PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316034500,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160316040000,178.5,184.8,31.4286,32,57.8,0,67.0,69.5,66.5
20160316041500,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160316043000,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160316044500,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160316050000,178.5,191.1,32.5,32,57.8,0,67.1,69.5,66.5
20160316051500,178.5,182.7,31.0714,32,57.8,0,66.9,69.5,66.5
20160316053000,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160316054500,178.5,186.9,31.7857,32,57.8,0,67.0,69.5,66.5
20160316060000,178.5,186.9,31.7857,32,57.8,0,67.0,69.5,66.5
20160316061500,178.5,186.9,31.7857,32,57.8,0,67.2,69.5,66.5
20160316063000,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160316064500,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160316070000,178.5,180.6,30.7143,32,57.8,0,67.3,69.5,66.5
20160316071500,178.5,184.8,31.4286,32,57.8,0,67.4,69.5,66.5
20160316073000,178.5,179.55,30.5357,32,57.8,0,67.4,69.5,66.5
20160316074500,178.5,182.7,31.0714,32,57.8,0,67.6,69.5,66.5
20160316080000,178.5,189.0,32.1429,32,57.8,0,67.4,69.5,66.5
20160316081500,178.5,191.1,32.5,32,57.2,0,67.4,69.5,66.5
20160316083000,178.5,191.1,32.5,32,57.2,0,67.6,69.5,66.5
20160316084500,178.5,191.1,32.5,32,57.2,0,67.5,69.5,66.5
20160316090000,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160316091500,178.5,191.1,32.5,32,57.2,0,67.7,69.5,66.5
20160316093000,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160316094500,178.5,189.0,32.1429,32,57.2,0,68.3,69.5,66.5
20160316100000,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160316101500,178.5,189.0,32.1429,32,57.2,0,68.0,69.5,66.5
20160316103000,178.5,189.0,32.1429,32,57.2,0,68.3,69.5,66.5
20160316104500,178.5,180.6,30.7143,32,57.2,0,68.2,69.5,66.5
20160316110000,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160316111500,178.5,191.1,32.5,32,57.2,0,68.6,69.5,66.5
20160316113000,178.5,186.9,31.7857,32,57.2,0,68.6,69.5,66.5
20160316114500,178.5,180.6,30.7143,31,57.2,0,68.4,69.5,66.5
20160316120000,178.5,182.7,31.0714,31,57.2,0,68.3,69.5,66.5
20160316121500,178.5,196.35,33.3929,32,57.2,0,68.6,69.5,66.5
20160316123000,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160316124500,178.5,189.0,32.1429,32,57.2,0,68.3,69.5,66.5
20160316130000,178.5,196.35,33.3929,33,57.2,0,68.6,69.5,66.5
20160316131500,178.5,192.15,32.6786,33,57.2,0,68.3,69.5,66.5
20160316133000,178.5,182.7,31.0714,33,57.2,0,68.3,69.5,66.5
20160316134500,178.5,191.1,32.5,33,57.2,0,68.6,69.5,66.5
20160316140000,178.5,189.0,32.1429,32,57.2,0,68.6,69.5,66.5
20160316141500,178.5,189.0,32.1429,32,57.9,0,68.5,69.5,66.5
20160316143000,178.5,186.9,31.7857,32,57.9,0,68.6,69.5,66.5
20160316144500,178.5,186.9,31.7857,32,57.9,0,68.5,69.5,66.5
20160316150000,178.5,180.6,30.7143,32,57.9,0,68.3,69.5,66.5
20160316151500,178.5,194.25,33.0357,32,57.9,0,68.4,69.5,66.5
20160316153000,178.5,186.9,31.7857,32,57.9,0,68.2,69.5,66.5
20160316154500,178.5,196.35,33.3929,32,57.9,0,68.2,69.5,66.5
20160316160000,178.5,184.8,31.4286,31,57.9,0,68.0,69.5,66.5
20160316161500,178.5,180.6,30.7143,31,57.3,0,68.0,69.5,66.5
20160316163000,178.5,180.6,30.7143,31,57.3,0,67.9,69.5,66.5
20160316164500,178.5,180.6,30.7143,31,57.3,0,67.7,69.5,66.5
20160316170000,178.5,182.7,31.0714,31,57.3,0,67.9,69.5,66.5
20160316171500,178.5,182.7,31.0714,31,57.3,0,67.7,69.5,66.5
20160316173000,178.5,182.7,31.0714,31,57.3,0,67.6,69.5,66.5
20160316174500,178.5,182.7,31.0714,31,57.3,0,67.7,69.5,66.5
20160316180000,178.5,182.7,31.0714,31,57.3,0,67.4,69.5,66.5
20160316181500,178.5,182.7,31.0714,31,57.3,0,67.5,69.5,66.5
20160316183000,178.5,182.7,31.0714,31,57.3,0,67.6,69.5,66.5
20160316184500,178.5,182.7,31.0714,31,57.3,0,67.3,69.5,66.5
20160316190000,178.5,184.8,31.4286,31,57.3,0,67.3,69.5,66.5
20160316191500,178.5,180.6,30.7143,31,57.3,0,67.4,69.5,66.5
20160316193000,178.5,180.6,30.7143,31,57.3,0,67.2,69.5,66.5
20160316194500,178.5,180.6,30.7143,31,57.3,0,67.1,69.5,66.5
20160316200000,178.5,180.6,30.7143,31,57.3,0,67.4,69.5,66.5
20160316201500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160316203000,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160316204500,178.5,180.6,30.7143,31,57.9,0,67.5,69.5,66.5
20160316210000,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160316211500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160316213000,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160316214500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160316220000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160316221500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160316223000,178.5,186.9,31.7857,31,57.9,0,67.1,69.5,66.5
20160316224500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160316230000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160316231500,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160316233000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160316234500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160317000000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160317001500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160317003000,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160317004500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160317010000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160317011500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160317013000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160317014500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160317020000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160317021500,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160317023000,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160317024500,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160317030000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160317031500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160317033000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160317034500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160317040000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160317041500,178.5,182.7,31.0714,31,57.9,0,67.0,69.5,66.5
20160317043000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160317044500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160317050000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160317051500,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160317053000,178.5,184.8,31.4286,31,57.2,0,67.2,69.5,66.5
20160317054500,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160317060000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160317061500,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160317063000,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160317064500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160317070000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160317071500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160317073000,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160317074500,178.5,179.55,30.5357,31,57.9,0,67.5,69.5,66.5
20160317080000,178.5,179.55,30.5357,31,57.9,0,67.4,69.5,66.5
20160317081500,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160317083000,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160317084500,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160317090000,178.5,177.45,30.1786,31,57.9,0,67.6,69.5,66.5
20160317091500,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160317093000,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160317094500,178.5,179.55,30.5357,31,57.9,0,68.0,69.5,66.5
20160317100000,178.5,189.0,32.1429,33,57.9,0,67.8,69.5,66.5
20160317101500,178.5,189.0,32.1429,33,57.2,0,68.1,69.5,66.5
20160317103000,178.5,179.55,30.5357,33,57.2,0,67.8,69.5,66.5
20160317104500,178.5,184.8,31.4286,33,57.2,0,67.6,69.5,66.5
20160317110000,178.5,180.6,30.7143,33,57.2,0,67.9,69.5,66.5
20160317111500,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
20160317113000,178.5,189.0,32.1429,33,57.2,0,68.1,69.5,66.5
20160317114500,178.5,192.15,32.6786,33,57.2,0,68.4,69.5,66.5
20160317120000,178.5,194.25,33.0357,33,57.2,0,68.2,69.5,66.5
20160317121500,178.5,192.15,32.6786,33,56.4,0,68.1,69.5,66.5
20160317123000,178.5,198.45,33.75,33,56.4,0,68.6,69.5,66.5
20160317124500,178.5,192.15,32.6786,32,56.4,0,68.2,69.5,66.5
20160317130000,178.5,186.9,31.7857,32,56.4,0,68.1,69.5,66.5
20160317131500,178.5,189.0,32.1429,33,56.4,0,68.4,69.5,66.5
20160317133000,178.5,194.25,33.0357,33,56.4,0,68.2,69.5,66.5
20160317134500,178.5,192.15,32.6786,33,56.4,0,68.3,69.5,66.5
20160317140000,178.5,192.15,32.6786,33,56.4,0,68.4,69.5,66.5
20160317141500,178.5,194.25,33.0357,33,57.2,0,68.3,69.5,66.5
20160317143000,178.5,191.1,32.5,33,57.2,0,67.9,69.5,66.5
20160317144500,178.5,191.1,32.5,33,57.2,0,68.2,69.5,66.5
20160317150000,178.5,191.1,32.5,33,57.2,0,68.5,69.5,66.5
20160317151500,178.5,194.25,33.0357,33,57.2,0,68.2,69.5,66.5
20160317153000,178.5,192.15,32.6786,32,57.2,0,68.3,69.5,66.5
20160317154500,178.5,194.25,33.0357,32,57.2,0,68.3,69.5,66.5
20160317160000,178.5,184.8,31.4286,32,57.2,0,68.1,69.5,66.5
20160317161500,178.5,189.0,32.1429,32,57.2,0,67.9,69.5,66.5
20160317163000,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160317164500,178.5,192.15,32.6786,32,57.2,0,67.8,69.5,66.5
20160317170000,178.5,186.9,31.7857,32,57.2,0,67.8,69.5,66.5
20160317171500,178.5,196.35,33.3929,32,57.2,0,67.9,69.5,66.5
20160317173000,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160317174500,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160317180000,178.5,191.1,32.5,32,57.2,0,67.7,69.5,66.5
20160317181500,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160317183000,178.5,191.1,32.5,32,57.2,0,67.5,69.5,66.5
20160317184500,178.5,191.1,32.5,32,57.2,0,67.7,69.4,66.4
20160317190000,178.5,191.1,32.5,32,57.2,0,67.5,69.4,66.4
20160317191500,178.5,186.9,31.7857,32,57.2,0,67.4,69.4,66.4
20160317193000,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160317194500,178.5,191.1,32.5,32,57.9,0,67.4,69.4,66.4
20160317200000,178.5,189.0,32.1429,32,57.9,0,67.3,69.4,66.4
20160317201500,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160317203000,178.5,191.1,32.5,32,57.9,0,67.3,69.4,66.4
20160317204500,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160317210000,178.5,191.1,32.5,32,57.9,0,67.3,69.4,66.4
20160317211500,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160317213000,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160317214500,178.5,194.25,33.0357,32,57.9,0,67.2,69.4,66.4
20160317220000,178.5,191.1,32.5,32,57.9,0,67.0,69.4,66.4
20160317221500,178.5,189.0,32.1429,32,57.9,0,67.0,69.4,66.4
20160317223000,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160317224500,178.5,191.1,32.5,32,57.9,0,67.1,69.4,66.4
20160317230000,178.5,191.1,32.5,32,57.9,0,67.0,69.4,66.4
20160317231500,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160317233000,178.5,191.1,32.5,32,57.9,0,66.9,69.4,66.4
20160317234500,178.5,186.9,31.7857,32,57.9,0,66.8,69.4,66.4
20160318000000,178.5,191.1,32.5,32,57.9,0,66.9,69.4,66.4
20160318001500,178.5,189.0,32.1429,32,57.9,0,66.8,69.4,66.4
20160318003000,178.5,189.0,32.1429,32,57.9,0,66.7,69.4,66.4
20160318004500,178.5,189.0,32.1429,32,57.9,0,66.8,69.4,66.4
20160318010000,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160318011500,178.5,189.0,32.1429,32,57.9,0,66.6,69.4,66.4
20160318013000,178.5,191.1,32.5,32,57.9,0,66.8,69.4,66.4
20160318014500,178.5,189.0,32.1429,32,57.9,0,66.6,69.4,66.4
20160318020000,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160318021500,178.5,186.9,31.7857,32,57.9,0,66.8,69.4,66.4
20160318023000,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160318024500,178.5,186.9,31.7857,32,57.9,0,66.8,69.4,66.4
20160318030000,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160318031500,178.5,191.1,32.5,32,57.9,0,66.6,69.4,66.4
20160318033000,178.5,184.8,31.4286,31,57.9,0,66.7,69.4,66.4
20160318034500,178.5,186.9,31.7857,31,57.9,0,66.6,69.4,66.4
20160318040000,178.5,184.8,31.4286,31,57.9,0,66.6,69.4,66.4
20160318041500,178.5,184.8,31.4286,31,57.9,0,66.7,69.4,66.4
20160318043000,178.5,180.6,30.7143,31,57.9,0,66.7,69.4,66.4
20160318044500,178.5,182.7,31.0714,31,57.9,0,66.8,69.4,66.4
20160318050000,178.5,180.6,30.7143,31,57.9,0,66.8,69.4,66.4
20160318051500,178.5,184.8,31.4286,31,57.9,0,66.8,69.4,66.4
20160318053000,178.5,184.8,31.4286,31,57.9,0,66.8,69.4,66.4
20160318054500,178.5,180.6,30.7143,31,57.9,0,66.9,69.4,66.4
20160318060000,178.5,189.0,32.1429,31,57.9,0,66.9,69.4,66.4
20160318061500,178.5,189.0,32.1429,31,57.9,0,66.9,69.4,66.4
20160318063000,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160318064500,178.5,180.6,30.7143,31,57.9,0,66.9,69.4,66.4
20160318070000,178.5,180.6,30.7143,31,57.9,0,66.8,69.4,66.4
20160318071500,178.5,177.45,30.1786,31,57.9,0,67.1,69.4,66.4
20160318073000,178.5,184.8,31.4286,31,57.9,0,67.1,69.4,66.4
20160318074500,178.5,175.35,29.8214,31,57.9,0,67.1,69.4,66.4
20160318080000,178.5,175.35,29.8214,31,57.9,0,67.4,69.4,66.4
20160318081500,178.5,175.35,29.8214,31,57.2,0,67.7,69.4,66.4
20160318083000,178.5,175.35,29.8214,31,57.2,0,67.6,69.4,66.4
20160318084500,178.5,175.35,29.8214,31,57.2,0,67.7,69.4,66.4
20160318090000,178.5,175.35,29.8214,31,57.2,0,67.8,69.4,66.4
20160318091500,178.5,173.25,29.4643,31,57.2,0,67.7,69.4,66.4
20160318093000,178.5,177.45,30.1786,31,57.2,0,67.7,69.4,66.4
20160318094500,178.5,189.0,32.1429,33,57.2,0,67.9,69.4,66.4
20160318100000,178.5,186.9,31.7857,33,57.2,0,67.8,69.4,66.4
20160318101500,178.5,186.9,31.7857,33,57.2,0,67.7,69.4,66.4
20160318103000,178.5,189.0,32.1429,33,57.2,0,67.9,69.4,66.4
20160318104500,178.5,186.9,31.7857,33,57.2,0,67.7,69.4,66.4
20160318110000,178.5,189.0,32.1429,33,57.2,0,67.7,69.4,66.4
20160318111500,178.5,194.25,33.0357,33,57.2,0,68.1,69.4,66.4
20160318113000,178.5,194.25,33.0357,33,57.2,0,67.7,69.4,66.4
20160318114500,178.5,192.15,32.6786,33,57.2,0,67.7,69.4,66.4
20160318120000,178.5,189.0,32.1429,33,57.2,0,67.9,69.4,66.4
20160318121500,178.5,192.15,32.6786,33,57.9,0,67.9,69.4,66.4
20160318123000,178.5,192.15,32.6786,33,57.2,0,67.8,69.4,66.4
20160318124500,178.5,194.25,33.0357,33,57.2,0,67.9,69.4,66.4
20160318130000,178.5,192.15,32.6786,33,57.2,0,67.9,69.4,66.4
20160318131500,178.5,186.9,31.7857,33,57.2,0,68.2,69.4,66.4
20160318133000,178.5,192.15,32.6786,33,57.2,0,68.3,69.4,66.4
20160318134500,178.5,192.15,32.6786,33,57.2,0,68.6,69.4,66.4
20160318140000,178.5,192.15,32.6786,33,57.2,0,68.2,69.4,66.4
20160318141500,178.5,192.15,32.6786,32,57.2,0,68.2,69.4,66.4
20160318143000,178.5,192.15,32.6786,32,57.2,0,68.3,69.4,66.4
20160318144500,178.5,189.0,32.1429,32,57.2,0,67.9,69.4,66.4
20160318150000,178.5,189.0,32.1429,32,57.2,0,67.9,69.4,66.4
20160318151500,178.5,184.8,31.4286,32,57.2,0,68.1,69.4,66.4
20160318153000,178.5,192.15,32.6786,32,57.2,0,68.0,69.4,66.4
20160318154500,178.5,192.15,32.6786,32,57.2,0,67.9,69.4,66.4
20160318160000,178.5,184.8,31.4286,32,57.2,0,68.1,69.4,66.4
20160318161500,178.5,180.6,30.7143,32,57.2,0,67.9,69.4,66.4
20160318163000,178.5,191.1,32.5,32,57.2,0,67.8,69.4,66.4
20160318164500,178.5,186.9,31.7857,32,57.2,0,67.9,69.4,66.4
20160318170000,178.5,191.1,32.5,32,57.2,0,67.7,69.4,66.4
20160318171500,178.5,184.8,31.4286,32,57.2,0,67.6,69.4,66.4
20160318173000,178.5,182.7,31.0714,32,57.9,0,67.8,69.4,66.4
20160318174500,178.5,186.9,31.7857,32,57.9,0,67.6,69.4,66.4
20160318180000,178.5,191.1,32.5,32,57.9,0,67.4,69.4,66.4
20160318181500,178.5,186.9,31.7857,32,57.9,0,67.7,69.4,66.4
20160318183000,178.5,186.9,31.7857,32,57.9,0,67.5,69.4,66.4
20160318184500,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160318190000,178.5,184.8,31.4286,32,57.9,0,67.4,69.4,66.4
20160318191500,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160318193000,178.5,184.8,31.4286,32,57.9,0,67.3,69.4,66.4
20160318194500,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160318200000,178.5,184.8,31.4286,32,57.9,0,67.2,69.4,66.4
20160318201500,178.5,184.8,31.4286,32,57.9,0,67.1,69.4,66.4
20160318203000,178.5,189.0,32.1429,32,57.9,0,67.0,69.4,66.4
20160318204500,178.5,191.1,32.5,32,57.9,0,67.2,69.4,66.4
20160318210000,178.5,186.9,31.7857,32,57.9,0,67.0,69.4,66.4
20160318211500,178.5,186.9,31.7857,32,57.9,0,67.0,69.4,66.4
20160318213000,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160318214500,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160318220000,178.5,191.1,32.5,32,57.9,0,66.9,69.4,66.4
20160318221500,178.5,191.1,32.5,32,57.9,0,67.0,69.4,66.4
20160318223000,178.5,186.9,31.7857,32,57.9,0,67.0,69.4,66.4
20160318224500,178.5,186.9,31.7857,32,57.9,0,66.8,69.4,66.4
20160318230000,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160318231500,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160318233000,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160318234500,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160319000000,178.5,192.15,32.6786,32,57.9,0,66.7,69.4,66.4
20160319001500,178.5,275.1,46.7857,16,57.9,0,66.4,69.5,66.5
20160319003000,178.5,191.1,32.5,33,57.9,0,66.8,69.5,66.5
20160319004500,178.5,189.0,32.1429,33,57.9,0,66.7,69.5,66.5
20160319010000,178.5,196.35,33.3929,33,57.9,0,66.7,69.5,66.5
20160319011500,178.5,196.35,33.3929,33,57.9,0,66.7,69.5,66.5
20160319013000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319014500,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319020000,178.5,192.15,32.6786,32,57.9,0,66.6,69.5,66.5
20160319021500,178.5,192.15,32.6786,32,57.9,0,66.5,69.5,66.5
20160319023000,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160319024500,178.5,189.0,32.1429,32,57.9,0,66.6,69.5,66.5
20160319030000,178.5,186.9,31.7857,32,57.9,0,66.6,69.5,66.5
20160319031500,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160319033000,178.5,189.0,32.1429,32,57.9,0,66.6,69.5,66.5
20160319034500,178.5,182.7,31.0714,32,57.9,0,66.5,69.5,66.5
20160319040000,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319041500,178.5,186.9,31.7857,32,57.9,0,66.6,69.5,66.5
20160319043000,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319044500,178.5,184.8,31.4286,32,57.9,0,66.8,69.5,66.5
20160319050000,178.5,182.7,31.0714,32,57.9,0,66.6,69.5,66.5
20160319051500,178.5,182.7,31.0714,32,57.9,0,66.6,69.5,66.5
20160319053000,178.5,180.6,30.7143,32,57.9,0,66.9,69.5,66.5
20160319054500,178.5,186.9,31.7857,32,57.9,0,66.6,69.5,66.5
20160319060000,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319061500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160319063000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319064500,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319070000,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160319071500,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160319073000,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319074500,178.5,184.8,31.4286,32,57.9,0,67.0,69.5,66.5
20160319080000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319081500,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160319083000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160319084500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160319090000,178.5,179.55,30.5357,32,57.9,0,66.7,69.5,66.5
20160319091500,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160319093000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319094500,178.5,194.25,33.0357,32,57.9,0,66.6,69.5,66.5
20160319100000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160319101500,178.5,191.1,32.5,32,57.9,0,66.6,69.5,66.5
20160319103000,178.5,189.0,32.1429,32,57.9,0,66.5,69.5,66.5
20160319104500,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160319110000,178.5,180.6,30.7143,32,57.9,0,66.6,69.5,66.5
20160319111500,178.5,182.7,31.0714,32,57.9,0,66.6,69.5,66.5
20160319113000,178.5,182.7,31.0714,32,57.9,0,67.3,69.5,66.5
20160319114500,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160319120000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160319121500,178.5,180.6,30.7143,32,57.9,0,67.1,69.5,66.5
20160319123000,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160319124500,178.5,180.6,30.7143,32,57.9,0,67.6,69.5,66.5
20160319130000,178.5,180.6,30.7143,32,57.9,0,67.1,69.5,66.5
20160319131500,178.5,186.9,31.7857,32,57.9,0,66.9,69.5,66.5
20160319133000,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160319134500,178.5,182.7,31.0714,32,57.9,0,66.8,69.5,66.5
20160319140000,178.5,184.8,31.4286,32,57.9,0,66.8,69.5,66.5
20160319141500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160319143000,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319144500,178.5,189.0,32.1429,32,57.9,0,66.6,69.5,66.5
20160319150000,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160319151500,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319153000,178.5,186.9,31.7857,32,57.9,0,66.6,69.5,66.5
20160319154500,178.5,191.1,32.5,32,57.9,0,66.8,69.5,66.5
20160319160000,178.5,189.0,32.1429,32,57.9,0,66.6,69.5,66.5
20160319161500,178.5,184.8,31.4286,32,57.9,0,66.6,69.5,66.5
20160319163000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319164500,178.5,186.9,31.7857,32,57.9,0,66.4,69.5,66.5
20160319170000,178.5,192.15,32.6786,32,57.9,0,66.3,69.5,66.5
20160319171500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160319173000,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319174500,178.5,191.1,32.5,32,57.9,0,66.8,69.5,66.5
20160319180000,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160319181500,178.5,192.15,32.6786,32,57.9,0,66.8,69.5,66.5
20160319183000,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319184500,178.5,192.15,32.6786,32,57.9,0,67.2,69.5,66.5
20160319190000,178.5,192.15,32.6786,32,57.9,0,66.7,69.5,66.5
20160319191500,178.5,184.8,31.4286,32,57.9,0,66.4,69.5,66.5
20160319193000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160319194500,178.5,184.8,31.4286,32,57.9,0,66.3,69.5,66.5
20160319200000,178.5,191.1,32.5,32,57.9,0,66.5,69.5,66.5
20160319201500,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160319203000,178.5,191.1,32.5,32,57.9,0,67.0,69.5,66.5
20160319204500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160319210000,178.5,191.1,32.5,32,57.9,0,67.2,69.5,66.5
20160319211500,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160319213000,178.5,194.25,33.0357,32,57.9,0,66.3,69.5,66.5
20160319214500,178.5,192.15,32.6786,32,57.9,0,66.6,69.5,66.5
20160319220000,178.5,192.15,32.6786,32,58.8,100,66.2,69.5,66.5
20160319221500,178.5,189.0,32.1429,32,57.1,0,66.4,69.5,66.5
20160319223000,178.5,192.15,32.6786,32,58.0,0,67.0,69.5,66.5
20160319224500,178.5,182.7,31.0714,32,58.0,0,66.7,69.5,66.5
20160319230000,178.5,180.6,30.7143,32,56.8,0,66.7,69.5,66.5
20160319231500,178.5,184.8,31.4286,32,59.1,0,67.2,69.5,66.5
20160319233000,178.5,177.45,30.1786,32,56.8,0,66.9,69.5,66.5
20160319234500,178.5,180.6,30.7143,32,59.2,0,66.9,69.5,66.5
20160320000000,178.5,180.6,30.7143,32,57.1,0,67.3,69.5,66.5
20160320001500,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160320003000,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160320004500,178.5,182.7,31.0714,32,56.8,0,67.0,69.5,66.5
20160320010000,178.5,180.6,30.7143,32,59.4,0,66.9,69.5,66.5
20160320011500,178.5,182.7,31.0714,32,56.7,0,67.2,69.5,66.5
20160320013000,178.5,186.9,31.7857,32,59.1,0,66.9,69.5,66.5
20160320014500,178.5,180.6,30.7143,32,57.4,0,66.8,69.5,66.5
20160320020000,178.5,189.0,32.1429,32,58.0,0,67.4,69.5,66.5
20160320021500,178.5,179.55,30.5357,32,58.0,0,67.0,69.5,66.5
20160320023000,178.5,179.55,30.5357,32,57.2,0,67.2,69.5,66.5
20160320024500,178.5,179.55,30.5357,32,59.0,0,67.3,69.5,66.5
20160320030000,178.5,182.7,31.0714,32,56.8,0,67.1,69.5,66.5
20160320031500,178.5,179.55,30.5357,32,59.5,0,67.1,69.5,66.5
20160320033000,178.5,184.8,31.4286,32,56.9,0,67.4,69.5,66.5
20160320034500,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160320040000,178.5,182.7,31.0714,32,57.1,0,67.1,69.5,66.5
20160320041500,178.5,179.55,30.5357,32,59.5,0,67.5,69.5,66.5
20160320043000,178.5,179.55,30.5357,32,57.5,0,67.2,69.5,66.5
20160320044500,178.5,184.8,31.4286,32,59.2,0,67.2,69.5,66.5
20160320050000,178.5,180.6,30.7143,32,57.5,0,67.4,69.5,66.5
20160320051500,178.5,182.7,31.0714,32,59.2,0,67.2,69.5,66.5
20160320053000,178.5,182.7,31.0714,32,57.5,0,67.1,69.5,66.5
20160320054500,178.5,182.7,31.0714,32,59.2,0,67.4,69.5,66.5
20160320060000,178.5,180.6,30.7143,32,57.9,0,67.2,69.5,66.5
20160320061500,178.5,180.6,30.7143,32,58.8,0,67.2,69.5,66.5
20160320063000,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160320064500,178.5,184.8,31.4286,32,58.8,0,67.2,69.5,66.5
20160320070000,178.5,184.8,31.4286,32,57.5,0,67.1,69.5,66.5
20160320071500,178.5,184.8,31.4286,32,57.5,0,67.4,69.5,66.5
20160320073000,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160320074500,178.5,179.55,30.5357,32,56.4,0,67.3,69.5,66.5
20160320080000,178.5,182.7,31.0714,32,59.1,0,67.7,69.5,66.5
20160320081500,178.5,184.8,31.4286,32,56.6,0,67.4,69.5,66.5
20160320083000,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160320084500,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160320090000,178.5,182.7,31.0714,32,56.0,0,66.9,69.5,66.5
20160320091500,178.5,184.8,31.4286,32,58.4,0,66.8,69.5,66.5
20160320093000,178.5,180.6,30.7143,32,57.4,0,66.9,69.5,66.5
20160320094500,178.5,186.9,31.7857,32,56.4,0,66.7,69.5,66.5
20160320100000,178.5,182.7,31.0714,32,58.7,0,66.7,69.5,66.5
20160320101500,178.5,180.6,30.7143,32,57.1,0,66.7,69.5,66.5
20160320103000,178.5,182.7,31.0714,32,56.4,0,66.6,69.5,66.5
20160320104500,178.5,184.8,31.4286,32,58.8,0,66.6,69.5,66.5
20160320110000,178.5,179.55,30.5357,32,57.5,0,66.8,69.5,66.5
20160320111500,178.5,179.55,30.5357,32,56.0,0,66.7,69.5,66.5
20160320113000,178.5,184.8,31.4286,32,58.4,0,66.8,69.5,66.5
20160320114500,178.5,182.7,31.0714,32,58.4,0,66.7,69.5,66.5
20160320120000,178.5,177.45,30.1786,32,55.9,0,66.8,69.5,66.5
20160320121500,178.5,184.8,31.4286,32,57.6,0,66.7,69.5,66.5
20160320123000,178.5,177.45,30.1786,32,58.3,0,66.6,69.5,66.5
20160320124500,178.5,179.55,30.5357,32,56.3,0,66.7,69.5,66.5
20160320130000,178.5,179.55,30.5357,32,57.0,0,66.6,69.5,66.5
20160320131500,178.5,179.55,30.5357,32,58.7,0,66.5,69.5,66.5
20160320133000,178.5,177.45,30.1786,32,56.7,0,66.7,69.5,66.5
20160320134500,178.5,179.55,30.5357,32,56.7,0,66.5,69.5,66.5
20160320140000,178.5,184.8,31.4286,32,58.8,0,66.9,69.5,66.5
20160320141500,178.5,175.35,29.8214,32,57.5,0,67.2,69.5,66.5
20160320143000,178.5,177.45,30.1786,32,56.3,0,67.3,69.5,66.5
20160320144500,178.5,180.6,30.7143,32,58.4,0,67.3,69.5,66.5
20160320150000,178.5,180.6,30.7143,32,58.4,0,67.6,69.5,66.5
20160320151500,178.5,180.6,30.7143,32,56.4,0,67.1,69.5,66.5
20160320153000,178.5,182.7,31.0714,32,57.6,0,66.9,69.5,66.5
20160320154500,178.5,177.45,30.1786,32,59.1,0,67.1,69.5,66.5
20160320160000,178.5,175.35,29.8214,32,57.6,0,66.7,69.5,66.5
20160320161500,178.5,177.45,30.1786,32,56.8,0,66.9,69.5,66.5
20160320163000,178.5,179.55,30.5357,32,56.8,0,66.7,69.5,66.5
20160320164500,178.5,179.55,30.5357,32,58.3,0,66.7,69.5,66.5
20160320170000,178.5,175.35,29.8214,32,59.2,0,67.4,69.5,66.5
20160320171500,178.5,177.45,30.1786,32,58.3,0,67.2,69.5,66.5
20160320173000,178.5,179.55,30.5357,32,57.0,0,67.1,69.5,66.5
20160320174500,178.5,177.45,30.1786,32,57.0,0,67.6,69.5,66.5
20160320180000,178.5,179.55,30.5357,32,59.5,0,67.4,69.5,66.5
20160320181500,178.5,177.45,30.1786,32,58.3,0,67.2,69.5,66.5
20160320183000,178.5,182.7,31.0714,32,57.0,0,67.4,69.5,66.5
20160320184500,178.5,182.7,31.0714,32,58.5,0,67.4,69.5,66.5
20160320190000,178.5,179.55,30.5357,32,59.1,0,67.3,69.5,66.5
20160320191500,178.5,179.55,30.5357,32,56.8,0,67.5,69.5,66.5
20160320193000,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160320194500,178.5,177.45,30.1786,32,58.2,0,67.2,69.5,66.5
20160320200000,178.5,180.6,30.7143,32,57.5,0,67.5,69.5,66.5
20160320201500,178.5,177.45,30.1786,32,59.3,0,67.3,69.5,66.5
20160320203000,178.5,179.55,30.5357,32,57.2,0,67.4,69.5,66.5
20160320204500,178.5,179.55,30.5357,32,59.5,0,67.4,69.5,66.5
20160320210000,178.5,179.55,30.5357,32,57.9,0,67.2,69.5,66.5
20160320211500,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160320213000,178.5,177.45,30.1786,32,59.0,0,67.4,69.5,66.5
20160320214500,178.5,180.6,30.7143,32,57.2,0,67.5,69.5,66.5
20160320220000,178.5,180.6,30.7143,32,59.5,0,67.9,69.5,66.5
20160320221500,178.5,175.35,29.8214,32,57.2,0,67.6,69.5,66.5
20160320223000,178.5,180.6,30.7143,32,59.5,0,67.4,69.5,66.5
20160320224500,178.5,180.6,30.7143,32,57.5,0,67.6,69.5,66.5
20160320230000,178.5,182.7,31.0714,32,59.0,0,67.7,69.5,66.5
20160320231500,178.5,175.35,29.8214,32,57.9,0,67.7,69.5,66.5
20160320233000,178.5,177.45,30.1786,32,57.9,0,67.7,69.5,66.5
20160320234500,178.5,173.25,29.4643,32,57.9,0,67.9,69.5,66.5
20160321000000,178.5,182.7,31.0714,32,57.9,0,67.7,69.5,66.5
20160321001500,178.5,175.35,29.8214,32,58.7,0,67.6,69.5,66.5
20160321003000,178.5,182.7,31.0714,32,58.0,0,67.9,69.5,66.5
20160321004500,178.5,179.55,30.5357,32,58.7,0,67.6,69.5,66.5
20160321010000,178.5,182.7,31.0714,32,58.0,0,67.7,69.5,66.5
20160321011500,178.5,177.45,30.1786,32,58.7,0,68.0,69.5,66.5
20160321013000,178.5,182.7,31.0714,32,58.7,0,67.7,69.5,66.5
20160321014500,178.5,180.6,30.7143,32,58.7,0,67.6,69.5,66.5
20160321020000,178.5,180.6,30.7143,32,58.7,0,67.8,69.5,66.5
20160321021500,178.5,180.6,30.7143,32,58.7,0,67.6,69.5,66.5
20160321023000,178.5,186.9,31.7857,32,58.7,0,67.6,69.5,66.5
20160321024500,178.5,179.55,30.5357,32,57.9,0,67.7,69.5,66.5
20160321030000,178.5,179.55,30.5357,32,59.5,0,67.7,69.5,66.5
20160321031500,178.5,179.55,30.5357,32,57.6,0,67.7,69.5,66.5
20160321033000,178.5,179.55,30.5357,32,59.5,0,67.6,69.5,66.5
20160321034500,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160321040000,178.5,180.6,30.7143,32,59.1,0,67.7,69.5,66.5
20160321041500,178.5,182.7,31.0714,32,58.4,0,67.6,69.5,66.5
20160321043000,178.5,184.8,31.4286,32,58.4,0,67.4,69.5,66.5
20160321044500,178.5,184.8,31.4286,32,59.2,0,67.7,69.5,66.5
20160321050000,178.5,180.6,30.7143,32,57.7,0,67.4,69.5,66.5
20160321051500,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160321053000,178.5,180.6,30.7143,32,58.4,0,67.8,69.5,66.5
20160321054500,178.5,180.6,30.7143,32,58.4,0,67.5,69.5,66.5
20160321060000,178.5,180.6,30.7143,32,59.5,0,67.5,69.5,66.5
20160321061500,178.5,177.45,30.1786,32,57.6,0,67.6,69.5,66.5
20160321063000,178.5,180.6,30.7143,32,59.1,0,67.6,69.5,66.5
20160321064500,178.5,182.7,31.0714,32,58.0,0,67.6,69.5,66.5
20160321070000,178.5,179.55,30.5357,32,58.0,0,67.8,69.5,66.5
20160321071500,178.5,184.8,31.4286,32,58.0,0,67.9,69.5,66.5
20160321073000,178.5,179.55,30.5357,32,58.0,0,67.8,69.5,66.5
20160321074500,178.5,182.7,31.0714,32,57.2,0,67.5,69.5,66.5
20160321080000,178.5,179.55,30.5357,32,58.7,0,67.3,69.5,66.5
20160321081500,178.5,179.55,30.5357,32,56.4,0,67.5,69.5,66.5
20160321083000,178.5,179.55,30.5357,32,59.1,0,67.7,69.5,66.5
20160321084500,178.5,179.55,30.5357,32,56.7,0,67.7,69.5,66.5
20160321090000,178.5,182.7,31.0714,32,57.3,0,67.8,69.5,66.5
20160321091500,178.5,177.45,30.1786,32,58.7,0,68.3,69.5,66.5
20160321093000,178.5,177.45,30.1786,32,56.3,0,68.0,69.5,66.5
20160321094500,178.5,182.7,31.0714,32,57.6,0,68.0,69.5,66.5
20160321100000,178.5,177.45,30.1786,32,57.6,0,68.3,69.5,66.5
20160321101500,178.5,179.55,30.5357,32,56.4,0,68.3,69.5,66.5
20160321103000,178.5,182.7,31.0714,32,58.0,0,68.2,69.5,66.5
20160321104500,178.5,175.35,29.8214,32,58.0,0,68.1,69.5,66.5
20160321110000,178.5,192.15,32.6786,33,55.6,0,68.3,69.5,66.5
20160321111500,178.5,192.15,32.6786,33,57.3,0,68.3,69.5,66.5
20160321113000,178.5,196.35,33.3929,33,58.3,0,68.4,69.5,66.5
20160321114500,178.5,191.1,32.5,33,55.5,0,68.3,69.5,66.5
20160321120000,178.5,191.1,32.5,33,56.8,0,68.5,69.5,66.5
20160321121500,178.5,191.1,32.5,33,58.7,0,68.3,69.5,66.5
20160321123000,178.5,184.8,31.4286,33,55.9,0,68.4,69.5,66.5
20160321124500,178.5,201.6,34.2857,34,55.9,0,68.7,69.5,66.5
20160321130000,178.5,191.1,32.5,33,58.7,0,68.6,69.5,66.5
20160321131500,178.5,186.9,31.7857,33,57.1,0,68.5,69.5,66.5
20160321133000,178.5,194.25,33.0357,33,55.6,0,68.4,69.5,66.5
20160321134500,178.5,192.15,32.6786,33,57.2,0,68.6,69.5,66.5
20160321140000,178.5,198.45,33.75,34,59.1,0,68.7,69.5,66.5
20160321141500,178.5,186.9,31.7857,33,56.3,0,68.6,69.5,66.5
20160321143000,178.5,180.6,30.7143,32,56.3,0,68.6,69.5,66.5
20160321144500,178.5,191.1,32.5,33,58.9,0,68.7,69.5,66.5
20160321150000,178.5,182.7,31.0714,33,58.3,0,68.6,69.5,66.5
20160321151500,178.5,186.9,31.7857,33,55.9,0,68.7,69.5,66.5
20160321153000,178.5,186.9,31.7857,33,56.8,0,68.4,69.5,66.5
20160321154500,178.5,184.8,31.4286,33,58.8,0,68.2,69.5,66.5
20160321160000,178.5,186.9,31.7857,33,59.5,0,68.4,69.5,66.5
20160321161500,178.5,184.8,31.4286,33,58.3,0,67.9,69.5,66.5
20160321163000,178.5,182.7,31.0714,33,57.2,0,67.9,69.5,66.5
20160321164500,178.5,182.7,31.0714,33,57.2,0,68.0,69.5,66.5
20160321170000,178.5,182.7,31.0714,33,57.2,0,67.7,69.5,66.5
20160321171500,178.5,189.0,32.1429,33,58.4,0,67.7,69.5,66.5
20160321173000,178.5,189.0,32.1429,33,59.5,0,67.8,69.5,66.5
20160321174500,178.5,189.0,32.1429,33,59.5,0,67.6,69.5,66.5
20160321180000,178.5,184.8,31.4286,33,57.9,0,67.6,69.5,66.5
20160321181500,178.5,186.9,31.7857,33,57.0,0,67.6,69.5,66.5
20160321183000,178.5,186.9,31.7857,33,57.6,0,67.4,69.5,66.5
20160321184500,178.5,191.1,32.5,33,59.6,0,67.4,69.5,66.5
20160321190000,178.5,189.0,32.1429,33,59.6,0,67.2,69.5,66.5
20160321191500,178.5,191.1,32.5,33,57.5,0,67.2,69.5,66.5
20160321193000,178.5,198.45,33.75,33,57.5,0,67.2,69.5,66.5
20160321194500,178.5,186.9,31.7857,33,59.9,0,67.1,69.5,66.5
20160321200000,178.5,182.7,31.0714,32,57.5,0,67.1,69.5,66.5
20160321201500,178.5,186.9,31.7857,32,58.8,0,67.4,69.5,66.5
20160321203000,178.5,182.7,31.0714,32,58.8,0,67.5,69.5,66.5
20160321204500,178.5,186.9,31.7857,32,57.2,0,67.5,69.5,66.5
20160321210000,178.5,189.0,32.1429,32,59.9,0,67.9,69.5,66.5
20160321211500,178.5,184.8,31.4286,32,57.5,0,67.7,69.5,66.5
20160321213000,178.5,186.9,31.7857,32,59.2,0,68.1,69.5,66.5
20160321214500,178.5,184.8,31.4286,32,59.2,0,67.7,69.5,66.5
20160321220000,178.5,186.9,31.7857,32,59.2,0,67.3,69.5,66.5
20160321221500,178.5,180.6,30.7143,32,59.2,0,67.4,69.5,66.5
20160321223000,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160321224500,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160321230000,178.5,186.9,31.7857,32,57.6,0,67.8,69.5,66.5
20160321231500,178.5,182.7,31.0714,32,59.5,0,67.6,69.5,66.5
20160321233000,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160321234500,178.5,186.9,31.7857,32,59.9,0,68.1,69.5,66.5
20160322000000,178.5,191.1,32.5,32,57.6,0,67.7,69.5,66.5
20160322001500,178.5,184.8,31.4286,32,59.8,0,67.6,69.5,66.5
20160322003000,178.5,182.7,31.0714,32,57.6,0,67.9,69.5,66.5
20160322004500,178.5,182.7,31.0714,32,59.1,0,67.6,69.5,66.5
20160322010000,178.5,189.0,32.1429,32,58.4,0,67.7,69.5,66.5
20160322011500,178.5,180.6,30.7143,32,58.4,0,67.8,69.5,66.5
20160322013000,178.5,186.9,31.7857,32,58.4,0,67.7,69.5,66.5
20160322014500,178.5,186.9,31.7857,32,58.4,0,67.7,69.5,66.5
20160322020000,178.5,184.8,31.4286,32,58.4,0,67.8,69.5,66.5
20160322021500,178.5,180.6,30.7143,32,58.4,0,67.7,69.5,66.5
20160322023000,178.5,186.9,31.7857,32,59.2,0,68.0,69.5,66.5
20160322024500,178.5,184.8,31.4286,32,57.9,0,67.6,69.5,66.5
20160322030000,178.5,189.0,32.1429,32,59.6,0,67.5,69.5,66.5
20160322031500,178.5,186.9,31.7857,32,57.6,0,67.9,69.5,66.5
20160322033000,178.5,191.1,32.5,32,59.6,0,67.5,69.5,66.5
20160322034500,178.5,186.9,31.7857,32,57.6,0,67.4,69.5,66.5
20160322040000,178.5,180.6,30.7143,32,59.2,0,67.8,69.5,66.5
20160322041500,178.5,189.0,32.1429,32,58.4,0,67.6,69.5,66.5
20160322043000,178.5,184.8,31.4286,32,58.4,0,67.4,69.5,66.5
20160322044500,178.5,186.9,31.7857,32,59.2,0,67.7,69.5,66.5
20160322050000,178.5,182.7,31.0714,32,57.5,0,67.4,69.5,66.5
20160322051500,178.5,182.7,31.0714,32,59.7,0,67.4,69.5,66.5
20160322053000,178.5,184.8,31.4286,32,57.6,0,67.6,69.5,66.5
20160322054500,178.5,192.15,32.6786,32,59.1,0,67.5,69.5,66.5
20160322060000,178.5,189.0,32.1429,32,58.0,0,67.6,69.5,66.5
20160322061500,178.5,184.8,31.4286,32,58.7,0,67.6,69.5,66.5
20160322063000,178.5,189.0,32.1429,32,58.7,0,67.7,69.5,66.5
20160322064500,178.5,186.9,31.7857,32,57.9,0,67.7,69.5,66.5
20160322070000,178.5,186.9,31.7857,32,57.9,0,67.7,69.5,66.5
20160322071500,178.5,186.9,31.7857,32,57.9,0,67.6,69.5,66.5
20160322073000,178.5,186.9,31.7857,32,56.8,0,67.8,69.5,66.5
20160322074500,178.5,184.8,31.4286,32,59.5,0,67.5,69.5,66.5
20160322080000,178.5,179.55,30.5357,32,56.5,0,67.4,69.5,66.5
20160322081500,178.5,189.0,32.1429,32,57.6,0,67.8,69.5,66.5
20160322083000,178.5,182.7,31.0714,32,58.3,0,67.7,69.5,66.5
20160322084500,178.5,189.0,32.1429,33,55.6,0,68.1,69.5,66.5
20160322090000,178.5,194.25,33.0357,33,57.6,0,67.8,69.5,66.5
20160322091500,178.5,180.6,30.7143,33,57.6,0,68.0,69.5,66.5
20160322093000,178.5,180.6,30.7143,33,55.6,0,68.1,69.5,66.5
20160322094500,178.5,186.9,31.7857,33,57.5,0,67.9,69.5,66.5
20160322100000,178.5,182.7,31.0714,33,58.2,0,68.2,69.5,66.5
20160322101500,178.5,184.8,31.4286,33,55.6,0,68.1,69.5,66.5
20160322103000,178.5,182.7,31.0714,33,57.6,0,68.0,69.5,66.5
20160322104500,178.5,189.0,32.1429,33,58.3,0,68.2,69.5,66.5
20160322110000,178.5,189.0,32.1429,33,55.6,0,68.0,69.5,66.5
20160322111500,178.5,186.9,31.7857,33,57.6,0,68.1,69.5,66.5
20160322113000,178.5,179.55,30.5357,33,57.6,0,68.3,69.5,66.5
20160322114500,178.5,184.8,31.4286,33,55.8,0,68.3,69.5,66.5
20160322120000,178.5,186.9,31.7857,33,58.7,0,68.7,69.5,66.5
20160322121500,178.5,180.6,30.7143,33,56.3,0,68.3,69.5,66.5
20160322123000,178.5,182.7,31.0714,33,56.3,0,68.4,69.5,66.5
20160322124500,178.5,189.0,32.1429,34,58.7,0,68.6,69.5,66.5
20160322130000,178.5,191.1,32.5,34,56.0,0,68.3,69.5,66.5
20160322131500,178.5,184.8,31.4286,33,56.0,0,68.3,69.5,66.5
20160322133000,178.5,189.0,32.1429,33,58.7,0,68.4,69.5,66.5
20160322134500,178.5,182.7,31.0714,33,56.0,0,68.4,69.5,66.5
20160322140000,178.5,184.8,31.4286,33,56.8,0,68.3,69.5,66.5
20160322141500,178.5,189.0,32.1429,33,59.1,0,68.3,69.5,66.5
20160322143000,178.5,182.7,31.0714,33,56.3,0,68.2,69.5,66.5
20160322144500,178.5,182.7,31.0714,33,56.3,0,68.2,69.5,66.5
20160322150000,178.5,182.7,31.0714,33,58.8,0,68.1,69.5,66.5
20160322151500,178.5,184.8,31.4286,33,57.9,0,68.1,69.5,66.5
20160322153000,178.5,189.0,32.1429,33,56.4,0,68.1,69.5,66.5
20160322154500,178.5,191.1,32.5,33,58.4,0,68.1,69.5,66.5
20160322160000,178.5,184.8,31.4286,33,57.5,0,67.8,69.5,66.5
20160322161500,178.5,191.1,32.5,33,56.4,0,68.0,69.5,66.5
20160322163000,178.5,191.1,32.5,33,59.1,0,67.8,69.5,66.5
20160322164500,178.5,189.0,32.1429,33,56.4,0,67.6,69.5,66.5
20160322170000,178.5,189.0,32.1429,33,59.2,0,67.8,69.5,66.5
20160322171500,178.5,189.0,32.1429,33,56.7,0,67.6,69.5,66.5
20160322173000,178.5,182.7,31.0714,33,58.0,0,67.5,69.5,66.5
20160322174500,178.5,184.8,31.4286,33,58.0,0,67.7,69.5,66.5
20160322180000,178.5,191.1,32.5,33,57.2,0,67.4,69.5,66.5
20160322181500,178.5,184.8,31.4286,33,58.7,0,67.3,69.5,66.5
20160322183000,178.5,186.9,31.7857,33,56.8,0,67.5,69.5,66.5
20160322184500,178.5,189.0,32.1429,33,59.5,0,67.4,69.5,66.5
20160322190000,178.5,184.8,31.4286,33,56.9,0,67.3,69.5,66.5
20160322191500,178.5,186.9,31.7857,33,59.4,0,67.6,69.5,66.5
20160322193000,178.5,182.7,31.0714,33,57.1,0,67.3,69.5,66.5
20160322194500,178.5,186.9,31.7857,33,58.4,0,67.4,69.5,66.5
20160322200000,178.5,182.7,31.0714,33,58.4,0,67.4,69.5,66.5
20160322201500,178.5,186.9,31.7857,33,57.6,0,67.2,69.5,66.5
20160322203000,178.5,189.0,32.1429,33,58.7,0,67.2,69.5,66.5
20160322204500,178.5,189.0,32.1429,33,56.9,0,67.0,69.5,66.5
20160322210000,178.5,184.8,31.4286,33,59.5,0,67.0,69.5,66.5
20160322211500,178.5,184.8,31.4286,33,56.8,0,67.1,69.5,66.5
20160322213000,178.5,186.9,31.7857,33,59.5,0,67.1,69.5,66.5
20160322214500,178.5,180.6,30.7143,33,57.1,0,67.3,69.5,66.5
20160322220000,178.5,186.9,31.7857,33,59.2,0,67.4,69.5,66.5
20160322221500,178.5,184.8,31.4286,33,57.1,0,67.4,69.5,66.5
20160322223000,178.5,186.9,31.7857,33,58.8,0,67.9,69.5,66.5
20160322224500,178.5,186.9,31.7857,33,57.1,0,67.4,69.5,66.5
20160322230000,178.5,184.8,31.4286,33,58.8,0,67.3,69.5,66.5
20160322231500,178.5,180.6,30.7143,33,57.2,0,67.4,69.5,66.5
20160322233000,178.5,184.8,31.4286,33,58.4,0,67.1,69.5,66.5
20160322234500,178.5,189.0,32.1429,33,57.5,0,66.9,69.5,66.5
20160323000000,178.5,189.0,32.1429,33,57.5,0,67.2,69.5,66.5
20160323001500,178.5,287.7,48.9286,4,59.1,0,66.7,69.5,66.5
20160323003000,178.5,189.0,32.1429,32,57.1,0,67.1,69.5,66.5
20160323004500,178.5,196.35,33.3929,32,59.6,0,67.5,69.5,66.5
20160323010000,178.5,189.0,32.1429,32,56.8,0,67.1,69.5,66.5
20160323011500,178.5,186.9,31.7857,32,59.5,0,67.0,69.5,66.5
20160323013000,178.5,191.1,32.5,32,56.9,0,67.3,69.5,66.5
20160323014500,178.5,191.1,32.5,32,59.1,0,67.1,69.5,66.5
20160323020000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160323021500,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160323023000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160323024500,178.5,184.8,31.4286,32,57.1,0,67.0,69.5,66.5
20160323030000,178.5,191.1,32.5,32,59.5,0,67.2,69.5,66.5
20160323031500,178.5,189.0,32.1429,32,57.2,0,67.1,69.5,66.5
20160323033000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160323034500,178.5,191.1,32.5,32,58.8,0,67.3,69.5,66.5
20160323040000,178.5,191.1,32.5,32,57.2,0,67.2,69.5,66.5
20160323041500,178.5,186.9,31.7857,32,59.1,0,67.1,69.5,66.5
20160323043000,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160323044500,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160323050000,178.5,186.9,31.7857,32,59.5,0,67.1,69.5,66.5
20160323051500,178.5,189.0,32.1429,32,57.1,0,67.3,69.5,66.5
20160323053000,178.5,184.8,31.4286,32,58.6,0,67.2,69.5,66.5
20160323054500,178.5,186.9,31.7857,32,57.6,0,67.1,69.5,66.5
20160323060000,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160323061500,178.5,189.0,32.1429,32,59.2,0,66.9,69.5,66.5
20160323063000,178.5,184.8,31.4286,32,57.2,0,66.8,69.5,66.5
20160323064500,178.5,180.6,30.7143,32,58.3,0,66.9,69.5,66.5
20160323070000,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160323071500,178.5,180.6,30.7143,32,57.2,0,67.4,69.5,66.5
20160323073000,178.5,184.8,31.4286,32,58.2,0,67.6,69.5,66.5
20160323074500,178.5,173.25,29.4643,32,58.2,0,67.9,69.5,66.5
20160323080000,178.5,180.6,30.7143,32,57.2,0,67.6,69.5,66.5
20160323081500,178.5,180.6,30.7143,32,57.2,0,67.6,69.5,66.5
20160323083000,178.5,180.6,30.7143,32,57.2,0,67.9,69.5,66.5
20160323084500,178.5,180.6,30.7143,32,57.2,0,67.7,69.5,66.5
20160323090000,178.5,177.45,30.1786,32,57.2,0,67.8,69.5,66.5
20160323091500,178.5,182.7,31.0714,33,57.2,0,68.0,69.5,66.5
20160323093000,178.5,186.9,31.7857,33,57.2,0,68.0,69.5,66.5
20160323094500,178.5,184.8,31.4286,33,57.2,0,68.2,69.5,66.5
20160323100000,178.5,182.7,31.0714,33,57.2,0,68.2,69.5,66.5
20160323101500,178.5,180.6,30.7143,33,57.2,0,68.1,69.5,66.5
20160323103000,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160323104500,178.5,184.8,31.4286,33,57.2,0,68.2,69.5,66.5
20160323110000,178.5,191.1,32.5,33,57.2,0,68.1,69.5,66.5
20160323111500,178.5,189.0,32.1429,33,57.2,0,68.3,69.5,66.5
20160323113000,178.5,184.8,31.4286,33,57.2,0,68.3,69.5,66.5
20160323114500,178.5,192.15,32.6786,33,57.2,0,68.6,69.5,66.5
20160323120000,178.5,192.15,32.6786,32,57.2,0,68.4,69.5,66.5
20160323121500,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160323123000,178.5,186.9,31.7857,32,57.2,0,68.6,69.5,66.5
20160323124500,178.5,184.8,31.4286,32,57.2,0,68.5,69.5,66.5
20160323130000,178.5,182.7,31.0714,32,57.2,0,68.5,69.5,66.5
20160323131500,178.5,191.1,32.5,32,57.2,0,68.6,69.5,66.5
20160323133000,178.5,186.9,31.7857,32,57.2,0,68.4,69.5,66.5
20160323134500,178.5,182.7,31.0714,32,57.9,0,68.4,69.5,66.5
20160323140000,178.5,182.7,31.0714,32,57.9,0,68.4,69.5,66.5
20160323141500,178.5,184.8,31.4286,32,57.9,0,68.3,69.5,66.5
20160323143000,178.5,182.7,31.0714,32,57.9,0,68.6,69.5,66.5
20160323144500,178.5,180.6,30.7143,32,57.9,0,68.5,69.5,66.5
20160323150000,178.5,189.0,32.1429,32,57.9,0,68.3,69.5,66.5
20160323151500,178.5,194.25,33.0357,32,57.9,0,68.2,69.5,66.5
20160323153000,178.5,192.15,32.6786,32,57.9,0,68.0,69.5,66.5
20160323154500,178.5,184.8,31.4286,32,57.9,0,67.9,69.5,66.5
20160323160000,178.5,189.0,32.1429,32,57.9,0,67.8,69.5,66.5
20160323161500,178.5,186.9,31.7857,32,57.9,0,67.8,69.5,66.5
20160323163000,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160323164500,178.5,191.1,32.5,32,57.2,0,67.6,69.5,66.5
20160323170000,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160323171500,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160323173000,178.5,189.0,32.1429,32,57.2,0,67.5,69.5,66.5
20160323174500,178.5,182.7,31.0714,32,57.2,0,67.5,69.5,66.5
20160323180000,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160323181500,178.5,184.8,31.4286,32,57.2,0,67.3,69.5,66.5
20160323183000,178.5,186.9,31.7857,32,57.2,0,67.3,69.5,66.5
20160323184500,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160323190000,178.5,189.0,32.1429,32,57.2,0,67.3,69.5,66.5
20160323191500,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160323193000,178.5,182.7,31.0714,32,57.2,0,67.3,69.5,66.5
20160323194500,178.5,184.8,31.4286,32,57.2,0,67.0,69.5,66.5
20160323200000,178.5,186.9,31.7857,32,57.2,0,66.9,69.5,66.5
20160323201500,178.5,191.1,32.5,32,57.2,0,67.4,69.5,66.5
20160323203000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160323204500,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160323210000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160323211500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160323213000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160323214500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160323220000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160323221500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160323223000,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160323224500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160323230000,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160323231500,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160323233000,178.5,186.9,31.7857,32,57.9,0,66.9,69.5,66.5
20160323234500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160324000000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160324001500,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160324003000,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160324004500,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160324010000,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160324011500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160324013000,178.5,191.1,32.5,32,57.9,0,67.6,69.5,66.5
20160324014500,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160324020000,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160324021500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160324023000,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160324024500,178.5,182.7,31.0714,32,57.9,0,66.7,69.5,66.5
20160324030000,178.5,191.1,32.5,32,57.9,0,67.3,69.5,66.5
20160324031500,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160324033000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160324034500,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160324040000,178.5,191.1,32.5,32,57.9,0,67.0,69.5,66.5
20160324041500,178.5,184.8,31.4286,32,57.9,0,66.8,69.5,66.5
20160324043000,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160324044500,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160324050000,178.5,186.9,31.7857,32,57.9,0,66.9,69.5,66.5
20160324051500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160324053000,178.5,184.8,31.4286,32,57.9,0,67.0,69.5,66.5
20160324054500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160324060000,178.5,184.8,31.4286,32,57.9,0,67.3,69.5,66.5
20160324061500,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160324063000,178.5,186.9,31.7857,32,57.9,0,67.6,69.5,66.5
20160324064500,178.5,192.15,32.6786,32,57.9,0,67.1,69.5,66.5
20160324070000,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160324071500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160324073000,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160324074500,178.5,177.45,30.1786,32,57.9,0,67.3,69.5,66.5
20160324080000,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160324081500,178.5,186.9,31.7857,32,57.9,0,67.8,69.5,66.5
20160324083000,178.5,184.8,31.4286,32,57.9,0,67.6,69.5,66.5
20160324084500,178.5,180.6,30.7143,32,57.9,0,67.5,69.5,66.5
20160324090000,178.5,186.9,31.7857,32,57.9,0,67.9,69.5,66.5
20160324091500,178.5,184.8,31.4286,32,57.9,0,67.6,69.5,66.5
20160324093000,178.5,186.9,31.7857,32,57.9,0,67.6,69.5,66.5
20160324094500,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160324100000,178.5,180.6,30.7143,32,57.9,0,67.6,69.5,66.5
20160324101500,178.5,180.6,30.7143,32,57.9,0,67.4,69.5,66.5
20160324103000,178.5,182.7,31.0714,32,57.9,0,67.6,69.5,66.5
20160324104500,178.5,182.7,31.0714,32,57.9,0,67.7,69.5,66.5
20160324110000,178.5,182.7,31.0714,32,57.9,0,67.5,69.5,66.5
20160324111500,178.5,180.6,30.7143,32,57.9,0,68.0,69.5,66.5
20160324113000,178.5,180.6,30.7143,32,57.9,0,67.8,69.5,66.5
20160324114500,178.5,186.9,31.7857,32,57.9,0,68.2,69.5,66.5
