PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324120000,178.5,180.6,30.7143,32,57.9,0,67.8,69.5,66.5
20160324121500,178.5,186.9,31.7857,32,57.9,0,67.9,69.5,66.5
20160324123000,178.5,180.6,30.7143,32,57.2,0,68.0,69.5,66.5
20160324124500,178.5,191.1,32.5,33,57.2,0,67.9,69.5,66.5
20160324130000,178.5,189.0,32.1429,33,57.2,0,67.7,69.5,66.5
20160324131500,178.5,192.15,32.6786,33,57.2,0,67.7,69.5,66.5
20160324133000,178.5,192.15,32.6786,33,57.2,0,67.8,69.5,66.5
20160324134500,178.5,192.15,32.6786,33,57.2,0,67.7,69.5,66.5
20160324140000,178.5,196.35,33.3929,33,57.2,0,67.6,69.5,66.5
20160324141500,178.5,186.9,31.7857,33,57.2,0,67.8,69.5,66.5
20160324143000,178.5,182.7,31.0714,33,57.2,0,67.7,69.5,66.5
20160324144500,178.5,184.8,31.4286,33,57.2,0,67.8,69.5,66.5
20160324150000,178.5,184.8,31.4286,33,57.2,0,67.7,69.5,66.5
20160324151500,178.5,182.7,31.0714,33,57.2,0,67.6,69.5,66.5
20160324153000,178.5,189.0,32.1429,33,57.2,0,67.9,69.5,66.5
20160324154500,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160324160000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160324161500,178.5,186.9,31.7857,32,57.2,0,67.3,69.5,66.5
20160324163000,178.5,189.0,32.1429,32,57.2,0,67.3,69.5,66.5
20160324164500,178.5,189.0,32.1429,32,57.2,0,67.2,69.5,66.5
20160324170000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160324171500,178.5,191.1,32.5,32,57.2,0,67.2,69.5,66.5
20160324173000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160324174500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160324180000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160324181500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160324183000,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160324184500,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160324190000,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160324191500,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160324193000,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160324194500,178.5,186.9,31.7857,32,57.9,0,66.9,69.5,66.5
20160324200000,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160324201500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160324203000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160324204500,178.5,192.15,32.6786,32,57.9,0,67.5,69.5,66.5
20160324210000,178.5,192.15,32.6786,32,57.9,0,67.1,69.5,66.5
20160324211500,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160324213000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160324214500,178.5,177.45,30.1786,31,57.9,0,66.8,69.5,66.5
20160324220000,178.5,179.55,30.5357,31,57.9,0,66.7,69.5,66.5
20160324221500,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160324223000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160324224500,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160324230000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160324231500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160324233000,178.5,180.6,30.7143,31,57.9,0,66.7,69.5,66.5
20160324234500,178.5,177.45,30.1786,31,57.9,0,66.6,69.5,66.5
20160325000000,178.5,182.7,31.0714,31,57.9,0,66.6,69.5,66.5
20160325001500,178.5,180.6,30.7143,31,59.1,0,66.8,69.5,66.5
20160325003000,178.5,173.25,29.4643,31,57.0,0,66.9,69.5,66.5
20160325004500,178.5,179.55,30.5357,31,58.0,0,67.2,69.5,66.5
20160325010000,178.5,179.55,30.5357,31,59.2,0,67.1,69.5,66.5
20160325011500,178.5,175.35,29.8214,31,57.1,0,67.1,69.5,66.5
20160325013000,178.5,177.45,30.1786,31,57.1,0,67.2,69.5,66.5
20160325014500,178.5,180.6,30.7143,31,59.2,0,67.2,69.5,66.5
20160325020000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160325021500,178.5,177.45,30.1786,31,57.1,0,67.3,69.5,66.5
20160325023000,178.5,180.6,30.7143,31,58.6,0,66.7,69.5,66.5
20160325024500,178.5,180.6,30.7143,31,58.6,0,66.5,69.5,66.5
20160325030000,178.5,180.6,30.7143,31,57.1,0,66.9,69.5,66.5
20160325031500,178.5,177.45,30.1786,31,57.1,0,66.9,69.5,66.5
20160325033000,178.5,180.6,30.7143,31,59.5,0,66.9,69.5,66.5
20160325034500,178.5,182.7,31.0714,31,57.1,0,67.1,69.5,66.5
20160325040000,178.5,182.7,31.0714,31,59.1,0,67.0,69.5,66.5
20160325041500,178.5,179.55,30.5357,31,57.6,0,66.8,69.5,66.5
20160325043000,178.5,182.7,31.0714,31,57.6,0,67.1,69.5,66.5
20160325044500,178.5,179.55,30.5357,31,58.9,0,66.9,69.5,66.5
20160325050000,178.5,179.55,30.5357,31,57.2,0,66.9,69.5,66.5
20160325051500,178.5,179.55,30.5357,31,59.4,0,67.1,69.5,66.5
20160325053000,178.5,179.55,30.5357,31,56.8,0,66.9,69.5,66.5
20160325054500,178.5,177.45,30.1786,31,59.5,0,67.2,69.5,66.5
20160325060000,178.5,177.45,30.1786,31,57.2,0,67.0,69.5,66.5
20160325061500,178.5,182.7,31.0714,31,59.5,0,67.0,69.5,66.5
20160325063000,178.5,182.7,31.0714,31,57.1,0,67.2,69.5,66.5
20160325064500,178.5,182.7,31.0714,31,58.8,0,67.1,69.5,66.5
20160325070000,178.5,177.45,30.1786,31,57.5,0,66.9,69.5,66.5
20160325071500,178.5,182.7,31.0714,31,57.5,0,67.3,69.5,66.5
20160325073000,178.5,180.6,30.7143,31,58.3,0,66.9,69.5,66.5
20160325074500,178.5,180.6,30.7143,31,56.4,0,66.9,69.5,66.5
20160325080000,178.5,180.6,30.7143,31,59.1,0,66.9,69.5,66.5
20160325081500,178.5,177.45,30.1786,31,56.0,0,66.9,69.5,66.5
20160325083000,178.5,180.6,30.7143,31,58.4,0,67.0,69.5,66.5
20160325084500,178.5,177.45,30.1786,31,56.3,0,67.2,69.5,66.5
20160325090000,178.5,184.8,31.4286,31,56.3,0,67.2,69.5,66.5
20160325091500,178.5,180.6,30.7143,31,58.7,0,67.5,69.5,66.5
20160325093000,178.5,180.6,30.7143,31,55.6,0,67.4,69.5,66.5
20160325094500,178.5,180.6,30.7143,31,58.3,0,67.6,69.5,66.5
20160325100000,178.5,180.6,30.7143,31,57.1,0,67.6,69.5,66.5
20160325101500,178.5,177.45,30.1786,31,56.1,0,67.6,69.5,66.5
20160325103000,178.5,177.45,30.1786,31,58.7,0,67.6,69.5,66.5
20160325104500,178.5,180.6,30.7143,31,55.9,0,67.6,69.5,66.5
20160325110000,178.5,191.1,32.5,33,57.2,0,68.1,69.5,66.5
20160325111500,178.5,191.1,32.5,33,57.2,0,67.8,69.5,66.5
20160325113000,178.5,189.0,32.1429,32,55.6,0,67.8,69.5,66.5
20160325114500,178.5,191.1,32.5,33,58.7,0,68.1,69.5,66.5
20160325120000,178.5,186.9,31.7857,33,56.3,0,67.7,69.5,66.5
20160325121500,178.5,192.15,32.6786,33,56.3,0,67.8,69.5,66.5
20160325123000,178.5,189.0,32.1429,33,58.1,0,67.8,69.5,66.5
20160325124500,178.5,189.0,32.1429,32,57.1,0,67.9,69.5,66.5
20160325130000,178.5,194.25,33.0357,32,55.6,0,67.6,69.5,66.5
20160325131500,178.5,196.35,33.3929,32,58.0,0,67.5,69.5,66.5
20160325133000,178.5,191.1,32.5,32,56.6,0,67.7,69.5,66.5
20160325134500,178.5,189.0,32.1429,32,56.0,0,67.6,69.5,66.5
20160325140000,178.5,189.0,32.1429,32,58.7,0,67.6,69.5,66.5
20160325141500,178.5,182.7,31.0714,32,55.6,0,67.7,69.5,66.5
20160325143000,178.5,191.1,32.5,32,58.3,0,67.6,69.5,66.5
20160325144500,178.5,186.9,31.7857,32,56.1,0,67.5,69.5,66.5
20160325150000,178.5,182.7,31.0714,32,56.8,0,67.8,69.5,66.5
20160325151500,178.5,180.6,30.7143,32,58.3,0,67.6,69.5,66.5
20160325153000,178.5,175.35,29.8214,32,56.1,0,67.6,69.5,66.5
20160325154500,178.5,184.8,31.4286,32,57.6,0,67.6,69.5,66.5
20160325160000,178.5,177.45,30.1786,32,57.6,0,67.4,69.5,66.5
20160325161500,178.5,179.55,30.5357,32,56.1,0,67.3,69.5,66.5
20160325163000,178.5,179.55,30.5357,32,58.4,0,67.3,69.5,66.5
20160325164500,178.5,179.55,30.5357,32,58.4,0,67.2,69.5,66.5
20160325170000,178.5,179.55,30.5357,32,56.4,0,67.2,69.5,66.5
20160325171500,178.5,184.8,31.4286,32,58.8,0,67.2,69.5,66.5
20160325173000,178.5,180.6,30.7143,32,57.0,0,67.1,69.5,66.5
20160325174500,178.5,182.7,31.0714,32,57.0,0,67.2,69.5,66.5
20160325180000,178.5,180.6,30.7143,32,58.6,0,67.2,69.5,66.5
20160325181500,178.5,177.45,30.1786,32,57.1,0,67.1,69.5,66.5
20160325183000,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160325184500,178.5,177.45,30.1786,32,57.2,0,67.1,69.5,66.5
20160325190000,178.5,182.7,31.0714,32,59.7,0,67.1,69.5,66.5
20160325191500,178.5,180.6,30.7143,32,57.2,0,67.5,69.5,66.5
20160325193000,178.5,182.7,31.0714,32,59.4,0,67.6,69.5,66.5
20160325194500,178.5,177.45,30.1786,32,57.5,0,67.3,69.5,66.5
20160325200000,178.5,180.6,30.7143,32,59.2,0,67.3,69.5,66.5
20160325201500,178.5,180.6,30.7143,32,57.5,0,67.1,69.5,66.5
20160325203000,178.5,177.45,30.1786,32,59.1,0,67.0,69.5,66.5
20160325204500,178.5,177.45,30.1786,32,57.5,0,67.4,69.5,66.5
20160325210000,178.5,182.7,31.0714,32,59.1,0,67.4,69.5,66.5
20160325211500,178.5,180.6,30.7143,32,57.5,0,67.3,69.5,66.5
20160325213000,178.5,180.6,30.7143,32,58.5,0,67.6,69.5,66.5
20160325214500,178.5,177.45,30.1786,32,57.5,0,67.2,69.5,66.5
20160325220000,178.5,180.6,30.7143,32,58.4,0,67.1,69.5,66.5
20160325221500,178.5,180.6,30.7143,32,57.7,0,67.2,69.5,66.5
20160325223000,178.5,180.6,30.7143,32,57.7,0,67.1,69.5,66.5
20160325224500,178.5,177.45,30.1786,32,57.7,0,67.3,69.5,66.5
20160325230000,178.5,184.8,31.4286,32,57.7,0,67.6,69.5,66.5
20160325231500,178.5,179.55,30.5357,32,58.7,0,67.4,69.5,66.5
20160325233000,178.5,179.55,30.5357,32,57.7,0,67.4,69.5,66.5
20160325234500,178.5,182.7,31.0714,32,59.1,0,67.9,69.5,66.5
20160326000000,178.5,184.8,31.4286,32,57.2,0,67.3,69.5,66.5
20160326001500,178.5,290.85,49.4643,2,59.9,0,66.7,69.5,66.5
20160326003000,178.5,189.0,32.1429,33,57.2,0,67.2,69.5,66.5
20160326004500,178.5,191.1,32.5,32,59.5,0,67.1,69.5,66.5
20160326010000,178.5,191.1,32.5,32,57.6,0,67.2,69.5,66.5
20160326011500,178.5,184.8,31.4286,32,58.3,0,67.3,69.5,66.5
20160326013000,178.5,191.1,32.5,32,58.3,0,67.2,69.5,66.5
20160326014500,178.5,194.25,33.0357,32,57.5,0,67.2,69.5,66.5
20160326020000,178.5,191.1,32.5,32,58.8,0,67.6,69.5,66.5
20160326021500,178.5,191.1,32.5,32,57.2,0,67.2,69.5,66.5
20160326023000,178.5,191.1,32.5,32,59.6,0,67.2,69.5,66.5
20160326024500,178.5,191.1,32.5,32,57.1,0,67.3,69.5,66.5
20160326030000,178.5,189.0,32.1429,32,59.5,0,67.2,69.5,66.5
20160326031500,178.5,192.15,32.6786,32,57.2,0,67.2,69.5,66.5
20160326033000,178.5,192.15,32.6786,32,59.1,0,67.2,69.5,66.5
20160326034500,178.5,192.15,32.6786,32,57.5,0,67.1,69.5,66.5
20160326040000,178.5,189.0,32.1429,32,57.5,0,67.2,69.5,66.5
20160326041500,178.5,191.1,32.5,32,58.5,0,67.2,69.5,66.5
20160326043000,178.5,191.1,32.5,32,57.0,0,67.4,69.5,66.5
20160326044500,178.5,198.45,33.75,32,59.5,0,67.2,69.5,66.5
20160326050000,178.5,184.8,31.4286,31,56.8,0,67.0,69.5,66.5
20160326051500,178.5,182.7,31.0714,31,59.1,0,67.5,69.5,66.5
20160326053000,178.5,186.9,31.7857,31,57.6,0,67.2,69.5,66.5
20160326054500,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160326060000,178.5,182.7,31.0714,31,58.8,0,67.6,69.5,66.5
20160326061500,178.5,186.9,31.7857,31,57.1,0,67.4,69.5,66.5
20160326063000,178.5,184.8,31.4286,31,59.5,0,67.4,69.5,66.5
20160326064500,178.5,184.8,31.4286,31,56.8,0,67.8,69.5,66.5
20160326070000,178.5,186.9,31.7857,31,58.7,0,67.4,69.5,66.5
20160326071500,178.5,191.1,32.5,31,57.9,0,67.3,69.5,66.5
20160326073000,178.5,186.9,31.7857,31,57.1,0,67.7,69.5,66.5
20160326074500,178.5,191.1,32.5,31,59.1,0,67.4,69.5,66.5
20160326080000,178.5,186.9,31.7857,31,57.2,0,67.4,69.5,66.5
20160326081500,178.5,180.6,30.7143,31,57.2,0,67.7,69.5,66.5
20160326083000,178.5,191.1,32.5,31,58.8,0,67.3,69.5,66.5
20160326084500,178.5,186.9,31.7857,31,56.8,0,67.1,69.5,66.5
20160326090000,178.5,186.9,31.7857,31,56.8,0,67.2,69.5,66.5
20160326091500,178.5,184.8,31.4286,31,58.3,0,67.0,69.5,66.5
20160326093000,178.5,189.0,32.1429,31,57.2,0,66.9,69.5,66.5
20160326094500,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160326100000,178.5,189.0,32.1429,31,57.2,0,67.1,69.5,66.5
20160326101500,178.5,184.8,31.4286,31,57.2,0,67.0,69.5,66.5
20160326103000,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160326104500,178.5,180.6,30.7143,31,57.2,0,67.0,69.5,66.5
20160326110000,178.5,177.45,30.1786,31,57.2,0,67.0,69.5,66.5
20160326111500,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160326113000,178.5,177.45,30.1786,31,57.2,0,66.9,69.5,66.5
20160326114500,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160326120000,178.5,180.6,30.7143,31,56.4,0,66.9,69.5,66.5
20160326121500,178.5,177.45,30.1786,31,56.4,0,66.8,69.5,66.5
20160326123000,178.5,179.55,30.5357,31,57.0,0,66.9,69.5,66.5
20160326124500,178.5,179.55,30.5357,31,57.0,0,67.3,69.5,66.5
20160326130000,178.5,175.35,29.8214,31,57.0,0,67.3,69.5,66.5
20160326131500,178.5,175.35,29.8214,31,57.0,0,67.1,69.5,66.5
20160326133000,178.5,175.35,29.8214,31,57.0,0,67.1,69.5,66.5
20160326134500,178.5,177.45,30.1786,31,57.0,0,66.9,69.5,66.5
20160326140000,178.5,177.45,30.1786,31,57.0,0,66.9,69.5,66.5
20160326141500,178.5,180.6,30.7143,31,57.0,0,67.1,69.5,66.5
20160326143000,178.5,177.45,30.1786,31,57.0,0,66.9,69.5,66.5
20160326144500,178.5,175.35,29.8214,31,57.0,0,66.9,69.5,66.5
20160326150000,178.5,179.55,30.5357,31,57.0,0,67.0,69.5,66.5
20160326151500,178.5,177.45,30.1786,31,57.0,0,66.8,69.5,66.5
20160326153000,178.5,175.35,29.8214,31,57.0,0,66.8,69.5,66.5
20160326154500,178.5,175.35,29.8214,31,57.0,0,67.0,69.5,66.5
20160326160000,178.5,177.45,30.1786,31,57.0,0,67.2,69.5,66.5
20160326161500,178.5,179.55,30.5357,31,57.0,0,67.4,69.5,66.5
20160326163000,178.5,179.55,30.5357,31,57.0,0,67.1,69.5,66.5
20160326164500,178.5,179.55,30.5357,31,57.0,0,67.1,69.5,66.5
20160326170000,178.5,177.45,30.1786,31,57.0,0,66.9,69.5,66.5
20160326171500,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160326173000,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160326174500,178.5,173.25,29.4643,31,57.9,0,66.9,69.5,66.5
20160326180000,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160326181500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160326183000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160326184500,178.5,173.25,29.4643,31,57.9,0,66.9,69.5,66.5
20160326190000,178.5,177.45,30.1786,31,57.9,0,66.9,69.5,66.5
20160326191500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160326193000,178.5,180.6,30.7143,31,57.9,0,66.8,69.5,66.5
20160326194500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160326200000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160326201500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160326203000,178.5,177.45,30.1786,31,57.9,0,67.0,69.5,66.5
20160326204500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160326210000,178.5,177.45,30.1786,31,57.9,0,66.9,69.5,66.5
20160326211500,178.5,179.55,30.5357,31,57.9,0,66.7,69.5,66.5
20160326213000,178.5,177.45,30.1786,31,57.9,0,66.8,69.5,66.5
20160326214500,178.5,179.55,30.5357,31,57.9,0,66.8,69.5,66.5
20160326220000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160326221500,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160326223000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160326224500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160326230000,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160326231500,178.5,175.35,29.8214,31,57.9,0,67.0,69.5,66.5
20160326233000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160326234500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160327000000,178.5,177.45,30.1786,31,57.9,0,66.9,69.5,66.5
20160327001500,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160327003000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160327004500,178.5,173.25,29.4643,31,57.9,0,67.1,69.5,66.5
20160327010000,178.5,175.35,29.8214,31,57.9,0,67.6,69.5,66.5
20160327011500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160327013000,178.5,177.45,30.1786,31,57.9,0,67.0,69.5,66.5
20160327014500,178.5,179.55,30.5357,31,57.9,0,67.3,69.5,66.5
20160327020000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160327021500,178.5,173.25,29.4643,31,57.9,0,66.9,69.5,66.5
20160327023000,178.5,173.25,29.4643,31,57.9,0,67.2,69.5,66.5
20160327024500,178.5,175.35,29.8214,31,57.9,0,67.0,69.5,66.5
20160327030000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160327031500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160327033000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160327034500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160327040000,178.5,177.45,30.1786,31,57.9,0,67.2,69.5,66.5
20160327041500,178.5,173.25,29.4643,31,57.9,0,67.0,69.5,66.5
20160327043000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160327044500,178.5,179.55,30.5357,31,57.9,0,66.8,69.5,66.5
20160327050000,178.5,175.35,29.8214,31,57.9,0,66.8,69.5,66.5
20160327051500,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327053000,178.5,177.45,30.1786,31,57.9,0,66.9,69.5,66.5
20160327054500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160327060000,178.5,175.35,29.8214,31,57.9,0,67.4,69.5,66.5
20160327061500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160327063000,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160327064500,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160327070000,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327071500,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327073000,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327074500,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327080000,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327081500,178.5,175.35,29.8214,31,57.9,0,67.4,69.5,66.5
20160327083000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160327084500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160327090000,178.5,175.35,29.8214,31,57.9,0,67.3,69.5,66.5
20160327091500,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160327093000,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327094500,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160327100000,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327101500,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327103000,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160327104500,178.5,177.45,30.1786,31,57.9,0,66.9,69.5,66.5
20160327110000,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327111500,178.5,179.55,30.5357,31,57.2,0,67.0,69.5,66.5
20160327113000,178.5,177.45,30.1786,31,57.2,0,66.9,69.5,66.5
20160327114500,178.5,179.55,30.5357,31,57.2,0,67.1,69.5,66.5
20160327120000,178.5,177.45,30.1786,31,57.2,0,67.0,69.5,66.5
20160327121500,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160327123000,178.5,177.45,30.1786,31,57.2,0,67.0,69.5,66.5
20160327124500,178.5,180.6,30.7143,31,57.2,0,67.0,69.5,66.5
20160327130000,178.5,180.6,30.7143,31,57.2,0,66.8,69.5,66.5
20160327131500,178.5,175.35,29.8214,31,57.2,0,66.9,69.5,66.5
20160327133000,178.5,175.35,29.8214,31,57.2,0,66.9,69.5,66.5
20160327134500,178.5,177.45,30.1786,31,57.2,0,66.8,69.5,66.5
20160327140000,178.5,177.45,30.1786,31,57.2,0,66.9,69.5,66.5
20160327141500,178.5,175.35,29.8214,31,57.2,0,66.9,69.5,66.5
20160327143000,178.5,179.55,30.5357,31,57.2,0,66.8,69.5,66.5
20160327144500,178.5,179.55,30.5357,31,57.2,0,67.1,69.5,66.5
20160327150000,178.5,177.45,30.1786,31,57.2,0,67.1,69.5,66.5
20160327151500,178.5,173.25,29.4643,31,57.2,0,67.3,69.5,66.5
20160327153000,178.5,175.35,29.8214,31,57.2,0,66.9,69.5,66.5
20160327154500,178.5,177.45,30.1786,31,57.2,0,66.8,69.5,66.5
20160327160000,178.5,177.45,30.1786,31,57.2,0,66.9,69.5,66.5
20160327161500,178.5,177.45,30.1786,31,57.2,0,66.7,69.5,66.5
20160327163000,178.5,179.55,30.5357,31,57.2,0,66.7,69.5,66.5
20160327164500,178.5,177.45,30.1786,31,57.2,0,67.1,69.5,66.5
20160327170000,178.5,177.45,30.1786,31,57.2,0,66.9,69.5,66.5
20160327171500,178.5,177.45,30.1786,31,57.2,0,66.8,69.5,66.5
20160327173000,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160327174500,178.5,177.45,30.1786,31,57.9,0,67.0,69.5,66.5
20160327180000,178.5,177.45,30.1786,31,57.9,0,67.0,69.5,66.5
20160327181500,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160327183000,178.5,173.25,29.4643,31,57.9,0,66.9,69.5,66.5
20160327184500,178.5,180.6,30.7143,31,57.9,0,66.7,69.5,66.5
20160327190000,178.5,177.45,30.1786,31,57.9,0,66.8,69.5,66.5
20160327191500,178.5,175.35,29.8214,31,57.9,0,66.7,69.5,66.5
20160327193000,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327194500,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160327200000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160327201500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160327203000,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160327204500,178.5,177.45,30.1786,31,57.9,0,67.0,69.5,66.5
20160327210000,178.5,175.35,29.8214,31,57.9,0,66.8,69.5,66.5
20160327211500,178.5,179.55,30.5357,31,57.9,0,66.9,69.5,66.5
20160327213000,178.5,177.45,30.1786,31,57.9,0,66.7,69.5,66.5
20160327214500,178.5,175.35,29.8214,31,57.9,0,66.9,69.5,66.5
20160327220000,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160327221500,178.5,177.45,30.1786,31,57.9,0,67.2,69.5,66.5
20160327223000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160327224500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160327230000,178.5,177.45,30.1786,31,57.9,0,66.8,69.5,66.5
20160327231500,178.5,179.55,30.5357,31,57.9,0,66.7,69.5,66.5
20160327233000,178.5,177.45,30.1786,31,57.9,0,66.7,69.5,66.5
20160327234500,178.5,180.6,30.7143,31,57.9,0,66.8,69.5,66.5
20160328000000,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160328001500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160328003000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160328004500,178.5,182.7,31.0714,31,57.9,0,67.5,69.5,66.5
20160328010000,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160328011500,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160328013000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160328014500,178.5,173.25,29.4643,31,57.9,0,66.9,69.5,66.5
20160328020000,178.5,179.55,30.5357,31,57.9,0,66.7,69.5,66.5
20160328021500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160328023000,178.5,175.35,29.8214,31,57.9,0,67.1,69.5,66.5
20160328024500,178.5,177.45,30.1786,31,57.9,0,67.3,69.5,66.5
20160328030000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160328031500,178.5,177.45,30.1786,31,57.9,0,67.2,69.5,66.5
20160328033000,178.5,177.45,30.1786,31,57.9,0,67.3,69.5,66.5
20160328034500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160328040000,178.5,189.0,32.1429,31,57.9,0,66.8,69.5,66.5
20160328041500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160328043000,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160328044500,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160328050000,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160328051500,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160328053000,178.5,179.55,30.5357,31,57.9,0,67.3,69.5,66.5
20160328054500,178.5,177.45,30.1786,31,57.9,0,67.6,69.5,66.5
20160328060000,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160328061500,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160328063000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160328064500,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160328070000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160328071500,178.5,182.7,31.0714,31,57.9,0,67.8,69.5,66.5
20160328073000,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160328074500,178.5,177.45,30.1786,31,57.9,0,67.3,69.5,66.5
20160328080000,178.5,175.35,29.8214,31,57.9,0,67.5,69.5,66.5
20160328081500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160328083000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160328084500,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160328090000,178.5,184.8,31.4286,31,57.9,0,67.6,69.5,66.5
20160328091500,178.5,182.7,31.0714,31,57.9,0,67.7,69.5,66.5
20160328093000,178.5,186.9,31.7857,31,57.2,0,67.7,69.5,66.5
20160328094500,178.5,182.7,31.0714,31,57.2,0,67.6,69.5,66.5
20160328100000,178.5,184.8,31.4286,31,57.2,0,67.8,69.5,66.5
20160328101500,178.5,182.7,31.0714,31,57.2,0,67.7,69.5,66.5
20160328103000,178.5,180.6,30.7143,31,57.2,0,67.8,69.5,66.5
20160328104500,178.5,180.6,30.7143,31,57.2,0,67.7,69.5,66.5
20160328110000,178.5,180.6,30.7143,31,57.2,0,67.7,69.5,66.5
20160328111500,178.5,182.7,31.0714,31,57.2,0,68.0,69.5,66.5
20160328113000,178.5,180.6,30.7143,32,57.2,0,67.9,69.5,66.5
20160328114500,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160328120000,178.5,180.6,30.7143,33,57.2,0,68.0,69.5,66.5
20160328121500,178.5,177.45,30.1786,33,57.2,0,67.9,69.5,66.5
20160328123000,178.5,180.6,30.7143,33,57.2,0,68.2,69.5,66.5
20160328124500,178.5,182.7,31.0714,33,57.2,0,67.8,69.5,66.5
20160328130000,178.5,180.6,30.7143,33,57.2,0,67.8,69.5,66.5
20160328131500,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160328133000,178.5,182.7,31.0714,33,57.2,0,67.8,69.5,66.5
20160328134500,178.5,179.55,30.5357,33,57.2,0,67.9,69.5,66.5
20160328140000,178.5,179.55,30.5357,33,57.2,0,67.8,69.5,66.5
20160328141500,178.5,179.55,30.5357,33,57.2,0,68.1,69.5,66.5
20160328143000,178.5,179.55,30.5357,33,57.2,0,67.9,69.5,66.5
20160328144500,178.5,179.55,30.5357,33,57.2,0,67.8,69.5,66.5
20160328150000,178.5,182.7,31.0714,33,57.8,0,68.1,69.5,66.5
20160328151500,178.5,182.7,31.0714,33,57.8,0,67.9,69.5,66.5
20160328153000,178.5,182.7,31.0714,33,57.8,0,67.9,69.5,66.5
20160328154500,178.5,184.8,31.4286,33,57.8,0,68.1,69.5,66.5
20160328160000,178.5,191.1,32.5,33,57.2,0,67.9,69.5,66.5
20160328161500,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160328163000,178.5,194.25,33.0357,32,57.2,0,67.8,69.5,66.5
20160328164500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160328170000,178.5,194.25,33.0357,32,57.2,0,67.4,69.5,66.5
20160328171500,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160328173000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160328174500,178.5,192.15,32.6786,32,57.2,0,67.3,69.5,66.5
20160328180000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160328181500,178.5,189.0,32.1429,32,57.2,0,67.2,69.5,66.5
20160328183000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160328184500,178.5,191.1,32.5,32,57.9,0,67.3,69.5,66.5
20160328190000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160328191500,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160328193000,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160328194500,178.5,191.1,32.5,32,57.9,0,67.2,69.5,66.5
20160328200000,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160328201500,178.5,192.15,32.6786,32,57.9,0,67.1,69.5,66.5
20160328203000,178.5,192.15,32.6786,32,57.9,0,67.1,69.5,66.5
20160328204500,178.5,192.15,32.6786,32,57.9,0,66.8,69.5,66.5
20160328210000,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160328211500,178.5,191.1,32.5,32,57.9,0,67.0,69.5,66.5
20160328213000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160328214500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160328220000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160328221500,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160328223000,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160328224500,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160328230000,178.5,191.1,32.5,32,57.9,0,66.8,69.5,66.5
20160328231500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160328233000,178.5,191.1,32.5,32,57.9,0,66.7,69.5,66.5
20160328234500,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160329000000,178.5,194.25,33.0357,32,57.9,0,67.4,69.5,66.5
20160329001500,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160329003000,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160329004500,178.5,194.25,33.0357,32,57.9,0,66.9,69.5,66.5
20160329010000,178.5,191.1,32.5,32,57.9,0,66.7,69.5,66.5
20160329011500,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160329013000,178.5,196.35,33.3929,32,57.9,0,66.9,69.5,66.5
20160329014500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160329020000,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160329021500,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160329023000,178.5,192.15,32.6786,32,57.9,0,66.7,69.5,66.5
20160329024500,178.5,192.15,32.6786,32,57.9,0,66.9,69.5,66.5
20160329030000,178.5,189.0,32.1429,32,57.9,0,66.8,69.5,66.5
20160329031500,178.5,184.8,31.4286,32,57.9,0,66.7,69.5,66.5
20160329033000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160329034500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160329040000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160329041500,178.5,191.1,32.5,32,57.9,0,67.4,69.5,66.5
20160329043000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160329044500,178.5,189.0,32.1429,32,57.9,0,66.7,69.5,66.5
20160329050000,178.5,192.15,32.6786,32,57.9,0,66.7,69.5,66.5
20160329051500,178.5,189.0,32.1429,32,57.9,0,66.8,69.5,66.5
20160329053000,178.5,191.1,32.5,32,57.9,0,66.7,69.5,66.5
20160329054500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160329060000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160329061500,178.5,184.8,31.4286,32,57.9,0,67.0,69.5,66.5
20160329063000,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160329064500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160329070000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160329071500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160329073000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160329074500,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160329080000,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160329081500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160329083000,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160329084500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160329090000,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160329091500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160329093000,178.5,180.6,30.7143,32,57.9,0,67.4,69.5,66.5
20160329094500,178.5,184.8,31.4286,33,57.2,0,67.4,69.5,66.5
20160329100000,178.5,182.7,31.0714,33,57.2,0,67.4,69.5,66.5
20160329101500,178.5,179.55,30.5357,33,57.2,0,67.5,69.5,66.5
20160329103000,178.5,179.55,30.5357,33,57.2,0,67.6,69.5,66.5
20160329104500,178.5,182.7,31.0714,33,57.2,0,67.7,69.5,66.5
20160329110000,178.5,192.15,32.6786,33,57.2,0,67.7,69.5,66.5
20160329111500,178.5,192.15,32.6786,33,57.2,0,67.6,69.5,66.5
20160329113000,178.5,186.9,31.7857,33,57.2,0,67.5,69.5,66.5
20160329114500,178.5,184.8,31.4286,33,57.2,0,67.7,69.5,66.5
20160329120000,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160329121500,178.5,191.1,32.5,33,57.2,0,67.7,69.5,66.5
20160329123000,178.5,184.8,31.4286,33,57.2,0,67.7,69.5,66.5
20160329124500,178.5,186.9,31.7857,33,57.2,0,67.7,69.5,66.5
20160329130000,178.5,189.0,32.1429,33,57.2,0,67.7,69.5,66.5
20160329131500,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160329133000,178.5,189.0,32.1429,33,57.2,0,67.7,69.5,66.5
20160329134500,178.5,189.0,32.1429,33,57.2,0,67.7,69.5,66.5
20160329140000,178.5,196.35,33.3929,33,57.2,0,67.9,69.5,66.5
20160329141500,178.5,198.45,33.75,33,57.2,0,67.8,69.5,66.5
20160329143000,178.5,186.9,31.7857,32,57.2,0,67.7,69.5,66.5
20160329144500,178.5,191.1,32.5,32,57.2,0,68.1,69.5,66.5
20160329150000,178.5,189.0,32.1429,31,57.2,0,67.7,69.5,66.5
20160329151500,178.5,184.8,31.4286,31,57.2,0,67.5,69.5,66.5
20160329153000,178.5,182.7,31.0714,31,57.2,0,67.7,69.5,66.5
20160329154500,178.5,186.9,31.7857,31,57.2,0,67.5,69.5,66.5
20160329160000,178.5,186.9,31.7857,31,57.2,0,67.3,69.5,66.5
20160329161500,178.5,180.6,30.7143,31,57.2,0,67.4,69.5,66.5
20160329163000,178.5,186.9,31.7857,31,57.2,0,67.2,69.5,66.5
20160329164500,178.5,189.0,32.1429,31,57.2,0,67.1,69.5,66.5
20160329170000,178.5,186.9,31.7857,31,57.2,0,67.2,69.5,66.5
20160329171500,178.5,186.9,31.7857,31,57.2,0,67.0,69.5,66.5
20160329173000,178.5,186.9,31.7857,31,57.8,0,67.0,69.5,66.5
20160329174500,178.5,186.9,31.7857,31,57.8,0,67.2,69.5,66.5
20160329180000,178.5,184.8,31.4286,31,57.8,0,67.1,69.5,66.5
20160329181500,178.5,189.0,32.1429,31,57.8,0,67.1,69.5,66.5
20160329183000,178.5,192.15,32.6786,31,57.8,0,67.2,69.5,66.5
20160329184500,178.5,186.9,31.7857,31,57.8,0,66.9,69.5,66.5
20160329190000,178.5,189.0,32.1429,31,57.8,0,66.8,69.5,66.5
20160329191500,178.5,186.9,31.7857,31,57.8,0,66.9,69.5,66.5
20160329193000,178.5,186.9,31.7857,31,57.8,0,66.9,69.5,66.5
20160329194500,178.5,189.0,32.1429,31,57.8,0,66.8,69.5,66.5
20160329200000,178.5,189.0,32.1429,31,57.8,0,66.9,69.5,66.5
20160329201500,178.5,191.1,32.5,31,57.8,0,67.0,69.5,66.5
20160329203000,178.5,189.0,32.1429,31,57.8,0,66.8,69.5,66.5
20160329204500,178.5,186.9,31.7857,31,57.8,0,66.7,69.5,66.5
20160329210000,178.5,189.0,32.1429,31,57.8,0,66.7,69.5,66.5
20160329211500,178.5,189.0,32.1429,31,57.8,0,66.8,69.5,66.5
20160329213000,178.5,184.8,31.4286,31,57.8,0,67.0,69.5,66.5
20160329214500,178.5,189.0,32.1429,31,57.8,0,67.4,69.5,66.5
20160329220000,178.5,191.1,32.5,31,57.8,0,66.9,69.5,66.5
20160329221500,178.5,182.7,31.0714,31,57.8,0,66.8,69.5,66.5
20160329223000,178.5,180.6,30.7143,31,57.8,0,66.9,69.5,66.5
20160329224500,178.5,184.8,31.4286,31,57.8,0,66.7,69.5,66.5
20160329230000,178.5,191.1,32.5,31,57.8,0,66.8,69.5,66.5
20160329231500,178.5,186.9,31.7857,31,57.8,0,67.4,69.5,66.5
20160329233000,178.5,189.0,32.1429,31,57.8,0,67.1,69.5,66.5
20160329234500,178.5,186.9,31.7857,31,57.8,0,66.8,69.5,66.5
20160330000000,178.5,191.1,32.5,31,57.8,0,66.9,69.5,66.5
20160330001500,178.5,258.3,43.9286,13,57.2,0,66.4,69.5,66.5
20160330003000,178.5,184.8,31.4286,33,58.1,0,66.9,69.5,66.5
20160330004500,178.5,189.0,32.1429,33,58.1,0,67.0,69.5,66.5
20160330010000,178.5,186.9,31.7857,33,58.1,0,67.2,69.5,66.5
20160330011500,178.5,191.1,32.5,33,58.1,0,67.1,69.5,66.5
20160330013000,178.5,189.0,32.1429,33,58.1,0,66.8,69.5,66.5
20160330014500,178.5,191.1,32.5,33,58.1,0,66.7,69.5,66.5
20160330020000,178.5,191.1,32.5,33,58.1,0,66.8,69.5,66.5
20160330021500,178.5,189.0,32.1429,33,58.1,0,66.8,69.5,66.5
20160330023000,178.5,191.1,32.5,33,58.1,0,67.1,69.5,66.5
20160330024500,178.5,191.1,32.5,33,58.1,0,67.4,69.5,66.5
20160330030000,178.5,189.0,32.1429,33,58.1,0,67.3,69.5,66.5
20160330031500,178.5,186.9,31.7857,33,58.1,0,67.1,69.5,66.5
20160330033000,178.5,184.8,31.4286,33,58.1,0,67.0,69.5,66.5
20160330034500,178.5,189.0,32.1429,33,58.1,0,66.7,69.5,66.5
20160330040000,178.5,186.9,31.7857,33,58.1,0,66.7,69.5,66.5
20160330041500,178.5,194.25,33.0357,33,58.1,0,66.9,69.5,66.5
20160330043000,178.5,186.9,31.7857,33,58.1,0,66.9,69.5,66.5
20160330044500,178.5,180.6,30.7143,33,58.1,0,66.8,69.5,66.5
20160330050000,178.5,186.9,31.7857,33,58.1,0,67.0,69.5,66.5
20160330051500,178.5,184.8,31.4286,33,57.2,0,66.9,69.5,66.5
20160330053000,178.5,189.0,32.1429,33,57.9,0,66.8,69.5,66.5
20160330054500,178.5,192.15,32.6786,33,57.9,0,66.9,69.5,66.5
20160330060000,178.5,184.8,31.4286,33,57.2,0,66.8,69.5,66.5
20160330061500,178.5,182.7,31.0714,33,57.9,0,67.0,69.5,66.5
20160330063000,178.5,182.7,31.0714,33,57.9,0,66.9,69.5,66.5
20160330064500,178.5,184.8,31.4286,33,57.9,0,66.8,69.5,66.5
20160330070000,178.5,184.8,31.4286,33,57.9,0,66.9,69.5,66.5
20160330071500,178.5,186.9,31.7857,33,57.9,0,66.9,69.5,66.5
20160330073000,178.5,191.1,32.5,33,57.9,0,66.9,69.5,66.5
20160330074500,178.5,182.7,31.0714,33,57.9,0,67.1,69.5,66.5
20160330080000,178.5,189.0,32.1429,33,57.3,0,67.2,69.5,66.5
20160330081500,178.5,186.9,31.7857,33,57.3,0,66.9,69.5,66.5
20160330083000,178.5,189.0,32.1429,33,57.3,0,67.1,69.5,66.5
20160330084500,178.5,189.0,32.1429,33,57.3,0,67.2,69.5,66.5
20160330090000,178.5,192.15,32.6786,33,57.3,0,67.2,69.5,66.5
20160330091500,178.5,192.15,32.6786,33,57.3,0,67.3,69.5,66.5
20160330093000,178.5,173.25,29.4643,31,57.3,0,67.4,69.5,66.5
20160330094500,178.5,171.15,29.1071,31,56.7,0,67.3,69.5,66.5
20160330100000,178.5,171.15,29.1071,31,56.7,0,67.4,69.5,66.5
20160330101500,178.5,180.6,30.7143,32,56.7,0,67.6,69.5,66.5
20160330103000,178.5,180.6,30.7143,32,56.7,0,67.5,69.5,66.5
20160330104500,178.5,182.7,31.0714,32,56.7,0,67.4,69.5,66.5
20160330110000,178.5,180.6,30.7143,32,56.7,0,67.6,69.5,66.5
20160330111500,178.5,177.45,30.1786,32,56.7,0,67.9,69.5,66.5
20160330113000,178.5,179.55,30.5357,32,56.7,0,67.8,69.5,66.5
20160330114500,178.5,177.45,30.1786,32,56.7,0,67.6,69.5,66.5
20160330120000,178.5,184.8,31.4286,32,57.5,0,67.9,69.5,66.5
20160330121500,178.5,179.55,30.5357,32,57.5,0,67.7,69.5,66.5
20160330123000,178.5,182.7,31.0714,32,57.5,0,67.6,69.5,66.5
20160330124500,178.5,184.8,31.4286,33,57.5,0,67.7,69.5,66.5
20160330130000,178.5,182.7,31.0714,33,57.5,0,67.7,69.5,66.5
20160330131500,178.5,186.9,31.7857,33,57.5,0,67.6,69.5,66.5
20160330133000,178.5,186.9,31.7857,33,57.5,0,67.8,69.5,66.5
20160330134500,178.5,184.8,31.4286,33,57.5,0,67.8,69.5,66.5
20160330140000,178.5,180.6,30.7143,33,57.5,0,67.7,69.5,66.5
20160330141500,178.5,430.5,73.2143,49,58.3,0,67.9,69.5,66.5
20160330143000,178.5,254.1,43.2143,37,57.2,0,67.8,69.5,66.5
20160330144500,178.5,189.0,32.1429,32,57.9,0,67.8,69.5,66.5
20160330150000,178.5,191.1,32.5,32,57.2,0,68.0,69.5,66.5
20160330151500,178.5,184.8,31.4286,32,57.2,0,68.2,69.5,66.5
20160330153000,178.5,189.0,32.1429,32,57.2,0,67.9,69.5,66.5
20160330154500,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160330160000,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160330161500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160330163000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160330164500,178.5,182.7,31.0714,32,57.2,0,67.4,69.5,66.5
20160330170000,178.5,186.9,31.7857,32,57.2,0,67.3,69.5,66.5
20160330171500,178.5,184.8,31.4286,32,57.2,0,67.2,69.5,66.5
20160330173000,178.5,184.8,31.4286,32,57.2,0,67.2,69.5,66.5
20160330174500,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160330180000,178.5,180.6,30.7143,32,57.2,0,67.1,69.5,66.5
20160330181500,178.5,184.8,31.4286,32,57.2,0,66.9,69.5,66.5
20160330183000,178.5,184.8,31.4286,32,57.2,0,67.1,69.5,66.5
20160330184500,178.5,186.9,31.7857,32,57.2,0,66.9,69.5,66.5
20160330190000,178.5,191.1,32.5,32,57.2,0,66.8,69.5,66.5
20160330191500,178.5,184.8,31.4286,32,57.2,0,66.9,69.5,66.5
20160330193000,178.5,184.8,31.4286,32,57.2,0,66.8,69.5,66.5
20160330194500,178.5,180.6,30.7143,32,57.2,0,66.7,69.5,66.5
20160330200000,178.5,186.9,31.7857,32,57.2,0,66.8,69.5,66.5
20160330201500,178.5,191.1,32.5,32,57.2,0,66.7,69.5,66.5
20160330203000,178.5,184.8,31.4286,32,57.2,0,66.7,69.5,66.5
20160330204500,178.5,191.1,32.5,32,57.2,0,66.9,69.5,66.5
20160330210000,178.5,186.9,31.7857,32,57.2,0,66.9,69.5,66.5
20160330211500,178.5,189.0,32.1429,32,57.2,0,66.8,69.5,66.5
20160330213000,178.5,184.8,31.4286,32,57.2,0,66.9,69.5,66.5
20160330214500,178.5,191.1,32.5,32,57.2,0,66.7,69.5,66.5
20160330220000,178.5,189.0,32.1429,32,57.2,0,66.6,69.5,66.5
20160330221500,178.5,196.35,33.3929,32,57.2,0,66.7,69.5,66.5
20160330223000,178.5,186.9,31.7857,31,57.2,0,66.7,69.5,66.5
20160330224500,178.5,182.7,31.0714,31,57.2,0,66.6,69.5,66.5
20160330230000,178.5,184.8,31.4286,31,57.2,0,66.7,69.5,66.5
20160330231500,178.5,180.6,30.7143,31,57.2,0,66.7,69.5,66.5
20160330233000,178.5,180.6,30.7143,31,57.2,0,66.8,69.5,66.5
20160330234500,178.5,191.1,32.5,31,57.2,0,66.7,69.5,66.5
20160331000000,178.5,179.55,30.5357,31,57.2,0,66.7,69.5,66.5
20160331001500,178.5,179.55,30.5357,31,57.2,0,66.9,69.5,66.5
20160331003000,178.5,182.7,31.0714,31,57.2,0,66.7,69.5,66.5
20160331004500,178.5,186.9,31.7857,31,57.2,0,66.7,69.5,66.5
20160331010000,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331011500,178.5,179.55,30.5357,31,57.2,0,66.9,69.5,66.5
20160331013000,178.5,182.7,31.0714,31,57.2,0,66.7,69.5,66.5
20160331014500,178.5,182.7,31.0714,31,57.2,0,66.5,69.5,66.5
20160331020000,178.5,179.55,30.5357,31,57.2,0,66.7,69.5,66.5
20160331021500,178.5,184.8,31.4286,31,57.2,0,66.5,69.5,66.5
20160331023000,178.5,184.8,31.4286,31,57.2,0,66.6,69.5,66.5
20160331024500,178.5,184.8,31.4286,31,57.2,0,66.8,69.5,66.5
20160331030000,178.5,180.6,30.7143,31,57.2,0,66.8,69.5,66.5
20160331031500,178.5,182.7,31.0714,31,57.2,0,66.7,69.5,66.5
20160331033000,178.5,179.55,30.5357,31,57.2,0,66.8,69.5,66.5
20160331034500,178.5,184.8,31.4286,31,57.2,0,66.6,69.5,66.5
20160331040000,178.5,182.7,31.0714,31,57.8,0,66.6,69.5,66.5
20160331041500,178.5,182.7,31.0714,31,57.8,0,66.8,69.5,66.5
20160331043000,178.5,184.8,31.4286,31,57.8,0,66.7,69.5,66.5
20160331044500,178.5,182.7,31.0714,31,57.8,0,66.6,69.5,66.5
20160331050000,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
20160331051500,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160331053000,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160331054500,178.5,179.55,30.5357,31,57.8,0,66.9,69.5,66.5
20160331060000,178.5,179.55,30.5357,31,57.8,0,66.9,69.5,66.5
20160331061500,178.5,182.7,31.0714,31,57.8,0,66.8,69.5,66.5
20160331063000,178.5,180.6,30.7143,31,57.8,0,66.7,69.5,66.5
20160331064500,178.5,182.7,31.0714,31,57.8,0,66.7,69.5,66.5
20160331070000,178.5,180.6,30.7143,31,57.8,0,66.6,69.5,66.5
20160331071500,178.5,180.6,30.7143,31,57.8,0,66.7,69.5,66.5
20160331073000,178.5,182.7,31.0714,31,57.8,0,67.1,69.5,66.5
20160331074500,178.5,180.6,30.7143,31,57.2,0,67.0,69.5,66.5
20160331080000,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160331081500,178.5,184.8,31.4286,31,57.2,0,67.2,69.5,66.5
20160331083000,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160331084500,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160331090000,178.5,180.6,30.7143,31,57.2,0,67.3,69.5,66.5
20160331091500,178.5,175.35,29.8214,31,57.2,0,67.2,69.5,66.5
20160331093000,178.5,175.35,29.8214,31,57.2,0,67.5,69.5,66.5
20160331094500,178.5,177.45,30.1786,31,57.2,0,67.6,69.5,66.5
20160331100000,178.5,175.35,29.8214,31,57.2,0,67.6,69.5,66.5
20160331101500,178.5,179.55,30.5357,31,57.2,0,67.6,69.5,66.5
20160331103000,178.5,179.55,30.5357,31,57.2,0,67.7,69.5,66.5
20160331104500,178.5,175.35,29.8214,31,57.2,0,67.6,69.5,66.5
20160331110000,178.5,179.55,30.5357,31,57.2,0,67.6,69.5,66.5
20160331111500,178.5,177.45,30.1786,31,57.2,0,67.5,69.5,66.5
20160331113000,178.5,177.45,30.1786,31,57.2,0,68.0,69.5,66.5
20160331114500,178.5,191.1,32.5,33,57.2,0,68.0,69.5,66.5
20160331120000,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160331121500,178.5,189.0,32.1429,33,57.2,0,67.9,69.5,66.5
20160331123000,178.5,180.6,30.7143,33,57.2,0,68.1,69.5,66.5
20160331124500,178.5,182.7,31.0714,33,57.2,0,68.1,69.5,66.5
20160331130000,178.5,191.1,32.5,33,57.2,0,68.2,69.5,66.5
20160331131500,178.5,189.0,32.1429,33,57.2,0,68.1,69.5,66.5
20160331133000,178.5,194.25,33.0357,33,57.2,0,68.1,69.5,66.5
20160331134500,178.5,186.9,31.7857,32,57.9,0,68.3,69.5,66.5
20160331140000,178.5,182.7,31.0714,32,57.9,0,68.0,69.5,66.5
20160331141500,178.5,186.9,31.7857,32,57.9,0,67.9,69.5,66.5
20160331143000,178.5,189.0,32.1429,32,57.2,0,67.9,69.5,66.5
20160331144500,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160331150000,178.5,194.25,33.0357,32,57.2,0,67.9,69.5,66.5
20160331151500,178.5,194.25,33.0357,32,57.2,0,67.9,69.5,66.5
20160331153000,178.5,192.15,32.6786,32,57.2,0,68.0,69.5,66.5
20160331154500,178.5,182.7,31.0714,31,57.2,0,67.7,69.5,66.5
20160331160000,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160331161500,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160331163000,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160331164500,178.5,180.6,30.7143,31,57.2,0,67.3,69.5,66.5
20160331170000,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160331171500,178.5,179.55,30.5357,31,57.2,0,67.2,69.5,66.5
20160331173000,178.5,182.7,31.0714,31,57.2,0,67.1,69.5,66.5
20160331174500,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160331180000,178.5,184.8,31.4286,31,57.2,0,67.0,69.5,66.5
20160331181500,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160331183000,178.5,179.55,30.5357,31,57.2,0,67.0,69.5,66.5
20160331184500,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331190000,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160331191500,178.5,186.9,31.7857,31,57.2,0,67.0,69.5,66.5
20160331193000,178.5,179.55,30.5357,31,57.2,0,67.1,69.5,66.5
20160331194500,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331200000,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331201500,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160331203000,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331204500,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160331210000,178.5,182.7,31.0714,31,57.2,0,67.3,69.5,66.5
20160331211500,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160331213000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160331214500,178.5,184.8,31.4286,31,57.2,0,67.1,69.5,66.5
20160331220000,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160331221500,178.5,182.7,31.0714,31,57.2,0,67.2,69.5,66.5
20160331223000,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160331224500,178.5,186.9,31.7857,31,57.2,0,66.8,69.5,66.5
20160331230000,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160331231500,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160331233000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160331234500,178.5,182.7,31.0714,31,57.2,0,66.7,69.5,66.5
20160401000000,178.5,179.55,30.5357,31,57.2,0,66.8,69.5,66.5
20160401001500,178.5,179.55,30.5357,31,57.2,0,66.8,69.5,66.5
20160401003000,178.5,186.9,31.7857,31,57.2,0,66.8,69.5,66.5
20160401004500,178.5,184.8,31.4286,31,57.2,0,67.3,69.5,66.5
20160401010000,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160401011500,178.5,180.6,30.7143,31,57.2,0,66.7,69.5,66.5
20160401013000,178.5,186.9,31.7857,31,57.2,0,66.8,69.5,66.5
20160401014500,178.5,186.9,31.7857,31,57.2,0,66.6,69.5,66.5
20160401020000,178.5,184.8,31.4286,31,57.2,0,66.8,69.5,66.5
20160401021500,178.5,184.8,31.4286,31,57.2,0,67.5,69.5,66.5
20160401023000,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160401024500,178.5,186.9,31.7857,31,57.2,0,66.7,69.5,66.5
20160401030000,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160401031500,178.5,182.7,31.0714,31,57.2,0,66.6,69.5,66.5
20160401033000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160401034500,178.5,182.7,31.0714,31,57.2,0,67.3,69.5,66.5
20160401040000,178.5,182.7,31.0714,31,57.2,0,67.1,69.5,66.5
20160401041500,178.5,182.7,31.0714,31,57.2,0,67.0,69.5,66.5
20160401043000,178.5,179.55,30.5357,31,57.2,0,67.1,69.5,66.5
20160401044500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160401050000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160401051500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160401053000,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160401054500,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160401060000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160401061500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160401063000,178.5,189.0,32.1429,31,57.9,0,67.0,69.5,66.5
20160401064500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160401070000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160401071500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160401073000,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160401074500,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160401080000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160401081500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160401083000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160401084500,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160401090000,178.5,180.6,30.7143,31,57.9,0,67.5,69.5,66.5
20160401091500,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160401093000,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160401094500,178.5,180.6,30.7143,31,57.9,0,67.6,69.5,66.5
20160401100000,178.5,180.6,30.7143,31,57.9,0,67.8,69.5,66.5
20160401101500,178.5,180.6,30.7143,31,57.9,0,67.5,69.5,66.5
20160401103000,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160401104500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160401110000,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160401111500,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160401113000,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160401114500,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160401120000,178.5,175.35,29.8214,31,57.2,0,67.5,69.5,66.5
20160401121500,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160401123000,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160401124500,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160401130000,178.5,175.35,29.8214,31,57.2,0,67.5,69.5,66.5
20160401131500,178.5,177.45,30.1786,31,57.2,0,67.4,69.5,66.5
20160401133000,178.5,177.45,30.1786,31,57.2,0,67.7,69.5,66.5
20160401134500,178.5,179.55,30.5357,31,57.8,0,67.4,69.5,66.5
20160401140000,178.5,179.55,30.5357,31,57.8,0,67.4,69.5,66.5
20160401141500,178.5,179.55,30.5357,31,57.8,0,67.8,69.5,66.5
20160401143000,178.5,179.55,30.5357,31,57.8,0,67.5,69.5,66.5
20160401144500,178.5,179.55,30.5357,31,57.8,0,67.5,69.5,66.5
20160401150000,178.5,177.45,30.1786,31,57.8,0,67.8,69.5,66.5
20160401151500,178.5,179.55,30.5357,31,57.8,0,67.7,69.5,66.5
20160401153000,178.5,179.55,30.5357,31,57.8,0,67.5,69.5,66.5
20160401154500,178.5,182.7,31.0714,31,57.8,0,67.8,69.5,66.5
20160401160000,178.5,179.55,30.5357,31,57.8,0,67.6,69.5,66.5
20160401161500,178.5,184.8,31.4286,31,57.8,0,67.6,69.5,66.5
20160401163000,178.5,182.7,31.0714,31,57.8,0,67.8,69.5,66.5
20160401164500,178.5,182.7,31.0714,31,57.8,0,67.4,69.5,66.5
20160401170000,178.5,184.8,31.4286,31,57.8,0,67.2,69.5,66.5
20160401171500,178.5,180.6,30.7143,31,57.8,0,67.2,69.5,66.5
20160401173000,178.5,180.6,30.7143,31,57.8,0,66.9,69.5,66.5
20160401174500,178.5,186.9,31.7857,31,57.8,0,66.8,69.5,66.5
20160401180000,178.5,189.0,32.1429,31,57.8,0,66.9,69.5,66.5
20160401181500,178.5,182.7,31.0714,31,57.8,0,66.7,69.5,66.5
20160401183000,178.5,184.8,31.4286,31,57.8,0,66.7,69.5,66.5
20160401184500,178.5,184.8,31.4286,31,57.8,0,67.2,69.5,66.5
20160401190000,178.5,179.55,30.5357,31,57.8,0,66.9,69.5,66.5
20160401191500,178.5,179.55,30.5357,31,57.8,0,66.8,69.5,66.5
