PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160401193000,178.5,179.55,30.5357,31,57.8,0,67.1,69.5,66.5
20160401194500,178.5,182.7,31.0714,31,57.8,0,67.0,69.5,66.5
20160401200000,178.5,180.6,30.7143,31,57.8,0,66.9,69.5,66.5
20160401201500,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
20160401203000,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
20160401204500,178.5,182.7,31.0714,31,57.8,0,66.8,69.5,66.5
20160401210000,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160401211500,178.5,192.15,32.6786,31,57.8,0,66.8,69.5,66.5
20160401213000,178.5,182.7,31.0714,31,57.8,0,66.7,69.5,66.5
20160401214500,178.5,182.7,31.0714,31,57.8,0,66.7,69.5,66.5
20160401220000,178.5,186.9,31.7857,31,57.8,0,66.9,69.5,66.5
20160401221500,178.5,189.0,32.1429,31,57.8,0,67.1,69.5,66.5
20160401223000,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
20160401224500,178.5,189.0,32.1429,31,57.8,0,66.8,69.5,66.5
20160401230000,178.5,189.0,32.1429,31,57.8,0,67.1,69.5,66.5
20160401231500,178.5,182.7,31.0714,31,57.8,0,66.8,69.5,66.5
20160401233000,178.5,189.0,32.1429,31,58.5,0,66.7,69.5,66.5
20160401234500,178.5,186.9,31.7857,31,58.5,0,66.9,69.5,66.5
20160402000000,178.5,186.9,31.7857,31,58.5,0,66.8,69.5,66.5
20160402001500,178.5,186.9,31.7857,31,58.5,0,66.7,69.5,66.5
20160402003000,178.5,184.8,31.4286,31,58.5,0,66.7,69.5,66.5
20160402004500,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160402010000,178.5,186.9,31.7857,31,57.8,0,66.6,69.5,66.5
20160402011500,178.5,317.1,53.9286,20,58.4,0,66.6,69.5,66.5
20160402013000,178.5,182.7,31.0714,32,56.7,0,66.9,69.5,66.5
20160402014500,178.5,189.0,32.1429,32,58.4,0,66.9,69.5,66.5
20160402020000,178.5,186.9,31.7857,32,57.5,0,66.9,69.5,66.5
20160402021500,178.5,189.0,32.1429,32,57.5,0,67.2,69.5,66.5
20160402023000,178.5,184.8,31.4286,32,59.1,0,67.0,69.5,66.5
20160402024500,178.5,182.7,31.0714,32,56.5,0,66.9,69.5,66.5
20160402030000,178.5,189.0,32.1429,32,59.3,0,67.2,69.5,66.5
20160402031500,178.5,182.7,31.0714,32,56.7,0,66.9,69.5,66.5
20160402033000,178.5,192.15,32.6786,32,58.4,0,66.9,69.5,66.5
20160402034500,178.5,189.0,32.1429,32,58.4,0,67.2,69.5,66.5
20160402040000,178.5,186.9,31.7857,32,57.2,0,67.0,69.5,66.5
20160402041500,178.5,186.9,31.7857,32,59.5,0,67.1,69.5,66.5
20160402043000,178.5,191.1,32.5,32,56.7,0,67.3,69.5,66.5
20160402044500,178.5,186.9,31.7857,32,59.2,0,67.3,69.5,66.5
20160402050000,178.5,189.0,32.1429,32,57.5,0,67.0,69.5,66.5
20160402051500,178.5,191.1,32.5,32,57.5,0,67.2,69.5,66.5
20160402053000,178.5,186.9,31.7857,32,57.5,0,67.0,69.5,66.5
20160402054500,178.5,189.0,32.1429,32,56.8,0,67.1,69.5,66.5
20160402060000,178.5,192.15,32.6786,32,59.4,0,67.3,69.5,66.5
20160402061500,178.5,189.0,32.1429,32,56.8,0,67.1,69.5,66.5
20160402063000,178.5,184.8,31.4286,32,58.8,0,67.1,69.5,66.5
20160402064500,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160402070000,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160402071500,178.5,182.7,31.0714,32,58.7,0,67.0,69.5,66.5
20160402073000,178.5,189.0,32.1429,32,56.6,0,67.2,69.5,66.5
20160402074500,178.5,186.9,31.7857,32,59.2,0,67.1,69.5,66.5
20160402080000,178.5,186.9,31.7857,32,57.1,0,66.9,69.5,66.5
20160402081500,178.5,192.15,32.6786,32,57.1,0,67.2,69.5,66.5
20160402083000,178.5,189.0,32.1429,32,59.0,0,67.1,69.5,66.5
20160402084500,178.5,184.8,31.4286,32,56.0,0,66.9,69.5,66.5
20160402090000,178.5,191.1,32.5,32,58.1,0,67.1,69.5,66.5
20160402091500,178.5,184.8,31.4286,32,58.1,0,66.7,69.5,66.5
20160402093000,178.5,186.9,31.7857,32,55.6,0,66.9,69.5,66.5
20160402094500,178.5,191.1,32.5,32,58.0,0,66.7,69.5,66.5
20160402100000,178.5,184.8,31.4286,32,57.1,0,67.0,69.5,66.5
20160402101500,178.5,191.1,32.5,32,55.6,0,66.7,69.5,66.5
20160402103000,178.5,191.1,32.5,32,58.0,0,66.7,69.5,66.5
20160402104500,178.5,186.9,31.7857,32,57.1,0,66.9,69.5,66.5
20160402110000,178.5,186.9,31.7857,32,55.6,0,66.8,69.5,66.5
20160402111500,178.5,189.0,32.1429,32,57.6,0,66.7,69.5,66.5
20160402113000,178.5,184.8,31.4286,32,57.6,0,66.7,69.5,66.5
20160402114500,178.5,186.9,31.7857,32,55.6,0,66.7,69.5,66.5
20160402120000,178.5,189.0,32.1429,32,57.6,0,66.7,69.5,66.5
20160402121500,178.5,184.8,31.4286,32,57.6,0,66.6,69.5,66.5
20160402123000,178.5,182.7,31.0714,32,55.3,0,66.6,69.5,66.5
20160402124500,178.5,189.0,32.1429,32,56.8,0,66.5,69.5,66.5
20160402130000,178.5,186.9,31.7857,32,58.3,0,66.4,69.5,66.5
20160402131500,178.5,186.9,31.7857,32,57.1,0,66.4,69.5,66.5
20160402133000,178.5,179.55,30.5357,32,55.7,0,66.4,69.5,66.5
20160402134500,178.5,184.8,31.4286,32,56.3,0,66.4,69.5,66.5
20160402140000,178.5,186.9,31.7857,32,57.7,0,66.6,69.5,66.5
20160402141500,178.5,189.0,32.1429,32,58.7,0,66.4,69.5,66.5
20160402143000,178.5,184.8,31.4286,32,56.7,0,66.3,69.5,66.5
20160402144500,178.5,186.9,31.7857,32,55.6,0,66.4,69.5,66.5
20160402150000,178.5,192.15,32.6786,32,56.8,0,66.3,69.5,66.5
20160402151500,178.5,192.15,32.6786,32,58.7,100,66.3,69.5,66.5
20160402153000,178.5,186.9,31.7857,32,56.7,0,66.5,69.5,66.5
20160402154500,178.5,189.0,32.1429,32,55.6,0,66.4,69.5,66.5
20160402160000,178.5,191.1,32.5,32,56.4,0,66.4,69.5,66.5
20160402161500,178.5,184.8,31.4286,32,58.4,0,66.9,69.5,66.5
20160402163000,178.5,186.9,31.7857,32,58.4,0,66.7,69.5,66.5
20160402164500,178.5,177.45,30.1786,32,56.7,0,66.7,69.5,66.5
20160402170000,178.5,182.7,31.0714,32,56.0,0,67.1,69.5,66.5
20160402171500,178.5,182.7,31.0714,32,56.0,0,66.7,69.5,66.5
20160402173000,178.5,184.8,31.4286,32,58.0,0,66.6,69.5,66.5
20160402174500,178.5,179.55,30.5357,32,58.8,0,66.7,69.5,66.5
20160402180000,178.5,179.55,30.5357,32,57.9,0,66.4,69.5,66.5
20160402181500,178.5,179.55,30.5357,32,56.4,0,66.4,69.5,66.5
20160402183000,178.5,179.55,30.5357,32,56.4,0,67.0,69.5,66.5
20160402184500,178.5,182.7,31.0714,32,56.4,0,66.9,69.5,66.5
20160402190000,178.5,184.8,31.4286,32,58.3,0,66.9,69.5,66.5
20160402191500,178.5,184.8,31.4286,32,59.2,0,67.4,69.5,66.5
20160402193000,178.5,182.7,31.0714,32,59.2,0,66.8,69.5,66.5
20160402194500,178.5,184.8,31.4286,32,57.1,0,66.6,69.5,66.5
20160402200000,178.5,182.7,31.0714,32,57.1,0,66.9,69.5,66.5
20160402201500,178.5,182.7,31.0714,32,58.0,0,66.6,69.5,66.5
20160402203000,178.5,182.7,31.0714,32,59.2,0,66.6,69.5,66.5
20160402204500,178.5,184.8,31.4286,32,59.2,0,67.3,69.5,66.5
20160402210000,178.5,179.55,30.5357,32,57.9,0,67.0,69.5,66.5
20160402211500,178.5,179.55,30.5357,32,56.8,0,67.4,69.5,66.5
20160402213000,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160402214500,178.5,182.7,31.0714,32,59.2,0,66.7,69.5,66.5
20160402220000,178.5,186.9,31.7857,32,59.2,0,66.7,69.5,66.5
20160402221500,178.5,177.45,30.1786,32,57.9,0,66.6,69.5,66.5
20160402223000,178.5,184.8,31.4286,32,56.8,0,66.7,69.5,66.5
20160402224500,178.5,186.9,31.7857,32,58.0,0,67.2,69.5,66.5
20160402230000,178.5,186.9,31.7857,32,59.5,0,66.9,69.5,66.5
20160402231500,178.5,192.15,32.6786,32,58.3,0,66.8,69.5,66.5
20160402233000,178.5,186.9,31.7857,32,56.8,0,67.2,69.5,66.5
20160402234500,178.5,189.0,32.1429,32,58.4,0,67.0,69.5,66.5
20160403000000,178.5,186.9,31.7857,32,59.5,0,66.9,69.5,66.5
20160403001500,178.5,191.1,32.5,32,57.1,0,67.1,69.5,66.5
20160403003000,178.5,189.0,32.1429,32,58.4,0,67.1,69.5,66.5
20160403004500,178.5,186.9,31.7857,32,59.5,0,66.9,69.5,66.5
20160403010000,178.5,186.9,31.7857,32,57.1,0,67.1,69.5,66.5
20160403011500,178.5,186.9,31.7857,32,58.4,0,67.1,69.5,66.5
20160403013000,178.5,186.9,31.7857,32,59.5,0,67.0,69.5,66.5
20160403014500,178.5,184.8,31.4286,32,57.3,0,67.1,69.5,66.5
20160403020000,178.5,191.1,32.5,32,58.1,0,67.1,69.5,66.5
20160403021500,178.5,189.0,32.1429,32,59.5,0,66.9,69.5,66.5
20160403023000,178.5,191.1,32.5,32,57.2,0,67.2,69.5,66.5
20160403024500,178.5,189.0,32.1429,32,58.8,0,67.0,69.5,66.5
20160403030000,178.5,192.15,32.6786,32,58.0,0,66.8,69.5,66.5
20160403031500,178.5,189.0,32.1429,32,58.0,0,67.1,69.5,66.5
20160403033000,178.5,189.0,32.1429,32,58.7,0,66.9,69.5,66.5
20160403034500,178.5,191.1,32.5,32,57.6,0,66.8,69.5,66.5
20160403040000,178.5,189.0,32.1429,32,59.1,0,66.9,69.5,66.5
20160403041500,178.5,189.0,32.1429,32,57.2,0,66.9,69.5,66.5
20160403043000,178.5,191.1,32.5,32,59.5,0,66.7,69.5,66.5
20160403044500,178.5,191.1,32.5,32,57.2,0,66.9,69.5,66.5
20160403050000,178.5,191.1,32.5,32,59.6,0,66.8,69.5,66.5
20160403051500,178.5,191.1,32.5,32,57.2,0,66.7,69.5,66.5
20160403053000,178.5,184.8,31.4286,31,59.5,0,67.0,69.5,66.5
20160403054500,178.5,184.8,31.4286,31,57.3,0,66.9,69.5,66.5
20160403060000,178.5,182.7,31.0714,31,59.5,0,66.8,69.5,66.5
20160403061500,178.5,184.8,31.4286,31,57.5,0,67.1,69.5,66.5
20160403063000,178.5,184.8,31.4286,31,59.5,0,66.8,69.5,66.5
20160403064500,178.5,180.6,30.7143,31,57.4,0,66.7,69.5,66.5
20160403070000,178.5,180.6,30.7143,31,59.5,0,67.0,69.5,66.5
20160403071500,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160403073000,178.5,182.7,31.0714,31,59.5,0,66.9,69.5,66.5
20160403074500,178.5,184.8,31.4286,31,56.7,0,67.0,69.5,66.5
20160403080000,178.5,184.8,31.4286,31,58.4,0,66.9,69.5,66.5
20160403081500,178.5,180.6,30.7143,31,56.7,0,67.2,69.5,66.5
20160403083000,178.5,182.7,31.0714,31,56.7,0,66.9,69.5,66.5
20160403084500,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160403090000,178.5,184.8,31.4286,31,55.6,0,67.2,69.5,66.5
20160403091500,178.5,189.0,32.1429,31,57.2,0,67.1,69.5,66.5
20160403093000,178.5,184.8,31.4286,31,56.4,0,66.8,69.5,66.5
20160403094500,178.5,186.9,31.7857,31,55.6,0,66.9,69.5,66.5
20160403100000,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160403101500,178.5,182.7,31.0714,31,55.4,0,66.7,69.5,66.5
20160403103000,178.5,186.9,31.7857,31,56.4,0,66.7,69.5,66.5
20160403104500,178.5,189.0,32.1429,31,57.5,0,66.7,69.5,66.5
20160403110000,178.5,182.7,31.0714,31,55.1,0,66.6,69.5,66.5
20160403111500,178.5,184.8,31.4286,31,56.4,0,66.7,69.5,66.5
20160403113000,178.5,184.8,31.4286,31,57.6,0,66.7,69.5,66.5
20160403114500,178.5,182.7,31.0714,31,54.7,0,66.6,69.5,66.5
20160403120000,178.5,182.7,31.0714,31,56.8,0,66.8,69.5,66.5
20160403121500,178.5,180.6,30.7143,31,57.9,0,66.6,69.5,66.5
20160403123000,178.5,180.6,30.7143,31,55.2,0,66.5,69.5,66.5
20160403124500,178.5,184.8,31.4286,31,56.4,0,66.5,69.5,66.5
20160403130000,178.5,182.7,31.0714,31,57.9,0,66.5,69.5,66.5
20160403131500,178.5,182.7,31.0714,31,55.3,0,66.3,69.5,66.5
20160403133000,178.5,186.9,31.7857,31,56.0,0,66.3,69.5,66.5
20160403134500,178.5,186.9,31.7857,31,57.9,0,66.4,69.5,66.5
20160403140000,178.5,177.45,30.1786,31,55.1,0,66.3,69.5,66.5
20160403141500,178.5,180.6,30.7143,31,55.1,100,66.2,69.5,66.5
20160403143000,178.5,180.6,30.7143,31,57.9,0,66.3,69.5,66.5
20160403144500,178.5,177.45,30.1786,31,55.5,100,66.2,69.5,66.5
20160403150000,178.5,179.55,30.5357,31,55.5,100,66.2,69.5,66.5
20160403151500,178.5,179.55,30.5357,31,57.2,100,66.3,69.5,66.5
20160403153000,178.5,179.55,30.5357,31,57.9,100,66.3,69.5,66.5
20160403154500,178.5,179.55,30.5357,31,55.9,100,66.4,69.5,66.5
20160403160000,178.5,177.45,30.1786,31,55.9,0,66.8,69.5,66.5
20160403161500,178.5,175.35,29.8214,31,58.0,0,66.7,69.5,66.5
20160403163000,178.5,177.45,30.1786,31,58.0,0,66.7,69.5,66.5
20160403164500,178.5,175.35,29.8214,31,55.8,0,66.9,69.5,66.5
20160403170000,178.5,179.55,30.5357,31,56.8,0,66.7,69.5,66.5
20160403171500,178.5,177.45,30.1786,31,58.7,0,66.6,69.5,66.5
20160403173000,178.5,171.15,29.1071,31,57.5,0,66.6,69.5,66.5
20160403174500,178.5,175.35,29.8214,31,56.3,0,66.5,69.5,66.5
20160403180000,178.5,177.45,30.1786,31,56.3,0,66.5,69.5,66.5
20160403181500,178.5,175.35,29.8214,31,57.6,0,66.6,69.5,66.5
20160403183000,178.5,179.55,30.5357,31,58.9,0,66.4,69.5,66.5
20160403184500,178.5,177.45,30.1786,31,58.9,0,66.4,69.5,66.5
20160403190000,178.5,177.45,30.1786,32,57.8,0,66.9,69.5,66.5
20160403191500,178.5,175.35,29.8214,32,56.7,0,66.9,69.5,66.5
20160403193000,178.5,175.35,29.8214,32,56.7,0,67.5,69.5,66.5
20160403194500,178.5,177.45,30.1786,32,57.6,0,66.9,69.5,66.5
20160403200000,178.5,180.6,30.7143,32,59.1,0,66.9,69.5,66.5
20160403201500,178.5,177.45,30.1786,32,59.1,0,66.7,69.5,66.5
20160403203000,178.5,179.55,30.5357,32,57.5,0,66.5,69.5,66.5
20160403204500,178.5,179.55,30.5357,32,56.8,0,66.8,69.5,66.5
20160403210000,178.5,179.55,30.5357,32,57.8,0,66.8,69.5,66.5
20160403211500,178.5,179.55,30.5357,32,59.5,0,66.8,69.5,66.5
20160403213000,178.5,177.45,30.1786,32,58.7,0,67.2,69.5,66.5
20160403214500,178.5,177.45,30.1786,32,56.8,0,66.9,69.5,66.5
20160403220000,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160403221500,178.5,177.45,30.1786,32,59.1,0,66.9,69.5,66.5
20160403223000,178.5,179.55,30.5357,32,59.1,0,66.6,69.5,66.5
20160403224500,178.5,177.45,30.1786,32,57.2,0,66.6,69.5,66.5
20160403230000,178.5,179.55,30.5357,32,57.2,0,67.3,69.5,66.5
20160403231500,178.5,182.7,31.0714,32,59.2,0,66.9,69.5,66.5
20160403233000,178.5,177.45,30.1786,32,59.2,0,66.9,69.5,66.5
20160403234500,178.5,179.55,30.5357,32,57.1,0,67.4,69.5,66.5
20160404000000,178.5,179.55,30.5357,32,58.0,0,67.1,69.5,66.5
20160404001500,178.5,177.45,30.1786,32,59.5,0,67.0,69.5,66.5
20160404003000,178.5,171.15,29.1071,32,57.7,0,67.4,69.5,66.5
20160404004500,178.5,182.7,31.0714,32,57.7,0,66.9,69.5,66.5
20160404010000,178.5,177.45,30.1786,32,58.8,0,66.7,69.5,66.5
20160404011500,178.5,175.35,29.8214,32,58.8,0,66.8,69.5,66.5
20160404013000,178.5,179.55,30.5357,32,57.2,0,66.7,69.5,66.5
20160404014500,178.5,179.55,30.5357,32,58.0,0,66.7,69.5,66.5
20160404020000,178.5,179.55,30.5357,32,59.5,0,66.9,69.5,66.5
20160404021500,178.5,182.7,31.0714,32,57.5,0,66.7,69.5,66.5
20160404023000,178.5,182.7,31.0714,32,57.5,0,66.6,69.5,66.5
20160404024500,178.5,179.55,30.5357,32,59.1,0,66.8,69.5,66.5
20160404030000,178.5,182.7,31.0714,32,57.2,0,66.8,69.5,66.5
20160404031500,178.5,184.8,31.4286,32,59.5,0,66.8,69.5,66.5
20160404033000,178.5,184.8,31.4286,32,57.1,0,66.8,69.5,66.5
20160404034500,178.5,189.0,32.1429,32,59.5,0,66.9,69.5,66.5
20160404040000,178.5,182.7,31.0714,32,57.1,0,66.7,69.5,66.5
20160404041500,178.5,186.9,31.7857,32,58.8,0,66.8,69.5,66.5
20160404043000,178.5,182.7,31.0714,32,57.9,0,66.8,69.5,66.5
20160404044500,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160404050000,178.5,184.8,31.4286,32,58.5,0,66.8,69.5,66.5
20160404051500,178.5,182.7,31.0714,32,57.3,0,66.9,69.5,66.5
20160404053000,178.5,182.7,31.0714,32,59.1,0,66.8,69.5,66.5
20160404054500,178.5,189.0,32.1429,32,57.2,0,66.9,69.5,66.5
20160404060000,178.5,186.9,31.7857,32,59.5,0,67.0,69.5,66.5
20160404061500,178.5,189.0,32.1429,32,57.1,0,66.8,69.5,66.5
20160404063000,178.5,192.15,32.6786,32,59.3,0,66.9,69.5,66.5
20160404064500,178.5,189.0,32.1429,32,57.2,0,66.8,69.5,66.5
20160404070000,178.5,191.1,32.5,32,59.2,0,67.1,69.5,66.5
20160404071500,178.5,182.7,31.0714,32,57.5,0,66.8,69.5,66.5
20160404073000,178.5,186.9,31.7857,32,58.3,0,66.8,69.5,66.5
20160404074500,178.5,179.55,30.5357,32,57.7,0,67.2,69.5,66.5
20160404080000,178.5,191.1,32.5,32,56.4,0,66.9,69.5,66.5
20160404081500,178.5,184.8,31.4286,32,58.7,0,67.3,69.5,66.5
20160404083000,178.5,189.0,32.1429,32,56.0,0,67.0,69.5,66.5
20160404084500,178.5,191.1,32.5,32,58.3,0,67.1,69.5,66.5
20160404090000,178.5,189.0,32.1429,32,55.6,0,67.1,69.5,66.5
20160404091500,178.5,189.0,32.1429,32,58.3,0,67.4,69.5,66.5
20160404093000,178.5,184.8,31.4286,32,55.6,0,67.2,69.5,66.5
20160404094500,178.5,186.9,31.7857,32,58.0,0,67.3,69.5,66.5
20160404100000,178.5,196.35,33.3929,33,55.6,0,67.8,69.5,66.5
20160404101500,178.5,189.0,32.1429,32,57.5,0,67.7,69.5,66.5
20160404103000,178.5,192.15,32.6786,32,55.4,0,67.8,69.5,66.5
20160404104500,178.5,212.1,36.0714,35,56.7,0,68.4,69.5,66.5
20160404110000,178.5,194.25,33.0357,32,55.6,0,68.1,69.5,66.5
20160404111500,178.5,189.0,32.1429,32,56.7,0,67.9,69.5,66.5
20160404113000,178.5,192.15,32.6786,32,55.3,0,67.9,69.5,66.5
20160404114500,178.5,192.15,32.6786,32,56.7,0,67.7,69.5,66.5
20160404120000,178.5,184.8,31.4286,32,55.0,0,67.7,69.5,66.5
20160404121500,178.5,191.1,32.5,32,57.9,0,67.9,69.5,66.5
20160404123000,178.5,184.8,31.4286,32,54.9,0,67.9,69.5,66.5
20160404124500,178.5,192.15,32.6786,33,57.9,0,67.9,69.5,66.5
20160404130000,178.5,192.15,32.6786,33,54.9,0,67.9,69.5,66.5
20160404131500,178.5,189.0,32.1429,32,57.6,0,68.0,69.5,66.5
20160404133000,178.5,189.0,32.1429,33,55.2,0,68.1,69.5,66.5
20160404134500,178.5,189.0,32.1429,33,57.5,0,68.1,69.5,66.5
20160404140000,178.5,191.1,32.5,33,56.0,0,68.2,69.5,66.5
20160404141500,178.5,191.1,32.5,33,57.2,0,68.0,69.5,66.5
20160404143000,178.5,189.0,32.1429,33,57.2,0,67.9,69.5,66.5
20160404144500,178.5,191.1,32.5,33,57.2,0,68.2,69.5,66.5
20160404150000,178.5,191.1,32.5,33,57.2,0,68.0,69.5,66.5
20160404151500,178.5,191.1,32.5,33,57.2,0,68.1,69.5,66.5
20160404153000,178.5,186.9,31.7857,33,57.2,0,68.0,69.5,66.5
20160404154500,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160404160000,178.5,189.0,32.1429,32,57.2,0,68.2,69.5,66.5
20160404161500,178.5,192.15,32.6786,32,57.2,0,68.0,69.5,66.5
20160404163000,178.5,192.15,32.6786,32,57.2,0,67.9,69.5,66.5
20160404164500,178.5,192.15,32.6786,32,57.2,0,68.0,69.5,66.5
20160404170000,178.5,184.8,31.4286,31,58.3,0,67.7,69.5,66.5
20160404171500,178.5,180.6,30.7143,31,58.3,0,67.6,69.5,66.5
20160404173000,178.5,180.6,30.7143,31,56.7,0,67.6,69.5,66.5
20160404174500,178.5,182.7,31.0714,31,56.7,0,67.4,69.5,66.5
20160404180000,178.5,186.9,31.7857,31,57.6,0,67.3,69.5,66.5
20160404181500,178.5,182.7,31.0714,31,58.3,0,67.6,69.5,66.5
20160404183000,178.5,182.7,31.0714,31,56.8,0,67.4,69.5,66.5
20160404184500,178.5,184.8,31.4286,31,59.1,0,67.4,69.5,66.5
20160404190000,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160404191500,178.5,182.7,31.0714,31,58.7,0,67.3,69.5,66.5
20160404193000,178.5,189.0,32.1429,31,57.6,0,67.4,69.5,66.5
20160404194500,178.5,182.7,31.0714,31,58.7,0,67.3,69.5,66.5
20160404200000,178.5,184.8,31.4286,31,58.7,0,67.2,69.5,66.5
20160404201500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160404203000,178.5,182.7,31.0714,31,58.8,0,67.2,69.5,66.5
20160404204500,178.5,184.8,31.4286,31,57.7,0,67.2,69.5,66.5
20160404210000,178.5,180.6,30.7143,31,58.3,0,67.3,69.5,66.5
20160404211500,178.5,180.6,30.7143,31,58.3,0,67.2,69.5,66.5
20160404213000,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160404214500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160404220000,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160404221500,178.5,184.8,31.4286,31,58.3,0,67.0,69.5,66.5
20160404223000,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160404224500,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160404230000,178.5,184.8,31.4286,31,58.3,0,66.9,69.5,66.5
20160404231500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160404233000,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160404234500,178.5,186.9,31.7857,31,58.3,0,67.1,69.5,66.5
20160405000000,178.5,184.8,31.4286,31,58.3,0,67.2,69.5,66.5
20160405001500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160405003000,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160405004500,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160405010000,178.5,182.7,31.0714,31,58.3,0,66.9,69.5,66.5
20160405011500,178.5,182.7,31.0714,31,58.3,0,66.8,69.5,66.5
20160405013000,178.5,184.8,31.4286,31,59.1,0,67.2,69.5,66.5
20160405014500,178.5,182.7,31.0714,31,59.1,0,67.3,69.5,66.5
20160405020000,178.5,182.7,31.0714,31,58.0,0,67.3,69.5,66.5
20160405021500,178.5,180.6,30.7143,31,58.7,0,67.6,69.5,66.5
20160405023000,178.5,184.8,31.4286,31,58.7,0,67.2,69.5,66.5
20160405024500,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160405030000,178.5,184.8,31.4286,31,59.1,0,66.9,69.5,66.5
20160405031500,178.5,180.6,30.7143,31,58.4,0,66.9,69.5,66.5
20160405033000,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160405034500,178.5,186.9,31.7857,31,59.5,0,67.1,69.5,66.5
20160405040000,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160405041500,178.5,182.7,31.0714,31,58.3,0,66.9,69.5,66.5
20160405043000,178.5,182.7,31.0714,31,58.3,0,67.3,69.5,66.5
20160405044500,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160405050000,178.5,186.9,31.7857,31,59.6,0,66.9,69.5,66.5
20160405051500,178.5,184.8,31.4286,31,57.6,0,67.1,69.5,66.5
20160405053000,178.5,186.9,31.7857,31,58.4,0,66.9,69.5,66.5
20160405054500,178.5,180.6,30.7143,31,58.4,0,67.0,69.5,66.5
20160405060000,178.5,184.8,31.4286,31,57.5,0,66.9,69.5,66.5
20160405061500,178.5,186.9,31.7857,31,59.5,0,66.8,69.5,66.5
20160405063000,178.5,186.9,31.7857,31,57.3,0,66.9,69.5,66.5
20160405064500,178.5,189.0,32.1429,31,59.1,0,66.8,69.5,66.5
20160405070000,178.5,182.7,31.0714,31,58.0,0,66.7,69.5,66.5
20160405071500,178.5,184.8,31.4286,31,58.0,0,67.1,69.5,66.5
20160405073000,178.5,182.7,31.0714,31,59.2,0,67.1,69.5,66.5
20160405074500,178.5,184.8,31.4286,31,57.1,0,67.1,69.5,66.5
20160405080000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160405081500,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160405083000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160405084500,178.5,182.7,31.0714,31,57.1,0,67.3,69.5,66.5
20160405090000,178.5,182.7,31.0714,31,57.1,0,67.4,69.5,66.5
20160405091500,178.5,177.45,30.1786,31,56.5,0,67.4,69.5,66.5
20160405093000,178.5,173.25,29.4643,31,57.1,0,67.7,69.5,66.5
20160405094500,178.5,177.45,30.1786,31,57.1,0,67.6,69.5,66.5
20160405100000,178.5,177.45,30.1786,31,57.1,0,67.6,69.5,66.5
20160405101500,178.5,184.8,31.4286,33,57.1,0,68.0,69.5,66.5
20160405103000,178.5,192.15,32.6786,32,56.4,0,67.8,69.5,66.5
20160405104500,178.5,189.0,32.1429,32,56.4,0,68.0,69.5,66.5
20160405110000,178.5,196.35,33.3929,33,56.4,0,68.2,69.5,66.5
20160405111500,178.5,192.15,32.6786,32,56.4,0,68.2,69.5,66.5
20160405113000,178.5,189.0,32.1429,32,56.4,0,68.1,69.5,66.5
20160405114500,178.5,201.6,34.2857,33,56.4,0,68.4,69.5,66.5
20160405120000,178.5,192.15,32.6786,32,56.4,0,68.2,69.5,66.5
20160405121500,178.5,189.0,32.1429,32,56.4,0,68.2,69.5,66.5
20160405123000,178.5,191.1,32.5,32,56.4,0,68.5,69.5,66.5
20160405124500,178.5,214.2,36.4286,35,56.4,0,68.7,69.5,66.5
20160405130000,178.5,192.15,32.6786,32,56.4,0,68.3,69.5,66.5
20160405131500,178.5,189.0,32.1429,32,56.4,0,68.2,69.5,66.5
20160405133000,178.5,212.1,36.0714,35,56.4,0,68.7,69.5,66.5
20160405134500,178.5,184.8,31.4286,32,56.4,0,68.3,69.5,66.5
20160405140000,178.5,182.7,31.0714,32,56.4,0,68.2,69.5,66.5
20160405141500,178.5,189.0,32.1429,32,56.4,0,68.5,69.5,66.5
20160405143000,178.5,191.1,32.5,32,56.4,0,68.1,69.5,66.5
20160405144500,178.5,194.25,33.0357,32,56.4,0,68.0,69.5,66.5
20160405150000,178.5,186.9,31.7857,31,56.4,0,68.4,69.5,66.5
20160405151500,178.5,182.7,31.0714,31,56.4,0,68.1,69.5,66.5
20160405153000,178.5,177.45,30.1786,31,56.4,0,68.2,69.5,66.5
20160405154500,178.5,179.55,30.5357,31,57.1,0,68.1,69.5,66.5
20160405160000,178.5,179.55,30.5357,31,57.1,0,68.1,69.5,66.5
20160405161500,178.5,179.55,30.5357,31,57.1,0,68.3,69.5,66.5
20160405163000,178.5,184.8,31.4286,31,57.1,0,68.1,69.5,66.5
20160405164500,178.5,180.6,30.7143,31,57.1,0,67.8,69.5,66.5
20160405170000,178.5,182.7,31.0714,31,57.1,0,67.9,69.5,66.5
20160405171500,178.5,182.7,31.0714,31,57.1,0,67.7,69.5,66.5
20160405173000,178.5,184.8,31.4286,31,57.1,0,67.7,69.5,66.5
20160405174500,178.5,184.8,31.4286,31,57.1,0,67.6,69.5,66.5
20160405180000,178.5,182.7,31.0714,31,57.1,0,67.5,69.5,66.5
20160405181500,178.5,189.0,32.1429,31,57.1,0,67.6,69.5,66.5
20160405183000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160405184500,178.5,189.0,32.1429,31,57.9,0,67.4,69.5,66.5
20160405190000,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160405191500,178.5,189.0,32.1429,31,57.9,0,67.5,69.5,66.5
20160405193000,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160405194500,178.5,184.8,31.4286,31,57.9,0,67.6,69.5,66.5
20160405200000,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160405201500,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160405203000,178.5,189.0,32.1429,31,57.9,0,67.4,69.5,66.5
20160405204500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160405210000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160405211500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160405213000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160405214500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160405220000,178.5,192.15,32.6786,31,57.9,0,67.2,69.5,66.5
20160405221500,178.5,192.15,32.6786,31,57.9,0,67.0,69.5,66.5
20160405223000,178.5,186.9,31.7857,31,57.9,0,67.0,69.5,66.5
20160405224500,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160405230000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160405231500,178.5,189.0,32.1429,31,57.9,0,67.0,69.5,66.5
20160405233000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160405234500,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160406000000,178.5,186.9,31.7857,31,57.9,0,66.9,69.5,66.5
20160406001500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160406003000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160406004500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160406010000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160406011500,178.5,321.3,54.6429,5,57.9,0,66.8,69.5,66.5
20160406013000,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160406014500,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160406020000,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160406021500,178.5,191.1,32.5,32,57.9,0,66.7,69.5,66.5
20160406023000,178.5,191.1,32.5,32,57.9,0,66.7,69.5,66.5
20160406024500,178.5,191.1,32.5,32,58.7,0,66.7,69.5,66.5
20160406030000,178.5,189.0,32.1429,32,58.7,0,66.6,69.5,66.5
20160406031500,178.5,186.9,31.7857,32,58.7,0,66.7,69.5,66.5
20160406033000,178.5,189.0,32.1429,32,58.7,0,66.6,69.5,66.5
20160406034500,178.5,186.9,31.7857,32,58.7,0,66.5,69.5,66.5
20160406040000,178.5,186.9,31.7857,32,58.7,0,66.6,69.5,66.5
20160406041500,178.5,191.1,32.5,32,58.7,0,67.1,69.5,66.5
20160406043000,178.5,182.7,31.0714,32,63.6,0,67.5,69.5,66.5
20160406044500,178.5,191.1,32.5,33,57.9,0,67.7,69.5,66.5
20160406050000,178.5,191.1,32.5,33,57.9,0,67.2,69.5,66.5
20160406051500,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160406053000,178.5,194.25,33.0357,32,59.1,0,66.8,69.5,66.5
20160406054500,178.5,191.1,32.5,32,58.3,0,66.6,69.5,66.5
20160406060000,178.5,191.1,32.5,32,57.5,0,66.7,69.5,66.5
20160406061500,178.5,186.9,31.7857,32,58.7,0,66.5,69.5,66.5
20160406063000,178.5,192.15,32.6786,32,58.7,0,66.6,69.5,66.5
20160406064500,178.5,192.15,32.6786,32,57.5,0,66.8,69.5,66.5
20160406070000,178.5,189.0,32.1429,32,58.7,0,66.7,69.5,66.5
20160406071500,178.5,194.25,33.0357,32,58.7,0,66.7,69.5,66.5
20160406073000,178.5,186.9,31.7857,32,57.6,0,67.1,69.5,66.5
20160406074500,178.5,179.55,30.5357,32,58.3,0,66.7,69.5,66.5
20160406080000,178.5,182.7,31.0714,32,58.3,0,66.5,69.5,66.5
20160406081500,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160406083000,178.5,180.6,30.7143,32,58.3,0,66.9,69.5,66.5
20160406084500,178.5,182.7,31.0714,32,58.3,0,66.9,69.5,66.5
20160406090000,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160406091500,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160406093000,178.5,182.7,31.0714,32,57.6,0,67.1,69.5,66.5
20160406094500,178.5,182.7,31.0714,32,57.6,0,67.3,69.5,66.5
20160406100000,178.5,179.55,30.5357,32,57.6,0,67.2,69.5,66.5
20160406101500,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160406103000,178.5,180.6,30.7143,32,57.6,0,67.8,69.5,66.5
20160406104500,178.5,180.6,30.7143,32,56.8,0,67.8,69.5,66.5
20160406110000,178.5,184.8,31.4286,32,56.8,0,67.7,69.5,66.5
20160406111500,178.5,179.55,30.5357,32,56.8,0,67.9,69.5,66.5
20160406113000,178.5,179.55,30.5357,32,56.8,0,67.7,69.5,66.5
20160406114500,178.5,182.7,31.0714,32,56.8,0,67.8,69.5,66.5
20160406120000,178.5,180.6,30.7143,32,56.8,0,67.9,69.5,66.5
20160406121500,178.5,180.6,30.7143,32,56.8,0,67.7,69.5,66.5
20160406123000,178.5,184.8,31.4286,32,56.8,0,68.0,69.5,66.5
20160406124500,178.5,189.0,32.1429,32,56.8,0,68.3,69.5,66.5
20160406130000,178.5,182.7,31.0714,32,57.5,0,67.9,69.5,66.5
20160406131500,178.5,180.6,30.7143,32,57.5,0,68.1,69.5,66.5
20160406133000,178.5,182.7,31.0714,32,57.5,0,67.9,69.5,66.5
20160406134500,178.5,179.55,30.5357,32,57.5,0,67.7,69.5,66.5
20160406140000,178.5,179.55,30.5357,32,57.5,0,68.1,69.5,66.5
20160406141500,178.5,179.55,30.5357,32,57.5,0,67.8,69.5,66.5
20160406143000,178.5,179.55,30.5357,32,57.5,0,67.8,69.5,66.5
20160406144500,178.5,184.8,31.4286,32,57.5,0,68.1,69.5,66.5
20160406150000,178.5,186.9,31.7857,32,57.5,0,67.8,69.5,66.5
20160406151500,178.5,182.7,31.0714,32,57.5,0,67.8,69.5,66.5
20160406153000,178.5,186.9,31.7857,32,57.5,0,68.2,69.5,66.5
20160406154500,178.5,182.7,31.0714,32,57.5,0,67.9,69.5,66.5
20160406160000,178.5,192.15,32.6786,32,57.5,0,67.8,69.5,66.5
20160406161500,178.5,186.9,31.7857,32,57.5,0,68.1,69.5,66.5
20160406163000,178.5,189.0,32.1429,32,57.5,0,67.7,69.5,66.5
20160406164500,178.5,192.15,32.6786,32,57.5,0,67.8,69.5,66.5
20160406170000,178.5,184.8,31.4286,31,57.5,0,67.6,69.5,66.5
20160406171500,178.5,182.7,31.0714,31,57.5,0,67.4,69.5,66.5
20160406173000,178.5,184.8,31.4286,31,57.5,0,67.5,69.5,66.5
20160406174500,178.5,186.9,31.7857,31,57.5,0,67.3,69.5,66.5
20160406180000,178.5,179.55,30.5357,31,57.5,0,67.2,69.5,66.5
20160406181500,178.5,186.9,31.7857,31,57.5,0,67.3,69.5,66.5
20160406183000,178.5,184.8,31.4286,31,57.5,0,67.2,69.5,66.5
20160406184500,178.5,182.7,31.0714,31,57.5,0,67.1,69.5,66.5
20160406190000,178.5,179.55,30.5357,31,57.5,0,67.2,69.5,66.5
20160406191500,178.5,189.0,32.1429,31,57.5,0,67.2,69.5,66.5
20160406193000,178.5,184.8,31.4286,31,57.5,0,67.0,69.5,66.5
20160406194500,178.5,182.7,31.0714,31,57.5,0,66.9,69.5,66.5
20160406200000,178.5,180.6,30.7143,31,57.5,0,66.9,69.5,66.5
20160406201500,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160406203000,178.5,186.9,31.7857,31,58.3,0,66.7,69.5,66.5
20160406204500,178.5,180.6,30.7143,31,58.3,0,66.9,69.5,66.5
20160406210000,178.5,189.0,32.1429,31,57.6,0,66.7,69.5,66.5
20160406211500,178.5,186.9,31.7857,31,57.6,0,66.6,69.5,66.5
20160406213000,178.5,182.7,31.0714,31,57.6,0,66.8,69.5,66.5
20160406214500,178.5,186.9,31.7857,31,57.6,0,66.6,69.5,66.5
20160406220000,178.5,182.7,31.0714,31,57.6,0,66.5,69.5,66.5
20160406221500,178.5,184.8,31.4286,31,57.6,0,66.8,69.5,66.5
20160406223000,178.5,186.9,31.7857,31,57.6,0,66.6,69.5,66.5
20160406224500,178.5,184.8,31.4286,31,57.6,0,66.6,69.5,66.5
20160406230000,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160406231500,178.5,182.7,31.0714,31,57.6,0,66.6,69.5,66.5
20160406233000,178.5,182.7,31.0714,31,57.6,0,66.6,69.5,66.5
20160406234500,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160407000000,178.5,184.8,31.4286,31,57.6,0,66.7,69.5,66.5
20160407001500,178.5,180.6,30.7143,31,57.6,0,66.6,69.5,66.5
20160407003000,178.5,186.9,31.7857,31,57.6,0,66.6,69.5,66.5
20160407004500,178.5,182.7,31.0714,31,57.6,0,66.6,69.5,66.5
20160407010000,178.5,182.7,31.0714,31,57.6,0,66.6,69.5,66.5
20160407011500,178.5,186.9,31.7857,31,57.6,0,66.4,69.5,66.5
20160407013000,178.5,180.6,30.7143,31,57.6,0,66.7,69.5,66.5
20160407014500,178.5,184.8,31.4286,31,57.6,0,66.5,69.5,66.5
20160407020000,178.5,189.0,32.1429,31,57.6,0,66.4,69.5,66.5
20160407021500,178.5,182.7,31.0714,31,57.6,0,66.7,69.5,66.5
20160407023000,178.5,182.7,31.0714,31,57.6,0,66.4,69.5,66.5
20160407024500,178.5,179.55,30.5357,31,57.6,0,66.4,69.5,66.5
20160407030000,178.5,179.55,30.5357,31,57.6,0,66.6,69.5,66.5
20160407031500,178.5,186.9,31.7857,31,58.3,0,66.5,69.5,66.5
20160407033000,178.5,182.7,31.0714,31,58.3,0,66.4,69.5,66.5
20160407034500,178.5,184.8,31.4286,31,58.3,0,66.6,69.5,66.5
20160407040000,178.5,182.7,31.0714,31,58.3,0,66.4,69.5,66.5
20160407041500,178.5,186.9,31.7857,31,58.3,0,66.5,69.5,66.5
20160407043000,178.5,182.7,31.0714,31,58.3,0,66.3,69.5,66.5
20160407044500,178.5,186.9,31.7857,31,58.3,0,66.5,69.5,66.5
20160407050000,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160407051500,178.5,189.0,32.1429,31,58.3,0,66.7,69.5,66.5
20160407053000,178.5,186.9,31.7857,31,58.3,0,66.7,69.5,66.5
20160407054500,178.5,189.0,32.1429,31,58.3,0,66.7,69.5,66.5
20160407060000,178.5,184.8,31.4286,31,58.3,0,66.4,69.5,66.5
20160407061500,178.5,182.7,31.0714,31,58.3,0,66.3,69.5,66.5
20160407063000,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160407064500,178.5,182.7,31.0714,31,58.3,0,66.6,69.5,66.5
20160407070000,178.5,186.9,31.7857,31,58.3,0,66.5,69.5,66.5
20160407071500,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160407073000,178.5,186.9,31.7857,31,58.3,0,66.7,69.5,66.5
20160407074500,178.5,182.7,31.0714,31,58.3,0,66.6,69.5,66.5
20160407080000,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160407081500,178.5,180.6,30.7143,31,57.6,0,66.7,69.5,66.5
20160407083000,178.5,182.7,31.0714,31,57.6,0,66.7,69.5,66.5
20160407084500,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160407090000,178.5,182.7,31.0714,31,57.6,0,66.7,69.5,66.5
20160407091500,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160407093000,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160407094500,178.5,180.6,30.7143,31,56.8,0,67.2,69.5,66.5
20160407100000,178.5,184.8,31.4286,31,56.8,0,67.3,69.5,66.5
20160407101500,178.5,182.7,31.0714,31,56.8,0,67.6,69.5,66.5
20160407103000,178.5,182.7,31.0714,31,56.8,0,67.5,69.5,66.5
20160407104500,178.5,189.0,32.1429,31,56.8,0,67.5,69.5,66.5
20160407110000,178.5,182.7,31.0714,31,56.8,0,67.6,69.5,66.5
20160407111500,178.5,184.8,31.4286,31,56.8,0,67.5,69.5,66.5
20160407113000,178.5,182.7,31.0714,31,56.8,0,67.4,69.5,66.5
20160407114500,178.5,184.8,31.4286,31,55.8,0,67.5,69.5,66.5
20160407120000,178.5,184.8,31.4286,31,56.9,0,67.4,69.5,66.5
20160407121500,178.5,182.7,31.0714,31,55.6,0,67.3,69.5,66.5
20160407123000,178.5,196.35,33.3929,33,57.1,0,67.8,69.5,66.5
20160407124500,178.5,186.9,31.7857,32,55.8,0,67.7,69.5,66.5
20160407130000,178.5,189.0,32.1429,32,56.8,0,67.9,69.5,66.5
20160407131500,178.5,186.9,31.7857,32,56.8,0,67.5,69.5,66.5
20160407133000,178.5,186.9,31.7857,32,56.0,0,67.4,69.5,66.5
20160407134500,178.5,184.8,31.4286,32,57.1,0,67.8,69.5,66.5
20160407140000,178.5,194.25,33.0357,34,55.9,0,68.1,69.5,66.5
20160407141500,178.5,192.15,32.6786,33,55.9,0,67.6,69.5,66.5
20160407143000,178.5,192.15,32.6786,33,57.1,0,67.7,69.5,66.5
20160407144500,178.5,192.15,32.6786,33,56.3,0,67.9,69.5,66.5
20160407150000,178.5,184.8,31.4286,33,56.3,0,67.7,69.5,66.5
20160407151500,178.5,191.1,32.5,33,57.5,0,67.9,69.5,66.5
20160407153000,178.5,186.9,31.7857,33,56.7,0,67.8,69.5,66.5
20160407154500,178.5,189.0,32.1429,33,56.7,0,67.9,69.5,66.5
20160407160000,178.5,186.9,31.7857,33,58.0,0,67.7,69.5,66.5
20160407161500,178.5,186.9,31.7857,33,58.0,0,67.6,69.5,66.5
20160407163000,178.5,191.1,32.5,33,57.1,0,67.7,69.5,66.5
20160407164500,178.5,191.1,32.5,32,57.1,0,67.4,69.5,66.5
20160407170000,178.5,189.0,32.1429,31,57.1,0,67.3,69.5,66.5
20160407171500,178.5,186.9,31.7857,31,58.3,0,67.5,69.5,66.5
20160407173000,178.5,182.7,31.0714,31,56.8,0,67.3,69.5,66.5
20160407174500,178.5,180.6,30.7143,31,56.8,0,67.2,69.5,66.5
20160407180000,178.5,189.0,32.1429,31,58.7,0,67.4,69.5,66.5
20160407181500,178.5,184.8,31.4286,31,56.8,0,67.3,69.5,66.5
20160407183000,178.5,191.1,32.5,31,58.4,0,67.3,69.5,66.5
20160407184500,178.5,186.9,31.7857,31,57.5,0,67.2,69.5,66.5
20160407190000,178.5,186.9,31.7857,31,57.5,0,67.3,69.5,66.5
20160407191500,178.5,186.9,31.7857,31,58.8,0,67.2,69.5,66.5
20160407193000,178.5,186.9,31.7857,31,57.2,0,67.2,69.5,66.5
20160407194500,178.5,189.0,32.1429,31,59.2,0,67.3,69.5,66.5
20160407200000,178.5,191.1,32.5,31,57.5,0,67.2,69.5,66.5
20160407201500,178.5,189.0,32.1429,31,59.1,0,67.2,69.5,66.5
20160407203000,178.5,184.8,31.4286,31,57.6,0,67.2,69.5,66.5
20160407204500,178.5,184.8,31.4286,31,59.1,0,67.1,69.5,66.5
20160407210000,178.5,186.9,31.7857,31,57.6,0,67.0,69.5,66.5
20160407211500,178.5,186.9,31.7857,31,59.4,0,67.2,69.5,66.5
20160407213000,178.5,186.9,31.7857,31,57.6,0,67.0,69.5,66.5
20160407214500,178.5,186.9,31.7857,31,59.5,0,67.0,69.5,66.5
20160407220000,178.5,186.9,31.7857,31,57.3,0,67.1,69.5,66.5
20160407221500,178.5,186.9,31.7857,31,59.5,0,67.1,69.5,66.5
20160407223000,178.5,186.9,31.7857,31,57.3,0,66.9,69.5,66.5
20160407224500,178.5,194.25,33.0357,31,59.5,0,67.1,69.5,66.5
20160407230000,178.5,189.0,32.1429,31,57.5,0,66.9,69.5,66.5
20160407231500,178.5,189.0,32.1429,31,59.6,0,66.9,69.5,66.5
20160407233000,178.5,184.8,31.4286,31,57.5,0,67.1,69.5,66.5
20160407234500,178.5,189.0,32.1429,31,59.6,0,66.9,69.5,66.5
20160408000000,178.5,182.7,31.0714,31,57.5,0,66.7,69.5,66.5
20160408001500,178.5,186.9,31.7857,31,59.6,0,66.9,69.5,66.5
20160408003000,178.5,180.6,30.7143,31,57.5,0,66.7,69.5,66.5
20160408004500,178.5,189.0,32.1429,31,59.6,0,66.6,69.5,66.5
20160408010000,178.5,182.7,31.0714,31,57.5,0,66.8,69.5,66.5
20160408011500,178.5,184.8,31.4286,31,59.4,0,66.6,69.5,66.5
20160408013000,178.5,182.7,31.0714,31,57.5,0,66.4,69.5,66.5
20160408014500,178.5,182.7,31.0714,31,59.2,0,66.8,69.5,66.5
20160408020000,178.5,182.7,31.0714,31,57.5,0,66.7,69.5,66.5
20160408021500,178.5,186.9,31.7857,31,58.9,0,66.7,69.5,66.5
20160408023000,178.5,180.6,30.7143,31,57.7,0,66.9,69.5,66.5
20160408024500,178.5,184.8,31.4286,31,59.0,0,66.8,69.5,66.5
20160408030000,178.5,180.6,30.7143,31,57.6,0,66.8,69.5,66.5
20160408031500,178.5,184.8,31.4286,31,58.8,0,66.6,69.5,66.5
20160408033000,178.5,179.55,30.5357,31,57.8,0,66.5,69.5,66.5
20160408034500,178.5,179.55,30.5357,31,58.8,0,66.7,69.5,66.5
20160408040000,178.5,179.55,30.5357,31,57.5,0,66.5,69.5,66.5
20160408041500,178.5,186.9,31.7857,31,58.9,0,66.5,69.5,66.5
20160408043000,178.5,182.7,31.0714,31,57.5,0,67.1,69.5,66.5
20160408044500,178.5,184.8,31.4286,31,59.2,0,66.8,69.5,66.5
20160408050000,178.5,189.0,32.1429,31,57.4,0,66.7,69.5,66.5
20160408051500,178.5,184.8,31.4286,31,59.5,0,67.1,69.5,66.5
20160408053000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160408054500,178.5,180.6,30.7143,31,59.5,0,66.5,69.5,66.5
20160408060000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160408061500,178.5,182.7,31.0714,31,59.5,0,66.9,69.5,66.5
20160408063000,178.5,182.7,31.0714,31,57.2,0,66.8,69.5,66.5
20160408064500,178.5,182.7,31.0714,31,59.5,0,67.1,69.5,66.5
20160408070000,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160408071500,178.5,179.55,30.5357,31,59.5,0,67.0,69.5,66.5
20160408073000,178.5,179.55,30.5357,31,57.1,0,67.0,69.5,66.5
20160408074500,178.5,184.8,31.4286,31,58.8,0,67.2,69.5,66.5
20160408080000,178.5,182.7,31.0714,31,57.1,0,67.0,69.5,66.5
20160408081500,178.5,184.8,31.4286,31,58.0,0,67.2,69.5,66.5
20160408083000,178.5,180.6,30.7143,31,56.7,0,67.1,69.5,66.5
20160408084500,178.5,186.9,31.7857,31,56.7,0,67.1,69.5,66.5
20160408090000,178.5,182.7,31.0714,31,57.5,0,67.2,69.5,66.5
20160408091500,178.5,186.9,31.7857,31,56.0,0,67.2,69.5,66.5
20160408093000,178.5,189.0,32.1429,31,58.7,0,67.3,69.5,66.5
20160408094500,178.5,184.8,31.4286,31,55.8,0,67.3,69.5,66.5
20160408100000,178.5,189.0,32.1429,31,57.6,0,67.6,69.5,66.5
20160408101500,178.5,180.6,30.7143,31,55.9,0,67.4,69.5,66.5
20160408103000,178.5,186.9,31.7857,31,55.9,0,67.7,69.5,66.5
20160408104500,178.5,179.55,30.5357,31,57.9,0,67.8,69.5,66.5
20160408110000,178.5,179.55,30.5357,31,55.2,0,67.7,69.5,66.5
20160408111500,178.5,182.7,31.0714,31,57.2,0,67.8,69.5,66.5
20160408113000,178.5,180.6,30.7143,31,57.2,0,67.6,69.5,66.5
20160408114500,178.5,177.45,30.1786,31,55.2,0,67.6,69.5,66.5
20160408120000,178.5,180.6,30.7143,31,57.2,0,67.8,69.5,66.5
20160408121500,178.5,180.6,30.7143,31,57.2,0,67.6,69.5,66.5
20160408123000,178.5,177.45,30.1786,31,55.2,0,67.9,69.5,66.5
20160408124500,178.5,179.55,30.5357,31,56.4,0,67.8,69.5,66.5
20160408130000,178.5,182.7,31.0714,31,58.4,0,67.9,69.5,66.5
20160408131500,178.5,180.6,30.7143,32,57.5,0,67.7,69.5,66.5
20160408133000,178.5,182.7,31.0714,32,55.5,0,67.7,69.5,66.5
20160408134500,178.5,182.7,31.0714,32,55.5,0,67.6,69.5,66.5
20160408140000,178.5,184.8,31.4286,32,55.5,0,67.7,69.5,66.5
20160408141500,178.5,180.6,30.7143,32,56.7,0,67.9,69.5,66.5
20160408143000,178.5,180.6,30.7143,32,56.7,0,67.7,69.5,66.5
20160408144500,178.5,180.6,30.7143,32,56.7,0,67.6,69.5,66.5
20160408150000,178.5,175.35,29.8214,32,56.7,0,68.0,69.5,66.5
20160408151500,178.5,179.55,30.5357,32,57.6,0,67.7,69.5,66.5
20160408153000,178.5,191.1,32.5,32,58.3,0,67.6,69.5,66.5
20160408154500,178.5,186.9,31.7857,32,58.3,0,67.9,69.5,66.5
20160408160000,178.5,182.7,31.0714,32,57.5,0,67.6,69.5,66.5
20160408161500,178.5,189.0,32.1429,32,56.8,0,67.6,69.5,66.5
20160408163000,178.5,186.9,31.7857,32,56.8,0,67.9,69.5,66.5
20160408164500,178.5,184.8,31.4286,32,56.8,0,67.4,69.5,66.5
20160408170000,178.5,180.6,30.7143,32,56.8,0,67.2,69.5,66.5
20160408171500,178.5,189.0,32.1429,32,56.8,0,67.4,69.5,66.5
20160408173000,178.5,184.8,31.4286,32,56.8,0,67.2,69.5,66.5
20160408174500,178.5,186.9,31.7857,32,56.8,0,67.1,69.5,66.5
20160408180000,178.5,180.6,30.7143,32,56.8,0,67.2,69.5,66.5
20160408181500,178.5,186.9,31.7857,32,56.8,0,66.9,69.5,66.5
20160408183000,178.5,191.1,32.5,32,56.2,0,66.8,69.5,66.5
20160408184500,178.5,186.9,31.7857,32,56.2,0,67.1,69.5,66.5
20160408190000,178.5,184.8,31.4286,32,56.2,0,66.8,69.5,66.5
20160408191500,178.5,184.8,31.4286,32,56.2,0,66.7,69.5,66.5
20160408193000,178.5,184.8,31.4286,32,56.2,0,67.0,69.5,66.5
20160408194500,178.5,186.9,31.7857,32,56.2,0,66.7,69.5,66.5
20160408200000,178.5,186.9,31.7857,32,56.8,0,66.6,69.5,66.5
20160408201500,178.5,186.9,31.7857,32,56.8,0,67.2,69.5,66.5
20160408203000,178.5,191.1,32.5,32,58.4,0,66.9,69.5,66.5
20160408204500,178.5,191.1,32.5,32,58.4,0,66.9,69.5,66.5
20160408210000,178.5,194.25,33.0357,32,59.5,0,67.2,69.5,66.5
20160408211500,178.5,189.0,32.1429,32,59.5,0,66.9,69.5,66.5
20160408213000,178.5,184.8,31.4286,32,59.5,0,66.7,69.5,66.5
20160408214500,178.5,189.0,32.1429,32,58.9,0,67.0,69.5,66.5
20160408220000,178.5,184.8,31.4286,32,58.3,0,66.7,69.5,66.5
20160408221500,178.5,186.9,31.7857,32,57.5,0,66.7,69.5,66.5
20160408223000,178.5,189.0,32.1429,32,56.8,0,67.2,69.5,66.5
20160408224500,178.5,184.8,31.4286,32,56.8,0,66.9,69.5,66.5
20160408230000,178.5,189.0,32.1429,32,56.8,0,66.9,69.5,66.5
20160408231500,178.5,189.0,32.1429,32,58.0,0,67.0,69.5,66.5
20160408233000,178.5,191.1,32.5,32,59.2,0,67.0,69.5,66.5
20160408234500,178.5,189.0,32.1429,32,59.2,0,66.7,69.5,66.5
20160409000000,178.5,184.8,31.4286,32,59.2,0,66.6,69.5,66.5
20160409001500,178.5,182.7,31.0714,32,57.5,0,66.7,69.5,66.5
20160409003000,178.5,182.7,31.0714,32,56.8,0,66.8,69.5,66.5
20160409004500,178.5,186.9,31.7857,32,57.6,0,66.9,69.5,66.5
20160409010000,178.5,191.1,32.5,32,58.8,0,67.3,69.5,66.5
20160409011500,178.5,326.55,55.5357,7,58.8,0,66.9,69.5,66.5
20160409013000,178.5,191.1,32.5,33,58.8,0,67.4,69.5,66.5
20160409014500,178.5,194.25,33.0357,33,57.8,0,67.2,69.5,66.5
20160409020000,178.5,186.9,31.7857,33,56.8,0,67.5,69.5,66.5
20160409021500,178.5,184.8,31.4286,33,58.4,0,66.9,69.5,66.5
20160409023000,178.5,184.8,31.4286,33,59.5,0,66.7,69.5,66.5
20160409024500,178.5,184.8,31.4286,33,57.1,0,67.1,69.5,66.5
20160409030000,178.5,186.9,31.7857,33,58.0,0,67.1,69.5,66.5
20160409031500,178.5,186.9,31.7857,33,59.5,0,67.0,69.5,66.5
20160409033000,178.5,186.9,31.7857,33,57.1,0,67.3,69.5,66.5
20160409034500,178.5,184.8,31.4286,33,57.1,0,67.2,69.5,66.5
20160409040000,178.5,186.9,31.7857,33,59.5,0,67.0,69.5,66.5
20160409041500,178.5,189.0,32.1429,33,57.5,0,67.4,69.5,66.5
20160409043000,178.5,186.9,31.7857,33,57.5,0,67.2,69.5,66.5
20160409044500,178.5,180.6,30.7143,33,59.5,0,67.1,69.5,66.5
20160409050000,178.5,182.7,31.0714,33,57.5,0,67.6,69.5,66.5
20160409051500,178.5,191.1,32.5,33,57.5,0,67.2,69.5,66.5
20160409053000,178.5,186.9,31.7857,33,59.5,0,67.2,69.5,66.5
20160409054500,178.5,184.8,31.4286,33,57.5,0,67.7,69.5,66.5
20160409060000,178.5,189.0,32.1429,33,57.5,0,67.0,69.5,66.5
20160409061500,178.5,186.9,31.7857,33,59.1,0,66.7,69.5,66.5
20160409063000,178.5,192.15,32.6786,33,56.8,0,67.1,69.5,66.5
20160409064500,178.5,192.15,32.6786,33,59.6,0,67.0,69.5,66.5
20160409070000,178.5,186.9,31.7857,33,56.8,0,66.9,69.5,66.5
20160409071500,178.5,189.0,32.1429,33,58.9,0,67.4,69.5,66.5
20160409073000,178.5,189.0,32.1429,33,57.3,0,67.1,69.5,66.5
20160409074500,178.5,191.1,32.5,33,57.3,0,67.0,69.5,66.5
20160409080000,178.5,189.0,32.1429,33,58.5,0,67.2,69.5,66.5
20160409081500,178.5,189.0,32.1429,33,56.0,0,67.0,69.5,66.5
20160409083000,178.5,191.1,32.5,33,58.5,0,66.9,69.5,66.5
20160409084500,178.5,191.1,32.5,33,56.2,0,67.2,69.5,66.5
20160409090000,178.5,194.25,33.0357,33,56.2,0,66.9,69.5,66.5
20160409091500,178.5,191.1,32.5,33,57.9,0,66.7,69.5,66.5
20160409093000,178.5,191.1,32.5,33,55.2,0,66.8,69.5,66.5
20160409094500,178.5,191.1,32.5,32,58.3,0,66.8,69.5,66.5
20160409100000,178.5,186.9,31.7857,32,55.2,0,66.7,69.5,66.5
20160409101500,178.5,189.0,32.1429,31,57.2,0,66.5,69.5,66.5
20160409103000,178.5,189.0,32.1429,31,57.2,0,66.6,69.5,66.5
20160409104500,178.5,186.9,31.7857,31,55.2,0,66.4,69.5,66.5
20160409110000,178.5,191.1,32.5,31,57.5,0,66.4,69.5,66.5
20160409111500,178.5,184.8,31.4286,31,56.4,0,66.4,69.5,66.5
20160409113000,178.5,180.6,30.7143,31,54.7,0,66.3,69.5,66.5
20160409114500,178.5,180.6,30.7143,31,56.8,100,66.3,69.5,66.5
20160409120000,178.5,186.9,31.7857,31,58.3,0,66.4,69.5,66.5
20160409121500,178.5,177.45,30.1786,31,57.1,100,66.2,69.5,66.5
20160409123000,178.5,180.6,30.7143,31,55.5,100,66.1,69.5,66.5
20160409124500,178.5,184.8,31.4286,31,55.5,100,66.3,69.5,66.5
20160409130000,178.5,179.55,30.5357,31,56.8,100,66.2,69.5,66.5
20160409131500,178.5,184.8,31.4286,31,58.4,100,66.3,69.5,66.5
20160409133000,178.5,180.6,30.7143,31,58.4,100,66.2,69.5,66.5
20160409134500,178.5,180.6,30.7143,31,55.9,100,66.4,69.5,66.5
20160409140000,178.5,182.7,31.0714,31,55.2,0,66.7,69.5,66.5
20160409141500,178.5,182.7,31.0714,31,56.4,0,66.7,69.5,66.5
20160409143000,178.5,180.6,30.7143,31,58.3,0,66.7,69.5,66.5
20160409144500,178.5,175.35,29.8214,31,56.7,0,66.8,69.5,66.5
20160409150000,178.5,179.55,30.5357,31,55.2,0,66.6,69.5,66.5
20160409151500,178.5,179.55,30.5357,31,55.2,0,66.4,69.5,66.5
20160409153000,178.5,182.7,31.0714,31,57.7,0,66.6,69.5,66.5
20160409154500,178.5,179.55,30.5357,31,58.3,0,66.3,69.5,66.5
20160409160000,178.5,175.35,29.8214,31,55.5,100,66.2,69.5,66.5
20160409161500,178.5,179.55,30.5357,31,55.5,0,66.4,69.5,66.5
20160409163000,178.5,179.55,30.5357,31,57.6,100,66.3,69.5,66.5
20160409164500,178.5,177.45,30.1786,31,58.3,100,66.2,69.5,66.5
20160409170000,178.5,173.25,29.4643,31,56.3,100,66.5,69.5,66.5
20160409171500,178.5,179.55,30.5357,31,56.3,100,66.3,69.5,66.5
20160409173000,178.5,179.55,30.5357,31,57.0,100,66.6,69.5,66.5
20160409174500,178.5,177.45,30.1786,31,59.1,0,67.3,69.5,66.5
20160409180000,178.5,175.35,29.8214,31,56.8,0,66.9,69.5,66.5
20160409181500,178.5,175.35,29.8214,31,56.8,0,66.7,69.5,66.5
20160409183000,178.5,179.55,30.5357,31,58.0,0,66.9,69.5,66.5
20160409184500,178.5,175.35,29.8214,31,58.6,0,66.6,69.5,66.5
20160409190000,178.5,179.55,30.5357,31,56.4,0,66.6,69.5,66.5
20160409191500,178.5,179.55,30.5357,31,57.1,0,66.6,69.5,66.5
20160409193000,178.5,173.25,29.4643,31,59.1,0,66.6,69.5,66.5
20160409194500,178.5,177.45,30.1786,31,56.5,0,66.6,69.5,66.5
20160409200000,178.5,182.7,31.0714,31,57.6,0,67.1,69.5,66.5
20160409201500,178.5,175.35,29.8214,31,59.1,0,67.1,69.5,66.5
20160409203000,178.5,177.45,30.1786,31,56.8,0,67.0,69.5,66.5
20160409204500,178.5,182.7,31.0714,31,58.0,0,67.4,69.5,66.5
20160409210000,178.5,171.15,29.1071,31,59.1,0,66.9,69.5,66.5
20160409211500,178.5,175.35,29.8214,31,56.8,0,66.8,69.5,66.5
20160409213000,178.5,180.6,30.7143,31,58.4,0,66.9,69.5,66.5
20160409214500,178.5,175.35,29.8214,31,58.4,0,66.7,69.5,66.5
20160409220000,178.5,177.45,30.1786,31,56.8,0,66.7,69.5,66.5
20160409221500,178.5,179.55,30.5357,31,59.4,0,67.1,69.5,66.5
20160409223000,178.5,177.45,30.1786,32,57.1,0,67.1,69.5,66.5
20160409224500,178.5,175.35,29.8214,32,57.1,0,67.1,69.5,66.5
20160409230000,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160409231500,178.5,173.25,29.4643,32,57.0,0,67.0,69.5,66.5
20160409233000,178.5,179.55,30.5357,32,57.8,0,66.8,69.5,66.5
20160409234500,178.5,173.25,29.4643,32,57.8,0,66.8,69.5,66.5
20160410000000,178.5,175.35,29.8214,32,56.8,0,66.7,69.5,66.5
20160410001500,178.5,182.7,31.0714,32,59.5,0,66.9,69.5,66.5
20160410003000,178.5,179.55,30.5357,32,56.9,0,67.0,69.5,66.5
20160410004500,178.5,179.55,30.5357,32,58.0,0,67.0,69.5,66.5
20160410010000,178.5,177.45,30.1786,32,58.0,0,67.3,69.5,66.5
20160410011500,178.5,177.45,30.1786,32,57.2,0,67.1,69.5,66.5
20160410013000,178.5,182.7,31.0714,32,59.5,0,66.7,69.5,66.5
20160410014500,178.5,177.45,30.1786,32,57.1,0,66.7,69.5,66.5
20160410020000,178.5,177.45,30.1786,32,58.0,0,66.8,69.5,66.5
20160410021500,178.5,179.55,30.5357,32,58.0,0,66.6,69.5,66.5
20160410023000,178.5,175.35,29.8214,32,57.2,0,66.7,69.5,66.5
20160410024500,178.5,180.6,30.7143,32,59.5,0,67.2,69.5,66.5
20160410030000,178.5,177.45,30.1786,32,57.1,0,67.1,69.5,66.5
