PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160410031500,178.5,182.7,31.0714,32,58.8,0,67.2,69.5,66.5
20160410033000,178.5,177.45,30.1786,32,57.7,0,67.3,69.5,66.5
20160410034500,178.5,179.55,30.5357,32,57.7,0,67.2,69.5,66.5
20160410040000,178.5,177.45,30.1786,32,59.1,0,67.2,69.5,66.5
20160410041500,178.5,179.55,30.5357,32,57.2,0,67.2,69.5,66.5
20160410043000,178.5,179.55,30.5357,32,59.5,0,66.8,69.5,66.5
20160410044500,178.5,179.55,30.5357,32,57.2,0,66.6,69.5,66.5
20160410050000,178.5,191.1,32.5,32,58.8,0,67.1,69.5,66.5
20160410051500,178.5,175.35,29.8214,32,57.3,0,66.8,69.5,66.5
20160410053000,178.5,177.45,30.1786,32,58.0,0,66.8,69.5,66.5
20160410054500,178.5,179.55,30.5357,32,58.0,0,66.9,69.5,66.5
20160410060000,178.5,179.55,30.5357,32,57.2,0,66.8,69.5,66.5
20160410061500,178.5,177.45,30.1786,32,58.9,0,66.7,69.5,66.5
20160410063000,178.5,182.7,31.0714,32,57.2,0,66.9,69.5,66.5
20160410064500,178.5,184.8,31.4286,32,59.1,0,66.7,69.5,66.5
20160410070000,178.5,180.6,30.7143,32,57.1,0,66.7,69.5,66.5
20160410071500,178.5,180.6,30.7143,32,59.1,0,66.8,69.5,66.5
20160410073000,178.5,184.8,31.4286,32,56.8,0,66.7,69.5,66.5
20160410074500,178.5,182.7,31.0714,32,58.7,0,67.0,69.5,66.5
20160410080000,178.5,177.45,30.1786,32,56.8,0,66.8,69.5,66.5
20160410081500,178.5,186.9,31.7857,32,56.8,0,66.7,69.5,66.5
20160410083000,178.5,180.6,30.7143,32,57.6,0,66.8,69.5,66.5
20160410084500,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160410090000,178.5,180.6,30.7143,32,57.6,0,66.8,69.5,66.5
20160410091500,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160410093000,178.5,182.7,31.0714,32,57.6,0,66.9,69.5,66.5
20160410094500,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160410100000,178.5,184.8,31.4286,32,56.7,0,67.0,69.5,66.5
20160410101500,178.5,191.1,32.5,32,56.7,0,67.0,69.5,66.5
20160410103000,178.5,186.9,31.7857,32,56.7,0,66.9,69.5,66.5
20160410104500,178.5,189.0,32.1429,32,56.7,0,67.1,69.5,66.5
20160410110000,178.5,189.0,32.1429,32,56.7,0,67.1,69.5,66.5
20160410111500,178.5,189.0,32.1429,32,56.1,0,66.9,69.5,66.5
20160410113000,178.5,182.7,31.0714,32,56.1,0,66.9,69.5,66.5
20160410114500,178.5,189.0,32.1429,32,56.8,0,66.9,69.5,66.5
20160410120000,178.5,177.45,30.1786,32,56.8,0,67.1,69.5,66.5
20160410121500,178.5,179.55,30.5357,32,56.8,0,66.9,69.5,66.5
20160410123000,178.5,177.45,30.1786,32,56.8,0,66.8,69.5,66.5
20160410124500,178.5,179.55,30.5357,32,56.8,0,67.1,69.5,66.5
20160410130000,178.5,179.55,30.5357,32,56.8,0,66.8,69.5,66.5
20160410131500,178.5,179.55,30.5357,32,56.8,0,66.7,69.5,66.5
20160410133000,178.5,177.45,30.1786,32,56.8,0,66.9,69.5,66.5
20160410134500,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160410140000,178.5,180.6,30.7143,32,56.8,0,66.7,69.5,66.5
20160410141500,178.5,180.6,30.7143,32,56.8,0,66.7,69.5,66.5
20160410143000,178.5,175.35,29.8214,32,56.8,0,66.7,69.5,66.5
20160410144500,178.5,179.55,30.5357,32,56.8,0,66.6,69.5,66.5
20160410150000,178.5,175.35,29.8214,32,56.8,0,66.6,69.5,66.5
20160410151500,178.5,179.55,30.5357,32,56.8,0,66.7,69.5,66.5
20160410153000,178.5,175.35,29.8214,32,56.8,0,66.6,69.5,66.5
20160410154500,178.5,173.25,29.4643,32,56.8,0,66.6,69.5,66.5
20160410160000,178.5,180.6,30.7143,32,56.8,0,66.7,69.5,66.5
20160410161500,178.5,184.8,31.4286,32,56.8,0,66.6,69.5,66.5
20160410163000,178.5,180.6,30.7143,32,56.8,0,66.5,69.5,66.5
20160410164500,178.5,182.7,31.0714,32,56.8,0,66.6,69.5,66.5
20160410170000,178.5,182.7,31.0714,32,56.8,0,66.6,69.5,66.5
20160410171500,178.5,180.6,30.7143,32,56.8,0,66.6,69.5,66.5
20160410173000,178.5,182.7,31.0714,32,57.5,0,66.7,69.5,66.5
20160410174500,178.5,182.7,31.0714,32,57.5,0,66.6,69.5,66.5
20160410180000,178.5,182.7,31.0714,32,57.5,0,66.6,69.5,66.5
20160410181500,178.5,184.8,31.4286,32,57.5,0,66.7,69.5,66.5
20160410183000,178.5,184.8,31.4286,32,57.5,0,66.6,69.5,66.5
20160410184500,178.5,180.6,30.7143,32,57.5,0,66.6,69.5,66.5
20160410190000,178.5,182.7,31.0714,32,57.5,0,66.7,69.5,66.5
20160410191500,178.5,182.7,31.0714,32,57.5,0,66.6,69.5,66.5
20160410193000,178.5,182.7,31.0714,32,57.5,0,66.6,69.5,66.5
20160410194500,178.5,184.8,31.4286,32,57.5,0,67.2,69.5,66.5
20160410200000,178.5,186.9,31.7857,32,57.5,0,66.7,69.5,66.5
20160410201500,178.5,186.9,31.7857,32,58.3,0,66.7,69.5,66.5
20160410203000,178.5,186.9,31.7857,32,57.6,0,66.8,69.5,66.5
20160410204500,178.5,184.8,31.4286,32,58.3,0,66.6,69.5,66.5
20160410210000,178.5,179.55,30.5357,32,58.3,0,66.6,69.5,66.5
20160410211500,178.5,179.55,30.5357,32,57.6,0,67.1,69.5,66.5
20160410213000,178.5,179.55,30.5357,32,57.6,0,67.0,69.5,66.5
20160410214500,178.5,179.55,30.5357,32,57.6,0,66.9,69.5,66.5
20160410220000,178.5,179.55,30.5357,32,57.6,0,67.0,69.5,66.5
20160410221500,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160410223000,178.5,182.7,31.0714,32,57.6,0,66.6,69.5,66.5
20160410224500,178.5,184.8,31.4286,32,57.6,0,66.8,69.5,66.5
20160410230000,178.5,180.6,30.7143,32,57.6,0,66.6,69.5,66.5
20160410231500,178.5,180.6,30.7143,32,57.6,0,67.1,69.5,66.5
20160410233000,178.5,184.8,31.4286,32,57.6,0,67.0,69.5,66.5
20160410234500,178.5,182.7,31.0714,32,57.6,0,67.0,69.5,66.5
20160411000000,178.5,180.6,30.7143,32,57.6,0,67.2,69.5,66.5
20160411001500,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160411003000,178.5,182.7,31.0714,32,58.3,0,66.6,69.5,66.5
20160411004500,178.5,184.8,31.4286,32,58.3,0,66.9,69.5,66.5
20160411010000,178.5,180.6,30.7143,32,58.3,0,66.6,69.5,66.5
20160411011500,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160411013000,178.5,182.7,31.0714,32,57.6,0,66.9,69.5,66.5
20160411014500,178.5,179.55,30.5357,32,57.6,0,66.9,69.5,66.5
20160411020000,178.5,179.55,30.5357,32,57.6,0,66.9,69.5,66.5
20160411021500,178.5,182.7,31.0714,32,57.6,0,66.8,69.5,66.5
20160411023000,178.5,182.7,31.0714,32,57.6,0,66.9,69.5,66.5
20160411024500,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160411030000,178.5,182.7,31.0714,32,58.3,0,66.6,69.5,66.5
20160411031500,178.5,182.7,31.0714,32,58.3,0,66.7,69.5,66.5
20160411033000,178.5,180.6,30.7143,32,58.3,0,66.6,69.5,66.5
20160411034500,178.5,180.6,30.7143,32,58.3,0,66.7,69.5,66.5
20160411040000,178.5,180.6,30.7143,32,57.6,0,67.0,69.5,66.5
20160411041500,178.5,182.7,31.0714,32,57.6,0,66.8,69.5,66.5
20160411043000,178.5,184.8,31.4286,32,57.6,0,66.9,69.5,66.5
20160411044500,178.5,186.9,31.7857,32,57.6,0,67.2,69.5,66.5
20160411050000,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160411051500,178.5,179.55,30.5357,32,57.6,0,66.6,69.5,66.5
20160411053000,178.5,179.55,30.5357,32,57.6,0,66.7,69.5,66.5
20160411054500,178.5,186.9,31.7857,32,57.6,0,66.6,69.5,66.5
20160411060000,178.5,186.9,31.7857,32,57.6,0,66.7,69.5,66.5
20160411061500,178.5,184.8,31.4286,32,57.6,0,67.3,69.5,66.5
20160411063000,178.5,182.7,31.0714,32,57.6,0,67.0,69.5,66.5
20160411064500,178.5,182.7,31.0714,32,57.6,0,66.8,69.5,66.5
20160411070000,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160411071500,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160411073000,178.5,180.6,30.7143,32,57.6,0,66.6,69.5,66.5
20160411074500,178.5,177.45,30.1786,32,57.6,0,67.1,69.5,66.5
20160411080000,178.5,180.6,30.7143,32,57.6,0,67.0,69.5,66.5
20160411081500,178.5,184.8,31.4286,32,57.6,0,67.0,69.5,66.5
20160411083000,178.5,186.9,31.7857,32,57.6,0,67.3,69.5,66.5
20160411084500,178.5,180.6,30.7143,32,57.6,0,67.1,69.5,66.5
20160411090000,178.5,180.6,30.7143,32,57.6,0,67.1,69.5,66.5
20160411091500,178.5,186.9,31.7857,32,57.6,0,67.2,69.5,66.5
20160411093000,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160411094500,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160411100000,178.5,180.6,30.7143,32,57.6,0,67.4,69.5,66.5
20160411101500,178.5,0.0,0.0,53,57.6,0,67.4,69.5,66.5
20160411103000,178.5,343.35,58.3929,36,57.6,0,67.4,69.5,66.5
20160411104500,178.5,192.15,32.6786,25,57.6,0,67.8,69.5,66.5
20160411110000,178.5,192.15,32.6786,25,57.6,0,67.6,69.5,66.5
20160411111500,178.5,192.15,32.6786,25,57.6,0,67.9,69.5,66.5
20160411113000,178.5,192.15,32.6786,25,57.6,0,67.8,69.5,66.5
20160411114500,178.5,184.8,31.4286,25,56.8,0,67.9,69.5,66.5
20160411120000,178.5,189.0,32.1429,25,56.8,0,67.8,69.5,66.5
20160411121500,178.5,191.1,32.5,25,56.8,0,67.9,69.5,66.5
20160411123000,178.5,191.1,32.5,25,56.8,0,68.2,69.5,66.5
20160411124500,178.5,180.6,30.7143,25,56.8,0,67.9,69.5,66.5
20160411130000,178.5,182.7,31.0714,25,56.8,0,68.1,69.5,66.5
20160411131500,178.5,186.9,31.7857,25,56.8,0,68.4,69.5,66.5
20160411133000,178.5,179.55,30.5357,25,56.8,0,67.9,69.5,66.5
20160411134500,178.5,184.8,31.4286,25,56.8,0,67.8,69.5,66.5
20160411140000,178.5,177.45,30.1786,26,56.8,0,68.1,69.5,66.5
20160411141500,178.5,179.55,30.5357,26,56.8,0,67.8,69.5,66.5
20160411143000,178.5,182.7,31.0714,26,56.8,0,67.8,69.5,66.5
20160411144500,178.5,194.25,33.0357,27,56.8,0,68.1,69.5,66.5
20160411150000,178.5,189.0,32.1429,25,56.8,0,67.8,69.5,66.5
20160411151500,178.5,189.0,32.1429,25,56.8,0,67.7,69.5,66.5
20160411153000,178.5,189.0,32.1429,25,56.8,0,68.1,69.5,66.5
20160411154500,178.5,191.1,32.5,25,56.8,0,67.7,69.5,66.5
20160411160000,178.5,184.8,31.4286,25,56.8,0,67.7,69.5,66.5
20160411161500,178.5,191.1,32.5,25,56.8,0,67.9,69.5,66.5
20160411163000,178.5,191.1,32.5,25,56.8,0,67.6,69.5,66.5
20160411164500,178.5,182.7,31.0714,25,56.8,0,67.6,69.5,66.5
20160411170000,178.5,186.9,31.7857,25,56.8,0,67.6,69.5,66.5
20160411171500,178.5,182.7,31.0714,25,56.8,0,67.4,69.5,66.5
20160411173000,178.5,189.0,32.1429,25,56.8,0,67.3,69.5,66.5
20160411174500,178.5,186.9,31.7857,25,56.8,0,67.4,69.5,66.5
20160411180000,178.5,184.8,31.4286,25,56.8,0,67.2,69.5,66.5
20160411181500,178.5,189.0,32.1429,25,56.8,0,67.1,69.5,66.5
20160411183000,178.5,184.8,31.4286,25,57.9,0,67.2,69.5,66.5
20160411184500,178.5,430.5,73.2143,41,57.9,0,67.2,69.5,66.5
20160411190000,178.5,196.35,33.3929,25,57.9,0,67.1,69.5,66.5
20160411191500,178.5,184.8,31.4286,24,57.9,0,67.0,69.5,66.5
20160411193000,178.5,186.9,31.7857,24,57.9,0,67.0,69.5,66.5
20160411194500,178.5,189.0,32.1429,24,57.9,0,66.9,69.5,66.5
20160411200000,178.5,184.8,31.4286,24,57.9,0,66.8,69.5,66.5
20160411201500,178.5,184.8,31.4286,24,57.9,0,66.9,69.5,66.5
20160411203000,178.5,182.7,31.0714,24,57.3,0,66.9,69.5,66.5
20160411204500,178.5,182.7,31.0714,24,57.3,0,66.9,69.5,66.5
20160411210000,178.5,182.7,31.0714,24,57.3,0,66.9,69.5,66.5
20160411211500,178.5,184.8,31.4286,24,57.3,0,66.8,69.5,66.5
20160411213000,178.5,180.6,30.7143,24,57.9,0,66.8,69.5,66.5
20160411214500,178.5,182.7,31.0714,24,57.9,0,67.1,69.5,66.5
20160411220000,178.5,179.55,30.5357,24,57.9,0,67.0,69.5,66.5
20160411221500,178.5,179.55,30.5357,24,57.9,0,67.3,69.5,66.5
20160411223000,178.5,179.55,30.5357,24,57.9,0,66.9,69.5,66.5
20160411224500,178.5,182.7,31.0714,24,57.9,0,66.8,69.5,66.5
20160411230000,178.5,182.7,31.0714,24,57.9,0,66.8,69.5,66.5
20160411231500,178.5,184.8,31.4286,24,57.9,0,66.7,69.5,66.5
20160411233000,178.5,182.7,31.0714,24,57.9,0,66.7,69.5,66.5
20160411234500,178.5,184.8,31.4286,24,57.9,0,67.1,69.5,66.5
20160412000000,178.5,180.6,30.7143,24,57.9,0,67.0,69.5,66.5
20160412001500,178.5,184.8,31.4286,24,57.9,0,67.1,69.5,66.5
20160412003000,178.5,180.6,30.7143,24,57.9,0,67.1,69.5,66.5
20160412004500,178.5,180.6,30.7143,24,57.9,0,66.9,69.5,66.5
20160412010000,178.5,182.7,31.0714,24,57.9,0,66.7,69.5,66.5
20160412011500,178.5,186.9,31.7857,24,57.9,0,66.8,69.5,66.5
20160412013000,178.5,180.6,30.7143,24,57.9,0,66.7,69.5,66.5
20160412014500,178.5,182.7,31.0714,24,57.9,0,66.8,69.5,66.5
20160412020000,178.5,180.6,30.7143,24,57.9,0,67.2,69.5,66.5
20160412021500,178.5,182.7,31.0714,24,57.9,0,67.1,69.5,66.5
20160412023000,178.5,180.6,30.7143,24,57.9,0,67.1,69.5,66.5
20160412024500,178.5,180.6,30.7143,24,57.9,0,67.1,69.5,66.5
20160412030000,178.5,180.6,30.7143,24,57.9,0,66.8,69.5,66.5
20160412031500,178.5,184.8,31.4286,24,57.9,0,66.7,69.5,66.5
20160412033000,178.5,182.7,31.0714,24,57.9,0,66.8,69.5,66.5
20160412034500,178.5,180.6,30.7143,24,57.9,0,66.7,69.5,66.5
20160412040000,178.5,180.6,30.7143,24,57.9,0,66.8,69.5,66.5
20160412041500,178.5,182.7,31.0714,24,57.9,0,67.4,69.5,66.5
20160412043000,178.5,180.6,30.7143,24,57.9,0,67.0,69.5,66.5
20160412044500,178.5,177.45,30.1786,24,57.9,0,66.7,69.5,66.5
20160412050000,178.5,182.7,31.0714,24,57.9,0,66.9,69.5,66.5
20160412051500,178.5,180.6,30.7143,24,57.9,0,66.6,69.5,66.5
20160412053000,178.5,173.25,29.4643,24,57.9,0,66.7,69.5,66.5
20160412054500,178.5,180.6,30.7143,24,57.9,0,67.3,69.5,66.5
20160412060000,178.5,177.45,30.1786,24,57.9,0,67.0,69.5,66.5
20160412061500,178.5,177.45,30.1786,24,57.9,0,67.0,69.5,66.5
20160412063000,178.5,180.6,30.7143,24,57.9,0,67.4,69.5,66.5
20160412064500,178.5,182.7,31.0714,24,57.9,0,66.9,69.5,66.5
20160412070000,178.5,184.8,31.4286,24,57.9,0,66.8,69.5,66.5
20160412071500,178.5,177.45,30.1786,24,57.9,0,66.9,69.5,66.5
20160412073000,178.5,184.8,31.4286,24,57.9,0,66.7,69.5,66.5
20160412074500,178.5,179.55,30.5357,24,57.9,0,66.8,69.5,66.5
20160412080000,178.5,177.45,30.1786,24,57.9,0,67.3,69.5,66.5
20160412081500,178.5,179.55,30.5357,24,57.9,0,67.2,69.5,66.5
20160412083000,178.5,175.35,29.8214,24,57.9,0,67.1,69.5,66.5
20160412084500,178.5,182.7,31.0714,25,57.9,0,67.6,69.5,66.5
20160412090000,178.5,173.25,29.4643,25,57.3,0,67.2,69.5,66.5
20160412091500,178.5,179.55,30.5357,25,57.9,0,67.1,69.5,66.5
20160412093000,178.5,179.55,30.5357,25,57.9,0,67.4,69.5,66.5
20160412094500,178.5,179.55,30.5357,25,57.9,0,67.2,69.5,66.5
20160412100000,178.5,177.45,30.1786,25,57.9,0,67.4,69.5,66.5
20160412101500,178.5,180.6,30.7143,25,57.9,0,67.3,69.5,66.5
20160412103000,178.5,182.7,31.0714,25,57.9,0,67.7,69.5,66.5
20160412104500,178.5,180.6,30.7143,25,57.9,0,67.4,69.5,66.5
20160412110000,178.5,182.7,31.0714,25,57.9,0,67.5,69.5,66.5
20160412111500,178.5,180.6,30.7143,25,57.9,0,67.3,69.5,66.5
20160412113000,178.5,175.35,29.8214,25,57.9,0,67.2,69.5,66.5
20160412114500,178.5,182.7,31.0714,25,57.9,0,67.4,69.5,66.5
20160412120000,178.5,182.7,31.0714,25,57.2,0,67.2,69.5,66.5
20160412121500,178.5,179.55,30.5357,25,57.2,0,67.3,69.5,66.5
20160412123000,178.5,179.55,30.5357,25,57.2,0,67.7,69.5,66.5
20160412124500,178.5,184.8,31.4286,25,56.4,0,67.4,69.5,66.5
20160412130000,178.5,180.6,30.7143,25,56.4,0,67.3,69.5,66.5
20160412131500,178.5,184.8,31.4286,25,56.4,0,67.6,69.5,66.5
20160412133000,178.5,184.8,31.4286,25,56.4,0,67.4,69.5,66.5
20160412134500,178.5,182.7,31.0714,25,56.4,0,67.4,69.5,66.5
20160412140000,178.5,177.45,30.1786,25,56.4,0,67.7,69.5,66.5
20160412141500,178.5,177.45,30.1786,25,57.1,0,67.5,69.5,66.5
20160412143000,178.5,175.35,29.8214,25,57.1,0,67.7,69.5,66.5
20160412144500,178.5,180.6,30.7143,25,57.1,0,67.6,69.5,66.5
20160412150000,178.5,180.6,30.7143,25,57.1,0,67.6,69.5,66.5
20160412151500,178.5,182.7,31.0714,25,57.1,0,67.8,69.5,66.5
20160412153000,178.5,179.55,30.5357,25,57.1,0,67.7,69.5,66.5
20160412154500,178.5,184.8,31.4286,25,57.1,0,67.5,69.5,66.5
20160412160000,178.5,186.9,31.7857,25,57.1,0,67.8,69.5,66.5
20160412161500,178.5,179.55,30.5357,25,57.1,0,67.6,69.5,66.5
20160412163000,178.5,182.7,31.0714,25,57.1,0,67.6,69.5,66.5
20160412164500,178.5,182.7,31.0714,25,57.1,0,67.7,69.5,66.5
20160412170000,178.5,186.9,31.7857,25,57.1,0,67.6,69.5,66.5
20160412171500,178.5,184.8,31.4286,25,57.1,0,67.4,69.5,66.5
20160412173000,178.5,182.7,31.0714,25,57.1,0,67.5,69.5,66.5
20160412174500,178.5,179.55,30.5357,25,57.1,0,67.3,69.5,66.5
20160412180000,178.5,186.9,31.7857,25,57.1,0,67.2,69.5,66.5
20160412181500,178.5,184.8,31.4286,25,57.1,0,67.2,69.5,66.5
20160412183000,178.5,180.6,30.7143,25,57.1,0,67.1,69.5,66.5
20160412184500,178.5,180.6,30.7143,25,57.1,0,67.0,69.5,66.5
20160412190000,178.5,182.7,31.0714,25,57.1,0,66.9,69.5,66.5
20160412191500,178.5,184.8,31.4286,25,57.1,0,67.0,69.5,66.5
20160412193000,178.5,184.8,31.4286,25,57.8,0,66.9,69.5,66.5
20160412194500,178.5,184.8,31.4286,25,57.8,0,66.8,69.5,66.5
20160412200000,178.5,189.0,32.1429,25,57.8,0,67.0,69.5,66.5
20160412201500,178.5,186.9,31.7857,25,57.8,0,66.8,69.5,66.5
20160412203000,178.5,182.7,31.0714,25,57.8,0,66.7,69.5,66.5
20160412204500,178.5,184.8,31.4286,25,57.8,0,66.9,69.5,66.5
20160412210000,178.5,184.8,31.4286,25,57.8,0,66.9,69.5,66.5
20160412211500,178.5,184.8,31.4286,25,57.8,0,67.1,69.5,66.5
20160412213000,178.5,186.9,31.7857,25,57.8,0,66.8,69.5,66.5
20160412214500,178.5,186.9,31.7857,25,57.8,0,66.7,69.5,66.5
20160412220000,178.5,186.9,31.7857,25,57.8,0,66.9,69.5,66.5
20160412221500,178.5,189.0,32.1429,25,57.2,0,66.7,69.5,66.5
20160412223000,178.5,192.15,32.6786,25,57.2,0,66.8,69.5,66.5
20160412224500,178.5,186.9,31.7857,25,57.2,0,67.2,69.5,66.5
20160412230000,178.5,184.8,31.4286,25,57.2,0,66.8,69.5,66.5
20160412231500,178.5,184.8,31.4286,25,57.2,0,66.6,69.5,66.5
20160412233000,178.5,186.9,31.7857,25,57.2,0,66.8,69.5,66.5
20160412234500,178.5,184.8,31.4286,25,57.2,0,66.7,69.5,66.5
20160413000000,178.5,180.6,30.7143,25,57.2,0,66.8,69.5,66.5
20160413001500,178.5,186.9,31.7857,25,57.2,0,67.4,69.5,66.5
20160413003000,178.5,186.9,31.7857,25,57.2,0,66.9,69.5,66.5
20160413004500,178.5,186.9,31.7857,25,57.8,0,66.6,69.5,66.5
20160413010000,178.5,182.7,31.0714,25,57.8,0,66.6,69.5,66.5
20160413011500,178.5,236.25,40.1786,9,57.8,0,66.5,69.5,66.5
20160413013000,178.5,177.45,30.1786,32,57.8,0,66.8,69.5,66.5
20160413014500,178.5,173.25,29.4643,32,57.8,0,66.9,69.5,66.5
20160413020000,178.5,171.15,29.1071,32,57.8,0,67.1,69.5,66.5
20160413021500,178.5,171.15,29.1071,32,57.8,0,66.8,69.5,66.5
20160413023000,178.5,175.35,29.8214,32,57.8,0,66.6,69.5,66.5
20160413024500,178.5,173.25,29.4643,32,57.8,0,66.7,69.5,66.5
20160413030000,178.5,171.15,29.1071,32,57.8,0,66.7,69.5,66.5
20160413031500,178.5,171.15,29.1071,32,57.8,0,66.9,69.5,66.5
20160413033000,178.5,169.05,28.75,32,57.8,0,67.4,69.5,66.5
20160413034500,178.5,171.15,29.1071,32,57.8,0,66.9,69.5,66.5
20160413040000,178.5,173.25,29.4643,32,57.8,0,66.7,69.5,66.5
20160413041500,178.5,173.25,29.4643,32,57.8,0,66.8,69.5,66.5
20160413043000,178.5,175.35,29.8214,32,57.8,0,66.7,69.5,66.5
20160413044500,178.5,171.15,29.1071,32,57.8,0,66.7,69.5,66.5
20160413050000,178.5,173.25,29.4643,32,57.8,0,67.4,69.5,66.5
20160413051500,178.5,175.35,29.8214,32,57.8,0,67.0,69.5,66.5
20160413053000,178.5,173.25,29.4643,32,57.8,0,67.1,69.5,66.5
20160413054500,178.5,177.45,30.1786,32,57.8,0,67.5,69.5,66.5
20160413060000,178.5,175.35,29.8214,32,57.8,0,66.9,69.5,66.5
20160413061500,178.5,173.25,29.4643,32,57.8,0,66.7,69.5,66.5
20160413063000,178.5,171.15,29.1071,32,57.8,0,67.0,69.5,66.5
20160413064500,178.5,171.15,29.1071,32,57.8,0,66.7,69.5,66.5
20160413070000,178.5,175.35,29.8214,32,57.8,0,66.7,69.5,66.5
20160413071500,178.5,175.35,29.8214,32,57.8,0,67.4,69.5,66.5
20160413073000,178.5,173.25,29.4643,32,57.8,0,67.2,69.5,66.5
20160413074500,178.5,171.15,29.1071,32,57.8,0,67.0,69.5,66.5
20160413080000,178.5,173.25,29.4643,32,57.8,0,66.9,69.5,66.5
20160413081500,178.5,177.45,30.1786,32,57.8,0,66.7,69.5,66.5
20160413083000,178.5,175.35,29.8214,32,57.8,0,66.8,69.5,66.5
20160413084500,178.5,173.25,29.4643,32,57.8,0,67.0,69.5,66.5
20160413090000,178.5,175.35,29.8214,32,57.8,0,67.0,69.5,66.5
20160413091500,178.5,173.25,29.4643,32,57.8,0,67.1,69.5,66.5
20160413093000,178.5,171.15,29.1071,32,57.8,0,67.1,69.5,66.5
20160413094500,178.5,173.25,29.4643,32,57.8,0,67.1,69.5,66.5
20160413100000,178.5,177.45,30.1786,32,57.8,0,67.2,69.5,66.5
20160413101500,178.5,173.25,29.4643,32,57.8,0,67.1,69.5,66.5
20160413103000,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160413104500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160413110000,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160413111500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160413113000,178.5,173.25,29.4643,32,57.8,0,67.4,69.5,66.5
20160413114500,178.5,179.55,30.5357,32,57.8,0,67.3,69.5,66.5
20160413120000,178.5,173.25,29.4643,32,57.2,0,67.3,69.5,66.5
20160413121500,178.5,179.55,30.5357,32,57.2,0,67.4,69.5,66.5
20160413123000,178.5,173.25,29.4643,32,57.2,0,67.4,69.5,66.5
20160413124500,178.5,182.7,31.0714,32,57.2,0,67.3,69.5,66.5
20160413130000,178.5,191.1,32.5,33,57.2,0,67.5,69.5,66.5
20160413131500,178.5,191.1,32.5,33,57.2,0,67.4,69.5,66.5
20160413133000,178.5,191.1,32.5,33,57.2,0,67.5,69.5,66.5
20160413134500,178.5,186.9,31.7857,33,57.2,0,67.4,69.5,66.5
20160413140000,178.5,191.1,32.5,33,57.2,0,67.4,69.5,66.5
20160413141500,178.5,189.0,32.1429,33,57.2,0,67.6,69.5,66.5
20160413143000,178.5,194.25,33.0357,33,57.2,0,67.4,69.5,66.5
20160413144500,178.5,186.9,31.7857,33,57.2,0,67.3,69.5,66.5
20160413150000,178.5,189.0,32.1429,33,57.2,0,67.4,69.5,66.5
20160413151500,178.5,189.0,32.1429,33,57.2,0,67.3,69.5,66.5
20160413153000,178.5,186.9,31.7857,33,57.2,0,67.5,69.5,66.5
20160413154500,178.5,191.1,32.5,33,57.2,0,67.5,69.5,66.5
20160413160000,178.5,186.9,31.7857,33,57.2,0,67.4,69.5,66.5
20160413161500,178.5,191.1,32.5,33,57.2,0,67.4,69.5,66.5
20160413163000,178.5,186.9,31.7857,33,57.2,0,67.6,69.5,66.5
20160413164500,178.5,192.15,32.6786,33,57.2,0,67.3,69.5,66.5
20160413170000,178.5,189.0,32.1429,33,57.2,0,67.2,69.5,66.5
20160413171500,178.5,192.15,32.6786,32,57.2,0,67.2,69.5,66.5
20160413173000,178.5,192.15,32.6786,32,57.2,0,66.9,69.5,66.5
20160413174500,178.5,194.25,33.0357,32,57.2,0,66.9,69.5,66.5
20160413180000,178.5,192.15,32.6786,32,57.2,0,66.9,69.5,66.5
20160413181500,178.5,192.15,32.6786,32,57.2,0,66.8,69.5,66.5
20160413183000,178.5,189.0,32.1429,31,57.2,0,66.7,69.5,66.5
20160413184500,178.5,191.1,32.5,31,57.2,0,66.9,69.5,66.5
20160413190000,178.5,191.1,32.5,31,57.2,0,66.7,69.5,66.5
20160413191500,178.5,186.9,31.7857,31,57.2,0,66.7,69.5,66.5
20160413193000,178.5,186.9,31.7857,31,57.2,0,66.7,69.5,66.5
20160413194500,178.5,186.9,31.7857,31,57.2,0,66.9,69.5,66.5
20160413200000,178.5,194.25,33.0357,31,57.2,0,66.9,69.5,66.5
20160413201500,178.5,192.15,32.6786,31,57.2,0,67.1,69.5,66.5
20160413203000,178.5,192.15,32.6786,31,57.2,0,66.7,69.5,66.5
20160413204500,178.5,189.0,32.1429,31,57.2,0,66.6,69.5,66.5
20160413210000,178.5,191.1,32.5,31,57.2,0,66.7,69.5,66.5
20160413211500,178.5,194.25,33.0357,31,57.2,0,66.7,69.5,66.5
20160413213000,178.5,189.0,32.1429,31,57.2,0,66.8,69.5,66.5
20160413214500,178.5,191.1,32.5,31,57.2,0,67.3,69.5,66.5
20160413220000,178.5,194.25,33.0357,31,57.2,0,67.0,69.5,66.5
20160413221500,178.5,189.0,32.1429,31,57.2,0,67.1,69.5,66.5
20160413223000,178.5,189.0,32.1429,31,57.9,0,67.4,69.5,66.5
20160413224500,178.5,189.0,32.1429,31,57.9,0,66.9,69.5,66.5
20160413230000,178.5,191.1,32.5,31,57.9,0,66.6,69.5,66.5
20160413231500,178.5,191.1,32.5,31,57.9,0,66.8,69.5,66.5
20160413233000,178.5,191.1,32.5,31,57.9,0,66.6,69.5,66.5
20160413234500,178.5,189.0,32.1429,31,57.9,0,66.7,69.5,66.5
20160414000000,178.5,191.1,32.5,31,57.9,0,67.1,69.5,66.5
20160414001500,178.5,191.1,32.5,31,57.9,0,67.1,69.5,66.5
20160414003000,178.5,189.0,32.1429,31,57.9,0,67.1,69.5,66.5
20160414004500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160414010000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160414011500,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160414013000,178.5,182.7,31.0714,31,57.9,0,66.7,69.5,66.5
20160414014500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160414020000,178.5,179.55,30.5357,31,57.9,0,66.6,69.5,66.5
20160414021500,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160414023000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160414024500,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160414030000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160414031500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160414033000,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160414034500,178.5,186.9,31.7857,31,57.9,0,66.6,69.5,66.5
20160414040000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160414041500,178.5,180.6,30.7143,31,57.9,0,66.7,69.5,66.5
20160414043000,178.5,182.7,31.0714,31,57.9,0,66.6,69.5,66.5
20160414044500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160414050000,178.5,180.6,30.7143,31,57.9,0,66.7,69.5,66.5
20160414051500,178.5,182.7,31.0714,31,57.9,0,66.7,69.5,66.5
20160414053000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160414054500,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160414060000,178.5,180.6,30.7143,31,57.9,0,66.8,69.5,66.5
20160414061500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160414063000,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160414064500,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160414070000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160414071500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160414073000,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160414074500,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160414080000,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160414081500,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160414083000,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160414084500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160414090000,178.5,179.55,30.5357,31,57.2,0,67.2,69.5,66.5
20160414091500,178.5,179.55,30.5357,31,57.2,0,67.2,69.5,66.5
20160414093000,178.5,184.8,31.4286,31,57.2,0,67.3,69.5,66.5
20160414094500,178.5,179.55,30.5357,31,57.2,0,67.4,69.5,66.5
20160414100000,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160414101500,178.5,177.45,30.1786,31,57.2,0,67.7,69.5,66.5
20160414103000,178.5,186.9,31.7857,33,57.2,0,68.0,69.5,66.5
20160414104500,178.5,180.6,30.7143,33,57.2,0,68.0,69.5,66.5
20160414110000,178.5,201.6,34.2857,34,57.2,0,68.5,69.5,66.5
20160414111500,178.5,194.25,33.0357,32,57.2,0,68.1,69.5,66.5
20160414113000,178.5,196.35,33.3929,32,57.2,0,68.2,69.5,66.5
20160414114500,178.5,191.1,32.5,31,57.2,0,68.1,69.5,66.5
20160414120000,178.5,189.0,32.1429,31,57.2,0,67.9,69.5,66.5
20160414121500,178.5,189.0,32.1429,31,57.2,0,67.9,69.5,66.5
20160414123000,178.5,196.35,33.3929,31,57.2,0,68.0,69.5,66.5
20160414124500,178.5,194.25,33.0357,31,57.2,0,68.1,69.5,66.5
20160414130000,178.5,186.9,31.7857,32,56.4,0,68.1,69.5,66.5
20160414131500,178.5,192.15,32.6786,32,56.4,0,68.0,69.5,66.5
20160414133000,178.5,204.75,34.8214,34,56.4,0,68.4,69.5,66.5
20160414134500,178.5,192.15,32.6786,32,57.1,0,68.1,69.5,66.5
20160414140000,178.5,194.25,33.0357,32,57.1,0,67.9,69.5,66.5
20160414141500,178.5,186.9,31.7857,31,57.1,0,68.1,69.5,66.5
20160414143000,178.5,184.8,31.4286,31,57.1,0,67.9,69.5,66.5
20160414144500,178.5,189.0,32.1429,31,57.1,0,68.1,69.5,66.5
20160414150000,178.5,179.55,30.5357,32,57.1,0,68.2,69.5,66.5
20160414151500,178.5,179.55,30.5357,32,57.1,0,67.9,69.5,66.5
20160414153000,178.5,182.7,31.0714,32,57.1,0,67.9,69.5,66.5
20160414154500,178.5,196.35,33.3929,33,57.1,0,68.1,69.5,66.5
20160414160000,178.5,194.25,33.0357,32,57.1,0,67.8,69.5,66.5
20160414161500,178.5,186.9,31.7857,31,57.1,0,67.8,69.5,66.5
20160414163000,178.5,186.9,31.7857,31,57.1,0,68.1,69.5,66.5
20160414164500,178.5,186.9,31.7857,31,57.1,0,67.8,69.5,66.5
20160414170000,178.5,189.0,32.1429,31,57.1,0,67.7,69.5,66.5
20160414171500,178.5,180.6,30.7143,31,57.1,0,67.8,69.5,66.5
20160414173000,178.5,189.0,32.1429,31,57.1,0,67.6,69.5,66.5
20160414174500,178.5,180.6,30.7143,31,57.1,0,67.5,69.5,66.5
20160414180000,178.5,186.9,31.7857,31,57.1,0,67.6,69.5,66.5
20160414181500,178.5,184.8,31.4286,31,57.1,0,67.4,69.5,66.5
20160414183000,178.5,186.9,31.7857,31,57.1,0,67.3,69.5,66.5
20160414184500,178.5,182.7,31.0714,31,57.1,0,67.3,69.5,66.5
20160414190000,178.5,186.9,31.7857,31,57.1,0,67.3,69.5,66.5
20160414191500,178.5,184.8,31.4286,31,57.1,0,67.4,69.5,66.5
20160414193000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160414194500,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160414200000,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160414201500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160414203000,178.5,186.9,31.7857,31,57.9,0,67.1,69.5,66.5
20160414204500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160414210000,178.5,191.1,32.5,31,57.9,0,67.1,69.5,66.5
20160414211500,178.5,189.0,32.1429,31,57.9,0,66.9,69.5,66.5
20160414213000,178.5,189.0,32.1429,31,57.9,0,67.1,69.5,66.5
20160414214500,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160414220000,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160414221500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160414223000,178.5,186.9,31.7857,31,57.9,0,66.9,69.5,66.5
20160414224500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160414230000,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160414231500,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160414233000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160414234500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160415000000,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160415001500,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160415003000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160415004500,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160415010000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160415011500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160415013000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160415014500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160415020000,178.5,182.7,31.0714,31,57.9,0,66.8,69.5,66.5
20160415021500,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160415023000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160415024500,178.5,182.7,31.0714,31,57.9,0,66.7,69.5,66.5
20160415030000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160415031500,178.5,182.7,31.0714,31,57.9,0,66.6,69.5,66.5
20160415033000,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160415034500,178.5,184.8,31.4286,31,57.9,0,67.6,69.5,66.5
20160415040000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160415041500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160415043000,178.5,182.7,31.0714,31,57.9,0,67.0,69.5,66.5
20160415044500,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160415050000,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160415051500,178.5,186.9,31.7857,31,57.9,0,67.1,69.5,66.5
20160415053000,178.5,186.9,31.7857,31,57.9,0,67.0,69.5,66.5
20160415054500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160415060000,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160415061500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160415063000,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160415064500,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160415070000,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160415071500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160415073000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160415074500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160415080000,178.5,189.0,32.1429,31,57.9,0,67.0,69.5,66.5
20160415081500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160415083000,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160415084500,178.5,184.8,31.4286,31,57.2,0,67.0,69.5,66.5
20160415090000,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160415091500,178.5,186.9,31.7857,31,57.2,0,67.1,69.5,66.5
20160415093000,178.5,182.7,31.0714,31,57.2,0,67.1,69.5,66.5
20160415094500,178.5,184.8,31.4286,31,57.2,0,67.3,69.5,66.5
20160415100000,178.5,186.9,31.7857,31,57.2,0,67.3,69.5,66.5
20160415101500,178.5,180.6,30.7143,31,57.2,0,67.4,69.5,66.5
20160415103000,178.5,182.7,31.0714,31,57.2,0,67.6,69.5,66.5
20160415104500,178.5,179.55,30.5357,31,57.2,0,67.6,69.5,66.5
20160415110000,178.5,182.7,31.0714,32,57.2,0,67.8,69.5,66.5
20160415111500,178.5,182.7,31.0714,32,57.2,0,67.6,69.5,66.5
20160415113000,178.5,182.7,31.0714,32,57.2,0,67.6,69.5,66.5
20160415114500,178.5,182.7,31.0714,32,57.2,0,67.8,69.5,66.5
20160415120000,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160415121500,178.5,184.8,31.4286,32,57.2,0,67.8,69.5,66.5
20160415123000,178.5,182.7,31.0714,32,57.2,0,67.6,69.5,66.5
20160415124500,178.5,186.9,31.7857,32,57.2,0,67.7,69.5,66.5
20160415130000,178.5,182.7,31.0714,32,57.2,0,67.6,69.5,66.5
20160415131500,178.5,186.9,31.7857,32,56.4,0,68.1,69.5,66.5
20160415133000,178.5,189.0,32.1429,32,56.4,0,67.8,69.5,66.5
20160415134500,178.5,191.1,32.5,32,57.1,0,67.8,69.5,66.5
20160415140000,178.5,189.0,32.1429,32,57.1,0,68.1,69.5,66.5
20160415141500,178.5,182.7,31.0714,32,57.1,0,67.9,69.5,66.5
20160415143000,178.5,191.1,32.5,33,57.1,0,68.1,69.5,66.5
20160415144500,178.5,191.1,32.5,33,57.1,0,67.9,69.5,66.5
20160415150000,178.5,191.1,32.5,33,57.1,0,67.8,69.5,66.5
20160415151500,178.5,189.0,32.1429,33,57.1,0,68.3,69.5,66.5
20160415153000,178.5,186.9,31.7857,33,57.1,0,67.9,69.5,66.5
20160415154500,178.5,189.0,32.1429,33,57.1,0,68.0,69.5,66.5
20160415160000,178.5,186.9,31.7857,33,57.1,0,67.9,69.5,66.5
20160415161500,178.5,186.9,31.7857,33,57.1,0,67.8,69.5,66.5
20160415163000,178.5,191.1,32.5,32,57.1,0,67.8,69.5,66.5
20160415164500,178.5,189.0,32.1429,32,57.1,0,67.7,69.5,66.5
20160415170000,178.5,191.1,32.5,32,57.1,0,67.6,69.5,66.5
20160415171500,178.5,191.1,32.5,32,57.1,0,67.6,69.5,66.5
20160415173000,178.5,191.1,32.5,32,57.1,0,67.5,69.5,66.5
20160415174500,178.5,191.1,32.5,32,57.1,0,67.4,69.5,66.5
20160415180000,178.5,191.1,32.5,32,57.1,0,67.4,69.5,66.5
20160415181500,178.5,196.35,33.3929,32,57.1,0,67.3,69.5,66.5
20160415183000,178.5,191.1,32.5,32,57.1,0,67.4,69.5,66.5
20160415184500,178.5,184.8,31.4286,31,57.1,0,67.2,69.5,66.5
20160415190000,178.5,184.8,31.4286,31,57.1,0,67.1,69.5,66.5
20160415191500,178.5,186.9,31.7857,31,57.1,0,67.2,69.5,66.5
20160415193000,178.5,184.8,31.4286,31,57.1,0,67.1,69.5,66.5
20160415194500,178.5,184.8,31.4286,31,57.1,0,67.1,69.5,66.5
20160415200000,178.5,184.8,31.4286,31,57.1,0,67.0,69.5,66.5
20160415201500,178.5,189.0,32.1429,31,57.1,0,67.1,69.5,66.5
20160415203000,178.5,182.7,31.0714,31,57.1,0,66.9,69.5,66.5
20160415204500,178.5,182.7,31.0714,31,57.1,0,66.8,69.5,66.5
20160415210000,178.5,186.9,31.7857,31,57.1,0,66.9,69.5,66.5
20160415211500,178.5,184.8,31.4286,31,57.1,0,66.7,69.5,66.5
20160415213000,178.5,189.0,32.1429,31,57.1,0,66.8,69.5,66.5
20160415214500,178.5,182.7,31.0714,31,57.1,0,67.3,69.5,66.5
20160415220000,178.5,182.7,31.0714,31,57.1,0,67.0,69.5,66.5
20160415221500,178.5,182.7,31.0714,31,57.1,0,66.9,69.5,66.5
20160415223000,178.5,189.0,32.1429,31,57.9,0,67.3,69.5,66.5
20160415224500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160415230000,178.5,189.0,32.1429,31,57.9,0,66.9,69.5,66.5
20160415231500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160415233000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160415234500,178.5,182.7,31.0714,31,57.9,0,66.7,69.5,66.5
20160416000000,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160416001500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160416003000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160416004500,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160416010000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160416011500,178.5,285.6,48.5714,3,57.2,0,66.7,69.5,66.5
20160416013000,178.5,171.15,29.1071,32,57.2,0,66.6,69.5,66.5
20160416014500,178.5,171.15,29.1071,32,57.2,0,66.6,69.5,66.5
20160416020000,178.5,173.25,29.4643,32,57.2,0,66.7,69.5,66.5
20160416021500,178.5,173.25,29.4643,32,57.2,0,66.7,69.5,66.5
20160416023000,178.5,169.05,28.75,32,57.2,0,66.8,69.5,66.5
20160416024500,178.5,180.6,30.7143,33,57.2,0,67.2,69.5,66.5
20160416030000,178.5,184.8,31.4286,33,57.2,0,66.9,69.5,66.5
20160416031500,178.5,182.7,31.0714,33,57.2,0,66.7,69.5,66.5
20160416033000,178.5,180.6,30.7143,33,57.2,0,66.8,69.5,66.5
20160416034500,178.5,186.9,31.7857,33,57.2,0,66.6,69.5,66.5
20160416040000,178.5,180.6,30.7143,33,57.2,0,66.7,69.5,66.5
20160416041500,178.5,184.8,31.4286,33,57.2,0,67.3,69.5,66.5
20160416043000,178.5,184.8,31.4286,33,57.2,0,66.9,69.5,66.5
20160416044500,178.5,180.6,30.7143,33,57.2,0,66.9,69.5,66.5
20160416050000,178.5,186.9,31.7857,33,57.2,0,67.2,69.5,66.5
20160416051500,178.5,186.9,31.7857,33,57.2,0,66.9,69.5,66.5
20160416053000,178.5,189.0,32.1429,33,57.2,0,66.7,69.5,66.5
20160416054500,178.5,189.0,32.1429,33,57.2,0,66.7,69.5,66.5
20160416060000,178.5,186.9,31.7857,33,57.2,0,66.5,69.5,66.5
20160416061500,178.5,182.7,31.0714,33,57.8,0,67.0,69.5,66.5
20160416063000,178.5,184.8,31.4286,33,57.8,0,67.0,69.5,66.5
20160416064500,178.5,184.8,31.4286,33,57.8,0,67.1,69.5,66.5
20160416070000,178.5,184.8,31.4286,33,57.8,0,67.1,69.5,66.5
20160416071500,178.5,186.9,31.7857,33,57.8,0,67.2,69.5,66.5
20160416073000,178.5,182.7,31.0714,33,57.8,0,66.9,69.5,66.5
20160416074500,178.5,189.0,32.1429,33,57.8,0,66.8,69.5,66.5
20160416080000,178.5,186.9,31.7857,33,57.8,0,66.8,69.5,66.5
20160416081500,178.5,182.7,31.0714,33,57.8,0,66.7,69.5,66.5
20160416083000,178.5,184.8,31.4286,33,57.8,0,66.7,69.5,66.5
20160416084500,178.5,186.9,31.7857,33,57.8,0,67.0,69.5,66.5
20160416090000,178.5,186.9,31.7857,33,57.8,0,66.9,69.5,66.5
20160416091500,178.5,182.7,31.0714,33,57.1,0,66.9,69.5,66.5
20160416093000,178.5,184.8,31.4286,33,57.1,0,67.2,69.5,66.5
20160416094500,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160416100000,178.5,180.6,30.7143,33,57.1,0,66.6,69.5,66.5
20160416101500,178.5,186.9,31.7857,33,57.1,0,66.7,69.5,66.5
20160416103000,178.5,186.9,31.7857,33,57.1,0,66.6,69.5,66.5
20160416104500,178.5,186.9,31.7857,33,57.1,0,66.6,69.5,66.5
20160416110000,178.5,186.9,31.7857,33,57.1,0,66.5,69.5,66.5
20160416111500,178.5,184.8,31.4286,33,57.1,0,66.5,69.5,66.5
20160416113000,178.5,184.8,31.4286,33,57.1,0,66.4,69.5,66.5
20160416114500,178.5,184.8,31.4286,33,57.1,0,66.4,69.5,66.5
20160416120000,178.5,184.8,31.4286,33,57.1,0,66.5,69.5,66.5
20160416121500,178.5,186.9,31.7857,33,57.1,0,66.4,69.5,66.5
20160416123000,178.5,189.0,32.1429,33,57.1,0,66.4,69.5,66.5
20160416124500,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160416130000,178.5,186.9,31.7857,33,57.1,0,66.4,69.5,66.5
20160416131500,178.5,182.7,31.0714,33,57.1,0,66.4,69.5,66.5
20160416133000,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160416134500,178.5,184.8,31.4286,33,57.1,0,66.7,69.5,66.5
20160416140000,178.5,184.8,31.4286,33,57.1,0,66.7,69.5,66.5
20160416141500,178.5,182.7,31.0714,33,57.1,0,67.1,69.5,66.5
20160416143000,178.5,180.6,30.7143,33,57.1,0,66.9,69.5,66.5
20160416144500,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160416150000,178.5,182.7,31.0714,33,57.1,0,67.1,69.5,66.5
20160416151500,178.5,182.7,31.0714,33,57.1,0,66.9,69.5,66.5
20160416153000,178.5,182.7,31.0714,33,57.1,0,66.7,69.5,66.5
20160416154500,178.5,186.9,31.7857,33,57.1,0,66.6,69.5,66.5
20160416160000,178.5,182.7,31.0714,33,57.1,0,66.7,69.5,66.5
20160416161500,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160416163000,178.5,184.8,31.4286,33,57.1,0,66.5,69.5,66.5
20160416164500,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160416170000,178.5,182.7,31.0714,33,57.1,0,66.4,69.5,66.5
20160416171500,178.5,192.15,32.6786,33,57.1,0,66.6,69.5,66.5
20160416173000,178.5,186.9,31.7857,33,57.1,0,66.5,69.5,66.5
20160416174500,178.5,186.9,31.7857,33,57.1,0,66.5,69.5,66.5
20160416180000,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160416181500,178.5,186.9,31.7857,33,57.1,0,66.8,69.5,66.5
20160416183000,178.5,182.7,31.0714,33,57.1,0,66.9,69.5,66.5
20160416184500,178.5,186.9,31.7857,33,57.1,0,67.4,69.5,66.5
20160416190000,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160416191500,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160416193000,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160416194500,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160416200000,178.5,184.8,31.4286,33,57.1,0,66.7,69.5,66.5
20160416201500,178.5,182.7,31.0714,33,57.1,0,66.7,69.5,66.5
20160416203000,178.5,179.55,30.5357,33,57.1,0,67.1,69.5,66.5
20160416204500,178.5,179.55,30.5357,33,57.1,0,66.7,69.5,66.5
20160416210000,178.5,182.7,31.0714,33,57.1,0,66.5,69.5,66.5
20160416211500,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160416213000,178.5,180.6,30.7143,33,57.1,0,66.6,69.5,66.5
20160416214500,178.5,184.8,31.4286,33,57.1,0,66.7,69.5,66.5
20160416220000,178.5,182.7,31.0714,33,57.1,0,67.1,69.5,66.5
20160416221500,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160416223000,178.5,186.9,31.7857,33,57.1,0,67.0,69.5,66.5
20160416224500,178.5,186.9,31.7857,33,57.1,0,67.4,69.5,66.5
20160416230000,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160416231500,178.5,182.7,31.0714,33,57.1,0,66.7,69.5,66.5
20160416233000,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160416234500,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160417000000,178.5,180.6,30.7143,33,57.1,0,66.7,69.5,66.5
20160417001500,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160417003000,178.5,186.9,31.7857,33,57.1,0,67.0,69.5,66.5
20160417004500,178.5,182.7,31.0714,33,57.1,0,66.9,69.5,66.5
20160417010000,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160417011500,178.5,186.9,31.7857,33,57.1,0,67.1,69.5,66.5
20160417013000,178.5,184.8,31.4286,33,57.1,0,66.7,69.5,66.5
20160417014500,178.5,184.8,31.4286,33,57.1,0,66.4,69.5,66.5
20160417020000,178.5,186.9,31.7857,33,57.1,0,66.7,69.5,66.5
20160417021500,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160417023000,178.5,186.9,31.7857,33,57.1,0,66.6,69.5,66.5
20160417024500,178.5,186.9,31.7857,33,57.1,0,67.1,69.5,66.5
20160417030000,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160417031500,178.5,186.9,31.7857,33,57.1,0,66.8,69.5,66.5
20160417033000,178.5,184.8,31.4286,33,57.1,0,67.4,69.5,66.5
20160417034500,178.5,184.8,31.4286,33,57.1,0,66.8,69.5,66.5
20160417040000,178.5,186.9,31.7857,33,57.1,0,66.5,69.5,66.5
20160417041500,178.5,186.9,31.7857,33,57.1,0,66.8,69.5,66.5
20160417043000,178.5,184.8,31.4286,33,57.1,0,66.6,69.5,66.5
20160417044500,178.5,182.7,31.0714,33,57.1,0,66.9,69.5,66.5
20160417050000,178.5,186.9,31.7857,33,57.1,0,66.7,69.5,66.5
20160417051500,178.5,189.0,32.1429,33,57.1,0,66.6,69.5,66.5
20160417053000,178.5,184.8,31.4286,33,57.1,0,66.9,69.5,66.5
20160417054500,178.5,182.7,31.0714,33,57.1,0,66.6,69.5,66.5
20160417060000,178.5,189.0,32.1429,33,57.1,0,66.6,69.5,66.5
20160417061500,178.5,184.8,31.4286,33,57.1,0,67.2,69.5,66.5
20160417063000,178.5,182.7,31.0714,33,57.1,0,66.7,69.5,66.5
20160417064500,178.5,182.7,31.0714,33,57.8,0,66.7,69.5,66.5
20160417070000,178.5,189.0,32.1429,33,57.8,0,67.2,69.5,66.5
20160417071500,178.5,180.6,30.7143,33,57.8,0,66.9,69.5,66.5
20160417073000,178.5,184.8,31.4286,33,57.8,0,66.8,69.5,66.5
20160417074500,178.5,184.8,31.4286,33,57.8,0,67.2,69.5,66.5
20160417080000,178.5,184.8,31.4286,33,57.8,0,66.8,69.5,66.5
20160417081500,178.5,184.8,31.4286,33,57.8,0,66.6,69.5,66.5
20160417083000,178.5,184.8,31.4286,33,57.8,0,66.6,69.5,66.5
20160417084500,178.5,189.0,32.1429,33,57.8,0,66.7,69.5,66.5
20160417090000,178.5,191.1,32.5,33,57.8,0,66.7,69.5,66.5
20160417091500,178.5,186.9,31.7857,33,57.8,0,66.7,69.5,66.5
20160417093000,178.5,182.7,31.0714,33,57.8,0,66.8,69.5,66.5
20160417094500,178.5,184.8,31.4286,33,57.8,0,66.7,69.5,66.5
20160417100000,178.5,184.8,31.4286,33,57.8,0,66.7,69.5,66.5
20160417101500,178.5,180.6,30.7143,33,57.8,0,66.8,69.5,66.5
20160417103000,178.5,182.7,31.0714,33,57.8,0,66.7,69.5,66.5
20160417104500,178.5,186.9,31.7857,33,57.0,0,66.7,69.5,66.5
20160417110000,178.5,189.0,32.1429,33,57.0,0,66.9,69.5,66.5
20160417111500,178.5,182.7,31.0714,33,57.0,0,66.8,69.5,66.5
20160417113000,178.5,191.1,32.5,33,57.0,0,66.7,69.5,66.5
20160417114500,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160417120000,178.5,189.0,32.1429,33,57.0,0,66.8,69.5,66.5
20160417121500,178.5,186.9,31.7857,33,57.0,0,66.8,69.5,66.5
20160417123000,178.5,182.7,31.0714,33,57.0,0,67.2,69.5,66.5
20160417124500,178.5,184.8,31.4286,33,57.0,0,66.8,69.5,66.5
20160417130000,178.5,184.8,31.4286,33,57.0,0,66.8,69.5,66.5
20160417131500,178.5,189.0,32.1429,33,57.0,0,67.2,69.5,66.5
20160417133000,178.5,182.7,31.0714,33,57.0,0,66.9,69.5,66.5
20160417134500,178.5,184.8,31.4286,33,57.0,0,66.8,69.5,66.5
20160417140000,178.5,180.6,30.7143,33,57.0,0,67.1,69.5,66.5
20160417141500,178.5,182.7,31.0714,33,57.0,0,66.9,69.5,66.5
20160417143000,178.5,184.8,31.4286,33,57.0,0,66.7,69.5,66.5
20160417144500,178.5,182.7,31.0714,33,57.0,0,66.6,69.5,66.5
20160417150000,178.5,184.8,31.4286,33,57.0,0,66.7,69.5,66.5
20160417151500,178.5,184.8,31.4286,33,57.0,0,66.6,69.5,66.5
20160417153000,178.5,184.8,31.4286,33,57.0,0,66.5,69.5,66.5
20160417154500,178.5,180.6,30.7143,33,57.0,0,66.6,69.5,66.5
20160417160000,178.5,182.7,31.0714,33,57.0,0,66.6,69.5,66.5
20160417161500,178.5,180.6,30.7143,33,57.0,0,67.1,69.5,66.5
20160417163000,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160417164500,178.5,186.9,31.7857,33,57.0,0,66.9,69.5,66.5
20160417170000,178.5,186.9,31.7857,33,57.0,0,67.2,69.5,66.5
20160417171500,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160417173000,178.5,182.7,31.0714,33,57.0,0,66.7,69.5,66.5
20160417174500,178.5,182.7,31.0714,33,57.0,0,66.8,69.5,66.5
20160417180000,178.5,182.7,31.0714,33,57.0,0,66.6,69.5,66.5
20160417181500,178.5,184.8,31.4286,33,57.0,0,66.6,69.5,66.5
20160417183000,178.5,182.7,31.0714,33,57.0,0,67.1,69.5,66.5
20160417184500,178.5,186.9,31.7857,33,57.0,0,66.9,69.5,66.5
20160417190000,178.5,182.7,31.0714,33,57.0,0,66.9,69.5,66.5
20160417191500,178.5,182.7,31.0714,33,57.0,0,67.2,69.5,66.5
20160417193000,178.5,186.9,31.7857,33,57.0,0,66.9,69.5,66.5
20160417194500,178.5,184.8,31.4286,33,57.0,0,66.7,69.5,66.5
20160417200000,178.5,184.8,31.4286,33,57.0,0,66.6,69.5,66.5
20160417201500,178.5,189.0,32.1429,33,57.0,0,66.7,69.5,66.5
20160417203000,178.5,186.9,31.7857,33,57.0,0,66.9,69.5,66.5
20160417204500,178.5,186.9,31.7857,33,57.0,0,67.2,69.5,66.5
20160417210000,178.5,184.8,31.4286,33,57.0,0,67.2,69.5,66.5
20160417211500,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160417213000,178.5,184.8,31.4286,33,57.0,0,66.8,69.5,66.5
20160417214500,178.5,186.9,31.7857,33,57.0,0,66.9,69.5,66.5
20160417220000,178.5,184.8,31.4286,33,57.0,0,66.8,69.5,66.5
20160417221500,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160417223000,178.5,182.7,31.0714,33,57.0,0,67.6,69.5,66.5
20160417224500,178.5,182.7,31.0714,33,57.0,0,67.3,69.5,66.5
20160417230000,178.5,189.0,32.1429,33,57.0,0,66.9,69.5,66.5
20160417231500,178.5,182.7,31.0714,33,57.0,0,67.2,69.5,66.5
20160417233000,178.5,182.7,31.0714,33,57.0,0,66.9,69.5,66.5
20160417234500,178.5,184.8,31.4286,33,57.0,0,66.9,69.5,66.5
20160418000000,178.5,186.9,31.7857,33,57.9,0,67.5,69.5,66.5
20160418001500,178.5,186.9,31.7857,33,57.9,0,67.2,69.5,66.5
20160418003000,178.5,191.1,32.5,33,57.9,0,67.1,69.5,66.5
20160418004500,178.5,182.7,31.0714,33,57.9,0,67.4,69.5,66.5
20160418010000,178.5,184.8,31.4286,33,57.9,0,66.9,69.5,66.5
20160418011500,178.5,186.9,31.7857,33,57.9,0,66.8,69.5,66.5
20160418013000,178.5,184.8,31.4286,33,57.9,0,67.0,69.5,66.5
20160418014500,178.5,182.7,31.0714,33,57.9,0,66.9,69.5,66.5
20160418020000,178.5,182.7,31.0714,33,57.9,0,66.9,69.5,66.5
20160418021500,178.5,189.0,32.1429,33,57.9,0,67.0,69.5,66.5
20160418023000,178.5,184.8,31.4286,33,57.9,0,67.2,69.5,66.5
20160418024500,178.5,182.7,31.0714,33,57.9,0,67.1,69.5,66.5
20160418030000,178.5,189.0,32.1429,33,57.9,0,67.1,69.5,66.5
20160418031500,178.5,189.0,32.1429,33,57.9,0,67.1,69.5,66.5
20160418033000,178.5,182.7,31.0714,33,57.9,0,66.9,69.5,66.5
20160418034500,178.5,189.0,32.1429,33,57.9,0,67.0,69.5,66.5
20160418040000,178.5,189.0,32.1429,33,57.9,0,66.8,69.5,66.5
20160418041500,178.5,184.8,31.4286,33,57.9,0,66.7,69.5,66.5
20160418043000,178.5,184.8,31.4286,33,57.9,0,66.8,69.5,66.5
20160418044500,178.5,184.8,31.4286,33,57.9,0,66.8,69.5,66.5
20160418050000,178.5,180.6,30.7143,33,57.9,0,66.8,69.5,66.5
20160418051500,178.5,184.8,31.4286,33,57.9,0,67.1,69.5,66.5
20160418053000,178.5,186.9,31.7857,33,57.9,0,67.1,69.5,66.5
20160418054500,178.5,184.8,31.4286,33,57.9,0,67.0,69.5,66.5
20160418060000,178.5,180.6,30.7143,33,57.9,0,67.3,69.5,66.5
20160418061500,178.5,182.7,31.0714,33,57.9,0,66.9,69.5,66.5
20160418063000,178.5,184.8,31.4286,33,57.9,0,66.8,69.5,66.5
20160418064500,178.5,180.6,30.7143,33,57.9,0,67.1,69.5,66.5
20160418070000,178.5,184.8,31.4286,33,57.9,0,66.8,69.5,66.5
20160418071500,178.5,182.7,31.0714,33,57.9,0,66.8,69.5,66.5
20160418073000,178.5,186.9,31.7857,33,57.9,0,67.5,69.5,66.5
20160418074500,178.5,184.8,31.4286,33,57.9,0,67.2,69.5,66.5
20160418080000,178.5,182.7,31.0714,33,57.9,0,67.1,69.5,66.5
20160418081500,178.5,191.1,32.5,33,57.2,0,67.7,69.5,66.5
20160418083000,178.5,184.8,31.4286,33,57.2,0,67.4,69.5,66.5
20160418084500,178.5,186.9,31.7857,33,57.2,0,67.5,69.5,66.5
20160418090000,178.5,189.0,32.1429,33,57.2,0,67.6,69.5,66.5
20160418091500,178.5,184.8,31.4286,33,57.2,0,67.6,69.5,66.5
20160418093000,178.5,186.9,31.7857,33,57.2,0,67.6,69.5,66.5
20160418094500,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160418100000,178.5,189.0,32.1429,33,57.2,0,67.8,69.5,66.5
20160418101500,178.5,182.7,31.0714,33,57.2,0,68.1,69.5,66.5
20160418103000,178.5,198.45,33.75,34,57.2,0,68.3,69.5,66.5
20160418104500,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
