PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160418110000,178.5,192.15,32.6786,33,57.2,0,68.3,69.5,66.5
20160418111500,178.5,196.35,33.3929,33,57.2,0,68.6,69.5,66.5
20160418113000,178.5,194.25,33.0357,33,57.2,0,68.3,69.5,66.5
20160418114500,178.5,194.25,33.0357,32,57.2,0,68.2,69.5,66.5
20160418120000,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160418121500,178.5,186.9,31.7857,32,57.2,0,68.2,69.5,66.5
20160418123000,178.5,186.9,31.7857,32,57.2,0,68.2,69.5,66.5
20160418124500,178.5,189.0,32.1429,32,57.2,0,68.2,69.5,66.5
20160418130000,178.5,191.1,32.5,33,57.2,0,68.4,69.5,66.5
20160418131500,178.5,186.9,31.7857,33,57.2,0,68.4,69.5,66.5
20160418133000,178.5,184.8,31.4286,33,57.2,0,68.3,69.5,66.5
20160418134500,178.5,189.0,32.1429,33,57.2,0,68.6,69.5,66.5
20160418140000,178.5,192.15,32.6786,33,57.2,0,68.6,69.5,66.5
20160418141500,178.5,192.15,32.6786,33,57.2,0,68.5,69.5,66.5
20160418143000,178.5,192.15,32.6786,33,57.2,0,68.6,69.5,66.5
20160418144500,178.5,184.8,31.4286,33,57.2,0,68.4,69.5,66.5
20160418150000,178.5,194.25,33.0357,32,57.2,0,68.6,69.5,66.5
20160418151500,178.5,186.9,31.7857,32,57.2,0,68.5,69.5,66.5
20160418153000,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160418154500,178.5,184.8,31.4286,32,57.2,0,68.6,69.5,66.5
20160418160000,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160418161500,178.5,186.9,31.7857,32,57.2,0,68.5,69.5,66.5
20160418163000,178.5,189.0,32.1429,32,57.2,0,68.6,69.5,66.5
20160418164500,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160418170000,178.5,186.9,31.7857,32,57.2,0,68.2,69.5,66.5
20160418171500,178.5,189.0,32.1429,32,57.2,0,68.2,69.5,66.5
20160418173000,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160418174500,178.5,184.8,31.4286,32,57.2,0,67.9,69.5,66.5
20160418180000,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160418181500,178.5,186.9,31.7857,32,57.2,0,67.9,69.5,66.5
20160418183000,178.5,184.8,31.4286,32,57.2,0,67.7,69.5,66.5
20160418184500,178.5,186.9,31.7857,32,57.2,0,67.9,69.5,66.5
20160418190000,178.5,186.9,31.7857,32,57.2,0,67.7,69.5,66.5
20160418191500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160418193000,178.5,191.1,32.5,32,57.2,0,67.7,69.5,66.5
20160418194500,178.5,189.0,32.1429,32,57.2,0,67.5,69.5,66.5
20160418200000,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160418201500,178.5,191.1,32.5,32,57.2,0,67.7,69.5,66.5
20160418203000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160418204500,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160418210000,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160418211500,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160418213000,178.5,184.8,31.4286,32,57.2,0,67.2,69.5,66.5
20160418214500,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160418220000,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160418221500,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160418223000,178.5,184.8,31.4286,32,57.2,0,67.5,69.5,66.5
20160418224500,178.5,184.8,31.4286,32,57.2,0,67.3,69.5,66.5
20160418230000,178.5,191.1,32.5,32,57.2,0,67.3,69.5,66.5
20160418231500,178.5,182.7,31.0714,32,57.2,0,67.3,69.5,66.5
20160418233000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160418234500,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160419000000,178.5,186.9,31.7857,32,57.2,0,67.0,69.5,66.5
20160419001500,178.5,186.9,31.7857,32,57.2,0,67.2,69.5,66.5
20160419003000,178.5,184.8,31.4286,32,57.2,0,67.1,69.5,66.5
20160419004500,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160419010000,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160419011500,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160419013000,178.5,184.8,31.4286,32,57.9,0,67.3,69.5,66.5
20160419014500,178.5,182.7,31.0714,32,57.9,0,67.5,69.5,66.5
20160419020000,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160419021500,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160419023000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160419024500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160419030000,178.5,191.1,32.5,32,57.9,0,67.1,69.5,66.5
20160419031500,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160419033000,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160419034500,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160419040000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160419041500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160419043000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160419044500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160419050000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160419051500,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160419053000,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160419054500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160419060000,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160419061500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160419063000,178.5,191.1,32.5,32,57.9,0,66.8,69.5,66.5
20160419064500,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160419070000,178.5,184.8,31.4286,32,57.9,0,66.8,69.5,66.5
20160419071500,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160419073000,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160419074500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160419080000,178.5,180.6,30.7143,32,57.9,0,67.2,69.5,66.5
20160419081500,178.5,184.8,31.4286,32,57.9,0,67.8,69.5,66.5
20160419083000,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160419084500,178.5,182.7,31.0714,32,57.9,0,67.5,69.5,66.5
20160419090000,178.5,184.8,31.4286,33,57.9,0,67.8,69.5,66.5
20160419091500,178.5,184.8,31.4286,33,57.9,0,67.6,69.5,66.5
20160419093000,178.5,184.8,31.4286,33,57.2,0,67.8,69.5,66.5
20160419094500,178.5,191.1,32.5,33,57.2,0,67.6,69.5,66.5
20160419100000,178.5,179.55,30.5357,33,57.2,0,67.6,69.5,66.5
20160419101500,178.5,179.55,30.5357,33,57.2,0,68.0,69.5,66.5
20160419103000,178.5,179.55,30.5357,33,57.2,0,67.7,69.5,66.5
20160419104500,178.5,179.55,30.5357,33,57.2,0,67.9,69.5,66.5
20160419110000,178.5,184.8,31.4286,33,57.2,0,68.1,69.5,66.5
20160419111500,178.5,184.8,31.4286,33,57.2,0,67.9,69.5,66.5
20160419113000,178.5,192.15,32.6786,33,57.2,0,67.8,69.5,66.5
20160419114500,178.5,192.15,32.6786,33,57.2,0,68.2,69.5,66.5
20160419120000,178.5,192.15,32.6786,33,57.2,0,68.0,69.5,66.5
20160419121500,178.5,192.15,32.6786,33,57.2,0,67.9,69.5,66.5
20160419123000,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160419124500,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160419130000,178.5,191.1,32.5,33,57.2,0,67.9,69.5,66.5
20160419131500,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160419133000,178.5,182.7,31.0714,33,57.2,0,68.1,69.5,66.5
20160419134500,178.5,179.55,30.5357,33,57.8,0,68.2,69.5,66.5
20160419140000,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160419141500,178.5,184.8,31.4286,33,57.8,0,68.4,69.5,66.5
20160419143000,178.5,199.5,33.9286,33,57.2,0,68.2,69.5,66.5
20160419144500,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
20160419150000,178.5,192.15,32.6786,33,57.2,0,68.2,69.5,66.5
20160419151500,178.5,189.0,32.1429,33,57.2,0,68.2,69.5,66.5
20160419153000,178.5,191.1,32.5,33,57.2,0,68.3,69.5,66.5
20160419154500,178.5,191.1,32.5,32,57.2,0,68.2,69.5,66.5
20160419160000,178.5,194.25,33.0357,32,57.2,0,68.2,69.5,66.5
20160419161500,178.5,189.0,32.1429,32,57.2,0,68.5,69.5,66.5
20160419163000,178.5,191.1,32.5,32,57.2,0,68.3,69.5,66.5
20160419164500,178.5,191.1,32.5,32,57.2,0,68.1,69.5,66.5
20160419170000,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160419171500,178.5,186.9,31.7857,32,57.2,0,67.9,69.5,66.5
20160419173000,178.5,186.9,31.7857,32,57.2,0,67.8,69.5,66.5
20160419174500,178.5,191.1,32.5,32,57.2,0,67.8,69.5,66.5
20160419180000,178.5,186.9,31.7857,32,57.2,0,67.8,69.5,66.5
20160419181500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160419183000,178.5,184.8,31.4286,32,57.2,0,67.5,69.5,66.5
20160419184500,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160419190000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160419191500,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160419193000,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160419194500,178.5,186.9,31.7857,32,57.9,0,67.4,69.5,66.5
20160419200000,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160419201500,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160419203000,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160419204500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160419210000,178.5,189.0,32.1429,32,57.9,0,67.5,69.5,66.5
20160419211500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160419213000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160419214500,178.5,186.9,31.7857,32,57.9,0,67.4,69.5,66.5
20160419220000,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160419221500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160419223000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160419224500,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160419230000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160419231500,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160419233000,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160419234500,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160420000000,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160420001500,178.5,191.1,32.5,32,57.9,0,67.5,69.5,66.5
20160420003000,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160420004500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160420010000,178.5,189.0,32.1429,32,57.9,0,67.4,69.5,66.5
20160420011500,178.5,320.25,54.4643,6,57.9,0,66.9,69.5,66.5
20160420013000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160420014500,178.5,196.35,33.3929,32,57.9,0,67.1,69.5,66.5
20160420020000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160420021500,178.5,189.0,32.1429,32,57.9,0,67.5,69.5,66.5
20160420023000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160420024500,178.5,191.1,32.5,32,57.9,0,67.2,69.5,66.5
20160420030000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160420031500,178.5,182.7,31.0714,32,57.9,0,67.3,69.5,66.5
20160420033000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160420034500,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160420040000,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160420041500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160420043000,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160420044500,178.5,184.8,31.4286,32,57.9,0,67.3,69.5,66.5
20160420050000,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160420051500,178.5,184.8,31.4286,32,57.9,0,66.8,69.5,66.5
20160420053000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160420054500,178.5,189.0,32.1429,32,57.9,0,66.9,69.5,66.5
20160420060000,178.5,191.1,32.5,32,57.9,0,67.0,69.5,66.5
20160420061500,178.5,186.9,31.7857,32,57.9,0,67.7,69.5,66.5
20160420063000,178.5,191.1,32.5,32,57.9,0,67.3,69.5,66.5
20160420064500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160420070000,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160420071500,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160420073000,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160420074500,178.5,186.9,31.7857,32,57.9,0,66.8,69.5,66.5
20160420080000,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160420081500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160420083000,178.5,186.9,31.7857,32,57.2,0,67.3,69.5,66.5
20160420084500,178.5,189.0,32.1429,32,57.2,0,67.5,69.5,66.5
20160420090000,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160420091500,178.5,192.15,32.6786,32,57.2,0,67.4,69.5,66.5
20160420093000,178.5,189.0,32.1429,32,56.4,0,67.7,69.5,66.5
20160420094500,178.5,180.6,30.7143,32,56.4,0,67.7,69.5,66.5
20160420100000,178.5,189.0,32.1429,32,56.4,0,67.7,69.5,66.5
20160420101500,178.5,182.7,31.0714,32,56.4,0,68.1,69.5,66.5
20160420103000,178.5,189.0,32.1429,32,56.4,0,67.8,69.5,66.5
20160420104500,178.5,184.8,31.4286,32,57.2,0,68.0,69.5,66.5
20160420110000,178.5,191.1,32.5,33,57.2,0,68.4,69.5,66.5
20160420111500,178.5,196.35,33.3929,33,57.2,0,68.1,69.5,66.5
20160420113000,178.5,186.9,31.7857,33,57.2,0,67.9,69.5,66.5
20160420114500,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160420120000,178.5,189.0,32.1429,33,57.2,0,68.0,69.5,66.5
20160420121500,178.5,189.0,32.1429,33,57.2,0,68.1,69.5,66.5
20160420123000,178.5,191.1,32.5,33,57.2,0,68.2,69.5,66.5
20160420124500,178.5,191.1,32.5,33,57.2,0,68.1,69.5,66.5
20160420130000,178.5,206.85,35.1786,34,57.2,0,68.6,69.5,66.5
20160420131500,178.5,186.9,31.7857,32,57.2,0,68.3,69.5,66.5
20160420133000,178.5,186.9,31.7857,32,57.2,0,68.5,69.5,66.5
20160420134500,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160420140000,178.5,180.6,30.7143,32,57.2,0,68.1,69.5,66.5
20160420141500,178.5,184.8,31.4286,32,57.2,0,68.1,69.5,66.5
20160420143000,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160420144500,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160420150000,178.5,189.0,32.1429,32,57.2,0,68.2,69.5,66.5
20160420151500,178.5,191.1,32.5,32,57.2,0,68.0,69.5,66.5
20160420153000,178.5,191.1,32.5,32,57.2,0,68.2,69.5,66.5
20160420154500,178.5,182.7,31.0714,31,57.2,0,68.1,69.5,66.5
20160420160000,178.5,186.9,31.7857,31,57.2,0,68.1,69.5,66.5
20160420161500,178.5,184.8,31.4286,31,57.2,0,68.4,69.5,66.5
20160420163000,178.5,189.0,32.1429,31,57.2,0,68.1,69.5,66.5
20160420164500,178.5,189.0,32.1429,31,57.2,0,67.9,69.5,66.5
20160420170000,178.5,182.7,31.0714,31,57.2,0,68.0,69.5,66.5
20160420171500,178.5,180.6,30.7143,31,57.2,0,67.8,69.5,66.5
20160420173000,178.5,182.7,31.0714,31,57.2,0,67.6,69.5,66.5
20160420174500,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160420180000,178.5,179.55,30.5357,31,57.2,0,67.7,69.5,66.5
20160420181500,178.5,182.7,31.0714,31,57.2,0,67.6,69.5,66.5
20160420183000,178.5,184.8,31.4286,31,57.2,0,67.5,69.5,66.5
20160420184500,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160420190000,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160420191500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160420193000,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160420194500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160420200000,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160420201500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160420203000,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160420204500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160420210000,178.5,189.0,32.1429,31,57.9,0,67.5,69.5,66.5
20160420211500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160420213000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160420214500,178.5,186.9,31.7857,31,57.9,0,67.1,69.5,66.5
20160420220000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160420221500,178.5,186.9,31.7857,31,57.9,0,66.9,69.5,66.5
20160420223000,178.5,182.7,31.0714,31,57.9,0,67.0,69.5,66.5
20160420224500,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160420230000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160420231500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160420233000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160420234500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160421000000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160421001500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160421003000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160421004500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160421010000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160421011500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160421013000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160421014500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160421020000,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160421021500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160421023000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160421024500,178.5,180.6,30.7143,31,57.9,0,66.8,69.5,66.5
20160421030000,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160421031500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160421033000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160421034500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160421040000,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160421041500,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160421043000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160421044500,178.5,182.7,31.0714,31,57.9,0,66.7,69.5,66.5
20160421050000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160421051500,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160421053000,178.5,182.7,31.0714,31,57.2,0,67.2,69.5,66.5
20160421054500,178.5,186.9,31.7857,31,57.2,0,67.6,69.5,66.5
20160421060000,178.5,180.6,30.7143,31,57.2,0,67.1,69.5,66.5
20160421061500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160421063000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160421064500,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160421070000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160421071500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160421073000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160421074500,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160421080000,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160421081500,178.5,177.45,30.1786,31,57.9,0,67.5,69.5,66.5
20160421083000,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160421084500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160421090000,178.5,171.15,29.1071,32,57.9,0,67.7,69.5,66.5
20160421091500,178.5,173.25,29.4643,32,57.9,0,67.6,69.5,66.5
20160421093000,178.5,182.7,31.0714,32,57.9,0,67.7,69.5,66.5
20160421094500,178.5,182.7,31.0714,32,57.9,0,67.9,69.5,66.5
20160421100000,178.5,179.55,30.5357,32,57.1,0,67.9,69.5,66.5
20160421101500,178.5,175.35,29.8214,32,57.1,0,67.9,69.5,66.5
20160421103000,178.5,180.6,30.7143,32,57.1,0,68.1,69.5,66.5
20160421104500,178.5,182.7,31.0714,32,57.1,0,67.9,69.5,66.5
20160421110000,178.5,191.1,32.5,32,57.1,0,67.9,69.5,66.5
20160421111500,178.5,191.1,32.5,33,57.1,0,68.0,69.5,66.5
20160421113000,178.5,191.1,32.5,32,56.5,0,68.0,69.5,66.5
20160421114500,178.5,186.9,31.7857,32,56.5,0,67.9,69.5,66.5
20160421120000,178.5,192.15,32.6786,32,56.5,0,68.1,69.5,66.5
20160421121500,178.5,189.0,32.1429,32,56.5,0,68.1,69.5,66.5
20160421123000,178.5,189.0,32.1429,32,56.5,0,68.2,69.5,66.5
20160421124500,178.5,184.8,31.4286,32,56.5,0,68.2,69.5,66.5
20160421130000,178.5,186.9,31.7857,32,56.5,0,68.3,69.5,66.5
20160421131500,178.5,194.25,33.0357,32,56.5,0,68.5,69.5,66.5
20160421133000,178.5,191.1,32.5,32,56.5,0,68.4,69.5,66.5
20160421134500,178.5,186.9,31.7857,32,56.5,0,68.3,69.5,66.5
20160421140000,178.5,191.1,32.5,33,56.5,0,68.4,69.5,66.5
20160421141500,178.5,186.9,31.7857,33,56.5,0,68.3,69.5,66.5
20160421143000,178.5,186.9,31.7857,33,57.1,0,68.2,69.5,66.5
20160421144500,178.5,199.5,33.9286,33,57.1,0,68.3,69.5,66.5
20160421150000,178.5,192.15,32.6786,32,57.1,0,68.2,69.5,66.5
20160421151500,178.5,189.0,32.1429,32,57.1,0,68.1,69.4,66.4
20160421153000,178.5,191.1,32.5,32,57.1,0,68.4,69.4,66.4
20160421154500,178.5,196.35,33.3929,32,57.1,0,67.8,69.4,66.4
20160421160000,178.5,194.25,33.0357,33,57.1,0,68.4,69.4,66.4
20160421161500,178.5,186.9,31.7857,32,57.1,0,68.2,69.4,66.4
20160421163000,178.5,186.9,31.7857,32,57.1,0,68.1,69.4,66.4
20160421164500,178.5,189.0,32.1429,32,57.1,0,67.9,69.4,66.4
20160421170000,178.5,189.0,32.1429,32,57.1,0,68.1,69.4,66.4
20160421171500,178.5,189.0,32.1429,32,57.1,0,67.9,69.4,66.4
20160421173000,178.5,192.15,32.6786,32,57.1,0,67.8,69.4,66.4
20160421174500,178.5,186.9,31.7857,32,57.1,0,67.8,69.4,66.4
20160421180000,178.5,182.7,31.0714,32,57.9,0,67.8,69.4,66.4
20160421181500,178.5,189.0,32.1429,32,57.9,0,67.7,69.4,66.4
20160421183000,178.5,192.15,32.6786,32,57.9,0,67.8,69.4,66.4
20160421184500,178.5,186.9,31.7857,32,57.9,0,67.7,69.4,66.4
20160421190000,178.5,191.1,32.5,32,57.9,0,67.7,69.4,66.4
20160421191500,178.5,191.1,32.5,32,57.9,0,67.8,69.4,66.4
20160421193000,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160421194500,178.5,186.9,31.7857,32,57.9,0,67.6,69.4,66.4
20160421200000,178.5,194.25,33.0357,32,57.9,0,67.8,69.4,66.4
20160421201500,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160421203000,178.5,191.1,32.5,32,57.9,0,67.5,69.4,66.4
20160421204500,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160421210000,178.5,184.8,31.4286,32,57.9,0,67.4,69.4,66.4
20160421211500,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160421213000,178.5,186.9,31.7857,32,57.9,0,67.1,69.4,66.4
20160421214500,178.5,191.1,32.5,32,57.9,0,67.1,69.4,66.4
20160421220000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160421221500,178.5,182.7,31.0714,31,57.9,0,67.0,69.4,66.4
20160421223000,178.5,179.55,30.5357,31,57.9,0,67.1,69.4,66.4
20160421224500,178.5,179.55,30.5357,31,57.9,0,66.9,69.4,66.4
20160421230000,178.5,182.7,31.0714,31,57.9,0,66.9,69.4,66.4
20160421231500,178.5,186.9,31.7857,31,57.9,0,67.3,69.4,66.4
20160421233000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160421234500,178.5,179.55,30.5357,31,57.9,0,67.2,69.4,66.4
20160422000000,178.5,179.55,30.5357,31,57.9,0,67.0,69.4,66.4
20160422001500,178.5,179.55,30.5357,31,57.9,0,66.9,69.4,66.4
20160422003000,178.5,182.7,31.0714,31,57.9,0,67.6,69.4,66.4
20160422004500,178.5,184.8,31.4286,31,57.9,0,67.3,69.4,66.4
20160422010000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160422011500,178.5,186.9,31.7857,31,57.9,0,67.2,69.4,66.4
20160422013000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160422014500,178.5,184.8,31.4286,31,57.9,0,67.0,69.4,66.4
20160422020000,178.5,186.9,31.7857,31,57.9,0,66.9,69.4,66.4
20160422021500,178.5,186.9,31.7857,31,57.9,0,66.9,69.4,66.4
20160422023000,178.5,186.9,31.7857,31,57.9,0,66.9,69.4,66.4
20160422024500,178.5,179.55,30.5357,31,57.9,0,67.0,69.4,66.4
20160422030000,178.5,182.7,31.0714,31,57.9,0,67.5,69.4,66.4
20160422031500,178.5,184.8,31.4286,31,57.9,0,67.4,69.4,66.4
20160422033000,178.5,184.8,31.4286,31,57.9,0,67.3,69.4,66.4
20160422034500,178.5,182.7,31.0714,31,57.9,0,67.4,69.4,66.4
20160422040000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160422041500,178.5,184.8,31.4286,31,57.9,0,67.1,69.4,66.4
20160422043000,178.5,182.7,31.0714,31,57.9,0,67.2,69.4,66.4
20160422044500,178.5,182.7,31.0714,31,57.9,0,66.9,69.4,66.4
20160422050000,178.5,184.8,31.4286,31,57.9,0,66.9,69.4,66.4
20160422051500,178.5,182.7,31.0714,31,57.9,0,67.5,69.4,66.4
20160422053000,178.5,184.8,31.4286,31,57.9,0,67.3,69.4,66.4
20160422054500,178.5,184.8,31.4286,31,57.9,0,67.4,69.4,66.4
20160422060000,178.5,184.8,31.4286,31,57.9,0,67.9,69.4,66.4
20160422061500,178.5,180.6,30.7143,31,57.9,0,67.3,69.4,66.4
20160422063000,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160422064500,178.5,182.7,31.0714,31,57.9,0,67.3,69.4,66.4
20160422070000,178.5,184.8,31.4286,31,57.9,0,67.1,69.4,66.4
20160422071500,178.5,182.7,31.0714,31,57.9,0,67.0,69.4,66.4
20160422073000,178.5,184.8,31.4286,31,57.9,0,67.1,69.4,66.4
20160422074500,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160422080000,178.5,182.7,31.0714,31,57.9,0,67.0,69.4,66.4
20160422081500,178.5,184.8,31.4286,31,57.9,0,67.1,69.4,66.4
20160422083000,178.5,179.55,30.5357,31,57.9,0,67.3,69.4,66.4
20160422084500,178.5,179.55,30.5357,31,57.9,0,67.4,69.4,66.4
20160422090000,178.5,179.55,30.5357,31,56.9,0,67.4,69.4,66.4
20160422091500,178.5,179.55,30.5357,31,56.9,0,67.7,69.4,66.4
20160422093000,178.5,179.55,30.5357,31,56.9,0,67.7,69.4,66.4
20160422094500,178.5,177.45,30.1786,31,56.9,0,67.6,69.4,66.4
20160422100000,178.5,177.45,30.1786,31,56.9,0,67.8,69.4,66.4
20160422101500,178.5,177.45,30.1786,31,56.9,0,67.7,69.4,66.4
20160422103000,178.5,180.6,30.7143,31,56.9,0,67.6,69.4,66.4
20160422104500,178.5,180.6,30.7143,31,56.9,0,67.7,69.4,66.4
20160422110000,178.5,177.45,30.1786,31,56.9,0,67.7,69.4,66.4
20160422111500,178.5,186.9,31.7857,33,56.9,0,67.8,69.4,66.4
20160422113000,178.5,186.9,31.7857,33,56.9,0,67.7,69.4,66.4
20160422114500,178.5,186.9,31.7857,33,56.9,0,67.8,69.4,66.4
20160422120000,178.5,186.9,31.7857,33,56.9,0,67.8,69.4,66.4
20160422121500,178.5,182.7,31.0714,33,56.9,0,67.8,69.4,66.4
20160422123000,178.5,189.0,32.1429,33,56.9,0,67.8,69.4,66.4
20160422124500,178.5,191.1,32.5,33,56.9,0,67.8,69.4,66.4
20160422130000,178.5,194.25,33.0357,33,56.9,0,68.2,69.4,66.4
20160422131500,178.5,191.1,32.5,32,56.9,0,67.8,69.4,66.4
20160422133000,178.5,189.0,32.1429,32,56.9,0,67.9,69.4,66.4
20160422134500,178.5,191.1,32.5,32,56.9,0,68.2,69.4,66.4
20160422140000,178.5,189.0,32.1429,32,56.9,0,67.9,69.4,66.4
20160422141500,178.5,186.9,31.7857,32,56.9,0,67.8,69.4,66.4
20160422143000,178.5,180.6,30.7143,32,56.9,0,68.1,69.4,66.4
20160422144500,178.5,192.15,32.6786,33,56.9,0,68.0,69.4,66.4
20160422150000,178.5,192.15,32.6786,33,56.9,0,67.9,69.4,66.4
20160422151500,178.5,192.15,32.6786,33,56.9,0,67.9,69.4,66.4
20160422153000,178.5,196.35,33.3929,33,56.9,0,68.0,69.4,66.4
20160422154500,178.5,191.1,32.5,33,57.5,0,67.9,69.4,66.4
20160422160000,178.5,184.8,31.4286,33,57.5,0,67.6,69.4,66.4
20160422161500,178.5,192.15,32.6786,33,57.5,0,67.6,69.4,66.4
20160422163000,178.5,198.45,33.75,33,57.5,0,67.7,69.4,66.4
20160422164500,178.5,196.35,33.3929,32,57.5,0,68.0,69.4,66.4
20160422170000,178.5,191.1,32.5,32,56.8,0,67.7,69.4,66.4
20160422171500,178.5,184.8,31.4286,31,56.8,0,67.6,69.4,66.4
20160422173000,178.5,179.55,30.5357,31,56.8,0,67.6,69.4,66.4
20160422174500,178.5,182.7,31.0714,31,56.8,0,67.5,69.4,66.4
20160422180000,178.5,180.6,30.7143,31,56.8,0,67.4,69.4,66.4
20160422181500,178.5,182.7,31.0714,31,56.8,0,67.3,69.4,66.4
20160422183000,178.5,182.7,31.0714,31,56.8,0,67.4,69.4,66.4
20160422184500,178.5,182.7,31.0714,31,56.8,0,67.3,69.4,66.4
20160422190000,178.5,177.45,30.1786,31,57.5,0,67.2,69.4,66.4
20160422191500,178.5,186.9,31.7857,31,57.5,0,67.3,69.4,66.4
20160422193000,178.5,182.7,31.0714,31,57.5,0,67.2,69.4,66.4
20160422194500,178.5,180.6,30.7143,31,57.5,0,67.1,69.4,66.4
20160422200000,178.5,184.8,31.4286,31,57.5,0,67.2,69.4,66.4
20160422201500,178.5,180.6,30.7143,31,57.5,0,67.1,69.4,66.4
20160422203000,178.5,182.7,31.0714,31,57.5,0,67.1,69.4,66.4
20160422204500,178.5,180.6,30.7143,31,57.5,0,67.2,69.4,66.4
20160422210000,178.5,186.9,31.7857,31,57.5,0,67.0,69.4,66.4
20160422211500,178.5,184.8,31.4286,31,58.2,0,66.9,69.4,66.4
20160422213000,178.5,184.8,31.4286,31,58.2,0,67.2,69.4,66.4
20160422214500,178.5,184.8,31.4286,31,58.2,0,67.1,69.4,66.4
20160422220000,178.5,180.6,30.7143,31,58.2,0,67.1,69.4,66.4
20160422221500,178.5,189.0,32.1429,31,58.2,0,67.1,69.4,66.4
20160422223000,178.5,180.6,30.7143,31,58.2,0,67.1,69.4,66.4
20160422224500,178.5,184.8,31.4286,31,58.2,0,67.2,69.4,66.4
20160422230000,178.5,182.7,31.0714,31,58.2,0,67.2,69.4,66.4
20160422231500,178.5,184.8,31.4286,31,58.2,0,66.9,69.4,66.4
20160422233000,178.5,184.8,31.4286,31,58.2,0,66.8,69.4,66.4
20160422234500,178.5,180.6,30.7143,31,58.2,0,66.9,69.4,66.4
20160423000000,178.5,180.6,30.7143,31,58.2,0,66.9,69.4,66.4
20160423001500,178.5,182.7,31.0714,31,58.2,0,67.0,69.4,66.4
20160423003000,178.5,184.8,31.4286,31,58.2,0,67.2,69.4,66.4
20160423004500,178.5,182.7,31.0714,31,58.2,0,67.1,69.4,66.4
20160423010000,178.5,184.8,31.4286,31,58.2,0,67.1,69.4,66.4
20160423011500,178.5,392.7,66.7857,2,58.2,0,67.1,69.5,66.5
20160423013000,178.5,184.8,31.4286,32,58.2,0,67.0,69.5,66.5
20160423014500,178.5,191.1,32.5,32,58.2,0,66.9,69.5,66.5
20160423020000,178.5,186.9,31.7857,32,58.2,0,67.2,69.5,66.5
20160423021500,178.5,192.15,32.6786,32,58.2,0,66.9,69.5,66.5
20160423023000,178.5,192.15,32.6786,32,58.2,0,66.8,69.5,66.5
20160423024500,178.5,189.0,32.1429,32,58.2,0,67.1,69.5,66.5
20160423030000,178.5,198.45,33.75,32,58.2,0,66.8,69.5,66.5
20160423031500,178.5,192.15,32.6786,32,58.2,0,66.8,69.5,66.5
20160423033000,178.5,194.25,33.0357,32,58.2,0,67.1,69.5,66.5
20160423034500,178.5,194.25,33.0357,32,58.2,0,67.1,69.5,66.5
20160423040000,178.5,189.0,32.1429,32,58.2,0,67.0,69.5,66.5
20160423041500,178.5,194.25,33.0357,32,58.2,0,67.0,69.5,66.5
20160423043000,178.5,191.1,32.5,32,58.2,0,67.2,69.5,66.5
20160423044500,178.5,191.1,32.5,32,58.2,0,67.1,69.5,66.5
20160423050000,178.5,189.0,32.1429,32,58.2,0,67.0,69.5,66.5
20160423051500,178.5,191.1,32.5,32,58.2,0,67.2,69.5,66.5
20160423053000,178.5,191.1,32.5,32,58.2,0,66.8,69.5,66.5
20160423054500,178.5,189.0,32.1429,32,58.2,0,66.7,69.5,66.5
20160423060000,178.5,194.25,33.0357,32,58.2,0,67.2,69.5,66.5
20160423061500,178.5,189.0,32.1429,32,58.2,0,66.8,69.5,66.5
20160423063000,178.5,191.1,32.5,32,58.2,0,66.7,69.5,66.5
20160423064500,178.5,191.1,32.5,32,58.2,0,67.1,69.5,66.5
20160423070000,178.5,189.0,32.1429,32,58.2,0,66.9,69.5,66.5
20160423071500,178.5,192.15,32.6786,32,58.2,0,66.9,69.5,66.5
20160423073000,178.5,186.9,31.7857,31,57.6,0,67.3,69.5,66.5
20160423074500,178.5,182.7,31.0714,31,57.6,0,66.9,69.5,66.5
20160423080000,178.5,182.7,31.0714,31,57.6,0,66.6,69.5,66.5
20160423081500,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160423083000,178.5,191.1,32.5,31,57.6,0,66.7,69.5,66.5
20160423084500,178.5,186.9,31.7857,31,56.9,0,66.7,69.5,66.5
20160423090000,178.5,182.7,31.0714,31,56.9,0,67.1,69.5,66.5
20160423091500,178.5,184.8,31.4286,31,56.9,0,66.9,69.5,66.5
20160423093000,178.5,186.9,31.7857,31,56.9,0,66.8,69.5,66.5
20160423094500,178.5,186.9,31.7857,31,56.9,0,66.9,69.5,66.5
20160423100000,178.5,189.0,32.1429,31,56.9,0,66.9,69.5,66.5
20160423101500,178.5,189.0,32.1429,31,56.9,0,66.7,69.5,66.5
20160423103000,178.5,192.15,32.6786,31,56.9,0,66.7,69.5,66.5
20160423104500,178.5,192.15,32.6786,31,56.9,0,66.9,69.5,66.5
20160423110000,178.5,192.15,32.6786,31,56.9,0,67.2,69.5,66.5
20160423111500,178.5,189.0,32.1429,31,56.9,0,67.1,69.5,66.5
20160423113000,178.5,180.6,30.7143,31,56.9,0,67.0,69.5,66.5
20160423114500,178.5,182.7,31.0714,31,56.9,0,67.0,69.5,66.5
20160423120000,178.5,184.8,31.4286,31,56.9,0,67.1,69.5,66.5
20160423121500,178.5,179.55,30.5357,31,56.9,0,67.0,69.5,66.5
20160423123000,178.5,184.8,31.4286,31,56.9,0,67.0,69.5,66.5
20160423124500,178.5,180.6,30.7143,31,56.3,0,67.0,69.5,66.5
20160423130000,178.5,186.9,31.7857,31,56.3,0,66.8,69.5,66.5
20160423131500,178.5,182.7,31.0714,31,56.3,0,66.8,69.5,66.5
20160423133000,178.5,184.8,31.4286,31,56.3,0,67.0,69.5,66.5
20160423134500,178.5,182.7,31.0714,31,56.3,0,66.9,69.5,66.5
20160423140000,178.5,182.7,31.0714,31,56.3,0,66.8,69.5,66.5
20160423141500,178.5,180.6,30.7143,31,56.3,0,67.1,69.5,66.5
20160423143000,178.5,177.45,30.1786,31,56.3,0,66.9,69.5,66.5
20160423144500,178.5,177.45,30.1786,31,56.3,0,66.8,69.5,66.5
20160423150000,178.5,179.55,30.5357,31,56.3,0,66.9,69.5,66.5
20160423151500,178.5,177.45,30.1786,31,56.3,0,66.9,69.5,66.5
20160423153000,178.5,179.55,30.5357,31,56.3,0,66.8,69.5,66.5
20160423154500,178.5,179.55,30.5357,31,56.3,0,66.7,69.5,66.5
20160423160000,178.5,177.45,30.1786,31,56.3,0,66.8,69.5,66.5
20160423161500,178.5,177.45,30.1786,31,56.3,0,66.8,69.5,66.5
20160423163000,178.5,180.6,30.7143,31,56.3,0,66.7,69.5,66.5
20160423164500,178.5,175.35,29.8214,31,57.1,0,66.8,69.5,66.5
20160423170000,178.5,179.55,30.5357,31,57.1,0,66.8,69.5,66.5
20160423171500,178.5,179.55,30.5357,31,57.1,0,66.8,69.5,66.5
20160423173000,178.5,179.55,30.5357,31,57.1,0,67.0,69.5,66.5
20160423174500,178.5,182.7,31.0714,31,57.1,0,66.9,69.5,66.5
20160423180000,178.5,180.6,30.7143,31,57.1,0,66.8,69.5,66.5
20160423181500,178.5,180.6,30.7143,31,57.1,0,67.0,69.5,66.5
20160423183000,178.5,180.6,30.7143,31,57.1,0,66.9,69.5,66.5
20160423184500,178.5,184.8,31.4286,31,57.1,0,66.8,69.5,66.5
20160423190000,178.5,184.8,31.4286,31,57.1,0,67.0,69.5,66.5
20160423191500,178.5,180.6,30.7143,31,57.1,0,66.8,69.5,66.5
20160423193000,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160423194500,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160423200000,178.5,180.6,30.7143,31,57.8,0,66.9,69.5,66.5
20160423201500,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160423203000,178.5,175.35,29.8214,31,57.8,0,66.9,69.5,66.5
20160423204500,178.5,177.45,30.1786,31,57.8,0,66.9,69.5,66.5
20160423210000,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160423211500,178.5,180.6,30.7143,31,57.8,0,66.7,69.5,66.5
20160423213000,178.5,175.35,29.8214,31,57.8,0,66.9,69.5,66.5
20160423214500,178.5,179.55,30.5357,31,57.8,0,67.2,69.5,66.5
20160423220000,178.5,179.55,30.5357,31,57.8,0,67.1,69.5,66.5
20160423221500,178.5,179.55,30.5357,31,57.8,0,67.1,69.5,66.5
20160423223000,178.5,179.55,30.5357,31,57.8,0,67.2,69.5,66.5
20160423224500,178.5,179.55,30.5357,31,58.4,0,67.3,69.5,66.5
20160423230000,178.5,179.55,30.5357,31,58.4,0,67.1,69.5,66.5
20160423231500,178.5,179.55,30.5357,31,58.4,0,66.9,69.5,66.5
20160423233000,178.5,177.45,30.1786,31,58.4,0,67.0,69.5,66.5
20160423234500,178.5,179.55,30.5357,31,58.4,0,66.8,69.5,66.5
20160424000000,178.5,179.55,30.5357,31,58.4,0,67.0,69.5,66.5
20160424001500,178.5,177.45,30.1786,31,58.4,0,67.4,69.5,66.5
20160424003000,178.5,180.6,30.7143,31,58.4,0,67.2,69.5,66.5
20160424004500,178.5,177.45,30.1786,31,58.4,0,67.2,69.5,66.5
20160424010000,178.5,180.6,30.7143,31,58.4,0,67.6,69.5,66.5
20160424011500,178.5,180.6,30.7143,31,58.4,0,67.3,69.5,66.5
20160424013000,178.5,180.6,30.7143,31,58.4,0,67.3,69.5,66.5
20160424014500,178.5,177.45,30.1786,31,58.4,0,67.7,69.5,66.5
20160424020000,178.5,175.35,29.8214,31,58.4,0,67.2,69.5,66.5
20160424021500,178.5,175.35,29.8214,31,58.4,0,66.9,69.5,66.5
20160424023000,178.5,180.6,30.7143,31,58.4,0,67.2,69.5,66.5
20160424024500,178.5,180.6,30.7143,31,58.4,0,67.0,69.5,66.5
20160424030000,178.5,180.6,30.7143,31,58.4,0,67.0,69.5,66.5
20160424031500,178.5,180.6,30.7143,31,58.4,0,67.3,69.5,66.5
20160424033000,178.5,180.6,30.7143,31,58.4,0,67.2,69.5,66.5
20160424034500,178.5,177.45,30.1786,31,58.4,0,67.1,69.5,66.5
20160424040000,178.5,177.45,30.1786,31,58.4,0,67.4,69.5,66.5
20160424041500,178.5,180.6,30.7143,32,58.4,0,67.3,69.5,66.5
20160424043000,178.5,177.45,30.1786,32,58.4,0,67.2,69.5,66.5
20160424044500,178.5,180.6,30.7143,32,58.4,0,67.4,69.5,66.5
20160424050000,178.5,180.6,30.7143,32,58.4,0,67.3,69.5,66.5
20160424051500,178.5,180.6,30.7143,32,58.4,0,67.2,69.5,66.5
20160424053000,178.5,180.6,30.7143,32,58.4,0,67.3,69.5,66.5
20160424054500,178.5,180.6,30.7143,32,58.4,0,67.4,69.5,66.5
20160424060000,178.5,180.6,30.7143,32,58.4,0,66.9,69.5,66.5
20160424061500,178.5,182.7,31.0714,32,58.4,0,66.8,69.5,66.5
20160424063000,178.5,180.6,30.7143,32,58.4,0,67.1,69.5,66.5
20160424064500,178.5,180.6,30.7143,32,58.4,0,66.9,69.5,66.5
20160424070000,178.5,180.6,30.7143,32,58.4,0,66.9,69.5,66.5
20160424071500,178.5,180.6,30.7143,32,58.4,0,67.4,69.5,66.5
20160424073000,178.5,180.6,30.7143,32,57.6,0,67.2,69.5,66.5
20160424074500,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160424080000,178.5,184.8,31.4286,32,57.6,0,67.5,69.5,66.5
20160424081500,178.5,180.6,30.7143,32,56.8,0,67.2,69.5,66.5
20160424083000,178.5,180.6,30.7143,32,56.8,0,67.3,69.5,66.5
20160424084500,178.5,180.6,30.7143,32,56.8,0,67.7,69.5,66.5
20160424090000,178.5,182.7,31.0714,32,56.8,0,67.2,69.5,66.5
20160424091500,178.5,184.8,31.4286,32,56.8,0,67.2,69.5,66.5
20160424093000,178.5,182.7,31.0714,32,56.8,0,67.1,69.5,66.5
20160424094500,178.5,182.7,31.0714,32,56.8,0,67.1,69.5,66.5
20160424100000,178.5,182.7,31.0714,32,56.8,0,67.2,69.5,66.5
20160424101500,178.5,186.9,31.7857,32,56.8,0,67.1,69.5,66.5
20160424103000,178.5,182.7,31.0714,32,56.8,0,67.0,69.5,66.5
20160424104500,178.5,182.7,31.0714,32,56.8,0,67.2,69.5,66.5
20160424110000,178.5,180.6,30.7143,32,56.8,0,67.0,69.5,66.5
20160424111500,178.5,182.7,31.0714,32,56.8,0,66.9,69.5,66.5
20160424113000,178.5,180.6,30.7143,32,56.8,0,67.2,69.5,66.5
20160424114500,178.5,182.7,31.0714,32,56.8,0,66.9,69.5,66.5
20160424120000,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160424121500,178.5,180.6,30.7143,32,56.8,0,67.0,69.5,66.5
20160424123000,178.5,180.6,30.7143,32,56.8,0,66.9,69.5,66.5
20160424124500,178.5,180.6,30.7143,32,56.0,0,66.7,69.5,66.5
20160424130000,178.5,189.0,32.1429,32,56.0,0,66.9,69.5,66.5
20160424131500,178.5,180.6,30.7143,32,56.6,0,66.8,69.5,66.5
20160424133000,178.5,180.6,30.7143,32,56.6,0,66.8,69.5,66.5
20160424134500,178.5,180.6,30.7143,32,56.6,0,66.7,69.5,66.5
20160424140000,178.5,180.6,30.7143,32,56.6,0,66.8,69.5,66.5
20160424141500,178.5,175.35,29.8214,32,56.0,0,66.8,69.5,66.5
20160424143000,178.5,180.6,30.7143,32,56.0,0,66.9,69.5,66.5
20160424144500,178.5,191.1,32.5,33,56.0,0,67.3,69.5,66.5
20160424150000,178.5,182.7,31.0714,33,56.0,0,67.3,69.5,66.5
20160424151500,178.5,186.9,31.7857,33,56.0,0,67.3,69.5,66.5
20160424153000,178.5,189.0,32.1429,33,56.7,0,67.4,69.5,66.5
20160424154500,178.5,189.0,32.1429,33,56.7,0,67.2,69.5,66.5
20160424160000,178.5,191.1,32.5,33,56.7,0,67.1,69.5,66.5
20160424161500,178.5,189.0,32.1429,33,56.7,0,67.1,69.5,66.5
20160424163000,178.5,182.7,31.0714,33,56.7,0,67.1,69.5,66.5
20160424164500,178.5,184.8,31.4286,33,56.7,0,67.2,69.5,66.5
20160424170000,178.5,182.7,31.0714,33,56.7,0,67.1,69.5,66.5
20160424171500,178.5,180.6,30.7143,33,56.7,0,67.1,69.5,66.5
20160424173000,178.5,184.8,31.4286,33,56.7,0,67.2,69.5,66.5
20160424174500,178.5,184.8,31.4286,33,56.7,0,67.1,69.5,66.5
20160424180000,178.5,184.8,31.4286,33,56.7,0,67.0,69.5,66.5
20160424181500,178.5,191.1,32.5,33,56.7,0,67.1,69.5,66.5
20160424183000,178.5,189.0,32.1429,33,56.7,0,67.0,69.5,66.5
20160424184500,178.5,191.1,32.5,33,57.5,0,66.9,69.5,66.5
20160424190000,178.5,184.8,31.4286,33,57.5,0,67.1,69.5,66.5
20160424191500,178.5,186.9,31.7857,33,57.5,0,66.9,69.5,66.5
20160424193000,178.5,184.8,31.4286,33,57.5,0,66.9,69.5,66.5
20160424194500,178.5,186.9,31.7857,33,57.5,0,66.9,69.5,66.5
20160424200000,178.5,189.0,32.1429,33,57.5,0,66.9,69.5,66.5
20160424201500,178.5,186.9,31.7857,33,57.5,0,66.9,69.5,66.5
20160424203000,178.5,191.1,32.5,33,57.5,0,67.2,69.5,66.5
20160424204500,178.5,189.0,32.1429,33,57.5,0,67.1,69.5,66.5
20160424210000,178.5,186.9,31.7857,33,57.5,0,67.5,69.5,66.5
20160424211500,178.5,189.0,32.1429,33,57.5,0,67.1,69.5,66.5
20160424213000,178.5,182.7,31.0714,33,57.5,0,66.9,69.5,66.5
20160424214500,178.5,189.0,32.1429,33,57.5,0,67.1,69.5,66.5
20160424220000,178.5,184.8,31.4286,33,57.5,0,66.9,69.5,66.5
20160424221500,178.5,191.1,32.5,33,57.5,0,66.9,69.5,66.5
20160424223000,178.5,189.0,32.1429,33,57.5,0,67.3,69.5,66.5
20160424224500,178.5,184.8,31.4286,33,57.5,0,67.3,69.5,66.5
20160424230000,178.5,184.8,31.4286,33,57.5,0,67.3,69.5,66.5
20160424231500,178.5,189.0,32.1429,33,57.5,0,67.3,69.5,66.5
20160424233000,178.5,186.9,31.7857,33,57.5,0,67.3,69.5,66.5
20160424234500,178.5,186.9,31.7857,33,57.5,0,67.0,69.5,66.5
20160425000000,178.5,186.9,31.7857,33,57.5,0,66.9,69.5,66.5
20160425001500,178.5,182.7,31.0714,33,57.5,0,67.0,69.5,66.5
20160425003000,178.5,184.8,31.4286,33,57.5,0,66.9,69.5,66.5
20160425004500,178.5,180.6,30.7143,33,58.3,0,67.1,69.5,66.5
20160425010000,178.5,186.9,31.7857,33,58.3,0,67.6,69.5,66.5
20160425011500,178.5,189.0,32.1429,33,58.3,0,67.1,69.5,66.5
20160425013000,178.5,184.8,31.4286,33,58.3,0,66.8,69.5,66.5
20160425014500,178.5,182.7,31.0714,33,58.3,0,67.0,69.5,66.5
20160425020000,178.5,186.9,31.7857,33,58.3,0,66.8,69.5,66.5
20160425021500,178.5,189.0,32.1429,33,58.3,0,66.8,69.5,66.5
20160425023000,178.5,184.8,31.4286,33,58.3,0,67.3,69.5,66.5
20160425024500,178.5,182.7,31.0714,33,58.3,0,66.9,69.5,66.5
20160425030000,178.5,186.9,31.7857,33,58.3,0,66.9,69.5,66.5
20160425031500,178.5,189.0,32.1429,33,58.3,0,67.1,69.5,66.5
20160425033000,178.5,189.0,32.1429,33,58.3,0,66.9,69.5,66.5
20160425034500,178.5,186.9,31.7857,33,58.3,0,66.9,69.5,66.5
20160425040000,178.5,182.7,31.0714,33,58.3,0,66.9,69.5,66.5
20160425041500,178.5,186.9,31.7857,33,58.3,0,67.1,69.5,66.5
20160425043000,178.5,182.7,31.0714,33,58.3,0,66.9,69.5,66.5
20160425044500,178.5,191.1,32.5,33,58.3,0,66.9,69.5,66.5
20160425050000,178.5,191.1,32.5,33,58.3,0,67.0,69.5,66.5
20160425051500,178.5,180.6,30.7143,33,58.3,0,66.7,69.5,66.5
20160425053000,178.5,186.9,31.7857,33,58.3,0,66.6,69.5,66.5
20160425054500,178.5,191.1,32.5,33,58.3,0,66.8,69.5,66.5
20160425060000,178.5,184.8,31.4286,33,58.3,0,66.7,69.5,66.5
20160425061500,178.5,184.8,31.4286,33,58.3,0,66.7,69.5,66.5
20160425063000,178.5,189.0,32.1429,33,58.3,0,66.9,69.5,66.5
20160425064500,178.5,196.35,33.3929,33,58.3,0,66.7,69.5,66.5
20160425070000,178.5,186.9,31.7857,33,58.3,0,66.7,69.5,66.5
20160425071500,178.5,186.9,31.7857,33,58.3,0,67.0,69.5,66.5
20160425073000,178.5,184.8,31.4286,33,56.9,0,66.8,69.5,66.5
20160425074500,178.5,184.8,31.4286,33,57.5,0,66.7,69.5,66.5
20160425080000,178.5,186.9,31.7857,33,57.5,0,66.8,69.5,66.5
20160425081500,178.5,186.9,31.7857,33,57.5,0,66.9,69.5,66.5
20160425083000,178.5,186.9,31.7857,33,56.4,0,67.2,69.5,66.5
20160425084500,178.5,186.9,31.7857,33,56.4,0,67.0,69.5,66.5
20160425090000,178.5,186.9,31.7857,33,56.4,0,67.1,69.5,66.5
20160425091500,178.5,191.1,32.5,33,56.4,0,67.5,69.5,66.5
20160425093000,178.5,186.9,31.7857,33,56.4,0,67.7,69.5,66.5
20160425094500,178.5,182.7,31.0714,33,56.4,0,67.5,69.5,66.5
20160425100000,178.5,189.0,32.1429,33,56.4,0,67.6,69.5,66.5
20160425101500,178.5,189.0,32.1429,33,56.4,0,67.7,69.5,66.5
20160425103000,178.5,194.25,33.0357,32,56.4,0,67.7,69.5,66.5
20160425104500,178.5,194.25,33.0357,32,56.4,0,67.7,69.5,66.5
20160425110000,178.5,198.45,33.75,33,56.4,0,67.7,69.0,66.0
20160425111500,178.5,194.25,33.0357,33,56.4,0,67.9,69.0,66.0
20160425113000,178.5,186.9,31.7857,32,56.4,0,67.8,69.0,66.0
20160425114500,178.5,180.6,30.7143,32,57.1,0,67.8,69.0,66.0
20160425120000,178.5,189.0,32.1429,33,57.1,0,67.9,69.4,66.4
20160425121500,178.5,184.8,31.4286,33,57.1,0,67.9,69.4,66.4
20160425123000,178.5,199.5,33.9286,33,56.4,0,67.9,69.0,66.0
20160425124500,178.5,192.15,32.6786,32,56.4,0,68.0,68.9,65.9
20160425130000,178.5,186.9,31.7857,31,56.4,0,67.9,68.9,65.9
20160425131500,178.5,179.55,30.5357,31,56.4,0,68.2,69.1,66.1
20160425133000,178.5,179.55,30.5357,32,56.4,0,68.1,69.0,66.0
20160425134500,178.5,179.55,30.5357,32,56.4,0,67.4,69.4,66.4
20160425140000,178.5,182.7,31.0714,32,56.4,0,67.6,69.0,66.0
20160425141500,178.5,179.55,30.5357,32,56.4,0,68.0,69.4,66.4
20160425143000,178.5,179.55,30.5357,32,56.4,0,67.8,68.9,65.9
20160425144500,178.5,179.55,30.5357,33,56.4,0,68.2,69.0,66.0
20160425150000,178.5,189.0,32.1429,33,57.1,0,67.9,68.9,65.9
20160425151500,178.5,186.9,31.7857,33,57.1,0,68.0,69.0,66.0
20160425153000,178.5,192.15,32.6786,33,57.1,0,68.5,69.0,66.0
20160425154500,178.5,192.15,32.6786,32,57.1,0,68.1,69.4,66.4
20160425160000,178.5,194.25,33.0357,32,57.1,0,68.2,69.4,66.4
20160425161500,178.5,198.45,33.75,33,57.1,0,68.5,69.4,66.4
20160425163000,178.5,191.1,32.5,32,57.1,0,68.2,69.4,66.4
20160425164500,178.5,191.1,32.5,32,57.1,0,67.9,69.4,66.4
20160425170000,178.5,196.35,33.3929,32,57.1,0,68.1,69.4,66.4
20160425171500,178.5,192.15,32.6786,32,57.1,0,67.7,69.4,66.4
20160425173000,178.5,189.0,32.1429,32,57.1,0,67.6,69.4,66.4
20160425174500,178.5,191.1,32.5,32,57.1,0,67.7,69.4,66.4
20160425180000,178.5,198.45,33.75,32,57.1,0,67.5,69.2,66.2
20160425181500,178.5,189.0,32.1429,32,57.1,0,67.4,69.0,66.0
20160425183000,178.5,189.0,32.1429,32,57.1,0,67.3,69.0,66.0
20160425184500,178.5,189.0,32.1429,32,57.1,0,67.4,68.9,65.9
20160425190000,178.5,192.15,32.6786,32,57.1,0,67.3,69.4,66.4
20160425191500,178.5,192.15,32.6786,32,57.1,0,67.3,69.4,66.4
20160425193000,178.5,189.0,32.1429,32,57.1,0,67.4,69.0,66.0
20160425194500,178.5,189.0,32.1429,32,57.1,0,67.3,69.0,66.0
20160425200000,178.5,191.1,32.5,32,57.1,0,67.2,69.0,66.0
20160425201500,178.5,184.8,31.4286,31,57.1,0,67.2,69.1,66.1
20160425203000,178.5,182.7,31.0714,31,57.1,0,67.3,69.0,66.0
20160425204500,178.5,184.8,31.4286,31,57.1,0,67.2,69.0,66.0
20160425210000,178.5,182.7,31.0714,31,57.1,0,67.1,69.1,66.1
20160425211500,178.5,180.6,30.7143,31,57.1,0,67.0,69.0,66.0
20160425213000,178.5,180.6,30.7143,31,58.3,0,67.1,69.0,66.0
20160425214500,178.5,184.8,31.4286,31,57.6,0,67.0,69.0,66.0
20160425220000,178.5,180.6,30.7143,31,57.6,0,66.9,69.0,66.0
20160425221500,178.5,182.7,31.0714,31,57.6,0,67.0,69.0,66.0
20160425223000,178.5,182.7,31.0714,31,57.6,0,66.9,69.0,66.0
20160425224500,178.5,182.7,31.0714,31,57.6,0,66.9,69.0,66.0
20160425230000,178.5,179.55,30.5357,31,57.6,0,67.0,69.0,66.0
20160425231500,178.5,179.55,30.5357,31,57.6,0,66.9,69.0,66.0
20160425233000,178.5,177.45,30.1786,31,57.6,0,66.9,69.1,66.1
20160425234500,178.5,180.6,30.7143,31,57.6,0,67.0,69.3,66.3
20160426000000,178.5,184.8,31.4286,31,57.6,0,66.8,69.2,66.2
20160426001500,178.5,182.7,31.0714,31,57.6,0,66.9,69.3,66.3
20160426003000,178.5,180.6,30.7143,31,57.6,0,67.3,69.4,66.4
20160426004500,178.5,180.6,30.7143,31,57.6,0,66.9,69.4,66.4
20160426010000,178.5,177.45,30.1786,31,57.6,0,66.9,69.4,66.4
20160426011500,178.5,180.6,30.7143,31,57.6,0,66.9,69.4,66.4
20160426013000,178.5,180.6,30.7143,31,57.6,0,66.9,69.4,66.4
20160426014500,178.5,180.6,30.7143,31,57.6,0,66.7,69.4,66.4
20160426020000,178.5,180.6,30.7143,31,57.6,0,66.8,69.4,66.4
20160426021500,178.5,184.8,31.4286,31,57.6,0,66.9,69.4,66.4
20160426023000,178.5,184.8,31.4286,31,57.6,0,66.9,69.4,66.4
20160426024500,178.5,180.6,30.7143,31,57.6,0,66.9,69.4,66.4
20160426030000,178.5,180.6,30.7143,31,57.6,0,67.1,69.4,66.4
20160426031500,178.5,182.7,31.0714,31,57.6,0,66.9,69.4,66.4
20160426033000,178.5,180.6,30.7143,31,57.6,0,66.8,69.4,66.4
20160426034500,178.5,182.7,31.0714,31,57.6,0,66.9,69.4,66.4
20160426040000,178.5,180.6,30.7143,31,57.6,0,66.7,69.4,66.4
20160426041500,178.5,177.45,30.1786,31,57.6,0,66.8,69.4,66.4
20160426043000,178.5,177.45,30.1786,31,57.6,0,67.4,69.4,66.4
20160426044500,178.5,180.6,30.7143,31,57.6,0,66.9,69.4,66.4
20160426050000,178.5,180.6,30.7143,31,57.6,0,66.7,69.4,66.4
20160426051500,178.5,177.45,30.1786,31,57.6,0,66.9,69.4,66.4
20160426053000,178.5,182.7,31.0714,31,57.6,0,66.7,69.4,66.4
20160426054500,178.5,180.6,30.7143,31,57.6,0,66.7,69.4,66.4
20160426060000,178.5,180.6,30.7143,31,57.6,0,67.1,69.4,66.4
20160426061500,178.5,180.6,30.7143,31,57.6,0,67.1,69.4,66.4
20160426063000,178.5,182.7,31.0714,31,57.6,0,67.1,69.4,66.4
20160426064500,178.5,177.45,30.1786,31,57.6,0,67.1,69.4,66.4
20160426070000,178.5,182.7,31.0714,31,57.6,0,66.9,69.4,66.4
20160426071500,178.5,180.6,30.7143,31,57.6,0,66.9,69.2,66.2
20160426073000,178.5,177.45,30.1786,32,57.6,0,66.8,69.2,66.2
20160426074500,178.5,182.7,31.0714,32,57.6,0,66.6,69.0,66.0
20160426080000,178.5,194.25,33.0357,33,57.6,0,66.9,69.0,66.0
20160426081500,178.5,191.1,32.5,32,56.8,0,67.1,69.0,66.0
20160426083000,178.5,189.0,32.1429,32,56.8,0,67.0,69.0,66.0
20160426084500,178.5,186.9,31.7857,32,56.8,0,67.1,69.0,66.0
20160426090000,178.5,189.0,32.1429,32,56.8,0,67.1,69.0,66.0
20160426091500,178.5,192.15,32.6786,32,57.5,0,67.1,69.0,66.0
20160426093000,178.5,184.8,31.4286,32,57.5,0,67.0,69.0,66.0
20160426094500,178.5,192.15,32.6786,32,57.5,0,67.5,69.0,66.0
20160426100000,178.5,189.0,32.1429,32,57.5,0,67.4,69.0,66.0
20160426101500,178.5,180.6,30.7143,32,57.5,0,67.8,69.0,66.0
20160426103000,178.5,180.6,30.7143,32,57.5,0,67.9,69.0,66.0
20160426104500,178.5,184.8,31.4286,32,56.8,0,67.9,69.0,66.0
20160426110000,178.5,199.5,33.9286,34,56.8,0,68.2,69.0,66.0
20160426111500,178.5,186.9,31.7857,32,56.8,0,67.9,69.0,66.0
20160426113000,178.5,191.1,32.5,32,56.8,0,67.9,69.0,66.0
20160426114500,178.5,201.6,34.2857,34,56.8,0,68.4,69.0,66.0
20160426120000,178.5,194.25,33.0357,33,56.8,0,68.3,69.0,66.0
20160426121500,178.5,189.0,32.1429,32,56.8,0,68.2,69.0,66.0
20160426123000,178.5,220.5,37.5,35,56.8,0,68.6,69.0,66.0
20160426124500,178.5,191.1,32.5,32,56.8,0,68.3,69.0,66.0
20160426130000,178.5,186.9,31.7857,32,56.8,0,68.2,69.0,66.0
20160426131500,178.5,199.5,33.9286,34,56.8,0,68.6,69.1,66.1
20160426133000,178.5,191.1,32.5,32,56.8,0,68.3,69.2,66.2
20160426134500,178.5,182.7,31.0714,32,56.8,0,68.3,69.4,66.4
20160426140000,178.5,180.6,30.7143,32,56.8,0,68.7,69.4,66.4
20160426141500,178.5,184.8,31.4286,32,56.8,0,68.4,69.4,66.4
20160426143000,178.5,194.25,33.0357,32,56.8,0,68.4,69.4,66.4
20160426144500,178.5,191.1,32.5,32,56.8,0,68.7,69.4,66.4
20160426150000,178.5,191.1,32.5,32,56.8,0,68.4,69.4,66.4
20160426151500,178.5,196.35,33.3929,32,56.8,0,68.3,69.4,66.4
20160426153000,178.5,191.1,32.5,32,56.8,0,68.5,69.4,66.4
20160426154500,178.5,186.9,31.7857,32,56.8,0,68.4,69.4,66.4
20160426160000,178.5,208.95,35.5357,34,56.8,0,68.7,69.4,66.4
20160426161500,178.5,191.1,32.5,32,56.8,0,68.6,69.4,66.4
20160426163000,178.5,184.8,31.4286,32,56.8,0,68.4,69.4,66.4
20160426164500,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160426170000,178.5,184.8,31.4286,32,56.8,0,68.2,69.4,66.4
20160426171500,178.5,186.9,31.7857,32,56.8,0,68.1,69.4,66.4
20160426173000,178.5,186.9,31.7857,32,56.8,0,68.2,69.4,66.4
20160426174500,178.5,180.6,30.7143,32,56.8,0,67.9,69.4,66.4
20160426180000,178.5,186.9,31.7857,32,56.8,0,67.7,69.4,66.4
20160426181500,178.5,182.7,31.0714,32,56.8,0,67.8,69.3,66.3
20160426183000,178.5,184.8,31.4286,32,56.8,0,67.6,69.0,66.0
20160426184500,178.5,184.8,31.4286,32,57.4,0,67.6,69.0,66.0
20160426190000,178.5,182.7,31.0714,32,57.4,0,67.4,69.0,66.0
