PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426191500,178.5,182.7,31.0714,32,57.4,0,67.3,69.0,66.0
20160426193000,178.5,182.7,31.0714,32,57.4,0,67.4,69.0,66.0
20160426194500,178.5,204.75,34.8214,34,57.4,0,67.2,68.9,65.9
20160426200000,178.5,191.1,32.5,32,57.4,0,67.1,68.9,65.9
20160426201500,178.5,191.1,32.5,32,57.4,0,67.0,69.0,66.0
20160426203000,178.5,243.6,41.4286,37,57.4,0,66.9,67.9,64.9
20160426204500,178.5,217.35,36.9643,34,57.4,0,66.9,67.9,64.9
20160426210000,178.5,186.9,31.7857,32,57.4,0,66.9,67.8,64.8
20160426211500,178.5,192.15,32.6786,32,57.4,0,67.1,67.8,64.8
20160426213000,178.5,192.15,32.6786,32,57.4,0,67.1,67.8,64.8
20160426214500,178.5,182.7,31.0714,31,57.4,0,67.1,67.8,64.8
20160426220000,178.5,180.6,30.7143,31,57.4,0,67.1,67.8,64.8
20160426221500,178.5,182.7,31.0714,31,57.4,0,66.9,67.8,64.8
20160426223000,178.5,182.7,31.0714,32,57.4,0,66.9,67.8,64.8
20160426224500,178.5,184.8,31.4286,32,57.4,0,67.1,67.8,64.8
20160426230000,178.5,182.7,31.0714,32,57.4,0,66.8,67.7,64.7
20160426231500,178.5,189.0,32.1429,32,57.4,0,66.7,67.8,64.8
20160426233000,178.5,179.55,30.5357,31,57.4,0,66.9,67.9,64.9
20160426234500,178.5,179.55,30.5357,31,57.4,0,66.9,67.9,64.9
20160427000000,178.5,182.7,31.0714,31,57.4,0,66.9,68.4,65.4
20160427001500,178.5,184.8,31.4286,31,57.4,0,66.9,68.4,65.4
20160427003000,178.5,180.6,30.7143,31,57.4,0,67.1,68.4,65.4
20160427004500,178.5,192.15,32.6786,32,57.4,0,67.0,68.0,65.0
20160427010000,178.5,184.8,31.4286,31,57.4,0,67.0,68.4,65.4
20160427011500,178.5,458.85,78.0357,10,57.4,0,66.7,67.9,64.9
20160427013000,178.5,368.55,62.6786,45,57.4,0,66.7,67.8,64.8
20160427014500,178.5,253.05,43.0357,37,57.4,0,66.7,67.8,64.8
20160427020000,178.5,189.0,32.1429,33,57.4,0,67.0,67.8,64.8
20160427021500,178.5,192.15,32.6786,33,57.4,0,66.8,67.9,64.9
20160427023000,178.5,189.0,32.1429,33,57.4,0,66.8,67.9,64.9
20160427024500,178.5,192.15,32.6786,33,57.4,0,67.1,67.9,64.9
20160427030000,178.5,192.15,32.6786,32,57.4,0,66.9,67.9,64.9
20160427031500,178.5,189.0,32.1429,32,57.4,0,66.8,67.8,64.8
20160427033000,178.5,194.25,33.0357,32,57.4,0,66.9,67.8,64.8
20160427034500,178.5,189.0,32.1429,32,57.4,0,66.9,67.8,64.8
20160427040000,178.5,186.9,31.7857,32,57.4,0,66.9,67.8,64.8
20160427041500,178.5,184.8,31.4286,32,57.4,0,66.8,67.8,64.8
20160427043000,178.5,191.1,32.5,32,57.4,0,66.9,67.8,64.8
20160427044500,178.5,194.25,33.0357,32,57.4,0,66.7,67.8,64.8
20160427050000,178.5,192.15,32.6786,32,57.4,0,66.7,67.8,64.8
20160427051500,178.5,196.35,33.3929,32,57.4,0,67.0,67.8,64.8
20160427053000,178.5,192.15,32.6786,32,57.4,0,66.8,67.8,64.8
20160427054500,178.5,184.8,31.4286,32,57.4,0,66.9,67.8,64.8
20160427060000,178.5,186.9,31.7857,32,57.4,0,66.9,67.8,64.8
20160427061500,178.5,182.7,31.0714,32,57.4,0,66.8,67.8,64.8
20160427063000,178.5,184.8,31.4286,32,57.4,0,66.9,67.9,64.9
20160427064500,178.5,182.7,31.0714,32,57.4,0,66.9,68.4,65.4
20160427070000,178.5,182.7,31.0714,32,57.4,0,66.8,68.2,65.2
20160427071500,178.5,194.25,33.0357,32,57.4,0,67.1,68.0,65.0
20160427073000,178.5,186.9,31.7857,31,57.4,0,67.0,67.9,64.9
20160427074500,178.5,184.8,31.4286,31,57.4,0,67.0,67.9,64.9
20160427080000,178.5,177.45,30.1786,31,57.4,0,67.2,67.9,64.9
20160427081500,178.5,179.55,30.5357,31,57.4,0,67.2,67.9,64.9
20160427083000,178.5,186.9,31.7857,33,57.4,0,67.3,67.8,64.8
20160427084500,178.5,203.7,34.6429,34,57.4,0,67.7,67.8,64.8
20160427090000,178.5,189.0,32.1429,32,57.4,0,67.5,67.8,64.8
20160427091500,178.5,189.0,32.1429,32,57.4,0,67.4,67.8,64.8
20160427093000,178.5,189.0,32.1429,32,57.4,0,67.8,68.4,65.4
20160427094500,178.5,184.8,31.4286,32,57.4,0,67.7,68.4,65.4
20160427100000,178.5,180.6,30.7143,32,57.4,0,67.7,68.4,65.4
20160427101500,178.5,217.35,36.9643,35,57.4,0,68.1,68.4,65.4
20160427103000,178.5,189.0,32.1429,32,57.4,0,67.7,68.4,65.4
20160427104500,178.5,177.45,30.1786,32,58.0,0,67.9,68.4,65.4
20160427110000,178.5,212.1,36.0714,35,58.0,0,68.0,68.4,65.4
20160427111500,178.5,201.6,34.2857,32,58.0,0,68.0,68.4,65.4
20160427113000,178.5,189.0,32.1429,31,58.0,0,67.9,68.4,65.4
20160427114500,178.5,206.85,35.1786,34,58.0,0,68.1,68.4,65.4
20160427120000,178.5,182.7,31.0714,31,58.0,0,68.0,68.4,65.4
20160427121500,178.5,182.7,31.0714,31,58.0,0,67.9,68.4,65.4
20160427123000,178.5,198.45,33.75,34,58.0,0,68.1,68.4,65.4
20160427124500,178.5,189.0,32.1429,32,58.0,0,67.9,68.4,65.4
20160427130000,178.5,186.9,31.7857,32,58.0,0,67.9,68.4,65.4
20160427131500,178.5,191.1,32.5,33,58.0,0,67.8,68.4,65.4
20160427133000,178.5,191.1,32.5,32,58.0,0,67.8,68.4,65.4
20160427134500,178.5,210.0,35.7143,34,58.0,0,67.9,67.9,64.9
20160427140000,178.5,214.2,36.4286,35,58.0,0,68.2,67.9,64.9
20160427141500,178.5,210.0,35.7143,33,58.0,0,68.0,68.4,65.4
20160427143000,178.5,192.15,32.6786,32,57.2,0,67.9,68.4,65.4
20160427144500,178.5,194.25,33.0357,33,57.2,0,68.3,68.4,65.4
20160427150000,178.5,206.85,35.1786,34,57.2,0,68.1,68.4,65.4
20160427151500,178.5,189.0,32.1429,32,57.2,0,67.9,68.4,65.4
20160427153000,178.5,192.15,32.6786,32,57.2,0,68.3,68.4,65.4
20160427154500,178.5,192.15,32.6786,32,57.2,0,68.1,68.4,65.4
20160427160000,178.5,182.7,31.0714,32,57.2,0,68.3,68.4,65.4
20160427161500,178.5,186.9,31.7857,32,57.2,0,68.3,68.4,65.4
20160427163000,178.5,184.8,31.4286,32,57.2,0,68.2,68.4,65.4
20160427164500,178.5,191.1,32.5,32,57.2,0,68.2,68.4,65.4
20160427170000,178.5,191.1,32.5,32,57.2,0,67.9,68.4,65.4
20160427171500,178.5,194.25,33.0357,32,57.2,0,67.8,68.4,65.4
20160427173000,178.5,189.0,32.1429,31,57.2,0,67.8,68.4,65.4
20160427174500,178.5,189.0,32.1429,31,57.2,0,67.7,68.4,65.4
20160427180000,178.5,191.1,32.5,31,57.2,0,67.9,68.4,65.4
20160427181500,178.5,182.7,31.0714,31,57.2,0,67.8,68.4,65.4
20160427183000,178.5,189.0,32.1429,31,57.2,0,67.7,68.4,65.4
20160427184500,178.5,184.8,31.4286,31,57.9,0,67.6,68.4,65.4
20160427190000,178.5,184.8,31.4286,31,57.9,0,67.7,68.4,65.4
20160427191500,178.5,189.0,32.1429,31,57.9,0,67.7,68.4,65.4
20160427193000,178.5,184.8,31.4286,31,57.2,0,67.6,68.4,65.4
20160427194500,178.5,199.5,33.9286,33,57.9,0,67.7,68.4,65.4
20160427200000,178.5,189.0,32.1429,31,57.9,0,67.5,68.4,65.4
20160427201500,178.5,186.9,31.7857,31,57.9,0,67.5,68.4,65.4
20160427203000,178.5,192.15,32.6786,33,57.9,0,67.7,68.4,65.4
20160427204500,178.5,192.15,32.6786,32,57.9,0,67.5,68.4,65.4
20160427210000,178.5,184.8,31.4286,31,57.9,0,67.4,68.4,65.4
20160427211500,178.5,198.45,33.75,33,57.9,0,67.8,68.4,65.4
20160427213000,178.5,186.9,31.7857,31,57.9,0,67.7,68.4,65.4
20160427214500,178.5,189.0,32.1429,31,57.9,0,67.6,68.4,65.4
20160427220000,178.5,189.0,32.1429,31,57.9,0,67.6,68.4,65.4
20160427221500,178.5,184.8,31.4286,31,57.9,0,67.6,68.4,65.4
20160427223000,178.5,186.9,31.7857,31,57.9,0,67.4,68.4,65.4
20160427224500,178.5,184.8,31.4286,31,57.9,0,67.3,68.4,65.4
20160427230000,178.5,198.45,33.75,32,57.9,0,67.6,68.4,65.4
20160427231500,178.5,189.0,32.1429,31,57.9,0,67.3,68.4,65.4
20160427233000,178.5,189.0,32.1429,31,57.9,0,67.2,68.4,65.4
20160427234500,178.5,184.8,31.4286,31,57.9,0,67.5,68.4,65.4
20160428000000,178.5,186.9,31.7857,31,57.9,0,67.3,68.4,65.4
20160428001500,178.5,186.9,31.7857,31,57.9,0,67.2,68.4,65.4
20160428003000,178.5,189.0,32.1429,31,57.9,0,67.6,68.4,65.4
20160428004500,178.5,184.8,31.4286,31,57.9,0,67.2,68.4,65.4
20160428010000,178.5,191.1,32.5,31,57.9,0,67.2,68.4,65.4
20160428011500,178.5,196.35,33.3929,33,57.9,0,67.6,68.4,65.4
20160428013000,178.5,184.8,31.4286,31,57.9,0,67.3,68.4,65.4
20160428014500,178.5,186.9,31.7857,31,57.9,0,67.3,68.4,65.4
20160428020000,178.5,189.0,32.1429,31,57.9,0,67.6,68.4,65.4
20160428021500,178.5,192.15,32.6786,32,57.9,0,67.4,68.4,65.4
20160428023000,178.5,186.9,31.7857,31,57.2,0,67.2,68.4,65.4
20160428024500,178.5,186.9,31.7857,31,57.2,0,67.2,68.4,65.4
20160428030000,178.5,184.8,31.4286,31,57.2,0,67.2,68.4,65.4
20160428031500,178.5,182.7,31.0714,31,57.2,0,67.2,68.4,65.4
20160428033000,178.5,189.0,32.1429,31,57.2,0,67.1,68.4,65.4
20160428034500,178.5,184.8,31.4286,31,57.2,0,67.2,68.4,65.4
20160428040000,178.5,191.1,32.5,31,57.2,0,67.1,68.4,65.4
20160428041500,178.5,186.9,31.7857,31,57.2,0,67.1,68.4,65.4
20160428043000,178.5,186.9,31.7857,31,57.2,0,67.3,68.4,65.4
20160428044500,178.5,186.9,31.7857,31,57.2,0,67.2,68.4,65.4
20160428050000,178.5,191.1,32.5,31,57.2,0,67.4,68.4,65.4
20160428051500,178.5,184.8,31.4286,31,57.2,0,67.2,68.4,65.4
20160428053000,178.5,189.0,32.1429,31,57.2,0,67.2,68.4,65.4
20160428054500,178.5,189.0,32.1429,31,57.2,0,67.6,68.4,65.4
20160428060000,178.5,189.0,32.1429,31,57.2,0,67.2,68.4,65.4
20160428061500,178.5,182.7,31.0714,31,57.2,0,67.1,68.4,65.4
20160428063000,178.5,186.9,31.7857,31,57.9,0,67.3,68.4,65.4
20160428064500,178.5,186.9,31.7857,31,57.9,0,67.3,68.4,65.4
20160428070000,178.5,182.7,31.0714,31,57.9,0,67.2,68.4,65.4
20160428071500,178.5,189.0,32.1429,31,57.9,0,67.2,68.4,65.4
20160428073000,178.5,182.7,31.0714,31,57.9,0,67.4,68.4,65.4
20160428074500,178.5,179.55,30.5357,31,57.9,0,67.3,68.4,65.4
20160428080000,178.5,182.7,31.0714,31,57.9,0,67.3,68.4,65.4
20160428081500,178.5,203.7,34.6429,34,57.9,0,67.7,68.4,65.4
20160428083000,178.5,194.25,33.0357,32,57.9,0,67.7,68.4,65.4
20160428084500,178.5,186.9,31.7857,32,57.9,0,67.8,68.4,65.4
20160428090000,178.5,215.25,36.6071,35,57.9,0,68.2,68.4,65.4
20160428091500,178.5,182.7,31.0714,31,57.9,0,67.8,68.4,65.4
20160428093000,178.5,186.9,31.7857,31,57.9,0,67.8,68.4,65.4
20160428094500,178.5,215.25,36.6071,34,57.9,0,68.1,68.4,65.4
20160428100000,178.5,189.0,32.1429,32,57.9,0,67.9,68.4,65.4
20160428101500,178.5,214.2,36.4286,34,57.9,0,68.2,68.4,65.4
20160428103000,178.5,210.0,35.7143,34,57.2,0,68.1,68.4,65.4
20160428104500,178.5,210.0,35.7143,34,57.2,0,68.1,68.4,65.4
20160428110000,178.5,198.45,33.75,33,57.2,0,68.4,68.4,65.4
20160428111500,178.5,201.6,34.2857,33,57.2,0,68.2,68.4,65.4
20160428113000,178.5,203.7,34.6429,33,57.2,0,68.2,68.4,65.4
20160428114500,178.5,199.5,33.9286,33,57.2,0,68.1,68.4,65.4
20160428120000,178.5,196.35,33.3929,33,57.2,0,68.1,68.4,65.4
20160428121500,178.5,199.5,33.9286,33,56.4,0,68.2,68.4,65.4
20160428123000,178.5,203.7,34.6429,33,57.1,0,68.3,68.4,65.4
20160428124500,178.5,198.45,33.75,33,57.1,0,68.3,68.4,65.4
20160428130000,178.5,198.45,33.75,33,57.1,0,68.2,68.4,65.4
20160428131500,178.5,194.25,33.0357,33,57.1,0,68.4,68.4,65.4
20160428133000,178.5,196.35,33.3929,33,57.1,0,68.3,68.4,65.4
20160428134500,178.5,186.9,31.7857,33,57.1,0,68.4,68.4,65.4
20160428140000,178.5,192.15,32.6786,33,57.1,0,68.2,68.4,65.4
20160428141500,178.5,196.35,33.3929,33,56.3,0,68.6,68.4,65.4
20160428143000,178.5,201.6,34.2857,33,56.3,0,68.2,68.4,65.4
20160428144500,178.5,204.75,34.8214,33,56.3,0,68.3,68.4,65.4
20160428150000,178.5,201.6,34.2857,33,56.3,0,68.5,68.4,65.4
20160428151500,178.5,222.6,37.8571,35,56.3,0,68.4,68.4,65.4
20160428153000,178.5,222.6,37.8571,35,56.3,0,68.4,68.4,65.4
20160428154500,178.5,222.6,37.8571,35,56.3,0,68.4,68.4,65.4
20160428160000,178.5,222.6,37.8571,35,56.3,0,68.6,68.4,65.4
20160428161500,178.5,219.45,37.3214,35,56.3,0,68.5,68.4,65.4
20160428163000,178.5,260.4,44.2857,37,57.1,0,68.7,68.4,65.4
20160428164500,178.5,232.05,39.4643,36,57.1,0,68.3,68.4,65.4
20160428170000,178.5,232.05,39.4643,36,57.1,0,68.1,68.4,65.4
20160428171500,178.5,217.35,36.9643,34,57.1,0,68.2,67.9,64.9
20160428173000,178.5,222.6,37.8571,35,57.1,0,67.9,67.9,64.9
20160428174500,178.5,235.2,40.0,36,57.1,0,67.8,67.8,64.8
20160428180000,178.5,235.2,40.0,35,57.1,0,68.1,67.8,64.8
20160428181500,178.5,246.75,41.9643,36,57.1,0,68.1,67.8,64.8
20160428183000,178.5,253.05,43.0357,36,57.9,0,68.1,67.8,64.8
20160428184500,178.5,260.4,44.2857,37,57.1,0,68.1,67.8,64.8
20160428190000,178.5,305.55,51.9643,40,57.1,0,68.1,67.8,64.8
20160428191500,178.5,299.25,50.8929,39,57.1,0,67.9,67.9,64.9
20160428193000,178.5,289.8,49.2857,39,57.1,0,67.9,67.9,64.9
20160428194500,178.5,311.85,53.0357,40,57.1,0,68.1,68.0,65.0
20160428200000,178.5,275.1,46.7857,38,57.1,0,68.0,68.2,65.2
20160428201500,178.5,275.1,46.7857,37,57.1,0,67.9,68.4,65.4
20160428203000,178.5,275.1,46.7857,38,57.1,0,68.1,68.1,65.1
20160428204500,178.5,235.2,40.0,35,57.1,0,67.9,68.2,65.2
20160428210000,178.5,196.35,33.3929,33,57.1,0,67.8,68.2,65.2
20160428211500,178.5,199.5,33.9286,33,57.1,0,68.1,68.4,65.4
20160428213000,178.5,196.35,33.3929,32,57.1,0,67.9,68.0,65.0
20160428214500,178.5,196.35,33.3929,32,57.1,0,67.8,67.9,64.9
20160428220000,178.5,198.45,33.75,32,57.1,0,68.1,68.4,65.4
20160428221500,178.5,198.45,33.75,32,57.1,0,67.8,68.4,65.4
20160428223000,178.5,182.7,31.0714,31,57.1,0,67.8,68.4,65.4
20160428224500,178.5,204.75,34.8214,34,57.1,0,68.1,68.0,65.0
20160428230000,178.5,238.35,40.5357,36,57.1,0,67.8,67.7,64.7
20160428231500,178.5,184.8,31.4286,31,57.1,0,67.8,68.4,65.4
20160428233000,178.5,192.15,32.6786,33,57.1,0,68.2,68.4,65.4
20160428234500,178.5,192.15,32.6786,32,57.1,0,67.9,68.4,65.4
20160429000000,178.5,184.8,31.4286,31,57.1,0,67.8,68.4,65.4
20160429001500,178.5,192.15,32.6786,33,57.1,0,68.1,68.4,65.4
20160429003000,178.5,192.15,32.6786,32,57.1,0,67.9,68.4,65.4
20160429004500,178.5,194.25,33.0357,32,57.1,0,67.8,68.4,65.4
20160429010000,178.5,186.9,31.7857,31,57.1,0,67.9,68.4,65.4
20160429011500,178.5,186.9,31.7857,31,57.1,0,67.8,68.4,65.4
20160429013000,178.5,184.8,31.4286,31,57.1,0,67.7,68.4,65.4
20160429014500,178.5,186.9,31.7857,31,57.1,0,67.7,68.4,65.4
20160429020000,178.5,182.7,31.0714,31,57.1,0,67.8,68.4,65.4
20160429021500,178.5,186.9,31.7857,31,57.1,0,67.7,68.4,65.4
20160429023000,178.5,189.0,32.1429,31,57.1,0,67.6,68.4,65.4
20160429024500,178.5,196.35,33.3929,32,57.1,0,67.8,68.4,65.4
20160429030000,178.5,184.8,31.4286,31,57.1,0,67.7,68.4,65.4
20160429031500,178.5,182.7,31.0714,31,57.9,0,67.7,68.4,65.4
20160429033000,178.5,214.2,36.4286,34,57.9,0,68.1,68.4,65.4
20160429034500,178.5,184.8,31.4286,31,57.9,0,67.7,68.4,65.4
20160429040000,178.5,206.85,35.1786,34,57.9,0,68.0,68.4,65.4
20160429041500,178.5,189.0,32.1429,31,57.9,0,67.7,68.4,65.4
20160429043000,178.5,184.8,31.4286,31,57.9,0,67.6,68.4,65.4
20160429044500,178.5,196.35,33.3929,32,57.9,0,67.7,68.4,65.4
20160429050000,178.5,191.1,32.5,31,57.9,0,67.6,68.4,65.4
20160429051500,178.5,189.0,32.1429,31,57.9,0,67.6,68.4,65.4
20160429053000,178.5,189.0,32.1429,31,57.9,0,67.9,68.4,65.4
20160429054500,178.5,191.1,32.5,31,57.9,0,67.6,68.4,65.4
20160429060000,178.5,184.8,31.4286,31,57.9,0,67.6,68.4,65.4
20160429061500,178.5,186.9,31.7857,31,57.9,0,67.6,68.4,65.4
20160429063000,178.5,189.0,32.1429,31,57.9,0,67.7,68.4,65.4
20160429064500,178.5,191.1,32.5,31,57.9,0,67.5,68.4,65.4
20160429070000,178.5,199.5,33.9286,32,57.9,0,67.5,67.9,64.9
20160429071500,178.5,191.1,32.5,31,57.9,0,67.7,68.4,65.4
20160429073000,178.5,184.8,31.4286,31,57.9,0,67.7,68.4,65.4
20160429074500,178.5,194.25,33.0357,32,57.2,0,67.6,68.4,65.4
20160429080000,178.5,194.25,33.0357,33,57.2,0,67.8,68.4,65.4
20160429081500,178.5,214.2,36.4286,34,57.2,0,67.8,67.9,64.9
20160429083000,178.5,189.0,32.1429,31,57.2,0,68.0,68.4,65.4
20160429084500,178.5,191.1,32.5,32,57.2,0,68.3,68.4,65.4
20160429090000,178.5,189.0,32.1429,32,57.2,0,68.4,68.4,65.4
20160429091500,178.5,191.1,32.5,32,57.2,0,68.3,68.4,65.4
20160429093000,178.5,232.05,39.4643,35,57.2,0,68.3,68.4,65.4
20160429094500,178.5,258.3,43.9286,37,57.2,0,68.8,68.4,65.4
20160429100000,178.5,243.6,41.4286,36,57.2,0,68.7,68.4,65.4
20160429101500,178.5,246.75,41.9643,36,57.2,0,68.7,68.4,65.4
20160429103000,178.5,243.6,41.4286,36,56.2,0,68.7,68.4,65.4
20160429104500,178.5,303.45,51.6071,40,56.2,0,68.8,68.4,65.4
20160429110000,178.5,317.1,53.9286,41,56.2,0,68.9,68.4,65.4
20160429111500,178.5,325.5,55.3571,42,56.2,0,68.6,68.4,65.4
20160429113000,178.5,354.9,60.3571,44,56.2,0,68.7,68.4,65.4
20160429114500,178.5,339.15,57.6786,42,56.2,0,68.6,68.4,65.4
20160429120000,178.5,339.15,57.6786,42,56.2,0,68.5,68.4,65.4
20160429121500,178.5,376.95,64.1071,45,56.2,0,68.8,68.4,65.4
20160429123000,178.5,382.2,65.0,46,56.2,0,68.7,68.4,65.4
20160429124500,178.5,382.2,65.0,46,56.2,0,68.7,68.4,65.4
20160429130000,178.5,445.2,75.7143,51,56.2,0,68.8,68.4,65.4
20160429131500,178.5,423.15,71.9643,49,56.2,0,68.6,68.4,65.4
20160429133000,178.5,423.15,71.9643,49,56.2,0,68.6,68.4,65.4
20160429134500,178.5,415.8,70.7143,49,56.2,0,68.4,68.4,65.4
20160429140000,178.5,415.8,70.7143,49,56.2,0,68.2,68.4,65.4
20160429141500,178.5,401.1,68.2143,48,56.2,0,68.0,68.4,65.4
20160429143000,178.5,360.15,61.25,45,56.2,0,68.1,68.4,65.4
20160429144500,178.5,348.6,59.2857,43,56.2,0,68.0,68.4,65.4
20160429150000,178.5,334.95,56.9643,43,56.2,0,68.1,68.4,65.4
20160429151500,178.5,344.4,58.5714,43,56.2,0,68.6,68.4,65.4
20160429153000,178.5,344.4,58.5714,43,56.2,0,68.6,68.4,65.4
20160429154500,178.5,359.1,61.0714,44,56.2,0,68.7,68.4,65.4
20160429160000,178.5,359.1,61.0714,44,56.2,0,68.4,68.4,65.4
20160429161500,178.5,353.85,60.1786,44,56.2,0,68.2,68.4,65.4
20160429163000,178.5,359.1,61.0714,44,56.2,0,68.4,68.4,65.4
20160429164500,178.5,359.1,61.0714,44,56.2,0,68.2,68.4,65.4
20160429170000,178.5,359.1,61.0714,44,56.2,0,68.1,68.4,65.4
20160429171500,178.5,322.35,54.8214,41,56.2,0,68.3,68.4,65.4
20160429173000,178.5,328.65,55.8929,41,56.2,0,68.1,68.4,65.4
20160429174500,178.5,317.1,53.9286,41,56.2,0,68.0,68.4,65.4
20160429180000,178.5,259.35,44.1071,38,57.1,0,68.0,68.4,65.4
20160429181500,178.5,280.35,47.6786,38,57.1,0,68.2,68.4,65.4
20160429183000,178.5,258.3,43.9286,37,57.1,0,68.1,68.4,65.4
20160429184500,178.5,249.9,42.5,37,57.1,0,68.0,68.4,65.4
20160429190000,178.5,240.45,40.8929,36,57.1,0,68.2,68.4,65.4
20160429191500,178.5,243.6,41.4286,36,57.1,0,68.0,68.4,65.4
20160429193000,178.5,203.7,34.6429,33,57.1,0,68.0,68.4,65.4
20160429194500,178.5,201.6,34.2857,33,57.1,0,68.2,68.4,65.4
20160429200000,178.5,203.7,34.6429,33,57.1,0,68.1,68.4,65.4
20160429201500,178.5,194.25,33.0357,32,57.9,0,68.1,68.4,65.4
20160429203000,178.5,199.5,33.9286,32,57.9,0,68.3,68.4,65.4
20160429204500,178.5,199.5,33.9286,32,57.9,0,68.1,68.4,65.4
20160429210000,178.5,199.5,33.9286,32,57.9,0,68.1,68.4,65.4
20160429211500,178.5,189.0,32.1429,32,57.9,0,68.3,68.4,65.4
20160429213000,178.5,191.1,32.5,32,57.9,0,68.1,68.4,65.4
20160429214500,178.5,191.1,32.5,32,57.9,0,68.0,68.4,65.4
20160429220000,178.5,199.5,33.9286,33,57.9,0,68.3,68.4,65.4
20160429221500,178.5,199.5,33.9286,33,57.9,0,68.1,68.4,65.4
20160429223000,178.5,192.15,32.6786,32,57.9,0,68.0,68.4,65.4
20160429224500,178.5,186.9,31.7857,32,57.9,0,68.5,68.4,65.4
20160429230000,178.5,186.9,31.7857,32,57.9,0,68.1,68.4,65.4
20160429231500,178.5,182.7,31.0714,32,57.9,0,68.1,68.4,65.4
20160429233000,178.5,182.7,31.0714,32,57.9,0,68.1,68.4,65.4
20160429234500,178.5,194.25,33.0357,33,57.9,0,68.1,68.4,65.4
20160430000000,178.5,184.8,31.4286,32,57.9,0,67.9,68.4,65.4
20160430001500,178.5,186.9,31.7857,32,57.9,0,67.9,68.4,65.4
20160430003000,178.5,184.8,31.4286,32,57.9,0,68.1,68.4,65.4
20160430004500,178.5,186.9,31.7857,32,57.9,0,67.9,68.4,65.4
20160430010000,178.5,182.7,31.0714,32,57.9,0,67.9,68.4,65.4
20160430011500,178.5,472.5,80.3571,8,57.9,0,67.7,68.5,65.5
20160430013000,178.5,401.1,68.2143,47,57.2,0,67.6,68.5,65.5
20160430014500,178.5,318.15,54.1071,41,57.2,0,67.6,68.5,65.5
20160430020000,178.5,275.1,46.7857,38,57.2,0,67.8,68.5,65.5
20160430021500,178.5,194.25,33.0357,31,57.8,0,67.7,68.5,65.5
20160430023000,178.5,194.25,33.0357,31,57.8,0,67.7,68.5,65.5
20160430024500,178.5,196.35,33.3929,33,57.8,0,68.0,68.5,65.5
20160430030000,178.5,191.1,32.5,31,57.8,0,67.8,68.5,65.5
20160430031500,178.5,194.25,33.0357,31,57.8,0,67.9,68.5,65.5
20160430033000,178.5,184.8,31.4286,31,57.8,0,67.8,68.5,65.5
20160430034500,178.5,189.0,32.1429,31,57.8,0,67.7,68.5,65.5
20160430040000,178.5,192.15,32.6786,33,57.8,0,67.9,68.5,65.5
20160430041500,178.5,186.9,31.7857,31,57.8,0,67.7,68.5,65.5
20160430043000,178.5,186.9,31.7857,31,57.8,0,67.7,68.5,65.5
20160430044500,178.5,189.0,32.1429,31,57.8,0,68.0,68.5,65.5
20160430050000,178.5,191.1,32.5,31,57.8,0,67.8,68.5,65.5
20160430051500,178.5,189.0,32.1429,31,57.8,0,67.7,68.5,65.5
20160430053000,178.5,199.5,33.9286,32,57.8,0,67.8,68.4,65.4
20160430054500,178.5,206.85,35.1786,33,57.8,0,67.9,68.4,65.4
20160430060000,178.5,223.65,38.0357,35,57.8,0,67.7,67.9,64.9
20160430061500,178.5,191.1,32.5,31,57.8,0,67.7,68.5,65.5
20160430063000,178.5,191.1,32.5,31,57.8,0,67.8,68.5,65.5
20160430064500,178.5,182.7,31.0714,31,57.8,0,67.7,68.5,65.5
20160430070000,178.5,184.8,31.4286,31,57.8,0,67.6,68.9,65.9
20160430071500,178.5,184.8,31.4286,31,57.8,0,67.9,68.9,65.9
20160430073000,178.5,189.0,32.1429,31,57.8,0,67.8,68.9,65.9
20160430074500,178.5,186.9,31.7857,31,57.8,0,67.8,68.9,65.9
20160430080000,178.5,182.7,31.0714,31,57.2,0,67.9,68.9,65.9
20160430081500,178.5,184.8,31.4286,31,57.2,0,67.7,68.9,65.9
20160430083000,178.5,182.7,31.0714,31,57.2,0,67.7,68.9,65.9
20160430084500,178.5,180.6,30.7143,31,57.2,0,68.0,68.9,65.9
20160430090000,178.5,186.9,31.7857,31,57.2,0,67.8,68.9,65.9
20160430091500,178.5,189.0,32.1429,31,57.2,0,67.8,68.9,65.9
20160430093000,178.5,186.9,31.7857,31,57.2,0,68.1,68.9,65.9
20160430094500,178.5,186.9,31.7857,31,57.2,0,67.9,68.9,65.9
20160430100000,178.5,182.7,31.0714,31,57.2,0,67.8,68.9,65.9
20160430101500,178.5,180.6,30.7143,31,57.2,0,68.0,68.9,65.9
20160430103000,178.5,192.15,32.6786,32,57.2,0,67.9,68.9,65.9
20160430104500,178.5,196.35,33.3929,32,57.2,0,67.8,68.9,65.9
20160430110000,178.5,194.25,33.0357,32,57.2,0,67.8,68.9,65.9
20160430111500,178.5,196.35,33.3929,32,57.2,0,67.9,68.9,65.9
20160430113000,178.5,192.15,32.6786,31,57.2,0,67.8,68.9,65.9
20160430114500,178.5,192.15,32.6786,31,57.2,0,67.7,68.9,65.9
20160430120000,178.5,194.25,33.0357,31,57.2,0,67.8,68.9,65.9
20160430121500,178.5,191.1,32.5,31,57.2,0,67.7,68.9,65.9
20160430123000,178.5,189.0,32.1429,31,57.2,0,67.7,68.9,65.9
20160430124500,178.5,192.15,32.6786,31,57.2,0,67.9,68.9,65.9
20160430130000,178.5,186.9,31.7857,31,57.2,0,67.7,68.9,65.9
20160430131500,178.5,189.0,32.1429,31,57.2,0,67.7,68.9,65.9
20160430133000,178.5,203.7,34.6429,33,57.2,0,68.0,68.9,65.9
20160430134500,178.5,182.7,31.0714,31,57.2,0,67.9,68.9,65.9
20160430140000,178.5,182.7,31.0714,31,57.9,0,67.7,68.9,65.9
20160430141500,178.5,180.6,30.7143,31,57.9,0,67.9,68.9,65.9
20160430143000,178.5,180.6,30.7143,31,57.9,0,67.7,68.9,65.9
20160430144500,178.5,182.7,31.0714,31,57.9,0,67.9,68.9,65.9
20160430150000,178.5,186.9,31.7857,31,57.9,0,67.7,68.9,65.9
20160430151500,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160430153000,178.5,182.7,31.0714,31,57.9,0,67.9,68.9,65.9
20160430154500,178.5,186.9,31.7857,31,57.9,0,67.7,68.9,65.9
20160430160000,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160430161500,178.5,184.8,31.4286,31,57.9,0,67.8,68.9,65.9
20160430163000,178.5,184.8,31.4286,31,56.9,0,67.7,68.9,65.9
20160430164500,178.5,184.8,31.4286,31,56.9,0,67.6,68.9,65.9
20160430170000,178.5,180.6,30.7143,31,56.9,0,67.7,68.6,65.6
20160430171500,178.5,191.1,32.5,31,56.9,0,67.7,68.5,65.5
20160430173000,178.5,189.0,32.1429,31,56.9,0,67.6,68.5,65.5
20160430174500,178.5,184.8,31.4286,31,56.9,0,67.6,68.6,65.6
20160430180000,178.5,192.15,32.6786,32,56.9,0,67.7,68.6,65.6
20160430181500,178.5,194.25,33.0357,31,56.9,0,67.6,68.5,65.5
20160430183000,178.5,194.25,33.0357,31,56.9,0,67.5,68.5,65.5
20160430184500,178.5,191.1,32.5,31,56.9,0,67.7,68.5,65.5
20160430190000,178.5,194.25,33.0357,31,56.9,0,67.6,68.5,65.5
20160430191500,178.5,191.1,32.5,31,56.9,0,67.5,68.5,65.5
20160430193000,178.5,191.1,32.5,31,56.9,0,67.7,68.5,65.5
20160430194500,178.5,194.25,33.0357,31,57.5,0,67.6,68.5,65.5
20160430200000,178.5,192.15,32.6786,31,57.5,0,67.5,68.5,65.5
20160430201500,178.5,204.75,34.8214,33,57.5,0,67.8,68.5,65.5
20160430203000,178.5,191.1,32.5,31,57.5,0,67.6,68.5,65.5
20160430204500,178.5,191.1,32.5,31,57.5,0,67.4,68.5,65.5
20160430210000,178.5,191.1,32.5,32,57.5,0,67.9,68.5,65.5
20160430211500,178.5,189.0,32.1429,31,57.5,0,67.7,68.5,65.5
20160430213000,178.5,192.15,32.6786,31,57.5,0,67.6,68.4,65.4
20160430214500,178.5,186.9,31.7857,31,57.5,0,67.9,68.4,65.4
20160430220000,178.5,184.8,31.4286,31,57.5,0,67.6,68.4,65.4
20160430221500,178.5,182.7,31.0714,31,57.5,0,67.6,68.6,65.6
20160430223000,178.5,182.7,31.0714,31,57.5,0,67.6,68.5,65.5
20160430224500,178.5,186.9,31.7857,31,57.5,0,67.6,68.5,65.5
20160430230000,178.5,186.9,31.7857,31,57.5,0,67.6,68.5,65.5
20160430231500,178.5,186.9,31.7857,31,57.5,0,67.5,68.5,65.5
20160430233000,178.5,191.1,32.5,31,57.5,0,67.6,68.5,65.5
20160430234500,178.5,189.0,32.1429,31,57.5,0,67.5,68.5,65.5
20160501000000,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501001500,178.5,194.25,33.0357,31,57.5,0,67.6,68.5,65.5
20160501003000,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501004500,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501010000,178.5,194.25,33.0357,32,57.5,0,67.6,68.5,65.5
20160501011500,178.5,186.9,31.7857,32,57.5,0,67.4,68.5,65.5
20160501013000,178.5,189.0,32.1429,32,57.5,0,67.4,68.5,65.5
20160501014500,178.5,184.8,31.4286,31,57.5,0,67.7,68.5,65.5
20160501020000,178.5,189.0,32.1429,31,57.5,0,67.5,68.5,65.5
20160501021500,178.5,191.1,32.5,31,57.5,0,67.6,68.5,65.5
20160501023000,178.5,186.9,31.7857,31,57.5,0,67.5,68.5,65.5
20160501024500,178.5,189.0,32.1429,31,57.5,0,67.4,68.5,65.5
20160501030000,178.5,189.0,32.1429,31,57.5,0,67.6,68.5,65.5
20160501031500,178.5,184.8,31.4286,31,57.5,0,67.4,68.5,65.5
20160501033000,178.5,191.1,32.5,31,57.5,0,67.4,68.5,65.5
20160501034500,178.5,191.1,32.5,31,57.5,0,67.6,68.5,65.5
20160501040000,178.5,189.0,32.1429,31,57.5,0,67.4,68.5,65.5
20160501041500,178.5,191.1,32.5,31,57.5,0,67.3,68.5,65.5
20160501043000,178.5,184.8,31.4286,31,57.5,0,67.6,68.5,65.5
20160501044500,178.5,189.0,32.1429,31,57.5,0,67.4,68.5,65.5
20160501050000,178.5,184.8,31.4286,31,57.5,0,67.4,68.5,65.5
20160501051500,178.5,191.1,32.5,31,57.5,0,67.7,68.5,65.5
20160501053000,178.5,189.0,32.1429,31,57.5,0,67.5,68.9,65.9
20160501054500,178.5,189.0,32.1429,31,57.5,0,67.4,68.9,65.9
20160501060000,178.5,186.9,31.7857,31,57.5,0,67.7,68.9,65.9
20160501061500,178.5,191.1,32.5,31,57.5,0,67.6,68.6,65.6
20160501063000,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501064500,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501070000,178.5,191.1,32.5,31,57.5,0,67.4,68.5,65.5
20160501071500,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501073000,178.5,184.8,31.4286,31,57.5,0,67.4,68.5,65.5
20160501074500,178.5,191.1,32.5,31,57.5,0,67.7,68.5,65.5
20160501080000,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501081500,178.5,196.35,33.3929,32,57.5,0,67.4,68.4,65.4
20160501083000,178.5,191.1,32.5,31,57.5,0,67.6,68.4,65.4
20160501084500,178.5,196.35,33.3929,31,57.5,0,67.6,68.4,65.4
20160501090000,178.5,189.0,32.1429,31,57.5,0,67.4,68.4,65.4
20160501091500,178.5,191.1,32.5,31,57.5,0,67.7,68.4,65.4
20160501093000,178.5,220.5,37.5,35,57.5,0,67.6,67.9,64.9
20160501094500,178.5,189.0,32.1429,31,57.5,0,67.6,68.4,65.4
20160501100000,178.5,189.0,32.1429,31,57.5,0,67.7,68.4,65.4
20160501101500,178.5,192.15,32.6786,31,57.5,0,67.5,68.5,65.5
20160501103000,178.5,192.15,32.6786,31,57.5,0,67.4,68.5,65.5
20160501104500,178.5,198.45,33.75,31,57.5,0,67.7,68.5,65.5
20160501110000,178.5,191.1,32.5,31,57.5,0,67.4,68.5,65.5
20160501111500,178.5,186.9,31.7857,31,57.5,0,67.4,68.5,65.5
20160501113000,178.5,186.9,31.7857,31,57.5,0,67.7,68.5,65.5
20160501114500,178.5,189.0,32.1429,31,57.5,0,67.4,68.5,65.5
20160501120000,178.5,184.8,31.4286,31,57.5,0,67.3,68.5,65.5
20160501121500,178.5,189.0,32.1429,31,57.5,0,67.5,68.6,65.6
20160501123000,178.5,182.7,31.0714,31,57.5,0,67.3,68.7,65.7
20160501124500,178.5,189.0,32.1429,31,57.5,0,67.2,68.8,65.8
20160501130000,178.5,186.9,31.7857,31,57.5,0,67.2,68.7,65.7
20160501131500,178.5,186.9,31.7857,31,57.5,0,67.4,68.7,65.7
20160501133000,178.5,189.0,32.1429,31,57.5,0,67.5,68.7,65.7
20160501134500,178.5,182.7,31.0714,31,57.5,0,67.5,68.7,65.7
20160501140000,178.5,186.9,31.7857,31,57.5,0,67.3,68.7,65.7
20160501141500,178.5,186.9,31.7857,31,57.5,0,67.3,68.6,65.6
20160501143000,178.5,179.55,30.5357,31,57.5,0,67.4,68.7,65.7
20160501144500,178.5,184.8,31.4286,31,57.5,0,67.3,68.6,65.6
20160501150000,178.5,186.9,31.7857,31,57.5,0,67.2,68.5,65.5
20160501151500,178.5,186.9,31.7857,31,57.5,0,67.3,68.5,65.5
20160501153000,178.5,186.9,31.7857,31,57.5,0,67.2,68.5,65.5
20160501154500,178.5,189.0,32.1429,31,57.5,0,67.2,68.5,65.5
20160501160000,178.5,186.9,31.7857,31,57.5,0,67.3,68.5,65.5
20160501161500,178.5,192.15,32.6786,31,57.5,0,67.2,68.4,65.4
20160501163000,178.5,225.75,38.3929,35,57.5,0,67.1,67.9,64.9
20160501164500,178.5,194.25,33.0357,32,57.5,0,67.3,67.9,64.9
20160501170000,178.5,189.0,32.1429,31,57.5,0,67.2,68.9,65.9
20160501171500,178.5,191.1,32.5,31,57.5,0,67.2,68.8,65.8
20160501173000,178.5,182.7,31.0714,31,57.5,0,67.3,68.6,65.6
20160501174500,178.5,186.9,31.7857,31,57.5,0,67.2,68.5,65.5
20160501180000,178.5,184.8,31.4286,31,57.5,0,67.2,68.5,65.5
20160501181500,178.5,186.9,31.7857,31,57.5,0,67.5,68.5,65.5
20160501183000,178.5,182.7,31.0714,31,57.5,0,67.2,68.5,65.5
20160501184500,178.5,184.8,31.4286,31,57.5,0,67.1,68.5,65.5
20160501190000,178.5,184.8,31.4286,31,57.5,0,67.4,68.5,65.5
20160501191500,178.5,186.9,31.7857,31,57.5,0,67.2,68.5,65.5
20160501193000,178.5,186.9,31.7857,31,57.5,0,67.1,68.5,65.5
20160501194500,178.5,198.45,33.75,33,57.5,0,67.2,68.4,65.4
20160501200000,178.5,184.8,31.4286,31,57.5,0,67.2,68.9,65.9
20160501201500,178.5,189.0,32.1429,31,57.5,0,67.1,68.9,65.9
20160501203000,178.5,184.8,31.4286,31,57.5,0,67.1,68.9,65.9
20160501204500,178.5,180.6,30.7143,31,57.5,0,67.3,68.9,65.9
20160501210000,178.5,184.8,31.4286,31,57.5,0,67.2,68.9,65.9
20160501211500,178.5,184.8,31.4286,31,57.5,0,67.1,68.9,65.9
20160501213000,178.5,208.95,35.5357,34,57.5,0,67.4,68.5,65.5
20160501214500,178.5,192.15,32.6786,31,58.2,0,67.3,68.9,65.9
20160501220000,178.5,192.15,32.6786,31,58.2,0,67.2,68.9,65.9
20160501221500,178.5,192.15,32.6786,32,58.2,0,67.4,68.5,65.5
20160501223000,178.5,192.15,32.6786,32,58.2,0,67.3,68.5,65.5
20160501224500,178.5,192.15,32.6786,31,58.2,0,67.2,68.4,65.4
20160501230000,178.5,192.15,32.6786,31,58.2,0,67.4,68.4,65.4
20160501231500,178.5,192.15,32.6786,31,58.2,0,67.2,68.4,65.4
20160501233000,178.5,192.15,32.6786,31,58.2,0,67.2,68.4,65.4
20160501234500,178.5,192.15,32.6786,31,58.2,0,67.3,68.4,65.4
20160502000000,178.5,192.15,32.6786,32,58.2,0,67.1,68.4,65.4
20160502001500,178.5,189.0,32.1429,32,58.2,0,67.1,68.4,65.4
20160502003000,178.5,192.15,32.6786,32,58.2,0,67.6,68.4,65.4
20160502004500,178.5,198.45,33.75,32,58.2,0,67.4,68.5,65.5
20160502010000,178.5,215.25,36.6071,34,58.2,0,67.9,68.7,65.7
20160502011500,178.5,184.8,31.4286,31,58.2,0,67.5,68.9,65.9
20160502013000,178.5,189.0,32.1429,31,58.2,0,67.4,68.9,65.9
20160502014500,178.5,189.0,32.1429,31,58.2,0,67.6,68.9,65.9
20160502020000,178.5,184.8,31.4286,31,58.2,0,67.3,68.9,65.9
20160502021500,178.5,186.9,31.7857,31,58.2,0,67.2,68.9,65.9
20160502023000,178.5,189.0,32.1429,31,58.2,0,67.4,68.9,65.9
20160502024500,178.5,184.8,31.4286,31,58.2,0,67.1,68.9,65.9
20160502030000,178.5,184.8,31.4286,31,58.2,0,67.0,68.9,65.9
20160502031500,178.5,182.7,31.0714,31,58.2,0,67.2,68.9,65.9
20160502033000,178.5,184.8,31.4286,31,58.2,0,67.0,68.9,65.9
20160502034500,178.5,184.8,31.4286,31,58.2,0,66.9,68.9,65.9
20160502040000,178.5,186.9,31.7857,31,58.2,0,66.9,68.9,65.9
20160502041500,178.5,186.9,31.7857,31,58.2,0,67.3,68.9,65.9
20160502043000,178.5,189.0,32.1429,31,58.2,0,67.4,68.9,65.9
20160502044500,178.5,186.9,31.7857,31,58.2,0,67.4,68.9,65.9
20160502050000,178.5,184.8,31.4286,31,58.2,0,67.7,68.9,65.9
20160502051500,178.5,182.7,31.0714,31,58.2,0,67.3,68.9,65.9
20160502053000,178.5,186.9,31.7857,31,58.2,0,67.2,68.9,65.9
20160502054500,178.5,186.9,31.7857,31,58.2,0,67.3,68.9,65.9
20160502060000,178.5,184.8,31.4286,31,58.2,0,67.1,68.9,65.9
20160502061500,178.5,184.8,31.4286,31,58.2,0,67.1,68.9,65.9
20160502063000,178.5,186.9,31.7857,31,58.2,0,67.2,68.9,65.9
20160502064500,178.5,182.7,31.0714,31,58.2,0,67.0,68.9,65.9
20160502070000,178.5,186.9,31.7857,31,58.2,0,67.0,68.9,65.9
20160502071500,178.5,182.7,31.0714,31,58.2,0,67.3,68.9,65.9
20160502073000,178.5,186.9,31.7857,31,58.2,0,67.1,68.9,65.9
20160502074500,178.5,182.7,31.0714,31,57.6,0,67.1,68.9,65.9
20160502080000,178.5,186.9,31.7857,31,57.6,0,67.7,68.9,65.9
20160502081500,178.5,192.15,32.6786,31,57.6,0,67.8,68.9,65.9
20160502083000,178.5,184.8,31.4286,31,57.6,0,68.0,68.9,65.9
20160502084500,178.5,184.8,31.4286,31,57.6,0,68.4,68.9,65.9
20160502090000,178.5,182.7,31.0714,31,58.2,0,67.8,68.9,65.9
20160502091500,178.5,180.6,30.7143,31,58.2,0,68.1,68.9,65.9
20160502093000,178.5,192.15,32.6786,33,58.2,0,68.4,68.9,65.9
20160502094500,178.5,189.0,32.1429,32,57.6,0,68.2,68.9,65.9
20160502100000,178.5,191.1,32.5,32,57.6,0,68.1,68.9,65.9
20160502101500,178.5,191.1,32.5,32,57.6,0,68.2,68.9,65.9
20160502103000,178.5,182.7,31.0714,32,57.6,0,68.0,68.9,65.9
20160502104500,178.5,191.1,32.5,32,57.6,0,67.9,68.9,65.9
20160502110000,178.5,196.35,33.3929,33,57.6,0,68.3,68.9,65.9
20160502111500,178.5,192.15,32.6786,33,57.6,0,68.1,68.9,65.9
20160502113000,178.5,184.8,31.4286,32,57.6,0,68.0,68.9,65.9
20160502114500,178.5,201.6,34.2857,34,57.6,0,68.2,68.8,65.8
20160502120000,178.5,192.15,32.6786,32,57.6,0,68.0,68.7,65.7
20160502121500,178.5,203.7,34.6429,34,57.6,0,68.2,68.6,65.6
20160502123000,178.5,212.1,36.0714,33,57.6,0,68.0,68.5,65.5
20160502124500,178.5,182.7,31.0714,32,57.6,0,67.9,68.5,65.5
20160502130000,178.5,201.6,34.2857,34,57.6,0,68.1,68.5,65.5
20160502131500,178.5,191.1,32.5,32,57.6,0,68.0,68.5,65.5
20160502133000,178.5,184.8,31.4286,32,57.6,0,67.9,68.5,65.5
20160502134500,178.5,191.1,32.5,32,57.6,0,67.9,68.5,65.5
20160502140000,178.5,182.7,31.0714,32,57.6,0,68.1,68.5,65.5
20160502141500,178.5,184.8,31.4286,32,57.6,0,67.9,68.5,65.5
20160502143000,178.5,192.15,32.6786,33,57.6,0,67.9,68.5,65.5
20160502144500,178.5,186.9,31.7857,33,57.6,0,67.9,68.5,65.5
20160502150000,178.5,192.15,32.6786,33,57.6,0,67.9,68.5,65.5
20160502151500,178.5,198.45,33.75,34,57.6,0,68.1,68.5,65.5
20160502153000,178.5,191.1,32.5,32,57.6,0,67.9,68.5,65.5
20160502154500,178.5,194.25,33.0357,32,57.6,0,67.8,68.5,65.5
20160502160000,178.5,196.35,33.3929,33,57.6,0,68.2,68.5,65.5
20160502161500,178.5,189.0,32.1429,32,57.6,0,67.9,68.5,65.5
20160502163000,178.5,192.15,32.6786,32,57.6,0,67.9,68.5,65.5
20160502164500,178.5,189.0,32.1429,32,57.6,0,68.2,68.5,65.5
20160502170000,178.5,189.0,32.1429,32,57.6,0,67.9,68.0,65.0
20160502171500,178.5,182.7,31.0714,31,57.6,0,67.7,68.4,65.4
20160502173000,178.5,218.4,37.1429,35,57.6,0,67.7,68.4,65.4
20160502174500,178.5,194.25,33.0357,31,57.6,0,67.6,68.4,65.4
20160502180000,178.5,189.0,32.1429,31,57.6,0,67.4,68.4,65.4
20160502181500,178.5,194.25,33.0357,31,57.6,0,67.4,68.4,65.4
20160502183000,178.5,191.1,32.5,31,57.6,0,67.3,68.4,65.4
20160502184500,178.5,191.1,32.5,31,57.6,0,67.2,68.4,65.4
20160502190000,178.5,186.9,31.7857,31,57.6,0,67.2,68.4,65.4
20160502191500,178.5,192.15,32.6786,31,57.6,0,67.3,68.9,65.9
20160502193000,178.5,189.0,32.1429,31,57.6,0,67.2,68.9,65.9
20160502194500,178.5,189.0,32.1429,31,57.6,0,67.2,68.9,65.9
20160502200000,178.5,189.0,32.1429,31,57.6,0,67.6,68.9,65.9
20160502201500,178.5,189.0,32.1429,31,57.6,0,67.2,68.9,65.9
20160502203000,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160502204500,178.5,184.8,31.4286,31,57.6,0,67.1,68.9,65.9
20160502210000,178.5,189.0,32.1429,31,57.6,0,67.1,68.9,65.9
20160502211500,178.5,189.0,32.1429,31,57.6,0,67.0,68.9,65.9
20160502213000,178.5,189.0,32.1429,31,57.6,0,66.9,68.9,65.9
20160502214500,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160502220000,178.5,189.0,32.1429,32,57.6,0,67.0,68.5,65.5
20160502221500,178.5,192.15,32.6786,32,57.6,0,67.0,68.9,65.9
20160502223000,178.5,192.15,32.6786,33,57.6,0,67.2,68.5,65.5
20160502224500,178.5,189.0,32.1429,31,57.6,0,67.1,68.5,65.5
20160502230000,178.5,189.0,32.1429,31,57.6,0,67.0,68.5,65.5
20160502231500,178.5,189.0,32.1429,31,57.6,0,67.4,68.9,65.9
20160502233000,178.5,194.25,33.0357,32,57.6,0,67.2,68.9,65.9
20160502234500,178.5,196.35,33.3929,32,57.6,0,67.3,68.9,65.9
20160503000000,178.5,192.15,32.6786,32,57.6,0,67.3,68.9,65.9
20160503001500,178.5,192.15,32.6786,32,57.6,0,67.2,68.9,65.9
20160503003000,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503004500,178.5,184.8,31.4286,31,57.6,0,67.2,68.9,65.9
20160503010000,178.5,184.8,31.4286,31,57.6,0,67.1,68.9,65.9
20160503011500,178.5,182.7,31.0714,31,57.6,0,67.2,68.9,65.9
20160503013000,178.5,186.9,31.7857,31,57.6,0,67.3,68.9,65.9
20160503014500,178.5,189.0,32.1429,31,57.6,0,66.9,68.9,65.9
20160503020000,178.5,186.9,31.7857,31,57.6,0,66.8,68.9,65.9
20160503021500,178.5,184.8,31.4286,31,57.6,0,67.1,68.9,65.9
20160503023000,178.5,184.8,31.4286,31,57.6,0,67.0,68.9,65.9
20160503024500,178.5,186.9,31.7857,31,57.6,0,66.9,68.9,65.9
20160503030000,178.5,191.1,32.5,31,57.6,0,67.3,68.9,65.9
20160503031500,178.5,180.6,30.7143,31,57.6,0,67.1,68.9,65.9
20160503033000,178.5,184.8,31.4286,31,57.6,0,67.1,68.9,65.9
20160503034500,178.5,189.0,32.1429,31,57.6,0,67.4,68.9,65.9
20160503040000,178.5,184.8,31.4286,31,57.6,0,67.2,68.9,65.9
20160503041500,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503043000,178.5,184.8,31.4286,31,57.6,0,67.1,68.9,65.9
20160503044500,178.5,186.9,31.7857,31,57.6,0,67.2,68.9,65.9
20160503050000,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503051500,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503053000,178.5,182.7,31.0714,31,57.6,0,67.2,68.9,65.9
20160503054500,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503060000,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160503061500,178.5,184.8,31.4286,31,57.6,0,67.3,68.9,65.9
20160503063000,178.5,186.9,31.7857,31,57.6,0,67.2,68.9,65.9
20160503064500,178.5,192.15,32.6786,31,57.6,0,67.2,69.0,66.0
20160503070000,178.5,184.8,31.4286,31,57.6,0,67.5,69.0,66.0
20160503071500,178.5,191.1,32.5,31,57.6,0,67.2,69.0,66.0
20160503073000,178.5,182.7,31.0714,31,57.6,0,67.2,69.0,66.0
20160503074500,178.5,186.9,31.7857,31,57.6,0,67.6,69.0,66.0
20160503080000,178.5,186.9,31.7857,31,57.6,0,67.4,69.0,66.0
20160503081500,178.5,186.9,31.7857,31,57.6,0,67.4,69.0,66.0
20160503083000,178.5,184.8,31.4286,31,57.6,0,67.7,69.0,66.0
20160503084500,178.5,182.7,31.0714,31,57.6,0,67.6,69.0,66.0
20160503090000,178.5,182.7,31.0714,31,57.6,0,67.6,69.0,66.0
20160503091500,178.5,182.7,31.0714,31,57.6,0,67.5,69.0,66.0
20160503093000,178.5,189.0,32.1429,31,57.6,0,67.6,69.0,66.0
20160503094500,178.5,177.45,30.1786,31,57.6,0,67.7,69.0,66.0
20160503100000,178.5,177.45,30.1786,31,57.6,0,67.7,69.0,66.0
20160503101500,178.5,184.8,31.4286,33,57.6,0,67.9,69.0,66.0
20160503103000,178.5,182.7,31.0714,33,57.6,0,68.0,69.0,66.0
20160503104500,178.5,191.1,32.5,33,57.6,0,67.9,69.0,66.0
20160503110000,178.5,194.25,33.0357,33,57.6,0,68.3,69.0,66.0
20160503111500,178.5,194.25,33.0357,33,57.6,0,68.2,69.0,66.0
20160503113000,178.5,194.25,33.0357,33,57.6,0,68.3,69.0,66.0
20160503114500,178.5,191.1,32.5,32,57.6,0,68.2,69.0,66.0
20160503120000,178.5,186.9,31.7857,32,57.0,0,68.3,69.0,66.0
20160503121500,178.5,189.0,32.1429,32,57.0,0,68.3,69.0,66.0
20160503123000,178.5,208.95,35.5357,34,56.4,0,68.6,69.0,66.0
20160503124500,178.5,189.0,32.1429,31,56.4,0,68.5,69.0,66.0
20160503130000,178.5,189.0,32.1429,31,56.4,0,68.5,69.0,66.0
20160503131500,178.5,194.25,33.0357,34,56.4,0,68.7,69.0,66.0
20160503133000,178.5,199.5,33.9286,34,57.1,0,68.6,69.0,66.0
20160503134500,178.5,180.6,30.7143,32,57.1,0,68.6,69.0,66.0
20160503140000,178.5,191.1,32.5,32,57.1,0,68.6,69.0,66.0
20160503141500,178.5,191.1,32.5,32,57.8,0,68.6,69.0,66.0
20160503143000,178.5,191.1,32.5,32,57.8,0,68.5,69.0,66.0
20160503144500,178.5,191.1,32.5,32,57.8,0,68.5,69.0,66.0
20160503150000,178.5,199.5,33.9286,32,57.8,0,68.6,69.0,66.0
20160503151500,178.5,194.25,33.0357,31,57.8,0,68.5,69.0,66.0
20160503153000,178.5,182.7,31.0714,31,57.8,0,68.7,69.0,66.0
20160503154500,178.5,201.6,34.2857,33,57.8,0,68.7,69.0,66.0
20160503160000,178.5,189.0,32.1429,31,57.8,0,68.6,69.0,66.0
20160503161500,178.5,194.25,33.0357,31,57.8,0,68.9,69.0,66.0
20160503163000,178.5,192.15,32.6786,31,57.8,0,68.7,69.0,66.0
20160503164500,178.5,194.25,33.0357,31,57.8,0,68.6,69.0,66.0
20160503170000,178.5,184.8,31.4286,31,57.2,0,68.7,69.0,66.0
20160503171500,178.5,191.1,32.5,31,57.2,0,68.4,69.0,66.0
20160503173000,178.5,186.9,31.7857,31,57.2,0,68.4,69.0,66.0
20160503174500,178.5,196.35,33.3929,32,57.2,0,68.4,69.0,66.0
20160503180000,178.5,191.1,32.5,31,57.2,0,68.3,69.0,66.0
20160503181500,178.5,189.0,32.1429,31,57.2,0,68.2,69.0,66.0
20160503183000,178.5,191.1,32.5,31,57.2,0,68.4,69.0,66.0
20160503184500,178.5,186.9,31.7857,31,57.2,0,68.2,69.0,66.0
20160503190000,178.5,189.0,32.1429,31,57.9,0,68.2,69.0,66.0
20160503191500,178.5,191.1,32.5,31,57.9,0,68.2,69.0,66.0
20160503193000,178.5,191.1,32.5,31,57.9,0,68.2,69.0,66.0
20160503194500,178.5,191.1,32.5,31,57.9,0,68.1,69.0,66.0
20160503200000,178.5,191.1,32.5,31,57.9,0,68.0,69.0,66.0
20160503201500,178.5,194.25,33.0357,32,57.9,0,68.1,69.0,66.0
20160503203000,178.5,186.9,31.7857,32,57.9,0,67.9,69.0,66.0
20160503204500,178.5,182.7,31.0714,31,57.9,0,67.9,69.0,66.0
20160503210000,178.5,180.6,30.7143,31,57.9,0,68.1,69.0,66.0
20160503211500,178.5,184.8,31.4286,31,57.9,0,67.9,69.0,66.0
20160503213000,178.5,180.6,30.7143,31,57.9,0,67.8,69.0,66.0
20160503214500,178.5,192.15,32.6786,32,57.9,0,67.9,69.0,66.0
20160503220000,178.5,192.15,32.6786,31,57.9,0,67.8,69.0,66.0
20160503221500,178.5,192.15,32.6786,31,57.9,0,67.7,69.0,66.0
20160503223000,178.5,189.0,32.1429,31,57.9,0,68.0,69.0,66.0
20160503224500,178.5,189.0,32.1429,31,57.9,0,67.8,69.0,66.0
20160503230000,178.5,191.1,32.5,31,57.9,0,67.9,69.0,66.0
20160503231500,178.5,191.1,32.5,31,57.9,0,67.7,69.0,66.0
20160503233000,178.5,191.1,32.5,31,57.9,0,67.6,69.0,66.0
20160503234500,178.5,189.0,32.1429,31,57.9,0,67.7,69.0,66.0
20160504000000,178.5,191.1,32.5,31,57.9,0,67.5,69.0,66.0
20160504001500,178.5,184.8,31.4286,31,58.7,0,67.5,69.0,66.0
20160504003000,178.5,186.9,31.7857,31,58.7,0,67.8,69.0,66.0
20160504004500,178.5,192.15,32.6786,31,58.0,0,67.6,69.0,66.0
20160504010000,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160504011500,178.5,365.4,62.1429,8,58.0,0,67.2,69.0,66.0
20160504013000,178.5,269.85,45.8929,38,58.0,0,67.3,69.0,66.0
20160504014500,178.5,189.0,32.1429,31,58.0,0,67.3,69.0,66.0
20160504020000,178.5,189.0,32.1429,31,58.0,0,67.3,69.0,66.0
20160504021500,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160504023000,178.5,191.1,32.5,31,58.0,0,67.3,69.0,66.0
20160504024500,178.5,186.9,31.7857,31,58.0,0,67.2,69.0,66.0
20160504030000,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160504031500,178.5,191.1,32.5,31,58.0,0,67.2,69.0,66.0
20160504033000,178.5,186.9,31.7857,31,58.0,0,67.1,69.0,66.0
20160504034500,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160504040000,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160504041500,178.5,189.0,32.1429,31,58.0,0,67.1,69.0,66.0
20160504043000,178.5,189.0,32.1429,31,58.0,0,67.5,69.0,66.0
20160504044500,178.5,191.1,32.5,31,58.0,0,67.2,69.0,66.0
20160504050000,178.5,191.1,32.5,31,58.0,0,67.1,69.0,66.0
20160504051500,178.5,191.1,32.5,31,58.0,0,67.3,69.0,66.0
20160504053000,178.5,184.8,31.4286,31,58.0,0,67.3,69.0,66.0
20160504054500,178.5,184.8,31.4286,31,58.0,0,67.2,69.0,66.0
20160504060000,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160504061500,178.5,189.0,32.1429,31,58.0,0,67.3,69.0,66.0
20160504063000,178.5,192.15,32.6786,31,58.0,0,67.2,69.0,66.0
20160504064500,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160504070000,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160504071500,178.5,191.1,32.5,31,58.0,0,67.3,69.0,66.0
20160504073000,178.5,191.1,32.5,31,58.0,0,67.2,69.0,66.0
20160504074500,178.5,184.8,31.4286,31,58.0,0,67.6,69.0,66.0
20160504080000,178.5,186.9,31.7857,31,56.8,0,67.3,69.0,66.0
20160504081500,178.5,184.8,31.4286,31,56.8,0,67.4,69.0,66.0
20160504083000,178.5,186.9,31.7857,31,57.5,0,67.8,69.0,66.0
20160504084500,178.5,186.9,31.7857,31,57.5,0,67.7,69.0,66.0
20160504090000,178.5,184.8,31.4286,31,56.8,0,67.9,69.0,66.0
20160504091500,178.5,204.75,34.8214,33,56.8,0,68.3,69.0,66.0
20160504093000,178.5,191.1,32.5,31,56.8,0,68.1,69.0,66.0
20160504094500,178.5,191.1,32.5,31,56.8,0,68.2,69.0,66.0
20160504100000,178.5,208.95,35.5357,34,56.8,0,68.7,69.0,66.0
20160504101500,178.5,204.75,34.8214,33,56.8,0,68.6,69.0,66.0
20160504103000,178.5,194.25,33.0357,33,56.8,0,68.6,69.1,66.1
20160504104500,178.5,192.15,32.6786,31,56.8,0,68.7,69.0,66.0
20160504110000,178.5,184.8,31.4286,31,56.8,0,68.7,69.0,66.0
20160504111500,178.5,182.7,31.0714,31,56.8,0,68.6,69.0,66.0
20160504113000,178.5,180.6,30.7143,31,56.8,0,68.5,69.0,66.0
20160504114500,178.5,203.7,34.6429,34,57.5,0,68.8,69.0,66.0
20160504120000,178.5,199.5,33.9286,34,57.5,0,68.7,69.0,66.0
20160504121500,178.5,196.35,33.3929,34,56.8,0,69.0,69.0,66.0
20160504123000,178.5,201.6,34.2857,34,56.8,0,68.8,69.0,66.0
20160504124500,178.5,182.7,31.0714,32,56.8,0,68.7,69.0,66.0
20160504130000,178.5,186.9,31.7857,32,56.8,0,69.0,69.0,66.0
20160504131500,178.5,189.0,32.1429,32,56.8,0,68.9,69.0,66.0
20160504133000,178.5,182.7,31.0714,32,56.8,0,68.8,69.0,66.0
20160504134500,178.5,182.7,31.0714,32,57.5,0,69.1,69.0,66.0
20160504140000,178.5,182.7,31.0714,32,57.5,0,68.9,69.0,66.0
20160504141500,178.5,182.7,31.0714,32,57.5,0,68.8,69.0,66.0
20160504143000,178.5,184.8,31.4286,32,57.5,0,69.0,69.0,66.0
20160504144500,178.5,179.55,30.5357,32,57.5,0,68.8,69.0,66.0
20160504150000,178.5,186.9,31.7857,32,57.5,0,68.7,69.0,66.0
20160504151500,178.5,180.6,30.7143,32,58.1,0,68.7,69.0,66.0
20160504153000,178.5,189.0,32.1429,32,58.1,0,68.7,69.0,66.0
20160504154500,178.5,192.15,32.6786,32,58.1,0,68.6,69.0,66.0
20160504160000,178.5,192.15,32.6786,32,58.1,0,68.5,69.0,66.0
20160504161500,178.5,186.9,31.7857,31,58.1,0,68.5,69.0,66.0
20160504163000,178.5,186.9,31.7857,31,57.5,0,68.3,69.0,66.0
20160504164500,178.5,189.0,32.1429,31,57.5,0,68.3,69.0,66.0
20160504170000,178.5,184.8,31.4286,31,57.5,0,68.4,69.0,66.0
20160504171500,178.5,189.0,32.1429,31,57.5,0,68.3,69.0,66.0
20160504173000,178.5,189.0,32.1429,31,57.5,0,68.3,69.0,66.0
20160504174500,178.5,196.35,33.3929,33,57.5,0,68.4,69.0,66.0
20160504180000,178.5,194.25,33.0357,32,57.5,0,68.2,69.0,66.0
20160504181500,178.5,194.25,33.0357,32,57.5,0,68.2,69.0,66.0
20160504183000,178.5,184.8,31.4286,31,57.5,0,68.4,69.0,66.0
20160504184500,178.5,184.8,31.4286,31,57.5,0,68.2,69.0,66.0
20160504190000,178.5,189.0,32.1429,31,57.5,0,68.1,69.0,66.0
20160504191500,178.5,184.8,31.4286,31,57.5,0,68.4,69.0,66.0
20160504193000,178.5,179.55,30.5357,31,57.5,0,68.2,69.0,66.0
20160504194500,178.5,182.7,31.0714,31,57.5,0,68.1,69.0,66.0
20160504200000,178.5,189.0,32.1429,31,57.5,0,68.1,69.0,66.0
20160504201500,178.5,262.5,44.6429,37,57.5,0,68.2,67.9,64.9
20160504203000,178.5,253.05,43.0357,37,57.5,0,68.0,68.0,65.0
20160504204500,178.5,204.75,34.8214,33,57.5,0,67.9,68.4,65.4
20160504210000,178.5,214.2,36.4286,34,58.2,0,68.1,68.4,65.4
20160504211500,178.5,192.15,32.6786,31,58.2,0,68.0,68.4,65.4
20160504213000,178.5,189.0,32.1429,31,58.2,0,67.9,68.4,65.4
20160504214500,178.5,199.5,33.9286,33,58.2,0,68.1,68.4,65.4
20160504220000,178.5,189.0,32.1429,31,58.2,0,67.9,68.4,65.4
20160504221500,178.5,189.0,32.1429,31,58.2,0,68.0,68.4,65.4
20160504223000,178.5,199.5,33.9286,33,58.2,0,67.8,67.9,64.9
20160504224500,178.5,191.1,32.5,31,58.2,0,67.8,68.4,65.4
20160504230000,178.5,191.1,32.5,32,58.2,0,67.9,68.4,65.4
20160504231500,178.5,191.1,32.5,32,58.2,0,67.8,68.4,65.4
20160504233000,178.5,196.35,33.3929,32,58.2,0,67.7,68.4,65.4
20160504234500,178.5,203.7,34.6429,34,58.2,0,67.9,68.4,65.4
20160505000000,178.5,189.0,32.1429,31,58.2,0,67.8,68.4,65.4
20160505001500,178.5,189.0,32.1429,31,58.2,0,67.7,68.4,65.4
20160505003000,178.5,199.5,33.9286,32,58.2,0,67.9,68.9,65.9
20160505004500,178.5,189.0,32.1429,31,58.2,0,67.7,68.5,65.5
20160505010000,178.5,184.8,31.4286,31,58.2,0,67.7,68.5,65.5
20160505011500,178.5,189.0,32.1429,32,58.2,0,68.0,68.5,65.5
20160505013000,178.5,192.15,32.6786,32,58.2,0,67.7,68.5,65.5
20160505014500,178.5,189.0,32.1429,32,58.2,0,67.6,68.5,65.5
20160505020000,178.5,236.25,40.1786,36,58.2,0,67.8,67.9,64.9
20160505021500,178.5,223.65,38.0357,35,58.2,0,67.4,67.9,64.9
20160505023000,178.5,191.1,32.5,31,58.2,0,67.4,67.9,64.9
20160505024500,178.5,191.1,32.5,31,58.2,0,67.4,67.9,64.9
20160505030000,178.5,189.0,32.1429,31,58.2,0,67.5,67.9,64.9
20160505031500,178.5,217.35,36.9643,35,58.2,0,67.4,68.1,65.1
