PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160505033000,178.5,217.35,36.9643,34,58.2,0,67.3,67.9,64.9
20160505034500,178.5,225.75,38.3929,35,58.2,0,67.4,67.8,64.8
20160505040000,178.5,184.8,31.4286,31,58.2,0,67.4,68.4,65.4
20160505041500,178.5,186.9,31.7857,31,58.2,0,67.3,68.3,65.3
20160505043000,178.5,196.35,33.3929,32,58.2,0,67.6,68.2,65.2
20160505044500,178.5,196.35,33.3929,32,58.2,0,67.3,68.2,65.2
20160505050000,178.5,186.9,31.7857,31,58.2,0,67.2,68.4,65.4
20160505051500,178.5,186.9,31.7857,31,58.2,0,67.6,68.4,65.4
20160505053000,178.5,186.9,31.7857,31,58.2,0,67.3,68.4,65.4
20160505054500,178.5,184.8,31.4286,31,58.2,0,67.2,68.4,65.4
20160505060000,178.5,189.0,32.1429,31,58.2,0,67.2,68.4,65.4
20160505061500,178.5,184.8,31.4286,31,58.2,0,67.2,68.4,65.4
20160505063000,178.5,186.9,31.7857,31,58.2,0,67.1,68.4,65.4
20160505064500,178.5,182.7,31.0714,31,58.2,0,67.1,68.4,65.4
20160505070000,178.5,206.85,35.1786,33,58.2,0,67.5,68.4,65.4
20160505071500,178.5,184.8,31.4286,31,58.2,0,67.5,68.4,65.4
20160505073000,178.5,186.9,31.7857,31,57.6,0,67.6,68.4,65.4
20160505074500,178.5,229.95,39.1071,35,57.6,0,68.0,67.9,64.9
20160505080000,178.5,189.0,32.1429,31,57.6,0,67.7,68.4,65.4
20160505081500,178.5,189.0,32.1429,31,57.6,0,67.7,68.4,65.4
20160505083000,178.5,218.4,37.1429,34,57.6,0,68.1,67.9,64.9
20160505084500,178.5,228.9,38.9286,35,57.6,0,67.9,68.2,65.2
20160505090000,178.5,196.35,33.3929,32,57.6,0,68.0,68.4,65.4
20160505091500,178.5,199.5,33.9286,33,57.0,0,68.4,68.4,65.4
20160505093000,178.5,199.5,33.9286,34,57.0,0,68.2,67.9,64.9
20160505094500,178.5,225.75,38.3929,35,57.0,0,68.4,68.4,65.4
20160505100000,178.5,243.6,41.4286,36,57.0,0,68.4,68.4,65.4
20160505101500,178.5,236.25,40.1786,36,57.0,0,68.4,68.4,65.4
20160505103000,178.5,236.25,40.1786,36,57.0,0,68.4,68.0,65.0
20160505104500,178.5,275.1,46.7857,38,56.4,0,68.7,68.4,65.4
20160505110000,178.5,278.25,47.3214,38,56.4,0,68.7,68.4,65.4
20160505111500,178.5,308.7,52.5,40,56.4,0,68.9,68.9,65.9
20160505113000,178.5,305.55,51.9643,40,56.4,0,68.7,68.9,65.9
20160505114500,178.5,305.55,51.9643,40,56.4,0,68.7,68.9,65.9
20160505120000,178.5,298.2,50.7143,39,56.4,0,68.9,68.9,65.9
20160505121500,178.5,284.55,48.3929,39,56.4,0,68.7,68.9,65.9
20160505123000,178.5,292.95,49.8214,39,56.4,0,68.7,68.8,65.8
20160505124500,178.5,292.95,49.8214,39,56.4,0,68.8,68.7,65.7
20160505130000,178.5,289.8,49.2857,39,56.4,0,68.7,68.7,65.7
20160505131500,178.5,289.8,49.2857,39,56.4,0,68.6,68.6,65.6
20160505133000,178.5,289.8,49.2857,40,56.4,0,68.7,68.5,65.5
20160505134500,178.5,289.8,49.2857,40,57.1,0,68.4,68.5,65.5
20160505140000,178.5,297.15,50.5357,40,57.1,0,68.3,68.5,65.5
20160505141500,178.5,283.5,48.2143,40,57.1,0,68.6,68.5,65.5
20160505143000,178.5,301.35,51.25,40,57.1,0,68.5,68.5,65.5
20160505144500,178.5,287.7,48.9286,40,57.9,0,68.4,68.5,65.5
20160505150000,178.5,302.4,51.4286,40,57.9,0,68.9,68.5,65.5
20160505151500,178.5,305.55,51.9643,41,57.2,0,68.6,68.5,65.5
20160505153000,178.5,310.8,52.8571,41,58.0,0,68.6,68.5,65.5
20160505154500,178.5,334.95,56.9643,43,58.0,0,69.0,68.5,65.5
20160505160000,178.5,334.95,56.9643,42,58.0,0,68.5,68.2,65.2
20160505161500,178.5,366.45,62.3214,44,57.2,0,68.5,68.1,65.1
20160505163000,178.5,415.8,70.7143,48,57.2,0,68.7,68.4,65.4
20160505164500,178.5,430.5,73.2143,49,57.2,0,68.3,68.4,65.4
20160505170000,178.5,408.45,69.4643,47,58.3,0,68.1,68.4,65.4
20160505171500,178.5,415.8,70.7143,47,57.2,0,68.2,67.9,64.9
20160505173000,178.5,392.7,66.7857,45,57.2,0,67.9,68.4,65.4
20160505174500,178.5,313.95,53.3929,40,57.9,0,67.9,68.5,65.5
20160505180000,178.5,194.25,33.0357,31,57.1,0,68.0,68.9,65.9
20160505181500,178.5,192.15,32.6786,31,57.1,0,68.1,68.9,65.9
20160505183000,178.5,192.15,32.6786,31,58.2,0,68.1,68.9,65.9
20160505184500,178.5,189.0,32.1429,31,57.2,0,68.1,68.9,65.9
20160505190000,178.5,180.6,30.7143,31,58.0,0,68.2,68.9,65.9
20160505191500,178.5,180.6,30.7143,31,58.0,0,68.1,68.9,65.9
20160505193000,178.5,182.7,31.0714,31,58.0,0,68.1,68.9,65.9
20160505194500,178.5,191.1,32.5,32,58.7,0,68.3,68.9,65.9
20160505200000,178.5,191.1,32.5,32,57.6,0,68.1,68.9,65.9
20160505201500,178.5,198.45,33.75,32,58.8,0,68.0,68.9,65.9
20160505203000,178.5,196.35,33.3929,33,57.9,0,68.2,68.9,65.9
20160505204500,178.5,191.1,32.5,31,57.9,0,68.0,68.9,65.9
20160505210000,178.5,198.45,33.75,32,57.9,0,68.1,68.9,65.9
20160505211500,178.5,192.15,32.6786,31,57.9,0,68.0,68.9,65.9
20160505213000,178.5,189.0,32.1429,31,57.9,0,67.9,68.8,65.8
20160505214500,178.5,245.7,41.7857,36,57.9,0,68.2,68.6,65.6
20160505220000,178.5,189.0,32.1429,31,57.9,0,67.9,68.7,65.7
20160505221500,178.5,191.1,32.5,31,57.9,0,67.8,68.7,65.7
20160505223000,178.5,201.6,34.2857,34,58.7,0,68.2,68.5,65.5
20160505224500,178.5,184.8,31.4286,31,57.6,0,67.8,68.5,65.5
20160505230000,178.5,184.8,31.4286,31,59.1,0,67.8,68.6,65.6
20160505231500,178.5,184.8,31.4286,31,57.6,0,68.1,68.5,65.5
20160505233000,178.5,191.1,32.5,31,59.5,0,67.8,68.5,65.5
20160505234500,178.5,184.8,31.4286,31,57.6,0,67.7,68.5,65.5
20160506000000,178.5,186.9,31.7857,31,59.5,0,67.7,68.5,65.5
20160506001500,178.5,189.0,32.1429,32,57.6,0,67.7,68.5,65.5
20160506003000,178.5,196.35,33.3929,32,59.1,0,67.6,68.5,65.5
20160506004500,178.5,192.15,32.6786,32,57.9,0,67.5,68.5,65.5
20160506010000,178.5,184.8,31.4286,31,57.9,0,67.6,68.5,65.5
20160506011500,178.5,180.6,30.7143,31,57.9,0,67.4,68.5,65.5
20160506013000,178.5,182.7,31.0714,31,57.9,0,67.4,68.5,65.5
20160506014500,178.5,180.6,30.7143,31,59.1,0,67.7,68.5,65.5
20160506020000,178.5,180.6,30.7143,31,57.6,0,67.4,68.5,65.5
20160506021500,178.5,184.8,31.4286,31,59.5,0,67.4,68.5,65.5
20160506023000,178.5,191.1,32.5,32,57.6,0,67.7,68.4,65.4
20160506024500,178.5,191.1,32.5,33,59.5,0,67.4,68.4,65.4
20160506030000,178.5,186.9,31.7857,32,57.6,0,67.3,68.4,65.4
20160506031500,178.5,191.1,32.5,32,59.5,0,67.6,68.4,65.4
20160506033000,178.5,186.9,31.7857,32,57.6,0,67.2,68.4,65.4
20160506034500,178.5,194.25,33.0357,32,59.2,0,67.2,68.4,65.4
20160506040000,178.5,186.9,31.7857,32,57.6,0,67.2,68.4,65.4
20160506041500,178.5,194.25,33.0357,32,59.2,0,67.2,68.2,65.2
20160506043000,178.5,189.0,32.1429,32,57.5,0,67.1,67.9,64.9
20160506044500,178.5,192.15,32.6786,32,58.8,0,67.1,67.9,64.9
20160506050000,178.5,192.15,32.6786,32,57.5,0,67.3,67.9,64.9
20160506051500,178.5,182.7,31.0714,31,58.8,0,67.3,67.9,64.9
20160506053000,178.5,180.6,30.7143,31,57.8,0,67.2,67.9,64.9
20160506054500,178.5,217.35,36.9643,34,57.8,0,67.6,67.9,64.9
20160506060000,178.5,182.7,31.0714,31,57.8,0,67.4,67.9,64.9
20160506061500,178.5,184.8,31.4286,31,57.8,0,67.4,68.4,65.4
20160506063000,178.5,191.1,32.5,32,57.8,0,67.6,68.4,65.4
20160506064500,178.5,182.7,31.0714,31,57.8,0,67.3,68.4,65.4
20160506070000,178.5,186.9,31.7857,32,57.8,0,67.2,68.1,65.1
20160506071500,178.5,192.15,32.6786,32,57.1,0,67.3,68.0,65.0
20160506073000,178.5,186.9,31.7857,31,57.1,0,67.1,67.9,64.9
20160506074500,178.5,186.9,31.7857,31,57.1,0,67.1,67.9,64.9
20160506080000,178.5,219.45,37.3214,34,57.1,0,67.3,67.9,64.9
20160506081500,178.5,212.1,36.0714,34,57.1,0,67.4,67.8,64.8
20160506083000,178.5,212.1,36.0714,34,57.1,0,67.6,67.8,64.8
20160506084500,178.5,218.4,37.1429,34,56.2,0,67.7,67.8,64.8
20160506090000,178.5,210.0,35.7143,34,56.2,0,67.8,67.9,64.9
20160506091500,178.5,215.25,36.6071,34,57.1,0,68.1,68.4,65.4
20160506093000,178.5,189.0,32.1429,31,56.4,0,68.1,68.4,65.4
20160506094500,178.5,189.0,32.1429,31,56.4,0,68.3,68.4,65.4
20160506100000,178.5,192.15,32.6786,31,57.1,0,68.7,68.4,65.4
20160506101500,178.5,210.0,35.7143,34,56.0,0,68.6,68.4,65.4
20160506103000,178.5,210.0,35.7143,34,56.7,0,68.6,68.4,65.4
20160506104500,178.5,222.6,37.8571,35,56.7,0,68.9,68.4,65.4
20160506110000,178.5,259.35,44.1071,37,56.7,0,68.7,68.4,65.4
20160506111500,178.5,249.9,42.5,37,56.0,0,68.6,68.4,65.4
20160506113000,178.5,255.15,43.3929,37,57.1,0,68.8,68.4,65.4
20160506114500,178.5,294.0,50.0,40,56.0,0,68.7,68.4,65.4
20160506120000,178.5,278.25,47.3214,39,57.4,0,68.6,68.4,65.4
20160506121500,178.5,284.55,48.3929,39,56.7,0,68.6,68.4,65.4
20160506123000,178.5,321.3,54.6429,42,56.0,0,68.7,68.4,65.4
20160506124500,178.5,354.9,60.3571,43,57.5,0,68.8,68.4,65.4
20160506130000,178.5,334.95,56.9643,43,55.9,0,68.6,68.4,65.4
20160506131500,178.5,360.15,61.25,45,55.9,0,68.8,68.4,65.4
20160506133000,178.5,370.65,63.0357,45,57.5,0,68.7,68.4,65.4
20160506134500,178.5,370.65,63.0357,45,55.9,0,68.6,68.4,65.4
20160506140000,178.5,392.7,66.7857,47,57.2,0,68.8,68.4,65.4
20160506141500,178.5,385.35,65.5357,47,56.3,0,68.3,68.4,65.4
20160506143000,178.5,385.35,65.5357,46,56.3,0,68.6,68.4,65.4
20160506144500,178.5,385.35,65.5357,46,57.5,0,68.4,68.4,65.4
20160506150000,178.5,385.35,65.5357,46,56.0,0,68.4,68.4,65.4
20160506151500,178.5,385.35,65.5357,46,57.2,0,68.6,68.4,65.4
20160506153000,178.5,376.95,64.1071,46,57.2,0,68.5,68.4,65.4
20160506154500,178.5,385.35,65.5357,46,56.0,0,68.6,68.4,65.4
20160506160000,178.5,376.95,64.1071,46,57.9,0,68.6,68.4,65.4
20160506161500,178.5,385.35,65.5357,46,56.3,0,68.5,68.4,65.4
20160506163000,178.5,401.1,68.2143,48,57.2,0,68.7,68.4,65.4
20160506164500,178.5,408.45,69.4643,48,57.2,0,68.3,68.4,65.4
20160506170000,178.5,385.35,65.5357,46,56.1,0,68.1,68.4,65.4
20160506171500,178.5,368.55,62.6786,45,57.6,0,68.2,68.4,65.4
20160506173000,178.5,329.7,56.0714,43,57.6,0,68.0,68.4,65.4
20160506174500,178.5,305.55,51.9643,40,56.8,0,67.9,68.4,65.4
20160506180000,178.5,291.9,49.6429,39,58.0,0,68.3,68.4,65.4
20160506181500,178.5,258.3,43.9286,38,57.1,0,67.9,68.4,65.4
20160506183000,178.5,229.95,39.1071,35,57.1,0,67.9,68.4,65.4
20160506184500,178.5,212.1,36.0714,33,58.4,0,68.1,68.4,65.4
20160506190000,178.5,204.75,34.8214,33,57.1,0,68.1,68.4,65.4
20160506191500,178.5,210.0,35.7143,33,57.1,0,68.1,68.4,65.4
20160506193000,178.5,189.0,32.1429,31,59.0,0,67.9,68.4,65.4
20160506194500,178.5,192.15,32.6786,33,57.2,0,68.0,68.4,65.4
20160506200000,178.5,192.15,32.6786,31,58.0,0,68.2,68.4,65.4
20160506201500,178.5,186.9,31.7857,31,58.0,0,68.1,68.4,65.4
20160506203000,178.5,184.8,31.4286,31,57.4,0,67.9,68.4,65.4
20160506204500,178.5,194.25,33.0357,31,59.5,0,68.2,68.4,65.4
20160506210000,178.5,186.9,31.7857,31,57.6,0,68.1,68.4,65.4
20160506211500,178.5,189.0,32.1429,31,59.2,0,68.0,68.4,65.4
20160506213000,178.5,184.8,31.4286,31,57.9,0,67.9,68.4,65.4
20160506214500,178.5,198.45,33.75,33,58.8,0,68.1,68.4,65.4
20160506220000,178.5,184.8,31.4286,31,58.2,0,67.9,68.4,65.4
20160506221500,178.5,192.15,32.6786,31,58.2,0,67.8,68.4,65.4
20160506223000,178.5,189.0,32.1429,32,58.2,0,67.9,68.4,65.4
20160506224500,178.5,186.9,31.7857,31,58.2,0,67.8,68.4,65.4
20160506230000,178.5,184.8,31.4286,31,58.2,0,67.7,68.4,65.4
20160506231500,178.5,196.35,33.3929,32,58.2,0,67.9,68.4,65.4
20160506233000,178.5,192.15,32.6786,32,58.2,0,67.7,68.4,65.4
20160506234500,178.5,189.0,32.1429,31,58.2,0,67.6,68.4,65.4
20160507000000,178.5,196.35,33.3929,33,58.2,0,67.9,68.4,65.4
20160507001500,178.5,189.0,32.1429,31,58.2,0,67.7,68.4,65.4
20160507003000,178.5,184.8,31.4286,31,58.2,0,67.6,68.4,65.4
20160507004500,178.5,204.75,34.8214,33,58.2,0,67.9,68.4,65.4
20160507010000,178.5,184.8,31.4286,31,58.2,0,67.7,68.4,65.4
20160507011500,178.5,415.8,70.7143,3,56.8,0,67.3,68.5,65.5
20160507013000,178.5,348.6,59.2857,45,59.5,0,67.7,68.5,65.5
20160507014500,178.5,220.5,37.5,35,57.2,0,67.3,68.5,65.5
20160507020000,178.5,196.35,33.3929,32,59.5,0,67.4,68.5,65.5
20160507021500,178.5,180.6,30.7143,31,57.6,0,67.7,68.5,65.5
20160507023000,178.5,186.9,31.7857,31,59.4,0,67.4,68.5,65.5
20160507024500,178.5,184.8,31.4286,31,57.6,0,67.2,68.5,65.5
20160507030000,178.5,182.7,31.0714,31,59.2,0,67.4,68.5,65.5
20160507031500,178.5,186.9,31.7857,31,57.6,0,67.3,68.5,65.5
20160507033000,178.5,186.9,31.7857,31,59.2,0,67.3,68.5,65.5
20160507034500,178.5,180.6,30.7143,31,57.6,0,67.2,68.5,65.5
20160507040000,178.5,194.25,33.0357,32,59.1,0,67.3,68.5,65.5
20160507041500,178.5,189.0,32.1429,31,57.6,0,67.2,68.5,65.5
20160507043000,178.5,182.7,31.0714,31,58.8,0,67.1,68.5,65.5
20160507044500,178.5,184.8,31.4286,31,57.6,0,67.3,68.5,65.5
20160507050000,178.5,182.7,31.0714,31,58.6,0,67.2,68.5,65.5
20160507051500,178.5,184.8,31.4286,31,57.9,0,67.1,68.5,65.5
20160507053000,178.5,204.75,34.8214,34,57.9,0,67.6,68.5,65.5
20160507054500,178.5,180.6,30.7143,31,57.9,0,67.3,68.5,65.5
20160507060000,178.5,182.7,31.0714,31,57.9,0,67.3,68.5,65.5
20160507061500,178.5,179.55,30.5357,31,57.9,0,67.6,68.5,65.5
20160507063000,178.5,186.9,31.7857,32,57.9,0,67.5,68.5,65.5
20160507064500,178.5,184.8,31.4286,32,58.7,0,67.4,68.5,65.5
20160507070000,178.5,184.8,31.4286,32,57.2,0,67.5,68.5,65.5
20160507071500,178.5,194.25,33.0357,32,58.3,0,67.4,68.5,65.5
20160507073000,178.5,184.8,31.4286,32,57.2,0,67.5,68.5,65.5
20160507074500,178.5,186.9,31.7857,32,57.2,0,67.2,68.5,65.5
20160507080000,178.5,189.0,32.1429,32,57.2,0,67.1,68.5,65.5
20160507081500,178.5,196.35,33.3929,32,57.2,0,67.1,68.4,65.4
20160507083000,178.5,182.7,31.0714,31,57.2,0,67.2,68.4,65.4
20160507084500,178.5,189.0,32.1429,31,56.4,0,67.2,68.4,65.4
20160507090000,178.5,184.8,31.4286,31,56.4,0,67.2,68.4,65.4
20160507091500,178.5,194.25,33.0357,33,56.4,0,67.6,68.4,65.4
20160507093000,178.5,192.15,32.6786,32,56.4,0,67.6,68.4,65.4
20160507094500,178.5,189.0,32.1429,31,56.4,0,67.6,68.4,65.4
20160507100000,178.5,199.5,33.9286,33,56.4,0,67.8,68.4,65.4
20160507101500,178.5,189.0,32.1429,31,56.4,0,67.7,68.4,65.4
20160507103000,178.5,184.8,31.4286,31,56.4,0,67.7,68.4,65.4
20160507104500,178.5,196.35,33.3929,33,56.4,0,67.9,68.4,65.4
20160507110000,178.5,182.7,31.0714,31,56.4,0,67.7,68.4,65.4
20160507111500,178.5,184.8,31.4286,31,56.4,0,67.7,68.4,65.4
20160507113000,178.5,215.25,36.6071,35,56.4,0,68.1,68.4,65.4
20160507114500,178.5,191.1,32.5,32,56.4,0,67.9,68.4,65.4
20160507120000,178.5,191.1,32.5,32,56.4,0,67.8,68.4,65.4
20160507121500,178.5,198.45,33.75,34,56.4,0,68.2,68.4,65.4
20160507123000,178.5,192.15,32.6786,32,56.4,0,67.9,68.4,65.4
20160507124500,178.5,194.25,33.0357,32,56.4,0,67.8,68.4,65.4
20160507130000,178.5,191.1,32.5,33,56.4,0,68.1,68.4,65.4
20160507131500,178.5,191.1,32.5,33,56.4,0,67.8,68.4,65.4
20160507133000,178.5,189.0,32.1429,32,56.4,0,67.8,68.4,65.4
20160507134500,178.5,184.8,31.4286,32,56.4,0,67.9,68.4,65.4
20160507140000,178.5,189.0,32.1429,32,56.4,0,67.8,68.4,65.4
20160507141500,178.5,194.25,33.0357,32,56.4,0,67.8,68.4,65.4
20160507143000,178.5,191.1,32.5,32,56.4,0,67.8,68.4,65.4
20160507144500,178.5,191.1,32.5,33,56.4,0,67.8,68.4,65.4
20160507150000,178.5,184.8,31.4286,32,56.4,0,67.7,68.4,65.4
20160507151500,178.5,180.6,30.7143,32,56.4,0,67.7,68.4,65.4
20160507153000,178.5,186.9,31.7857,33,56.4,0,67.8,68.4,65.4
20160507154500,178.5,184.8,31.4286,32,56.4,0,67.7,68.4,65.4
20160507160000,178.5,184.8,31.4286,32,56.4,0,67.7,68.4,65.4
20160507161500,178.5,194.25,33.0357,33,57.1,0,67.9,68.4,65.4
20160507163000,178.5,191.1,32.5,33,56.4,0,67.8,68.4,65.4
20160507164500,178.5,191.1,32.5,33,56.4,0,67.8,68.4,65.4
20160507170000,178.5,191.1,32.5,33,56.4,0,68.0,68.4,65.4
20160507171500,178.5,191.1,32.5,33,57.1,0,67.9,68.4,65.4
20160507173000,178.5,191.1,32.5,33,57.1,0,67.8,68.4,65.4
20160507174500,178.5,196.35,33.3929,34,57.1,0,68.1,68.4,65.4
20160507180000,178.5,191.1,32.5,33,57.1,0,67.9,68.4,65.4
20160507181500,178.5,196.35,33.3929,33,57.1,0,67.8,68.4,65.4
20160507183000,178.5,218.4,37.1429,35,57.1,0,68.0,67.9,64.9
20160507184500,178.5,218.4,37.1429,35,57.1,0,68.0,67.9,64.9
20160507190000,178.5,218.4,37.1429,35,57.1,0,68.0,67.9,64.9
20160507191500,178.5,218.4,37.1429,35,57.1,0,67.8,67.9,64.9
20160507193000,178.5,218.4,37.1429,35,57.1,0,68.1,67.9,64.9
20160507194500,178.5,215.25,36.6071,35,57.1,0,67.8,67.9,64.9
20160507200000,178.5,218.4,37.1429,35,57.1,0,67.7,67.9,64.9
20160507201500,178.5,218.4,37.1429,35,57.9,0,67.9,67.9,64.9
20160507203000,178.5,218.4,37.1429,35,57.9,0,67.9,67.9,64.9
20160507204500,178.5,218.4,37.1429,35,57.9,0,67.8,67.9,64.9
20160507210000,178.5,218.4,37.1429,35,57.9,0,68.0,67.9,64.9
20160507211500,178.5,222.6,37.8571,35,57.9,0,67.9,67.9,64.9
20160507213000,178.5,219.45,37.3214,35,57.9,0,67.8,67.9,64.9
20160507214500,178.5,223.65,38.0357,35,57.9,0,67.8,67.9,64.9
20160507220000,178.5,219.45,37.3214,35,57.9,0,67.8,67.9,64.9
20160507221500,178.5,219.45,37.3214,35,57.9,0,67.7,67.9,64.9
20160507223000,178.5,219.45,37.3214,35,57.9,0,67.6,67.9,64.9
20160507224500,178.5,219.45,37.3214,35,57.9,0,67.7,67.9,64.9
20160507230000,178.5,196.35,33.3929,33,57.9,0,67.6,68.0,65.0
20160507231500,178.5,191.1,32.5,33,57.9,0,67.4,68.3,65.3
20160507233000,178.5,184.8,31.4286,32,57.9,0,67.7,68.4,65.4
20160507234500,178.5,220.5,37.5,36,57.9,0,67.4,67.9,64.9
20160508000000,178.5,186.9,31.7857,32,57.9,0,67.3,67.9,64.9
20160508001500,178.5,189.0,32.1429,32,57.9,0,67.6,68.4,65.4
20160508003000,178.5,194.25,33.0357,32,57.9,0,67.4,68.4,65.4
20160508004500,178.5,184.8,31.4286,32,57.9,0,67.4,68.4,65.4
20160508010000,178.5,186.9,31.7857,32,57.9,0,67.6,68.4,65.4
20160508011500,178.5,184.8,31.4286,32,57.9,0,67.4,68.4,65.4
20160508013000,178.5,182.7,31.0714,32,57.9,0,67.4,68.4,65.4
20160508014500,178.5,194.25,33.0357,33,57.9,0,67.6,68.4,65.4
20160508020000,178.5,192.15,32.6786,33,57.9,0,67.4,68.4,65.4
20160508021500,178.5,189.0,32.1429,32,57.9,0,67.3,68.4,65.4
20160508023000,178.5,189.0,32.1429,32,57.9,0,67.4,68.4,65.4
20160508024500,178.5,184.8,31.4286,32,57.9,0,67.3,68.4,65.4
20160508030000,178.5,189.0,32.1429,32,57.9,0,67.2,68.4,65.4
20160508031500,178.5,186.9,31.7857,32,57.9,0,67.4,68.4,65.4
20160508033000,178.5,189.0,32.1429,32,58.5,0,67.2,68.4,65.4
20160508034500,178.5,186.9,31.7857,32,58.5,0,67.2,68.4,65.4
20160508040000,178.5,186.9,31.7857,32,58.5,0,67.4,68.4,65.4
20160508041500,178.5,184.8,31.4286,32,58.5,0,67.2,68.4,65.4
20160508043000,178.5,191.1,32.5,32,58.5,0,67.1,68.4,65.4
20160508044500,178.5,189.0,32.1429,32,58.5,0,67.4,68.4,65.4
20160508050000,178.5,184.8,31.4286,32,58.5,0,67.1,68.4,65.4
20160508051500,178.5,189.0,32.1429,32,58.5,0,67.1,68.4,65.4
20160508053000,178.5,186.9,31.7857,32,58.5,0,67.4,68.4,65.4
20160508054500,178.5,189.0,32.1429,32,58.5,0,67.3,68.4,65.4
20160508060000,178.5,189.0,32.1429,32,58.5,0,67.3,68.4,65.4
20160508061500,178.5,194.25,33.0357,33,58.5,0,67.4,68.4,65.4
20160508063000,178.5,186.9,31.7857,32,58.5,0,67.3,68.4,65.4
20160508064500,178.5,189.0,32.1429,32,58.5,0,67.4,68.4,65.4
20160508070000,178.5,184.8,31.4286,32,57.9,0,67.2,68.4,65.4
20160508071500,178.5,189.0,32.1429,32,57.9,0,67.3,68.4,65.4
20160508073000,178.5,198.45,33.75,33,57.9,0,67.4,68.4,65.4
20160508074500,178.5,192.15,32.6786,32,57.9,0,67.3,68.4,65.4
20160508080000,178.5,192.15,32.6786,32,57.2,0,67.2,68.4,65.4
20160508081500,178.5,208.95,35.5357,34,57.2,0,67.6,68.4,65.4
20160508083000,178.5,191.1,32.5,32,57.2,0,67.3,68.4,65.4
20160508084500,178.5,189.0,32.1429,32,57.2,0,67.3,68.4,65.4
20160508090000,178.5,189.0,32.1429,32,56.4,0,67.7,68.4,65.4
20160508091500,178.5,192.15,32.6786,32,56.4,0,67.5,68.4,65.4
20160508093000,178.5,186.9,31.7857,32,56.4,0,67.6,68.4,65.4
20160508094500,178.5,191.1,32.5,33,56.4,0,67.9,68.4,65.4
20160508100000,178.5,189.0,32.1429,32,56.4,0,67.6,68.5,65.5
20160508101500,178.5,184.8,31.4286,32,56.4,0,67.6,68.5,65.5
20160508103000,178.5,184.8,31.4286,32,56.4,0,67.9,68.5,65.5
20160508104500,178.5,191.1,32.5,33,56.4,0,67.7,68.5,65.5
20160508110000,178.5,182.7,31.0714,32,56.4,0,67.7,68.5,65.5
20160508111500,178.5,189.0,32.1429,32,56.4,0,67.7,68.5,65.5
20160508113000,178.5,191.1,32.5,33,56.4,0,67.7,68.5,65.5
20160508114500,178.5,184.8,31.4286,32,56.4,0,67.7,68.5,65.5
20160508120000,178.5,184.8,31.4286,32,56.4,0,67.7,68.5,65.5
20160508121500,178.5,191.1,32.5,33,56.4,0,67.9,68.5,65.5
20160508123000,178.5,191.1,32.5,33,56.4,0,67.8,68.5,65.5
20160508124500,178.5,184.8,31.4286,32,56.4,0,67.8,68.5,65.5
20160508130000,178.5,186.9,31.7857,33,56.4,0,67.8,68.5,65.5
20160508131500,178.5,182.7,31.0714,32,56.4,0,67.7,68.5,65.5
20160508133000,178.5,189.0,32.1429,32,56.4,0,67.7,68.5,65.5
20160508134500,178.5,191.1,32.5,32,56.4,0,67.8,68.5,65.5
20160508140000,178.5,186.9,31.7857,32,56.4,0,67.7,68.5,65.5
20160508141500,178.5,189.0,32.1429,32,56.4,0,67.6,68.5,65.5
20160508143000,178.5,189.0,32.1429,32,56.4,0,67.8,68.5,65.5
20160508144500,178.5,182.7,31.0714,32,56.4,0,67.7,68.5,65.5
20160508150000,178.5,189.0,32.1429,32,56.4,0,67.6,68.5,65.5
20160508151500,178.5,184.8,31.4286,32,56.4,0,67.8,68.5,65.5
20160508153000,178.5,182.7,31.0714,32,56.4,0,67.7,68.5,65.5
20160508154500,178.5,189.0,32.1429,32,56.4,0,67.6,68.5,65.5
20160508160000,178.5,186.9,31.7857,33,56.4,0,67.8,68.5,65.5
20160508161500,178.5,184.8,31.4286,33,56.4,0,67.7,68.5,65.5
20160508163000,178.5,186.9,31.7857,33,57.1,0,67.7,68.5,65.5
20160508164500,178.5,189.0,32.1429,32,57.1,0,67.9,68.5,65.5
20160508170000,178.5,192.15,32.6786,32,57.1,0,67.8,68.5,65.5
20160508171500,178.5,182.7,31.0714,32,57.1,0,67.8,68.5,65.5
20160508173000,178.5,196.35,33.3929,33,57.1,0,67.9,68.5,65.5
20160508174500,178.5,191.1,32.5,32,57.1,0,67.8,68.5,65.5
20160508180000,178.5,194.25,33.0357,33,57.1,0,67.9,68.5,65.5
20160508181500,178.5,192.15,32.6786,33,57.1,0,67.8,68.5,65.5
20160508183000,178.5,189.0,32.1429,33,57.1,0,67.9,68.5,65.5
20160508184500,178.5,192.15,32.6786,33,57.1,0,67.8,68.5,65.5
20160508190000,178.5,192.15,32.6786,32,57.7,0,67.8,68.5,65.5
20160508191500,178.5,189.0,32.1429,32,57.7,0,67.8,68.5,65.5
20160508193000,178.5,182.7,31.0714,32,57.7,0,67.8,68.5,65.5
20160508194500,178.5,192.15,32.6786,32,57.7,0,67.8,68.5,65.5
20160508200000,178.5,192.15,32.6786,32,57.7,0,67.8,68.5,65.5
20160508201500,178.5,192.15,32.6786,33,57.7,0,67.9,68.5,65.5
20160508203000,178.5,192.15,32.6786,32,57.7,0,67.8,68.5,65.5
20160508204500,178.5,186.9,31.7857,32,57.7,0,67.7,68.5,65.5
20160508210000,178.5,194.25,33.0357,33,57.7,0,67.8,68.5,65.5
20160508211500,178.5,194.25,33.0357,33,57.7,0,67.7,68.5,65.5
20160508213000,178.5,196.35,33.3929,33,57.7,0,67.7,68.5,65.5
20160508214500,178.5,194.25,33.0357,33,57.7,0,67.8,68.5,65.5
20160508220000,178.5,191.1,32.5,32,57.7,0,67.7,68.5,65.5
20160508221500,178.5,189.0,32.1429,32,57.7,0,67.6,68.5,65.5
20160508223000,178.5,182.7,31.0714,32,57.7,0,67.7,68.5,65.5
20160508224500,178.5,186.9,31.7857,32,57.7,0,67.6,68.5,65.5
20160508230000,178.5,184.8,31.4286,32,57.7,0,67.6,68.5,65.5
20160508231500,178.5,192.15,32.6786,33,57.7,0,67.7,68.5,65.5
20160508233000,178.5,192.15,32.6786,33,57.7,0,67.5,68.5,65.5
20160508234500,178.5,192.15,32.6786,33,57.7,0,67.4,68.5,65.5
20160509000000,178.5,198.45,33.75,33,57.7,0,67.7,68.5,65.5
20160509001500,178.5,192.15,32.6786,32,57.7,0,67.5,68.3,65.3
20160509003000,178.5,218.4,37.1429,35,57.7,0,67.4,68.0,65.0
20160509004500,178.5,203.7,34.6429,34,57.7,0,67.7,68.4,65.4
20160509010000,178.5,189.0,32.1429,32,57.7,0,67.5,68.4,65.4
20160509011500,178.5,262.5,44.6429,38,57.7,0,67.4,67.9,64.9
20160509013000,178.5,246.75,41.9643,37,57.7,0,67.7,67.9,64.9
20160509014500,178.5,229.95,39.1071,36,57.7,0,67.4,67.8,64.8
20160509020000,178.5,184.8,31.4286,32,57.7,0,67.3,67.8,64.8
20160509021500,178.5,182.7,31.0714,32,57.7,0,67.7,67.9,64.9
20160509023000,178.5,191.1,32.5,32,57.7,0,67.4,67.9,64.9
20160509024500,178.5,189.0,32.1429,32,57.7,0,67.3,68.4,65.4
20160509030000,178.5,186.9,31.7857,32,57.7,0,67.6,68.4,65.4
20160509031500,178.5,186.9,31.7857,33,57.7,0,67.3,68.4,65.4
20160509033000,178.5,194.25,33.0357,33,57.7,0,67.2,68.4,65.4
20160509034500,178.5,191.1,32.5,33,57.7,0,67.2,68.4,65.4
20160509040000,178.5,189.0,32.1429,32,57.7,0,67.3,68.4,65.4
20160509041500,178.5,189.0,32.1429,32,57.7,0,67.2,68.4,65.4
20160509043000,178.5,186.9,31.7857,32,57.7,0,67.2,68.4,65.4
20160509044500,178.5,186.9,31.7857,32,57.7,0,67.3,68.4,65.4
20160509050000,178.5,191.1,32.5,32,57.7,0,67.2,68.4,65.4
20160509051500,178.5,194.25,33.0357,32,57.7,0,67.4,68.4,65.4
20160509053000,178.5,186.9,31.7857,32,57.7,0,67.2,68.4,65.4
20160509054500,178.5,217.35,36.9643,35,57.7,0,67.2,67.9,64.9
20160509060000,178.5,225.75,38.3929,36,57.7,0,67.4,67.9,64.9
20160509061500,178.5,192.15,32.6786,32,58.3,0,67.2,67.9,64.9
20160509063000,178.5,189.0,32.1429,32,58.3,0,67.2,67.9,64.9
20160509064500,178.5,196.35,33.3929,34,58.3,0,67.4,67.9,64.9
20160509070000,178.5,189.0,32.1429,32,58.3,0,67.2,67.9,64.9
20160509071500,178.5,189.0,32.1429,32,58.3,0,67.2,67.9,64.9
20160509073000,178.5,191.1,32.5,34,58.3,0,67.6,67.9,64.9
20160509074500,178.5,194.25,33.0357,33,58.3,0,67.3,67.9,64.9
20160509080000,178.5,186.9,31.7857,33,57.6,0,67.2,68.4,65.4
20160509081500,178.5,186.9,31.7857,32,57.6,0,67.4,68.4,65.4
20160509083000,178.5,194.25,33.0357,33,57.6,0,67.7,68.4,65.4
20160509084500,178.5,179.55,30.5357,32,57.6,0,67.7,68.5,65.5
20160509090000,178.5,199.5,33.9286,33,57.6,0,67.9,68.5,65.5
20160509091500,178.5,191.1,32.5,32,57.6,0,67.9,68.5,65.5
20160509093000,178.5,186.9,31.7857,32,56.9,0,67.9,68.5,65.5
20160509094500,178.5,210.0,35.7143,34,56.9,0,68.3,68.5,65.5
20160509100000,178.5,186.9,31.7857,32,56.9,0,67.9,68.5,65.5
20160509101500,178.5,173.25,29.4643,30,56.9,0,67.9,68.9,65.9
20160509103000,178.5,189.0,32.1429,33,57.5,0,68.2,68.9,65.9
20160509104500,178.5,194.25,33.0357,34,57.5,0,68.2,68.9,65.9
20160509110000,178.5,184.8,31.4286,33,57.5,0,68.2,68.9,65.9
20160509111500,178.5,206.85,35.1786,35,57.5,0,68.7,68.9,65.9
20160509113000,178.5,189.0,32.1429,33,57.5,0,68.3,68.9,65.9
20160509114500,178.5,192.15,32.6786,33,57.5,0,68.2,68.9,65.9
20160509120000,178.5,196.35,33.3929,33,57.5,0,68.4,68.9,65.9
20160509121500,178.5,189.0,32.1429,33,57.5,0,68.2,68.9,65.9
20160509123000,178.5,204.75,34.8214,34,57.5,0,68.4,68.9,65.9
20160509124500,178.5,191.1,32.5,32,57.5,0,68.4,68.9,65.9
20160509130000,178.5,201.6,34.2857,34,57.5,0,68.5,68.9,65.9
20160509131500,178.5,191.1,32.5,32,57.5,0,68.5,68.9,65.9
20160509133000,178.5,189.0,32.1429,32,57.5,0,68.6,68.9,65.9
20160509134500,178.5,184.8,31.4286,32,57.5,0,68.6,68.9,65.9
20160509140000,178.5,184.8,31.4286,32,57.5,0,68.6,68.9,65.9
20160509141500,178.5,186.9,31.7857,32,57.5,0,68.7,68.9,65.9
20160509143000,178.5,189.0,32.1429,32,57.5,0,68.6,68.9,65.9
20160509144500,178.5,182.7,31.0714,32,57.5,0,68.6,68.9,65.9
20160509150000,178.5,186.9,31.7857,33,57.5,0,68.7,68.9,65.9
20160509151500,178.5,191.1,32.5,33,57.5,0,68.6,68.9,65.9
20160509153000,178.5,186.9,31.7857,33,57.5,0,68.6,68.9,65.9
20160509154500,178.5,186.9,31.7857,33,57.5,0,68.8,68.9,65.9
20160509160000,178.5,189.0,32.1429,33,56.9,0,68.8,68.9,65.9
20160509161500,178.5,189.0,32.1429,33,56.9,0,68.6,68.9,65.9
20160509163000,178.5,186.9,31.7857,33,56.9,0,68.8,68.9,65.9
20160509164500,178.5,192.15,32.6786,33,56.9,0,68.6,68.9,65.9
20160509170000,178.5,189.0,32.1429,33,56.9,0,68.7,68.9,65.9
20160509171500,178.5,192.15,32.6786,33,56.9,0,68.4,68.9,65.9
20160509173000,178.5,194.25,33.0357,33,56.9,0,68.3,68.9,65.9
20160509174500,178.5,249.9,42.5,37,56.9,0,68.2,68.4,65.4
20160509180000,178.5,243.6,41.4286,36,57.5,0,68.1,68.4,65.4
20160509181500,178.5,215.25,36.6071,35,57.5,0,68.1,68.4,65.4
20160509183000,178.5,245.7,41.7857,37,57.5,0,68.2,68.4,65.4
20160509184500,178.5,214.2,36.4286,34,57.5,0,68.1,68.4,65.4
20160509190000,178.5,199.5,33.9286,33,57.5,0,68.1,68.4,65.4
20160509191500,178.5,189.0,32.1429,32,57.5,0,68.3,68.4,65.4
20160509193000,178.5,184.8,31.4286,32,57.5,0,68.1,68.4,65.4
20160509194500,178.5,186.9,31.7857,32,57.5,0,67.9,68.4,65.4
20160509200000,178.5,191.1,32.5,32,57.5,0,68.1,68.4,65.4
20160509201500,178.5,189.0,32.1429,32,57.5,0,67.9,68.4,65.4
20160509203000,178.5,186.9,31.7857,32,57.5,0,67.9,68.4,65.4
20160509204500,178.5,184.8,31.4286,32,57.5,0,68.1,68.4,65.4
20160509210000,178.5,186.9,31.7857,32,57.5,0,67.9,68.4,65.4
20160509211500,178.5,186.9,31.7857,32,57.5,0,67.8,68.4,65.4
20160509213000,178.5,236.25,40.1786,36,57.5,0,67.9,67.9,64.9
20160509214500,178.5,236.25,40.1786,36,57.5,0,67.7,67.9,64.9
20160509220000,178.5,239.4,40.7143,36,57.5,0,67.6,67.9,64.9
20160509221500,178.5,219.45,37.3214,35,57.5,0,67.6,67.9,64.9
20160509223000,178.5,219.45,37.3214,35,57.5,0,67.7,67.9,64.9
20160509224500,178.5,208.95,35.5357,33,57.5,0,67.6,67.9,64.9
20160509230000,178.5,201.6,34.2857,33,57.5,0,67.6,67.9,64.9
20160509231500,178.5,186.9,31.7857,32,57.5,0,67.7,67.9,64.9
20160509233000,178.5,189.0,32.1429,32,57.5,0,67.6,67.9,64.9
20160509234500,178.5,191.1,32.5,32,57.5,0,67.4,67.9,64.9
20160510000000,178.5,198.45,33.75,34,57.5,0,67.7,67.9,64.9
20160510001500,178.5,186.9,31.7857,32,57.5,0,67.6,67.9,64.9
20160510003000,178.5,189.0,32.1429,32,57.5,0,67.5,67.9,64.9
20160510004500,178.5,189.0,32.1429,32,57.5,0,67.7,67.9,64.9
20160510010000,178.5,186.9,31.7857,32,57.5,0,67.6,67.9,64.9
20160510011500,178.5,192.15,32.6786,32,57.5,0,67.4,67.9,64.9
20160510013000,178.5,184.8,31.4286,32,57.5,0,67.7,67.9,64.9
20160510014500,178.5,189.0,32.1429,32,57.5,0,67.5,67.9,64.9
20160510020000,178.5,182.7,31.0714,32,57.5,0,67.4,67.9,64.9
20160510021500,178.5,210.0,35.7143,35,57.5,0,67.7,67.9,64.9
20160510023000,178.5,184.8,31.4286,32,57.5,0,67.4,67.9,64.9
20160510024500,178.5,186.9,31.7857,32,57.5,0,67.4,67.9,64.9
20160510030000,178.5,194.25,33.0357,34,57.5,0,67.7,67.9,64.9
20160510031500,178.5,194.25,33.0357,33,57.5,0,67.4,67.9,64.9
20160510033000,178.5,194.25,33.0357,33,57.5,0,67.3,67.9,64.9
20160510034500,178.5,192.15,32.6786,34,57.5,0,67.6,67.9,64.9
20160510040000,178.5,196.35,33.3929,33,57.5,0,67.4,67.9,64.9
20160510041500,178.5,182.7,31.0714,33,57.5,0,67.6,67.9,64.9
20160510043000,178.5,184.8,31.4286,33,57.5,0,67.4,67.9,64.9
20160510044500,178.5,186.9,31.7857,33,57.5,0,67.3,67.9,64.9
20160510050000,178.5,196.35,33.3929,34,57.5,0,67.6,67.9,64.9
20160510051500,178.5,198.45,33.75,33,57.5,0,67.3,67.9,64.9
20160510053000,178.5,184.8,31.4286,32,57.5,0,67.3,67.9,64.9
20160510054500,178.5,201.6,34.2857,34,57.5,0,67.6,67.9,64.9
20160510060000,178.5,182.7,31.0714,32,57.5,0,67.3,67.9,64.9
20160510061500,178.5,184.8,31.4286,32,57.5,0,67.2,68.4,65.4
20160510063000,178.5,189.0,32.1429,32,57.5,0,67.2,68.4,65.4
20160510064500,178.5,189.0,32.1429,32,57.5,0,67.2,68.4,65.4
20160510070000,178.5,204.75,34.8214,34,57.5,0,67.2,68.1,65.1
20160510071500,178.5,186.9,31.7857,32,57.5,0,67.2,68.4,65.4
20160510073000,178.5,233.1,39.6429,36,57.5,0,67.3,67.9,64.9
20160510074500,178.5,184.8,31.4286,32,57.5,0,67.3,68.4,65.4
20160510080000,178.5,229.95,39.1071,36,57.5,0,67.2,68.4,65.4
20160510081500,178.5,189.0,32.1429,32,57.5,0,67.5,68.5,65.5
20160510083000,178.5,194.25,33.0357,32,56.8,0,67.6,68.5,65.5
20160510084500,178.5,189.0,32.1429,32,56.8,0,67.7,68.5,65.5
20160510090000,178.5,219.45,37.3214,35,56.8,0,68.1,68.4,65.4
20160510091500,178.5,196.35,33.3929,32,56.8,0,67.9,68.4,65.4
20160510093000,178.5,415.8,70.7143,50,56.8,0,68.1,67.2,64.2
20160510094500,178.5,294.0,50.0,40,56.8,0,68.4,67.9,64.9
20160510100000,178.5,284.55,48.3929,39,56.8,0,68.3,68.4,65.4
20160510101500,178.5,292.95,49.8214,40,56.8,0,68.5,68.4,65.4
20160510103000,178.5,313.95,53.3929,42,56.8,0,68.4,68.4,65.4
20160510104500,178.5,305.55,51.9643,41,56.8,0,68.7,68.5,65.5
20160510110000,178.5,313.95,53.3929,41,56.8,0,68.6,68.5,65.5
20160510111500,178.5,313.95,53.3929,41,56.8,0,68.6,68.9,65.9
20160510113000,178.5,286.65,48.75,40,56.8,0,68.7,68.5,65.5
20160510114500,178.5,305.55,51.9643,41,56.8,0,68.7,68.5,65.5
20160510120000,178.5,312.9,53.2143,41,56.8,0,68.6,68.5,65.5
20160510121500,178.5,312.9,53.2143,41,56.8,0,68.8,68.9,65.9
20160510123000,178.5,312.9,53.2143,41,56.8,0,68.6,68.9,65.9
20160510124500,178.5,309.75,52.6786,41,56.8,0,68.8,68.9,65.9
20160510130000,178.5,309.75,52.6786,41,56.8,0,68.8,68.5,65.5
20160510131500,178.5,331.8,56.4286,42,56.8,0,68.7,68.5,65.5
20160510133000,178.5,331.8,56.4286,42,56.8,0,68.7,68.9,65.9
20160510134500,178.5,321.3,54.6429,42,56.8,0,68.7,68.9,65.9
20160510140000,178.5,313.95,53.3929,42,56.8,0,68.7,68.9,65.9
20160510141500,178.5,327.6,55.7143,42,56.8,0,68.7,68.9,65.9
20160510143000,178.5,327.6,55.7143,42,56.8,0,68.7,68.9,65.9
20160510144500,178.5,317.1,53.9286,42,56.8,0,68.8,68.9,65.9
20160510150000,178.5,321.3,54.6429,42,56.8,0,68.6,68.9,65.9
20160510151500,178.5,321.3,54.6429,42,56.8,0,68.9,68.9,65.9
20160510153000,178.5,321.3,54.6429,42,56.8,0,68.8,68.9,65.9
20160510154500,178.5,326.55,55.5357,42,56.8,0,68.7,68.9,65.9
20160510160000,178.5,320.25,54.4643,42,56.8,0,68.7,68.9,65.9
20160510161500,178.5,316.05,53.75,42,56.8,0,68.7,68.9,65.9
20160510163000,178.5,323.4,55.0,42,56.8,0,68.7,68.9,65.9
20160510164500,178.5,292.95,49.8214,39,56.8,0,68.4,68.9,65.9
20160510170000,178.5,253.05,43.0357,37,56.8,0,68.4,68.9,65.9
20160510171500,178.5,208.95,35.5357,33,56.8,0,68.4,68.9,65.9
20160510173000,178.5,182.7,31.0714,32,57.5,0,68.4,69.4,66.4
20160510174500,178.5,194.25,33.0357,32,57.5,0,68.3,69.4,66.4
20160510180000,178.5,192.15,32.6786,32,57.5,0,68.3,69.4,66.4
20160510181500,178.5,192.15,32.6786,32,57.5,0,68.3,69.4,66.4
20160510183000,178.5,192.15,32.6786,32,57.5,0,68.2,69.2,66.2
20160510184500,178.5,186.9,31.7857,32,57.5,0,68.2,69.0,66.0
20160510190000,178.5,189.0,32.1429,32,57.5,0,68.2,69.0,66.0
20160510191500,178.5,186.9,31.7857,32,57.5,0,68.2,68.9,65.9
20160510193000,178.5,182.7,31.0714,32,57.5,0,68.1,68.9,65.9
20160510194500,178.5,194.25,33.0357,32,57.5,0,68.2,68.9,65.9
20160510200000,178.5,189.0,32.1429,32,57.5,0,68.1,68.9,65.9
20160510201500,178.5,189.0,32.1429,32,57.5,0,68.0,68.9,65.9
20160510203000,178.5,186.9,31.7857,32,57.5,0,68.1,68.9,65.9
20160510204500,178.5,191.1,32.5,32,57.5,0,67.9,68.9,65.9
20160510210000,178.5,189.0,32.1429,32,57.5,0,67.9,68.9,65.9
20160510211500,178.5,189.0,32.1429,32,57.5,0,68.0,68.9,65.9
20160510213000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160510214500,178.5,191.1,32.5,32,57.5,0,67.7,68.9,65.9
20160510220000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160510221500,178.5,191.1,32.5,32,57.5,0,67.6,68.9,65.9
20160510223000,178.5,191.1,32.5,32,57.5,0,67.6,68.9,65.9
20160510224500,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160510230000,178.5,192.15,32.6786,32,57.5,0,67.6,68.9,65.9
20160510231500,178.5,192.15,32.6786,32,57.5,0,67.5,68.9,65.9
20160510233000,178.5,192.15,32.6786,32,57.5,0,67.7,68.9,65.9
20160510234500,178.5,192.15,32.6786,32,57.5,0,67.6,68.9,65.9
20160511000000,178.5,192.15,32.6786,32,57.5,0,67.4,68.9,65.9
20160511001500,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160511003000,178.5,186.9,31.7857,32,57.5,0,67.4,68.9,65.9
20160511004500,178.5,189.0,32.1429,32,57.5,0,67.3,68.9,65.9
20160511010000,178.5,189.0,32.1429,32,57.5,0,67.7,68.9,65.9
20160511011500,178.5,340.2,57.8571,7,57.5,0,67.1,69.0,66.0
20160511013000,178.5,191.1,32.5,32,57.5,0,67.2,69.0,66.0
20160511014500,178.5,194.25,33.0357,32,57.5,0,67.4,69.0,66.0
20160511020000,178.5,189.0,32.1429,32,57.5,0,67.3,69.0,66.0
20160511021500,178.5,191.1,32.5,32,57.5,0,67.2,69.0,66.0
20160511023000,178.5,194.25,33.0357,32,57.5,0,67.4,69.0,66.0
20160511024500,178.5,191.1,32.5,32,57.5,0,67.4,69.0,66.0
20160511030000,178.5,196.35,33.3929,32,57.5,0,67.3,69.0,66.0
20160511031500,178.5,186.9,31.7857,32,57.5,0,67.4,69.1,66.1
20160511033000,178.5,186.9,31.7857,32,57.5,0,67.3,69.1,66.1
20160511034500,178.5,180.6,30.7143,32,57.5,0,67.4,69.0,66.0
20160511040000,178.5,184.8,31.4286,32,57.5,0,67.3,69.0,66.0
20160511041500,178.5,191.1,32.5,32,57.5,0,67.2,69.0,66.0
20160511043000,178.5,186.9,31.7857,32,57.5,0,67.1,69.0,66.0
20160511044500,178.5,180.6,30.7143,32,57.5,0,67.2,69.1,66.1
20160511050000,178.5,182.7,31.0714,32,58.3,0,67.3,69.4,66.4
20160511051500,178.5,184.8,31.4286,31,58.3,0,67.2,69.4,66.4
20160511053000,178.5,182.7,31.0714,31,58.3,0,67.1,69.3,66.3
20160511054500,178.5,184.8,31.4286,31,58.3,0,67.3,69.2,66.2
20160511060000,178.5,184.8,31.4286,31,58.3,0,67.1,69.2,66.2
20160511061500,178.5,182.7,31.0714,31,58.3,0,67.1,69.1,66.1
20160511063000,178.5,184.8,31.4286,31,57.6,0,67.3,69.0,66.0
20160511064500,178.5,189.0,32.1429,31,57.6,0,67.1,69.0,66.0
20160511070000,178.5,186.9,31.7857,31,57.6,0,67.0,69.0,66.0
20160511071500,178.5,184.8,31.4286,31,57.6,0,67.3,69.0,66.0
20160511073000,178.5,184.8,31.4286,31,57.6,0,67.1,69.0,66.0
20160511074500,178.5,186.9,31.7857,31,57.6,0,67.1,68.9,65.9
20160511080000,178.5,182.7,31.0714,31,57.6,0,67.3,69.0,66.0
20160511081500,178.5,182.7,31.0714,31,56.8,0,67.3,69.0,66.0
20160511083000,178.5,180.6,30.7143,31,56.8,0,67.3,69.0,66.0
20160511084500,178.5,201.6,34.2857,33,56.8,0,67.7,68.9,65.9
20160511090000,178.5,189.0,32.1429,32,57.5,0,67.7,69.4,66.4
20160511091500,178.5,191.1,32.5,32,57.5,0,67.6,69.4,66.4
20160511093000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160511094500,178.5,186.9,31.7857,32,56.8,0,68.1,69.4,66.4
20160511100000,178.5,180.6,30.7143,32,56.8,0,68.0,69.4,66.4
20160511101500,178.5,194.25,33.0357,33,56.8,0,68.3,69.4,66.4
20160511103000,178.5,182.7,31.0714,32,56.8,0,68.3,69.4,66.4
20160511104500,178.5,184.8,31.4286,32,56.8,0,68.5,69.4,66.4
20160511110000,178.5,198.45,33.75,32,56.8,0,68.4,69.4,66.4
20160511111500,178.5,192.15,32.6786,32,56.8,0,68.4,69.4,66.4
20160511113000,178.5,192.15,32.6786,32,56.8,0,68.7,69.4,66.4
20160511114500,178.5,184.8,31.4286,32,56.8,0,68.4,69.4,66.4
20160511120000,178.5,186.9,31.7857,32,57.5,0,68.4,69.4,66.4
20160511121500,178.5,182.7,31.0714,32,57.5,0,68.7,69.4,66.4
20160511123000,178.5,184.8,31.4286,32,57.5,0,68.5,69.4,66.4
20160511124500,178.5,182.7,31.0714,32,57.5,0,68.4,69.4,66.4
20160511130000,178.5,179.55,30.5357,32,57.5,0,68.3,69.4,66.4
20160511131500,178.5,184.8,31.4286,32,57.5,0,68.3,69.4,66.4
20160511133000,178.5,189.0,32.1429,32,57.5,0,68.3,69.4,66.4
20160511134500,178.5,182.7,31.0714,32,57.5,0,68.3,69.4,66.4
20160511140000,178.5,184.8,31.4286,32,57.5,0,68.3,69.4,66.4
20160511141500,178.5,191.1,32.5,32,57.5,0,68.2,69.4,66.4
20160511143000,178.5,194.25,33.0357,33,57.5,0,68.6,69.4,66.4
20160511144500,178.5,191.1,32.5,32,57.5,0,68.3,69.4,66.4
20160511150000,178.5,189.0,32.1429,32,57.5,0,68.6,69.4,66.4
20160511151500,178.5,186.9,31.7857,32,57.5,0,68.6,69.4,66.4
20160511153000,178.5,192.15,32.6786,32,57.5,0,68.6,69.4,66.4
20160511154500,178.5,182.7,31.0714,31,57.5,0,68.8,69.4,66.4
20160511160000,178.5,191.1,32.5,32,57.5,0,68.7,69.4,66.4
20160511161500,178.5,191.1,32.5,31,57.5,0,68.7,69.4,66.4
20160511163000,178.5,186.9,31.7857,32,57.5,0,68.8,69.4,66.4
20160511164500,178.5,189.0,32.1429,32,57.5,0,68.6,69.4,66.4
20160511170000,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160511171500,178.5,186.9,31.7857,32,57.5,0,68.7,69.4,66.4
20160511173000,178.5,191.1,32.5,32,57.5,0,68.4,69.4,66.4
20160511174500,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160511180000,178.5,191.1,32.5,32,57.5,0,68.4,69.4,66.4
20160511181500,178.5,191.1,32.5,32,57.5,0,68.4,69.4,66.4
20160511183000,178.5,191.1,32.5,32,57.5,0,68.3,69.4,66.4
20160511184500,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160511190000,178.5,191.1,32.5,32,57.5,0,68.2,69.4,66.4
20160511191500,178.5,182.7,31.0714,32,57.5,0,68.2,69.4,66.4
20160511193000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160511194500,178.5,184.8,31.4286,32,57.5,0,68.2,69.4,66.4
20160511200000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160511201500,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160511203000,178.5,192.15,32.6786,32,57.5,0,68.1,69.4,66.4
20160511204500,178.5,194.25,33.0357,32,58.3,0,68.1,69.4,66.4
20160511210000,178.5,194.25,33.0357,32,58.3,0,67.9,69.4,66.4
20160511211500,178.5,186.9,31.7857,32,58.3,0,68.1,69.4,66.4
20160511213000,178.5,194.25,33.0357,32,58.3,0,67.9,69.4,66.4
20160511214500,178.5,180.6,30.7143,31,58.3,0,67.8,69.4,66.4
20160511220000,178.5,180.6,30.7143,31,57.7,0,67.9,69.4,66.4
20160511221500,178.5,177.45,30.1786,31,57.7,0,67.8,69.4,66.4
20160511223000,178.5,182.7,31.0714,31,57.7,0,67.8,69.4,66.4
20160511224500,178.5,180.6,30.7143,31,58.3,0,67.9,69.4,66.4
20160511230000,178.5,180.6,30.7143,31,58.3,0,67.8,69.4,66.4
20160511231500,178.5,180.6,30.7143,31,58.3,0,67.7,69.4,66.4
20160511233000,178.5,182.7,31.0714,32,58.3,0,67.7,69.4,66.4
20160511234500,178.5,182.7,31.0714,32,58.3,0,67.6,69.4,66.4
20160512000000,178.5,182.7,31.0714,32,58.3,0,67.5,69.4,66.4
20160512001500,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160512003000,178.5,180.6,30.7143,32,57.6,0,67.5,69.4,66.4
20160512004500,178.5,184.8,31.4286,32,57.6,0,67.4,69.4,66.4
20160512010000,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160512011500,178.5,184.8,31.4286,32,57.6,0,67.3,69.4,66.4
20160512013000,178.5,182.7,31.0714,32,57.6,0,67.4,69.4,66.4
20160512014500,178.5,180.6,30.7143,32,57.6,0,67.6,69.4,66.4
20160512020000,178.5,182.7,31.0714,32,57.6,0,67.5,69.4,66.4
20160512021500,178.5,182.7,31.0714,32,57.6,0,67.7,69.4,66.4
20160512023000,178.5,180.6,30.7143,32,57.6,0,67.6,69.4,66.4
20160512024500,178.5,182.7,31.0714,32,58.3,0,67.5,69.4,66.4
20160512030000,178.5,184.8,31.4286,32,58.3,0,67.7,69.4,66.4
20160512031500,178.5,182.7,31.0714,32,58.3,0,67.5,69.4,66.4
20160512033000,178.5,180.6,30.7143,32,58.3,0,67.4,69.4,66.4
20160512034500,178.5,182.7,31.0714,32,58.3,0,67.6,69.4,66.4
20160512040000,178.5,182.7,31.0714,32,58.3,0,67.4,69.4,66.4
20160512041500,178.5,182.7,31.0714,32,58.3,0,67.3,69.4,66.4
20160512043000,178.5,180.6,30.7143,32,58.3,0,67.6,69.4,66.4
20160512044500,178.5,182.7,31.0714,32,58.3,0,67.4,69.4,66.4
20160512050000,178.5,182.7,31.0714,32,58.3,0,67.3,69.4,66.4
20160512051500,178.5,184.8,31.4286,32,58.3,0,67.6,69.4,66.4
20160512053000,178.5,184.8,31.4286,32,58.3,0,67.3,69.4,66.4
20160512054500,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160512060000,178.5,182.7,31.0714,32,58.3,0,67.5,69.4,66.4
20160512061500,178.5,186.9,31.7857,32,58.3,0,67.4,69.4,66.4
20160512063000,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160512064500,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160512070000,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160512071500,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160512073000,178.5,184.8,31.4286,32,57.4,0,67.1,69.4,66.4
20160512074500,178.5,180.6,30.7143,32,57.4,0,67.3,69.4,66.4
20160512080000,178.5,182.7,31.0714,32,57.4,0,67.1,69.4,66.4
20160512081500,178.5,179.55,30.5357,32,56.8,0,67.1,69.4,66.4
20160512083000,178.5,179.55,30.5357,32,56.8,0,67.7,69.4,66.4
20160512084500,178.5,175.35,29.8214,32,56.8,0,67.5,69.4,66.4
20160512090000,178.5,180.6,30.7143,32,56.8,0,67.7,69.4,66.4
20160512091500,178.5,184.8,31.4286,33,56.8,0,68.2,69.4,66.4
20160512093000,178.5,180.6,30.7143,33,56.8,0,68.0,69.4,66.4
20160512094500,178.5,182.7,31.0714,33,56.8,0,67.9,69.4,66.4
20160512100000,178.5,199.5,33.9286,34,56.8,0,68.4,69.4,66.4
20160512101500,178.5,191.1,32.5,33,56.8,0,68.2,69.4,66.4
20160512103000,178.5,189.0,32.1429,33,56.8,0,68.2,69.4,66.4
20160512104500,178.5,189.0,32.1429,33,56.8,0,68.6,69.4,66.4
20160512110000,178.5,192.15,32.6786,33,57.5,0,68.3,69.4,66.4
20160512111500,178.5,189.0,32.1429,33,57.5,0,68.4,69.4,66.4
20160512113000,178.5,201.6,34.2857,34,57.5,0,68.7,69.4,66.4
20160512114500,178.5,196.35,33.3929,32,57.5,0,68.4,69.4,66.4
20160512120000,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160512121500,178.5,204.75,34.8214,34,57.5,0,68.8,69.4,66.4
20160512123000,178.5,194.25,33.0357,33,56.7,0,68.8,69.4,66.4
20160512124500,178.5,192.15,32.6786,32,56.7,0,68.6,69.4,66.4
20160512130000,178.5,186.9,31.7857,32,56.7,0,68.6,69.4,66.4
20160512131500,178.5,189.0,32.1429,32,56.7,0,68.8,69.4,66.4
20160512133000,178.5,186.9,31.7857,32,56.7,0,68.7,69.4,66.4
20160512134500,178.5,208.95,35.5357,34,56.0,0,68.9,69.4,66.4
20160512140000,178.5,191.1,32.5,32,56.8,0,68.8,69.4,66.4
20160512141500,178.5,184.8,31.4286,32,56.8,0,68.6,69.4,66.4
20160512143000,178.5,184.8,31.4286,32,56.8,0,68.7,69.4,66.4
20160512144500,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160512150000,178.5,184.8,31.4286,32,56.8,0,68.5,69.4,66.4
20160512151500,178.5,182.7,31.0714,32,56.2,0,68.6,69.4,66.4
20160512153000,178.5,186.9,31.7857,32,56.2,0,68.4,69.4,66.4
20160512154500,178.5,186.9,31.7857,32,56.2,0,68.4,69.4,66.4
20160512160000,178.5,182.7,31.0714,32,56.2,0,68.7,69.4,66.4
20160512161500,178.5,180.6,30.7143,32,56.2,0,68.3,69.4,66.4
20160512163000,178.5,186.9,31.7857,32,56.2,0,68.5,69.4,66.4
20160512164500,178.5,184.8,31.4286,32,56.2,0,68.7,69.4,66.4
20160512170000,178.5,184.8,31.4286,32,56.2,0,68.4,69.4,66.4
20160512171500,178.5,184.8,31.4286,32,56.8,0,68.3,69.4,66.4
20160512173000,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160512174500,178.5,184.8,31.4286,32,56.8,0,68.2,69.4,66.4
20160512180000,178.5,189.0,32.1429,32,56.8,0,68.2,69.4,66.4
20160512181500,178.5,192.15,32.6786,32,56.8,0,68.4,69.4,66.4
20160512183000,178.5,186.9,31.7857,32,56.8,0,68.2,69.4,66.4
20160512184500,178.5,186.9,31.7857,32,56.8,0,68.2,69.4,66.4
20160512190000,178.5,191.1,32.5,32,56.8,0,68.1,69.4,66.4
20160512191500,178.5,184.8,31.4286,32,57.5,0,68.1,69.4,66.4
20160512193000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160512194500,178.5,189.0,32.1429,32,57.5,0,68.0,69.4,66.4
20160512200000,178.5,189.0,32.1429,32,57.5,0,68.1,69.4,66.4
20160512201500,178.5,191.1,32.5,32,57.5,0,67.9,69.4,66.4
20160512203000,178.5,184.8,31.4286,32,57.5,0,67.9,69.4,66.4
20160512204500,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160512210000,178.5,189.0,32.1429,32,57.5,0,67.9,69.4,66.4
20160512211500,178.5,194.25,33.0357,32,57.5,0,67.9,69.4,66.4
20160512213000,178.5,189.0,32.1429,32,57.5,0,68.1,69.4,66.4
20160512214500,178.5,186.9,31.7857,32,57.5,0,67.9,69.4,66.4
20160512220000,178.5,191.1,32.5,32,57.5,0,67.9,69.4,66.4
20160512221500,178.5,184.8,31.4286,32,57.5,0,68.1,69.4,66.4
20160512223000,178.5,191.1,32.5,32,57.5,0,67.9,69.4,66.4
20160512224500,178.5,184.8,31.4286,32,57.5,0,67.8,69.4,66.4
20160512230000,178.5,186.9,31.7857,32,58.3,0,67.9,69.4,66.4
20160512231500,178.5,189.0,32.1429,32,57.7,0,67.7,69.4,66.4
20160512233000,178.5,189.0,32.1429,32,57.7,0,67.7,69.4,66.4
20160512234500,178.5,186.9,31.7857,32,57.7,0,67.9,69.4,66.4
20160513000000,178.5,186.9,31.7857,32,57.7,0,67.8,69.4,66.4
20160513001500,178.5,189.0,32.1429,32,57.7,0,67.8,69.4,66.4
20160513003000,178.5,186.9,31.7857,32,57.7,0,68.2,69.4,66.4
20160513004500,178.5,182.7,31.0714,32,57.7,0,67.9,69.4,66.4
20160513010000,178.5,186.9,31.7857,32,57.7,0,67.9,69.4,66.4
20160513011500,178.5,192.15,32.6786,32,57.7,0,67.9,69.4,66.4
20160513013000,178.5,184.8,31.4286,32,57.7,0,67.7,69.4,66.4
20160513014500,178.5,186.9,31.7857,32,57.7,0,68.0,69.4,66.4
20160513020000,178.5,189.0,32.1429,32,57.7,0,67.7,69.4,66.4
20160513021500,178.5,189.0,32.1429,32,57.7,0,67.7,69.4,66.4
20160513023000,178.5,184.8,31.4286,32,57.7,0,67.9,69.4,66.4
20160513024500,178.5,191.1,32.5,32,57.7,0,67.6,69.4,66.4
20160513030000,178.5,186.9,31.7857,32,57.7,0,67.6,69.4,66.4
20160513031500,178.5,182.7,31.0714,32,57.7,0,67.6,69.4,66.4
20160513033000,178.5,192.15,32.6786,32,57.7,0,67.6,69.4,66.4
20160513034500,178.5,186.9,31.7857,32,57.7,0,67.5,69.4,66.4
20160513040000,178.5,189.0,32.1429,32,57.7,0,67.5,69.4,66.4
20160513041500,178.5,186.9,31.7857,32,57.7,0,67.7,69.4,66.4
20160513043000,178.5,191.1,32.5,32,57.7,0,67.5,69.4,66.4
20160513044500,178.5,189.0,32.1429,32,57.7,0,67.5,69.4,66.4
20160513050000,178.5,191.1,32.5,32,57.7,0,67.6,69.4,66.4
20160513051500,178.5,189.0,32.1429,32,57.7,0,67.6,69.4,66.4
20160513053000,178.5,184.8,31.4286,32,57.7,0,67.5,69.4,66.4
20160513054500,178.5,186.9,31.7857,32,57.7,0,67.6,69.4,66.4
20160513060000,178.5,184.8,31.4286,32,57.7,0,67.4,69.4,66.4
20160513061500,178.5,189.0,32.1429,32,57.7,0,67.4,69.4,66.4
20160513063000,178.5,189.0,32.1429,32,57.7,0,67.6,69.4,66.4
20160513064500,178.5,191.1,32.5,32,57.7,0,67.4,69.4,66.4
20160513070000,178.5,189.0,32.1429,32,57.7,0,67.4,69.4,66.4
20160513071500,178.5,189.0,32.1429,32,57.7,0,67.7,69.4,66.4
20160513073000,178.5,189.0,32.1429,32,57.7,0,67.4,69.4,66.4
20160513074500,178.5,186.9,31.7857,32,57.7,0,67.4,69.4,66.4
20160513080000,178.5,184.8,31.4286,32,56.8,0,67.4,69.4,66.4
20160513081500,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160513083000,178.5,182.7,31.0714,32,56.8,0,67.7,69.4,66.4
20160513084500,178.5,182.7,31.0714,32,56.8,0,67.9,69.4,66.4
20160513090000,178.5,182.7,31.0714,32,56.8,0,68.1,69.4,66.4
20160513091500,178.5,186.9,31.7857,32,56.8,0,68.2,69.4,66.4
20160513093000,178.5,189.0,32.1429,32,56.8,0,68.1,69.4,66.4
20160513094500,178.5,180.6,30.7143,32,56.8,0,68.3,69.4,66.4
20160513100000,178.5,186.9,31.7857,32,56.8,0,68.3,69.4,66.4
20160513101500,178.5,182.7,31.0714,32,56.8,0,68.4,69.4,66.4
20160513103000,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160513104500,178.5,192.15,32.6786,32,56.8,0,68.8,69.4,66.4
20160513110000,178.5,186.9,31.7857,33,56.8,0,69.0,69.4,66.4
20160513111500,178.5,186.9,31.7857,32,56.8,0,68.7,69.4,66.4
