PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160513113000,178.5,184.8,31.4286,32,56.8,0,68.6,69.4,66.4
20160513114500,178.5,198.45,33.75,34,56.8,0,69.1,69.4,66.4
20160513120000,178.5,196.35,33.3929,33,56.8,0,68.9,69.4,66.4
20160513121500,178.5,180.6,30.7143,32,56.8,0,68.9,69.4,66.4
20160513123000,178.5,201.6,34.2857,34,56.8,0,69.1,69.4,66.4
20160513124500,178.5,186.9,31.7857,32,56.8,0,68.9,69.4,66.4
20160513130000,178.5,201.6,34.2857,34,56.8,0,69.0,69.4,66.4
20160513131500,178.5,182.7,31.0714,32,56.8,0,68.9,69.4,66.4
20160513133000,178.5,191.1,32.5,32,56.8,0,68.7,69.4,66.4
20160513134500,178.5,191.1,32.5,32,56.8,0,68.5,69.4,66.4
20160513140000,178.5,189.0,32.1429,32,56.8,0,68.7,69.4,66.4
20160513141500,178.5,191.1,32.5,32,56.8,0,68.8,69.4,66.4
20160513143000,178.5,191.1,32.5,32,56.8,0,68.7,69.4,66.4
20160513144500,178.5,189.0,32.1429,32,56.8,0,68.7,69.4,66.4
20160513150000,178.5,192.15,32.6786,32,56.8,0,68.9,69.4,66.4
20160513151500,178.5,194.25,33.0357,32,56.8,0,68.6,69.4,66.4
20160513153000,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160513154500,178.5,184.8,31.4286,32,56.8,0,68.7,69.4,66.4
20160513160000,178.5,184.8,31.4286,32,56.8,0,68.6,69.4,66.4
20160513161500,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160513163000,178.5,191.1,32.5,32,56.8,0,68.4,69.4,66.4
20160513164500,178.5,198.45,33.75,32,56.8,0,68.3,69.4,66.4
20160513170000,178.5,189.0,32.1429,32,56.8,0,68.2,69.4,66.4
20160513171500,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160513173000,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160513174500,178.5,184.8,31.4286,32,56.8,0,68.2,69.4,66.4
20160513180000,178.5,186.9,31.7857,32,56.8,0,68.4,69.4,66.4
20160513181500,178.5,184.8,31.4286,32,56.8,0,68.2,69.4,66.4
20160513183000,178.5,189.0,32.1429,32,56.8,0,68.2,69.4,66.4
20160513184500,178.5,186.9,31.7857,32,56.8,0,68.4,69.4,66.4
20160513190000,178.5,191.1,32.5,32,56.8,0,68.2,69.4,66.4
20160513191500,178.5,189.0,32.1429,32,56.8,0,68.1,69.4,66.4
20160513193000,178.5,184.8,31.4286,32,56.8,0,68.3,69.4,66.4
20160513194500,178.5,189.0,32.1429,32,57.5,0,68.1,69.4,66.4
20160513200000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160513201500,178.5,186.9,31.7857,32,57.5,0,68.3,69.4,66.4
20160513203000,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160513204500,178.5,189.0,32.1429,32,57.5,0,68.1,69.4,66.4
20160513210000,178.5,189.0,32.1429,32,58.4,0,68.4,69.4,66.4
20160513211500,178.5,186.9,31.7857,32,58.4,0,68.1,69.4,66.4
20160513213000,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160513214500,178.5,189.0,32.1429,32,58.4,0,68.2,69.4,66.4
20160513220000,178.5,191.1,32.5,32,58.4,0,68.0,69.4,66.4
20160513221500,178.5,186.9,31.7857,32,58.4,0,67.9,69.4,66.4
20160513223000,178.5,189.0,32.1429,32,58.4,0,68.1,69.4,66.4
20160513224500,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160513230000,178.5,191.1,32.5,32,58.4,0,67.8,69.4,66.4
20160513231500,178.5,189.0,32.1429,32,58.4,0,67.9,69.4,66.4
20160513233000,178.5,191.1,32.5,32,58.4,0,67.8,69.4,66.4
20160513234500,178.5,189.0,32.1429,32,58.4,0,67.7,69.4,66.4
20160514000000,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160514001500,178.5,191.1,32.5,32,58.4,0,67.7,69.4,66.4
20160514003000,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160514004500,178.5,191.1,32.5,32,58.4,0,67.6,69.4,66.4
20160514010000,178.5,191.1,32.5,32,58.4,0,67.5,69.4,66.4
20160514011500,178.5,452.55,76.9643,5,57.5,0,67.7,69.4,66.4
20160514013000,178.5,218.4,37.1429,34,57.5,0,67.3,69.4,66.4
20160514014500,178.5,191.1,32.5,32,57.5,0,67.3,69.4,66.4
20160514020000,178.5,191.1,32.5,32,57.5,0,67.6,69.4,66.4
20160514021500,178.5,194.25,33.0357,32,57.5,0,67.3,69.4,66.4
20160514023000,178.5,192.15,32.6786,32,58.1,0,67.2,69.4,66.4
20160514024500,178.5,189.0,32.1429,31,58.1,0,67.3,69.4,66.4
20160514030000,178.5,180.6,30.7143,31,58.1,0,67.4,69.4,66.4
20160514031500,178.5,182.7,31.0714,31,58.1,0,67.2,69.4,66.4
20160514033000,178.5,184.8,31.4286,31,58.1,0,67.2,69.4,66.4
20160514034500,178.5,186.9,31.7857,31,58.1,0,67.4,69.4,66.4
20160514040000,178.5,186.9,31.7857,31,58.1,0,67.3,69.4,66.4
20160514041500,178.5,184.8,31.4286,31,58.1,0,67.2,69.4,66.4
20160514043000,178.5,184.8,31.4286,31,58.1,0,67.4,69.4,66.4
20160514044500,178.5,186.9,31.7857,31,58.1,0,67.2,69.4,66.4
20160514050000,178.5,184.8,31.4286,31,58.1,0,67.0,69.4,66.4
20160514051500,178.5,184.8,31.4286,31,58.1,0,67.3,69.4,66.4
20160514053000,178.5,186.9,31.7857,31,58.1,0,66.9,69.4,66.4
20160514054500,178.5,184.8,31.4286,31,58.1,0,66.9,69.4,66.4
20160514060000,178.5,182.7,31.0714,31,58.1,0,67.3,69.4,66.4
20160514061500,178.5,184.8,31.4286,31,58.1,0,67.1,69.4,66.4
20160514063000,178.5,182.7,31.0714,31,58.1,0,67.0,69.4,66.4
20160514064500,178.5,186.9,31.7857,31,58.1,0,67.2,69.4,66.4
20160514070000,178.5,184.8,31.4286,32,58.1,0,67.4,69.3,66.3
20160514071500,178.5,184.8,31.4286,32,58.1,0,67.3,69.4,66.4
20160514073000,178.5,186.9,31.7857,32,58.1,0,67.2,69.4,66.4
20160514074500,178.5,189.0,32.1429,32,58.1,0,67.2,69.4,66.4
20160514080000,178.5,186.9,31.7857,32,56.7,0,66.9,69.4,66.4
20160514081500,178.5,186.9,31.7857,32,56.7,0,67.0,69.4,66.4
20160514083000,178.5,186.9,31.7857,32,56.7,0,67.2,69.4,66.4
20160514084500,178.5,191.1,32.5,32,56.7,0,67.1,69.4,66.4
20160514090000,178.5,186.9,31.7857,32,56.7,0,67.1,69.4,66.4
20160514091500,178.5,186.9,31.7857,32,56.7,0,67.2,69.4,66.4
20160514093000,178.5,189.0,32.1429,32,56.0,0,67.2,69.4,66.4
20160514094500,178.5,189.0,32.1429,32,56.0,0,67.2,69.4,66.4
20160514100000,178.5,189.0,32.1429,32,56.0,0,67.4,69.4,66.4
20160514101500,178.5,192.15,32.6786,32,56.0,0,67.3,69.4,66.4
20160514103000,178.5,198.45,33.75,32,56.0,0,67.3,69.4,66.4
20160514104500,178.5,194.25,33.0357,32,56.0,0,67.7,69.4,66.4
20160514110000,178.5,192.15,32.6786,32,56.0,0,67.3,69.4,66.4
20160514111500,178.5,192.15,32.6786,32,56.0,0,67.3,69.4,66.4
20160514113000,178.5,186.9,31.7857,32,56.0,0,67.6,69.4,66.4
20160514114500,178.5,189.0,32.1429,32,56.0,0,67.4,69.4,66.4
20160514120000,178.5,189.0,32.1429,32,56.0,0,67.7,69.4,66.4
20160514121500,178.5,186.9,31.7857,32,56.0,0,67.4,69.4,66.4
20160514123000,178.5,186.9,31.7857,32,56.0,0,67.4,69.4,66.4
20160514124500,178.5,189.0,32.1429,32,56.0,0,67.7,69.4,66.4
20160514130000,178.5,186.9,31.7857,32,56.0,0,67.4,69.4,66.4
20160514131500,178.5,186.9,31.7857,32,56.0,0,67.4,69.3,66.3
20160514133000,178.5,184.8,31.4286,32,56.0,0,67.7,69.3,66.3
20160514134500,178.5,186.9,31.7857,32,56.0,0,67.4,69.3,66.3
20160514140000,178.5,182.7,31.0714,32,56.0,0,67.3,69.2,66.2
20160514141500,178.5,184.8,31.4286,32,56.0,0,67.7,69.3,66.3
20160514143000,178.5,186.9,31.7857,32,56.0,0,67.6,69.3,66.3
20160514144500,178.5,184.8,31.4286,32,56.0,0,67.6,69.2,66.2
20160514150000,178.5,186.9,31.7857,32,56.0,0,67.7,69.3,66.3
20160514151500,178.5,180.6,30.7143,32,56.0,0,67.6,69.2,66.2
20160514153000,178.5,184.8,31.4286,32,56.0,0,67.5,69.2,66.2
20160514154500,178.5,186.9,31.7857,32,56.0,0,67.7,69.1,66.1
20160514160000,178.5,184.8,31.4286,32,56.0,0,67.6,69.1,66.1
20160514161500,178.5,189.0,32.1429,32,56.0,0,67.5,69.0,66.0
20160514163000,178.5,182.7,31.0714,32,56.0,0,67.7,69.0,66.0
20160514164500,178.5,182.7,31.0714,32,56.0,0,67.6,69.0,66.0
20160514170000,178.5,184.8,31.4286,32,56.7,0,67.6,69.0,66.0
20160514171500,178.5,184.8,31.4286,32,56.7,0,67.7,69.0,66.0
20160514173000,178.5,186.9,31.7857,32,56.7,0,67.6,69.0,66.0
20160514174500,178.5,184.8,31.4286,32,56.7,0,67.5,69.0,66.0
20160514180000,178.5,186.9,31.7857,32,56.7,0,67.7,69.0,66.0
20160514181500,178.5,184.8,31.4286,32,56.7,0,67.5,69.0,66.0
20160514183000,178.5,182.7,31.0714,32,56.7,0,67.5,69.0,66.0
20160514184500,178.5,210.0,35.7143,34,56.7,0,67.9,68.9,65.9
20160514190000,178.5,184.8,31.4286,31,57.3,0,67.6,68.9,65.9
20160514191500,178.5,184.8,31.4286,31,57.3,0,67.5,69.0,66.0
20160514193000,178.5,182.7,31.0714,31,57.3,0,67.9,69.0,66.0
20160514194500,178.5,186.9,31.7857,31,57.3,0,67.6,69.0,66.0
20160514200000,178.5,182.7,31.0714,31,57.3,0,67.6,69.0,66.0
20160514201500,178.5,180.6,30.7143,31,57.3,0,67.7,69.0,66.0
20160514203000,178.5,184.8,31.4286,31,57.9,0,67.7,69.1,66.1
20160514204500,178.5,189.0,32.1429,31,57.9,0,67.7,69.0,66.0
20160514210000,178.5,182.7,31.0714,31,57.9,0,67.7,69.1,66.1
20160514211500,178.5,191.1,32.5,33,57.9,0,67.7,69.1,66.1
20160514213000,178.5,189.0,32.1429,33,57.9,0,67.7,69.1,66.1
20160514214500,178.5,192.15,32.6786,32,57.9,0,67.6,69.2,66.2
20160514220000,178.5,189.0,32.1429,32,57.9,0,67.7,69.3,66.3
20160514221500,178.5,192.15,32.6786,32,57.9,0,67.6,69.4,66.4
20160514223000,178.5,192.15,32.6786,32,57.9,0,67.5,69.4,66.4
20160514224500,178.5,192.15,32.6786,32,57.9,0,67.6,69.4,66.4
20160514230000,178.5,192.15,32.6786,32,57.9,0,67.4,69.4,66.4
20160514231500,178.5,194.25,33.0357,32,57.9,0,67.6,69.4,66.4
20160514233000,178.5,189.0,32.1429,32,57.9,0,67.5,69.4,66.4
20160514234500,178.5,192.15,32.6786,32,57.9,0,67.4,69.4,66.4
20160515000000,178.5,192.15,32.6786,32,57.9,0,67.7,69.4,66.4
20160515001500,178.5,186.9,31.7857,32,57.9,0,67.6,69.4,66.4
20160515003000,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160515004500,178.5,191.1,32.5,32,57.9,0,67.7,69.4,66.4
20160515010000,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160515011500,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160515013000,178.5,186.9,31.7857,32,57.9,0,67.7,69.4,66.4
20160515014500,178.5,189.0,32.1429,32,57.9,0,67.5,69.4,66.4
20160515020000,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160515021500,178.5,186.9,31.7857,32,57.9,0,67.5,69.4,66.4
20160515023000,178.5,192.15,32.6786,32,57.9,0,67.3,69.4,66.4
20160515024500,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160515030000,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160515031500,178.5,191.1,32.5,32,57.9,0,67.3,69.4,66.4
20160515033000,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160515034500,178.5,184.8,31.4286,32,57.9,0,67.4,69.4,66.4
20160515040000,178.5,191.1,32.5,32,57.9,0,67.3,69.4,66.4
20160515041500,178.5,191.1,32.5,32,57.9,0,67.3,69.4,66.4
20160515043000,178.5,189.0,32.1429,32,57.9,0,67.5,69.4,66.4
20160515044500,178.5,192.15,32.6786,32,57.9,0,67.3,69.4,66.4
20160515050000,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160515051500,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160515053000,178.5,182.7,31.0714,32,57.9,0,67.1,69.4,66.4
20160515054500,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160515060000,178.5,184.8,31.4286,32,57.9,0,67.3,69.4,66.4
20160515061500,178.5,186.9,31.7857,32,57.9,0,67.1,69.4,66.4
20160515063000,178.5,186.9,31.7857,32,57.9,0,67.0,69.4,66.4
20160515064500,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160515070000,178.5,189.0,32.1429,32,57.2,0,66.9,69.4,66.4
20160515071500,178.5,191.1,32.5,32,57.2,0,66.9,69.4,66.4
20160515073000,178.5,189.0,32.1429,32,57.2,0,67.2,69.4,66.4
20160515074500,178.5,186.9,31.7857,32,57.2,0,67.1,69.4,66.4
20160515080000,178.5,186.9,31.7857,32,57.2,0,66.9,69.4,66.4
20160515081500,178.5,189.0,32.1429,32,57.2,0,67.2,69.4,66.4
20160515083000,178.5,189.0,32.1429,32,57.2,0,67.1,69.4,66.4
20160515084500,178.5,192.15,32.6786,32,57.2,0,67.1,69.4,66.4
20160515090000,178.5,192.15,32.6786,32,57.2,0,67.1,69.4,66.4
20160515091500,178.5,189.0,32.1429,32,57.2,0,67.2,69.4,66.4
20160515093000,178.5,194.25,33.0357,32,57.2,0,67.1,69.4,66.4
20160515094500,178.5,186.9,31.7857,32,56.4,0,67.2,69.4,66.4
20160515100000,178.5,192.15,32.6786,32,56.4,0,67.3,69.4,66.4
20160515101500,178.5,192.15,32.6786,32,56.4,0,67.2,69.4,66.4
20160515103000,178.5,192.15,32.6786,32,56.4,0,67.3,69.4,66.4
20160515104500,178.5,192.15,32.6786,32,57.1,0,67.1,69.4,66.4
20160515110000,178.5,189.0,32.1429,32,57.1,0,67.1,69.4,66.4
20160515111500,178.5,191.1,32.5,32,57.1,0,67.1,69.4,66.4
20160515113000,178.5,194.25,33.0357,32,57.1,0,67.2,69.4,66.4
20160515114500,178.5,191.1,32.5,32,56.4,0,67.2,69.4,66.4
20160515120000,178.5,186.9,31.7857,32,56.4,0,67.3,69.4,66.4
20160515121500,178.5,184.8,31.4286,31,56.4,0,67.2,69.4,66.4
20160515123000,178.5,177.45,30.1786,31,56.4,0,67.2,69.4,66.4
20160515124500,178.5,182.7,31.0714,31,56.4,0,67.3,69.4,66.4
20160515130000,178.5,184.8,31.4286,31,56.4,0,67.2,69.4,66.4
20160515131500,178.5,182.7,31.0714,31,56.4,0,67.2,69.4,66.4
20160515133000,178.5,180.6,30.7143,31,56.4,0,67.4,69.4,66.4
20160515134500,178.5,184.8,31.4286,31,56.4,0,67.2,69.4,66.4
20160515140000,178.5,180.6,30.7143,31,56.4,0,67.2,69.4,66.4
20160515141500,178.5,177.45,30.1786,31,56.4,0,67.4,69.4,66.4
20160515143000,178.5,182.7,31.0714,31,56.4,0,67.2,69.4,66.4
20160515144500,178.5,180.6,30.7143,31,56.4,0,67.2,69.4,66.4
20160515150000,178.5,182.7,31.0714,31,56.4,0,67.3,69.4,66.4
20160515151500,178.5,186.9,31.7857,31,57.1,0,67.2,69.4,66.4
20160515153000,178.5,182.7,31.0714,31,57.1,0,67.2,69.4,66.4
20160515154500,178.5,182.7,31.0714,31,57.1,0,67.2,69.4,66.4
20160515160000,178.5,179.55,30.5357,31,56.4,0,67.3,69.4,66.4
20160515161500,178.5,179.55,30.5357,31,56.4,0,67.3,69.4,66.4
20160515163000,178.5,184.8,31.4286,31,56.4,0,67.3,69.4,66.4
20160515164500,178.5,182.7,31.0714,31,57.1,0,67.4,69.4,66.4
20160515170000,178.5,180.6,30.7143,31,57.1,0,67.3,69.4,66.4
20160515171500,178.5,186.9,31.7857,31,57.1,0,67.2,69.4,66.4
20160515173000,178.5,180.6,30.7143,31,57.1,0,67.3,69.4,66.4
20160515174500,178.5,182.7,31.0714,31,57.1,0,67.2,69.4,66.4
20160515180000,178.5,184.8,31.4286,31,57.1,0,67.2,69.4,66.4
20160515181500,178.5,180.6,30.7143,31,57.1,0,67.3,69.4,66.4
20160515183000,178.5,180.6,30.7143,31,57.1,0,67.2,69.4,66.4
20160515184500,178.5,180.6,30.7143,31,57.1,0,67.1,69.4,66.4
20160515190000,178.5,184.8,31.4286,31,57.9,0,67.3,69.4,66.4
20160515191500,178.5,179.55,30.5357,31,57.9,0,67.3,69.4,66.4
20160515193000,178.5,179.55,30.5357,31,57.9,0,67.2,69.4,66.4
20160515194500,178.5,179.55,30.5357,31,57.9,0,67.4,69.4,66.4
20160515200000,178.5,179.55,30.5357,31,57.9,0,67.3,69.4,66.4
20160515201500,178.5,179.55,30.5357,31,57.9,0,67.2,69.4,66.4
20160515203000,178.5,179.55,30.5357,31,57.9,0,67.4,69.4,66.4
20160515204500,178.5,179.55,30.5357,31,57.9,0,67.2,69.4,66.4
20160515210000,178.5,179.55,30.5357,31,57.9,0,67.2,69.4,66.4
20160515211500,178.5,179.55,30.5357,31,57.9,0,67.4,69.4,66.4
20160515213000,178.5,182.7,31.0714,31,57.9,0,67.2,69.4,66.4
20160515214500,178.5,177.45,30.1786,31,57.9,0,67.2,69.4,66.4
20160515220000,178.5,184.8,31.4286,31,57.9,0,67.4,69.4,66.4
20160515221500,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160515223000,178.5,182.7,31.0714,31,57.9,0,67.2,69.4,66.4
20160515224500,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160515230000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160515231500,178.5,184.8,31.4286,31,57.9,0,67.2,69.4,66.4
20160515233000,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160515234500,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160516000000,178.5,184.8,31.4286,31,57.9,0,67.3,69.4,66.4
20160516001500,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516003000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516004500,178.5,180.6,30.7143,31,57.9,0,67.4,69.4,66.4
20160516010000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516011500,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160516013000,178.5,180.6,30.7143,31,57.9,0,67.3,69.4,66.4
20160516014500,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160516020000,178.5,180.6,30.7143,31,57.9,0,66.9,69.4,66.4
20160516021500,178.5,180.6,30.7143,31,57.9,0,66.9,69.4,66.4
20160516023000,178.5,180.6,30.7143,31,57.9,0,67.0,69.4,66.4
20160516024500,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160516030000,178.5,182.7,31.0714,31,57.9,0,67.2,69.4,66.4
20160516031500,178.5,180.6,30.7143,31,57.9,0,67.3,69.4,66.4
20160516033000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516034500,178.5,182.7,31.0714,31,57.9,0,67.1,69.4,66.4
20160516040000,178.5,180.6,30.7143,31,57.9,0,67.3,69.4,66.4
20160516041500,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160516043000,178.5,180.6,30.7143,31,57.9,0,67.1,69.4,66.4
20160516044500,178.5,182.7,31.0714,31,57.9,0,67.2,69.4,66.4
20160516050000,178.5,179.55,30.5357,31,57.9,0,67.0,69.4,66.4
20160516051500,178.5,182.7,31.0714,31,57.9,0,66.9,69.4,66.4
20160516053000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516054500,178.5,180.6,30.7143,31,57.9,0,66.9,69.4,66.4
20160516060000,178.5,182.7,31.0714,31,57.9,0,66.9,69.4,66.4
20160516061500,178.5,180.6,30.7143,31,57.9,0,67.4,69.4,66.4
20160516063000,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516064500,178.5,180.6,30.7143,31,57.9,0,67.2,69.4,66.4
20160516070000,178.5,182.7,31.0714,31,57.9,0,67.3,69.4,66.4
20160516071500,178.5,179.55,30.5357,31,57.9,0,67.1,69.4,66.4
20160516073000,178.5,179.55,30.5357,31,57.3,0,67.0,69.4,66.4
20160516074500,178.5,182.7,31.0714,31,57.3,0,67.2,69.4,66.4
20160516080000,178.5,182.7,31.0714,31,57.3,0,67.1,69.4,66.4
20160516081500,178.5,179.55,30.5357,31,57.3,0,67.1,69.4,66.4
20160516083000,178.5,179.55,30.5357,31,57.3,0,67.5,69.4,66.4
20160516084500,178.5,179.55,30.5357,31,57.3,0,67.5,69.4,66.4
20160516090000,178.5,179.55,30.5357,31,57.3,0,67.6,69.4,66.4
20160516091500,178.5,182.7,31.0714,31,57.3,0,67.6,69.4,66.4
20160516093000,178.5,177.45,30.1786,31,57.9,0,68.1,69.4,66.4
20160516094500,178.5,177.45,30.1786,31,57.9,0,68.0,69.4,66.4
20160516100000,178.5,175.35,29.8214,31,57.2,0,68.3,69.4,66.4
20160516101500,178.5,179.55,30.5357,31,57.2,0,68.3,69.4,66.4
20160516103000,178.5,179.55,30.5357,31,57.2,0,68.3,69.4,66.4
20160516104500,178.5,191.1,32.5,33,57.2,0,68.6,69.4,66.4
20160516110000,178.5,194.25,33.0357,34,57.2,0,68.8,69.4,66.4
20160516111500,178.5,191.1,32.5,33,57.2,0,68.7,69.4,66.4
20160516113000,178.5,184.8,31.4286,32,57.2,0,68.7,69.4,66.4
20160516114500,178.5,198.45,33.75,34,57.2,0,68.9,69.4,66.4
20160516120000,178.5,196.35,33.3929,33,57.2,0,68.9,69.4,66.4
20160516121500,178.5,192.15,32.6786,32,57.2,0,68.9,69.4,66.4
20160516123000,178.5,189.0,32.1429,33,57.2,0,69.2,69.4,66.4
20160516124500,178.5,194.25,33.0357,33,57.2,0,69.0,69.4,66.4
20160516130000,178.5,191.1,32.5,32,57.2,0,69.0,69.4,66.4
20160516131500,178.5,184.8,31.4286,32,57.2,0,69.0,69.4,66.4
20160516133000,178.5,182.7,31.0714,32,57.2,0,69.0,69.4,66.4
20160516134500,178.5,189.0,32.1429,32,57.2,0,68.9,69.4,66.4
20160516140000,178.5,186.9,31.7857,32,57.9,0,69.1,69.4,66.4
20160516141500,178.5,191.1,32.5,32,57.2,0,69.1,69.4,66.4
20160516143000,178.5,186.9,31.7857,32,57.9,0,69.1,69.4,66.4
20160516144500,178.5,189.0,32.1429,32,57.9,0,69.1,69.4,66.4
20160516150000,178.5,180.6,30.7143,32,57.9,0,69.3,69.4,66.4
20160516151500,178.5,184.8,31.4286,32,57.9,0,69.2,69.4,66.4
20160516153000,178.5,180.6,30.7143,33,57.9,0,69.5,69.4,66.4
20160516154500,178.5,182.7,31.0714,33,57.2,0,69.3,69.4,66.4
20160516160000,178.5,184.8,31.4286,33,57.2,0,69.1,69.4,66.4
20160516161500,178.5,192.15,32.6786,34,57.2,0,69.2,69.4,66.4
20160516163000,178.5,201.6,34.2857,34,57.2,0,69.0,69.4,66.4
20160516164500,178.5,192.15,32.6786,33,57.9,0,68.8,69.4,66.4
20160516170000,178.5,192.15,32.6786,32,57.9,0,68.8,69.4,66.4
20160516171500,178.5,198.45,33.75,33,57.9,0,68.9,69.4,66.4
20160516173000,178.5,194.25,33.0357,32,57.9,0,68.7,69.4,66.4
20160516174500,178.5,191.1,32.5,32,57.9,0,68.6,69.4,66.4
20160516180000,178.5,191.1,32.5,33,57.9,0,68.8,69.4,66.4
20160516181500,178.5,191.1,32.5,33,57.9,0,68.6,69.4,66.4
20160516183000,178.5,194.25,33.0357,33,57.9,0,68.6,69.4,66.4
20160516184500,178.5,194.25,33.0357,33,57.9,0,68.8,69.4,66.4
20160516190000,178.5,196.35,33.3929,33,57.9,0,68.5,69.4,66.4
20160516191500,178.5,191.1,32.5,32,57.9,0,68.4,69.4,66.4
20160516193000,178.5,201.6,34.2857,34,57.9,0,68.7,69.4,66.4
20160516194500,178.5,194.25,33.0357,32,57.9,0,68.4,69.4,66.4
20160516200000,178.5,192.15,32.6786,32,57.9,0,68.3,69.4,66.4
20160516201500,178.5,192.15,32.6786,33,57.9,0,68.6,69.4,66.4
20160516203000,178.5,194.25,33.0357,33,57.9,0,68.3,69.4,66.4
20160516204500,178.5,196.35,33.3929,33,57.9,0,68.2,69.4,66.4
20160516210000,178.5,194.25,33.0357,33,57.9,0,68.3,69.4,66.4
20160516211500,178.5,194.25,33.0357,33,57.9,0,68.2,69.4,66.4
20160516213000,178.5,194.25,33.0357,33,57.9,0,68.4,69.4,66.4
20160516214500,178.5,189.0,32.1429,33,57.9,0,68.2,69.4,66.4
20160516220000,178.5,191.1,32.5,32,57.9,0,68.1,69.4,66.4
20160516221500,178.5,196.35,33.3929,32,57.9,0,68.3,69.4,66.4
20160516223000,178.5,186.9,31.7857,31,57.9,0,68.2,69.4,66.4
20160516224500,178.5,182.7,31.0714,31,57.9,0,68.1,69.4,66.4
20160516230000,178.5,186.9,31.7857,31,57.9,0,68.4,69.4,66.4
20160516231500,178.5,189.0,32.1429,31,57.9,0,68.2,69.4,66.4
20160516233000,178.5,182.7,31.0714,31,57.9,0,68.1,69.4,66.4
20160516234500,178.5,182.7,31.0714,31,57.9,0,68.2,69.4,66.4
20160517000000,178.5,184.8,31.4286,31,57.9,0,68.1,69.4,66.4
20160517001500,178.5,182.7,31.0714,31,57.9,0,68.1,69.4,66.4
20160517003000,178.5,182.7,31.0714,31,57.9,0,67.9,69.4,66.4
20160517004500,178.5,184.8,31.4286,31,57.9,0,68.1,69.4,66.4
20160517010000,178.5,186.9,31.7857,31,57.9,0,68.1,69.4,66.4
20160517011500,178.5,186.9,31.7857,31,57.9,0,67.9,69.4,66.4
20160517013000,178.5,189.0,32.1429,31,57.9,0,68.1,69.4,66.4
20160517014500,178.5,179.55,30.5357,31,57.9,0,68.0,69.4,66.4
20160517020000,178.5,186.9,31.7857,31,57.9,0,67.9,69.4,66.4
20160517021500,178.5,186.9,31.7857,31,57.9,0,68.2,69.4,66.4
20160517023000,178.5,184.8,31.4286,31,57.9,0,68.1,69.4,66.4
20160517024500,178.5,180.6,30.7143,31,57.9,0,67.9,69.4,66.4
20160517030000,178.5,184.8,31.4286,31,57.9,0,68.2,69.4,66.4
20160517031500,178.5,180.6,30.7143,31,57.9,0,68.0,69.4,66.4
20160517033000,178.5,184.8,31.4286,31,57.9,0,67.9,69.4,66.4
20160517034500,178.5,186.9,31.7857,31,57.9,0,68.3,69.4,66.4
20160517040000,178.5,184.8,31.4286,31,57.9,0,68.1,69.4,66.4
20160517041500,178.5,179.55,30.5357,31,57.9,0,67.9,69.4,66.4
20160517043000,178.5,186.9,31.7857,31,57.9,0,68.2,69.4,66.4
20160517044500,178.5,186.9,31.7857,31,57.9,0,68.0,69.4,66.4
20160517050000,178.5,179.55,30.5357,31,57.9,0,67.9,69.4,66.4
20160517051500,178.5,182.7,31.0714,31,57.9,0,68.1,69.4,66.4
20160517053000,178.5,186.9,31.7857,31,57.9,0,67.9,69.4,66.4
20160517054500,178.5,191.1,32.5,31,57.9,0,67.9,69.2,66.2
20160517060000,178.5,182.7,31.0714,31,57.9,0,67.9,69.0,66.0
20160517061500,178.5,196.35,33.3929,32,57.9,0,68.1,69.0,66.0
20160517063000,178.5,194.25,33.0357,32,57.9,0,68.1,69.0,66.0
20160517064500,178.5,192.15,32.6786,33,57.9,0,68.0,68.9,65.9
20160517070000,178.5,192.15,32.6786,33,57.9,0,68.2,68.9,65.9
20160517071500,178.5,192.15,32.6786,33,57.9,0,68.1,68.9,65.9
20160517073000,178.5,192.15,32.6786,32,57.9,0,68.0,68.9,65.9
20160517074500,178.5,184.8,31.4286,32,57.9,0,68.2,68.9,65.9
20160517080000,178.5,186.9,31.7857,32,57.9,0,68.2,68.9,65.9
20160517081500,178.5,189.0,32.1429,32,57.2,0,68.5,68.9,65.9
20160517083000,178.5,199.5,33.9286,34,57.2,0,68.7,68.9,65.9
20160517084500,178.5,191.1,32.5,32,57.2,0,68.7,69.4,66.4
20160517090000,178.5,189.0,32.1429,32,57.2,0,68.7,69.4,66.4
20160517091500,178.5,191.1,32.5,33,57.2,0,68.8,69.0,66.0
20160517093000,178.5,194.25,33.0357,32,57.2,0,68.8,69.4,66.4
20160517094500,178.5,201.6,34.2857,34,57.2,0,69.0,69.4,66.4
20160517100000,178.5,191.1,32.5,32,57.2,0,68.9,68.9,65.9
20160517101500,178.5,184.8,31.4286,32,57.2,0,69.0,69.4,66.4
20160517103000,178.5,191.1,32.5,32,57.2,0,69.2,69.0,66.0
20160517104500,178.5,218.4,37.1429,35,57.2,0,69.2,68.9,65.9
20160517110000,178.5,273.0,46.4286,39,57.2,0,69.4,69.0,66.0
20160517111500,178.5,283.5,48.2143,39,57.2,0,69.2,68.9,65.9
20160517113000,178.5,286.65,48.75,39,57.2,0,69.2,69.0,66.0
20160517114500,178.5,328.65,55.8929,42,56.0,0,69.3,69.4,66.4
20160517120000,178.5,303.45,51.6071,41,56.7,0,69.1,69.4,66.4
20160517121500,178.5,331.8,56.4286,42,56.7,0,69.3,69.0,66.0
20160517123000,178.5,337.05,57.3214,43,56.7,0,69.3,69.0,66.0
20160517124500,178.5,351.75,59.8214,44,56.7,0,69.3,69.4,66.4
20160517130000,178.5,357.0,60.7143,44,56.7,0,69.2,69.4,66.4
20160517131500,178.5,349.65,59.4643,43,56.7,0,69.1,69.4,66.4
20160517133000,178.5,341.25,58.0357,43,56.7,0,69.3,69.4,66.4
20160517134500,178.5,330.75,56.25,43,56.7,0,69.5,69.4,66.4
20160517140000,178.5,330.75,56.25,43,56.7,0,69.2,69.4,66.4
20160517141500,178.5,337.05,57.3214,43,56.7,0,69.2,69.4,66.4
20160517143000,178.5,337.05,57.3214,43,56.7,0,69.3,69.4,66.4
20160517144500,178.5,330.75,56.25,43,56.7,0,69.1,69.4,66.4
20160517150000,178.5,299.25,50.8929,40,56.7,0,68.9,69.3,66.3
20160517151500,178.5,302.4,51.4286,40,56.7,0,69.1,69.0,66.0
20160517153000,178.5,306.6,52.1429,40,56.7,0,68.9,69.0,66.0
20160517154500,178.5,300.3,51.0714,40,56.7,0,69.2,69.0,66.0
20160517160000,178.5,309.75,52.6786,41,56.7,0,68.8,68.9,65.9
20160517161500,178.5,309.75,52.6786,41,56.7,0,68.8,68.9,65.9
20160517163000,178.5,318.15,54.1071,41,57.5,0,69.2,68.9,65.9
20160517164500,178.5,318.15,54.1071,41,56.8,0,68.9,68.9,65.9
20160517170000,178.5,309.75,52.6786,40,56.8,0,68.7,68.9,65.9
20160517171500,178.5,309.75,52.6786,40,56.8,0,68.7,68.9,65.9
20160517173000,178.5,313.95,53.3929,40,56.8,0,68.7,68.9,65.9
20160517174500,178.5,305.55,51.9643,40,56.8,0,68.6,68.9,65.9
20160517180000,178.5,305.55,51.9643,40,56.8,0,68.6,68.9,65.9
20160517181500,178.5,305.55,51.9643,40,56.8,0,68.7,68.9,65.9
20160517183000,178.5,287.7,48.9286,38,56.8,0,68.5,68.9,65.9
20160517184500,178.5,267.75,45.5357,37,56.8,0,68.5,68.9,65.9
20160517190000,178.5,274.05,46.6071,38,56.8,0,68.7,68.5,65.5
20160517191500,178.5,268.8,45.7143,38,56.8,0,68.6,68.9,65.9
20160517193000,178.5,268.8,45.7143,37,56.8,0,68.5,68.5,65.5
20160517194500,178.5,246.75,41.9643,36,56.8,0,68.9,68.9,65.9
20160517200000,178.5,246.75,41.9643,36,56.8,0,68.6,68.5,65.5
20160517201500,178.5,243.6,41.4286,36,57.5,0,68.8,68.5,65.5
20160517203000,178.5,247.8,42.1429,36,57.5,0,68.6,68.5,65.5
20160517204500,178.5,250.95,42.6786,36,57.5,0,68.6,68.5,65.5
20160517210000,178.5,239.4,40.7143,36,57.5,0,68.6,68.5,65.5
20160517211500,178.5,259.35,44.1071,37,57.5,0,68.6,68.5,65.5
20160517213000,178.5,236.25,40.1786,36,57.5,0,68.6,68.9,65.9
20160517214500,178.5,212.1,36.0714,33,57.5,0,68.4,68.9,65.9
20160517220000,178.5,212.1,36.0714,34,57.5,0,68.6,68.9,65.9
20160517221500,178.5,203.7,34.6429,32,57.5,0,68.5,68.9,65.9
20160517223000,178.5,186.9,31.7857,31,57.5,0,68.4,68.9,65.9
20160517224500,178.5,182.7,31.0714,31,57.5,0,68.7,68.9,65.9
20160517230000,178.5,182.7,31.0714,31,57.5,0,68.6,68.9,65.9
20160517231500,178.5,184.8,31.4286,31,57.5,0,68.5,68.5,65.5
20160517233000,178.5,199.5,33.9286,33,57.5,0,68.7,68.5,65.5
20160517234500,178.5,191.1,32.5,33,57.5,0,68.4,68.5,65.5
20160518000000,178.5,196.35,33.3929,32,57.5,0,68.4,68.9,65.9
20160518001500,178.5,192.15,32.6786,32,57.5,0,68.7,68.9,65.9
20160518003000,178.5,192.15,32.6786,32,57.5,0,68.6,68.9,65.9
20160518004500,178.5,184.8,31.4286,31,57.5,0,68.6,68.9,65.9
20160518010000,178.5,182.7,31.0714,31,57.5,0,68.8,68.9,65.9
20160518011500,178.5,423.15,71.9643,4,57.5,0,68.1,69.0,66.0
20160518013000,178.5,376.95,64.1071,46,57.5,0,68.1,68.8,65.8
20160518014500,178.5,385.35,65.5357,46,57.5,0,68.4,68.5,65.5
20160518020000,178.5,344.4,58.5714,43,57.5,0,67.9,68.5,65.5
20160518021500,178.5,298.2,50.7143,40,57.5,0,68.0,68.5,65.5
20160518023000,178.5,194.25,33.0357,32,57.5,0,68.2,68.9,65.9
20160518024500,178.5,208.95,35.5357,34,57.5,0,68.2,68.5,65.5
20160518030000,178.5,192.15,32.6786,32,57.5,0,68.2,68.9,65.9
20160518031500,178.5,189.0,32.1429,32,58.3,0,68.3,68.9,65.9
20160518033000,178.5,189.0,32.1429,31,57.6,0,68.2,68.9,65.9
20160518034500,178.5,179.55,30.5357,31,57.6,0,68.2,68.9,65.9
20160518040000,178.5,184.8,31.4286,31,57.6,0,68.1,68.9,65.9
20160518041500,178.5,184.8,31.4286,31,57.6,0,68.3,68.9,65.9
20160518043000,178.5,189.0,32.1429,31,57.6,0,68.2,68.9,65.9
20160518044500,178.5,186.9,31.7857,31,57.6,0,68.1,68.9,65.9
20160518050000,178.5,198.45,33.75,32,57.6,0,68.3,68.9,65.9
20160518051500,178.5,186.9,31.7857,31,57.6,0,68.2,68.9,65.9
20160518053000,178.5,203.7,34.6429,33,57.6,0,68.1,68.5,65.5
20160518054500,178.5,192.15,32.6786,32,57.6,0,68.3,68.9,65.9
20160518060000,178.5,194.25,33.0357,32,57.6,0,68.1,68.9,65.9
20160518061500,178.5,194.25,33.0357,32,57.6,0,68.1,68.9,65.9
20160518063000,178.5,203.7,34.6429,33,57.6,0,68.3,68.9,65.9
20160518064500,178.5,191.1,32.5,32,57.6,0,68.1,68.9,65.9
20160518070000,178.5,191.1,32.5,32,57.6,0,68.0,69.0,66.0
20160518071500,178.5,191.1,32.5,32,57.6,0,68.3,69.0,66.0
20160518073000,178.5,189.0,32.1429,32,57.6,0,68.1,69.0,66.0
20160518074500,178.5,192.15,32.6786,32,57.6,0,68.4,69.0,66.0
20160518080000,178.5,194.25,33.0357,32,57.6,0,68.1,69.0,66.0
20160518081500,178.5,184.8,31.4286,31,56.8,0,68.2,69.0,66.0
20160518083000,178.5,180.6,30.7143,31,56.8,0,68.6,69.0,66.0
20160518084500,178.5,182.7,31.0714,32,56.8,0,68.5,69.3,66.3
20160518090000,178.5,184.8,31.4286,33,56.8,0,68.6,69.3,66.3
20160518091500,178.5,182.7,31.0714,33,56.8,0,68.8,69.3,66.3
20160518093000,178.5,192.15,32.6786,33,56.8,0,68.7,69.3,66.3
20160518094500,178.5,186.9,31.7857,33,56.8,0,68.6,69.4,66.4
20160518100000,178.5,196.35,33.3929,32,57.6,0,68.7,69.4,66.4
20160518101500,178.5,196.35,33.3929,32,57.6,0,68.8,69.4,66.4
20160518103000,178.5,186.9,31.7857,32,57.6,0,68.7,69.4,66.4
20160518104500,178.5,196.35,33.3929,34,57.6,0,69.1,69.4,66.4
20160518110000,178.5,220.5,37.5,35,57.0,0,69.2,69.4,66.4
20160518111500,178.5,184.8,31.4286,32,57.0,0,68.9,69.4,66.4
20160518113000,178.5,189.0,32.1429,32,57.0,0,68.9,69.4,66.4
20160518114500,178.5,203.7,34.6429,34,57.0,0,69.1,69.4,66.4
20160518120000,178.5,206.85,35.1786,34,57.0,0,69.4,69.4,66.4
20160518121500,178.5,191.1,32.5,31,57.0,0,69.0,69.4,66.4
20160518123000,178.5,182.7,31.0714,31,57.0,0,68.9,69.4,66.4
20160518124500,178.5,198.45,33.75,33,57.0,0,69.1,69.4,66.4
20160518130000,178.5,201.6,34.2857,32,57.0,0,69.0,69.4,66.4
20160518131500,178.5,186.9,31.7857,31,57.0,0,69.0,69.4,66.4
20160518133000,178.5,182.7,31.0714,31,57.0,0,69.3,69.4,66.4
20160518134500,178.5,180.6,30.7143,31,57.0,0,69.2,69.4,66.4
20160518140000,178.5,180.6,30.7143,31,57.0,0,69.4,69.3,66.3
20160518141500,178.5,180.6,30.7143,31,57.0,0,69.2,69.4,66.4
20160518143000,178.5,180.6,30.7143,31,57.0,0,69.1,69.4,66.4
20160518144500,178.5,217.35,36.9643,35,57.0,0,69.3,69.2,66.2
20160518150000,178.5,210.0,35.7143,35,57.0,0,69.1,69.2,66.2
20160518151500,178.5,212.1,36.0714,35,57.0,0,69.2,69.1,66.1
20160518153000,178.5,239.4,40.7143,36,57.0,0,69.3,69.1,66.1
20160518154500,178.5,225.75,38.3929,35,57.0,0,69.1,69.0,66.0
20160518160000,178.5,225.75,38.3929,35,57.0,0,69.1,69.1,66.1
20160518161500,178.5,233.1,39.6429,36,57.0,0,69.3,69.0,66.0
20160518163000,178.5,239.4,40.7143,36,57.6,0,69.1,69.0,66.0
20160518164500,178.5,245.7,41.7857,36,57.6,0,69.0,69.0,66.0
20160518170000,178.5,233.1,39.6429,35,57.6,0,69.1,69.0,66.0
20160518171500,178.5,225.75,38.3929,35,57.6,0,68.7,69.0,66.0
20160518173000,178.5,215.25,36.6071,34,57.6,0,68.7,69.0,66.0
20160518174500,178.5,196.35,33.3929,32,57.6,0,68.9,69.0,66.0
20160518180000,178.5,189.0,32.1429,31,57.6,0,68.6,69.0,66.0
20160518181500,178.5,223.65,38.0357,35,57.6,0,68.4,68.5,65.5
20160518183000,178.5,196.35,33.3929,33,57.6,0,68.8,68.9,65.9
20160518184500,178.5,198.45,33.75,33,57.6,0,68.5,68.9,65.9
20160518190000,178.5,191.1,32.5,31,57.6,0,68.6,68.9,65.9
20160518191500,178.5,191.1,32.5,31,57.6,0,68.5,68.9,65.9
20160518193000,178.5,189.0,32.1429,31,57.6,0,68.3,68.9,65.9
20160518194500,178.5,189.0,32.1429,31,57.6,0,68.7,68.9,65.9
20160518200000,178.5,189.0,32.1429,31,57.6,0,68.4,68.9,65.9
20160518201500,178.5,184.8,31.4286,31,57.6,0,68.3,68.9,65.9
20160518203000,178.5,184.8,31.4286,31,57.6,0,68.3,68.9,65.9
20160518204500,178.5,192.15,32.6786,32,57.6,0,68.4,68.9,65.9
20160518210000,178.5,186.9,31.7857,31,57.6,0,68.2,68.9,65.9
20160518211500,178.5,186.9,31.7857,31,57.6,0,68.1,68.9,65.9
20160518213000,178.5,189.0,32.1429,31,57.6,0,68.2,68.9,65.9
20160518214500,178.5,189.0,32.1429,31,57.6,0,68.1,68.9,65.9
20160518220000,178.5,182.7,31.0714,31,57.6,0,68.0,68.9,65.9
20160518221500,178.5,184.8,31.4286,31,57.6,0,68.2,68.9,65.9
20160518223000,178.5,184.8,31.4286,31,57.6,0,68.0,68.9,65.9
20160518224500,178.5,189.0,32.1429,32,57.6,0,67.9,68.9,65.9
20160518230000,178.5,199.5,33.9286,33,57.6,0,68.2,68.9,65.9
20160518231500,178.5,189.0,32.1429,32,57.6,0,67.9,68.9,65.9
20160518233000,178.5,186.9,31.7857,32,57.6,0,67.9,69.0,66.0
20160518234500,178.5,192.15,32.6786,32,57.6,0,68.2,69.2,66.2
20160519000000,178.5,189.0,32.1429,32,57.6,0,67.9,69.3,66.3
20160519001500,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160519003000,178.5,189.0,32.1429,32,57.6,0,68.2,69.4,66.4
20160519004500,178.5,186.9,31.7857,32,57.6,0,67.8,69.4,66.4
20160519010000,178.5,191.1,32.5,32,57.6,0,67.7,69.4,66.4
20160519011500,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160519013000,178.5,186.9,31.7857,32,57.6,0,67.7,69.4,66.4
20160519014500,178.5,189.0,32.1429,32,57.6,0,67.6,69.1,66.1
20160519020000,178.5,186.9,31.7857,32,57.6,0,67.6,69.1,66.1
20160519021500,178.5,194.25,33.0357,32,57.6,0,67.7,69.1,66.1
20160519023000,178.5,186.9,31.7857,32,57.6,0,67.5,69.2,66.2
20160519024500,178.5,192.15,32.6786,32,57.6,0,67.4,69.3,66.3
20160519030000,178.5,189.0,32.1429,32,57.6,0,67.7,69.4,66.4
20160519031500,178.5,192.15,32.6786,32,57.6,0,67.5,69.4,66.4
20160519033000,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160519034500,178.5,186.9,31.7857,32,57.6,0,67.8,69.4,66.4
20160519040000,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160519041500,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160519043000,178.5,191.1,32.5,32,57.6,0,67.4,69.4,66.4
20160519044500,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160519050000,178.5,191.1,32.5,32,57.6,0,67.4,69.4,66.4
20160519051500,178.5,189.0,32.1429,32,57.6,0,67.3,69.4,66.4
20160519053000,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160519054500,178.5,184.8,31.4286,32,57.6,0,67.3,69.4,66.4
20160519060000,178.5,191.1,32.5,32,57.6,0,67.2,69.4,66.4
20160519061500,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160519063000,178.5,191.1,32.5,32,57.6,0,67.3,69.4,66.4
20160519064500,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160519070000,178.5,189.0,32.1429,32,57.6,0,67.3,69.4,66.4
20160519071500,178.5,192.15,32.6786,32,57.6,0,67.3,69.4,66.4
20160519073000,178.5,189.0,32.1429,32,57.6,0,67.7,69.4,66.4
20160519074500,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160519080000,178.5,189.0,32.1429,32,58.2,0,67.3,69.4,66.4
20160519081500,178.5,191.1,32.5,32,58.2,0,67.4,69.4,66.4
20160519083000,178.5,191.1,32.5,32,57.6,0,67.7,69.4,66.4
20160519084500,178.5,189.0,32.1429,32,57.6,0,67.7,69.4,66.4
20160519090000,178.5,186.9,31.7857,32,57.6,0,67.7,69.4,66.4
20160519091500,178.5,186.9,31.7857,32,57.6,0,67.9,69.4,66.4
20160519093000,178.5,182.7,31.0714,32,57.6,0,67.9,69.4,66.4
20160519094500,178.5,189.0,32.1429,32,57.6,0,67.9,69.4,66.4
20160519100000,178.5,194.25,33.0357,33,56.8,0,68.3,69.4,66.4
20160519101500,178.5,186.9,31.7857,33,56.8,0,68.2,69.4,66.4
20160519103000,178.5,189.0,32.1429,33,56.8,0,68.2,69.4,66.4
20160519104500,178.5,186.9,31.7857,33,56.8,0,68.4,69.4,66.4
20160519110000,178.5,199.5,33.9286,34,56.8,0,68.7,69.4,66.4
20160519111500,178.5,196.35,33.3929,33,56.8,0,68.3,69.4,66.4
20160519113000,178.5,186.9,31.7857,32,56.8,0,68.3,69.4,66.4
20160519114500,178.5,186.9,31.7857,32,56.8,0,68.3,69.4,66.4
20160519120000,178.5,189.0,32.1429,33,56.8,0,68.5,69.4,66.4
20160519121500,178.5,191.1,32.5,33,56.8,0,68.4,69.4,66.4
20160519123000,178.5,191.1,32.5,32,56.8,0,68.3,69.4,66.4
20160519124500,178.5,191.1,32.5,33,56.8,0,68.6,69.4,66.4
20160519130000,178.5,186.9,31.7857,32,56.8,0,68.4,69.4,66.4
20160519131500,178.5,186.9,31.7857,32,56.8,0,68.3,69.4,66.4
20160519133000,178.5,201.6,34.2857,34,56.8,0,68.8,69.4,66.4
20160519134500,178.5,194.25,33.0357,32,56.8,0,68.7,69.4,66.4
20160519140000,178.5,192.15,32.6786,32,56.8,0,68.7,69.4,66.4
20160519141500,178.5,189.0,32.1429,32,56.8,0,69.2,69.4,66.4
20160519143000,178.5,189.0,32.1429,32,56.8,0,68.8,69.4,66.4
20160519144500,178.5,189.0,32.1429,32,56.8,0,68.8,69.4,66.4
20160519150000,178.5,186.9,31.7857,33,56.8,0,69.1,69.4,66.4
20160519151500,178.5,184.8,31.4286,32,56.8,0,68.9,69.4,66.4
20160519153000,178.5,189.0,32.1429,32,56.8,0,68.9,69.4,66.4
20160519154500,178.5,186.9,31.7857,32,56.8,0,68.9,69.4,66.4
20160519160000,178.5,199.5,33.9286,34,56.8,0,69.1,69.4,66.4
20160519161500,178.5,189.0,32.1429,32,56.8,0,69.0,69.4,66.4
20160519163000,178.5,189.0,32.1429,32,56.8,0,69.0,69.4,66.4
20160519164500,178.5,191.1,32.5,32,56.8,0,69.0,69.4,66.4
20160519170000,178.5,189.0,32.1429,31,56.8,0,68.8,69.4,66.4
20160519171500,178.5,184.8,31.4286,31,56.8,0,68.7,69.4,66.4
20160519173000,178.5,191.1,32.5,31,57.5,0,68.8,69.4,66.4
20160519174500,178.5,186.9,31.7857,31,57.5,0,68.6,69.4,66.4
20160519180000,178.5,191.1,32.5,31,57.5,0,68.9,69.4,66.4
20160519181500,178.5,186.9,31.7857,31,57.5,0,68.7,69.4,66.4
20160519183000,178.5,192.15,32.6786,31,57.5,0,68.6,69.4,66.4
20160519184500,178.5,182.7,31.0714,31,57.5,0,68.8,69.4,66.4
20160519190000,178.5,186.9,31.7857,31,57.5,0,68.6,69.4,66.4
20160519191500,178.5,186.9,31.7857,31,57.5,0,68.4,69.4,66.4
20160519193000,178.5,186.9,31.7857,31,57.5,0,68.7,69.4,66.4
20160519194500,178.5,189.0,32.1429,31,57.5,0,68.4,69.4,66.4
20160519200000,178.5,191.1,32.5,31,57.5,0,68.4,69.4,66.4
20160519201500,178.5,186.9,31.7857,31,57.5,0,68.4,69.4,66.4
20160519203000,178.5,186.9,31.7857,31,57.5,0,68.3,69.4,66.4
20160519204500,178.5,186.9,31.7857,31,57.5,0,68.3,69.4,66.4
20160519210000,178.5,189.0,32.1429,31,57.5,0,68.2,69.4,66.4
20160519211500,178.5,184.8,31.4286,31,57.5,0,68.3,69.4,66.4
20160519213000,178.5,189.0,32.1429,32,58.3,0,68.2,69.4,66.4
20160519214500,178.5,191.1,32.5,32,58.3,0,68.2,69.4,66.4
20160519220000,178.5,196.35,33.3929,32,57.6,0,68.2,69.4,66.4
20160519221500,178.5,191.1,32.5,32,57.6,0,68.1,69.4,66.4
20160519223000,178.5,189.0,32.1429,32,57.6,0,68.0,69.4,66.4
20160519224500,178.5,189.0,32.1429,32,57.6,0,68.1,69.4,66.4
20160519230000,178.5,189.0,32.1429,32,57.6,0,67.9,69.4,66.4
20160519231500,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160519233000,178.5,189.0,32.1429,32,57.6,0,68.1,69.4,66.4
20160519234500,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160520000000,178.5,192.15,32.6786,32,57.6,0,67.7,69.4,66.4
20160520001500,178.5,192.15,32.6786,32,57.6,0,67.8,69.4,66.4
20160520003000,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160520004500,178.5,191.1,32.5,32,57.6,0,67.7,69.4,66.4
20160520010000,178.5,191.1,32.5,32,57.6,0,67.6,69.4,66.4
20160520011500,178.5,191.1,32.5,32,57.6,0,67.7,69.4,66.4
20160520013000,178.5,189.0,32.1429,32,57.6,0,67.6,69.4,66.4
20160520014500,178.5,186.9,31.7857,32,57.6,0,67.6,69.4,66.4
20160520020000,178.5,189.0,32.1429,32,57.6,0,67.8,69.4,66.4
20160520021500,178.5,191.1,32.5,32,57.6,0,67.6,69.4,66.4
20160520023000,178.5,186.9,31.7857,32,58.2,0,67.6,69.4,66.4
20160520024500,178.5,192.15,32.6786,32,58.2,0,67.7,69.4,66.4
20160520030000,178.5,184.8,31.4286,32,58.2,0,67.6,69.4,66.4
20160520031500,178.5,186.9,31.7857,32,58.2,0,67.4,69.4,66.4
20160520033000,178.5,192.15,32.6786,32,58.2,0,67.4,69.4,66.4
20160520034500,178.5,192.15,32.6786,32,58.2,0,67.6,69.4,66.4
20160520040000,178.5,182.7,31.0714,31,58.2,0,67.4,69.4,66.4
20160520041500,178.5,179.55,30.5357,31,58.2,0,67.4,69.4,66.4
20160520043000,178.5,179.55,30.5357,31,58.2,0,67.7,69.4,66.4
20160520044500,178.5,179.55,30.5357,31,58.2,0,67.4,69.4,66.4
20160520050000,178.5,182.7,31.0714,31,58.2,0,67.3,69.4,66.4
20160520051500,178.5,179.55,30.5357,31,58.2,0,67.7,69.4,66.4
20160520053000,178.5,179.55,30.5357,31,58.2,0,67.4,69.4,66.4
20160520054500,178.5,179.55,30.5357,31,57.6,0,67.6,69.4,66.4
20160520060000,178.5,179.55,30.5357,31,57.6,0,67.3,69.4,66.4
20160520061500,178.5,184.8,31.4286,31,57.6,0,67.3,69.4,66.4
20160520063000,178.5,182.7,31.0714,31,57.6,0,67.5,69.4,66.4
20160520064500,178.5,184.8,31.4286,31,57.6,0,67.3,69.4,66.4
20160520070000,178.5,177.45,30.1786,31,57.6,0,67.3,69.4,66.4
20160520071500,178.5,177.45,30.1786,31,57.6,0,67.2,69.4,66.4
20160520073000,178.5,180.6,30.7143,31,57.6,0,67.4,69.4,66.4
20160520074500,178.5,184.8,31.4286,31,57.6,0,67.3,69.4,66.4
20160520080000,178.5,171.15,29.1071,31,57.6,0,67.3,69.4,66.4
20160520081500,178.5,180.6,30.7143,31,57.6,0,67.8,69.4,66.4
20160520083000,178.5,180.6,30.7143,31,57.6,0,67.7,69.4,66.4
20160520084500,178.5,177.45,30.1786,31,57.6,0,67.8,69.4,66.4
20160520090000,178.5,175.35,29.8214,31,57.6,0,68.0,69.4,66.4
20160520091500,178.5,194.25,33.0357,33,56.8,0,68.1,69.4,66.4
20160520093000,178.5,194.25,33.0357,33,56.8,0,68.1,69.4,66.4
20160520094500,178.5,191.1,32.5,33,56.8,0,68.1,69.4,66.4
20160520100000,178.5,194.25,33.0357,33,56.8,0,68.3,69.4,66.4
20160520101500,178.5,189.0,32.1429,33,56.8,0,68.3,69.4,66.4
20160520103000,178.5,186.9,31.7857,33,56.8,0,68.4,69.4,66.4
20160520104500,178.5,191.1,32.5,33,56.8,0,68.5,69.4,66.4
20160520110000,178.5,191.1,32.5,32,56.8,0,68.6,69.4,66.4
20160520111500,178.5,191.1,32.5,32,56.8,0,68.5,69.4,66.4
20160520113000,178.5,191.1,32.5,32,56.8,0,68.6,69.4,66.4
20160520114500,178.5,191.1,32.5,32,56.8,0,68.5,69.4,66.4
20160520120000,178.5,194.25,33.0357,32,56.8,0,68.5,69.0,66.0
20160520121500,178.5,219.45,37.3214,35,56.8,0,68.6,68.9,65.9
20160520123000,178.5,206.85,35.1786,34,56.8,0,68.6,68.9,65.9
20160520124500,178.5,198.45,33.75,33,56.8,0,68.6,69.0,66.0
20160520130000,178.5,198.45,33.75,32,56.8,0,68.9,69.0,66.0
20160520131500,178.5,198.45,33.75,32,56.8,0,68.7,69.0,66.0
20160520133000,178.5,191.1,32.5,32,56.8,0,68.7,69.0,66.0
20160520134500,178.5,189.0,32.1429,32,56.8,0,69.1,69.0,66.0
20160520140000,178.5,180.6,30.7143,32,56.8,0,68.9,68.9,65.9
20160520141500,178.5,180.6,30.7143,32,56.8,0,69.2,69.0,66.0
20160520143000,178.5,180.6,30.7143,32,56.8,0,69.0,69.0,66.0
20160520144500,178.5,184.8,31.4286,33,56.8,0,69.4,69.0,66.0
20160520150000,178.5,220.5,37.5,35,56.8,0,69.1,69.0,66.0
20160520151500,178.5,220.5,37.5,35,56.8,0,68.9,69.0,66.0
20160520153000,178.5,220.5,37.5,35,56.8,0,69.1,69.0,66.0
20160520154500,178.5,198.45,33.75,33,56.8,0,68.8,69.0,66.0
20160520160000,178.5,194.25,33.0357,32,56.8,0,68.6,69.0,66.0
20160520161500,178.5,192.15,32.6786,33,56.8,0,69.0,69.0,66.0
20160520163000,178.5,196.35,33.3929,33,57.5,0,68.8,69.0,66.0
20160520164500,178.5,199.5,33.9286,33,56.8,0,68.7,69.0,66.0
20160520170000,178.5,204.75,34.8214,33,56.8,0,68.8,68.9,65.9
20160520171500,178.5,189.0,32.1429,31,56.8,0,68.7,69.4,66.4
20160520173000,178.5,184.8,31.4286,31,56.8,0,68.6,69.1,66.1
20160520174500,178.5,196.35,33.3929,32,56.8,0,68.6,69.0,66.0
20160520180000,178.5,191.1,32.5,31,56.8,0,68.5,69.0,66.0
20160520181500,178.5,189.0,32.1429,31,56.8,0,68.5,69.4,66.4
20160520183000,178.5,189.0,32.1429,31,57.5,0,68.6,69.4,66.4
20160520184500,178.5,186.9,31.7857,31,57.5,0,68.4,69.4,66.4
20160520190000,178.5,184.8,31.4286,31,57.5,0,68.3,69.2,66.2
20160520191500,178.5,191.1,32.5,32,57.5,0,68.5,69.0,66.0
20160520193000,178.5,191.1,32.5,32,57.5,0,68.3,68.9,65.9
20160520194500,178.5,186.9,31.7857,32,57.5,0,68.3,68.9,65.9
20160520200000,178.5,184.8,31.4286,32,57.5,0,68.3,68.9,65.9
20160520201500,178.5,194.25,33.0357,32,57.5,0,68.3,68.9,65.9
20160520203000,178.5,189.0,32.1429,31,57.5,0,68.2,68.9,65.9
20160520204500,178.5,184.8,31.4286,31,57.5,0,68.2,68.9,65.9
20160520210000,178.5,191.1,32.5,32,57.5,0,68.2,68.9,65.9
20160520211500,178.5,191.1,32.5,32,57.5,0,68.2,68.9,65.9
20160520213000,178.5,189.0,32.1429,32,57.5,0,68.2,68.9,65.9
20160520214500,178.5,191.1,32.5,32,57.5,0,68.3,69.0,66.0
20160520220000,178.5,184.8,31.4286,32,57.5,0,68.1,69.1,66.1
20160520221500,178.5,192.15,32.6786,32,57.5,0,68.1,69.3,66.3
20160520223000,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160520224500,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160520230000,178.5,186.9,31.7857,32,57.5,0,67.9,69.4,66.4
20160520231500,178.5,191.1,32.5,32,58.3,0,68.2,69.4,66.4
20160520233000,178.5,191.1,32.5,32,58.3,0,67.9,69.4,66.4
20160520234500,178.5,191.1,32.5,32,58.3,0,67.9,69.4,66.4
20160521000000,178.5,186.9,31.7857,32,58.3,0,67.9,69.4,66.4
20160521001500,178.5,182.7,31.0714,32,58.3,0,68.0,69.4,66.4
20160521003000,178.5,186.9,31.7857,32,58.3,0,67.8,69.4,66.4
20160521004500,178.5,184.8,31.4286,32,58.3,0,67.8,69.4,66.4
20160521010000,178.5,189.0,32.1429,32,57.6,0,67.9,69.4,66.4
20160521011500,178.5,279.3,47.5,2,57.6,0,67.6,69.4,66.4
20160521013000,178.5,218.4,37.1429,35,57.6,0,67.6,69.3,66.3
20160521014500,178.5,192.15,32.6786,32,57.6,0,67.8,69.4,66.4
20160521020000,178.5,184.8,31.4286,32,57.6,0,67.7,69.4,66.4
20160521021500,178.5,184.8,31.4286,32,57.6,0,67.7,69.4,66.4
20160521023000,178.5,186.9,31.7857,32,57.6,0,67.9,69.4,66.4
20160521024500,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160521030000,178.5,186.9,31.7857,32,57.6,0,67.6,69.3,66.3
20160521031500,178.5,186.9,31.7857,32,57.6,0,67.6,69.4,66.4
20160521033000,178.5,189.0,32.1429,32,57.6,0,67.6,69.4,66.4
20160521034500,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160521040000,178.5,184.8,31.4286,32,57.6,0,67.4,69.4,66.4
20160521041500,178.5,189.0,32.1429,32,57.6,0,67.5,69.4,66.4
20160521043000,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160521044500,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160521050000,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160521051500,178.5,186.9,31.7857,32,57.6,0,67.3,69.4,66.4
20160521053000,178.5,189.0,32.1429,32,58.2,0,67.5,69.4,66.4
20160521054500,178.5,189.0,32.1429,32,58.2,0,67.4,69.4,66.4
20160521060000,178.5,186.9,31.7857,32,58.2,0,67.3,69.4,66.4
20160521061500,178.5,186.9,31.7857,32,58.2,0,67.7,69.4,66.4
20160521063000,178.5,184.8,31.4286,32,58.2,0,67.3,69.3,66.3
20160521064500,178.5,184.8,31.4286,32,58.2,0,67.2,69.4,66.4
20160521070000,178.5,182.7,31.0714,32,58.2,0,67.3,69.4,66.4
20160521071500,178.5,189.0,32.1429,32,57.2,0,67.3,69.4,66.4
20160521073000,178.5,182.7,31.0714,32,57.2,0,67.3,69.4,66.4
20160521074500,178.5,191.1,32.5,32,57.2,0,67.2,69.4,66.4
20160521080000,178.5,186.9,31.7857,32,57.2,0,67.4,69.4,66.4
20160521081500,178.5,191.1,32.5,32,57.2,0,67.3,69.4,66.4
20160521083000,178.5,191.1,32.5,32,56.6,0,67.2,69.4,66.4
20160521084500,178.5,186.9,31.7857,32,56.6,0,67.6,69.4,66.4
20160521090000,178.5,186.9,31.7857,32,56.6,0,67.3,69.4,66.4
20160521091500,178.5,192.15,32.6786,32,56.6,0,67.4,69.4,66.4
20160521093000,178.5,189.0,32.1429,32,56.6,0,67.7,69.4,66.4
20160521094500,178.5,192.15,32.6786,32,56.6,0,67.6,69.4,66.4
20160521100000,178.5,192.15,32.6786,32,56.6,0,67.5,69.4,66.4
20160521101500,178.5,189.0,32.1429,32,56.6,0,67.5,69.4,66.4
20160521103000,178.5,191.1,32.5,32,56.6,0,67.7,69.4,66.4
20160521104500,178.5,191.1,32.5,32,56.6,0,67.6,69.4,66.4
20160521110000,178.5,189.0,32.1429,32,56.6,0,67.6,69.4,66.4
20160521111500,178.5,186.9,31.7857,32,55.9,0,67.9,69.4,66.4
20160521113000,178.5,191.1,32.5,32,55.9,0,67.6,69.4,66.4
20160521114500,178.5,184.8,31.4286,32,56.7,0,67.7,69.4,66.4
20160521120000,178.5,189.0,32.1429,32,55.6,0,68.1,69.4,66.4
20160521121500,178.5,189.0,32.1429,32,55.6,0,67.7,69.4,66.4
20160521123000,178.5,189.0,32.1429,32,55.6,0,67.7,69.4,66.4
20160521124500,178.5,186.9,31.7857,32,55.6,0,68.0,69.4,66.4
20160521130000,178.5,191.1,32.5,32,55.6,0,67.8,69.4,66.4
20160521131500,178.5,189.0,32.1429,32,55.6,0,67.7,69.4,66.4
20160521133000,178.5,189.0,32.1429,32,55.6,0,67.7,69.4,66.4
20160521134500,178.5,191.1,32.5,32,55.6,0,67.8,69.4,66.4
20160521140000,178.5,184.8,31.4286,32,56.7,0,67.8,69.4,66.4
20160521141500,178.5,184.8,31.4286,32,56.7,0,67.8,69.4,66.4
20160521143000,178.5,189.0,32.1429,32,56.7,0,67.9,69.4,66.4
20160521144500,178.5,186.9,31.7857,32,56.7,0,67.8,69.4,66.4
20160521150000,178.5,180.6,30.7143,32,55.9,0,67.8,69.4,66.4
20160521151500,178.5,184.8,31.4286,32,56.7,0,68.2,69.4,66.4
20160521153000,178.5,184.8,31.4286,32,56.7,0,67.9,69.4,66.4
20160521154500,178.5,191.1,32.5,32,56.7,0,67.9,69.4,66.4
20160521160000,178.5,189.0,32.1429,32,56.7,0,68.0,69.4,66.4
20160521161500,178.5,189.0,32.1429,32,56.7,0,68.0,69.4,66.4
20160521163000,178.5,186.9,31.7857,32,56.7,0,68.2,69.4,66.4
20160521164500,178.5,186.9,31.7857,32,56.7,0,68.1,69.4,66.4
20160521170000,178.5,189.0,32.1429,32,56.7,0,68.1,69.4,66.4
20160521171500,178.5,186.9,31.7857,32,56.7,0,68.1,69.4,66.4
20160521173000,178.5,189.0,32.1429,32,56.7,0,68.1,69.4,66.4
20160521174500,178.5,189.0,32.1429,32,56.7,0,68.1,69.4,66.4
20160521180000,178.5,184.8,31.4286,32,56.7,0,68.1,69.4,66.4
20160521181500,178.5,189.0,32.1429,32,56.7,0,68.2,69.4,66.4
20160521183000,178.5,189.0,32.1429,32,56.7,0,68.1,69.3,66.3
20160521184500,178.5,186.9,31.7857,32,57.5,0,68.0,69.3,66.3
20160521190000,178.5,189.0,32.1429,32,57.5,0,68.2,69.3,66.3
20160521191500,178.5,189.0,32.1429,32,57.5,0,68.1,69.1,66.1
20160521193000,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160521194500,178.5,191.1,32.5,32,57.5,0,68.2,69.0,66.0
