PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160521200000,178.5,180.6,30.7143,32,57.5,0,68.0,69.0,66.0
20160521201500,178.5,184.8,31.4286,32,57.5,0,67.9,69.0,66.0
20160521203000,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160521204500,178.5,191.1,32.5,33,57.5,0,68.0,69.0,66.0
20160521210000,178.5,191.1,32.5,33,57.5,0,67.9,69.0,66.0
20160521211500,178.5,196.35,33.3929,33,57.5,0,67.9,69.0,66.0
20160521213000,178.5,191.1,32.5,32,58.1,0,68.1,69.0,66.0
20160521214500,178.5,189.0,32.1429,32,58.1,0,68.1,69.0,66.0
20160521220000,178.5,192.15,32.6786,32,58.1,0,68.0,69.0,66.0
20160521221500,178.5,192.15,32.6786,32,58.1,0,68.0,69.0,66.0
20160521223000,178.5,184.8,31.4286,32,58.1,0,67.9,69.0,66.0
20160521224500,178.5,184.8,31.4286,32,58.1,0,67.9,69.0,66.0
20160521230000,178.5,189.0,32.1429,32,58.1,0,68.0,69.0,66.0
20160521231500,178.5,191.1,32.5,32,58.1,0,67.9,69.1,66.1
20160521233000,178.5,191.1,32.5,32,58.1,0,67.8,69.0,66.0
20160521234500,178.5,191.1,32.5,32,58.1,0,68.0,69.0,66.0
20160522000000,178.5,191.1,32.5,32,58.1,0,67.8,69.0,66.0
20160522001500,178.5,186.9,31.7857,32,58.1,0,67.7,69.4,66.4
20160522003000,178.5,191.1,32.5,32,58.1,0,68.1,69.4,66.4
20160522004500,178.5,191.1,32.5,32,58.1,0,67.7,69.4,66.4
20160522010000,178.5,191.1,32.5,32,58.1,0,67.7,69.4,66.4
20160522011500,178.5,191.1,32.5,32,58.1,0,67.8,69.4,66.4
20160522013000,178.5,189.0,32.1429,32,58.1,0,67.8,69.4,66.4
20160522014500,178.5,189.0,32.1429,32,58.1,0,67.7,69.4,66.4
20160522020000,178.5,189.0,32.1429,32,58.1,0,67.6,69.4,66.4
20160522021500,178.5,191.1,32.5,32,58.1,0,67.7,69.4,66.4
20160522023000,178.5,189.0,32.1429,32,58.1,0,67.6,69.4,66.4
20160522024500,178.5,186.9,31.7857,32,58.1,0,67.5,69.4,66.4
20160522030000,178.5,189.0,32.1429,32,58.1,0,67.7,69.4,66.4
20160522031500,178.5,186.9,31.7857,32,58.1,0,67.6,69.4,66.4
20160522033000,178.5,189.0,32.1429,32,58.1,0,67.7,69.4,66.4
20160522034500,178.5,189.0,32.1429,32,57.5,0,67.5,69.4,66.4
20160522040000,178.5,189.0,32.1429,32,57.5,0,67.4,69.4,66.4
20160522041500,178.5,192.15,32.6786,32,57.5,0,67.7,69.4,66.4
20160522043000,178.5,186.9,31.7857,32,57.5,0,67.5,69.4,66.4
20160522044500,178.5,189.0,32.1429,32,57.5,0,67.4,69.4,66.4
20160522050000,178.5,189.0,32.1429,32,57.5,0,67.5,69.4,66.4
20160522051500,178.5,191.1,32.5,32,57.5,0,67.4,69.4,66.4
20160522053000,178.5,186.9,31.7857,32,57.5,0,67.3,69.4,66.4
20160522054500,178.5,186.9,31.7857,32,57.5,0,67.3,69.4,66.4
20160522060000,178.5,189.0,32.1429,32,57.5,0,67.4,69.4,66.4
20160522061500,178.5,191.1,32.5,32,57.5,0,67.3,69.4,66.4
20160522063000,178.5,191.1,32.5,32,57.5,0,67.3,69.4,66.4
20160522064500,178.5,184.8,31.4286,32,57.5,0,67.5,69.4,66.4
20160522070000,178.5,189.0,32.1429,32,57.5,0,67.3,69.4,66.4
20160522071500,178.5,189.0,32.1429,32,57.5,0,67.3,69.4,66.4
20160522073000,178.5,186.9,31.7857,32,57.5,0,67.6,69.4,66.4
20160522074500,178.5,192.15,32.6786,32,57.5,0,67.4,69.4,66.4
20160522080000,178.5,186.9,31.7857,32,57.5,0,67.2,69.4,66.4
20160522081500,178.5,186.9,31.7857,32,56.8,0,67.4,69.4,66.4
20160522083000,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160522084500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160522090000,178.5,189.0,32.1429,32,56.8,0,67.3,69.4,66.4
20160522091500,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160522093000,178.5,196.35,33.3929,32,56.8,0,67.4,69.4,66.4
20160522094500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160522100000,178.5,191.1,32.5,32,56.8,0,67.6,69.4,66.4
20160522101500,178.5,189.0,32.1429,32,56.8,0,67.3,69.4,66.4
20160522103000,178.5,191.1,32.5,32,56.8,0,67.2,69.4,66.4
20160522104500,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160522110000,178.5,191.1,32.5,32,56.8,0,67.3,69.4,66.4
20160522111500,178.5,191.1,32.5,32,56.8,0,67.2,69.4,66.4
20160522113000,178.5,191.1,32.5,32,56.8,0,67.2,69.4,66.4
20160522114500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160522120000,178.5,191.1,32.5,32,56.8,0,67.2,69.4,66.4
20160522121500,178.5,191.1,32.5,32,56.8,0,67.3,69.4,66.4
20160522123000,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160522124500,178.5,191.1,32.5,32,56.8,0,67.3,69.4,66.4
20160522130000,178.5,186.9,31.7857,32,56.8,0,67.3,69.4,66.4
20160522131500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160522133000,178.5,186.9,31.7857,32,56.8,0,67.4,69.4,66.4
20160522134500,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160522140000,178.5,184.8,31.4286,32,56.8,0,67.3,69.4,66.4
20160522141500,178.5,192.15,32.6786,32,56.8,0,67.5,69.4,66.4
20160522143000,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160522144500,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160522150000,178.5,191.1,32.5,32,56.8,0,67.5,69.4,66.4
20160522151500,178.5,186.9,31.7857,32,56.8,0,67.4,69.4,66.4
20160522153000,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160522154500,178.5,192.15,32.6786,32,56.8,0,67.4,69.4,66.4
20160522160000,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160522161500,178.5,189.0,32.1429,32,56.8,0,67.7,69.4,66.4
20160522163000,178.5,184.8,31.4286,32,56.8,0,67.5,69.4,66.4
20160522164500,178.5,192.15,32.6786,32,56.8,0,67.4,69.4,66.4
20160522170000,178.5,192.15,32.6786,32,56.8,0,67.7,69.4,66.4
20160522171500,178.5,189.0,32.1429,32,56.8,0,67.5,69.4,66.4
20160522173000,178.5,184.8,31.4286,32,56.8,0,67.5,69.4,66.4
20160522174500,178.5,191.1,32.5,32,57.4,0,67.4,69.4,66.4
20160522180000,178.5,191.1,32.5,32,57.4,0,67.7,69.4,66.4
20160522181500,178.5,186.9,31.7857,32,57.4,0,67.6,69.4,66.4
20160522183000,178.5,186.9,31.7857,32,57.4,0,67.5,69.4,66.4
20160522184500,178.5,186.9,31.7857,32,57.4,0,67.7,69.4,66.4
20160522190000,178.5,189.0,32.1429,32,57.4,0,67.6,69.4,66.4
20160522191500,178.5,191.1,32.5,32,57.4,0,67.5,69.4,66.4
20160522193000,178.5,191.1,32.5,32,57.4,0,67.8,69.4,66.4
20160522194500,178.5,186.9,31.7857,32,57.4,0,67.6,69.4,66.4
20160522200000,178.5,191.1,32.5,32,57.4,0,67.4,69.4,66.4
20160522201500,178.5,191.1,32.5,32,57.4,0,67.6,69.4,66.4
20160522203000,178.5,186.9,31.7857,32,57.4,0,67.6,69.4,66.4
20160522204500,178.5,189.0,32.1429,32,57.4,0,67.6,69.4,66.4
20160522210000,178.5,189.0,32.1429,32,57.4,0,67.4,69.4,66.4
20160522211500,178.5,189.0,32.1429,32,57.4,0,67.6,69.4,66.4
20160522213000,178.5,192.15,32.6786,32,57.4,0,67.5,69.4,66.4
20160522214500,178.5,189.0,32.1429,32,57.4,0,67.5,69.4,66.4
20160522220000,178.5,191.1,32.5,32,57.4,0,67.7,69.4,66.4
20160522221500,178.5,191.1,32.5,32,57.4,0,67.4,69.4,66.4
20160522223000,178.5,186.9,31.7857,32,57.4,0,67.4,69.4,66.4
20160522224500,178.5,192.15,32.6786,32,57.4,0,67.7,69.4,66.4
20160522230000,178.5,184.8,31.4286,32,57.4,0,67.4,69.4,66.4
20160522231500,178.5,189.0,32.1429,32,57.4,0,67.3,69.4,66.4
20160522233000,178.5,194.25,33.0357,32,57.4,0,67.3,69.4,66.4
20160522234500,178.5,186.9,31.7857,32,58.3,0,67.3,69.4,66.4
20160523000000,178.5,191.1,32.5,32,57.6,0,67.3,69.4,66.4
20160523001500,178.5,189.0,32.1429,32,57.6,0,67.3,69.4,66.4
20160523003000,178.5,192.15,32.6786,32,57.6,0,67.5,69.4,66.4
20160523004500,178.5,189.0,32.1429,32,58.3,0,67.3,69.4,66.4
20160523010000,178.5,182.7,31.0714,32,58.3,0,67.3,69.4,66.4
20160523011500,178.5,189.0,32.1429,32,58.3,0,67.6,69.4,66.4
20160523013000,178.5,189.0,32.1429,32,58.3,0,67.3,69.4,66.4
20160523014500,178.5,191.1,32.5,32,58.3,0,67.2,69.4,66.4
20160523020000,178.5,184.8,31.4286,32,58.3,0,67.4,69.4,66.4
20160523021500,178.5,191.1,32.5,32,58.3,0,67.3,69.4,66.4
20160523023000,178.5,189.0,32.1429,32,58.3,0,67.5,69.4,66.4
20160523024500,178.5,186.9,31.7857,32,58.3,0,67.2,69.4,66.4
20160523030000,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160523031500,178.5,186.9,31.7857,32,58.3,0,67.4,69.4,66.4
20160523033000,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160523034500,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160523040000,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160523041500,178.5,191.1,32.5,32,58.3,0,67.2,69.4,66.4
20160523043000,178.5,191.1,32.5,32,58.3,0,67.1,69.4,66.4
20160523044500,178.5,191.1,32.5,32,58.3,0,67.0,69.4,66.4
20160523050000,178.5,189.0,32.1429,32,58.3,0,67.2,69.4,66.4
20160523051500,178.5,189.0,32.1429,32,58.3,0,67.0,69.4,66.4
20160523053000,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160523054500,178.5,189.0,32.1429,32,57.6,0,67.1,69.4,66.4
20160523060000,178.5,189.0,32.1429,32,57.6,0,67.0,69.4,66.4
20160523061500,178.5,186.9,31.7857,32,57.6,0,66.9,69.4,66.4
20160523063000,178.5,189.0,32.1429,32,57.6,0,66.9,69.4,66.4
20160523064500,178.5,189.0,32.1429,32,57.6,0,67.1,69.4,66.4
20160523070000,178.5,192.15,32.6786,32,57.6,0,66.9,69.4,66.4
20160523071500,178.5,192.15,32.6786,32,57.6,0,66.9,69.4,66.4
20160523073000,178.5,189.0,32.1429,32,57.6,0,67.3,69.4,66.4
20160523074500,178.5,191.1,32.5,32,56.8,0,67.1,69.4,66.4
20160523080000,178.5,191.1,32.5,32,56.8,0,67.0,69.4,66.4
20160523081500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160523083000,178.5,189.0,32.1429,32,56.8,0,67.6,69.4,66.4
20160523084500,178.5,186.9,31.7857,32,56.8,0,67.7,69.4,66.4
20160523090000,178.5,177.45,30.1786,32,56.8,0,68.0,69.4,66.4
20160523091500,178.5,184.8,31.4286,33,56.8,0,67.9,69.4,66.4
20160523093000,178.5,184.8,31.4286,33,56.8,0,67.9,69.4,66.4
20160523094500,178.5,189.0,32.1429,33,56.8,0,67.9,69.4,66.4
20160523100000,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160523101500,178.5,189.0,32.1429,32,56.8,0,68.2,69.4,66.4
20160523103000,178.5,182.7,31.0714,32,56.8,0,68.4,69.4,66.4
20160523104500,178.5,214.2,36.4286,34,56.8,0,68.7,69.4,66.4
20160523110000,178.5,189.0,32.1429,32,56.8,0,68.7,69.4,66.4
20160523111500,178.5,192.15,32.6786,32,56.8,0,68.6,69.4,66.4
20160523113000,178.5,201.6,34.2857,33,56.8,0,68.7,69.4,66.4
20160523114500,178.5,184.8,31.4286,32,56.8,0,68.6,69.4,66.4
20160523120000,178.5,192.15,32.6786,32,56.8,0,68.6,69.4,66.4
20160523121500,178.5,214.2,36.4286,35,56.8,0,69.0,69.4,66.4
20160523123000,178.5,191.1,32.5,32,56.8,0,68.8,69.4,66.4
20160523124500,178.5,206.85,35.1786,34,56.8,0,69.1,69.4,66.4
20160523130000,178.5,201.6,34.2857,33,56.8,0,69.0,69.4,66.4
20160523131500,178.5,192.15,32.6786,32,56.8,0,68.8,69.4,66.4
20160523133000,178.5,204.75,34.8214,34,56.8,0,69.3,69.4,66.4
20160523134500,178.5,191.1,32.5,32,56.8,0,68.9,69.4,66.4
20160523140000,178.5,189.0,32.1429,32,56.8,0,69.1,69.4,66.4
20160523141500,178.5,196.35,33.3929,32,56.8,0,68.7,69.4,66.4
20160523143000,178.5,186.9,31.7857,32,57.5,0,68.6,69.4,66.4
20160523144500,178.5,194.25,33.0357,32,57.5,0,68.9,69.4,66.4
20160523150000,178.5,192.15,32.6786,33,56.8,0,68.8,69.4,66.4
20160523151500,178.5,192.15,32.6786,32,56.8,0,68.7,69.4,66.4
20160523153000,178.5,184.8,31.4286,32,56.8,0,68.9,69.4,66.4
20160523154500,178.5,186.9,31.7857,32,56.8,0,68.9,69.4,66.4
20160523160000,178.5,189.0,32.1429,32,56.8,0,68.8,69.4,66.4
20160523161500,178.5,186.9,31.7857,32,56.8,0,69.1,69.4,66.4
20160523163000,178.5,194.25,33.0357,33,57.5,0,69.0,69.4,66.4
20160523164500,178.5,191.1,32.5,32,57.5,0,68.8,69.4,66.4
20160523170000,178.5,198.45,33.75,32,57.5,0,68.7,69.4,66.4
20160523171500,178.5,191.1,32.5,31,57.5,0,68.7,69.4,66.4
20160523173000,178.5,184.8,31.4286,31,57.5,0,68.6,69.4,66.4
20160523174500,178.5,186.9,31.7857,31,57.5,0,68.5,69.4,66.4
20160523180000,178.5,182.7,31.0714,31,57.5,0,68.6,69.4,66.4
20160523181500,178.5,186.9,31.7857,31,57.5,0,68.4,69.4,66.4
20160523183000,178.5,186.9,31.7857,31,57.5,0,68.3,69.4,66.4
20160523184500,178.5,182.7,31.0714,31,57.5,0,68.7,69.4,66.4
20160523190000,178.5,182.7,31.0714,31,57.5,0,68.4,69.4,66.4
20160523191500,178.5,186.9,31.7857,31,57.5,0,68.3,69.4,66.4
20160523193000,178.5,189.0,32.1429,31,57.5,0,68.4,69.4,66.4
20160523194500,178.5,186.9,31.7857,31,57.5,0,68.4,69.4,66.4
20160523200000,178.5,186.9,31.7857,31,57.5,0,68.3,69.4,66.4
20160523201500,178.5,184.8,31.4286,31,57.5,0,68.2,69.4,66.4
20160523203000,178.5,191.1,32.5,31,57.5,0,68.3,69.4,66.4
20160523204500,178.5,189.0,32.1429,31,57.5,0,68.2,69.4,66.4
20160523210000,178.5,189.0,32.1429,31,58.2,0,68.2,69.4,66.4
20160523211500,178.5,189.0,32.1429,31,58.2,0,68.4,69.4,66.4
20160523213000,178.5,192.15,32.6786,31,58.2,0,68.2,69.4,66.4
20160523214500,178.5,189.0,32.1429,31,58.2,0,68.1,69.4,66.4
20160523220000,178.5,194.25,33.0357,31,58.2,0,68.3,69.4,66.4
20160523221500,178.5,191.1,32.5,31,57.6,0,68.1,69.4,66.4
20160523223000,178.5,191.1,32.5,31,57.6,0,68.1,69.4,66.4
20160523224500,178.5,191.1,32.5,31,57.6,0,68.4,69.4,66.4
20160523230000,178.5,191.1,32.5,31,57.6,0,68.2,69.4,66.4
20160523231500,178.5,186.9,31.7857,31,57.6,0,68.1,69.4,66.4
20160523233000,178.5,191.1,32.5,31,57.6,0,68.2,69.4,66.4
20160523234500,178.5,191.1,32.5,31,57.6,0,68.1,69.4,66.4
20160524000000,178.5,189.0,32.1429,31,57.6,0,68.0,69.4,66.4
20160524001500,178.5,191.1,32.5,31,57.6,0,67.9,69.4,66.4
20160524003000,178.5,186.9,31.7857,31,57.6,0,68.0,69.4,66.4
20160524004500,178.5,192.15,32.6786,31,57.6,0,67.8,69.4,66.4
20160524010000,178.5,189.0,32.1429,31,58.2,0,67.8,69.4,66.4
20160524011500,178.5,191.1,32.5,31,58.2,0,67.9,69.4,66.4
20160524013000,178.5,189.0,32.1429,31,58.2,0,67.8,69.4,66.4
20160524014500,178.5,191.1,32.5,31,58.2,0,67.9,69.4,66.4
20160524020000,178.5,189.0,32.1429,31,58.2,0,67.8,69.4,66.4
20160524021500,178.5,182.7,31.0714,31,58.2,0,67.7,69.4,66.4
20160524023000,178.5,189.0,32.1429,31,57.6,0,67.8,69.4,66.4
20160524024500,178.5,184.8,31.4286,31,57.6,0,67.7,69.4,66.4
20160524030000,178.5,186.9,31.7857,31,57.6,0,67.6,69.4,66.4
20160524031500,178.5,182.7,31.0714,31,57.6,0,67.8,69.4,66.4
20160524033000,178.5,186.9,31.7857,31,57.6,0,67.7,69.4,66.4
20160524034500,178.5,184.8,31.4286,31,57.6,0,67.6,69.4,66.4
20160524040000,178.5,184.8,31.4286,31,57.6,0,67.8,69.4,66.4
20160524041500,178.5,186.9,31.7857,31,57.6,0,67.6,69.4,66.4
20160524043000,178.5,186.9,31.7857,31,57.6,0,67.6,69.4,66.4
20160524044500,178.5,184.8,31.4286,31,57.6,0,67.7,69.4,66.4
20160524050000,178.5,184.8,31.4286,31,57.6,0,67.6,69.4,66.4
20160524051500,178.5,189.0,32.1429,31,57.6,0,67.5,69.4,66.4
20160524053000,178.5,186.9,31.7857,31,57.6,0,67.4,69.4,66.4
20160524054500,178.5,191.1,32.5,31,57.6,0,67.6,69.4,66.4
20160524060000,178.5,184.8,31.4286,31,57.6,0,67.3,69.4,66.4
20160524061500,178.5,182.7,31.0714,31,57.6,0,67.3,69.4,66.4
20160524063000,178.5,189.0,32.1429,31,57.6,0,67.6,69.4,66.4
20160524064500,178.5,184.8,31.4286,31,57.6,0,67.4,69.4,66.4
20160524070000,178.5,189.0,32.1429,31,57.6,0,67.4,69.4,66.4
20160524071500,178.5,186.9,31.7857,31,57.6,0,67.7,69.4,66.4
20160524073000,178.5,182.7,31.0714,31,57.6,0,67.4,69.4,66.4
20160524074500,178.5,186.9,31.7857,31,57.6,0,67.4,69.4,66.4
20160524080000,178.5,182.7,31.0714,31,56.8,0,67.4,69.4,66.4
20160524081500,178.5,182.7,31.0714,31,56.8,0,67.6,69.4,66.4
20160524083000,178.5,180.6,30.7143,31,56.8,0,67.7,69.4,66.4
20160524084500,178.5,182.7,31.0714,31,56.8,0,67.8,69.4,66.4
20160524090000,178.5,194.25,33.0357,33,56.8,0,68.2,69.4,66.4
20160524091500,178.5,191.1,32.5,33,56.8,0,68.2,69.4,66.4
20160524093000,178.5,191.1,32.5,33,56.8,0,68.2,69.4,66.4
20160524094500,178.5,191.1,32.5,33,56.8,0,68.5,69.4,66.4
20160524100000,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160524101500,178.5,189.0,32.1429,32,56.8,0,68.3,69.4,66.4
20160524103000,178.5,192.15,32.6786,33,56.8,0,68.9,69.4,66.4
20160524104500,178.5,212.1,36.0714,35,56.8,0,68.9,69.4,66.4
20160524110000,178.5,184.8,31.4286,32,56.8,0,68.9,69.4,66.4
20160524111500,178.5,189.0,32.1429,33,56.8,0,68.7,69.4,66.4
20160524113000,178.5,191.1,32.5,33,56.8,0,68.9,69.4,66.4
20160524114500,178.5,186.9,31.7857,32,56.8,0,68.7,69.4,66.4
20160524120000,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160524121500,178.5,215.25,36.6071,35,56.8,0,68.9,69.4,66.4
20160524123000,178.5,189.0,32.1429,32,56.8,0,68.7,69.4,66.4
20160524124500,178.5,191.1,32.5,32,56.8,0,68.8,69.4,66.4
20160524130000,178.5,186.9,31.7857,31,56.8,0,68.6,69.4,66.4
20160524131500,178.5,199.5,33.9286,33,56.8,0,68.9,69.4,66.4
20160524133000,178.5,194.25,33.0357,33,56.8,0,68.7,69.4,66.4
20160524134500,178.5,189.0,32.1429,33,56.8,0,68.8,69.4,66.4
20160524140000,178.5,189.0,32.1429,33,56.8,0,68.7,69.4,66.4
20160524141500,178.5,184.8,31.4286,33,56.8,0,68.8,69.4,66.4
20160524143000,178.5,215.25,36.6071,35,56.8,0,69.0,69.4,66.4
20160524144500,178.5,192.15,32.6786,32,56.8,0,68.8,69.4,66.4
20160524150000,178.5,184.8,31.4286,32,56.8,0,68.7,69.4,66.4
20160524151500,178.5,212.1,36.0714,35,56.8,0,69.0,69.4,66.4
20160524153000,178.5,186.9,31.7857,32,56.8,0,68.7,69.4,66.4
20160524154500,178.5,182.7,31.0714,32,56.8,0,68.7,69.4,66.4
20160524160000,178.5,215.25,36.6071,35,57.5,0,69.2,69.4,66.4
20160524161500,178.5,189.0,32.1429,32,56.8,0,68.8,69.4,66.4
20160524163000,178.5,191.1,32.5,32,56.8,0,68.8,69.4,66.4
20160524164500,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160524170000,178.5,191.1,32.5,32,56.8,0,68.7,69.4,66.4
20160524171500,178.5,189.0,32.1429,32,56.8,0,68.6,69.4,66.4
20160524173000,178.5,191.1,32.5,32,56.8,0,68.6,69.4,66.4
20160524174500,178.5,191.1,32.5,32,56.8,0,68.6,69.4,66.4
20160524180000,178.5,186.9,31.7857,32,56.8,0,68.5,69.4,66.4
20160524181500,178.5,191.1,32.5,32,56.8,0,68.4,69.4,66.4
20160524183000,178.5,203.7,34.6429,33,56.8,0,68.8,69.4,66.4
20160524184500,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160524190000,178.5,189.0,32.1429,32,56.8,0,68.5,69.4,66.4
20160524191500,178.5,189.0,32.1429,32,56.8,0,68.5,69.4,66.4
20160524193000,178.5,189.0,32.1429,32,56.8,0,68.3,69.4,66.4
20160524194500,178.5,191.1,32.5,32,57.5,0,68.3,69.4,66.4
20160524200000,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160524201500,178.5,186.9,31.7857,32,57.5,0,68.4,69.4,66.4
20160524203000,178.5,189.0,32.1429,32,57.5,0,68.3,69.4,66.4
20160524204500,178.5,189.0,32.1429,32,57.5,0,68.2,69.4,66.4
20160524210000,178.5,186.9,31.7857,32,57.5,0,68.3,69.4,66.4
20160524211500,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160524213000,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160524214500,178.5,198.45,33.75,33,57.5,0,68.5,69.4,66.4
20160524220000,178.5,191.1,32.5,32,57.5,0,68.2,69.4,66.4
20160524221500,178.5,186.9,31.7857,32,57.5,0,68.1,69.4,66.4
20160524223000,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160524224500,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160524230000,178.5,189.0,32.1429,32,57.5,0,68.1,69.4,66.4
20160524231500,178.5,189.0,32.1429,32,57.5,0,67.9,69.4,66.4
20160524233000,178.5,189.0,32.1429,32,57.5,0,68.0,69.4,66.4
20160524234500,178.5,186.9,31.7857,32,57.5,0,67.9,69.4,66.4
20160525000000,178.5,186.9,31.7857,32,57.5,0,67.9,69.4,66.4
20160525001500,178.5,179.55,30.5357,32,57.5,0,68.2,69.4,66.4
20160525003000,178.5,184.8,31.4286,32,57.5,0,68.1,69.4,66.4
20160525004500,178.5,189.0,32.1429,32,57.5,0,68.2,69.4,66.4
20160525010000,178.5,184.8,31.4286,32,57.5,0,68.1,69.4,66.4
20160525011500,178.5,365.4,62.1429,8,57.5,0,67.6,69.5,66.5
20160525013000,178.5,243.6,41.4286,37,57.5,0,68.0,69.5,66.5
20160525014500,178.5,186.9,31.7857,32,57.5,0,67.9,69.5,66.5
20160525020000,178.5,189.0,32.1429,32,57.5,0,67.8,69.5,66.5
20160525021500,178.5,191.1,32.5,32,57.5,0,67.8,69.5,66.5
20160525023000,178.5,191.1,32.5,32,57.5,0,67.9,69.5,66.5
20160525024500,178.5,186.9,31.7857,32,57.5,0,67.7,69.5,66.5
20160525030000,178.5,186.9,31.7857,32,57.5,0,67.7,69.5,66.5
20160525031500,178.5,184.8,31.4286,32,57.5,0,67.9,69.5,66.5
20160525033000,178.5,180.6,30.7143,32,57.5,0,67.7,69.5,66.5
20160525034500,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160525040000,178.5,192.15,32.6786,32,57.5,0,67.9,69.5,66.5
20160525041500,178.5,192.15,32.6786,32,57.5,0,67.7,69.5,66.5
20160525043000,178.5,192.15,32.6786,32,57.5,0,67.6,69.5,66.5
20160525044500,178.5,189.0,32.1429,32,57.5,0,67.5,69.5,66.5
20160525050000,178.5,191.1,32.5,32,57.5,0,67.7,69.5,66.5
20160525051500,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160525053000,178.5,186.9,31.7857,32,57.5,0,67.6,69.5,66.5
20160525054500,178.5,192.15,32.6786,32,57.5,0,67.8,69.5,66.5
20160525060000,178.5,192.15,32.6786,32,57.5,0,67.5,69.5,66.5
20160525061500,178.5,189.0,32.1429,32,57.5,0,67.4,69.5,66.5
20160525063000,178.5,191.1,32.5,32,57.5,0,67.4,69.5,66.5
20160525064500,178.5,191.1,32.5,32,57.5,0,67.5,69.5,66.5
20160525070000,178.5,191.1,32.5,32,57.5,0,67.3,69.5,66.5
20160525071500,178.5,191.1,32.5,32,57.5,0,67.4,69.5,66.5
20160525073000,178.5,194.25,33.0357,32,57.5,0,67.6,69.5,66.5
20160525074500,178.5,191.1,32.5,32,57.5,0,67.4,69.5,66.5
20160525080000,178.5,191.1,32.5,32,57.5,0,67.3,69.5,66.5
20160525081500,178.5,186.9,31.7857,32,56.8,0,67.9,69.5,66.5
20160525083000,178.5,186.9,31.7857,32,56.8,0,67.7,69.5,66.5
20160525084500,178.5,184.8,31.4286,32,56.8,0,67.8,69.5,66.5
20160525090000,178.5,180.6,30.7143,32,56.8,0,68.1,69.5,66.5
20160525091500,178.5,184.8,31.4286,33,56.8,0,67.9,69.5,66.5
20160525093000,178.5,180.6,30.7143,33,56.8,0,68.1,69.5,66.5
20160525094500,178.5,184.8,31.4286,33,56.8,0,68.2,69.5,66.5
20160525100000,178.5,186.9,31.7857,33,56.8,0,68.4,69.5,66.5
20160525101500,178.5,191.1,32.5,33,56.8,0,68.4,69.5,66.5
20160525103000,178.5,204.75,34.8214,35,56.8,0,68.8,69.5,66.5
20160525104500,178.5,191.1,32.5,32,56.0,0,68.6,69.5,66.5
20160525110000,178.5,186.9,31.7857,32,56.7,0,68.8,69.5,66.5
20160525111500,178.5,191.1,32.5,32,56.7,0,68.8,69.5,66.5
20160525113000,178.5,191.1,32.5,32,56.0,0,68.8,69.5,66.5
20160525114500,178.5,201.6,34.2857,34,56.0,0,68.9,69.5,66.5
20160525120000,178.5,192.15,32.6786,32,56.7,0,68.7,69.5,66.5
20160525121500,178.5,186.9,31.7857,33,56.7,0,68.9,69.5,66.5
20160525123000,178.5,192.15,32.6786,32,56.7,0,68.8,69.5,66.5
20160525124500,178.5,196.35,33.3929,32,56.7,0,68.7,69.5,66.5
20160525130000,178.5,196.35,33.3929,32,56.7,0,68.9,69.5,66.5
20160525131500,178.5,180.6,30.7143,32,56.7,0,68.9,69.5,66.5
20160525133000,178.5,194.25,33.0357,32,56.7,0,68.8,69.5,66.5
20160525134500,178.5,180.6,30.7143,32,56.7,0,68.7,69.5,66.5
20160525140000,178.5,184.8,31.4286,32,56.7,0,68.7,69.5,66.5
20160525141500,178.5,194.25,33.0357,33,56.7,0,68.8,69.5,66.5
20160525143000,178.5,192.15,32.6786,33,56.7,0,68.6,69.5,66.5
20160525144500,178.5,184.8,31.4286,32,56.7,0,68.8,69.5,66.5
20160525150000,178.5,192.15,32.6786,33,56.7,0,68.7,69.5,66.5
20160525151500,178.5,189.0,32.1429,33,56.7,0,68.7,69.5,66.5
20160525153000,178.5,194.25,33.0357,33,56.7,0,68.8,69.5,66.5
20160525154500,178.5,214.2,36.4286,35,57.5,0,69.1,69.5,66.5
20160525160000,178.5,191.1,32.5,32,57.5,0,69.1,69.5,66.5
20160525161500,178.5,191.1,32.5,32,57.5,0,68.7,69.5,66.5
20160525163000,178.5,240.45,40.8929,36,57.5,0,69.3,69.5,66.5
20160525164500,178.5,208.95,35.5357,34,57.5,0,69.1,69.5,66.5
20160525170000,178.5,186.9,31.7857,32,57.5,0,68.8,69.5,66.5
20160525171500,178.5,182.7,31.0714,31,57.5,0,69.1,69.5,66.5
20160525173000,178.5,186.9,31.7857,31,57.5,0,68.8,69.5,66.5
20160525174500,178.5,191.1,32.5,31,57.5,0,68.7,69.5,66.5
20160525180000,178.5,186.9,31.7857,31,57.5,0,68.9,69.5,66.5
20160525181500,178.5,189.0,32.1429,31,57.5,0,68.7,69.5,66.5
20160525183000,178.5,191.1,32.5,31,57.5,0,68.6,69.5,66.5
20160525184500,178.5,191.1,32.5,31,57.5,0,68.6,69.5,66.5
20160525190000,178.5,182.7,31.0714,31,57.5,0,68.5,69.5,66.5
20160525191500,178.5,184.8,31.4286,31,57.5,0,68.4,69.5,66.5
20160525193000,178.5,180.6,30.7143,31,58.3,0,68.4,69.5,66.5
20160525194500,178.5,182.7,31.0714,31,58.3,0,68.6,69.5,66.5
20160525200000,178.5,184.8,31.4286,31,58.3,0,68.4,69.5,66.5
20160525201500,178.5,182.7,31.0714,31,58.3,0,68.4,69.5,66.5
20160525203000,178.5,177.45,30.1786,31,58.3,0,68.6,69.5,66.5
20160525204500,178.5,182.7,31.0714,31,58.3,0,68.3,69.5,66.5
20160525210000,178.5,182.7,31.0714,31,58.3,0,68.3,69.5,66.5
20160525211500,178.5,179.55,30.5357,31,58.3,0,68.4,69.5,66.5
20160525213000,178.5,179.55,30.5357,31,57.6,0,68.2,69.5,66.5
20160525214500,178.5,179.55,30.5357,31,57.6,0,68.1,69.5,66.5
20160525220000,178.5,179.55,30.5357,32,57.6,0,68.4,69.5,66.5
20160525221500,178.5,179.55,30.5357,32,57.6,0,68.1,69.5,66.5
20160525223000,178.5,182.7,31.0714,32,57.6,0,68.1,69.5,66.5
20160525224500,178.5,182.7,31.0714,32,57.6,0,68.1,69.5,66.5
20160525230000,178.5,180.6,30.7143,32,57.6,0,68.1,69.5,66.5
20160525231500,178.5,180.6,30.7143,32,57.6,0,67.9,69.5,66.5
20160525233000,178.5,180.6,30.7143,32,57.6,0,68.1,69.5,66.5
20160525234500,178.5,180.6,30.7143,32,57.6,0,68.0,69.5,66.5
20160526000000,178.5,180.6,30.7143,32,57.6,0,67.9,69.5,66.5
20160526001500,178.5,180.6,30.7143,32,57.6,0,68.2,69.5,66.5
20160526003000,178.5,177.45,30.1786,32,57.6,0,68.0,69.5,66.5
20160526004500,178.5,180.6,30.7143,32,57.6,0,67.7,69.5,66.5
20160526010000,178.5,180.6,30.7143,32,57.6,0,68.2,69.5,66.5
20160526011500,178.5,182.7,31.0714,32,57.6,0,67.9,69.5,66.5
20160526013000,178.5,180.6,30.7143,32,57.6,0,67.8,69.5,66.5
20160526014500,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160526020000,178.5,180.6,30.7143,32,57.6,0,67.9,69.5,66.5
20160526021500,178.5,180.6,30.7143,32,57.6,0,67.7,69.5,66.5
20160526023000,178.5,180.6,30.7143,32,57.6,0,67.6,69.5,66.5
20160526024500,178.5,177.45,30.1786,32,57.6,0,67.9,69.5,66.5
20160526030000,178.5,179.55,30.5357,32,57.6,0,67.6,69.5,66.5
20160526031500,178.5,182.7,31.0714,32,57.6,0,67.5,69.5,66.5
20160526033000,178.5,180.6,30.7143,32,57.6,0,67.7,69.5,66.5
20160526034500,178.5,184.8,31.4286,32,58.3,0,67.7,69.5,66.5
20160526040000,178.5,189.0,32.1429,32,58.3,0,67.5,69.5,66.5
20160526041500,178.5,191.1,32.5,32,58.3,0,67.4,69.5,66.5
20160526043000,178.5,186.9,31.7857,32,57.7,0,67.7,69.5,66.5
20160526044500,178.5,186.9,31.7857,32,57.7,0,67.5,69.5,66.5
20160526050000,178.5,182.7,31.0714,32,57.7,0,67.4,69.5,66.5
20160526051500,178.5,186.9,31.7857,32,57.7,0,67.7,69.5,66.5
20160526053000,178.5,182.7,31.0714,32,57.7,0,67.4,69.5,66.5
20160526054500,178.5,189.0,32.1429,32,57.7,0,67.4,69.5,66.5
20160526060000,178.5,186.9,31.7857,32,57.7,0,67.7,69.5,66.5
20160526061500,178.5,186.9,31.7857,32,57.7,0,67.4,69.5,66.5
20160526063000,178.5,184.8,31.4286,32,57.7,0,67.3,69.5,66.5
20160526064500,178.5,186.9,31.7857,32,57.7,0,67.2,69.5,66.5
20160526070000,178.5,189.0,32.1429,32,57.7,0,67.4,69.5,66.5
20160526071500,178.5,184.8,31.4286,32,57.7,0,67.4,69.5,66.5
20160526073000,178.5,189.0,32.1429,32,57.7,0,67.4,69.5,66.5
20160526074500,178.5,186.9,31.7857,32,57.7,0,67.7,69.5,66.5
20160526080000,178.5,180.6,30.7143,32,57.7,0,67.4,69.5,66.5
20160526081500,178.5,180.6,30.7143,32,57.7,0,67.6,69.5,66.5
20160526083000,178.5,180.6,30.7143,32,57.7,0,68.1,69.5,66.5
20160526084500,178.5,182.7,31.0714,32,57.7,0,67.9,69.5,66.5
20160526090000,178.5,179.55,30.5357,32,57.7,0,67.9,69.5,66.5
20160526091500,178.5,179.55,30.5357,32,57.7,0,67.9,69.5,66.5
20160526093000,178.5,179.55,30.5357,32,57.7,0,68.2,69.5,66.5
20160526094500,178.5,182.7,31.0714,32,57.7,0,68.1,69.5,66.5
20160526100000,178.5,180.6,30.7143,32,57.7,0,68.1,69.5,66.5
20160526101500,178.5,199.5,33.9286,34,57.7,0,68.4,69.5,66.5
20160526103000,178.5,186.9,31.7857,32,57.7,0,68.3,69.5,66.5
20160526104500,178.5,189.0,32.1429,32,57.1,0,68.4,69.5,66.5
20160526110000,178.5,194.25,33.0357,32,57.1,0,68.4,69.5,66.5
20160526111500,178.5,186.9,31.7857,32,57.1,0,68.2,69.5,66.5
20160526113000,178.5,194.25,33.0357,32,57.1,0,68.3,69.5,66.5
20160526114500,178.5,192.15,32.6786,32,57.1,0,68.2,69.5,66.5
20160526120000,178.5,189.0,32.1429,32,57.1,0,68.2,69.5,66.5
20160526121500,178.5,186.9,31.7857,32,57.1,0,68.6,69.5,66.5
20160526123000,178.5,191.1,32.5,32,57.1,0,68.2,69.5,66.5
20160526124500,178.5,191.1,32.5,32,57.1,0,68.1,69.5,66.5
20160526130000,178.5,194.25,33.0357,32,57.1,0,68.4,69.5,66.5
20160526131500,178.5,182.7,31.0714,31,57.1,0,68.1,69.5,66.5
20160526133000,178.5,189.0,32.1429,31,57.1,0,68.1,69.5,66.5
20160526134500,178.5,180.6,30.7143,31,57.1,0,68.3,69.5,66.5
20160526140000,178.5,184.8,31.4286,31,57.1,0,68.0,69.5,66.5
20160526141500,178.5,182.7,31.0714,31,57.1,0,68.0,69.5,66.5
20160526143000,178.5,189.0,32.1429,32,57.1,0,68.0,69.5,66.5
20160526144500,178.5,180.6,30.7143,32,57.1,0,68.1,69.5,66.5
20160526150000,178.5,184.8,31.4286,32,57.1,0,67.9,69.5,66.5
20160526151500,178.5,179.55,30.5357,32,57.1,0,68.0,69.5,66.5
20160526153000,178.5,177.45,30.1786,32,57.1,0,68.1,69.5,66.5
20160526154500,178.5,179.55,30.5357,32,57.1,0,68.0,69.5,66.5
20160526160000,178.5,177.45,30.1786,32,57.1,0,68.0,69.5,66.5
20160526161500,178.5,179.55,30.5357,32,57.1,0,68.2,69.5,66.5
20160526163000,178.5,182.7,31.0714,32,57.1,0,67.9,69.5,66.5
20160526164500,178.5,182.7,31.0714,32,57.1,0,67.8,69.5,66.5
20160526170000,178.5,182.7,31.0714,32,57.1,0,67.9,69.5,66.5
20160526171500,178.5,184.8,31.4286,32,57.1,0,67.7,69.5,66.5
20160526173000,178.5,180.6,30.7143,32,57.1,0,67.6,69.5,66.5
20160526174500,178.5,184.8,31.4286,32,57.1,0,67.6,69.5,66.5
20160526180000,178.5,180.6,30.7143,32,57.1,0,67.5,69.5,66.5
20160526181500,178.5,180.6,30.7143,32,57.7,0,67.4,69.5,66.5
20160526183000,178.5,180.6,30.7143,32,57.7,0,67.3,69.5,66.5
20160526184500,178.5,180.6,30.7143,32,57.7,0,67.4,69.5,66.5
20160526190000,178.5,177.45,30.1786,32,57.7,0,67.3,69.5,66.5
20160526191500,178.5,180.6,30.7143,32,57.7,0,67.2,69.5,66.5
20160526193000,178.5,180.6,30.7143,32,57.7,0,67.4,69.5,66.5
20160526194500,178.5,180.6,30.7143,32,57.7,0,67.1,69.5,66.5
20160526200000,178.5,184.8,31.4286,32,57.7,0,66.9,69.5,66.5
20160526201500,178.5,182.7,31.0714,32,57.7,0,66.9,69.5,66.5
20160526203000,178.5,191.1,32.5,32,57.7,0,66.9,69.5,66.5
20160526204500,178.5,186.9,31.7857,32,57.7,0,66.7,69.5,66.5
20160526210000,178.5,189.0,32.1429,32,57.7,0,66.7,69.5,66.5
20160526211500,178.5,184.8,31.4286,32,57.7,0,66.8,69.5,66.5
20160526213000,178.5,189.0,32.1429,32,57.7,0,66.7,69.5,66.5
20160526214500,178.5,191.1,32.5,32,57.7,0,66.6,69.5,66.5
20160526220000,178.5,191.1,32.5,32,57.7,0,66.6,69.5,66.5
20160526221500,178.5,189.0,32.1429,32,57.7,0,66.6,69.5,66.5
20160526223000,178.5,189.0,32.1429,32,57.7,0,66.4,69.5,66.5
20160526224500,178.5,189.0,32.1429,32,57.7,0,66.5,69.5,66.5
20160526230000,178.5,192.15,32.6786,32,57.7,100,66.2,69.5,66.5
20160526231500,178.5,189.0,32.1429,32,57.7,0,66.3,69.5,66.5
20160526233000,178.5,186.9,31.7857,32,57.7,0,66.6,69.5,66.5
20160526234500,178.5,191.1,32.5,32,57.7,100,66.2,69.5,66.5
20160527000000,178.5,184.8,31.4286,32,57.7,100,66.1,69.5,66.5
20160527001500,178.5,192.15,32.6786,32,57.7,100,66.1,69.5,66.5
20160527003000,178.5,182.7,31.0714,32,57.7,100,66.1,69.5,66.5
20160527004500,178.5,186.9,31.7857,32,57.7,100,66.1,69.5,66.5
20160527010000,178.5,186.9,31.7857,32,57.7,100,66.0,69.5,66.5
20160527011500,178.5,186.9,31.7857,32,57.7,100,66.1,69.5,66.5
20160527013000,178.5,194.25,33.0357,32,57.7,100,66.0,69.5,66.5
20160527014500,178.5,191.1,32.5,32,57.7,100,65.9,69.5,66.5
20160527020000,178.5,189.0,32.1429,32,57.7,100,65.8,69.5,66.5
20160527021500,178.5,191.1,32.5,32,57.7,100,66.0,69.5,66.5
20160527023000,178.5,186.9,31.7857,32,57.7,100,65.8,69.5,66.5
20160527024500,178.5,191.1,32.5,32,57.7,100,65.7,69.5,66.5
20160527030000,178.5,184.8,31.4286,32,57.7,100,65.6,69.5,66.5
20160527031500,178.5,191.1,32.5,32,57.7,100,65.7,69.5,66.5
20160527033000,178.5,186.9,31.7857,32,57.7,100,65.6,69.5,66.5
20160527034500,178.5,186.9,31.7857,32,57.7,100,65.6,69.5,66.5
20160527040000,178.5,192.15,32.6786,32,57.7,100,66.0,69.5,66.5
20160527041500,178.5,189.0,32.1429,32,57.7,100,65.6,69.5,66.5
20160527043000,178.5,191.1,32.5,32,57.7,100,65.5,69.5,66.5
20160527044500,178.5,184.8,31.4286,32,57.7,100,65.5,69.5,66.5
20160527050000,178.5,191.1,32.5,32,57.7,100,65.6,69.5,66.5
20160527051500,178.5,189.0,32.1429,32,57.7,100,65.5,69.5,66.5
20160527053000,178.5,184.8,31.4286,32,57.7,100,65.5,69.5,66.5
20160527054500,178.5,191.1,32.5,32,57.7,100,65.8,69.5,66.5
20160527060000,178.5,191.1,32.5,32,57.7,100,65.5,69.5,66.5
20160527061500,178.5,191.1,32.5,32,57.7,100,65.4,69.5,66.5
20160527063000,178.5,189.0,32.1429,32,57.7,100,65.3,69.5,66.5
20160527064500,178.5,189.0,32.1429,32,57.7,100,65.5,69.5,66.5
20160527070000,178.5,189.0,32.1429,32,57.7,100,65.3,69.5,66.5
20160527071500,178.5,191.1,32.5,32,57.7,100,65.3,69.5,66.5
20160527073000,178.5,191.1,32.5,32,72.9,100,66.3,69.5,66.5
20160527074500,178.5,189.0,32.1429,32,75.8,100,67.3,69.5,66.5
20160527080000,178.5,184.8,31.4286,32,78.7,100,67.6,69.5,66.5
20160527081500,178.5,186.9,31.7857,32,82.5,100,68.1,69.5,66.5
20160527083000,178.5,184.8,31.4286,32,79.4,100,68.3,69.5,66.5
20160527084500,178.5,179.55,30.5357,32,74.9,100,67.9,69.5,66.5
20160527090000,178.5,182.7,31.0714,32,59.2,0,67.8,69.5,66.5
20160527091500,178.5,182.7,31.0714,32,58.0,0,67.9,69.5,66.5
20160527093000,178.5,175.35,29.8214,32,58.0,0,67.7,69.5,66.5
20160527094500,178.5,177.45,30.1786,32,58.0,0,68.2,69.5,66.5
20160527100000,178.5,175.35,29.8214,32,58.0,0,67.9,69.5,66.5
20160527101500,178.5,180.6,30.7143,32,58.0,0,67.8,69.5,66.5
20160527103000,178.5,186.9,31.7857,33,58.0,0,68.3,69.5,66.5
20160527104500,178.5,184.8,31.4286,33,58.0,0,67.9,69.5,66.5
20160527110000,178.5,180.6,30.7143,33,58.0,0,68.1,69.5,66.5
20160527111500,178.5,184.8,31.4286,33,58.0,0,67.9,69.5,66.5
20160527113000,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160527114500,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160527120000,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160527121500,178.5,189.0,32.1429,33,57.2,0,68.3,69.5,66.5
20160527123000,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160527124500,178.5,191.1,32.5,33,57.2,0,68.3,69.5,66.5
20160527130000,178.5,191.1,32.5,33,57.2,0,68.6,69.5,66.5
20160527131500,178.5,191.1,32.5,33,56.4,0,68.4,69.5,66.5
20160527133000,178.5,189.0,32.1429,33,57.1,0,68.6,69.5,66.5
20160527134500,178.5,189.0,32.1429,33,57.1,0,68.6,69.5,66.5
20160527140000,178.5,198.45,33.75,33,57.1,0,68.8,69.5,66.5
20160527141500,178.5,186.9,31.7857,33,57.1,0,68.6,69.5,66.5
20160527143000,178.5,191.1,32.5,33,57.1,0,68.4,69.5,66.5
20160527144500,178.5,189.0,32.1429,33,57.1,0,68.5,69.5,66.5
20160527150000,178.5,198.45,33.75,33,57.1,0,68.7,69.5,66.5
20160527151500,178.5,189.0,32.1429,32,57.1,0,68.6,69.5,66.5
20160527153000,178.5,191.1,32.5,32,57.1,0,68.5,69.5,66.5
20160527154500,178.5,186.9,31.7857,32,57.1,0,68.7,69.5,66.5
20160527160000,178.5,189.0,32.1429,32,57.1,0,68.5,69.5,66.5
20160527161500,178.5,184.8,31.4286,32,57.1,0,68.4,69.5,66.5
20160527163000,178.5,186.9,31.7857,32,57.1,0,68.5,69.5,66.5
20160527164500,178.5,194.25,33.0357,32,57.1,0,68.4,69.5,66.5
20160527170000,178.5,194.25,33.0357,32,57.1,0,68.2,69.5,66.5
20160527171500,178.5,184.8,31.4286,32,57.1,0,68.2,69.5,66.5
20160527173000,178.5,186.9,31.7857,32,57.1,0,68.3,69.5,66.5
20160527174500,178.5,186.9,31.7857,32,57.1,0,68.2,69.5,66.5
20160527180000,178.5,186.9,31.7857,32,57.1,0,68.2,69.5,66.5
20160527181500,178.5,189.0,32.1429,32,57.1,0,68.3,69.5,66.5
20160527183000,178.5,189.0,32.1429,32,57.1,0,68.1,69.5,66.5
20160527184500,178.5,186.9,31.7857,32,57.1,0,67.9,69.5,66.5
20160527190000,178.5,186.9,31.7857,32,57.1,0,68.1,69.5,66.5
20160527191500,178.5,186.9,31.7857,32,57.7,0,68.0,69.5,66.5
20160527193000,178.5,189.0,32.1429,32,57.7,0,67.9,69.5,66.5
20160527194500,178.5,192.15,32.6786,32,57.7,0,67.9,69.5,66.5
20160527200000,178.5,186.9,31.7857,32,57.7,0,68.2,69.5,66.5
20160527201500,178.5,191.1,32.5,32,57.7,0,68.1,69.5,66.5
20160527203000,178.5,186.9,31.7857,32,57.7,0,68.0,69.5,66.5
20160527204500,178.5,180.6,30.7143,31,57.7,0,68.1,69.5,66.5
20160527210000,178.5,180.6,30.7143,31,57.7,0,67.9,69.5,66.5
20160527211500,178.5,182.7,31.0714,31,57.7,0,67.9,69.5,66.5
20160527213000,178.5,179.55,30.5357,31,57.7,0,67.9,69.5,66.5
20160527214500,178.5,186.9,31.7857,31,57.7,0,67.7,69.5,66.5
20160527220000,178.5,180.6,30.7143,31,58.4,0,67.7,69.5,66.5
20160527221500,178.5,182.7,31.0714,31,58.4,0,67.8,69.5,66.5
20160527223000,178.5,184.8,31.4286,31,58.4,0,67.6,69.5,66.5
20160527224500,178.5,184.8,31.4286,31,58.4,0,67.6,69.5,66.5
20160527230000,178.5,180.6,30.7143,31,58.4,0,68.0,69.5,66.5
20160527231500,178.5,182.7,31.0714,31,58.4,0,67.7,69.5,66.5
20160527233000,178.5,184.8,31.4286,31,58.4,0,67.7,69.5,66.5
20160527234500,178.5,179.55,30.5357,31,58.4,0,67.7,69.5,66.5
20160528000000,178.5,182.7,31.0714,31,58.4,0,67.7,69.5,66.5
20160528001500,178.5,180.6,30.7143,31,58.4,0,67.6,69.5,66.5
20160528003000,178.5,180.6,30.7143,31,58.4,0,67.4,69.5,66.5
20160528004500,178.5,182.7,31.0714,31,58.4,0,67.7,69.5,66.5
20160528010000,178.5,184.8,31.4286,31,58.4,0,67.5,69.5,66.5
20160528011500,178.5,343.35,58.3929,8,57.5,0,67.2,69.5,66.5
20160528013000,178.5,192.15,32.6786,32,57.5,0,67.7,69.5,66.5
20160528014500,178.5,186.9,31.7857,32,57.5,0,67.4,69.5,66.5
20160528020000,178.5,189.0,32.1429,32,57.5,0,67.4,69.5,66.5
20160528021500,178.5,191.1,32.5,32,57.5,0,67.3,69.5,66.5
20160528023000,178.5,184.8,31.4286,32,58.2,0,67.4,69.5,66.5
20160528024500,178.5,194.25,33.0357,32,58.2,0,67.4,69.5,66.5
20160528030000,178.5,189.0,32.1429,32,58.2,0,67.3,69.5,66.5
20160528031500,178.5,192.15,32.6786,32,58.2,0,67.7,69.5,66.5
20160528033000,178.5,186.9,31.7857,32,58.2,0,67.4,69.5,66.5
20160528034500,178.5,182.7,31.0714,32,58.2,0,67.3,69.5,66.5
20160528040000,178.5,189.0,32.1429,32,57.6,0,67.3,69.5,66.5
20160528041500,178.5,189.0,32.1429,32,58.3,0,67.4,69.5,66.5
20160528043000,178.5,189.0,32.1429,32,58.3,0,67.3,69.5,66.5
20160528044500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160528050000,178.5,186.9,31.7857,32,58.3,0,67.4,69.5,66.5
20160528051500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160528053000,178.5,186.9,31.7857,32,58.3,0,67.2,69.5,66.5
20160528054500,178.5,184.8,31.4286,32,58.3,0,67.3,69.5,66.5
20160528060000,178.5,189.0,32.1429,32,58.3,0,67.2,69.5,66.5
20160528061500,178.5,189.0,32.1429,32,58.3,0,67.1,69.5,66.5
20160528063000,178.5,189.0,32.1429,32,58.3,0,67.1,69.5,66.5
20160528064500,178.5,186.9,31.7857,32,57.6,0,67.3,69.5,66.5
20160528070000,178.5,186.9,31.7857,32,57.6,0,67.2,69.5,66.5
20160528071500,178.5,191.1,32.5,32,57.6,0,67.2,69.5,66.5
20160528073000,178.5,186.9,31.7857,32,57.6,0,67.6,69.5,66.5
20160528074500,178.5,191.1,32.5,32,57.6,0,67.3,69.5,66.5
20160528080000,178.5,189.0,32.1429,32,56.1,0,67.1,69.5,66.5
20160528081500,178.5,184.8,31.4286,32,56.1,0,67.1,69.5,66.5
20160528083000,178.5,189.0,32.1429,32,57.1,0,67.3,69.5,66.5
20160528084500,178.5,191.1,32.5,32,56.4,0,67.2,69.5,66.5
20160528090000,178.5,189.0,32.1429,32,56.4,0,67.4,69.5,66.5
20160528091500,178.5,186.9,31.7857,32,56.4,0,67.3,69.5,66.5
20160528093000,178.5,186.9,31.7857,32,56.4,0,67.3,69.5,66.5
20160528094500,178.5,189.0,32.1429,32,56.4,0,67.6,69.5,66.5
20160528100000,178.5,180.6,30.7143,32,56.4,0,67.3,69.5,66.5
20160528101500,178.5,184.8,31.4286,32,56.4,0,67.4,69.5,66.5
20160528103000,178.5,189.0,32.1429,32,56.4,0,67.5,69.5,66.5
20160528104500,178.5,189.0,32.1429,32,55.8,0,67.4,69.5,66.5
20160528110000,178.5,184.8,31.4286,32,55.8,0,67.4,69.5,66.5
20160528111500,178.5,191.1,32.5,32,55.8,0,67.4,69.5,66.5
20160528113000,178.5,191.1,32.5,32,55.8,0,67.7,69.5,66.5
20160528114500,178.5,184.8,31.4286,32,55.8,0,67.5,69.5,66.5
20160528120000,178.5,186.9,31.7857,32,55.8,0,67.6,69.5,66.5
20160528121500,178.5,189.0,32.1429,32,55.8,0,68.0,69.5,66.5
20160528123000,178.5,191.1,32.5,32,55.8,0,67.7,69.5,66.5
20160528124500,178.5,189.0,32.1429,32,55.8,0,67.6,69.5,66.5
20160528130000,178.5,186.9,31.7857,32,55.8,0,67.6,69.5,66.5
20160528131500,178.5,189.0,32.1429,32,55.8,0,67.7,69.5,66.5
20160528133000,178.5,191.1,32.5,32,55.8,0,67.6,69.5,66.5
20160528134500,178.5,189.0,32.1429,32,55.8,0,67.6,69.5,66.5
20160528140000,178.5,189.0,32.1429,32,55.8,0,67.8,69.5,66.5
20160528141500,178.5,186.9,31.7857,32,55.8,0,67.7,69.5,66.5
20160528143000,178.5,189.0,32.1429,32,55.8,0,67.6,69.5,66.5
20160528144500,178.5,182.7,31.0714,32,55.8,0,67.7,69.5,66.5
20160528150000,178.5,182.7,31.0714,32,55.8,0,67.7,69.5,66.5
20160528151500,178.5,189.0,32.1429,32,55.8,0,67.7,69.5,66.5
20160528153000,178.5,184.8,31.4286,32,56.7,0,67.7,69.5,66.5
20160528154500,178.5,191.1,32.5,32,56.7,0,67.9,69.5,66.5
20160528160000,178.5,186.9,31.7857,32,56.7,0,67.8,69.5,66.5
20160528161500,178.5,189.0,32.1429,32,56.7,0,67.7,69.5,66.5
20160528163000,178.5,191.1,32.5,32,56.7,0,68.1,69.5,66.5
20160528164500,178.5,186.9,31.7857,32,56.7,0,67.8,69.5,66.5
20160528170000,178.5,191.1,32.5,32,56.7,0,67.7,69.5,66.5
20160528171500,178.5,191.1,32.5,32,56.7,0,67.9,69.5,66.5
20160528173000,178.5,186.9,31.7857,32,57.5,0,67.9,69.5,66.5
20160528174500,178.5,189.0,32.1429,32,57.5,0,67.9,69.5,66.5
20160528180000,178.5,186.9,31.7857,32,57.5,0,67.8,69.5,66.5
20160528181500,178.5,192.15,32.6786,32,57.5,0,68.0,69.5,66.5
20160528183000,178.5,194.25,33.0357,32,57.5,0,67.9,69.5,66.5
20160528184500,178.5,196.35,33.3929,32,57.5,0,68.1,69.5,66.5
20160528190000,178.5,191.1,32.5,32,57.5,0,68.1,69.5,66.5
20160528191500,178.5,194.25,33.0357,32,57.5,0,68.1,69.5,66.5
20160528193000,178.5,191.1,32.5,32,57.5,0,68.3,69.5,66.5
20160528194500,178.5,186.9,31.7857,32,57.5,0,68.1,69.5,66.5
20160528200000,178.5,192.15,32.6786,32,57.5,0,68.0,69.5,66.5
20160528201500,178.5,189.0,32.1429,32,57.5,0,68.2,69.5,66.5
20160528203000,178.5,191.1,32.5,32,57.5,0,68.0,69.5,66.5
20160528204500,178.5,196.35,33.3929,32,57.5,0,68.0,69.5,66.5
20160528210000,178.5,192.15,32.6786,32,57.5,0,68.0,69.5,66.5
20160528211500,178.5,192.15,32.6786,32,57.5,0,67.9,69.5,66.5
20160528213000,178.5,186.9,31.7857,32,57.5,0,67.8,69.5,66.5
20160528214500,178.5,192.15,32.6786,32,57.5,0,68.0,69.5,66.5
20160528220000,178.5,194.25,33.0357,32,57.5,0,67.8,69.5,66.5
20160528221500,178.5,196.35,33.3929,32,58.3,0,67.8,69.5,66.5
20160528223000,178.5,194.25,33.0357,32,58.3,0,68.2,69.5,66.5
20160528224500,178.5,191.1,32.5,32,58.3,0,67.8,69.4,66.4
20160528230000,178.5,186.9,31.7857,32,58.3,0,67.7,69.0,66.0
20160528231500,178.5,186.9,31.7857,32,58.3,0,67.8,68.9,65.9
20160528233000,178.5,186.9,31.7857,32,58.3,0,67.9,68.9,65.9
20160528234500,178.5,186.9,31.7857,32,58.3,0,67.8,69.0,66.0
20160529000000,178.5,186.9,31.7857,32,58.3,0,67.7,69.0,66.0
20160529001500,178.5,182.7,31.0714,32,58.3,0,68.0,69.2,66.2
20160529003000,178.5,184.8,31.4286,32,58.3,0,67.7,69.3,66.3
20160529004500,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160529010000,178.5,189.0,32.1429,32,57.6,0,67.6,69.4,66.4
20160529011500,178.5,186.9,31.7857,32,58.3,0,67.7,69.4,66.4
20160529013000,178.5,182.7,31.0714,32,58.3,0,67.6,69.4,66.4
20160529014500,178.5,191.1,32.5,32,58.3,0,67.6,69.4,66.4
20160529020000,178.5,182.7,31.0714,32,57.6,0,67.7,69.4,66.4
20160529021500,178.5,186.9,31.7857,32,57.6,0,67.6,69.4,66.4
20160529023000,178.5,182.7,31.0714,32,57.6,0,67.6,69.4,66.4
20160529024500,178.5,182.7,31.0714,32,57.6,0,67.8,69.4,66.4
20160529030000,178.5,186.9,31.7857,32,57.6,0,67.6,69.4,66.4
20160529031500,178.5,182.7,31.0714,32,57.6,0,67.5,69.4,66.4
20160529033000,178.5,186.9,31.7857,32,57.6,0,67.7,69.4,66.4
20160529034500,178.5,180.6,30.7143,32,57.6,0,67.6,69.4,66.4
20160529040000,178.5,184.8,31.4286,32,57.6,0,67.5,69.4,66.4
20160529041500,178.5,179.55,30.5357,32,57.6,0,67.4,69.4,66.4
20160529043000,178.5,182.7,31.0714,32,57.6,0,67.7,69.4,66.4
20160529044500,178.5,182.7,31.0714,32,57.6,0,67.4,69.2,66.2
20160529050000,178.5,184.8,31.4286,32,57.6,0,67.3,69.3,66.3
20160529051500,178.5,186.9,31.7857,32,57.6,0,67.4,69.3,66.3
20160529053000,178.5,186.9,31.7857,32,57.6,0,67.4,69.3,66.3
20160529054500,178.5,184.8,31.4286,32,58.2,0,67.3,69.3,66.3
20160529060000,178.5,186.9,31.7857,32,58.2,0,67.3,69.0,66.0
20160529061500,178.5,182.7,31.0714,32,58.2,0,67.4,69.0,66.0
20160529063000,178.5,186.9,31.7857,32,58.2,0,67.3,69.0,66.0
20160529064500,178.5,182.7,31.0714,32,57.6,0,67.2,69.0,66.0
20160529070000,178.5,186.9,31.7857,32,58.2,0,67.4,69.0,66.0
20160529071500,178.5,191.1,32.5,32,58.2,0,67.4,69.0,66.0
20160529073000,178.5,186.9,31.7857,32,57.3,0,67.3,69.0,66.0
20160529074500,178.5,189.0,32.1429,32,57.3,0,67.5,69.0,66.0
20160529080000,178.5,184.8,31.4286,32,56.7,0,67.2,69.0,66.0
20160529081500,178.5,186.9,31.7857,32,56.7,0,67.2,68.9,65.9
20160529083000,178.5,191.1,32.5,32,56.7,0,67.4,69.2,66.2
20160529084500,178.5,191.1,32.5,32,56.7,0,67.4,69.4,66.4
20160529090000,178.5,191.1,32.5,32,56.7,0,67.3,69.4,66.4
20160529091500,178.5,189.0,32.1429,31,56.7,0,67.8,69.4,66.4
20160529093000,178.5,182.7,31.0714,31,56.7,0,67.5,69.4,66.4
20160529094500,178.5,189.0,32.1429,31,56.7,0,67.4,69.4,66.4
20160529100000,178.5,186.9,31.7857,31,56.7,0,67.4,69.4,66.4
20160529101500,178.5,189.0,32.1429,31,56.7,0,67.7,69.4,66.4
20160529103000,178.5,186.9,31.7857,31,56.7,0,67.6,69.4,66.4
20160529104500,178.5,186.9,31.7857,31,56.7,0,67.6,69.4,66.4
20160529110000,178.5,184.8,31.4286,31,56.7,0,67.9,69.4,66.4
20160529111500,178.5,186.9,31.7857,31,56.7,0,67.7,69.4,66.4
20160529113000,178.5,186.9,31.7857,31,56.7,0,67.7,69.4,66.4
20160529114500,178.5,189.0,32.1429,31,56.0,0,67.9,69.4,66.4
20160529120000,178.5,182.7,31.0714,31,56.0,0,67.9,69.4,66.4
20160529121500,178.5,186.9,31.7857,31,56.0,0,67.8,69.4,66.4
20160529123000,178.5,189.0,32.1429,31,56.0,0,67.7,69.4,66.4
20160529124500,178.5,189.0,32.1429,31,56.0,0,67.9,69.4,66.4
20160529130000,178.5,191.1,32.5,31,56.0,0,67.8,69.4,66.4
20160529131500,178.5,191.1,32.5,31,56.0,0,67.7,69.4,66.4
20160529133000,178.5,189.0,32.1429,31,56.0,0,68.1,69.4,66.4
20160529134500,178.5,184.8,31.4286,31,56.0,0,67.8,69.4,66.4
20160529140000,178.5,186.9,31.7857,31,56.7,0,67.8,69.4,66.4
20160529141500,178.5,184.8,31.4286,31,56.7,0,68.0,69.4,66.4
20160529143000,178.5,186.9,31.7857,31,56.7,0,67.9,69.4,66.4
20160529144500,178.5,186.9,31.7857,31,56.7,0,68.0,69.4,66.4
20160529150000,178.5,189.0,32.1429,31,56.7,0,67.9,69.4,66.4
20160529151500,178.5,184.8,31.4286,31,56.7,0,68.2,69.4,66.4
20160529153000,178.5,184.8,31.4286,31,56.7,0,68.0,69.4,66.4
20160529154500,178.5,192.15,32.6786,32,56.7,0,67.9,69.1,66.1
20160529160000,178.5,192.15,32.6786,32,56.7,0,68.1,68.9,65.9
20160529161500,178.5,192.15,32.6786,32,56.7,0,68.0,69.1,66.1
20160529163000,178.5,184.8,31.4286,31,56.7,0,68.0,69.2,66.2
20160529164500,178.5,180.6,30.7143,32,56.7,0,68.3,69.4,66.4
20160529170000,178.5,180.6,30.7143,32,56.7,0,68.1,69.4,66.4
20160529171500,178.5,184.8,31.4286,32,56.7,0,68.1,69.4,66.4
20160529173000,178.5,182.7,31.0714,32,56.7,0,68.3,69.4,66.4
20160529174500,178.5,179.55,30.5357,32,56.7,0,68.1,69.4,66.4
20160529180000,178.5,184.8,31.4286,32,56.7,0,68.1,69.4,66.4
20160529181500,178.5,179.55,30.5357,32,56.7,0,68.1,69.3,66.3
20160529183000,178.5,192.15,32.6786,32,56.7,0,68.2,69.1,66.1
20160529184500,178.5,189.0,32.1429,32,56.7,0,68.2,69.0,66.0
20160529190000,178.5,189.0,32.1429,32,56.7,0,68.1,69.0,66.0
20160529191500,178.5,191.1,32.5,32,56.7,0,68.2,69.0,66.0
20160529193000,178.5,191.1,32.5,32,57.5,0,68.2,69.0,66.0
20160529194500,178.5,184.8,31.4286,32,57.5,0,68.3,69.3,66.3
20160529200000,178.5,189.0,32.1429,32,57.5,0,68.2,69.4,66.4
20160529201500,178.5,191.1,32.5,32,57.5,0,68.2,69.4,66.4
20160529203000,178.5,186.9,31.7857,32,57.5,0,68.4,69.4,66.4
20160529204500,178.5,189.0,32.1429,32,57.5,0,68.2,69.4,66.4
20160529210000,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160529211500,178.5,186.9,31.7857,32,57.5,0,68.5,69.4,66.4
20160529213000,178.5,186.9,31.7857,32,57.5,0,68.2,69.4,66.4
20160529214500,178.5,191.1,32.5,32,57.5,0,68.2,69.4,66.4
20160529220000,178.5,182.7,31.0714,32,57.5,0,68.2,69.4,66.4
20160529221500,178.5,189.0,32.1429,32,57.5,0,68.2,69.4,66.4
20160529223000,178.5,186.9,31.7857,32,58.3,0,68.1,69.4,66.4
20160529224500,178.5,189.0,32.1429,32,58.3,0,68.1,69.4,66.4
20160529230000,178.5,182.7,31.0714,32,58.3,0,68.3,69.4,66.4
20160529231500,178.5,189.0,32.1429,32,58.3,0,68.1,69.4,66.4
20160529233000,178.5,189.0,32.1429,32,58.3,0,68.1,69.4,66.4
20160529234500,178.5,186.9,31.7857,32,58.3,0,68.3,69.4,66.4
20160530000000,178.5,189.0,32.1429,32,58.3,0,68.2,69.4,66.4
20160530001500,178.5,184.8,31.4286,32,58.3,0,68.1,69.4,66.4
20160530003000,178.5,189.0,32.1429,32,58.3,0,68.3,69.2,66.2
20160530004500,178.5,189.0,32.1429,32,58.3,0,68.1,69.2,66.2
20160530010000,178.5,186.9,31.7857,32,58.3,0,67.9,69.2,66.2
20160530011500,178.5,186.9,31.7857,32,58.3,0,67.9,69.0,66.0
20160530013000,178.5,186.9,31.7857,32,58.3,0,67.9,69.0,66.0
20160530014500,178.5,192.15,32.6786,32,58.3,0,67.8,69.0,66.0
20160530020000,178.5,189.0,32.1429,32,58.3,0,67.7,69.0,66.0
20160530021500,178.5,189.0,32.1429,32,58.3,0,67.9,69.0,66.0
20160530023000,178.5,192.15,32.6786,32,58.3,0,67.7,69.0,66.0
20160530024500,178.5,186.9,31.7857,32,58.3,0,67.7,69.0,66.0
20160530030000,178.5,198.45,33.75,33,57.7,0,68.0,69.0,66.0
20160530031500,178.5,192.15,32.6786,32,57.7,0,67.7,69.0,66.0
20160530033000,178.5,186.9,31.7857,32,57.7,0,67.6,69.0,66.0
20160530034500,178.5,186.9,31.7857,32,57.7,0,67.9,69.0,66.0
20160530040000,178.5,189.0,32.1429,32,57.7,0,67.6,69.0,66.0
20160530041500,178.5,192.15,32.6786,32,58.3,0,67.6,69.4,66.4
20160530043000,178.5,189.0,32.1429,32,58.3,0,67.5,69.4,66.4
