PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160530044500,178.5,184.8,31.4286,32,58.3,0,67.7,69.0,66.0
20160530050000,178.5,194.25,33.0357,32,57.6,0,67.6,69.0,66.0
20160530051500,178.5,189.0,32.1429,32,57.6,0,67.6,69.0,66.0
20160530053000,178.5,189.0,32.1429,32,57.6,0,67.8,69.0,66.0
20160530054500,178.5,192.15,32.6786,32,57.6,0,67.6,69.0,66.0
20160530060000,178.5,192.15,32.6786,32,57.6,0,67.5,69.0,66.0
20160530061500,178.5,192.15,32.6786,32,57.6,0,67.6,68.9,65.9
20160530063000,178.5,196.35,33.3929,32,58.4,0,67.6,68.9,65.9
20160530064500,178.5,189.0,32.1429,32,57.6,0,67.6,69.1,66.1
20160530070000,178.5,189.0,32.1429,32,57.6,0,67.6,69.4,66.4
20160530071500,178.5,191.1,32.5,32,57.6,0,67.6,69.4,66.4
20160530073000,178.5,191.1,32.5,32,56.9,0,67.4,69.4,66.4
20160530074500,178.5,191.1,32.5,32,56.9,0,67.6,69.4,66.4
20160530080000,178.5,191.1,32.5,32,56.9,0,67.4,69.4,66.4
20160530081500,178.5,198.45,33.75,32,56.9,0,67.6,69.3,66.3
20160530083000,178.5,212.1,36.0714,34,56.9,0,68.1,69.1,66.1
20160530084500,178.5,186.9,31.7857,32,56.9,0,68.0,69.2,66.2
20160530090000,178.5,189.0,32.1429,32,56.9,0,68.2,69.3,66.3
20160530091500,178.5,182.7,31.0714,32,56.9,0,68.2,69.3,66.3
20160530093000,178.5,186.9,31.7857,31,56.9,0,68.2,69.3,66.3
20160530094500,178.5,198.45,33.75,33,56.9,0,68.5,69.3,66.3
20160530100000,178.5,196.35,33.3929,32,56.9,0,68.4,69.3,66.3
20160530101500,178.5,198.45,33.75,32,56.9,0,68.5,69.4,66.4
20160530103000,178.5,203.7,34.6429,33,56.9,0,68.6,69.1,66.1
20160530104500,178.5,215.25,36.6071,34,56.9,0,68.8,69.0,66.0
20160530110000,178.5,203.7,34.6429,34,56.9,0,68.7,69.0,66.0
20160530111500,178.5,186.9,31.7857,32,56.0,0,68.6,69.0,66.0
20160530113000,178.5,212.1,36.0714,34,56.0,0,68.8,68.9,65.9
20160530114500,178.5,203.7,34.6429,33,56.0,0,68.6,68.9,65.9
20160530120000,178.5,189.0,32.1429,31,56.0,0,68.5,68.9,65.9
20160530121500,178.5,189.0,32.1429,31,56.0,0,69.1,68.9,65.9
20160530123000,178.5,184.8,31.4286,31,56.0,0,68.7,69.0,66.0
20160530124500,178.5,182.7,31.0714,31,56.0,0,68.7,69.0,66.0
20160530130000,178.5,214.2,36.4286,34,56.0,0,69.2,69.0,66.0
20160530131500,178.5,201.6,34.2857,32,56.0,0,68.9,69.2,66.2
20160530133000,178.5,194.25,33.0357,32,56.0,0,68.8,69.4,66.4
20160530134500,178.5,191.1,32.5,33,56.0,0,69.0,69.4,66.4
20160530140000,178.5,191.1,32.5,32,56.0,0,68.9,69.4,66.4
20160530141500,178.5,189.0,32.1429,32,56.0,0,68.8,69.4,66.4
20160530143000,178.5,182.7,31.0714,32,56.0,0,68.8,69.4,66.4
20160530144500,178.5,229.95,39.1071,36,56.0,0,69.1,69.4,66.4
20160530150000,178.5,214.2,36.4286,35,56.0,0,69.1,69.4,66.4
20160530151500,178.5,214.2,36.4286,35,56.0,0,69.1,69.4,66.4
20160530153000,178.5,210.0,35.7143,35,56.0,0,69.4,69.4,66.4
20160530154500,178.5,210.0,35.7143,35,57.1,0,69.1,69.4,66.4
20160530160000,178.5,182.7,31.0714,32,57.1,0,68.8,69.4,66.4
20160530161500,178.5,186.9,31.7857,32,57.1,0,68.9,69.4,66.4
20160530163000,178.5,184.8,31.4286,32,57.1,0,68.7,69.4,66.4
20160530164500,178.5,191.1,32.5,32,57.1,0,68.4,69.4,66.4
20160530170000,178.5,189.0,32.1429,32,57.1,0,68.4,69.4,66.4
20160530171500,178.5,191.1,32.5,32,57.1,0,68.6,69.4,66.4
20160530173000,178.5,191.1,32.5,32,57.1,0,68.6,69.4,66.4
20160530174500,178.5,189.0,32.1429,32,57.1,0,68.5,69.4,66.4
20160530180000,178.5,201.6,34.2857,34,57.1,0,68.7,69.4,66.4
20160530181500,178.5,189.0,32.1429,32,57.1,0,68.5,69.4,66.4
20160530183000,178.5,194.25,33.0357,32,57.1,0,68.7,69.4,66.4
20160530184500,178.5,191.1,32.5,32,57.1,0,68.5,69.4,66.4
20160530190000,178.5,191.1,32.5,32,57.1,0,68.5,69.4,66.4
20160530191500,178.5,191.1,32.5,32,57.9,0,68.8,69.4,66.4
20160530193000,178.5,191.1,32.5,31,57.9,0,68.6,69.4,66.4
20160530194500,178.5,182.7,31.0714,31,57.9,0,68.4,69.4,66.4
20160530200000,178.5,189.0,32.1429,31,57.9,0,68.5,69.4,66.4
20160530201500,178.5,192.15,32.6786,32,57.9,0,68.6,69.4,66.4
20160530203000,178.5,184.8,31.4286,31,57.9,0,68.4,69.4,66.4
20160530204500,178.5,186.9,31.7857,31,57.9,0,68.3,69.4,66.4
20160530210000,178.5,191.1,32.5,31,57.9,0,68.6,69.4,66.4
20160530211500,178.5,186.9,31.7857,31,57.9,0,68.4,69.4,66.4
20160530213000,178.5,184.8,31.4286,31,57.9,0,68.3,69.4,66.4
20160530214500,178.5,189.0,32.1429,31,57.9,0,68.6,69.4,66.4
20160530220000,178.5,186.9,31.7857,31,57.9,0,68.3,69.4,66.4
20160530221500,178.5,186.9,31.7857,31,57.9,0,68.2,69.4,66.4
20160530223000,178.5,182.7,31.0714,31,57.9,0,68.2,69.4,66.4
20160530224500,178.5,186.9,31.7857,31,57.9,0,68.3,69.0,66.0
20160530230000,178.5,182.7,31.0714,31,57.9,0,68.2,68.9,65.9
20160530231500,178.5,184.8,31.4286,32,57.9,0,68.1,68.9,65.9
20160530233000,178.5,192.15,32.6786,33,57.9,0,68.3,68.9,65.9
20160530234500,178.5,192.15,32.6786,33,57.9,0,68.0,69.0,66.0
20160531000000,178.5,194.25,33.0357,33,57.9,0,68.0,69.0,66.0
20160531001500,178.5,192.15,32.6786,33,57.9,0,68.1,69.0,66.0
20160531003000,178.5,192.15,32.6786,31,57.9,0,67.9,68.9,65.9
20160531004500,178.5,192.15,32.6786,31,57.9,0,67.9,68.9,65.9
20160531010000,178.5,189.0,32.1429,31,57.9,0,67.9,68.9,65.9
20160531011500,178.5,196.35,33.3929,32,57.9,0,68.1,68.9,65.9
20160531013000,178.5,186.9,31.7857,31,57.9,0,67.9,68.9,65.9
20160531014500,178.5,196.35,33.3929,32,57.9,0,67.8,68.9,65.9
20160531020000,178.5,194.25,33.0357,32,57.9,0,68.2,68.9,65.9
20160531021500,178.5,192.15,32.6786,32,57.9,0,67.9,68.9,65.9
20160531023000,178.5,192.15,32.6786,33,57.9,0,67.8,68.9,65.9
20160531024500,178.5,189.0,32.1429,32,57.9,0,67.8,68.9,65.9
20160531030000,178.5,192.15,32.6786,32,57.9,0,67.8,68.9,65.9
20160531031500,178.5,194.25,33.0357,32,57.9,0,67.7,69.0,66.0
20160531033000,178.5,194.25,33.0357,32,57.9,0,67.6,69.0,66.0
20160531034500,178.5,196.35,33.3929,32,57.9,0,67.7,69.0,66.0
20160531040000,178.5,192.15,32.6786,32,57.9,0,67.6,69.0,66.0
20160531041500,178.5,192.15,32.6786,32,57.9,0,67.6,68.9,65.9
20160531043000,178.5,198.45,33.75,32,57.9,0,67.9,68.9,65.9
20160531044500,178.5,192.15,32.6786,32,57.9,0,67.6,68.9,65.9
20160531050000,178.5,192.15,32.6786,32,57.9,0,67.6,68.9,65.9
20160531051500,178.5,186.9,31.7857,31,57.9,0,67.8,68.9,65.9
20160531053000,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160531054500,178.5,184.8,31.4286,31,57.9,0,67.6,68.9,65.9
20160531060000,178.5,186.9,31.7857,31,57.9,0,67.6,68.9,65.9
20160531061500,178.5,184.8,31.4286,31,57.9,0,67.5,68.9,65.9
20160531063000,178.5,184.8,31.4286,31,57.9,0,67.5,68.9,65.9
20160531064500,178.5,184.8,31.4286,31,57.9,0,67.6,68.9,65.9
20160531070000,178.5,182.7,31.0714,31,57.9,0,67.5,68.9,65.9
20160531071500,178.5,189.0,32.1429,31,57.9,0,67.6,69.0,66.0
20160531073000,178.5,182.7,31.0714,31,57.9,0,67.9,69.0,66.0
20160531074500,178.5,184.8,31.4286,31,57.2,0,67.6,69.0,66.0
20160531080000,178.5,184.8,31.4286,31,57.2,0,67.6,69.0,66.0
20160531081500,178.5,184.8,31.4286,31,57.2,0,67.6,69.0,66.0
20160531083000,178.5,192.15,32.6786,32,57.2,0,68.1,69.0,66.0
20160531084500,178.5,184.8,31.4286,32,57.2,0,68.0,69.0,66.0
20160531090000,178.5,189.0,32.1429,32,57.2,0,68.0,69.0,66.0
20160531091500,178.5,204.75,34.8214,34,57.2,0,68.4,69.0,66.0
20160531093000,178.5,186.9,31.7857,32,56.6,0,68.1,69.0,66.0
20160531094500,178.5,186.9,31.7857,32,56.6,0,68.1,69.0,66.0
20160531100000,178.5,186.9,31.7857,32,56.6,0,68.5,69.0,66.0
20160531101500,178.5,192.15,32.6786,32,56.6,0,68.2,69.0,66.0
20160531103000,178.5,184.8,31.4286,32,56.6,0,68.2,69.0,66.0
20160531104500,178.5,249.9,42.5,37,56.6,0,68.5,68.9,65.9
20160531110000,178.5,192.15,32.6786,32,56.6,0,68.4,68.9,65.9
20160531111500,178.5,189.0,32.1429,32,56.6,0,68.2,68.9,65.9
20160531113000,178.5,223.65,38.0357,35,56.6,0,68.9,68.9,65.9
20160531114500,178.5,215.25,36.6071,35,56.0,0,68.7,68.9,65.9
20160531120000,178.5,219.45,37.3214,35,56.7,0,68.6,68.9,65.9
20160531121500,178.5,222.6,37.8571,35,56.7,0,68.7,68.9,65.9
20160531123000,178.5,232.05,39.4643,36,56.7,0,68.9,68.9,65.9
20160531124500,178.5,219.45,37.3214,36,56.7,0,68.8,68.9,65.9
20160531130000,178.5,238.35,40.5357,37,56.7,0,68.6,68.4,65.4
20160531131500,178.5,319.2,54.2857,42,56.7,0,68.9,68.4,65.4
20160531133000,178.5,300.3,51.0714,41,56.7,0,68.7,68.4,65.4
20160531134500,178.5,291.9,49.6429,40,56.7,0,68.7,68.9,65.9
20160531140000,178.5,348.6,59.2857,44,56.0,0,68.9,68.5,65.5
20160531141500,178.5,348.6,59.2857,44,56.0,0,68.8,68.5,65.5
20160531143000,178.5,344.4,58.5714,44,56.0,0,68.7,68.5,65.5
20160531144500,178.5,344.4,58.5714,44,56.0,0,68.7,68.5,65.5
20160531150000,178.5,348.6,59.2857,44,56.0,0,68.6,68.5,65.5
20160531151500,178.5,352.8,60.0,44,56.0,0,68.4,68.5,65.5
20160531153000,178.5,352.8,60.0,44,56.7,0,68.4,68.5,65.5
20160531154500,178.5,347.55,59.1071,44,56.7,0,68.4,68.5,65.5
20160531160000,178.5,271.95,46.25,39,56.7,0,68.4,68.9,65.9
20160531161500,178.5,214.2,36.4286,34,57.4,0,68.2,68.9,65.9
20160531163000,178.5,198.45,33.75,33,57.4,0,68.6,68.9,65.9
20160531164500,178.5,192.15,32.6786,32,57.4,0,68.3,68.9,65.9
20160531170000,178.5,212.1,36.0714,34,57.4,0,68.2,68.5,65.5
20160531171500,178.5,212.1,36.0714,34,56.8,0,68.4,68.5,65.5
20160531173000,178.5,212.1,36.0714,34,56.8,0,68.3,68.5,65.5
20160531174500,178.5,215.25,36.6071,34,57.5,0,68.3,68.5,65.5
20160531180000,178.5,212.1,36.0714,34,57.5,0,68.4,68.5,65.5
20160531181500,178.5,212.1,36.0714,34,57.5,0,68.3,68.5,65.5
20160531183000,178.5,217.35,36.9643,34,57.5,0,68.2,68.5,65.5
20160531184500,178.5,208.95,35.5357,34,57.5,0,68.4,68.5,65.5
20160531190000,178.5,212.1,36.0714,34,57.5,0,68.3,68.5,65.5
20160531191500,178.5,217.35,36.9643,34,57.5,0,68.2,68.5,65.5
20160531193000,178.5,194.25,33.0357,32,57.5,0,68.3,68.9,65.9
20160531194500,178.5,194.25,33.0357,31,57.5,0,68.4,68.9,65.9
20160531200000,178.5,189.0,32.1429,32,57.5,0,68.3,68.5,65.5
20160531201500,178.5,214.2,36.4286,34,57.5,0,68.2,68.5,65.5
20160531203000,178.5,208.95,35.5357,34,57.5,0,68.4,68.5,65.5
20160531204500,178.5,204.75,34.8214,34,57.5,0,68.2,68.5,65.5
20160531210000,178.5,186.9,31.7857,32,57.5,0,68.2,68.8,65.8
20160531211500,178.5,199.5,33.9286,33,57.5,0,68.4,68.5,65.5
20160531213000,178.5,199.5,33.9286,33,57.5,0,68.2,68.5,65.5
20160531214500,178.5,191.1,32.5,32,57.5,0,68.2,68.5,65.5
20160531220000,178.5,191.1,32.5,32,57.5,0,68.2,68.5,65.5
20160531221500,178.5,186.9,31.7857,32,57.5,0,68.2,68.5,65.5
20160531223000,178.5,189.0,32.1429,32,57.5,0,68.1,68.5,65.5
20160531224500,178.5,192.15,32.6786,32,58.3,0,68.0,68.5,65.5
20160531230000,178.5,198.45,33.75,33,58.3,0,68.3,68.5,65.5
20160531231500,178.5,192.15,32.6786,32,58.3,0,68.1,68.5,65.5
20160531233000,178.5,186.9,31.7857,32,58.3,0,68.0,68.5,65.5
20160531234500,178.5,194.25,33.0357,33,58.3,0,68.4,68.5,65.5
20160601000000,178.5,186.9,31.7857,32,58.3,0,68.0,68.5,65.5
20160601001500,178.5,186.9,31.7857,32,58.3,0,68.0,68.5,65.5
20160601003000,178.5,189.0,32.1429,32,58.3,0,67.8,68.5,65.5
20160601004500,178.5,196.35,33.3929,33,57.6,0,67.9,68.6,65.6
20160601010000,178.5,192.15,32.6786,32,57.6,0,67.9,68.9,65.9
20160601011500,178.5,423.15,71.9643,1,57.6,0,67.6,69.0,66.0
20160601013000,178.5,341.25,58.0357,43,57.6,0,67.8,69.0,66.0
20160601014500,178.5,204.75,34.8214,33,57.6,0,67.7,69.0,66.0
20160601020000,178.5,186.9,31.7857,32,57.6,0,67.7,69.0,66.0
20160601021500,178.5,192.15,32.6786,32,58.3,0,67.9,69.0,66.0
20160601023000,178.5,196.35,33.3929,33,58.3,0,67.7,69.0,66.0
20160601024500,178.5,189.0,32.1429,32,57.6,0,67.6,69.0,66.0
20160601030000,178.5,189.0,32.1429,32,57.6,0,67.6,69.0,66.0
20160601031500,178.5,192.15,32.6786,32,57.6,0,67.8,69.0,66.0
20160601033000,178.5,196.35,33.3929,32,57.6,0,67.7,69.0,66.0
20160601034500,178.5,191.1,32.5,32,57.6,0,67.6,69.0,66.0
20160601040000,178.5,186.9,31.7857,32,57.6,0,67.9,69.0,66.0
20160601041500,178.5,189.0,32.1429,32,57.6,0,67.6,69.0,66.0
20160601043000,178.5,189.0,32.1429,32,57.6,0,67.6,69.0,66.0
20160601044500,178.5,189.0,32.1429,32,57.6,0,67.7,69.0,66.0
20160601050000,178.5,189.0,32.1429,32,57.6,0,67.5,69.0,66.0
20160601051500,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160601053000,178.5,184.8,31.4286,32,57.6,0,67.6,69.0,66.0
20160601054500,178.5,192.15,32.6786,32,57.6,0,67.5,69.0,66.0
20160601060000,178.5,186.9,31.7857,32,57.6,0,67.4,69.0,66.0
20160601061500,178.5,191.1,32.5,32,57.6,0,67.6,69.0,66.0
20160601063000,178.5,184.8,31.4286,32,57.6,0,67.5,69.0,66.0
20160601064500,178.5,189.0,32.1429,32,57.6,0,67.4,69.0,66.0
20160601070000,178.5,191.1,32.5,32,57.6,0,67.9,69.0,66.0
20160601071500,178.5,191.1,32.5,32,57.6,0,67.6,69.0,66.0
20160601073000,178.5,184.8,31.4286,32,57.6,0,67.6,69.0,66.0
20160601074500,178.5,186.9,31.7857,32,57.6,0,67.6,69.0,66.0
20160601080000,178.5,184.8,31.4286,32,57.6,0,67.7,69.0,66.0
20160601081500,178.5,184.8,31.4286,32,57.6,0,67.8,69.0,66.0
20160601083000,178.5,184.8,31.4286,32,57.6,0,67.8,69.0,66.0
20160601084500,178.5,206.85,35.1786,34,57.6,0,68.3,69.0,66.0
20160601090000,178.5,184.8,31.4286,32,57.6,0,68.1,69.0,66.0
20160601091500,178.5,184.8,31.4286,32,57.6,0,68.2,69.0,66.0
20160601093000,178.5,186.9,31.7857,32,57.6,0,68.2,69.0,66.0
20160601094500,178.5,212.1,36.0714,34,57.6,0,68.6,69.0,66.0
20160601100000,178.5,192.15,32.6786,32,57.6,0,68.4,69.0,66.0
20160601101500,178.5,198.45,33.75,33,57.6,0,68.8,69.0,66.0
20160601103000,178.5,189.0,32.1429,31,57.6,0,68.5,69.0,66.0
20160601104500,178.5,184.8,31.4286,31,57.6,0,68.4,69.0,66.0
20160601110000,178.5,208.95,35.5357,34,57.6,0,68.9,69.0,66.0
20160601111500,178.5,204.75,34.8214,33,57.6,0,68.6,69.0,66.0
20160601113000,178.5,189.0,32.1429,32,57.6,0,68.5,69.0,66.0
20160601114500,178.5,186.9,31.7857,31,57.6,0,68.5,69.0,66.0
20160601120000,178.5,210.0,35.7143,34,57.0,0,68.7,69.0,66.0
20160601121500,178.5,186.9,31.7857,31,57.0,0,68.4,69.0,66.0
20160601123000,178.5,184.8,31.4286,31,57.0,0,68.3,69.0,66.0
20160601124500,178.5,194.25,33.0357,32,57.0,0,68.3,69.0,66.0
20160601130000,178.5,189.0,32.1429,32,57.0,0,68.2,69.0,66.0
20160601131500,178.5,184.8,31.4286,32,57.0,0,68.2,69.0,66.0
20160601133000,178.5,182.7,31.0714,32,57.0,0,68.3,69.0,66.0
20160601134500,178.5,186.9,31.7857,32,57.0,0,68.2,69.0,66.0
20160601140000,178.5,186.9,31.7857,32,57.0,0,68.2,69.0,66.0
20160601141500,178.5,215.25,36.6071,34,57.0,0,68.6,69.0,66.0
20160601143000,178.5,189.0,32.1429,32,57.0,0,68.4,69.0,66.0
20160601144500,178.5,182.7,31.0714,32,57.0,0,68.4,69.0,66.0
20160601150000,178.5,194.25,33.0357,33,57.0,0,68.7,69.0,66.0
20160601151500,178.5,214.2,36.4286,34,57.0,0,68.8,69.0,66.0
20160601153000,178.5,214.2,36.4286,34,57.0,0,68.7,69.0,66.0
20160601154500,178.5,206.85,35.1786,34,57.0,0,68.7,69.0,66.0
20160601160000,178.5,204.75,34.8214,32,57.0,0,68.8,69.0,66.0
20160601161500,178.5,198.45,33.75,32,57.0,0,68.7,69.0,66.0
20160601163000,178.5,192.15,32.6786,32,57.0,0,68.8,69.0,66.0
20160601164500,178.5,194.25,33.0357,32,57.0,0,68.4,69.0,66.0
20160601170000,178.5,184.8,31.4286,31,57.0,0,68.4,69.0,66.0
20160601171500,178.5,184.8,31.4286,31,57.0,0,68.6,69.0,66.0
20160601173000,178.5,186.9,31.7857,31,57.0,0,68.4,69.0,66.0
20160601174500,178.5,182.7,31.0714,31,57.0,0,68.2,69.0,66.0
20160601180000,178.5,212.1,36.0714,34,57.0,0,68.5,68.6,65.6
20160601181500,178.5,189.0,32.1429,32,57.0,0,68.2,68.9,65.9
20160601183000,178.5,192.15,32.6786,32,57.0,0,68.2,68.9,65.9
20160601184500,178.5,186.9,31.7857,32,57.0,0,68.1,68.9,65.9
20160601190000,178.5,184.8,31.4286,31,57.0,0,68.2,68.9,65.9
20160601191500,178.5,189.0,32.1429,31,57.0,0,68.2,68.9,65.9
20160601193000,178.5,186.9,31.7857,31,57.6,0,68.1,68.9,65.9
20160601194500,178.5,186.9,31.7857,31,57.6,0,68.2,68.9,65.9
20160601200000,178.5,184.8,31.4286,31,57.6,0,68.1,68.9,65.9
20160601201500,178.5,189.0,32.1429,31,57.6,0,68.1,68.9,65.9
20160601203000,178.5,182.7,31.0714,31,57.6,0,68.2,68.9,65.9
20160601204500,178.5,180.6,30.7143,31,57.6,0,68.1,68.9,65.9
20160601210000,178.5,186.9,31.7857,31,57.6,0,67.9,68.9,65.9
20160601211500,178.5,186.9,31.7857,31,57.6,0,68.1,68.9,65.9
20160601213000,178.5,192.15,32.6786,32,57.6,0,68.0,68.9,65.9
20160601214500,178.5,192.15,32.6786,32,58.3,0,68.0,68.9,65.9
20160601220000,178.5,182.7,31.0714,31,58.3,0,67.9,68.9,65.9
20160601221500,178.5,194.25,33.0357,32,58.3,0,68.1,68.9,65.9
20160601223000,178.5,180.6,30.7143,31,57.7,0,67.9,68.9,65.9
20160601224500,178.5,186.9,31.7857,31,57.7,0,67.8,68.9,65.9
20160601230000,178.5,191.1,32.5,33,57.7,0,68.1,68.9,65.9
20160601231500,178.5,191.1,32.5,32,57.7,0,67.8,68.9,65.9
20160601233000,178.5,189.0,32.1429,32,57.7,0,67.8,68.9,65.9
20160601234500,178.5,191.1,32.5,32,57.7,0,67.7,68.9,65.9
20160602000000,178.5,191.1,32.5,32,57.7,0,67.7,68.9,65.9
20160602001500,178.5,194.25,33.0357,32,57.7,0,67.7,68.9,65.9
20160602003000,178.5,189.0,32.1429,32,57.7,0,67.6,68.9,65.9
20160602004500,178.5,194.25,33.0357,32,57.7,0,67.8,68.9,65.9
20160602010000,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602011500,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602013000,178.5,186.9,31.7857,32,57.7,0,67.7,68.9,65.9
20160602014500,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602020000,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602021500,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602023000,178.5,194.25,33.0357,32,57.7,0,67.7,68.9,65.9
20160602024500,178.5,189.0,32.1429,32,57.7,0,67.6,68.9,65.9
20160602030000,178.5,192.15,32.6786,32,57.7,0,67.5,68.9,65.9
20160602031500,178.5,194.25,33.0357,32,57.7,0,67.8,68.9,65.9
20160602033000,178.5,192.15,32.6786,32,57.7,0,67.5,68.9,65.9
20160602034500,178.5,192.15,32.6786,32,57.7,0,67.6,68.9,65.9
20160602040000,178.5,192.15,32.6786,32,57.7,0,67.5,68.9,65.9
20160602041500,178.5,192.15,32.6786,32,57.7,0,67.4,68.9,65.9
20160602043000,178.5,192.15,32.6786,32,57.7,0,67.3,68.9,65.9
20160602044500,178.5,194.25,33.0357,32,57.7,0,67.5,68.9,65.9
20160602050000,178.5,192.15,32.6786,32,57.7,0,67.4,68.9,65.9
20160602051500,178.5,189.0,32.1429,32,57.7,0,67.4,68.9,65.9
20160602053000,178.5,194.25,33.0357,32,57.7,0,67.8,68.9,65.9
20160602054500,178.5,191.1,32.5,32,57.7,0,67.4,68.9,65.9
20160602060000,178.5,191.1,32.5,32,57.7,0,67.4,68.9,65.9
20160602061500,178.5,191.1,32.5,32,57.7,0,67.4,68.9,65.9
20160602063000,178.5,201.6,34.2857,33,57.7,0,67.6,68.5,65.5
20160602064500,178.5,191.1,32.5,32,57.7,0,67.4,68.5,65.5
20160602070000,178.5,196.35,33.3929,32,57.7,0,67.4,68.9,65.9
20160602071500,178.5,182.7,31.0714,31,57.7,0,67.7,68.9,65.9
20160602073000,178.5,206.85,35.1786,34,57.7,0,67.6,68.5,65.5
20160602074500,178.5,191.1,32.5,31,56.9,0,67.5,68.9,65.9
20160602080000,178.5,189.0,32.1429,31,56.9,0,67.4,68.9,65.9
20160602081500,178.5,201.6,34.2857,33,57.5,0,67.9,68.9,65.9
20160602083000,178.5,189.0,32.1429,31,57.5,0,67.8,68.9,65.9
20160602084500,178.5,184.8,31.4286,31,57.5,0,67.9,68.9,65.9
20160602090000,178.5,186.9,31.7857,31,57.5,0,68.2,68.9,65.9
20160602091500,178.5,191.1,32.5,32,57.5,0,68.2,68.9,65.9
20160602093000,178.5,189.0,32.1429,32,56.8,0,68.2,68.9,65.9
20160602094500,178.5,196.35,33.3929,32,56.8,0,68.3,68.9,65.9
20160602100000,178.5,208.95,35.5357,34,56.8,0,68.5,68.9,65.9
20160602101500,178.5,192.15,32.6786,32,57.5,0,68.6,68.9,65.9
20160602103000,178.5,199.5,33.9286,34,56.8,0,68.7,68.9,65.9
20160602104500,178.5,199.5,33.9286,34,56.8,0,68.6,68.9,65.9
20160602110000,178.5,199.5,33.9286,34,56.8,0,68.7,68.9,65.9
20160602111500,178.5,214.2,36.4286,34,56.8,0,69.2,68.9,65.9
20160602113000,178.5,210.0,35.7143,34,56.8,0,68.7,68.9,65.9
20160602114500,178.5,212.1,36.0714,34,56.8,0,68.7,68.9,65.9
20160602120000,178.5,212.1,36.0714,34,56.8,0,68.9,68.9,65.9
20160602121500,178.5,220.5,37.5,34,56.8,0,68.9,68.9,65.9
20160602123000,178.5,215.25,36.6071,34,56.8,0,68.8,68.9,65.9
20160602124500,178.5,186.9,31.7857,32,56.8,0,68.3,68.9,65.9
20160602130000,178.5,184.8,31.4286,32,56.8,0,68.3,68.9,65.9
20160602131500,178.5,179.55,30.5357,32,56.8,0,68.6,68.9,65.9
20160602133000,178.5,184.8,31.4286,32,56.8,0,68.4,68.9,65.9
20160602134500,178.5,206.85,35.1786,34,56.8,0,69.1,68.9,65.9
20160602140000,178.5,206.85,35.1786,34,56.8,0,68.7,68.9,65.9
20160602141500,178.5,212.1,36.0714,34,56.8,0,68.7,68.9,65.9
20160602143000,178.5,212.1,36.0714,34,56.8,0,68.9,68.9,65.9
20160602144500,178.5,215.25,36.6071,34,56.8,0,68.7,68.9,65.9
20160602150000,178.5,212.1,36.0714,34,56.8,0,68.8,68.9,65.9
20160602151500,178.5,220.5,37.5,35,57.4,0,69.0,68.9,65.9
20160602153000,178.5,217.35,36.9643,35,57.4,0,68.7,68.9,65.9
20160602154500,178.5,214.2,36.4286,35,57.4,0,68.7,68.9,65.9
20160602160000,178.5,217.35,36.9643,35,57.4,0,68.7,68.9,65.9
20160602161500,178.5,223.65,38.0357,35,57.4,0,68.6,68.9,65.9
20160602163000,178.5,219.45,37.3214,35,57.4,0,68.6,68.9,65.9
20160602164500,178.5,184.8,31.4286,31,57.4,0,68.5,68.9,65.9
20160602170000,178.5,196.35,33.3929,33,57.4,0,68.7,68.9,65.9
20160602171500,178.5,191.1,32.5,33,57.4,0,68.5,68.9,65.9
20160602173000,178.5,191.1,32.5,32,57.4,0,68.4,68.9,65.9
20160602174500,178.5,198.45,33.75,33,57.4,0,68.4,68.6,65.6
20160602180000,178.5,204.75,34.8214,33,57.4,0,68.5,68.9,65.9
20160602181500,178.5,194.25,33.0357,31,57.4,0,68.4,68.5,65.5
20160602183000,178.5,203.7,34.6429,33,57.4,0,68.2,68.5,65.5
20160602184500,178.5,212.1,36.0714,34,57.4,0,68.6,68.5,65.5
20160602190000,178.5,186.9,31.7857,31,57.4,0,68.3,68.9,65.9
20160602191500,178.5,191.1,32.5,31,57.4,0,68.3,68.9,65.9
20160602193000,178.5,191.1,32.5,31,57.4,0,68.2,68.9,65.9
20160602194500,178.5,191.1,32.5,31,57.4,0,68.3,68.9,65.9
20160602200000,178.5,191.1,32.5,31,57.4,0,68.2,68.9,65.9
20160602201500,178.5,186.9,31.7857,31,58.1,0,68.1,68.9,65.9
20160602203000,178.5,212.1,36.0714,34,58.1,0,68.5,68.9,65.9
20160602204500,178.5,186.9,31.7857,31,58.1,0,68.3,68.9,65.9
20160602210000,178.5,186.9,31.7857,32,58.1,0,68.2,69.0,66.0
20160602211500,178.5,192.15,32.6786,32,58.1,0,68.5,68.9,65.9
20160602213000,178.5,189.0,32.1429,31,58.1,0,68.2,68.9,65.9
20160602214500,178.5,189.0,32.1429,32,58.1,0,68.1,68.9,65.9
20160602220000,178.5,191.1,32.5,32,58.1,0,68.0,68.9,65.9
20160602221500,178.5,186.9,31.7857,31,57.5,0,68.1,68.9,65.9
20160602223000,178.5,184.8,31.4286,31,57.5,0,68.0,68.9,65.9
20160602224500,178.5,186.9,31.7857,31,57.5,0,67.9,68.9,65.9
20160602230000,178.5,203.7,34.6429,33,57.5,0,68.3,68.9,65.9
20160602231500,178.5,192.15,32.6786,32,57.5,0,67.9,68.9,65.9
20160602233000,178.5,196.35,33.3929,33,57.5,0,67.8,68.9,65.9
20160602234500,178.5,186.9,31.7857,31,57.5,0,67.7,68.9,65.9
20160603000000,178.5,198.45,33.75,32,57.5,0,67.9,68.9,65.9
20160603001500,178.5,217.35,36.9643,35,57.5,0,67.8,68.4,65.4
20160603003000,178.5,199.5,33.9286,32,57.5,0,67.8,68.9,65.9
20160603004500,178.5,191.1,32.5,32,57.5,0,68.1,68.9,65.9
20160603010000,178.5,189.0,32.1429,31,57.5,0,67.8,68.9,65.9
20160603011500,178.5,189.0,32.1429,31,57.5,0,67.7,68.9,65.9
20160603013000,178.5,189.0,32.1429,31,57.5,0,67.7,68.9,65.9
20160603014500,178.5,186.9,31.7857,31,57.5,0,67.8,68.9,65.9
20160603020000,178.5,184.8,31.4286,31,57.5,0,67.7,69.0,66.0
20160603021500,178.5,189.0,32.1429,31,57.5,0,67.7,69.0,66.0
20160603023000,178.5,184.8,31.4286,31,57.5,0,67.9,69.0,66.0
20160603024500,178.5,191.1,32.5,31,57.5,0,67.7,69.0,66.0
20160603030000,178.5,191.1,32.5,31,57.5,0,68.0,69.0,66.0
20160603031500,178.5,186.9,31.7857,31,57.5,0,67.6,69.0,66.0
20160603033000,178.5,192.15,32.6786,31,57.5,0,67.6,69.0,66.0
20160603034500,178.5,184.8,31.4286,31,57.5,0,67.5,68.9,65.9
20160603040000,178.5,189.0,32.1429,31,57.5,0,67.7,68.9,65.9
20160603041500,178.5,189.0,32.1429,31,57.5,0,67.6,68.9,65.9
20160603043000,178.5,189.0,32.1429,31,57.5,0,67.6,68.9,65.9
20160603044500,178.5,189.0,32.1429,31,57.5,0,67.9,69.0,66.0
20160603050000,178.5,189.0,32.1429,31,57.5,0,67.7,69.0,66.0
20160603051500,178.5,186.9,31.7857,31,57.5,0,67.6,69.0,66.0
20160603053000,178.5,186.9,31.7857,31,57.5,0,67.6,69.1,66.1
20160603054500,178.5,191.1,32.5,31,57.5,0,67.7,69.0,66.0
20160603060000,178.5,186.9,31.7857,31,57.5,0,67.6,69.0,66.0
20160603061500,178.5,186.9,31.7857,31,57.5,0,67.5,69.0,66.0
20160603063000,178.5,192.15,32.6786,31,57.5,0,67.7,69.0,66.0
20160603064500,178.5,192.15,32.6786,31,57.5,0,67.6,69.0,66.0
20160603070000,178.5,192.15,32.6786,31,57.5,0,67.6,69.0,66.0
20160603071500,178.5,184.8,31.4286,31,57.5,0,67.5,69.0,66.0
20160603073000,178.5,189.0,32.1429,31,57.5,0,67.8,69.0,66.0
20160603074500,178.5,191.1,32.5,31,57.5,0,67.6,69.0,66.0
20160603080000,178.5,184.8,31.4286,31,57.5,0,67.6,69.0,66.0
20160603081500,178.5,186.9,31.7857,31,56.8,0,68.0,68.9,65.9
20160603083000,178.5,189.0,32.1429,32,56.8,0,67.9,68.9,65.9
20160603084500,178.5,192.15,32.6786,32,56.8,0,67.9,68.9,65.9
20160603090000,178.5,186.9,31.7857,32,56.8,0,68.1,68.9,65.9
20160603091500,178.5,217.35,36.9643,35,57.5,0,68.5,68.9,65.9
20160603093000,178.5,212.1,36.0714,34,57.5,0,68.3,68.5,65.5
20160603094500,178.5,228.9,38.9286,35,57.5,0,68.4,68.2,65.2
20160603100000,178.5,233.1,39.6429,35,56.6,0,68.8,68.5,65.5
20160603101500,178.5,226.8,38.5714,35,56.6,0,68.6,68.5,65.5
20160603103000,178.5,258.3,43.9286,37,56.6,0,68.8,68.5,65.5
20160603104500,178.5,308.7,52.5,41,56.6,0,68.9,68.5,65.5
20160603110000,178.5,408.45,69.4643,48,56.6,0,68.8,68.4,65.4
20160603111500,178.5,376.95,64.1071,46,56.0,0,68.6,68.9,65.9
20160603113000,178.5,385.35,65.5357,46,56.7,0,68.6,68.4,65.4
20160603114500,178.5,423.15,71.9643,49,56.7,0,68.7,68.9,65.9
20160603120000,178.5,408.45,69.4643,48,56.7,0,68.6,68.9,65.9
20160603121500,178.5,408.45,69.4643,48,56.7,0,68.7,68.9,65.9
20160603123000,178.5,408.45,69.4643,47,56.7,0,68.8,68.9,65.9
20160603124500,178.5,423.15,71.9643,47,56.7,0,68.7,68.9,65.9
20160603130000,178.5,415.8,70.7143,47,56.7,0,68.6,68.9,65.9
20160603131500,178.5,376.95,64.1071,45,56.7,0,68.7,68.9,65.9
20160603133000,178.5,376.95,64.1071,45,56.7,0,68.6,68.9,65.9
20160603134500,178.5,368.55,62.6786,45,56.7,0,68.6,68.9,65.9
20160603140000,178.5,351.75,59.8214,44,56.7,0,68.8,68.9,65.9
20160603141500,178.5,368.55,62.6786,45,56.7,0,68.7,68.9,65.9
20160603143000,178.5,368.55,62.6786,45,56.7,0,68.7,68.9,65.9
20160603144500,178.5,368.55,62.6786,45,56.7,0,68.6,68.9,65.9
20160603150000,178.5,376.95,64.1071,46,56.7,0,68.6,68.4,65.4
20160603151500,178.5,415.8,70.7143,49,56.7,0,68.8,68.4,65.4
20160603153000,178.5,415.8,70.7143,49,57.7,0,68.7,68.4,65.4
20160603154500,178.5,415.8,70.7143,49,57.7,0,68.6,68.9,65.9
20160603160000,178.5,430.5,73.2143,50,57.7,0,68.8,68.9,65.9
20160603161500,178.5,430.5,73.2143,49,57.7,0,68.6,68.9,65.9
20160603163000,178.5,368.55,62.6786,45,57.7,0,68.4,68.9,65.9
20160603164500,178.5,352.8,60.0,44,57.7,0,68.8,68.9,65.9
20160603170000,178.5,305.55,51.9643,40,57.7,0,68.3,68.9,65.9
20160603171500,178.5,242.55,41.25,36,57.7,0,68.3,68.9,65.9
20160603173000,178.5,199.5,33.9286,32,57.7,0,68.3,68.9,65.9
20160603174500,178.5,192.15,32.6786,33,57.7,0,68.3,68.9,65.9
20160603180000,178.5,192.15,32.6786,32,57.7,0,68.2,68.9,65.9
20160603181500,178.5,189.0,32.1429,32,57.7,0,68.2,68.9,65.9
20160603183000,178.5,217.35,36.9643,34,57.7,0,68.4,68.8,65.8
20160603184500,178.5,199.5,33.9286,33,57.7,0,68.2,68.5,65.5
20160603190000,178.5,204.75,34.8214,34,57.7,0,68.1,68.5,65.5
20160603191500,178.5,215.25,36.6071,34,57.7,0,68.1,68.5,65.5
20160603193000,178.5,189.0,32.1429,31,57.7,0,68.1,68.9,65.9
20160603194500,178.5,186.9,31.7857,31,57.7,0,68.1,68.9,65.9
20160603200000,178.5,189.0,32.1429,31,57.7,0,67.9,68.9,65.9
20160603201500,178.5,206.85,35.1786,33,57.7,0,68.2,68.9,65.9
20160603203000,178.5,191.1,32.5,32,57.7,0,67.9,68.5,65.5
20160603204500,178.5,189.0,32.1429,33,57.7,0,67.9,68.5,65.5
20160603210000,178.5,192.15,32.6786,33,57.7,0,68.0,68.8,65.8
20160603211500,178.5,196.35,33.3929,32,57.7,0,68.0,68.6,65.6
20160603213000,178.5,198.45,33.75,32,57.7,0,67.9,68.9,65.9
20160603214500,178.5,184.8,31.4286,31,57.7,0,67.9,68.9,65.9
20160603220000,178.5,226.8,38.5714,35,57.7,0,68.0,68.6,65.6
20160603221500,178.5,186.9,31.7857,31,57.7,0,67.9,68.5,65.5
20160603223000,178.5,182.7,31.0714,31,57.7,0,67.8,68.5,65.5
20160603224500,178.5,182.7,31.0714,31,57.7,0,67.9,68.5,65.5
20160603230000,178.5,189.0,32.1429,31,57.7,0,67.8,68.5,65.5
20160603231500,178.5,189.0,32.1429,31,57.7,0,67.7,68.5,65.5
20160603233000,178.5,191.1,32.5,31,57.7,0,67.6,68.5,65.5
20160603234500,178.5,199.5,33.9286,33,57.7,0,67.9,68.5,65.5
20160604000000,178.5,182.7,31.0714,31,57.7,0,67.7,68.6,65.6
20160604001500,178.5,182.7,31.0714,31,57.7,0,67.6,68.5,65.5
20160604003000,178.5,179.55,30.5357,31,57.7,0,67.7,68.5,65.5
20160604004500,178.5,194.25,33.0357,32,57.7,0,67.7,68.5,65.5
20160604010000,178.5,186.9,31.7857,31,57.7,0,67.6,68.5,65.5
20160604011500,178.5,415.8,70.7143,5,57.7,0,67.2,68.5,65.5
20160604013000,178.5,401.1,68.2143,48,57.7,0,67.6,68.4,65.4
20160604014500,178.5,258.3,43.9286,37,57.7,0,67.4,68.5,65.5
20160604020000,178.5,198.45,33.75,32,57.7,0,67.7,68.5,65.5
20160604021500,178.5,192.15,32.6786,31,57.7,0,67.4,68.5,65.5
20160604023000,178.5,192.15,32.6786,31,57.7,0,67.4,68.5,65.5
20160604024500,178.5,186.9,31.7857,31,57.7,0,67.4,68.5,65.5
20160604030000,178.5,186.9,31.7857,31,57.7,0,67.6,68.5,65.5
20160604031500,178.5,182.7,31.0714,31,57.7,0,67.4,68.5,65.5
20160604033000,178.5,182.7,31.0714,31,57.7,0,67.4,68.5,65.5
20160604034500,178.5,184.8,31.4286,31,57.7,0,67.6,68.5,65.5
20160604040000,178.5,192.15,32.6786,32,57.7,0,67.4,68.5,65.5
20160604041500,178.5,184.8,31.4286,31,57.7,0,67.4,68.5,65.5
20160604043000,178.5,182.7,31.0714,31,57.7,0,67.4,68.5,65.5
20160604044500,178.5,194.25,33.0357,33,57.7,0,67.7,68.5,65.5
20160604050000,178.5,189.0,32.1429,31,57.7,0,67.4,68.4,65.4
20160604051500,178.5,186.9,31.7857,31,57.7,0,67.4,68.4,65.4
20160604053000,178.5,184.8,31.4286,31,57.7,0,67.4,68.9,65.9
20160604054500,178.5,184.8,31.4286,31,57.7,0,67.4,68.9,65.9
20160604060000,178.5,189.0,32.1429,31,57.7,0,67.3,68.9,65.9
20160604061500,178.5,184.8,31.4286,31,57.7,0,67.3,68.9,65.9
20160604063000,178.5,189.0,32.1429,31,57.7,0,67.6,68.9,65.9
20160604064500,178.5,179.55,30.5357,31,57.7,0,67.3,68.9,65.9
20160604070000,178.5,184.8,31.4286,31,57.7,0,67.2,68.9,65.9
20160604071500,178.5,182.7,31.0714,31,57.7,0,67.3,68.9,65.9
20160604073000,178.5,192.15,32.6786,32,57.7,0,67.4,68.5,65.5
20160604074500,178.5,186.9,31.7857,31,57.7,0,67.3,68.5,65.5
20160604080000,178.5,186.9,31.7857,31,57.7,0,67.2,68.5,65.5
20160604081500,178.5,198.45,33.75,33,57.7,0,67.7,68.5,65.5
20160604083000,178.5,189.0,32.1429,31,57.7,0,67.4,68.5,65.5
20160604084500,178.5,189.0,32.1429,31,57.7,0,67.3,68.9,65.9
20160604090000,178.5,184.8,31.4286,31,57.7,0,67.2,68.9,65.9
20160604091500,178.5,189.0,32.1429,31,57.7,0,67.5,68.9,65.9
20160604093000,178.5,189.0,32.1429,31,57.7,0,67.4,68.9,65.9
20160604094500,178.5,186.9,31.7857,31,56.9,0,67.4,68.9,65.9
20160604100000,178.5,186.9,31.7857,31,56.9,0,67.8,68.9,65.9
20160604101500,178.5,189.0,32.1429,31,56.3,0,67.6,68.9,65.9
20160604103000,178.5,189.0,32.1429,31,56.3,0,67.5,68.9,65.9
20160604104500,178.5,191.1,32.5,32,57.1,0,67.4,68.7,65.7
20160604110000,178.5,189.0,32.1429,31,57.1,0,67.5,68.7,65.7
20160604111500,178.5,192.15,32.6786,31,57.1,0,67.4,68.9,65.9
20160604113000,178.5,186.9,31.7857,31,57.1,0,67.4,68.5,65.5
20160604114500,178.5,184.8,31.4286,31,57.1,0,67.7,68.5,65.5
20160604120000,178.5,184.8,31.4286,31,57.1,0,67.5,68.5,65.5
20160604121500,178.5,184.8,31.4286,32,57.1,0,67.4,68.5,65.5
20160604123000,178.5,192.15,32.6786,32,57.1,0,67.5,68.5,65.5
20160604124500,178.5,194.25,33.0357,32,57.1,0,67.4,68.5,65.5
20160604130000,178.5,191.1,32.5,32,57.1,0,67.4,68.4,65.4
20160604131500,178.5,191.1,32.5,32,57.7,0,67.6,68.4,65.4
20160604133000,178.5,189.0,32.1429,31,57.7,0,67.5,68.4,65.4
20160604134500,178.5,191.1,32.5,31,57.7,0,67.4,68.4,65.4
20160604140000,178.5,186.9,31.7857,31,57.7,0,67.7,68.4,65.4
20160604141500,178.5,184.8,31.4286,31,57.7,0,67.4,68.4,65.4
20160604143000,178.5,186.9,31.7857,31,57.7,0,67.4,68.5,65.5
20160604144500,178.5,184.8,31.4286,31,57.7,0,67.3,68.5,65.5
20160604150000,178.5,192.15,32.6786,32,57.7,0,67.5,68.5,65.5
20160604151500,178.5,189.0,32.1429,31,57.7,0,67.4,68.5,65.5
20160604153000,178.5,186.9,31.7857,31,57.7,0,67.3,68.5,65.5
20160604154500,178.5,182.7,31.0714,31,57.7,0,67.7,68.5,65.5
20160604160000,178.5,191.1,32.5,31,57.7,0,67.4,68.4,65.4
20160604161500,178.5,191.1,32.5,31,57.7,0,67.3,68.4,65.4
20160604163000,178.5,191.1,32.5,31,57.7,0,67.2,68.4,65.4
20160604164500,178.5,194.25,33.0357,32,57.7,0,67.4,68.9,65.9
20160604170000,178.5,182.7,31.0714,31,57.7,0,67.3,68.9,65.9
20160604171500,178.5,180.6,30.7143,31,57.7,0,67.3,68.9,65.9
20160604173000,178.5,177.45,30.1786,31,57.7,0,67.6,68.9,65.9
20160604174500,178.5,177.45,30.1786,31,57.7,0,67.3,68.9,65.9
20160604180000,178.5,179.55,30.5357,31,57.7,0,67.2,68.9,65.9
20160604181500,178.5,182.7,31.0714,31,57.7,0,67.2,68.9,65.9
20160604183000,178.5,182.7,31.0714,31,57.7,0,67.2,68.9,65.9
20160604184500,178.5,189.0,32.1429,31,57.7,0,67.2,68.9,65.9
20160604190000,178.5,184.8,31.4286,31,57.7,0,67.1,68.9,65.9
20160604191500,178.5,182.7,31.0714,31,57.7,0,67.4,68.9,65.9
20160604193000,178.5,186.9,31.7857,31,57.7,0,67.2,68.9,65.9
20160604194500,178.5,186.9,31.7857,31,57.7,0,67.2,68.9,65.9
20160604200000,178.5,182.7,31.0714,31,57.7,0,67.2,68.9,65.9
20160604201500,178.5,179.55,30.5357,31,57.7,0,67.3,68.9,65.9
20160604203000,178.5,184.8,31.4286,31,57.7,0,67.2,68.9,65.9
20160604204500,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160604210000,178.5,182.7,31.0714,31,57.7,0,67.3,68.9,65.9
20160604211500,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160604213000,178.5,182.7,31.0714,31,57.7,0,67.1,68.9,65.9
20160604214500,178.5,184.8,31.4286,31,57.7,0,67.2,68.9,65.9
20160604220000,178.5,186.9,31.7857,31,57.7,0,67.1,68.9,65.9
20160604221500,178.5,184.8,31.4286,31,57.7,0,67.1,68.9,65.9
20160604223000,178.5,184.8,31.4286,31,57.7,0,67.1,68.9,65.9
20160604224500,178.5,180.6,30.7143,31,57.7,0,67.3,68.9,65.9
20160604230000,178.5,186.9,31.7857,31,57.7,0,67.1,68.9,65.9
20160604231500,178.5,184.8,31.4286,31,57.7,0,67.1,68.9,65.9
20160604233000,178.5,180.6,30.7143,31,57.7,0,67.2,68.9,65.9
20160604234500,178.5,180.6,30.7143,31,57.7,0,67.2,68.9,65.9
20160605000000,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605001500,178.5,180.6,30.7143,31,57.7,0,67.0,68.9,65.9
20160605003000,178.5,180.6,30.7143,31,57.7,0,67.3,68.9,65.9
20160605004500,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605010000,178.5,182.7,31.0714,31,57.7,0,67.4,68.9,65.9
20160605011500,178.5,186.9,31.7857,31,57.7,0,67.2,68.9,65.9
20160605013000,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605014500,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605020000,178.5,180.6,30.7143,31,57.7,0,67.2,68.9,65.9
20160605021500,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605023000,178.5,180.6,30.7143,31,57.7,0,67.1,68.9,65.9
20160605024500,178.5,194.25,33.0357,33,57.7,0,67.4,68.5,65.5
20160605030000,178.5,196.35,33.3929,33,57.7,0,67.1,68.7,65.7
20160605031500,178.5,192.15,32.6786,33,57.7,0,67.1,68.8,65.8
20160605033000,178.5,189.0,32.1429,32,57.7,0,67.0,68.8,65.8
20160605034500,178.5,189.0,32.1429,32,57.7,0,67.2,68.6,65.6
20160605040000,178.5,186.9,31.7857,32,57.7,0,67.1,68.5,65.5
20160605041500,178.5,186.9,31.7857,32,57.7,0,67.1,68.5,65.5
20160605043000,178.5,186.9,31.7857,32,57.7,0,67.3,68.5,65.5
20160605044500,178.5,182.7,31.0714,32,57.7,0,67.2,68.5,65.5
20160605050000,178.5,186.9,31.7857,32,57.7,0,67.1,68.5,65.5
20160605051500,178.5,180.6,30.7143,32,57.7,0,67.1,68.5,65.5
20160605053000,178.5,186.9,31.7857,32,57.7,0,67.2,68.9,65.9
20160605054500,178.5,186.9,31.7857,32,57.7,0,67.1,68.9,65.9
20160605060000,178.5,184.8,31.4286,32,57.7,0,66.9,68.9,65.9
20160605061500,178.5,186.9,31.7857,32,57.7,0,67.3,68.9,65.9
20160605063000,178.5,189.0,32.1429,32,57.7,0,67.1,68.9,65.9
20160605064500,178.5,184.8,31.4286,32,57.7,0,66.9,68.9,65.9
20160605070000,178.5,182.7,31.0714,32,57.7,0,67.0,68.9,65.9
20160605071500,178.5,182.7,31.0714,32,57.7,0,67.3,68.9,65.9
20160605073000,178.5,186.9,31.7857,32,56.8,0,67.1,68.9,65.9
20160605074500,178.5,186.9,31.7857,32,56.8,0,67.1,68.9,65.9
20160605080000,178.5,180.6,30.7143,32,56.8,0,67.2,68.9,65.9
20160605081500,178.5,186.9,31.7857,32,56.8,0,67.2,68.9,65.9
20160605083000,178.5,184.8,31.4286,32,56.8,0,67.2,68.9,65.9
20160605084500,178.5,189.0,32.1429,32,56.8,0,67.2,68.9,65.9
20160605090000,178.5,184.8,31.4286,32,56.8,0,67.4,68.9,65.9
20160605091500,178.5,192.15,32.6786,32,56.8,0,67.3,68.9,65.9
20160605093000,178.5,186.9,31.7857,32,56.8,0,67.3,68.9,65.9
20160605094500,178.5,192.15,32.6786,32,56.8,0,67.6,68.5,65.5
20160605100000,178.5,327.6,55.7143,42,56.8,0,67.3,67.3,64.3
20160605101500,178.5,226.8,38.5714,36,57.6,0,67.2,68.4,65.4
20160605103000,178.5,186.9,31.7857,32,57.6,0,67.3,68.9,65.9
20160605104500,178.5,184.8,31.4286,32,56.8,0,67.4,68.9,65.9
20160605110000,178.5,189.0,32.1429,32,56.8,0,67.4,68.8,65.8
20160605111500,178.5,184.8,31.4286,32,56.8,0,67.4,68.6,65.6
20160605113000,178.5,198.45,33.75,33,56.8,0,67.8,68.5,65.5
20160605114500,178.5,184.8,31.4286,32,56.8,0,67.4,68.9,65.9
20160605120000,178.5,184.8,31.4286,32,56.8,0,67.4,68.9,65.9
20160605121500,178.5,192.15,32.6786,32,56.8,0,67.6,68.9,65.9
20160605123000,178.5,194.25,33.0357,32,56.0,0,67.4,68.9,65.9
20160605124500,178.5,184.8,31.4286,32,56.0,0,67.4,68.9,65.9
20160605130000,178.5,191.1,32.5,32,56.0,0,67.7,68.9,65.9
20160605131500,178.5,184.8,31.4286,32,56.0,0,67.4,68.9,65.9
20160605133000,178.5,186.9,31.7857,32,56.0,0,67.4,68.9,65.9
20160605134500,178.5,189.0,32.1429,32,56.0,0,67.4,68.9,65.9
20160605140000,178.5,184.8,31.4286,32,56.0,0,67.6,68.9,65.9
20160605141500,178.5,184.8,31.4286,32,56.0,0,67.5,68.9,65.9
20160605143000,178.5,191.1,32.5,32,56.0,0,67.5,68.9,65.9
20160605144500,178.5,189.0,32.1429,32,56.0,0,67.8,68.9,65.9
20160605150000,178.5,184.8,31.4286,32,56.0,0,67.6,68.9,65.9
20160605151500,178.5,186.9,31.7857,32,56.0,0,67.6,68.9,65.9
20160605153000,178.5,191.1,32.5,32,56.0,0,67.6,68.9,65.9
20160605154500,178.5,191.1,32.5,32,56.0,0,67.8,68.9,65.9
20160605160000,178.5,196.35,33.3929,32,56.0,0,67.7,68.9,65.9
20160605161500,178.5,184.8,31.4286,32,56.0,0,67.6,68.9,65.9
20160605163000,178.5,192.15,32.6786,33,56.0,0,67.9,68.9,65.9
20160605164500,178.5,192.15,32.6786,32,57.1,0,67.8,68.9,65.9
20160605170000,178.5,194.25,33.0357,32,57.1,0,67.8,68.9,65.9
20160605171500,178.5,189.0,32.1429,32,57.1,0,67.7,68.9,65.9
20160605173000,178.5,191.1,32.5,33,57.1,0,67.9,68.9,65.9
20160605174500,178.5,191.1,32.5,33,57.1,0,67.8,68.9,65.9
20160605180000,178.5,194.25,33.0357,32,57.1,0,67.8,68.9,65.9
20160605181500,178.5,186.9,31.7857,32,57.1,0,68.1,68.9,65.9
20160605183000,178.5,184.8,31.4286,32,57.1,0,67.9,68.9,65.9
20160605184500,178.5,186.9,31.7857,32,57.1,0,67.8,68.9,65.9
20160605190000,178.5,189.0,32.1429,32,57.1,0,67.9,68.9,65.9
20160605191500,178.5,189.0,32.1429,32,57.1,0,67.9,68.9,65.9
20160605193000,178.5,184.8,31.4286,32,57.1,0,67.9,68.9,65.9
20160605194500,178.5,184.8,31.4286,32,57.1,0,67.9,68.9,65.9
20160605200000,178.5,191.1,32.5,32,57.1,0,68.1,68.9,65.9
20160605201500,178.5,189.0,32.1429,32,57.1,0,67.9,68.9,65.9
20160605203000,178.5,184.8,31.4286,32,57.9,0,67.9,68.9,65.9
20160605204500,178.5,186.9,31.7857,32,57.9,0,68.2,68.9,65.9
20160605210000,178.5,184.8,31.4286,32,57.9,0,68.0,68.9,65.9
20160605211500,178.5,182.7,31.0714,32,57.9,0,67.9,68.9,65.9
20160605213000,178.5,189.0,32.1429,32,57.9,0,68.0,68.9,65.9
20160605214500,178.5,186.9,31.7857,32,57.9,0,67.9,68.9,65.9
20160605220000,178.5,184.8,31.4286,32,57.9,0,67.9,68.9,65.9
20160605221500,178.5,189.0,32.1429,32,57.9,0,67.7,68.9,65.9
20160605223000,178.5,182.7,31.0714,32,57.9,0,67.8,68.9,65.9
20160605224500,178.5,184.8,31.4286,32,57.9,0,67.8,68.9,65.9
20160605230000,178.5,180.6,30.7143,32,57.9,0,67.8,68.9,65.9
20160605231500,178.5,199.5,33.9286,34,57.9,0,68.1,68.9,65.9
20160605233000,178.5,189.0,32.1429,32,57.9,0,67.9,68.9,65.9
20160605234500,178.5,191.1,32.5,32,57.9,0,68.2,68.9,65.9
20160606000000,178.5,191.1,32.5,32,57.9,0,67.9,68.9,65.9
20160606001500,178.5,191.1,32.5,32,57.9,0,67.8,68.9,65.9
20160606003000,178.5,191.1,32.5,32,57.9,0,68.1,68.9,65.9
20160606004500,178.5,191.1,32.5,32,57.9,0,67.8,68.9,65.9
20160606010000,178.5,186.9,31.7857,32,57.9,0,67.7,68.9,65.9
20160606011500,178.5,180.6,30.7143,32,57.9,0,67.7,68.9,65.9
20160606013000,178.5,182.7,31.0714,32,57.9,0,67.9,68.9,65.9
20160606014500,178.5,184.8,31.4286,32,57.9,0,67.7,68.9,65.9
20160606020000,178.5,184.8,31.4286,32,57.9,0,67.6,68.9,65.9
20160606021500,178.5,186.9,31.7857,32,57.9,0,67.9,68.9,65.9
20160606023000,178.5,192.15,32.6786,33,57.9,0,67.7,68.9,65.9
20160606024500,178.5,192.15,32.6786,32,57.9,0,67.6,68.9,65.9
20160606030000,178.5,180.6,30.7143,32,57.9,0,67.6,68.9,65.9
20160606031500,178.5,196.35,33.3929,33,57.9,0,67.8,68.9,65.9
20160606033000,178.5,192.15,32.6786,32,57.9,0,67.6,68.9,65.9
20160606034500,178.5,184.8,31.4286,32,57.9,0,67.6,68.9,65.9
20160606040000,178.5,184.8,31.4286,32,57.9,0,68.0,68.9,65.9
20160606041500,178.5,184.8,31.4286,32,57.9,0,67.6,68.9,65.9
20160606043000,178.5,182.7,31.0714,32,57.9,0,67.6,68.9,65.9
20160606044500,178.5,184.8,31.4286,32,57.9,0,67.4,68.9,65.9
20160606050000,178.5,184.8,31.4286,32,57.9,0,67.6,68.9,65.9
20160606051500,178.5,189.0,32.1429,32,57.9,0,67.4,68.9,65.9
20160606053000,178.5,184.8,31.4286,32,57.9,0,67.4,68.9,65.9
20160606054500,178.5,186.9,31.7857,32,57.9,0,67.8,68.9,65.9
20160606060000,178.5,186.9,31.7857,32,57.9,0,67.4,68.9,65.9
20160606061500,178.5,182.7,31.0714,32,57.9,0,67.4,68.9,65.9
20160606063000,178.5,189.0,32.1429,32,57.9,0,67.4,68.9,65.9
20160606064500,178.5,191.1,32.5,32,57.9,0,67.6,68.9,65.9
20160606070000,178.5,186.9,31.7857,32,57.9,0,67.4,68.9,65.9
20160606071500,178.5,186.9,31.7857,32,57.9,0,67.4,68.9,65.9
20160606073000,178.5,184.8,31.4286,32,57.9,0,67.8,68.9,65.9
20160606074500,178.5,182.7,31.0714,32,57.9,0,67.6,68.9,65.9
20160606080000,178.5,191.1,32.5,32,57.9,0,67.5,68.9,65.9
20160606081500,178.5,191.1,32.5,32,57.3,0,67.7,68.9,65.9
20160606083000,178.5,186.9,31.7857,32,57.3,0,68.0,68.9,65.9
20160606084500,178.5,184.8,31.4286,32,57.3,0,67.9,68.9,65.9
20160606090000,178.5,184.8,31.4286,32,57.3,0,68.2,68.9,65.9
20160606091500,178.5,194.25,33.0357,33,57.3,0,68.2,68.9,65.9
20160606093000,178.5,189.0,32.1429,33,57.3,0,68.2,68.9,65.9
20160606094500,178.5,192.15,32.6786,33,57.3,0,68.2,68.9,65.9
20160606100000,178.5,219.45,37.3214,35,57.3,0,68.6,68.9,65.9
20160606101500,178.5,189.0,32.1429,32,57.3,0,68.5,68.9,65.9
20160606103000,178.5,186.9,31.7857,32,57.3,0,68.5,68.9,65.9
20160606104500,178.5,199.5,33.9286,32,57.3,0,68.7,68.9,65.9
20160606110000,178.5,201.6,34.2857,32,57.3,0,68.7,68.9,65.9
20160606111500,178.5,215.25,36.6071,34,57.3,0,68.8,68.9,65.9
20160606113000,178.5,212.1,36.0714,34,57.3,0,68.7,68.9,65.9
20160606114500,178.5,208.95,35.5357,34,57.3,0,68.6,68.9,65.9
20160606120000,178.5,208.95,35.5357,34,57.3,0,68.8,68.9,65.9
20160606121500,178.5,201.6,34.2857,34,57.3,0,68.6,68.9,65.9
20160606123000,178.5,192.15,32.6786,32,56.4,0,68.5,68.9,65.9
20160606124500,178.5,194.25,33.0357,32,56.4,0,68.6,68.9,65.9
20160606130000,178.5,192.15,32.6786,32,57.1,0,68.4,68.9,65.9
20160606131500,178.5,186.9,31.7857,32,57.1,0,68.4,68.9,65.9
20160606133000,178.5,184.8,31.4286,32,56.4,0,68.4,68.9,65.9
20160606134500,178.5,182.7,31.0714,32,56.4,0,68.4,68.9,65.9
20160606140000,178.5,192.15,32.6786,33,56.4,0,68.8,68.9,65.9
20160606141500,178.5,196.35,33.3929,33,56.4,0,68.6,68.9,65.9
20160606143000,178.5,201.6,34.2857,34,56.4,0,68.7,68.9,65.9
20160606144500,178.5,203.7,34.6429,34,56.4,0,69.0,68.9,65.9
20160606150000,178.5,226.8,38.5714,35,56.4,0,68.9,68.9,65.9
20160606151500,178.5,226.8,38.5714,35,56.4,0,68.8,68.9,65.9
20160606153000,178.5,226.8,38.5714,35,56.4,0,68.7,68.9,65.9
20160606154500,178.5,253.05,43.0357,38,56.4,0,69.2,68.9,65.9
20160606160000,178.5,257.25,43.75,37,56.4,0,69.1,68.9,65.9
20160606161500,178.5,247.8,42.1429,37,56.4,0,68.7,68.9,65.9
20160606163000,178.5,222.6,37.8571,35,56.4,0,68.6,68.9,65.9
20160606164500,178.5,194.25,33.0357,32,56.4,0,68.5,68.9,65.9
20160606170000,178.5,192.15,32.6786,32,56.4,0,68.4,68.9,65.9
20160606171500,178.5,182.7,31.0714,31,56.4,0,68.4,68.9,65.9
20160606173000,178.5,194.25,33.0357,33,56.4,0,68.7,68.9,65.9
20160606174500,178.5,191.1,32.5,33,57.1,0,68.4,68.9,65.9
20160606180000,178.5,184.8,31.4286,31,57.1,0,68.4,68.9,65.9
20160606181500,178.5,184.8,31.4286,31,57.1,0,68.6,68.9,65.9
20160606183000,178.5,184.8,31.4286,31,57.1,0,68.5,68.9,65.9
20160606184500,178.5,189.0,32.1429,31,57.1,0,68.5,68.9,65.9
20160606190000,178.5,184.8,31.4286,31,57.1,0,68.5,68.9,65.9
20160606191500,178.5,184.8,31.4286,31,57.1,0,68.7,68.9,65.9
20160606193000,178.5,184.8,31.4286,31,57.1,0,68.6,68.9,65.9
20160606194500,178.5,179.55,30.5357,31,57.1,0,68.4,68.9,65.9
20160606200000,178.5,196.35,33.3929,33,57.1,0,68.8,68.9,65.9
20160606201500,178.5,194.25,33.0357,33,57.1,0,68.6,68.9,65.9
20160606203000,178.5,191.1,32.5,32,57.1,0,68.4,68.9,65.9
20160606204500,178.5,194.25,33.0357,32,57.1,0,68.4,68.9,65.9
20160606210000,178.5,199.5,33.9286,32,57.1,0,68.4,68.9,65.9
20160606211500,178.5,184.8,31.4286,31,57.9,0,68.4,68.9,65.9
20160606213000,178.5,186.9,31.7857,31,57.9,0,68.4,68.9,65.9
20160606214500,178.5,186.9,31.7857,31,57.9,0,68.6,68.9,65.9
20160606220000,178.5,184.8,31.4286,31,57.9,0,68.3,68.9,65.9
20160606221500,178.5,191.1,32.5,31,57.9,0,68.3,68.9,65.9
20160606223000,178.5,210.0,35.7143,34,57.9,0,68.4,68.9,65.9
20160606224500,178.5,184.8,31.4286,31,57.9,0,68.3,68.9,65.9
20160606230000,178.5,182.7,31.0714,31,57.9,0,68.4,68.9,65.9
20160606231500,178.5,180.6,30.7143,31,57.9,0,68.2,68.9,65.9
20160606233000,178.5,184.8,31.4286,31,57.9,0,68.2,68.9,65.9
20160606234500,178.5,186.9,31.7857,31,57.9,0,68.2,68.9,65.9
20160607000000,178.5,192.15,32.6786,32,57.9,0,68.3,68.9,65.9
20160607001500,178.5,189.0,32.1429,31,57.9,0,68.1,68.9,65.9
20160607003000,178.5,186.9,31.7857,31,57.9,0,68.1,68.9,65.9
20160607004500,178.5,191.1,32.5,32,57.9,0,68.4,68.9,65.9
20160607010000,178.5,180.6,30.7143,31,57.9,0,68.1,68.9,65.9
20160607011500,178.5,189.0,32.1429,31,57.9,0,68.1,68.9,65.9
20160607013000,178.5,191.1,32.5,31,57.9,0,68.1,68.9,65.9
20160607014500,178.5,189.0,32.1429,31,57.9,0,68.2,68.9,65.9
20160607020000,178.5,186.9,31.7857,31,57.9,0,68.0,68.9,65.9
20160607021500,178.5,186.9,31.7857,31,57.9,0,67.9,68.9,65.9
20160607023000,178.5,189.0,32.1429,31,57.9,0,68.2,68.9,65.9
20160607024500,178.5,180.6,30.7143,31,57.9,0,67.9,68.9,65.9
20160607030000,178.5,184.8,31.4286,31,57.9,0,67.8,68.9,65.9
20160607031500,178.5,189.0,32.1429,31,57.9,0,67.8,68.9,65.9
20160607033000,178.5,194.25,33.0357,33,57.9,0,67.9,68.9,65.9
20160607034500,178.5,192.15,32.6786,33,57.9,0,67.7,68.9,65.9
20160607040000,178.5,184.8,31.4286,31,57.9,0,67.7,68.9,65.9
20160607041500,178.5,184.8,31.4286,31,57.2,0,67.9,68.9,65.9
20160607043000,178.5,184.8,31.4286,31,57.9,0,67.7,68.9,65.9
20160607044500,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160607050000,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160607051500,178.5,194.25,33.0357,32,57.9,0,67.8,68.9,65.9
20160607053000,178.5,191.1,32.5,32,57.9,0,67.6,68.9,65.9
20160607054500,178.5,191.1,32.5,32,57.9,0,67.6,68.9,65.9
20160607060000,178.5,191.1,32.5,32,57.9,0,68.0,68.9,65.9
20160607061500,178.5,191.1,32.5,32,57.9,0,67.7,68.9,65.9
20160607063000,178.5,191.1,32.5,32,57.9,0,67.7,68.9,65.9
20160607064500,178.5,194.25,33.0357,32,57.9,0,67.6,68.9,65.9
20160607070000,178.5,191.1,32.5,32,57.9,0,67.9,68.9,65.9
20160607071500,178.5,184.8,31.4286,31,57.9,0,67.7,68.9,65.9
20160607073000,178.5,186.9,31.7857,31,57.2,0,67.7,68.9,65.9
20160607074500,178.5,180.6,30.7143,31,57.2,0,67.7,68.9,65.9
20160607080000,178.5,180.6,30.7143,31,57.2,0,67.8,68.9,65.9
20160607081500,178.5,184.8,31.4286,31,56.6,0,67.9,68.9,65.9
20160607083000,178.5,186.9,31.7857,31,56.6,0,68.0,68.9,65.9
20160607084500,178.5,214.2,36.4286,34,56.6,0,68.4,68.9,65.9
20160607090000,178.5,184.8,31.4286,32,56.6,0,68.3,68.9,65.9
20160607091500,178.5,192.15,32.6786,32,56.6,0,68.3,68.9,65.9
20160607093000,178.5,214.2,36.4286,34,56.6,0,68.6,68.9,65.9
20160607094500,178.5,182.7,31.0714,32,56.6,0,68.2,68.9,65.9
20160607100000,178.5,192.15,32.6786,32,56.6,0,68.4,68.9,65.9
20160607101500,178.5,186.9,31.7857,32,56.6,0,68.5,68.9,65.9
20160607103000,178.5,182.7,31.0714,32,56.6,0,68.8,68.9,65.9
20160607104500,178.5,198.45,33.75,32,56.6,0,68.6,68.9,65.9
20160607110000,178.5,191.1,32.5,32,56.6,0,68.9,68.9,65.9
20160607111500,178.5,191.1,32.5,32,56.6,0,68.7,68.9,65.9
20160607113000,178.5,194.25,33.0357,32,56.6,0,68.6,68.9,65.9
20160607114500,178.5,191.1,32.5,32,56.6,0,68.7,68.9,65.9
20160607120000,178.5,189.0,32.1429,31,56.6,0,68.6,68.9,65.9
20160607121500,178.5,189.0,32.1429,31,56.6,0,68.6,68.9,65.9
20160607123000,178.5,182.7,31.0714,31,56.6,0,68.9,68.9,65.9
20160607124500,178.5,189.0,32.1429,31,56.6,0,68.7,68.9,65.9
