PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160607130000,178.5,191.1,32.5,31,56.6,0,68.7,68.9,65.9
20160607131500,178.5,191.1,32.5,31,56.6,0,68.8,68.9,65.9
20160607133000,178.5,184.8,31.4286,31,56.6,0,68.8,68.9,65.9
20160607134500,178.5,179.55,30.5357,31,56.6,0,68.8,68.9,65.9
20160607140000,178.5,182.7,31.0714,31,56.6,0,68.9,68.9,65.9
20160607141500,178.5,179.55,30.5357,31,56.6,0,68.8,68.9,65.9
20160607143000,178.5,177.45,30.1786,31,56.6,0,68.7,68.9,65.9
20160607144500,178.5,184.8,31.4286,31,56.6,0,69.1,68.9,65.9
20160607150000,178.5,182.7,31.0714,31,56.6,0,68.9,68.9,65.9
20160607151500,178.5,182.7,31.0714,31,57.2,0,68.9,68.9,65.9
20160607153000,178.5,184.8,31.4286,31,57.2,0,69.0,68.9,65.9
20160607154500,178.5,223.65,38.0357,35,57.2,0,69.1,68.9,65.9
20160607160000,178.5,219.45,37.3214,35,57.2,0,68.8,68.9,65.9
20160607161500,178.5,219.45,37.3214,35,57.2,0,68.9,68.9,65.9
20160607163000,178.5,223.65,38.0357,35,57.2,0,68.7,68.9,65.9
20160607164500,178.5,219.45,37.3214,34,57.2,0,68.5,68.9,65.9
20160607170000,178.5,186.9,31.7857,31,57.2,0,68.5,68.9,65.9
20160607171500,178.5,184.8,31.4286,31,57.2,0,68.7,68.9,65.9
20160607173000,178.5,186.9,31.7857,31,57.2,0,68.4,68.9,65.9
20160607174500,178.5,186.9,31.7857,31,57.2,0,68.5,68.9,65.9
20160607180000,178.5,194.25,33.0357,33,57.2,0,68.7,68.9,65.9
20160607181500,178.5,198.45,33.75,33,57.2,0,68.6,68.9,65.9
20160607183000,178.5,191.1,32.5,31,57.2,0,68.5,68.9,65.9
20160607184500,178.5,189.0,32.1429,31,57.2,0,68.4,68.9,65.9
20160607190000,178.5,198.45,33.75,33,57.2,0,68.7,68.9,65.9
20160607191500,178.5,194.25,33.0357,31,57.2,0,68.5,68.9,65.9
20160607193000,178.5,184.8,31.4286,31,57.2,0,68.6,68.9,65.9
20160607194500,178.5,186.9,31.7857,31,57.2,0,68.6,68.9,65.9
20160607200000,178.5,189.0,32.1429,31,57.2,0,68.6,68.9,65.9
20160607201500,178.5,182.7,31.0714,31,57.2,0,68.5,68.9,65.9
20160607203000,178.5,189.0,32.1429,31,57.2,0,68.4,68.9,65.9
20160607204500,178.5,194.25,33.0357,33,58.3,0,68.7,68.9,65.9
20160607210000,178.5,196.35,33.3929,33,58.3,0,68.6,68.9,65.9
20160607211500,178.5,199.5,33.9286,33,58.3,0,68.6,68.9,65.9
20160607213000,178.5,196.35,33.3929,33,58.3,0,68.7,68.9,65.9
20160607214500,178.5,192.15,32.6786,31,58.3,0,68.5,68.9,65.9
20160607220000,178.5,189.0,32.1429,31,58.3,0,68.8,68.9,65.9
20160607221500,178.5,184.8,31.4286,31,57.6,0,68.5,68.9,65.9
20160607223000,178.5,182.7,31.0714,31,57.6,0,68.4,68.9,65.9
20160607224500,178.5,186.9,31.7857,31,57.6,0,68.3,68.9,65.9
20160607230000,178.5,215.25,36.6071,34,57.6,0,68.6,68.9,65.9
20160607231500,178.5,184.8,31.4286,31,57.6,0,68.4,68.9,65.9
20160607233000,178.5,184.8,31.4286,31,57.6,0,68.3,68.9,65.9
20160607234500,178.5,212.1,36.0714,34,57.6,0,68.7,68.9,65.9
20160608000000,178.5,194.25,33.0357,31,57.6,0,68.3,68.9,65.9
20160608001500,178.5,194.25,33.0357,31,57.6,0,68.2,68.9,65.9
20160608003000,178.5,186.9,31.7857,31,57.6,0,68.2,68.9,65.9
20160608004500,178.5,196.35,33.3929,32,57.6,0,68.3,68.9,65.9
20160608010000,178.5,184.8,31.4286,31,58.2,0,68.2,68.9,65.9
20160608011500,178.5,437.85,74.4643,3,57.5,0,67.8,69.0,66.0
20160608013000,178.5,360.15,61.25,45,57.5,0,67.9,69.0,66.0
20160608014500,178.5,242.55,41.25,36,57.5,0,67.9,69.0,66.0
20160608020000,178.5,184.8,31.4286,32,57.5,0,67.9,69.0,66.0
20160608021500,178.5,186.9,31.7857,32,57.5,0,67.9,69.0,66.0
20160608023000,178.5,191.1,32.5,32,57.5,0,68.1,69.0,66.0
20160608024500,178.5,186.9,31.7857,32,57.5,0,68.0,69.0,66.0
20160608030000,178.5,189.0,32.1429,32,57.5,0,67.9,69.0,66.0
20160608031500,178.5,194.25,33.0357,33,57.5,0,68.3,69.0,66.0
20160608033000,178.5,186.9,31.7857,32,57.5,0,68.0,69.0,66.0
20160608034500,178.5,191.1,32.5,32,57.5,0,68.1,69.0,66.0
20160608040000,178.5,189.0,32.1429,32,57.5,0,68.0,69.0,66.0
20160608041500,178.5,186.9,31.7857,32,57.5,0,68.2,69.0,66.0
20160608054500,178.5,182.7,31.0714,32,58.2,0,68.1,69.0,66.0
20160608060000,178.5,186.9,31.7857,32,58.2,0,67.9,69.0,66.0
20160608061500,178.5,189.0,32.1429,32,58.2,0,67.7,69.0,66.0
20160608063000,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160608064500,178.5,191.1,32.5,32,57.6,0,68.0,69.0,66.0
20160608070000,178.5,189.0,32.1429,32,57.6,0,67.7,69.0,66.0
20160608071500,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160608073000,178.5,186.9,31.7857,32,57.6,0,67.7,69.0,66.0
20160608074500,178.5,189.0,32.1429,32,57.6,0,67.9,69.0,66.0
20160608080000,178.5,186.9,31.7857,32,57.6,0,67.8,69.0,66.0
20160608081500,178.5,179.55,30.5357,32,56.8,0,68.1,69.0,66.0
20160608083000,178.5,217.35,36.9643,35,57.5,0,68.6,69.0,66.0
20160608084500,178.5,186.9,31.7857,32,56.9,0,68.2,69.0,66.0
20160608090000,178.5,191.1,32.5,32,56.9,0,68.2,69.0,66.0
20160608091500,178.5,194.25,33.0357,33,56.9,0,68.5,69.0,66.0
20160608093000,178.5,194.25,33.0357,33,56.9,0,68.4,69.0,66.0
20160608094500,178.5,189.0,32.1429,33,56.9,0,68.5,69.0,66.0
20160608100000,178.5,198.45,33.75,34,56.9,0,68.7,69.0,66.0
20160608101500,178.5,192.15,32.6786,34,56.9,0,68.7,69.0,66.0
20160608103000,178.5,196.35,33.3929,33,56.9,0,68.8,69.0,66.0
20160608104500,178.5,192.15,32.6786,33,56.9,0,68.9,69.0,66.0
20160608110000,178.5,194.25,33.0357,33,56.9,0,69.0,69.0,66.0
20160608111500,178.5,194.25,33.0357,33,56.9,0,69.1,69.0,66.0
20160608113000,178.5,191.1,32.5,33,56.9,0,68.8,69.0,66.0
20160608114500,178.5,191.1,32.5,33,57.5,0,68.9,69.0,66.0
20160608120000,178.5,191.1,32.5,33,57.5,0,68.8,69.0,66.0
20160608121500,178.5,198.45,33.75,33,57.5,0,68.9,69.0,66.0
20160608123000,178.5,196.35,33.3929,33,57.5,0,69.0,69.0,66.0
20160608124500,178.5,194.25,33.0357,33,57.5,0,68.8,69.0,66.0
20160608130000,178.5,210.0,35.7143,34,57.5,0,69.1,69.0,66.0
20160608131500,178.5,210.0,35.7143,34,57.5,0,68.8,69.0,66.0
20160608133000,178.5,210.0,35.7143,34,57.5,0,68.8,69.0,66.0
20160608134500,178.5,204.75,34.8214,34,57.5,0,68.7,69.0,66.0
20160608140000,178.5,206.85,35.1786,34,57.5,0,68.8,69.0,66.0
20160608141500,178.5,206.85,35.1786,34,57.5,0,68.7,69.0,66.0
20160608143000,178.5,201.6,34.2857,33,57.5,0,68.7,69.0,66.0
20160608144500,178.5,201.6,34.2857,34,57.5,0,69.4,69.0,66.0
20160608150000,178.5,212.1,36.0714,34,57.5,0,69.1,69.0,66.0
20160608151500,178.5,212.1,36.0714,34,57.5,0,68.9,69.0,66.0
20160608153000,178.5,217.35,36.9643,34,57.5,0,68.9,69.0,66.0
20160608154500,178.5,226.8,38.5714,35,57.5,0,69.0,69.0,66.0
20160608160000,178.5,219.45,37.3214,35,57.5,0,69.0,69.0,66.0
20160608161500,178.5,214.2,36.4286,35,57.5,0,68.9,69.0,66.0
20160608163000,178.5,214.2,36.4286,35,57.5,0,68.9,69.0,66.0
20160608164500,178.5,219.45,37.3214,35,57.5,0,68.7,69.0,66.0
20160608170000,178.5,189.0,32.1429,31,57.5,0,68.6,69.0,66.0
20160608171500,178.5,191.1,32.5,31,57.5,0,68.8,69.0,66.0
20160608173000,178.5,180.6,30.7143,31,57.5,0,68.7,69.0,66.0
20160608174500,178.5,184.8,31.4286,31,57.5,0,68.6,69.0,66.0
20160608180000,178.5,189.0,32.1429,31,57.5,0,68.7,69.0,66.0
20160608181500,178.5,191.1,32.5,31,57.5,0,68.9,69.0,66.0
20160608183000,178.5,186.9,31.7857,31,57.5,0,68.7,69.0,66.0
20160608184500,178.5,191.1,32.5,31,57.5,0,68.7,69.0,66.0
20160608190000,178.5,186.9,31.7857,31,57.5,0,68.9,69.0,66.0
20160608191500,178.5,192.15,32.6786,31,57.5,0,68.7,69.0,66.0
20160608193000,178.5,186.9,31.7857,31,57.5,0,68.6,69.0,66.0
20160608194500,178.5,182.7,31.0714,31,57.5,0,68.6,69.0,66.0
20160608200000,178.5,184.8,31.4286,31,57.5,0,68.7,69.0,66.0
20160608201500,178.5,184.8,31.4286,31,57.5,0,68.6,69.0,66.0
20160608203000,178.5,182.7,31.0714,31,57.5,0,68.7,69.0,66.0
20160608204500,178.5,182.7,31.0714,31,57.5,0,68.6,69.0,66.0
20160608210000,178.5,186.9,31.7857,31,57.5,0,68.5,69.0,66.0
20160608211500,178.5,186.9,31.7857,31,57.5,0,68.4,69.0,66.0
20160608213000,178.5,198.45,33.75,33,57.5,0,68.6,69.0,66.0
20160608214500,178.5,192.15,32.6786,33,57.5,0,68.4,69.0,66.0
20160608220000,178.5,184.8,31.4286,31,57.5,0,68.4,69.0,66.0
20160608221500,178.5,198.45,33.75,33,57.5,0,68.7,69.0,66.0
20160608223000,178.5,184.8,31.4286,31,57.5,0,68.6,69.0,66.0
20160608224500,178.5,184.8,31.4286,31,57.5,0,68.5,69.0,66.0
20160608230000,178.5,182.7,31.0714,31,57.5,0,68.6,69.0,66.0
20160608231500,178.5,184.8,31.4286,31,57.5,0,68.4,69.0,66.0
20160608233000,178.5,186.9,31.7857,31,57.5,0,68.3,69.0,66.0
20160608234500,178.5,186.9,31.7857,31,57.5,0,68.2,69.0,66.0
20160609000000,178.5,192.15,32.6786,32,57.5,0,68.4,69.0,66.0
20160609001500,178.5,198.45,33.75,32,57.5,0,68.3,69.0,66.0
20160609003000,178.5,184.8,31.4286,31,57.5,0,68.3,69.0,66.0
20160609004500,178.5,189.0,32.1429,31,57.5,0,68.5,69.0,66.0
20160609010000,178.5,184.8,31.4286,31,57.5,0,68.3,69.0,66.0
20160609011500,178.5,182.7,31.0714,31,57.5,0,68.3,69.0,66.0
20160609013000,178.5,180.6,30.7143,31,57.5,0,68.2,69.0,66.0
20160609014500,178.5,194.25,33.0357,32,57.5,0,68.4,69.0,66.0
20160609020000,178.5,192.15,32.6786,32,57.5,0,68.2,69.0,66.0
20160609021500,178.5,192.15,32.6786,32,57.5,0,68.2,69.0,66.0
20160609023000,178.5,184.8,31.4286,31,58.2,0,68.2,69.0,66.0
20160609024500,178.5,192.15,32.6786,32,58.2,0,68.2,69.0,66.0
20160609030000,178.5,192.15,32.6786,32,58.2,0,68.1,69.0,66.0
20160609031500,178.5,189.0,32.1429,32,58.2,0,68.1,69.0,66.0
20160609033000,178.5,191.1,32.5,32,58.2,0,68.2,69.0,66.0
20160609034500,178.5,180.6,30.7143,31,58.2,0,68.1,68.9,65.9
20160609040000,178.5,182.7,31.0714,31,58.2,0,68.0,68.9,65.9
20160609041500,178.5,186.9,31.7857,31,58.2,0,68.1,68.9,65.9
20160609043000,178.5,186.9,31.7857,32,58.2,0,68.1,68.9,65.9
20160609044500,178.5,186.9,31.7857,32,58.2,0,67.9,68.9,65.9
20160609050000,178.5,186.9,31.7857,32,58.2,0,67.9,68.8,65.8
20160609051500,178.5,196.35,33.3929,33,58.2,0,68.2,68.8,65.8
20160609053000,178.5,184.8,31.4286,32,58.2,0,67.9,68.9,65.9
20160609054500,178.5,184.8,31.4286,32,58.2,0,67.9,68.7,65.7
20160609060000,178.5,182.7,31.0714,32,58.2,0,67.9,68.7,65.7
20160609061500,178.5,180.6,30.7143,31,58.2,0,67.9,68.5,65.5
20160609063000,178.5,182.7,31.0714,31,58.2,0,67.8,68.5,65.5
20160609064500,178.5,182.7,31.0714,31,58.2,0,67.9,68.6,65.6
20160609070000,178.5,203.7,34.6429,34,57.4,0,68.2,68.6,65.6
20160609071500,178.5,186.9,31.7857,31,57.4,0,67.9,68.5,65.5
20160609073000,178.5,184.8,31.4286,31,57.4,0,67.9,68.5,65.5
20160609074500,178.5,182.7,31.0714,31,57.4,0,67.9,68.5,65.5
20160609080000,178.5,198.45,33.75,33,57.4,0,68.0,68.5,65.5
20160609081500,178.5,191.1,32.5,33,57.4,0,68.1,68.5,65.5
20160609083000,178.5,198.45,33.75,34,57.4,0,68.3,68.5,65.5
20160609084500,178.5,189.0,32.1429,34,57.4,0,68.2,68.5,65.5
20160609090000,178.5,186.9,31.7857,34,57.4,0,68.4,68.5,65.5
20160609091500,178.5,204.75,34.8214,35,57.4,0,68.8,68.5,65.5
20160609093000,178.5,212.1,36.0714,35,56.8,0,68.5,68.5,65.5
20160609094500,178.5,212.1,36.0714,35,56.8,0,68.4,68.5,65.5
20160609100000,178.5,212.1,36.0714,35,56.8,0,68.7,68.5,65.5
20160609101500,178.5,212.1,36.0714,35,56.8,0,68.6,68.5,65.5
20160609103000,178.5,212.1,36.0714,35,56.8,0,68.7,68.5,65.5
20160609104500,178.5,236.25,40.1786,36,56.8,0,68.8,68.5,65.5
20160609110000,178.5,283.5,48.2143,40,56.8,0,68.9,68.5,65.5
20160609111500,178.5,316.05,53.75,42,56.8,0,68.7,68.4,65.4
20160609113000,178.5,305.55,51.9643,41,56.8,0,68.6,68.4,65.4
20160609114500,178.5,267.75,45.5357,38,56.8,0,68.8,68.9,65.9
20160609120000,178.5,273.0,46.4286,39,56.8,0,68.8,68.9,65.9
20160609121500,178.5,273.0,46.4286,39,56.8,0,68.7,68.9,65.9
20160609123000,178.5,287.7,48.9286,40,56.8,0,69.1,68.9,65.9
20160609124500,178.5,287.7,48.9286,40,56.8,0,69.1,68.9,65.9
20160609130000,178.5,287.7,48.9286,40,56.8,0,68.8,68.9,65.9
20160609131500,178.5,287.7,48.9286,40,56.8,0,69.2,68.9,65.9
20160609133000,178.5,311.85,53.0357,42,56.8,0,69.1,68.9,65.9
20160609134500,178.5,311.85,53.0357,42,56.8,0,69.1,68.9,65.9
20160609140000,178.5,359.1,61.0714,45,56.8,0,69.3,68.9,65.9
20160609141500,178.5,343.35,58.3929,44,56.8,0,69.1,68.9,65.9
20160609143000,178.5,339.15,57.6786,44,56.8,0,68.9,68.9,65.9
20160609144500,178.5,354.9,60.3571,45,56.8,0,69.1,68.9,65.9
20160609150000,178.5,354.9,60.3571,45,56.8,0,68.8,68.9,65.9
20160609151500,178.5,354.9,60.3571,45,56.8,0,69.1,68.9,65.9
20160609153000,178.5,354.9,60.3571,45,56.8,0,68.8,68.9,65.9
20160609154500,178.5,361.2,61.4286,45,57.4,0,68.8,68.9,65.9
20160609160000,178.5,361.2,61.4286,45,57.4,0,68.8,68.9,65.9
20160609161500,178.5,361.2,61.4286,44,57.4,0,68.8,68.8,65.8
20160609163000,178.5,351.75,59.8214,44,57.4,0,68.7,68.8,65.8
20160609164500,178.5,351.75,59.8214,43,57.4,0,68.6,68.7,65.7
20160609170000,178.5,338.1,57.5,43,57.4,0,68.8,68.6,65.6
20160609171500,178.5,344.4,58.5714,43,57.4,0,68.4,68.5,65.5
20160609173000,178.5,338.1,57.5,43,56.8,0,68.3,68.5,65.5
20160609174500,178.5,338.1,57.5,43,56.8,0,68.2,68.5,65.5
20160609180000,178.5,327.6,55.7143,42,56.8,0,68.4,68.5,65.5
20160609181500,178.5,306.6,52.1429,41,56.8,0,68.2,68.5,65.5
20160609183000,178.5,309.75,52.6786,40,56.8,0,68.1,68.5,65.5
20160609184500,178.5,283.5,48.2143,39,56.8,0,68.1,68.5,65.5
20160609190000,178.5,273.0,46.4286,38,56.8,0,68.2,68.5,65.5
20160609191500,178.5,254.1,43.2143,37,56.8,0,68.1,68.5,65.5
20160609193000,178.5,232.05,39.4643,36,56.8,0,68.4,68.5,65.5
20160609194500,178.5,235.2,40.0,36,56.8,0,68.2,68.5,65.5
20160609200000,178.5,229.95,39.1071,35,57.9,0,68.2,68.5,65.5
20160609201500,178.5,226.8,38.5714,35,57.9,0,68.6,68.5,65.5
20160609203000,178.5,226.8,38.5714,35,57.9,0,68.2,68.5,65.5
20160609204500,178.5,208.95,35.5357,33,57.9,0,68.2,68.5,65.5
20160609210000,178.5,199.5,33.9286,33,57.9,0,68.2,68.5,65.5
20160609211500,178.5,201.6,34.2857,33,57.9,0,68.4,68.5,65.5
20160609213000,178.5,199.5,33.9286,33,57.9,0,68.3,68.5,65.5
20160609214500,178.5,192.15,32.6786,32,57.9,0,68.2,68.5,65.5
20160609220000,178.5,192.15,32.6786,32,57.9,0,68.5,68.5,65.5
20160609221500,178.5,192.15,32.6786,32,57.9,0,68.2,68.5,65.5
20160609223000,178.5,192.15,32.6786,32,57.9,0,68.1,68.5,65.5
20160609224500,178.5,194.25,33.0357,32,57.9,0,68.1,68.5,65.5
20160609230000,178.5,194.25,33.0357,32,57.9,0,68.2,68.5,65.5
20160609231500,178.5,198.45,33.75,32,57.9,0,68.1,68.5,65.5
20160609233000,178.5,186.9,31.7857,32,57.9,0,68.1,68.5,65.5
20160609234500,178.5,192.15,32.6786,32,57.9,0,68.4,68.5,65.5
20160610000000,178.5,194.25,33.0357,32,57.9,0,68.1,68.5,65.5
20160610001500,178.5,189.0,32.1429,32,57.9,0,68.1,68.5,65.5
20160610003000,178.5,182.7,31.0714,32,57.9,0,68.0,68.5,65.5
20160610004500,178.5,199.5,33.9286,34,57.9,0,68.2,68.5,65.5
20160610010000,178.5,194.25,33.0357,32,57.9,0,68.1,68.5,65.5
20160610011500,178.5,191.1,32.5,32,57.9,0,68.1,68.5,65.5
20160610013000,178.5,264.6,45.0,38,57.9,0,68.4,68.4,65.4
20160610014500,178.5,257.25,43.75,37,57.9,0,68.0,68.4,65.4
20160610020000,178.5,194.25,33.0357,33,57.9,0,67.9,68.4,65.4
20160610021500,178.5,180.6,30.7143,33,57.9,0,67.9,68.4,65.4
20160610023000,178.5,192.15,32.6786,33,57.9,0,68.1,68.9,65.9
20160610024500,178.5,192.15,32.6786,33,57.9,0,67.9,68.9,65.9
20160610030000,178.5,192.15,32.6786,32,57.9,0,67.9,68.9,65.9
20160610031500,178.5,192.15,32.6786,32,57.9,0,68.2,68.9,65.9
20160610033000,178.5,192.15,32.6786,33,57.9,0,67.9,68.9,65.9
20160610034500,178.5,192.15,32.6786,33,57.9,0,67.9,68.9,65.9
20160610040000,178.5,194.25,33.0357,33,57.9,0,67.8,68.9,65.9
20160610041500,178.5,191.1,32.5,33,57.9,0,68.1,68.9,65.9
20160610043000,178.5,191.1,32.5,33,57.9,0,67.9,68.9,65.9
20160610044500,178.5,191.1,32.5,33,57.9,0,67.7,68.9,65.9
20160610050000,178.5,191.1,32.5,33,57.9,0,67.7,68.9,65.9
20160610051500,178.5,182.7,31.0714,32,57.9,0,67.8,68.9,65.9
20160610053000,178.5,186.9,31.7857,32,57.9,0,67.7,68.9,65.9
20160610054500,178.5,184.8,31.4286,32,57.9,0,67.7,68.9,65.9
20160610060000,178.5,180.6,30.7143,32,57.9,0,67.9,68.9,65.9
20160610061500,178.5,189.0,32.1429,32,57.9,0,67.7,68.9,65.9
20160610063000,178.5,182.7,31.0714,32,57.9,0,67.7,68.9,65.9
20160610064500,178.5,182.7,31.0714,32,57.9,0,67.6,68.9,65.9
20160610070000,178.5,184.8,31.4286,32,57.9,0,67.7,68.9,65.9
20160610071500,178.5,184.8,31.4286,32,57.9,0,67.7,68.9,65.9
20160610073000,178.5,179.55,30.5357,32,56.8,0,67.8,68.9,65.9
20160610074500,178.5,184.8,31.4286,32,56.8,0,67.7,68.9,65.9
20160610080000,178.5,184.8,31.4286,32,56.8,0,67.4,68.9,65.9
20160610081500,178.5,206.85,35.1786,35,56.8,0,68.2,68.9,65.9
20160610083000,178.5,194.25,33.0357,33,56.8,0,68.1,68.9,65.9
20160610084500,178.5,218.4,37.1429,36,56.8,0,68.4,68.9,65.9
20160610090000,178.5,186.9,31.7857,33,56.8,0,68.3,68.9,65.9
20160610091500,178.5,186.9,31.7857,33,57.5,0,68.2,68.9,65.9
20160610093000,178.5,186.9,31.7857,33,57.5,0,68.3,68.9,65.9
20160610094500,178.5,208.95,35.5357,35,57.5,0,68.4,68.9,65.9
20160610100000,178.5,182.7,31.0714,33,57.5,0,68.3,68.9,65.9
20160610101500,178.5,180.6,30.7143,33,57.5,0,68.3,68.9,65.9
20160610103000,178.5,225.75,38.3929,36,57.5,0,68.6,68.9,65.9
20160610104500,178.5,191.1,32.5,33,57.5,0,68.4,68.9,65.9
20160610110000,178.5,189.0,32.1429,33,57.5,0,68.3,68.9,65.9
20160610111500,178.5,191.1,32.5,33,57.5,0,68.3,68.9,65.9
20160610113000,178.5,191.1,32.5,34,57.5,0,68.4,68.9,65.9
20160610114500,178.5,189.0,32.1429,32,57.5,0,68.4,68.9,65.9
20160610120000,178.5,191.1,32.5,32,56.7,0,68.4,68.9,65.9
20160610121500,178.5,196.35,33.3929,32,56.7,0,68.9,68.9,65.9
20160610123000,178.5,196.35,33.3929,34,56.7,0,68.7,68.9,65.9
20160610124500,178.5,199.5,33.9286,34,56.7,0,68.7,68.9,65.9
20160610130000,178.5,194.25,33.0357,34,56.7,0,68.6,68.9,65.9
20160610131500,178.5,201.6,34.2857,34,56.7,0,68.9,68.9,65.9
20160610133000,178.5,203.7,34.6429,34,56.7,0,69.0,68.9,65.9
20160610134500,178.5,233.1,39.6429,37,56.7,0,69.0,68.9,65.9
20160610140000,178.5,233.1,39.6429,37,56.7,0,68.9,68.9,65.9
20160610141500,178.5,233.1,39.6429,37,56.7,0,68.8,68.9,65.9
20160610143000,178.5,238.35,40.5357,37,56.7,0,68.9,68.9,65.9
20160610144500,178.5,228.9,38.9286,37,56.7,0,68.8,68.9,65.9
20160610150000,178.5,235.2,40.0,37,56.7,0,68.7,68.9,65.9
20160610151500,178.5,235.2,40.0,37,57.4,0,69.2,68.9,65.9
20160610153000,178.5,239.4,40.7143,38,56.8,0,68.9,68.9,65.9
20160610154500,178.5,245.7,41.7857,38,56.8,0,68.9,68.9,65.9
20160610160000,178.5,242.55,41.25,38,56.8,0,69.1,68.9,65.9
20160610161500,178.5,271.95,46.25,39,56.8,0,68.8,68.9,65.9
20160610163000,178.5,264.6,45.0,39,56.8,0,68.7,68.9,65.9
20160610164500,178.5,257.25,43.75,38,56.8,0,68.6,68.9,65.9
20160610170000,178.5,219.45,37.3214,35,56.8,0,68.7,68.9,65.9
20160610171500,178.5,214.2,36.4286,35,56.8,0,68.5,68.9,65.9
20160610173000,178.5,191.1,32.5,32,56.8,0,68.4,68.9,65.9
20160610174500,178.5,189.0,32.1429,32,56.8,0,68.4,68.9,65.9
20160610180000,178.5,199.5,33.9286,34,56.8,0,68.6,68.9,65.9
20160610181500,178.5,194.25,33.0357,32,57.4,0,68.4,68.9,65.9
20160610183000,178.5,201.6,34.2857,34,56.8,0,68.7,68.9,65.9
20160610184500,178.5,192.15,32.6786,32,56.8,0,68.5,68.9,65.9
20160610190000,178.5,192.15,32.6786,32,56.8,0,68.4,68.9,65.9
20160610191500,178.5,192.15,32.6786,33,56.8,0,68.3,68.9,65.9
20160610193000,178.5,192.15,32.6786,33,56.8,0,68.4,68.9,65.9
20160610194500,178.5,192.15,32.6786,33,57.5,0,68.4,68.9,65.9
20160610200000,178.5,189.0,32.1429,32,57.5,0,68.4,68.9,65.9
20160610201500,178.5,182.7,31.0714,32,57.5,0,68.7,68.9,65.9
20160610203000,178.5,184.8,31.4286,32,57.5,0,68.5,68.9,65.9
20160610204500,178.5,184.8,31.4286,32,57.5,0,68.4,68.9,65.9
20160610210000,178.5,180.6,30.7143,32,57.5,0,68.3,68.9,65.9
20160610211500,178.5,198.45,33.75,33,57.5,0,68.4,68.9,65.9
20160610213000,178.5,191.1,32.5,33,57.5,0,68.4,68.9,65.9
20160610214500,178.5,191.1,32.5,33,57.5,0,68.3,68.9,65.9
20160610220000,178.5,191.1,32.5,33,57.5,0,68.6,68.9,65.9
20160610221500,178.5,191.1,32.5,33,57.5,0,68.3,68.9,65.9
20160610223000,178.5,191.1,32.5,33,57.5,0,68.3,68.9,65.9
20160610224500,178.5,191.1,32.5,33,57.5,0,68.2,68.9,65.9
20160610230000,178.5,198.45,33.75,33,57.5,0,68.4,68.9,65.9
20160610231500,178.5,191.1,32.5,33,57.5,0,68.3,68.9,65.9
20160610233000,178.5,184.8,31.4286,32,57.5,0,68.2,68.9,65.9
20160610234500,178.5,204.75,34.8214,35,57.5,0,68.6,68.9,65.9
20160611000000,178.5,184.8,31.4286,32,57.5,0,68.3,68.9,65.9
20160611001500,178.5,191.1,32.5,32,57.5,0,68.2,68.9,65.9
20160611003000,178.5,189.0,32.1429,32,57.5,0,68.2,68.9,65.9
20160611004500,178.5,192.15,32.6786,32,57.5,0,68.3,68.9,65.9
20160611010000,178.5,186.9,31.7857,32,57.5,0,68.2,68.9,65.9
20160611011500,178.5,401.1,68.2143,2,57.5,0,67.7,69.0,66.0
20160611013000,178.5,340.2,57.8571,43,57.5,0,68.1,69.0,66.0
20160611014500,178.5,243.6,41.4286,36,57.5,0,67.9,69.0,66.0
20160611020000,178.5,191.1,32.5,32,58.2,0,68.0,69.0,66.0
20160611021500,178.5,194.25,33.0357,32,57.6,0,68.0,69.0,66.0
20160611023000,178.5,192.15,32.6786,32,57.6,0,68.2,69.0,66.0
20160611024500,178.5,192.15,32.6786,32,57.6,0,68.1,69.0,66.0
20160611030000,178.5,192.15,32.6786,32,57.6,0,68.1,69.0,66.0
20160611031500,178.5,194.25,33.0357,32,57.6,0,68.5,69.0,66.0
20160611033000,178.5,191.1,32.5,32,57.6,0,68.1,69.0,66.0
20160611034500,178.5,189.0,32.1429,32,57.6,0,68.0,69.0,66.0
20160611040000,178.5,192.15,32.6786,32,57.6,0,67.9,69.0,66.0
20160611041500,178.5,196.35,33.3929,32,57.6,0,68.1,69.0,66.0
20160611043000,178.5,191.1,32.5,32,57.6,0,68.0,69.0,66.0
20160611044500,178.5,189.0,32.1429,32,57.6,0,67.9,69.0,66.0
20160611050000,178.5,182.7,31.0714,31,57.6,0,68.2,69.0,66.0
20160611051500,178.5,194.25,33.0357,32,57.6,0,67.9,69.0,66.0
20160611053000,178.5,198.45,33.75,32,57.6,0,67.8,69.0,66.0
20160611054500,178.5,194.25,33.0357,32,57.6,0,67.8,69.0,66.0
20160611060000,178.5,191.1,32.5,32,57.6,0,67.9,69.0,66.0
20160611061500,178.5,191.1,32.5,32,57.6,0,67.8,69.0,66.0
20160611063000,178.5,191.1,32.5,32,57.6,0,67.9,69.0,66.0
20160611064500,178.5,191.1,32.5,32,57.6,0,67.8,69.0,66.0
20160611070000,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160611071500,178.5,191.1,32.5,32,57.6,0,68.1,69.0,66.0
20160611073000,178.5,199.5,33.9286,32,57.6,0,67.8,69.0,66.0
20160611074500,178.5,194.25,33.0357,32,56.4,0,67.8,69.0,66.0
20160611080000,178.5,182.7,31.0714,31,56.4,0,67.6,69.0,66.0
20160611081500,178.5,184.8,31.4286,31,56.4,0,67.8,69.0,66.0
20160611083000,178.5,179.55,30.5357,31,56.4,0,67.8,69.0,66.0
20160611084500,178.5,184.8,31.4286,31,56.4,0,67.7,69.0,66.0
20160611090000,178.5,184.8,31.4286,31,56.4,0,68.1,69.0,66.0
20160611091500,178.5,182.7,31.0714,32,56.4,0,67.9,69.0,66.0
20160611093000,178.5,184.8,31.4286,32,56.4,0,67.9,69.0,66.0
20160611094500,178.5,184.8,31.4286,32,56.4,0,67.9,69.0,66.0
20160611100000,178.5,192.15,32.6786,33,56.4,0,68.1,69.0,66.0
20160611101500,178.5,192.15,32.6786,32,56.4,0,68.0,69.0,66.0
20160611103000,178.5,182.7,31.0714,31,55.8,0,67.9,69.0,66.0
20160611104500,178.5,201.6,34.2857,34,55.8,0,68.4,69.0,66.0
20160611110000,178.5,192.15,32.6786,32,55.8,0,68.1,69.1,66.1
20160611111500,178.5,198.45,33.75,32,55.8,0,68.1,69.1,66.1
20160611113000,178.5,194.25,33.0357,32,55.8,0,68.2,69.0,66.0
20160611114500,178.5,194.25,33.0357,32,55.8,0,68.3,69.0,66.0
20160611120000,178.5,192.15,32.6786,32,55.8,0,68.2,69.0,66.0
20160611121500,178.5,182.7,31.0714,31,55.8,0,68.2,69.0,66.0
20160611123000,178.5,199.5,33.9286,34,55.8,0,68.5,69.0,66.0
20160611124500,178.5,186.9,31.7857,32,55.8,0,68.3,69.0,66.0
20160611130000,178.5,186.9,31.7857,32,55.8,0,68.2,69.0,66.0
20160611131500,178.5,180.6,30.7143,32,55.8,0,68.2,69.1,66.1
20160611133000,178.5,203.7,34.6429,34,55.8,0,68.4,69.1,66.1
20160611134500,178.5,191.1,32.5,32,55.8,0,68.3,69.0,66.0
20160611140000,178.5,191.1,32.5,32,55.8,0,68.2,69.1,66.1
20160611141500,178.5,191.1,32.5,32,55.8,0,68.4,69.1,66.1
20160611143000,178.5,194.25,33.0357,32,55.8,0,68.3,69.0,66.0
20160611144500,178.5,189.0,32.1429,32,55.8,0,68.2,69.0,66.0
20160611150000,178.5,191.1,32.5,32,55.8,0,68.2,69.1,66.1
20160611151500,178.5,191.1,32.5,33,55.8,0,68.3,69.0,66.0
20160611153000,178.5,191.1,32.5,33,56.4,0,68.3,69.0,66.0
20160611154500,178.5,191.1,32.5,32,56.4,0,68.2,69.1,66.1
20160611160000,178.5,218.4,37.1429,35,56.4,0,68.6,69.1,66.1
20160611161500,178.5,182.7,31.0714,31,56.4,0,68.3,69.0,66.0
20160611163000,178.5,184.8,31.4286,31,56.4,0,68.2,69.1,66.1
20160611164500,178.5,186.9,31.7857,31,56.4,0,68.4,69.0,66.0
20160611170000,178.5,194.25,33.0357,32,56.4,0,68.3,69.0,66.0
20160611171500,178.5,182.7,31.0714,31,56.4,0,68.2,69.0,66.0
20160611173000,178.5,212.1,36.0714,34,56.4,0,68.4,69.0,66.0
20160611174500,178.5,186.9,31.7857,31,56.4,0,68.3,69.0,66.0
20160611180000,178.5,186.9,31.7857,31,57.1,0,68.3,69.0,66.0
20160611181500,178.5,199.5,33.9286,33,57.1,0,68.5,69.0,66.0
20160611183000,178.5,186.9,31.7857,31,57.1,0,68.4,69.0,66.0
20160611184500,178.5,184.8,31.4286,31,57.1,0,68.3,69.0,66.0
20160611190000,178.5,212.1,36.0714,34,57.1,0,68.6,69.0,66.0
20160611191500,178.5,189.0,32.1429,31,57.1,0,68.4,69.0,66.0
20160611193000,178.5,186.9,31.7857,31,57.1,0,68.3,69.0,66.0
20160611194500,178.5,186.9,31.7857,31,57.1,0,68.6,69.0,66.0
20160611200000,178.5,194.25,33.0357,33,57.1,0,68.4,69.0,66.0
20160611201500,178.5,198.45,33.75,32,57.1,0,68.3,69.0,66.0
20160611203000,178.5,184.8,31.4286,31,57.1,0,68.3,69.0,66.0
20160611204500,178.5,194.25,33.0357,33,57.9,0,68.5,69.0,66.0
20160611210000,178.5,189.0,32.1429,33,57.9,0,68.4,69.0,66.0
20160611211500,178.5,191.1,32.5,32,57.9,0,68.4,69.0,66.0
20160611213000,178.5,191.1,32.5,33,57.9,0,68.6,69.0,66.0
20160611214500,178.5,191.1,32.5,32,57.9,0,68.4,69.0,66.0
20160611220000,178.5,196.35,33.3929,32,57.9,0,68.3,69.0,66.0
20160611221500,178.5,189.0,32.1429,32,57.9,0,68.6,69.0,66.0
20160611223000,178.5,192.15,32.6786,32,57.9,0,68.3,69.0,66.0
20160611224500,178.5,192.15,32.6786,32,57.9,0,68.2,69.0,66.0
20160611230000,178.5,192.15,32.6786,32,57.9,0,68.2,69.0,66.0
20160611231500,178.5,192.15,32.6786,33,57.9,0,68.3,69.0,66.0
20160611233000,178.5,192.15,32.6786,33,57.9,0,68.2,69.0,66.0
20160611234500,178.5,189.0,32.1429,33,57.9,0,68.2,69.0,66.0
20160612000000,178.5,192.15,32.6786,33,57.9,0,68.5,69.0,66.0
20160612001500,178.5,192.15,32.6786,32,57.9,0,68.2,69.0,66.0
20160612003000,178.5,194.25,33.0357,32,57.9,0,68.2,69.0,66.0
20160612004500,178.5,198.45,33.75,32,57.9,0,68.3,69.0,66.0
20160612010000,178.5,191.1,32.5,32,57.9,0,68.3,69.0,66.0
20160612011500,178.5,186.9,31.7857,31,57.9,0,68.2,69.0,66.0
20160612013000,178.5,182.7,31.0714,31,57.9,0,68.2,69.0,66.0
20160612014500,178.5,198.45,33.75,33,57.9,0,68.4,69.0,66.0
20160612020000,178.5,182.7,31.0714,31,57.9,0,68.2,69.0,66.0
20160612021500,178.5,182.7,31.0714,31,57.9,0,68.2,69.0,66.0
20160612023000,178.5,182.7,31.0714,31,57.9,0,68.4,69.0,66.0
20160612024500,178.5,186.9,31.7857,31,57.9,0,68.2,69.0,66.0
20160612030000,178.5,184.8,31.4286,31,57.9,0,68.2,69.0,66.0
20160612031500,178.5,182.7,31.0714,31,57.9,0,68.1,69.0,66.0
20160612033000,178.5,194.25,33.0357,32,57.9,0,68.2,69.0,66.0
20160612034500,178.5,192.15,32.6786,32,57.9,0,68.1,69.0,66.0
20160612040000,178.5,189.0,32.1429,32,57.9,0,68.1,68.9,65.9
20160612041500,178.5,204.75,34.8214,33,57.9,0,68.5,68.9,65.9
20160612043000,178.5,186.9,31.7857,31,57.9,0,68.1,68.9,65.9
20160612044500,178.5,180.6,30.7143,31,57.9,0,67.9,68.9,65.9
20160612050000,178.5,184.8,31.4286,31,57.9,0,68.1,68.9,65.9
20160612051500,178.5,184.8,31.4286,31,57.9,0,67.9,69.0,66.0
20160612053000,178.5,180.6,30.7143,31,57.9,0,67.9,69.0,66.0
20160612054500,178.5,186.9,31.7857,31,57.9,0,68.1,69.0,66.0
20160612060000,178.5,182.7,31.0714,31,57.9,0,67.9,69.0,66.0
20160612061500,178.5,189.0,32.1429,31,57.9,0,67.9,69.0,66.0
20160612063000,178.5,180.6,30.7143,31,57.9,0,68.2,69.0,66.0
20160612064500,178.5,180.6,30.7143,31,57.9,0,67.9,69.0,66.0
20160612070000,178.5,180.6,30.7143,31,57.9,0,67.9,69.0,66.0
20160612071500,178.5,184.8,31.4286,31,57.9,0,68.0,69.0,66.0
20160612073000,178.5,191.1,32.5,32,57.9,0,68.1,69.0,66.0
20160612074500,178.5,191.1,32.5,32,57.9,0,68.1,69.0,66.0
20160612080000,178.5,191.1,32.5,32,57.9,0,67.9,69.0,66.0
20160612081500,178.5,214.2,36.4286,34,57.9,0,68.2,69.0,66.0
20160612083000,178.5,192.15,32.6786,32,57.9,0,68.1,69.0,66.0
20160612084500,178.5,192.15,32.6786,32,57.9,0,67.9,69.0,66.0
20160612090000,178.5,192.15,32.6786,32,57.9,0,67.9,69.0,66.0
20160612091500,178.5,192.15,32.6786,32,57.9,0,68.1,69.0,66.0
20160612093000,178.5,192.15,32.6786,32,57.2,0,68.0,69.0,66.0
20160612094500,178.5,192.15,32.6786,32,57.2,0,67.9,69.0,66.0
20160612100000,178.5,180.6,30.7143,31,57.2,0,68.1,69.0,66.0
20160612101500,178.5,180.6,30.7143,31,57.2,0,67.9,69.0,66.0
20160612103000,178.5,182.7,31.0714,31,56.4,0,67.9,69.0,66.0
20160612104500,178.5,182.7,31.0714,31,56.4,0,68.0,69.0,66.0
20160612110000,178.5,186.9,31.7857,31,55.6,0,68.0,69.0,66.0
20160612111500,178.5,182.7,31.0714,31,55.6,0,67.9,69.0,66.0
20160612113000,178.5,182.7,31.0714,31,56.3,0,67.9,69.0,66.0
20160612114500,178.5,182.7,31.0714,31,56.3,0,68.1,69.0,66.0
20160612120000,178.5,182.7,31.0714,31,57.1,0,68.1,69.0,66.0
20160612121500,178.5,184.8,31.4286,31,57.1,0,68.1,69.0,66.0
20160612123000,178.5,180.6,30.7143,31,56.4,0,68.3,69.0,66.0
20160612124500,178.5,182.7,31.0714,31,56.4,0,68.2,69.0,66.0
20160612130000,178.5,182.7,31.0714,31,56.4,0,68.0,69.0,66.0
20160612131500,178.5,184.8,31.4286,31,57.5,0,68.1,69.0,66.0
20160612133000,178.5,184.8,31.4286,31,57.5,0,68.2,69.0,66.0
20160612134500,178.5,179.55,30.5357,31,57.5,0,68.1,69.0,66.0
20160612140000,178.5,184.8,31.4286,31,57.5,0,68.1,69.0,66.0
20160612141500,178.5,182.7,31.0714,31,57.5,0,68.5,69.0,66.0
20160612143000,178.5,191.1,32.5,32,57.5,0,68.1,69.0,66.0
20160612144500,178.5,191.1,32.5,32,57.5,0,68.1,69.0,66.0
20160612150000,178.5,196.35,33.3929,32,57.5,0,68.1,69.0,66.0
20160612151500,178.5,194.25,33.0357,32,57.5,0,68.2,69.0,66.0
20160612153000,178.5,192.15,32.6786,32,57.5,0,68.1,69.0,66.0
20160612154500,178.5,192.15,32.6786,32,57.5,0,68.1,69.0,66.0
20160612160000,178.5,189.0,32.1429,32,57.5,0,68.4,69.0,66.0
20160612161500,178.5,192.15,32.6786,32,57.5,0,68.2,69.0,66.0
20160612163000,178.5,192.15,32.6786,32,57.5,0,68.3,69.0,66.0
20160612164500,178.5,192.15,32.6786,32,57.5,0,68.2,69.0,66.0
20160612170000,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160612171500,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160612173000,178.5,198.45,33.75,33,57.5,0,68.3,69.0,66.0
20160612174500,178.5,194.25,33.0357,32,57.5,0,68.1,69.0,66.0
20160612180000,178.5,196.35,33.3929,32,57.5,0,68.1,69.0,66.0
20160612181500,178.5,191.1,32.5,32,57.5,0,68.4,69.0,66.0
20160612183000,178.5,186.9,31.7857,32,57.5,0,68.1,69.0,66.0
20160612184500,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160612190000,178.5,191.1,32.5,32,57.5,0,68.1,69.0,66.0
20160612191500,178.5,212.1,36.0714,34,57.5,0,68.4,69.0,66.0
20160612193000,178.5,182.7,31.0714,32,57.5,0,68.2,69.0,66.0
20160612194500,178.5,192.15,32.6786,32,57.5,0,68.1,69.0,66.0
20160612200000,178.5,192.15,32.6786,32,57.5,0,68.1,69.0,66.0
20160612201500,178.5,192.15,32.6786,32,57.5,0,68.1,69.0,66.0
20160612203000,178.5,186.9,31.7857,32,57.5,0,68.1,69.0,66.0
20160612204500,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160612210000,178.5,191.1,32.5,32,57.5,0,68.3,69.0,66.0
20160612211500,178.5,191.1,32.5,32,57.5,0,68.0,69.0,66.0
20160612213000,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160612214500,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160612220000,178.5,189.0,32.1429,32,57.5,0,67.9,69.0,66.0
20160612221500,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160612223000,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160612224500,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160612230000,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160612231500,178.5,186.9,31.7857,32,57.5,0,67.8,69.0,66.0
20160612233000,178.5,189.0,32.1429,32,57.5,0,67.9,69.0,66.0
20160612234500,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160613000000,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160613001500,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160613003000,178.5,189.0,32.1429,32,57.5,0,68.1,69.0,66.0
20160613004500,178.5,189.0,32.1429,32,57.5,0,67.9,69.0,66.0
20160613010000,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160613011500,178.5,182.7,31.0714,32,57.5,0,67.7,69.0,66.0
20160613013000,178.5,184.8,31.4286,32,57.5,0,67.9,69.0,66.0
20160613014500,178.5,189.0,32.1429,32,57.5,0,67.8,69.0,66.0
20160613020000,178.5,191.1,32.5,32,57.5,0,67.7,69.0,66.0
20160613021500,178.5,191.1,32.5,32,57.5,0,68.0,69.0,66.0
20160613023000,178.5,189.0,32.1429,32,57.5,0,67.7,69.0,66.0
20160613024500,178.5,189.0,32.1429,32,57.5,0,67.7,69.0,66.0
20160613030000,178.5,189.0,32.1429,32,57.5,0,67.7,69.0,66.0
20160613031500,178.5,192.15,32.6786,33,57.5,0,67.9,69.0,66.0
20160613033000,178.5,192.15,32.6786,33,57.5,0,67.8,69.0,66.0
20160613034500,178.5,196.35,33.3929,32,57.5,0,67.7,69.0,66.0
20160613040000,178.5,191.1,32.5,32,57.5,0,67.8,69.0,66.0
20160613041500,178.5,189.0,32.1429,32,57.5,0,67.7,69.0,66.0
20160613043000,178.5,194.25,33.0357,32,57.5,0,68.0,69.0,66.0
20160613044500,178.5,189.0,32.1429,32,57.5,0,67.8,69.0,66.0
20160613050000,178.5,189.0,32.1429,32,57.5,0,67.7,69.0,66.0
20160613051500,178.5,189.0,32.1429,32,57.5,0,67.6,69.0,66.0
20160613053000,178.5,180.6,30.7143,31,57.5,0,67.8,69.0,66.0
20160613054500,178.5,180.6,30.7143,31,57.5,0,67.7,69.0,66.0
20160613060000,178.5,180.6,30.7143,31,57.5,0,67.7,69.0,66.0
20160613061500,178.5,182.7,31.0714,31,57.5,0,68.1,69.0,66.0
20160613063000,178.5,182.7,31.0714,31,57.5,0,67.8,69.0,66.0
20160613064500,178.5,182.7,31.0714,31,57.5,0,67.8,69.0,66.0
20160613070000,178.5,184.8,31.4286,31,57.5,0,67.8,69.0,66.0
20160613071500,178.5,182.7,31.0714,32,57.5,0,67.9,69.0,66.0
20160613073000,178.5,182.7,31.0714,32,57.5,0,67.8,69.0,66.0
20160613074500,178.5,182.7,31.0714,32,57.5,0,67.8,69.0,66.0
20160613080000,178.5,189.0,32.1429,33,57.5,0,68.1,69.0,66.0
20160613081500,178.5,189.0,32.1429,33,57.5,0,68.1,69.0,66.0
20160613083000,178.5,204.75,34.8214,35,57.5,0,68.5,69.0,66.0
20160613084500,178.5,204.75,34.8214,35,57.5,0,68.6,69.0,66.0
20160613090000,178.5,196.35,33.3929,32,57.5,0,68.2,69.0,66.0
20160613091500,178.5,192.15,32.6786,32,57.5,0,68.3,69.0,66.0
20160613093000,178.5,182.7,31.0714,32,57.5,0,68.4,69.0,66.0
20160613094500,178.5,217.35,36.9643,35,57.5,0,68.7,69.0,66.0
20160613100000,178.5,191.1,32.5,32,57.5,0,68.6,69.0,66.0
20160613101500,178.5,189.0,32.1429,32,56.8,0,68.5,69.0,66.0
20160613103000,178.5,192.15,32.6786,32,56.8,0,68.7,69.0,66.0
20160613104500,178.5,196.35,33.3929,34,56.8,0,68.7,69.0,66.0
20160613110000,178.5,192.15,32.6786,32,57.6,0,68.7,69.0,66.0
20160613111500,178.5,184.8,31.4286,32,57.6,0,68.7,69.0,66.0
20160613113000,178.5,184.8,31.4286,32,57.6,0,68.8,69.0,66.0
20160613114500,178.5,182.7,31.0714,32,57.6,0,68.6,69.0,66.0
20160613120000,178.5,191.1,32.5,32,57.6,0,68.6,68.9,65.9
20160613121500,178.5,186.9,31.7857,32,57.6,0,68.9,68.9,65.9
20160613123000,178.5,199.5,33.9286,33,57.6,0,68.6,68.4,65.4
20160613124500,178.5,273.0,46.4286,38,57.6,0,68.9,68.4,65.4
20160613130000,178.5,302.4,51.4286,41,57.6,0,68.6,67.9,64.9
20160613131500,178.5,289.8,49.2857,40,57.6,0,68.7,68.9,65.9
20160613133000,178.5,317.1,53.9286,42,57.6,0,68.7,68.5,65.5
20160613134500,178.5,294.0,50.0,40,57.6,0,68.6,68.9,65.9
20160613140000,178.5,182.7,31.0714,32,57.6,0,68.5,69.4,66.4
20160613141500,178.5,239.4,40.7143,36,57.6,0,68.9,69.4,66.4
20160613143000,178.5,192.15,32.6786,32,57.6,0,68.7,69.4,66.4
20160613144500,178.5,192.15,32.6786,32,57.6,0,68.7,69.4,66.4
20160613150000,178.5,203.7,34.6429,34,57.6,0,69.1,69.4,66.4
20160613151500,178.5,196.35,33.3929,32,57.6,0,68.9,69.4,66.4
20160613153000,178.5,196.35,33.3929,32,57.6,0,68.7,69.4,66.4
20160613154500,178.5,196.35,33.3929,34,57.6,0,68.9,69.4,66.4
20160613160000,178.5,194.25,33.0357,33,57.6,0,68.7,69.4,66.4
20160613161500,178.5,192.15,32.6786,33,57.6,0,68.6,69.4,66.4
20160613163000,178.5,198.45,33.75,33,57.6,0,68.7,69.4,66.4
20160613164500,178.5,191.1,32.5,32,57.6,0,68.4,69.4,66.4
20160613170000,178.5,191.1,32.5,32,56.8,0,68.2,69.4,66.4
20160613171500,178.5,189.0,32.1429,31,56.8,0,68.1,69.4,66.4
20160613173000,178.5,182.7,31.0714,31,56.8,0,68.2,69.4,66.4
20160613174500,178.5,184.8,31.4286,31,56.8,0,68.1,69.4,66.4
20160613180000,178.5,191.1,32.5,31,57.5,0,68.1,69.4,66.4
20160613181500,178.5,191.1,32.5,31,57.5,0,68.1,69.4,66.4
20160613183000,178.5,184.8,31.4286,31,57.5,0,68.2,69.4,66.4
20160613184500,178.5,182.7,31.0714,31,57.5,0,68.1,69.4,66.4
20160613190000,178.5,184.8,31.4286,31,57.5,0,68.1,69.4,66.4
20160613191500,178.5,180.6,30.7143,31,57.5,0,68.5,69.4,66.4
20160613193000,178.5,186.9,31.7857,31,57.5,0,68.2,69.4,66.4
20160613194500,178.5,186.9,31.7857,31,57.5,0,68.1,69.4,66.4
20160613200000,178.5,186.9,31.7857,31,57.5,0,68.0,69.4,66.4
20160613201500,178.5,184.8,31.4286,31,57.5,0,68.1,69.4,66.4
20160613203000,178.5,186.9,31.7857,31,57.5,0,68.0,69.4,66.4
20160613204500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160613210000,178.5,184.8,31.4286,31,57.5,0,68.0,69.4,66.4
20160613211500,178.5,194.25,33.0357,31,57.5,0,68.0,69.4,66.4
20160613213000,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160613214500,178.5,184.8,31.4286,31,57.5,0,67.8,69.4,66.4
20160613220000,178.5,189.0,32.1429,31,57.5,0,68.3,69.4,66.4
20160613221500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160613223000,178.5,189.0,32.1429,31,57.5,0,67.9,69.4,66.4
20160613224500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160613230000,178.5,189.0,32.1429,31,57.5,0,68.2,69.4,66.4
20160613231500,178.5,186.9,31.7857,31,57.5,0,68.1,69.4,66.4
20160613233000,178.5,184.8,31.4286,31,57.5,0,68.1,69.4,66.4
20160613234500,178.5,189.0,32.1429,31,57.5,0,68.0,69.4,66.4
20160614000000,178.5,182.7,31.0714,31,57.5,0,68.1,69.4,66.4
20160614001500,178.5,180.6,30.7143,31,57.5,0,67.9,69.4,66.4
20160614003000,178.5,189.0,32.1429,31,57.5,0,67.9,69.4,66.4
20160614004500,178.5,182.7,31.0714,31,57.5,0,68.2,69.4,66.4
20160614010000,178.5,189.0,32.1429,31,57.5,0,67.9,69.4,66.4
20160614011500,178.5,182.7,31.0714,31,57.5,0,67.8,69.4,66.4
20160614013000,178.5,182.7,31.0714,31,57.5,0,67.7,69.4,66.4
20160614014500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160614020000,178.5,186.9,31.7857,31,57.5,0,67.9,69.4,66.4
20160614021500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160614023000,178.5,182.7,31.0714,31,57.5,0,68.3,69.4,66.4
20160614024500,178.5,184.8,31.4286,31,57.5,0,67.9,69.4,66.4
20160614030000,178.5,182.7,31.0714,31,57.5,0,68.0,69.4,66.4
20160614031500,178.5,184.8,31.4286,31,57.5,0,67.8,69.4,66.4
20160614033000,178.5,184.8,31.4286,31,57.5,0,67.8,69.4,66.4
20160614034500,178.5,186.9,31.7857,31,57.5,0,67.7,69.4,66.4
20160614040000,178.5,180.6,30.7143,31,57.5,0,67.9,69.4,66.4
20160614041500,178.5,180.6,30.7143,31,57.5,0,67.8,69.4,66.4
20160614043000,178.5,180.6,30.7143,31,57.5,0,67.7,69.4,66.4
20160614044500,178.5,180.6,30.7143,31,57.5,0,67.7,69.4,66.4
20160614050000,178.5,182.7,31.0714,31,57.5,0,67.8,69.4,66.4
20160614051500,178.5,182.7,31.0714,31,57.5,0,67.7,69.4,66.4
20160614053000,178.5,182.7,31.0714,31,57.5,0,67.7,69.4,66.4
20160614054500,178.5,189.0,32.1429,31,57.5,0,68.0,69.4,66.4
20160614060000,178.5,186.9,31.7857,31,57.5,0,67.7,69.4,66.4
20160614061500,178.5,186.9,31.7857,31,57.5,0,67.7,69.4,66.4
20160614063000,178.5,186.9,31.7857,31,57.5,0,67.7,69.4,66.4
20160614064500,178.5,180.6,30.7143,31,57.5,0,67.9,69.4,66.4
20160614070000,178.5,184.8,31.4286,31,57.5,0,67.7,69.4,66.4
20160614071500,178.5,182.7,31.0714,31,57.5,0,67.7,69.4,66.4
20160614073000,178.5,184.8,31.4286,31,57.5,0,67.7,69.4,66.4
20160614074500,178.5,186.9,31.7857,31,57.5,0,67.9,69.4,66.4
20160614080000,178.5,189.0,32.1429,31,56.8,0,67.7,69.4,66.4
20160614081500,178.5,189.0,32.1429,31,56.8,0,67.8,69.4,66.4
20160614083000,178.5,180.6,30.7143,31,56.8,0,68.3,69.4,66.4
20160614084500,178.5,177.45,30.1786,32,56.8,0,68.1,69.4,66.4
20160614090000,178.5,180.6,30.7143,32,56.8,0,68.0,69.4,66.4
20160614091500,178.5,196.35,33.3929,34,56.8,0,68.4,69.4,66.4
20160614093000,178.5,189.0,32.1429,32,56.8,0,68.4,69.4,66.4
20160614094500,178.5,189.0,32.1429,32,56.8,0,68.3,69.4,66.4
20160614100000,178.5,194.25,33.0357,33,56.8,0,68.6,69.4,66.4
20160614101500,178.5,186.9,31.7857,32,56.8,0,68.4,69.4,66.4
20160614103000,178.5,196.35,33.3929,32,56.8,0,68.7,69.4,66.4
20160614104500,178.5,192.15,32.6786,32,56.8,0,68.5,69.4,66.4
20160614110000,178.5,192.15,32.6786,32,56.8,0,68.6,69.4,66.4
20160614111500,178.5,182.7,31.0714,32,56.8,0,68.7,69.4,66.4
20160614113000,178.5,184.8,31.4286,32,56.8,0,68.4,69.4,66.4
20160614114500,178.5,184.8,31.4286,32,56.8,0,68.4,69.4,66.4
20160614120000,178.5,186.9,31.7857,33,56.8,0,68.6,69.4,66.4
20160614121500,178.5,180.6,30.7143,33,56.8,0,68.4,69.4,66.4
20160614123000,178.5,182.7,31.0714,33,56.8,0,68.5,69.4,66.4
20160614124500,178.5,182.7,31.0714,33,56.8,0,68.6,69.4,66.4
20160614130000,178.5,189.0,32.1429,33,56.8,0,68.7,69.4,66.4
20160614131500,178.5,189.0,32.1429,33,57.5,0,68.6,69.4,66.4
20160614133000,178.5,191.1,32.5,33,57.5,0,68.5,69.4,66.4
20160614134500,178.5,198.45,33.75,33,57.5,0,68.8,69.4,66.4
20160614140000,178.5,189.0,32.1429,32,57.5,0,68.6,69.4,66.4
20160614141500,178.5,186.9,31.7857,33,57.5,0,68.9,69.4,66.4
20160614143000,178.5,191.1,32.5,32,57.5,0,68.7,69.4,66.4
20160614144500,178.5,189.0,32.1429,32,57.5,0,68.6,69.4,66.4
20160614150000,178.5,182.7,31.0714,32,57.5,0,68.7,69.4,66.4
20160614151500,178.5,189.0,32.1429,32,57.5,0,68.7,69.4,66.4
20160614153000,178.5,268.8,45.7143,38,57.5,0,68.6,68.4,65.4
20160614154500,178.5,254.1,43.2143,37,57.5,0,68.7,68.4,65.4
20160614160000,178.5,300.3,51.0714,40,57.5,0,68.6,68.4,65.4
20160614161500,178.5,317.1,53.9286,41,57.5,0,68.4,68.4,65.4
20160614163000,178.5,325.5,55.3571,41,57.5,0,68.4,68.4,65.4
20160614164500,178.5,385.35,65.5357,45,57.5,0,68.4,67.9,64.9
20160614170000,178.5,360.15,61.25,44,57.5,0,68.1,67.9,64.9
20160614171500,178.5,352.8,60.0,43,57.5,0,68.1,67.9,64.9
20160614173000,178.5,352.8,60.0,43,57.5,0,67.9,67.9,64.9
20160614174500,178.5,360.15,61.25,44,57.5,0,68.0,67.9,64.9
20160614180000,178.5,367.5,62.5,44,57.5,0,67.9,67.9,64.9
20160614181500,178.5,363.3,61.7857,44,57.5,0,67.8,67.9,64.9
20160614183000,178.5,363.3,61.7857,44,56.8,0,67.8,67.9,64.9
20160614184500,178.5,363.3,61.7857,44,56.8,0,67.9,67.9,64.9
20160614190000,178.5,363.3,61.7857,44,56.8,0,67.9,67.9,64.9
20160614191500,178.5,363.3,61.7857,44,56.8,0,67.8,67.9,64.9
20160614193000,178.5,359.1,61.0714,44,56.8,0,68.1,67.9,64.9
20160614194500,178.5,370.65,63.0357,44,56.8,0,67.7,67.9,64.9
20160614200000,178.5,359.1,61.0714,44,56.8,0,67.7,67.9,64.9
20160614201500,178.5,316.05,53.75,42,56.8,0,67.7,67.9,64.9
20160614203000,178.5,323.4,55.0,42,56.8,0,67.8,67.9,64.9
20160614204500,178.5,308.7,52.5,40,56.8,0,67.7,67.9,64.9
20160614210000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160614211500,178.5,189.0,32.1429,33,57.5,0,68.3,68.9,65.9
20160614213000,178.5,186.9,31.7857,32,57.5,0,68.0,68.9,65.9
20160614214500,178.5,191.1,32.5,32,57.5,0,68.0,68.9,65.9
20160614220000,178.5,186.9,31.7857,32,57.5,0,67.9,69.4,66.4
20160614221500,178.5,298.2,50.7143,39,57.5,0,68.2,68.6,65.6
20160614223000,178.5,238.35,40.5357,36,57.5,0,67.9,68.5,65.5
20160614224500,178.5,196.35,33.3929,32,57.5,0,67.9,68.5,65.5
20160614230000,178.5,194.25,33.0357,32,57.5,0,68.0,68.5,65.5
20160614231500,178.5,189.0,32.1429,32,57.5,0,68.1,68.9,65.9
20160614233000,178.5,189.0,32.1429,32,57.5,0,67.9,68.9,65.9
20160614234500,178.5,189.0,32.1429,32,57.5,0,67.9,68.9,65.9
20160615000000,178.5,192.15,32.6786,32,57.5,0,68.2,68.9,65.9
20160615001500,178.5,192.15,32.6786,32,57.5,0,68.0,68.9,65.9
20160615003000,178.5,217.35,36.9643,34,57.5,0,67.9,68.4,65.4
20160615004500,178.5,189.0,32.1429,32,57.5,0,67.9,68.4,65.4
20160615010000,178.5,198.45,33.75,34,57.5,0,68.2,68.4,65.4
20160615011500,178.5,458.85,78.0357,5,57.5,0,67.7,68.5,65.5
20160615013000,178.5,376.95,64.1071,47,57.5,0,67.6,68.5,65.5
20160615014500,178.5,309.75,52.6786,41,57.5,0,67.9,68.5,65.5
20160615020000,178.5,257.25,43.75,37,57.5,0,67.7,68.4,65.4
20160615021500,178.5,217.35,36.9643,34,57.5,0,67.7,68.4,65.4
20160615023000,178.5,186.9,31.7857,31,57.5,0,67.7,68.9,65.9
20160615024500,178.5,189.0,32.1429,32,57.5,0,67.6,68.5,65.5
20160615030000,178.5,184.8,31.4286,31,57.5,0,67.7,68.5,65.5
20160615031500,178.5,196.35,33.3929,33,57.5,0,67.9,68.5,65.5
20160615033000,178.5,196.35,33.3929,32,57.5,0,67.8,68.8,65.8
20160615034500,178.5,198.45,33.75,32,57.5,0,67.8,68.6,65.6
20160615040000,178.5,194.25,33.0357,32,57.5,0,67.7,68.5,65.5
20160615041500,178.5,192.15,32.6786,32,57.5,0,67.8,68.5,65.5
20160615043000,178.5,180.6,30.7143,31,57.5,0,67.7,68.5,65.5
20160615044500,178.5,182.7,31.0714,31,57.5,0,67.7,68.5,65.5
20160615050000,178.5,204.75,34.8214,34,57.5,0,68.1,68.5,65.5
20160615051500,178.5,182.7,31.0714,31,57.5,0,67.8,68.5,65.5
20160615053000,178.5,208.95,35.5357,33,57.5,0,67.7,68.4,65.4
20160615054500,178.5,189.0,32.1429,31,57.5,0,67.6,68.4,65.4
20160615060000,178.5,199.5,33.9286,33,57.5,0,67.8,68.4,65.4
20160615061500,178.5,192.15,32.6786,31,57.5,0,67.7,68.4,65.4
20160615063000,178.5,189.0,32.1429,31,57.5,0,67.6,68.4,65.4
20160615064500,178.5,189.0,32.1429,31,57.5,0,67.7,68.4,65.4
20160615070000,178.5,186.9,31.7857,31,57.5,0,67.7,68.4,65.4
20160615071500,178.5,182.7,31.0714,31,57.5,0,67.6,68.4,65.4
20160615073000,178.5,194.25,33.0357,31,57.5,0,67.6,68.4,65.4
20160615074500,178.5,196.35,33.3929,32,57.5,0,67.8,68.5,65.5
20160615080000,178.5,191.1,32.5,31,56.8,0,67.6,68.5,65.5
20160615081500,178.5,191.1,32.5,31,56.8,0,67.8,68.5,65.5
20160615083000,178.5,191.1,32.5,31,56.8,0,68.0,68.5,65.5
20160615084500,178.5,191.1,32.5,33,56.8,0,68.1,68.5,65.5
20160615090000,178.5,191.1,32.5,32,56.8,0,68.2,68.5,65.5
20160615091500,178.5,198.45,33.75,32,56.8,0,68.1,68.5,65.5
20160615093000,178.5,214.2,36.4286,34,56.8,0,68.5,68.9,65.9
20160615094500,178.5,191.1,32.5,32,56.8,0,68.3,68.9,65.9
20160615100000,178.5,191.1,32.5,32,56.8,0,68.4,68.9,65.9
20160615101500,178.5,186.9,31.7857,33,56.8,0,68.7,68.9,65.9
20160615103000,178.5,194.25,33.0357,32,56.8,0,68.4,68.9,65.9
20160615104500,178.5,194.25,33.0357,32,56.8,0,68.3,68.9,65.9
20160615110000,178.5,189.0,32.1429,32,56.8,0,68.5,68.9,65.9
20160615111500,178.5,196.35,33.3929,34,56.8,0,68.7,68.9,65.9
20160615113000,178.5,199.5,33.9286,34,56.8,0,68.6,68.9,65.9
20160615114500,178.5,189.0,32.1429,32,56.8,0,68.4,68.9,65.9
20160615120000,178.5,191.1,32.5,33,56.8,0,68.8,68.9,65.9
20160615121500,178.5,203.7,34.6429,33,56.8,0,68.6,68.9,65.9
20160615123000,178.5,189.0,32.1429,32,56.8,0,68.6,68.9,65.9
20160615124500,178.5,189.0,32.1429,32,56.8,0,68.7,68.9,65.9
20160615130000,178.5,184.8,31.4286,32,56.8,0,68.9,68.9,65.9
20160615131500,178.5,192.15,32.6786,32,56.8,0,68.8,68.9,65.9
20160615133000,178.5,192.15,32.6786,32,56.8,0,68.8,68.9,65.9
20160615134500,178.5,192.15,32.6786,32,56.8,0,68.7,68.9,65.9
20160615140000,178.5,192.15,32.6786,32,56.8,0,68.9,69.0,66.0
20160615141500,178.5,186.9,31.7857,32,56.8,0,68.8,69.0,66.0
20160615143000,178.5,186.9,31.7857,32,56.8,0,68.8,69.0,66.0
20160615144500,178.5,180.6,30.7143,32,56.8,0,68.8,69.0,66.0
20160615150000,178.5,194.25,33.0357,32,56.8,0,68.6,69.0,66.0
20160615151500,178.5,191.1,32.5,32,56.8,0,68.6,69.0,66.0
20160615153000,178.5,175.35,29.8214,31,56.8,0,69.1,69.0,66.0
20160615154500,178.5,186.9,31.7857,31,57.6,0,68.9,69.0,66.0
20160615160000,178.5,179.55,30.5357,31,57.6,0,68.8,69.0,66.0
20160615161500,178.5,182.7,31.0714,31,57.6,0,68.9,69.0,66.0
20160615163000,178.5,184.8,31.4286,31,57.6,0,69.0,69.0,66.0
20160615164500,178.5,182.7,31.0714,31,57.6,0,68.8,69.0,66.0
20160615170000,178.5,191.1,32.5,31,57.6,0,68.7,69.0,66.0
20160615171500,178.5,189.0,32.1429,31,57.6,0,68.7,69.0,66.0
20160615173000,178.5,192.15,32.6786,31,57.6,0,68.5,69.0,66.0
20160615174500,178.5,189.0,32.1429,31,57.6,0,68.4,69.0,66.0
20160615180000,178.5,189.0,32.1429,31,57.6,0,68.5,69.0,66.0
20160615181500,178.5,189.0,32.1429,31,57.6,0,68.6,69.0,66.0
20160615183000,178.5,186.9,31.7857,31,57.6,0,68.4,69.0,66.0
20160615184500,178.5,186.9,31.7857,31,57.6,0,68.4,69.0,66.0
20160615190000,178.5,198.45,33.75,33,57.6,0,68.7,69.0,66.0
20160615191500,178.5,191.1,32.5,31,57.6,0,68.5,69.0,66.0
20160615193000,178.5,191.1,32.5,31,57.6,0,68.4,69.0,66.0
20160615194500,178.5,189.0,32.1429,31,57.6,0,68.4,69.0,66.0
20160615200000,178.5,198.45,33.75,33,57.6,0,68.6,69.0,66.0
20160615201500,178.5,192.15,32.6786,31,57.6,0,68.5,69.0,66.0
20160615203000,178.5,194.25,33.0357,31,57.6,0,68.4,69.0,66.0
20160615204500,178.5,192.15,32.6786,32,57.6,0,68.7,69.0,66.0
20160615210000,178.5,189.0,32.1429,31,57.6,0,68.5,69.0,66.0
20160615211500,178.5,189.0,32.1429,31,58.3,0,68.5,69.0,66.0
20160615213000,178.5,189.0,32.1429,31,58.3,0,68.4,69.0,66.0
20160615214500,178.5,194.25,33.0357,32,57.6,0,68.5,69.0,66.0
20160615220000,178.5,189.0,32.1429,31,57.6,0,68.4,69.0,66.0
20160615221500,178.5,192.15,32.6786,31,57.6,0,68.4,69.0,66.0
20160615223000,178.5,192.15,32.6786,31,57.6,0,68.4,69.0,66.0
