PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160615224500,178.5,192.15,32.6786,31,57.6,0,68.4,69.0,66.0
20160615230000,178.5,186.9,31.7857,31,57.6,0,68.4,69.0,66.0
20160615231500,178.5,184.8,31.4286,31,57.6,0,68.3,69.0,66.0
20160615233000,178.5,203.7,34.6429,33,57.6,0,68.6,69.0,66.0
20160615234500,178.5,186.9,31.7857,31,57.6,0,68.4,69.0,66.0
20160616000000,178.5,189.0,32.1429,31,57.6,0,68.3,69.0,66.0
20160616001500,178.5,186.9,31.7857,31,57.6,0,68.3,69.0,66.0
20160616003000,178.5,192.15,32.6786,32,57.6,0,68.4,69.0,66.0
20160616004500,178.5,189.0,32.1429,31,57.6,0,68.3,69.0,66.0
20160616010000,178.5,196.35,33.3929,33,57.6,0,68.4,69.0,66.0
20160616011500,178.5,192.15,32.6786,31,57.6,0,68.2,69.0,66.0
20160616013000,178.5,184.8,31.4286,31,57.6,0,68.1,69.0,66.0
20160616014500,178.5,184.8,31.4286,31,57.6,0,68.3,69.0,66.0
20160616020000,178.5,191.1,32.5,31,57.6,0,68.1,69.0,66.0
20160616021500,178.5,186.9,31.7857,31,57.6,0,68.1,69.0,66.0
20160616023000,178.5,189.0,32.1429,31,57.6,0,67.9,69.0,66.0
20160616024500,178.5,215.25,36.6071,34,57.6,0,68.3,69.0,66.0
20160616030000,178.5,191.1,32.5,31,57.6,0,68.1,69.0,66.0
20160616031500,178.5,191.1,32.5,31,57.6,0,68.0,69.0,66.0
20160616033000,178.5,191.1,32.5,31,57.6,0,68.1,69.0,66.0
20160616034500,178.5,189.0,32.1429,31,57.6,0,68.1,69.0,66.0
20160616040000,178.5,191.1,32.5,31,57.6,0,67.9,69.0,66.0
20160616041500,178.5,186.9,31.7857,31,57.6,0,67.8,69.0,66.0
20160616043000,178.5,189.0,32.1429,31,57.6,0,68.2,69.0,66.0
20160616044500,178.5,192.15,32.6786,31,57.6,0,67.8,69.0,66.0
20160616050000,178.5,189.0,32.1429,31,57.6,0,67.8,69.0,66.0
20160616051500,178.5,192.15,32.6786,31,57.6,0,67.7,69.0,66.0
20160616053000,178.5,189.0,32.1429,32,57.6,0,67.8,69.0,66.0
20160616054500,178.5,194.25,33.0357,32,57.6,0,67.7,69.0,66.0
20160616060000,178.5,198.45,33.75,32,57.6,0,67.6,69.0,66.0
20160616061500,178.5,194.25,33.0357,32,57.6,0,68.1,69.0,66.0
20160616063000,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160616064500,178.5,194.25,33.0357,32,57.6,0,67.6,69.0,66.0
20160616070000,178.5,194.25,33.0357,32,57.6,0,67.6,69.0,66.0
20160616071500,178.5,198.45,33.75,32,57.6,0,67.9,69.0,66.0
20160616073000,178.5,184.8,31.4286,31,57.6,0,67.8,69.0,66.0
20160616074500,178.5,186.9,31.7857,31,57.6,0,67.7,69.0,66.0
20160616080000,178.5,184.8,31.4286,31,56.8,0,67.7,69.0,66.0
20160616081500,178.5,191.1,32.5,31,56.8,0,67.9,69.0,66.0
20160616083000,178.5,184.8,31.4286,31,56.8,0,67.9,69.0,66.0
20160616084500,178.5,180.6,30.7143,31,56.8,0,68.0,69.0,66.0
20160616090000,178.5,191.1,32.5,33,56.8,0,68.5,69.0,66.0
20160616091500,178.5,186.9,31.7857,32,56.8,0,68.2,69.0,66.0
20160616093000,178.5,186.9,31.7857,32,56.8,0,68.3,69.0,66.0
20160616094500,178.5,186.9,31.7857,32,56.8,0,68.3,69.0,66.0
20160616100000,178.5,204.75,34.8214,34,56.8,0,68.6,69.0,66.0
20160616101500,178.5,194.25,33.0357,32,56.8,0,68.6,69.0,66.0
20160616103000,178.5,189.0,32.1429,32,56.8,0,68.7,69.0,66.0
20160616104500,178.5,189.0,32.1429,32,56.8,0,68.7,69.0,66.0
20160616110000,178.5,186.9,31.7857,32,56.8,0,68.7,69.0,66.0
20160616111500,178.5,184.8,31.4286,31,56.8,0,68.8,69.0,66.0
20160616113000,178.5,180.6,30.7143,31,56.8,0,68.9,69.0,66.0
20160616114500,178.5,180.6,30.7143,31,57.5,0,68.8,69.0,66.0
20160616120000,178.5,182.7,31.0714,31,56.8,0,68.6,69.0,66.0
20160616121500,178.5,180.6,30.7143,31,56.8,0,69.0,69.0,66.0
20160616123000,178.5,180.6,30.7143,31,56.8,0,68.8,69.0,66.0
20160616124500,178.5,182.7,31.0714,33,57.5,0,68.7,69.0,66.0
20160616130000,178.5,186.9,31.7857,33,57.5,0,68.9,69.0,66.0
20160616131500,178.5,191.1,32.5,33,57.5,0,68.8,69.0,66.0
20160616133000,178.5,191.1,32.5,33,57.5,0,68.7,69.0,66.0
20160616134500,178.5,194.25,33.0357,33,57.5,0,68.8,69.0,66.0
20160616140000,178.5,192.15,32.6786,32,57.5,0,68.6,69.0,66.0
20160616141500,178.5,189.0,32.1429,31,57.5,0,68.5,69.0,66.0
20160616143000,178.5,191.1,32.5,31,57.5,0,68.5,69.0,66.0
20160616144500,178.5,191.1,32.5,31,56.8,0,68.8,69.0,66.0
20160616150000,178.5,191.1,32.5,31,56.8,0,68.6,69.0,66.0
20160616151500,178.5,194.25,33.0357,31,56.8,0,68.7,69.0,66.0
20160616153000,178.5,182.7,31.0714,31,56.8,0,69.2,69.0,66.0
20160616154500,178.5,179.55,30.5357,31,56.8,0,68.8,69.0,66.0
20160616160000,178.5,177.45,30.1786,31,56.8,0,68.7,69.0,66.0
20160616161500,178.5,177.45,30.1786,31,57.4,0,68.7,69.0,66.0
20160616163000,178.5,180.6,30.7143,31,57.4,0,68.7,69.0,66.0
20160616164500,178.5,180.6,30.7143,31,57.4,0,68.6,69.0,66.0
20160616170000,178.5,182.7,31.0714,31,57.4,0,68.6,69.0,66.0
20160616171500,178.5,184.8,31.4286,31,57.4,0,68.6,69.0,66.0
20160616173000,178.5,186.9,31.7857,31,57.4,0,68.4,69.0,66.0
20160616174500,178.5,182.7,31.0714,31,57.4,0,68.4,69.0,66.0
20160616180000,178.5,186.9,31.7857,31,57.4,0,68.4,69.0,66.0
20160616181500,178.5,198.45,33.75,33,57.4,0,68.6,69.0,66.0
20160616183000,178.5,191.1,32.5,31,57.4,0,68.5,69.0,66.0
20160616184500,178.5,182.7,31.0714,31,57.4,0,68.5,69.0,66.0
20160616190000,178.5,198.45,33.75,33,57.4,0,68.9,69.0,66.0
20160616191500,178.5,196.35,33.3929,32,57.4,0,68.6,69.0,66.0
20160616193000,178.5,182.7,31.0714,31,57.4,0,68.5,69.0,66.0
20160616194500,178.5,184.8,31.4286,31,57.4,0,68.5,69.0,66.0
20160616200000,178.5,212.1,36.0714,34,57.4,0,68.8,69.0,66.0
20160616201500,178.5,196.35,33.3929,31,57.4,0,68.6,69.0,66.0
20160616203000,178.5,192.15,32.6786,31,57.4,0,68.6,69.0,66.0
20160616204500,178.5,184.8,31.4286,31,57.4,0,68.5,69.0,66.0
20160616210000,178.5,204.75,34.8214,33,57.4,0,68.6,69.0,66.0
20160616211500,178.5,186.9,31.7857,31,57.4,0,68.5,69.0,66.0
20160616213000,178.5,191.1,32.5,31,57.4,0,68.4,69.0,66.0
20160616214500,178.5,186.9,31.7857,31,57.4,0,68.7,69.0,66.0
20160616220000,178.5,189.0,32.1429,31,57.4,0,68.4,69.0,66.0
20160616221500,178.5,189.0,32.1429,31,57.4,0,68.4,69.0,66.0
20160616223000,178.5,186.9,31.7857,31,57.4,0,68.5,69.0,66.0
20160616224500,178.5,198.45,33.75,32,57.4,0,68.4,69.0,66.0
20160616230000,178.5,186.9,31.7857,31,57.4,0,68.4,69.0,66.0
20160616231500,178.5,186.9,31.7857,31,57.4,0,68.3,69.0,66.0
20160616233000,178.5,192.15,32.6786,33,57.4,0,68.5,69.0,66.0
20160616234500,178.5,192.15,32.6786,31,57.4,0,68.3,69.0,66.0
20160617000000,178.5,180.6,30.7143,31,57.4,0,68.5,69.0,66.0
20160617001500,178.5,184.8,31.4286,31,57.4,0,68.2,69.0,66.0
20160617003000,178.5,184.8,31.4286,31,57.4,0,68.2,69.0,66.0
20160617004500,178.5,184.8,31.4286,31,57.4,0,68.1,69.0,66.0
20160617010000,178.5,184.8,31.4286,31,57.4,0,68.2,69.0,66.0
20160617011500,178.5,186.9,31.7857,31,57.4,0,68.1,69.0,66.0
20160617013000,178.5,180.6,30.7143,31,57.4,0,68.1,69.0,66.0
20160617014500,178.5,182.7,31.0714,31,57.4,0,68.3,69.0,66.0
20160617020000,178.5,186.9,31.7857,31,57.4,0,68.1,69.0,66.0
20160617021500,178.5,184.8,31.4286,31,58.0,0,68.2,69.0,66.0
20160617023000,178.5,180.6,30.7143,31,58.0,0,68.2,69.0,66.0
20160617024500,178.5,196.35,33.3929,32,58.0,0,68.2,69.0,66.0
20160617030000,178.5,194.25,33.0357,32,58.0,0,68.1,69.0,66.0
20160617031500,178.5,194.25,33.0357,32,58.0,0,68.0,69.0,66.0
20160617033000,178.5,192.15,32.6786,31,58.0,0,68.2,69.0,66.0
20160617034500,178.5,180.6,30.7143,31,58.0,0,68.1,69.0,66.0
20160617040000,178.5,184.8,31.4286,31,58.0,0,67.9,69.0,66.0
20160617041500,178.5,180.6,30.7143,31,58.0,0,67.9,69.0,66.0
20160617043000,178.5,189.0,32.1429,31,58.0,0,68.0,69.0,66.0
20160617044500,178.5,184.8,31.4286,31,58.0,0,67.9,69.0,66.0
20160617050000,178.5,182.7,31.0714,31,58.0,0,67.9,69.0,66.0
20160617051500,178.5,182.7,31.0714,31,58.0,0,68.1,69.0,66.0
20160617053000,178.5,182.7,31.0714,31,58.0,0,67.9,69.0,66.0
20160617054500,178.5,180.6,30.7143,31,58.0,0,67.8,69.0,66.0
20160617060000,178.5,189.0,32.1429,31,58.0,0,67.8,69.0,66.0
20160617061500,178.5,182.7,31.0714,31,58.0,0,67.9,69.0,66.0
20160617063000,178.5,184.8,31.4286,31,58.0,0,67.9,69.0,66.0
20160617064500,178.5,180.6,30.7143,31,58.0,0,67.8,69.0,66.0
20160617070000,178.5,180.6,30.7143,31,58.0,0,68.1,69.0,66.0
20160617071500,178.5,182.7,31.0714,31,58.0,0,67.9,69.0,66.0
20160617073000,178.5,186.9,31.7857,31,58.0,0,67.9,69.0,66.0
20160617074500,178.5,182.7,31.0714,31,58.0,0,67.9,69.0,66.0
20160617080000,178.5,204.75,34.8214,33,57.2,0,68.3,69.0,66.0
20160617081500,178.5,192.15,32.6786,32,56.4,0,68.2,69.0,66.0
20160617083000,178.5,184.8,31.4286,32,56.4,0,68.2,69.0,66.0
20160617084500,178.5,182.7,31.0714,32,57.1,0,68.4,69.0,66.0
20160617090000,178.5,191.1,32.5,32,57.1,0,68.4,69.0,66.0
20160617091500,178.5,186.9,31.7857,32,57.1,0,68.4,69.0,66.0
20160617093000,178.5,196.35,33.3929,32,57.1,0,68.6,69.0,66.0
20160617094500,178.5,203.7,34.6429,34,57.1,0,68.9,69.0,66.0
20160617100000,178.5,203.7,34.6429,34,56.4,0,68.6,69.0,66.0
20160617101500,178.5,191.1,32.5,33,57.1,0,68.8,69.0,66.0
20160617103000,178.5,208.95,35.5357,34,57.1,0,69.2,69.0,66.0
20160617104500,178.5,214.2,36.4286,34,57.1,0,69.0,69.0,66.0
20160617110000,178.5,208.95,35.5357,34,57.1,0,68.9,69.0,66.0
20160617111500,178.5,218.4,37.1429,34,57.1,0,68.9,69.0,66.0
20160617113000,178.5,194.25,33.0357,31,57.1,0,68.6,69.0,66.0
20160617114500,178.5,189.0,32.1429,31,57.1,0,68.7,69.0,66.0
20160617120000,178.5,186.9,31.7857,31,57.1,0,68.7,69.0,66.0
20160617121500,178.5,189.0,32.1429,31,56.4,0,68.6,69.0,66.0
20160617123000,178.5,189.0,32.1429,31,56.4,0,68.7,69.0,66.0
20160617124500,178.5,182.7,31.0714,31,56.4,0,68.8,69.0,66.0
20160617130000,178.5,184.8,31.4286,31,56.4,0,68.8,69.0,66.0
20160617131500,178.5,186.9,31.7857,31,56.4,0,68.7,69.0,66.0
20160617133000,178.5,186.9,31.7857,31,56.4,0,68.8,69.0,66.0
20160617134500,178.5,186.9,31.7857,31,56.4,0,68.6,69.0,66.0
20160617140000,178.5,191.1,32.5,31,56.4,0,68.7,69.0,66.0
20160617141500,178.5,186.9,31.7857,31,56.4,0,68.8,69.0,66.0
20160617143000,178.5,182.7,31.0714,31,57.1,0,69.0,69.0,66.0
20160617144500,178.5,180.6,30.7143,32,57.1,0,68.9,69.0,66.0
20160617150000,178.5,180.6,30.7143,33,57.1,0,69.1,69.0,66.0
20160617151500,178.5,184.8,31.4286,33,57.1,0,68.8,69.0,66.0
20160617153000,178.5,191.1,32.5,33,57.1,0,68.8,69.0,66.0
20160617154500,178.5,191.1,32.5,33,57.1,0,68.7,69.0,66.0
20160617160000,178.5,186.9,31.7857,33,57.1,0,68.8,69.0,66.0
20160617161500,178.5,191.1,32.5,33,57.1,0,68.6,69.0,66.0
20160617163000,178.5,189.0,32.1429,33,57.1,0,68.6,69.0,66.0
20160617164500,178.5,184.8,31.4286,33,57.1,0,68.5,69.0,66.0
20160617170000,178.5,198.45,33.75,33,57.1,0,68.5,69.0,66.0
20160617171500,178.5,192.15,32.6786,32,57.1,0,68.4,69.0,66.0
20160617173000,178.5,186.9,31.7857,31,57.1,0,68.5,69.0,66.0
20160617174500,178.5,196.35,33.3929,33,57.1,0,68.8,69.0,66.0
20160617180000,178.5,189.0,32.1429,31,57.9,0,68.6,69.0,66.0
20160617181500,178.5,198.45,33.75,31,57.9,0,68.6,69.0,66.0
20160617183000,178.5,184.8,31.4286,31,57.3,0,68.6,69.0,66.0
20160617184500,178.5,204.75,34.8214,33,57.3,0,68.6,69.0,66.0
20160617190000,178.5,194.25,33.0357,31,57.3,0,68.6,69.0,66.0
20160617191500,178.5,194.25,33.0357,31,57.3,0,68.5,69.0,66.0
20160617193000,178.5,194.25,33.0357,33,57.3,0,68.7,69.0,66.0
20160617194500,178.5,194.25,33.0357,32,57.3,0,68.6,69.0,66.0
20160617200000,178.5,192.15,32.6786,31,57.9,0,68.5,69.0,66.0
20160617201500,178.5,192.15,32.6786,31,57.9,0,68.6,69.0,66.0
20160617203000,178.5,194.25,33.0357,31,57.9,0,68.6,69.0,66.0
20160617204500,178.5,196.35,33.3929,31,57.9,0,68.6,69.0,66.0
20160617210000,178.5,192.15,32.6786,31,57.9,0,68.5,69.0,66.0
20160617211500,178.5,198.45,33.75,33,57.9,0,68.8,69.0,66.0
20160617213000,178.5,192.15,32.6786,32,57.9,0,68.6,69.0,66.0
20160617214500,178.5,184.8,31.4286,31,57.9,0,68.5,69.0,66.0
20160617220000,178.5,184.8,31.4286,31,57.9,0,68.5,69.0,66.0
20160617221500,178.5,180.6,30.7143,31,57.9,0,68.7,69.0,66.0
20160617223000,178.5,182.7,31.0714,31,57.9,0,68.6,69.0,66.0
20160617224500,178.5,180.6,30.7143,31,57.9,0,68.7,69.0,66.0
20160617230000,178.5,196.35,33.3929,33,57.9,0,68.5,69.0,66.0
20160617231500,178.5,196.35,33.3929,32,57.9,0,68.4,69.0,66.0
20160617233000,178.5,201.6,34.2857,33,57.9,0,68.7,69.0,66.0
20160617234500,178.5,191.1,32.5,31,57.9,0,68.4,69.0,66.0
20160618000000,178.5,191.1,32.5,31,57.9,0,68.3,69.0,66.0
20160618001500,178.5,189.0,32.1429,31,57.9,0,68.3,69.0,66.0
20160618003000,178.5,194.25,33.0357,33,57.9,0,68.4,69.0,66.0
20160618004500,178.5,194.25,33.0357,32,57.9,0,68.3,69.0,66.0
20160618010000,178.5,189.0,32.1429,31,57.9,0,68.2,69.0,66.0
20160618011500,178.5,491.4,83.5714,8,57.9,0,68.2,69.0,66.0
20160618013000,178.5,392.7,66.7857,46,57.9,0,67.9,69.0,66.0
20160618014500,178.5,278.25,47.3214,39,57.2,0,67.9,69.0,66.0
20160618020000,178.5,189.0,32.1429,32,57.2,0,68.1,69.0,66.0
20160618021500,178.5,186.9,31.7857,32,57.2,0,68.1,69.0,66.0
20160618023000,178.5,189.0,32.1429,32,57.2,0,68.1,69.0,66.0
20160618024500,178.5,186.9,31.7857,32,57.2,0,68.1,69.0,66.0
20160618030000,178.5,184.8,31.4286,33,57.2,0,68.3,69.0,66.0
20160618031500,178.5,192.15,32.6786,32,57.2,0,68.1,69.0,66.0
20160618033000,178.5,192.15,32.6786,32,57.2,0,68.0,69.0,66.0
20160618034500,178.5,186.9,31.7857,32,57.2,0,68.1,69.0,66.0
20160618040000,178.5,192.15,32.6786,32,57.2,0,68.1,69.0,66.0
20160618041500,178.5,192.15,32.6786,32,57.2,0,67.9,69.0,66.0
20160618043000,178.5,186.9,31.7857,32,57.2,0,67.9,69.0,66.0
20160618044500,178.5,194.25,33.0357,33,57.2,0,68.2,69.0,66.0
20160618050000,178.5,186.9,31.7857,32,57.2,0,67.9,69.0,66.0
20160618051500,178.5,192.15,32.6786,32,57.2,0,67.8,69.0,66.0
20160618053000,178.5,194.25,33.0357,32,57.2,0,67.8,69.0,66.0
20160618054500,178.5,191.1,32.5,32,57.2,0,68.0,69.0,66.0
20160618060000,178.5,191.1,32.5,32,57.2,0,67.9,69.0,66.0
20160618061500,178.5,189.0,32.1429,32,57.9,0,67.9,69.0,66.0
20160618063000,178.5,196.35,33.3929,32,57.9,0,68.2,69.0,66.0
20160618064500,178.5,192.15,32.6786,32,57.9,0,68.0,69.0,66.0
20160618070000,178.5,192.15,32.6786,32,57.2,0,67.8,69.0,66.0
20160618071500,178.5,186.9,31.7857,32,57.2,0,67.8,69.0,66.0
20160618073000,178.5,191.1,32.5,32,57.2,0,68.1,69.0,66.0
20160618074500,178.5,191.1,32.5,32,57.2,0,67.8,69.0,66.0
20160618080000,178.5,191.1,32.5,32,56.4,0,67.8,69.0,66.0
20160618081500,178.5,184.8,31.4286,32,56.4,0,68.0,69.0,66.0
20160618083000,178.5,189.0,32.1429,32,56.4,0,67.9,69.0,66.0
20160618084500,178.5,191.1,32.5,32,56.4,0,67.8,69.0,66.0
20160618090000,178.5,191.1,32.5,32,56.4,0,67.8,69.0,66.0
20160618091500,178.5,208.95,35.5357,34,56.4,0,68.4,69.0,66.0
20160618093000,178.5,186.9,31.7857,32,56.4,0,68.1,69.0,66.0
20160618094500,178.5,184.8,31.4286,32,56.4,0,68.1,69.0,66.0
20160618100000,178.5,189.0,32.1429,32,56.4,0,68.1,69.0,66.0
20160618101500,178.5,192.15,32.6786,33,56.4,0,68.2,69.0,66.0
20160618103000,178.5,192.15,32.6786,33,56.4,0,68.1,69.0,66.0
20160618104500,178.5,184.8,31.4286,33,56.4,0,68.2,69.0,66.0
20160618110000,178.5,189.0,32.1429,33,56.4,0,68.1,69.0,66.0
20160618111500,178.5,192.15,32.6786,33,56.4,0,68.1,69.0,66.0
20160618113000,178.5,192.15,32.6786,33,56.4,0,68.3,69.0,66.0
20160618114500,178.5,192.15,32.6786,33,56.4,0,68.2,69.0,66.0
20160618120000,178.5,196.35,33.3929,33,56.4,0,68.1,69.0,66.0
20160618121500,178.5,196.35,33.3929,33,56.4,0,68.1,69.0,66.0
20160618123000,178.5,192.15,32.6786,33,57.1,0,68.2,69.0,66.0
20160618124500,178.5,243.6,41.4286,36,57.1,0,68.1,67.9,64.9
20160618130000,178.5,235.2,40.0,36,57.1,0,68.0,68.3,65.3
20160618131500,178.5,219.45,37.3214,35,57.1,0,68.0,68.4,65.4
20160618133000,178.5,219.45,37.3214,35,57.1,0,68.1,67.9,64.9
20160618134500,178.5,219.45,37.3214,35,57.9,0,68.1,68.4,65.4
20160618140000,178.5,191.1,32.5,32,57.9,0,68.1,68.9,65.9
20160618141500,178.5,199.5,33.9286,33,57.9,0,68.3,68.9,65.9
20160618143000,178.5,191.1,32.5,32,57.9,0,68.1,68.9,65.9
20160618144500,178.5,191.1,32.5,32,57.9,0,68.1,68.9,65.9
20160618150000,178.5,189.0,32.1429,32,57.9,0,68.0,68.9,65.9
20160618151500,178.5,194.25,33.0357,33,57.2,0,68.2,68.9,65.9
20160618153000,178.5,194.25,33.0357,32,57.2,0,68.0,68.9,65.9
20160618154500,178.5,198.45,33.75,32,57.2,0,67.9,68.9,65.9
20160618160000,178.5,192.15,32.6786,32,57.2,0,68.2,68.9,65.9
20160618161500,178.5,192.15,32.6786,32,57.2,0,67.9,68.9,65.9
20160618163000,178.5,194.25,33.0357,32,57.2,0,67.9,68.9,65.9
20160618164500,178.5,194.25,33.0357,32,57.2,0,67.8,68.9,65.9
20160618170000,178.5,198.45,33.75,32,57.2,0,68.1,68.9,65.9
20160618171500,178.5,192.15,32.6786,32,57.2,0,67.9,68.9,65.9
20160618173000,178.5,192.15,32.6786,32,57.2,0,67.9,68.9,65.9
20160618174500,178.5,192.15,32.6786,32,57.2,0,68.0,68.9,65.9
20160618180000,178.5,182.7,31.0714,31,57.2,0,68.1,68.9,65.9
20160618181500,178.5,186.9,31.7857,31,57.2,0,68.0,68.9,65.9
20160618183000,178.5,182.7,31.0714,31,57.2,0,67.9,68.9,65.9
20160618184500,178.5,196.35,33.3929,33,57.2,0,68.3,68.9,65.9
20160618190000,178.5,194.25,33.0357,32,57.2,0,67.9,68.9,65.9
20160618191500,178.5,198.45,33.75,32,57.2,0,67.9,68.9,65.9
20160618193000,178.5,196.35,33.3929,32,57.2,0,67.9,68.9,65.9
20160618194500,178.5,192.15,32.6786,33,57.2,0,68.1,68.9,65.9
20160618200000,178.5,192.15,32.6786,32,57.2,0,67.9,68.9,65.9
20160618201500,178.5,189.0,32.1429,32,57.2,0,67.9,68.9,65.9
20160618203000,178.5,192.15,32.6786,32,57.9,0,68.3,68.9,65.9
20160618204500,178.5,196.35,33.3929,32,57.9,0,68.0,68.9,65.9
20160618210000,178.5,191.1,32.5,32,57.9,0,67.9,68.9,65.9
20160618211500,178.5,194.25,33.0357,32,57.9,0,67.9,68.9,65.9
20160618213000,178.5,189.0,32.1429,32,57.9,0,68.1,68.9,65.9
20160618214500,178.5,189.0,32.1429,32,57.9,0,67.9,68.9,65.9
20160618220000,178.5,208.95,35.5357,34,57.9,0,68.1,68.9,65.9
20160618221500,178.5,194.25,33.0357,32,57.9,0,67.9,68.9,65.9
20160618223000,178.5,191.1,32.5,32,57.9,0,67.8,68.9,65.9
20160618224500,178.5,182.7,31.0714,31,57.9,0,67.9,68.9,65.9
20160618230000,178.5,184.8,31.4286,31,57.9,0,67.9,68.9,65.9
20160618231500,178.5,186.9,31.7857,31,57.9,0,67.8,68.9,65.9
20160618233000,178.5,182.7,31.0714,31,57.9,0,67.7,68.9,65.9
20160618234500,178.5,194.25,33.0357,33,57.9,0,68.1,68.9,65.9
20160619000000,178.5,192.15,32.6786,32,57.9,0,67.8,68.9,65.9
20160619001500,178.5,194.25,33.0357,32,57.9,0,67.8,68.9,65.9
20160619003000,178.5,189.0,32.1429,32,57.9,0,67.8,68.9,65.9
20160619004500,178.5,192.15,32.6786,32,57.9,0,67.8,68.9,65.9
20160619010000,178.5,194.25,33.0357,32,57.9,0,67.7,68.9,65.9
20160619011500,178.5,186.9,31.7857,32,57.9,0,67.7,68.9,65.9
20160619013000,178.5,194.25,33.0357,32,57.9,0,68.0,68.9,65.9
20160619014500,178.5,191.1,32.5,32,57.9,0,67.8,68.9,65.9
20160619020000,178.5,191.1,32.5,32,57.9,0,67.7,68.9,65.9
20160619021500,178.5,191.1,32.5,32,57.9,0,67.7,68.9,65.9
20160619023000,178.5,191.1,32.5,32,57.9,0,67.9,68.9,65.9
20160619024500,178.5,186.9,31.7857,31,57.9,0,67.7,68.9,65.9
20160619030000,178.5,182.7,31.0714,31,57.9,0,67.7,68.9,65.9
20160619031500,178.5,184.8,31.4286,31,57.9,0,67.9,68.9,65.9
20160619033000,178.5,189.0,32.1429,31,57.9,0,67.7,68.9,65.9
20160619034500,178.5,189.0,32.1429,31,57.9,0,67.6,68.9,65.9
20160619040000,178.5,180.6,30.7143,31,57.9,0,67.6,68.9,65.9
20160619041500,178.5,180.6,30.7143,31,57.9,0,67.8,68.9,65.9
20160619043000,178.5,184.8,31.4286,31,57.9,0,67.6,68.9,65.9
20160619044500,178.5,186.9,31.7857,31,57.9,0,67.4,68.9,65.9
20160619050000,178.5,189.0,32.1429,31,57.9,0,67.6,68.9,65.9
20160619051500,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160619053000,178.5,182.7,31.0714,31,57.9,0,67.5,68.9,65.9
20160619054500,178.5,184.8,31.4286,31,57.9,0,67.4,68.9,65.9
20160619060000,178.5,182.7,31.0714,31,57.9,0,67.9,68.9,65.9
20160619061500,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160619063000,178.5,180.6,30.7143,31,57.9,0,67.5,68.9,65.9
20160619064500,178.5,182.7,31.0714,31,57.9,0,67.4,68.9,65.9
20160619070000,178.5,194.25,33.0357,32,57.9,0,67.7,68.9,65.9
20160619071500,178.5,182.7,31.0714,31,57.9,0,67.6,68.9,65.9
20160619073000,178.5,189.0,32.1429,31,57.9,0,67.4,68.9,65.9
20160619074500,178.5,184.8,31.4286,31,57.9,0,67.4,68.9,65.9
20160619080000,178.5,184.8,31.4286,31,57.9,0,67.6,68.9,65.9
20160619081500,178.5,182.7,31.0714,31,57.9,0,67.5,68.9,65.9
20160619083000,178.5,189.0,32.1429,31,57.9,0,67.5,68.9,65.9
20160619084500,178.5,186.9,31.7857,31,57.9,0,67.9,68.9,65.9
20160619090000,178.5,184.8,31.4286,31,56.9,0,67.5,68.9,65.9
20160619091500,178.5,191.1,32.5,31,56.9,0,67.5,68.9,65.9
20160619093000,178.5,186.9,31.7857,31,56.9,0,67.7,68.9,65.9
20160619094500,178.5,186.9,31.7857,31,56.9,0,67.6,68.9,65.9
20160619100000,178.5,184.8,31.4286,31,56.9,0,67.6,68.9,65.9
20160619101500,178.5,184.8,31.4286,31,56.9,0,67.9,68.9,65.9
20160619103000,178.5,182.7,31.0714,31,56.9,0,67.7,68.9,65.9
20160619104500,178.5,186.9,31.7857,31,56.9,0,67.7,68.9,65.9
20160619110000,178.5,186.9,31.7857,31,56.9,0,67.7,68.9,65.9
20160619111500,178.5,189.0,32.1429,31,56.9,0,67.9,68.9,65.9
20160619113000,178.5,186.9,31.7857,31,56.0,0,67.7,68.9,65.9
20160619114500,178.5,186.9,31.7857,31,56.0,0,67.7,68.9,65.9
20160619120000,178.5,194.25,33.0357,33,56.0,0,68.1,68.9,65.9
20160619121500,178.5,182.7,31.0714,31,56.0,0,67.8,68.9,65.9
20160619123000,178.5,191.1,32.5,31,56.0,0,67.8,68.9,65.9
20160619124500,178.5,184.8,31.4286,31,56.0,0,67.7,68.9,65.9
20160619130000,178.5,196.35,33.3929,32,56.0,0,67.9,68.9,65.9
20160619131500,178.5,191.1,32.5,31,56.0,0,67.8,68.9,65.9
20160619133000,178.5,184.8,31.4286,31,56.0,0,67.8,68.9,65.9
20160619134500,178.5,182.7,31.0714,31,56.7,0,68.2,68.9,65.9
20160619140000,178.5,186.9,31.7857,31,56.7,0,67.9,68.9,65.9
20160619141500,178.5,182.7,31.0714,31,56.7,0,67.9,68.9,65.9
20160619143000,178.5,186.9,31.7857,31,56.7,0,67.9,68.9,65.9
20160619144500,178.5,191.1,32.5,32,56.7,0,68.2,68.9,65.9
20160619150000,178.5,189.0,32.1429,32,56.7,0,68.0,68.9,65.9
20160619151500,178.5,186.9,31.7857,31,56.0,0,68.0,68.9,65.9
20160619153000,178.5,182.7,31.0714,31,56.0,0,68.0,68.9,65.9
20160619154500,178.5,191.1,32.5,33,56.0,0,68.1,68.9,65.9
20160619160000,178.5,194.25,33.0357,32,56.0,0,68.0,68.9,65.9
20160619161500,178.5,194.25,33.0357,32,56.0,0,67.9,68.9,65.9
20160619163000,178.5,210.0,35.7143,34,56.0,0,68.3,68.9,65.9
20160619164500,178.5,191.1,32.5,32,56.0,0,68.1,68.9,65.9
20160619170000,178.5,199.5,33.9286,32,56.7,0,68.0,68.9,65.9
20160619171500,178.5,191.1,32.5,32,56.7,0,68.0,68.9,65.9
20160619173000,178.5,191.1,32.5,32,56.7,0,68.1,68.9,65.9
20160619174500,178.5,191.1,32.5,32,56.7,0,68.1,68.9,65.9
20160619180000,178.5,194.25,33.0357,32,56.7,0,68.0,68.9,65.9
20160619181500,178.5,206.85,35.1786,34,56.7,0,68.4,68.9,65.9
20160619183000,178.5,191.1,32.5,32,56.7,0,68.2,68.9,65.9
20160619184500,178.5,203.7,34.6429,33,57.3,0,68.1,68.5,65.5
20160619190000,178.5,225.75,38.3929,35,57.3,0,68.0,68.4,65.4
20160619191500,178.5,232.05,39.4643,35,57.3,0,68.2,68.4,65.4
20160619193000,178.5,228.9,38.9286,35,57.3,0,68.0,68.4,65.4
20160619194500,178.5,208.95,35.5357,34,57.3,0,68.0,68.4,65.4
20160619200000,178.5,198.45,33.75,33,57.3,0,68.3,68.5,65.5
20160619201500,178.5,189.0,32.1429,32,57.3,0,68.1,68.5,65.5
20160619203000,178.5,191.1,32.5,32,57.3,0,68.0,68.5,65.5
20160619204500,178.5,201.6,34.2857,33,57.9,0,68.3,68.5,65.5
20160619210000,178.5,186.9,31.7857,32,57.9,0,68.1,68.5,65.5
20160619211500,178.5,191.1,32.5,32,57.9,0,68.2,68.5,65.5
20160619213000,178.5,198.45,33.75,33,57.9,0,68.1,68.5,65.5
20160619214500,178.5,192.15,32.6786,32,57.9,0,68.1,68.5,65.5
20160619220000,178.5,189.0,32.1429,32,57.9,0,68.0,68.4,65.4
20160619221500,178.5,208.95,35.5357,34,57.9,0,68.2,68.1,65.1
20160619223000,178.5,189.0,32.1429,32,57.9,0,68.0,68.4,65.4
20160619224500,178.5,184.8,31.4286,32,57.9,0,68.0,68.4,65.4
20160619230000,178.5,192.15,32.6786,32,57.9,0,67.9,68.4,65.4
20160619231500,178.5,186.9,31.7857,32,57.9,0,68.0,68.4,65.4
20160619233000,178.5,191.1,32.5,31,57.9,0,67.9,68.4,65.4
20160619234500,178.5,191.1,32.5,31,57.9,0,67.8,68.4,65.4
20160620000000,178.5,204.75,34.8214,34,57.9,0,68.1,68.4,65.4
20160620001500,178.5,189.0,32.1429,31,57.9,0,67.8,68.4,65.4
20160620003000,178.5,191.1,32.5,31,57.9,0,67.8,68.4,65.4
20160620004500,178.5,189.0,32.1429,31,57.9,0,68.0,68.4,65.4
20160620010000,178.5,214.2,36.4286,34,57.9,0,67.8,67.9,64.9
20160620011500,178.5,214.2,36.4286,34,57.9,0,67.7,67.9,64.9
20160620013000,178.5,189.0,32.1429,32,57.9,0,67.7,68.4,65.4
20160620014500,178.5,201.6,34.2857,34,57.9,0,68.1,68.4,65.4
20160620020000,178.5,210.0,35.7143,34,57.9,0,67.7,67.8,64.8
20160620021500,178.5,191.1,32.5,32,57.9,0,67.7,68.4,65.4
20160620023000,178.5,189.0,32.1429,32,57.9,0,67.7,68.4,65.4
20160620024500,178.5,189.0,32.1429,32,57.9,0,67.8,68.4,65.4
20160620030000,178.5,192.15,32.6786,32,57.9,0,67.7,68.4,65.4
20160620031500,178.5,226.8,38.5714,35,57.9,0,67.7,67.9,64.9
20160620033000,178.5,226.8,38.5714,35,57.9,0,68.0,67.9,64.9
20160620034500,178.5,219.45,37.3214,35,57.9,0,67.7,67.9,64.9
20160620040000,178.5,222.6,37.8571,35,57.9,0,67.6,67.9,64.9
20160620041500,178.5,219.45,37.3214,34,57.9,0,67.5,67.9,64.9
20160620043000,178.5,219.45,37.3214,35,57.9,0,67.7,68.0,65.0
20160620044500,178.5,219.45,37.3214,35,57.9,0,67.6,67.9,64.9
20160620050000,178.5,203.7,34.6429,34,57.9,0,67.5,67.9,64.9
20160620051500,178.5,232.05,39.4643,36,57.9,0,67.5,67.9,64.9
20160620053000,178.5,191.1,32.5,32,57.9,0,67.7,68.4,65.4
20160620054500,178.5,220.5,37.5,35,57.3,0,67.4,67.8,64.8
20160620060000,178.5,189.0,32.1429,32,57.3,0,67.4,68.4,65.4
20160620061500,178.5,186.9,31.7857,32,57.3,0,67.7,68.4,65.4
20160620063000,178.5,189.0,32.1429,33,57.3,0,67.4,68.0,65.0
20160620064500,178.5,192.15,32.6786,32,57.3,0,67.4,68.4,65.4
20160620070000,178.5,275.1,46.7857,38,57.3,0,67.4,67.9,64.9
20160620071500,178.5,189.0,32.1429,31,57.3,0,67.7,68.9,65.9
20160620073000,178.5,189.0,32.1429,32,57.3,0,67.5,68.8,65.8
20160620074500,178.5,189.0,32.1429,32,57.3,0,67.5,69.0,66.0
20160620080000,178.5,222.6,37.8571,33,57.3,0,67.6,68.9,65.9
20160620081500,178.5,189.0,32.1429,32,57.3,0,67.9,68.9,65.9
20160620083000,178.5,184.8,31.4286,32,57.3,0,68.3,68.9,65.9
20160620084500,178.5,192.15,32.6786,32,57.3,0,68.1,68.9,65.9
20160620090000,178.5,223.65,38.0357,35,57.3,0,68.1,68.4,65.4
20160620091500,178.5,184.8,31.4286,32,57.3,0,68.1,68.8,65.8
20160620093000,178.5,235.2,40.0,36,57.3,0,68.6,68.5,65.5
20160620094500,178.5,235.2,40.0,36,57.3,0,68.3,68.5,65.5
20160620100000,178.5,235.2,40.0,36,57.3,0,68.2,68.4,65.4
20160620101500,178.5,235.2,40.0,36,57.3,0,68.1,68.4,65.4
20160620103000,178.5,246.75,41.9643,36,57.3,0,68.6,68.4,65.4
20160620104500,178.5,246.75,41.9643,36,56.0,0,68.6,68.4,65.4
20160620110000,178.5,240.45,40.8929,36,56.7,0,68.5,68.4,65.4
20160620111500,178.5,240.45,40.8929,36,56.7,0,68.4,68.4,65.4
20160620113000,178.5,240.45,40.8929,36,56.7,0,68.2,68.4,65.4
20160620114500,178.5,243.6,41.4286,36,56.7,0,68.2,68.4,65.4
20160620120000,178.5,243.6,41.4286,36,56.7,0,68.5,68.4,65.4
20160620121500,178.5,240.45,40.8929,36,56.7,0,68.4,68.4,65.4
20160620123000,178.5,240.45,40.8929,36,56.7,0,68.3,68.4,65.4
20160620124500,178.5,223.65,38.0357,35,56.7,0,68.6,68.9,65.9
20160620130000,178.5,201.6,34.2857,33,56.7,0,68.4,68.9,65.9
20160620131500,178.5,194.25,33.0357,32,56.7,0,68.3,68.9,65.9
20160620133000,178.5,186.9,31.7857,31,56.7,0,68.4,68.9,65.9
20160620134500,178.5,191.1,32.5,32,56.7,0,68.4,68.9,65.9
20160620140000,178.5,194.25,33.0357,32,56.7,0,68.3,69.0,66.0
20160620141500,178.5,189.0,32.1429,31,56.7,0,68.3,69.0,66.0
20160620143000,178.5,191.1,32.5,33,56.7,0,68.7,69.0,66.0
20160620144500,178.5,184.8,31.4286,32,56.7,0,68.3,69.0,66.0
20160620150000,178.5,210.0,35.7143,34,56.7,0,68.3,68.8,65.8
20160620151500,178.5,192.15,32.6786,33,56.7,0,68.4,68.5,65.5
20160620153000,178.5,250.95,42.6786,37,56.7,0,68.7,68.9,65.9
20160620154500,178.5,233.1,39.6429,36,56.7,0,68.5,68.9,65.9
20160620160000,178.5,238.35,40.5357,36,56.7,0,68.4,68.9,65.9
20160620161500,178.5,203.7,34.6429,32,56.7,0,68.4,68.9,65.9
20160620163000,178.5,215.25,36.6071,34,57.6,0,68.6,68.9,65.9
20160620164500,178.5,191.1,32.5,31,57.6,0,68.4,68.9,65.9
20160620170000,178.5,191.1,32.5,31,56.6,0,68.2,68.9,65.9
20160620171500,178.5,191.1,32.5,32,56.6,0,68.6,68.9,65.9
20160620173000,178.5,203.7,34.6429,33,56.6,0,68.2,68.6,65.6
20160620174500,178.5,189.0,32.1429,31,56.6,0,68.2,68.8,65.8
20160620180000,178.5,191.1,32.5,31,57.5,0,68.2,68.9,65.9
20160620181500,178.5,215.25,36.6071,34,57.5,0,68.5,68.9,65.9
20160620183000,178.5,191.1,32.5,32,57.5,0,68.4,68.6,65.6
20160620184500,178.5,220.5,37.5,34,57.5,0,68.3,68.4,65.4
20160620190000,178.5,220.5,37.5,34,57.5,0,68.5,68.4,65.4
20160620191500,178.5,191.1,32.5,31,57.5,0,68.4,68.9,65.9
20160620193000,178.5,249.9,42.5,36,57.5,0,68.2,68.4,65.4
20160620194500,178.5,249.9,42.5,36,57.5,0,68.6,68.4,65.4
20160620200000,178.5,249.9,42.5,36,57.5,0,68.2,68.4,65.4
20160620201500,178.5,225.75,38.3929,34,57.5,0,68.1,68.4,65.4
20160620203000,178.5,225.75,38.3929,34,57.5,0,68.5,68.4,65.4
20160620204500,178.5,189.0,32.1429,31,57.5,0,68.2,68.9,65.9
20160620210000,178.5,186.9,31.7857,31,57.5,0,68.1,68.9,65.9
20160620211500,178.5,223.65,38.0357,35,57.5,0,68.1,68.4,65.4
20160620213000,178.5,226.8,38.5714,35,57.5,0,68.2,68.4,65.4
20160620214500,178.5,191.1,32.5,31,57.5,0,68.2,68.9,65.9
20160620220000,178.5,189.0,32.1429,31,57.5,0,68.1,68.9,65.9
20160620221500,178.5,189.0,32.1429,31,57.5,0,68.4,68.9,65.9
20160620223000,178.5,263.55,44.8214,37,57.5,0,68.1,68.4,65.4
20160620224500,178.5,214.2,36.4286,34,57.5,0,68.0,68.5,65.5
20160620230000,178.5,198.45,33.75,31,57.5,0,67.9,68.8,65.8
20160620231500,178.5,191.1,32.5,31,57.5,0,68.4,69.0,66.0
20160620233000,178.5,182.7,31.0714,31,58.3,0,68.1,69.0,66.0
20160620234500,178.5,182.7,31.0714,31,58.3,0,68.1,69.0,66.0
20160621000000,178.5,186.9,31.7857,31,57.6,0,67.9,69.0,66.0
20160621001500,178.5,194.25,33.0357,33,57.6,0,68.2,69.0,66.0
20160621003000,178.5,189.0,32.1429,31,57.6,0,67.9,69.0,66.0
20160621004500,178.5,186.9,31.7857,31,57.6,0,67.8,69.0,66.0
20160621010000,178.5,186.9,31.7857,31,57.6,0,67.8,69.0,66.0
20160621011500,178.5,198.45,33.75,31,57.6,0,67.9,68.9,65.9
20160621013000,178.5,184.8,31.4286,31,57.6,0,67.9,68.9,65.9
20160621014500,178.5,189.0,32.1429,31,57.6,0,67.8,68.9,65.9
20160621020000,178.5,212.1,36.0714,34,57.6,0,68.2,68.9,65.9
20160621021500,178.5,196.35,33.3929,31,57.6,0,67.9,68.9,65.9
20160621023000,178.5,184.8,31.4286,31,57.6,0,67.8,68.9,65.9
20160621024500,178.5,186.9,31.7857,31,57.6,0,67.7,68.9,65.9
20160621030000,178.5,194.25,33.0357,32,57.6,0,67.9,68.9,65.9
20160621031500,178.5,189.0,32.1429,31,57.6,0,67.7,68.9,65.9
20160621033000,178.5,182.7,31.0714,31,57.6,0,67.7,68.9,65.9
20160621034500,178.5,184.8,31.4286,31,57.6,0,67.6,68.9,65.9
20160621040000,178.5,189.0,32.1429,31,57.6,0,67.8,68.9,65.9
20160621041500,178.5,186.9,31.7857,31,57.6,0,67.7,68.9,65.9
20160621043000,178.5,186.9,31.7857,31,57.6,0,67.6,68.9,65.9
20160621044500,178.5,184.8,31.4286,31,57.6,0,67.9,68.9,65.9
20160621050000,178.5,196.35,33.3929,31,57.6,0,67.7,68.9,65.9
20160621051500,178.5,189.0,32.1429,31,57.6,0,67.6,68.9,65.9
20160621053000,178.5,184.8,31.4286,31,57.6,0,67.6,68.9,65.9
20160621054500,178.5,198.45,33.75,32,57.6,0,68.0,68.9,65.9
20160621060000,178.5,186.9,31.7857,31,57.6,0,67.7,68.9,65.9
20160621061500,178.5,186.9,31.7857,31,57.6,0,67.7,68.9,65.9
20160621063000,178.5,189.0,32.1429,31,57.6,0,67.6,68.9,65.9
20160621064500,178.5,208.95,35.5357,32,57.6,0,67.8,68.9,65.9
20160621070000,178.5,180.6,30.7143,31,57.6,0,67.6,68.5,65.5
20160621071500,178.5,210.0,35.7143,34,57.6,0,67.7,68.4,65.4
20160621073000,178.5,238.35,40.5357,36,56.8,0,67.7,68.4,65.4
20160621074500,178.5,184.8,31.4286,31,56.8,0,67.6,68.9,65.9
20160621080000,178.5,201.6,34.2857,33,56.8,0,67.6,68.5,65.5
20160621081500,178.5,192.15,32.6786,32,56.8,0,68.1,68.9,65.9
20160621083000,178.5,208.95,35.5357,35,56.8,0,68.0,68.5,65.5
20160621084500,178.5,192.15,32.6786,33,56.8,0,68.0,68.9,65.9
20160621090000,178.5,210.0,35.7143,34,56.8,0,67.9,68.4,65.4
20160621091500,178.5,214.2,36.4286,34,56.8,0,68.1,68.4,65.4
20160621093000,178.5,208.95,35.5357,34,56.8,0,68.2,68.5,65.5
20160621094500,178.5,220.5,37.5,35,56.8,0,68.2,68.4,65.4
20160621100000,178.5,264.6,45.0,38,56.8,0,68.7,68.4,65.4
20160621101500,178.5,247.8,42.1429,37,56.8,0,68.5,68.9,65.9
20160621103000,178.5,239.4,40.7143,36,56.8,0,68.6,68.9,65.9
20160621104500,178.5,198.45,33.75,32,56.8,0,68.4,68.8,65.8
20160621110000,178.5,196.35,33.3929,31,56.0,0,68.3,68.9,65.9
20160621111500,178.5,204.75,34.8214,32,56.0,0,68.3,68.9,65.9
20160621113000,178.5,229.95,39.1071,35,56.0,0,68.2,68.4,65.4
20160621114500,178.5,208.95,35.5357,32,56.7,0,68.4,68.9,65.9
20160621120000,178.5,186.9,31.7857,31,56.0,0,68.2,68.9,65.9
20160621121500,178.5,189.0,32.1429,31,56.0,0,68.3,68.9,65.9
20160621123000,178.5,192.15,32.6786,31,56.0,0,68.2,68.9,65.9
20160621124500,178.5,242.55,41.25,35,56.0,0,68.2,68.4,65.4
20160621130000,178.5,215.25,36.6071,33,56.0,0,68.2,68.5,65.5
20160621131500,178.5,268.8,45.7143,38,56.0,0,68.2,68.4,65.4
20160621133000,178.5,215.25,36.6071,32,56.7,0,68.2,69.2,66.2
20160621134500,178.5,184.8,31.4286,31,56.7,0,68.1,69.0,66.0
20160621140000,178.5,184.8,31.4286,32,56.7,0,68.6,69.0,66.0
20160621141500,178.5,191.1,32.5,32,56.7,0,68.4,69.0,66.0
20160621143000,178.5,184.8,31.4286,31,56.7,0,68.4,69.0,66.0
20160621144500,178.5,184.8,31.4286,31,56.7,0,68.3,69.0,66.0
20160621150000,178.5,222.6,37.8571,35,56.7,0,68.7,69.0,66.0
20160621151500,178.5,192.15,32.6786,32,56.7,0,68.5,69.0,66.0
20160621153000,178.5,189.0,32.1429,32,56.7,0,68.4,69.0,66.0
20160621154500,178.5,194.25,33.0357,32,56.7,0,68.4,69.0,66.0
20160621160000,178.5,277.2,47.1429,39,57.5,0,68.6,68.4,65.4
20160621161500,178.5,229.95,39.1071,36,57.5,0,68.5,68.9,65.9
20160621163000,178.5,215.25,36.6071,34,57.5,0,68.4,68.4,65.4
20160621164500,178.5,192.15,32.6786,31,57.5,0,68.4,68.9,65.9
20160621170000,178.5,198.45,33.75,32,57.5,0,68.4,68.3,65.3
20160621171500,178.5,192.15,32.6786,32,57.5,0,68.2,68.9,65.9
20160621173000,178.5,189.0,32.1429,31,57.5,0,68.2,68.9,65.9
20160621174500,178.5,186.9,31.7857,32,57.5,0,68.4,68.9,65.9
20160621180000,178.5,191.1,32.5,32,57.5,0,68.1,68.9,65.9
20160621181500,178.5,191.1,32.5,31,57.5,0,68.1,68.9,65.9
20160621183000,178.5,184.8,31.4286,31,57.5,0,68.2,68.9,65.9
20160621184500,178.5,186.9,31.7857,31,57.5,0,68.2,68.9,65.9
20160621190000,178.5,192.15,32.6786,31,57.5,0,68.2,68.9,65.9
20160621191500,178.5,204.75,34.8214,33,57.5,0,68.3,68.9,65.9
20160621193000,178.5,182.7,31.0714,31,57.5,0,68.2,68.9,65.9
20160621194500,178.5,184.8,31.4286,31,57.5,0,68.2,68.9,65.9
20160621200000,178.5,179.55,30.5357,31,57.5,0,68.1,68.9,65.9
20160621201500,178.5,191.1,32.5,31,57.5,0,68.3,68.9,65.9
20160621203000,178.5,182.7,31.0714,31,57.5,0,68.2,68.9,65.9
20160621204500,178.5,184.8,31.4286,31,57.5,0,68.2,68.9,65.9
20160621210000,178.5,204.75,34.8214,33,57.5,0,68.6,68.9,65.9
20160621211500,178.5,186.9,31.7857,31,57.5,0,68.3,68.9,65.9
20160621213000,178.5,189.0,32.1429,31,57.5,0,68.2,68.9,65.9
20160621214500,178.5,189.0,32.1429,31,57.5,0,68.2,68.9,65.9
20160621220000,178.5,191.1,32.5,32,57.5,0,68.3,68.9,65.9
20160621221500,178.5,194.25,33.0357,32,57.5,0,68.1,68.9,65.9
20160621223000,178.5,194.25,33.0357,31,57.5,0,68.1,68.9,65.9
20160621224500,178.5,191.1,32.5,31,58.2,0,68.2,68.9,65.9
20160621230000,178.5,189.0,32.1429,31,58.2,0,68.2,68.9,65.9
20160621231500,178.5,208.95,35.5357,33,58.2,0,68.1,68.5,65.5
20160621233000,178.5,206.85,35.1786,33,57.6,0,68.0,68.5,65.5
20160621234500,178.5,194.25,33.0357,32,57.6,0,68.4,68.9,65.9
20160622000000,178.5,192.15,32.6786,32,58.3,0,68.1,68.9,65.9
20160622001500,178.5,194.25,33.0357,32,57.6,0,68.0,68.9,65.9
20160622003000,178.5,194.25,33.0357,32,57.6,0,67.9,68.9,65.9
20160622004500,178.5,225.75,38.3929,34,57.6,0,68.1,68.5,65.5
20160622010000,178.5,210.0,35.7143,32,57.6,0,67.9,68.5,65.5
20160622011500,178.5,415.8,70.7143,9,57.6,0,67.6,69.0,66.0
20160622013000,178.5,328.65,55.8929,42,57.6,0,67.9,69.0,66.0
20160622014500,178.5,225.75,38.3929,35,57.6,0,67.8,69.0,66.0
20160622020000,178.5,180.6,30.7143,31,58.2,0,67.8,69.0,66.0
20160622021500,178.5,184.8,31.4286,31,58.2,0,67.8,69.0,66.0
20160622023000,178.5,184.8,31.4286,31,58.2,0,68.1,69.0,66.0
20160622024500,178.5,219.45,37.3214,35,58.2,0,67.8,68.5,65.5
20160622030000,178.5,191.1,32.5,32,58.2,0,67.8,68.9,65.9
20160622031500,178.5,189.0,32.1429,31,57.6,0,67.7,68.9,65.9
20160622033000,178.5,182.7,31.0714,31,57.6,0,67.9,68.9,65.9
20160622034500,178.5,182.7,31.0714,31,58.3,0,67.7,68.5,65.5
20160622040000,178.5,184.8,31.4286,31,58.3,0,67.7,68.4,65.4
20160622041500,178.5,189.0,32.1429,32,58.3,0,67.7,68.9,65.9
20160622043000,178.5,189.0,32.1429,32,58.3,0,67.9,68.9,65.9
20160622044500,178.5,223.65,38.0357,35,58.3,0,67.7,68.4,65.4
20160622050000,178.5,206.85,35.1786,34,58.3,0,67.7,68.5,65.5
20160622051500,178.5,189.0,32.1429,32,58.3,0,67.7,68.9,65.9
20160622053000,178.5,184.8,31.4286,32,57.6,0,67.7,68.5,65.5
20160622054500,178.5,184.8,31.4286,32,57.6,0,67.6,68.5,65.5
20160622060000,178.5,189.0,32.1429,32,57.6,0,67.6,68.9,65.9
20160622061500,178.5,186.9,31.7857,32,57.6,0,67.7,68.9,65.9
20160622063000,178.5,189.0,32.1429,32,58.2,0,67.7,68.9,65.9
20160622064500,178.5,236.25,40.1786,36,58.2,0,67.9,68.6,65.6
20160622070000,178.5,189.0,32.1429,32,57.2,0,67.6,68.9,65.9
20160622071500,178.5,182.7,31.0714,32,57.2,0,67.5,68.9,65.9
20160622073000,178.5,182.7,31.0714,32,57.2,0,67.5,68.9,65.9
20160622074500,178.5,179.55,30.5357,32,57.2,0,67.8,68.9,65.9
20160622080000,178.5,179.55,30.5357,32,57.2,0,67.6,68.9,65.9
20160622081500,178.5,179.55,30.5357,32,56.4,0,67.6,68.9,65.9
20160622083000,178.5,189.0,32.1429,32,56.4,0,67.9,68.9,65.9
20160622084500,178.5,201.6,34.2857,34,56.4,0,68.2,68.9,65.9
20160622090000,178.5,191.1,32.5,32,56.4,0,68.1,68.9,65.9
20160622091500,178.5,191.1,32.5,32,56.4,0,68.1,68.9,65.9
20160622093000,178.5,194.25,33.0357,32,56.4,0,68.3,68.9,65.9
20160622094500,178.5,194.25,33.0357,32,56.4,0,68.3,68.9,65.9
20160622100000,178.5,192.15,32.6786,32,56.4,0,68.2,68.9,65.9
20160622101500,178.5,192.15,32.6786,32,56.4,0,68.3,68.9,65.9
20160622103000,178.5,199.5,33.9286,34,56.4,0,68.7,68.9,65.9
20160622104500,178.5,194.25,33.0357,33,56.4,0,68.6,68.9,65.9
20160622110000,178.5,196.35,33.3929,33,56.4,0,68.5,68.9,65.9
20160622111500,178.5,192.15,32.6786,32,57.1,0,68.5,68.9,65.9
20160622113000,178.5,189.0,32.1429,32,57.1,0,68.6,68.9,65.9
20160622114500,178.5,192.15,32.6786,32,57.1,0,68.6,68.9,65.9
20160622120000,178.5,189.0,32.1429,32,57.1,0,68.4,68.9,65.9
20160622121500,178.5,199.5,33.9286,34,57.1,0,68.8,68.9,65.9
20160622123000,178.5,203.7,34.6429,34,57.1,0,68.6,68.9,65.9
20160622124500,178.5,198.45,33.75,34,57.1,0,68.6,68.9,65.9
20160622130000,178.5,196.35,33.3929,32,57.1,0,68.7,68.9,65.9
20160622131500,178.5,196.35,33.3929,32,57.1,0,68.7,68.9,65.9
20160622133000,178.5,191.1,32.5,32,57.1,0,68.7,68.9,65.9
20160622134500,178.5,191.1,32.5,32,57.1,0,68.6,68.9,65.9
20160622140000,178.5,191.1,32.5,32,57.1,0,68.8,68.9,65.9
20160622141500,178.5,189.0,32.1429,31,57.1,0,68.6,68.9,65.9
20160622143000,178.5,184.8,31.4286,31,57.1,0,68.6,68.9,65.9
20160622144500,178.5,186.9,31.7857,31,57.1,0,68.6,68.5,65.5
20160622150000,178.5,198.45,33.75,33,57.1,0,68.7,68.5,65.5
20160622151500,178.5,225.75,38.3929,35,57.1,0,68.6,68.4,65.4
20160622153000,178.5,210.0,35.7143,34,57.1,0,68.6,68.5,65.5
20160622154500,178.5,198.45,33.75,33,57.1,0,68.8,68.9,65.9
20160622160000,178.5,196.35,33.3929,33,57.1,0,68.6,68.9,65.9
20160622161500,178.5,192.15,32.6786,32,58.0,0,68.7,68.9,65.9
20160622163000,178.5,192.15,32.6786,32,58.0,0,68.6,68.9,65.9
20160622164500,178.5,196.35,33.3929,32,58.0,0,68.7,68.9,65.9
20160622170000,178.5,198.45,33.75,32,58.0,0,68.5,68.5,65.5
20160622171500,178.5,191.1,32.5,32,58.0,0,68.3,68.5,65.5
20160622173000,178.5,191.1,32.5,32,58.0,0,68.6,68.5,65.5
20160622174500,178.5,196.35,33.3929,32,58.0,0,68.2,68.5,65.5
20160622180000,178.5,186.9,31.7857,31,57.2,0,68.4,68.5,65.5
20160622181500,178.5,186.9,31.7857,31,57.2,0,68.2,68.5,65.5
20160622183000,178.5,189.0,32.1429,31,57.2,0,68.2,68.5,65.5
20160622184500,178.5,189.0,32.1429,31,57.2,0,68.2,68.5,65.5
20160622190000,178.5,184.8,31.4286,31,57.2,0,68.3,68.5,65.5
20160622191500,178.5,189.0,32.1429,31,57.2,0,68.3,68.5,65.5
20160622193000,178.5,214.2,36.4286,34,57.2,0,68.2,68.5,65.5
20160622194500,178.5,192.15,32.6786,31,57.2,0,68.4,68.9,65.9
20160622200000,178.5,192.15,32.6786,31,57.2,0,68.3,68.9,65.9
20160622201500,178.5,189.0,32.1429,31,57.9,0,68.3,68.9,65.9
20160622203000,178.5,194.25,33.0357,31,57.9,0,68.3,68.9,65.9
20160622204500,178.5,204.75,34.8214,34,57.9,0,68.6,68.9,65.9
20160622210000,178.5,192.15,32.6786,31,57.9,0,68.4,68.9,65.9
20160622211500,178.5,189.0,32.1429,31,57.9,0,68.2,68.9,65.9
20160622213000,178.5,191.1,32.5,31,57.9,0,68.2,68.9,65.9
20160622214500,178.5,199.5,33.9286,32,57.9,0,68.3,68.9,65.9
20160622220000,178.5,191.1,32.5,31,57.9,0,68.3,68.9,65.9
20160622221500,178.5,204.75,34.8214,32,57.9,0,68.2,68.8,65.8
20160622223000,178.5,194.25,33.0357,31,57.9,0,68.4,68.9,65.9
20160622224500,178.5,191.1,32.5,31,57.9,0,68.3,68.9,65.9
20160622230000,178.5,191.1,32.5,31,57.9,0,68.2,68.9,65.9
20160622231500,178.5,191.1,32.5,31,57.9,0,68.1,68.9,65.9
20160622233000,178.5,271.95,46.25,37,57.9,0,68.4,68.5,65.5
20160622234500,178.5,240.45,40.8929,36,57.9,0,68.1,68.7,65.7
20160623000000,178.5,228.9,38.9286,35,57.9,0,68.0,68.4,65.4
20160623001500,178.5,222.6,37.8571,34,57.9,0,68.0,68.5,65.5
20160623003000,178.5,192.15,32.6786,31,57.9,0,68.2,68.9,65.9
20160623004500,178.5,184.8,31.4286,31,57.9,0,68.1,68.9,65.9
20160623010000,178.5,189.0,32.1429,31,57.9,0,67.9,69.0,66.0
20160623011500,178.5,182.7,31.0714,31,57.9,0,68.1,69.0,66.0
20160623013000,178.5,192.15,32.6786,31,57.9,0,68.0,69.0,66.0
20160623014500,178.5,189.0,32.1429,31,57.9,0,67.9,69.0,66.0
20160623020000,178.5,182.7,31.0714,31,57.9,0,67.9,69.0,66.0
20160623021500,178.5,192.15,32.6786,32,57.9,0,68.1,69.0,66.0
20160623023000,178.5,192.15,32.6786,32,57.9,0,67.8,69.0,66.0
20160623024500,178.5,192.15,32.6786,32,57.9,0,67.8,69.0,66.0
20160623030000,178.5,192.15,32.6786,31,57.9,0,67.7,68.9,65.9
20160623031500,178.5,192.15,32.6786,31,57.9,0,67.9,68.9,65.9
20160623033000,178.5,196.35,33.3929,32,57.9,0,67.8,68.5,65.5
20160623034500,178.5,215.25,36.6071,34,57.9,0,67.7,68.4,65.4
20160623040000,178.5,189.0,32.1429,31,57.9,0,68.0,68.4,65.4
20160623041500,178.5,194.25,33.0357,32,57.9,0,67.9,68.4,65.4
20160623043000,178.5,191.1,32.5,32,57.9,0,67.8,68.4,65.4
20160623044500,178.5,184.8,31.4286,31,57.9,0,67.7,68.4,65.4
20160623050000,178.5,219.45,37.3214,34,57.9,0,68.2,68.4,65.4
20160623051500,178.5,191.1,32.5,32,57.9,0,67.7,68.4,65.4
20160623053000,178.5,184.8,31.4286,32,57.9,0,68.0,68.4,65.4
20160623054500,178.5,186.9,31.7857,31,57.9,0,67.7,68.4,65.4
20160623060000,178.5,179.55,30.5357,31,57.9,0,67.7,68.4,65.4
20160623061500,178.5,179.55,30.5357,31,57.9,0,67.6,68.4,65.4
20160623063000,178.5,212.1,36.0714,34,57.9,0,68.0,68.4,65.4
20160623064500,178.5,184.8,31.4286,31,57.9,0,67.6,68.4,65.4
20160623070000,178.5,184.8,31.4286,31,57.9,0,67.5,68.4,65.4
20160623071500,178.5,336.0,57.1429,42,57.9,0,67.6,67.5,64.5
20160623073000,178.5,269.85,45.8929,38,57.1,0,67.7,67.8,64.8
20160623074500,178.5,269.85,45.8929,37,57.1,0,67.5,67.8,64.8
20160623080000,178.5,260.4,44.2857,37,57.1,0,67.5,67.8,64.8
20160623081500,178.5,260.4,44.2857,37,56.4,0,67.6,67.8,64.8
20160623083000,178.5,279.3,47.5,39,56.4,0,67.9,67.8,64.8
20160623084500,178.5,284.55,48.3929,39,56.4,0,67.8,67.8,64.8
20160623090000,178.5,279.3,47.5,39,56.4,0,67.9,67.8,64.8
20160623091500,178.5,298.2,50.7143,40,56.4,0,68.3,67.8,64.8
20160623093000,178.5,303.45,51.6071,41,56.4,0,68.1,67.8,64.8
20160623094500,178.5,309.75,52.6786,41,56.4,0,68.1,67.8,64.8
20160623100000,178.5,359.1,61.0714,44,55.8,0,68.2,67.8,64.8
20160623101500,178.5,423.15,71.9643,49,55.8,0,68.4,67.8,64.8
20160623103000,178.5,445.2,75.7143,51,55.8,0,68.3,67.8,64.8
20160623104500,178.5,479.85,81.6071,54,55.8,0,68.3,67.8,64.8
20160623110000,178.5,516.6,87.8571,60,55.8,0,68.3,67.8,64.8
20160623111500,178.5,539.7,91.7857,61,55.8,0,68.1,67.8,64.8
20160623113000,178.5,528.15,89.8214,61,55.8,0,68.1,67.8,64.8
20160623114500,178.5,551.25,93.75,61,56.7,0,67.9,67.8,64.8
20160623120000,178.5,557.55,94.8214,63,55.6,0,68.0,67.8,64.8
20160623121500,178.5,551.25,93.75,62,55.6,0,67.9,67.8,64.8
20160623123000,178.5,562.8,95.7143,63,56.2,0,68.1,67.8,64.8
20160623124500,178.5,551.25,93.75,63,56.2,0,68.0,67.8,64.8
20160623130000,178.5,551.25,93.75,62,56.2,0,67.9,68.5,65.5
20160623131500,178.5,510.3,86.7857,58,57.1,0,67.9,67.9,64.9
20160623133000,178.5,521.85,88.75,58,57.1,0,67.9,67.9,64.9
20160623134500,178.5,516.6,87.8571,58,57.1,0,67.8,67.9,64.9
20160623140000,178.5,528.15,89.8214,58,57.1,0,67.9,67.9,64.9
20160623141500,178.5,521.85,88.75,58,57.1,0,68.1,67.9,64.9
20160623143000,178.5,479.85,81.6071,54,57.1,0,67.9,68.4,65.4
20160623144500,178.5,458.85,78.0357,52,57.1,0,68.0,67.9,64.9
20160623150000,178.5,445.2,75.7143,50,57.1,0,68.0,67.9,64.9
20160623151500,178.5,504.0,85.7143,56,57.1,0,68.4,67.9,64.9
20160623153000,178.5,528.15,89.8214,50,57.1,0,68.1,67.9,64.9
20160623154500,178.5,539.7,91.7857,50,57.1,0,67.9,67.8,64.8
20160623160000,178.5,392.7,66.7857,39,57.1,0,67.9,68.5,65.5
20160623161500,178.5,346.5,58.9286,36,57.1,0,68.1,68.8,65.8
20160623163000,178.5,331.8,56.4286,34,57.1,0,68.0,68.5,65.5
20160623164500,178.5,295.05,50.1786,33,57.9,0,68.3,68.5,65.5
20160623170000,178.5,286.65,48.75,32,57.9,0,68.1,68.5,65.5
20160623171500,178.5,228.9,38.9286,27,57.9,0,67.9,68.5,65.5
20160623173000,178.5,218.4,37.1429,27,57.9,0,68.1,68.4,65.4
20160623174500,178.5,218.4,37.1429,28,57.9,0,68.3,68.4,65.4
20160623180000,178.5,218.4,37.1429,28,57.9,0,68.2,68.4,65.4
20160623181500,178.5,186.9,31.7857,24,57.9,0,68.2,68.9,65.9
20160623183000,178.5,182.7,31.0714,24,57.9,0,68.2,68.9,65.9
20160623184500,178.5,192.15,32.6786,25,57.9,0,68.4,68.9,65.9
20160623190000,178.5,301.35,51.25,33,57.9,0,68.2,68.4,65.4
20160623191500,178.5,294.0,50.0,32,57.9,0,68.2,68.4,65.4
20160623193000,178.5,299.25,50.8929,32,57.9,0,68.7,68.4,65.4
20160623194500,178.5,317.1,53.9286,34,57.9,0,68.2,67.9,64.9
20160623200000,178.5,345.45,58.75,35,57.9,0,68.1,68.4,65.4
20160623201500,178.5,310.8,52.8571,33,57.9,0,68.0,68.4,65.4
20160623203000,178.5,319.2,54.2857,34,57.9,0,68.1,68.4,65.4
20160623204500,178.5,290.85,49.4643,32,57.9,0,68.0,68.4,65.4
20160623210000,178.5,260.4,44.2857,29,57.9,0,67.9,68.4,65.4
20160623211500,178.5,240.45,40.8929,28,57.9,0,68.4,68.4,65.4
20160623213000,178.5,240.45,40.8929,28,57.9,0,68.1,68.4,65.4
20160623214500,178.5,184.8,31.4286,24,57.9,0,68.1,68.9,65.9
20160623220000,178.5,210.0,35.7143,27,57.9,0,68.0,68.5,65.5
20160623221500,178.5,238.35,40.5357,29,57.9,0,68.2,68.4,65.4
20160623223000,178.5,203.7,34.6429,25,57.9,0,68.0,68.5,65.5
20160623224500,178.5,192.15,32.6786,24,57.9,0,68.0,68.5,65.5
20160623230000,178.5,180.6,30.7143,24,57.9,0,68.2,68.5,65.5
20160623231500,178.5,196.35,33.3929,25,57.9,0,68.1,68.5,65.5
20160623233000,178.5,192.15,32.6786,24,57.9,0,68.1,68.9,65.9
20160623234500,178.5,192.15,32.6786,24,57.9,0,67.9,68.7,65.7
20160624000000,178.5,229.95,39.1071,28,57.9,0,68.2,68.5,65.5
20160624001500,178.5,191.1,32.5,24,57.9,0,67.9,68.5,65.5
20160624003000,178.5,191.1,32.5,24,57.9,0,68.0,68.5,65.5
20160624004500,178.5,199.5,33.9286,26,57.9,0,68.3,68.5,65.5
20160624010000,178.5,194.25,33.0357,24,57.9,0,68.0,68.5,65.5
20160624011500,178.5,192.15,32.6786,24,57.9,0,67.9,68.5,65.5
20160624013000,178.5,192.15,32.6786,24,57.9,0,67.9,68.5,65.5
20160624014500,178.5,192.15,32.6786,24,57.9,0,68.3,68.9,65.9
20160624020000,178.5,192.15,32.6786,24,57.9,0,67.9,68.9,65.9
20160624021500,178.5,189.0,32.1429,24,57.9,0,67.8,68.9,65.9
20160624023000,178.5,192.15,32.6786,24,57.9,0,67.8,68.9,65.9
20160624024500,178.5,192.15,32.6786,24,57.9,0,68.2,68.9,65.9
20160624030000,178.5,192.15,32.6786,24,57.9,0,67.8,68.9,65.9
20160624031500,178.5,192.15,32.6786,24,57.9,0,67.8,68.9,65.9
20160624033000,178.5,196.35,33.3929,25,57.9,0,67.7,68.9,65.9
20160624034500,178.5,210.0,35.7143,26,57.9,0,68.1,68.9,65.9
20160624040000,178.5,192.15,32.6786,24,57.9,0,67.8,68.5,65.5
20160624041500,178.5,186.9,31.7857,24,57.9,0,67.9,68.5,65.5
20160624043000,178.5,191.1,32.5,24,57.9,0,67.7,68.9,65.9
20160624044500,178.5,191.1,32.5,24,57.9,0,67.7,68.9,65.9
20160624050000,178.5,194.25,33.0357,24,57.9,0,67.6,68.9,65.9
20160624051500,178.5,194.25,33.0357,26,57.9,0,67.8,68.9,65.9
20160624053000,178.5,192.15,32.6786,25,57.9,0,67.7,68.9,65.9
20160624054500,178.5,192.15,32.6786,25,57.9,0,67.7,68.5,65.5
20160624060000,178.5,186.9,31.7857,24,57.9,0,67.6,68.8,65.8
20160624061500,178.5,186.9,31.7857,25,57.9,0,67.7,68.5,65.5
20160624063000,178.5,192.15,32.6786,24,57.9,0,67.6,68.4,65.4
20160624064500,178.5,196.35,33.3929,24,57.9,0,67.6,68.4,65.4
