PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624070000,178.5,192.15,32.6786,24,57.2,0,67.8,68.4,65.4
20160624071500,178.5,186.9,31.7857,24,57.2,0,67.7,68.4,65.4
20160624073000,178.5,189.0,32.1429,24,57.2,0,67.6,68.5,65.5
20160624074500,178.5,186.9,31.7857,24,57.2,0,67.6,68.5,65.5
20160624080000,178.5,191.1,32.5,26,56.5,0,67.9,68.5,65.5
20160624081500,178.5,191.1,32.5,24,56.5,0,67.7,68.5,65.5
20160624083000,178.5,184.8,31.4286,24,56.5,0,67.9,68.5,65.5
20160624084500,178.5,186.9,31.7857,24,56.5,0,67.9,68.5,65.5
20160624090000,178.5,194.25,33.0357,26,56.5,0,68.3,68.5,65.5
20160624091500,178.5,201.6,34.2857,25,56.5,0,68.2,68.5,65.5
20160624093000,178.5,182.7,31.0714,24,56.5,0,68.2,68.5,65.5
20160624094500,178.5,189.0,32.1429,24,56.5,0,68.4,68.9,65.9
20160624100000,178.5,223.65,38.0357,28,56.5,0,68.7,68.9,65.9
20160624101500,178.5,219.45,37.3214,28,56.5,0,68.6,68.9,65.9
20160624103000,178.5,214.2,36.4286,28,56.5,0,68.6,68.9,65.9
20160624104500,178.5,268.8,45.7143,31,56.5,0,69.2,68.9,65.9
20160624110000,178.5,253.05,43.0357,30,56.5,0,68.8,68.9,65.9
20160624111500,178.5,253.05,43.0357,30,56.5,0,68.8,68.9,65.9
20160624113000,178.5,242.55,41.25,30,56.5,0,68.7,68.5,65.5
20160624114500,178.5,242.55,41.25,30,56.5,0,68.9,68.9,65.9
20160624120000,178.5,246.75,41.9643,30,56.5,0,68.7,68.9,65.9
20160624121500,178.5,250.95,42.6786,30,56.5,0,68.8,68.9,65.9
20160624123000,178.5,267.75,45.5357,30,56.5,0,69.1,68.9,65.9
20160624124500,178.5,257.25,43.75,30,56.5,0,68.9,68.9,65.9
20160624130000,178.5,260.4,44.2857,30,56.5,0,68.8,68.9,65.9
20160624131500,178.5,249.9,42.5,30,56.5,0,68.8,68.9,65.9
20160624133000,178.5,254.1,43.2143,30,56.5,0,68.7,68.9,65.9
20160624134500,178.5,238.35,40.5357,29,56.5,0,68.6,68.9,65.9
20160624140000,178.5,229.95,39.1071,28,57.1,0,68.7,68.9,65.9
20160624141500,178.5,229.95,39.1071,28,57.1,0,68.8,68.9,65.9
20160624143000,178.5,229.95,39.1071,28,57.1,0,68.6,68.9,65.9
20160624144500,178.5,229.95,39.1071,28,57.1,0,68.7,68.9,65.9
20160624150000,178.5,226.8,38.5714,28,57.1,0,69.2,68.9,65.9
20160624151500,178.5,238.35,40.5357,28,57.1,0,68.8,68.9,65.9
20160624153000,178.5,228.9,38.9286,28,57.1,0,68.8,68.9,65.9
20160624154500,178.5,228.9,38.9286,28,57.1,0,68.8,68.9,65.9
20160624160000,178.5,232.05,39.4643,28,57.1,0,68.8,68.9,65.9
20160624161500,178.5,226.8,38.5714,28,57.1,0,68.7,68.9,65.9
20160624163000,178.5,226.8,38.5714,28,57.1,0,68.8,68.9,65.9
20160624164500,178.5,232.05,39.4643,28,57.1,0,68.6,68.9,65.9
20160624170000,178.5,199.5,33.9286,25,57.1,0,68.4,68.9,65.9
20160624171500,178.5,196.35,33.3929,24,57.1,0,68.4,68.5,65.5
20160624173000,178.5,215.25,36.6071,26,57.1,0,68.5,68.5,65.5
20160624174500,178.5,215.25,36.6071,26,57.1,0,68.5,68.6,65.6
20160624180000,178.5,215.25,36.6071,26,57.1,0,68.4,68.5,65.5
20160624181500,178.5,215.25,36.6071,26,57.1,0,68.8,68.5,65.5
20160624183000,178.5,206.85,35.1786,26,57.1,0,68.5,68.5,65.5
20160624184500,178.5,206.85,35.1786,26,57.1,0,68.4,68.5,65.5
20160624190000,178.5,203.7,34.6429,26,57.1,0,68.5,68.5,65.5
20160624191500,178.5,210.0,35.7143,27,57.1,0,68.7,68.5,65.5
20160624193000,178.5,212.1,36.0714,27,57.1,0,68.5,68.5,65.5
20160624194500,178.5,201.6,34.2857,26,57.7,0,68.4,68.8,65.8
20160624200000,178.5,203.7,34.6429,25,57.7,0,68.5,68.9,65.9
20160624201500,178.5,194.25,33.0357,26,57.7,0,68.6,68.9,65.9
20160624203000,178.5,194.25,33.0357,26,57.7,0,68.5,68.8,65.8
20160624204500,178.5,198.45,33.75,26,57.7,0,68.4,68.5,65.5
20160624210000,178.5,194.25,33.0357,26,57.7,0,68.6,68.5,65.5
20160624211500,178.5,196.35,33.3929,26,57.7,0,68.6,68.5,65.5
20160624213000,178.5,196.35,33.3929,26,58.3,0,68.4,68.5,65.5
20160624214500,178.5,192.15,32.6786,26,58.3,0,68.4,68.5,65.5
20160624220000,178.5,198.45,33.75,26,58.3,0,68.7,68.5,65.5
20160624221500,178.5,201.6,34.2857,26,58.3,0,68.5,68.5,65.5
20160624223000,178.5,199.5,33.9286,26,58.3,0,68.4,68.5,65.5
20160624224500,178.5,199.5,33.9286,26,58.3,0,68.4,68.5,65.5
20160624230000,178.5,210.0,35.7143,27,58.3,0,68.6,68.5,65.5
20160624231500,178.5,203.7,34.6429,27,58.3,0,68.5,68.5,65.5
20160624233000,178.5,203.7,34.6429,27,58.3,0,68.3,68.5,65.5
20160624234500,178.5,212.1,36.0714,27,58.3,0,68.6,68.5,65.5
20160625000000,178.5,212.1,36.0714,27,57.6,0,68.3,68.5,65.5
20160625001500,178.5,189.0,32.1429,24,57.6,0,68.1,68.5,65.5
20160625003000,178.5,194.25,33.0357,24,57.6,0,68.2,68.5,65.5
20160625004500,178.5,191.1,32.5,24,57.6,0,68.4,68.5,65.5
20160625010000,178.5,191.1,32.5,24,57.6,0,68.2,68.5,65.5
20160625011500,178.5,485.1,82.5,5,57.6,0,67.8,68.5,65.5
20160625013000,178.5,408.45,69.4643,48,57.6,0,67.7,68.5,65.5
20160625014500,178.5,376.95,64.1071,46,57.6,0,67.9,68.5,65.5
20160625020000,178.5,313.95,53.3929,41,57.6,0,67.8,68.5,65.5
20160625021500,178.5,242.55,41.25,37,57.6,0,67.8,68.5,65.5
20160625023000,178.5,199.5,33.9286,33,57.6,0,68.1,68.5,65.5
20160625024500,178.5,191.1,32.5,32,57.6,0,67.9,68.5,65.5
20160625030000,178.5,189.0,32.1429,32,57.6,0,67.9,68.5,65.5
20160625031500,178.5,210.0,35.7143,34,57.6,0,68.2,68.5,65.5
20160625033000,178.5,189.0,32.1429,32,57.6,0,67.9,68.5,65.5
20160625034500,178.5,194.25,33.0357,32,57.6,0,67.8,68.4,65.4
20160625040000,178.5,189.0,32.1429,32,57.6,0,67.8,68.9,65.9
20160625041500,178.5,277.2,47.1429,39,57.6,0,67.8,67.9,64.9
20160625043000,178.5,191.1,32.5,32,57.6,0,67.7,68.4,65.4
20160625044500,178.5,222.6,37.8571,35,57.6,0,67.7,67.9,64.9
20160625050000,178.5,194.25,33.0357,32,57.6,0,67.9,68.4,65.4
20160625051500,178.5,184.8,31.4286,32,57.6,0,67.7,68.4,65.4
20160625053000,178.5,191.1,32.5,32,58.2,0,67.7,68.4,65.4
20160625054500,178.5,189.0,32.1429,32,58.2,0,67.7,68.4,65.4
20160625060000,178.5,201.6,34.2857,34,58.2,0,68.2,68.4,65.4
20160625061500,178.5,192.15,32.6786,32,57.6,0,67.8,68.4,65.4
20160625063000,178.5,186.9,31.7857,32,57.6,0,67.7,68.4,65.4
20160625064500,178.5,184.8,31.4286,32,57.6,0,67.7,68.4,65.4
20160625070000,178.5,214.2,36.4286,34,57.6,0,67.9,68.4,65.4
20160625071500,178.5,192.15,32.6786,32,56.8,0,67.7,68.4,65.4
20160625073000,178.5,186.9,31.7857,32,56.8,0,67.7,68.4,65.4
20160625074500,178.5,184.8,31.4286,32,56.8,0,67.7,68.4,65.4
20160625080000,178.5,191.1,32.5,33,56.8,0,67.7,68.4,65.4
20160625081500,178.5,189.0,32.1429,33,56.8,0,67.7,68.4,65.4
20160625083000,178.5,192.15,32.6786,33,56.2,0,67.7,68.4,65.4
20160625084500,178.5,192.15,32.6786,33,56.2,0,67.8,68.4,65.4
20160625090000,178.5,192.15,32.6786,33,56.2,0,67.8,68.9,65.9
20160625091500,178.5,192.15,32.6786,33,56.2,0,67.8,68.9,65.9
20160625093000,178.5,189.0,32.1429,32,56.2,0,67.8,68.9,65.9
20160625094500,178.5,191.1,32.5,32,56.2,0,68.2,68.9,65.9
20160625100000,178.5,191.1,32.5,32,56.2,0,67.9,68.9,65.9
20160625101500,178.5,191.1,32.5,32,56.2,0,67.9,68.9,65.9
20160625103000,178.5,191.1,32.5,32,56.2,0,67.9,68.9,65.9
20160625104500,178.5,196.35,33.3929,33,56.2,0,68.2,68.9,65.9
20160625110000,178.5,184.8,31.4286,32,56.2,0,67.9,68.9,65.9
20160625111500,178.5,184.8,31.4286,32,56.2,0,67.9,68.9,65.9
20160625113000,178.5,186.9,31.7857,32,56.8,0,68.0,68.9,65.9
20160625114500,178.5,228.9,38.9286,36,56.8,0,68.3,68.5,65.5
20160625120000,178.5,208.95,35.5357,35,56.0,0,68.1,68.5,65.5
20160625121500,178.5,194.25,33.0357,33,56.7,0,68.0,68.5,65.5
20160625123000,178.5,192.15,32.6786,33,56.7,0,68.1,68.5,65.5
20160625124500,178.5,194.25,33.0357,33,56.7,0,68.2,68.9,65.9
20160625130000,178.5,191.1,32.5,33,56.7,0,68.2,68.9,65.9
20160625131500,178.5,184.8,31.4286,32,56.7,0,68.1,68.9,65.9
20160625133000,178.5,212.1,36.0714,35,56.7,0,68.6,68.9,65.9
20160625134500,178.5,182.7,31.0714,32,56.1,0,68.2,68.9,65.9
20160625140000,178.5,182.7,31.0714,32,56.1,0,68.1,68.9,65.9
20160625141500,178.5,186.9,31.7857,32,56.7,0,68.1,68.9,65.9
20160625143000,178.5,215.25,36.6071,35,57.5,0,68.6,68.5,65.5
20160625144500,178.5,215.25,36.6071,35,57.5,0,68.3,68.5,65.5
20160625150000,178.5,189.0,32.1429,32,57.5,0,68.2,68.7,65.7
20160625151500,178.5,222.6,37.8571,36,57.5,0,68.3,68.5,65.5
20160625153000,178.5,218.4,37.1429,36,57.5,0,68.2,68.5,65.5
20160625154500,178.5,204.75,34.8214,34,57.5,0,68.2,68.5,65.5
20160625160000,178.5,196.35,33.3929,34,57.5,0,68.4,68.5,65.5
20160625161500,178.5,201.6,34.2857,34,57.5,0,68.3,68.5,65.5
20160625163000,178.5,206.85,35.1786,34,57.5,0,68.2,68.5,65.5
20160625164500,178.5,192.15,32.6786,32,57.5,0,68.2,68.5,65.5
20160625170000,178.5,189.0,32.1429,32,57.5,0,68.6,68.5,65.5
20160625171500,178.5,191.1,32.5,32,57.5,0,68.3,68.5,65.5
20160625173000,178.5,180.6,30.7143,32,57.5,0,68.2,68.5,65.5
20160625174500,178.5,182.7,31.0714,32,57.5,0,68.2,68.5,65.5
20160625180000,178.5,179.55,30.5357,32,57.5,0,68.4,68.5,65.5
20160625181500,178.5,179.55,30.5357,32,57.5,0,68.3,68.5,65.5
20160625183000,178.5,184.8,31.4286,32,56.8,0,68.2,68.5,65.5
20160625184500,178.5,186.9,31.7857,32,56.8,0,68.2,68.5,65.5
20160625190000,178.5,180.6,30.7143,32,56.8,0,68.3,68.5,65.5
20160625191500,178.5,182.7,31.0714,32,56.8,0,68.1,68.5,65.5
20160625193000,178.5,180.6,30.7143,32,57.4,0,68.1,68.5,65.5
20160625194500,178.5,184.8,31.4286,32,57.4,0,68.5,68.5,65.5
20160625200000,178.5,184.8,31.4286,32,57.4,0,68.2,68.5,65.5
20160625201500,178.5,184.8,31.4286,32,57.4,0,68.1,68.5,65.5
20160625203000,178.5,182.7,31.0714,32,57.4,0,68.1,68.5,65.5
20160625204500,178.5,184.8,31.4286,32,57.4,0,68.5,68.5,65.5
20160625210000,178.5,179.55,30.5357,32,57.4,0,68.2,68.5,65.5
20160625211500,178.5,184.8,31.4286,32,58.0,0,68.2,68.5,65.5
20160625213000,178.5,184.8,31.4286,32,58.0,0,68.2,68.5,65.5
20160625214500,178.5,184.8,31.4286,32,58.0,0,68.3,68.5,65.5
20160625220000,178.5,180.6,30.7143,32,58.0,0,68.2,68.5,65.5
20160625221500,178.5,180.6,30.7143,32,58.0,0,68.2,68.5,65.5
20160625223000,178.5,182.7,31.0714,32,58.0,0,68.3,68.5,65.5
20160625224500,178.5,180.6,30.7143,32,58.0,0,68.2,68.5,65.5
20160625230000,178.5,184.8,31.4286,32,58.0,0,68.1,68.5,65.5
20160625231500,178.5,191.1,32.5,32,58.0,0,68.1,68.5,65.5
20160625233000,178.5,180.6,30.7143,32,58.0,0,68.3,68.5,65.5
20160625234500,178.5,182.7,31.0714,32,58.0,0,68.1,68.5,65.5
20160626000000,178.5,184.8,31.4286,32,58.0,0,68.0,68.5,65.5
20160626001500,178.5,184.8,31.4286,32,58.0,0,68.0,68.5,65.5
20160626003000,178.5,204.75,34.8214,34,58.0,0,68.6,68.5,65.5
20160626004500,178.5,194.25,33.0357,33,58.0,0,68.1,68.5,65.5
20160626010000,178.5,191.1,32.5,32,58.0,0,68.1,68.5,65.5
20160626011500,178.5,191.1,32.5,32,58.0,0,68.1,68.5,65.5
20160626013000,178.5,179.55,30.5357,32,58.0,0,68.3,68.5,65.5
20160626014500,178.5,184.8,31.4286,32,58.0,0,68.1,68.5,65.5
20160626020000,178.5,182.7,31.0714,32,58.0,0,68.0,68.5,65.5
20160626021500,178.5,196.35,33.3929,33,58.0,0,68.1,68.5,65.5
20160626023000,178.5,186.9,31.7857,32,58.0,0,67.9,68.5,65.5
20160626024500,178.5,189.0,32.1429,32,58.0,0,67.9,68.5,65.5
20160626030000,178.5,194.25,33.0357,32,58.0,0,67.9,68.5,65.5
20160626031500,178.5,186.9,31.7857,32,58.0,0,67.8,68.5,65.5
20160626033000,178.5,182.7,31.0714,32,58.0,0,67.8,68.5,65.5
20160626034500,178.5,186.9,31.7857,32,58.0,0,67.9,68.5,65.5
20160626040000,178.5,191.1,32.5,32,58.0,0,67.8,68.5,65.5
20160626041500,178.5,191.1,32.5,32,58.0,0,67.7,68.5,65.5
20160626043000,178.5,189.0,32.1429,32,58.0,0,67.7,68.5,65.5
20160626044500,178.5,194.25,33.0357,32,58.0,0,68.0,68.5,65.5
20160626050000,178.5,192.15,32.6786,32,58.0,0,67.8,68.5,65.5
20160626051500,178.5,184.8,31.4286,32,58.0,0,67.7,68.5,65.5
20160626053000,178.5,186.9,31.7857,32,58.0,0,67.7,68.5,65.5
20160626054500,178.5,194.25,33.0357,33,58.0,0,68.1,68.5,65.5
20160626060000,178.5,189.0,32.1429,32,58.0,0,67.7,68.5,65.5
20160626061500,178.5,191.1,32.5,32,58.0,0,67.6,68.5,65.5
20160626063000,178.5,179.55,30.5357,32,58.0,0,67.6,68.5,65.5
20160626064500,178.5,199.5,33.9286,34,58.0,0,67.9,68.5,65.5
20160626070000,178.5,192.15,32.6786,32,58.0,0,67.7,68.5,65.5
20160626071500,178.5,192.15,32.6786,32,58.0,0,67.7,68.5,65.5
20160626073000,178.5,192.15,32.6786,32,58.0,0,67.6,68.5,65.5
20160626074500,178.5,201.6,34.2857,33,57.2,0,67.8,68.5,65.5
20160626080000,178.5,191.1,32.5,32,57.2,0,67.7,68.5,65.5
20160626081500,178.5,189.0,32.1429,32,57.2,0,67.7,68.5,65.5
20160626083000,178.5,196.35,33.3929,32,56.4,0,67.7,68.5,65.5
20160626084500,178.5,184.8,31.4286,32,56.4,0,67.9,68.5,65.5
20160626090000,178.5,184.8,31.4286,32,56.4,0,67.8,68.5,65.5
20160626091500,178.5,186.9,31.7857,32,56.4,0,67.8,68.5,65.5
20160626093000,178.5,180.6,30.7143,32,56.4,0,68.2,68.5,65.5
20160626094500,178.5,191.1,32.5,32,56.4,0,68.0,68.5,65.5
20160626100000,178.5,184.8,31.4286,32,56.4,0,68.0,68.5,65.5
20160626101500,178.5,189.0,32.1429,32,56.4,0,67.9,68.5,65.5
20160626103000,178.5,215.25,36.6071,35,56.4,0,68.3,68.5,65.5
20160626104500,178.5,192.15,32.6786,33,56.4,0,68.1,68.5,65.5
20160626110000,178.5,184.8,31.4286,32,56.4,0,68.1,68.5,65.5
20160626111500,178.5,184.8,31.4286,32,56.4,0,68.0,68.5,65.5
20160626113000,178.5,194.25,33.0357,34,56.4,0,68.2,68.5,65.5
20160626114500,178.5,192.15,32.6786,33,56.4,0,68.1,68.5,65.5
20160626120000,178.5,192.15,32.6786,33,56.4,0,68.1,68.4,65.4
20160626121500,178.5,189.0,32.1429,33,56.4,0,68.4,68.4,65.4
20160626123000,178.5,191.1,32.5,33,56.4,0,68.3,68.4,65.4
20160626124500,178.5,191.1,32.5,33,56.4,0,68.3,68.4,65.4
20160626130000,178.5,191.1,32.5,33,56.4,0,68.2,68.4,65.4
20160626131500,178.5,198.45,33.75,33,56.4,0,68.5,68.4,65.4
20160626133000,178.5,194.25,33.0357,33,56.4,0,68.3,68.4,65.4
20160626134500,178.5,186.9,31.7857,33,56.4,0,68.6,68.4,65.4
20160626140000,178.5,236.25,40.1786,36,56.4,0,68.3,68.4,65.4
20160626141500,178.5,236.25,40.1786,37,55.8,0,68.1,67.9,64.9
20160626143000,178.5,246.75,41.9643,37,55.8,0,68.1,67.9,64.9
20160626144500,178.5,292.95,49.8214,40,55.8,0,68.2,68.4,65.4
20160626150000,178.5,300.3,51.0714,40,55.8,0,68.1,68.4,65.4
20160626151500,178.5,268.8,45.7143,39,55.8,0,67.9,68.4,65.4
20160626153000,178.5,225.75,38.3929,36,55.8,0,68.0,68.4,65.4
20160626154500,178.5,243.6,41.4286,37,55.8,0,68.1,68.4,65.4
20160626160000,178.5,235.2,40.0,36,55.8,0,68.0,68.4,65.4
20160626161500,178.5,219.45,37.3214,34,56.9,0,68.1,68.4,65.4
20160626163000,178.5,219.45,37.3214,34,56.9,0,68.2,68.4,65.4
20160626164500,178.5,225.75,38.3929,34,56.9,0,68.4,68.4,65.4
20160626170000,178.5,218.4,37.1429,34,56.9,0,68.3,68.4,65.4
20160626171500,178.5,218.4,37.1429,34,56.9,0,68.3,68.4,65.4
20160626173000,178.5,218.4,37.1429,34,56.9,0,68.6,68.4,65.4
20160626174500,178.5,222.6,37.8571,34,56.9,0,68.4,68.4,65.4
20160626180000,178.5,225.75,38.3929,34,56.9,0,68.3,68.4,65.4
20160626181500,178.5,218.4,37.1429,34,56.9,0,68.3,68.4,65.4
20160626183000,178.5,218.4,37.1429,34,57.5,0,68.4,68.4,65.4
20160626184500,178.5,218.4,37.1429,34,57.5,0,68.4,68.4,65.4
20160626190000,178.5,218.4,37.1429,34,57.5,0,68.3,68.4,65.4
20160626191500,178.5,255.15,43.3929,38,57.5,0,68.7,68.4,65.4
20160626193000,178.5,263.55,44.8214,38,57.5,0,68.4,68.4,65.4
20160626194500,178.5,259.35,44.1071,38,57.5,0,68.2,68.4,65.4
20160626200000,178.5,305.55,51.9643,41,57.5,0,68.2,67.9,64.9
20160626201500,178.5,366.45,62.3214,45,57.5,0,68.3,67.7,64.7
20160626203000,178.5,366.45,62.3214,45,57.5,0,68.2,67.9,64.9
20160626204500,178.5,366.45,62.3214,45,57.5,0,68.2,67.9,64.9
20160626210000,178.5,366.45,62.3214,45,57.5,0,68.2,67.9,64.9
20160626211500,178.5,401.1,68.2143,48,57.5,0,68.1,67.9,64.9
20160626213000,178.5,401.1,68.2143,48,57.5,0,67.8,67.9,64.9
20160626214500,178.5,539.7,91.7857,60,57.5,0,67.7,66.7,63.7
20160626220000,178.5,376.95,64.1071,45,57.5,0,68.1,68.4,65.4
20160626221500,178.5,307.65,52.3214,41,57.5,0,67.8,67.8,64.8
20160626223000,178.5,260.4,44.2857,37,57.5,0,67.9,68.4,65.4
20160626224500,178.5,229.95,39.1071,36,57.5,0,67.9,68.4,65.4
20160626230000,178.5,220.5,37.5,34,57.5,0,68.2,68.4,65.4
20160626231500,178.5,220.5,37.5,34,57.5,0,68.1,67.9,64.9
20160626233000,178.5,445.2,75.7143,50,57.5,0,67.8,66.6,63.6
20160626234500,178.5,310.8,52.8571,40,57.5,0,67.7,67.8,64.8
20160627000000,178.5,318.15,54.1071,41,57.5,0,67.8,67.8,64.8
20160627001500,178.5,306.6,52.1429,41,57.5,0,67.7,67.8,64.8
20160627003000,178.5,568.05,96.6071,63,57.5,0,67.7,65.5,62.5
20160627004500,178.5,262.5,44.6429,38,57.5,0,67.9,67.9,64.9
20160627010000,178.5,186.9,31.7857,33,57.5,0,67.9,67.8,64.8
20160627011500,178.5,192.15,32.6786,33,57.5,0,67.8,68.4,65.4
20160627013000,178.5,203.7,34.6429,34,57.5,0,68.0,68.4,65.4
20160627014500,178.5,201.6,34.2857,34,57.5,0,67.9,67.9,64.9
20160627020000,178.5,199.5,33.9286,34,57.5,0,67.9,67.9,64.9
20160627021500,178.5,208.95,35.5357,35,57.5,0,68.2,68.4,65.4
20160627023000,178.5,184.8,31.4286,32,57.5,0,67.9,68.4,65.4
20160627024500,178.5,191.1,32.5,32,57.5,0,67.9,68.4,65.4
20160627030000,178.5,189.0,32.1429,32,57.5,0,67.9,68.4,65.4
20160627031500,178.5,203.7,34.6429,34,57.5,0,68.1,68.4,65.4
20160627033000,178.5,186.9,31.7857,32,57.5,0,67.9,68.4,65.4
20160627034500,178.5,184.8,31.4286,32,57.5,0,67.8,68.4,65.4
20160627040000,178.5,186.9,31.7857,32,57.5,0,67.8,68.4,65.4
20160627041500,178.5,196.35,33.3929,33,57.5,0,67.9,68.0,65.0
20160627043000,178.5,208.95,35.5357,34,57.5,0,67.8,67.9,64.9
20160627044500,178.5,204.75,34.8214,34,57.5,0,67.7,67.9,64.9
20160627050000,178.5,215.25,36.6071,35,57.5,0,68.0,68.0,65.0
20160627051500,178.5,215.25,36.6071,35,57.5,0,67.7,67.9,64.9
20160627053000,178.5,226.8,38.5714,36,57.5,0,67.7,67.3,64.3
20160627054500,178.5,162.75,27.6786,31,57.5,0,67.7,68.3,65.3
20160627060000,178.5,269.85,45.8929,39,57.5,0,68.2,67.8,64.8
20160627061500,178.5,266.7,45.3571,39,57.5,0,67.7,67.9,64.9
20160627063000,178.5,273.0,46.4286,39,57.5,0,67.6,67.9,64.9
20160627064500,178.5,217.35,36.9643,35,57.5,0,67.4,67.9,64.9
20160627070000,178.5,232.05,39.4643,36,57.5,0,67.7,67.3,64.3
20160627071500,178.5,331.8,56.4286,43,56.8,0,67.6,66.8,63.8
20160627073000,178.5,239.4,40.7143,37,56.8,0,67.3,65.4,62.4
20160627074500,178.5,307.65,52.3214,42,56.8,0,67.3,67.2,64.2
20160627080000,178.5,408.45,69.4643,49,56.8,0,67.4,66.9,63.9
20160627081500,178.5,497.7,84.6429,58,56.8,0,67.4,66.7,63.7
20160627083000,178.5,292.95,49.8214,41,57.6,0,68.1,68.4,65.4
20160627084500,178.5,292.95,49.8214,41,57.6,0,68.1,68.4,65.4
20160627090000,178.5,298.2,50.7143,41,57.6,0,68.1,68.4,65.4
20160627091500,178.5,271.95,46.25,38,57.0,0,68.2,68.9,65.9
20160627093000,178.5,262.5,44.6429,38,57.0,0,68.4,68.9,65.9
20160627094500,178.5,236.25,40.1786,36,57.0,0,68.6,68.9,65.9
20160627100000,178.5,239.4,40.7143,37,57.0,0,68.6,68.9,65.9
20160627101500,178.5,283.5,48.2143,40,57.0,0,68.9,69.4,66.4
20160627103000,178.5,338.1,57.5,44,57.0,0,68.6,68.4,65.4
20160627104500,178.5,352.8,60.0,45,57.0,0,68.8,68.9,65.9
20160627110000,178.5,366.45,62.3214,46,57.0,0,68.8,68.9,65.9
20160627111500,178.5,385.35,65.5357,47,57.0,0,68.8,68.5,65.5
20160627113000,178.5,392.7,66.7857,47,57.0,0,68.7,68.9,65.9
20160627114500,178.5,376.95,64.1071,46,57.0,0,68.6,68.9,65.9
20160627120000,178.5,562.8,95.7143,65,57.0,0,68.8,66.1,63.1
20160627121500,178.5,376.95,64.1071,45,57.0,0,68.7,67.8,64.8
20160627123000,178.5,562.8,95.7143,66,57.0,0,68.8,66.1,63.1
20160627124500,178.5,583.8,99.2857,66,57.0,0,68.5,65.5,62.5
20160627130000,178.5,594.3,101.0714,66,57.0,0,68.4,65.5,62.5
20160627131500,178.5,286.65,48.75,40,57.0,0,68.6,67.9,64.9
20160627133000,178.5,376.95,64.1071,47,57.0,0,68.6,67.9,64.9
20160627134500,178.5,497.7,84.6429,56,57.0,0,68.9,67.9,64.9
20160627140000,178.5,485.1,82.5,57,57.0,0,68.4,67.9,64.9
20160627141500,178.5,534.45,90.8929,61,57.0,0,68.5,67.9,64.9
20160627143000,178.5,562.8,95.7143,64,57.0,0,68.4,68.4,65.4
20160627144500,178.5,562.8,95.7143,66,57.0,0,68.7,68.4,65.4
20160627150000,178.5,562.8,95.7143,65,57.0,0,68.6,68.4,65.4
20160627151500,178.5,630.0,107.1429,67,57.0,0,68.4,68.4,65.4
20160627153000,178.5,578.55,98.3929,63,57.0,0,68.3,68.4,65.4
20160627154500,178.5,578.55,98.3929,65,57.0,0,68.5,67.9,64.9
20160627160000,178.5,568.05,96.6071,65,57.0,0,68.4,67.9,64.9
20160627161500,178.5,557.55,94.8214,63,57.8,0,68.5,67.8,64.8
20160627163000,178.5,589.05,100.1786,66,57.8,0,68.4,67.9,64.9
20160627164500,178.5,578.55,98.3929,64,57.1,0,68.2,67.9,64.9
20160627170000,178.5,562.8,95.7143,61,57.1,0,68.1,67.9,64.9
20160627171500,178.5,562.8,95.7143,61,57.1,0,68.1,67.9,64.9
20160627173000,178.5,562.8,95.7143,61,57.1,0,68.0,68.0,65.0
20160627174500,178.5,562.8,95.7143,61,57.9,0,67.9,67.9,64.9
20160627180000,178.5,551.25,93.75,60,57.6,0,68.0,68.2,65.2
20160627181500,178.5,551.25,93.75,61,57.6,0,68.1,68.2,65.2
20160627183000,178.5,534.45,90.8929,58,57.6,0,67.9,68.2,65.2
20160627184500,178.5,497.7,84.6429,55,57.6,0,67.8,68.3,65.3
20160627190000,178.5,491.4,83.5714,55,57.6,0,67.7,67.9,64.9
20160627191500,178.5,466.2,79.2857,52,57.6,0,68.1,68.2,65.2
20160627193000,178.5,408.45,69.4643,48,57.6,0,67.9,68.4,65.4
20160627194500,178.5,376.95,64.1071,46,57.6,0,67.9,68.4,65.4
20160627200000,178.5,341.25,58.0357,44,57.6,0,67.8,68.4,65.4
20160627201500,178.5,341.25,58.0357,44,57.6,0,68.2,68.4,65.4
20160627203000,178.5,323.4,55.0,42,57.6,0,68.0,68.4,65.4
20160627204500,178.5,301.35,51.25,40,57.6,0,67.9,68.4,65.4
20160627210000,178.5,259.35,44.1071,38,57.6,0,67.9,68.4,65.4
20160627211500,178.5,262.5,44.6429,39,57.6,0,68.1,68.4,65.4
20160627213000,178.5,233.1,39.6429,36,57.6,0,67.9,68.4,65.4
20160627214500,178.5,201.6,34.2857,34,57.6,0,67.9,68.4,65.4
20160627220000,178.5,192.15,32.6786,33,57.6,0,68.1,68.4,65.4
20160627221500,178.5,203.7,34.6429,35,57.6,0,68.1,68.4,65.4
20160627223000,178.5,186.9,31.7857,33,57.6,0,68.0,68.4,65.4
20160627224500,178.5,191.1,32.5,33,57.6,0,67.9,68.4,65.4
20160627230000,178.5,189.0,32.1429,33,57.6,0,68.4,68.4,65.4
20160627231500,178.5,186.9,31.7857,33,57.6,0,68.2,68.4,65.4
20160627233000,178.5,189.0,32.1429,33,57.6,0,68.0,68.4,65.4
20160627234500,178.5,191.1,32.5,33,57.6,0,68.1,68.2,65.2
20160628000000,178.5,196.35,33.3929,34,57.6,0,68.3,68.0,65.0
20160628001500,178.5,250.95,42.6786,38,57.6,0,68.1,67.3,64.3
20160628003000,178.5,573.3,97.5,66,57.6,0,67.9,65.5,62.5
20160628004500,178.5,310.8,52.8571,42,57.6,0,67.8,67.9,64.9
20160628010000,178.5,247.8,42.1429,38,57.6,0,67.7,68.4,65.4
20160628011500,178.5,186.9,31.7857,33,57.6,0,67.8,68.9,65.9
20160628013000,178.5,194.25,33.0357,34,57.6,0,68.1,68.9,65.9
20160628014500,178.5,189.0,32.1429,34,57.6,0,67.8,68.7,65.7
20160628020000,178.5,191.1,32.5,33,57.6,0,67.8,68.5,65.5
20160628021500,178.5,189.0,32.1429,33,57.6,0,67.8,68.5,65.5
20160628023000,178.5,189.0,32.1429,33,57.6,0,67.9,68.5,65.5
20160628024500,178.5,194.25,33.0357,33,57.6,0,67.8,68.4,65.4
20160628030000,178.5,186.9,31.7857,33,57.6,0,67.7,68.9,65.9
20160628031500,178.5,196.35,33.3929,34,57.6,0,67.7,68.6,65.6
20160628033000,178.5,235.2,40.0,38,57.6,0,67.9,68.5,65.5
20160628034500,178.5,186.9,31.7857,33,57.6,0,67.9,68.5,65.5
20160628040000,178.5,194.25,33.0357,33,57.6,0,67.9,68.9,65.9
20160628041500,178.5,192.15,32.6786,33,57.6,0,67.9,68.9,65.9
20160628043000,178.5,194.25,33.0357,33,57.6,0,67.9,68.9,65.9
20160628044500,178.5,192.15,32.6786,33,57.6,0,67.7,68.9,65.9
20160628050000,178.5,196.35,33.3929,33,57.6,0,67.7,68.9,65.9
20160628051500,178.5,204.75,34.8214,35,57.6,0,68.0,68.5,65.5
20160628053000,178.5,184.8,31.4286,33,57.6,0,67.7,68.9,65.9
20160628054500,178.5,184.8,31.4286,33,57.6,0,67.6,68.8,65.8
20160628060000,178.5,186.9,31.7857,33,57.6,0,67.6,68.9,65.9
20160628061500,178.5,189.0,32.1429,33,57.6,0,67.8,68.9,65.9
20160628063000,178.5,186.9,31.7857,33,57.6,0,67.6,68.9,65.9
20160628064500,178.5,189.0,32.1429,33,57.6,0,67.6,68.9,65.9
20160628070000,178.5,184.8,31.4286,33,57.6,0,67.6,68.9,65.9
20160628071500,178.5,192.15,32.6786,34,57.6,0,67.8,68.9,65.9
20160628073000,178.5,186.9,31.7857,33,56.8,0,67.7,68.9,65.9
20160628074500,178.5,180.6,30.7143,33,57.5,0,67.7,68.9,65.9
20160628080000,178.5,175.35,29.8214,33,56.8,0,67.8,68.9,65.9
20160628081500,178.5,189.0,32.1429,34,56.8,0,67.9,68.9,65.9
20160628083000,178.5,194.25,33.0357,34,56.8,0,67.9,68.9,65.9
20160628084500,178.5,175.35,29.8214,33,56.8,0,68.0,68.9,65.9
20160628090000,178.5,214.2,36.4286,37,56.8,0,68.6,68.9,65.9
20160628091500,178.5,189.0,32.1429,34,56.8,0,68.4,68.9,65.9
20160628093000,178.5,189.0,32.1429,34,56.8,0,68.4,68.9,65.9
20160628094500,178.5,189.0,32.1429,34,56.8,0,68.4,68.9,65.9
20160628100000,178.5,203.7,34.6429,35,56.8,0,68.8,68.9,65.9
20160628101500,178.5,201.6,34.2857,35,56.8,0,68.6,68.9,65.9
20160628103000,178.5,203.7,34.6429,35,56.8,0,68.9,68.9,65.9
20160628104500,178.5,201.6,34.2857,35,56.8,0,68.9,68.9,65.9
20160628110000,178.5,218.4,37.1429,37,56.8,0,69.0,68.9,65.9
20160628111500,178.5,215.25,36.6071,37,56.8,0,69.0,68.9,65.9
20160628113000,178.5,215.25,36.6071,37,56.0,0,69.1,68.9,65.9
20160628114500,178.5,257.25,43.75,40,56.0,0,69.1,68.9,65.9
20160628120000,178.5,257.25,43.75,40,56.7,0,69.1,68.9,65.9
20160628121500,178.5,294.0,50.0,42,55.9,0,69.2,68.9,65.9
20160628123000,178.5,279.3,47.5,41,55.9,0,68.9,68.9,65.9
20160628124500,178.5,289.8,49.2857,41,55.9,0,68.9,68.9,65.9
20160628130000,178.5,279.3,47.5,41,57.0,0,69.1,68.9,65.9
20160628131500,178.5,282.45,48.0357,41,57.0,0,68.8,68.9,65.9
20160628133000,178.5,274.05,46.6071,41,57.0,0,69.2,68.9,65.9
20160628134500,178.5,287.7,48.9286,41,57.0,0,68.9,68.9,65.9
20160628140000,178.5,284.55,48.3929,41,57.0,0,68.9,68.9,65.9
20160628141500,178.5,287.7,48.9286,41,57.0,0,69.0,68.9,65.9
20160628143000,178.5,287.7,48.9286,41,57.0,0,68.9,68.9,65.9
20160628144500,178.5,297.15,50.5357,41,57.6,0,68.8,68.9,65.9
20160628150000,178.5,283.5,48.2143,41,57.6,0,68.9,68.9,65.9
20160628151500,178.5,306.6,52.1429,42,57.6,0,69.0,68.9,65.9
20160628153000,178.5,301.35,51.25,41,57.6,0,68.9,68.9,65.9
20160628154500,178.5,294.0,50.0,41,57.6,0,68.8,68.9,65.9
20160628160000,178.5,303.45,51.6071,43,57.6,0,69.3,68.9,65.9
20160628161500,178.5,309.75,52.6786,43,57.6,0,69.0,68.9,65.9
20160628163000,178.5,306.6,52.1429,43,57.6,0,69.0,68.9,65.9
20160628164500,178.5,309.75,52.6786,43,57.6,0,68.8,68.9,65.9
20160628170000,178.5,309.75,52.6786,43,57.6,0,68.9,68.9,65.9
20160628171500,178.5,313.95,53.3929,42,57.6,0,68.7,68.9,65.9
20160628173000,178.5,300.3,51.0714,41,57.6,0,68.6,68.9,65.9
20160628174500,178.5,255.15,43.3929,38,57.6,0,68.6,68.9,65.9
20160628180000,178.5,262.5,44.6429,39,57.6,0,68.6,68.9,65.9
20160628181500,178.5,242.55,41.25,38,57.6,0,68.5,68.9,65.9
20160628183000,178.5,210.0,35.7143,35,57.6,0,68.4,68.9,65.9
20160628184500,178.5,196.35,33.3929,34,57.6,0,68.7,68.9,65.9
20160628190000,178.5,192.15,32.6786,33,57.6,0,68.4,68.9,65.9
20160628191500,178.5,194.25,33.0357,33,57.6,0,68.3,68.9,65.9
20160628193000,178.5,186.9,31.7857,33,57.6,0,68.3,68.9,65.9
20160628194500,178.5,199.5,33.9286,35,57.6,0,68.5,68.9,65.9
20160628200000,178.5,192.15,32.6786,33,57.6,0,68.3,68.9,65.9
20160628201500,178.5,189.0,32.1429,33,57.6,0,68.2,68.9,65.9
20160628203000,178.5,182.7,31.0714,33,57.6,0,68.1,68.9,65.9
20160628204500,178.5,210.0,35.7143,36,57.6,0,68.4,68.9,65.9
20160628210000,178.5,192.15,32.6786,33,57.6,0,68.2,68.9,65.9
20160628211500,178.5,192.15,32.6786,33,57.6,0,68.1,68.9,65.9
20160628213000,178.5,186.9,31.7857,33,57.6,0,68.1,68.9,65.9
20160628214500,178.5,182.7,31.0714,33,57.6,0,68.2,68.9,65.9
20160628220000,178.5,189.0,32.1429,33,57.6,0,68.1,68.9,65.9
20160628221500,178.5,192.15,32.6786,33,57.6,0,68.0,68.9,65.9
20160628223000,178.5,184.8,31.4286,33,58.3,0,68.2,68.9,65.9
20160628224500,178.5,189.0,32.1429,33,57.6,0,68.1,68.9,65.9
20160628230000,178.5,186.9,31.7857,33,57.6,0,67.9,68.9,65.9
20160628231500,178.5,194.25,33.0357,34,57.6,0,68.2,68.9,65.9
20160628233000,178.5,189.0,32.1429,34,57.6,0,67.9,68.9,65.9
20160628234500,178.5,191.1,32.5,34,57.6,0,67.8,68.9,65.9
20160629000000,178.5,191.1,32.5,34,57.6,0,67.9,68.9,65.9
20160629001500,178.5,196.35,33.3929,34,57.6,0,67.9,68.9,65.9
20160629003000,178.5,186.9,31.7857,33,57.6,0,67.8,68.9,65.9
20160629004500,178.5,186.9,31.7857,33,57.6,0,67.8,68.9,65.9
20160629010000,178.5,203.7,34.6429,36,57.6,0,68.2,68.9,65.9
20160629011500,178.5,408.45,69.4643,6,57.6,0,67.5,69.0,66.0
20160629013000,178.5,274.05,46.6071,38,57.6,0,67.6,69.0,66.0
20160629014500,178.5,191.1,32.5,32,57.6,0,67.6,69.0,66.0
20160629020000,178.5,232.05,39.4643,35,57.6,0,68.1,68.9,65.9
20160629021500,178.5,191.1,32.5,32,57.6,0,67.7,68.9,65.9
20160629023000,178.5,182.7,31.0714,31,57.6,0,67.6,68.9,65.9
20160629024500,178.5,189.0,32.1429,31,57.6,0,67.6,68.9,65.9
20160629030000,178.5,191.1,32.5,31,57.6,0,67.9,68.9,65.9
20160629031500,178.5,184.8,31.4286,31,57.6,0,67.7,68.9,65.9
20160629033000,178.5,186.9,31.7857,32,57.6,0,67.6,68.9,65.9
20160629034500,178.5,196.35,33.3929,33,57.6,0,67.5,68.5,65.5
20160629040000,178.5,192.15,32.6786,32,57.6,0,67.7,68.9,65.9
20160629041500,178.5,182.7,31.0714,31,57.6,0,67.6,68.9,65.9
20160629043000,178.5,186.9,31.7857,31,57.6,0,67.6,68.9,65.9
20160629044500,178.5,184.8,31.4286,31,57.6,0,67.7,68.9,65.9
20160629050000,178.5,186.9,31.7857,32,57.6,0,67.7,68.9,65.9
20160629051500,178.5,191.1,32.5,32,57.6,0,67.5,68.9,65.9
20160629053000,178.5,186.9,31.7857,32,57.6,0,67.5,68.9,65.9
20160629054500,178.5,191.1,32.5,32,57.6,0,67.9,68.9,65.9
20160629060000,178.5,186.9,31.7857,32,57.6,0,67.6,68.9,65.9
20160629061500,178.5,186.9,31.7857,32,57.6,0,67.5,68.9,65.9
20160629063000,178.5,182.7,31.0714,32,57.6,0,67.4,68.9,65.9
20160629064500,178.5,191.1,32.5,32,57.6,0,67.7,68.9,65.9
20160629070000,178.5,184.8,31.4286,32,57.6,0,67.5,68.9,65.9
20160629071500,178.5,182.7,31.0714,32,57.6,0,67.5,68.9,65.9
20160629073000,178.5,180.6,30.7143,32,57.6,0,67.6,68.9,65.9
20160629074500,178.5,180.6,30.7143,32,57.6,0,67.8,68.9,65.9
20160629080000,178.5,180.6,30.7143,32,57.6,0,67.6,68.9,65.9
20160629081500,178.5,184.8,31.4286,32,57.6,0,67.8,68.9,65.9
20160629083000,178.5,180.6,30.7143,32,57.6,0,67.9,68.9,65.9
20160629084500,178.5,204.75,34.8214,33,57.6,0,68.2,68.9,65.9
20160629090000,178.5,186.9,31.7857,32,57.6,0,68.2,68.9,65.9
20160629091500,178.5,180.6,30.7143,31,57.6,0,68.2,68.9,65.9
20160629093000,178.5,223.65,38.0357,35,57.6,0,68.4,68.5,65.5
20160629094500,178.5,196.35,33.3929,32,57.6,0,68.5,68.5,65.5
20160629100000,178.5,196.35,33.3929,33,57.6,0,68.4,68.5,65.5
20160629101500,178.5,199.5,33.9286,33,56.8,0,68.4,68.5,65.5
20160629103000,178.5,204.75,34.8214,33,56.8,0,68.4,68.5,65.5
20160629104500,178.5,192.15,32.6786,32,56.8,0,68.9,68.9,65.9
20160629110000,178.5,206.85,35.1786,34,56.8,0,68.7,68.9,65.9
20160629111500,178.5,203.7,34.6429,34,56.8,0,68.7,68.9,65.9
20160629113000,178.5,208.95,35.5357,34,56.8,0,68.6,68.9,65.9
20160629114500,178.5,246.75,41.9643,36,56.8,0,68.8,68.9,65.9
20160629120000,178.5,243.6,41.4286,36,56.8,0,68.7,68.5,65.5
20160629121500,178.5,243.6,41.4286,36,56.8,0,68.7,68.7,65.7
20160629123000,178.5,334.95,56.9643,42,56.8,0,69.2,68.5,65.5
20160629124500,178.5,491.4,83.5714,56,56.0,0,68.9,67.8,64.8
20160629130000,178.5,534.45,90.8929,60,56.0,0,69.0,67.9,64.9
20160629131500,178.5,557.55,94.8214,62,56.0,0,68.9,68.4,65.4
20160629133000,178.5,497.7,84.6429,57,56.7,0,68.6,68.4,65.4
20160629134500,178.5,504.0,85.7143,58,57.5,0,68.7,68.4,65.4
20160629140000,178.5,516.6,87.8571,58,57.5,0,68.4,68.4,65.4
20160629141500,178.5,497.7,84.6429,57,57.5,0,68.1,68.4,65.4
20160629143000,178.5,528.15,89.8214,61,57.5,0,68.2,67.9,64.9
20160629144500,178.5,510.3,86.7857,56,57.5,0,67.8,67.9,64.9
20160629150000,178.5,510.3,86.7857,57,57.5,0,67.9,67.9,64.9
20160629151500,178.5,528.15,89.8214,57,57.5,0,68.2,67.9,64.9
20160629153000,178.5,528.15,89.8214,57,57.5,0,68.1,67.9,64.9
20160629154500,178.5,539.7,91.7857,60,57.5,0,68.3,67.9,64.9
20160629160000,178.5,551.25,93.75,61,57.5,0,68.1,67.9,64.9
20160629161500,178.5,557.55,94.8214,61,57.5,0,68.1,67.9,64.9
20160629163000,178.5,557.55,94.8214,61,57.5,0,68.2,67.9,64.9
20160629164500,178.5,557.55,94.8214,69,57.5,0,68.1,67.9,64.9
20160629170000,178.5,557.55,94.8214,76,57.5,0,67.9,67.9,64.9
20160629171500,178.5,557.55,94.8214,60,57.5,0,67.9,67.9,64.9
20160629173000,178.5,568.05,96.6071,61,57.5,0,67.7,67.3,64.3
20160629174500,178.5,385.35,65.5357,52,56.8,0,67.7,68.8,65.8
20160629180000,178.5,346.5,58.9286,49,56.8,0,67.7,68.5,65.5
20160629181500,178.5,313.95,53.3929,46,56.8,0,67.9,68.5,65.5
20160629183000,178.5,287.7,48.9286,44,56.8,0,67.9,68.5,65.5
20160629184500,178.5,225.75,38.3929,39,56.8,0,68.0,68.5,65.5
20160629190000,178.5,245.7,41.7857,40,56.8,0,68.1,68.5,65.5
20160629191500,178.5,192.15,32.6786,35,57.5,0,68.1,68.9,65.9
20160629193000,178.5,189.0,32.1429,35,57.5,0,68.1,68.9,65.9
20160629194500,178.5,192.15,32.6786,35,57.5,0,68.2,68.9,65.9
20160629200000,178.5,192.15,32.6786,35,57.5,0,68.2,68.9,65.9
20160629201500,178.5,186.9,31.7857,35,57.5,0,68.2,68.9,65.9
20160629203000,178.5,192.15,32.6786,35,57.5,0,68.2,68.9,65.9
20160629204500,178.5,199.5,33.9286,37,57.5,0,68.2,68.5,65.5
20160629210000,178.5,218.4,37.1429,38,57.5,0,68.1,68.8,65.8
20160629211500,178.5,196.35,33.3929,36,57.5,0,68.2,68.6,65.6
20160629213000,178.5,194.25,33.0357,36,57.5,0,68.1,68.9,65.9
20160629214500,178.5,198.45,33.75,36,57.5,0,68.1,68.5,65.5
20160629220000,178.5,210.0,35.7143,38,57.5,0,68.1,68.4,65.4
20160629221500,178.5,191.1,32.5,35,57.5,0,67.9,68.9,65.9
20160629223000,178.5,186.9,31.7857,35,57.5,0,68.2,68.9,65.9
20160629224500,178.5,191.1,32.5,35,57.5,0,68.1,68.9,65.9
20160629230000,178.5,191.1,32.5,35,57.5,0,68.1,68.9,65.9
20160629231500,178.5,194.25,33.0357,36,57.5,0,68.4,68.9,65.9
20160629233000,178.5,189.0,32.1429,36,57.5,0,68.1,68.9,65.9
20160629234500,178.5,194.25,33.0357,36,57.5,0,68.0,68.9,65.9
20160630000000,178.5,203.7,34.6429,37,57.5,0,68.2,68.6,65.6
20160630001500,178.5,194.25,33.0357,35,57.5,0,67.9,68.5,65.5
20160630003000,178.5,191.1,32.5,35,57.5,0,67.9,68.5,65.5
20160630004500,178.5,191.1,32.5,35,57.5,0,67.9,68.6,65.6
20160630010000,178.5,191.1,32.5,35,57.5,0,67.9,68.9,65.9
20160630011500,178.5,191.1,32.5,35,57.5,0,67.8,68.9,65.9
20160630013000,178.5,191.1,32.5,35,57.5,0,67.8,68.9,65.9
20160630014500,178.5,191.1,32.5,35,57.5,0,67.9,68.9,65.9
20160630020000,178.5,186.9,31.7857,35,57.5,0,67.9,68.9,65.9
20160630021500,178.5,194.25,33.0357,35,57.5,0,67.9,68.9,65.9
20160630023000,178.5,184.8,31.4286,35,57.5,0,67.9,68.5,65.5
20160630024500,178.5,189.0,32.1429,35,57.5,0,67.8,68.5,65.5
20160630030000,178.5,194.25,33.0357,36,57.5,0,67.7,68.5,65.5
20160630031500,178.5,194.25,33.0357,36,57.5,0,67.9,68.9,65.9
20160630033000,178.5,196.35,33.3929,36,57.5,0,67.8,68.9,65.9
20160630034500,178.5,192.15,32.6786,35,57.5,0,67.7,68.9,65.9
20160630040000,178.5,192.15,32.6786,35,57.5,0,67.9,68.9,65.9
20160630041500,178.5,189.0,32.1429,35,57.5,0,67.7,68.9,65.9
20160630043000,178.5,191.1,32.5,35,57.5,0,67.7,68.9,65.9
20160630044500,178.5,184.8,31.4286,35,57.5,0,67.9,68.9,65.9
20160630050000,178.5,189.0,32.1429,35,57.5,0,67.7,68.9,65.9
20160630051500,178.5,189.0,32.1429,35,57.5,0,67.7,68.9,65.9
20160630053000,178.5,186.9,31.7857,35,57.5,0,67.9,68.9,65.9
20160630054500,178.5,191.1,32.5,35,57.5,0,67.7,68.9,65.9
20160630060000,178.5,186.9,31.7857,35,57.5,0,67.6,68.9,65.9
20160630061500,178.5,189.0,32.1429,35,57.5,0,67.9,68.9,65.9
20160630063000,178.5,415.8,70.7143,47,56.8,0,67.5,68.9,65.9
20160630064500,178.5,242.55,41.25,33,56.8,0,67.4,68.9,65.9
20160630070000,178.5,194.25,33.0357,28,57.5,0,67.9,68.9,65.9
20160630071500,178.5,191.1,32.5,28,57.5,0,67.7,68.9,65.9
20160630073000,178.5,191.1,32.5,28,57.5,0,67.6,68.9,65.9
20160630074500,178.5,194.25,33.0357,28,57.5,0,67.8,68.9,65.9
20160630080000,178.5,191.1,32.5,28,57.5,0,67.8,68.9,65.9
20160630081500,178.5,191.1,32.5,28,57.5,0,67.8,68.9,65.9
20160630083000,178.5,189.0,32.1429,28,57.5,0,67.8,68.9,65.9
20160630084500,178.5,199.5,33.9286,28,57.5,0,68.1,68.9,65.9
20160630090000,178.5,184.8,31.4286,28,56.8,0,68.1,68.9,65.9
20160630091500,178.5,180.6,30.7143,28,56.8,0,68.2,68.9,65.9
20160630093000,178.5,203.7,34.6429,31,56.8,0,68.6,68.9,65.9
20160630094500,178.5,196.35,33.3929,30,56.8,0,68.8,68.9,65.9
20160630100000,178.5,204.75,34.8214,31,56.8,0,68.6,68.9,65.9
20160630101500,178.5,199.5,33.9286,31,56.8,0,68.7,68.9,65.9
20160630103000,178.5,199.5,33.9286,31,56.8,0,69.2,68.9,65.9
20160630104500,178.5,204.75,34.8214,31,56.8,0,68.8,68.9,65.9
20160630110000,178.5,204.75,34.8214,31,56.8,0,69.0,68.9,65.9
20160630111500,178.5,220.5,37.5,32,56.8,0,69.1,68.9,65.9
20160630113000,178.5,220.5,37.5,32,56.8,0,68.8,68.9,65.9
20160630114500,178.5,226.8,38.5714,32,56.8,0,68.7,68.9,65.9
20160630120000,178.5,218.4,37.1429,32,57.4,0,68.9,68.9,65.9
20160630121500,178.5,215.25,36.6071,32,57.4,0,68.9,68.9,65.9
20160630123000,178.5,215.25,36.6071,32,57.4,0,68.9,68.9,65.9
20160630124500,178.5,215.25,36.6071,32,56.8,0,69.0,68.9,65.9
20160630130000,178.5,210.0,35.7143,32,56.8,0,68.9,68.9,65.9
20160630131500,178.5,210.0,35.7143,32,56.8,0,69.1,68.9,65.9
20160630133000,178.5,229.95,39.1071,33,57.5,0,69.2,68.9,65.9
20160630134500,178.5,229.95,39.1071,33,57.5,0,68.9,68.9,65.9
20160630140000,178.5,236.25,40.1786,33,57.5,0,69.1,68.9,65.9
20160630141500,178.5,236.25,40.1786,33,57.5,0,68.9,68.9,65.9
20160630143000,178.5,232.05,39.4643,33,57.5,0,68.8,68.9,65.9
20160630144500,178.5,232.05,39.4643,32,57.5,0,68.9,68.9,65.9
20160630150000,178.5,232.05,39.4643,32,57.5,0,68.9,68.9,65.9
20160630151500,178.5,232.05,39.4643,32,57.5,0,69.1,68.9,65.9
20160630153000,178.5,225.75,38.3929,31,57.5,0,69.3,68.9,65.9
20160630154500,178.5,245.7,41.7857,33,57.5,0,69.0,68.9,65.9
20160630160000,178.5,240.45,40.8929,33,57.5,0,68.9,68.9,65.9
20160630161500,178.5,240.45,40.8929,33,57.5,0,69.2,68.9,65.9
20160630163000,178.5,236.25,40.1786,33,57.5,0,68.9,68.9,65.9
20160630164500,178.5,240.45,40.8929,33,57.5,0,68.8,68.9,65.9
20160630170000,178.5,246.75,41.9643,33,57.5,0,68.9,68.9,65.9
20160630171500,178.5,246.75,41.9643,33,57.5,0,68.6,68.9,65.9
20160630173000,178.5,246.75,41.9643,32,57.5,0,68.6,68.9,65.9
20160630174500,178.5,222.6,37.8571,30,57.5,0,68.9,68.9,65.9
20160630180000,178.5,215.25,36.6071,30,56.8,0,68.7,68.9,65.9
20160630181500,0.0,55.65,9.4643,0,60.7,0,69.1,78.5,64.0
20160630183000,0.0,61.95,10.5357,0,63.6,0,69.2,78.5,64.0
20160630184500,0.0,67.2,11.4286,0,65.8,0,69.4,78.5,64.0
20160630190000,0.0,67.2,11.4286,0,67.2,0,69.5,78.5,64.0
20160630191500,0.0,72.45,12.3214,0,68.6,0,69.6,78.5,64.0
20160630193000,0.0,67.2,11.4286,0,69.5,0,69.7,78.5,64.0
20160630194500,0.0,72.45,12.3214,0,69.5,0,69.8,78.5,64.0
20160630200000,0.0,72.45,12.3214,100,70.3,0,69.9,78.5,64.0
20160630201500,0.0,72.45,12.3214,100,70.3,0,70.1,78.5,64.0
20160630203000,0.0,72.45,12.3214,100,71.6,0,70.2,78.5,64.0
20160630204500,0.0,72.45,12.3214,100,71.6,0,70.2,78.5,64.0
20160630210000,0.0,67.2,11.4286,100,71.6,0,70.3,78.5,64.0
20160630211500,0.0,72.45,12.3214,100,71.6,0,70.4,78.5,64.0
20160630213000,0.0,67.2,11.4286,100,72.4,0,70.5,78.5,64.0
20160630214500,0.0,72.45,12.3214,100,72.4,0,70.5,78.5,64.0
20160630220000,0.0,67.2,11.4286,100,72.4,0,70.7,78.5,64.0
20160630221500,0.0,67.2,11.4286,100,72.4,0,70.7,78.5,64.0
20160630223000,0.0,67.2,11.4286,100,73.4,0,70.8,78.5,64.0
20160630224500,0.0,67.2,11.4286,100,73.4,0,70.8,78.5,64.0
20160630230000,0.0,67.2,11.4286,100,73.4,0,70.9,78.5,64.0
20160630231500,0.0,67.2,11.4286,100,73.4,0,70.9,78.5,64.0
20160630233000,0.0,67.2,11.4286,100,73.4,0,71.0,78.5,64.0
20160630234500,0.0,67.2,11.4286,100,73.4,0,71.0,78.5,64.0
20160701000000,0.0,67.2,11.4286,100,73.4,0,71.1,78.5,64.0
20160701001500,0.0,67.2,11.4286,100,73.4,0,71.1,78.5,64.0
20160701003000,0.0,67.2,11.4286,100,73.4,0,71.2,78.5,64.0
20160701004500,0.0,67.2,11.4286,100,73.4,0,71.2,78.5,64.0
20160701010000,0.0,67.2,11.4286,100,73.4,0,71.2,78.5,64.0
20160701011500,0.0,67.2,11.4286,100,73.4,0,71.3,78.5,64.0
20160701013000,0.0,67.2,11.4286,100,73.4,0,71.3,78.5,64.0
20160701014500,0.0,61.95,10.5357,100,73.4,0,71.3,78.5,64.0
20160701020000,0.0,61.95,10.5357,100,73.4,0,71.3,78.5,64.0
20160701021500,0.0,61.95,10.5357,100,73.4,0,71.3,78.5,64.0
20160701023000,0.0,61.95,10.5357,100,73.4,0,71.4,78.5,64.0
20160701024500,0.0,61.95,10.5357,100,73.4,0,71.4,78.5,64.0
20160701030000,0.0,67.2,11.4286,100,73.4,0,71.4,78.5,64.0
20160701031500,0.0,61.95,10.5357,100,73.4,0,71.4,78.5,64.0
20160701033000,0.0,67.2,11.4286,100,73.4,0,71.4,78.5,64.0
20160701034500,0.0,61.95,10.5357,100,73.4,0,71.4,78.5,64.0
20160701040000,0.0,61.95,10.5357,100,73.4,0,71.5,78.5,64.0
20160701041500,0.0,61.95,10.5357,100,73.4,0,71.5,78.5,64.0
20160701043000,0.0,67.2,11.4286,100,73.4,0,71.5,78.5,64.0
20160701044500,0.0,61.95,10.5357,100,73.4,0,71.6,78.5,64.0
20160701050000,0.0,61.95,10.5357,100,73.4,0,71.6,78.5,64.0
20160701051500,0.0,61.95,10.5357,100,73.4,0,71.6,78.5,64.0
20160701053000,0.0,61.95,10.5357,100,73.4,0,71.6,78.5,64.0
20160701054500,0.0,61.95,10.5357,100,73.4,0,71.6,78.5,64.0
20160701060000,0.0,0.0,0.0,50,73.4,0,71.6,76.0,64.0
20160701061500,178.5,491.4,83.5714,100,57.6,0,71.7,68.9,65.9
20160701063000,178.5,491.4,83.5714,100,57.6,0,70.9,68.9,65.9
20160701064500,178.5,610.05,103.75,58,58.7,0,70.5,68.9,65.9
20160701070000,178.5,334.95,56.9643,71,58.1,0,69.7,68.9,65.9
20160701071500,178.5,557.55,94.8214,51,58.1,0,69.2,68.9,65.9
20160701073000,178.5,551.25,93.75,55,58.1,0,69.3,68.9,65.9
20160701074500,178.5,557.55,94.8214,54,57.2,0,69.1,68.9,65.9
20160701080000,178.5,546.0,92.8571,54,57.2,0,68.9,68.9,65.9
20160701081500,178.5,458.85,78.0357,84,57.2,0,69.1,68.9,65.9
20160701083000,178.5,551.25,93.75,52,57.8,0,69.0,68.9,65.9
20160701084500,178.5,528.15,89.8214,100,57.8,0,69.3,68.9,65.9
20160701090000,178.5,690.9,117.5,86,57.8,0,69.3,68.9,65.9
20160701091500,178.5,108.15,18.3929,99,58.9,0,69.3,68.9,65.9
20160701093000,178.5,528.15,89.8214,51,57.2,0,69.2,68.9,65.9
20160701094500,178.5,528.15,89.8214,52,57.2,0,69.1,68.9,65.9
20160701100000,178.5,521.85,88.75,51,57.2,0,69.1,68.9,65.9
20160701101500,178.5,516.6,87.8571,52,57.2,0,68.9,68.9,65.9
20160701103000,178.5,539.7,91.7857,52,57.2,0,68.9,68.9,65.9
20160701104500,178.5,528.15,89.8214,52,57.2,0,69.0,68.9,65.9
20160701110000,178.5,521.85,88.75,53,57.2,0,68.9,68.9,65.9
20160701111500,178.5,534.45,90.8929,52,57.2,0,68.8,68.9,65.9
20160701113000,178.5,528.15,89.8214,52,57.2,0,68.7,68.9,65.9
20160701114500,178.5,539.7,91.7857,52,57.2,0,68.7,68.9,65.9
20160701120000,178.5,521.85,88.75,52,57.2,0,68.7,68.9,65.9
20160701121500,178.5,516.6,87.8571,51,57.2,0,68.6,68.9,65.9
20160701123000,178.5,510.3,86.7857,50,57.2,0,68.7,68.9,65.9
20160701124500,178.5,510.3,86.7857,50,57.2,0,68.7,68.7,65.7
20160701130000,178.5,510.3,86.7857,50,57.2,0,68.7,68.6,65.6
20160701131500,178.5,516.6,87.8571,50,57.2,0,68.8,68.5,65.5
20160701133000,178.5,562.8,95.7143,54,57.2,0,68.8,68.5,65.5
20160701134500,178.5,551.25,93.75,53,57.2,0,68.6,68.5,65.5
20160701140000,178.5,539.7,91.7857,52,57.2,0,68.4,68.5,65.5
20160701141500,178.5,557.55,94.8214,52,57.2,0,68.6,68.5,65.5
20160701143000,178.5,557.55,94.8214,54,57.2,0,68.7,68.5,65.5
20160701144500,178.5,557.55,94.8214,53,57.2,0,68.6,68.9,65.9
20160701150000,178.5,546.0,92.8571,53,57.2,0,68.6,68.8,65.8
20160701151500,178.5,557.55,94.8214,52,57.2,0,68.7,68.5,65.5
20160701153000,178.5,557.55,94.8214,54,57.2,0,68.8,68.4,65.4
20160701154500,178.5,573.3,97.5,55,57.2,0,68.8,68.9,65.9
20160701160000,178.5,551.25,93.75,52,57.2,0,68.6,68.9,65.9
20160701161500,178.5,557.55,94.8214,53,57.2,0,68.8,68.9,65.9
20160701163000,178.5,557.55,94.8214,53,57.2,0,68.7,68.9,65.9
20160701164500,178.5,551.25,93.75,53,57.2,0,68.7,68.9,65.9
20160701170000,178.5,551.25,93.75,52,57.2,0,68.7,68.9,65.9
20160701171500,178.5,516.6,87.8571,49,56.5,0,68.4,68.9,65.9
20160701173000,178.5,491.4,83.5714,47,56.5,0,68.4,68.9,65.9
20160701174500,178.5,458.85,78.0357,45,56.5,0,68.5,68.9,65.9
20160701180000,178.5,430.5,73.2143,42,56.5,0,68.4,68.9,65.9
20160701181500,178.5,385.35,65.5357,38,56.5,0,68.4,68.9,65.9
20160701183000,178.5,368.55,62.6786,37,56.5,0,68.4,68.9,65.9
20160701184500,178.5,338.1,57.5,36,57.1,0,68.5,68.9,65.9
20160701190000,178.5,305.55,51.9643,33,57.1,0,68.4,68.9,65.9
20160701191500,178.5,305.55,51.9643,33,57.1,0,68.6,68.9,65.9
20160701193000,178.5,284.55,48.3929,32,57.1,0,68.5,68.9,65.9
20160701194500,178.5,250.95,42.6786,28,57.1,0,68.4,68.9,65.9
20160701200000,178.5,245.7,41.7857,28,57.1,0,68.7,68.9,65.9
20160701201500,178.5,240.45,40.8929,28,57.1,0,68.6,68.9,65.9
20160701203000,178.5,249.9,42.5,28,57.1,0,68.7,68.9,65.9
20160701204500,178.5,239.4,40.7143,28,57.1,0,68.6,68.9,65.9
20160701210000,178.5,220.5,37.5,27,57.1,0,68.6,68.9,65.9
20160701211500,178.5,220.5,37.5,27,57.1,0,68.7,68.9,65.9
20160701213000,178.5,225.75,38.3929,27,57.1,0,68.6,68.7,65.7
20160701214500,178.5,201.6,34.2857,26,57.1,0,68.5,68.9,65.9
20160701220000,178.5,192.15,32.6786,25,57.9,0,68.7,68.9,65.9
20160701221500,178.5,199.5,33.9286,25,57.9,0,68.6,68.9,65.9
20160701223000,178.5,189.0,32.1429,24,57.9,0,68.6,68.9,65.9
20160701224500,178.5,189.0,32.1429,24,57.9,0,68.7,68.9,65.9
20160701230000,178.5,189.0,32.1429,24,57.9,0,68.6,68.9,65.9
20160701231500,178.5,189.0,32.1429,24,57.9,0,68.6,68.9,65.9
20160701233000,178.5,189.0,32.1429,24,57.9,0,68.6,68.8,65.8
20160701234500,178.5,189.0,32.1429,24,57.9,0,68.6,68.7,65.7
20160702000000,178.5,189.0,32.1429,24,57.9,0,68.8,68.6,65.6
20160702001500,178.5,189.0,32.1429,24,58.0,0,68.5,68.7,65.7
20160702003000,178.5,189.0,32.1429,24,58.0,0,68.5,68.5,65.5
20160702004500,178.5,189.0,32.1429,24,58.0,0,68.7,68.9,65.9
20160702010000,178.5,189.0,32.1429,24,58.0,0,68.5,68.9,65.9
20160702011500,178.5,466.2,79.2857,8,58.0,0,68.2,69.0,66.0
20160702013000,178.5,423.15,71.9643,49,58.0,0,68.2,69.0,66.0
20160702014500,178.5,292.95,49.8214,39,57.1,0,67.9,69.0,66.0
20160702020000,178.5,226.8,38.5714,34,57.1,0,68.1,69.0,66.0
20160702021500,178.5,194.25,33.0357,33,57.8,0,68.3,69.0,66.0
20160702023000,178.5,186.9,31.7857,31,57.8,0,68.1,69.0,66.0
20160702024500,178.5,191.1,32.5,31,57.8,0,68.1,69.0,66.0
20160702030000,178.5,196.35,33.3929,33,57.8,0,68.3,69.0,66.0
20160702031500,178.5,186.9,31.7857,31,57.8,0,68.2,69.0,66.0
20160702033000,178.5,186.9,31.7857,31,57.8,0,68.1,69.0,66.0
20160702034500,178.5,189.0,32.1429,31,57.8,0,68.1,69.0,66.0
20160702040000,178.5,191.1,32.5,31,57.8,0,68.1,69.0,66.0
20160702041500,178.5,186.9,31.7857,31,57.8,0,67.9,69.0,66.0
20160702043000,178.5,184.8,31.4286,31,57.8,0,68.1,68.9,65.9
20160702044500,178.5,186.9,31.7857,31,57.8,0,67.9,68.8,65.8
20160702050000,178.5,191.1,32.5,31,57.8,0,67.9,68.5,65.5
20160702051500,178.5,184.8,31.4286,31,57.8,0,68.1,68.9,65.9
20160702053000,178.5,191.1,32.5,31,57.8,0,68.0,68.9,65.9
20160702054500,178.5,184.8,31.4286,31,57.8,0,67.9,68.9,65.9
20160702060000,178.5,186.9,31.7857,31,57.8,0,68.1,68.8,65.8
20160702061500,178.5,192.15,32.6786,32,57.8,0,67.9,68.9,65.9
20160702063000,178.5,186.9,31.7857,31,57.8,0,67.9,68.5,65.5
20160702064500,178.5,233.1,39.6429,35,57.8,0,68.0,68.5,65.5
20160702070000,178.5,191.1,32.5,32,57.8,0,67.9,68.9,65.9
20160702071500,178.5,189.0,32.1429,32,57.8,0,67.9,68.9,65.9
20160702073000,178.5,189.0,32.1429,32,57.1,0,68.1,68.8,65.8
20160702074500,178.5,192.15,32.6786,32,57.1,0,68.0,68.9,65.9
20160702080000,178.5,192.15,32.6786,32,57.1,0,68.1,68.9,65.9
20160702081500,178.5,180.6,30.7143,31,56.4,0,67.9,68.9,65.9
20160702083000,178.5,182.7,31.0714,31,56.4,0,67.9,68.9,65.9
20160702084500,178.5,194.25,33.0357,33,56.4,0,68.1,68.9,65.9
20160702090000,178.5,191.1,32.5,32,56.4,0,68.0,68.9,65.9
20160702091500,178.5,191.1,32.5,32,56.4,0,68.1,68.9,65.9
20160702093000,178.5,191.1,32.5,32,56.4,0,68.2,68.9,65.9
20160702094500,178.5,186.9,31.7857,32,56.4,0,68.2,68.9,65.9
20160702100000,178.5,182.7,31.0714,32,56.4,0,68.2,68.9,65.9
20160702101500,178.5,204.75,34.8214,33,56.4,0,68.4,68.9,65.9
20160702103000,178.5,184.8,31.4286,32,56.4,0,68.4,68.9,65.9
20160702104500,178.5,186.9,31.7857,32,56.4,0,68.4,68.9,65.9
20160702110000,178.5,189.0,32.1429,32,56.4,0,68.6,68.9,65.9
20160702111500,178.5,186.9,31.7857,32,56.4,0,68.5,68.9,65.9
20160702113000,178.5,186.9,31.7857,32,56.4,0,68.5,68.9,65.9
20160702114500,178.5,186.9,31.7857,32,56.4,0,68.6,68.9,65.9
20160702120000,178.5,189.0,32.1429,32,55.7,0,68.5,68.9,65.9
20160702121500,178.5,186.9,31.7857,32,56.4,0,68.6,68.9,65.9
20160702123000,178.5,184.8,31.4286,32,56.4,0,68.6,68.9,65.9
20160702124500,178.5,184.8,31.4286,32,56.4,0,68.6,68.9,65.9
20160702130000,178.5,186.9,31.7857,32,56.4,0,68.8,68.9,65.9
20160702131500,178.5,184.8,31.4286,32,56.4,0,68.6,68.9,65.9
20160702133000,178.5,186.9,31.7857,32,56.4,0,68.6,68.9,65.9
20160702134500,178.5,186.9,31.7857,32,56.4,0,68.7,68.9,65.9
20160702140000,178.5,184.8,31.4286,32,56.4,0,68.6,68.9,65.9
20160702141500,178.5,189.0,32.1429,32,56.4,0,68.5,68.9,65.9
20160702143000,178.5,186.9,31.7857,32,56.4,0,68.7,68.9,65.9
20160702144500,178.5,192.15,32.6786,32,56.4,0,68.6,68.9,65.9
20160702150000,178.5,186.9,31.7857,32,56.4,0,68.6,68.9,65.9
