PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160702151500,178.5,189.0,32.1429,32,56.4,0,68.6,68.9,65.9
20160702153000,178.5,189.0,32.1429,32,56.4,0,68.6,68.9,65.9
20160702154500,178.5,184.8,31.4286,32,56.4,0,68.5,68.9,65.9
20160702160000,178.5,184.8,31.4286,32,56.4,0,68.6,68.9,65.9
20160702161500,178.5,192.15,32.6786,32,56.4,0,68.6,68.9,65.9
20160702163000,178.5,196.35,33.3929,33,56.4,0,68.8,68.9,65.9
20160702164500,178.5,194.25,33.0357,33,56.4,0,68.6,68.9,65.9
20160702170000,178.5,189.0,32.1429,32,56.4,0,68.5,68.9,65.9
20160702171500,178.5,186.9,31.7857,32,56.4,0,68.9,68.9,65.9
20160702173000,178.5,189.0,32.1429,32,56.4,0,68.6,68.9,65.9
20160702174500,178.5,186.9,31.7857,32,56.4,0,68.6,68.9,65.9
20160702180000,178.5,184.8,31.4286,32,56.4,0,68.8,68.9,65.9
20160702181500,178.5,184.8,31.4286,32,57.1,0,68.7,68.9,65.9
20160702183000,178.5,186.9,31.7857,32,57.1,0,68.7,68.9,65.9
20160702184500,178.5,186.9,31.7857,32,57.1,0,68.9,68.9,65.9
20160702190000,178.5,186.9,31.7857,32,57.1,0,68.8,68.9,65.9
20160702191500,178.5,189.0,32.1429,32,57.1,0,68.9,68.9,65.9
20160702193000,178.5,186.9,31.7857,32,57.1,0,68.7,68.7,65.7
20160702194500,178.5,189.0,32.1429,32,57.1,0,68.7,68.5,65.5
20160702200000,178.5,186.9,31.7857,32,57.1,0,68.8,68.9,65.9
20160702201500,178.5,186.9,31.7857,32,57.1,0,68.6,68.5,65.5
20160702203000,178.5,186.9,31.7857,32,57.1,0,68.6,68.5,65.5
20160702204500,178.5,203.7,34.6429,34,57.8,0,68.7,68.5,65.5
20160702210000,178.5,203.7,34.6429,34,57.8,0,68.7,68.5,65.5
20160702211500,178.5,203.7,34.6429,34,57.8,0,68.6,68.5,65.5
20160702213000,178.5,219.45,37.3214,35,57.8,0,68.7,68.5,65.5
20160702214500,178.5,215.25,36.6071,35,57.8,0,68.6,68.9,65.9
20160702220000,178.5,192.15,32.6786,32,57.8,0,68.6,68.9,65.9
20160702221500,178.5,186.9,31.7857,32,57.8,0,68.6,68.9,65.9
20160702223000,178.5,184.8,31.4286,32,57.8,0,68.6,68.9,65.9
20160702224500,178.5,184.8,31.4286,32,57.8,0,68.6,68.9,65.9
20160702230000,178.5,186.9,31.7857,32,57.8,0,68.6,68.9,65.9
20160702231500,178.5,186.9,31.7857,32,57.8,0,68.5,68.9,65.9
20160702233000,178.5,179.55,30.5357,32,57.8,0,68.7,68.9,65.9
20160702234500,178.5,186.9,31.7857,32,57.8,0,68.4,68.9,65.9
20160703000000,178.5,184.8,31.4286,32,57.8,0,68.4,68.9,65.9
20160703001500,178.5,198.45,33.75,33,57.8,0,68.7,68.9,65.9
20160703003000,178.5,189.0,32.1429,32,57.8,0,68.4,68.9,65.9
20160703004500,178.5,189.0,32.1429,32,57.8,0,68.3,68.9,65.9
20160703010000,178.5,204.75,34.8214,34,57.8,0,68.5,68.9,65.9
20160703011500,178.5,194.25,33.0357,32,57.8,0,68.3,68.9,65.9
20160703013000,178.5,192.15,32.6786,32,57.8,0,68.2,68.9,65.9
20160703014500,178.5,189.0,32.1429,33,57.8,0,68.4,68.9,65.9
20160703020000,178.5,191.1,32.5,33,57.8,0,68.2,68.9,65.9
20160703021500,178.5,189.0,32.1429,33,57.8,0,68.2,68.9,65.9
20160703023000,178.5,203.7,34.6429,33,57.8,0,68.3,68.9,65.9
20160703024500,178.5,191.1,32.5,32,57.8,0,68.3,68.9,65.9
20160703030000,178.5,191.1,32.5,32,57.8,0,68.1,68.9,65.9
20160703031500,178.5,191.1,32.5,32,57.8,0,68.2,68.9,65.9
20160703033000,178.5,191.1,32.5,32,57.8,0,68.1,68.9,65.9
20160703034500,178.5,189.0,32.1429,32,57.8,0,68.1,68.9,65.9
20160703040000,178.5,191.1,32.5,32,57.8,0,68.1,68.9,65.9
20160703041500,178.5,210.0,35.7143,34,57.8,0,68.1,68.5,65.5
20160703043000,178.5,196.35,33.3929,32,57.8,0,68.3,68.5,65.5
20160703044500,178.5,196.35,33.3929,32,57.8,0,68.1,68.9,65.9
20160703050000,178.5,184.8,31.4286,31,57.8,0,67.9,68.9,65.9
20160703051500,178.5,199.5,33.9286,33,57.8,0,68.3,68.9,65.9
20160703053000,178.5,184.8,31.4286,31,57.8,0,67.9,68.9,65.9
20160703054500,178.5,186.9,31.7857,31,57.8,0,67.9,68.9,65.9
20160703060000,178.5,192.15,32.6786,33,57.8,0,68.2,68.9,65.9
20160703061500,178.5,192.15,32.6786,32,57.8,0,67.9,68.9,65.9
20160703063000,178.5,192.15,32.6786,32,57.8,0,68.2,68.9,65.9
20160703064500,178.5,184.8,31.4286,31,57.8,0,68.0,68.9,65.9
20160703070000,178.5,184.8,31.4286,31,57.2,0,67.8,68.9,65.9
20160703071500,178.5,191.1,32.5,32,57.2,0,68.2,68.9,65.9
20160703073000,178.5,182.7,31.0714,31,57.2,0,67.9,68.9,65.9
20160703074500,178.5,186.9,31.7857,31,57.2,0,67.8,68.9,65.9
20160703080000,178.5,186.9,31.7857,31,57.2,0,67.9,68.9,65.9
20160703081500,178.5,182.7,31.0714,31,56.4,0,67.8,68.9,65.9
20160703083000,178.5,184.8,31.4286,31,56.4,0,67.7,68.9,65.9
20160703084500,178.5,180.6,30.7143,31,56.4,0,68.1,68.9,65.9
20160703090000,178.5,192.15,32.6786,32,56.4,0,67.9,68.9,65.9
20160703091500,178.5,189.0,32.1429,32,56.4,0,67.9,68.9,65.9
20160703093000,178.5,194.25,33.0357,32,56.4,0,68.2,68.9,65.9
20160703094500,178.5,194.25,33.0357,32,56.4,0,68.2,68.9,65.9
20160703100000,178.5,194.25,33.0357,32,56.4,0,68.1,68.9,65.9
20160703101500,178.5,194.25,33.0357,32,56.4,0,68.4,68.9,65.9
20160703103000,178.5,194.25,33.0357,32,56.4,0,68.2,68.9,65.9
20160703104500,178.5,182.7,31.0714,31,56.4,0,68.2,68.9,65.9
20160703110000,178.5,204.75,34.8214,34,56.4,0,68.5,68.9,65.9
20160703111500,178.5,186.9,31.7857,32,56.4,0,68.2,68.9,65.9
20160703113000,178.5,184.8,31.4286,32,56.4,0,68.2,68.9,65.9
20160703114500,178.5,201.6,34.2857,33,56.4,0,68.4,68.9,65.9
20160703120000,178.5,191.1,32.5,32,56.4,0,68.2,68.9,65.9
20160703121500,178.5,189.0,32.1429,32,56.4,0,68.2,68.9,65.9
20160703123000,178.5,194.25,33.0357,33,56.4,0,68.3,68.9,65.9
20160703124500,178.5,189.0,32.1429,32,56.4,0,68.2,68.9,65.9
20160703130000,178.5,186.9,31.7857,32,56.4,0,68.2,68.9,65.9
20160703131500,178.5,203.7,34.6429,34,56.4,0,68.4,68.9,65.9
20160703133000,178.5,186.9,31.7857,32,56.4,0,68.3,68.9,65.9
20160703134500,178.5,191.1,32.5,32,56.4,0,68.3,68.9,65.9
20160703140000,178.5,186.9,31.7857,32,56.4,0,68.4,68.9,65.9
20160703141500,178.5,189.0,32.1429,32,56.4,0,68.3,68.9,65.9
20160703143000,178.5,186.9,31.7857,32,56.4,0,68.3,68.9,65.9
20160703144500,178.5,191.1,32.5,32,56.4,0,68.4,68.9,65.9
20160703150000,178.5,189.0,32.1429,32,56.4,0,68.3,68.9,65.9
20160703151500,178.5,192.15,32.6786,32,56.4,0,68.3,68.9,65.9
20160703153000,178.5,192.15,32.6786,32,56.4,0,68.4,68.9,65.9
20160703154500,178.5,186.9,31.7857,32,56.4,0,68.4,68.9,65.9
20160703160000,178.5,186.9,31.7857,32,56.4,0,68.5,68.9,65.9
20160703161500,178.5,192.15,32.6786,33,56.4,0,68.4,68.9,65.9
20160703163000,178.5,182.7,31.0714,33,56.4,0,68.3,68.9,65.9
20160703164500,178.5,225.75,38.3929,35,56.4,0,68.6,68.6,65.6
20160703170000,178.5,194.25,33.0357,32,56.4,0,68.4,68.9,65.9
20160703171500,178.5,210.0,35.7143,34,56.4,0,68.4,68.5,65.5
20160703173000,178.5,189.0,32.1429,32,56.4,0,68.7,68.9,65.9
20160703174500,178.5,180.6,30.7143,32,56.4,0,68.4,68.9,65.9
20160703180000,178.5,191.1,32.5,33,56.4,0,68.7,68.9,65.9
20160703181500,178.5,191.1,32.5,33,56.4,0,68.5,68.9,65.9
20160703183000,178.5,189.0,32.1429,33,57.1,0,68.4,68.9,65.9
20160703184500,178.5,192.15,32.6786,33,57.1,0,68.8,68.9,65.9
20160703190000,178.5,192.15,32.6786,33,57.1,0,68.5,68.9,65.9
20160703191500,178.5,189.0,32.1429,33,57.1,0,68.4,68.9,65.9
20160703193000,178.5,194.25,33.0357,33,57.1,0,68.7,68.9,65.9
20160703194500,178.5,194.25,33.0357,33,57.1,0,68.4,68.9,65.9
20160703200000,178.5,194.25,33.0357,32,57.1,0,68.5,68.9,65.9
20160703201500,178.5,196.35,33.3929,33,57.1,0,68.6,68.9,65.9
20160703203000,178.5,194.25,33.0357,33,57.1,0,68.4,68.9,65.9
20160703204500,178.5,194.25,33.0357,33,57.1,0,68.4,68.9,65.9
20160703210000,178.5,184.8,31.4286,33,57.1,0,68.6,68.9,65.9
20160703211500,178.5,192.15,32.6786,33,57.1,0,68.4,68.9,65.9
20160703213000,178.5,196.35,33.3929,33,57.1,0,68.4,68.9,65.9
20160703214500,178.5,189.0,32.1429,32,57.1,0,68.5,68.9,65.9
20160703220000,178.5,184.8,31.4286,32,57.1,0,68.4,68.9,65.9
20160703221500,178.5,182.7,31.0714,32,57.1,0,68.4,68.9,65.9
20160703223000,178.5,192.15,32.6786,32,57.1,0,68.4,68.9,65.9
20160703224500,178.5,192.15,32.6786,32,57.1,0,68.3,68.9,65.9
20160703230000,178.5,186.9,31.7857,33,57.7,0,68.6,68.9,65.9
20160703231500,178.5,182.7,31.0714,32,57.7,0,68.3,68.9,65.9
20160703233000,178.5,191.1,32.5,32,57.7,0,68.3,68.9,65.9
20160703234500,178.5,204.75,34.8214,34,57.7,0,68.5,68.9,65.9
20160704000000,178.5,184.8,31.4286,32,57.7,0,68.2,68.9,65.9
20160704001500,178.5,191.1,32.5,32,57.7,0,68.2,68.9,65.9
20160704003000,178.5,186.9,31.7857,32,57.7,0,68.3,68.9,65.9
20160704004500,178.5,184.8,31.4286,32,57.7,0,68.2,68.9,65.9
20160704010000,178.5,191.1,32.5,32,57.7,0,68.1,68.9,65.9
20160704011500,178.5,201.6,34.2857,33,57.7,0,68.2,68.9,65.9
20160704013000,178.5,180.6,30.7143,32,57.7,0,68.1,68.9,65.9
20160704014500,178.5,184.8,31.4286,32,57.7,0,68.0,68.9,65.9
20160704020000,178.5,189.0,32.1429,32,57.7,0,68.2,68.9,65.9
20160704021500,178.5,191.1,32.5,32,57.7,0,68.0,68.9,65.9
20160704023000,178.5,186.9,31.7857,32,57.7,0,68.0,68.9,65.9
20160704024500,178.5,192.15,32.6786,32,57.7,0,68.0,68.9,65.9
20160704030000,178.5,189.0,32.1429,32,57.7,0,67.9,68.9,65.9
20160704031500,178.5,189.0,32.1429,32,57.7,0,67.9,68.9,65.9
20160704033000,178.5,186.9,31.7857,32,57.7,0,68.1,68.9,65.9
20160704034500,178.5,186.9,31.7857,32,57.7,0,67.8,68.9,65.9
20160704040000,178.5,189.0,32.1429,32,57.7,0,67.8,68.9,65.9
20160704041500,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704043000,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704044500,178.5,194.25,33.0357,32,57.7,0,67.8,68.9,65.9
20160704050000,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704051500,178.5,192.15,32.6786,32,57.7,0,67.8,68.9,65.9
20160704053000,178.5,192.15,32.6786,32,57.7,0,68.2,68.9,65.9
20160704054500,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704060000,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704061500,178.5,189.0,32.1429,33,57.7,0,68.1,68.9,65.9
20160704063000,178.5,192.15,32.6786,33,57.7,0,67.9,68.9,65.9
20160704064500,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704070000,178.5,184.8,31.4286,32,57.7,0,68.1,68.9,65.9
20160704071500,178.5,192.15,32.6786,32,57.7,0,67.9,68.9,65.9
20160704073000,178.5,184.8,31.4286,32,57.7,0,67.8,68.9,65.9
20160704074500,178.5,194.25,33.0357,33,56.8,0,68.1,68.9,65.9
20160704080000,178.5,186.9,31.7857,32,56.8,0,67.7,68.9,65.9
20160704081500,178.5,186.9,31.7857,32,56.8,0,67.8,68.9,65.9
20160704083000,178.5,182.7,31.0714,32,56.8,0,68.1,68.9,65.9
20160704084500,178.5,184.8,31.4286,32,56.8,0,68.0,68.9,65.9
20160704090000,178.5,184.8,31.4286,32,56.8,0,68.0,68.9,65.9
20160704091500,178.5,192.15,32.6786,33,56.8,0,68.2,68.9,65.9
20160704093000,178.5,189.0,32.1429,33,56.8,0,68.1,68.9,65.9
20160704094500,178.5,196.35,33.3929,33,56.8,0,68.1,68.9,65.9
20160704100000,178.5,191.1,32.5,33,56.8,0,68.3,68.9,65.9
20160704101500,178.5,191.1,32.5,33,56.8,0,68.2,68.9,65.9
20160704103000,178.5,191.1,32.5,33,56.8,0,68.2,68.9,65.9
20160704104500,178.5,191.1,32.5,33,56.8,0,68.3,68.9,65.9
20160704110000,178.5,191.1,32.5,33,56.8,0,68.2,68.9,65.9
20160704111500,178.5,189.0,32.1429,33,56.8,0,68.2,68.9,65.9
20160704113000,178.5,191.1,32.5,32,56.8,0,68.4,68.9,65.9
20160704114500,178.5,186.9,31.7857,32,56.8,0,68.2,68.9,65.9
20160704120000,178.5,184.8,31.4286,32,56.8,0,68.2,68.9,65.9
20160704121500,178.5,199.5,33.9286,33,56.8,0,68.4,68.9,65.9
20160704123000,178.5,189.0,32.1429,33,56.8,0,68.3,68.9,65.9
20160704124500,178.5,189.0,32.1429,32,56.8,0,68.2,68.9,65.9
20160704130000,178.5,196.35,33.3929,33,56.8,0,68.3,68.9,65.9
20160704131500,178.5,186.9,31.7857,32,56.8,0,68.4,68.9,65.9
20160704133000,178.5,182.7,31.0714,32,56.8,0,68.4,68.9,65.9
20160704134500,178.5,196.35,33.3929,34,56.8,0,68.6,68.9,65.9
20160704140000,178.5,186.9,31.7857,33,56.8,0,68.4,68.9,65.9
20160704141500,178.5,186.9,31.7857,33,56.8,0,68.4,68.9,65.9
20160704143000,178.5,189.0,32.1429,33,56.8,0,68.5,68.9,65.9
20160704144500,178.5,191.1,32.5,33,56.8,0,68.4,68.9,65.9
20160704150000,178.5,189.0,32.1429,33,56.8,0,68.5,68.9,65.9
20160704151500,178.5,201.6,34.2857,34,56.0,0,68.5,68.9,65.9
20160704153000,178.5,192.15,32.6786,33,56.7,0,68.4,68.9,65.9
20160704154500,178.5,194.25,33.0357,33,56.7,0,68.7,68.9,65.9
20160704160000,178.5,191.1,32.5,32,56.7,0,68.4,68.9,65.9
20160704161500,178.5,186.9,31.7857,32,56.7,0,68.4,68.9,65.9
20160704163000,178.5,189.0,32.1429,33,56.7,0,68.6,68.9,65.9
20160704164500,178.5,186.9,31.7857,33,56.7,0,68.4,68.9,65.9
20160704170000,178.5,191.1,32.5,33,56.7,0,68.8,68.9,65.9
20160704171500,178.5,191.1,32.5,33,56.7,0,68.6,68.9,65.9
20160704173000,178.5,189.0,32.1429,33,56.7,0,68.5,68.9,65.9
20160704174500,178.5,189.0,32.1429,33,56.7,0,68.7,68.9,65.9
20160704180000,178.5,191.1,32.5,33,56.7,0,68.6,68.9,65.9
20160704181500,178.5,189.0,32.1429,33,56.7,0,68.6,68.9,65.9
20160704183000,178.5,191.1,32.5,33,56.7,0,68.7,68.9,65.9
20160704184500,178.5,191.1,32.5,33,57.5,0,68.6,68.9,65.9
20160704190000,178.5,194.25,33.0357,33,57.5,0,68.5,68.9,65.9
20160704191500,178.5,201.6,34.2857,34,57.5,0,68.7,68.9,65.9
20160704193000,178.5,194.25,33.0357,33,57.5,0,68.5,68.9,65.9
20160704194500,178.5,189.0,32.1429,32,57.5,0,68.4,68.9,65.9
20160704200000,178.5,198.45,33.75,34,57.5,0,68.6,68.9,65.9
20160704201500,178.5,194.25,33.0357,32,57.5,0,68.4,68.9,65.9
20160704203000,178.5,191.1,32.5,32,57.5,0,68.4,68.9,65.9
20160704204500,178.5,198.45,33.75,34,57.5,0,68.6,68.9,65.9
20160704210000,178.5,189.0,32.1429,32,57.5,0,68.5,68.9,65.9
20160704211500,178.5,191.1,32.5,32,57.5,0,68.4,68.9,65.9
20160704213000,178.5,189.0,32.1429,32,57.5,0,68.6,68.9,65.9
20160704214500,178.5,186.9,31.7857,32,57.5,0,68.6,68.9,65.9
20160704220000,178.5,191.1,32.5,32,57.5,0,68.6,68.9,65.9
20160704221500,178.5,191.1,32.5,32,57.5,0,68.6,68.9,65.9
20160704223000,178.5,191.1,32.5,32,57.5,0,68.4,68.9,65.9
20160704224500,178.5,191.1,32.5,32,57.5,0,68.7,68.9,65.9
20160704230000,178.5,191.1,32.5,32,57.5,0,68.3,68.9,65.9
20160704231500,178.5,191.1,32.5,32,57.5,0,68.3,68.9,65.9
20160704233000,178.5,191.1,32.5,32,57.5,0,68.6,68.9,65.9
20160704234500,178.5,184.8,31.4286,32,57.5,0,68.3,68.9,65.9
20160705000000,178.5,184.8,31.4286,32,57.5,0,68.2,68.9,65.9
20160705001500,178.5,204.75,34.8214,34,57.5,0,68.5,68.9,65.9
20160705003000,178.5,189.0,32.1429,32,57.5,0,68.2,68.9,65.9
20160705004500,178.5,189.0,32.1429,32,57.5,0,68.2,68.9,65.9
20160705010000,178.5,198.45,33.75,33,57.5,0,68.3,68.9,65.9
20160705011500,178.5,182.7,31.0714,32,57.5,0,68.2,68.9,65.9
20160705013000,178.5,189.0,32.1429,32,57.5,0,68.1,68.9,65.9
20160705014500,178.5,192.15,32.6786,32,57.5,0,68.2,68.9,65.9
20160705020000,178.5,182.7,31.0714,32,57.5,0,68.1,68.9,65.9
20160705021500,178.5,191.1,32.5,32,57.5,0,68.1,68.9,65.9
20160705023000,178.5,182.7,31.0714,32,57.5,0,68.2,68.9,65.9
20160705024500,178.5,191.1,32.5,32,57.5,0,67.9,68.9,65.9
20160705030000,178.5,186.9,31.7857,32,57.5,0,68.1,68.9,65.9
20160705031500,178.5,186.9,31.7857,32,57.5,0,68.0,68.9,65.9
20160705033000,178.5,186.9,31.7857,32,57.5,0,67.9,68.9,65.9
20160705034500,178.5,184.8,31.4286,32,57.5,0,68.0,68.9,65.9
20160705040000,178.5,186.9,31.7857,32,57.5,0,68.0,68.9,65.9
20160705041500,178.5,186.9,31.7857,32,57.5,0,67.9,68.9,65.9
20160705043000,178.5,191.1,32.5,32,57.5,0,68.1,68.9,65.9
20160705044500,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160705050000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160705051500,178.5,186.9,31.7857,32,57.5,0,67.9,68.9,65.9
20160705053000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160705054500,178.5,189.0,32.1429,32,57.5,0,67.8,68.9,65.9
20160705060000,178.5,192.15,32.6786,33,57.5,0,67.9,68.9,65.9
20160705061500,178.5,192.15,32.6786,33,57.5,0,67.8,68.9,65.9
20160705063000,178.5,189.0,32.1429,33,57.5,0,67.9,68.9,65.9
20160705064500,178.5,191.1,32.5,33,57.5,0,67.8,68.9,65.9
20160705070000,178.5,189.0,32.1429,33,57.5,0,67.8,68.9,65.9
20160705071500,178.5,191.1,32.5,33,57.5,0,67.9,68.9,65.9
20160705073000,178.5,194.25,33.0357,32,57.5,0,67.9,68.9,65.9
20160705074500,178.5,196.35,33.3929,32,57.5,0,67.8,68.9,65.9
20160705080000,178.5,184.8,31.4286,32,56.8,0,68.0,68.9,65.9
20160705081500,178.5,184.8,31.4286,32,56.8,0,68.2,68.9,65.9
20160705083000,178.5,186.9,31.7857,32,56.8,0,68.2,68.9,65.9
20160705084500,178.5,212.1,36.0714,35,56.0,0,68.7,68.9,65.9
20160705090000,178.5,204.75,34.8214,34,56.7,0,68.5,68.9,65.9
20160705091500,178.5,180.6,30.7143,32,56.7,0,68.6,68.9,65.9
20160705093000,178.5,189.0,32.1429,32,56.7,0,68.9,68.9,65.9
20160705094500,178.5,180.6,30.7143,32,56.7,0,68.6,68.9,65.9
20160705100000,178.5,191.1,32.5,32,56.7,0,68.6,68.9,65.9
20160705101500,178.5,191.1,32.5,32,56.0,0,68.6,68.9,65.9
20160705103000,178.5,196.35,33.3929,32,56.0,0,68.6,68.9,65.9
20160705104500,178.5,194.25,33.0357,32,56.7,0,68.8,68.9,65.9
20160705110000,178.5,192.15,32.6786,32,56.7,0,68.8,68.9,65.9
20160705111500,178.5,192.15,32.6786,32,56.7,0,68.6,68.9,65.9
20160705113000,178.5,192.15,32.6786,32,56.7,0,68.7,68.9,65.9
20160705114500,178.5,198.45,33.75,32,56.7,0,68.7,68.9,65.9
20160705120000,178.5,189.0,32.1429,32,56.7,0,68.9,68.9,65.9
20160705121500,178.5,198.45,33.75,32,56.7,0,68.9,68.9,65.9
20160705123000,178.5,191.1,32.5,32,56.7,0,69.0,68.9,65.9
20160705124500,178.5,194.25,33.0357,33,56.7,0,69.3,68.9,65.9
20160705130000,178.5,217.35,36.9643,35,56.7,0,69.1,68.9,65.9
20160705131500,178.5,222.6,37.8571,35,56.7,0,69.2,68.9,65.9
20160705133000,178.5,258.3,43.9286,38,56.7,0,69.3,68.9,65.9
20160705134500,178.5,246.75,41.9643,37,56.7,0,68.9,68.9,65.9
20160705140000,178.5,246.75,41.9643,37,56.7,0,68.8,68.9,65.9
20160705141500,178.5,246.75,41.9643,37,56.7,0,68.9,68.9,65.9
20160705143000,178.5,254.1,43.2143,37,56.7,0,68.8,68.9,65.9
20160705144500,178.5,250.95,42.6786,36,56.7,0,68.9,68.9,65.9
20160705150000,178.5,267.75,45.5357,38,56.7,0,69.2,68.9,65.9
20160705151500,178.5,262.5,44.6429,38,56.7,0,69.2,68.9,65.9
20160705153000,178.5,257.25,43.75,38,56.7,0,69.1,68.9,65.9
20160705154500,178.5,282.45,48.0357,40,56.7,0,69.2,68.9,65.9
20160705160000,178.5,287.7,48.9286,40,56.7,0,69.0,68.9,65.9
20160705161500,178.5,282.45,48.0357,40,56.7,0,68.9,68.9,65.9
20160705163000,178.5,282.45,48.0357,40,56.7,0,68.9,68.9,65.9
20160705164500,178.5,282.45,48.0357,40,56.7,0,68.8,68.9,65.9
20160705170000,178.5,282.45,48.0357,40,56.7,0,68.8,68.9,65.9
20160705171500,178.5,282.45,48.0357,38,56.7,0,68.6,68.9,65.9
20160705173000,178.5,250.95,42.6786,37,56.7,0,68.7,68.9,65.9
20160705174500,178.5,250.95,42.6786,37,56.7,0,68.7,68.9,65.9
20160705180000,178.5,254.1,43.2143,37,56.7,0,68.7,68.9,65.9
20160705181500,178.5,249.9,42.5,37,56.7,0,68.7,68.9,65.9
20160705183000,178.5,253.05,43.0357,37,56.7,0,68.6,68.9,65.9
20160705184500,178.5,246.75,41.9643,36,56.7,0,68.6,68.9,65.9
20160705190000,178.5,229.95,39.1071,36,56.7,0,68.8,68.9,65.9
20160705191500,178.5,239.4,40.7143,36,57.8,0,68.6,68.9,65.9
20160705193000,178.5,243.6,41.4286,36,57.2,0,68.6,68.9,65.9
20160705194500,178.5,220.5,37.5,35,57.2,0,68.7,68.9,65.9
20160705200000,178.5,223.65,38.0357,35,57.2,0,68.6,68.9,65.9
20160705201500,178.5,217.35,36.9643,33,57.2,0,68.6,68.9,65.9
20160705203000,178.5,194.25,33.0357,32,57.9,0,68.7,68.9,65.9
20160705204500,178.5,196.35,33.3929,32,57.9,0,68.7,68.9,65.9
20160705210000,178.5,199.5,33.9286,32,57.9,0,68.6,68.9,65.9
20160705211500,178.5,196.35,33.3929,32,57.9,0,68.7,68.9,65.9
20160705213000,178.5,198.45,33.75,32,57.9,0,68.6,68.9,65.9
20160705214500,178.5,189.0,32.1429,31,57.9,0,68.5,68.9,65.9
20160705220000,178.5,182.7,31.0714,31,57.9,0,68.6,68.9,65.9
20160705221500,178.5,186.9,31.7857,31,57.9,0,68.5,68.9,65.9
20160705223000,178.5,186.9,31.7857,31,57.9,0,68.4,68.9,65.9
20160705224500,178.5,184.8,31.4286,31,57.9,0,68.5,68.9,65.9
20160705230000,178.5,186.9,31.7857,31,57.9,0,68.4,68.9,65.9
20160705231500,178.5,182.7,31.0714,31,57.9,0,68.6,68.9,65.9
20160705233000,178.5,184.8,31.4286,31,57.9,0,68.4,68.9,65.9
20160705234500,178.5,184.8,31.4286,31,57.9,0,68.4,68.9,65.9
20160706000000,178.5,191.1,32.5,31,57.9,0,68.6,68.9,65.9
20160706001500,178.5,182.7,31.0714,31,57.9,0,68.4,68.9,65.9
20160706003000,178.5,184.8,31.4286,31,57.9,0,68.3,68.9,65.9
20160706004500,178.5,192.15,32.6786,31,57.9,0,68.4,68.9,65.9
20160706010000,525.0,196.35,33.3929,0,57.9,0,68.1,69.0,66.0
20160706011500,178.5,437.85,74.4643,3,57.9,0,67.9,69.0,66.0
20160706013000,178.5,368.55,62.6786,45,57.2,0,67.9,69.0,66.0
20160706014500,178.5,259.35,44.1071,37,57.2,0,67.9,69.0,66.0
20160706020000,178.5,189.0,32.1429,31,57.2,0,68.2,69.0,66.0
20160706021500,178.5,184.8,31.4286,31,57.2,0,68.1,69.0,66.0
20160706023000,178.5,184.8,31.4286,31,57.2,0,68.1,69.0,66.0
20160706024500,178.5,191.1,32.5,31,57.8,0,68.3,69.0,66.0
20160706030000,178.5,191.1,32.5,31,57.8,0,68.1,69.0,66.0
20160706031500,178.5,189.0,32.1429,31,57.8,0,68.1,69.0,66.0
20160706033000,178.5,191.1,32.5,31,57.8,0,68.2,69.0,66.0
20160706034500,178.5,191.1,32.5,31,57.8,0,68.1,69.0,66.0
20160706040000,178.5,191.1,32.5,31,57.8,0,68.3,69.0,66.0
20160706041500,178.5,191.1,32.5,31,57.8,0,68.2,69.0,66.0
20160706043000,178.5,186.9,31.7857,31,57.8,0,68.1,69.0,66.0
20160706044500,178.5,194.25,33.0357,33,58.8,0,68.3,69.0,66.0
20160706050000,178.5,192.15,32.6786,32,57.1,0,68.2,69.0,66.0
20160706051500,178.5,192.15,32.6786,31,57.1,0,68.2,69.0,66.0
20160706053000,178.5,186.9,31.7857,31,57.1,0,68.2,69.0,66.0
20160706054500,178.5,192.15,32.6786,31,57.1,0,68.1,69.0,66.0
20160706060000,178.5,179.55,30.5357,31,57.1,0,68.1,69.0,66.0
20160706061500,178.5,196.35,33.3929,32,57.1,0,68.1,68.9,65.9
20160706063000,178.5,191.1,32.5,32,57.9,0,68.0,68.9,65.9
20160706064500,178.5,186.9,31.7857,31,57.9,0,68.1,68.9,65.9
20160706070000,178.5,186.9,31.7857,31,57.9,0,68.2,68.9,65.9
20160706071500,178.5,184.8,31.4286,31,57.9,0,68.2,68.9,65.9
20160706073000,178.5,186.9,31.7857,31,57.9,0,68.2,68.9,65.9
20160706074500,178.5,182.7,31.0714,31,57.9,0,68.2,68.9,65.9
20160706080000,178.5,186.9,31.7857,31,57.9,0,68.2,68.9,65.9
20160706081500,178.5,212.1,36.0714,34,57.2,0,68.7,68.9,65.9
20160706083000,178.5,217.35,36.9643,35,57.2,0,68.7,68.8,65.8
20160706084500,178.5,217.35,36.9643,35,57.2,0,68.6,68.5,65.5
20160706090000,178.5,232.05,39.4643,36,57.2,0,69.2,68.8,65.8
20160706091500,178.5,259.35,44.1071,37,57.2,0,68.8,68.5,65.5
20160706093000,178.5,302.4,51.4286,41,57.2,0,69.0,68.5,65.5
20160706094500,178.5,321.3,54.6429,42,57.2,0,69.4,68.9,65.9
20160706100000,178.5,308.7,52.5,41,57.2,0,69.1,68.9,65.9
20160706101500,178.5,326.55,55.5357,43,57.2,0,69.1,68.9,65.9
20160706103000,178.5,331.8,56.4286,43,57.2,0,69.1,68.9,65.9
20160706104500,178.5,374.85,63.75,46,57.2,0,69.3,68.9,65.9
20160706110000,178.5,369.6,62.8571,45,57.2,0,69.2,68.9,65.9
20160706111500,178.5,364.35,61.9643,45,57.2,0,69.1,68.9,65.9
20160706113000,178.5,370.65,63.0357,45,57.2,0,69.1,68.9,65.9
20160706114500,178.5,370.65,63.0357,45,57.2,0,68.9,68.9,65.9
20160706120000,178.5,370.65,63.0357,45,57.2,0,68.9,68.9,65.9
20160706121500,178.5,370.65,63.0357,45,57.2,0,68.8,68.9,65.9
20160706123000,178.5,370.65,63.0357,45,57.2,0,68.7,68.9,65.9
20160706124500,178.5,344.4,58.5714,42,57.2,0,68.5,68.9,65.9
20160706130000,178.5,308.7,52.5,40,57.2,0,68.5,68.9,65.9
20160706131500,178.5,317.1,53.9286,41,57.2,0,68.7,68.9,65.9
20160706133000,178.5,321.3,54.6429,41,57.2,0,68.7,68.7,65.7
20160706134500,178.5,321.3,54.6429,41,57.2,0,68.7,68.5,65.5
20160706140000,178.5,321.3,54.6429,41,57.2,0,68.6,68.5,65.5
20160706141500,178.5,321.3,54.6429,41,57.2,0,68.8,68.5,65.5
20160706143000,178.5,360.15,61.25,44,57.2,0,68.8,68.5,65.5
20160706144500,178.5,360.15,61.25,44,57.2,0,68.8,68.9,65.9
20160706150000,178.5,360.15,61.25,44,57.2,0,69.1,68.9,65.9
20160706151500,178.5,360.15,61.25,43,57.2,0,69.0,68.9,65.9
20160706153000,178.5,346.5,58.9286,43,57.2,0,69.2,68.9,65.9
20160706154500,178.5,353.85,60.1786,44,57.2,0,68.8,68.9,65.9
20160706160000,178.5,345.45,58.75,44,57.2,0,68.6,68.9,65.9
20160706161500,178.5,345.45,58.75,44,57.2,0,68.7,68.9,65.9
20160706163000,178.5,401.1,68.2143,49,57.9,0,68.7,68.9,65.9
20160706164500,178.5,324.45,55.1786,40,57.9,0,68.5,68.9,65.9
20160706170000,178.5,257.25,43.75,45,57.9,0,68.6,68.9,65.9
20160706171500,178.5,275.1,46.7857,48,57.2,0,68.5,68.9,65.9
20160706173000,178.5,254.1,43.2143,36,58.0,0,68.5,68.9,65.9
20160706174500,178.5,269.85,45.8929,37,58.0,0,68.7,68.9,65.9
20160706180000,178.5,305.55,51.9643,39,58.0,0,68.6,68.9,65.9
20160706181500,178.5,218.4,37.1429,33,58.0,0,68.5,68.9,65.9
20160706183000,178.5,245.7,41.7857,41,58.0,0,68.7,68.9,65.9
20160706184500,178.5,220.5,37.5,35,58.0,0,68.6,68.9,65.9
20160706190000,178.5,215.25,36.6071,34,58.0,0,68.6,68.9,65.9
20160706191500,178.5,215.25,36.6071,34,58.0,0,68.8,68.9,65.9
20160706193000,178.5,201.6,34.2857,32,58.0,0,68.7,68.9,65.9
20160706194500,178.5,199.5,33.9286,32,58.0,0,68.6,68.9,65.9
20160706200000,178.5,199.5,33.9286,32,58.0,0,68.7,68.9,65.9
20160706201500,178.5,203.7,34.6429,32,58.0,0,68.6,68.9,65.9
20160706203000,178.5,196.35,33.3929,31,58.0,0,68.7,68.9,65.9
20160706204500,178.5,192.15,32.6786,31,58.0,0,68.7,68.9,65.9
20160706210000,178.5,198.45,33.75,31,58.0,0,68.6,68.9,65.9
20160706211500,178.5,194.25,33.0357,31,58.0,0,68.7,68.9,65.9
20160706213000,178.5,194.25,33.0357,32,58.0,0,68.5,68.9,65.9
20160706214500,178.5,184.8,31.4286,31,58.0,0,68.4,68.9,65.9
20160706220000,178.5,182.7,31.0714,31,58.0,0,68.7,68.9,65.9
20160706221500,178.5,180.6,30.7143,31,58.0,0,68.4,68.9,65.9
20160706223000,178.5,182.7,31.0714,31,58.0,0,68.4,68.9,65.9
20160706224500,178.5,186.9,31.7857,32,58.0,0,68.6,68.8,65.8
20160706230000,178.5,198.45,33.75,32,58.0,0,68.5,68.7,65.7
20160706231500,178.5,196.35,33.3929,32,58.0,0,68.4,68.6,65.6
20160706233000,178.5,199.5,33.9286,32,57.4,0,68.4,68.5,65.5
20160706234500,178.5,199.5,33.9286,32,57.4,0,68.3,68.5,65.5
20160707000000,178.5,203.7,34.6429,32,57.4,0,68.2,68.5,65.5
20160707001500,178.5,199.5,33.9286,32,57.4,0,68.3,68.5,65.5
20160707003000,178.5,196.35,33.3929,32,57.4,0,68.2,68.5,65.5
20160707004500,178.5,192.15,32.6786,31,57.4,0,68.2,68.5,65.5
20160707010000,178.5,189.0,32.1429,31,57.4,0,68.2,68.5,65.5
20160707011500,178.5,192.15,32.6786,31,57.4,0,68.2,68.5,65.5
20160707013000,178.5,192.15,32.6786,31,57.4,0,68.2,68.5,65.5
20160707014500,178.5,194.25,33.0357,31,57.4,0,68.2,68.5,65.5
20160707020000,178.5,192.15,32.6786,31,57.4,0,68.1,68.5,65.5
20160707021500,178.5,189.0,32.1429,31,57.4,0,68.2,68.5,65.5
20160707023000,178.5,192.15,32.6786,31,57.4,0,68.2,68.5,65.5
20160707024500,178.5,192.15,32.6786,31,57.4,0,68.1,68.5,65.5
20160707030000,178.5,192.15,32.6786,31,57.4,0,68.2,68.5,65.5
20160707031500,178.5,189.0,32.1429,31,57.4,0,68.2,68.5,65.5
20160707033000,178.5,196.35,33.3929,31,57.4,0,68.2,68.5,65.5
20160707034500,178.5,194.25,33.0357,31,57.4,0,68.1,68.5,65.5
20160707040000,178.5,191.1,32.5,31,57.4,0,68.0,68.5,65.5
20160707041500,178.5,189.0,32.1429,31,57.4,0,68.2,68.5,65.5
20160707043000,178.5,196.35,33.3929,31,57.4,0,68.0,68.5,65.5
20160707044500,178.5,194.25,33.0357,31,57.4,0,67.9,68.5,65.5
20160707050000,178.5,191.1,32.5,31,57.4,0,68.1,68.5,65.5
20160707051500,178.5,191.1,32.5,31,57.4,0,67.9,68.5,65.5
20160707053000,178.5,182.7,31.0714,31,57.4,0,67.9,68.5,65.5
20160707054500,178.5,180.6,30.7143,31,57.4,0,68.1,68.5,65.5
20160707060000,178.5,186.9,31.7857,31,57.4,0,67.9,68.5,65.5
20160707061500,178.5,182.7,31.0714,31,57.4,0,67.8,68.5,65.5
20160707063000,178.5,191.1,32.5,32,57.4,0,68.1,68.5,65.5
20160707064500,178.5,189.0,32.1429,31,57.4,0,67.9,68.5,65.5
20160707070000,178.5,192.15,32.6786,31,57.4,0,67.9,68.5,65.5
20160707071500,178.5,208.95,35.5357,33,56.8,0,68.1,68.5,65.5
20160707073000,178.5,186.9,31.7857,31,56.8,0,67.9,68.5,65.5
20160707074500,178.5,189.0,32.1429,31,56.8,0,67.9,68.5,65.5
20160707080000,178.5,191.1,32.5,31,56.8,0,68.1,68.5,65.5
20160707081500,178.5,186.9,31.7857,31,56.8,0,68.2,68.5,65.5
20160707083000,178.5,186.9,31.7857,31,56.8,0,68.2,68.5,65.5
20160707084500,178.5,177.45,30.1786,31,56.8,0,68.6,68.5,65.5
20160707090000,178.5,180.6,30.7143,31,56.8,0,68.6,68.5,65.5
20160707091500,178.5,184.8,31.4286,31,56.8,0,68.6,68.5,65.5
20160707093000,178.5,228.9,38.9286,35,56.8,0,68.7,68.5,65.5
20160707094500,178.5,225.75,38.3929,35,56.8,0,68.7,68.5,65.5
20160707100000,178.5,264.6,45.0,38,56.8,0,69.0,68.4,65.4
20160707101500,178.5,297.15,50.5357,40,56.8,0,68.8,68.4,65.4
20160707103000,178.5,445.2,75.7143,51,56.8,0,69.0,67.9,64.9
20160707104500,178.5,568.05,96.6071,63,56.8,0,69.0,67.9,64.9
20160707110000,178.5,583.8,99.2857,66,56.8,0,68.6,67.9,64.9
20160707111500,178.5,573.3,97.5,65,56.8,0,68.2,67.9,64.9
20160707113000,178.5,583.8,99.2857,65,56.8,0,68.2,67.9,64.9
20160707114500,178.5,568.05,96.6071,64,57.5,0,68.1,67.9,64.9
20160707120000,178.5,568.05,96.6071,64,57.5,0,68.3,67.9,64.9
20160707121500,178.5,583.8,99.2857,64,56.8,0,68.1,67.9,64.9
20160707123000,178.5,573.3,97.5,63,56.8,0,68.2,67.9,64.9
20160707124500,178.5,589.05,100.1786,64,56.8,0,68.3,67.9,64.9
20160707130000,178.5,573.3,97.5,62,57.5,0,68.4,67.9,64.9
20160707131500,178.5,573.3,97.5,62,56.7,0,68.3,67.9,64.9
20160707133000,178.5,573.3,97.5,63,56.7,0,68.4,67.9,64.9
20160707134500,178.5,573.3,97.5,63,56.7,0,68.2,67.9,64.9
20160707140000,178.5,573.3,97.5,64,57.5,0,68.3,67.9,64.9
20160707141500,178.5,573.3,97.5,64,57.5,0,68.1,67.9,64.9
20160707143000,178.5,573.3,97.5,64,57.5,0,68.1,67.9,64.9
20160707144500,178.5,583.8,99.2857,65,56.8,0,68.2,67.9,64.9
20160707150000,178.5,583.8,99.2857,65,56.8,0,68.2,67.9,64.9
20160707151500,178.5,573.3,97.5,65,56.8,0,68.2,67.9,64.9
20160707153000,178.5,583.8,99.2857,66,56.8,0,68.1,67.9,64.9
20160707154500,178.5,583.8,99.2857,66,56.8,0,68.0,67.9,64.9
20160707160000,178.5,583.8,99.2857,66,56.8,0,67.7,67.9,64.9
20160707161500,178.5,583.8,99.2857,66,57.5,0,67.8,67.9,64.9
20160707163000,178.5,573.3,97.5,64,57.5,0,67.5,67.9,64.9
20160707164500,178.5,504.0,85.7143,55,57.5,0,67.5,67.9,64.9
20160707170000,178.5,485.1,82.5,53,57.5,0,67.4,67.9,64.9
20160707171500,178.5,472.5,80.3571,51,56.8,0,67.5,67.9,64.9
20160707173000,178.5,479.85,81.6071,52,57.5,0,67.8,67.9,64.9
20160707174500,178.5,485.1,82.5,52,56.8,0,67.6,67.9,64.9
20160707180000,178.5,479.85,81.6071,52,56.8,0,67.6,67.9,64.9
20160707181500,178.5,445.2,75.7143,51,56.8,0,67.8,67.9,64.9
20160707183000,178.5,458.85,78.0357,51,56.8,0,67.6,67.9,64.9
20160707184500,178.5,458.85,78.0357,51,56.8,0,67.6,67.9,64.9
20160707190000,178.5,437.85,74.4643,49,56.8,0,67.7,67.9,64.9
20160707191500,178.5,437.85,74.4643,49,56.8,0,67.6,67.9,64.9
20160707193000,178.5,408.45,69.4643,46,56.8,0,67.6,67.9,64.9
20160707194500,178.5,401.1,68.2143,46,56.8,0,67.8,67.9,64.9
20160707200000,178.5,392.7,66.7857,46,56.8,0,67.6,67.9,64.9
20160707201500,178.5,368.55,62.6786,44,56.8,0,67.6,67.9,64.9
20160707203000,178.5,342.3,58.2143,42,56.8,0,67.8,67.9,64.9
20160707204500,178.5,353.85,60.1786,42,56.8,0,67.6,67.9,64.9
20160707210000,178.5,336.0,57.1429,42,56.8,0,67.6,67.9,64.9
20160707211500,178.5,316.05,53.75,41,56.8,0,67.8,67.9,64.9
20160707213000,178.5,331.8,56.4286,41,56.8,0,67.6,67.9,64.9
20160707214500,178.5,318.15,54.1071,40,57.5,0,67.6,67.9,64.9
20160707220000,178.5,309.75,52.6786,40,57.5,0,67.7,67.9,64.9
20160707221500,178.5,302.4,51.4286,40,57.5,0,67.7,67.9,64.9
20160707223000,178.5,302.4,51.4286,40,57.5,0,67.7,67.9,64.9
20160707224500,178.5,309.75,52.6786,40,57.5,0,67.8,67.9,64.9
20160707230000,178.5,301.35,51.25,40,57.5,0,67.6,67.9,64.9
20160707231500,178.5,313.95,53.3929,40,57.5,0,67.6,67.9,64.9
20160707233000,178.5,308.7,52.5,40,57.5,0,67.7,67.9,64.9
20160707234500,178.5,305.55,51.9643,40,57.5,0,67.6,67.9,64.9
20160708000000,178.5,284.55,48.3929,38,57.5,0,67.6,67.9,64.9
20160708001500,178.5,259.35,44.1071,37,57.5,0,67.7,67.9,64.9
20160708003000,178.5,263.55,44.8214,37,57.5,0,67.6,67.9,64.9
20160708004500,178.5,239.4,40.7143,36,57.5,0,67.5,67.9,64.9
20160708010000,178.5,229.95,39.1071,35,57.5,0,67.7,67.9,64.9
20160708011500,178.5,233.1,39.6429,35,57.5,0,67.5,67.9,64.9
20160708013000,178.5,222.6,37.8571,33,57.5,0,67.8,67.9,64.9
20160708014500,178.5,219.45,37.3214,33,57.5,0,67.6,67.9,64.9
20160708020000,178.5,219.45,37.3214,33,57.5,0,67.6,67.9,64.9
20160708021500,178.5,219.45,37.3214,33,57.5,0,67.8,67.9,64.9
20160708023000,178.5,212.1,36.0714,33,57.5,0,67.7,67.9,64.9
20160708024500,178.5,215.25,36.6071,33,57.5,0,67.7,67.9,64.9
20160708030000,178.5,215.25,36.6071,33,57.5,0,67.8,67.9,64.9
20160708031500,178.5,212.1,36.0714,33,57.5,0,67.6,67.9,64.9
20160708033000,178.5,218.4,37.1429,33,57.5,0,67.7,67.9,64.9
20160708034500,178.5,210.0,35.7143,33,57.5,0,67.9,67.9,64.9
20160708040000,178.5,210.0,35.7143,33,57.5,0,67.7,67.9,64.9
20160708041500,178.5,210.0,35.7143,33,57.5,0,67.6,67.9,64.9
20160708043000,178.5,217.35,36.9643,33,57.5,0,67.8,67.9,64.9
20160708044500,178.5,214.2,36.4286,33,57.5,0,67.6,67.9,64.9
20160708050000,178.5,204.75,34.8214,32,57.5,0,67.6,67.9,64.9
20160708051500,178.5,196.35,33.3929,32,57.5,0,67.7,67.9,64.9
20160708053000,178.5,198.45,33.75,32,57.5,0,67.6,67.9,64.9
20160708054500,178.5,189.0,32.1429,31,57.5,0,67.6,67.9,64.9
20160708060000,178.5,186.9,31.7857,31,57.5,0,67.7,67.9,64.9
20160708061500,178.5,189.0,32.1429,31,57.5,0,67.6,67.9,64.9
20160708063000,178.5,186.9,31.7857,31,57.5,0,67.6,67.9,64.9
20160708064500,178.5,189.0,32.1429,31,57.5,0,67.7,67.9,64.9
20160708070000,178.5,186.9,31.7857,31,57.5,0,67.6,67.9,64.9
20160708071500,178.5,189.0,32.1429,31,57.5,0,67.6,67.9,64.9
20160708073000,178.5,189.0,32.1429,31,56.8,0,67.7,67.9,64.9
20160708074500,178.5,184.8,31.4286,31,56.8,0,67.6,67.9,64.9
20160708080000,178.5,186.9,31.7857,31,56.8,0,67.8,67.9,64.9
20160708081500,178.5,179.55,30.5357,31,56.8,0,68.0,67.9,64.9
20160708083000,178.5,179.55,30.5357,31,56.8,0,68.0,67.9,64.9
20160708084500,178.5,179.55,30.5357,32,56.8,0,68.1,67.9,64.9
20160708090000,178.5,239.4,40.7143,37,56.8,0,68.4,67.9,64.9
20160708091500,178.5,255.15,43.3929,38,56.8,0,68.4,67.9,64.9
20160708093000,178.5,330.75,56.25,43,56.8,0,68.6,67.9,64.9
20160708094500,178.5,423.15,71.9643,49,56.8,0,68.6,67.9,64.9
20160708100000,178.5,458.85,78.0357,52,56.8,0,68.5,67.9,64.9
20160708101500,178.5,497.7,84.6429,56,56.8,0,68.5,67.9,64.9
20160708103000,178.5,534.45,90.8929,59,56.8,0,68.2,67.9,64.9
20160708104500,178.5,516.6,87.8571,58,56.8,0,68.2,67.9,64.9
20160708110000,178.5,562.8,95.7143,62,56.8,0,68.3,67.9,64.9
20160708111500,178.5,546.0,92.8571,59,56.8,0,67.8,67.9,64.9
20160708113000,178.5,546.0,92.8571,59,56.8,0,67.7,67.9,64.9
20160708114500,178.5,539.7,91.7857,59,56.8,0,67.9,67.9,64.9
20160708120000,178.5,557.55,94.8214,59,56.8,0,67.8,67.9,64.9
20160708121500,178.5,551.25,93.75,58,56.8,0,67.7,67.9,64.9
20160708123000,178.5,539.7,91.7857,59,56.8,0,67.9,67.9,64.9
20160708124500,178.5,539.7,91.7857,59,56.8,0,67.9,67.9,64.9
20160708130000,178.5,539.7,91.7857,60,56.8,0,67.9,67.9,64.9
20160708131500,178.5,546.0,92.8571,60,56.8,0,68.1,67.9,64.9
20160708133000,178.5,578.55,98.3929,63,56.8,0,68.3,67.9,64.9
20160708134500,178.5,578.55,98.3929,65,56.8,0,68.3,67.9,64.9
20160708140000,178.5,578.55,98.3929,65,56.8,0,68.2,67.9,64.9
20160708141500,178.5,578.55,98.3929,65,57.5,0,68.3,67.9,64.9
20160708143000,178.5,578.55,98.3929,65,57.5,0,68.2,67.3,64.3
20160708144500,178.5,349.65,59.4643,43,57.5,0,68.3,68.4,65.4
20160708150000,178.5,349.65,59.4643,43,57.5,0,68.7,68.5,65.5
20160708151500,178.5,349.65,59.4643,43,57.5,0,68.7,68.9,65.9
20160708153000,178.5,353.85,60.1786,43,57.5,0,68.8,68.5,65.5
20160708154500,178.5,401.1,68.2143,47,57.5,0,68.9,68.4,65.4
20160708160000,178.5,255.15,43.3929,37,57.5,0,68.5,68.4,65.4
20160708161500,178.5,273.0,46.4286,37,57.5,0,68.4,68.5,65.5
20160708163000,178.5,273.0,46.4286,37,57.5,0,68.4,68.5,65.5
20160708164500,178.5,232.05,39.4643,35,57.5,0,68.3,68.9,65.9
20160708170000,178.5,210.0,35.7143,33,57.5,0,68.4,68.5,65.5
20160708171500,178.5,222.6,37.8571,34,57.5,0,68.5,68.5,65.5
20160708173000,178.5,219.45,37.3214,34,57.5,0,68.4,68.5,65.5
20160708174500,178.5,228.9,38.9286,34,57.5,0,68.4,68.5,65.5
20160708180000,178.5,223.65,38.0357,34,57.5,0,68.4,68.5,65.5
20160708181500,178.5,226.8,38.5714,34,57.5,0,68.5,68.5,65.5
20160708183000,178.5,222.6,37.8571,34,57.5,0,68.4,68.5,65.5
20160708184500,178.5,222.6,37.8571,34,57.5,0,68.6,68.8,65.8
20160708190000,178.5,184.8,31.4286,31,57.5,0,68.4,68.9,65.9
20160708191500,178.5,184.8,31.4286,31,57.5,0,68.6,68.9,65.9
20160708193000,178.5,189.0,32.1429,31,57.5,0,68.6,68.8,65.8
20160708194500,178.5,186.9,31.7857,31,57.5,0,68.5,68.9,65.9
20160708200000,178.5,186.9,31.7857,31,57.5,0,68.7,68.9,65.9
20160708201500,178.5,184.8,31.4286,31,57.5,0,68.6,68.9,65.9
20160708203000,178.5,191.1,32.5,31,57.5,0,68.4,68.9,65.9
20160708204500,178.5,189.0,32.1429,31,57.5,0,68.7,68.9,65.9
20160708210000,178.5,184.8,31.4286,31,57.5,0,68.5,68.9,65.9
20160708211500,178.5,186.9,31.7857,31,57.5,0,68.4,68.9,65.9
20160708213000,178.5,186.9,31.7857,31,57.5,0,68.5,68.9,65.9
20160708214500,178.5,182.7,31.0714,31,57.5,0,68.4,68.9,65.9
20160708220000,178.5,184.8,31.4286,31,57.5,0,68.3,68.9,65.9
20160708221500,178.5,184.8,31.4286,31,57.5,0,68.4,68.9,65.9
20160708223000,178.5,182.7,31.0714,31,57.5,0,68.3,68.9,65.9
20160708224500,178.5,184.8,31.4286,31,57.5,0,68.3,68.9,65.9
20160708230000,178.5,203.7,34.6429,33,57.5,0,68.6,68.9,65.9
20160708231500,178.5,196.35,33.3929,31,57.5,0,68.3,68.9,65.9
20160708233000,178.5,191.1,32.5,31,57.5,0,68.3,68.9,65.9
20160708234500,178.5,206.85,35.1786,33,57.5,0,68.5,68.7,65.7
20160709000000,178.5,194.25,33.0357,31,57.5,0,68.3,68.6,65.6
20160709001500,178.5,186.9,31.7857,31,57.5,0,68.2,68.5,65.5
20160709003000,178.5,186.9,31.7857,31,57.5,0,68.3,68.5,65.5
20160709004500,178.5,182.7,31.0714,31,57.5,0,68.2,68.5,65.5
20160709010000,178.5,189.0,32.1429,31,57.5,0,68.4,68.5,65.5
20160709011500,178.5,445.2,75.7143,5,57.5,0,67.8,68.5,65.5
20160709013000,178.5,423.15,71.9643,48,57.5,0,67.8,68.5,65.5
20160709014500,178.5,360.15,61.25,44,57.5,0,67.8,68.5,65.5
20160709020000,178.5,266.7,45.3571,37,57.5,0,67.7,68.5,65.5
20160709021500,178.5,198.45,33.75,32,57.5,0,67.7,68.5,65.5
20160709023000,178.5,189.0,32.1429,31,57.5,0,68.0,68.5,65.5
20160709024500,178.5,191.1,32.5,31,57.5,0,67.9,68.5,65.5
20160709030000,178.5,191.1,32.5,31,57.5,0,67.8,68.5,65.5
20160709031500,178.5,196.35,33.3929,33,57.5,0,68.1,68.5,65.5
20160709033000,178.5,192.15,32.6786,31,57.5,0,67.8,68.5,65.5
20160709034500,178.5,192.15,32.6786,31,57.5,0,67.8,68.5,65.5
20160709040000,178.5,206.85,35.1786,34,57.5,0,68.1,68.5,65.5
20160709041500,178.5,186.9,31.7857,31,57.5,0,67.9,68.5,65.5
20160709043000,178.5,186.9,31.7857,31,57.5,0,67.8,68.5,65.5
20160709044500,178.5,186.9,31.7857,31,57.5,0,67.9,68.5,65.5
20160709050000,178.5,189.0,32.1429,31,57.5,0,67.8,68.5,65.5
20160709051500,178.5,184.8,31.4286,31,57.5,0,67.8,68.5,65.5
20160709053000,178.5,189.0,32.1429,31,57.5,0,67.9,68.5,65.5
20160709054500,178.5,186.9,31.7857,31,57.5,0,67.7,68.5,65.5
20160709060000,178.5,186.9,31.7857,31,57.5,0,67.7,68.5,65.5
20160709061500,178.5,186.9,31.7857,31,57.5,0,67.8,68.5,65.5
20160709063000,178.5,186.9,31.7857,31,57.5,0,67.7,68.5,65.5
20160709064500,178.5,186.9,31.7857,31,57.5,0,67.7,68.5,65.5
20160709070000,178.5,180.6,30.7143,31,57.5,0,67.8,68.5,65.5
20160709071500,178.5,184.8,31.4286,31,57.5,0,67.7,68.5,65.5
20160709073000,178.5,184.8,31.4286,31,57.5,0,67.7,68.5,65.5
20160709074500,178.5,198.45,33.75,33,56.8,0,67.9,68.5,65.5
20160709080000,178.5,196.35,33.3929,32,56.8,0,67.6,68.5,65.5
20160709081500,178.5,192.15,32.6786,32,56.8,0,67.6,68.5,65.5
20160709083000,178.5,198.45,33.75,33,56.8,0,67.9,68.5,65.5
20160709084500,178.5,184.8,31.4286,31,56.0,0,67.8,68.5,65.5
20160709090000,178.5,182.7,31.0714,31,56.0,0,67.7,68.5,65.5
20160709091500,178.5,189.0,32.1429,32,56.0,0,67.9,68.5,65.5
20160709093000,178.5,192.15,32.6786,32,56.0,0,67.9,68.5,65.5
20160709094500,178.5,184.8,31.4286,32,56.0,0,67.9,68.5,65.5
20160709100000,178.5,208.95,35.5357,34,56.0,0,68.1,68.5,65.5
20160709101500,178.5,192.15,32.6786,32,56.0,0,68.1,68.5,65.5
20160709103000,178.5,194.25,33.0357,32,56.0,0,68.2,68.5,65.5
20160709104500,178.5,194.25,33.0357,32,56.0,0,68.3,68.5,65.5
20160709110000,178.5,196.35,33.3929,32,56.0,0,68.2,68.5,65.5
20160709111500,178.5,180.6,30.7143,32,56.0,0,68.2,68.5,65.5
20160709113000,178.5,182.7,31.0714,32,56.0,0,68.5,68.5,65.5
20160709114500,178.5,184.8,31.4286,32,56.0,0,68.3,68.5,65.5
20160709120000,178.5,186.9,31.7857,33,56.0,0,68.5,68.6,65.6
20160709121500,178.5,186.9,31.7857,33,56.0,0,68.3,68.5,65.5
20160709123000,178.5,186.9,31.7857,33,56.0,0,68.3,68.5,65.5
20160709124500,178.5,184.8,31.4286,33,56.7,0,68.4,68.6,65.6
20160709130000,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709131500,178.5,180.6,30.7143,33,56.7,0,68.2,68.5,65.5
20160709133000,178.5,186.9,31.7857,33,55.9,0,68.5,68.6,65.6
20160709134500,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709140000,178.5,184.8,31.4286,33,56.7,0,68.4,68.5,65.5
20160709141500,178.5,184.8,31.4286,33,56.7,0,68.4,68.5,65.5
20160709143000,178.5,182.7,31.0714,33,56.7,0,68.2,68.5,65.5
20160709144500,178.5,184.8,31.4286,33,56.7,0,68.2,68.5,65.5
20160709150000,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709151500,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709153000,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709154500,178.5,184.8,31.4286,33,56.7,0,68.4,68.5,65.5
20160709160000,178.5,192.15,32.6786,33,56.7,0,68.3,68.5,65.5
20160709161500,178.5,186.9,31.7857,33,56.7,0,68.3,68.5,65.5
20160709163000,178.5,180.6,30.7143,33,56.7,0,68.4,68.6,65.6
20160709164500,178.5,182.7,31.0714,33,56.7,0,68.3,68.6,65.6
20160709170000,178.5,189.0,32.1429,33,56.7,0,68.2,68.5,65.5
20160709171500,178.5,184.8,31.4286,33,56.7,0,68.3,68.5,65.5
20160709173000,178.5,186.9,31.7857,33,56.7,0,68.2,68.5,65.5
20160709174500,178.5,189.0,32.1429,33,57.5,0,68.5,68.5,65.5
20160709180000,178.5,184.8,31.4286,33,57.5,0,68.4,68.5,65.5
20160709181500,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709183000,178.5,186.9,31.7857,33,57.5,0,68.5,68.5,65.5
20160709184500,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709190000,178.5,182.7,31.0714,33,57.5,0,68.3,68.5,65.5
20160709191500,178.5,189.0,32.1429,33,57.5,0,68.5,68.5,65.5
20160709193000,178.5,191.1,32.5,33,57.5,0,68.3,68.5,65.5
20160709194500,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709200000,178.5,189.0,32.1429,33,57.5,0,68.6,68.5,65.5
20160709201500,178.5,186.9,31.7857,33,57.5,0,68.4,68.5,65.5
20160709203000,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709204500,178.5,184.8,31.4286,33,57.5,0,68.4,68.5,65.5
20160709210000,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709211500,178.5,186.9,31.7857,33,57.5,0,68.3,68.5,65.5
20160709213000,178.5,180.6,30.7143,33,57.5,0,68.3,68.5,65.5
20160709214500,178.5,191.1,32.5,33,57.5,0,68.2,68.5,65.5
20160709220000,178.5,191.1,32.5,33,57.5,0,68.3,68.5,65.5
20160709221500,178.5,189.0,32.1429,33,57.5,0,68.3,68.5,65.5
20160709223000,178.5,191.1,32.5,33,57.5,0,68.2,68.5,65.5
20160709224500,178.5,184.8,31.4286,33,57.5,0,68.1,68.5,65.5
20160709230000,178.5,186.9,31.7857,33,57.5,0,68.2,68.5,65.5
20160709231500,178.5,189.0,32.1429,33,57.5,0,68.1,68.5,65.5
20160709233000,178.5,186.9,31.7857,33,57.5,0,68.2,68.5,65.5
20160709234500,178.5,191.1,32.5,33,57.5,0,68.1,68.5,65.5
20160710000000,178.5,186.9,31.7857,33,57.5,0,68.2,68.5,65.5
20160710001500,178.5,189.0,32.1429,33,57.5,0,68.2,68.5,65.5
20160710003000,178.5,192.15,32.6786,33,57.5,0,68.1,68.5,65.5
20160710004500,178.5,189.0,32.1429,33,57.5,0,68.1,68.5,65.5
20160710010000,178.5,184.8,31.4286,33,57.5,0,68.2,68.5,65.5
20160710011500,178.5,186.9,31.7857,33,57.5,0,68.0,68.5,65.5
20160710013000,178.5,186.9,31.7857,33,57.5,0,67.9,68.5,65.5
20160710014500,178.5,189.0,32.1429,33,57.5,0,68.0,68.5,65.5
20160710020000,178.5,186.9,31.7857,33,57.5,0,67.9,68.5,65.5
20160710021500,178.5,184.8,31.4286,33,57.5,0,67.9,68.5,65.5
20160710023000,178.5,198.45,33.75,33,57.5,0,67.9,68.5,65.5
20160710024500,178.5,194.25,33.0357,32,57.5,0,67.9,68.5,65.5
20160710030000,178.5,184.8,31.4286,32,57.5,0,67.9,68.5,65.5
20160710031500,178.5,186.9,31.7857,32,57.5,0,67.9,68.5,65.5
20160710033000,178.5,186.9,31.7857,32,57.5,0,67.8,68.5,65.5
20160710034500,178.5,184.8,31.4286,32,57.5,0,68.0,68.5,65.5
20160710040000,178.5,184.8,31.4286,32,57.5,0,67.9,68.5,65.5
20160710041500,178.5,182.7,31.0714,32,57.5,0,67.8,68.5,65.5
20160710043000,178.5,182.7,31.0714,32,57.5,0,68.0,68.5,65.5
20160710044500,178.5,186.9,31.7857,32,57.5,0,67.8,68.5,65.5
20160710050000,178.5,189.0,32.1429,32,57.5,0,67.7,68.5,65.5
20160710051500,178.5,186.9,31.7857,32,57.5,0,67.9,68.5,65.5
20160710053000,178.5,189.0,32.1429,32,57.5,0,67.7,68.5,65.5
20160710054500,178.5,184.8,31.4286,32,57.5,0,67.7,68.5,65.5
20160710060000,178.5,189.0,32.1429,32,57.5,0,67.7,68.5,65.5
20160710061500,178.5,180.6,30.7143,32,57.5,0,67.7,68.5,65.5
20160710063000,178.5,189.0,32.1429,32,57.5,0,67.6,68.5,65.5
20160710064500,178.5,186.9,31.7857,32,57.5,0,67.6,68.5,65.5
20160710070000,178.5,189.0,32.1429,32,57.5,0,67.7,68.5,65.5
20160710071500,178.5,184.8,31.4286,32,57.5,0,67.6,68.5,65.5
20160710073000,178.5,189.0,32.1429,32,57.5,0,67.6,68.5,65.5
20160710074500,178.5,191.1,32.5,32,57.5,0,67.7,68.5,65.5
20160710080000,178.5,189.0,32.1429,32,57.5,0,67.6,68.5,65.5
20160710081500,178.5,192.15,32.6786,32,56.4,0,67.6,68.5,65.5
20160710083000,178.5,182.7,31.0714,32,56.4,0,67.7,68.5,65.5
20160710084500,178.5,184.8,31.4286,32,56.4,0,67.7,68.5,65.5
20160710090000,178.5,186.9,31.7857,32,56.4,0,67.9,68.5,65.5
20160710091500,178.5,186.9,31.7857,32,56.4,0,67.8,68.5,65.5
20160710093000,178.5,186.9,31.7857,32,56.4,0,67.8,68.5,65.5
20160710094500,178.5,196.35,33.3929,33,56.4,0,68.1,68.5,65.5
20160710100000,178.5,189.0,32.1429,32,57.1,0,67.8,68.5,65.5
20160710101500,178.5,180.6,30.7143,32,57.1,0,67.8,68.5,65.5
20160710103000,178.5,196.35,33.3929,33,57.1,0,68.1,68.5,65.5
20160710104500,178.5,184.8,31.4286,32,57.1,0,67.8,68.5,65.5
20160710110000,178.5,191.1,32.5,32,57.1,0,67.9,68.5,65.5
20160710111500,178.5,184.8,31.4286,32,57.1,0,67.8,68.5,65.5
20160710113000,178.5,186.9,31.7857,32,57.1,0,67.7,68.5,65.5
20160710114500,178.5,210.0,35.7143,34,57.1,0,68.1,68.5,65.5
20160710120000,178.5,184.8,31.4286,32,57.1,0,67.8,68.6,65.6
20160710121500,178.5,186.9,31.7857,32,57.1,0,67.8,68.5,65.5
20160710123000,178.5,196.35,33.3929,34,57.1,0,68.1,68.5,65.5
20160710124500,178.5,191.1,32.5,32,57.1,0,67.9,68.6,65.6
20160710130000,178.5,191.1,32.5,32,56.4,0,67.9,68.6,65.6
20160710131500,178.5,191.1,32.5,33,55.6,0,68.1,68.7,65.7
20160710133000,178.5,191.1,32.5,33,55.6,0,67.9,68.6,65.6
20160710134500,178.5,189.0,32.1429,33,55.6,0,67.8,68.7,65.7
20160710140000,178.5,191.1,32.5,33,55.6,0,68.1,68.6,65.6
20160710141500,178.5,189.0,32.1429,32,56.3,0,67.9,68.8,65.8
20160710143000,178.5,192.15,32.6786,32,57.1,0,67.9,68.7,65.7
20160710144500,178.5,198.45,33.75,32,56.4,0,68.1,68.7,65.7
20160710150000,178.5,182.7,31.0714,31,56.4,0,67.9,68.8,65.8
20160710151500,178.5,189.0,32.1429,32,56.4,0,67.8,68.7,65.7
20160710153000,178.5,196.35,33.3929,32,56.4,0,68.1,68.8,65.8
20160710154500,178.5,191.1,32.5,32,56.4,0,67.9,68.8,65.8
20160710160000,178.5,191.1,32.5,32,56.4,0,67.8,68.7,65.7
20160710161500,178.5,214.2,36.4286,35,56.4,0,68.1,68.7,65.7
20160710163000,178.5,186.9,31.7857,32,57.1,0,67.9,68.8,65.8
20160710164500,178.5,192.15,32.6786,33,57.1,0,68.0,68.7,65.7
20160710170000,178.5,214.2,36.4286,35,57.1,0,68.2,68.6,65.6
20160710171500,178.5,194.25,33.0357,32,57.1,0,68.1,68.7,65.7
20160710173000,178.5,189.0,32.1429,32,57.1,0,68.0,68.6,65.6
20160710174500,178.5,186.9,31.7857,32,57.1,0,68.1,68.7,65.7
20160710180000,178.5,192.15,32.6786,32,57.1,0,68.0,68.6,65.6
20160710181500,178.5,192.15,32.6786,32,57.1,0,68.0,68.8,65.8
20160710183000,178.5,198.45,33.75,34,57.1,0,68.1,68.6,65.6
20160710184500,178.5,191.1,32.5,32,57.1,0,68.0,68.7,65.7
20160710190000,178.5,191.1,32.5,32,57.1,0,68.1,68.6,65.6
20160710191500,178.5,201.6,34.2857,34,57.1,0,68.1,68.6,65.6
20160710193000,178.5,192.15,32.6786,32,57.9,0,68.0,68.6,65.6
20160710194500,178.5,194.25,33.0357,33,57.9,0,68.2,68.6,65.6
20160710200000,178.5,189.0,32.1429,33,57.9,0,68.1,68.5,65.5
20160710201500,178.5,192.15,32.6786,33,57.9,0,68.0,68.6,65.6
20160710203000,178.5,192.15,32.6786,33,57.9,0,68.2,68.7,65.7
20160710204500,178.5,189.0,32.1429,32,57.9,0,68.1,68.6,65.6
20160710210000,178.5,191.1,32.5,32,57.9,0,68.0,68.6,65.6
20160710211500,178.5,186.9,31.7857,33,57.9,0,68.2,68.5,65.5
20160710213000,178.5,192.15,32.6786,33,57.9,0,68.0,68.6,65.6
20160710214500,178.5,189.0,32.1429,33,57.9,0,67.9,68.5,65.5
20160710220000,178.5,196.35,33.3929,32,57.9,0,68.0,68.7,65.7
20160710221500,178.5,189.0,32.1429,32,57.9,0,67.9,68.6,65.6
20160710223000,178.5,196.35,33.3929,32,57.9,0,68.1,68.6,65.6
20160710224500,178.5,186.9,31.7857,32,57.9,0,67.9,68.7,65.7
20160710230000,178.5,186.9,31.7857,32,57.9,0,67.8,68.7,65.7
20160710231500,178.5,194.25,33.0357,32,57.9,0,67.9,68.7,65.7
