PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710233000,178.5,189.0,32.1429,32,57.9,0,67.9,68.7,65.7
20160710234500,178.5,191.1,32.5,32,57.9,0,67.9,68.6,65.6
20160711000000,178.5,191.1,32.5,32,57.9,0,67.9,68.7,65.7
20160711001500,178.5,189.0,32.1429,32,57.9,0,67.8,68.6,65.6
20160711003000,178.5,189.0,32.1429,32,57.9,0,68.1,68.6,65.6
20160711004500,178.5,191.1,32.5,32,57.9,0,67.9,68.5,65.5
20160711010000,178.5,189.0,32.1429,32,57.9,0,67.8,68.5,65.5
20160711011500,178.5,189.0,32.1429,32,57.9,0,68.1,68.5,65.5
20160711013000,178.5,186.9,31.7857,32,57.9,0,67.8,68.5,65.5
20160711014500,178.5,189.0,32.1429,32,57.9,0,67.8,68.5,65.5
20160711020000,178.5,198.45,33.75,33,57.9,0,68.0,68.5,65.5
20160711021500,178.5,186.9,31.7857,32,57.9,0,67.8,68.5,65.5
20160711023000,178.5,186.9,31.7857,32,57.9,0,67.7,68.5,65.5
20160711024500,178.5,189.0,32.1429,32,57.9,0,67.8,68.5,65.5
20160711030000,178.5,186.9,31.7857,32,57.9,0,67.6,68.5,65.5
20160711031500,178.5,191.1,32.5,32,57.9,0,67.6,68.5,65.5
20160711033000,178.5,186.9,31.7857,32,57.9,0,67.8,68.5,65.5
20160711034500,178.5,191.1,32.5,32,57.9,0,67.6,68.5,65.5
20160711040000,178.5,186.9,31.7857,32,57.9,0,67.6,68.5,65.5
20160711041500,178.5,191.1,32.5,32,57.9,0,67.7,68.5,65.5
20160711043000,178.5,186.9,31.7857,32,57.9,0,67.6,68.5,65.5
20160711044500,178.5,192.15,32.6786,32,57.9,0,67.6,68.5,65.5
20160711050000,178.5,186.9,31.7857,32,57.9,0,67.7,68.5,65.5
20160711051500,178.5,186.9,31.7857,32,57.9,0,67.6,68.5,65.5
20160711053000,178.5,189.0,32.1429,32,57.9,0,67.5,68.5,65.5
20160711054500,178.5,186.9,31.7857,32,57.9,0,67.6,68.4,65.4
20160711060000,178.5,189.0,32.1429,32,57.9,0,67.5,68.4,65.4
20160711061500,178.5,191.1,32.5,32,57.3,0,67.4,68.4,65.4
20160711063000,178.5,189.0,32.1429,32,57.9,0,67.6,68.4,65.4
20160711064500,178.5,189.0,32.1429,32,57.9,0,67.5,68.4,65.4
20160711070000,178.5,192.15,32.6786,32,57.2,0,67.4,68.4,65.4
20160711071500,178.5,189.0,32.1429,32,57.2,0,67.6,68.4,65.4
20160711073000,178.5,191.1,32.5,32,57.2,0,67.4,68.4,65.4
20160711074500,178.5,189.0,32.1429,32,57.2,0,67.6,68.4,65.4
20160711080000,178.5,191.1,32.5,32,57.2,0,67.7,68.4,65.4
20160711081500,178.5,186.9,31.7857,32,57.2,0,67.7,68.4,65.4
20160711083000,178.5,179.55,30.5357,32,57.2,0,68.0,68.4,65.4
20160711084500,178.5,208.95,35.5357,35,55.9,0,68.1,68.4,65.4
20160711090000,178.5,204.75,34.8214,35,56.5,0,68.3,68.4,65.4
20160711091500,178.5,260.4,44.2857,39,56.5,0,68.7,68.4,65.4
20160711093000,178.5,253.05,43.0357,38,56.5,0,68.6,68.4,65.4
20160711094500,178.5,246.75,41.9643,37,56.5,0,68.7,68.4,65.4
20160711100000,178.5,278.25,47.3214,39,56.5,0,68.6,68.4,65.4
20160711101500,178.5,267.75,45.5357,39,56.5,0,68.6,68.4,65.4
20160711103000,178.5,299.25,50.8929,41,57.1,0,68.8,68.4,65.4
20160711104500,178.5,299.25,50.8929,41,57.1,0,68.7,68.4,65.4
20160711110000,178.5,312.9,53.2143,42,57.1,0,68.7,68.4,65.4
20160711111500,178.5,368.55,62.6786,46,56.4,0,68.7,68.4,65.4
20160711113000,178.5,373.8,63.5714,45,57.1,0,68.5,68.4,65.4
20160711114500,178.5,362.25,61.6071,45,57.1,0,68.6,68.4,65.4
20160711120000,178.5,366.45,62.3214,45,57.1,0,68.6,68.4,65.4
20160711121500,178.5,366.45,62.3214,45,57.1,0,68.5,68.4,65.4
20160711123000,178.5,366.45,62.3214,45,57.1,0,68.4,68.4,65.4
20160711124500,178.5,361.2,61.4286,45,57.1,0,68.7,68.4,65.4
20160711130000,178.5,361.2,61.4286,45,57.1,0,68.7,68.4,65.4
20160711131500,178.5,361.2,61.4286,45,57.1,0,68.6,68.4,65.4
20160711133000,178.5,369.6,62.8571,45,57.1,0,68.7,68.5,65.5
20160711134500,178.5,360.15,61.25,45,56.4,0,68.6,68.5,65.5
20160711140000,178.5,366.45,62.3214,45,57.1,0,68.7,68.5,65.5
20160711141500,178.5,392.700012,66.785716,47,57.099998,0,68.900002,68.5,65.5
20160711143000,178.5,392.700012,66.785716,47,57.099998,0,68.900002,68.5,65.5
20160711144500,178.5,415.799988,70.714284,48,57.099998,0,68.699997,68.900002,65.900002
20160711150000,178.5,437.850006,74.464287,49,57.099998,0,68.800003,68.5,65.5
20160711151500,178.5,415.799988,70.714284,49,57.099998,0,68.699997,68.5,65.5
20160711153000,178.5,430.5,73.214286,49,57.099998,0,68.699997,68.5,65.5
20160711154500,178.5,452.549988,76.964284,50,57.099998,0,68.699997,68.5,65.5
20160711160000,178.5,445.200012,75.714288,50,57.099998,0,68.599998,68.5,65.5
20160711161500,178.5,437.850006,74.464287,50,57.099998,0,68.400002,68.5,65.5
20160711163000,178.5,452.549988,76.964284,50,57.099998,0,68.400002,68.5,65.5
20160711164500,178.5,445.200012,75.714288,49,57.900002,0,68.300003,68.5,65.5
20160711170000,178.5,430.5,73.214286,49,57.900002,0,68.199997,68.5,65.5
20160711171500,178.5,415.799988,70.714284,48,57.900002,0,68.199997,68.5,65.5
20160711173000,178.5,392.700012,66.785716,46,57.900002,0,68.099998,68.5,65.5
20160711174500,178.5,372.75,63.392857,43,57.299999,0,68.0,68.400002,65.400002
20160711180000,178.5,306.600006,52.142858,40,57.299999,0,68.099998,68.699997,65.699997
20160711181500,178.5,295.049988,50.178569,40,57.299999,0,67.900002,68.5,65.5
20160711183000,178.5,258.299988,43.928569,37,57.299999,0,68.0,68.5,65.5
20160711184500,178.5,264.600006,45.000001,37,57.299999,0,68.199997,68.5,65.5
20160711190000,178.5,238.350006,40.535715,36,57.299999,0,68.099998,68.5,65.5
20160711191500,178.5,203.699997,34.642857,33,57.299999,0,68.099998,68.5,65.5
20160711193000,178.5,201.600006,34.285715,33,57.299999,0,68.099998,68.5,65.5
20160711194500,178.5,192.149994,32.67857,32,57.299999,0,68.099998,68.5,65.5
20160711200000,178.5,192.149994,32.67857,32,58.0,0,68.0,68.5,65.5
20160711201500,178.5,192.149994,32.67857,32,58.0,0,68.099998,68.900002,65.900002
20160711203000,178.5,192.149994,32.67857,32,58.0,0,68.099998,68.900002,65.900002
20160711204500,178.5,180.600006,30.714287,31,58.0,0,68.099998,68.900002,65.900002
20160711210000,178.5,184.800003,31.428572,31,58.0,0,68.099998,68.699997,65.699997
20160711211500,178.5,201.600006,34.285715,34,58.0,0,68.099998,68.5,65.5
20160711213000,178.5,192.149994,32.67857,32,58.0,0,68.199997,68.900002,65.900002
20160711214500,178.5,203.699997,34.642857,34,58.0,0,68.099998,68.5,65.5
20160711220000,178.5,194.25,33.035714,32,58.0,0,68.099998,68.5,65.5
20160711221500,178.5,191.100006,32.500001,32,58.0,0,68.099998,68.5,65.5
20160711223000,178.5,180.600006,30.714287,31,58.0,0,67.900002,68.699997,65.699997
20160711224500,178.5,196.350006,33.392858,33,58.0,0,68.199997,68.5,65.5
20160711230000,178.5,186.899994,31.785713,32,58.0,0,68.0,68.5,65.5
20160711231500,178.5,189.0,32.142857,32,58.0,0,67.900002,68.5,65.5
20160711233000,178.5,189.0,32.142857,32,58.0,0,68.0,68.5,65.5
20160711234500,178.5,189.0,32.142857,32,58.0,0,67.900002,68.5,65.5
20160712000000,178.5,198.449997,33.749999,34,58.0,0,67.800003,68.5,65.5
20160712001500,178.5,189.0,32.142857,32,58.0,0,68.0,68.5,65.5
20160712003000,178.5,184.800003,31.428572,32,58.0,0,67.900002,68.5,65.5
20160712004500,178.5,184.800003,31.428572,32,57.200001,0,67.800003,68.5,65.5
20160712010000,178.5,189.0,32.142857,32,57.200001,0,68.0,68.5,65.5
20160712011500,178.5,191.100006,32.500001,32,57.900002,0,67.800003,68.5,65.5
20160712013000,178.5,191.100006,32.500001,32,57.900002,0,67.800003,68.5,65.5
20160712014500,178.5,191.100006,32.500001,32,57.900002,0,67.900002,68.5,65.5
20160712020000,178.5,194.25,33.035714,32,57.900002,0,67.800003,68.5,65.5
20160712021500,178.5,191.100006,32.500001,32,57.900002,0,67.699997,68.5,65.5
20160712023000,178.5,184.800003,31.428572,32,57.900002,0,67.800003,68.5,65.5
20160712024500,178.5,186.899994,31.785713,32,57.900002,0,67.699997,68.5,65.5
20160712030000,178.5,191.100006,32.500001,32,57.900002,0,67.699997,68.5,65.5
20160712031500,178.5,184.800003,31.428572,31,57.900002,0,67.900002,68.5,65.5
20160712033000,178.5,180.600006,30.714287,31,57.900002,0,67.699997,68.5,65.5
20160712034500,178.5,182.699997,31.071428,31,57.900002,0,67.599998,68.5,65.5
20160712040000,178.5,177.449997,30.178571,31,57.900002,0,67.800003,68.5,65.5
20160712041500,178.5,179.550003,30.535715,31,57.900002,0,67.699997,68.5,65.5
20160712043000,178.5,179.550003,30.535715,31,57.900002,0,67.599998,68.5,65.5
20160712044500,178.5,179.550003,30.535715,31,57.900002,0,67.800003,68.5,65.5
20160712050000,178.5,184.800003,31.428572,31,57.900002,0,67.599998,68.5,65.5
20160712051500,178.5,180.600006,30.714287,31,57.900002,0,67.5,68.5,65.5
20160712053000,178.5,232.050003,39.464286,36,57.299999,0,67.800003,68.599998,65.599998
20160712054500,178.5,184.800003,31.428572,32,57.900002,0,67.5,68.5,65.5
20160712060000,178.5,182.699997,31.071428,32,57.900002,0,67.5,68.5,65.5
20160712061500,178.5,189.0,32.142857,33,57.900002,0,67.900002,68.5,65.5
20160712063000,178.5,191.100006,32.500001,33,57.900002,0,67.599998,68.5,65.5
20160712064500,178.5,186.899994,31.785713,33,57.900002,0,67.5,68.5,65.5
20160712070000,178.5,189.0,32.142857,33,57.200001,0,67.699997,68.5,65.5
20160712071500,178.5,194.25,33.035714,33,57.200001,0,67.5,68.5,65.5
20160712073000,178.5,194.25,33.035714,33,57.200001,0,67.400002,68.5,65.5
20160712074500,178.5,196.350006,33.392858,33,57.200001,0,67.699997,68.5,65.5
20160712080000,178.5,184.800003,31.428572,33,57.200001,0,67.599998,68.5,65.5
20160712081500,178.5,180.600006,30.714287,33,57.200001,0,67.699997,68.5,65.5
20160712083000,178.5,210.0,35.714286,35,57.200001,0,68.199997,68.5,65.5
20160712084500,178.5,194.25,33.035714,32,56.400002,0,67.900002,68.5,65.5
20160712090000,178.5,194.25,33.035714,33,56.400002,0,68.300003,68.5,65.5
20160712091500,178.5,199.5,33.928571,34,56.400002,0,68.199997,68.5,65.5
20160712093000,178.5,199.5,33.928571,34,56.400002,0,68.199997,68.5,65.5
20160712094500,178.5,223.649994,38.035713,36,56.400002,0,68.800003,68.5,65.5
20160712100000,178.5,220.5,37.5,36,56.400002,0,68.699997,68.5,65.5
20160712101500,178.5,215.25,36.607143,35,56.400002,0,68.800003,68.5,65.5
20160712103000,178.5,299.25,50.892857,42,57.099998,0,69.199997,68.5,65.5
20160712104500,178.5,332.850006,56.607144,43,57.099998,0,69.099998,68.5,65.5
20160712110000,178.5,344.399994,58.571428,44,57.099998,0,68.900002,68.5,65.5
20160712111500,178.5,375.899994,63.92857,46,57.099998,0,68.900002,68.5,65.5
20160712113000,178.5,381.149994,64.821428,46,57.099998,0,68.800003,68.5,65.5
20160712114500,178.5,376.950012,64.107145,46,57.099998,0,68.800003,68.5,65.5
20160712120000,178.5,452.549988,76.964284,52,57.099998,0,69.099998,68.5,65.5
20160712121500,178.5,466.200012,79.285716,53,57.099998,0,68.900002,68.5,65.5
20160712123000,178.5,452.549988,76.964284,52,56.400002,0,68.699997,68.5,65.5
20160712124500,178.5,445.200012,75.714288,52,56.400002,0,68.699997,68.800003,65.800003
20160712130000,178.5,452.549988,76.964284,52,57.099998,0,68.5,68.699997,65.699997
20160712131500,178.5,458.850006,78.035715,52,57.099998,0,68.599998,68.699997,65.699997
20160712133000,178.5,445.200012,75.714288,52,57.099998,0,68.800003,68.599998,65.599998
20160712134500,178.5,458.850006,78.035715,52,57.099998,0,68.599998,68.5,65.5
20160712140000,178.5,458.850006,78.035715,52,57.099998,0,68.5,68.5,65.5
20160712141500,178.5,437.850006,74.464287,52,57.099998,0,68.699997,68.5,65.5
20160712143000,178.5,458.850006,78.035715,52,57.099998,0,68.599998,68.5,65.5
20160712144500,178.5,437.850006,74.464287,52,57.099998,0,68.699997,68.5,65.5
20160712150000,178.5,458.850006,78.035715,52,57.099998,0,68.699997,68.5,65.5
20160712151500,178.5,452.549988,76.964284,52,57.099998,0,68.5,68.5,65.5
20160712153000,178.5,452.549988,76.964284,52,57.099998,0,68.5,68.5,65.5
20160712154500,178.5,472.5,80.357143,76,57.099998,0,68.599998,68.5,65.5
20160712160000,178.5,466.200012,79.285716,61,57.099998,0,68.5,68.5,65.5
20160712161500,178.5,458.850006,78.035715,61,57.099998,0,68.5,68.5,65.5
20160712163000,178.5,466.200012,79.285716,72,57.099998,0,68.599998,68.5,65.5
20160712164500,178.5,521.849976,88.749996,100,57.099998,0,68.0,67.5,64.5
20160712170000,178.5,510.299988,86.785712,70,57.900002,0,68.0,67.800003,64.800003
20160712171500,178.5,521.849976,88.749996,50,57.900002,0,68.099998,67.800003,64.800003
20160712173000,178.5,568.049988,96.607141,67,57.900002,0,68.0,67.800003,64.800003
20160712174500,178.5,568.049988,96.607141,98,57.900002,0,67.900002,67.800003,64.800003
20160712180000,178.5,516.599976,87.857139,51,57.200001,0,67.900002,67.800003,64.800003
20160712181500,178.5,521.849976,88.749996,53,57.200001,0,67.800003,67.800003,64.800003
20160712183000,178.5,516.599976,87.857139,49,57.200001,0,67.699997,67.800003,64.800003
20160712184500,178.5,528.150024,89.821433,50,57.200001,0,67.800003,67.800003,64.800003
20160712190000,178.5,557.549988,94.821426,64,57.200001,0,67.699997,67.800003,64.800003
20160712191500,178.5,479.850006,81.607144,100,57.200001,0,67.699997,67.800003,64.800003
20160712193000,178.5,562.799988,95.714284,65,57.200001,0,67.800003,66.699997,63.700001
20160712194500,178.5,551.25,93.75,55,57.200001,0,67.599998,66.699997,63.700001
20160712200000,178.5,452.549988,76.964284,51,57.900002,0,67.699997,68.400002,65.400002
20160712201500,178.5,376.950012,64.107145,41,57.900002,0,67.900002,68.400002,65.400002
20160712203000,178.5,279.299988,47.499998,33,57.900002,0,67.800003,68.5,65.5
20160712204500,178.5,246.75,41.964286,30,57.900002,0,68.099998,68.5,65.5
20160712210000,178.5,226.800003,38.571429,28,57.900002,0,68.0,68.5,65.5
20160712211500,178.5,204.75,34.821429,26,57.900002,0,68.0,68.5,65.5
20160712213000,178.5,198.449997,33.749999,26,57.900002,0,68.300003,68.400002,65.400002
20160712214500,178.5,196.350006,33.392858,27,57.900002,0,68.199997,68.400002,65.400002
20160712220000,178.5,215.25,36.607143,27,57.900002,0,68.099998,68.400002,65.400002
20160712221500,178.5,186.899994,31.785713,25,57.900002,0,68.300003,68.400002,65.400002
20160712223000,178.5,214.199997,36.428571,29,57.900002,0,68.199997,68.400002,65.400002
20160712224500,178.5,160.649994,27.321428,23,57.900002,0,68.099998,68.400002,65.400002
20160712230000,178.5,180.600006,30.714287,26,57.900002,0,68.300003,68.400002,65.400002
20160712231500,178.5,194.25,33.035714,26,57.900002,0,68.099998,68.400002,65.400002
20160712233000,178.5,179.550003,30.535715,24,57.900002,0,68.099998,68.400002,65.400002
20160712234500,178.5,218.399994,37.142856,34,57.900002,0,68.300003,68.400002,65.400002
20160713000000,178.5,177.449997,30.178571,24,57.900002,0,68.099998,68.400002,65.400002
20160713001500,178.5,138.600006,23.57143,31,57.900002,0,68.099998,68.400002,65.400002
20160713003000,178.5,175.350006,29.82143,24,57.900002,0,68.199997,68.400002,65.400002
20160713004500,178.5,192.149994,32.67857,24,57.900002,0,68.099998,68.400002,65.400002
20160713010000,178.5,203.699997,34.642857,27,57.900002,0,68.099998,68.400002,65.400002
20160713011500,178.5,521.849976,88.749996,6,57.900002,0,67.900002,68.400002,65.400002
20160713013000,178.5,415.799988,70.714284,100,57.200001,0,67.800003,68.5,65.5
20160713014500,178.5,415.799988,70.714284,42,57.900002,0,67.699997,67.900002,64.900002
20160713020000,178.5,376.950012,64.107145,39,57.900002,0,67.900002,68.400002,65.400002
20160713021500,178.5,275.100006,46.785715,31,57.900002,0,67.599998,68.400002,65.400002
20160713023000,178.5,249.899994,42.499999,31,57.900002,0,67.699997,68.400002,65.400002
20160713024500,178.5,212.100006,36.07143,28,57.900002,0,67.900002,68.400002,65.400002
20160713030000,178.5,191.100006,32.500001,26,57.200001,0,67.800003,68.400002,65.400002
20160713031500,178.5,189.0,32.142857,26,57.200001,0,67.699997,68.800003,65.800003
20160713033000,178.5,218.399994,37.142856,28,57.200001,0,68.0,68.599998,65.599998
20160713034500,178.5,191.100006,32.500001,26,57.799999,0,67.800003,68.5,65.5
20160713040000,178.5,186.899994,31.785713,26,57.799999,0,67.699997,68.5,65.5
20160713041500,178.5,196.350006,33.392858,26,57.799999,0,67.900002,68.5,65.5
20160713043000,178.5,177.449997,30.178571,24,57.799999,0,67.800003,68.5,65.5
20160713044500,178.5,198.449997,33.749999,26,57.799999,0,67.699997,68.5,65.5
20160713050000,178.5,184.800003,31.428572,26,57.799999,0,68.099998,68.5,65.5
20160713051500,178.5,186.899994,31.785713,26,57.799999,0,67.800003,68.5,65.5
20160713053000,178.5,192.149994,32.67857,26,57.799999,0,67.699997,68.5,65.5
20160713054500,178.5,192.149994,32.67857,25,57.799999,0,67.900002,68.5,65.5
20160713060000,178.5,192.149994,32.67857,25,57.799999,0,67.699997,68.5,65.5
20160713061500,178.5,180.600006,30.714287,25,57.799999,0,67.699997,68.5,65.5
20160713063000,178.5,175.350006,29.82143,25,57.799999,0,67.800003,68.5,65.5
20160713064500,178.5,184.800003,31.428572,25,57.799999,0,67.699997,68.5,65.5
20160713070000,178.5,179.550003,30.535715,25,57.200001,0,67.699997,68.5,65.5
20160713071500,178.5,184.800003,31.428572,25,57.200001,0,67.800003,68.400002,65.400002
20160713073000,178.5,182.699997,31.071428,25,57.900002,0,67.699997,68.400002,65.400002
20160713074500,178.5,184.800003,31.428572,25,57.900002,0,67.900002,68.400002,65.400002
20160713080000,178.5,182.699997,31.071428,25,57.200001,0,67.699997,68.400002,65.400002
20160713081500,178.5,179.550003,30.535715,25,57.200001,0,67.800003,68.400002,65.400002
20160713083000,178.5,201.600006,34.285715,27,57.200001,0,68.199997,68.400002,65.400002
20160713084500,178.5,218.399994,37.142856,27,57.200001,0,68.199997,68.400002,65.400002
20160713090000,178.5,218.399994,37.142856,27,57.200001,0,68.099998,68.400002,65.400002
20160713091500,178.5,212.100006,36.07143,27,57.200001,0,68.5,68.400002,65.400002
20160713093000,178.5,215.25,36.607143,27,57.200001,0,68.699997,68.400002,65.400002
20160713094500,178.5,203.699997,34.642857,27,57.200001,0,68.699997,68.5,65.5
20160713100000,178.5,302.399994,51.42857,33,57.200001,0,69.199997,68.5,65.5
20160713101500,178.5,338.100006,57.500001,36,57.200001,0,69.199997,68.5,65.5
20160713103000,178.5,245.699997,41.785714,72,56.400002,0,69.0,68.900002,65.900002
20160713104500,178.5,392.700012,66.785716,52,57.5,0,69.199997,68.800003,65.800003
20160713110000,178.5,415.799988,70.714284,46,57.5,0,69.0,68.599998,65.599998
20160713111500,178.5,430.5,73.214286,100,56.799999,0,69.199997,68.5,65.5
20160713113000,178.5,479.850006,81.607144,100,57.5,0,68.900002,68.5,65.5
20160713114500,178.5,521.849976,88.749996,100,57.5,0,68.599998,68.5,65.5
20160713120000,178.5,539.700012,91.785716,53,56.700001,0,68.599998,68.5,65.5
20160713121500,178.5,551.25,93.75,52,57.5,0,68.699997,68.5,65.5
20160713123000,178.5,539.700012,91.785716,53,56.799999,0,68.400002,68.400002,65.400002
20160713124500,178.5,539.700012,91.785716,53,57.5,0,68.5,68.400002,65.400002
20160713130000,178.5,546.0,92.857143,54,57.5,0,68.599998,68.900002,65.900002
20160713131500,178.5,528.150024,89.821433,50,57.5,0,68.599998,68.900002,65.900002
20160713133000,178.5,528.150024,89.821433,52,57.5,0,68.699997,68.900002,65.900002
20160713134500,178.5,485.100006,82.500001,49,57.5,0,68.400002,68.900002,65.900002
20160713140000,178.5,445.200012,75.714288,44,57.5,0,68.300003,68.900002,65.900002
20160713141500,178.5,401.100006,68.214287,40,57.5,0,68.5,68.900002,65.900002
20160713143000,178.5,385.350006,65.535715,38,57.5,0,68.400002,68.900002,65.900002
20160713144500,178.5,392.700012,66.785716,38,57.5,0,68.699997,68.900002,65.900002
20160713150000,178.5,437.850006,74.464287,67,56.700001,0,68.900002,68.900002,65.900002
20160713151500,178.5,423.149994,71.964285,43,56.700001,0,68.900002,68.5,65.5
20160713153000,178.5,472.5,80.357143,62,57.5,0,68.900002,68.5,65.5
20160713154500,178.5,479.850006,81.607144,46,57.5,0,69.0,68.5,65.5
20160713160000,178.5,551.25,93.75,98,57.5,0,68.900002,68.5,65.5
20160713161500,178.5,504.0,85.714286,49,57.5,0,68.5,68.5,65.5
20160713163000,178.5,521.849976,88.749996,72,57.5,0,68.599998,68.5,65.5
20160713164500,178.5,497.700012,84.642859,61,57.5,0,68.099998,68.5,65.5
20160713170000,178.5,479.850006,81.607144,55,57.5,0,68.199997,68.5,65.5
20160713171500,178.5,472.5,80.357143,51,57.5,0,68.400002,68.5,65.5
20160713173000,178.5,401.100006,68.214287,45,57.5,0,68.400002,68.900002,65.900002
20160713174500,178.5,376.950012,64.107145,40,57.5,0,68.300003,68.800003,65.800003
20160713180000,178.5,368.549988,62.678569,40,57.5,0,68.5,68.5,65.5
20160713181500,178.5,337.049988,57.321426,38,57.5,0,68.300003,68.800003,65.800003
20160713183000,178.5,329.700012,56.071431,37,57.5,0,68.400002,68.5,65.5
20160713184500,178.5,307.649994,52.321428,33,57.5,0,68.599998,68.5,65.5
20160713190000,178.5,328.649994,55.892856,34,57.5,0,68.400002,68.5,65.5
20160713191500,178.5,328.649994,55.892856,34,57.5,0,68.400002,68.5,65.5
20160713193000,178.5,321.299988,54.642855,34,57.5,0,68.199997,68.5,65.5
20160713194500,178.5,321.299988,54.642855,33,57.5,0,68.199997,68.5,65.5
20160713200000,178.5,279.299988,47.499998,31,57.5,0,68.400002,68.5,65.5
20160713201500,178.5,283.5,48.214286,31,57.5,0,68.199997,68.5,65.5
20160713203000,178.5,263.549988,44.821426,30,57.5,0,68.099998,68.5,65.5
20160713204500,178.5,254.100006,43.214287,29,57.5,0,68.199997,68.5,65.5
20160713210000,178.5,249.899994,42.499999,29,57.5,0,68.199997,68.5,65.5
20160713211500,178.5,235.199997,39.999999,28,57.5,0,68.199997,68.5,65.5
20160713213000,178.5,235.199997,39.999999,27,57.5,0,68.400002,68.5,65.5
20160713214500,178.5,228.899994,38.92857,27,57.5,0,68.199997,68.5,65.5
20160713220000,178.5,228.899994,38.92857,27,57.5,0,68.199997,68.5,65.5
20160713221500,178.5,201.600006,34.285715,25,57.5,0,68.5,68.5,65.5
20160713223000,178.5,198.449997,33.749999,25,57.5,0,68.199997,68.699997,65.699997
20160713224500,178.5,189.0,32.142857,24,57.5,0,68.199997,68.599998,65.599998
20160713230000,178.5,214.199997,36.428571,27,57.5,0,68.400002,68.699997,65.699997
20160713231500,178.5,186.899994,31.785713,24,57.5,0,68.199997,68.699997,65.699997
20160713233000,178.5,186.899994,31.785713,24,57.5,0,68.199997,68.599998,65.599998
20160713234500,178.5,198.449997,33.749999,26,57.5,0,68.300003,68.699997,65.699997
20160714000000,178.5,186.899994,31.785713,24,57.5,0,68.199997,68.699997,65.699997
20160714001500,178.5,186.899994,31.785713,24,57.5,0,68.099998,68.599998,65.599998
20160714003000,178.5,191.100006,32.500001,25,57.5,0,68.199997,68.5,65.5
20160714004500,178.5,191.100006,32.500001,25,57.5,0,68.099998,68.5,65.5
20160714010000,178.5,184.800003,31.428572,25,57.5,0,68.199997,68.5,65.5
20160714011500,178.5,198.449997,33.749999,26,57.5,0,68.400002,68.5,65.5
20160714013000,178.5,192.149994,32.67857,25,57.5,0,68.199997,68.5,65.5
20160714014500,178.5,184.800003,31.428572,24,57.5,0,68.199997,68.5,65.5
20160714020000,178.5,184.800003,31.428572,24,57.5,0,68.300003,68.5,65.5
20160714021500,178.5,189.0,32.142857,24,57.5,0,68.199997,68.5,65.5
20160714023000,178.5,184.800003,31.428572,24,57.5,0,68.199997,68.5,65.5
20160714024500,178.5,182.699997,31.071428,24,57.5,0,68.199997,68.5,65.5
20160714030000,178.5,182.699997,31.071428,24,57.5,0,68.099998,68.5,65.5
20160714031500,178.5,182.699997,31.071428,24,57.5,0,68.199997,68.5,65.5
20160714033000,178.5,182.699997,31.071428,24,57.5,0,68.099998,68.5,65.5
20160714034500,178.5,182.699997,31.071428,24,57.5,0,68.099998,68.5,65.5
20160714040000,178.5,182.699997,31.071428,24,57.5,0,68.300003,68.5,65.5
20160714041500,178.5,184.800003,31.428572,25,57.5,0,68.099998,68.5,65.5
20160714043000,178.5,182.699997,31.071428,25,57.5,0,68.0,68.5,65.5
20160714044500,178.5,189.0,32.142857,25,57.5,0,68.199997,68.5,65.5
20160714050000,178.5,179.550003,30.535715,25,57.5,0,68.099998,68.5,65.5
20160714051500,178.5,186.899994,31.785713,25,57.5,0,68.099998,68.5,65.5
20160714053000,178.5,196.350006,33.392858,26,57.5,0,68.300003,68.5,65.5
20160714054500,178.5,189.0,32.142857,24,57.5,0,68.0,68.5,65.5
20160714060000,178.5,184.800003,31.428572,24,57.5,0,67.900002,68.5,65.5
20160714061500,178.5,189.0,32.142857,24,57.5,0,68.099998,68.5,65.5
20160714063000,178.5,182.699997,31.071428,24,57.5,0,67.900002,68.5,65.5
20160714064500,178.5,186.899994,31.785713,24,57.5,0,68.199997,68.5,65.5
20160714070000,178.5,189.0,32.142857,24,57.5,0,68.0,68.5,65.5
20160714071500,178.5,182.699997,31.071428,24,57.5,0,67.900002,68.5,65.5
20160714073000,178.5,191.100006,32.500001,24,57.5,0,68.099998,68.5,65.5
20160714074500,178.5,186.899994,31.785713,24,57.5,0,67.900002,68.5,65.5
20160714080000,178.5,182.699997,31.071428,24,57.5,0,67.900002,68.5,65.5
20160714081500,178.5,201.600006,34.285715,27,56.799999,0,68.199997,68.5,65.5
20160714083000,525.0,0.0,0.0,51,57.5,0,68.300003,68.5,65.5
20160714084500,178.5,534.450012,90.892859,48,57.5,0,68.099998,68.5,65.5
20160714090000,178.5,479.850006,81.607144,45,57.5,0,67.900002,68.5,65.5
20160714091500,178.5,430.5,73.214286,42,57.5,0,68.0,68.5,65.5
20160714093000,178.5,401.100006,68.214287,39,57.5,0,68.199997,68.5,65.5
20160714094500,178.5,408.450012,69.464288,40,57.5,0,68.199997,68.5,65.5
20160714100000,178.5,401.100006,68.214287,39,57.5,0,68.199997,68.5,65.5
20160714101500,178.5,401.100006,68.214287,39,57.5,0,68.699997,68.5,65.5
20160714103000,178.5,401.100006,68.214287,39,57.5,0,68.599998,68.699997,65.699997
20160714104500,178.5,423.149994,71.964285,41,57.5,0,69.0,68.599998,65.599998
20160714110000,178.5,430.5,73.214286,42,56.799999,0,68.699997,68.5,65.5
20160714111500,178.5,430.5,73.214286,41,56.799999,0,68.599998,68.5,65.5
20160714113000,178.5,423.149994,71.964285,41,56.799999,0,68.599998,68.5,65.5
20160714114500,178.5,430.5,73.214286,42,56.799999,0,68.800003,68.5,65.5
20160714120000,178.5,415.799988,70.714284,42,56.799999,0,68.599998,68.5,65.5
20160714121500,178.5,415.799988,70.714284,42,56.799999,0,68.699997,68.900002,65.900002
20160714123000,178.5,415.799988,70.714284,42,57.5,0,68.699997,68.5,65.5
20160714124500,178.5,415.799988,70.714284,42,57.5,0,68.599998,68.5,65.5
20160714130000,178.5,430.5,73.214286,43,57.5,0,68.800003,68.5,65.5
20160714131500,178.5,423.149994,71.964285,43,57.5,0,68.699997,68.5,65.5
20160714133000,178.5,452.549988,76.964284,45,57.5,0,68.800003,68.5,65.5
20160714134500,178.5,452.549988,76.964284,44,57.5,0,68.699997,68.5,65.5
20160714140000,178.5,445.200012,75.714288,44,57.5,0,68.599998,68.5,65.5
20160714141500,178.5,452.549988,76.964284,44,57.5,0,68.599998,68.5,65.5
20160714143000,178.5,458.850006,78.035715,44,57.5,0,68.5,68.5,65.5
20160714144500,178.5,452.549988,76.964284,44,57.5,0,68.699997,68.400002,65.400002
20160714150000,178.5,452.549988,76.964284,44,57.5,0,68.599998,68.900002,65.900002
20160714151500,178.5,452.549988,76.964284,44,57.5,0,68.699997,68.900002,65.900002
20160714153000,178.5,452.549988,76.964284,43,57.5,0,69.099998,68.900002,65.900002
20160714154500,178.5,437.850006,74.464287,43,57.5,0,68.699997,68.900002,65.900002
20160714160000,178.5,452.549988,76.964284,44,57.5,0,68.599998,68.900002,65.900002
20160714161500,178.5,458.850006,78.035715,44,57.5,0,68.800003,68.900002,65.900002
20160714163000,178.5,445.200012,75.714288,44,57.5,0,68.699997,68.900002,65.900002
20160714164500,178.5,430.5,73.214286,42,57.5,0,68.5,68.900002,65.900002
20160714170000,178.5,423.149994,71.964285,40,57.5,0,68.699997,68.900002,65.900002
20160714171500,178.5,368.549988,62.678569,38,57.5,0,68.400002,68.900002,65.900002
20160714173000,178.5,310.799988,52.857141,34,57.5,0,68.300003,68.900002,65.900002
20160714174500,178.5,301.350006,51.250001,33,57.5,0,68.599998,68.900002,65.900002
20160714180000,178.5,247.800003,42.142858,30,57.5,0,68.300003,68.900002,65.900002
20160714181500,178.5,204.75,34.821429,26,57.5,0,68.400002,68.900002,65.900002
20160714183000,178.5,186.899994,31.785713,25,57.5,0,68.300003,68.900002,65.900002
20160714184500,178.5,186.899994,31.785713,25,57.5,0,68.199997,68.900002,65.900002
20160714190000,178.5,210.0,35.714286,28,57.5,0,68.599998,68.900002,65.900002
20160714191500,178.5,192.149994,32.67857,25,57.5,0,68.199997,68.900002,65.900002
20160714193000,178.5,194.25,33.035714,25,57.5,0,68.199997,68.900002,65.900002
20160714194500,178.5,179.550003,30.535715,25,57.5,0,68.400002,68.900002,65.900002
20160714200000,178.5,182.699997,31.071428,25,57.5,0,68.199997,68.800003,65.800003
20160714201500,178.5,182.699997,31.071428,25,57.5,0,68.199997,68.800003,65.800003
20160714203000,178.5,191.100006,32.500001,27,57.5,0,68.400002,68.900002,65.900002
20160714204500,178.5,201.600006,34.285715,26,57.5,0,68.099998,68.900002,65.900002
20160714210000,178.5,194.25,33.035714,25,57.5,0,68.099998,68.800003,65.800003
20160714211500,178.5,220.5,37.5,28,57.5,0,68.5,68.699997,65.699997
20160714213000,178.5,186.899994,31.785713,25,57.5,0,68.199997,68.800003,65.800003
20160714214500,178.5,182.699997,31.071428,25,57.5,0,68.199997,68.699997,65.699997
20160714220000,178.5,204.75,34.821429,28,57.5,0,68.5,68.699997,65.699997
20160714221500,178.5,191.100006,32.500001,25,57.5,0,68.199997,68.699997,65.699997
20160714223000,178.5,189.0,32.142857,25,57.5,0,68.099998,68.5,65.5
20160714224500,178.5,192.149994,32.67857,25,57.5,0,68.300003,68.599998,65.599998
20160714230000,178.5,192.149994,32.67857,26,57.5,0,68.099998,68.599998,65.599998
20160714231500,178.5,189.0,32.142857,26,57.5,0,68.099998,68.5,65.5
20160714233000,178.5,189.0,32.142857,26,57.5,0,68.199997,68.5,65.5
20160714234500,178.5,186.899994,31.785713,25,57.5,0,68.0,68.5,65.5
20160715000000,178.5,191.100006,32.500001,25,57.5,0,67.900002,68.800003,65.800003
20160715001500,178.5,194.25,33.035714,26,57.5,0,68.199997,68.699997,65.699997
20160715003000,178.5,194.25,33.035714,25,57.5,0,68.0,68.5,65.5
20160715004500,178.5,189.0,32.142857,25,57.5,0,67.900002,68.5,65.5
20160715010000,178.5,198.449997,33.749999,27,57.5,0,68.099998,68.5,65.5
20160715011500,178.5,189.0,32.142857,25,58.099998,0,67.900002,68.5,65.5
20160715013000,178.5,182.699997,31.071428,25,58.099998,0,67.900002,68.5,65.5
20160715014500,178.5,201.600006,34.285715,27,58.099998,0,68.099998,68.5,65.5
20160715020000,178.5,186.899994,31.785713,25,58.099998,0,67.900002,68.5,65.5
20160715021500,178.5,189.0,32.142857,25,58.099998,0,67.900002,68.5,65.5
20160715023000,178.5,191.100006,32.500001,25,58.099998,0,68.0,68.5,65.5
20160715024500,178.5,182.699997,31.071428,25,58.099998,0,67.800003,68.5,65.5
20160715030000,178.5,186.899994,31.785713,25,58.099998,0,67.800003,68.5,65.5
20160715031500,178.5,189.0,32.142857,25,58.099998,0,67.900002,68.5,65.5
20160715033000,178.5,191.100006,32.500001,25,58.099998,0,67.900002,68.5,65.5
20160715034500,178.5,191.100006,32.500001,25,58.099998,0,67.800003,68.5,65.5
20160715040000,178.5,191.100006,32.500001,25,58.099998,0,67.900002,68.5,65.5
20160715041500,178.5,191.100006,32.500001,25,58.099998,0,67.800003,68.5,65.5
20160715043000,178.5,189.0,32.142857,25,58.099998,0,67.699997,68.5,65.5
20160715044500,178.5,192.149994,32.67857,25,58.099998,0,67.900002,68.5,65.5
20160715050000,178.5,186.899994,31.785713,25,58.099998,0,67.800003,68.5,65.5
20160715051500,178.5,191.100006,32.500001,25,58.099998,0,67.699997,68.5,65.5
20160715053000,178.5,186.899994,31.785713,25,58.099998,0,67.800003,68.5,65.5
20160715054500,178.5,186.899994,31.785713,25,58.099998,0,67.800003,68.900002,65.900002
20160715060000,178.5,184.800003,31.428572,25,58.099998,0,67.800003,68.900002,65.900002
20160715061500,178.5,189.0,32.142857,25,58.099998,0,67.800003,68.900002,65.900002
20160715063000,178.5,191.100006,32.500001,25,58.099998,0,68.0,68.900002,65.900002
20160715064500,178.5,189.0,32.142857,25,58.099998,0,67.800003,68.900002,65.900002
20160715070000,178.5,186.899994,31.785713,25,57.5,0,67.699997,68.900002,65.900002
20160715071500,178.5,189.0,32.142857,25,57.5,0,68.0,68.900002,65.900002
20160715073000,178.5,182.699997,31.071428,25,57.5,0,67.800003,68.900002,65.900002
20160715074500,178.5,184.800003,31.428572,25,57.5,0,67.699997,68.900002,65.900002
20160715080000,178.5,189.0,32.142857,25,57.5,0,68.099998,68.900002,65.900002
20160715081500,178.5,186.899994,31.785713,25,57.5,0,67.900002,68.900002,65.900002
20160715083000,178.5,194.25,33.035714,25,57.5,0,68.099998,68.900002,65.900002
20160715084500,178.5,196.350006,33.392858,27,57.5,0,68.400002,68.900002,65.900002
20160715090000,178.5,196.350006,33.392858,26,57.5,0,68.300003,68.900002,65.900002
20160715091500,178.5,199.5,33.928571,26,57.5,0,68.199997,68.900002,65.900002
20160715093000,178.5,204.75,34.821429,28,57.5,0,68.400002,68.900002,65.900002
20160715094500,178.5,184.800003,31.428572,26,57.5,0,68.300003,68.900002,65.900002
20160715100000,178.5,180.600006,30.714287,26,57.5,0,68.300003,68.900002,65.900002
20160715101500,178.5,199.5,33.928571,27,56.799999,0,68.699997,68.900002,65.900002
20160715103000,178.5,186.899994,31.785713,26,56.799999,0,68.400002,68.900002,65.900002
20160715104500,178.5,196.350006,33.392858,27,56.799999,0,68.599998,68.900002,65.900002
20160715110000,178.5,201.600006,34.285715,27,56.799999,0,68.800003,68.900002,65.900002
20160715111500,178.5,191.100006,32.500001,26,56.799999,0,68.599998,68.900002,65.900002
20160715113000,178.5,184.800003,31.428572,25,56.799999,0,68.5,68.900002,65.900002
20160715114500,178.5,184.800003,31.428572,25,57.599998,0,68.699997,68.5,65.5
20160715120000,178.5,186.899994,31.785713,25,57.599998,0,68.699997,68.5,65.5
20160715121500,178.5,182.699997,31.071428,25,57.599998,0,68.699997,68.5,65.5
20160715123000,178.5,214.199997,36.428571,28,57.599998,0,68.900002,68.5,65.5
20160715124500,178.5,220.5,37.5,29,57.599998,0,68.699997,68.5,65.5
20160715130000,178.5,220.5,37.5,29,57.599998,0,68.699997,68.599998,65.599998
20160715131500,178.5,254.100006,43.214287,30,57.599998,0,69.099998,68.599998,65.599998
20160715133000,178.5,264.600006,45.000001,31,57.599998,0,68.900002,68.699997,65.699997
20160715134500,178.5,259.350006,44.107144,31,57.599998,0,68.800003,68.5,65.5
20160715140000,178.5,349.649994,59.464285,38,57.599998,0,69.099998,68.5,65.5
20160715141500,178.5,392.700012,66.785716,41,57.599998,0,69.099998,68.5,65.5
20160715143000,178.5,392.700012,66.785716,41,57.599998,0,68.800003,68.5,65.5
20160715144500,178.5,415.799988,70.714284,43,57.599998,0,68.800003,68.5,65.5
20160715150000,178.5,415.799988,70.714284,42,57.599998,0,68.599998,68.5,65.5
20160715151500,178.5,408.450012,69.464288,42,57.599998,0,68.699997,68.5,65.5
20160715153000,178.5,437.850006,74.464287,45,57.599998,0,68.699997,68.5,65.5
20160715154500,178.5,430.5,73.214286,45,57.599998,0,68.599998,68.5,65.5
20160715160000,178.5,445.200012,75.714288,45,57.599998,0,68.599998,68.5,65.5
20160715161500,178.5,445.200012,75.714288,45,57.599998,0,68.400002,68.5,65.5
20160715163000,178.5,423.149994,71.964285,41,57.599998,0,68.099998,68.5,65.5
20160715164500,178.5,408.450012,69.464288,40,57.599998,0,68.400002,68.5,65.5
20160715170000,178.5,392.700012,66.785716,40,57.599998,0,68.099998,68.5,65.5
20160715171500,178.5,376.950012,64.107145,38,57.599998,0,68.099998,68.5,65.5
20160715173000,178.5,344.399994,58.571428,36,57.599998,0,68.0,68.5,65.5
20160715174500,178.5,268.799988,45.714284,31,57.0,0,67.900002,68.5,65.5
20160715180000,178.5,249.899994,42.499999,30,57.0,0,68.199997,68.5,65.5
20160715181500,178.5,214.199997,36.428571,27,57.0,0,67.900002,68.5,65.5
20160715183000,178.5,189.0,32.142857,25,57.0,0,68.0,68.5,65.5
20160715184500,178.5,180.600006,30.714287,25,57.0,0,68.199997,68.5,65.5
20160715190000,178.5,184.800003,31.428572,25,57.0,0,68.0,68.5,65.5
20160715191500,178.5,184.800003,31.428572,25,57.0,0,67.900002,68.5,65.5
20160715193000,178.5,194.25,33.035714,27,57.0,0,68.199997,68.5,65.5
20160715194500,178.5,189.0,32.142857,25,57.0,0,67.900002,68.5,65.5
20160715200000,178.5,182.699997,31.071428,25,57.0,0,67.900002,68.5,65.5
20160715201500,178.5,182.699997,31.071428,25,57.0,0,68.099998,68.5,65.5
20160715203000,178.5,186.899994,31.785713,25,57.0,0,67.900002,68.5,65.5
20160715204500,178.5,182.699997,31.071428,25,57.0,0,67.800003,68.5,65.5
20160715210000,178.5,196.350006,33.392858,27,57.799999,0,68.099998,68.5,65.5
20160715211500,178.5,189.0,32.142857,25,57.799999,0,67.900002,68.5,65.5
20160715213000,178.5,186.899994,31.785713,25,57.799999,0,67.800003,68.5,65.5
20160715214500,178.5,186.899994,31.785713,25,57.799999,0,68.199997,68.5,65.5
20160715220000,178.5,186.899994,31.785713,25,57.799999,0,67.900002,68.5,65.5
20160715221500,178.5,186.899994,31.785713,25,57.799999,0,67.900002,68.5,65.5
20160715223000,178.5,192.149994,32.67857,27,57.799999,0,68.099998,68.5,65.5
20160715224500,178.5,192.149994,32.67857,26,57.799999,0,67.900002,68.5,65.5
20160715230000,178.5,182.699997,31.071428,25,57.799999,0,67.800003,68.5,65.5
20160715231500,178.5,189.0,32.142857,25,57.799999,0,68.099998,68.5,65.5
20160715233000,178.5,182.699997,31.071428,25,57.799999,0,67.900002,68.5,65.5
20160715234500,178.5,182.699997,31.071428,25,57.799999,0,67.800003,68.5,65.5
20160716000000,178.5,196.350006,33.392858,27,57.799999,0,68.0,68.5,65.5
20160716001500,178.5,194.25,33.035714,26,57.799999,0,67.800003,68.5,65.5
20160716003000,178.5,194.25,33.035714,26,57.799999,0,67.699997,68.5,65.5
20160716004500,178.5,182.699997,31.071428,25,57.799999,0,67.900002,68.5,65.5
20160716010000,178.5,186.899994,31.785713,25,57.799999,0,67.800003,68.5,65.5
20160716011500,178.5,415.799988,70.714284,2,57.799999,0,67.400002,68.5,65.5
20160716013000,178.5,385.350006,65.535715,47,57.200001,0,67.599998,68.5,65.5
20160716014500,178.5,245.699997,41.785714,36,57.900002,0,67.400002,68.5,65.5
20160716020000,178.5,191.100006,32.500001,32,57.900002,0,67.5,68.5,65.5
20160716021500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,68.599998,65.599998
20160716023000,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.599998,65.599998
20160716024500,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.599998,65.599998
20160716030000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.599998,65.599998
20160716031500,178.5,192.149994,32.67857,32,57.900002,0,67.599998,68.5,65.5
20160716033000,178.5,189.0,32.142857,32,57.900002,0,67.5,68.5,65.5
20160716034500,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.5,65.5
20160716040000,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.5,65.5
20160716041500,178.5,194.25,33.035714,32,57.900002,0,67.400002,68.5,65.5
20160716043000,178.5,192.149994,32.67857,32,57.900002,0,67.599998,68.5,65.5
20160716044500,178.5,192.149994,32.67857,32,57.900002,0,67.5,68.5,65.5
20160716050000,178.5,192.149994,32.67857,32,57.900002,0,67.599998,68.900002,65.900002
20160716051500,178.5,192.149994,32.67857,32,57.900002,0,67.400002,68.5,65.5
20160716053000,178.5,184.800003,31.428572,31,57.900002,0,67.400002,68.5,65.5
20160716054500,178.5,186.899994,31.785713,31,57.900002,0,67.5,68.5,65.5
20160716060000,178.5,184.800003,31.428572,31,57.900002,0,67.400002,68.5,65.5
20160716061500,178.5,184.800003,31.428572,31,57.900002,0,67.400002,68.5,65.5
20160716063000,178.5,182.699997,31.071428,31,57.900002,0,67.599998,68.5,65.5
20160716064500,178.5,179.550003,30.535715,31,57.900002,0,67.400002,68.5,65.5
20160716070000,178.5,182.699997,31.071428,31,57.900002,0,67.400002,68.5,65.5
20160716071500,178.5,184.800003,31.428572,31,57.900002,0,67.599998,68.5,65.5
20160716073000,178.5,182.699997,31.071428,31,57.099998,0,67.400002,68.5,65.5
20160716074500,178.5,186.899994,31.785713,31,57.099998,0,67.300003,68.5,65.5
20160716080000,178.5,184.800003,31.428572,31,56.400002,0,67.400002,68.5,65.5
20160716081500,178.5,186.899994,31.785713,31,56.400002,0,67.300003,68.5,65.5
20160716083000,178.5,182.699997,31.071428,31,56.400002,0,67.199997,68.5,65.5
20160716084500,178.5,191.100006,32.500001,32,56.400002,0,67.5,68.5,65.5
20160716090000,178.5,196.350006,33.392858,32,56.400002,0,67.400002,68.5,65.5
20160716091500,178.5,191.100006,32.500001,32,56.400002,0,67.5,68.5,65.5
20160716093000,178.5,191.100006,32.500001,32,56.400002,0,67.800003,68.5,65.5
20160716094500,178.5,186.899994,31.785713,32,56.400002,0,67.800003,68.5,65.5
20160716100000,178.5,191.100006,32.500001,32,56.400002,0,67.699997,68.5,65.5
20160716101500,178.5,196.350006,33.392858,32,56.400002,0,67.800003,68.900002,65.900002
20160716103000,178.5,191.100006,32.500001,33,57.099998,0,67.900002,68.5,65.5
20160716104500,178.5,191.100006,32.500001,33,56.400002,0,67.800003,68.5,65.5
20160716110000,178.5,191.100006,32.500001,32,56.400002,0,67.900002,68.5,65.5
20160716111500,178.5,189.0,32.142857,32,56.400002,0,67.800003,68.5,65.5
20160716113000,178.5,191.100006,32.500001,32,57.099998,0,67.900002,68.5,65.5
20160716114500,178.5,191.100006,32.500001,32,57.099998,0,67.900002,68.5,65.5
20160716120000,178.5,191.100006,32.500001,32,57.099998,0,67.900002,68.5,65.5
20160716121500,178.5,191.100006,32.500001,32,57.099998,0,68.0,68.800003,65.800003
20160716123000,178.5,198.449997,33.749999,33,57.099998,0,67.900002,68.5,65.5
20160716124500,178.5,186.899994,31.785713,32,57.099998,0,67.800003,68.900002,65.900002
20160716130000,178.5,192.149994,32.67857,33,57.099998,0,68.0,68.599998,65.599998
20160716131500,178.5,196.350006,33.392858,32,57.099998,0,67.900002,68.900002,65.900002
20160716133000,178.5,182.699997,31.071428,32,56.0,0,67.800003,68.900002,65.900002
20160716134500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160716140000,178.5,184.800003,31.428572,32,56.700001,0,67.800003,68.900002,65.900002
20160716141500,178.5,182.699997,31.071428,32,57.5,0,67.900002,68.900002,65.900002
20160716143000,178.5,177.449997,30.178571,32,57.5,0,68.199997,68.900002,65.900002
20160716144500,178.5,184.800003,31.428572,32,57.5,0,68.099998,68.900002,65.900002
20160716150000,178.5,182.699997,31.071428,32,57.5,0,68.0,68.900002,65.900002
20160716151500,178.5,186.899994,31.785713,32,57.5,0,68.199997,68.900002,65.900002
20160716153000,178.5,182.699997,31.071428,32,57.5,0,67.900002,68.900002,65.900002
20160716154500,178.5,184.800003,31.428572,32,57.5,0,67.900002,68.900002,65.900002
20160716160000,178.5,182.699997,31.071428,32,57.5,0,68.099998,68.900002,65.900002
20160716161500,178.5,184.800003,31.428572,32,57.5,0,67.900002,68.900002,65.900002
20160716163000,178.5,184.800003,31.428572,32,57.5,0,68.0,68.900002,65.900002
20160716164500,178.5,189.0,32.142857,32,57.5,0,67.900002,68.900002,65.900002
20160716170000,178.5,180.600006,30.714287,32,57.5,0,67.800003,68.900002,65.900002
20160716171500,178.5,184.800003,31.428572,32,57.5,0,67.900002,68.900002,65.900002
20160716173000,178.5,184.800003,31.428572,32,57.5,0,67.800003,68.900002,65.900002
20160716174500,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.900002,65.900002
20160716180000,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.900002,65.900002
20160716181500,178.5,184.800003,31.428572,32,57.5,0,67.699997,68.900002,65.900002
20160716183000,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.900002,65.900002
20160716184500,178.5,189.0,32.142857,32,57.5,0,67.800003,68.900002,65.900002
20160716190000,178.5,186.899994,31.785713,32,57.5,0,67.699997,68.900002,65.900002
20160716191500,178.5,182.699997,31.071428,32,57.5,0,67.900002,68.900002,65.900002
20160716193000,178.5,186.899994,31.785713,32,57.5,0,67.900002,68.900002,65.900002
20160716194500,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.900002,65.900002
20160716200000,178.5,184.800003,31.428572,32,57.5,0,68.0,68.900002,65.900002
20160716201500,178.5,189.0,32.142857,32,57.5,0,67.900002,68.900002,65.900002
20160716203000,178.5,182.699997,31.071428,32,57.5,0,67.800003,68.900002,65.900002
20160716204500,178.5,184.800003,31.428572,32,57.5,0,68.099998,68.900002,65.900002
20160716210000,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.900002,65.900002
20160716211500,178.5,191.100006,32.500001,32,57.5,0,67.699997,68.900002,65.900002
20160716213000,178.5,189.0,32.142857,32,57.5,0,67.900002,68.900002,65.900002
20160716214500,178.5,189.0,32.142857,32,57.5,0,67.699997,68.5,65.5
20160716220000,178.5,186.899994,31.785713,32,57.5,0,67.699997,68.5,65.5
20160716221500,178.5,180.600006,30.714287,32,57.5,0,67.900002,68.5,65.5
20160716223000,178.5,189.0,32.142857,32,57.5,0,67.699997,68.5,65.5
20160716224500,178.5,186.899994,31.785713,32,57.5,0,67.599998,68.5,65.5
20160716230000,178.5,182.699997,31.071428,32,57.5,0,68.0,68.900002,65.900002
20160716231500,178.5,186.899994,31.785713,32,57.5,0,67.699997,68.900002,65.900002
20160716233000,178.5,184.800003,31.428572,32,57.5,0,67.599998,68.900002,65.900002
20160716234500,178.5,192.149994,32.67857,32,57.5,0,67.900002,68.900002,65.900002
20160717000000,178.5,189.0,32.142857,32,57.5,0,67.599998,68.900002,65.900002
20160717001500,178.5,180.600006,30.714287,32,57.5,0,67.599998,68.900002,65.900002
20160717003000,178.5,191.100006,32.500001,32,57.5,0,67.699997,68.900002,65.900002
20160717004500,178.5,182.699997,31.071428,32,57.5,0,67.599998,68.900002,65.900002
20160717010000,178.5,189.0,32.142857,32,58.299999,0,67.599998,68.900002,65.900002
20160717011500,178.5,184.800003,31.428572,32,58.299999,0,67.699997,68.699997,65.699997
20160717013000,178.5,189.0,32.142857,33,58.299999,0,67.599998,68.800003,65.800003
20160717014500,178.5,189.0,32.142857,33,58.299999,0,67.400002,68.699997,65.699997
20160717020000,178.5,191.100006,32.500001,33,58.299999,0,67.699997,68.5,65.5
20160717021500,178.5,191.100006,32.500001,33,58.299999,0,67.599998,68.5,65.5
20160717023000,178.5,184.800003,31.428572,33,58.299999,0,67.400002,68.5,65.5
20160717024500,178.5,189.0,32.142857,33,57.599998,0,67.699997,68.5,65.5
20160717030000,178.5,189.0,32.142857,33,57.599998,0,67.5,68.5,65.5
20160717031500,178.5,191.100006,32.500001,33,58.200001,0,67.400002,68.5,65.5
20160717033000,178.5,194.25,33.035714,33,57.599998,0,67.699997,68.400002,65.400002
20160717034500,178.5,186.899994,31.785713,32,57.599998,0,67.400002,68.400002,65.400002
20160717040000,178.5,182.699997,31.071428,32,57.599998,0,67.599998,68.400002,65.400002
20160717041500,178.5,186.899994,31.785713,32,57.599998,0,67.400002,68.400002,65.400002
20160717043000,178.5,189.0,32.142857,32,58.299999,0,67.400002,68.400002,65.400002
20160717044500,178.5,191.100006,32.500001,32,58.299999,0,67.400002,68.400002,65.400002
20160717050000,178.5,186.899994,31.785713,32,58.299999,0,67.300003,68.400002,65.400002
20160717051500,178.5,186.899994,31.785713,32,58.299999,0,67.300003,68.400002,65.400002
20160717053000,178.5,186.899994,31.785713,32,58.299999,0,67.5,68.400002,65.400002
20160717054500,178.5,191.100006,32.500001,32,58.299999,0,67.400002,68.400002,65.400002
20160717060000,178.5,186.899994,31.785713,32,58.299999,0,67.300003,68.400002,65.400002
20160717061500,178.5,192.149994,32.67857,32,57.599998,0,67.400002,68.400002,65.400002
20160717063000,178.5,189.0,32.142857,32,57.599998,0,67.300003,68.400002,65.400002
20160717064500,178.5,186.899994,31.785713,32,57.599998,0,67.199997,68.900002,65.900002
20160717070000,178.5,184.800003,31.428572,32,57.599998,0,67.5,68.900002,65.900002
20160717071500,178.5,186.899994,31.785713,32,57.599998,0,67.199997,68.900002,65.900002
20160717073000,178.5,184.800003,31.428572,32,57.599998,0,67.099998,68.900002,65.900002
20160717074500,178.5,189.0,32.142857,32,57.599998,0,67.400002,68.900002,65.900002
20160717080000,178.5,196.350006,33.392858,32,57.599998,0,67.199997,68.900002,65.900002
20160717081500,178.5,189.0,32.142857,32,56.400002,0,67.199997,68.900002,65.900002
20160717083000,178.5,189.0,32.142857,32,56.400002,0,67.400002,68.900002,65.900002
20160717084500,178.5,191.100006,32.500001,32,56.400002,0,67.300003,68.900002,65.900002
20160717090000,178.5,182.699997,31.071428,32,56.400002,0,67.300003,68.900002,65.900002
20160717091500,178.5,189.0,32.142857,32,56.400002,0,67.699997,68.900002,65.900002
20160717093000,178.5,186.899994,31.785713,32,56.400002,0,67.599998,68.900002,65.900002
20160717094500,178.5,189.0,32.142857,32,56.400002,0,67.599998,68.900002,65.900002
20160717100000,178.5,184.800003,31.428572,32,56.400002,0,67.900002,68.900002,65.900002
20160717101500,178.5,184.800003,31.428572,32,56.400002,0,67.699997,68.900002,65.900002
20160717103000,178.5,189.0,32.142857,32,56.400002,0,67.599998,68.900002,65.900002
20160717104500,178.5,180.600006,30.714287,32,57.099998,0,67.800003,68.900002,65.900002
20160717110000,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.900002,65.900002
20160717111500,178.5,186.899994,31.785713,32,57.099998,0,67.599998,68.900002,65.900002
20160717113000,178.5,186.899994,31.785713,32,57.099998,0,67.900002,68.900002,65.900002
20160717114500,178.5,184.800003,31.428572,32,57.099998,0,67.699997,68.900002,65.900002
20160717120000,178.5,189.0,32.142857,32,57.099998,0,67.699997,68.900002,65.900002
20160717121500,178.5,182.699997,31.071428,32,57.099998,0,67.800003,68.900002,65.900002
20160717123000,178.5,184.800003,31.428572,32,57.099998,0,67.599998,68.900002,65.900002
20160717124500,178.5,191.100006,32.500001,32,57.099998,0,67.599998,68.900002,65.900002
20160717130000,178.5,180.600006,30.714287,32,57.099998,0,67.699997,68.900002,65.900002
