PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717131500,178.5,186.899994,31.785713,32,57.099998,0,67.599998,68.900002,65.900002
20160717133000,178.5,186.899994,31.785713,32,57.099998,0,67.5,68.900002,65.900002
20160717134500,178.5,191.100006,32.500001,32,57.099998,0,67.699997,68.900002,65.900002
20160717140000,178.5,191.100006,32.500001,32,57.099998,0,67.599998,68.900002,65.900002
20160717141500,178.5,184.800003,31.428572,32,57.099998,0,67.5,68.900002,65.900002
20160717143000,178.5,186.899994,31.785713,32,57.099998,0,67.699997,68.900002,65.900002
20160717144500,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.900002,65.900002
20160717150000,178.5,189.0,32.142857,32,57.099998,0,67.5,68.900002,65.900002
20160717151500,178.5,182.699997,31.071428,32,57.099998,0,67.699997,68.900002,65.900002
20160717153000,178.5,184.800003,31.428572,32,57.099998,0,67.599998,68.900002,65.900002
20160717154500,178.5,186.899994,31.785713,32,57.099998,0,67.800003,68.900002,65.900002
20160717160000,178.5,192.149994,32.67857,32,57.099998,0,67.699997,68.900002,65.900002
20160717161500,178.5,184.800003,31.428572,32,57.099998,0,67.699997,68.900002,65.900002
20160717163000,178.5,184.800003,31.428572,32,57.099998,0,67.699997,68.900002,65.900002
20160717164500,178.5,186.899994,31.785713,32,57.099998,0,67.699997,68.900002,65.900002
20160717170000,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.900002,65.900002
20160717171500,178.5,184.800003,31.428572,32,57.099998,0,67.699997,68.900002,65.900002
20160717173000,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.900002,65.900002
20160717174500,178.5,182.699997,31.071428,32,57.099998,0,67.599998,68.900002,65.900002
20160717180000,178.5,191.100006,32.500001,32,57.099998,0,67.699997,68.900002,65.900002
20160717181500,178.5,182.699997,31.071428,32,57.099998,0,67.599998,68.900002,65.900002
20160717183000,178.5,182.699997,31.071428,32,57.099998,0,67.699997,68.900002,65.900002
20160717184500,178.5,189.0,32.142857,32,57.099998,0,67.699997,68.900002,65.900002
20160717190000,178.5,182.699997,31.071428,32,57.099998,0,67.599998,68.900002,65.900002
20160717191500,178.5,184.800003,31.428572,32,57.099998,0,67.699997,68.900002,65.900002
20160717193000,178.5,186.899994,31.785713,32,57.099998,0,67.699997,68.900002,65.900002
20160717194500,178.5,186.899994,31.785713,32,57.099998,0,67.599998,68.900002,65.900002
20160717200000,178.5,186.899994,31.785713,32,57.099998,0,67.900002,68.900002,65.900002
20160717201500,178.5,186.899994,31.785713,32,57.799999,0,67.699997,68.900002,65.900002
20160717203000,178.5,186.899994,31.785713,32,57.799999,0,67.699997,68.900002,65.900002
20160717204500,178.5,184.800003,31.428572,32,57.799999,0,68.0,68.900002,65.900002
20160717210000,178.5,186.899994,31.785713,32,57.799999,0,67.800003,68.900002,65.900002
20160717211500,178.5,180.600006,30.714287,32,57.799999,0,67.699997,68.900002,65.900002
20160717213000,178.5,182.699997,31.071428,32,57.799999,0,67.900002,68.900002,65.900002
20160717214500,178.5,184.800003,31.428572,32,57.799999,0,67.800003,68.900002,65.900002
20160717220000,178.5,189.0,32.142857,32,57.799999,0,67.699997,68.900002,65.900002
20160717221500,178.5,189.0,32.142857,32,57.799999,0,67.900002,68.900002,65.900002
20160717223000,178.5,182.699997,31.071428,32,57.799999,0,67.699997,68.900002,65.900002
20160717224500,178.5,184.800003,31.428572,32,57.200001,0,67.599998,68.900002,65.900002
20160717230000,178.5,189.0,32.142857,32,57.799999,0,67.800003,68.900002,65.900002
20160717231500,178.5,191.100006,32.500001,32,57.799999,0,67.599998,68.900002,65.900002
20160717233000,178.5,184.800003,31.428572,32,57.799999,0,67.599998,68.900002,65.900002
20160717234500,178.5,184.800003,31.428572,32,57.799999,0,67.800003,68.900002,65.900002
20160718000000,178.5,194.25,33.035714,32,57.799999,0,67.599998,68.900002,65.900002
20160718001500,178.5,184.800003,31.428572,32,57.799999,0,67.599998,68.900002,65.900002
20160718003000,178.5,186.899994,31.785713,32,57.799999,0,67.800003,68.900002,65.900002
20160718004500,178.5,186.899994,31.785713,32,57.799999,0,67.599998,68.900002,65.900002
20160718010000,178.5,192.149994,32.67857,32,57.799999,0,67.599998,68.900002,65.900002
20160718011500,178.5,186.899994,31.785713,32,57.799999,0,67.599998,68.900002,65.900002
20160718013000,178.5,186.899994,31.785713,32,57.799999,0,67.5,68.900002,65.900002
20160718014500,178.5,189.0,32.142857,32,57.799999,0,67.400002,68.900002,65.900002
20160718020000,178.5,189.0,32.142857,32,57.799999,0,67.599998,68.900002,65.900002
20160718021500,178.5,189.0,32.142857,32,57.799999,0,67.400002,68.900002,65.900002
20160718023000,178.5,184.800003,31.428572,32,57.799999,0,67.400002,68.900002,65.900002
20160718024500,178.5,189.0,32.142857,32,57.799999,0,67.5,68.900002,65.900002
20160718030000,178.5,189.0,32.142857,32,57.799999,0,67.599998,68.900002,65.900002
20160718031500,178.5,191.100006,32.500001,32,57.799999,0,67.5,68.900002,65.900002
20160718033000,178.5,184.800003,31.428572,32,57.799999,0,67.400002,68.900002,65.900002
20160718034500,178.5,184.800003,31.428572,32,57.799999,0,67.5,68.900002,65.900002
20160718040000,178.5,182.699997,31.071428,32,57.799999,0,67.400002,68.900002,65.900002
20160718041500,178.5,186.899994,31.785713,32,57.799999,0,67.400002,68.900002,65.900002
20160718043000,178.5,189.0,32.142857,32,57.799999,0,67.699997,68.900002,65.900002
20160718044500,178.5,186.899994,31.785713,32,57.799999,0,67.5,68.900002,65.900002
20160718050000,178.5,186.899994,31.785713,32,57.799999,0,67.400002,68.900002,65.900002
20160718051500,178.5,189.0,32.142857,32,57.799999,0,67.599998,68.900002,65.900002
20160718053000,178.5,191.100006,32.500001,32,57.799999,0,67.400002,68.900002,65.900002
20160718054500,178.5,189.0,32.142857,32,57.799999,0,67.300003,68.900002,65.900002
20160718060000,178.5,189.0,32.142857,32,57.799999,0,67.599998,68.900002,65.900002
20160718061500,178.5,189.0,32.142857,32,57.799999,0,67.400002,68.900002,65.900002
20160718063000,178.5,191.100006,32.500001,32,57.799999,0,67.300003,68.900002,65.900002
20160718064500,178.5,184.800003,31.428572,32,57.799999,0,67.599998,68.900002,65.900002
20160718070000,178.5,189.0,32.142857,32,57.799999,0,67.300003,68.900002,65.900002
20160718071500,178.5,186.899994,31.785713,32,57.200001,0,67.300003,68.900002,65.900002
20160718073000,178.5,184.800003,31.428572,32,57.200001,0,67.599998,68.900002,65.900002
20160718074500,178.5,180.600006,30.714287,32,57.200001,0,67.300003,68.900002,65.900002
20160718080000,178.5,184.800003,31.428572,32,57.200001,0,67.199997,68.900002,65.900002
20160718081500,178.5,184.800003,31.428572,32,57.200001,0,67.699997,68.900002,65.900002
20160718083000,178.5,182.699997,31.071428,32,57.200001,0,67.800003,68.900002,65.900002
20160718084500,178.5,177.449997,30.178571,32,56.400002,0,67.800003,68.900002,65.900002
20160718090000,178.5,219.449997,37.321428,36,56.400002,0,68.300003,68.900002,65.900002
20160718091500,178.5,192.149994,32.67857,33,56.400002,0,68.300003,68.900002,65.900002
20160718093000,178.5,192.149994,32.67857,33,56.400002,0,68.300003,68.900002,65.900002
20160718094500,178.5,184.800003,31.428572,33,56.400002,0,68.300003,68.900002,65.900002
20160718100000,178.5,189.0,32.142857,33,56.400002,0,68.199997,68.900002,65.900002
20160718101500,178.5,198.449997,33.749999,33,57.099998,0,68.300003,68.900002,65.900002
20160718103000,178.5,186.899994,31.785713,32,57.099998,0,68.400002,68.900002,65.900002
20160718104500,178.5,189.0,32.142857,32,57.099998,0,68.5,68.900002,65.900002
20160718110000,178.5,192.149994,32.67857,32,57.099998,0,68.900002,68.900002,65.900002
20160718111500,178.5,192.149994,32.67857,32,57.099998,0,69.099998,68.900002,65.900002
20160718113000,178.5,186.899994,31.785713,33,57.099998,0,68.900002,68.900002,65.900002
20160718114500,178.5,191.100006,32.500001,33,57.099998,0,68.900002,68.900002,65.900002
20160718120000,178.5,186.899994,31.785713,33,57.099998,0,68.900002,68.900002,65.900002
20160718121500,178.5,189.0,32.142857,33,57.099998,0,68.800003,68.900002,65.900002
20160718123000,178.5,191.100006,32.500001,33,57.099998,0,68.800003,68.900002,65.900002
20160718124500,178.5,186.899994,31.785713,33,57.099998,0,68.800003,68.900002,65.900002
20160718130000,178.5,186.899994,31.785713,33,57.099998,0,68.699997,68.900002,65.900002
20160718131500,178.5,191.100006,32.500001,33,57.099998,0,68.699997,68.900002,65.900002
20160718133000,178.5,184.800003,31.428572,33,57.099998,0,68.699997,68.900002,65.900002
20160718134500,178.5,189.0,32.142857,33,57.099998,0,68.699997,68.900002,65.900002
20160718140000,178.5,186.899994,31.785713,33,57.900002,0,68.800003,68.900002,65.900002
20160718141500,178.5,191.100006,32.500001,33,57.900002,0,68.800003,68.900002,65.900002
20160718143000,178.5,184.800003,31.428572,33,57.200001,0,68.900002,68.900002,65.900002
20160718144500,178.5,189.0,32.142857,33,57.200001,0,68.900002,68.900002,65.900002
20160718150000,178.5,189.0,32.142857,33,57.200001,0,68.800003,68.900002,65.900002
20160718151500,178.5,186.899994,31.785713,33,57.900002,0,69.099998,68.900002,65.900002
20160718153000,178.5,219.449997,37.321428,35,57.900002,0,68.900002,68.900002,65.900002
20160718154500,178.5,222.600006,37.857144,35,57.900002,0,68.800003,68.900002,65.900002
20160718160000,178.5,219.449997,37.321428,35,57.900002,0,68.599998,68.900002,65.900002
20160718161500,178.5,219.449997,37.321428,35,57.900002,0,68.699997,68.900002,65.900002
20160718163000,178.5,222.600006,37.857144,35,57.900002,0,68.599998,68.900002,65.900002
20160718164500,178.5,214.199997,36.428571,35,57.900002,0,68.699997,68.900002,65.900002
20160718170000,178.5,223.649994,38.035713,35,57.900002,0,68.599998,68.900002,65.900002
20160718171500,178.5,192.149994,32.67857,32,57.900002,0,68.599998,68.900002,65.900002
20160718173000,178.5,196.350006,33.392858,32,57.900002,0,68.800003,68.900002,65.900002
20160718174500,178.5,186.899994,31.785713,32,57.900002,0,68.400002,68.900002,65.900002
20160718180000,178.5,184.800003,31.428572,32,57.900002,0,68.400002,68.900002,65.900002
20160718181500,178.5,189.0,32.142857,32,57.900002,0,68.599998,68.900002,65.900002
20160718183000,178.5,191.100006,32.500001,32,57.200001,0,68.300003,68.900002,65.900002
20160718184500,178.5,189.0,32.142857,32,57.200001,0,68.300003,68.900002,65.900002
20160718190000,178.5,189.0,32.142857,32,57.200001,0,68.5,68.900002,65.900002
20160718191500,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160718193000,178.5,189.0,32.142857,32,57.900002,0,68.300003,68.900002,65.900002
20160718194500,178.5,189.0,32.142857,32,57.900002,0,68.599998,68.900002,65.900002
20160718200000,178.5,186.899994,31.785713,32,57.900002,0,68.400002,68.900002,65.900002
20160718201500,178.5,184.800003,31.428572,32,57.900002,0,68.300003,68.900002,65.900002
20160718203000,178.5,182.699997,31.071428,32,57.900002,0,68.5,68.900002,65.900002
20160718204500,178.5,182.699997,31.071428,32,57.900002,0,68.300003,68.900002,65.900002
20160718210000,178.5,182.699997,31.071428,32,57.900002,0,68.300003,68.900002,65.900002
20160718211500,178.5,203.699997,34.642857,33,57.900002,0,68.5,68.900002,65.900002
20160718213000,178.5,191.100006,32.500001,32,57.900002,0,68.300003,68.900002,65.900002
20160718214500,178.5,186.899994,31.785713,32,57.900002,0,68.199997,68.900002,65.900002
20160718220000,178.5,189.0,32.142857,32,57.900002,0,68.300003,68.900002,65.900002
20160718221500,178.5,189.0,32.142857,32,57.900002,0,68.199997,68.900002,65.900002
20160718223000,178.5,182.699997,31.071428,32,57.900002,0,68.199997,68.900002,65.900002
20160718224500,178.5,186.899994,31.785713,32,57.900002,0,68.300003,68.900002,65.900002
20160718230000,178.5,184.800003,31.428572,32,57.900002,0,68.099998,68.900002,65.900002
20160718231500,178.5,186.899994,31.785713,32,57.900002,0,68.099998,68.900002,65.900002
20160718233000,178.5,191.100006,32.500001,32,57.900002,0,68.099998,68.900002,65.900002
20160718234500,178.5,184.800003,31.428572,32,57.900002,0,68.0,68.900002,65.900002
20160719000000,178.5,191.100006,32.500001,32,57.900002,0,67.900002,68.900002,65.900002
20160719001500,178.5,191.100006,32.500001,32,57.900002,0,68.099998,68.900002,65.900002
20160719003000,178.5,191.100006,32.500001,32,57.900002,0,67.900002,68.900002,65.900002
20160719004500,178.5,182.699997,31.071428,32,57.900002,0,67.900002,68.900002,65.900002
20160719010000,178.5,184.800003,31.428572,32,57.900002,0,68.0,68.900002,65.900002
20160719011500,178.5,191.100006,32.500001,32,57.900002,0,67.900002,68.900002,65.900002
20160719013000,178.5,184.800003,31.428572,32,57.900002,0,67.900002,68.900002,65.900002
20160719014500,178.5,189.0,32.142857,32,57.900002,0,67.900002,68.900002,65.900002
20160719020000,178.5,189.0,32.142857,32,57.900002,0,68.0,68.900002,65.900002
20160719021500,178.5,186.899994,31.785713,32,57.900002,0,67.900002,68.900002,65.900002
20160719023000,178.5,184.800003,31.428572,32,57.900002,0,67.800003,68.900002,65.900002
20160719024500,178.5,184.800003,31.428572,32,57.900002,0,67.900002,68.900002,65.900002
20160719030000,178.5,186.899994,31.785713,32,57.900002,0,67.800003,68.900002,65.900002
20160719031500,178.5,186.899994,31.785713,32,57.900002,0,67.699997,68.900002,65.900002
20160719033000,178.5,186.899994,31.785713,32,57.900002,0,67.800003,68.900002,65.900002
20160719034500,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.900002,65.900002
20160719040000,178.5,184.800003,31.428572,32,57.900002,0,67.599998,68.900002,65.900002
20160719041500,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.900002,65.900002
20160719043000,178.5,186.899994,31.785713,32,57.900002,0,67.699997,68.900002,65.900002
20160719044500,178.5,184.800003,31.428572,32,57.900002,0,67.599998,68.900002,65.900002
20160719050000,178.5,189.0,32.142857,32,57.900002,0,67.800003,68.900002,65.900002
20160719051500,178.5,186.899994,31.785713,32,57.900002,0,67.699997,68.900002,65.900002
20160719053000,178.5,192.149994,32.67857,32,57.900002,0,67.599998,68.900002,65.900002
20160719054500,178.5,184.800003,31.428572,32,57.900002,0,67.800003,68.900002,65.900002
20160719060000,178.5,184.800003,31.428572,32,57.900002,0,67.699997,68.900002,65.900002
20160719061500,178.5,186.899994,31.785713,32,57.900002,0,67.5,68.900002,65.900002
20160719063000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.900002,65.900002
20160719064500,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.900002,65.900002
20160719070000,178.5,189.0,32.142857,32,57.900002,0,67.5,68.900002,65.900002
20160719071500,178.5,186.899994,31.785713,32,57.900002,0,67.599998,68.900002,65.900002
20160719073000,178.5,182.699997,31.071428,32,57.900002,0,67.599998,68.900002,65.900002
20160719074500,178.5,189.0,32.142857,32,57.200001,0,67.599998,68.900002,65.900002
20160719080000,178.5,179.550003,30.535715,32,57.200001,0,67.599998,68.900002,65.900002
20160719081500,178.5,184.800003,31.428572,32,57.200001,0,67.800003,68.900002,65.900002
20160719083000,178.5,180.600006,30.714287,32,57.200001,0,67.900002,68.900002,65.900002
20160719084500,178.5,175.350006,29.82143,32,57.200001,0,68.199997,68.900002,65.900002
20160719090000,178.5,198.449997,33.749999,34,57.200001,0,68.300003,68.900002,65.900002
20160719091500,178.5,192.149994,32.67857,33,57.200001,0,68.300003,68.900002,65.900002
20160719093000,178.5,192.149994,32.67857,34,57.200001,0,68.699997,68.800003,65.800003
20160719094500,178.5,203.699997,34.642857,34,57.200001,0,68.699997,68.900002,65.900002
20160719100000,178.5,201.600006,34.285715,34,57.200001,0,68.599998,68.900002,65.900002
20160719101500,178.5,206.850006,35.178572,34,57.200001,0,69.199997,68.900002,65.900002
20160719103000,178.5,204.75,34.821429,34,57.200001,0,68.900002,68.900002,65.900002
20160719104500,178.5,208.949997,35.535714,34,57.200001,0,68.900002,68.900002,65.900002
20160719110000,178.5,219.449997,37.321428,36,57.200001,0,68.900002,68.900002,65.900002
20160719111500,178.5,219.449997,37.321428,36,56.599998,0,68.800003,68.900002,65.900002
20160719113000,178.5,219.449997,37.321428,36,56.599998,0,68.800003,68.900002,65.900002
20160719114500,178.5,219.449997,37.321428,36,57.5,0,68.900002,68.900002,65.900002
20160719120000,178.5,219.449997,37.321428,36,57.5,0,68.800003,68.900002,65.900002
20160719121500,178.5,219.449997,37.321428,36,57.5,0,68.900002,68.900002,65.900002
20160719123000,178.5,219.449997,37.321428,36,57.5,0,68.900002,68.900002,65.900002
20160719124500,178.5,219.449997,37.321428,36,57.5,0,68.900002,68.900002,65.900002
20160719130000,178.5,225.75,38.392857,36,57.5,0,69.099998,68.900002,65.900002
20160719131500,178.5,225.75,38.392857,36,57.5,0,68.800003,68.900002,65.900002
20160719133000,178.5,225.75,38.392857,36,57.5,0,68.900002,68.900002,65.900002
20160719134500,178.5,225.75,38.392857,36,57.5,0,68.699997,68.900002,65.900002
20160719140000,178.5,229.949997,39.107142,36,57.5,0,68.699997,68.900002,65.900002
20160719141500,178.5,233.100006,39.642858,36,57.5,0,68.699997,68.900002,65.900002
20160719143000,178.5,218.399994,37.142856,35,57.5,0,68.800003,68.900002,65.900002
20160719144500,178.5,218.399994,37.142856,35,57.5,0,68.599998,68.900002,65.900002
20160719150000,178.5,222.600006,37.857144,35,57.5,0,68.699997,68.900002,65.900002
20160719151500,178.5,215.25,36.607143,35,57.5,0,68.900002,68.900002,65.900002
20160719153000,178.5,210.0,35.714286,35,57.5,0,68.800003,68.900002,65.900002
20160719154500,178.5,203.699997,34.642857,35,57.5,0,68.699997,68.900002,65.900002
20160719160000,178.5,206.850006,35.178572,35,57.5,0,68.800003,68.900002,65.900002
20160719161500,178.5,208.949997,35.535714,35,57.5,0,68.599998,68.900002,65.900002
20160719163000,178.5,214.199997,36.428571,35,57.5,0,68.599998,68.900002,65.900002
20160719164500,178.5,196.350006,33.392858,33,57.5,0,68.699997,68.900002,65.900002
20160719170000,178.5,186.899994,31.785713,32,57.5,0,68.400002,68.900002,65.900002
20160719171500,178.5,184.800003,31.428572,32,57.5,0,68.400002,68.900002,65.900002
20160719173000,178.5,199.5,33.928571,33,57.5,0,68.800003,68.900002,65.900002
20160719174500,178.5,201.600006,34.285715,33,57.5,0,68.599998,68.900002,65.900002
20160719180000,178.5,186.899994,31.785713,32,57.5,0,68.400002,68.900002,65.900002
20160719181500,178.5,206.850006,35.178572,34,57.5,0,68.699997,68.900002,65.900002
20160719183000,178.5,184.800003,31.428572,32,57.5,0,68.400002,68.900002,65.900002
20160719184500,178.5,186.899994,31.785713,32,57.5,0,68.400002,68.900002,65.900002
20160719190000,178.5,186.899994,31.785713,32,57.5,0,68.699997,68.900002,65.900002
20160719191500,178.5,189.0,32.142857,32,57.5,0,68.400002,68.900002,65.900002
20160719193000,178.5,184.800003,31.428572,32,57.5,0,68.400002,68.900002,65.900002
20160719194500,178.5,198.449997,33.749999,33,57.5,0,68.599998,68.900002,65.900002
20160719200000,178.5,196.350006,33.392858,32,57.5,0,68.300003,68.900002,65.900002
20160719201500,178.5,184.800003,31.428572,32,57.5,0,68.300003,68.900002,65.900002
20160719203000,178.5,182.699997,31.071428,32,57.5,0,68.599998,68.900002,65.900002
20160719204500,178.5,189.0,32.142857,32,57.5,0,68.400002,68.900002,65.900002
20160719210000,178.5,184.800003,31.428572,32,57.5,0,68.300003,68.900002,65.900002
20160719211500,178.5,184.800003,31.428572,32,57.5,0,68.599998,68.900002,65.900002
20160719213000,178.5,186.899994,31.785713,32,57.5,0,68.400002,68.900002,65.900002
20160719214500,178.5,182.699997,31.071428,32,57.5,0,68.300003,68.900002,65.900002
20160719220000,178.5,198.449997,33.749999,33,58.299999,0,68.5,68.900002,65.900002
20160719221500,178.5,184.800003,31.428572,32,58.299999,0,68.400002,68.900002,65.900002
20160719223000,178.5,191.100006,32.500001,32,58.299999,0,68.300003,68.900002,65.900002
20160719224500,178.5,198.449997,33.749999,33,58.299999,0,68.400002,68.900002,65.900002
20160719230000,178.5,186.899994,31.785713,32,58.299999,0,68.300003,68.900002,65.900002
20160719231500,178.5,182.699997,31.071428,32,58.299999,0,68.199997,68.900002,65.900002
20160719233000,178.5,182.699997,31.071428,32,58.299999,0,68.300003,68.900002,65.900002
20160719234500,178.5,186.899994,31.785713,32,58.299999,0,68.199997,68.900002,65.900002
20160720000000,178.5,189.0,32.142857,32,58.299999,0,68.099998,68.900002,65.900002
20160720001500,178.5,184.800003,31.428572,32,58.299999,0,68.300003,68.900002,65.900002
20160720003000,178.5,186.899994,31.785713,32,58.299999,0,68.199997,68.900002,65.900002
20160720004500,178.5,182.699997,31.071428,32,58.299999,0,68.199997,68.900002,65.900002
20160720010000,178.5,182.699997,31.071428,32,58.299999,0,68.099998,68.900002,65.900002
20160720011500,178.5,437.850006,74.464287,3,58.299999,0,67.800003,69.0,66.0
20160720013000,178.5,360.149994,61.249999,45,57.299999,0,67.900002,69.0,66.0
20160720014500,178.5,232.050003,39.464286,36,57.299999,0,67.800003,69.0,66.0
20160720020000,178.5,192.149994,32.67857,32,57.299999,0,67.900002,69.0,66.0
20160720021500,178.5,182.699997,31.071428,32,57.299999,0,68.099998,69.0,66.0
20160720023000,178.5,186.899994,31.785713,32,57.900002,0,68.0,69.0,66.0
20160720024500,178.5,184.800003,31.428572,32,57.900002,0,67.900002,69.0,66.0
20160720030000,178.5,184.800003,31.428572,32,57.900002,0,68.199997,69.0,66.0
20160720031500,178.5,186.899994,31.785713,32,57.900002,0,68.0,69.0,66.0
20160720033000,178.5,182.699997,31.071428,32,57.900002,0,67.900002,69.0,66.0
20160720034500,178.5,186.899994,31.785713,32,57.900002,0,68.099998,69.0,66.0
20160720040000,178.5,177.449997,30.178571,32,57.900002,0,67.900002,69.0,66.0
20160720041500,178.5,186.899994,31.785713,32,57.900002,0,67.800003,69.0,66.0
20160720043000,178.5,184.800003,31.428572,32,57.900002,0,68.0,69.0,66.0
20160720044500,178.5,191.100006,32.500001,32,57.900002,0,67.800003,69.0,66.0
20160720050000,178.5,186.899994,31.785713,32,57.900002,0,67.699997,69.0,66.0
20160720051500,178.5,189.0,32.142857,32,57.900002,0,67.900002,69.0,66.0
20160720053000,178.5,189.0,32.142857,32,57.900002,0,67.800003,69.0,66.0
20160720054500,178.5,191.100006,32.500001,32,57.900002,0,67.699997,69.0,66.0
20160720060000,178.5,182.699997,31.071428,32,57.900002,0,67.900002,69.0,66.0
20160720061500,178.5,189.0,32.142857,32,57.900002,0,67.699997,69.0,66.0
20160720063000,178.5,184.800003,31.428572,32,57.900002,0,67.599998,69.0,66.0
20160720064500,178.5,182.699997,31.071428,32,57.900002,0,67.800003,69.0,66.0
20160720070000,178.5,186.899994,31.785713,32,57.900002,0,67.699997,69.0,66.0
20160720071500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,69.0,66.0
20160720073000,178.5,184.800003,31.428572,32,57.200001,0,67.800003,69.0,66.0
20160720074500,178.5,184.800003,31.428572,32,57.200001,0,67.699997,69.0,66.0
20160720080000,178.5,186.899994,31.785713,32,57.200001,0,67.699997,69.0,66.0
20160720081500,178.5,204.75,34.821429,34,57.200001,0,68.099998,69.0,66.0
20160720083000,178.5,186.899994,31.785713,32,57.200001,0,68.099998,69.0,66.0
20160720084500,178.5,182.699997,31.071428,32,57.200001,0,68.199997,69.0,66.0
20160720090000,178.5,206.850006,35.178572,35,57.200001,0,68.599998,69.0,66.0
20160720091500,178.5,189.0,32.142857,32,57.200001,0,68.5,69.0,66.0
20160720093000,178.5,182.699997,31.071428,32,57.200001,0,68.5,69.0,66.0
20160720094500,178.5,184.800003,31.428572,32,57.200001,0,68.900002,69.0,66.0
20160720100000,178.5,182.699997,31.071428,32,57.200001,0,68.800003,69.0,66.0
20160720101500,178.5,186.899994,31.785713,32,57.200001,0,68.800003,69.0,66.0
20160720103000,178.5,189.0,32.142857,32,57.200001,0,69.199997,69.0,66.0
20160720104500,178.5,189.0,32.142857,32,57.200001,0,69.099998,69.0,66.0
20160720110000,178.5,191.100006,32.500001,34,57.200001,0,69.400002,69.0,66.0
20160720111500,178.5,228.899994,38.92857,36,57.200001,0,69.199997,69.0,66.0
20160720113000,178.5,225.75,38.392857,36,57.200001,0,69.199997,69.0,66.0
20160720114500,178.5,254.100006,43.214287,38,57.200001,0,69.400002,69.0,66.0
20160720120000,178.5,250.949997,42.678571,38,57.200001,0,69.199997,69.0,66.0
20160720121500,178.5,259.350006,44.107144,38,57.200001,0,69.400002,69.0,66.0
20160720123000,178.5,259.350006,44.107144,38,57.200001,0,69.300003,69.0,66.0
20160720124500,178.5,321.299988,54.642855,42,57.200001,0,69.599998,69.0,66.0
20160720130000,178.5,329.700012,56.071431,43,57.200001,0,69.300003,69.0,66.0
20160720131500,178.5,342.299988,58.214284,43,57.200001,0,69.400002,69.0,66.0
20160720133000,178.5,423.149994,71.964285,49,57.200001,0,69.699997,69.0,66.0
20160720134500,178.5,408.450012,69.464288,48,57.200001,0,69.300003,69.0,66.0
20160720140000,178.5,408.450012,69.464288,48,57.200001,0,69.099998,69.0,66.0
20160720141500,178.5,408.450012,69.464288,48,57.200001,0,69.099998,69.0,66.0
20160720143000,178.5,408.450012,69.464288,48,57.200001,0,68.900002,69.0,66.0
20160720144500,178.5,408.450012,69.464288,48,57.200001,0,68.900002,69.0,66.0
20160720150000,178.5,408.450012,69.464288,48,57.200001,0,69.0,69.0,66.0
20160720151500,178.5,408.450012,69.464288,48,57.200001,0,68.800003,69.0,66.0
20160720153000,178.5,401.100006,68.214287,48,57.200001,0,69.099998,69.0,66.0
20160720154500,178.5,408.450012,69.464288,48,57.200001,0,68.900002,69.0,66.0
20160720160000,178.5,392.700012,66.785716,47,57.200001,0,69.099998,69.0,66.0
20160720161500,178.5,401.100006,68.214287,47,57.200001,0,69.199997,69.0,66.0
20160720163000,178.5,415.799988,70.714284,47,57.200001,0,68.900002,69.0,66.0
20160720164500,178.5,408.450012,69.464288,47,57.200001,0,68.800003,69.0,66.0
20160720170000,178.5,415.799988,70.714284,47,57.200001,0,68.900002,69.0,66.0
20160720171500,178.5,392.700012,66.785716,46,57.200001,0,68.699997,69.0,66.0
20160720173000,178.5,368.549988,62.678569,44,57.200001,0,68.599998,69.0,66.0
20160720174500,178.5,344.399994,58.571428,43,57.200001,0,68.699997,69.0,66.0
20160720180000,178.5,323.399994,54.999999,41,57.200001,0,68.599998,69.0,66.0
20160720181500,178.5,307.649994,52.321428,40,57.200001,0,68.599998,68.900002,65.900002
20160720183000,178.5,307.649994,52.321428,40,57.200001,0,68.699997,68.900002,65.900002
20160720184500,178.5,294.0,50.0,39,57.200001,0,68.599998,68.900002,65.900002
20160720190000,178.5,278.25,47.321429,38,57.200001,0,68.5,68.900002,65.900002
20160720191500,178.5,255.149994,43.392856,37,57.900002,0,68.699997,68.900002,65.900002
20160720193000,178.5,255.149994,43.392856,37,57.900002,0,68.599998,68.900002,65.900002
20160720194500,178.5,222.600006,37.857144,34,57.900002,0,68.5,68.900002,65.900002
20160720200000,178.5,194.25,33.035714,32,57.900002,0,68.599998,68.900002,65.900002
20160720201500,178.5,186.899994,31.785713,32,57.900002,0,68.400002,68.900002,65.900002
20160720203000,178.5,186.899994,31.785713,32,57.900002,0,68.5,68.900002,65.900002
20160720204500,178.5,184.800003,31.428572,32,57.900002,0,68.699997,68.900002,65.900002
20160720210000,178.5,186.899994,31.785713,32,57.900002,0,68.5,68.900002,65.900002
20160720211500,178.5,184.800003,31.428572,32,57.900002,0,68.5,68.900002,65.900002
20160720213000,178.5,184.800003,31.428572,32,57.900002,0,68.699997,68.900002,65.900002
20160720214500,178.5,180.600006,30.714287,32,57.900002,0,68.599998,68.900002,65.900002
20160720220000,178.5,189.0,32.142857,32,57.900002,0,68.400002,68.900002,65.900002
20160720221500,178.5,186.899994,31.785713,32,57.900002,0,68.599998,68.900002,65.900002
20160720223000,178.5,191.100006,32.500001,32,57.900002,0,68.5,68.900002,65.900002
20160720224500,178.5,184.800003,31.428572,32,57.900002,0,68.400002,68.900002,65.900002
20160720230000,178.5,182.699997,31.071428,32,57.900002,0,68.599998,68.5,65.5
20160720231500,178.5,184.800003,31.428572,32,57.900002,0,68.400002,68.5,65.5
20160720233000,178.5,182.699997,31.071428,32,57.900002,0,68.5,68.599998,65.599998
20160720234500,178.5,186.899994,31.785713,32,57.900002,0,68.5,68.900002,65.900002
20160721000000,178.5,192.149994,32.67857,32,57.900002,0,68.400002,68.699997,65.699997
20160721001500,178.5,182.699997,31.071428,32,57.900002,0,68.400002,68.699997,65.699997
20160721003000,178.5,182.699997,31.071428,32,57.900002,0,68.300003,68.599998,65.599998
20160721004500,178.5,182.699997,31.071428,32,57.900002,0,68.5,68.5,65.5
20160721010000,178.5,180.600006,30.714287,32,57.900002,0,68.300003,68.699997,65.699997
20160721011500,178.5,186.899994,31.785713,32,57.900002,0,68.300003,68.5,65.5
20160721013000,178.5,184.800003,31.428572,32,57.900002,0,68.699997,68.5,65.5
20160721014500,178.5,184.800003,31.428572,32,57.900002,0,68.400002,68.5,65.5
20160721020000,178.5,184.800003,31.428572,33,57.900002,0,68.300003,68.5,65.5
20160721021500,178.5,191.100006,32.500001,33,57.900002,0,68.599998,68.5,65.5
20160721023000,178.5,186.899994,31.785713,33,57.900002,0,68.300003,68.5,65.5
20160721024500,178.5,186.899994,31.785713,33,57.900002,0,68.199997,68.5,65.5
20160721030000,178.5,189.0,32.142857,33,57.900002,0,68.400002,68.5,65.5
20160721031500,178.5,186.899994,31.785713,33,57.900002,0,68.199997,68.5,65.5
20160721033000,178.5,186.899994,31.785713,33,57.900002,0,68.099998,68.5,65.5
20160721034500,178.5,191.100006,32.500001,33,57.900002,0,68.199997,68.5,65.5
20160721040000,178.5,182.699997,31.071428,33,57.900002,0,68.099998,68.5,65.5
20160721041500,178.5,186.899994,31.785713,33,57.900002,0,68.0,68.5,65.5
20160721043000,178.5,186.899994,31.785713,33,57.900002,0,68.199997,68.5,65.5
20160721044500,178.5,182.699997,31.071428,33,57.900002,0,68.099998,68.5,65.5
20160721050000,178.5,186.899994,31.785713,33,57.900002,0,68.0,68.5,65.5
20160721051500,178.5,189.0,32.142857,32,57.900002,0,68.099998,68.5,65.5
20160721053000,178.5,182.699997,31.071428,32,57.900002,0,68.0,68.5,65.5
20160721054500,178.5,212.100006,36.07143,34,57.900002,0,68.300003,68.5,65.5
20160721060000,178.5,191.100006,32.500001,32,57.900002,0,68.0,68.900002,65.900002
20160721061500,178.5,189.0,32.142857,32,57.900002,0,68.0,68.900002,65.900002
20160721063000,178.5,186.899994,31.785713,32,57.900002,0,68.199997,68.900002,65.900002
20160721064500,178.5,184.800003,31.428572,32,57.900002,0,67.900002,68.900002,65.900002
20160721070000,178.5,182.699997,31.071428,32,57.900002,0,67.900002,68.900002,65.900002
20160721071500,178.5,182.699997,31.071428,32,57.900002,0,68.199997,68.900002,65.900002
20160721073000,178.5,184.800003,31.428572,32,57.900002,0,67.900002,68.900002,65.900002
20160721074500,178.5,177.449997,30.178571,32,57.200001,0,67.800003,68.900002,65.900002
20160721080000,178.5,179.550003,30.535715,32,57.200001,0,68.0,68.900002,65.900002
20160721081500,178.5,177.449997,30.178571,32,57.200001,0,68.0,68.900002,65.900002
20160721083000,178.5,171.149994,29.107142,32,57.200001,0,68.099998,68.900002,65.900002
20160721084500,178.5,210.0,35.714286,35,57.200001,0,68.599998,68.900002,65.900002
20160721090000,178.5,184.800003,31.428572,33,57.200001,0,68.400002,68.900002,65.900002
20160721091500,178.5,186.899994,31.785713,33,57.200001,0,68.400002,68.900002,65.900002
20160721093000,178.5,201.600006,34.285715,34,57.200001,0,68.599998,68.900002,65.900002
20160721094500,178.5,192.149994,32.67857,34,57.200001,0,68.599998,68.900002,65.900002
20160721100000,178.5,194.25,33.035714,33,57.200001,0,68.699997,68.900002,65.900002
20160721101500,178.5,189.0,32.142857,33,57.200001,0,68.599998,68.900002,65.900002
20160721103000,178.5,201.600006,34.285715,33,57.200001,0,68.800003,68.900002,65.900002
20160721104500,178.5,198.449997,33.749999,33,57.200001,0,68.900002,68.900002,65.900002
20160721110000,178.5,194.25,33.035714,33,57.200001,0,68.699997,68.900002,65.900002
20160721111500,178.5,199.5,33.928571,33,57.900002,0,68.900002,68.900002,65.900002
20160721113000,178.5,199.5,33.928571,33,57.900002,0,68.699997,68.900002,65.900002
20160721114500,178.5,192.149994,32.67857,33,57.900002,0,68.699997,68.900002,65.900002
20160721120000,178.5,198.449997,33.749999,33,57.900002,0,68.800003,68.900002,65.900002
20160721121500,178.5,192.149994,32.67857,33,57.900002,0,68.800003,68.900002,65.900002
20160721123000,178.5,196.350006,33.392858,34,57.900002,0,69.099998,68.900002,65.900002
20160721124500,178.5,191.100006,32.500001,34,57.900002,0,69.099998,68.900002,65.900002
20160721130000,178.5,228.899994,38.92857,37,57.900002,0,69.199997,68.900002,65.900002
20160721131500,178.5,279.299988,47.499998,40,57.900002,0,69.300003,68.900002,65.900002
20160721133000,178.5,282.450012,48.035716,40,57.900002,0,69.099998,68.900002,65.900002
20160721134500,178.5,282.450012,48.035716,40,57.900002,0,69.0,68.900002,65.900002
20160721140000,178.5,282.450012,48.035716,39,57.900002,0,69.0,68.900002,65.900002
20160721141500,178.5,282.450012,48.035716,39,57.900002,0,68.800003,68.900002,65.900002
20160721143000,178.5,277.200012,47.142859,39,57.900002,0,68.900002,68.900002,65.900002
20160721144500,178.5,271.950012,46.250002,39,57.900002,0,68.599998,68.900002,65.900002
20160721150000,178.5,275.100006,46.785715,39,57.900002,0,68.699997,68.900002,65.900002
20160721151500,178.5,280.350006,47.678572,39,57.900002,0,68.900002,68.900002,65.900002
20160721153000,178.5,273.0,46.428571,39,57.900002,0,68.699997,68.900002,65.900002
20160721154500,178.5,273.0,46.428571,39,57.900002,0,68.800003,68.900002,65.900002
20160721160000,178.5,273.0,46.428571,39,57.900002,0,69.099998,68.900002,65.900002
20160721161500,178.5,280.350006,47.678572,39,57.900002,0,68.699997,68.900002,65.900002
20160721163000,178.5,274.049988,46.607141,39,57.900002,0,68.800003,68.900002,65.900002
20160721164500,178.5,284.549988,48.392855,39,57.900002,0,69.0,68.900002,65.900002
20160721170000,178.5,284.549988,48.392855,39,57.900002,0,68.800003,68.900002,65.900002
20160721171500,178.5,284.549988,48.392855,39,57.900002,0,68.699997,68.900002,65.900002
20160721173000,178.5,290.850006,49.464287,39,57.900002,0,68.800003,68.900002,65.900002
20160721174500,178.5,278.25,47.321429,38,57.900002,0,68.699997,68.900002,65.900002
20160721180000,178.5,268.799988,45.714284,38,57.900002,0,68.599998,68.900002,65.900002
20160721181500,178.5,260.399994,44.285713,38,57.900002,0,68.800003,68.900002,65.900002
20160721183000,178.5,267.75,45.535714,38,57.900002,0,68.699997,68.900002,65.900002
20160721184500,178.5,267.75,45.535714,38,57.900002,0,68.599998,68.900002,65.900002
20160721190000,178.5,264.600006,45.000001,38,57.900002,0,68.699997,68.900002,65.900002
20160721191500,178.5,242.550003,41.250001,37,57.900002,0,68.5,68.900002,65.900002
20160721193000,178.5,223.649994,38.035713,35,57.900002,0,68.599998,68.900002,65.900002
20160721194500,178.5,217.350006,36.964287,35,57.900002,0,68.599998,68.900002,65.900002
20160721200000,178.5,212.100006,36.07143,33,57.900002,0,68.5,68.900002,65.900002
20160721201500,178.5,194.25,33.035714,32,57.900002,0,68.699997,68.900002,65.900002
20160721203000,178.5,192.149994,32.67857,32,57.900002,0,68.599998,68.900002,65.900002
20160721204500,178.5,192.149994,32.67857,32,57.900002,0,68.400002,68.900002,65.900002
20160721210000,178.5,189.0,32.142857,32,57.900002,0,68.599998,68.900002,65.900002
20160721211500,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160721213000,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160721214500,178.5,203.699997,34.642857,34,57.900002,0,68.599998,68.900002,65.900002
20160721220000,178.5,182.699997,31.071428,32,57.900002,0,68.400002,68.900002,65.900002
20160721221500,178.5,182.699997,31.071428,32,57.900002,0,68.400002,68.900002,65.900002
20160721223000,178.5,198.449997,33.749999,34,57.900002,0,68.599998,68.900002,65.900002
20160721224500,178.5,191.100006,32.500001,32,57.900002,0,68.5,68.900002,65.900002
20160721230000,178.5,191.100006,32.500001,32,57.900002,0,68.5,68.900002,65.900002
20160721231500,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160721233000,178.5,189.0,32.142857,32,57.900002,0,68.400002,68.900002,65.900002
20160721234500,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160722000000,178.5,191.100006,32.500001,32,57.900002,0,68.199997,68.900002,65.900002
20160722001500,178.5,194.25,33.035714,32,57.900002,0,68.400002,68.900002,65.900002
20160722003000,178.5,189.0,32.142857,32,57.900002,0,68.199997,68.900002,65.900002
20160722004500,178.5,186.899994,31.785713,32,57.900002,0,68.199997,68.900002,65.900002
20160722010000,178.5,184.800003,31.428572,32,57.900002,0,68.300003,68.900002,65.900002
20160722011500,178.5,186.899994,31.785713,32,57.900002,0,68.099998,68.900002,65.900002
20160722013000,178.5,179.550003,30.535715,32,57.900002,0,68.099998,68.900002,65.900002
20160722014500,178.5,186.899994,31.785713,32,57.900002,0,68.199997,68.900002,65.900002
20160722020000,178.5,179.550003,30.535715,32,57.900002,0,68.099998,68.900002,65.900002
20160722021500,178.5,179.550003,30.535715,32,57.900002,0,68.099998,68.900002,65.900002
20160722023000,178.5,182.699997,31.071428,32,57.900002,0,68.199997,68.900002,65.900002
20160722024500,178.5,180.600006,30.714287,32,57.900002,0,68.099998,68.900002,65.900002
20160722030000,178.5,184.800003,31.428572,32,57.900002,0,68.0,68.900002,65.900002
20160722031500,178.5,182.699997,31.071428,33,57.900002,0,68.099998,68.900002,65.900002
20160722033000,178.5,180.600006,30.714287,33,57.900002,0,68.099998,68.900002,65.900002
20160722034500,178.5,182.699997,31.071428,33,57.900002,0,68.099998,68.900002,65.900002
20160722040000,178.5,184.800003,31.428572,33,57.900002,0,68.0,68.900002,65.900002
20160722041500,178.5,186.899994,31.785713,33,57.900002,0,68.0,68.900002,65.900002
20160722043000,178.5,179.550003,30.535715,33,57.900002,0,68.099998,68.900002,65.900002
20160722044500,178.5,179.550003,30.535715,33,57.900002,0,68.099998,68.900002,65.900002
20160722050000,178.5,184.800003,31.428572,33,57.900002,0,67.900002,68.900002,65.900002
20160722051500,178.5,179.550003,30.535715,33,57.900002,0,68.199997,68.900002,65.900002
20160722053000,178.5,179.550003,30.535715,33,57.900002,0,67.900002,68.900002,65.900002
20160722054500,178.5,182.699997,31.071428,33,57.900002,0,67.800003,68.900002,65.900002
20160722060000,178.5,180.600006,30.714287,33,57.900002,0,68.099998,68.900002,65.900002
20160722061500,178.5,182.699997,31.071428,33,57.900002,0,67.900002,68.900002,65.900002
20160722063000,178.5,182.699997,31.071428,33,57.900002,0,67.800003,68.900002,65.900002
20160722064500,178.5,182.699997,31.071428,33,57.900002,0,68.099998,68.900002,65.900002
20160722070000,178.5,179.550003,30.535715,33,57.900002,0,67.900002,68.900002,65.900002
20160722071500,178.5,186.899994,31.785713,33,57.900002,0,67.900002,68.900002,65.900002
20160722073000,178.5,204.75,34.821429,34,57.900002,0,68.099998,68.599998,65.599998
20160722074500,178.5,184.800003,31.428572,32,57.900002,0,67.900002,68.699997,65.699997
20160722080000,178.5,184.800003,31.428572,32,57.900002,0,67.800003,68.599998,65.599998
20160722081500,178.5,212.100006,36.07143,35,57.200001,0,68.199997,68.5,65.5
20160722083000,178.5,199.5,33.928571,34,56.400002,0,68.199997,68.599998,65.599998
20160722084500,178.5,192.149994,32.67857,34,56.400002,0,68.199997,68.699997,65.699997
20160722090000,178.5,194.25,33.035714,34,57.099998,0,68.400002,68.800003,65.800003
20160722091500,178.5,196.350006,33.392858,33,57.099998,0,68.400002,68.900002,65.900002
20160722093000,178.5,186.899994,31.785713,33,57.099998,0,68.5,68.900002,65.900002
20160722094500,178.5,184.800003,31.428572,33,57.099998,0,68.400002,68.800003,65.800003
20160722100000,178.5,184.800003,31.428572,33,57.099998,0,68.300003,68.900002,65.900002
20160722101500,178.5,182.699997,31.071428,33,57.099998,0,68.400002,68.900002,65.900002
20160722103000,178.5,196.350006,33.392858,34,57.099998,0,68.599998,68.800003,65.800003
20160722104500,178.5,203.699997,34.642857,35,57.900002,0,68.800003,68.599998,65.599998
20160722110000,178.5,206.850006,35.178572,34,57.900002,0,68.599998,68.900002,65.900002
20160722111500,178.5,191.100006,32.500001,33,57.200001,0,68.5,68.900002,65.900002
20160722113000,178.5,189.0,32.142857,33,57.200001,0,68.800003,68.699997,65.699997
20160722114500,178.5,196.350006,33.392858,33,57.200001,0,68.599998,68.699997,65.699997
20160722120000,178.5,198.449997,33.749999,33,57.200001,0,68.599998,68.699997,65.699997
20160722121500,178.5,206.850006,35.178572,34,57.200001,0,68.900002,68.599998,65.599998
20160722123000,178.5,204.75,34.821429,34,57.799999,0,68.800003,68.5,65.5
20160722124500,178.5,282.450012,48.035716,39,57.799999,0,69.099998,68.5,65.5
20160722130000,178.5,282.450012,48.035716,40,57.799999,0,68.900002,68.5,65.5
20160722131500,178.5,305.549988,51.964284,41,57.200001,0,68.800003,68.5,65.5
20160722133000,178.5,369.600006,62.857144,45,57.200001,0,69.0,68.5,65.5
20160722134500,178.5,401.100006,68.214287,48,57.200001,0,69.0,68.5,65.5
20160722140000,178.5,423.149994,71.964285,50,57.200001,0,69.099998,68.5,65.5
20160722141500,178.5,452.549988,76.964284,51,57.200001,0,68.699997,68.5,65.5
20160722143000,178.5,452.549988,76.964284,51,57.200001,0,68.599998,68.5,65.5
20160722144500,178.5,445.200012,75.714288,51,57.900002,0,68.400002,68.5,65.5
20160722150000,178.5,445.200012,75.714288,50,57.200001,0,68.300003,68.5,65.5
20160722151500,178.5,437.850006,74.464287,50,57.200001,0,68.599998,68.5,65.5
20160722153000,178.5,437.850006,74.464287,50,57.200001,0,68.300003,68.5,65.5
20160722154500,178.5,437.850006,74.464287,50,57.200001,0,68.5,68.5,65.5
20160722160000,178.5,430.5,73.214286,50,57.200001,0,68.599998,68.5,65.5
20160722161500,178.5,415.799988,70.714284,49,57.799999,0,68.199997,68.5,65.5
20160722163000,178.5,385.350006,65.535715,46,57.799999,0,68.0,68.5,65.5
20160722164500,178.5,364.350006,61.964287,44,57.799999,0,68.199997,68.5,65.5
20160722170000,178.5,349.649994,59.464285,43,57.799999,0,68.099998,68.5,65.5
20160722171500,178.5,319.200012,54.285716,41,57.799999,0,68.099998,68.5,65.5
20160722173000,178.5,319.200012,54.285716,41,57.799999,0,68.300003,68.5,65.5
20160722174500,178.5,291.899994,49.642856,39,57.799999,0,68.099998,68.5,65.5
20160722180000,178.5,250.949997,42.678571,37,57.200001,0,68.0,68.5,65.5
20160722181500,178.5,239.399994,40.714285,36,57.200001,0,68.300003,68.5,65.5
20160722183000,178.5,226.800003,38.571429,35,57.200001,0,68.099998,68.5,65.5
20160722184500,178.5,199.5,33.928571,33,57.200001,0,68.099998,68.5,65.5
20160722190000,178.5,189.0,32.142857,32,57.200001,0,68.400002,68.5,65.5
20160722191500,178.5,182.699997,31.071428,32,57.200001,0,68.199997,68.5,65.5
20160722193000,178.5,182.699997,31.071428,32,57.200001,0,68.099998,68.5,65.5
20160722194500,178.5,182.699997,31.071428,32,57.200001,0,68.300003,68.5,65.5
20160722200000,178.5,184.800003,31.428572,32,58.0,0,68.199997,68.5,65.5
20160722201500,178.5,186.899994,31.785713,32,58.0,0,68.199997,68.5,65.5
20160722203000,178.5,186.899994,31.785713,32,58.0,0,68.300003,68.5,65.5
20160722204500,178.5,189.0,32.142857,32,58.0,0,68.199997,68.5,65.5
20160722210000,178.5,189.0,32.142857,32,58.0,0,68.099998,68.5,65.5
20160722211500,178.5,182.699997,31.071428,32,58.0,0,68.199997,68.5,65.5
20160722213000,178.5,189.0,32.142857,32,58.0,0,68.199997,68.5,65.5
20160722214500,178.5,182.699997,31.071428,32,58.0,0,68.300003,68.5,65.5
20160722220000,178.5,184.800003,31.428572,32,58.0,0,68.199997,68.5,65.5
20160722221500,178.5,186.899994,31.785713,32,58.0,0,68.099998,68.5,65.5
20160722223000,178.5,182.699997,31.071428,32,58.0,0,68.199997,68.5,65.5
20160722224500,178.5,191.100006,32.500001,32,58.0,0,68.099998,68.5,65.5
20160722230000,178.5,184.800003,31.428572,32,58.0,0,68.099998,68.5,65.5
20160722231500,178.5,196.350006,33.392858,34,58.0,0,68.199997,68.5,65.5
20160722233000,178.5,184.800003,31.428572,32,58.0,0,68.099998,68.5,65.5
20160722234500,178.5,186.899994,31.785713,32,58.0,0,68.0,68.5,65.5
20160723000000,178.5,201.600006,34.285715,34,58.0,0,68.099998,68.5,65.5
20160723001500,178.5,191.100006,32.500001,32,58.0,0,68.0,68.5,65.5
20160723003000,178.5,186.899994,31.785713,32,58.0,0,68.199997,68.5,65.5
20160723004500,178.5,191.100006,32.500001,32,58.0,0,68.0,68.5,65.5
20160723010000,178.5,189.0,32.142857,32,58.0,0,67.900002,68.5,65.5
20160723011500,178.5,479.850006,81.607144,7,57.200001,0,67.900002,68.5,65.5
20160723013000,178.5,408.450012,69.464288,48,57.200001,0,67.599998,68.5,65.5
20160723014500,178.5,318.149994,54.107142,41,57.900002,0,67.599998,68.5,65.5
20160723020000,178.5,254.100006,43.214287,37,57.900002,0,67.900002,68.5,65.5
20160723021500,178.5,198.449997,33.749999,32,57.900002,0,67.699997,68.5,65.5
20160723023000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.5,65.5
20160723024500,178.5,184.800003,31.428572,32,57.900002,0,68.0,68.5,65.5
20160723030000,178.5,192.149994,32.67857,32,57.900002,0,67.699997,68.5,65.5
20160723031500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,68.5,65.5
20160723033000,178.5,198.449997,33.749999,33,57.900002,0,68.099998,68.5,65.5
20160723034500,178.5,194.25,33.035714,32,57.900002,0,67.800003,68.5,65.5
20160723040000,178.5,184.800003,31.428572,32,57.900002,0,67.699997,68.5,65.5
20160723041500,178.5,191.100006,32.500001,33,57.900002,0,67.900002,68.5,65.5
20160723043000,178.5,182.699997,31.071428,32,57.900002,0,67.800003,68.5,65.5
20160723044500,178.5,182.699997,31.071428,32,57.900002,0,67.699997,68.5,65.5
20160723050000,178.5,203.699997,34.642857,33,57.900002,0,67.900002,68.5,65.5
20160723051500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,68.5,65.5
20160723053000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.5,65.5
20160723054500,178.5,189.0,32.142857,32,57.900002,0,67.800003,68.5,65.5
20160723060000,178.5,182.699997,31.071428,32,57.900002,0,67.699997,68.5,65.5
20160723061500,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.5,65.5
20160723063000,178.5,192.149994,32.67857,32,57.900002,0,67.699997,68.5,65.5
20160723064500,178.5,192.149994,32.67857,32,57.900002,0,67.699997,68.5,65.5
20160723070000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.400002,65.400002
20160723071500,178.5,191.100006,32.500001,32,57.900002,0,67.699997,68.400002,65.400002
20160723073000,178.5,194.25,33.035714,32,57.900002,0,67.699997,68.900002,65.900002
20160723074500,178.5,184.800003,31.428572,32,57.200001,0,68.099998,68.900002,65.900002
20160723080000,178.5,191.100006,32.500001,32,57.200001,0,67.800003,68.900002,65.900002
20160723081500,178.5,184.800003,31.428572,32,57.200001,0,67.699997,68.900002,65.900002
20160723083000,178.5,201.600006,34.285715,33,57.200001,0,68.0,68.900002,65.900002
20160723084500,178.5,184.800003,31.428572,32,57.200001,0,67.900002,68.900002,65.900002
20160723090000,178.5,186.899994,31.785713,32,57.200001,0,68.0,68.900002,65.900002
20160723091500,178.5,191.100006,32.500001,32,57.200001,0,68.0,68.900002,65.900002
20160723093000,178.5,191.100006,32.500001,32,57.200001,0,68.099998,68.900002,65.900002
20160723094500,178.5,191.100006,32.500001,32,56.0,0,68.199997,68.900002,65.900002
20160723100000,178.5,191.100006,32.500001,32,56.0,0,68.099998,68.900002,65.900002
20160723101500,178.5,186.899994,31.785713,32,56.0,0,68.099998,68.900002,65.900002
20160723103000,178.5,189.0,32.142857,32,56.0,0,68.199997,68.900002,65.900002
20160723104500,178.5,186.899994,31.785713,32,56.0,0,68.099998,68.900002,65.900002
20160723110000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.900002,65.900002
20160723111500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.900002,65.900002
20160723113000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160723114500,178.5,186.899994,31.785713,32,57.5,0,68.199997,68.900002,65.900002
20160723120000,178.5,189.0,32.142857,32,57.5,0,68.199997,68.900002,65.900002
20160723121500,178.5,191.100006,32.500001,32,57.5,0,68.099998,68.900002,65.900002
20160723123000,178.5,186.899994,31.785713,32,57.5,0,68.400002,68.900002,65.900002
20160723124500,178.5,184.800003,31.428572,32,57.5,0,68.199997,68.900002,65.900002
20160723130000,178.5,212.100006,36.07143,34,57.5,0,68.099998,68.5,65.5
20160723131500,178.5,206.850006,35.178572,33,57.5,0,68.199997,68.5,65.5
20160723133000,178.5,186.899994,31.785713,31,57.5,0,68.099998,68.5,65.5
20160723134500,178.5,184.800003,31.428572,31,57.5,0,68.099998,68.5,65.5
20160723140000,178.5,186.899994,31.785713,31,56.700001,0,68.199997,68.5,65.5
20160723141500,178.5,182.699997,31.071428,31,56.700001,0,68.099998,68.5,65.5
20160723143000,178.5,189.0,32.142857,31,56.700001,0,68.0,68.5,65.5
20160723144500,178.5,186.899994,31.785713,31,56.700001,0,68.099998,68.5,65.5
20160723150000,178.5,184.800003,31.428572,31,56.700001,0,68.0,68.900002,65.900002
20160723151500,178.5,182.699997,31.071428,31,56.700001,0,68.099998,68.900002,65.900002
20160723153000,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.900002,65.900002
