PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160723154500,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.900002,65.900002
20160723160000,178.5,189.0,32.142857,31,56.700001,0,68.300003,68.900002,65.900002
20160723161500,178.5,182.699997,31.071428,31,56.700001,0,68.199997,68.900002,65.900002
20160723163000,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.900002,65.900002
20160723164500,178.5,182.699997,31.071428,31,56.700001,0,68.400002,68.900002,65.900002
20160723170000,178.5,184.800003,31.428572,31,56.700001,0,68.099998,68.900002,65.900002
20160723171500,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.900002,65.900002
20160723173000,178.5,184.800003,31.428572,31,56.700001,0,68.300003,68.900002,65.900002
20160723174500,178.5,186.899994,31.785713,31,56.700001,0,68.099998,68.900002,65.900002
20160723180000,178.5,182.699997,31.071428,31,56.700001,0,68.099998,68.900002,65.900002
20160723181500,178.5,186.899994,31.785713,31,57.400002,0,68.199997,68.900002,65.900002
20160723183000,178.5,186.899994,31.785713,31,57.400002,0,68.099998,68.900002,65.900002
20160723184500,178.5,186.899994,31.785713,31,57.400002,0,68.099998,68.900002,65.900002
20160723190000,178.5,182.699997,31.071428,31,57.400002,0,68.199997,68.900002,65.900002
20160723191500,178.5,184.800003,31.428572,31,57.400002,0,68.099998,68.900002,65.900002
20160723193000,178.5,184.800003,31.428572,31,57.400002,0,68.199997,68.900002,65.900002
20160723194500,178.5,219.449997,37.321428,35,57.400002,0,68.199997,68.5,65.5
20160723200000,178.5,184.800003,31.428572,32,57.400002,0,68.099998,68.900002,65.900002
20160723201500,178.5,189.0,32.142857,32,57.400002,0,68.199997,68.900002,65.900002
20160723203000,178.5,189.0,32.142857,32,57.400002,0,68.300003,68.900002,65.900002
20160723204500,178.5,184.800003,31.428572,32,57.400002,0,68.5,68.900002,65.900002
20160723210000,178.5,189.0,32.142857,32,57.400002,0,68.199997,68.900002,65.900002
20160723211500,178.5,186.899994,31.785713,32,57.400002,0,68.199997,68.900002,65.900002
20160723213000,178.5,189.0,32.142857,32,57.400002,0,68.400002,68.900002,65.900002
20160723214500,178.5,189.0,32.142857,32,57.400002,0,68.199997,68.900002,65.900002
20160723220000,178.5,191.100006,32.500001,32,58.0,0,68.199997,68.900002,65.900002
20160723221500,178.5,189.0,32.142857,32,58.0,0,68.199997,68.900002,65.900002
20160723223000,178.5,191.100006,32.500001,32,58.0,0,68.099998,68.900002,65.900002
20160723224500,178.5,191.100006,32.500001,32,58.0,0,68.099998,68.900002,65.900002
20160723230000,178.5,184.800003,31.428572,32,58.0,0,68.199997,68.900002,65.900002
20160723231500,178.5,186.899994,31.785713,32,58.0,0,68.099998,68.900002,65.900002
20160723233000,178.5,191.100006,32.500001,32,58.0,0,68.099998,68.900002,65.900002
20160723234500,178.5,191.100006,32.500001,32,58.0,0,68.199997,68.900002,65.900002
20160724000000,178.5,189.0,32.142857,32,58.0,0,68.099998,68.900002,65.900002
20160724001500,178.5,210.0,35.714286,34,58.0,0,68.099998,68.5,65.5
20160724003000,178.5,225.75,38.392857,35,58.0,0,68.099998,68.5,65.5
20160724004500,178.5,199.5,33.928571,33,58.0,0,68.099998,68.5,65.5
20160724010000,178.5,192.149994,32.67857,32,58.0,0,68.199997,68.5,65.5
20160724011500,178.5,192.149994,32.67857,32,58.0,0,68.199997,68.5,65.5
20160724013000,178.5,192.149994,32.67857,32,58.0,0,68.099998,68.5,65.5
20160724014500,178.5,192.149994,32.67857,33,58.0,0,68.300003,68.5,65.5
20160724020000,178.5,194.25,33.035714,33,58.0,0,68.0,68.5,65.5
20160724021500,178.5,184.800003,31.428572,31,58.0,0,67.900002,68.5,65.5
20160724023000,178.5,182.699997,31.071428,31,58.0,0,68.099998,68.5,65.5
20160724024500,178.5,182.699997,31.071428,31,58.0,0,67.900002,68.5,65.5
20160724030000,178.5,182.699997,31.071428,31,58.0,0,67.900002,68.5,65.5
20160724031500,178.5,186.899994,31.785713,31,58.0,0,67.900002,68.5,65.5
20160724033000,178.5,189.0,32.142857,31,58.0,0,67.900002,68.5,65.5
20160724034500,178.5,180.600006,30.714287,31,58.0,0,67.800003,68.5,65.5
20160724040000,178.5,180.600006,30.714287,31,58.0,0,67.900002,68.5,65.5
20160724041500,178.5,186.899994,31.785713,31,58.0,0,67.800003,68.5,65.5
20160724043000,178.5,186.899994,31.785713,31,58.0,0,67.800003,68.5,65.5
20160724044500,178.5,192.149994,32.67857,33,58.0,0,67.900002,68.5,65.5
20160724050000,178.5,192.149994,32.67857,32,58.0,0,67.900002,68.5,65.5
20160724051500,178.5,184.800003,31.428572,31,58.0,0,67.900002,68.5,65.5
20160724053000,178.5,184.800003,31.428572,31,58.0,0,67.900002,68.5,65.5
20160724054500,178.5,184.800003,31.428572,31,58.0,0,67.800003,68.5,65.5
20160724060000,178.5,196.350006,33.392858,33,58.0,0,68.099998,68.5,65.5
20160724061500,178.5,194.25,33.035714,32,58.0,0,67.800003,68.5,65.5
20160724063000,178.5,186.899994,31.785713,31,58.0,0,67.699997,68.5,65.5
20160724064500,178.5,210.0,35.714286,34,58.0,0,68.0,68.5,65.5
20160724070000,178.5,191.100006,32.500001,32,58.0,0,67.800003,68.5,65.5
20160724071500,178.5,196.350006,33.392858,32,57.400002,0,67.699997,68.5,65.5
20160724073000,178.5,196.350006,33.392858,32,57.400002,0,67.900002,68.5,65.5
20160724074500,178.5,189.0,32.142857,31,57.400002,0,67.699997,68.5,65.5
20160724080000,178.5,180.600006,30.714287,31,57.400002,0,68.0,68.5,65.5
20160724081500,178.5,186.899994,31.785713,31,57.400002,0,67.800003,68.5,65.5
20160724083000,178.5,186.899994,31.785713,31,57.400002,0,67.900002,68.5,65.5
20160724084500,178.5,194.25,33.035714,33,57.400002,0,67.900002,68.5,65.5
20160724090000,178.5,191.100006,32.500001,32,56.799999,0,67.900002,68.5,65.5
20160724091500,178.5,194.25,33.035714,32,56.799999,0,68.300003,68.5,65.5
20160724093000,178.5,194.25,33.035714,32,56.799999,0,68.099998,68.5,65.5
20160724094500,178.5,191.100006,32.500001,32,56.799999,0,68.099998,68.5,65.5
20160724100000,178.5,199.5,33.928571,33,56.799999,0,68.300003,68.5,65.5
20160724101500,178.5,192.149994,32.67857,33,56.799999,0,68.099998,68.5,65.5
20160724103000,178.5,189.0,32.142857,33,56.799999,0,68.099998,68.5,65.5
20160724104500,178.5,184.800003,31.428572,33,56.0,0,68.599998,68.5,65.5
20160724110000,178.5,189.0,32.142857,33,56.0,0,68.199997,68.5,65.5
20160724111500,178.5,184.800003,31.428572,33,56.599998,0,68.099998,68.5,65.5
20160724113000,178.5,189.0,32.142857,33,56.599998,0,68.300003,68.5,65.5
20160724114500,178.5,189.0,32.142857,33,56.599998,0,68.199997,68.5,65.5
20160724120000,178.5,192.149994,32.67857,33,56.599998,0,68.199997,68.5,65.5
20160724121500,178.5,189.0,32.142857,33,56.599998,0,68.300003,68.5,65.5
20160724123000,178.5,186.899994,31.785713,33,56.599998,0,68.199997,68.5,65.5
20160724124500,178.5,189.0,32.142857,33,56.599998,0,68.300003,68.5,65.5
20160724130000,178.5,186.899994,31.785713,33,56.599998,0,68.400002,68.5,65.5
20160724131500,178.5,192.149994,32.67857,33,56.599998,0,68.400002,68.5,65.5
20160724133000,178.5,192.149994,32.67857,33,56.599998,0,68.599998,68.599998,65.599998
20160724134500,178.5,192.149994,32.67857,33,56.599998,0,68.300003,68.5,65.5
20160724140000,178.5,186.899994,31.785713,33,56.599998,0,68.400002,68.800003,65.800003
20160724141500,178.5,203.699997,34.642857,34,56.599998,0,68.599998,68.599998,65.599998
20160724143000,178.5,199.5,33.928571,33,56.599998,0,68.400002,68.800003,65.800003
20160724144500,178.5,203.699997,34.642857,33,56.0,0,68.400002,68.5,65.5
20160724150000,178.5,203.699997,34.642857,33,56.0,0,68.599998,68.5,65.5
20160724151500,178.5,201.600006,34.285715,33,57.099998,0,68.400002,68.5,65.5
20160724153000,178.5,199.5,33.928571,33,57.099998,0,68.400002,68.5,65.5
20160724154500,178.5,199.5,33.928571,33,57.099998,0,68.400002,68.5,65.5
20160724160000,178.5,199.5,33.928571,33,57.099998,0,68.400002,68.5,65.5
20160724161500,178.5,199.5,33.928571,33,57.099998,0,68.400002,68.5,65.5
20160724163000,178.5,210.0,35.714286,34,57.099998,0,68.599998,68.5,65.5
20160724164500,178.5,215.25,36.607143,34,57.099998,0,68.5,68.5,65.5
20160724170000,178.5,215.25,36.607143,34,57.099998,0,68.400002,68.5,65.5
20160724171500,178.5,215.25,36.607143,34,57.900002,0,68.599998,68.5,65.5
20160724173000,178.5,210.0,35.714286,34,57.900002,0,68.5,68.5,65.5
20160724174500,178.5,194.25,33.035714,32,57.900002,0,68.400002,68.900002,65.900002
20160724180000,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160724181500,178.5,186.899994,31.785713,31,57.900002,0,68.300003,68.900002,65.900002
20160724183000,178.5,189.0,32.142857,31,57.900002,0,68.5,68.900002,65.900002
20160724184500,178.5,182.699997,31.071428,31,57.900002,0,68.400002,68.900002,65.900002
20160724190000,178.5,189.0,32.142857,31,57.900002,0,68.300003,68.900002,65.900002
20160724191500,178.5,215.25,36.607143,34,57.900002,0,68.699997,68.900002,65.900002
20160724193000,178.5,189.0,32.142857,31,57.900002,0,68.400002,68.900002,65.900002
20160724194500,178.5,196.350006,33.392858,33,57.900002,0,68.5,68.900002,65.900002
20160724200000,178.5,189.0,32.142857,31,57.900002,0,68.400002,68.900002,65.900002
20160724201500,178.5,180.600006,30.714287,31,57.900002,0,68.300003,68.900002,65.900002
20160724203000,178.5,191.100006,32.500001,32,57.900002,0,68.400002,68.900002,65.900002
20160724204500,178.5,189.0,32.142857,32,57.900002,0,68.300003,68.900002,65.900002
20160724210000,178.5,192.149994,32.67857,32,57.900002,0,68.5,68.900002,65.900002
20160724211500,178.5,192.149994,32.67857,32,57.900002,0,68.400002,68.900002,65.900002
20160724213000,178.5,192.149994,32.67857,32,57.900002,0,68.300003,68.900002,65.900002
20160724214500,178.5,192.149994,32.67857,32,57.900002,0,68.400002,68.900002,65.900002
20160724220000,178.5,194.25,33.035714,32,57.900002,0,68.199997,68.900002,65.900002
20160724221500,178.5,184.800003,31.428572,31,57.900002,0,68.199997,68.900002,65.900002
20160724223000,178.5,189.0,32.142857,31,57.900002,0,68.400002,68.900002,65.900002
20160724224500,178.5,182.699997,31.071428,31,57.900002,0,68.199997,68.900002,65.900002
20160724230000,178.5,180.600006,30.714287,31,57.900002,0,68.099998,68.900002,65.900002
20160724231500,178.5,184.800003,31.428572,31,57.900002,0,68.199997,68.900002,65.900002
20160724233000,178.5,184.800003,31.428572,31,57.900002,0,68.099998,68.900002,65.900002
20160724234500,178.5,182.699997,31.071428,31,57.900002,0,68.099998,68.900002,65.900002
20160725000000,178.5,182.699997,31.071428,31,57.900002,0,68.199997,68.900002,65.900002
20160725001500,178.5,184.800003,31.428572,31,57.900002,0,68.099998,68.900002,65.900002
20160725003000,178.5,182.699997,31.071428,31,57.900002,0,68.0,68.900002,65.900002
20160725004500,178.5,184.800003,31.428572,31,57.900002,0,68.099998,68.900002,65.900002
20160725010000,178.5,182.699997,31.071428,31,57.900002,0,68.0,68.900002,65.900002
20160725011500,178.5,189.0,32.142857,31,57.900002,0,68.0,68.900002,65.900002
20160725013000,178.5,189.0,32.142857,31,57.900002,0,68.099998,68.900002,65.900002
20160725014500,178.5,182.699997,31.071428,31,57.900002,0,68.099998,68.900002,65.900002
20160725020000,178.5,186.899994,31.785713,31,57.900002,0,68.199997,68.900002,65.900002
20160725021500,178.5,182.699997,31.071428,31,57.900002,0,67.900002,68.900002,65.900002
20160725023000,178.5,186.899994,31.785713,31,57.900002,0,67.900002,68.900002,65.900002
20160725024500,178.5,180.600006,30.714287,31,57.900002,0,68.099998,68.900002,65.900002
20160725030000,178.5,184.800003,31.428572,31,57.900002,0,67.900002,68.900002,65.900002
20160725031500,178.5,180.600006,30.714287,31,57.900002,0,67.800003,68.900002,65.900002
20160725033000,178.5,186.899994,31.785713,31,57.900002,0,68.0,68.900002,65.900002
20160725034500,178.5,182.699997,31.071428,31,57.900002,0,67.800003,68.900002,65.900002
20160725040000,178.5,182.699997,31.071428,31,57.900002,0,67.800003,68.900002,65.900002
20160725041500,178.5,184.800003,31.428572,31,57.900002,0,67.900002,68.900002,65.900002
20160725043000,178.5,179.550003,30.535715,31,57.900002,0,67.800003,68.900002,65.900002
20160725044500,178.5,182.699997,31.071428,31,57.900002,0,67.699997,68.900002,65.900002
20160725050000,178.5,182.699997,31.071428,31,57.900002,0,67.900002,68.900002,65.900002
20160725051500,178.5,182.699997,31.071428,31,57.900002,0,67.800003,68.900002,65.900002
20160725053000,178.5,182.699997,31.071428,31,57.900002,0,67.699997,68.900002,65.900002
20160725054500,178.5,189.0,32.142857,31,57.900002,0,67.900002,68.900002,65.900002
20160725060000,178.5,180.600006,30.714287,31,57.900002,0,67.800003,68.900002,65.900002
20160725061500,178.5,182.699997,31.071428,31,57.900002,0,67.800003,68.900002,65.900002
20160725063000,178.5,182.699997,31.071428,31,57.900002,0,67.900002,68.900002,65.900002
20160725064500,178.5,182.699997,31.071428,31,57.900002,0,67.699997,68.900002,65.900002
20160725070000,178.5,182.699997,31.071428,32,57.900002,0,68.099998,68.900002,65.900002
20160725071500,178.5,184.800003,31.428572,32,57.900002,0,67.800003,68.900002,65.900002
20160725073000,178.5,182.699997,31.071428,32,57.900002,0,68.099998,68.900002,65.900002
20160725074500,178.5,186.899994,31.785713,32,57.900002,0,67.900002,68.900002,65.900002
20160725080000,178.5,189.0,32.142857,32,57.900002,0,67.699997,68.900002,65.900002
20160725081500,178.5,180.600006,30.714287,32,57.900002,0,68.199997,68.900002,65.900002
20160725083000,178.5,184.800003,31.428572,32,57.900002,0,68.199997,68.900002,65.900002
20160725084500,178.5,184.800003,31.428572,33,57.900002,0,68.300003,68.900002,65.900002
20160725090000,178.5,203.699997,34.642857,34,57.900002,0,68.599998,68.900002,65.900002
20160725091500,178.5,189.0,32.142857,32,56.799999,0,68.300003,68.900002,65.900002
20160725093000,178.5,192.149994,32.67857,32,56.799999,0,68.599998,68.900002,65.900002
20160725094500,178.5,189.0,32.142857,32,56.799999,0,68.699997,68.900002,65.900002
20160725100000,178.5,191.100006,32.500001,32,57.5,0,68.800003,68.900002,65.900002
20160725101500,178.5,196.350006,33.392858,32,57.5,0,69.0,68.900002,65.900002
20160725103000,178.5,189.0,32.142857,32,57.5,0,68.900002,68.900002,65.900002
20160725104500,178.5,201.600006,34.285715,34,57.5,0,69.0,68.900002,65.900002
20160725110000,178.5,199.5,33.928571,34,57.5,0,69.099998,68.900002,65.900002
20160725111500,178.5,201.600006,34.285715,34,57.5,0,69.0,68.900002,65.900002
20160725113000,178.5,198.449997,33.749999,34,57.5,0,68.5,68.900002,65.900002
20160725114500,178.5,189.0,32.142857,32,57.5,0,68.400002,68.900002,65.900002
20160725120000,178.5,186.899994,31.785713,32,57.5,0,68.900002,68.900002,65.900002
20160725121500,178.5,192.149994,32.67857,32,57.5,0,68.900002,68.900002,65.900002
20160725123000,178.5,194.25,33.035714,32,57.5,0,68.800003,68.900002,65.900002
20160725124500,178.5,191.100006,32.500001,32,57.5,0,69.099998,68.900002,65.900002
20160725130000,178.5,191.100006,32.500001,32,57.5,0,68.900002,68.900002,65.900002
20160725131500,178.5,191.100006,32.500001,32,57.5,0,68.900002,68.900002,65.900002
20160725133000,178.5,215.25,36.607143,35,58.299999,0,69.199997,68.900002,65.900002
20160725134500,178.5,226.800003,38.571429,36,58.299999,0,68.900002,68.699997,65.699997
20160725140000,178.5,232.050003,39.464286,36,58.299999,0,68.699997,68.599998,65.599998
20160725141500,178.5,235.199997,39.999999,36,58.299999,0,68.800003,68.599998,65.599998
20160725143000,178.5,240.449997,40.892857,36,57.599998,0,68.5,68.5,65.5
20160725144500,178.5,243.600006,41.428572,36,58.200001,0,68.400002,68.5,65.5
20160725150000,178.5,239.399994,40.714285,36,58.200001,0,68.5,68.5,65.5
20160725151500,178.5,245.699997,41.785714,36,58.200001,0,68.400002,68.5,65.5
20160725153000,178.5,238.350006,40.535715,35,58.200001,0,68.400002,68.5,65.5
20160725154500,178.5,232.050003,39.464286,35,58.200001,0,68.599998,68.5,65.5
20160725160000,178.5,232.050003,39.464286,35,58.200001,0,68.300003,68.5,65.5
20160725161500,178.5,226.800003,38.571429,35,58.200001,0,68.400002,68.5,65.5
20160725163000,178.5,232.050003,39.464286,35,58.200001,0,68.599998,68.5,65.5
20160725164500,178.5,236.25,40.178571,35,58.200001,0,68.400002,68.5,65.5
20160725170000,178.5,233.100006,39.642858,35,58.200001,0,68.300003,68.5,65.5
20160725171500,178.5,233.100006,39.642858,35,58.200001,0,68.5,68.5,65.5
20160725173000,178.5,238.350006,40.535715,35,58.200001,0,68.400002,68.5,65.5
20160725174500,178.5,232.050003,39.464286,35,58.200001,0,68.400002,68.5,65.5
20160725180000,178.5,245.699997,41.785714,35,58.200001,0,68.5,68.5,65.5
20160725181500,178.5,232.050003,39.464286,35,57.599998,0,68.400002,68.5,65.5
20160725183000,178.5,239.399994,40.714285,35,57.599998,0,68.599998,68.5,65.5
20160725184500,178.5,233.100006,39.642858,35,57.599998,0,68.300003,68.5,65.5
20160725190000,178.5,233.100006,39.642858,35,57.599998,0,68.300003,68.5,65.5
20160725191500,178.5,228.899994,38.92857,35,57.599998,0,68.300003,68.5,65.5
20160725193000,178.5,228.899994,38.92857,35,57.599998,0,68.300003,68.5,65.5
20160725194500,178.5,219.449997,37.321428,35,57.599998,0,68.300003,68.5,65.5
20160725200000,178.5,219.449997,37.321428,35,57.599998,0,68.199997,68.5,65.5
20160725201500,178.5,201.600006,34.285715,32,57.599998,0,68.199997,68.5,65.5
20160725203000,178.5,198.449997,33.749999,32,58.299999,0,68.400002,68.5,65.5
20160725204500,178.5,192.149994,32.67857,32,58.299999,0,68.199997,68.5,65.5
20160725210000,178.5,196.350006,33.392858,32,58.299999,0,68.199997,68.5,65.5
20160725211500,178.5,180.600006,30.714287,31,58.299999,0,68.400002,68.5,65.5
20160725213000,178.5,189.0,32.142857,31,58.299999,0,68.199997,68.5,65.5
20160725214500,178.5,182.699997,31.071428,31,58.299999,0,68.199997,68.5,65.5
20160725220000,178.5,184.800003,31.428572,31,58.299999,0,68.400002,68.5,65.5
20160725221500,178.5,182.699997,31.071428,31,57.599998,0,68.199997,68.5,65.5
20160725223000,178.5,182.699997,31.071428,31,57.599998,0,68.199997,68.5,65.5
20160725224500,178.5,182.699997,31.071428,32,57.599998,0,68.5,68.5,65.5
20160725230000,178.5,186.899994,31.785713,32,57.599998,0,68.199997,68.5,65.5
20160725231500,178.5,184.800003,31.428572,32,57.599998,0,68.199997,68.5,65.5
20160725233000,178.5,182.699997,31.071428,32,57.599998,0,68.300003,68.5,65.5
20160725234500,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.5,65.5
20160726000000,178.5,184.800003,31.428572,32,57.599998,0,68.099998,68.5,65.5
20160726001500,178.5,208.949997,35.535714,34,57.599998,0,68.199997,68.5,65.5
20160726003000,178.5,191.100006,32.500001,32,57.599998,0,68.099998,68.5,65.5
20160726004500,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.5,65.5
20160726010000,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.5,65.5
20160726011500,178.5,186.899994,31.785713,32,57.599998,0,68.0,68.5,65.5
20160726013000,178.5,189.0,32.142857,32,57.599998,0,68.0,68.5,65.5
20160726014500,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.5,65.5
20160726020000,178.5,191.100006,32.500001,32,57.599998,0,68.0,68.5,65.5
20160726021500,178.5,184.800003,31.428572,32,57.599998,0,68.099998,68.5,65.5
20160726023000,178.5,204.75,34.821429,34,57.599998,0,68.099998,68.5,65.5
20160726024500,178.5,189.0,32.142857,32,57.599998,0,67.900002,68.5,65.5
20160726030000,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.5,65.5
20160726031500,178.5,182.699997,31.071428,32,57.599998,0,67.900002,68.5,65.5
20160726033000,178.5,192.149994,32.67857,32,57.599998,0,67.900002,68.5,65.5
20160726034500,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.5,65.5
20160726040000,178.5,191.100006,32.500001,32,57.599998,0,67.900002,68.5,65.5
20160726041500,178.5,186.899994,31.785713,32,57.599998,0,67.800003,68.5,65.5
20160726043000,178.5,189.0,32.142857,32,57.599998,0,68.0,68.5,65.5
20160726044500,178.5,189.0,32.142857,32,57.599998,0,67.800003,68.5,65.5
20160726050000,178.5,186.899994,31.785713,32,57.599998,0,67.699997,68.5,65.5
20160726051500,178.5,189.0,32.142857,32,57.599998,0,67.900002,68.5,65.5
20160726053000,178.5,189.0,32.142857,32,57.599998,0,67.699997,68.5,65.5
20160726054500,178.5,191.100006,32.500001,32,57.599998,0,67.699997,68.5,65.5
20160726060000,178.5,186.899994,31.785713,32,57.599998,0,67.900002,68.5,65.5
20160726061500,178.5,189.0,32.142857,32,57.599998,0,67.699997,68.5,65.5
20160726063000,178.5,186.899994,31.785713,32,57.599998,0,67.900002,68.5,65.5
20160726064500,178.5,189.0,32.142857,32,57.599998,0,67.699997,68.5,65.5
20160726070000,178.5,194.25,33.035714,32,57.599998,0,67.699997,68.5,65.5
20160726071500,178.5,191.100006,32.500001,32,57.599998,0,67.800003,68.5,65.5
20160726073000,178.5,186.899994,31.785713,32,57.599998,0,67.800003,68.5,65.5
20160726074500,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.5,65.5
20160726080000,178.5,189.0,32.142857,32,57.599998,0,67.800003,68.5,65.5
20160726081500,178.5,189.0,32.142857,32,57.599998,0,68.0,68.5,65.5
20160726083000,178.5,180.600006,30.714287,32,57.599998,0,68.199997,68.5,65.5
20160726084500,178.5,182.699997,31.071428,32,57.599998,0,68.300003,68.5,65.5
20160726090000,178.5,184.800003,31.428572,34,57.599998,0,68.400002,68.5,65.5
20160726091500,178.5,192.149994,32.67857,34,57.599998,0,68.300003,68.5,65.5
20160726093000,178.5,214.199997,36.428571,35,57.599998,0,68.400002,68.5,65.5
20160726094500,178.5,203.699997,34.642857,34,57.599998,0,68.199997,68.5,65.5
20160726100000,178.5,186.899994,31.785713,32,57.599998,0,68.199997,68.5,65.5
20160726101500,178.5,191.100006,32.500001,32,57.599998,0,68.699997,68.5,65.5
20160726103000,178.5,184.800003,31.428572,32,57.599998,0,68.599998,68.5,65.5
20160726104500,178.5,186.899994,31.785713,33,57.599998,0,68.800003,68.5,65.5
20160726110000,178.5,235.199997,39.999999,36,57.599998,0,68.900002,68.5,65.5
20160726111500,178.5,266.700012,45.357145,38,57.599998,0,68.800003,68.5,65.5
20160726113000,178.5,259.350006,44.107144,38,57.599998,0,68.699997,68.5,65.5
20160726114500,178.5,290.850006,49.464287,40,57.599998,0,69.0,68.5,65.5
20160726120000,178.5,303.450012,51.607145,40,57.599998,0,68.699997,68.5,65.5
20160726121500,178.5,299.25,50.892857,40,57.599998,0,68.699997,68.5,65.5
20160726123000,178.5,351.75,59.821429,44,57.599998,0,69.0,68.5,65.5
20160726124500,178.5,342.299988,58.214284,44,57.599998,0,68.800003,68.5,65.5
20160726130000,178.5,338.100006,57.500001,44,57.599998,0,68.699997,68.5,65.5
20160726131500,178.5,345.450012,58.750002,43,57.599998,0,68.699997,68.5,65.5
20160726133000,178.5,345.450012,58.750002,43,57.599998,0,68.599998,68.5,65.5
20160726134500,178.5,349.649994,59.464285,43,57.599998,0,68.400002,68.5,65.5
20160726140000,178.5,360.149994,61.249999,43,57.599998,0,68.599998,68.5,65.5
20160726141500,178.5,345.450012,58.750002,43,57.599998,0,68.699997,68.5,65.5
20160726143000,178.5,353.850006,60.178572,43,57.599998,0,68.699997,68.5,65.5
20160726144500,178.5,491.399994,83.571428,55,57.599998,0,69.400002,68.5,65.5
20160726150000,178.5,491.399994,83.571428,54,57.599998,0,68.900002,68.5,65.5
20160726151500,178.5,491.399994,83.571428,54,57.599998,0,68.800003,68.5,65.5
20160726153000,178.5,528.150024,89.821433,58,57.599998,0,68.800003,68.5,65.5
20160726154500,178.5,497.700012,84.642859,56,57.599998,0,68.400002,68.5,65.5
20160726160000,178.5,497.700012,84.642859,56,57.599998,0,68.300003,68.5,65.5
20160726161500,178.5,497.700012,84.642859,55,57.599998,0,68.5,68.5,65.5
20160726163000,178.5,497.700012,84.642859,55,57.599998,0,68.300003,68.5,65.5
20160726164500,178.5,485.100006,82.500001,53,57.599998,0,68.199997,68.5,65.5
20160726170000,178.5,472.5,80.357143,53,57.599998,0,68.199997,68.5,65.5
20160726171500,178.5,385.350006,65.535715,46,57.599998,0,68.0,68.5,65.5
20160726173000,178.5,392.700012,66.785716,47,57.599998,0,68.400002,68.5,65.5
20160726174500,178.5,385.350006,65.535715,46,57.599998,0,68.099998,68.5,65.5
20160726180000,178.5,376.950012,64.107145,45,57.599998,0,68.199997,68.5,65.5
20160726181500,178.5,344.399994,58.571428,43,57.599998,0,68.099998,68.5,65.5
20160726183000,178.5,310.799988,52.857141,40,57.599998,0,68.0,68.5,65.5
20160726184500,178.5,247.800003,42.142858,37,57.599998,0,68.199997,68.5,65.5
20160726190000,178.5,242.550003,41.250001,36,57.599998,0,68.099998,68.5,65.5
20160726191500,178.5,196.350006,33.392858,32,57.599998,0,67.900002,68.5,65.5
20160726193000,178.5,204.75,34.821429,34,57.599998,0,68.5,68.5,65.5
20160726194500,178.5,194.25,33.035714,33,57.599998,0,68.099998,68.5,65.5
20160726200000,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.5,65.5
20160726201500,178.5,198.449997,33.749999,32,57.599998,0,68.599998,68.5,65.5
20160726203000,178.5,186.899994,31.785713,32,58.299999,0,68.099998,68.5,65.5
20160726204500,178.5,192.149994,32.67857,32,58.299999,0,68.099998,68.5,65.5
20160726210000,178.5,201.600006,34.285715,34,58.299999,0,68.400002,68.5,65.5
20160726211500,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.5,65.5
20160726213000,178.5,191.100006,32.500001,32,57.599998,0,68.099998,68.5,65.5
20160726214500,178.5,203.699997,34.642857,34,57.599998,0,68.400002,68.5,65.5
20160726220000,178.5,192.149994,32.67857,32,57.599998,0,68.099998,68.5,65.5
20160726221500,178.5,186.899994,31.785713,32,57.599998,0,67.900002,68.5,65.5
20160726223000,178.5,199.5,33.928571,34,57.599998,0,68.300003,68.5,65.5
20160726224500,178.5,184.800003,31.428572,31,57.599998,0,68.0,68.5,65.5
20160726230000,178.5,182.699997,31.071428,31,57.599998,0,67.900002,68.5,65.5
20160726231500,178.5,212.100006,36.07143,34,57.599998,0,68.199997,68.5,65.5
20160726233000,178.5,182.699997,31.071428,32,57.599998,0,67.900002,68.5,65.5
20160726234500,178.5,186.899994,31.785713,32,57.599998,0,67.900002,68.5,65.5
20160727000000,178.5,196.350006,33.392858,33,57.599998,0,68.199997,68.5,65.5
20160727001500,178.5,194.25,33.035714,33,57.599998,0,67.900002,68.5,65.5
20160727003000,178.5,191.100006,32.500001,32,57.599998,0,67.900002,68.5,65.5
20160727004500,178.5,201.600006,34.285715,34,57.599998,0,68.099998,68.5,65.5
20160727010000,178.5,192.149994,32.67857,32,57.599998,0,67.900002,68.5,65.5
20160727011500,178.5,458.850006,78.035715,4,57.599998,0,67.599998,68.5,65.5
20160727013000,178.5,423.149994,71.964285,50,57.599998,0,67.699997,68.5,65.5
20160727014500,178.5,340.200012,57.857145,42,57.599998,0,67.599998,68.5,65.5
20160727020000,178.5,245.699997,41.785714,36,57.599998,0,67.599998,68.5,65.5
20160727021500,178.5,229.949997,39.107142,35,57.599998,0,67.800003,68.5,65.5
20160727023000,178.5,192.149994,32.67857,31,57.599998,0,67.699997,68.5,65.5
20160727024500,178.5,186.899994,31.785713,31,57.599998,0,67.699997,68.5,65.5
20160727030000,178.5,189.0,32.142857,31,57.599998,0,67.800003,68.599998,65.599998
20160727031500,178.5,186.899994,31.785713,31,57.599998,0,67.699997,68.5,65.5
20160727033000,178.5,189.0,32.142857,31,57.599998,0,67.699997,68.5,65.5
20160727034500,178.5,186.899994,31.785713,31,57.599998,0,67.699997,68.599998,65.599998
20160727040000,178.5,186.899994,31.785713,31,57.599998,0,67.599998,68.900002,65.900002
20160727041500,178.5,184.800003,31.428572,31,57.599998,0,67.800003,68.900002,65.900002
20160727043000,178.5,191.100006,32.500001,31,57.599998,0,67.699997,68.900002,65.900002
20160727044500,178.5,186.899994,31.785713,31,57.599998,0,67.599998,68.900002,65.900002
20160727050000,178.5,194.25,33.035714,32,57.599998,0,67.900002,68.900002,65.900002
20160727051500,178.5,186.899994,31.785713,31,57.599998,0,67.699997,68.900002,65.900002
20160727053000,178.5,198.449997,33.749999,33,57.599998,0,68.099998,68.900002,65.900002
20160727054500,178.5,196.350006,33.392858,32,57.599998,0,67.699997,68.900002,65.900002
20160727060000,178.5,182.699997,31.071428,31,57.599998,0,67.699997,68.900002,65.900002
20160727061500,178.5,194.25,33.035714,33,57.599998,0,68.099998,68.900002,65.900002
20160727063000,178.5,191.100006,32.500001,32,57.599998,0,67.699997,68.900002,65.900002
20160727064500,178.5,191.100006,32.500001,32,57.599998,0,67.599998,68.900002,65.900002
20160727070000,178.5,191.100006,32.500001,32,57.599998,0,67.900002,68.900002,65.900002
20160727071500,178.5,196.350006,33.392858,32,57.599998,0,67.699997,68.900002,65.900002
20160727073000,178.5,191.100006,32.500001,32,57.599998,0,67.699997,68.900002,65.900002
20160727074500,178.5,204.75,34.821429,33,57.599998,0,68.099998,68.900002,65.900002
20160727080000,178.5,186.899994,31.785713,32,58.299999,0,67.800003,68.900002,65.900002
20160727081500,178.5,191.100006,32.500001,32,58.299999,0,67.699997,68.900002,65.900002
20160727083000,178.5,219.449997,37.321428,35,57.599998,0,68.300003,68.900002,65.900002
20160727084500,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.900002,65.900002
20160727090000,178.5,184.800003,31.428572,32,57.599998,0,68.199997,68.900002,65.900002
20160727091500,178.5,214.199997,36.428571,35,57.599998,0,68.5,68.900002,65.900002
20160727093000,178.5,194.25,33.035714,32,57.599998,0,68.300003,68.900002,65.900002
20160727094500,178.5,184.800003,31.428572,32,57.599998,0,68.300003,68.900002,65.900002
20160727100000,178.5,215.25,36.607143,35,58.200001,0,68.800003,68.900002,65.900002
20160727101500,178.5,215.25,36.607143,35,58.200001,0,68.599998,68.900002,65.900002
20160727103000,178.5,206.850006,35.178572,35,57.599998,0,68.599998,68.900002,65.900002
20160727104500,178.5,214.199997,36.428571,35,57.599998,0,68.800003,68.900002,65.900002
20160727110000,178.5,214.199997,36.428571,35,57.599998,0,68.699997,68.900002,65.900002
20160727111500,178.5,189.0,32.142857,31,57.599998,0,68.5,68.900002,65.900002
20160727113000,178.5,189.0,32.142857,31,58.299999,0,68.699997,68.900002,65.900002
20160727114500,178.5,186.899994,31.785713,31,58.299999,0,68.599998,68.900002,65.900002
20160727120000,178.5,189.0,32.142857,31,58.299999,0,68.800003,68.900002,65.900002
20160727121500,178.5,189.0,32.142857,31,58.299999,0,68.900002,68.900002,65.900002
20160727123000,178.5,182.699997,31.071428,31,58.299999,0,68.800003,68.900002,65.900002
20160727124500,178.5,184.800003,31.428572,31,58.299999,0,69.199997,68.900002,65.900002
20160727130000,178.5,184.800003,31.428572,31,58.299999,0,68.800003,68.900002,65.900002
20160727131500,178.5,179.550003,30.535715,31,58.299999,0,68.699997,68.900002,65.900002
20160727133000,178.5,179.550003,30.535715,31,58.299999,0,68.900002,68.900002,65.900002
20160727134500,178.5,182.699997,31.071428,31,58.299999,0,68.699997,68.900002,65.900002
20160727140000,178.5,180.600006,30.714287,31,58.299999,0,68.900002,68.900002,65.900002
20160727141500,178.5,180.600006,30.714287,31,58.299999,0,68.800003,68.900002,65.900002
20160727143000,178.5,180.600006,30.714287,31,58.299999,0,68.900002,68.900002,65.900002
20160727144500,178.5,182.699997,31.071428,31,58.299999,0,68.800003,68.900002,65.900002
20160727150000,178.5,184.800003,31.428572,31,58.299999,0,68.800003,68.900002,65.900002
20160727151500,178.5,201.600006,34.285715,33,58.299999,0,69.099998,68.900002,65.900002
20160727153000,178.5,199.5,33.928571,33,58.299999,0,69.0,68.900002,65.900002
20160727154500,178.5,201.600006,34.285715,33,57.599998,0,68.800003,68.900002,65.900002
20160727160000,178.5,215.25,36.607143,34,57.599998,0,69.099998,68.900002,65.900002
20160727161500,178.5,210.0,35.714286,34,57.599998,0,68.800003,68.900002,65.900002
20160727163000,178.5,217.350006,36.964287,34,57.599998,0,69.0,68.900002,65.900002
20160727164500,178.5,217.350006,36.964287,34,57.599998,0,68.699997,68.900002,65.900002
20160727170000,178.5,208.949997,35.535714,34,57.599998,0,68.599998,68.900002,65.900002
20160727171500,178.5,204.75,34.821429,34,57.599998,0,68.599998,68.900002,65.900002
20160727173000,178.5,184.800003,31.428572,31,57.599998,0,68.400002,68.900002,65.900002
20160727174500,178.5,191.100006,32.500001,31,57.599998,0,68.300003,68.900002,65.900002
20160727180000,178.5,210.0,35.714286,34,57.599998,0,68.599998,68.900002,65.900002
20160727181500,178.5,186.899994,31.785713,31,57.599998,0,68.300003,68.900002,65.900002
20160727183000,178.5,191.100006,32.500001,31,57.599998,0,68.199997,68.900002,65.900002
20160727184500,178.5,182.699997,31.071428,31,57.599998,0,68.400002,68.900002,65.900002
20160727190000,178.5,182.699997,31.071428,31,57.599998,0,68.199997,68.900002,65.900002
20160727191500,178.5,184.800003,31.428572,31,57.599998,0,68.300003,68.900002,65.900002
20160727193000,178.5,194.25,33.035714,32,57.599998,0,68.300003,68.900002,65.900002
20160727194500,178.5,189.0,32.142857,31,57.599998,0,68.199997,68.900002,65.900002
20160727200000,178.5,191.100006,32.500001,31,57.599998,0,68.400002,68.900002,65.900002
20160727201500,178.5,191.100006,32.500001,32,57.599998,0,68.199997,68.900002,65.900002
20160727203000,178.5,191.100006,32.500001,32,57.599998,0,68.099998,68.900002,65.900002
20160727204500,178.5,199.5,33.928571,33,57.599998,0,68.400002,68.900002,65.900002
20160727210000,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.900002,65.900002
20160727211500,178.5,194.25,33.035714,32,57.599998,0,68.0,68.900002,65.900002
20160727213000,178.5,215.25,36.607143,34,57.599998,0,68.5,68.900002,65.900002
20160727214500,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.900002,65.900002
20160727220000,178.5,189.0,32.142857,32,57.599998,0,68.0,68.800003,65.800003
20160727221500,178.5,239.399994,40.714285,36,57.599998,0,68.300003,68.5,65.5
20160727223000,178.5,194.25,33.035714,32,57.599998,0,68.099998,68.800003,65.800003
20160727224500,178.5,182.699997,31.071428,32,57.599998,0,67.900002,68.599998,65.599998
20160727230000,178.5,229.949997,39.107142,35,58.200001,0,68.199997,68.599998,65.599998
20160727231500,178.5,186.899994,31.785713,32,58.200001,0,68.0,68.900002,65.900002
20160727233000,178.5,182.699997,31.071428,32,58.200001,0,67.900002,68.900002,65.900002
20160727234500,178.5,189.0,32.142857,32,58.200001,0,68.099998,68.900002,65.900002
20160728000000,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.900002,65.900002
20160728001500,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.900002,65.900002
20160728003000,178.5,192.149994,32.67857,32,57.599998,0,67.900002,68.900002,65.900002
20160728004500,178.5,208.949997,35.535714,34,57.599998,0,67.800003,68.5,65.5
20160728010000,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.5,65.5
20160728011500,178.5,186.899994,31.785713,32,57.599998,0,67.800003,68.5,65.5
20160728013000,178.5,189.0,32.142857,32,57.599998,0,67.800003,68.699997,65.699997
20160728014500,178.5,194.25,33.035714,32,57.599998,0,67.900002,68.599998,65.599998
20160728020000,178.5,192.149994,32.67857,32,57.599998,0,67.900002,68.5,65.5
20160728021500,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.5,65.5
20160728023000,178.5,186.899994,31.785713,32,57.599998,0,68.0,68.5,65.5
20160728024500,178.5,189.0,32.142857,32,57.599998,0,67.900002,68.5,65.5
20160728030000,178.5,189.0,32.142857,32,57.599998,0,67.699997,68.5,65.5
20160728031500,178.5,215.25,36.607143,34,57.599998,0,68.099998,68.5,65.5
20160728033000,178.5,196.350006,33.392858,32,57.599998,0,67.699997,68.5,65.5
20160728034500,178.5,191.100006,32.500001,32,57.599998,0,67.699997,68.5,65.5
20160728040000,178.5,191.100006,32.500001,32,57.599998,0,67.800003,68.5,65.5
20160728041500,178.5,186.899994,31.785713,31,58.299999,0,67.699997,68.5,65.5
20160728043000,178.5,189.0,32.142857,32,58.299999,0,67.900002,68.5,65.5
20160728044500,178.5,189.0,32.142857,32,58.299999,0,67.699997,68.5,65.5
20160728050000,178.5,191.100006,32.500001,32,58.299999,0,67.599998,68.5,65.5
20160728051500,178.5,191.100006,32.500001,32,58.299999,0,67.699997,68.5,65.5
20160728053000,178.5,184.800003,31.428572,32,58.299999,0,67.599998,68.5,65.5
20160728054500,178.5,189.0,32.142857,32,58.299999,0,67.599998,68.5,65.5
20160728060000,178.5,191.100006,32.500001,32,58.299999,0,67.800003,68.5,65.5
20160728061500,178.5,189.0,32.142857,32,57.599998,0,67.599998,68.5,65.5
20160728063000,178.5,184.800003,31.428572,32,57.599998,0,67.699997,68.5,65.5
20160728064500,178.5,182.699997,31.071428,32,57.599998,0,67.699997,68.5,65.5
20160728070000,178.5,186.899994,31.785713,32,57.599998,0,67.599998,68.5,65.5
20160728071500,178.5,184.800003,31.428572,32,57.599998,0,67.900002,68.5,65.5
20160728073000,178.5,192.149994,32.67857,32,57.599998,0,67.699997,68.5,65.5
20160728074500,178.5,184.800003,31.428572,32,57.599998,0,67.599998,68.400002,65.400002
20160728080000,178.5,225.75,38.392857,35,57.599998,0,67.900002,67.900002,64.900002
20160728081500,178.5,239.399994,40.714285,36,56.400002,0,67.699997,67.900002,64.900002
20160728083000,178.5,235.199997,39.999999,36,56.400002,0,67.699997,67.900002,64.900002
20160728084500,178.5,275.100006,46.785715,39,56.400002,0,68.400002,67.900002,64.900002
20160728090000,178.5,194.25,33.035714,32,56.400002,0,68.099998,68.900002,65.900002
20160728091500,178.5,191.100006,32.500001,32,56.400002,0,68.300003,68.900002,65.900002
20160728093000,178.5,214.199997,36.428571,35,56.400002,0,68.599998,68.900002,65.900002
20160728094500,178.5,189.0,32.142857,32,56.400002,0,68.400002,68.900002,65.900002
20160728100000,178.5,189.0,32.142857,32,56.400002,0,68.599998,68.900002,65.900002
20160728101500,178.5,204.75,34.821429,35,56.400002,0,68.900002,68.900002,65.900002
20160728103000,178.5,210.0,35.714286,35,57.099998,0,69.0,68.900002,65.900002
20160728104500,178.5,210.0,35.714286,35,57.099998,0,69.0,68.900002,65.900002
20160728110000,178.5,246.75,41.964286,37,57.099998,0,69.099998,68.900002,65.900002
20160728111500,178.5,240.449997,40.892857,37,56.400002,0,68.900002,68.900002,65.900002
20160728113000,178.5,240.449997,40.892857,37,57.0,0,69.199997,68.900002,65.900002
20160728114500,178.5,233.100006,39.642858,37,57.0,0,68.900002,68.900002,65.900002
20160728120000,178.5,242.550003,41.250001,37,57.0,0,68.800003,68.900002,65.900002
20160728121500,178.5,271.950012,46.250002,39,57.0,0,69.300003,68.900002,65.900002
20160728123000,178.5,268.799988,45.714284,39,57.0,0,69.199997,68.900002,65.900002
20160728124500,178.5,277.200012,47.142859,39,57.0,0,68.900002,68.900002,65.900002
20160728130000,178.5,300.299988,51.071426,40,57.0,0,69.099998,68.900002,65.900002
20160728131500,178.5,344.399994,58.571428,44,57.599998,0,69.400002,68.900002,65.900002
20160728133000,178.5,322.350006,54.82143,42,57.599998,0,69.0,68.900002,65.900002
20160728134500,178.5,322.350006,54.82143,42,57.599998,0,68.900002,68.900002,65.900002
20160728140000,178.5,365.399994,62.142856,45,57.599998,0,69.300003,68.900002,65.900002
20160728141500,178.5,342.299988,58.214284,44,57.599998,0,69.099998,68.900002,65.900002
20160728143000,178.5,342.299988,58.214284,44,57.599998,0,68.900002,68.900002,65.900002
20160728144500,178.5,380.100006,64.642858,46,57.599998,0,69.199997,68.900002,65.900002
20160728150000,178.5,368.549988,62.678569,45,57.599998,0,69.099998,68.900002,65.900002
20160728151500,178.5,363.299988,61.785712,45,57.599998,0,69.099998,68.900002,65.900002
20160728153000,178.5,401.100006,68.214287,47,57.599998,0,69.099998,68.900002,65.900002
20160728154500,178.5,401.100006,68.214287,47,57.599998,0,68.900002,68.900002,65.900002
20160728160000,178.5,401.100006,68.214287,47,57.599998,0,68.900002,68.900002,65.900002
20160728161500,178.5,392.700012,66.785716,47,57.599998,0,68.900002,68.900002,65.900002
20160728163000,178.5,401.100006,68.214287,47,57.599998,0,69.099998,68.900002,65.900002
20160728164500,178.5,385.350006,65.535715,46,57.599998,0,68.599998,68.900002,65.900002
20160728170000,178.5,341.25,58.035714,42,57.599998,0,68.5,68.900002,65.900002
20160728171500,178.5,353.850006,60.178572,43,57.599998,0,69.0,68.900002,65.900002
20160728173000,178.5,341.25,58.035714,43,57.599998,0,68.599998,68.900002,65.900002
20160728174500,178.5,309.75,52.678571,41,57.599998,0,68.5,68.900002,65.900002
20160728180000,178.5,309.75,52.678571,41,57.599998,0,68.800003,68.900002,65.900002
20160728181500,178.5,299.25,50.892857,39,57.599998,0,68.5,68.900002,65.900002
20160728183000,178.5,254.100006,43.214287,37,57.599998,0,68.400002,68.900002,65.900002
20160728184500,178.5,242.550003,41.250001,36,57.599998,0,68.800003,68.900002,65.900002
20160728190000,178.5,235.199997,39.999999,36,57.599998,0,68.5,68.900002,65.900002
20160728191500,178.5,203.699997,34.642857,33,57.599998,0,68.5,68.900002,65.900002
20160728193000,178.5,203.699997,34.642857,33,57.599998,0,68.699997,68.900002,65.900002
20160728194500,178.5,191.100006,32.500001,32,57.599998,0,68.5,68.900002,65.900002
20160728200000,178.5,186.899994,31.785713,32,58.200001,0,68.5,68.900002,65.900002
20160728201500,178.5,186.899994,31.785713,32,58.200001,0,68.699997,68.900002,65.900002
20160728203000,178.5,189.0,32.142857,32,57.599998,0,68.5,68.900002,65.900002
20160728204500,178.5,189.0,32.142857,32,57.599998,0,68.5,68.900002,65.900002
20160728210000,178.5,194.25,33.035714,33,57.599998,0,68.599998,68.900002,65.900002
20160728211500,178.5,186.899994,31.785713,32,57.599998,0,68.400002,68.900002,65.900002
20160728213000,178.5,184.800003,31.428572,32,57.599998,0,68.699997,68.900002,65.900002
20160728214500,178.5,198.449997,33.749999,33,57.599998,0,68.5,68.900002,65.900002
20160728220000,178.5,186.899994,31.785713,32,57.599998,0,68.400002,68.900002,65.900002
20160728221500,178.5,201.600006,34.285715,33,57.599998,0,68.800003,68.900002,65.900002
20160728223000,178.5,186.899994,31.785713,32,57.599998,0,68.400002,68.900002,65.900002
20160728224500,178.5,184.800003,31.428572,32,57.599998,0,68.300003,68.900002,65.900002
20160728230000,178.5,196.350006,33.392858,33,57.599998,0,68.699997,68.900002,65.900002
20160728231500,178.5,186.899994,31.785713,32,57.599998,0,68.300003,68.900002,65.900002
20160728233000,178.5,184.800003,31.428572,32,57.599998,0,68.199997,68.900002,65.900002
20160728234500,178.5,214.199997,36.428571,34,57.599998,0,68.599998,68.900002,65.900002
20160729000000,178.5,189.0,32.142857,32,57.599998,0,68.199997,68.900002,65.900002
20160729001500,178.5,191.100006,32.500001,32,57.599998,0,68.099998,68.900002,65.900002
20160729003000,178.5,201.600006,34.285715,33,57.599998,0,68.300003,68.900002,65.900002
20160729004500,178.5,192.149994,32.67857,32,57.599998,0,68.099998,68.900002,65.900002
20160729010000,178.5,189.0,32.142857,32,57.599998,0,68.099998,68.900002,65.900002
20160729011500,178.5,186.899994,31.785713,32,57.599998,0,68.199997,68.900002,65.900002
20160729013000,178.5,182.699997,31.071428,32,57.599998,0,68.0,68.900002,65.900002
20160729014500,178.5,184.800003,31.428572,32,57.599998,0,68.099998,68.900002,65.900002
20160729020000,178.5,194.25,33.035714,32,57.599998,0,68.199997,68.900002,65.900002
20160729021500,178.5,186.899994,31.785713,32,57.599998,0,68.099998,68.900002,65.900002
20160729023000,178.5,191.100006,32.500001,32,57.599998,0,68.099998,68.900002,65.900002
20160729024500,178.5,191.100006,32.500001,32,57.599998,0,68.199997,68.900002,65.900002
20160729030000,178.5,186.899994,31.785713,32,57.599998,0,68.400002,68.900002,65.900002
20160729031500,178.5,194.25,33.035714,32,57.599998,0,68.099998,68.900002,65.900002
20160729033000,178.5,191.100006,32.500001,32,57.599998,0,67.900002,68.900002,65.900002
20160729034500,178.5,210.0,35.714286,34,57.599998,0,68.400002,68.900002,65.900002
20160729040000,178.5,194.25,33.035714,32,57.599998,0,67.900002,68.900002,65.900002
20160729041500,178.5,189.0,32.142857,32,57.599998,0,67.800003,68.900002,65.900002
20160729043000,178.5,191.100006,32.500001,33,57.599998,0,68.300003,68.900002,65.900002
20160729044500,178.5,191.100006,32.500001,32,58.299999,0,67.900002,68.900002,65.900002
20160729050000,178.5,191.100006,32.500001,32,58.299999,0,67.800003,68.900002,65.900002
20160729051500,178.5,210.0,35.714286,34,58.299999,0,68.199997,68.900002,65.900002
20160729053000,178.5,186.899994,31.785713,32,58.299999,0,67.900002,68.900002,65.900002
20160729054500,178.5,189.0,32.142857,32,58.299999,0,67.699997,68.900002,65.900002
20160729060000,178.5,212.100006,36.07143,34,58.299999,0,68.099998,68.900002,65.900002
20160729061500,178.5,191.100006,32.500001,32,58.299999,0,67.800003,68.900002,65.900002
20160729063000,178.5,191.100006,32.500001,32,58.299999,0,67.800003,68.900002,65.900002
20160729064500,178.5,208.949997,35.535714,33,58.299999,0,68.099998,68.900002,65.900002
20160729070000,178.5,192.149994,32.67857,32,58.299999,0,67.800003,68.900002,65.900002
20160729071500,178.5,192.149994,32.67857,32,58.299999,0,67.699997,68.900002,65.900002
20160729073000,178.5,208.949997,35.535714,34,57.599998,0,68.099998,68.900002,65.900002
20160729074500,178.5,189.0,32.142857,32,57.599998,0,67.800003,68.900002,65.900002
20160729080000,178.5,189.0,32.142857,32,57.599998,0,67.699997,68.900002,65.900002
20160729081500,178.5,194.25,33.035714,34,57.599998,0,68.099998,68.900002,65.900002
20160729083000,178.5,189.0,32.142857,32,56.799999,0,68.099998,68.900002,65.900002
20160729084500,178.5,182.699997,31.071428,32,56.799999,0,68.199997,68.900002,65.900002
20160729090000,178.5,198.449997,33.749999,34,56.799999,0,68.300003,68.900002,65.900002
20160729091500,178.5,182.699997,31.071428,32,56.799999,0,68.400002,68.900002,65.900002
20160729093000,178.5,186.899994,31.785713,32,56.799999,0,68.599998,68.900002,65.900002
20160729094500,178.5,198.449997,33.749999,34,56.799999,0,68.599998,68.900002,65.900002
20160729100000,178.5,204.75,34.821429,34,56.799999,0,68.699997,68.900002,65.900002
20160729101500,178.5,198.449997,33.749999,34,56.799999,0,69.099998,68.900002,65.900002
20160729103000,178.5,204.75,34.821429,34,56.799999,0,68.900002,68.900002,65.900002
20160729104500,178.5,199.5,33.928571,34,56.799999,0,69.099998,68.900002,65.900002
20160729110000,178.5,225.75,38.392857,36,56.799999,0,69.300003,68.900002,65.900002
20160729111500,178.5,225.75,38.392857,36,56.799999,0,69.099998,68.900002,65.900002
20160729113000,178.5,225.75,38.392857,36,56.799999,0,69.199997,68.900002,65.900002
20160729114500,178.5,264.600006,45.000001,39,56.799999,0,69.099998,68.900002,65.900002
20160729120000,178.5,257.25,43.75,38,56.799999,0,69.099998,68.900002,65.900002
20160729121500,178.5,343.350006,58.392858,44,56.799999,0,69.300003,68.900002,65.900002
20160729123000,178.5,392.700012,66.785716,48,57.5,0,69.400002,68.900002,65.900002
20160729124500,178.5,376.950012,64.107145,46,57.5,0,69.199997,68.900002,65.900002
20160729130000,178.5,415.799988,70.714284,49,57.5,0,69.199997,68.900002,65.900002
20160729131500,178.5,408.450012,69.464288,49,56.799999,0,68.900002,68.900002,65.900002
20160729133000,178.5,408.450012,69.464288,49,56.799999,0,69.0,68.900002,65.900002
20160729134500,178.5,401.100006,68.214287,49,56.799999,0,68.699997,68.900002,65.900002
20160729140000,178.5,401.100006,68.214287,48,57.400002,0,68.599998,68.900002,65.900002
20160729141500,178.5,408.450012,69.464288,48,57.400002,0,68.699997,68.900002,65.900002
20160729143000,178.5,408.450012,69.464288,48,57.400002,0,68.800003,68.900002,65.900002
20160729144500,178.5,408.450012,69.464288,48,57.400002,0,68.800003,68.900002,65.900002
20160729150000,178.5,392.700012,66.785716,47,57.400002,0,68.599998,68.900002,65.900002
20160729151500,178.5,392.700012,66.785716,46,57.400002,0,68.800003,68.900002,65.900002
20160729153000,178.5,385.350006,65.535715,46,57.400002,0,68.599998,68.900002,65.900002
20160729154500,178.5,331.799988,56.428569,42,57.400002,0,68.400002,68.900002,65.900002
20160729160000,178.5,317.100006,53.928572,41,57.400002,0,68.599998,68.900002,65.900002
20160729161500,178.5,297.149994,50.535713,40,57.400002,0,68.599998,68.900002,65.900002
20160729163000,178.5,229.949997,39.107142,36,57.400002,0,68.400002,68.900002,65.900002
20160729164500,178.5,239.399994,40.714285,36,57.400002,0,68.699997,68.900002,65.900002
20160729170000,178.5,214.199997,36.428571,33,57.400002,0,68.400002,68.900002,65.900002
20160729171500,178.5,189.0,32.142857,32,57.400002,0,68.400002,68.900002,65.900002
20160729173000,178.5,192.149994,32.67857,32,57.400002,0,68.699997,68.900002,65.900002
20160729174500,178.5,189.0,32.142857,32,57.400002,0,68.599998,68.900002,65.900002
20160729180000,178.5,186.899994,31.785713,32,57.400002,0,68.599998,68.900002,65.900002
20160729181500,178.5,196.350006,33.392858,33,57.400002,0,68.800003,68.900002,65.900002
20160729183000,178.5,198.449997,33.749999,33,56.799999,0,68.699997,68.900002,65.900002
20160729184500,178.5,198.449997,33.749999,33,56.799999,0,68.599998,68.900002,65.900002
20160729190000,178.5,198.449997,33.749999,33,57.5,0,68.800003,68.900002,65.900002
20160729191500,178.5,198.449997,33.749999,33,57.5,0,68.599998,68.900002,65.900002
20160729193000,178.5,201.600006,34.285715,33,57.5,0,68.699997,68.900002,65.900002
20160729194500,178.5,201.600006,34.285715,33,57.5,0,68.699997,68.900002,65.900002
20160729200000,178.5,199.5,33.928571,33,57.5,0,68.599998,68.900002,65.900002
20160729201500,178.5,199.5,33.928571,33,58.299999,0,69.199997,68.900002,65.900002
