PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729203000,178.5,201.600006,34.285715,33,58.299999,0,68.699997,68.900002,65.900002
20160729204500,178.5,203.699997,34.642857,33,58.299999,0,68.699997,68.900002,65.900002
20160729210000,178.5,201.600006,34.285715,33,58.299999,0,69.0,68.900002,65.900002
20160729211500,178.5,199.5,33.928571,33,58.299999,0,68.599998,68.900002,65.900002
20160729213000,178.5,201.600006,34.285715,33,58.299999,0,68.599998,68.900002,65.900002
20160729214500,178.5,199.5,33.928571,33,58.299999,0,68.800003,68.900002,65.900002
20160729220000,178.5,201.600006,34.285715,33,58.299999,0,68.699997,68.900002,65.900002
20160729221500,178.5,199.5,33.928571,33,58.299999,0,68.599998,68.900002,65.900002
20160729223000,178.5,191.100006,32.500001,32,58.299999,0,68.800003,68.900002,65.900002
20160729224500,178.5,189.0,32.142857,32,58.299999,0,68.599998,68.900002,65.900002
20160729230000,178.5,189.0,32.142857,32,57.599998,0,68.599998,68.900002,65.900002
20160729231500,178.5,194.25,33.035714,32,57.599998,0,68.699997,68.900002,65.900002
20160729233000,178.5,186.899994,31.785713,32,57.599998,0,68.5,68.900002,65.900002
20160729234500,178.5,189.0,32.142857,32,58.299999,0,68.599998,68.900002,65.900002
20160730000000,178.5,194.25,33.035714,33,58.299999,0,68.5,68.900002,65.900002
20160730001500,178.5,186.899994,31.785713,32,58.299999,0,68.400002,68.900002,65.900002
20160730003000,178.5,192.149994,32.67857,33,58.299999,0,68.900002,68.900002,65.900002
20160730004500,178.5,189.0,32.142857,32,58.299999,0,68.400002,68.900002,65.900002
20160730010000,178.5,189.0,32.142857,32,58.299999,0,68.300003,68.900002,65.900002
20160730011500,178.5,479.850006,81.607144,10,57.599998,0,68.300003,69.0,66.0
20160730013000,178.5,408.450012,69.464288,48,57.599998,0,68.0,69.0,66.0
20160730014500,178.5,274.049988,46.607141,38,57.599998,0,67.900002,69.0,66.0
20160730020000,178.5,249.899994,42.499999,36,57.599998,0,68.199997,69.0,66.0
20160730021500,178.5,189.0,32.142857,32,57.599998,0,68.099998,69.0,66.0
20160730023000,178.5,182.699997,31.071428,31,57.599998,0,68.199997,69.0,66.0
20160730024500,178.5,186.899994,31.785713,31,57.599998,0,68.099998,69.0,66.0
20160730030000,178.5,184.800003,31.428572,31,57.599998,0,67.900002,69.0,66.0
20160730031500,178.5,189.0,32.142857,31,57.599998,0,68.199997,69.0,66.0
20160730033000,178.5,191.100006,32.500001,31,57.599998,0,68.0,69.0,66.0
20160730034500,178.5,189.0,32.142857,31,57.599998,0,67.900002,69.0,66.0
20160730040000,178.5,186.899994,31.785713,31,57.599998,0,68.0,69.0,66.0
20160730041500,178.5,189.0,32.142857,31,57.599998,0,67.900002,69.0,66.0
20160730043000,178.5,186.899994,31.785713,31,57.599998,0,68.0,69.0,66.0
20160730044500,178.5,189.0,32.142857,31,57.599998,0,68.0,69.0,66.0
20160730050000,178.5,184.800003,31.428572,31,57.599998,0,67.900002,69.0,66.0
20160730051500,178.5,191.100006,32.500001,31,57.599998,0,68.199997,69.0,66.0
20160730053000,178.5,184.800003,31.428572,31,57.599998,0,67.900002,69.0,66.0
20160730054500,178.5,189.0,32.142857,31,57.599998,0,67.800003,69.0,66.0
20160730060000,178.5,186.899994,31.785713,32,57.599998,0,68.300003,69.0,66.0
20160730061500,178.5,186.899994,31.785713,31,57.599998,0,67.900002,69.0,66.0
20160730063000,178.5,180.600006,30.714287,31,57.599998,0,67.900002,69.0,66.0
20160730064500,178.5,217.350006,36.964287,34,57.599998,0,68.400002,69.0,66.0
20160730070000,178.5,194.25,33.035714,32,57.599998,0,67.900002,69.0,66.0
20160730071500,178.5,199.5,33.928571,32,57.599998,0,67.800003,69.0,66.0
20160730073000,178.5,215.25,36.607143,34,57.599998,0,68.300003,69.0,66.0
20160730074500,178.5,194.25,33.035714,32,57.599998,0,67.800003,69.0,66.0
20160730080000,178.5,186.899994,31.785713,31,57.599998,0,67.699997,69.0,66.0
20160730081500,178.5,198.449997,33.749999,33,56.599998,0,68.099998,69.0,66.0
20160730083000,178.5,191.100006,32.500001,32,56.599998,0,67.800003,69.0,66.0
20160730084500,178.5,191.100006,32.500001,32,56.599998,0,67.800003,69.0,66.0
20160730090000,178.5,212.100006,36.07143,34,56.599998,0,68.199997,69.0,66.0
20160730091500,178.5,189.0,32.142857,32,56.599998,0,68.0,69.0,66.0
20160730093000,178.5,186.899994,31.785713,32,56.599998,0,68.099998,69.0,66.0
20160730094500,178.5,198.449997,33.749999,33,56.0,0,68.400002,69.0,66.0
20160730100000,178.5,182.699997,31.071428,32,56.0,0,68.199997,69.0,66.0
20160730101500,178.5,194.25,33.035714,32,56.0,0,68.199997,69.0,66.0
20160730103000,178.5,201.600006,34.285715,32,56.0,0,68.400002,69.0,66.0
20160730104500,178.5,189.0,32.142857,32,56.0,0,68.400002,69.0,66.0
20160730110000,178.5,191.100006,32.500001,32,56.0,0,68.199997,69.0,66.0
20160730111500,178.5,191.100006,32.500001,32,57.099998,0,68.400002,69.0,66.0
20160730113000,178.5,182.699997,31.071428,32,57.099998,0,68.300003,69.0,66.0
20160730114500,178.5,215.25,36.607143,34,57.099998,0,68.699997,69.0,66.0
20160730120000,178.5,186.899994,31.785713,32,57.099998,0,68.400002,69.0,66.0
20160730121500,178.5,191.100006,32.500001,32,57.099998,0,68.400002,69.0,66.0
20160730123000,178.5,206.850006,35.178572,34,56.400002,0,68.900002,69.0,66.0
20160730124500,178.5,189.0,32.142857,32,56.400002,0,68.5,69.0,66.0
20160730130000,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160730131500,178.5,203.699997,34.642857,34,56.400002,0,68.699997,69.0,66.0
20160730133000,178.5,189.0,32.142857,32,56.400002,0,68.400002,69.0,66.0
20160730134500,178.5,204.75,34.821429,34,56.400002,0,68.699997,69.0,66.0
20160730140000,178.5,189.0,32.142857,32,56.400002,0,68.400002,69.0,66.0
20160730141500,178.5,189.0,32.142857,32,56.400002,0,68.300003,69.0,66.0
20160730143000,178.5,204.75,34.821429,34,56.400002,0,68.599998,69.0,66.0
20160730144500,178.5,186.899994,31.785713,31,56.400002,0,68.300003,69.0,66.0
20160730150000,178.5,186.899994,31.785713,31,56.400002,0,68.300003,69.0,66.0
20160730151500,178.5,203.699997,34.642857,33,56.400002,0,68.5,69.0,66.0
20160730153000,178.5,186.899994,31.785713,31,56.400002,0,68.400002,69.0,66.0
20160730154500,178.5,186.899994,31.785713,31,57.5,0,68.300003,69.0,66.0
20160730160000,178.5,210.0,35.714286,33,57.5,0,68.5,69.0,66.0
20160730161500,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160730163000,178.5,189.0,32.142857,32,57.5,0,68.599998,69.0,66.0
20160730164500,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160730170000,178.5,186.899994,31.785713,32,57.5,0,68.400002,69.0,66.0
20160730171500,178.5,186.899994,31.785713,32,57.5,0,68.900002,69.0,66.0
20160730173000,178.5,189.0,32.142857,32,57.5,0,68.5,69.0,66.0
20160730174500,178.5,186.899994,31.785713,32,57.5,0,68.400002,69.0,66.0
20160730180000,178.5,214.199997,36.428571,34,57.5,0,68.900002,69.0,66.0
20160730181500,178.5,189.0,32.142857,32,57.5,0,68.5,69.0,66.0
20160730183000,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160730184500,178.5,203.699997,34.642857,34,57.5,0,68.699997,69.0,66.0
20160730190000,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160730191500,178.5,189.0,32.142857,32,57.5,0,68.300003,69.0,66.0
20160730193000,178.5,214.199997,36.428571,34,57.5,0,68.599998,69.0,66.0
20160730194500,178.5,184.800003,31.428572,32,57.5,0,68.300003,69.0,66.0
20160730200000,178.5,184.800003,31.428572,32,57.5,0,68.199997,69.0,66.0
20160730201500,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160730203000,178.5,186.899994,31.785713,31,58.200001,0,68.400002,69.0,66.0
20160730204500,178.5,179.550003,30.535715,31,58.200001,0,68.300003,69.0,66.0
20160730210000,178.5,199.5,33.928571,32,58.200001,0,68.400002,69.0,66.0
20160730211500,178.5,186.899994,31.785713,32,58.200001,0,68.199997,69.0,66.0
20160730213000,178.5,203.699997,34.642857,34,58.200001,0,68.599998,69.0,66.0
20160730214500,178.5,194.25,33.035714,32,58.200001,0,68.300003,69.0,66.0
20160730220000,178.5,189.0,32.142857,32,58.200001,0,68.300003,69.0,66.0
20160730221500,178.5,217.350006,36.964287,35,58.200001,0,68.800003,69.0,66.0
20160730223000,178.5,191.100006,32.500001,32,58.200001,0,68.300003,69.0,66.0
20160730224500,178.5,186.899994,31.785713,32,58.200001,0,68.199997,69.0,66.0
20160730230000,178.5,219.449997,37.321428,35,58.200001,0,68.400002,69.0,66.0
20160730231500,178.5,189.0,32.142857,32,58.200001,0,68.099998,69.0,66.0
20160730233000,178.5,189.0,32.142857,32,58.200001,0,68.099998,69.0,66.0
20160730234500,178.5,218.399994,37.142856,35,57.599998,0,68.400002,69.0,66.0
20160731000000,178.5,186.899994,31.785713,32,57.599998,0,68.099998,69.0,66.0
20160731001500,178.5,189.0,32.142857,32,57.599998,0,68.0,69.0,66.0
20160731003000,178.5,196.350006,33.392858,32,57.599998,0,68.199997,69.0,66.0
20160731004500,178.5,182.699997,31.071428,32,57.599998,0,68.0,69.0,66.0
20160731010000,178.5,212.100006,36.07143,34,57.599998,0,68.300003,69.0,66.0
20160731011500,178.5,192.149994,32.67857,32,57.599998,0,67.900002,69.0,66.0
20160731013000,178.5,196.350006,33.392858,32,57.599998,0,67.900002,69.0,66.0
20160731014500,178.5,194.25,33.035714,32,57.599998,0,68.199997,69.0,66.0
20160731020000,178.5,182.699997,31.071428,31,57.599998,0,67.900002,69.0,66.0
20160731021500,178.5,182.699997,31.071428,31,57.599998,0,67.900002,69.0,66.0
20160731023000,178.5,186.899994,31.785713,32,57.599998,0,68.099998,69.0,66.0
20160731024500,178.5,189.0,32.142857,32,57.599998,0,67.900002,69.0,66.0
20160731030000,178.5,184.800003,31.428572,32,57.599998,0,67.800003,69.0,66.0
20160731031500,178.5,189.0,32.142857,32,57.599998,0,67.900002,69.0,66.0
20160731033000,178.5,191.100006,32.500001,32,57.599998,0,67.800003,69.0,66.0
20160731034500,178.5,189.0,32.142857,32,57.599998,0,67.800003,69.0,66.0
20160731040000,178.5,189.0,32.142857,32,57.599998,0,67.800003,69.0,66.0
20160731041500,178.5,186.899994,31.785713,32,57.599998,0,67.699997,69.0,66.0
20160731043000,178.5,184.800003,31.428572,32,57.599998,0,67.800003,69.0,66.0
20160731044500,178.5,189.0,32.142857,32,57.599998,0,67.699997,69.0,66.0
20160731050000,178.5,184.800003,31.428572,32,57.599998,0,67.599998,69.0,66.0
20160731051500,178.5,191.100006,32.500001,32,57.599998,0,67.900002,69.0,66.0
20160731053000,178.5,189.0,32.142857,32,57.599998,0,67.699997,69.0,66.0
20160731054500,178.5,191.100006,32.500001,32,57.599998,0,67.599998,69.0,66.0
20160731060000,178.5,189.0,32.142857,32,57.599998,0,68.099998,69.0,66.0
20160731061500,178.5,192.149994,32.67857,32,57.599998,0,67.800003,69.0,66.0
20160731063000,178.5,192.149994,32.67857,32,57.599998,0,67.699997,69.0,66.0
20160731064500,178.5,204.75,34.821429,33,57.599998,0,68.199997,69.0,66.0
20160731070000,178.5,194.25,33.035714,32,57.599998,0,67.800003,69.0,66.0
20160731071500,178.5,191.100006,32.500001,32,57.599998,0,67.599998,69.0,66.0
20160731073000,178.5,191.100006,32.500001,33,57.599998,0,68.099998,69.0,66.0
20160731074500,178.5,194.25,33.035714,32,56.799999,0,67.599998,69.0,66.0
20160731080000,178.5,189.0,32.142857,32,56.799999,0,67.400002,69.0,66.0
20160731081500,178.5,189.0,32.142857,32,56.799999,0,67.900002,69.0,66.0
20160731083000,178.5,194.25,33.035714,32,56.799999,0,67.699997,69.0,66.0
20160731084500,178.5,192.149994,32.67857,32,56.799999,0,67.599998,69.0,66.0
20160731090000,178.5,210.0,35.714286,34,56.799999,0,68.199997,69.0,66.0
20160731091500,178.5,192.149994,32.67857,32,56.799999,0,67.699997,69.0,66.0
20160731093000,178.5,182.699997,31.071428,31,56.799999,0,67.800003,69.0,66.0
20160731094500,178.5,186.899994,31.785713,31,56.799999,0,68.300003,69.0,66.0
20160731100000,178.5,186.899994,31.785713,31,56.0,0,68.0,69.0,66.0
20160731101500,178.5,182.699997,31.071428,31,56.0,0,68.0,69.0,66.0
20160731103000,178.5,214.199997,36.428571,34,56.0,0,68.400002,69.0,66.0
20160731104500,178.5,189.0,32.142857,31,56.0,0,68.300003,69.0,66.0
20160731110000,178.5,184.800003,31.428572,31,56.700001,0,68.199997,69.0,66.0
20160731111500,178.5,217.350006,36.964287,35,56.700001,0,68.599998,69.0,66.0
20160731113000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,69.0,66.0
20160731114500,178.5,191.100006,32.500001,32,55.700001,0,68.300003,69.0,66.0
20160731120000,178.5,186.899994,31.785713,32,55.700001,0,68.400002,69.0,66.0
20160731121500,178.5,191.100006,32.500001,32,56.299999,0,68.300003,69.0,66.0
20160731123000,178.5,220.5,37.5,35,57.099998,0,68.599998,69.0,66.0
20160731124500,178.5,186.899994,31.785713,32,57.099998,0,68.300003,69.0,66.0
20160731130000,178.5,189.0,32.142857,32,57.099998,0,68.300003,69.0,66.0
20160731131500,178.5,191.100006,32.500001,32,57.099998,0,68.400002,69.0,66.0
20160731133000,178.5,189.0,32.142857,32,57.099998,0,68.300003,69.0,66.0
20160731134500,178.5,189.0,32.142857,32,57.099998,0,68.5,69.0,66.0
20160731140000,178.5,194.25,33.035714,32,57.099998,0,68.300003,69.0,66.0
20160731141500,178.5,192.149994,32.67857,32,57.099998,0,68.199997,69.0,66.0
20160731143000,178.5,201.600006,34.285715,34,57.099998,0,68.699997,69.0,66.0
20160731144500,178.5,192.149994,32.67857,32,57.900002,0,68.300003,69.0,66.0
20160731150000,178.5,189.0,32.142857,32,57.900002,0,68.300003,69.0,66.0
20160731151500,178.5,215.25,36.607143,35,57.900002,0,68.699997,69.0,66.0
20160731153000,178.5,192.149994,32.67857,32,57.900002,0,68.300003,69.0,66.0
20160731154500,178.5,189.0,32.142857,32,57.900002,0,68.199997,69.0,66.0
20160731160000,178.5,204.75,34.821429,34,57.900002,0,68.400002,69.0,66.0
20160731161500,178.5,194.25,33.035714,32,57.900002,0,68.199997,69.0,66.0
20160731163000,178.5,192.149994,32.67857,32,57.900002,0,68.199997,69.0,66.0
20160731164500,178.5,206.850006,35.178572,34,57.900002,0,68.400002,69.0,66.0
20160731170000,178.5,184.800003,31.428572,32,57.900002,0,68.199997,69.0,66.0
20160731171500,178.5,180.600006,30.714287,32,57.900002,0,68.099998,69.0,66.0
20160731173000,178.5,186.899994,31.785713,32,57.900002,0,68.199997,69.0,66.0
20160731174500,178.5,186.899994,31.785713,32,57.900002,0,68.099998,69.0,66.0
20160731180000,178.5,189.0,32.142857,32,57.900002,0,68.300003,69.0,66.0
20160731181500,178.5,192.149994,32.67857,32,57.900002,0,68.199997,69.0,66.0
20160731183000,178.5,189.0,32.142857,32,57.900002,0,68.099998,69.0,66.0
20160731184500,178.5,204.75,34.821429,34,57.900002,0,68.599998,69.0,66.0
20160731190000,178.5,184.800003,31.428572,32,57.900002,0,68.099998,69.0,66.0
20160731191500,178.5,189.0,32.142857,32,57.900002,0,68.099998,69.0,66.0
20160731193000,178.5,223.649994,38.035713,36,57.900002,0,68.599998,69.0,66.0
20160731194500,178.5,189.0,32.142857,32,57.900002,0,68.199997,69.0,66.0
20160731200000,178.5,186.899994,31.785713,32,57.299999,0,68.099998,69.0,66.0
20160731201500,178.5,218.399994,37.142856,35,57.299999,0,68.400002,69.0,66.0
20160731203000,178.5,189.0,32.142857,32,57.299999,0,68.099998,69.0,66.0
20160731204500,178.5,184.800003,31.428572,32,57.299999,0,67.900002,69.0,66.0
20160731210000,178.5,196.350006,33.392858,33,57.299999,0,68.300003,69.0,66.0
20160731211500,178.5,189.0,32.142857,32,57.299999,0,68.0,69.0,66.0
20160731213000,178.5,186.899994,31.785713,32,57.299999,0,67.900002,69.0,66.0
20160731214500,178.5,191.100006,32.500001,32,57.299999,0,68.099998,69.0,66.0
20160731220000,178.5,189.0,32.142857,32,57.299999,0,67.900002,69.0,66.0
20160731221500,178.5,191.100006,32.500001,32,57.299999,0,67.800003,69.0,66.0
20160731223000,178.5,191.100006,32.500001,33,57.299999,0,68.099998,69.0,66.0
20160731224500,178.5,191.100006,32.500001,32,57.299999,0,67.800003,69.0,66.0
20160731230000,178.5,189.0,32.142857,32,57.299999,0,67.900002,69.0,66.0
20160731231500,178.5,194.25,33.035714,32,57.299999,0,68.099998,69.0,66.0
20160731233000,178.5,189.0,32.142857,31,57.299999,0,67.800003,69.0,66.0
20160731234500,178.5,182.699997,31.071428,31,57.299999,0,68.0,69.0,66.0
20160801000000,178.5,191.100006,32.500001,33,57.299999,0,67.800003,69.0,66.0
20160801001500,178.5,220.5,37.5,35,57.299999,0,68.300003,69.0,66.0
20160801003000,178.5,184.800003,31.428572,31,57.299999,0,67.800003,69.0,66.0
20160801004500,178.5,184.800003,31.428572,31,57.299999,0,67.800003,69.0,66.0
20160801010000,178.5,208.949997,35.535714,34,57.299999,0,68.199997,69.0,66.0
20160801011500,178.5,192.149994,32.67857,32,57.299999,0,67.900002,69.0,66.0
20160801013000,178.5,192.149994,32.67857,32,57.900002,0,67.699997,69.0,66.0
20160801014500,178.5,206.850006,35.178572,34,57.900002,0,68.099998,69.0,66.0
20160801020000,178.5,191.100006,32.500001,32,57.900002,0,67.699997,69.0,66.0
20160801021500,178.5,189.0,32.142857,32,57.900002,0,67.699997,69.0,66.0
20160801023000,178.5,199.5,33.928571,33,57.900002,0,68.0,69.0,66.0
20160801024500,178.5,186.899994,31.785713,32,57.900002,0,67.699997,69.0,66.0
20160801030000,178.5,189.0,32.142857,32,57.900002,0,67.599998,69.0,66.0
20160801031500,178.5,194.25,33.035714,33,57.900002,0,67.800003,69.0,66.0
20160801033000,178.5,191.100006,32.500001,32,57.900002,0,67.599998,69.0,66.0
20160801034500,178.5,191.100006,32.500001,32,57.900002,0,67.599998,69.0,66.0
20160801040000,178.5,194.25,33.035714,32,57.900002,0,67.800003,69.0,66.0
20160801041500,178.5,192.149994,32.67857,32,57.900002,0,67.599998,69.0,66.0
20160801043000,178.5,184.800003,31.428572,31,57.900002,0,67.599998,69.0,66.0
20160801044500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,69.0,66.0
20160801050000,178.5,180.600006,30.714287,32,57.900002,0,67.599998,69.0,66.0
20160801051500,178.5,186.899994,31.785713,32,57.900002,0,67.599998,69.0,66.0
20160801053000,178.5,186.899994,31.785713,32,57.900002,0,67.699997,69.0,66.0
20160801054500,178.5,182.699997,31.071428,32,57.900002,0,67.5,69.0,66.0
20160801060000,178.5,184.800003,31.428572,32,57.900002,0,67.599998,69.0,66.0
20160801061500,178.5,192.149994,32.67857,32,57.900002,0,67.599998,69.0,66.0
20160801063000,178.5,192.149994,32.67857,32,57.900002,0,67.5,69.0,66.0
20160801064500,178.5,184.800003,31.428572,31,57.900002,0,67.699997,69.0,66.0
20160801070000,178.5,189.0,32.142857,32,57.900002,0,67.699997,69.0,66.0
20160801071500,178.5,194.25,33.035714,32,57.900002,0,67.599998,69.0,66.0
20160801073000,178.5,189.0,32.142857,32,57.0,0,67.900002,69.0,66.0
20160801074500,178.5,182.699997,31.071428,31,57.0,0,67.599998,69.0,66.0
20160801080000,178.5,180.600006,30.714287,31,57.0,0,67.699997,69.0,66.0
20160801081500,178.5,206.850006,35.178572,34,57.0,0,68.199997,69.0,66.0
20160801083000,178.5,184.800003,31.428572,31,56.400002,0,68.099998,69.0,66.0
20160801084500,178.5,189.0,32.142857,31,56.400002,0,68.199997,69.0,66.0
20160801090000,178.5,225.75,38.392857,35,56.400002,0,68.599998,69.0,66.0
20160801091500,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160801093000,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160801094500,178.5,220.5,37.5,35,56.400002,0,68.599998,69.0,66.0
20160801100000,178.5,192.149994,32.67857,32,56.400002,0,68.5,69.0,66.0
20160801101500,178.5,198.449997,33.749999,34,57.099998,0,69.0,69.0,66.0
20160801103000,178.5,201.600006,34.285715,34,57.099998,0,68.900002,69.0,66.0
20160801104500,178.5,199.5,33.928571,34,57.099998,0,68.800003,69.0,66.0
20160801110000,178.5,217.350006,36.964287,35,57.099998,0,69.099998,69.0,66.0
20160801111500,178.5,217.350006,36.964287,35,57.099998,0,69.300003,69.0,66.0
20160801113000,178.5,223.649994,38.035713,36,57.099998,0,69.099998,69.0,66.0
20160801114500,178.5,229.949997,39.107142,36,57.099998,0,69.199997,69.0,66.0
20160801120000,178.5,229.949997,39.107142,36,57.099998,0,68.800003,69.0,66.0
20160801121500,178.5,225.75,38.392857,35,57.099998,0,68.800003,69.0,66.0
20160801123000,178.5,218.399994,37.142856,35,57.099998,0,69.199997,69.0,66.0
20160801124500,178.5,218.399994,37.142856,35,57.099998,0,68.800003,69.0,66.0
20160801130000,178.5,218.399994,37.142856,35,57.099998,0,68.800003,69.0,66.0
20160801131500,178.5,218.399994,37.142856,35,57.099998,0,69.099998,69.0,66.0
20160801133000,178.5,218.399994,37.142856,35,57.099998,0,68.800003,69.0,66.0
20160801134500,178.5,215.25,36.607143,35,57.099998,0,68.800003,69.0,66.0
20160801140000,178.5,206.850006,35.178572,35,57.099998,0,68.900002,69.0,66.0
20160801141500,178.5,212.100006,36.07143,35,57.099998,0,68.699997,69.0,66.0
20160801143000,178.5,186.899994,31.785713,32,57.099998,0,68.599998,69.0,66.0
20160801144500,178.5,186.899994,31.785713,32,57.099998,0,68.900002,69.0,66.0
20160801150000,178.5,182.699997,31.071428,32,57.099998,0,68.800003,69.0,66.0
20160801151500,178.5,184.800003,31.428572,32,57.099998,0,68.800003,69.0,66.0
20160801153000,178.5,189.0,32.142857,32,57.099998,0,68.699997,69.0,66.0
20160801154500,178.5,194.25,33.035714,32,57.099998,0,68.699997,69.0,66.0
20160801160000,178.5,186.899994,31.785713,32,57.099998,0,68.599998,69.0,66.0
20160801161500,178.5,189.0,32.142857,32,57.099998,0,68.599998,69.0,66.0
20160801163000,178.5,186.899994,31.785713,32,57.099998,0,68.400002,69.0,66.0
20160801164500,178.5,186.899994,31.785713,32,57.099998,0,68.599998,69.0,66.0
20160801170000,178.5,189.0,32.142857,32,57.099998,0,68.400002,69.0,66.0
20160801171500,178.5,189.0,32.142857,32,57.099998,0,68.300003,69.0,66.0
20160801173000,178.5,233.100006,39.642858,36,56.400002,0,68.699997,69.0,66.0
20160801174500,178.5,192.149994,32.67857,32,56.400002,0,68.300003,69.0,66.0
20160801180000,178.5,189.0,32.142857,32,57.099998,0,68.300003,69.0,66.0
20160801181500,178.5,215.25,36.607143,35,56.400002,0,68.599998,69.0,66.0
20160801183000,178.5,194.25,33.035714,32,57.099998,0,68.300003,69.0,66.0
20160801184500,178.5,189.0,32.142857,32,57.099998,0,68.199997,69.0,66.0
20160801190000,178.5,223.649994,38.035713,36,57.099998,0,68.699997,69.0,66.0
20160801191500,178.5,186.899994,31.785713,32,57.099998,0,68.300003,69.0,66.0
20160801193000,178.5,189.0,32.142857,32,57.099998,0,68.199997,69.0,66.0
20160801194500,178.5,235.199997,39.999999,36,57.099998,0,68.699997,69.0,66.0
20160801200000,178.5,186.899994,31.785713,32,57.099998,0,68.300003,69.0,66.0
20160801201500,178.5,182.699997,31.071428,32,57.099998,0,68.199997,69.0,66.0
20160801203000,178.5,204.75,34.821429,34,57.099998,0,68.5,69.0,66.0
20160801204500,178.5,186.899994,31.785713,32,57.099998,0,68.199997,69.0,66.0
20160801210000,178.5,192.149994,32.67857,32,58.0,0,68.199997,69.0,66.0
20160801211500,178.5,203.699997,34.642857,34,58.0,0,68.400002,69.0,66.0
20160801213000,178.5,184.800003,31.428572,32,58.0,0,68.199997,69.0,66.0
20160801214500,178.5,189.0,32.142857,32,58.0,0,68.199997,69.0,66.0
20160801220000,178.5,201.600006,34.285715,33,58.0,0,68.400002,69.0,66.0
20160801221500,178.5,191.100006,32.500001,32,58.0,0,68.199997,69.0,66.0
20160801223000,178.5,189.0,32.142857,32,58.0,0,68.199997,69.0,66.0
20160801224500,178.5,189.0,32.142857,32,58.0,0,68.300003,69.0,66.0
20160801230000,178.5,191.100006,32.500001,32,58.0,0,68.5,69.0,66.0
20160801231500,178.5,191.100006,32.500001,32,58.0,0,68.199997,69.0,66.0
20160801233000,178.5,189.0,32.142857,32,58.0,0,68.099998,69.0,66.0
20160801234500,178.5,218.399994,37.142856,35,58.0,0,68.599998,69.0,66.0
20160802000000,178.5,191.100006,32.500001,32,58.0,0,68.199997,69.0,66.0
20160802001500,178.5,196.350006,33.392858,32,58.0,0,68.099998,69.0,66.0
20160802003000,178.5,201.600006,34.285715,34,58.0,0,68.400002,69.0,66.0
20160802004500,178.5,184.800003,31.428572,32,58.0,0,68.099998,69.0,66.0
20160802010000,178.5,191.100006,32.500001,32,58.0,0,68.0,69.0,66.0
20160802011500,178.5,204.75,34.821429,34,58.0,0,68.5,69.0,66.0
20160802013000,178.5,189.0,32.142857,32,58.0,0,68.099998,69.0,66.0
20160802014500,178.5,189.0,32.142857,32,58.0,0,67.900002,69.0,66.0
20160802020000,178.5,208.949997,35.535714,34,58.0,0,68.300003,69.0,66.0
20160802021500,178.5,180.600006,30.714287,32,58.0,0,67.900002,69.0,66.0
20160802023000,178.5,186.899994,31.785713,32,58.0,0,67.900002,69.0,66.0
20160802024500,178.5,220.5,37.5,35,58.0,0,68.400002,69.0,66.0
20160802030000,178.5,189.0,32.142857,32,58.0,0,68.0,69.0,66.0
20160802031500,178.5,189.0,32.142857,32,58.0,0,67.900002,69.0,66.0
20160802033000,178.5,212.100006,36.07143,35,58.0,0,68.300003,69.0,66.0
20160802034500,178.5,184.800003,31.428572,32,58.0,0,67.900002,69.0,66.0
20160802040000,178.5,191.100006,32.500001,32,58.0,0,67.900002,69.0,66.0
20160802041500,178.5,203.699997,34.642857,33,58.0,0,68.199997,69.0,66.0
20160802043000,178.5,184.800003,31.428572,32,58.0,0,67.900002,69.0,66.0
20160802044500,178.5,189.0,32.142857,32,58.0,0,67.800003,69.0,66.0
20160802050000,178.5,186.899994,31.785713,32,58.0,0,68.099998,69.0,66.0
20160802051500,178.5,184.800003,31.428572,32,58.0,0,67.800003,69.0,66.0
20160802053000,178.5,192.149994,32.67857,32,58.0,0,67.699997,69.0,66.0
20160802054500,178.5,198.449997,33.749999,33,58.0,0,68.0,69.0,66.0
20160802060000,178.5,180.600006,30.714287,32,57.400002,0,67.699997,69.0,66.0
20160802061500,178.5,182.699997,31.071428,32,57.400002,0,67.599998,69.0,66.0
20160802063000,178.5,192.149994,32.67857,33,57.400002,0,67.800003,69.0,66.0
20160802064500,178.5,192.149994,32.67857,33,57.400002,0,67.699997,69.0,66.0
20160802070000,178.5,192.149994,32.67857,33,57.400002,0,67.699997,69.0,66.0
20160802071500,178.5,186.899994,31.785713,32,57.400002,0,67.900002,69.0,66.0
20160802073000,178.5,192.149994,32.67857,32,57.400002,0,67.800003,69.0,66.0
20160802074500,178.5,184.800003,31.428572,32,57.400002,0,67.699997,69.0,66.0
20160802080000,178.5,186.899994,31.785713,32,57.400002,0,67.900002,69.0,66.0
20160802081500,178.5,191.100006,32.500001,32,57.400002,0,67.900002,69.0,66.0
20160802083000,178.5,186.899994,31.785713,32,57.400002,0,68.199997,69.0,66.0
20160802084500,178.5,186.899994,31.785713,32,56.799999,0,68.400002,69.0,66.0
20160802090000,178.5,180.600006,30.714287,32,56.799999,0,68.5,69.0,66.0
20160802091500,178.5,196.350006,33.392858,34,56.799999,0,68.699997,69.0,66.0
20160802093000,178.5,189.0,32.142857,33,56.799999,0,68.599998,69.0,66.0
20160802094500,178.5,189.0,32.142857,33,56.799999,0,69.099998,69.0,66.0
20160802100000,178.5,191.100006,32.500001,33,56.799999,0,68.699997,69.0,66.0
20160802101500,178.5,194.25,33.035714,33,56.799999,0,68.699997,69.0,66.0
20160802103000,178.5,192.149994,32.67857,33,56.799999,0,68.900002,69.0,66.0
20160802104500,178.5,194.25,33.035714,33,56.799999,0,68.800003,69.0,66.0
20160802110000,178.5,194.25,33.035714,33,56.799999,0,69.199997,69.0,66.0
20160802111500,178.5,194.25,33.035714,33,56.799999,0,69.300003,69.0,66.0
20160802113000,178.5,219.449997,37.321428,36,56.799999,0,69.400002,69.0,66.0
20160802114500,178.5,309.75,52.678571,42,56.799999,0,69.599998,69.0,66.0
20160802120000,178.5,309.75,52.678571,42,56.799999,0,69.400002,69.0,66.0
20160802121500,178.5,364.350006,61.964287,46,56.799999,0,69.699997,69.0,66.0
20160802123000,178.5,364.350006,61.964287,45,56.0,0,69.199997,69.0,66.0
20160802124500,178.5,359.100006,61.07143,45,56.0,0,69.099998,69.0,66.0
20160802130000,178.5,378.0,64.285714,47,56.0,0,69.300003,69.0,66.0
20160802131500,178.5,378.0,64.285714,47,56.0,0,69.099998,69.0,66.0
20160802133000,178.5,382.200012,65.000002,47,56.0,0,69.099998,69.0,66.0
20160802134500,178.5,415.799988,70.714284,49,56.700001,0,69.300003,69.0,66.0
20160802140000,178.5,401.100006,68.214287,48,56.700001,0,69.0,69.0,66.0
20160802141500,178.5,401.100006,68.214287,48,56.700001,0,68.900002,69.0,66.0
20160802143000,178.5,408.450012,69.464288,48,56.700001,0,69.199997,69.0,66.0
20160802144500,178.5,408.450012,69.464288,48,56.700001,0,69.099998,69.0,66.0
20160802150000,178.5,408.450012,69.464288,48,56.700001,0,69.099998,69.0,66.0
20160802151500,178.5,415.799988,70.714284,49,56.700001,0,69.199997,69.0,66.0
20160802153000,178.5,415.799988,70.714284,49,56.700001,0,69.099998,69.0,66.0
20160802154500,178.5,423.149994,71.964285,49,56.700001,0,69.199997,69.0,66.0
20160802160000,178.5,423.149994,71.964285,50,56.700001,0,69.199997,69.0,66.0
20160802161500,178.5,430.5,73.214286,49,56.0,0,69.0,69.0,66.0
20160802163000,178.5,437.850006,74.464287,49,56.0,0,69.300003,69.0,66.0
20160802164500,178.5,415.799988,70.714284,48,56.0,0,68.699997,69.0,66.0
20160802170000,178.5,401.100006,68.214287,47,56.0,0,68.599998,69.0,66.0
20160802171500,178.5,368.549988,62.678569,45,56.0,0,68.900002,69.0,66.0
20160802173000,178.5,341.25,58.035714,43,56.0,0,68.5,69.0,66.0
20160802174500,178.5,275.100006,46.785715,39,56.700001,0,68.400002,69.0,66.0
20160802180000,178.5,286.649994,48.749999,40,56.700001,0,68.800003,69.0,66.0
20160802181500,178.5,245.699997,41.785714,37,56.700001,0,68.5,69.0,66.0
20160802183000,178.5,214.199997,36.428571,33,56.700001,0,68.5,69.0,66.0
20160802184500,178.5,214.199997,36.428571,33,57.5,0,68.699997,69.0,66.0
20160802190000,178.5,198.449997,33.749999,33,57.5,0,68.599998,69.0,66.0
20160802191500,178.5,189.0,32.142857,32,57.5,0,68.599998,69.0,66.0
20160802193000,178.5,196.350006,33.392858,32,57.5,0,68.800003,69.0,66.0
20160802194500,178.5,192.149994,32.67857,32,57.5,0,68.599998,69.0,66.0
20160802200000,178.5,180.600006,30.714287,32,57.5,0,69.099998,69.0,66.0
20160802201500,178.5,184.800003,31.428572,32,57.5,0,68.699997,69.0,66.0
20160802203000,178.5,184.800003,31.428572,32,57.5,0,68.599998,69.0,66.0
20160802204500,178.5,191.100006,32.500001,32,57.5,0,68.900002,69.0,66.0
20160802210000,178.5,186.899994,31.785713,32,57.5,0,68.699997,69.0,66.0
20160802211500,178.5,186.899994,31.785713,32,57.5,0,68.599998,69.0,66.0
20160802213000,178.5,184.800003,31.428572,32,57.5,0,68.800003,69.0,66.0
20160802214500,178.5,184.800003,31.428572,32,57.5,0,68.599998,69.0,66.0
20160802220000,178.5,196.350006,33.392858,33,57.5,0,68.699997,69.0,66.0
20160802221500,178.5,194.25,33.035714,32,57.5,0,68.599998,69.0,66.0
20160802223000,178.5,192.149994,32.67857,32,57.5,0,68.599998,69.0,66.0
20160802224500,178.5,196.350006,33.392858,32,57.5,0,68.599998,69.0,66.0
20160802230000,178.5,191.100006,32.500001,32,57.5,0,68.5,69.0,66.0
20160802231500,178.5,208.949997,35.535714,35,57.5,0,68.800003,69.0,66.0
20160802233000,178.5,191.100006,32.500001,32,57.5,0,68.5,69.0,66.0
20160802234500,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160803000000,178.5,208.949997,35.535714,35,57.5,0,68.900002,69.0,66.0
20160803001500,178.5,191.100006,32.500001,32,57.5,0,68.400002,69.0,66.0
20160803003000,178.5,189.0,32.142857,32,57.5,0,68.300003,69.0,66.0
20160803004500,178.5,225.75,38.392857,35,57.5,0,68.599998,69.0,66.0
20160803010000,178.5,189.0,32.142857,32,57.5,0,68.300003,69.0,66.0
20160803011500,178.5,430.5,73.214286,3,57.5,0,67.800003,69.0,66.0
20160803013000,178.5,415.799988,70.714284,48,57.5,0,68.199997,69.0,66.0
20160803014500,178.5,277.200012,47.142859,38,57.5,0,68.0,69.0,66.0
20160803020000,178.5,199.5,33.928571,32,57.5,0,68.0,69.0,66.0
20160803021500,178.5,223.649994,38.035713,35,57.5,0,68.400002,69.0,66.0
20160803023000,178.5,189.0,32.142857,31,58.099998,0,68.099998,69.0,66.0
20160803024500,178.5,186.899994,31.785713,31,58.099998,0,68.099998,69.0,66.0
20160803030000,178.5,196.350006,33.392858,32,58.099998,0,68.300003,69.0,66.0
20160803031500,178.5,191.100006,32.500001,32,58.099998,0,68.199997,69.0,66.0
20160803033000,178.5,184.800003,31.428572,32,58.099998,0,68.099998,69.0,66.0
20160803034500,178.5,192.149994,32.67857,32,58.099998,0,68.300003,69.0,66.0
20160803040000,178.5,182.699997,31.071428,31,58.099998,0,68.099998,69.0,66.0
20160803041500,178.5,186.899994,31.785713,31,58.099998,0,68.099998,69.0,66.0
20160803043000,178.5,194.25,33.035714,32,58.099998,0,68.199997,69.0,66.0
20160803044500,178.5,192.149994,32.67857,32,58.099998,0,68.099998,69.0,66.0
20160803050000,178.5,192.149994,32.67857,32,58.099998,0,68.0,69.0,66.0
20160803051500,178.5,189.0,32.142857,31,58.099998,0,68.099998,69.0,66.0
20160803053000,178.5,184.800003,31.428572,31,58.099998,0,67.900002,69.0,66.0
20160803054500,178.5,191.100006,32.500001,31,58.099998,0,68.099998,69.0,66.0
20160803060000,178.5,186.899994,31.785713,32,58.099998,0,67.900002,69.0,66.0
20160803061500,178.5,192.149994,32.67857,32,58.099998,0,67.800003,69.0,66.0
20160803063000,178.5,196.350006,33.392858,33,58.099998,0,68.199997,69.0,66.0
20160803064500,178.5,192.149994,32.67857,33,58.099998,0,67.900002,69.0,66.0
20160803070000,178.5,194.25,33.035714,32,57.5,0,67.800003,69.0,66.0
20160803071500,178.5,189.0,32.142857,33,57.5,0,68.199997,69.0,66.0
20160803073000,178.5,191.100006,32.500001,32,57.5,0,67.900002,69.0,66.0
20160803074500,178.5,179.550003,30.535715,31,57.5,0,67.900002,69.0,66.0
20160803080000,178.5,219.449997,37.321428,35,57.5,0,68.300003,69.0,66.0
20160803081500,178.5,182.699997,31.071428,31,57.5,0,68.099998,69.0,66.0
20160803083000,178.5,184.800003,31.428572,31,57.5,0,68.099998,69.0,66.0
20160803084500,178.5,217.350006,36.964287,35,57.5,0,68.599998,69.0,66.0
20160803090000,178.5,180.600006,30.714287,31,57.5,0,68.300003,69.0,66.0
20160803091500,178.5,184.800003,31.428572,31,57.5,0,68.5,69.0,66.0
20160803093000,178.5,210.0,35.714286,34,57.5,0,68.599998,69.0,66.0
20160803094500,178.5,194.25,33.035714,33,57.5,0,68.400002,69.0,66.0
20160803100000,178.5,222.600006,37.857144,35,57.5,0,68.699997,69.0,66.0
20160803101500,178.5,191.100006,32.500001,32,57.5,0,68.5,69.0,66.0
20160803103000,178.5,189.0,32.142857,32,57.5,0,68.400002,69.0,66.0
20160803104500,178.5,217.350006,36.964287,35,57.5,0,68.599998,69.0,66.0
20160803110000,178.5,186.899994,31.785713,32,57.5,0,68.400002,69.0,66.0
20160803111500,178.5,189.0,32.142857,32,57.5,0,68.5,69.0,66.0
20160803113000,178.5,184.800003,31.428572,32,57.5,0,68.900002,69.0,66.0
20160803114500,178.5,189.0,32.142857,33,57.5,0,68.699997,69.0,66.0
20160803120000,178.5,184.800003,31.428572,33,57.5,0,68.599998,69.0,66.0
20160803121500,178.5,191.100006,32.500001,33,57.5,0,68.800003,69.0,66.0
20160803123000,178.5,191.100006,32.500001,33,57.5,0,68.800003,69.0,66.0
20160803124500,178.5,186.899994,31.785713,33,57.5,0,68.699997,69.0,66.0
20160803130000,178.5,184.800003,31.428572,33,57.5,0,68.800003,69.0,66.0
20160803131500,178.5,186.899994,31.785713,33,56.799999,0,68.900002,69.0,66.0
20160803133000,178.5,186.899994,31.785713,33,56.799999,0,69.300003,69.0,66.0
20160803134500,178.5,198.449997,33.749999,34,56.799999,0,68.900002,69.0,66.0
20160803140000,178.5,198.449997,33.749999,34,56.799999,0,68.900002,69.0,66.0
20160803141500,178.5,238.350006,40.535715,36,56.799999,0,69.400002,69.0,66.0
20160803143000,178.5,214.199997,36.428571,36,56.799999,0,68.900002,69.0,66.0
20160803144500,178.5,208.949997,35.535714,36,56.799999,0,69.0,69.0,66.0
20160803150000,178.5,242.550003,41.250001,39,56.799999,0,69.199997,69.0,66.0
20160803151500,178.5,249.899994,42.499999,35,56.799999,0,68.900002,69.0,66.0
20160803153000,178.5,219.449997,37.321428,38,57.5,0,69.0,69.0,66.0
20160803154500,178.5,263.549988,44.821426,43,56.799999,0,69.199997,69.0,66.0
20160803160000,178.5,263.549988,44.821426,42,56.799999,0,69.099998,69.0,66.0
20160803161500,178.5,260.399994,44.285713,42,56.799999,0,68.900002,69.0,66.0
20160803163000,178.5,273.0,46.428571,43,56.799999,0,69.0,69.0,66.0
20160803164500,178.5,266.700012,45.357145,42,56.799999,0,68.699997,69.0,66.0
20160803170000,178.5,242.550003,41.250001,40,56.799999,0,68.900002,69.0,66.0
20160803171500,178.5,236.25,40.178571,40,56.799999,0,68.599998,69.0,66.0
20160803173000,178.5,191.100006,32.500001,36,56.799999,0,68.599998,69.0,66.0
20160803174500,178.5,191.100006,32.500001,36,56.799999,0,69.0,69.0,66.0
20160803180000,178.5,186.899994,31.785713,36,56.799999,0,68.599998,69.0,66.0
20160803181500,178.5,189.0,32.142857,36,56.799999,0,68.5,69.0,66.0
20160803183000,178.5,206.850006,35.178572,37,56.799999,0,68.800003,69.0,66.0
20160803184500,178.5,189.0,32.142857,36,56.799999,0,68.5,69.0,66.0
20160803190000,178.5,189.0,32.142857,36,56.799999,0,68.400002,69.0,66.0
20160803191500,178.5,210.0,35.714286,38,56.799999,0,68.599998,69.0,66.0
20160803193000,178.5,194.25,33.035714,36,56.799999,0,68.5,69.0,66.0
20160803194500,178.5,191.100006,32.500001,36,57.5,0,68.400002,69.0,66.0
20160803200000,178.5,203.699997,34.642857,37,57.5,0,68.599998,69.0,66.0
20160803201500,178.5,194.25,33.035714,35,57.5,0,68.400002,69.0,66.0
20160803203000,178.5,191.100006,32.500001,35,57.5,0,68.300003,69.0,66.0
20160803204500,178.5,203.699997,34.642857,37,57.5,0,68.599998,69.0,66.0
20160803210000,178.5,192.149994,32.67857,35,57.5,0,68.699997,69.0,66.0
20160803211500,178.5,192.149994,32.67857,36,57.5,0,68.5,69.0,66.0
20160803213000,178.5,189.0,32.142857,35,57.5,0,68.400002,69.0,66.0
20160803214500,178.5,212.100006,36.07143,37,57.5,0,68.900002,69.0,66.0
20160803220000,178.5,186.899994,31.785713,35,57.5,0,68.400002,69.0,66.0
20160803221500,178.5,198.449997,33.749999,35,57.5,0,68.300003,69.0,66.0
20160803223000,178.5,210.0,35.714286,37,57.5,0,68.699997,69.0,66.0
20160803224500,178.5,184.800003,31.428572,35,57.5,0,68.300003,69.0,66.0
20160803230000,178.5,192.149994,32.67857,35,57.5,0,68.199997,69.0,66.0
20160803231500,178.5,217.350006,36.964287,38,57.5,0,68.699997,69.0,66.0
20160803233000,178.5,189.0,32.142857,35,57.5,0,68.300003,69.0,66.0
20160803234500,178.5,192.149994,32.67857,35,57.5,0,68.199997,69.0,66.0
20160804000000,178.5,219.449997,37.321428,38,57.5,0,68.5,69.0,66.0
20160804001500,178.5,191.100006,32.500001,36,58.099998,0,68.199997,69.0,66.0
20160804003000,178.5,191.100006,32.500001,36,58.099998,0,68.199997,69.0,66.0
20160804004500,178.5,214.199997,36.428571,37,58.099998,0,68.400002,69.0,66.0
20160804010000,178.5,192.149994,32.67857,36,58.099998,0,68.099998,69.0,66.0
20160804011500,178.5,192.149994,32.67857,36,58.099998,0,68.099998,69.0,66.0
20160804013000,178.5,192.149994,32.67857,36,58.099998,0,68.300003,69.0,66.0
20160804014500,178.5,192.149994,32.67857,36,58.099998,0,68.0,69.0,66.0
20160804020000,178.5,192.149994,32.67857,36,58.099998,0,67.900002,69.0,66.0
20160804021500,178.5,192.149994,32.67857,36,58.099998,0,68.099998,69.0,66.0
20160804023000,178.5,194.25,33.035714,35,58.099998,0,68.0,69.0,66.0
20160804024500,178.5,192.149994,32.67857,35,57.200001,0,67.900002,69.0,66.0
20160804030000,178.5,192.149994,32.67857,36,57.200001,0,68.099998,69.0,66.0
20160804031500,178.5,186.899994,31.785713,36,57.200001,0,67.800003,69.0,66.0
20160804033000,178.5,196.350006,33.392858,36,57.200001,0,67.800003,69.0,66.0
20160804034500,178.5,191.100006,32.500001,35,57.200001,0,67.900002,69.0,66.0
20160804040000,178.5,189.0,32.142857,35,57.200001,0,67.800003,69.0,66.0
20160804041500,178.5,191.100006,32.500001,35,57.200001,0,67.699997,69.0,66.0
20160804043000,178.5,191.100006,32.500001,36,57.200001,0,68.0,69.0,66.0
20160804044500,178.5,194.25,33.035714,36,57.200001,0,67.800003,69.0,66.0
20160804050000,178.5,192.149994,32.67857,35,57.200001,0,67.699997,69.0,66.0
20160804051500,178.5,192.149994,32.67857,35,57.200001,0,67.900002,69.0,66.0
20160804053000,178.5,192.149994,32.67857,35,57.200001,0,67.699997,69.0,66.0
20160804054500,178.5,186.899994,31.785713,35,57.900002,0,67.800003,69.0,66.0
20160804060000,178.5,191.100006,32.500001,36,57.900002,0,67.900002,69.0,66.0
20160804061500,178.5,191.100006,32.500001,36,57.900002,0,67.699997,69.0,66.0
20160804063000,178.5,191.100006,32.500001,36,57.900002,0,67.699997,69.0,66.0
20160804064500,178.5,191.100006,32.500001,36,57.900002,0,67.800003,69.0,66.0
20160804070000,178.5,189.0,32.142857,36,57.900002,0,67.699997,69.0,66.0
20160804071500,178.5,191.100006,32.500001,36,57.900002,0,67.699997,69.0,66.0
20160804073000,178.5,191.100006,32.500001,36,57.200001,0,67.900002,69.0,66.0
20160804074500,178.5,186.899994,31.785713,35,57.200001,0,67.800003,69.0,66.0
20160804080000,178.5,186.899994,31.785713,35,57.200001,0,67.699997,69.0,66.0
20160804081500,178.5,186.899994,31.785713,36,57.200001,0,68.0,69.0,66.0
20160804083000,178.5,189.0,32.142857,36,57.200001,0,68.300003,69.0,66.0
20160804084500,178.5,186.899994,31.785713,37,57.200001,0,68.300003,69.0,66.0
20160804090000,178.5,189.0,32.142857,37,56.400002,0,68.400002,69.0,66.0
20160804091500,178.5,192.149994,32.67857,37,56.400002,0,69.0,69.0,66.0
20160804093000,178.5,196.350006,33.392858,38,56.400002,0,68.800003,69.0,66.0
20160804094500,178.5,194.25,33.035714,38,56.400002,0,68.900002,69.0,66.0
20160804100000,178.5,229.949997,39.107142,40,56.400002,0,68.900002,69.0,66.0
20160804101500,178.5,229.949997,39.107142,40,56.400002,0,68.800003,69.0,66.0
20160804103000,178.5,225.75,38.392857,40,56.400002,0,69.199997,69.0,66.0
20160804104500,178.5,225.75,38.392857,40,56.400002,0,69.0,69.0,66.0
20160804110000,178.5,220.5,37.5,40,56.400002,0,68.900002,69.0,66.0
20160804111500,178.5,225.75,38.392857,40,56.400002,0,68.800003,69.0,66.0
20160804113000,178.5,225.75,38.392857,40,56.400002,0,68.699997,69.0,66.0
20160804114500,178.5,198.449997,33.749999,38,56.400002,0,68.599998,69.0,66.0
20160804120000,178.5,186.899994,31.785713,37,56.400002,0,68.900002,69.0,66.0
20160804121500,178.5,194.25,33.035714,37,56.400002,0,68.699997,69.0,66.0
20160804123000,178.5,186.899994,31.785713,36,56.400002,0,69.099998,69.0,66.0
20160804124500,178.5,182.699997,31.071428,36,56.400002,0,68.900002,69.0,66.0
20160804130000,178.5,186.899994,31.785713,36,56.400002,0,68.699997,69.0,66.0
20160804131500,178.5,182.699997,31.071428,36,56.400002,0,69.199997,69.0,66.0
20160804133000,178.5,182.699997,31.071428,36,56.400002,0,68.900002,69.0,66.0
20160804134500,178.5,184.800003,31.428572,36,56.400002,0,68.699997,69.0,66.0
20160804140000,178.5,186.899994,31.785713,36,56.400002,0,68.900002,69.0,66.0
20160804141500,178.5,192.149994,32.67857,36,56.400002,0,68.699997,69.0,66.0
20160804143000,178.5,192.149994,32.67857,36,56.400002,0,68.599998,69.0,66.0
20160804144500,178.5,194.25,33.035714,36,56.400002,0,68.900002,69.0,66.0
20160804150000,178.5,189.0,32.142857,36,57.099998,0,68.800003,69.0,66.0
20160804151500,178.5,189.0,32.142857,36,57.099998,0,68.900002,69.0,66.0
20160804153000,178.5,201.600006,34.285715,32,57.099998,0,69.099998,69.0,66.0
20160804154500,178.5,201.600006,34.285715,32,57.099998,0,68.800003,69.0,66.0
20160804160000,178.5,182.699997,31.071428,32,57.099998,0,68.699997,69.0,66.0
20160804161500,178.5,191.100006,32.500001,32,57.900002,0,68.900002,69.0,66.0
20160804163000,178.5,194.25,33.035714,32,57.900002,0,68.800003,69.0,66.0
20160804164500,178.5,191.100006,32.500001,32,57.200001,0,68.699997,69.0,66.0
20160804170000,178.5,189.0,32.142857,32,57.200001,0,68.699997,69.0,66.0
20160804171500,178.5,184.800003,31.428572,31,57.200001,0,68.599998,69.0,66.0
20160804173000,178.5,182.699997,31.071428,31,57.200001,0,68.900002,69.0,66.0
20160804174500,178.5,184.800003,31.428572,31,57.200001,0,68.599998,69.0,66.0
20160804180000,178.5,184.800003,31.428572,31,57.200001,0,68.599998,69.0,66.0
20160804181500,178.5,186.899994,31.785713,31,57.200001,0,68.900002,69.0,66.0
20160804183000,178.5,184.800003,31.428572,31,57.200001,0,68.599998,69.0,66.0
20160804184500,178.5,180.600006,30.714287,31,57.200001,0,68.5,69.0,66.0
20160804190000,178.5,214.199997,36.428571,34,57.200001,0,69.099998,69.0,66.0
20160804191500,178.5,198.449997,33.749999,33,57.200001,0,68.599998,69.0,66.0
20160804193000,178.5,186.899994,31.785713,32,57.200001,0,68.400002,69.0,66.0
20160804194500,178.5,199.5,33.928571,33,57.200001,0,68.699997,69.0,66.0
20160804200000,178.5,189.0,32.142857,32,57.200001,0,68.5,69.0,66.0
20160804201500,178.5,196.350006,33.392858,33,57.200001,0,68.699997,69.0,66.0
20160804203000,178.5,191.100006,32.500001,32,57.200001,0,68.599998,69.0,66.0
20160804204500,178.5,191.100006,32.500001,32,57.200001,0,68.599998,69.0,66.0
20160804210000,178.5,196.350006,33.392858,32,57.200001,0,68.599998,69.0,66.0
20160804211500,178.5,191.100006,32.500001,32,57.799999,0,68.400002,69.0,66.0
20160804213000,178.5,201.600006,34.285715,33,57.799999,0,68.900002,69.0,66.0
20160804214500,178.5,186.899994,31.785713,31,57.799999,0,68.400002,69.0,66.0
20160804220000,178.5,180.600006,30.714287,31,57.799999,0,68.300003,69.0,66.0
20160804221500,178.5,208.949997,35.535714,33,57.799999,0,68.699997,69.0,66.0
20160804223000,178.5,186.899994,31.785713,31,57.799999,0,68.300003,69.0,66.0
20160804224500,178.5,186.899994,31.785713,31,57.799999,0,68.199997,69.0,66.0
20160804230000,178.5,198.449997,33.749999,32,57.799999,0,68.400002,69.0,66.0
20160804231500,178.5,186.899994,31.785713,31,57.799999,0,68.199997,69.0,66.0
20160804233000,178.5,186.899994,31.785713,31,57.799999,0,68.199997,69.0,66.0
20160804234500,178.5,192.149994,32.67857,32,57.799999,0,68.300003,69.0,66.0
20160805000000,178.5,184.800003,31.428572,31,57.799999,0,68.199997,69.0,66.0
20160805001500,178.5,189.0,32.142857,31,57.799999,0,68.099998,69.0,66.0
20160805003000,178.5,184.800003,31.428572,31,57.799999,0,68.199997,69.0,66.0
20160805004500,178.5,184.800003,31.428572,31,57.799999,0,68.099998,69.0,66.0
20160805010000,178.5,184.800003,31.428572,31,57.799999,0,68.199997,69.0,66.0
20160805011500,178.5,182.699997,31.071428,31,57.799999,0,68.199997,69.0,66.0
20160805013000,178.5,184.800003,31.428572,31,57.799999,0,68.099998,69.0,66.0
20160805014500,178.5,186.899994,31.785713,32,57.799999,0,68.300003,69.0,66.0
20160805020000,178.5,189.0,32.142857,31,57.799999,0,68.099998,69.0,66.0
20160805021500,178.5,186.899994,31.785713,31,57.799999,0,67.900002,69.0,66.0
20160805023000,178.5,208.949997,35.535714,34,57.799999,0,68.300003,69.0,66.0
20160805024500,178.5,182.699997,31.071428,31,57.799999,0,68.0,69.0,66.0
20160805030000,178.5,184.800003,31.428572,31,57.799999,0,67.900002,69.0,66.0
20160805031500,178.5,198.449997,33.749999,33,57.799999,0,68.300003,69.0,66.0
20160805033000,178.5,182.699997,31.071428,31,57.799999,0,67.900002,69.0,66.0
20160805034500,178.5,191.100006,32.500001,31,57.799999,0,67.900002,69.0,66.0
20160805040000,178.5,198.449997,33.749999,33,57.799999,0,68.199997,69.0,66.0
20160805041500,178.5,189.0,32.142857,31,57.799999,0,67.900002,69.0,66.0
20160805043000,178.5,186.899994,31.785713,31,57.799999,0,67.800003,69.0,66.0
20160805044500,178.5,206.850006,35.178572,34,57.799999,0,68.199997,69.0,66.0
20160805050000,178.5,191.100006,32.500001,31,57.799999,0,67.900002,69.0,66.0
20160805051500,178.5,184.800003,31.428572,31,57.799999,0,67.800003,69.0,66.0
20160805053000,178.5,191.100006,32.500001,32,57.799999,0,68.099998,69.0,66.0
20160805054500,178.5,191.100006,32.500001,31,57.799999,0,67.900002,69.0,66.0
20160805060000,178.5,189.0,32.142857,31,57.799999,0,67.699997,69.0,66.0
20160805061500,178.5,184.800003,31.428572,31,57.799999,0,68.0,69.0,66.0
20160805063000,178.5,186.899994,31.785713,31,57.799999,0,67.800003,69.0,66.0
20160805064500,178.5,184.800003,31.428572,31,57.799999,0,67.699997,69.0,66.0
20160805070000,178.5,194.25,33.035714,33,57.799999,0,67.900002,69.0,66.0
20160805071500,178.5,186.899994,31.785713,31,57.799999,0,67.800003,69.0,66.0
20160805073000,178.5,198.449997,33.749999,32,57.799999,0,67.900002,69.0,66.0
20160805074500,178.5,191.100006,32.500001,31,57.200001,0,67.800003,69.0,66.0
20160805080000,178.5,180.600006,30.714287,31,57.200001,0,67.699997,69.0,66.0
20160805081500,178.5,191.100006,32.500001,31,57.200001,0,67.900002,69.0,66.0
20160805083000,178.5,186.899994,31.785713,31,57.200001,0,68.099998,69.0,66.0
20160805084500,178.5,186.899994,31.785713,31,57.200001,0,68.099998,69.0,66.0
20160805090000,178.5,194.25,33.035714,32,57.200001,0,68.300003,69.0,66.0
20160805091500,178.5,204.75,34.821429,34,57.200001,0,69.099998,69.0,66.0
20160805093000,178.5,199.5,33.928571,34,57.200001,0,68.699997,69.0,66.0
20160805094500,178.5,184.800003,31.428572,32,57.200001,0,68.699997,69.0,66.0
20160805100000,178.5,186.899994,31.785713,32,56.0,0,68.900002,69.0,66.0
20160805101500,178.5,189.0,32.142857,32,56.700001,0,68.699997,69.0,66.0
20160805103000,178.5,189.0,32.142857,32,56.700001,0,68.599998,69.0,66.0
20160805104500,178.5,186.899994,31.785713,32,56.700001,0,68.800003,69.0,66.0
20160805110000,178.5,189.0,32.142857,32,56.700001,0,68.699997,69.0,66.0
20160805111500,178.5,192.149994,32.67857,32,56.700001,0,68.599998,69.0,66.0
20160805113000,178.5,184.800003,31.428572,32,56.700001,0,68.699997,69.0,66.0
20160805114500,178.5,186.899994,31.785713,32,56.099998,0,68.599998,69.0,66.0
20160805120000,178.5,184.800003,31.428572,32,56.700001,0,68.5,69.0,66.0
20160805121500,178.5,184.800003,31.428572,32,56.700001,0,68.699997,69.0,66.0
20160805123000,178.5,196.350006,33.392858,34,56.700001,0,68.699997,69.0,66.0
20160805124500,178.5,194.25,33.035714,33,56.700001,0,68.599998,69.0,66.0
20160805130000,178.5,192.149994,32.67857,33,56.700001,0,68.800003,69.0,66.0
20160805131500,178.5,186.899994,31.785713,32,56.700001,0,68.599998,69.0,66.0
20160805133000,178.5,192.149994,32.67857,32,57.5,0,68.699997,69.0,66.0
20160805134500,178.5,189.0,32.142857,32,57.5,0,68.699997,69.0,66.0
20160805140000,178.5,194.25,33.035714,32,57.5,0,68.699997,69.0,66.0
20160805141500,178.5,182.699997,31.071428,32,57.5,0,68.699997,69.0,66.0
