PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805143000,178.5,179.550003,30.535715,32,56.799999,0,68.599998,69.0,66.0
20160805144500,178.5,186.899994,31.785713,32,56.799999,0,68.800003,69.0,66.0
20160805150000,178.5,192.149994,32.67857,32,56.799999,0,68.699997,69.0,66.0
20160805151500,178.5,192.149994,32.67857,32,56.799999,0,68.699997,69.0,66.0
20160805153000,178.5,186.899994,31.785713,32,56.799999,0,68.699997,69.0,66.0
20160805154500,178.5,192.149994,32.67857,32,56.799999,0,68.5,69.0,66.0
20160805160000,178.5,192.149994,32.67857,32,57.5,0,68.599998,69.0,66.0
20160805161500,178.5,189.0,32.142857,32,57.5,0,68.800003,69.0,66.0
20160805173000,178.5,192.149994,32.67857,32,57.599998,0,68.400002,69.0,66.0
20160805174500,178.5,196.350006,33.392858,33,57.599998,0,68.699997,69.0,66.0
20160805180000,178.5,184.800003,31.428572,31,57.599998,0,68.400002,69.0,66.0
20160805181500,178.5,184.800003,31.428572,31,57.599998,0,68.400002,69.0,66.0
20160805183000,178.5,215.25,36.607143,35,57.599998,0,68.599998,69.0,66.0
20160805184500,178.5,191.100006,32.500001,32,57.599998,0,68.300003,69.0,66.0
20160805190000,178.5,194.25,33.035714,32,57.599998,0,68.5,69.0,66.0
20160805191500,178.5,191.100006,32.500001,32,57.599998,0,68.199997,69.0,66.0
20160805193000,178.5,191.100006,32.500001,32,57.599998,0,68.199997,69.0,66.0
20160805194500,178.5,186.899994,31.785713,31,57.599998,0,68.300003,69.0,66.0
20160805200000,178.5,182.699997,31.071428,31,57.599998,0,68.199997,69.0,66.0
20160805201500,178.5,177.449997,30.178571,31,57.599998,0,68.199997,69.0,66.0
20160805203000,178.5,192.149994,32.67857,33,57.599998,0,68.300003,69.0,66.0
20160805204500,178.5,194.25,33.035714,33,57.599998,0,68.199997,69.0,66.0
20160805210000,178.5,196.350006,33.392858,32,57.599998,0,68.099998,69.0,66.0
20160805211500,178.5,184.800003,31.428572,32,57.599998,0,68.199997,69.0,66.0
20160805213000,178.5,182.699997,31.071428,32,57.599998,0,68.099998,69.0,66.0
20160805214500,178.5,192.149994,32.67857,32,57.599998,0,68.0,69.0,66.0
20160805220000,178.5,182.699997,31.071428,32,57.599998,0,68.099998,69.0,66.0
20160805221500,178.5,186.899994,31.785713,32,57.599998,0,67.900002,69.0,66.0
20160805223000,178.5,189.0,32.142857,32,57.599998,0,67.900002,69.0,66.0
20160805224500,178.5,186.899994,31.785713,32,57.599998,0,68.099998,69.0,66.0
20160805230000,178.5,182.699997,31.071428,32,57.599998,0,67.900002,69.0,66.0
20160805231500,178.5,348.600006,59.285715,18,57.599998,0,67.800003,69.0,66.0
20160805233000,178.5,385.350006,65.535715,13,57.599998,0,67.599998,69.0,66.0
20160805234500,178.5,223.649994,38.035713,4,57.0,0,67.599998,69.0,66.0
20160806000000,178.5,171.149994,29.107142,32,57.599998,0,67.699997,69.0,66.0
20160806001500,178.5,191.100006,32.500001,34,57.599998,0,67.800003,69.0,66.0
20160806003000,178.5,194.25,33.035714,33,57.599998,0,67.699997,69.0,66.0
20160806004500,178.5,189.0,32.142857,33,57.599998,0,67.699997,69.0,66.0
20160806010000,178.5,192.149994,32.67857,33,57.599998,0,67.800003,69.0,66.0
20160806011500,178.5,408.450012,69.464288,3,57.599998,0,67.400002,69.0,66.0
20160806013000,178.5,274.049988,46.607141,39,57.599998,0,67.400002,69.0,66.0
20160806014500,178.5,186.899994,31.785713,32,57.599998,0,67.599998,69.0,66.0
20160806020000,178.5,189.0,32.142857,32,57.599998,0,67.400002,69.0,66.0
20160806021500,178.5,191.100006,32.500001,32,57.599998,0,67.400002,69.0,66.0
20160806023000,178.5,191.100006,32.500001,32,57.599998,0,67.599998,69.0,66.0
20160806024500,178.5,191.100006,32.500001,32,57.599998,0,67.400002,69.0,66.0
20160806030000,178.5,189.0,32.142857,32,57.599998,0,67.5,69.0,66.0
20160806031500,178.5,196.350006,33.392858,32,57.599998,0,67.400002,69.0,66.0
20160806033000,178.5,196.350006,33.392858,32,57.599998,0,67.400002,69.0,66.0
20160806034500,178.5,189.0,32.142857,32,57.599998,0,67.599998,69.0,66.0
20160806040000,178.5,194.25,33.035714,32,57.599998,0,67.400002,69.0,66.0
20160806041500,178.5,189.0,32.142857,32,57.599998,0,67.400002,69.0,66.0
20160806043000,178.5,189.0,32.142857,32,57.599998,0,67.699997,69.0,66.0
20160806044500,178.5,191.100006,32.500001,32,57.599998,0,67.5,69.0,66.0
20160806050000,178.5,191.100006,32.500001,32,57.599998,0,67.400002,69.0,66.0
20160806051500,178.5,191.100006,32.500001,32,57.599998,0,67.699997,69.0,66.0
20160806053000,178.5,191.100006,32.500001,32,57.599998,0,67.400002,69.0,66.0
20160806054500,178.5,186.899994,31.785713,32,57.599998,0,67.300003,69.0,66.0
20160806060000,178.5,186.899994,31.785713,32,57.599998,0,67.599998,69.0,66.0
20160806061500,178.5,189.0,32.142857,32,57.599998,0,67.300003,69.0,66.0
20160806063000,178.5,192.149994,32.67857,32,57.599998,0,67.5,69.0,66.0
20160806064500,178.5,189.0,32.142857,32,57.599998,0,67.300003,69.0,66.0
20160806070000,178.5,191.100006,32.500001,32,57.599998,0,67.199997,69.0,66.0
20160806071500,178.5,191.100006,32.500001,32,57.599998,0,67.400002,69.0,66.0
20160806073000,178.5,189.0,32.142857,32,57.599998,0,67.300003,69.0,66.0
20160806074500,178.5,192.149994,32.67857,32,56.799999,0,67.199997,69.0,66.0
20160806080000,178.5,189.0,32.142857,32,56.799999,0,67.300003,69.0,66.0
20160806081500,178.5,191.100006,32.500001,32,56.799999,0,67.199997,69.0,66.0
20160806083000,178.5,191.100006,32.500001,32,56.799999,0,67.199997,69.0,66.0
20160806084500,178.5,191.100006,32.500001,32,56.799999,0,67.599998,69.0,66.0
20160806090000,178.5,191.100006,32.500001,32,56.799999,0,67.400002,69.0,66.0
20160806091500,178.5,189.0,32.142857,32,56.799999,0,67.599998,69.0,66.0
20160806093000,178.5,192.149994,32.67857,32,56.099998,0,67.800003,69.0,66.0
20160806094500,178.5,189.0,32.142857,32,56.099998,0,67.800003,69.0,66.0
20160806100000,178.5,184.800003,31.428572,32,56.099998,0,67.699997,69.0,66.0
20160806101500,178.5,194.25,33.035714,33,56.099998,0,68.0,69.0,66.0
20160806103000,178.5,189.0,32.142857,33,56.099998,0,67.900002,69.0,66.0
20160806104500,178.5,192.149994,32.67857,33,56.099998,0,67.800003,69.0,66.0
20160806110000,178.5,192.149994,32.67857,33,56.099998,0,68.099998,69.0,66.0
20160806111500,178.5,192.149994,32.67857,33,56.099998,0,67.800003,69.0,66.0
20160806113000,178.5,192.149994,32.67857,33,56.099998,0,67.800003,69.0,66.0
20160806114500,178.5,196.350006,33.392858,33,56.099998,0,68.099998,69.0,66.0
20160806120000,178.5,189.0,32.142857,32,56.099998,0,67.800003,69.0,66.0
20160806121500,178.5,184.800003,31.428572,32,56.099998,0,68.0,69.0,66.0
20160806123000,178.5,192.149994,32.67857,32,56.099998,0,68.099998,69.0,66.0
20160806124500,178.5,189.0,32.142857,32,56.099998,0,67.900002,69.0,66.0
20160806130000,178.5,192.149994,32.67857,32,56.099998,0,68.300003,69.0,66.0
20160806131500,178.5,192.149994,32.67857,32,56.099998,0,67.900002,69.0,66.0
20160806133000,178.5,192.149994,32.67857,32,56.099998,0,67.900002,69.0,66.0
20160806134500,178.5,208.949997,35.535714,34,56.099998,0,68.400002,69.0,66.0
20160806140000,178.5,192.149994,32.67857,32,56.099998,0,68.099998,69.0,66.0
20160806141500,178.5,192.149994,32.67857,32,56.099998,0,68.099998,69.0,66.0
20160806143000,178.5,204.75,34.821429,34,56.099998,0,68.400002,69.0,66.0
20160806144500,178.5,192.149994,32.67857,32,56.099998,0,68.099998,69.0,66.0
20160806150000,178.5,196.350006,33.392858,32,56.099998,0,68.099998,69.0,66.0
20160806151500,178.5,218.399994,37.142856,35,56.099998,0,68.300003,69.0,66.0
20160806153000,178.5,189.0,32.142857,32,56.099998,0,68.099998,69.0,66.0
20160806154500,178.5,189.0,32.142857,32,56.099998,0,68.099998,69.0,66.0
20160806160000,178.5,189.0,32.142857,32,56.099998,0,68.199997,69.0,66.0
20160806161500,178.5,189.0,32.142857,32,56.099998,0,68.0,69.0,66.0
20160806163000,178.5,189.0,32.142857,32,56.099998,0,68.0,69.0,66.0
20160806164500,178.5,192.149994,32.67857,33,56.099998,0,68.099998,69.0,66.0
20160806170000,178.5,189.0,32.142857,32,56.099998,0,68.099998,69.0,66.0
20160806171500,178.5,199.5,33.928571,34,56.099998,0,68.5,69.0,66.0
20160806173000,178.5,192.149994,32.67857,32,56.099998,0,68.199997,69.0,66.0
20160806174500,178.5,196.350006,33.392858,32,56.099998,0,68.400002,69.0,66.0
20160806180000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,69.0,66.0
20160806181500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,69.0,66.0
20160806183000,178.5,225.75,38.392857,35,56.700001,0,68.400002,69.0,66.0
20160806184500,178.5,191.100006,32.500001,32,57.5,0,68.199997,69.0,66.0
20160806190000,178.5,191.100006,32.500001,32,57.5,0,68.099998,69.0,66.0
20160806191500,178.5,194.25,33.035714,33,57.5,0,68.400002,69.0,66.0
20160806193000,178.5,192.149994,32.67857,33,57.5,0,68.199997,69.0,66.0
20160806194500,178.5,192.149994,32.67857,33,57.5,0,68.099998,69.0,66.0
20160806200000,178.5,196.350006,33.392858,33,57.5,0,68.300003,69.0,66.0
20160806201500,178.5,189.0,32.142857,32,57.5,0,68.199997,69.0,66.0
20160806203000,178.5,191.100006,32.500001,32,57.5,0,68.099998,69.0,66.0
20160806204500,178.5,189.0,32.142857,32,57.5,0,68.199997,69.0,66.0
20160806210000,178.5,194.25,33.035714,32,57.5,0,68.199997,69.0,66.0
20160806211500,178.5,191.100006,32.500001,32,57.5,0,68.099998,69.0,66.0
20160806213000,178.5,191.100006,32.500001,32,57.5,0,68.300003,69.0,66.0
20160806214500,178.5,182.699997,31.071428,32,57.5,0,68.099998,69.0,66.0
20160806220000,178.5,186.899994,31.785713,32,57.5,0,68.199997,69.0,66.0
20160806221500,178.5,182.699997,31.071428,32,57.5,0,68.099998,69.0,66.0
20160806223000,178.5,191.100006,32.500001,32,57.5,0,68.0,69.0,66.0
20160806224500,178.5,186.899994,31.785713,32,57.5,0,68.300003,69.0,66.0
20160806230000,178.5,189.0,32.142857,32,57.5,0,68.0,69.0,66.0
20160806231500,178.5,191.100006,32.500001,32,57.5,0,67.800003,69.0,66.0
20160806233000,178.5,210.0,35.714286,35,57.5,0,68.199997,69.0,66.0
20160806234500,178.5,196.350006,33.392858,32,57.5,0,67.900002,69.0,66.0
20160807000000,178.5,191.100006,32.500001,32,57.5,0,67.699997,69.0,66.0
20160807001500,178.5,206.850006,35.178572,34,57.5,0,68.099998,69.0,66.0
20160807003000,178.5,189.0,32.142857,32,57.5,0,67.900002,69.0,66.0
20160807004500,178.5,189.0,32.142857,32,57.5,0,67.800003,69.0,66.0
20160807010000,178.5,198.449997,33.749999,33,57.5,0,68.099998,69.0,66.0
20160807011500,178.5,189.0,32.142857,32,57.5,0,67.900002,69.0,66.0
20160807013000,178.5,191.100006,32.500001,32,57.5,0,67.800003,69.0,66.0
20160807014500,178.5,186.899994,31.785713,32,57.5,0,67.900002,69.0,66.0
20160807020000,178.5,191.100006,32.500001,32,57.5,0,67.800003,69.0,66.0
20160807021500,178.5,194.25,33.035714,32,57.5,0,67.699997,69.0,66.0
20160807023000,178.5,191.100006,32.500001,32,57.5,0,67.800003,69.0,66.0
20160807024500,178.5,191.100006,32.500001,32,57.5,0,67.699997,69.0,66.0
20160807030000,178.5,191.100006,32.500001,32,57.5,0,67.699997,69.0,66.0
20160807031500,178.5,194.25,33.035714,32,57.5,0,67.800003,69.0,66.0
20160807033000,178.5,191.100006,32.500001,32,57.5,0,67.599998,69.0,66.0
20160807034500,178.5,191.100006,32.500001,32,57.5,0,67.699997,69.0,66.0
20160807040000,178.5,191.100006,32.500001,32,57.5,0,67.599998,69.0,66.0
20160807041500,178.5,189.0,32.142857,32,57.5,0,67.599998,69.0,66.0
20160807043000,178.5,189.0,32.142857,32,57.5,0,67.900002,69.0,66.0
20160807044500,178.5,194.25,33.035714,32,57.5,0,67.599998,69.0,66.0
20160807050000,178.5,189.0,32.142857,32,57.5,0,67.5,69.0,66.0
20160807051500,178.5,186.899994,31.785713,32,57.5,0,67.699997,69.0,66.0
20160807053000,178.5,192.149994,32.67857,32,57.5,0,67.5,69.0,66.0
20160807054500,178.5,196.350006,33.392858,32,57.5,0,67.699997,69.0,66.0
20160807060000,178.5,191.100006,32.500001,32,57.5,0,67.400002,69.0,66.0
20160807061500,178.5,191.100006,32.500001,32,57.5,0,67.400002,69.0,66.0
20160807063000,178.5,194.25,33.035714,32,57.5,0,67.599998,69.0,66.0
20160807064500,178.5,192.149994,32.67857,32,58.299999,0,67.400002,69.0,66.0
20160807070000,178.5,196.350006,33.392858,32,58.299999,0,67.400002,69.0,66.0
20160807071500,178.5,192.149994,32.67857,32,58.299999,0,67.400002,69.0,66.0
20160807073000,178.5,186.899994,31.785713,31,57.5,0,67.400002,69.0,66.0
20160807074500,178.5,189.0,32.142857,31,57.5,0,67.400002,69.0,66.0
20160807080000,178.5,194.25,33.035714,32,57.5,0,67.400002,69.0,66.0
20160807081500,178.5,186.899994,31.785713,31,57.5,0,67.300003,69.0,66.0
20160807083000,178.5,189.0,32.142857,31,57.5,0,67.5,69.0,66.0
20160807084500,178.5,196.350006,33.392858,32,56.799999,0,67.5,69.0,66.0
20160807090000,178.5,184.800003,31.428572,31,56.799999,0,67.5,69.0,66.0
20160807091500,178.5,186.899994,31.785713,31,56.799999,0,67.800003,69.0,66.0
20160807093000,178.5,192.149994,32.67857,32,56.0,0,67.699997,69.0,66.0
20160807094500,178.5,186.899994,31.785713,31,56.0,0,67.599998,69.0,66.0
20160807100000,178.5,204.75,34.821429,34,56.700001,0,68.099998,69.0,66.0
20160807101500,178.5,192.149994,32.67857,32,56.700001,0,67.900002,69.0,66.0
20160807103000,178.5,192.149994,32.67857,32,56.700001,0,67.699997,69.0,66.0
20160807104500,178.5,208.949997,35.535714,34,56.700001,0,68.199997,69.0,66.0
20160807110000,178.5,191.100006,32.500001,32,56.0,0,67.900002,69.0,66.0
20160807111500,178.5,191.100006,32.500001,32,56.700001,0,67.699997,69.0,66.0
20160807113000,178.5,199.5,33.928571,33,56.0,0,68.199997,69.0,66.0
20160807114500,178.5,191.100006,32.500001,32,56.0,0,67.800003,69.0,66.0
20160807120000,178.5,191.100006,32.500001,32,56.0,0,67.800003,69.0,66.0
20160807121500,178.5,210.0,35.714286,34,56.0,0,68.199997,69.0,66.0
20160807123000,178.5,194.25,33.035714,32,56.0,0,67.800003,69.0,66.0
20160807124500,178.5,194.25,33.035714,32,56.0,0,67.800003,69.0,66.0
20160807130000,178.5,204.75,34.821429,34,56.0,0,68.199997,69.0,66.0
20160807131500,178.5,194.25,33.035714,32,56.0,0,67.900002,69.0,66.0
20160807133000,178.5,186.899994,31.785713,32,56.0,0,67.800003,69.0,66.0
20160807134500,178.5,182.699997,31.071428,31,56.700001,0,68.199997,69.0,66.0
20160807140000,178.5,184.800003,31.428572,31,56.700001,0,68.099998,69.0,66.0
20160807141500,178.5,189.0,32.142857,31,56.700001,0,67.900002,69.0,66.0
20160807143000,178.5,194.25,33.035714,32,56.700001,0,68.099998,69.0,66.0
20160807144500,178.5,186.899994,31.785713,32,57.900002,0,68.0,69.0,66.0
20160807150000,178.5,189.0,32.142857,32,57.900002,0,67.800003,69.0,66.0
20160807151500,178.5,191.100006,32.500001,32,57.900002,0,68.0,69.0,66.0
20160807153000,178.5,184.800003,31.428572,32,57.900002,0,67.900002,69.0,66.0
20160807154500,178.5,186.899994,31.785713,32,57.900002,0,67.900002,69.0,66.0
20160807160000,178.5,196.350006,33.392858,32,57.900002,0,67.900002,69.0,66.0
20160807161500,178.5,192.149994,32.67857,32,57.900002,0,67.699997,69.0,66.0
20160807163000,178.5,194.25,33.035714,32,57.900002,0,68.099998,69.0,66.0
20160807164500,178.5,196.350006,33.392858,32,57.900002,0,67.800003,69.0,66.0
20160807170000,178.5,189.0,32.142857,33,57.900002,0,68.099998,69.0,66.0
20160807171500,178.5,191.100006,32.500001,33,57.900002,0,67.800003,69.0,66.0
20160807173000,178.5,198.449997,33.749999,33,57.900002,0,67.699997,69.0,66.0
20160807174500,178.5,192.149994,32.67857,33,57.900002,0,67.900002,69.0,66.0
20160807180000,178.5,196.350006,33.392858,32,57.900002,0,67.699997,69.0,66.0
20160807181500,178.5,186.899994,31.785713,32,57.900002,0,67.699997,69.0,66.0
20160807183000,178.5,196.350006,33.392858,33,57.900002,0,67.800003,69.0,66.0
20160807184500,178.5,196.350006,33.392858,32,57.900002,0,67.599998,69.0,66.0
20160807190000,178.5,191.100006,32.500001,32,57.900002,0,67.599998,69.0,66.0
20160807191500,178.5,194.25,33.035714,33,57.900002,0,67.699997,69.0,66.0
20160807193000,178.5,199.5,33.928571,32,57.900002,0,67.599998,69.0,66.0
20160807194500,178.5,191.100006,32.500001,32,57.900002,0,67.5,69.0,66.0
20160807200000,178.5,184.800003,31.428572,32,57.900002,0,67.599998,69.0,66.0
20160807201500,178.5,186.899994,31.785713,32,57.900002,0,67.400002,69.0,66.0
20160807203000,178.5,186.899994,31.785713,32,57.900002,0,67.5,69.0,66.0
20160807204500,178.5,191.100006,32.500001,33,57.900002,0,67.599998,69.0,66.0
20160807210000,178.5,186.899994,31.785713,32,57.900002,0,67.5,69.0,66.0
20160807211500,178.5,184.800003,31.428572,32,57.900002,0,67.5,69.0,66.0
20160807213000,178.5,196.350006,33.392858,33,57.900002,0,67.5,69.0,66.0
20160807214500,178.5,191.100006,32.500001,32,57.900002,0,67.400002,69.0,66.0
20160807220000,178.5,184.800003,31.428572,32,57.900002,0,67.599998,69.0,66.0
20160807221500,178.5,186.899994,31.785713,32,57.900002,0,67.400002,69.0,66.0
20160807223000,178.5,186.899994,31.785713,32,57.900002,0,67.300003,69.0,66.0
20160807224500,178.5,191.100006,32.500001,32,57.900002,0,67.599998,69.0,66.0
20160807230000,178.5,189.0,32.142857,32,57.900002,0,67.300003,69.0,66.0
20160807231500,178.5,191.100006,32.500001,32,57.900002,0,67.300003,69.0,66.0
20160807233000,178.5,186.899994,31.785713,32,57.900002,0,67.599998,69.0,66.0
20160807234500,178.5,189.0,32.142857,32,57.900002,0,67.300003,69.0,66.0
20160808000000,178.5,191.100006,32.500001,32,57.900002,0,67.199997,69.0,66.0
20160808001500,178.5,184.800003,31.428572,32,57.900002,0,67.699997,69.0,66.0
20160808003000,178.5,189.0,32.142857,32,57.900002,0,67.300003,69.0,66.0
20160808004500,178.5,186.899994,31.785713,32,57.900002,0,67.199997,68.5,65.5
20160808010000,178.5,189.0,32.142857,32,57.900002,0,67.599998,68.900002,65.900002
20160808011500,178.5,191.100006,32.500001,32,57.900002,0,67.199997,68.900002,65.900002
20160808013000,178.5,189.0,32.142857,32,57.900002,0,67.199997,68.900002,65.900002
20160808014500,178.5,218.399994,37.142856,35,57.900002,0,67.699997,68.699997,65.699997
20160808020000,178.5,194.25,33.035714,32,57.900002,0,67.199997,68.5,65.5
20160808021500,178.5,192.149994,32.67857,32,57.900002,0,67.099998,68.5,65.5
20160808023000,178.5,192.149994,32.67857,32,57.900002,0,67.599998,68.5,65.5
20160808024500,178.5,192.149994,32.67857,32,57.900002,0,67.099998,68.5,65.5
20160808030000,178.5,186.899994,31.785713,32,57.900002,0,67.099998,68.5,65.5
20160808031500,178.5,214.199997,36.428571,35,57.900002,0,67.5,68.900002,65.900002
20160808033000,178.5,192.149994,32.67857,32,57.900002,0,67.099998,68.5,65.5
20160808034500,178.5,192.149994,32.67857,32,57.900002,0,66.900002,68.5,65.5
20160808040000,178.5,189.0,32.142857,33,57.900002,0,67.5,68.5,65.5
20160808041500,178.5,189.0,32.142857,32,57.900002,0,67.099998,68.5,65.5
20160808043000,178.5,198.449997,33.749999,32,57.900002,0,67.199997,68.5,65.5
20160808044500,178.5,184.800003,31.428572,32,57.900002,0,67.0,68.5,65.5
20160808050000,178.5,184.800003,31.428572,32,57.900002,0,67.0,68.5,65.5
20160808051500,178.5,192.149994,32.67857,33,57.900002,0,67.199997,68.5,65.5
20160808053000,178.5,192.149994,32.67857,33,57.900002,0,67.0,68.5,65.5
20160808054500,178.5,194.25,33.035714,33,57.900002,0,66.900002,68.5,65.5
20160808060000,178.5,192.149994,32.67857,32,57.900002,0,67.199997,68.5,65.5
20160808061500,178.5,189.0,32.142857,32,57.900002,0,67.0,68.5,65.5
20160808063000,178.5,189.0,32.142857,32,57.900002,0,66.900002,68.5,65.5
20160808064500,178.5,196.350006,33.392858,32,57.900002,0,67.300003,68.5,65.5
20160808070000,178.5,184.800003,31.428572,32,57.900002,0,67.099998,68.5,65.5
20160808071500,178.5,186.899994,31.785713,32,57.900002,0,67.099998,68.900002,65.900002
20160808073000,178.5,189.0,32.142857,32,57.900002,0,67.400002,68.900002,65.900002
20160808074500,178.5,186.899994,31.785713,32,57.900002,0,67.099998,68.900002,65.900002
20160808080000,178.5,180.600006,30.714287,32,57.900002,0,67.199997,68.900002,65.900002
20160808081500,178.5,255.149994,43.392856,38,57.200001,0,67.800003,68.5,65.5
20160808083000,178.5,191.100006,32.500001,33,57.200001,0,67.699997,68.5,65.5
20160808084500,178.5,191.100006,32.500001,33,57.200001,0,67.699997,68.900002,65.900002
20160808090000,178.5,271.950012,46.250002,40,57.200001,0,68.300003,68.5,65.5
20160808091500,178.5,219.449997,37.321428,35,56.400002,0,68.0,68.5,65.5
20160808093000,178.5,194.25,33.035714,33,57.5,0,67.900002,68.5,65.5
20160808094500,178.5,226.800003,38.571429,36,56.700001,0,68.599998,68.5,65.5
20160808100000,178.5,218.399994,37.142856,36,56.700001,0,68.400002,68.5,65.5
20160808101500,178.5,236.25,40.178571,37,56.700001,0,68.599998,68.5,65.5
20160808103000,178.5,239.399994,40.714285,37,56.700001,0,68.599998,68.5,65.5
20160808104500,178.5,313.950012,53.392859,43,56.700001,0,69.199997,68.5,65.5
20160808110000,178.5,290.850006,49.464287,41,56.700001,0,68.699997,68.5,65.5
20160808111500,178.5,290.850006,49.464287,41,56.700001,0,68.900002,68.5,65.5
20160808113000,178.5,430.5,73.214286,50,56.700001,0,69.300003,68.5,65.5
20160808114500,178.5,385.350006,65.535715,47,56.700001,0,68.699997,68.5,65.5
20160808120000,178.5,376.950012,64.107145,47,56.700001,0,68.800003,68.5,65.5
20160808121500,178.5,452.549988,76.964284,52,56.700001,0,69.199997,68.5,65.5
20160808123000,178.5,415.799988,70.714284,49,56.700001,0,68.699997,68.5,65.5
20160808124500,178.5,408.450012,69.464288,49,56.700001,0,68.800003,68.5,65.5
20160808130000,178.5,430.5,73.214286,51,56.700001,0,68.599998,68.5,65.5
20160808131500,178.5,430.5,73.214286,51,56.700001,0,68.5,68.5,65.5
20160808133000,178.5,437.850006,74.464287,51,56.700001,0,68.800003,68.5,65.5
20160808134500,178.5,430.5,73.214286,51,56.700001,0,68.5,68.5,65.5
20160808140000,178.5,437.850006,74.464287,51,56.700001,0,68.400002,68.5,65.5
20160808141500,178.5,452.549988,76.964284,52,56.700001,0,68.699997,68.5,65.5
20160808143000,178.5,466.200012,79.285716,52,56.700001,0,68.400002,68.5,65.5
20160808144500,178.5,466.200012,79.285716,52,56.700001,0,68.300003,68.5,65.5
20160808150000,178.5,458.850006,78.035715,52,56.700001,0,68.599998,68.5,65.5
20160808151500,178.5,437.850006,74.464287,52,56.700001,0,68.400002,68.5,65.5
20160808153000,178.5,437.850006,74.464287,51,56.700001,0,68.099998,68.5,65.5
20160808154500,178.5,430.5,73.214286,51,56.700001,0,68.199997,68.5,65.5
20160808160000,178.5,408.450012,69.464288,49,56.700001,0,68.199997,68.5,65.5
20160808161500,178.5,385.350006,65.535715,47,56.700001,0,68.099998,68.5,65.5
20160808163000,178.5,342.299988,58.214284,44,56.700001,0,68.0,68.5,65.5
20160808164500,178.5,308.700012,52.500002,41,56.700001,0,68.400002,68.5,65.5
20160808170000,178.5,289.799988,49.285712,40,56.700001,0,68.0,68.5,65.5
20160808171500,178.5,250.949997,42.678571,37,56.700001,0,68.099998,68.5,65.5
20160808173000,178.5,233.100006,39.642858,36,56.700001,0,68.5,68.5,65.5
20160808174500,178.5,238.350006,40.535715,36,56.700001,0,68.099998,68.5,65.5
20160808180000,178.5,214.199997,36.428571,33,56.700001,0,68.099998,68.5,65.5
20160808181500,178.5,192.149994,32.67857,32,56.700001,0,68.599998,68.5,65.5
20160808183000,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.5,65.5
20160808184500,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.5,65.5
20160808190000,178.5,208.949997,35.535714,34,56.700001,0,68.400002,68.5,65.5
20160808191500,178.5,199.5,33.928571,34,56.700001,0,68.099998,68.5,65.5
20160808193000,178.5,191.100006,32.500001,32,56.700001,0,67.900002,68.5,65.5
20160808194500,178.5,206.850006,35.178572,34,56.700001,0,68.300003,68.5,65.5
20160808200000,178.5,189.0,32.142857,32,57.5,0,67.900002,68.5,65.5
20160808201500,178.5,186.899994,31.785713,32,57.5,0,67.900002,68.5,65.5
20160808203000,178.5,208.949997,35.535714,34,57.5,0,68.199997,68.5,65.5
20160808204500,178.5,189.0,32.142857,32,57.5,0,67.800003,68.5,65.5
20160808210000,178.5,194.25,33.035714,32,57.5,0,67.800003,68.5,65.5
20160808211500,178.5,218.399994,37.142856,35,57.5,0,68.099998,68.5,65.5
20160808213000,178.5,191.100006,32.500001,32,57.5,0,67.900002,68.5,65.5
20160808214500,178.5,189.0,32.142857,32,57.5,0,67.800003,68.5,65.5
20160808220000,178.5,215.25,36.607143,35,57.5,0,68.099998,68.5,65.5
20160808221500,178.5,184.800003,31.428572,32,57.5,0,67.900002,68.5,65.5
20160808223000,178.5,186.899994,31.785713,32,57.5,0,67.800003,68.5,65.5
20160808224500,178.5,194.25,33.035714,32,57.5,0,67.900002,68.5,65.5
20160808230000,178.5,186.899994,31.785713,32,57.5,0,67.699997,68.5,65.5
20160808231500,178.5,186.899994,31.785713,32,58.299999,0,67.699997,68.5,65.5
20160808233000,178.5,191.100006,32.500001,32,58.299999,0,67.900002,68.5,65.5
20160808234500,178.5,189.0,32.142857,32,58.299999,0,67.699997,68.5,65.5
20160809000000,178.5,191.100006,32.500001,32,58.299999,0,67.599998,68.5,65.5
20160809001500,178.5,191.100006,32.500001,32,58.299999,0,67.800003,68.5,65.5
20160809003000,178.5,194.25,33.035714,32,58.299999,0,67.699997,68.5,65.5
20160809004500,178.5,182.699997,31.071428,32,58.299999,0,67.599998,68.5,65.5
20160809010000,178.5,184.800003,31.428572,32,58.299999,0,67.699997,68.5,65.5
20160809011500,178.5,186.899994,31.785713,32,58.299999,0,67.599998,68.5,65.5
20160809013000,178.5,189.0,32.142857,32,58.299999,0,67.5,68.5,65.5
20160809014500,178.5,192.149994,32.67857,32,57.599998,0,67.699997,68.5,65.5
20160809020000,178.5,184.800003,31.428572,32,57.599998,0,67.599998,68.5,65.5
20160809021500,178.5,186.899994,31.785713,32,57.599998,0,67.400002,68.5,65.5
20160809023000,178.5,192.149994,32.67857,32,57.599998,0,67.599998,68.5,65.5
20160809024500,178.5,184.800003,31.428572,32,57.599998,0,67.400002,68.5,65.5
20160809030000,178.5,182.699997,31.071428,32,57.599998,0,67.400002,68.5,65.5
20160809031500,178.5,194.25,33.035714,32,57.599998,0,67.599998,68.5,65.5
20160809033000,178.5,180.600006,30.714287,32,57.599998,0,67.699997,68.5,65.5
20160809034500,178.5,192.149994,32.67857,32,57.599998,0,67.400002,68.5,65.5
20160809040000,178.5,192.149994,32.67857,32,57.599998,0,67.300003,68.5,65.5
20160809041500,178.5,192.149994,32.67857,32,57.599998,0,67.800003,68.5,65.5
20160809043000,178.5,192.149994,32.67857,33,57.599998,0,67.300003,68.800003,65.800003
20160809044500,178.5,196.350006,33.392858,33,57.599998,0,67.199997,68.5,65.5
20160809050000,178.5,192.149994,32.67857,33,57.599998,0,67.699997,68.5,65.5
20160809051500,178.5,189.0,32.142857,33,57.599998,0,67.300003,68.5,65.5
20160809053000,178.5,194.25,33.035714,33,57.599998,0,67.199997,68.5,65.5
20160809054500,178.5,206.850006,35.178572,34,57.599998,0,67.599998,68.5,65.5
20160809060000,178.5,191.100006,32.500001,32,57.599998,0,67.300003,68.5,65.5
20160809061500,178.5,191.100006,32.500001,32,57.599998,0,67.199997,68.5,65.5
20160809063000,178.5,196.350006,33.392858,33,57.599998,0,67.599998,68.5,65.5
20160809064500,178.5,196.350006,33.392858,33,57.599998,0,67.199997,68.5,65.5
20160809070000,178.5,198.449997,33.749999,33,57.599998,0,67.099998,68.5,65.5
20160809071500,178.5,182.699997,31.071428,32,57.599998,0,67.599998,68.5,65.5
20160809073000,178.5,186.899994,31.785713,33,57.599998,0,67.199997,68.5,65.5
20160809074500,178.5,194.25,33.035714,33,57.599998,0,67.199997,68.5,65.5
20160809080000,178.5,186.899994,31.785713,33,56.799999,0,67.400002,68.5,65.5
20160809081500,178.5,184.800003,31.428572,33,56.799999,0,67.400002,68.5,65.5
20160809083000,178.5,184.800003,31.428572,33,56.799999,0,67.599998,68.5,65.5
20160809084500,178.5,180.600006,30.714287,33,56.799999,0,68.0,68.5,65.5
20160809090000,178.5,184.800003,31.428572,33,56.799999,0,67.900002,68.5,65.5
20160809091500,178.5,186.899994,31.785713,33,56.799999,0,68.0,68.5,65.5
20160809093000,178.5,192.149994,32.67857,34,56.799999,0,68.400002,68.5,65.5
20160809094500,178.5,194.25,33.035714,34,56.799999,0,68.099998,68.5,65.5
20160809100000,178.5,191.100006,32.500001,34,56.799999,0,68.400002,68.5,65.5
20160809101500,178.5,196.350006,33.392858,34,56.799999,0,68.400002,68.5,65.5
20160809103000,178.5,191.100006,32.500001,34,57.599998,0,68.300003,68.5,65.5
20160809104500,178.5,196.350006,33.392858,34,57.599998,0,68.5,68.5,65.5
20160809110000,178.5,192.149994,32.67857,34,57.599998,0,68.5,68.5,65.5
20160809111500,178.5,192.149994,32.67857,34,57.599998,0,68.300003,68.5,65.5
20160809113000,178.5,199.5,33.928571,33,57.599998,0,68.599998,68.5,65.5
20160809114500,178.5,192.149994,32.67857,32,57.599998,0,68.300003,68.5,65.5
20160809120000,178.5,212.100006,36.07143,34,57.599998,0,68.300003,68.5,65.5
20160809121500,178.5,198.449997,33.749999,34,57.599998,0,68.400002,68.5,65.5
20160809123000,178.5,220.5,37.5,36,57.599998,0,69.0,68.5,65.5
20160809124500,178.5,226.800003,38.571429,36,57.599998,0,68.599998,68.5,65.5
20160809130000,178.5,262.5,44.642857,39,57.599998,0,68.900002,68.5,65.5
20160809131500,178.5,305.549988,51.964284,42,57.599998,0,69.099998,68.5,65.5
20160809133000,178.5,347.549988,59.107141,44,57.599998,0,68.900002,68.5,65.5
20160809134500,178.5,347.549988,59.107141,45,57.599998,0,68.800003,68.5,65.5
20160809140000,178.5,408.450012,69.464288,48,57.599998,0,68.900002,68.5,65.5
20160809141500,178.5,401.100006,68.214287,48,57.599998,0,68.800003,68.5,65.5
20160809143000,178.5,408.450012,69.464288,49,57.599998,0,68.900002,68.5,65.5
20160809144500,178.5,445.200012,75.714288,52,57.599998,0,68.699997,68.5,65.5
20160809150000,178.5,430.5,73.214286,51,57.599998,0,68.699997,68.5,65.5
20160809151500,178.5,437.850006,74.464287,51,57.599998,0,68.599998,68.5,65.5
20160809153000,178.5,568.049988,96.607141,66,57.599998,0,68.199997,66.699997,63.700001
20160809154500,178.5,568.049988,96.607141,66,57.599998,0,68.0,66.699997,63.700001
20160809160000,178.5,458.850006,78.035715,53,57.599998,0,68.099998,67.800003,64.800003
20160809161500,178.5,430.5,73.214286,50,57.599998,0,67.900002,67.800003,64.800003
20160809163000,178.5,485.100006,82.500001,53,57.599998,0,67.699997,67.300003,64.300003
20160809164500,178.5,376.950012,64.107145,46,57.599998,0,67.900002,68.400002,65.400002
20160809170000,178.5,351.75,59.821429,44,57.599998,0,67.800003,68.400002,65.400002
20160809171500,178.5,299.25,50.892857,41,57.599998,0,67.800003,68.400002,65.400002
20160809173000,178.5,310.799988,52.857141,41,57.599998,0,68.0,68.400002,65.400002
20160809174500,178.5,255.149994,43.392856,38,56.799999,0,67.800003,68.400002,65.400002
20160809180000,178.5,214.199997,36.428571,34,57.400002,0,67.900002,68.400002,65.400002
20160809181500,178.5,222.600006,37.857144,36,57.400002,0,68.099998,68.400002,65.400002
20160809183000,178.5,194.25,33.035714,32,57.400002,0,67.900002,68.400002,65.400002
20160809184500,178.5,192.149994,32.67857,32,57.400002,0,67.800003,68.400002,65.400002
20160809190000,178.5,217.350006,36.964287,35,57.400002,0,68.0,68.400002,65.400002
20160809191500,178.5,186.899994,31.785713,32,57.400002,0,67.900002,68.400002,65.400002
20160809193000,178.5,186.899994,31.785713,32,57.400002,0,67.800003,68.400002,65.400002
20160809194500,178.5,192.149994,32.67857,32,57.400002,0,67.900002,68.5,65.5
20160809200000,178.5,196.350006,33.392858,32,57.400002,0,67.900002,68.5,65.5
20160809201500,178.5,192.149994,32.67857,32,57.400002,0,67.699997,68.5,65.5
20160809203000,178.5,194.25,33.035714,32,57.400002,0,67.800003,68.5,65.5
20160809204500,178.5,194.25,33.035714,32,57.400002,0,67.800003,68.5,65.5
20160809210000,178.5,192.149994,32.67857,32,57.400002,0,67.800003,68.5,65.5
20160809211500,178.5,192.149994,32.67857,32,57.400002,0,67.800003,68.5,65.5
20160809213000,178.5,192.149994,32.67857,32,57.400002,0,67.800003,68.5,65.5
20160809214500,178.5,192.149994,32.67857,32,57.400002,0,67.800003,68.5,65.5
20160809220000,178.5,192.149994,32.67857,32,57.400002,0,67.900002,68.5,65.5
20160809221500,178.5,182.699997,31.071428,32,57.400002,0,67.800003,68.5,65.5
20160809223000,178.5,186.899994,31.785713,32,57.400002,0,67.800003,68.5,65.5
20160809224500,178.5,192.149994,32.67857,33,57.400002,0,67.800003,68.5,65.5
20160809230000,178.5,192.149994,32.67857,33,57.400002,0,67.699997,68.5,65.5
20160809231500,178.5,189.0,32.142857,32,57.400002,0,67.599998,68.5,65.5
20160809233000,178.5,184.800003,31.428572,32,57.400002,0,67.699997,68.400002,65.400002
20160809234500,178.5,182.699997,31.071428,32,57.400002,0,67.599998,68.400002,65.400002
20160810000000,178.5,189.0,32.142857,32,57.400002,0,67.599998,68.400002,65.400002
20160810001500,178.5,184.800003,31.428572,32,57.400002,0,67.699997,68.400002,65.400002
20160810003000,178.5,186.899994,31.785713,32,57.400002,0,67.599998,68.400002,65.400002
20160810004500,178.5,182.699997,31.071428,32,57.400002,0,67.599998,68.400002,65.400002
20160810010000,178.5,189.0,32.142857,32,57.400002,0,67.699997,68.400002,65.400002
20160810011500,178.5,415.799988,70.714284,3,57.400002,0,67.300003,68.5,65.5
20160810013000,178.5,336.0,57.142857,43,57.400002,0,67.400002,68.5,65.5
20160810014500,178.5,260.399994,44.285713,38,57.400002,0,67.400002,68.400002,65.400002
20160810020000,178.5,198.449997,33.749999,32,57.400002,0,67.400002,68.400002,65.400002
20160810021500,178.5,192.149994,32.67857,32,57.400002,0,67.599998,68.400002,65.400002
20160810023000,178.5,186.899994,31.785713,32,57.400002,0,67.5,68.400002,65.400002
20160810024500,178.5,196.350006,33.392858,33,57.400002,0,67.699997,68.400002,65.400002
20160810030000,178.5,192.149994,32.67857,32,57.400002,0,67.400002,68.400002,65.400002
20160810031500,178.5,192.149994,32.67857,32,57.400002,0,67.400002,68.400002,65.400002
20160810033000,178.5,192.149994,32.67857,31,57.400002,0,67.599998,68.400002,65.400002
20160810034500,178.5,189.0,32.142857,31,57.400002,0,67.400002,68.400002,65.400002
20160810040000,178.5,186.899994,31.785713,31,57.400002,0,67.300003,68.400002,65.400002
20160810041500,178.5,191.100006,32.500001,31,57.400002,0,67.400002,68.400002,65.400002
20160810054500,178.5,171.149994,29.107142,31,57.599998,0,67.400002,68.400002,65.400002
20160810060000,178.5,189.0,32.142857,32,57.599998,0,67.300003,68.400002,65.400002
20160810061500,178.5,191.100006,32.500001,32,57.599998,0,67.199997,68.400002,65.400002
20160810063000,178.5,191.100006,32.500001,32,56.400002,0,67.199997,68.400002,65.400002
20160810064500,178.5,191.100006,32.500001,33,56.400002,0,67.199997,68.400002,65.400002
20160810070000,178.5,194.25,33.035714,33,56.400002,0,67.099998,68.400002,65.400002
20160810071500,178.5,192.149994,32.67857,33,56.400002,0,67.199997,68.400002,65.400002
20160810073000,178.5,189.0,32.142857,32,56.400002,0,67.199997,68.400002,65.400002
20160810074500,178.5,194.25,33.035714,32,56.400002,0,67.099998,68.400002,65.400002
20160810080000,178.5,191.100006,32.500001,32,56.400002,0,67.099998,68.400002,65.400002
20160810081500,178.5,186.899994,31.785713,32,56.400002,0,67.099998,68.400002,65.400002
20160810083000,178.5,189.0,32.142857,32,56.400002,0,67.400002,68.400002,65.400002
20160810084500,178.5,189.0,32.142857,32,56.400002,0,67.599998,68.400002,65.400002
20160810090000,178.5,186.899994,31.785713,33,55.599998,0,67.699997,68.400002,65.400002
20160810091500,178.5,194.25,33.035714,33,55.599998,0,67.800003,68.400002,65.400002
20160810093000,178.5,192.149994,32.67857,33,55.599998,0,68.0,68.400002,65.400002
20160810094500,178.5,192.149994,32.67857,33,55.599998,0,67.900002,68.400002,65.400002
20160810100000,178.5,192.149994,32.67857,33,55.599998,0,67.900002,68.400002,65.400002
20160810101500,178.5,208.949997,35.535714,34,55.599998,0,68.5,68.400002,65.400002
20160810103000,178.5,212.100006,36.07143,34,56.5,0,68.300003,68.400002,65.400002
20160810104500,178.5,208.949997,35.535714,35,55.900002,0,68.099998,68.400002,65.400002
20160810110000,178.5,208.949997,35.535714,35,55.900002,0,68.599998,68.400002,65.400002
20160810111500,178.5,223.649994,38.035713,35,56.700001,0,68.199997,68.400002,65.400002
20160810113000,178.5,223.649994,38.035713,35,56.700001,0,68.199997,68.400002,65.400002
20160810114500,178.5,219.449997,37.321428,35,56.700001,0,68.599998,68.400002,65.400002
20160810120000,178.5,228.899994,38.92857,36,56.700001,0,68.699997,68.400002,65.400002
20160810121500,178.5,228.899994,38.92857,36,56.700001,0,68.199997,68.400002,65.400002
20160810123000,178.5,225.75,38.392857,36,56.700001,0,68.099998,68.400002,65.400002
20160810124500,178.5,233.100006,39.642858,36,56.700001,0,68.400002,68.400002,65.400002
20160810130000,178.5,233.100006,39.642858,35,56.700001,0,68.099998,68.400002,65.400002
20160810131500,178.5,233.100006,39.642858,35,56.700001,0,68.099998,68.400002,65.400002
20160810133000,178.5,238.350006,40.535715,35,56.700001,0,68.599998,68.400002,65.400002
20160810134500,178.5,229.949997,39.107142,35,56.700001,0,68.699997,68.400002,65.400002
20160810140000,178.5,243.600006,41.428572,37,56.700001,0,68.400002,68.400002,65.400002
20160810141500,178.5,260.399994,44.285713,37,56.700001,0,68.5,68.400002,65.400002
20160810143000,178.5,255.149994,43.392856,37,56.700001,0,68.300003,68.400002,65.400002
20160810144500,178.5,260.399994,44.285713,37,56.700001,0,68.199997,68.400002,65.400002
20160810150000,178.5,255.149994,43.392856,37,56.700001,0,68.199997,68.400002,65.400002
20160810151500,178.5,250.949997,42.678571,37,56.700001,0,68.199997,68.400002,65.400002
20160810153000,178.5,246.75,41.964286,37,56.700001,0,68.300003,68.400002,65.400002
20160810154500,178.5,250.949997,42.678571,37,56.700001,0,68.199997,68.400002,65.400002
20160810160000,178.5,245.699997,41.785714,37,56.700001,0,68.199997,68.400002,65.400002
20160810161500,178.5,245.699997,41.785714,37,56.700001,0,68.300003,68.400002,65.400002
20160810163000,178.5,249.899994,42.499999,37,56.700001,0,68.099998,68.400002,65.400002
20160810164500,178.5,210.0,35.714286,34,56.700001,0,67.900002,68.400002,65.400002
20160810170000,178.5,194.25,33.035714,32,56.700001,0,67.900002,68.400002,65.400002
20160810171500,178.5,192.149994,32.67857,32,56.700001,0,67.900002,68.400002,65.400002
20160810173000,178.5,189.0,32.142857,31,56.700001,0,67.699997,68.400002,65.400002
20160810174500,178.5,192.149994,32.67857,32,56.700001,0,67.800003,68.400002,65.400002
20160810180000,178.5,189.0,32.142857,31,56.700001,0,67.599998,68.400002,65.400002
20160810181500,178.5,186.899994,31.785713,31,56.700001,0,67.599998,68.400002,65.400002
20160810183000,178.5,186.899994,31.785713,31,56.700001,0,67.599998,68.400002,65.400002
20160810184500,178.5,192.149994,32.67857,31,56.700001,0,67.5,68.400002,65.400002
20160810190000,178.5,186.899994,31.785713,31,56.700001,0,67.400002,68.400002,65.400002
20160810191500,178.5,192.149994,32.67857,32,56.700001,0,67.599998,68.400002,65.400002
20160810193000,178.5,194.25,33.035714,32,56.700001,0,67.400002,68.400002,65.400002
20160810194500,178.5,198.449997,33.749999,32,56.700001,0,67.300003,68.400002,65.400002
20160810200000,178.5,208.949997,35.535714,34,56.700001,0,67.599998,68.400002,65.400002
20160810201500,178.5,194.25,33.035714,32,56.700001,0,67.199997,68.400002,65.400002
20160810203000,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.400002,65.400002
20160810204500,178.5,203.699997,34.642857,33,56.700001,0,67.5,68.400002,65.400002
20160810210000,178.5,196.350006,33.392858,32,56.700001,0,67.199997,68.400002,65.400002
20160810211500,178.5,192.149994,32.67857,32,56.700001,0,67.099998,68.400002,65.400002
20160810213000,178.5,194.25,33.035714,33,56.700001,0,67.400002,68.400002,65.400002
20160810214500,178.5,192.149994,32.67857,32,56.700001,0,67.099998,68.400002,65.400002
20160810220000,178.5,189.0,32.142857,32,56.700001,0,67.099998,68.400002,65.400002
20160810221500,178.5,191.100006,32.500001,32,56.700001,0,67.199997,68.400002,65.400002
20160810223000,178.5,194.25,33.035714,32,56.700001,0,67.099998,68.900002,65.900002
20160810224500,178.5,192.149994,32.67857,33,56.700001,0,67.099998,68.5,65.5
20160810230000,178.5,192.149994,32.67857,32,56.700001,0,66.900002,68.400002,65.400002
20160810231500,178.5,186.899994,31.785713,32,56.700001,0,67.199997,68.400002,65.400002
20160810233000,178.5,191.100006,32.500001,33,56.700001,0,67.0,68.400002,65.400002
20160810234500,178.5,196.350006,33.392858,33,56.700001,0,66.900002,68.900002,65.900002
20160811000000,178.5,194.25,33.035714,33,56.700001,0,67.099998,68.900002,65.900002
20160811001500,178.5,192.149994,32.67857,33,56.700001,0,66.900002,68.900002,65.900002
20160811003000,178.5,198.449997,33.749999,33,56.700001,0,66.800003,68.900002,65.900002
20160811004500,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160811010000,178.5,196.350006,33.392858,31,56.700001,0,66.800003,68.900002,65.900002
20160811011500,178.5,192.149994,32.67857,31,56.700001,0,67.099998,68.900002,65.900002
20160811013000,178.5,189.0,32.142857,31,56.700001,0,66.900002,68.900002,65.900002
20160811014500,178.5,189.0,32.142857,31,56.700001,0,66.800003,68.800003,65.800003
20160811020000,178.5,191.100006,32.500001,31,56.700001,0,67.099998,68.699997,65.699997
20160811021500,178.5,191.100006,32.500001,31,56.700001,0,66.800003,68.599998,65.599998
20160811023000,178.5,191.100006,32.500001,31,56.700001,0,66.699997,68.599998,65.599998
20160811024500,178.5,191.100006,32.500001,31,56.700001,0,67.199997,68.5,65.5
20160811030000,178.5,189.0,32.142857,31,56.700001,0,66.900002,68.5,65.5
20160811031500,178.5,191.100006,32.500001,31,56.700001,0,66.699997,68.5,65.5
20160811033000,178.5,191.100006,32.500001,31,56.700001,0,67.0,68.5,65.5
20160811034500,178.5,191.100006,32.500001,31,56.700001,0,66.800003,68.5,65.5
20160811040000,178.5,191.100006,32.500001,31,56.700001,0,66.699997,68.5,65.5
20160811041500,178.5,186.899994,31.785713,31,56.700001,0,66.699997,68.599998,65.599998
20160811043000,178.5,192.149994,32.67857,31,56.700001,0,66.800003,68.599998,65.599998
20160811044500,178.5,182.699997,31.071428,31,56.700001,0,66.699997,68.599998,65.599998
20160811050000,178.5,182.699997,31.071428,31,56.700001,0,66.699997,68.599998,65.599998
20160811051500,178.5,191.100006,32.500001,33,56.700001,0,66.800003,68.5,65.5
20160811053000,178.5,191.100006,32.500001,33,56.700001,0,66.699997,68.5,65.5
20160811054500,178.5,194.25,33.035714,32,56.700001,0,66.599998,68.5,65.5
20160811060000,178.5,189.0,32.142857,32,56.700001,0,66.800003,68.5,65.5
20160811061500,178.5,189.0,32.142857,31,56.700001,0,66.699997,68.5,65.5
20160811063000,178.5,184.800003,31.428572,31,56.700001,0,66.599998,68.5,65.5
20160811064500,178.5,184.800003,31.428572,31,56.700001,0,67.0,68.5,65.5
20160811070000,178.5,186.899994,31.785713,31,56.700001,0,66.900002,68.5,65.5
20160811071500,178.5,184.800003,31.428572,31,56.700001,0,66.800003,68.5,65.5
20160811073000,178.5,198.449997,33.749999,33,56.700001,0,67.300003,68.900002,65.900002
20160811074500,178.5,192.149994,32.67857,31,56.700001,0,67.0,68.900002,65.900002
20160811080000,178.5,192.149994,32.67857,31,56.700001,0,66.900002,68.900002,65.900002
20160811081500,178.5,184.800003,31.428572,31,56.700001,0,67.400002,68.900002,65.900002
20160811083000,178.5,184.800003,31.428572,31,56.700001,0,67.300003,68.900002,65.900002
20160811084500,178.5,189.0,32.142857,31,56.700001,0,67.300003,68.900002,65.900002
20160811090000,178.5,191.100006,32.500001,31,56.700001,0,67.699997,68.900002,65.900002
20160811091500,178.5,191.100006,32.500001,31,56.700001,0,67.5,68.900002,65.900002
20160811093000,178.5,189.0,32.142857,31,56.700001,0,67.400002,68.900002,65.900002
20160811094500,178.5,194.25,33.035714,33,56.700001,0,67.800003,68.900002,65.900002
20160811100000,178.5,192.149994,32.67857,32,56.700001,0,67.599998,68.900002,65.900002
20160811101500,178.5,192.149994,32.67857,31,56.700001,0,67.599998,68.900002,65.900002
20160811103000,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.900002,65.900002
20160811104500,178.5,192.149994,32.67857,31,56.700001,0,67.800003,68.900002,65.900002
20160811110000,178.5,189.0,32.142857,31,56.700001,0,67.900002,68.900002,65.900002
20160811111500,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.900002,65.900002
20160811113000,178.5,217.350006,36.964287,35,56.700001,0,68.199997,68.900002,65.900002
20160811114500,178.5,189.0,32.142857,32,56.700001,0,67.800003,68.900002,65.900002
20160811120000,178.5,191.100006,32.500001,32,56.700001,0,67.699997,68.900002,65.900002
20160811121500,178.5,210.0,35.714286,35,56.700001,0,68.199997,68.800003,65.800003
20160811123000,178.5,191.100006,32.500001,32,56.700001,0,67.900002,68.699997,65.699997
20160811124500,178.5,233.100006,39.642858,36,56.700001,0,68.400002,68.599998,65.599998
20160811130000,178.5,184.800003,31.428572,32,56.700001,0,67.900002,68.5,65.5
20160811131500,178.5,184.800003,31.428572,32,56.700001,0,67.900002,68.5,65.5
20160811133000,178.5,214.199997,36.428571,35,56.700001,0,68.5,68.5,65.5
20160811134500,178.5,196.350006,33.392858,33,56.700001,0,68.099998,68.5,65.5
20160811140000,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.5,65.5
20160811141500,178.5,192.149994,32.67857,32,56.700001,0,68.599998,68.5,65.5
20160811143000,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.5,65.5
20160811144500,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.5,65.5
20160811150000,178.5,186.899994,31.785713,32,56.700001,0,68.400002,68.5,65.5
20160811151500,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.5,65.5
20160811153000,178.5,186.899994,31.785713,32,56.700001,0,68.5,68.5,65.5
20160811154500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.5,65.5
20160811160000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.5,65.5
20160811161500,178.5,189.0,32.142857,32,56.700001,0,68.599998,68.5,65.5
20160811163000,178.5,198.449997,33.749999,32,56.700001,0,68.300003,68.5,65.5
20160811164500,178.5,192.149994,32.67857,31,56.700001,0,68.099998,68.5,65.5
20160811170000,178.5,198.449997,33.749999,33,56.700001,0,68.199997,68.5,65.5
20160811171500,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.5,65.5
20160811173000,178.5,189.0,32.142857,31,56.099998,0,67.599998,68.5,65.5
20160811174500,178.5,189.0,32.142857,31,56.099998,0,67.800003,68.5,65.5
20160811180000,178.5,189.0,32.142857,31,56.099998,0,67.599998,68.5,65.5
20160811181500,178.5,189.0,32.142857,31,56.099998,0,67.400002,68.5,65.5
20160811183000,178.5,184.800003,31.428572,31,56.099998,0,67.300003,68.5,65.5
20160811184500,178.5,194.25,33.035714,32,56.099998,0,67.400002,68.5,65.5
20160811190000,178.5,189.0,32.142857,31,56.099998,0,67.300003,68.5,65.5
20160811191500,178.5,189.0,32.142857,31,56.099998,0,67.199997,68.5,65.5
20160811193000,178.5,194.25,33.035714,32,56.099998,0,67.400002,68.5,65.5
20160811194500,178.5,182.699997,31.071428,31,56.099998,0,67.199997,68.5,65.5
20160811200000,178.5,184.800003,31.428572,31,56.099998,0,67.199997,68.5,65.5
20160811201500,178.5,203.699997,34.642857,32,56.700001,0,67.5,68.5,65.5
20160811203000,178.5,189.0,32.142857,32,56.700001,0,67.199997,68.5,65.5
20160811204500,178.5,180.600006,30.714287,31,56.700001,0,67.099998,68.5,65.5
20160811210000,178.5,196.350006,33.392858,32,56.700001,0,67.400002,68.5,65.5
20160811211500,178.5,196.350006,33.392858,32,56.700001,0,67.099998,68.5,65.5
20160811213000,178.5,186.899994,31.785713,31,56.700001,0,67.0,68.5,65.5
20160811214500,178.5,189.0,32.142857,32,56.700001,0,67.400002,68.5,65.5
20160811220000,178.5,192.149994,32.67857,32,56.700001,0,67.099998,68.5,65.5
20160811221500,178.5,192.149994,32.67857,32,56.700001,0,66.900002,68.5,65.5
20160811223000,178.5,198.449997,33.749999,33,56.700001,0,67.400002,68.5,65.5
20160811224500,178.5,198.449997,33.749999,32,56.700001,0,67.0,68.5,65.5
20160811230000,178.5,196.350006,33.392858,32,56.700001,0,66.900002,68.5,65.5
20160811231500,178.5,194.25,33.035714,32,56.700001,0,67.199997,68.5,65.5
20160811233000,178.5,191.100006,32.500001,31,56.700001,0,67.0,68.5,65.5
20160811234500,178.5,186.899994,31.785713,31,56.700001,0,66.900002,68.5,65.5
20160812000000,178.5,189.0,32.142857,31,56.700001,0,67.0,68.5,65.5
20160812001500,178.5,196.350006,33.392858,32,56.700001,0,67.0,68.5,65.5
20160812003000,178.5,184.800003,31.428572,31,56.700001,0,67.199997,68.5,65.5
20160812004500,178.5,186.899994,31.785713,31,56.700001,0,67.0,68.5,65.5
20160812010000,178.5,186.899994,31.785713,31,56.700001,0,66.900002,68.5,65.5
20160812011500,178.5,191.100006,32.500001,31,56.700001,0,67.199997,68.5,65.5
20160812013000,178.5,189.0,32.142857,32,56.700001,0,66.900002,68.5,65.5
20160812014500,178.5,189.0,32.142857,32,56.700001,0,66.800003,68.5,65.5
20160812020000,178.5,189.0,32.142857,32,56.700001,0,66.699997,68.5,65.5
20160812021500,178.5,184.800003,31.428572,32,56.700001,0,66.900002,68.5,65.5
20160812023000,178.5,186.899994,31.785713,32,56.700001,0,66.699997,68.5,65.5
20160812024500,178.5,189.0,32.142857,32,56.700001,0,66.699997,68.5,65.5
20160812030000,178.5,191.100006,32.500001,32,56.700001,0,66.900002,68.5,65.5
20160812031500,178.5,186.899994,31.785713,32,56.700001,0,66.800003,68.5,65.5
20160812033000,178.5,184.800003,31.428572,32,56.700001,0,66.800003,68.5,65.5
20160812034500,178.5,196.350006,33.392858,33,56.700001,0,67.099998,68.5,65.5
20160812040000,178.5,192.149994,32.67857,32,56.700001,0,66.800003,68.5,65.5
20160812041500,178.5,189.0,32.142857,31,56.0,0,66.699997,68.5,65.5
20160812043000,178.5,189.0,32.142857,31,56.0,0,67.099998,68.5,65.5
