PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812044500,178.5,184.800003,31.428572,31,56.0,0,66.800003,68.5,65.5
20160812050000,178.5,189.0,32.142857,31,56.0,0,66.699997,68.5,65.5
20160812051500,178.5,184.800003,31.428572,31,56.0,0,67.199997,68.5,65.5
20160812053000,178.5,184.800003,31.428572,31,56.0,0,66.800003,68.5,65.5
20160812054500,178.5,186.899994,31.785713,31,56.900002,0,66.699997,68.5,65.5
20160812060000,178.5,189.0,32.142857,31,56.900002,0,67.199997,68.5,65.5
20160812061500,178.5,189.0,32.142857,31,56.900002,0,66.800003,68.5,65.5
20160812063000,178.5,189.0,32.142857,31,56.900002,0,66.699997,68.5,65.5
20160812064500,178.5,186.899994,31.785713,31,56.900002,0,66.699997,68.5,65.5
20160812070000,178.5,192.149994,32.67857,32,56.900002,0,66.800003,68.900002,65.900002
20160812071500,178.5,196.350006,33.392858,32,56.900002,0,66.699997,68.900002,65.900002
20160812073000,178.5,191.100006,32.500001,31,56.900002,0,66.800003,68.900002,65.900002
20160812074500,178.5,191.100006,32.500001,31,56.299999,0,67.0,68.900002,65.900002
20160812080000,178.5,184.800003,31.428572,31,56.299999,0,66.900002,68.900002,65.900002
20160812081500,178.5,186.899994,31.785713,31,56.299999,0,66.800003,68.900002,65.900002
20160812083000,178.5,196.350006,33.392858,32,56.299999,0,67.199997,68.900002,65.900002
20160812084500,178.5,194.25,33.035714,32,56.299999,0,67.199997,68.900002,65.900002
20160812090000,178.5,189.0,32.142857,32,56.299999,0,67.199997,68.800003,65.800003
20160812091500,178.5,191.100006,32.500001,32,56.299999,0,67.599998,68.900002,65.900002
20160812093000,178.5,191.100006,32.500001,32,57.099998,0,67.5,68.900002,65.900002
20160812094500,178.5,180.600006,30.714287,32,56.5,0,67.400002,68.900002,65.900002
20160812100000,178.5,192.149994,32.67857,33,56.5,0,67.699997,68.900002,65.900002
20160812101500,178.5,196.350006,33.392858,33,56.5,0,67.699997,68.699997,65.699997
20160812103000,178.5,191.100006,32.500001,33,57.099998,0,67.699997,68.599998,65.599998
20160812104500,178.5,184.800003,31.428572,32,57.099998,0,67.800003,68.800003,65.800003
20160812110000,178.5,184.800003,31.428572,31,57.099998,0,67.699997,68.599998,65.599998
20160812111500,178.5,182.699997,31.071428,31,57.099998,0,67.5,68.699997,65.699997
20160812113000,178.5,194.25,33.035714,32,57.099998,0,67.699997,68.699997,65.699997
20160812114500,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.699997,65.699997
20160812120000,178.5,199.5,33.928571,32,57.099998,0,67.699997,68.699997,65.699997
20160812121500,178.5,199.5,33.928571,33,57.099998,0,67.699997,68.699997,65.699997
20160812123000,178.5,203.699997,34.642857,34,57.099998,0,67.900002,68.699997,65.699997
20160812124500,178.5,191.100006,32.500001,31,57.099998,0,67.900002,68.699997,65.699997
20160812130000,178.5,196.350006,33.392858,32,57.099998,0,68.099998,68.800003,65.800003
20160812131500,178.5,189.0,32.142857,31,57.099998,0,68.0,68.699997,65.699997
20160812133000,178.5,186.899994,31.785713,31,57.099998,0,67.900002,68.699997,65.699997
20160812134500,178.5,215.25,36.607143,35,57.099998,0,68.199997,68.599998,65.599998
20160812140000,178.5,191.100006,32.500001,31,57.099998,0,68.0,68.699997,65.699997
20160812141500,178.5,191.100006,32.500001,31,57.099998,0,68.0,68.599998,65.599998
20160812143000,178.5,215.25,36.607143,34,57.099998,0,68.300003,68.699997,65.699997
20160812144500,178.5,192.149994,32.67857,32,56.400002,0,68.099998,68.599998,65.599998
20160812150000,178.5,192.149994,32.67857,32,56.400002,0,67.699997,68.699997,65.699997
20160812151500,178.5,208.949997,35.535714,34,56.400002,0,68.099998,68.599998,65.599998
20160812153000,178.5,186.899994,31.785713,32,56.400002,0,68.0,68.599998,65.599998
20160812154500,178.5,191.100006,32.500001,32,56.400002,0,68.099998,68.5,65.5
20160812160000,178.5,201.600006,34.285715,33,56.400002,0,68.099998,68.5,65.5
20160812161500,178.5,196.350006,33.392858,32,56.400002,0,68.099998,68.5,65.5
20160812163000,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.5,65.5
20160812164500,178.5,192.149994,32.67857,32,56.400002,0,67.900002,68.5,65.5
20160812170000,178.5,192.149994,32.67857,32,56.400002,0,67.800003,68.5,65.5
20160812171500,178.5,192.149994,32.67857,32,57.099998,0,67.900002,68.5,65.5
20160812173000,178.5,186.899994,31.785713,31,57.099998,0,67.699997,68.5,65.5
20160812174500,178.5,186.899994,31.785713,31,57.099998,0,67.599998,68.5,65.5
20160812180000,178.5,184.800003,31.428572,31,57.099998,0,67.699997,68.5,65.5
20160812181500,178.5,184.800003,31.428572,31,57.099998,0,67.400002,68.5,65.5
20160812183000,178.5,186.899994,31.785713,31,57.099998,0,67.400002,68.5,65.5
20160812184500,178.5,196.350006,33.392858,33,57.099998,0,67.599998,68.5,65.5
20160812190000,178.5,184.800003,31.428572,31,57.099998,0,67.199997,68.5,65.5
20160812191500,178.5,182.699997,31.071428,31,57.099998,0,67.199997,68.5,65.5
20160812193000,178.5,206.850006,35.178572,33,56.400002,0,67.5,68.5,65.5
20160812194500,178.5,194.25,33.035714,32,56.400002,0,67.099998,68.5,65.5
20160812200000,178.5,191.100006,32.500001,32,56.400002,0,67.099998,68.5,65.5
20160812201500,178.5,186.899994,31.785713,32,56.400002,0,67.5,68.5,65.5
20160812203000,178.5,194.25,33.035714,32,57.099998,0,67.099998,68.5,65.5
20160812204500,178.5,192.149994,32.67857,32,57.099998,0,67.0,68.5,65.5
20160812210000,178.5,192.149994,32.67857,32,57.099998,0,67.199997,68.5,65.5
20160812211500,178.5,192.149994,32.67857,32,57.099998,0,67.199997,68.5,65.5
20160812213000,178.5,192.149994,32.67857,32,57.099998,0,67.0,68.5,65.5
20160812214500,178.5,194.25,33.035714,32,57.099998,0,66.900002,68.5,65.5
20160812220000,178.5,191.100006,32.500001,32,57.099998,0,67.099998,68.5,65.5
20160812221500,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160812223000,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160812224500,178.5,198.449997,33.749999,32,56.400002,0,67.099998,68.5,65.5
20160812230000,178.5,192.149994,32.67857,32,56.400002,0,66.900002,68.5,65.5
20160812231500,178.5,196.350006,33.392858,32,56.400002,0,67.099998,68.5,65.5
20160812233000,178.5,186.899994,31.785713,31,56.400002,0,66.900002,68.5,65.5
20160812234500,178.5,184.800003,31.428572,31,56.400002,0,66.699997,68.5,65.5
20160813000000,178.5,184.800003,31.428572,31,56.400002,0,67.0,68.5,65.5
20160813001500,178.5,180.600006,30.714287,31,56.400002,0,66.800003,68.5,65.5
20160813003000,178.5,182.699997,31.071428,31,56.400002,0,66.699997,68.5,65.5
20160813004500,178.5,180.600006,30.714287,31,56.400002,0,66.900002,68.5,65.5
20160813010000,178.5,182.699997,31.071428,31,56.400002,0,66.800003,68.5,65.5
20160813011500,178.5,408.450012,69.464288,2,56.400002,0,66.699997,68.5,65.5
20160813013000,178.5,368.549988,62.678569,46,56.400002,0,67.300003,68.5,65.5
20160813014500,178.5,220.5,37.5,35,56.400002,0,67.199997,68.5,65.5
20160813020000,178.5,186.899994,31.785713,31,56.400002,0,67.199997,68.5,65.5
20160813021500,178.5,199.5,33.928571,32,56.400002,0,67.5,68.5,65.5
20160813023000,178.5,184.800003,31.428572,32,56.400002,0,67.300003,68.5,65.5
20160813024500,178.5,186.899994,31.785713,32,56.400002,0,67.199997,68.5,65.5
20160813030000,178.5,222.600006,37.857144,35,56.400002,0,67.699997,68.5,65.5
20160813031500,178.5,192.149994,32.67857,32,56.400002,0,67.400002,68.5,65.5
20160813033000,178.5,184.800003,31.428572,31,56.400002,0,67.300003,68.5,65.5
20160813034500,178.5,192.149994,32.67857,32,56.400002,0,67.599998,68.5,65.5
20160813040000,178.5,196.350006,33.392858,32,56.400002,0,67.300003,68.5,65.5
20160813041500,178.5,189.0,32.142857,31,56.400002,0,67.199997,68.5,65.5
20160813043000,178.5,196.350006,33.392858,32,56.400002,0,67.300003,68.5,65.5
20160813044500,178.5,189.0,32.142857,31,56.400002,0,67.099998,68.5,65.5
20160813050000,178.5,189.0,32.142857,31,56.400002,0,67.099998,68.5,65.5
20160813051500,178.5,196.350006,33.392858,33,56.400002,0,67.300003,68.5,65.5
20160813053000,178.5,189.0,32.142857,31,56.400002,0,67.0,68.5,65.5
20160813054500,178.5,189.0,32.142857,31,56.400002,0,66.900002,68.5,65.5
20160813060000,178.5,189.0,32.142857,31,57.099998,0,67.199997,68.5,65.5
20160813061500,178.5,184.800003,31.428572,31,57.099998,0,66.900002,68.5,65.5
20160813063000,178.5,186.899994,31.785713,31,57.099998,0,66.800003,68.5,65.5
20160813064500,178.5,189.0,32.142857,31,56.400002,0,67.0,68.5,65.5
20160813070000,178.5,191.100006,32.500001,31,56.400002,0,66.699997,68.5,65.5
20160813071500,178.5,191.100006,32.500001,31,56.400002,0,66.800003,68.5,65.5
20160813073000,178.5,182.699997,31.071428,31,56.400002,0,67.199997,68.5,65.5
20160813074500,178.5,191.100006,32.500001,31,56.400002,0,66.800003,68.5,65.5
20160813080000,178.5,186.899994,31.785713,31,56.400002,0,66.699997,68.5,65.5
20160813081500,178.5,189.0,32.142857,31,56.400002,0,67.300003,68.5,65.5
20160813083000,178.5,191.100006,32.500001,31,56.400002,0,66.800003,68.5,65.5
20160813084500,178.5,186.899994,31.785713,31,56.400002,0,66.699997,68.5,65.5
20160813090000,178.5,186.899994,31.785713,31,56.400002,0,67.099998,68.5,65.5
20160813091500,178.5,191.100006,32.500001,31,56.400002,0,66.900002,68.5,65.5
20160813093000,178.5,189.0,32.142857,31,56.400002,0,66.800003,68.5,65.5
20160813094500,178.5,186.899994,31.785713,31,56.400002,0,67.0,68.5,65.5
20160813100000,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160813101500,178.5,191.100006,32.500001,32,56.400002,0,66.699997,68.5,65.5
20160813103000,178.5,189.0,32.142857,32,56.400002,0,66.900002,68.5,65.5
20160813104500,178.5,192.149994,32.67857,33,56.400002,0,66.800003,68.5,65.5
20160813110000,178.5,196.350006,33.392858,33,56.400002,0,66.900002,68.5,65.5
20160813111500,178.5,194.25,33.035714,32,56.400002,0,66.800003,68.5,65.5
20160813113000,178.5,191.100006,32.500001,32,56.400002,0,66.699997,68.5,65.5
20160813114500,178.5,194.25,33.035714,32,56.400002,0,66.699997,68.5,65.5
20160813120000,178.5,192.149994,32.67857,32,56.400002,0,66.699997,68.5,65.5
20160813121500,178.5,184.800003,31.428572,31,56.400002,0,66.699997,68.5,65.5
20160813123000,178.5,189.0,32.142857,31,56.400002,0,67.099998,68.5,65.5
20160813124500,178.5,186.899994,31.785713,31,56.400002,0,67.099998,68.5,65.5
20160813130000,178.5,191.100006,32.500001,31,56.400002,0,67.199997,68.5,65.5
20160813131500,178.5,186.899994,31.785713,31,56.400002,0,67.400002,68.5,65.5
20160813133000,178.5,192.149994,32.67857,32,56.400002,0,67.199997,68.5,65.5
20160813134500,178.5,194.25,33.035714,32,56.400002,0,67.0,68.5,65.5
20160813140000,178.5,192.149994,32.67857,32,56.400002,0,67.0,68.5,65.5
20160813141500,178.5,192.149994,32.67857,32,56.400002,0,67.0,68.5,65.5
20160813143000,178.5,196.350006,33.392858,32,56.400002,0,66.900002,68.5,65.5
20160813144500,178.5,192.149994,32.67857,32,56.400002,0,66.800003,68.5,65.5
20160813150000,178.5,192.149994,32.67857,32,56.400002,0,66.900002,68.5,65.5
20160813151500,178.5,192.149994,32.67857,32,56.400002,0,66.800003,68.5,65.5
20160813153000,178.5,192.149994,32.67857,32,56.400002,0,66.800003,68.5,65.5
20160813154500,178.5,192.149994,32.67857,32,56.400002,0,67.0,68.5,65.5
20160813160000,178.5,194.25,33.035714,32,56.400002,0,66.800003,68.5,65.5
20160813161500,178.5,191.100006,32.500001,32,56.400002,0,66.800003,68.5,65.5
20160813163000,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160813164500,178.5,194.25,33.035714,32,56.400002,0,66.699997,68.5,65.5
20160813170000,178.5,192.149994,32.67857,32,56.400002,0,66.699997,68.5,65.5
20160813171500,178.5,192.149994,32.67857,32,56.400002,0,66.900002,68.5,65.5
20160813173000,178.5,192.149994,32.67857,32,56.400002,0,67.199997,68.5,65.5
20160813174500,178.5,194.25,33.035714,33,56.400002,0,67.199997,68.5,65.5
20160813180000,178.5,189.0,32.142857,32,56.400002,0,67.0,68.5,65.5
20160813181500,178.5,196.350006,33.392858,32,56.400002,0,66.900002,68.5,65.5
20160813183000,178.5,194.25,33.035714,32,56.400002,0,67.400002,68.5,65.5
20160813184500,178.5,194.25,33.035714,32,56.400002,0,67.0,68.5,65.5
20160813190000,178.5,189.0,32.142857,32,56.400002,0,66.900002,68.5,65.5
20160813191500,178.5,194.25,33.035714,32,56.400002,0,67.099998,68.5,65.5
20160813193000,178.5,194.25,33.035714,32,56.400002,0,66.900002,68.5,65.5
20160813194500,178.5,192.149994,32.67857,32,56.400002,0,66.800003,68.5,65.5
20160813200000,178.5,192.149994,32.67857,32,56.400002,0,66.699997,68.5,65.5
20160813201500,178.5,194.25,33.035714,32,57.099998,0,66.900002,68.5,65.5
20160813203000,178.5,186.899994,31.785713,32,56.299999,0,66.800003,68.5,65.5
20160813204500,178.5,191.100006,32.500001,32,56.299999,0,66.699997,68.5,65.5
20160813210000,178.5,191.100006,32.500001,32,56.299999,0,66.900002,68.5,65.5
20160813211500,178.5,191.100006,32.500001,32,56.299999,0,66.800003,68.5,65.5
20160813213000,178.5,189.0,32.142857,32,56.299999,0,66.699997,68.5,65.5
20160813214500,178.5,192.149994,32.67857,32,56.299999,0,66.900002,68.5,65.5
20160813220000,178.5,192.149994,32.67857,32,56.299999,0,66.800003,68.5,65.5
20160813221500,178.5,192.149994,32.67857,32,56.299999,0,67.099998,68.5,65.5
20160813223000,178.5,189.0,32.142857,32,56.299999,0,66.900002,68.5,65.5
20160813224500,178.5,191.100006,32.500001,32,56.299999,0,67.300003,68.5,65.5
20160813230000,178.5,219.449997,37.321428,35,56.299999,0,67.800003,68.5,65.5
20160813231500,178.5,192.149994,32.67857,32,56.299999,0,67.199997,68.5,65.5
20160813233000,178.5,192.149994,32.67857,32,56.299999,0,67.0,68.5,65.5
20160813234500,178.5,198.449997,33.749999,32,56.299999,0,67.199997,68.5,65.5
20160814000000,178.5,189.0,32.142857,32,56.299999,0,66.900002,68.5,65.5
20160814001500,178.5,192.149994,32.67857,32,56.299999,0,66.800003,68.5,65.5
20160814003000,178.5,192.149994,32.67857,33,56.299999,0,67.099998,68.699997,65.699997
20160814004500,178.5,189.0,32.142857,33,57.0,0,66.800003,68.599998,65.599998
20160814010000,178.5,194.25,33.035714,33,56.400002,0,66.699997,68.599998,65.599998
20160814011500,178.5,194.25,33.035714,32,56.400002,0,67.199997,68.599998,65.599998
20160814013000,178.5,192.149994,32.67857,32,56.400002,0,66.800003,68.5,65.5
20160814014500,178.5,192.149994,32.67857,32,56.400002,0,66.599998,68.599998,65.599998
20160814020000,178.5,208.949997,35.535714,34,56.400002,0,67.300003,68.5,65.5
20160814021500,178.5,191.100006,32.500001,32,56.400002,0,66.800003,68.5,65.5
20160814023000,178.5,194.25,33.035714,32,56.400002,0,67.0,68.5,65.5
20160814024500,178.5,191.100006,32.500001,33,57.099998,0,67.5,68.5,65.5
20160814030000,178.5,189.0,32.142857,32,57.099998,0,67.599998,68.599998,65.599998
20160814031500,178.5,191.100006,32.500001,32,57.099998,0,67.599998,68.5,65.5
20160814033000,178.5,191.100006,32.500001,33,57.099998,0,67.599998,68.5,65.5
20160814034500,178.5,182.699997,31.071428,32,57.099998,0,67.199997,68.5,65.5
20160814040000,178.5,182.699997,31.071428,32,56.400002,0,67.0,68.5,65.5
20160814041500,178.5,191.100006,32.500001,32,56.400002,0,67.099998,68.5,65.5
20160814043000,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160814044500,178.5,186.899994,31.785713,32,56.400002,0,66.800003,68.5,65.5
20160814050000,178.5,191.100006,32.500001,32,57.099998,0,66.900002,68.5,65.5
20160814051500,178.5,194.25,33.035714,32,57.099998,0,66.900002,68.5,65.5
20160814053000,178.5,184.800003,31.428572,32,57.099998,0,66.800003,68.5,65.5
20160814054500,178.5,186.899994,31.785713,32,57.099998,0,67.099998,68.5,65.5
20160814060000,178.5,194.25,33.035714,33,57.099998,0,67.5,68.5,65.5
20160814061500,178.5,194.25,33.035714,32,57.099998,0,67.5,68.5,65.5
20160814063000,178.5,194.25,33.035714,32,57.099998,0,67.199997,68.5,65.5
20160814064500,178.5,186.899994,31.785713,32,56.400002,0,67.199997,68.5,65.5
20160814070000,178.5,191.100006,32.500001,32,56.400002,0,66.900002,68.5,65.5
20160814071500,178.5,184.800003,31.428572,32,56.400002,0,66.800003,68.5,65.5
20160814073000,178.5,186.899994,31.785713,32,56.400002,0,67.0,68.5,65.5
20160814074500,178.5,186.899994,31.785713,32,56.400002,0,66.800003,68.5,65.5
20160814080000,178.5,186.899994,31.785713,32,56.400002,0,66.800003,68.5,65.5
20160814081500,178.5,189.0,32.142857,32,56.400002,0,67.099998,68.5,65.5
20160814083000,178.5,189.0,32.142857,32,56.400002,0,66.900002,68.5,65.5
20160814084500,178.5,184.800003,31.428572,32,56.400002,0,66.800003,68.5,65.5
20160814090000,178.5,186.899994,31.785713,32,56.400002,0,67.199997,68.5,65.5
20160814091500,178.5,184.800003,31.428572,32,56.400002,0,66.900002,68.5,65.5
20160814093000,178.5,186.899994,31.785713,32,56.400002,0,67.0,68.5,65.5
20160814094500,178.5,184.800003,31.428572,32,56.400002,0,66.900002,68.5,65.5
20160814100000,178.5,184.800003,31.428572,32,56.400002,0,66.800003,68.5,65.5
20160814101500,178.5,196.350006,33.392858,33,56.400002,0,67.0,68.5,65.5
20160814103000,178.5,194.25,33.035714,32,56.400002,0,66.900002,68.5,65.5
20160814104500,178.5,184.800003,31.428572,32,55.599998,0,66.900002,68.5,65.5
20160814110000,178.5,196.350006,33.392858,33,55.599998,0,66.900002,68.5,65.5
20160814111500,178.5,192.149994,32.67857,33,55.599998,0,66.800003,68.5,65.5
20160814113000,178.5,192.149994,32.67857,33,55.599998,0,66.800003,68.5,65.5
20160814114500,178.5,189.0,32.142857,32,55.599998,0,67.099998,68.5,65.5
20160814120000,178.5,191.100006,32.500001,32,56.299999,0,66.900002,68.5,65.5
20160814121500,178.5,191.100006,32.500001,32,55.599998,0,66.900002,68.5,65.5
20160814123000,178.5,198.449997,33.749999,33,55.599998,0,67.199997,68.5,65.5
20160814124500,178.5,189.0,32.142857,32,55.599998,0,67.0,68.5,65.5
20160814130000,178.5,186.899994,31.785713,32,55.599998,0,66.900002,68.900002,65.900002
20160814131500,178.5,192.149994,32.67857,34,55.599998,0,67.300003,68.900002,65.900002
20160814133000,178.5,192.149994,32.67857,33,56.299999,0,67.0,68.900002,65.900002
20160814134500,178.5,196.350006,33.392858,33,56.299999,0,67.0,68.900002,65.900002
20160814140000,178.5,191.100006,32.500001,33,56.299999,0,67.5,68.900002,65.900002
20160814141500,178.5,196.350006,33.392858,33,56.299999,0,67.099998,68.900002,65.900002
20160814143000,178.5,189.0,32.142857,33,55.599998,0,67.0,68.900002,65.900002
20160814144500,178.5,194.25,33.035714,33,55.599998,0,67.300003,68.900002,65.900002
20160814150000,178.5,184.800003,31.428572,32,55.599998,0,67.099998,68.900002,65.900002
20160814151500,178.5,184.800003,31.428572,32,55.599998,0,66.900002,68.900002,65.900002
20160814153000,178.5,186.899994,31.785713,32,55.599998,0,67.300003,68.900002,65.900002
20160814154500,178.5,186.899994,31.785713,32,55.599998,0,67.099998,68.900002,65.900002
20160814160000,178.5,186.899994,31.785713,32,55.599998,0,67.099998,68.900002,65.900002
20160814161500,178.5,184.800003,31.428572,32,55.599998,0,67.400002,68.900002,65.900002
20160814163000,178.5,182.699997,31.071428,32,55.599998,0,67.099998,68.900002,65.900002
20160814164500,178.5,182.699997,31.071428,32,55.599998,0,67.099998,68.900002,65.900002
20160814170000,178.5,186.899994,31.785713,32,55.599998,0,67.300003,68.900002,65.900002
20160814171500,178.5,184.800003,31.428572,32,55.599998,0,67.199997,68.900002,65.900002
20160814173000,178.5,182.699997,31.071428,32,55.599998,0,67.099998,68.900002,65.900002
20160814174500,178.5,186.899994,31.785713,32,55.599998,0,67.099998,68.900002,65.900002
20160814180000,178.5,189.0,32.142857,32,55.599998,0,67.199997,68.900002,65.900002
20160814181500,178.5,184.800003,31.428572,32,55.599998,0,67.099998,68.900002,65.900002
20160814183000,178.5,182.699997,31.071428,32,55.599998,0,67.0,68.900002,65.900002
20160814184500,178.5,184.800003,31.428572,32,55.599998,0,67.099998,68.900002,65.900002
20160814190000,178.5,186.899994,31.785713,32,56.700001,0,67.099998,68.900002,65.900002
20160814191500,178.5,186.899994,31.785713,32,56.700001,0,67.099998,68.900002,65.900002
20160814193000,178.5,184.800003,31.428572,32,56.700001,0,67.199997,68.900002,65.900002
20160814194500,178.5,186.899994,31.785713,32,56.700001,0,67.099998,68.900002,65.900002
20160814200000,178.5,186.899994,31.785713,32,56.700001,0,67.0,68.900002,65.900002
20160814201500,178.5,184.800003,31.428572,32,56.700001,0,67.199997,68.900002,65.900002
20160814203000,178.5,182.699997,31.071428,32,56.700001,0,67.099998,68.900002,65.900002
20160814204500,178.5,182.699997,31.071428,32,56.700001,0,66.900002,68.900002,65.900002
20160814210000,178.5,198.449997,33.749999,34,56.700001,0,67.199997,68.900002,65.900002
20160814211500,178.5,191.100006,32.500001,34,56.700001,0,67.0,68.900002,65.900002
20160814213000,178.5,191.100006,32.500001,34,56.700001,0,67.099998,68.900002,65.900002
20160814214500,178.5,191.100006,32.500001,33,56.700001,0,67.0,68.900002,65.900002
20160814220000,178.5,191.100006,32.500001,33,56.700001,0,66.900002,68.900002,65.900002
20160814221500,178.5,189.0,32.142857,33,56.700001,0,67.099998,68.900002,65.900002
20160814223000,178.5,192.149994,32.67857,33,56.700001,0,66.900002,68.900002,65.900002
20160814224500,178.5,189.0,32.142857,33,56.700001,0,66.900002,68.900002,65.900002
20160814230000,178.5,189.0,32.142857,33,56.700001,0,67.099998,68.900002,65.900002
20160814231500,178.5,194.25,33.035714,33,56.700001,0,66.900002,68.900002,65.900002
20160814233000,178.5,191.100006,32.500001,33,56.700001,0,66.800003,68.900002,65.900002
20160814234500,178.5,191.100006,32.500001,33,56.700001,0,67.099998,68.900002,65.900002
20160815000000,178.5,194.25,33.035714,33,56.700001,0,66.800003,68.900002,65.900002
20160815001500,178.5,194.25,33.035714,33,56.700001,0,66.800003,68.900002,65.900002
20160815003000,178.5,194.25,33.035714,34,56.700001,0,67.199997,68.900002,65.900002
20160815004500,178.5,192.149994,32.67857,33,56.700001,0,66.900002,68.900002,65.900002
20160815010000,178.5,192.149994,32.67857,33,56.700001,0,66.900002,68.900002,65.900002
20160815011500,178.5,194.25,33.035714,34,56.700001,0,67.400002,68.900002,65.900002
20160815013000,178.5,194.25,33.035714,33,56.700001,0,66.900002,68.900002,65.900002
20160815014500,178.5,191.100006,32.500001,33,56.700001,0,66.800003,68.900002,65.900002
20160815020000,178.5,191.100006,32.500001,33,56.700001,0,67.400002,68.900002,65.900002
20160815021500,178.5,194.25,33.035714,33,56.700001,0,66.900002,68.900002,65.900002
20160815023000,178.5,194.25,33.035714,33,56.700001,0,66.800003,68.900002,65.900002
20160815024500,178.5,189.0,32.142857,33,56.700001,0,67.300003,68.900002,65.900002
20160815030000,178.5,189.0,32.142857,33,56.700001,0,66.900002,68.900002,65.900002
20160815031500,178.5,189.0,32.142857,33,56.700001,0,66.800003,68.900002,65.900002
20160815033000,178.5,194.25,33.035714,33,56.700001,0,66.900002,68.900002,65.900002
20160815034500,178.5,196.350006,33.392858,33,56.700001,0,66.900002,68.900002,65.900002
20160815040000,178.5,189.0,32.142857,33,56.700001,0,66.900002,68.900002,65.900002
20160815041500,178.5,192.149994,32.67857,33,56.700001,0,67.099998,68.800003,65.800003
20160815043000,178.5,189.0,32.142857,32,56.700001,0,67.300003,68.900002,65.900002
20160815044500,178.5,191.100006,32.500001,32,56.700001,0,67.400002,68.900002,65.900002
20160815050000,178.5,189.0,32.142857,32,56.700001,0,67.400002,68.900002,65.900002
20160815051500,178.5,194.25,33.035714,33,57.400002,0,67.400002,68.699997,65.699997
20160815053000,178.5,186.899994,31.785713,33,56.700001,0,67.099998,68.699997,65.699997
20160815054500,178.5,184.800003,31.428572,33,56.700001,0,67.099998,68.699997,65.699997
20160815060000,178.5,191.100006,32.500001,33,56.700001,0,67.099998,68.699997,65.699997
20160815061500,178.5,196.350006,33.392858,33,56.700001,0,66.900002,68.599998,65.599998
20160815063000,178.5,189.0,32.142857,32,56.700001,0,66.800003,68.599998,65.599998
20160815064500,178.5,196.350006,33.392858,33,56.700001,0,66.900002,68.5,65.5
20160815070000,178.5,192.149994,32.67857,32,56.700001,0,66.800003,68.5,65.5
20160815071500,178.5,189.0,32.142857,32,56.700001,0,66.800003,68.5,65.5
20160815073000,178.5,191.100006,32.500001,33,56.700001,0,66.900002,68.599998,65.599998
20160815074500,178.5,191.100006,32.500001,33,56.700001,0,66.900002,68.5,65.5
20160815080000,178.5,191.100006,32.500001,33,56.0,0,66.800003,68.599998,65.599998
20160815081500,178.5,194.25,33.035714,33,56.0,0,67.199997,68.5,65.5
20160815083000,178.5,204.75,34.821429,34,56.0,0,67.599998,68.5,65.5
20160815084500,178.5,189.0,32.142857,32,56.0,0,67.599998,68.5,65.5
20160815090000,178.5,203.699997,34.642857,34,56.0,0,67.900002,68.5,65.5
20160815091500,178.5,218.399994,37.142856,35,56.0,0,68.199997,68.5,65.5
20160815093000,178.5,192.149994,32.67857,33,56.0,0,67.900002,68.5,65.5
20160815094500,178.5,192.149994,32.67857,33,56.0,0,68.099998,68.5,65.5
20160815100000,178.5,204.75,34.821429,35,56.0,0,68.599998,68.5,65.5
20160815101500,178.5,204.75,34.821429,35,56.0,0,68.099998,68.5,65.5
20160815103000,178.5,204.75,34.821429,34,55.200001,0,68.300003,68.5,65.5
20160815104500,178.5,186.899994,31.785713,33,55.200001,0,68.599998,68.5,65.5
20160815110000,178.5,189.0,32.142857,33,55.200001,0,68.400002,68.5,65.5
20160815111500,178.5,194.25,33.035714,33,55.200001,0,68.300003,68.5,65.5
20160815113000,178.5,189.0,32.142857,33,55.200001,0,68.699997,68.5,65.5
20160815114500,178.5,196.350006,33.392858,34,55.200001,0,68.699997,68.5,65.5
20160815120000,178.5,192.149994,32.67857,34,55.200001,0,68.5,68.5,65.5
20160815121500,178.5,208.949997,35.535714,35,55.200001,0,69.0,68.5,65.5
20160815123000,178.5,220.5,37.5,36,55.200001,0,68.599998,68.5,65.5
20160815124500,178.5,220.5,37.5,36,55.200001,0,68.5,68.5,65.5
20160815130000,178.5,243.600006,41.428572,38,55.200001,0,68.800003,68.5,65.5
20160815131500,178.5,243.600006,41.428572,38,55.200001,0,68.599998,68.5,65.5
20160815133000,178.5,273.0,46.428571,40,55.200001,0,68.699997,68.5,65.5
20160815134500,178.5,263.549988,44.821426,39,55.200001,0,68.400002,68.5,65.5
20160815140000,178.5,263.549988,44.821426,39,55.200001,0,68.599998,68.5,65.5
20160815141500,178.5,286.649994,48.749999,41,55.200001,0,68.699997,68.5,65.5
20160815143000,178.5,283.5,48.214286,40,55.200001,0,68.5,68.5,65.5
20160815144500,178.5,275.100006,46.785715,40,55.200001,0,68.400002,68.5,65.5
20160815150000,178.5,303.450012,51.607145,42,55.200001,0,68.599998,68.5,65.5
20160815151500,178.5,287.700012,48.928574,41,55.200001,0,68.400002,68.5,65.5
20160815153000,178.5,287.700012,48.928574,41,55.200001,0,68.599998,68.5,65.5
20160815154500,178.5,305.549988,51.964284,42,55.200001,0,68.5,68.5,65.5
20160815160000,178.5,299.25,50.892857,42,55.900002,0,68.400002,68.5,65.5
20160815161500,178.5,299.25,50.892857,42,55.900002,0,68.699997,68.5,65.5
20160815163000,178.5,303.450012,51.607145,42,55.900002,0,68.599998,68.699997,65.699997
20160815164500,178.5,303.450012,51.607145,42,55.900002,0,68.300003,68.599998,65.599998
20160815170000,178.5,299.25,50.892857,40,56.700001,0,68.400002,68.5,65.5
20160815171500,178.5,266.700012,45.357145,39,56.700001,0,68.199997,68.599998,65.599998
20160815173000,178.5,228.899994,38.92857,36,56.700001,0,68.0,68.5,65.5
20160815174500,178.5,204.75,34.821429,34,56.700001,0,68.400002,68.5,65.5
20160815180000,178.5,201.600006,34.285715,34,56.700001,0,68.099998,68.5,65.5
20160815181500,178.5,199.5,33.928571,33,56.700001,0,68.0,68.5,65.5
20160815183000,178.5,201.600006,34.285715,34,56.700001,0,68.300003,68.5,65.5
20160815184500,178.5,189.0,32.142857,32,56.700001,0,67.900002,68.5,65.5
20160815190000,178.5,194.25,33.035714,32,56.700001,0,67.800003,68.5,65.5
20160815191500,178.5,219.449997,37.321428,35,56.700001,0,68.300003,68.5,65.5
20160815193000,178.5,192.149994,32.67857,32,56.700001,0,67.900002,68.5,65.5
20160815194500,178.5,192.149994,32.67857,32,56.700001,0,67.699997,68.5,65.5
20160815200000,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.5,65.5
20160815201500,178.5,191.100006,32.500001,32,56.700001,0,67.699997,68.5,65.5
20160815203000,178.5,206.850006,35.178572,34,56.700001,0,68.099998,68.5,65.5
20160815204500,178.5,191.100006,32.500001,32,56.700001,0,67.699997,68.5,65.5
20160815210000,178.5,191.100006,32.500001,32,56.700001,0,67.599998,68.5,65.5
20160815211500,178.5,186.899994,31.785713,33,56.700001,0,67.800003,68.5,65.5
20160815213000,178.5,191.100006,32.500001,32,56.700001,0,67.599998,68.5,65.5
20160815214500,178.5,191.100006,32.500001,32,56.700001,0,67.5,68.5,65.5
20160815220000,178.5,191.100006,32.500001,32,56.700001,0,67.699997,68.5,65.5
20160815221500,178.5,191.100006,32.500001,32,56.700001,0,67.5,68.5,65.5
20160815223000,178.5,191.100006,32.500001,32,56.700001,0,67.400002,68.5,65.5
20160815224500,178.5,186.899994,31.785713,32,56.700001,0,67.5,68.5,65.5
20160815230000,178.5,192.149994,32.67857,32,56.700001,0,67.5,68.5,65.5
20160815231500,178.5,184.800003,31.428572,32,56.700001,0,67.300003,68.5,65.5
20160815233000,178.5,184.800003,31.428572,32,56.700001,0,67.400002,68.5,65.5
20160815234500,178.5,184.800003,31.428572,32,56.700001,0,67.300003,68.5,65.5
20160816000000,178.5,182.699997,31.071428,32,56.700001,0,67.199997,68.5,65.5
20160816001500,178.5,189.0,32.142857,32,56.700001,0,67.199997,68.5,65.5
20160816003000,178.5,192.149994,32.67857,33,56.700001,0,67.300003,68.5,65.5
20160816004500,178.5,186.899994,31.785713,32,56.700001,0,67.199997,68.5,65.5
20160816010000,178.5,184.800003,31.428572,32,56.700001,0,67.199997,68.5,65.5
20160816011500,178.5,189.0,32.142857,32,56.700001,0,67.300003,68.5,65.5
20160816013000,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160816014500,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160816020000,178.5,192.149994,32.67857,32,56.700001,0,67.300003,68.900002,65.900002
20160816021500,178.5,189.0,32.142857,32,56.700001,0,67.199997,68.900002,65.900002
20160816023000,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160816024500,178.5,194.25,33.035714,32,56.700001,0,67.300003,68.900002,65.900002
20160816030000,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160816031500,178.5,194.25,33.035714,32,56.700001,0,67.099998,68.900002,65.900002
20160816033000,178.5,192.149994,32.67857,32,56.700001,0,67.300003,68.900002,65.900002
20160816034500,178.5,192.149994,32.67857,32,56.700001,0,67.099998,68.900002,65.900002
20160816040000,178.5,194.25,33.035714,32,56.700001,0,67.199997,68.900002,65.900002
20160816041500,178.5,192.149994,32.67857,33,56.700001,0,67.400002,68.900002,65.900002
20160816043000,178.5,186.899994,31.785713,33,56.700001,0,67.199997,68.900002,65.900002
20160816044500,178.5,194.25,33.035714,33,56.700001,0,67.199997,68.900002,65.900002
20160816050000,178.5,189.0,32.142857,32,56.700001,0,67.400002,68.900002,65.900002
20160816051500,178.5,192.149994,32.67857,32,56.700001,0,67.199997,68.900002,65.900002
20160816053000,178.5,189.0,32.142857,32,56.700001,0,67.300003,68.900002,65.900002
20160816054500,178.5,219.449997,37.321428,35,56.700001,0,67.900002,68.900002,65.900002
20160816060000,178.5,191.100006,32.500001,32,56.700001,0,67.300003,68.900002,65.900002
20160816061500,178.5,191.100006,32.500001,32,56.700001,0,67.199997,68.900002,65.900002
20160816063000,178.5,186.899994,31.785713,32,56.700001,0,67.599998,68.900002,65.900002
20160816064500,178.5,189.0,32.142857,32,56.700001,0,67.199997,68.900002,65.900002
20160816070000,178.5,191.100006,32.500001,32,56.700001,0,67.199997,68.900002,65.900002
20160816071500,178.5,191.100006,32.500001,32,56.700001,0,67.599998,68.900002,65.900002
20160816073000,178.5,189.0,32.142857,32,56.700001,0,67.199997,68.900002,65.900002
20160816074500,178.5,191.100006,32.500001,32,56.0,0,67.400002,68.900002,65.900002
20160816080000,178.5,191.100006,32.500001,32,56.0,0,67.199997,68.800003,65.800003
20160816081500,178.5,191.100006,32.500001,32,56.0,0,67.599998,68.900002,65.900002
20160816083000,178.5,194.25,33.035714,34,55.400002,0,67.900002,68.900002,65.900002
20160816084500,178.5,192.149994,32.67857,33,55.400002,0,67.699997,68.900002,65.900002
20160816090000,178.5,192.149994,32.67857,33,55.400002,0,67.599998,68.900002,65.900002
20160816091500,178.5,192.149994,32.67857,33,55.400002,0,68.0,68.900002,65.900002
20160816093000,178.5,192.149994,32.67857,33,55.400002,0,67.900002,68.900002,65.900002
20160816094500,178.5,192.149994,32.67857,33,55.400002,0,68.099998,68.900002,65.900002
20160816100000,178.5,217.350006,36.964287,36,55.400002,0,68.400002,68.900002,65.900002
20160816101500,178.5,189.0,32.142857,32,55.400002,0,68.5,68.900002,65.900002
20160816103000,178.5,189.0,32.142857,32,55.400002,0,68.400002,68.900002,65.900002
20160816104500,178.5,194.25,33.035714,34,55.400002,0,68.699997,68.900002,65.900002
20160816110000,178.5,204.75,34.821429,34,55.400002,0,69.0,68.800003,65.800003
20160816111500,178.5,206.850006,35.178572,34,55.400002,0,68.699997,68.900002,65.900002
20160816113000,178.5,196.350006,33.392858,32,55.400002,0,68.5,68.900002,65.900002
20160816114500,178.5,189.0,32.142857,32,55.400002,0,68.800003,68.900002,65.900002
20160816120000,178.5,191.100006,32.500001,32,55.400002,0,68.699997,68.800003,65.800003
20160816121500,178.5,182.699997,31.071428,32,55.400002,0,68.599998,68.800003,65.800003
20160816123000,178.5,191.100006,32.500001,32,55.400002,0,68.699997,68.900002,65.900002
20160816124500,178.5,189.0,32.142857,32,55.400002,0,68.699997,68.900002,65.900002
20160816130000,178.5,247.800003,42.142858,37,55.400002,0,69.300003,68.800003,65.800003
20160816131500,178.5,235.199997,39.999999,36,55.400002,0,69.199997,68.900002,65.900002
20160816133000,178.5,255.149994,43.392856,38,56.400002,0,69.099998,68.599998,65.599998
20160816134500,178.5,280.350006,47.678572,40,56.400002,0,68.900002,68.699997,65.699997
20160816140000,178.5,353.850006,60.178572,45,56.400002,0,69.099998,68.599998,65.599998
20160816141500,178.5,332.850006,56.607144,44,56.400002,0,68.699997,68.699997,65.699997
20160816143000,178.5,332.850006,56.607144,44,56.400002,0,68.800003,68.699997,65.699997
20160816144500,178.5,328.649994,55.892856,43,56.400002,0,68.699997,68.699997,65.699997
20160816150000,178.5,336.0,57.142857,43,56.400002,0,68.699997,68.599998,65.599998
20160816151500,178.5,358.049988,60.892855,44,56.400002,0,68.800003,68.699997,65.699997
20160816153000,178.5,358.049988,60.892855,44,56.400002,0,68.699997,68.699997,65.699997
20160816154500,178.5,358.049988,60.892855,44,55.200001,0,69.099998,68.699997,65.699997
20160816160000,178.5,358.049988,60.892855,44,55.200001,0,68.5,68.699997,65.699997
20160816161500,178.5,347.549988,59.107141,44,55.200001,0,68.599998,68.699997,65.699997
20160816163000,178.5,321.299988,54.642855,42,55.200001,0,68.900002,68.900002,65.900002
20160816164500,178.5,274.049988,46.607141,39,55.200001,0,68.300003,68.800003,65.800003
20160816170000,178.5,228.899994,38.92857,36,55.200001,0,68.199997,68.699997,65.699997
20160816171500,178.5,225.75,38.392857,35,55.900002,0,68.699997,68.699997,65.699997
20160816173000,178.5,184.800003,31.428572,32,55.900002,0,68.199997,68.800003,65.800003
20160816174500,178.5,189.0,32.142857,32,55.900002,0,68.099998,68.800003,65.800003
20160816180000,178.5,218.399994,37.142856,35,55.900002,0,68.400002,68.699997,65.699997
20160816181500,178.5,196.350006,33.392858,33,55.900002,0,68.099998,68.699997,65.699997
20160816183000,178.5,192.149994,32.67857,32,55.900002,0,67.900002,68.699997,65.699997
20160816184500,178.5,192.149994,32.67857,32,55.900002,0,68.0,68.699997,65.699997
20160816190000,178.5,194.25,33.035714,32,55.900002,0,68.0,68.599998,65.599998
20160816191500,178.5,217.350006,36.964287,35,55.900002,0,68.300003,68.599998,65.599998
20160816193000,178.5,191.100006,32.500001,32,55.900002,0,67.800003,68.699997,65.699997
20160816194500,178.5,191.100006,32.500001,32,55.900002,0,67.699997,68.699997,65.699997
20160816200000,178.5,194.25,33.035714,33,55.900002,0,68.0,68.599998,65.599998
20160816201500,178.5,186.899994,31.785713,32,55.900002,0,67.699997,68.699997,65.699997
20160816203000,178.5,184.800003,31.428572,32,56.599998,0,67.699997,68.5,65.5
20160816204500,178.5,186.899994,31.785713,33,56.599998,0,67.900002,68.5,65.5
20160816210000,178.5,192.149994,32.67857,32,56.599998,0,67.699997,68.599998,65.599998
20160816211500,178.5,194.25,33.035714,32,56.599998,0,67.599998,68.599998,65.599998
20160816213000,178.5,186.899994,31.785713,32,56.599998,0,67.599998,68.5,65.5
20160816214500,178.5,189.0,32.142857,32,56.599998,0,67.699997,68.599998,65.599998
20160816220000,178.5,194.25,33.035714,32,56.599998,0,67.5,68.5,65.5
20160816221500,178.5,189.0,32.142857,32,56.599998,0,67.5,68.5,65.5
20160816223000,178.5,189.0,32.142857,32,56.599998,0,67.599998,68.5,65.5
20160816224500,178.5,191.100006,32.500001,32,56.599998,0,67.5,68.5,65.5
20160816230000,178.5,186.899994,31.785713,32,56.599998,0,67.400002,68.5,65.5
20160816231500,178.5,189.0,32.142857,32,56.599998,0,67.5,68.5,65.5
20160816233000,178.5,191.100006,32.500001,32,56.599998,0,67.300003,68.5,65.5
20160816234500,178.5,186.899994,31.785713,32,56.599998,0,67.199997,68.5,65.5
20160817000000,178.5,198.449997,33.749999,32,56.599998,0,67.400002,68.5,65.5
20160817001500,178.5,189.0,32.142857,32,56.599998,0,67.300003,68.5,65.5
20160817003000,178.5,184.800003,31.428572,32,56.599998,0,67.199997,68.5,65.5
20160817004500,178.5,189.0,32.142857,32,56.599998,0,67.400002,68.5,65.5
20160817010000,178.5,194.25,33.035714,32,56.599998,0,67.199997,68.5,65.5
20160817011500,178.5,385.350006,65.535715,1,56.599998,0,66.900002,68.5,65.5
20160817013000,178.5,333.899994,56.785713,43,56.599998,0,67.300003,68.5,65.5
20160817014500,178.5,191.100006,32.500001,32,56.599998,0,67.099998,68.5,65.5
20160817020000,178.5,184.800003,31.428572,32,56.599998,0,67.099998,68.5,65.5
20160817021500,178.5,208.949997,35.535714,34,56.599998,0,67.5,68.5,65.5
20160817023000,178.5,191.100006,32.500001,32,56.599998,0,67.199997,68.5,65.5
20160817024500,178.5,191.100006,32.500001,32,56.599998,0,67.099998,68.5,65.5
20160817030000,178.5,217.350006,36.964287,35,56.599998,0,67.599998,68.5,65.5
20160817031500,178.5,189.0,32.142857,32,56.599998,0,67.099998,68.5,65.5
20160817033000,178.5,191.100006,32.500001,32,56.599998,0,67.0,68.5,65.5
20160817034500,178.5,219.449997,37.321428,35,56.599998,0,67.599998,68.5,65.5
20160817040000,178.5,186.899994,31.785713,32,56.599998,0,67.199997,68.5,65.5
20160817041500,178.5,186.899994,31.785713,32,56.599998,0,67.300003,68.5,65.5
20160817043000,178.5,189.0,32.142857,32,56.599998,0,67.800003,68.5,65.5
20160817044500,178.5,189.0,32.142857,32,56.599998,0,67.400002,68.5,65.5
20160817050000,178.5,186.899994,31.785713,32,56.599998,0,67.199997,68.5,65.5
20160817051500,178.5,186.899994,31.785713,32,56.599998,0,67.5,68.5,65.5
20160817053000,178.5,192.149994,32.67857,32,56.599998,0,67.199997,68.5,65.5
20160817054500,178.5,192.149994,32.67857,32,56.599998,0,67.099998,68.5,65.5
20160817060000,178.5,189.0,32.142857,32,56.599998,0,67.300003,68.5,65.5
20160817061500,178.5,164.850006,28.035715,33,56.599998,0,67.099998,68.5,65.5
20160817063000,178.5,166.949997,28.392857,33,56.599998,0,67.099998,68.5,65.5
20160817064500,178.5,194.25,33.035714,35,56.599998,0,67.199997,68.5,65.5
20160817070000,178.5,191.100006,32.500001,32,56.599998,0,67.099998,68.5,65.5
20160817071500,178.5,162.75,27.678571,32,56.599998,0,67.099998,68.5,65.5
20160817073000,178.5,186.899994,31.785713,36,56.0,0,67.300003,68.5,65.5
20160817074500,178.5,184.800003,31.428572,36,56.0,0,67.199997,68.5,65.5
20160817080000,178.5,180.600006,30.714287,36,56.700001,0,67.199997,68.5,65.5
20160817081500,178.5,186.899994,31.785713,37,56.700001,0,67.599998,68.5,65.5
20160817083000,178.5,189.0,32.142857,37,56.700001,0,67.800003,68.5,65.5
20160817084500,178.5,196.350006,33.392858,37,56.099998,0,67.900002,68.5,65.5
20160817090000,178.5,192.149994,32.67857,37,56.099998,0,67.900002,68.5,65.5
20160817091500,178.5,192.149994,32.67857,37,56.099998,0,67.900002,68.5,65.5
20160817093000,178.5,198.449997,33.749999,39,56.099998,0,68.400002,68.5,65.5
20160817094500,178.5,196.350006,33.392858,39,56.099998,0,68.400002,68.5,65.5
20160817100000,178.5,199.5,33.928571,39,56.099998,0,68.599998,68.5,65.5
20160817101500,178.5,243.600006,41.428572,42,55.5,0,68.699997,68.5,65.5
20160817103000,178.5,240.449997,40.892857,42,55.5,0,68.599998,68.5,65.5
20160817104500,178.5,245.699997,41.785714,42,55.5,0,68.900002,68.5,65.5
20160817110000,178.5,423.149994,71.964285,58,55.5,0,69.699997,68.5,65.5
20160817111500,178.5,376.950012,64.107145,54,56.099998,0,68.699997,68.5,65.5
20160817113000,178.5,385.350006,65.535715,52,56.099998,0,68.800003,68.5,65.5
20160817114500,178.5,485.100006,82.500001,62,55.200001,0,69.199997,68.5,65.5
20160817120000,178.5,437.850006,74.464287,57,55.200001,0,68.699997,68.5,65.5
20160817121500,178.5,430.5,73.214286,56,55.200001,0,68.699997,68.5,65.5
20160817123000,178.5,458.850006,78.035715,60,55.200001,0,68.800003,68.5,65.5
20160817124500,178.5,452.549988,76.964284,59,55.200001,0,68.5,68.5,65.5
20160817130000,178.5,458.850006,78.035715,59,55.200001,0,68.400002,68.5,65.5
20160817131500,178.5,466.200012,79.285716,63,55.200001,0,68.699997,68.5,65.5
20160817133000,178.5,472.5,80.357143,63,55.200001,0,68.400002,68.5,65.5
20160817134500,178.5,472.5,80.357143,62,55.200001,0,68.400002,68.5,65.5
20160817140000,178.5,458.850006,78.035715,62,55.200001,0,68.400002,68.5,65.5
20160817141500,178.5,479.850006,81.607144,62,56.099998,0,68.400002,68.5,65.5
20160817143000,178.5,466.200012,79.285716,61,56.099998,0,68.5,68.5,65.5
20160817144500,178.5,472.5,80.357143,61,56.099998,0,68.5,68.5,65.5
20160817150000,178.5,466.200012,79.285716,61,56.099998,0,68.400002,68.5,65.5
20160817151500,178.5,485.100006,82.500001,61,55.5,0,68.699997,68.5,65.5
20160817153000,178.5,479.850006,81.607144,61,56.099998,0,68.400002,68.5,65.5
20160817154500,178.5,485.100006,82.500001,62,56.700001,0,68.599998,68.599998,65.599998
20160817160000,178.5,485.100006,82.500001,62,56.700001,0,68.400002,68.599998,65.599998
20160817161500,178.5,485.100006,82.500001,62,56.0,0,68.400002,68.599998,65.599998
20160817163000,178.5,485.100006,82.500001,63,56.0,0,68.599998,68.599998,65.599998
20160817164500,178.5,466.200012,79.285716,60,56.0,0,68.099998,68.5,65.5
20160817170000,178.5,401.100006,68.214287,55,55.200001,0,68.0,68.599998,65.599998
20160817171500,178.5,408.450012,69.464288,55,55.200001,0,68.099998,68.599998,65.599998
20160817173000,178.5,321.299988,54.642855,47,55.200001,0,67.900002,68.699997,65.699997
20160817174500,178.5,277.200012,47.142859,44,56.299999,0,68.0,68.5,65.5
20160817180000,178.5,316.049988,53.749998,47,56.299999,0,68.300003,68.699997,65.699997
20160817181500,178.5,259.350006,44.107144,42,56.299999,0,68.199997,68.599998,65.599998
20160817183000,178.5,263.549988,44.821426,43,56.299999,0,68.400002,68.800003,65.800003
20160817184500,178.5,235.199997,39.999999,40,56.299999,0,68.199997,68.5,65.5
20160817190000,178.5,218.399994,37.142856,39,56.299999,0,68.099998,68.599998,65.599998
20160817191500,178.5,212.100006,36.07143,38,56.299999,0,68.400002,68.5,65.5
20160817193000,178.5,206.850006,35.178572,37,56.299999,0,68.199997,68.5,65.5
20160817194500,178.5,203.699997,34.642857,37,56.299999,0,68.199997,68.5,65.5
20160817200000,178.5,203.699997,34.642857,37,56.299999,0,68.300003,68.5,65.5
20160817201500,178.5,203.699997,34.642857,37,56.900002,0,68.199997,68.5,65.5
20160817203000,178.5,189.0,32.142857,35,56.900002,0,68.199997,68.5,65.5
20160817204500,178.5,184.800003,31.428572,35,56.900002,0,68.300003,68.5,65.5
20160817210000,178.5,186.899994,31.785713,35,56.900002,0,68.199997,68.5,65.5
20160817211500,178.5,186.899994,31.785713,35,56.900002,0,68.199997,68.5,65.5
20160817213000,178.5,184.800003,31.428572,35,56.299999,0,68.199997,68.5,65.5
20160817214500,178.5,189.0,32.142857,35,56.299999,0,68.099998,68.5,65.5
20160817220000,178.5,184.800003,31.428572,35,56.299999,0,68.199997,68.5,65.5
20160817221500,178.5,189.0,32.142857,35,56.299999,0,68.199997,68.5,65.5
20160817223000,178.5,182.699997,31.071428,35,56.299999,0,68.099998,68.5,65.5
20160817224500,178.5,182.699997,31.071428,35,56.299999,0,68.199997,68.5,65.5
20160817230000,178.5,184.800003,31.428572,36,56.299999,0,68.199997,68.5,65.5
20160817231500,178.5,182.699997,31.071428,36,56.299999,0,68.099998,68.5,65.5
20160817233000,178.5,184.800003,31.428572,36,56.299999,0,68.5,68.5,65.5
20160817234500,178.5,186.899994,31.785713,36,56.299999,0,68.099998,68.5,65.5
20160818000000,178.5,186.899994,31.785713,36,56.299999,0,67.900002,68.5,65.5
20160818001500,178.5,196.350006,33.392858,37,56.299999,0,68.400002,68.5,65.5
20160818003000,178.5,194.25,33.035714,37,57.0,0,68.099998,68.5,65.5
20160818004500,178.5,194.25,33.035714,37,57.0,0,67.900002,68.5,65.5
20160818010000,178.5,196.350006,33.392858,37,57.0,0,68.199997,68.5,65.5
20160818011500,178.5,186.899994,31.785713,36,57.0,0,67.900002,68.5,65.5
20160818013000,178.5,182.699997,31.071428,36,57.0,0,67.800003,68.5,65.5
20160818014500,178.5,210.0,35.714286,39,57.0,0,68.099998,68.5,65.5
20160818020000,178.5,198.449997,33.749999,37,57.0,0,67.800003,68.5,65.5
20160818021500,178.5,196.350006,33.392858,37,56.400002,0,67.800003,68.5,65.5
20160818023000,178.5,191.100006,32.500001,37,56.400002,0,67.900002,68.5,65.5
20160818024500,178.5,191.100006,32.500001,36,56.400002,0,67.800003,68.5,65.5
20160818030000,178.5,191.100006,32.500001,36,56.400002,0,67.800003,68.5,65.5
20160818031500,178.5,196.350006,33.392858,37,57.099998,0,67.900002,68.5,65.5
20160818033000,178.5,192.149994,32.67857,37,57.099998,0,67.900002,68.5,65.5
20160818034500,178.5,182.699997,31.071428,36,57.099998,0,67.800003,68.5,65.5
20160818040000,178.5,199.5,33.928571,37,56.400002,0,67.900002,68.5,65.5
20160818041500,178.5,196.350006,33.392858,37,57.099998,0,67.800003,68.5,65.5
20160818043000,178.5,192.149994,32.67857,37,57.099998,0,67.900002,68.5,65.5
20160818044500,178.5,192.149994,32.67857,37,57.099998,0,67.900002,68.5,65.5
20160818050000,178.5,194.25,33.035714,37,57.099998,0,67.800003,68.5,65.5
20160818051500,178.5,196.350006,33.392858,37,57.099998,0,67.900002,68.5,65.5
20160818053000,178.5,192.149994,32.67857,37,57.099998,0,67.800003,68.599998,65.599998
20160818054500,178.5,226.800003,38.571429,40,57.099998,0,68.199997,68.699997,65.699997
20160818060000,178.5,198.449997,33.749999,37,57.099998,0,67.800003,68.699997,65.699997
20160818061500,178.5,191.100006,32.500001,37,57.099998,0,67.699997,68.699997,65.699997
20160818063000,178.5,236.25,40.178571,40,56.400002,0,68.099998,68.800003,65.800003
20160818064500,178.5,192.149994,32.67857,37,56.400002,0,67.800003,68.699997,65.699997
20160818070000,178.5,192.149994,32.67857,37,57.099998,0,67.699997,68.800003,65.800003
20160818071500,178.5,215.25,36.607143,39,57.099998,0,68.099998,68.800003,65.800003
20160818073000,178.5,186.899994,31.785713,37,56.400002,0,67.900002,68.800003,65.800003
20160818074500,178.5,186.899994,31.785713,37,56.400002,0,67.800003,68.900002,65.900002
20160818080000,178.5,214.199997,36.428571,40,56.400002,0,68.099998,68.699997,65.699997
20160818081500,178.5,186.899994,31.785713,38,56.400002,0,67.900002,68.599998,65.599998
20160818083000,178.5,201.600006,34.285715,38,56.400002,0,68.099998,68.599998,65.599998
20160818084500,178.5,223.649994,38.035713,36,56.400002,0,68.400002,68.599998,65.599998
20160818090000,178.5,194.25,33.035714,33,56.400002,0,68.400002,68.599998,65.599998
20160818091500,178.5,191.100006,32.500001,33,56.400002,0,68.5,68.599998,65.599998
20160818093000,178.5,228.899994,38.92857,37,56.400002,0,68.800003,68.599998,65.599998
20160818094500,178.5,223.649994,38.035713,37,55.599998,0,68.699997,68.599998,65.599998
20160818100000,178.5,201.600006,34.285715,35,55.599998,0,68.699997,68.599998,65.599998
20160818101500,178.5,206.850006,35.178572,35,55.599998,0,68.699997,68.599998,65.599998
20160818103000,178.5,204.75,34.821429,35,55.599998,0,68.300003,68.5,65.5
20160818104500,178.5,229.949997,39.107142,37,55.599998,0,68.900002,68.5,65.5
20160818110000,178.5,294.0,50.0,42,55.599998,0,69.0,68.5,65.5
20160818111500,178.5,308.700012,52.500002,42,55.599998,0,68.900002,68.5,65.5
20160818113000,178.5,373.799988,63.571426,47,55.599998,0,69.199997,68.5,65.5
20160818114500,178.5,347.549988,59.107141,45,55.599998,0,68.800003,68.5,65.5
20160818120000,178.5,347.549988,59.107141,45,55.599998,0,68.699997,68.5,65.5
20160818121500,178.5,401.100006,68.214287,48,55.599998,0,68.900002,68.5,65.5
20160818123000,178.5,408.450012,69.464288,48,55.599998,0,68.900002,68.5,65.5
20160818124500,178.5,472.5,80.357143,54,55.599998,0,69.199997,68.5,65.5
20160818130000,178.5,479.850006,81.607144,54,55.599998,0,69.0,68.5,65.5
20160818131500,178.5,497.700012,84.642859,56,55.599998,0,68.699997,68.5,65.5
20160818133000,178.5,528.150024,89.821433,59,55.599998,0,68.900002,68.5,65.5
