PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818134500,178.5,528.150024,89.821433,59,55.599998,0,68.599998,68.5,65.5
20160818140000,178.5,528.150024,89.821433,59,55.599998,0,68.400002,68.5,65.5
20160818141500,178.5,534.450012,90.892859,60,56.700001,0,68.699997,68.5,65.5
20160818143000,178.5,534.450012,90.892859,60,56.0,0,68.400002,68.5,65.5
20160818144500,178.5,534.450012,90.892859,60,56.0,0,68.400002,68.5,65.5
20160818150000,178.5,528.150024,89.821433,60,56.0,0,68.300003,68.5,65.5
20160818151500,178.5,528.150024,89.821433,60,56.0,0,68.300003,68.5,65.5
20160818153000,178.5,546.0,92.857143,60,56.700001,0,68.800003,68.5,65.5
20160818154500,178.5,539.700012,91.785716,60,56.700001,0,68.400002,68.5,65.5
20160818160000,178.5,546.0,92.857143,60,56.099998,0,68.400002,68.5,65.5
20160818161500,178.5,539.700012,91.785716,58,56.099998,0,68.199997,68.5,65.5
20160818163000,178.5,521.849976,88.749996,56,56.099998,0,68.099998,68.5,65.5
20160818164500,178.5,504.0,85.714286,55,56.099998,0,68.099998,68.5,65.5
20160818170000,178.5,437.850006,74.464287,50,56.099998,0,67.900002,68.5,65.5
20160818171500,178.5,430.5,73.214286,50,56.099998,0,68.099998,68.5,65.5
20160818173000,178.5,392.700012,66.785716,47,56.099998,0,68.0,68.5,65.5
20160818174500,178.5,333.899994,56.785713,43,56.099998,0,68.0,68.5,65.5
20160818180000,178.5,359.100006,61.07143,45,56.099998,0,68.099998,68.5,65.5
20160818181500,178.5,257.25,43.75,38,56.099998,0,68.099998,68.900002,65.900002
20160818183000,178.5,196.350006,33.392858,33,56.099998,0,68.199997,68.900002,65.900002
20160818184500,178.5,186.899994,31.785713,32,56.099998,0,68.199997,68.900002,65.900002
20160818190000,178.5,191.100006,32.500001,32,56.099998,0,68.199997,68.900002,65.900002
20160818191500,178.5,189.0,32.142857,32,56.099998,0,68.400002,68.900002,65.900002
20160818193000,178.5,191.100006,32.500001,32,56.099998,0,68.199997,68.900002,65.900002
20160818194500,178.5,191.100006,32.500001,32,56.099998,0,68.199997,68.900002,65.900002
20160818200000,178.5,210.0,35.714286,35,57.099998,0,68.699997,68.900002,65.900002
20160818201500,178.5,199.5,33.928571,33,56.400002,0,68.300003,68.900002,65.900002
20160818203000,178.5,196.350006,33.392858,33,57.099998,0,68.199997,68.900002,65.900002
20160818204500,178.5,206.850006,35.178572,35,56.400002,0,68.599998,68.900002,65.900002
20160818210000,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160818211500,178.5,182.699997,31.071428,32,57.099998,0,68.199997,68.900002,65.900002
20160818213000,178.5,219.449997,37.321428,36,57.099998,0,68.400002,68.900002,65.900002
20160818214500,178.5,191.100006,32.500001,32,57.099998,0,68.199997,68.900002,65.900002
20160818220000,178.5,189.0,32.142857,32,56.5,0,68.099998,68.900002,65.900002
20160818221500,178.5,206.850006,35.178572,35,56.5,0,68.300003,68.900002,65.900002
20160818223000,178.5,191.100006,32.500001,32,56.5,0,68.099998,68.900002,65.900002
20160818224500,178.5,191.100006,32.500001,32,56.5,0,68.099998,68.900002,65.900002
20160818230000,178.5,208.949997,35.535714,35,56.5,0,68.300003,68.900002,65.900002
20160818231500,178.5,189.0,32.142857,32,56.5,0,68.099998,68.900002,65.900002
20160818233000,178.5,189.0,32.142857,32,56.5,0,68.099998,68.900002,65.900002
20160818234500,178.5,203.699997,34.642857,34,56.5,0,68.300003,68.900002,65.900002
20160819000000,178.5,186.899994,31.785713,32,56.5,0,68.199997,68.900002,65.900002
20160819001500,178.5,186.899994,31.785713,32,56.5,0,68.099998,68.900002,65.900002
20160819003000,178.5,203.699997,34.642857,34,56.5,0,68.300003,68.900002,65.900002
20160819004500,178.5,192.149994,32.67857,33,56.5,0,68.099998,68.900002,65.900002
20160819010000,178.5,184.800003,31.428572,32,56.5,0,68.099998,68.900002,65.900002
20160819011500,178.5,194.25,33.035714,34,56.5,0,68.199997,68.900002,65.900002
20160819013000,178.5,199.5,33.928571,34,56.5,0,68.099998,68.900002,65.900002
20160819014500,178.5,196.350006,33.392858,34,56.5,0,67.900002,68.900002,65.900002
20160819020000,178.5,198.449997,33.749999,33,56.5,0,68.099998,68.900002,65.900002
20160819021500,178.5,186.899994,31.785713,32,56.5,0,68.0,68.900002,65.900002
20160819023000,178.5,182.699997,31.071428,32,56.5,0,67.900002,68.900002,65.900002
20160819024500,178.5,198.449997,33.749999,33,56.5,0,68.099998,68.900002,65.900002
20160819030000,178.5,194.25,33.035714,33,56.5,0,67.900002,68.900002,65.900002
20160819031500,178.5,192.149994,32.67857,33,56.5,0,67.900002,68.900002,65.900002
20160819033000,178.5,189.0,32.142857,33,56.5,0,68.099998,68.900002,65.900002
20160819034500,178.5,191.100006,32.500001,33,56.5,0,67.900002,68.900002,65.900002
20160819040000,178.5,191.100006,32.500001,33,56.5,0,67.900002,68.900002,65.900002
20160819041500,178.5,191.100006,32.500001,33,56.5,0,68.099998,68.900002,65.900002
20160819043000,178.5,198.449997,33.749999,33,56.5,0,67.900002,68.900002,65.900002
20160819044500,178.5,184.800003,31.428572,32,56.5,0,68.0,68.900002,65.900002
20160819050000,178.5,184.800003,31.428572,32,56.5,0,67.900002,68.900002,65.900002
20160819051500,178.5,184.800003,31.428572,32,56.5,0,68.0,68.900002,65.900002
20160819053000,178.5,198.449997,33.749999,33,56.5,0,67.900002,68.900002,65.900002
20160819054500,178.5,186.899994,31.785713,32,56.5,0,67.900002,68.900002,65.900002
20160819060000,178.5,186.899994,31.785713,32,56.5,0,67.800003,68.900002,65.900002
20160819061500,178.5,186.899994,31.785713,33,56.5,0,67.900002,68.900002,65.900002
20160819063000,178.5,194.25,33.035714,33,56.5,0,67.800003,68.900002,65.900002
20160819064500,178.5,191.100006,32.500001,33,57.099998,0,67.900002,68.900002,65.900002
20160819070000,178.5,191.100006,32.500001,33,57.099998,0,67.900002,68.900002,65.900002
20160819071500,178.5,191.100006,32.500001,33,57.099998,0,67.900002,68.900002,65.900002
20160819073000,178.5,191.100006,32.500001,33,57.099998,0,68.099998,68.900002,65.900002
20160819074500,178.5,191.100006,32.500001,33,56.400002,0,68.099998,68.900002,65.900002
20160819080000,178.5,191.100006,32.500001,32,56.400002,0,68.0,68.900002,65.900002
20160819081500,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.900002,65.900002
20160819083000,178.5,186.899994,31.785713,33,56.400002,0,68.300003,68.900002,65.900002
20160819084500,178.5,194.25,33.035714,33,55.700001,0,68.300003,68.900002,65.900002
20160819090000,178.5,194.25,33.035714,34,55.700001,0,69.0,68.900002,65.900002
20160819091500,178.5,196.350006,33.392858,34,54.900002,0,68.800003,68.900002,65.900002
20160819093000,178.5,199.5,33.928571,34,54.900002,0,68.699997,68.900002,65.900002
20160819094500,178.5,214.199997,36.428571,36,54.900002,0,68.900002,68.900002,65.900002
20160819100000,178.5,210.0,35.714286,36,54.900002,0,68.699997,68.900002,65.900002
20160819101500,178.5,203.699997,34.642857,33,55.5,0,68.5,68.900002,65.900002
20160819103000,178.5,194.25,33.035714,33,55.5,0,68.800003,68.900002,65.900002
20160819104500,178.5,191.100006,32.500001,33,55.5,0,69.099998,68.900002,65.900002
20160819110000,178.5,196.350006,33.392858,33,55.5,0,68.599998,68.900002,65.900002
20160819111500,178.5,196.350006,33.392858,33,55.5,0,68.400002,68.900002,65.900002
20160819113000,178.5,203.699997,34.642857,34,55.5,0,68.800003,68.900002,65.900002
20160819114500,178.5,203.699997,34.642857,34,54.700001,0,68.900002,68.900002,65.900002
20160819120000,178.5,199.5,33.928571,34,54.700001,0,69.0,68.900002,65.900002
20160819121500,178.5,255.149994,43.392856,39,55.5,0,69.199997,68.900002,65.900002
20160819123000,178.5,255.149994,43.392856,38,55.5,0,69.099998,68.900002,65.900002
20160819124500,178.5,245.699997,41.785714,38,55.5,0,69.099998,68.900002,65.900002
20160819130000,178.5,313.950012,53.392859,43,55.5,0,69.300003,68.900002,65.900002
20160819131500,178.5,298.200012,50.714288,42,55.5,0,69.199997,68.900002,65.900002
20160819133000,178.5,298.200012,50.714288,42,55.5,0,69.099998,68.900002,65.900002
20160819134500,178.5,350.700012,59.642859,45,55.5,0,69.199997,68.900002,65.900002
20160819140000,178.5,321.299988,54.642855,44,55.5,0,69.099998,68.900002,65.900002
20160819141500,178.5,331.799988,56.428569,44,55.5,0,69.0,68.900002,65.900002
20160819143000,178.5,358.049988,60.892855,45,55.5,0,69.099998,68.900002,65.900002
20160819144500,178.5,358.049988,60.892855,45,55.5,0,68.900002,68.900002,65.900002
20160819150000,178.5,352.799988,59.999998,45,55.5,0,69.300003,68.900002,65.900002
20160819151500,178.5,385.350006,65.535715,48,55.5,0,69.099998,68.900002,65.900002
20160819153000,178.5,385.350006,65.535715,48,55.5,0,69.099998,68.900002,65.900002
20160819154500,178.5,430.5,73.214286,51,55.5,0,69.599998,68.900002,65.900002
20160819160000,178.5,408.450012,69.464288,49,55.5,0,69.099998,68.900002,65.900002
20160819161500,178.5,466.200012,79.285716,54,56.299999,0,69.300003,68.900002,65.900002
20160819163000,178.5,437.850006,74.464287,51,56.299999,0,68.900002,68.900002,65.900002
20160819164500,178.5,445.200012,75.714288,51,56.299999,0,68.699997,68.900002,65.900002
20160819170000,178.5,430.5,73.214286,50,56.299999,0,68.800003,68.900002,65.900002
20160819171500,178.5,408.450012,69.464288,48,56.299999,0,68.599998,68.900002,65.900002
20160819173000,178.5,360.149994,61.249999,46,56.299999,0,68.400002,68.900002,65.900002
20160819174500,178.5,376.950012,64.107145,46,56.299999,0,68.5,68.900002,65.900002
20160819180000,178.5,324.450012,55.178574,43,55.599998,0,68.400002,68.900002,65.900002
20160819181500,178.5,295.049988,50.178569,40,55.599998,0,68.300003,68.900002,65.900002
20160819183000,178.5,291.899994,49.642856,40,56.299999,0,68.5,68.900002,65.900002
20160819184500,178.5,240.449997,40.892857,37,56.299999,0,68.400002,68.900002,65.900002
20160819190000,178.5,215.25,36.607143,34,56.299999,0,68.699997,68.900002,65.900002
20160819191500,178.5,219.449997,37.321428,36,56.299999,0,68.599998,68.900002,65.900002
20160819193000,178.5,201.600006,34.285715,33,56.299999,0,68.5,68.900002,65.900002
20160819194500,178.5,184.800003,31.428572,32,56.299999,0,68.599998,68.900002,65.900002
20160819200000,178.5,186.899994,31.785713,32,56.299999,0,68.699997,68.900002,65.900002
20160819201500,178.5,189.0,32.142857,32,56.299999,0,68.599998,68.900002,65.900002
20160819203000,178.5,186.899994,31.785713,32,56.299999,0,69.0,68.900002,65.900002
20160819204500,178.5,189.0,32.142857,32,56.299999,0,68.699997,68.900002,65.900002
20160819210000,178.5,189.0,32.142857,32,56.299999,0,68.599998,68.900002,65.900002
20160819211500,178.5,186.899994,31.785713,32,56.299999,0,69.0,68.900002,65.900002
20160819213000,178.5,184.800003,31.428572,32,56.299999,0,68.599998,68.800003,65.800003
20160819214500,178.5,184.800003,31.428572,32,57.099998,0,68.599998,68.900002,65.900002
20160819220000,178.5,189.0,32.142857,33,57.099998,0,69.099998,68.800003,65.800003
20160819221500,178.5,198.449997,33.749999,34,56.400002,0,68.599998,68.800003,65.800003
20160819223000,178.5,217.350006,36.964287,35,56.400002,0,68.400002,68.699997,65.699997
20160819224500,178.5,191.100006,32.500001,33,57.099998,0,69.0,68.699997,65.699997
20160819230000,178.5,191.100006,32.500001,33,57.099998,0,68.5,68.699997,65.699997
20160819231500,178.5,196.350006,33.392858,33,57.099998,0,68.400002,68.699997,65.699997
20160819233000,178.5,218.399994,37.142856,35,57.099998,0,68.699997,68.599998,65.599998
20160819234500,178.5,214.199997,36.428571,35,57.099998,0,68.400002,68.599998,65.599998
20160820000000,178.5,204.75,34.821429,34,57.099998,0,68.400002,68.599998,65.599998
20160820001500,178.5,206.850006,35.178572,35,57.099998,0,68.699997,68.5,65.5
20160820003000,178.5,194.25,33.035714,33,57.099998,0,68.400002,68.900002,65.900002
20160820004500,178.5,191.100006,32.500001,33,57.099998,0,68.400002,68.900002,65.900002
20160820010000,178.5,201.600006,34.285715,34,57.099998,0,68.699997,68.900002,65.900002
20160820011500,178.5,445.200012,75.714288,6,56.299999,0,68.0,69.0,66.0
20160820013000,178.5,376.950012,64.107145,46,56.900002,0,68.0,69.0,66.0
20160820014500,178.5,321.299988,54.642855,43,56.900002,0,68.199997,69.0,66.0
20160820020000,178.5,225.75,38.392857,35,56.900002,0,68.099998,69.0,66.0
20160820021500,178.5,191.100006,32.500001,32,56.900002,0,68.099998,69.0,66.0
20160820023000,178.5,214.199997,36.428571,35,56.900002,0,68.400002,68.900002,65.900002
20160820024500,178.5,192.149994,32.67857,32,56.900002,0,68.199997,68.900002,65.900002
20160820030000,178.5,186.899994,31.785713,32,56.900002,0,68.199997,68.900002,65.900002
20160820031500,178.5,219.449997,37.321428,35,56.900002,0,68.5,68.900002,65.900002
20160820033000,178.5,186.899994,31.785713,31,56.900002,0,68.199997,68.900002,65.900002
20160820034500,178.5,204.75,34.821429,34,56.900002,0,68.400002,68.900002,65.900002
20160820040000,178.5,194.25,33.035714,32,56.900002,0,68.199997,68.900002,65.900002
20160820041500,178.5,198.449997,33.749999,32,56.900002,0,68.099998,68.900002,65.900002
20160820043000,178.5,191.100006,32.500001,32,56.900002,0,68.199997,68.900002,65.900002
20160820044500,178.5,191.100006,32.500001,31,56.900002,0,68.099998,68.900002,65.900002
20160820050000,178.5,189.0,32.142857,31,56.900002,0,68.099998,68.900002,65.900002
20160820051500,178.5,192.149994,32.67857,32,56.900002,0,68.199997,68.900002,65.900002
20160820053000,178.5,196.350006,33.392858,32,56.900002,0,68.099998,68.900002,65.900002
20160820054500,178.5,184.800003,31.428572,31,56.900002,0,68.0,68.900002,65.900002
20160820060000,178.5,198.449997,33.749999,33,56.900002,0,68.199997,68.900002,65.900002
20160820061500,178.5,186.899994,31.785713,31,56.900002,0,68.0,68.900002,65.900002
20160820063000,178.5,189.0,32.142857,31,56.900002,0,67.900002,68.900002,65.900002
20160820064500,178.5,198.449997,33.749999,33,56.900002,0,68.199997,68.900002,65.900002
20160820070000,178.5,184.800003,31.428572,31,56.900002,0,68.099998,68.900002,65.900002
20160820071500,178.5,192.149994,32.67857,31,56.900002,0,68.099998,68.900002,65.900002
20160820073000,178.5,199.5,33.928571,33,56.900002,0,68.300003,68.900002,65.900002
20160820074500,178.5,186.899994,31.785713,31,56.900002,0,68.099998,68.900002,65.900002
20160820080000,178.5,191.100006,32.500001,31,56.900002,0,68.099998,68.900002,65.900002
20160820081500,178.5,194.25,33.035714,32,56.299999,0,68.199997,68.900002,65.900002
20160820083000,178.5,186.899994,31.785713,31,56.299999,0,68.099998,68.900002,65.900002
20160820084500,178.5,192.149994,32.67857,31,55.599998,0,68.099998,68.900002,65.900002
20160820090000,178.5,208.949997,35.535714,33,55.599998,0,68.300003,68.900002,65.900002
20160820091500,178.5,189.0,32.142857,32,55.599998,0,68.199997,68.800003,65.800003
20160820093000,178.5,191.100006,32.500001,32,55.599998,0,68.199997,68.900002,65.900002
20160820094500,178.5,220.5,37.5,35,55.0,0,68.599998,68.900002,65.900002
20160820100000,178.5,192.149994,32.67857,32,55.0,0,68.400002,68.900002,65.900002
20160820101500,178.5,194.25,33.035714,32,55.0,0,68.5,68.900002,65.900002
20160820103000,178.5,199.5,33.928571,33,55.0,0,68.599998,68.900002,65.900002
20160820104500,178.5,196.350006,33.392858,33,55.0,0,68.599998,68.900002,65.900002
20160820110000,178.5,192.149994,32.67857,33,55.0,0,68.699997,68.900002,65.900002
20160820111500,178.5,192.149994,32.67857,33,55.700001,0,68.800003,68.800003,65.800003
20160820113000,178.5,192.149994,32.67857,33,55.700001,0,68.699997,68.900002,65.900002
20160820114500,178.5,192.149994,32.67857,33,54.700001,0,68.900002,68.699997,65.699997
20160820120000,178.5,218.399994,37.142856,34,54.700001,0,68.599998,68.800003,65.800003
20160820121500,178.5,204.75,34.821429,34,54.700001,0,68.599998,68.699997,65.699997
20160820123000,178.5,242.550003,41.250001,36,54.700001,0,69.199997,68.800003,65.800003
20160820124500,178.5,238.350006,40.535715,36,54.700001,0,68.599998,68.699997,65.699997
20160820130000,178.5,235.199997,39.999999,36,54.700001,0,68.400002,68.5,65.5
20160820131500,178.5,203.699997,34.642857,34,54.700001,0,68.900002,68.900002,65.900002
20160820133000,178.5,215.25,36.607143,34,55.400002,0,68.599998,68.900002,65.900002
20160820134500,178.5,198.449997,33.749999,32,55.400002,0,68.400002,68.900002,65.900002
20160820140000,178.5,196.350006,33.392858,33,55.400002,0,69.0,68.900002,65.900002
20160820141500,178.5,199.5,33.928571,32,55.400002,0,68.400002,68.900002,65.900002
20160820143000,178.5,184.800003,31.428572,31,55.400002,0,68.400002,68.800003,65.800003
20160820144500,178.5,206.850006,35.178572,34,55.400002,0,68.900002,68.800003,65.800003
20160820150000,178.5,203.699997,34.642857,33,55.400002,0,68.5,68.900002,65.900002
20160820151500,178.5,215.25,36.607143,34,55.400002,0,68.699997,68.699997,65.699997
20160820153000,178.5,206.850006,35.178572,34,55.400002,0,68.599998,68.699997,65.699997
20160820154500,178.5,196.350006,33.392858,32,55.400002,0,68.400002,68.699997,65.699997
20160820160000,178.5,196.350006,33.392858,33,55.400002,0,68.699997,68.699997,65.699997
20160820161500,178.5,198.449997,33.749999,33,55.400002,0,68.599998,68.699997,65.699997
20160820163000,178.5,198.449997,33.749999,33,55.400002,0,68.5,68.5,65.5
20160820164500,178.5,222.600006,37.857144,35,55.400002,0,68.599998,68.599998,65.599998
20160820170000,178.5,203.699997,34.642857,33,55.400002,0,68.400002,68.699997,65.699997
20160820171500,178.5,194.25,33.035714,33,56.0,0,68.800003,68.599998,65.599998
20160820173000,178.5,226.800003,38.571429,36,56.0,0,68.599998,68.5,65.5
20160820174500,178.5,226.800003,38.571429,36,56.0,0,68.5,68.5,65.5
20160820180000,178.5,239.399994,40.714285,37,56.0,0,69.0,68.5,65.5
20160820181500,178.5,249.899994,42.499999,38,56.0,0,68.599998,68.5,65.5
20160820183000,178.5,245.699997,41.785714,37,56.0,0,68.400002,68.5,65.5
20160820184500,178.5,277.200012,47.142859,40,56.0,0,69.099998,68.5,65.5
20160820190000,178.5,263.549988,44.821426,38,56.0,0,68.599998,68.5,65.5
20160820191500,178.5,254.100006,43.214287,38,56.0,0,68.599998,68.599998,65.599998
20160820193000,178.5,285.600006,48.57143,39,56.0,0,68.800003,68.5,65.5
20160820194500,178.5,278.25,47.321429,39,56.0,0,68.599998,68.5,65.5
20160820200000,178.5,284.549988,48.392855,39,56.0,0,68.400002,68.5,65.5
20160820201500,178.5,284.549988,48.392855,39,56.0,0,68.5,68.5,65.5
20160820203000,178.5,284.549988,48.392855,39,56.0,0,68.400002,68.5,65.5
20160820204500,178.5,279.299988,47.499998,39,56.0,0,68.300003,68.5,65.5
20160820210000,178.5,292.950012,49.821431,41,56.0,0,68.5,68.5,65.5
20160820211500,178.5,292.950012,49.821431,41,56.0,0,68.199997,68.5,65.5
20160820213000,178.5,292.950012,49.821431,41,56.0,0,68.400002,68.5,65.5
20160820214500,178.5,292.950012,49.821431,41,56.0,0,68.300003,68.599998,65.599998
20160820220000,178.5,271.950012,46.250002,39,56.599998,0,68.199997,68.5,65.5
20160820221500,178.5,263.549988,44.821426,38,56.599998,0,68.599998,68.5,65.5
20160820223000,178.5,263.549988,44.821426,38,56.599998,0,68.300003,68.5,65.5
20160820224500,178.5,266.700012,45.357145,38,56.599998,0,68.199997,68.5,65.5
20160820230000,178.5,257.25,43.75,38,56.599998,0,68.800003,68.5,65.5
20160820231500,178.5,257.25,43.75,38,56.599998,0,68.199997,68.5,65.5
20160820233000,178.5,250.949997,42.678571,37,56.599998,0,68.199997,68.599998,65.599998
20160820234500,178.5,240.449997,40.892857,37,56.599998,0,68.400002,68.5,65.5
20160821000000,178.5,240.449997,40.892857,37,56.599998,0,68.300003,68.5,65.5
20160821001500,178.5,240.449997,40.892857,37,56.599998,0,68.199997,68.5,65.5
20160821003000,178.5,235.199997,39.999999,36,56.599998,0,68.400002,68.5,65.5
20160821004500,178.5,240.449997,40.892857,36,56.599998,0,68.199997,68.5,65.5
20160821010000,178.5,217.350006,36.964287,35,56.599998,0,68.199997,68.5,65.5
20160821011500,178.5,217.350006,36.964287,35,56.599998,0,68.300003,68.5,65.5
20160821013000,178.5,222.600006,37.857144,34,56.599998,0,68.199997,68.5,65.5
20160821014500,178.5,186.899994,31.785713,32,56.599998,0,68.099998,68.5,65.5
20160821020000,178.5,191.100006,32.500001,32,56.599998,0,68.300003,68.5,65.5
20160821021500,178.5,182.699997,31.071428,32,56.599998,0,68.199997,68.5,65.5
20160821023000,178.5,186.899994,31.785713,32,56.599998,0,68.400002,68.5,65.5
20160821024500,178.5,191.100006,32.500001,32,56.599998,0,68.199997,68.5,65.5
20160821030000,178.5,189.0,32.142857,32,56.599998,0,68.199997,68.5,65.5
20160821031500,178.5,191.100006,32.500001,32,56.599998,0,68.300003,68.599998,65.599998
20160821033000,178.5,189.0,32.142857,32,56.599998,0,68.199997,68.599998,65.599998
20160821034500,178.5,191.100006,32.500001,32,56.599998,0,68.199997,68.5,65.5
20160821040000,178.5,198.449997,33.749999,33,56.599998,0,68.199997,68.599998,65.599998
20160821041500,178.5,192.149994,32.67857,32,56.599998,0,68.099998,68.5,65.5
20160821043000,178.5,192.149994,32.67857,32,56.599998,0,68.0,68.5,65.5
20160821044500,178.5,192.149994,32.67857,32,56.599998,0,68.199997,68.5,65.5
20160821050000,178.5,194.25,33.035714,32,56.599998,0,68.0,68.5,65.5
20160821051500,178.5,189.0,32.142857,32,56.599998,0,68.0,68.5,65.5
20160821053000,178.5,204.75,34.821429,33,56.599998,0,68.099998,68.5,65.5
20160821054500,178.5,191.100006,32.500001,32,56.599998,0,67.900002,68.5,65.5
20160821060000,178.5,191.100006,32.500001,32,56.599998,0,68.0,68.5,65.5
20160821061500,178.5,191.100006,32.500001,32,56.599998,0,68.0,68.5,65.5
20160821063000,178.5,191.100006,32.500001,32,56.599998,0,67.900002,68.5,65.5
20160821064500,178.5,194.25,33.035714,32,56.599998,0,68.199997,68.5,65.5
20160821070000,178.5,192.149994,32.67857,32,56.599998,0,68.099998,68.5,65.5
20160821071500,178.5,192.149994,32.67857,32,56.599998,0,68.0,68.5,65.5
20160821073000,178.5,194.25,33.035714,33,56.599998,0,68.300003,68.5,65.5
20160821074500,178.5,194.25,33.035714,32,56.0,0,68.0,68.5,65.5
20160821080000,178.5,191.100006,32.500001,32,56.0,0,67.900002,68.5,65.5
20160821081500,178.5,191.100006,32.500001,32,56.0,0,68.300003,68.5,65.5
20160821083000,178.5,194.25,33.035714,32,56.0,0,67.900002,68.5,65.5
20160821084500,178.5,198.449997,33.749999,32,56.0,0,67.900002,68.5,65.5
20160821090000,178.5,203.699997,34.642857,33,56.0,0,68.5,68.5,65.5
20160821091500,178.5,194.25,33.035714,32,56.0,0,68.099998,68.599998,65.599998
20160821093000,178.5,186.899994,31.785713,31,56.0,0,68.099998,68.599998,65.599998
20160821094500,178.5,198.449997,33.749999,33,56.0,0,68.699997,68.599998,65.599998
20160821100000,178.5,203.699997,34.642857,33,55.200001,0,68.300003,68.5,65.5
20160821101500,178.5,189.0,32.142857,31,55.200001,0,68.199997,68.5,65.5
20160821103000,178.5,239.399994,40.714285,36,55.200001,0,69.099998,68.5,65.5
20160821104500,178.5,228.899994,38.92857,35,55.200001,0,68.599998,68.5,65.5
20160821110000,178.5,232.050003,39.464286,35,55.200001,0,68.599998,68.5,65.5
20160821111500,178.5,246.75,41.964286,37,55.200001,0,68.900002,68.800003,65.800003
20160821113000,178.5,249.899994,42.499999,37,55.200001,0,68.599998,68.599998,65.599998
20160821114500,178.5,249.899994,42.499999,37,55.200001,0,68.599998,68.599998,65.599998
20160821120000,178.5,263.549988,44.821426,38,55.200001,0,68.800003,68.5,65.5
20160821121500,178.5,263.549988,44.821426,38,55.200001,0,68.599998,68.5,65.5
20160821123000,178.5,263.549988,44.821426,38,55.200001,0,68.400002,68.5,65.5
20160821124500,178.5,268.799988,45.714284,38,54.599998,0,68.599998,68.5,65.5
20160821130000,178.5,264.600006,45.000001,38,54.599998,0,68.400002,68.5,65.5
20160821131500,178.5,233.100006,39.642858,35,54.599998,0,68.400002,68.699997,65.699997
20160821133000,178.5,233.100006,39.642858,35,54.599998,0,68.599998,68.599998,65.599998
20160821134500,178.5,218.399994,37.142856,35,54.599998,0,68.300003,68.599998,65.599998
20160821140000,178.5,214.199997,36.428571,34,55.5,0,68.599998,68.5,65.5
20160821141500,178.5,217.350006,36.964287,34,55.5,0,68.400002,68.599998,65.599998
20160821143000,178.5,212.100006,36.07143,34,55.5,0,68.400002,68.599998,65.599998
20160821144500,178.5,229.949997,39.107142,36,55.5,0,68.5,68.599998,65.599998
20160821150000,178.5,220.5,37.5,35,55.5,0,68.400002,68.5,65.5
20160821151500,178.5,223.649994,38.035713,35,55.5,0,68.900002,68.5,65.5
20160821153000,178.5,249.899994,42.499999,37,55.5,0,68.5,68.599998,65.599998
20160821154500,178.5,245.699997,41.785714,37,55.5,0,68.400002,68.5,65.5
20160821160000,178.5,263.549988,44.821426,38,55.5,0,69.0,68.5,65.5
20160821161500,178.5,259.350006,44.107144,38,55.5,0,68.400002,68.5,65.5
20160821163000,178.5,254.100006,43.214287,37,55.5,0,68.400002,68.5,65.5
20160821164500,178.5,277.200012,47.142859,39,55.5,0,68.699997,68.5,65.5
20160821170000,178.5,271.950012,46.250002,39,55.5,0,68.400002,68.5,65.5
20160821171500,178.5,239.399994,40.714285,36,55.5,0,68.300003,68.599998,65.599998
20160821173000,178.5,264.600006,45.000001,38,55.5,0,68.599998,68.5,65.5
20160821174500,178.5,258.299988,43.928569,38,55.5,0,68.300003,68.5,65.5
20160821180000,178.5,263.549988,44.821426,38,55.5,0,68.300003,68.5,65.5
20160821181500,178.5,259.350006,44.107144,38,55.5,0,68.400002,68.5,65.5
20160821183000,178.5,264.600006,45.000001,38,56.299999,0,68.300003,68.5,65.5
20160821184500,178.5,264.600006,45.000001,38,56.299999,0,68.300003,68.5,65.5
20160821190000,178.5,277.200012,47.142859,39,56.299999,0,68.400002,68.5,65.5
20160821191500,178.5,277.200012,47.142859,39,56.299999,0,68.400002,68.5,65.5
20160821193000,178.5,271.950012,46.250002,39,57.0,0,68.699997,68.5,65.5
20160821194500,178.5,284.549988,48.392855,40,56.299999,0,68.400002,68.5,65.5
20160821200000,178.5,290.850006,49.464287,40,56.299999,0,68.300003,68.5,65.5
20160821201500,178.5,285.600006,48.57143,40,56.299999,0,68.699997,68.5,65.5
20160821203000,178.5,285.600006,48.57143,40,56.299999,0,68.300003,68.5,65.5
20160821204500,178.5,285.600006,48.57143,40,56.299999,0,68.199997,68.5,65.5
20160821210000,178.5,285.600006,48.57143,39,56.299999,0,68.599998,68.5,65.5
20160821211500,178.5,277.200012,47.142859,39,56.299999,0,68.300003,68.5,65.5
20160821213000,178.5,266.700012,45.357145,38,56.299999,0,68.199997,68.5,65.5
20160821214500,178.5,245.699997,41.785714,36,56.299999,0,68.400002,68.5,65.5
20160821220000,178.5,242.550003,41.250001,36,56.299999,0,68.199997,68.5,65.5
20160821221500,178.5,232.050003,39.464286,36,56.299999,0,68.199997,68.5,65.5
20160821223000,178.5,214.199997,36.428571,35,56.299999,0,68.400002,68.5,65.5
20160821224500,178.5,218.399994,37.142856,35,56.900002,0,68.300003,68.5,65.5
20160821230000,178.5,215.25,36.607143,35,56.900002,0,68.199997,68.5,65.5
20160821231500,178.5,215.25,36.607143,35,56.900002,0,68.400002,68.5,65.5
20160821233000,178.5,218.399994,37.142856,35,56.900002,0,68.300003,68.5,65.5
20160821234500,178.5,222.600006,37.857144,35,56.900002,0,68.199997,68.5,65.5
20160822000000,178.5,212.100006,36.07143,34,56.900002,0,68.300003,68.5,65.5
20160822001500,178.5,212.100006,36.07143,34,56.900002,0,68.199997,68.5,65.5
20160822003000,178.5,201.600006,34.285715,32,56.900002,0,68.199997,68.5,65.5
20160822004500,178.5,191.100006,32.500001,32,56.900002,0,68.300003,68.5,65.5
20160822010000,178.5,189.0,32.142857,31,56.900002,0,68.199997,68.5,65.5
20160822011500,178.5,191.100006,32.500001,31,56.900002,0,68.300003,68.5,65.5
20160822013000,178.5,191.100006,32.500001,31,56.900002,0,68.300003,68.5,65.5
20160822014500,178.5,191.100006,32.500001,31,56.900002,0,68.400002,68.5,65.5
20160822020000,178.5,189.0,32.142857,31,56.900002,0,68.300003,68.5,65.5
20160822021500,178.5,182.699997,31.071428,31,56.900002,0,68.199997,68.5,65.5
20160822023000,178.5,189.0,32.142857,31,56.900002,0,68.199997,68.5,65.5
20160822024500,178.5,189.0,32.142857,31,56.900002,0,68.300003,68.5,65.5
20160822030000,178.5,184.800003,31.428572,31,56.900002,0,68.199997,68.5,65.5
20160822031500,178.5,186.899994,31.785713,31,56.900002,0,68.5,68.5,65.5
20160822033000,178.5,191.100006,32.500001,31,56.900002,0,68.199997,68.5,65.5
20160822034500,178.5,191.100006,32.500001,31,56.900002,0,68.099998,68.5,65.5
20160822040000,178.5,186.899994,31.785713,31,56.900002,0,68.400002,68.5,65.5
20160822041500,178.5,191.100006,32.500001,31,56.900002,0,68.199997,68.5,65.5
20160822043000,178.5,186.899994,31.785713,31,56.900002,0,68.099998,68.5,65.5
20160822044500,178.5,191.100006,32.500001,31,56.900002,0,68.400002,68.5,65.5
20160822050000,178.5,189.0,32.142857,31,56.900002,0,68.099998,68.5,65.5
20160822051500,178.5,191.100006,32.500001,31,56.900002,0,67.900002,68.5,65.5
20160822053000,178.5,215.25,36.607143,34,56.900002,0,68.199997,68.5,65.5
20160822054500,178.5,191.100006,32.500001,31,56.900002,0,67.900002,68.5,65.5
20160822060000,178.5,191.100006,32.500001,31,56.900002,0,67.900002,68.5,65.5
20160822061500,178.5,204.75,34.821429,33,56.900002,0,68.199997,68.5,65.5
20160822063000,178.5,189.0,32.142857,31,56.900002,0,67.900002,68.5,65.5
20160822064500,178.5,189.0,32.142857,31,56.900002,0,67.900002,68.5,65.5
20160822070000,178.5,206.850006,35.178572,33,56.900002,0,68.199997,68.5,65.5
20160822071500,178.5,189.0,32.142857,31,56.900002,0,68.0,68.5,65.5
20160822073000,178.5,191.100006,32.500001,31,56.900002,0,68.0,68.5,65.5
20160822074500,178.5,199.5,33.928571,33,56.900002,0,68.300003,68.5,65.5
20160822080000,178.5,191.100006,32.500001,31,56.0,0,68.0,68.5,65.5
20160822081500,178.5,191.100006,32.500001,31,56.0,0,68.199997,68.5,65.5
20160822083000,178.5,191.100006,32.500001,33,56.0,0,68.5,68.5,65.5
20160822084500,178.5,194.25,33.035714,33,56.0,0,68.400002,68.5,65.5
20160822090000,178.5,192.149994,32.67857,33,56.0,0,68.599998,68.5,65.5
20160822091500,178.5,274.049988,46.607141,39,55.200001,0,68.900002,68.5,65.5
20160822093000,178.5,283.5,48.214286,40,55.200001,0,68.900002,68.5,65.5
20160822094500,178.5,401.100006,68.214287,47,55.200001,0,69.300003,68.5,65.5
20160822100000,178.5,401.100006,68.214287,48,55.200001,0,69.099998,68.5,65.5
20160822101500,178.5,445.200012,75.714288,51,55.200001,0,69.0,68.5,65.5
20160822103000,178.5,521.849976,88.749996,58,55.200001,0,69.300003,68.5,65.5
20160822104500,178.5,551.25,93.75,61,55.200001,0,69.099998,68.5,65.5
20160822110000,178.5,568.049988,96.607141,61,55.200001,0,68.900002,68.5,65.5
20160822111500,178.5,568.049988,96.607141,61,55.200001,0,68.800003,68.5,65.5
20160822113000,178.5,539.700012,91.785716,59,55.200001,0,68.699997,68.5,65.5
20160822114500,178.5,539.700012,91.785716,59,55.200001,0,68.599998,68.5,65.5
20160822120000,178.5,546.0,92.857143,61,55.200001,0,68.699997,68.5,65.5
20160822121500,178.5,546.0,92.857143,61,55.200001,0,68.599998,68.5,65.5
20160822123000,178.5,562.799988,95.714284,62,55.200001,0,68.699997,68.5,65.5
20160822124500,178.5,551.25,93.75,60,55.200001,0,68.599998,68.5,65.5
20160822130000,178.5,557.549988,94.821426,62,55.200001,0,68.599998,68.5,65.5
20160822131500,178.5,557.549988,94.821426,62,56.299999,0,68.5,68.5,65.5
20160822133000,178.5,557.549988,94.821426,61,56.299999,0,68.5,68.5,65.5
20160822134500,178.5,528.150024,89.821433,58,56.299999,0,68.199997,68.5,65.5
20160822140000,178.5,534.450012,90.892859,57,56.299999,0,68.300003,68.5,65.5
20160822141500,178.5,534.450012,90.892859,57,56.299999,0,68.5,68.5,65.5
20160822143000,178.5,534.450012,90.892859,57,56.299999,0,68.400002,68.5,65.5
20160822144500,178.5,534.450012,90.892859,57,56.299999,0,68.800003,68.5,65.5
20160822150000,178.5,551.25,93.75,58,56.299999,0,68.400002,68.5,65.5
20160822151500,178.5,551.25,93.75,58,56.299999,0,68.300003,68.5,65.5
20160822153000,178.5,551.25,93.75,58,56.299999,0,68.599998,68.5,65.5
20160822154500,178.5,551.25,93.75,58,56.299999,0,68.199997,68.5,65.5
20160822160000,178.5,521.849976,88.749996,57,55.599998,0,68.199997,68.5,65.5
20160822161500,178.5,497.700012,84.642859,53,56.299999,0,68.5,68.5,65.5
20160822163000,178.5,485.100006,82.500001,53,55.400002,0,68.199997,68.5,65.5
20160822164500,178.5,452.549988,76.964284,50,55.400002,0,68.099998,68.5,65.5
20160822170000,178.5,430.5,73.214286,48,56.0,0,68.400002,68.5,65.5
20160822171500,178.5,376.950012,64.107145,45,56.0,0,68.0,68.5,65.5
20160822173000,178.5,368.549988,62.678569,44,56.0,0,68.0,68.5,65.5
20160822174500,178.5,362.25,61.607143,44,56.0,0,68.199997,68.5,65.5
20160822180000,178.5,332.850006,56.607144,42,56.0,0,68.099998,68.5,65.5
20160822181500,178.5,303.450012,51.607145,40,56.0,0,68.099998,68.5,65.5
20160822183000,178.5,298.200012,50.714288,40,56.0,0,68.300003,68.5,65.5
20160822184500,178.5,274.049988,46.607141,38,56.0,0,68.099998,68.5,65.5
20160822190000,178.5,255.149994,43.392856,37,56.0,0,68.099998,68.5,65.5
20160822191500,178.5,249.899994,42.499999,37,56.0,0,68.300003,68.5,65.5
20160822193000,178.5,233.100006,39.642858,35,56.0,0,68.199997,68.5,65.5
20160822194500,178.5,233.100006,39.642858,35,56.700001,0,68.199997,68.5,65.5
20160822200000,178.5,233.100006,39.642858,36,56.700001,0,68.400002,68.5,65.5
20160822201500,178.5,243.600006,41.428572,36,56.700001,0,68.199997,68.5,65.5
20160822203000,178.5,212.100006,36.07143,33,56.700001,0,68.099998,68.5,65.5
20160822204500,178.5,212.100006,36.07143,33,56.700001,0,68.199997,68.5,65.5
20160822210000,178.5,196.350006,33.392858,32,56.700001,0,68.199997,68.5,65.5
20160822211500,178.5,194.25,33.035714,32,56.700001,0,68.400002,68.5,65.5
20160822213000,178.5,196.350006,33.392858,32,56.700001,0,68.199997,68.5,65.5
20160822214500,178.5,196.350006,33.392858,32,56.700001,0,68.199997,68.5,65.5
20160822220000,178.5,191.100006,32.500001,31,56.700001,0,68.5,68.5,65.5
20160822221500,178.5,189.0,32.142857,31,56.700001,0,68.300003,68.5,65.5
20160822223000,178.5,192.149994,32.67857,31,56.700001,0,68.300003,68.5,65.5
20160822224500,178.5,192.149994,32.67857,31,56.700001,0,68.699997,68.5,65.5
20160822230000,178.5,194.25,33.035714,31,56.700001,0,68.300003,68.5,65.5
20160822231500,178.5,192.149994,32.67857,31,56.700001,0,68.199997,68.5,65.5
20160822233000,178.5,189.0,32.142857,31,56.700001,0,68.699997,68.5,65.5
20160822234500,178.5,191.100006,32.500001,31,56.700001,0,68.300003,68.5,65.5
20160823000000,178.5,191.100006,32.500001,31,56.700001,0,68.199997,68.5,65.5
20160823001500,178.5,191.100006,32.500001,31,56.700001,0,68.599998,68.5,65.5
20160823003000,178.5,191.100006,32.500001,31,56.700001,0,68.199997,68.5,65.5
20160823004500,178.5,189.0,32.142857,31,56.700001,0,68.400002,68.5,65.5
20160823010000,178.5,186.899994,31.785713,31,56.700001,0,68.199997,68.5,65.5
20160823011500,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.5,65.5
20160823013000,178.5,194.25,33.035714,31,56.700001,0,68.400002,68.5,65.5
20160823014500,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.5,65.5
20160823020000,178.5,196.350006,33.392858,31,56.700001,0,68.099998,68.5,65.5
20160823021500,178.5,186.899994,31.785713,31,56.700001,0,68.300003,68.5,65.5
20160823023000,178.5,194.25,33.035714,31,56.700001,0,68.199997,68.5,65.5
20160823024500,178.5,191.100006,32.500001,31,56.700001,0,68.099998,68.5,65.5
20160823030000,178.5,191.100006,32.500001,31,56.700001,0,68.300003,68.5,65.5
20160823031500,178.5,189.0,32.142857,31,56.700001,0,68.099998,68.5,65.5
20160823033000,178.5,184.800003,31.428572,31,56.700001,0,68.099998,68.5,65.5
20160823034500,178.5,189.0,32.142857,31,56.700001,0,68.300003,68.5,65.5
20160823040000,178.5,186.899994,31.785713,31,56.700001,0,68.099998,68.5,65.5
20160823041500,178.5,189.0,32.142857,31,56.700001,0,68.0,68.5,65.5
20160823043000,178.5,210.0,35.714286,33,56.700001,0,68.300003,68.5,65.5
20160823044500,178.5,192.149994,32.67857,31,56.700001,0,68.0,68.599998,65.599998
20160823050000,178.5,189.0,32.142857,31,56.700001,0,67.900002,68.900002,65.900002
20160823051500,178.5,217.350006,36.964287,33,56.700001,0,68.099998,68.900002,65.900002
20160823053000,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.900002,65.900002
20160823054500,178.5,189.0,32.142857,31,56.700001,0,67.900002,68.800003,65.800003
20160823060000,178.5,204.75,34.821429,32,56.700001,0,68.099998,68.900002,65.900002
20160823061500,178.5,194.25,33.035714,31,56.700001,0,67.900002,68.800003,65.800003
20160823063000,178.5,194.25,33.035714,31,56.700001,0,67.900002,68.800003,65.800003
20160823064500,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.900002,65.900002
20160823070000,178.5,192.149994,32.67857,32,56.700001,0,68.0,68.900002,65.900002
20160823071500,178.5,186.899994,31.785713,31,56.700001,0,68.0,68.800003,65.800003
20160823073000,178.5,199.5,33.928571,33,56.700001,0,68.199997,68.900002,65.900002
20160823074500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160823080000,178.5,194.25,33.035714,32,56.700001,0,67.900002,68.800003,65.800003
20160823081500,178.5,245.699997,41.785714,37,56.0,0,68.5,68.800003,65.800003
20160823083000,178.5,192.149994,32.67857,32,57.900002,0,68.400002,68.800003,65.800003
20160823084500,178.5,206.850006,35.178572,35,57.299999,0,68.699997,68.599998,65.599998
20160823090000,178.5,254.100006,43.214287,37,56.200001,0,68.900002,68.800003,65.800003
20160823091500,178.5,249.899994,42.499999,37,54.700001,0,68.699997,68.900002,65.900002
20160823093000,178.5,243.600006,41.428572,37,55.5,0,68.900002,68.900002,65.900002
20160823094500,178.5,266.700012,45.357145,38,55.5,0,69.099998,68.900002,65.900002
20160823100000,178.5,266.700012,45.357145,38,55.5,0,69.0,68.900002,65.900002
20160823101500,178.5,266.700012,45.357145,38,55.5,0,69.099998,68.900002,65.900002
20160823103000,178.5,368.549988,62.678569,46,55.5,0,69.400002,68.900002,65.900002
20160823104500,178.5,472.5,80.357143,53,55.5,0,69.800003,68.800003,65.800003
20160823110000,178.5,516.599976,87.857139,57,55.5,0,69.400002,68.800003,65.800003
20160823111500,178.5,516.599976,87.857139,58,55.5,0,69.199997,68.699997,65.699997
20160823113000,178.5,534.450012,90.892859,60,54.700001,0,69.099998,68.800003,65.800003
20160823114500,178.5,546.0,92.857143,60,54.700001,0,68.800003,68.699997,65.699997
20160823120000,178.5,528.150024,89.821433,59,54.700001,0,68.900002,68.699997,65.699997
20160823121500,178.5,528.150024,89.821433,58,54.700001,0,68.699997,68.800003,65.800003
20160823123000,178.5,528.150024,89.821433,58,54.700001,0,68.699997,68.699997,65.699997
20160823124500,178.5,546.0,92.857143,59,54.700001,0,68.800003,68.699997,65.699997
20160823130000,178.5,539.700012,91.785716,59,54.700001,0,68.599998,68.599998,65.599998
20160823131500,178.5,504.0,85.714286,57,54.700001,0,68.5,68.800003,65.800003
20160823133000,178.5,516.599976,87.857139,57,55.900002,0,68.699997,68.800003,65.800003
20160823134500,178.5,516.599976,87.857139,56,55.200001,0,68.699997,68.800003,65.800003
20160823140000,178.5,516.599976,87.857139,55,55.200001,0,68.800003,68.800003,65.800003
20160823141500,178.5,528.150024,89.821433,56,55.200001,0,68.699997,68.599998,65.599998
20160823143000,178.5,528.150024,89.821433,56,55.200001,0,68.400002,68.699997,65.699997
20160823144500,178.5,510.299988,86.785712,55,55.200001,0,68.599998,68.599998,65.599998
20160823150000,178.5,504.0,85.714286,55,55.900002,0,68.400002,68.5,65.5
20160823151500,178.5,504.0,85.714286,55,55.900002,0,68.400002,68.5,65.5
20160823153000,178.5,485.100006,82.500001,55,55.900002,0,68.599998,68.599998,65.599998
20160823154500,178.5,491.399994,83.571428,55,55.900002,0,68.300003,68.5,65.5
20160823160000,178.5,437.850006,74.464287,50,55.900002,0,68.099998,68.5,65.5
20160823161500,178.5,423.149994,71.964285,50,55.900002,0,68.300003,68.599998,65.599998
20160823163000,178.5,408.450012,69.464288,47,55.900002,0,68.099998,68.599998,65.599998
20160823164500,178.5,368.549988,62.678569,45,55.900002,0,68.199997,68.599998,65.599998
20160823170000,178.5,376.950012,64.107145,45,55.900002,0,68.300003,68.599998,65.599998
20160823171500,178.5,340.200012,57.857145,42,55.900002,0,68.199997,68.599998,65.599998
20160823173000,178.5,318.149994,54.107142,41,55.900002,0,68.199997,68.599998,65.599998
20160823174500,178.5,299.25,50.892857,39,55.900002,0,68.400002,68.900002,65.900002
20160823180000,178.5,238.350006,40.535715,36,55.900002,0,68.300003,68.900002,65.900002
20160823181500,178.5,225.75,38.392857,34,55.900002,0,68.400002,68.800003,65.800003
20160823183000,178.5,222.600006,37.857144,35,55.900002,0,68.599998,68.800003,65.800003
20160823184500,178.5,201.600006,34.285715,32,55.900002,0,68.5,68.900002,65.900002
20160823190000,178.5,210.0,35.714286,34,55.900002,0,68.800003,68.699997,65.699997
20160823191500,178.5,222.600006,37.857144,35,55.900002,0,68.599998,68.800003,65.800003
20160823193000,178.5,198.449997,33.749999,32,55.900002,0,68.400002,68.800003,65.800003
20160823194500,178.5,196.350006,33.392858,32,55.900002,0,69.099998,68.900002,65.900002
20160823200000,178.5,196.350006,33.392858,33,56.700001,0,68.599998,68.800003,65.800003
20160823201500,178.5,191.100006,32.500001,33,56.700001,0,68.5,68.699997,65.699997
20160823203000,178.5,242.550003,41.250001,37,56.700001,0,68.800003,68.699997,65.699997
20160823204500,178.5,223.649994,38.035713,35,56.700001,0,68.5,68.699997,65.699997
20160823210000,178.5,233.100006,39.642858,36,56.700001,0,68.400002,68.599998,65.599998
20160823211500,178.5,253.050003,43.035715,37,56.700001,0,68.599998,68.699997,65.699997
20160823213000,178.5,228.899994,38.92857,35,56.700001,0,68.300003,68.599998,65.599998
20160823214500,178.5,228.899994,38.92857,35,56.700001,0,68.300003,68.5,65.5
20160823220000,178.5,247.800003,42.142858,37,56.700001,0,68.599998,68.599998,65.599998
20160823221500,178.5,255.149994,43.392856,37,56.700001,0,68.300003,68.599998,65.599998
20160823223000,178.5,245.699997,41.785714,37,56.700001,0,68.300003,68.599998,65.599998
20160823224500,178.5,250.949997,42.678571,37,56.700001,0,68.400002,68.599998,65.599998
20160823230000,178.5,232.050003,39.464286,36,56.700001,0,68.300003,68.5,65.5
20160823231500,178.5,219.449997,37.321428,34,56.700001,0,68.699997,68.5,65.5
20160823233000,178.5,219.449997,37.321428,34,56.700001,0,68.300003,68.5,65.5
20160823234500,178.5,210.0,35.714286,33,56.700001,0,68.599998,68.5,65.5
20160824000000,178.5,198.449997,33.749999,32,56.700001,0,68.300003,68.599998,65.599998
20160824001500,178.5,189.0,32.142857,32,56.900002,0,68.400002,68.599998,65.599998
20160824003000,178.5,210.0,35.714286,34,56.900002,0,68.900002,68.599998,65.599998
20160824004500,178.5,206.850006,35.178572,34,56.900002,0,68.300003,68.5,65.5
20160824010000,178.5,194.25,33.035714,32,56.900002,0,68.400002,68.5,65.5
20160824011500,178.5,528.150024,89.821433,12,56.0,0,68.199997,68.5,65.5
20160824013000,178.5,458.850006,78.035715,53,56.0,0,67.900002,68.5,65.5
20160824014500,178.5,385.350006,65.535715,47,56.0,0,67.800003,68.599998,65.599998
20160824020000,178.5,392.700012,66.785716,47,56.0,0,68.300003,68.5,65.5
20160824021500,178.5,279.299988,47.499998,39,56.0,0,67.900002,68.599998,65.599998
20160824023000,178.5,255.149994,43.392856,38,56.0,0,67.900002,68.5,65.5
20160824024500,178.5,247.800003,42.142858,37,56.700001,0,68.099998,68.5,65.5
20160824030000,178.5,206.850006,35.178572,33,56.700001,0,67.900002,68.5,65.5
20160824031500,178.5,192.149994,32.67857,32,56.700001,0,68.0,68.5,65.5
20160824033000,178.5,210.0,35.714286,34,56.700001,0,68.099998,68.5,65.5
20160824034500,178.5,184.800003,31.428572,32,56.700001,0,68.099998,68.5,65.5
20160824040000,178.5,182.699997,31.071428,32,56.700001,0,68.099998,68.5,65.5
20160824041500,178.5,184.800003,31.428572,32,56.700001,0,68.099998,68.5,65.5
20160824043000,178.5,182.699997,31.071428,32,56.700001,0,68.099998,68.5,65.5
20160824044500,178.5,180.600006,30.714287,32,56.700001,0,68.0,68.5,65.5
20160824050000,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.5,65.5
20160824051500,178.5,186.899994,31.785713,32,56.700001,0,67.900002,68.5,65.5
20160824053000,178.5,184.800003,31.428572,32,56.700001,0,67.900002,68.599998,65.599998
20160824054500,178.5,191.100006,32.500001,32,56.700001,0,68.0,68.5,65.5
20160824060000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.599998,65.599998
20160824061500,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.5,65.5
20160824063000,178.5,215.25,36.607143,35,56.700001,0,68.099998,68.5,65.5
20160824064500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160824070000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.5,65.5
20160824071500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160824073000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.5,65.5
20160824074500,178.5,179.550003,30.535715,32,56.700001,0,68.599998,68.5,65.5
20160824080000,178.5,182.699997,31.071428,32,56.700001,0,68.199997,68.599998,65.599998
20160824081500,178.5,192.149994,32.67857,33,56.700001,0,68.400002,68.5,65.5
20160824083000,178.5,194.25,33.035714,33,56.0,0,68.699997,68.599998,65.599998
20160824084500,178.5,201.600006,34.285715,34,56.0,0,68.400002,68.599998,65.599998
20160824090000,178.5,199.5,33.928571,33,56.0,0,68.300003,68.599998,65.599998
20160824091500,178.5,225.75,38.392857,36,56.0,0,69.099998,68.699997,65.699997
20160824093000,178.5,212.100006,36.07143,35,56.0,0,68.800003,68.599998,65.599998
20160824094500,178.5,220.5,37.5,36,56.0,0,68.900002,68.599998,65.599998
20160824100000,178.5,291.899994,49.642856,41,56.0,0,68.900002,68.599998,65.599998
20160824101500,178.5,258.299988,43.928569,38,56.0,0,68.800003,68.800003,65.800003
20160824103000,178.5,258.299988,43.928569,38,56.0,0,69.099998,68.699997,65.699997
20160824104500,178.5,278.25,47.321429,40,56.0,0,69.0,68.800003,65.800003
20160824110000,178.5,278.25,47.321429,40,56.0,0,69.0,68.699997,65.699997
20160824111500,178.5,299.25,50.892857,41,56.0,0,68.800003,68.800003,65.800003
20160824113000,178.5,302.399994,51.42857,41,56.0,0,68.699997,68.699997,65.699997
20160824114500,178.5,320.25,54.464286,43,56.0,0,69.199997,68.800003,65.800003
20160824120000,178.5,320.25,54.464286,43,56.0,0,68.800003,68.699997,65.699997
20160824121500,178.5,316.049988,53.749998,43,56.0,0,68.699997,68.699997,65.699997
20160824123000,178.5,336.0,57.142857,43,56.0,0,68.699997,68.800003,65.800003
20160824124500,178.5,324.450012,55.178574,43,56.0,0,68.699997,68.599998,65.599998
20160824130000,178.5,324.450012,55.178574,43,56.0,0,68.900002,68.699997,65.699997
20160824131500,178.5,363.299988,61.785712,46,56.0,0,69.0,68.800003,65.800003
20160824133000,178.5,376.950012,64.107145,46,56.0,0,68.900002,68.699997,65.699997
20160824134500,178.5,485.100006,82.500001,55,56.0,0,69.300003,68.599998,65.599998
20160824140000,178.5,423.149994,71.964285,50,56.0,0,68.900002,68.699997,65.699997
20160824141500,178.5,423.149994,71.964285,49,55.200001,0,68.900002,68.800003,65.800003
20160824143000,178.5,491.399994,83.571428,54,55.200001,0,69.0,68.599998,65.599998
20160824144500,178.5,466.200012,79.285716,52,55.200001,0,68.900002,68.5,65.5
20160824150000,178.5,497.700012,84.642859,54,55.200001,0,68.800003,68.5,65.5
20160824151500,178.5,521.849976,88.749996,56,55.200001,0,68.800003,68.599998,65.599998
20160824153000,178.5,510.299988,86.785712,56,55.200001,0,68.800003,68.5,65.5
20160824154500,178.5,491.399994,83.571428,56,55.200001,0,68.800003,68.599998,65.599998
20160824160000,178.5,521.849976,88.749996,59,55.799999,0,68.699997,68.599998,65.599998
20160824161500,178.5,521.849976,88.749996,59,55.799999,0,68.699997,68.5,65.5
20160824163000,178.5,521.849976,88.749996,58,55.799999,0,68.900002,68.800003,65.800003
20160824164500,178.5,516.599976,87.857139,58,55.799999,0,68.5,68.699997,65.699997
20160824170000,178.5,479.850006,81.607144,54,55.799999,0,68.400002,68.900002,65.900002
20160824171500,178.5,458.850006,78.035715,52,55.799999,0,68.699997,68.900002,65.900002
20160824173000,178.5,408.450012,69.464288,47,55.799999,0,68.199997,68.900002,65.900002
20160824174500,178.5,358.049988,60.892855,44,55.799999,0,68.300003,68.800003,65.800003
20160824180000,178.5,371.700012,63.214288,45,55.799999,0,68.400002,68.599998,65.599998
20160824181500,178.5,346.5,58.928571,44,55.799999,0,68.199997,68.599998,65.599998
20160824183000,178.5,302.399994,51.42857,41,55.799999,0,68.199997,68.599998,65.599998
20160824184500,178.5,313.950012,53.392859,41,55.799999,0,68.300003,68.5,65.5
20160824190000,178.5,225.75,38.392857,35,55.799999,0,68.300003,68.900002,65.900002
20160824191500,178.5,204.75,34.821429,33,55.799999,0,68.5,68.800003,65.800003
20160824193000,178.5,214.199997,36.428571,35,55.799999,0,68.599998,68.800003,65.800003
20160824194500,178.5,220.5,37.5,35,55.799999,0,68.400002,68.599998,65.599998
20160824200000,178.5,235.199997,39.999999,36,55.799999,0,68.900002,68.599998,65.599998
20160824201500,178.5,254.100006,43.214287,37,55.799999,0,68.400002,68.5,65.5
20160824203000,178.5,217.350006,36.964287,35,56.400002,0,68.400002,68.699997,65.699997
20160824204500,178.5,212.100006,36.07143,34,56.400002,0,68.900002,68.800003,65.800003
20160824210000,178.5,212.100006,36.07143,34,56.400002,0,68.5,68.699997,65.699997
