PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824211500,178.5,212.100006,36.07143,34,56.400002,0,68.400002,68.699997,65.699997
20160824213000,178.5,228.899994,38.92857,36,56.400002,0,68.800003,68.599998,65.599998
20160824214500,178.5,228.899994,38.92857,36,56.400002,0,68.5,68.599998,65.599998
20160824220000,178.5,223.649994,38.035713,36,56.400002,0,68.400002,68.5,65.5
20160824221500,178.5,232.050003,39.464286,36,56.400002,0,68.599998,68.599998,65.599998
20160824223000,178.5,225.75,38.392857,36,56.400002,0,68.5,68.5,65.5
20160824224500,178.5,249.899994,42.499999,37,56.400002,0,68.5,68.5,65.5
20160824230000,178.5,246.75,41.964286,37,56.400002,0,68.300003,68.5,65.5
20160824231500,178.5,238.350006,40.535715,37,56.400002,0,68.5,68.5,65.5
20160824233000,178.5,242.550003,41.250001,37,56.400002,0,68.300003,68.5,65.5
20160824234500,178.5,242.550003,41.250001,37,56.400002,0,68.199997,68.5,65.5
20160825000000,178.5,242.550003,41.250001,37,56.400002,0,68.5,68.5,65.5
20160825001500,178.5,239.399994,40.714285,37,56.400002,0,68.300003,68.5,65.5
20160825003000,178.5,233.100006,39.642858,37,56.400002,0,68.199997,68.5,65.5
20160825004500,178.5,242.550003,41.250001,37,56.400002,0,68.699997,68.5,65.5
20160825010000,178.5,239.399994,40.714285,37,56.400002,0,68.199997,68.5,65.5
20160825011500,178.5,232.050003,39.464286,36,56.400002,0,68.199997,68.5,65.5
20160825013000,178.5,220.5,37.5,36,56.400002,0,68.800003,68.5,65.5
20160825014500,178.5,220.5,37.5,36,56.400002,0,68.300003,68.5,65.5
20160825020000,178.5,223.649994,38.035713,36,56.400002,0,68.199997,68.5,65.5
20160825021500,178.5,198.449997,33.749999,33,56.400002,0,68.599998,68.5,65.5
20160825023000,178.5,201.600006,34.285715,33,56.400002,0,68.199997,68.5,65.5
20160825024500,178.5,184.800003,31.428572,32,56.400002,0,68.099998,68.5,65.5
20160825030000,178.5,189.0,32.142857,32,56.400002,0,68.599998,68.5,65.5
20160825031500,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.5,65.5
20160825033000,178.5,192.149994,32.67857,32,56.400002,0,68.099998,68.5,65.5
20160825034500,178.5,192.149994,32.67857,32,56.400002,0,68.400002,68.5,65.5
20160825040000,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.5,65.5
20160825041500,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.5,65.5
20160825043000,178.5,191.100006,32.500001,32,56.400002,0,68.300003,68.5,65.5
20160825044500,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.5,65.5
20160825050000,178.5,194.25,33.035714,32,56.400002,0,68.099998,68.900002,65.900002
20160825051500,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160825053000,178.5,192.149994,32.67857,32,57.099998,0,68.099998,68.900002,65.900002
20160825054500,178.5,194.25,33.035714,32,57.099998,0,68.099998,68.800003,65.800003
20160825060000,178.5,206.850006,35.178572,34,57.099998,0,68.300003,68.800003,65.800003
20160825061500,178.5,196.350006,33.392858,32,57.099998,0,68.199997,68.699997,65.699997
20160825063000,178.5,194.25,33.035714,32,57.099998,0,68.199997,68.699997,65.699997
20160825064500,178.5,196.350006,33.392858,32,57.099998,0,68.300003,68.800003,65.800003
20160825070000,178.5,191.100006,32.500001,32,57.099998,0,68.099998,68.800003,65.800003
20160825071500,178.5,191.100006,32.500001,32,57.099998,0,68.199997,68.699997,65.699997
20160825073000,178.5,203.699997,34.642857,34,56.400002,0,68.300003,68.699997,65.699997
20160825074500,178.5,189.0,32.142857,32,56.400002,0,68.199997,68.900002,65.900002
20160825080000,178.5,179.550003,30.535715,32,56.400002,0,68.199997,68.699997,65.699997
20160825081500,178.5,219.449997,37.321428,35,56.400002,0,68.599998,68.699997,65.699997
20160825083000,178.5,214.199997,36.428571,35,56.400002,0,68.400002,68.699997,65.699997
20160825084500,178.5,219.449997,37.321428,36,56.400002,0,68.900002,68.599998,65.599998
20160825090000,178.5,239.399994,40.714285,37,55.599998,0,68.800003,68.900002,65.900002
20160825091500,178.5,235.199997,39.999999,37,55.599998,0,68.900002,68.800003,65.800003
20160825093000,178.5,262.5,44.642857,39,55.599998,0,69.300003,68.800003,65.800003
20160825094500,178.5,292.950012,49.821431,41,55.599998,0,69.099998,68.800003,65.800003
20160825100000,178.5,423.149994,71.964285,51,55.599998,0,69.5,68.699997,65.699997
20160825101500,178.5,423.149994,71.964285,51,55.599998,0,69.199997,68.599998,65.599998
20160825103000,178.5,458.850006,78.035715,53,55.599998,0,69.099998,68.699997,65.699997
20160825104500,178.5,504.0,85.714286,57,55.599998,0,69.099998,68.699997,65.699997
20160825110000,178.5,472.5,80.357143,54,55.599998,0,68.699997,68.599998,65.599998
20160825111500,178.5,479.850006,81.607144,54,55.599998,0,68.400002,68.599998,65.599998
20160825113000,178.5,479.850006,81.607144,54,55.599998,0,68.599998,68.5,65.5
20160825114500,178.5,479.850006,81.607144,54,55.599998,0,68.599998,68.5,65.5
20160825120000,178.5,479.850006,81.607144,54,55.599998,0,68.699997,68.5,65.5
20160825121500,178.5,479.850006,81.607144,54,55.599998,0,68.699997,68.5,65.5
20160825123000,178.5,472.5,80.357143,53,55.599998,0,68.699997,68.5,65.5
20160825124500,178.5,485.100006,82.500001,56,55.599998,0,69.0,68.5,65.5
20160825130000,178.5,504.0,85.714286,57,56.299999,0,68.599998,68.5,65.5
20160825131500,178.5,557.549988,94.821426,61,56.299999,0,68.800003,68.5,65.5
20160825133000,178.5,528.150024,89.821433,59,56.299999,0,68.599998,68.5,65.5
20160825134500,178.5,528.150024,89.821433,59,56.299999,0,68.400002,68.5,65.5
20160825140000,178.5,521.849976,88.749996,59,56.299999,0,68.599998,68.5,65.5
20160825141500,178.5,528.150024,89.821433,59,56.299999,0,68.400002,68.5,65.5
20160825143000,178.5,528.150024,89.821433,59,55.599998,0,68.300003,68.5,65.5
20160825144500,178.5,534.450012,90.892859,59,56.299999,0,68.599998,68.5,65.5
20160825150000,178.5,528.150024,89.821433,59,56.299999,0,68.199997,68.5,65.5
20160825151500,178.5,521.849976,88.749996,57,56.299999,0,68.199997,68.5,65.5
20160825153000,178.5,510.299988,86.785712,57,56.299999,0,68.400002,68.5,65.5
20160825154500,178.5,528.150024,89.821433,57,56.299999,0,68.300003,68.5,65.5
20160825160000,178.5,516.599976,87.857139,57,56.299999,0,68.400002,68.5,65.5
20160825161500,178.5,516.599976,87.857139,57,56.299999,0,68.400002,68.5,65.5
20160825163000,178.5,521.849976,88.749996,56,56.299999,0,68.099998,68.5,65.5
20160825164500,178.5,479.850006,81.607144,54,56.299999,0,68.5,68.5,65.5
20160825170000,178.5,472.5,80.357143,52,56.299999,0,68.099998,68.5,65.5
20160825171500,178.5,430.5,73.214286,49,56.299999,0,68.0,68.5,65.5
20160825173000,178.5,415.799988,70.714284,48,56.299999,0,68.5,68.5,65.5
20160825174500,178.5,408.450012,69.464288,48,56.299999,0,68.099998,68.5,65.5
20160825180000,178.5,337.049988,57.321426,43,56.299999,0,67.900002,68.5,65.5
20160825181500,178.5,327.600006,55.714287,42,56.299999,0,68.400002,68.5,65.5
20160825183000,178.5,284.549988,48.392855,40,56.299999,0,67.900002,68.5,65.5
20160825184500,178.5,257.25,43.75,38,56.299999,0,68.099998,68.5,65.5
20160825190000,178.5,257.25,43.75,38,56.299999,0,68.599998,68.5,65.5
20160825191500,178.5,238.350006,40.535715,37,56.299999,0,68.099998,68.5,65.5
20160825193000,178.5,223.649994,38.035713,36,56.299999,0,68.099998,68.5,65.5
20160825194500,178.5,203.699997,34.642857,34,56.299999,0,68.400002,68.5,65.5
20160825200000,178.5,199.5,33.928571,33,56.299999,0,68.099998,68.5,65.5
20160825201500,178.5,186.899994,31.785713,32,56.299999,0,68.099998,68.5,65.5
20160825203000,178.5,189.0,32.142857,32,56.299999,0,68.599998,68.5,65.5
20160825204500,178.5,192.149994,32.67857,32,56.299999,0,68.300003,68.5,65.5
20160825210000,178.5,186.899994,31.785713,32,56.299999,0,68.199997,68.5,65.5
20160825211500,178.5,186.899994,31.785713,32,56.299999,0,68.599998,68.5,65.5
20160825213000,178.5,186.899994,31.785713,32,56.299999,0,68.300003,68.5,65.5
20160825214500,178.5,191.100006,32.500001,32,56.299999,0,68.400002,68.5,65.5
20160825220000,178.5,186.899994,31.785713,32,56.299999,0,68.199997,68.5,65.5
20160825221500,178.5,186.899994,31.785713,32,56.299999,0,68.300003,68.5,65.5
20160825223000,178.5,186.899994,31.785713,32,56.299999,0,68.300003,68.5,65.5
20160825224500,178.5,189.0,32.142857,32,56.299999,0,68.099998,68.5,65.5
20160825230000,178.5,186.899994,31.785713,32,56.299999,0,68.199997,68.5,65.5
20160825231500,178.5,184.800003,31.428572,32,56.299999,0,68.300003,68.5,65.5
20160825233000,178.5,186.899994,31.785713,32,56.299999,0,68.099998,68.5,65.5
20160825234500,178.5,189.0,32.142857,32,56.299999,0,68.0,68.5,65.5
20160826000000,178.5,198.449997,33.749999,33,56.299999,0,68.099998,68.5,65.5
20160826001500,178.5,198.449997,33.749999,33,56.299999,0,68.099998,68.5,65.5
20160826003000,178.5,192.149994,32.67857,32,56.299999,0,68.199997,68.5,65.5
20160826004500,178.5,186.899994,31.785713,32,56.299999,0,68.199997,68.900002,65.900002
20160826010000,178.5,189.0,32.142857,32,56.299999,0,68.099998,68.900002,65.900002
20160826011500,178.5,189.0,32.142857,32,56.299999,0,68.400002,68.900002,65.900002
20160826013000,178.5,184.800003,31.428572,32,56.299999,0,68.199997,68.900002,65.900002
20160826014500,178.5,191.100006,32.500001,32,56.299999,0,68.099998,68.900002,65.900002
20160826020000,178.5,198.449997,33.749999,34,56.299999,0,68.300003,68.800003,65.800003
20160826021500,178.5,191.100006,32.500001,33,56.299999,0,68.099998,68.800003,65.800003
20160826023000,178.5,191.100006,32.500001,32,56.299999,0,68.099998,68.800003,65.800003
20160826024500,178.5,210.0,35.714286,35,56.299999,0,68.400002,68.699997,65.699997
20160826030000,178.5,184.800003,31.428572,32,56.299999,0,68.199997,68.699997,65.699997
20160826031500,178.5,189.0,32.142857,32,56.299999,0,68.099998,68.599998,65.599998
20160826033000,178.5,223.649994,38.035713,35,56.299999,0,68.300003,68.599998,65.599998
20160826034500,178.5,199.5,33.928571,33,56.299999,0,67.900002,68.599998,65.599998
20160826040000,178.5,189.0,32.142857,32,56.299999,0,67.900002,68.5,65.5
20160826041500,178.5,215.25,36.607143,35,56.299999,0,68.300003,68.599998,65.599998
20160826043000,178.5,191.100006,32.500001,33,56.299999,0,67.900002,68.5,65.5
20160826044500,178.5,184.800003,31.428572,32,56.299999,0,67.900002,68.5,65.5
20160826050000,178.5,203.699997,34.642857,34,56.299999,0,68.400002,68.5,65.5
20160826051500,178.5,189.0,32.142857,32,56.299999,0,68.0,68.5,65.5
20160826053000,178.5,189.0,32.142857,32,56.299999,0,67.900002,68.5,65.5
20160826054500,178.5,208.949997,35.535714,35,56.299999,0,68.300003,68.5,65.5
20160826060000,178.5,198.449997,33.749999,33,56.299999,0,67.900002,68.5,65.5
20160826061500,178.5,186.899994,31.785713,32,56.299999,0,67.900002,68.5,65.5
20160826063000,178.5,208.949997,35.535714,35,56.299999,0,68.199997,68.5,65.5
20160826064500,178.5,191.100006,32.500001,32,57.0,0,67.900002,68.5,65.5
20160826070000,178.5,186.899994,31.785713,32,57.0,0,67.900002,68.5,65.5
20160826071500,178.5,204.75,34.821429,35,57.0,0,68.199997,68.5,65.5
20160826073000,178.5,191.100006,32.500001,32,57.0,0,68.0,68.5,65.5
20160826074500,178.5,189.0,32.142857,32,57.0,0,68.099998,68.5,65.5
20160826080000,178.5,204.75,34.821429,35,56.400002,0,68.300003,68.5,65.5
20160826081500,178.5,206.850006,35.178572,35,56.400002,0,68.199997,68.5,65.5
20160826083000,178.5,204.75,34.821429,35,56.400002,0,68.300003,68.5,65.5
20160826084500,178.5,233.100006,39.642858,37,56.400002,0,68.699997,68.5,65.5
20160826090000,178.5,228.899994,38.92857,37,56.400002,0,68.699997,68.5,65.5
20160826091500,178.5,273.0,46.428571,40,56.400002,0,68.800003,68.5,65.5
20160826093000,178.5,255.149994,43.392856,39,56.400002,0,68.800003,68.5,65.5
20160826094500,178.5,259.350006,44.107144,39,56.400002,0,68.699997,68.5,65.5
20160826100000,178.5,312.899994,53.214285,43,55.599998,0,68.800003,68.5,65.5
20160826101500,178.5,302.399994,51.42857,42,55.599998,0,68.599998,68.5,65.5
20160826103000,178.5,306.600006,52.142858,42,55.599998,0,68.800003,68.5,65.5
20160826104500,178.5,376.950012,64.107145,46,55.599998,0,69.0,68.5,65.5
20160826110000,178.5,376.950012,64.107145,46,55.599998,0,68.699997,68.5,65.5
20160826111500,178.5,368.549988,62.678569,46,55.599998,0,68.599998,68.5,65.5
20160826113000,178.5,368.549988,62.678569,46,55.599998,0,68.400002,68.5,65.5
20160826114500,178.5,376.950012,64.107145,46,55.599998,0,68.400002,68.5,65.5
20160826120000,178.5,368.549988,62.678569,46,55.599998,0,68.900002,68.5,65.5
20160826121500,178.5,392.700012,66.785716,47,55.599998,0,68.5,68.5,65.5
20160826123000,178.5,401.100006,68.214287,47,55.599998,0,68.400002,68.5,65.5
20160826124500,178.5,392.700012,66.785716,47,55.599998,0,68.800003,68.5,65.5
20160826130000,178.5,408.450012,69.464288,48,55.599998,0,68.599998,68.5,65.5
20160826131500,178.5,392.700012,66.785716,48,55.599998,0,68.699997,68.5,65.5
20160826133000,178.5,452.549988,76.964284,52,56.299999,0,68.800003,68.5,65.5
20160826134500,178.5,430.5,73.214286,50,56.299999,0,68.599998,68.5,65.5
20160826140000,178.5,430.5,73.214286,50,56.299999,0,68.599998,68.5,65.5
20160826141500,178.5,458.850006,78.035715,53,56.299999,0,68.800003,68.5,65.5
20160826143000,178.5,445.200012,75.714288,52,56.299999,0,68.599998,68.5,65.5
20160826144500,178.5,452.549988,76.964284,52,55.200001,0,68.400002,68.5,65.5
20160826150000,178.5,445.200012,75.714288,52,55.200001,0,68.400002,68.5,65.5
20160826151500,178.5,437.850006,74.464287,51,55.200001,0,68.300003,68.5,65.5
20160826153000,178.5,437.850006,74.464287,51,55.200001,0,68.300003,68.5,65.5
20160826154500,178.5,408.450012,69.464288,49,55.200001,0,68.099998,68.5,65.5
20160826160000,178.5,385.350006,65.535715,47,55.200001,0,68.0,68.5,65.5
20160826161500,178.5,376.950012,64.107145,47,55.900002,0,68.099998,68.5,65.5
20160826163000,178.5,338.100006,57.500001,44,55.900002,0,68.199997,68.5,65.5
20160826164500,178.5,349.649994,59.464285,44,55.900002,0,68.400002,68.5,65.5
20160826170000,178.5,363.299988,61.785712,44,55.900002,0,68.300003,68.5,65.5
20160826171500,178.5,352.799988,59.999998,44,55.900002,0,68.199997,68.5,65.5
20160826173000,178.5,319.200012,54.285716,42,55.900002,0,68.5,68.5,65.5
20160826174500,178.5,319.200012,54.285716,42,55.900002,0,68.199997,68.5,65.5
20160826180000,178.5,290.850006,49.464287,40,55.900002,0,68.099998,68.5,65.5
20160826181500,178.5,279.299988,47.499998,40,55.900002,0,68.599998,68.5,65.5
20160826183000,178.5,279.299988,47.499998,40,55.900002,0,68.199997,68.5,65.5
20160826184500,178.5,257.25,43.75,38,55.900002,0,68.099998,68.5,65.5
20160826190000,178.5,239.399994,40.714285,37,55.900002,0,68.599998,68.5,65.5
20160826191500,178.5,226.800003,38.571429,36,55.900002,0,68.199997,68.5,65.5
20160826193000,178.5,203.699997,34.642857,33,55.900002,0,68.099998,68.5,65.5
20160826194500,178.5,189.0,32.142857,32,56.700001,0,68.699997,68.5,65.5
20160826200000,178.5,182.699997,31.071428,32,56.700001,0,68.300003,68.5,65.5
20160826201500,178.5,191.100006,32.500001,32,56.700001,0,68.699997,68.5,65.5
20160826203000,178.5,206.850006,35.178572,35,56.700001,0,68.400002,68.5,65.5
20160826204500,178.5,206.850006,35.178572,35,56.700001,0,68.300003,68.5,65.5
20160826210000,178.5,222.600006,37.857144,36,56.700001,0,68.699997,68.5,65.5
20160826211500,178.5,219.449997,37.321428,36,56.700001,0,68.300003,68.5,65.5
20160826213000,178.5,219.449997,37.321428,36,56.700001,0,68.300003,68.5,65.5
20160826214500,178.5,219.449997,37.321428,36,56.700001,0,68.400002,68.5,65.5
20160826220000,178.5,226.800003,38.571429,36,56.700001,0,68.199997,68.5,65.5
20160826221500,178.5,220.5,37.5,36,56.700001,0,68.199997,68.5,65.5
20160826223000,178.5,214.199997,36.428571,35,56.700001,0,68.400002,68.5,65.5
20160826224500,178.5,214.199997,36.428571,35,56.700001,0,68.199997,68.5,65.5
20160826230000,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.5,65.5
20160826231500,178.5,192.149994,32.67857,32,56.700001,0,68.300003,68.5,65.5
20160826233000,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.5,65.5
20160826234500,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.5,65.5
20160827000000,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.5,65.5
20160827001500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.5,65.5
20160827003000,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.5,65.5
20160827004500,178.5,182.699997,31.071428,32,56.700001,0,68.199997,68.5,65.5
20160827010000,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.5,65.5
20160827011500,178.5,472.5,80.357143,7,56.700001,0,68.0,68.5,65.5
20160827013000,178.5,437.850006,74.464287,50,56.700001,0,67.800003,68.5,65.5
20160827014500,178.5,355.950012,60.535716,44,56.700001,0,67.800003,68.5,65.5
20160827020000,178.5,322.350006,54.82143,42,56.700001,0,68.199997,68.5,65.5
20160827021500,178.5,245.699997,41.785714,36,56.700001,0,67.699997,68.5,65.5
20160827023000,178.5,191.100006,32.500001,32,56.700001,0,67.800003,68.5,65.5
20160827024500,178.5,201.600006,34.285715,34,56.700001,0,68.199997,68.5,65.5
20160827030000,178.5,186.899994,31.785713,32,56.700001,0,67.900002,68.5,65.5
20160827031500,178.5,189.0,32.142857,32,56.700001,0,67.900002,68.5,65.5
20160827033000,178.5,204.75,34.821429,34,56.700001,0,68.199997,68.5,65.5
20160827034500,178.5,191.100006,32.500001,32,56.700001,0,67.900002,68.5,65.5
20160827040000,178.5,182.699997,31.071428,32,56.700001,0,67.900002,68.5,65.5
20160827041500,178.5,212.100006,36.07143,34,56.700001,0,68.300003,68.5,65.5
20160827043000,178.5,189.0,32.142857,32,56.700001,0,67.900002,68.5,65.5
20160827044500,178.5,189.0,32.142857,31,56.700001,0,67.900002,68.5,65.5
20160827050000,178.5,210.0,35.714286,34,56.700001,0,68.199997,68.5,65.5
20160827051500,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.5,65.5
20160827053000,178.5,191.100006,32.500001,31,56.700001,0,68.0,68.5,65.5
20160827054500,178.5,208.949997,35.535714,34,56.700001,0,68.199997,68.5,65.5
20160827060000,178.5,194.25,33.035714,32,56.700001,0,68.0,68.5,65.5
20160827061500,178.5,186.899994,31.785713,31,56.700001,0,67.900002,68.5,65.5
20160827063000,178.5,210.0,35.714286,34,56.700001,0,68.099998,68.5,65.5
20160827064500,178.5,194.25,33.035714,32,56.700001,0,67.900002,68.5,65.5
20160827070000,178.5,192.149994,32.67857,32,56.700001,0,67.900002,68.5,65.5
20160827071500,178.5,206.850006,35.178572,34,56.700001,0,68.099998,68.5,65.5
20160827073000,178.5,184.800003,31.428572,31,56.700001,0,67.900002,68.5,65.5
20160827074500,178.5,208.949997,35.535714,34,56.700001,0,68.300003,68.5,65.5
20160827080000,178.5,192.149994,32.67857,32,56.700001,0,67.900002,68.5,65.5
20160827081500,178.5,194.25,33.035714,33,56.700001,0,68.300003,68.5,65.5
20160827083000,178.5,194.25,33.035714,32,56.700001,0,67.900002,68.5,65.5
20160827084500,178.5,189.0,32.142857,32,56.700001,0,67.900002,68.5,65.5
20160827090000,178.5,196.350006,33.392858,32,56.700001,0,68.199997,68.5,65.5
20160827091500,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.5,65.5
20160827093000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160827094500,178.5,196.350006,33.392858,32,56.700001,0,68.400002,68.5,65.5
20160827100000,178.5,191.100006,32.500001,33,56.700001,0,68.099998,68.5,65.5
20160827101500,178.5,196.350006,33.392858,32,56.700001,0,68.0,68.5,65.5
20160827103000,178.5,214.199997,36.428571,34,56.700001,0,68.300003,68.5,65.5
20160827104500,178.5,192.149994,32.67857,32,56.700001,0,68.099998,68.5,65.5
20160827110000,178.5,192.149994,32.67857,32,56.0,0,67.900002,68.5,65.5
20160827111500,178.5,206.850006,35.178572,34,56.0,0,68.400002,68.5,65.5
20160827113000,178.5,192.149994,32.67857,32,56.0,0,67.900002,68.5,65.5
20160827114500,178.5,186.899994,31.785713,31,56.0,0,67.900002,68.5,65.5
20160827120000,178.5,212.100006,36.07143,34,56.0,0,68.400002,68.5,65.5
20160827121500,178.5,198.449997,33.749999,32,56.0,0,67.900002,68.5,65.5
20160827123000,178.5,192.149994,32.67857,32,56.0,0,67.900002,68.5,65.5
20160827124500,178.5,208.949997,35.535714,34,56.0,0,68.400002,68.5,65.5
20160827130000,178.5,196.350006,33.392858,32,56.0,0,67.900002,68.5,65.5
20160827131500,178.5,192.149994,32.67857,32,56.0,0,67.900002,68.5,65.5
20160827133000,178.5,204.75,34.821429,34,56.0,0,68.400002,68.5,65.5
20160827134500,178.5,192.149994,32.67857,32,56.0,0,68.0,68.5,65.5
20160827140000,178.5,192.149994,32.67857,32,56.0,0,67.900002,68.5,65.5
20160827141500,178.5,201.600006,34.285715,34,56.0,0,68.5,68.5,65.5
20160827143000,178.5,199.5,33.928571,33,56.0,0,68.0,68.5,65.5
20160827144500,178.5,194.25,33.035714,32,56.0,0,68.0,68.5,65.5
20160827150000,178.5,192.149994,32.67857,32,56.0,0,68.400002,68.5,65.5
20160827151500,178.5,192.149994,32.67857,32,56.0,0,68.099998,68.5,65.5
20160827153000,178.5,194.25,33.035714,32,56.0,0,68.099998,68.5,65.5
20160827154500,178.5,192.149994,32.67857,32,56.0,0,68.400002,68.5,65.5
20160827160000,178.5,192.149994,32.67857,32,56.0,0,68.099998,68.5,65.5
20160827161500,178.5,194.25,33.035714,32,56.0,0,68.0,68.5,65.5
20160827163000,178.5,192.149994,32.67857,32,56.0,0,68.400002,68.5,65.5
20160827164500,178.5,196.350006,33.392858,32,56.700001,0,68.099998,68.5,65.5
20160827170000,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.5,65.5
20160827171500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.5,65.5
20160827173000,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.5,65.5
20160827174500,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.5,65.5
20160827180000,178.5,189.0,32.142857,32,56.0,0,68.400002,68.5,65.5
20160827181500,178.5,192.149994,32.67857,32,56.0,0,68.199997,68.5,65.5
20160827183000,178.5,192.149994,32.67857,32,56.0,0,68.099998,68.5,65.5
20160827184500,178.5,194.25,33.035714,32,56.0,0,68.400002,68.5,65.5
20160827190000,178.5,184.800003,31.428572,32,56.0,0,68.199997,68.5,65.5
20160827191500,178.5,189.0,32.142857,32,56.0,0,68.599998,68.5,65.5
20160827193000,178.5,186.899994,31.785713,32,56.0,0,68.199997,68.5,65.5
20160827194500,178.5,184.800003,31.428572,32,56.0,0,68.099998,68.5,65.5
20160827200000,178.5,192.149994,32.67857,32,56.0,0,68.199997,68.5,65.5
20160827201500,178.5,189.0,32.142857,32,56.0,0,68.099998,68.5,65.5
20160827203000,178.5,194.25,33.035714,32,56.0,0,68.099998,68.5,65.5
20160827204500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.5,65.5
20160827210000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160827211500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.5,65.5
20160827213000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.5,65.5
20160827214500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160827220000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.5,65.5
20160827221500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.5,65.5
20160827223000,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.5,65.5
20160827224500,178.5,192.149994,32.67857,32,56.700001,0,68.400002,68.5,65.5
20160827230000,178.5,192.149994,32.67857,32,56.700001,0,68.199997,68.5,65.5
20160827231500,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.5,65.5
20160827233000,178.5,196.350006,33.392858,32,56.700001,0,68.199997,68.5,65.5
20160827234500,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.5,65.5
20160828000000,178.5,192.149994,32.67857,32,56.700001,0,68.0,68.5,65.5
20160828001500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.5,65.5
20160828003000,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.5,65.5
20160828004500,178.5,186.899994,31.785713,32,56.700001,0,68.0,68.5,65.5
20160828010000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.5,65.5
20160828011500,178.5,189.0,32.142857,32,56.700001,0,68.0,68.5,65.5
20160828013000,178.5,184.800003,31.428572,31,56.700001,0,67.900002,68.5,65.5
20160828014500,178.5,180.600006,30.714287,31,56.700001,0,68.099998,68.5,65.5
20160828020000,178.5,201.600006,34.285715,33,56.700001,0,68.0,68.5,65.5
20160828021500,178.5,191.100006,32.500001,32,57.5,0,67.900002,68.5,65.5
20160828023000,178.5,194.25,33.035714,32,56.400002,0,68.099998,68.5,65.5
20160828024500,178.5,201.600006,34.285715,33,57.099998,0,68.0,68.5,65.5
20160828030000,178.5,194.25,33.035714,32,57.099998,0,67.900002,68.5,65.5
20160828031500,178.5,194.25,33.035714,32,57.099998,0,67.900002,68.5,65.5
20160828033000,178.5,186.899994,31.785713,32,56.400002,0,68.0,68.5,65.5
20160828034500,178.5,186.899994,31.785713,31,56.400002,0,67.800003,68.5,65.5
20160828040000,178.5,189.0,32.142857,31,56.400002,0,67.900002,68.5,65.5
20160828041500,178.5,192.149994,32.67857,32,56.400002,0,67.900002,68.5,65.5
20160828043000,178.5,189.0,32.142857,32,56.400002,0,67.800003,68.5,65.5
20160828044500,178.5,192.149994,32.67857,32,56.400002,0,67.900002,68.5,65.5
20160828050000,178.5,192.149994,32.67857,32,56.400002,0,67.800003,68.5,65.5
20160828051500,178.5,194.25,33.035714,32,56.400002,0,67.699997,68.5,65.5
20160828053000,178.5,196.350006,33.392858,32,56.400002,0,67.900002,68.5,65.5
20160828054500,178.5,194.25,33.035714,33,56.400002,0,67.800003,68.5,65.5
20160828060000,178.5,192.149994,32.67857,33,56.400002,0,67.699997,68.5,65.5
20160828061500,178.5,194.25,33.035714,32,56.400002,0,68.0,68.5,65.5
20160828063000,178.5,192.149994,32.67857,33,56.400002,0,67.800003,68.5,65.5
20160828064500,178.5,201.600006,34.285715,34,56.400002,0,68.199997,68.5,65.5
20160828070000,178.5,191.100006,32.500001,32,56.400002,0,67.800003,68.5,65.5
20160828071500,178.5,191.100006,32.500001,32,56.400002,0,67.800003,68.5,65.5
20160828073000,178.5,206.850006,35.178572,34,56.400002,0,68.199997,68.5,65.5
20160828074500,178.5,194.25,33.035714,32,56.400002,0,67.900002,68.5,65.5
20160828080000,178.5,192.149994,32.67857,32,56.400002,0,67.699997,68.5,65.5
20160828081500,178.5,204.75,34.821429,34,56.400002,0,68.199997,68.5,65.5
20160828083000,178.5,194.25,33.035714,32,56.400002,0,67.800003,68.5,65.5
20160828084500,178.5,194.25,33.035714,32,56.400002,0,67.900002,68.5,65.5
20160828090000,178.5,204.75,34.821429,34,56.400002,0,68.300003,68.5,65.5
20160828091500,178.5,191.100006,32.500001,32,55.599998,0,68.0,68.5,65.5
20160828093000,178.5,191.100006,32.500001,32,55.599998,0,68.0,68.5,65.5
20160828094500,178.5,196.350006,33.392858,32,55.599998,0,68.699997,68.5,65.5
20160828100000,178.5,198.449997,33.749999,32,55.599998,0,68.199997,68.5,65.5
20160828101500,178.5,189.0,32.142857,31,55.599998,0,68.199997,68.5,65.5
20160828103000,178.5,210.0,35.714286,34,55.599998,0,69.0,68.5,65.5
20160828104500,178.5,212.100006,36.07143,34,55.599998,0,68.400002,68.5,65.5
20160828110000,178.5,212.100006,36.07143,34,55.599998,0,68.400002,68.5,65.5
20160828111500,178.5,243.600006,41.428572,37,55.599998,0,69.099998,68.5,65.5
20160828113000,178.5,228.899994,38.92857,35,55.599998,0,68.5,68.5,65.5
20160828114500,178.5,228.899994,38.92857,35,55.599998,0,68.400002,68.5,65.5
20160828120000,178.5,228.899994,38.92857,35,55.599998,0,68.800003,68.5,65.5
20160828121500,178.5,233.100006,39.642858,35,55.599998,0,68.599998,68.5,65.5
20160828123000,178.5,225.75,38.392857,35,55.599998,0,68.400002,68.5,65.5
20160828124500,178.5,240.449997,40.892857,36,55.599998,0,68.699997,68.5,65.5
20160828130000,178.5,235.199997,39.999999,36,55.599998,0,68.400002,68.5,65.5
20160828131500,178.5,235.199997,39.999999,36,55.599998,0,68.400002,68.5,65.5
20160828133000,178.5,250.949997,42.678571,37,55.599998,0,68.699997,68.800003,65.800003
20160828134500,178.5,228.899994,38.92857,35,55.599998,0,68.300003,68.599998,65.599998
20160828140000,178.5,204.75,34.821429,33,55.599998,0,68.300003,68.699997,65.699997
20160828141500,178.5,218.399994,37.142856,35,55.599998,0,68.699997,68.599998,65.599998
20160828143000,178.5,218.399994,37.142856,35,55.599998,0,68.400002,68.599998,65.599998
20160828144500,178.5,191.100006,32.500001,32,55.599998,0,68.300003,68.599998,65.599998
20160828150000,178.5,191.100006,32.500001,32,55.599998,0,68.599998,68.599998,65.599998
20160828151500,178.5,191.100006,32.500001,32,55.599998,0,68.599998,68.599998,65.599998
20160828153000,178.5,186.899994,31.785713,32,55.599998,0,68.5,68.599998,65.599998
20160828154500,178.5,219.449997,37.321428,35,55.599998,0,68.699997,68.599998,65.599998
20160828160000,178.5,203.699997,34.642857,33,55.599998,0,68.400002,68.699997,65.699997
20160828161500,178.5,186.899994,31.785713,32,55.599998,0,68.400002,68.599998,65.599998
20160828163000,178.5,186.899994,31.785713,33,55.599998,0,68.699997,68.800003,65.800003
20160828164500,178.5,189.0,32.142857,33,55.599998,0,68.5,68.900002,65.900002
20160828170000,178.5,189.0,32.142857,33,56.299999,0,68.5,68.900002,65.900002
20160828171500,178.5,192.149994,32.67857,33,56.299999,0,68.599998,68.900002,65.900002
20160828173000,178.5,184.800003,31.428572,33,56.299999,0,68.5,68.900002,65.900002
20160828174500,178.5,194.25,33.035714,33,56.299999,0,68.900002,68.900002,65.900002
20160828180000,178.5,194.25,33.035714,33,56.299999,0,68.5,68.900002,65.900002
20160828181500,178.5,192.149994,32.67857,32,56.299999,0,68.900002,68.900002,65.900002
20160828183000,178.5,186.899994,31.785713,32,56.299999,0,68.5,68.900002,65.900002
20160828184500,178.5,186.899994,31.785713,32,56.299999,0,68.5,68.900002,65.900002
20160828190000,178.5,196.350006,33.392858,33,56.299999,0,68.900002,68.900002,65.900002
20160828191500,178.5,199.5,33.928571,33,56.299999,0,68.599998,68.900002,65.900002
20160828193000,178.5,196.350006,33.392858,33,56.299999,0,68.400002,68.900002,65.900002
20160828194500,178.5,192.149994,32.67857,32,56.299999,0,68.800003,68.900002,65.900002
20160828200000,178.5,196.350006,33.392858,32,56.299999,0,68.5,68.900002,65.900002
20160828201500,178.5,194.25,33.035714,32,56.299999,0,68.400002,68.900002,65.900002
20160828203000,178.5,198.449997,33.749999,33,56.299999,0,68.699997,68.900002,65.900002
20160828204500,178.5,186.899994,31.785713,32,56.299999,0,68.5,68.900002,65.900002
20160828210000,178.5,189.0,32.142857,32,56.299999,0,68.400002,68.900002,65.900002
20160828211500,178.5,206.850006,35.178572,34,56.299999,0,68.5,68.900002,65.900002
20160828213000,178.5,182.699997,31.071428,32,56.299999,0,68.400002,68.900002,65.900002
20160828214500,178.5,189.0,32.142857,32,56.299999,0,68.300003,68.900002,65.900002
20160828220000,178.5,201.600006,34.285715,33,56.299999,0,68.400002,68.900002,65.900002
20160828221500,178.5,191.100006,32.500001,32,56.299999,0,68.300003,68.900002,65.900002
20160828223000,178.5,189.0,32.142857,32,56.299999,0,68.199997,68.900002,65.900002
20160828224500,178.5,198.449997,33.749999,33,56.299999,0,68.400002,68.900002,65.900002
20160828230000,178.5,189.0,32.142857,32,56.299999,0,68.300003,68.900002,65.900002
20160828231500,178.5,194.25,33.035714,32,56.299999,0,68.599998,68.900002,65.900002
20160828233000,178.5,192.149994,32.67857,32,56.299999,0,68.300003,68.900002,65.900002
20160828234500,178.5,186.899994,31.785713,32,56.299999,0,68.199997,68.900002,65.900002
20160829000000,178.5,204.75,34.821429,34,56.299999,0,68.599998,68.900002,65.900002
20160829001500,178.5,194.25,33.035714,32,56.299999,0,68.199997,68.900002,65.900002
20160829003000,178.5,189.0,32.142857,32,56.299999,0,68.199997,68.900002,65.900002
20160829004500,178.5,214.199997,36.428571,35,56.299999,0,68.5,68.900002,65.900002
20160829010000,178.5,191.100006,32.500001,32,56.299999,0,68.199997,68.900002,65.900002
20160829011500,178.5,191.100006,32.500001,32,56.299999,0,68.099998,68.900002,65.900002
20160829013000,178.5,208.949997,35.535714,34,56.299999,0,68.300003,68.900002,65.900002
20160829014500,178.5,194.25,33.035714,32,56.299999,0,68.099998,68.900002,65.900002
20160829020000,178.5,192.149994,32.67857,32,56.299999,0,68.099998,68.900002,65.900002
20160829021500,178.5,194.25,33.035714,33,56.299999,0,68.300003,68.900002,65.900002
20160829023000,178.5,194.25,33.035714,33,56.299999,0,68.099998,68.900002,65.900002
20160829024500,178.5,196.350006,33.392858,33,56.299999,0,68.0,68.900002,65.900002
20160829030000,178.5,189.0,32.142857,32,56.299999,0,68.199997,68.900002,65.900002
20160829031500,178.5,191.100006,32.500001,32,56.299999,0,68.0,68.900002,65.900002
20160829033000,178.5,191.100006,32.500001,32,56.299999,0,67.900002,68.900002,65.900002
20160829034500,178.5,191.100006,32.500001,32,56.299999,0,68.199997,68.900002,65.900002
20160829040000,178.5,191.100006,32.500001,32,56.299999,0,68.099998,68.900002,65.900002
20160829041500,178.5,184.800003,31.428572,32,56.299999,0,68.0,68.900002,65.900002
20160829043000,178.5,192.149994,32.67857,33,56.299999,0,68.099998,68.900002,65.900002
20160829044500,178.5,192.149994,32.67857,33,56.299999,0,68.0,68.900002,65.900002
20160829050000,178.5,192.149994,32.67857,32,56.299999,0,67.900002,68.900002,65.900002
20160829051500,178.5,192.149994,32.67857,32,56.299999,0,68.099998,68.900002,65.900002
20160829053000,178.5,192.149994,32.67857,32,56.299999,0,67.900002,68.900002,65.900002
20160829054500,178.5,201.600006,34.285715,33,56.299999,0,68.199997,68.900002,65.900002
20160829060000,178.5,189.0,32.142857,32,56.299999,0,68.0,68.900002,65.900002
20160829061500,178.5,194.25,33.035714,33,56.299999,0,68.400002,68.900002,65.900002
20160829063000,178.5,199.5,33.928571,33,56.299999,0,68.099998,68.900002,65.900002
20160829064500,178.5,189.0,32.142857,32,56.299999,0,67.900002,68.900002,65.900002
20160829070000,178.5,182.699997,31.071428,32,56.299999,0,68.199997,68.900002,65.900002
20160829071500,178.5,196.350006,33.392858,33,56.299999,0,68.099998,68.900002,65.900002
20160829073000,178.5,194.25,33.035714,32,56.299999,0,68.099998,68.900002,65.900002
20160829074500,178.5,196.350006,33.392858,34,56.299999,0,68.5,68.900002,65.900002
20160829080000,178.5,191.100006,32.500001,33,56.299999,0,68.199997,68.900002,65.900002
20160829081500,178.5,189.0,32.142857,33,56.299999,0,68.400002,68.900002,65.900002
20160829083000,178.5,194.25,33.035714,33,56.299999,0,68.800003,68.900002,65.900002
20160829084500,178.5,198.449997,33.749999,33,56.299999,0,68.599998,68.900002,65.900002
20160829090000,178.5,201.600006,34.285715,34,56.299999,0,68.800003,68.900002,65.900002
20160829091500,178.5,208.949997,35.535714,35,56.299999,0,69.199997,68.900002,65.900002
20160829093000,178.5,214.199997,36.428571,36,56.299999,0,68.800003,68.900002,65.900002
20160829094500,178.5,219.449997,37.321428,36,55.599998,0,69.099998,68.900002,65.900002
20160829100000,178.5,219.449997,37.321428,36,55.599998,0,68.900002,68.900002,65.900002
20160829101500,178.5,250.949997,42.678571,39,55.599998,0,69.099998,68.900002,65.900002
20160829103000,178.5,274.049988,46.607141,40,55.599998,0,69.5,68.900002,65.900002
20160829104500,178.5,280.350006,47.678572,40,56.700001,0,69.099998,68.900002,65.900002
20160829110000,178.5,320.25,54.464286,43,56.700001,0,69.199997,68.900002,65.900002
20160829111500,178.5,301.350006,51.250001,42,56.700001,0,68.800003,68.900002,65.900002
20160829113000,178.5,278.25,47.321429,40,56.0,0,68.599998,68.900002,65.900002
20160829114500,178.5,283.5,48.214286,40,56.0,0,68.699997,68.900002,65.900002
20160829120000,178.5,273.0,46.428571,40,56.0,0,68.699997,68.900002,65.900002
20160829121500,178.5,273.0,46.428571,40,56.0,0,68.699997,68.900002,65.900002
20160829123000,178.5,300.299988,51.071426,42,56.0,0,69.0,68.900002,65.900002
20160829124500,178.5,300.299988,51.071426,42,56.0,0,68.900002,68.900002,65.900002
20160829130000,178.5,292.950012,49.821431,42,56.0,0,68.800003,68.900002,65.900002
20160829131500,178.5,310.799988,52.857141,42,56.799999,0,68.800003,68.900002,65.900002
20160829133000,178.5,299.25,50.892857,41,56.799999,0,68.599998,68.900002,65.900002
20160829134500,178.5,280.350006,47.678572,40,56.799999,0,68.900002,68.900002,65.900002
20160829140000,178.5,294.0,50.0,40,56.799999,0,68.699997,68.900002,65.900002
20160829141500,178.5,268.799988,45.714284,39,56.799999,0,68.699997,68.900002,65.900002
20160829143000,178.5,275.100006,46.785715,39,56.799999,0,69.0,68.900002,65.900002
20160829144500,178.5,278.25,47.321429,39,56.799999,0,68.800003,68.900002,65.900002
20160829150000,178.5,274.049988,46.607141,39,56.799999,0,68.800003,68.900002,65.900002
20160829151500,178.5,303.450012,51.607145,42,56.799999,0,69.199997,68.900002,65.900002
20160829153000,178.5,303.450012,51.607145,42,56.799999,0,68.699997,68.900002,65.900002
20160829154500,178.5,298.200012,50.714288,42,56.799999,0,68.900002,68.900002,65.900002
20160829160000,178.5,292.950012,49.821431,41,56.799999,0,68.599998,68.900002,65.900002
20160829161500,178.5,264.600006,45.000001,39,56.799999,0,68.5,68.900002,65.900002
20160829163000,178.5,238.350006,40.535715,37,56.799999,0,68.599998,68.900002,65.900002
20160829164500,178.5,194.25,33.035714,32,56.799999,0,68.400002,68.900002,65.900002
20160829170000,178.5,192.149994,32.67857,32,56.799999,0,68.400002,68.900002,65.900002
20160829171500,178.5,198.449997,33.749999,34,56.799999,0,68.599998,68.900002,65.900002
20160829173000,178.5,194.25,33.035714,32,56.799999,0,68.400002,68.900002,65.900002
20160829174500,178.5,186.899994,31.785713,32,56.0,0,68.5,68.900002,65.900002
20160829180000,178.5,184.800003,31.428572,32,56.0,0,68.400002,68.900002,65.900002
20160829181500,178.5,423.149994,71.964285,16,56.0,0,67.800003,69.0,66.0
20160829183000,178.5,392.700012,66.785716,17,56.0,0,68.099998,68.900002,65.900002
20160829184500,178.5,313.950012,53.392859,42,56.0,0,68.099998,68.900002,65.900002
20160829190000,178.5,240.449997,40.892857,37,56.599998,0,68.099998,68.900002,65.900002
20160829191500,178.5,192.149994,32.67857,32,56.599998,0,68.099998,68.900002,65.900002
20160829193000,178.5,189.0,32.142857,32,56.599998,0,68.099998,68.900002,65.900002
20160829194500,178.5,186.899994,31.785713,32,56.599998,0,68.400002,68.900002,65.900002
20160829200000,178.5,191.100006,32.500001,32,56.599998,0,68.199997,68.900002,65.900002
20160829201500,178.5,184.800003,31.428572,32,56.599998,0,68.099998,68.900002,65.900002
20160829203000,178.5,191.100006,32.500001,32,56.599998,0,68.400002,68.900002,65.900002
20160829204500,178.5,186.899994,31.785713,32,56.599998,0,68.099998,68.900002,65.900002
20160829210000,178.5,189.0,32.142857,32,56.599998,0,68.099998,68.900002,65.900002
20160829211500,178.5,191.100006,32.500001,32,56.599998,0,68.400002,68.900002,65.900002
20160829213000,178.5,191.100006,32.500001,32,56.599998,0,68.099998,68.900002,65.900002
20160829214500,178.5,189.0,32.142857,32,56.599998,0,68.0,68.900002,65.900002
20160829220000,178.5,191.100006,32.500001,33,56.599998,0,68.199997,68.900002,65.900002
20160829221500,178.5,191.100006,32.500001,33,56.599998,0,68.0,68.900002,65.900002
20160829223000,178.5,191.100006,32.500001,33,56.599998,0,67.900002,68.900002,65.900002
20160829224500,178.5,196.350006,33.392858,33,56.599998,0,68.199997,68.900002,65.900002
20160829230000,178.5,189.0,32.142857,33,56.599998,0,67.900002,68.900002,65.900002
20160829231500,178.5,189.0,32.142857,32,56.599998,0,67.900002,68.900002,65.900002
20160829233000,178.5,192.149994,32.67857,33,56.599998,0,68.199997,68.900002,65.900002
20160829234500,178.5,192.149994,32.67857,33,56.599998,0,67.900002,68.900002,65.900002
20160830000000,178.5,192.149994,32.67857,33,56.599998,0,67.900002,68.900002,65.900002
20160830001500,178.5,194.25,33.035714,33,56.599998,0,68.300003,68.900002,65.900002
20160830003000,178.5,191.100006,32.500001,33,56.599998,0,67.900002,68.900002,65.900002
20160830004500,178.5,191.100006,32.500001,33,56.599998,0,67.800003,68.900002,65.900002
20160830010000,178.5,189.0,32.142857,33,56.599998,0,68.199997,68.900002,65.900002
20160830011500,178.5,194.25,33.035714,33,56.599998,0,67.800003,68.900002,65.900002
20160830013000,178.5,194.25,33.035714,33,56.599998,0,67.699997,68.900002,65.900002
20160830014500,178.5,194.25,33.035714,33,57.400002,0,68.099998,68.900002,65.900002
20160830020000,178.5,186.899994,31.785713,32,56.299999,0,67.800003,68.900002,65.900002
20160830021500,178.5,189.0,32.142857,32,56.299999,0,67.699997,68.900002,65.900002
20160830023000,178.5,198.449997,33.749999,33,56.299999,0,68.0,68.900002,65.900002
20160830024500,178.5,192.149994,32.67857,33,56.299999,0,67.699997,68.900002,65.900002
20160830030000,178.5,192.149994,32.67857,33,56.299999,0,67.599998,68.900002,65.900002
20160830031500,178.5,196.350006,33.392858,33,56.299999,0,67.900002,68.900002,65.900002
20160830033000,178.5,191.100006,32.500001,33,56.299999,0,67.699997,68.900002,65.900002
20160830034500,178.5,189.0,32.142857,33,56.299999,0,67.699997,68.900002,65.900002
20160830040000,178.5,189.0,32.142857,33,56.299999,0,67.900002,68.900002,65.900002
20160830041500,178.5,196.350006,33.392858,33,56.299999,0,67.699997,68.900002,65.900002
20160830043000,178.5,192.149994,32.67857,33,56.299999,0,67.699997,68.900002,65.900002
20160830044500,178.5,196.350006,33.392858,33,56.299999,0,67.699997,68.900002,65.900002
20160830050000,178.5,186.899994,31.785713,33,57.099998,0,67.699997,68.900002,65.900002
20160830051500,178.5,194.25,33.035714,32,56.299999,0,67.699997,68.900002,65.900002
20160830053000,178.5,184.800003,31.428572,32,56.299999,0,67.599998,68.900002,65.900002
20160830054500,178.5,182.699997,31.071428,32,56.299999,0,67.599998,68.900002,65.900002
20160830060000,178.5,180.600006,30.714287,32,57.099998,0,67.800003,68.900002,65.900002
20160830061500,178.5,186.899994,31.785713,32,56.400002,0,67.599998,68.900002,65.900002
20160830063000,178.5,186.899994,31.785713,32,56.400002,0,67.5,68.900002,65.900002
20160830064500,178.5,184.800003,31.428572,32,56.400002,0,67.699997,68.900002,65.900002
20160830070000,178.5,186.899994,31.785713,32,56.400002,0,67.599998,68.900002,65.900002
20160830071500,178.5,184.800003,31.428572,32,56.400002,0,67.599998,68.900002,65.900002
20160830073000,178.5,180.600006,30.714287,32,56.400002,0,67.800003,68.900002,65.900002
20160830074500,178.5,189.0,32.142857,32,56.400002,0,67.699997,68.900002,65.900002
20160830080000,178.5,182.699997,31.071428,32,56.400002,0,67.900002,68.900002,65.900002
20160830081500,178.5,191.100006,32.500001,32,56.400002,0,68.199997,68.900002,65.900002
20160830083000,178.5,186.899994,31.785713,32,55.599998,0,68.199997,68.900002,65.900002
20160830084500,178.5,189.0,32.142857,32,56.299999,0,68.400002,68.900002,65.900002
20160830090000,178.5,199.5,33.928571,34,56.299999,0,68.699997,68.900002,65.900002
20160830091500,178.5,220.5,37.5,36,55.299999,0,69.099998,68.900002,65.900002
20160830093000,178.5,214.199997,36.428571,36,55.299999,0,69.099998,68.900002,65.900002
20160830094500,178.5,235.199997,39.999999,37,55.900002,0,68.900002,68.900002,65.900002
20160830100000,178.5,235.199997,39.999999,37,55.900002,0,68.900002,68.900002,65.900002
20160830101500,178.5,275.100006,46.785715,40,55.200001,0,69.199997,68.900002,65.900002
20160830103000,178.5,264.600006,45.000001,38,55.200001,0,69.099998,68.900002,65.900002
20160830104500,178.5,259.350006,44.107144,38,55.200001,0,69.099998,68.900002,65.900002
20160830110000,178.5,310.799988,52.857141,42,55.200001,0,69.300003,68.900002,65.900002
20160830111500,178.5,292.950012,49.821431,41,55.900002,0,69.300003,68.900002,65.900002
20160830113000,178.5,351.75,59.821429,45,55.200001,0,69.300003,68.900002,65.900002
20160830114500,178.5,342.299988,58.214284,44,55.200001,0,69.099998,68.900002,65.900002
20160830120000,178.5,347.549988,59.107141,44,55.200001,0,69.099998,68.900002,65.900002
20160830121500,178.5,401.100006,68.214287,48,55.200001,0,69.300003,68.900002,65.900002
20160830123000,178.5,385.350006,65.535715,47,55.200001,0,69.099998,68.900002,65.900002
20160830124500,178.5,385.350006,65.535715,47,55.200001,0,69.099998,68.900002,65.900002
20160830130000,178.5,392.700012,66.785716,48,55.200001,0,69.099998,68.900002,65.900002
20160830131500,178.5,385.350006,65.535715,48,55.200001,0,68.900002,68.900002,65.900002
20160830133000,178.5,392.700012,66.785716,48,55.900002,0,68.900002,68.900002,65.900002
20160830134500,178.5,392.700012,66.785716,48,55.200001,0,68.900002,68.900002,65.900002
20160830140000,178.5,401.100006,68.214287,48,55.799999,0,68.699997,68.900002,65.900002
20160830141500,178.5,401.100006,68.214287,47,55.799999,0,68.699997,68.900002,65.900002
20160830143000,178.5,385.350006,65.535715,47,55.799999,0,68.800003,68.900002,65.900002
20160830144500,178.5,385.350006,65.535715,47,55.799999,0,68.699997,68.900002,65.900002
20160830150000,178.5,385.350006,65.535715,47,55.799999,0,68.599998,68.900002,65.900002
20160830151500,178.5,385.350006,65.535715,47,55.799999,0,68.699997,68.900002,65.900002
20160830153000,178.5,376.950012,64.107145,47,55.799999,0,68.699997,68.900002,65.900002
20160830154500,178.5,376.950012,64.107145,47,55.799999,0,68.699997,68.900002,65.900002
20160830160000,178.5,376.950012,64.107145,47,55.799999,0,68.800003,68.900002,65.900002
20160830161500,178.5,376.950012,64.107145,47,55.799999,0,68.800003,68.900002,65.900002
20160830163000,178.5,385.350006,65.535715,46,55.799999,0,68.599998,68.900002,65.900002
20160830164500,178.5,307.649994,52.321428,41,55.799999,0,68.400002,68.900002,65.900002
20160830170000,178.5,297.149994,50.535713,40,55.799999,0,68.400002,68.900002,65.900002
20160830171500,178.5,262.5,44.642857,38,55.799999,0,68.400002,68.900002,65.900002
20160830173000,178.5,233.100006,39.642858,36,55.799999,0,68.400002,68.900002,65.900002
20160830174500,178.5,233.100006,39.642858,36,55.799999,0,68.599998,68.900002,65.900002
20160830180000,178.5,220.5,37.5,35,55.799999,0,68.5,68.900002,65.900002
20160830181500,178.5,208.949997,35.535714,33,55.799999,0,68.599998,68.900002,65.900002
20160830183000,178.5,214.199997,36.428571,33,55.799999,0,68.699997,68.900002,65.900002
20160830184500,178.5,201.600006,34.285715,33,55.799999,0,68.599998,68.900002,65.900002
20160830190000,178.5,198.449997,33.749999,33,55.799999,0,68.699997,68.900002,65.900002
20160830191500,178.5,203.699997,34.642857,33,55.799999,0,68.800003,68.900002,65.900002
20160830193000,178.5,199.5,33.928571,33,55.799999,0,68.699997,68.900002,65.900002
20160830194500,178.5,201.600006,34.285715,33,55.799999,0,68.900002,68.900002,65.900002
20160830200000,178.5,201.600006,34.285715,33,56.400002,0,68.800003,68.900002,65.900002
20160830201500,178.5,206.850006,35.178572,33,56.400002,0,68.699997,68.900002,65.900002
20160830203000,178.5,201.600006,34.285715,33,56.400002,0,69.0,68.900002,65.900002
20160830204500,178.5,201.600006,34.285715,33,56.400002,0,68.800003,68.900002,65.900002
20160830210000,178.5,198.449997,33.749999,33,56.400002,0,68.599998,68.900002,65.900002
20160830211500,178.5,198.449997,33.749999,33,56.400002,0,68.900002,68.900002,65.900002
20160830213000,178.5,198.449997,33.749999,33,56.400002,0,68.699997,68.900002,65.900002
20160830214500,178.5,198.449997,33.749999,33,56.400002,0,68.599998,68.900002,65.900002
20160830220000,178.5,192.149994,32.67857,32,57.099998,0,68.900002,68.900002,65.900002
20160830221500,178.5,192.149994,32.67857,32,57.099998,0,68.699997,68.900002,65.900002
20160830223000,178.5,194.25,33.035714,32,57.099998,0,68.599998,68.900002,65.900002
20160830224500,178.5,196.350006,33.392858,32,57.099998,0,68.900002,68.900002,65.900002
20160830230000,178.5,189.0,32.142857,32,57.099998,0,68.699997,68.900002,65.900002
20160830231500,178.5,189.0,32.142857,31,57.099998,0,68.599998,68.900002,65.900002
20160830233000,178.5,180.600006,30.714287,31,57.099998,0,69.0,68.900002,65.900002
20160830234500,178.5,186.899994,31.785713,31,57.099998,0,68.599998,68.900002,65.900002
20160831000000,178.5,184.800003,31.428572,31,57.099998,0,68.5,68.900002,65.900002
20160831001500,178.5,198.449997,33.749999,33,57.099998,0,68.900002,68.900002,65.900002
20160831003000,178.5,194.25,33.035714,33,57.099998,0,68.5,68.900002,65.900002
20160831004500,178.5,189.0,32.142857,31,57.099998,0,68.400002,68.900002,65.900002
20160831010000,178.5,194.25,33.035714,33,57.099998,0,68.699997,68.900002,65.900002
20160831011500,178.5,445.200012,75.714288,5,56.0,0,68.099998,69.0,66.0
20160831013000,178.5,360.149994,61.249999,45,56.0,0,68.099998,69.0,66.0
20160831014500,178.5,303.450012,51.607145,41,56.700001,0,68.5,69.0,66.0
20160831020000,178.5,217.350006,36.964287,34,56.700001,0,68.199997,69.0,66.0
20160831021500,178.5,196.350006,33.392858,32,56.700001,0,68.099998,69.0,66.0
20160831023000,178.5,194.25,33.035714,33,56.700001,0,68.5,69.0,66.0
20160831024500,178.5,196.350006,33.392858,32,56.700001,0,68.199997,69.0,66.0
20160831030000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,69.0,66.0
20160831031500,178.5,215.25,36.607143,35,56.700001,0,68.599998,69.0,66.0
20160831033000,178.5,189.0,32.142857,32,56.700001,0,68.199997,69.0,66.0
20160831034500,178.5,206.850006,35.178572,34,56.700001,0,68.5,69.0,66.0
20160831040000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,69.0,66.0
20160831041500,178.5,186.899994,31.785713,32,56.700001,0,68.099998,69.0,66.0
