PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831043000,178.5,203.699997,34.642857,34,56.700001,0,68.400002,69.0,66.0
20160831044500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,69.0,66.0
20160831050000,178.5,191.100006,32.500001,32,56.700001,0,68.0,69.0,66.0
20160831051500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,69.0,66.0
20160831053000,178.5,194.25,33.035714,32,56.700001,0,68.099998,69.0,66.0
20160831054500,178.5,192.149994,32.67857,32,56.700001,0,67.900002,69.0,66.0
20160831060000,178.5,186.899994,31.785713,32,56.700001,0,68.199997,69.0,66.0
20160831061500,178.5,192.149994,32.67857,32,56.700001,0,67.900002,69.0,66.0
20160831063000,178.5,192.149994,32.67857,32,56.700001,0,67.900002,69.0,66.0
20160831064500,178.5,194.25,33.035714,32,56.700001,0,68.099998,69.0,66.0
20160831070000,178.5,191.100006,32.500001,32,56.700001,0,68.0,69.0,66.0
20160831071500,178.5,191.100006,32.500001,32,56.700001,0,68.0,69.0,66.0
20160831073000,178.5,194.25,33.035714,34,56.0,0,68.300003,69.0,66.0
20160831074500,178.5,189.0,32.142857,34,56.0,0,68.099998,69.0,66.0
20160831080000,178.5,191.100006,32.500001,32,56.0,0,68.0,69.0,66.0
20160831081500,178.5,222.600006,37.857144,35,56.0,0,68.400002,69.0,66.0
20160831083000,178.5,186.899994,31.785713,32,56.0,0,68.400002,69.0,66.0
20160831084500,178.5,194.25,33.035714,32,56.0,0,68.5,69.0,66.0
20160831090000,178.5,208.949997,35.535714,35,56.0,0,68.900002,69.0,66.0
20160831091500,178.5,226.800003,38.571429,35,56.0,0,69.400002,69.0,66.0
20160831093000,178.5,238.350006,40.535715,37,56.0,0,69.199997,69.0,66.0
20160831094500,178.5,243.600006,41.428572,37,56.0,0,69.300003,69.0,66.0
20160831100000,178.5,303.450012,51.607145,41,56.0,0,69.699997,69.0,66.0
20160831101500,178.5,351.75,59.821429,44,55.200001,0,69.599998,69.0,66.0
20160831103000,178.5,371.700012,63.214288,45,55.200001,0,69.400002,69.0,66.0
20160831104500,178.5,479.850006,81.607144,53,55.200001,0,69.900002,69.0,66.0
20160831110000,178.5,466.200012,79.285716,53,55.200001,0,69.400002,69.0,66.0
20160831111500,178.5,458.850006,78.035715,52,55.200001,0,69.300003,69.0,66.0
20160831113000,178.5,516.599976,87.857139,58,55.200001,0,69.699997,69.0,66.0
20160831114500,178.5,497.700012,84.642859,56,55.200001,0,69.199997,69.0,66.0
20160831120000,178.5,497.700012,84.642859,56,55.200001,0,69.099998,69.0,66.0
20160831121500,178.5,551.25,93.75,61,55.799999,0,69.300003,69.0,66.0
20160831123000,178.5,534.450012,90.892859,59,55.799999,0,68.900002,69.0,66.0
20160831124500,178.5,528.150024,89.821433,58,55.799999,0,68.800003,69.0,66.0
20160831130000,178.5,534.450012,90.892859,59,55.799999,0,68.900002,69.0,66.0
20160831131500,178.5,528.150024,89.821433,59,55.799999,0,68.800003,69.0,66.0
20160831133000,178.5,539.700012,91.785716,61,55.799999,0,69.099998,69.0,66.0
20160831134500,178.5,539.700012,91.785716,60,55.799999,0,68.800003,69.0,66.0
20160831140000,178.5,539.700012,91.785716,59,55.799999,0,68.699997,69.0,66.0
20160831141500,178.5,521.849976,88.749996,57,55.799999,0,68.699997,69.0,66.0
20160831143000,178.5,516.599976,87.857139,56,55.799999,0,68.900002,69.0,66.0
20160831144500,178.5,521.849976,88.749996,57,55.799999,0,68.900002,69.0,66.0
20160831150000,178.5,497.700012,84.642859,56,55.799999,0,68.900002,69.0,66.0
20160831151500,178.5,504.0,85.714286,56,55.799999,0,68.900002,69.0,66.0
20160831153000,178.5,516.599976,87.857139,56,55.799999,0,68.800003,69.0,66.0
20160831154500,178.5,504.0,85.714286,56,55.799999,0,68.900002,69.0,66.0
20160831160000,178.5,516.599976,87.857139,56,55.799999,0,68.900002,69.0,66.0
20160831161500,178.5,516.599976,87.857139,56,55.799999,0,68.800003,69.0,66.0
20160831163000,178.5,521.849976,88.749996,56,55.799999,0,69.0,69.0,66.0
20160831164500,178.5,521.849976,88.749996,56,55.799999,0,68.699997,69.0,66.0
20160831170000,178.5,472.5,80.357143,52,55.799999,0,68.599998,69.0,66.0
20160831171500,178.5,445.200012,75.714288,50,55.799999,0,68.900002,69.0,66.0
20160831173000,178.5,392.700012,66.785716,46,55.799999,0,68.400002,69.0,66.0
20160831174500,178.5,346.5,58.928571,43,55.799999,0,68.400002,69.0,66.0
20160831180000,178.5,329.700012,56.071431,42,55.799999,0,68.900002,69.0,66.0
20160831181500,178.5,287.700012,48.928574,40,55.799999,0,68.5,69.0,66.0
20160831183000,178.5,247.800003,42.142858,37,55.799999,0,68.400002,69.0,66.0
20160831184500,178.5,247.800003,42.142858,37,55.799999,0,69.199997,69.0,66.0
20160831190000,178.5,225.75,38.392857,36,55.799999,0,68.5,69.0,66.0
20160831191500,178.5,204.75,34.821429,33,55.799999,0,68.599998,69.0,66.0
20160831193000,178.5,206.850006,35.178572,34,55.799999,0,69.0,69.0,66.0
20160831194500,178.5,212.100006,36.07143,34,56.400002,0,68.699997,69.0,66.0
20160831200000,178.5,198.449997,33.749999,33,56.400002,0,68.699997,69.0,66.0
20160831201500,178.5,214.199997,36.428571,34,56.400002,0,68.900002,69.0,66.0
20160831203000,178.5,210.0,35.714286,34,56.400002,0,68.699997,69.0,66.0
20160831204500,178.5,191.100006,32.500001,32,56.400002,0,68.699997,69.0,66.0
20160831210000,178.5,194.25,33.035714,32,56.400002,0,68.900002,69.0,66.0
20160831211500,178.5,192.149994,32.67857,32,56.400002,0,68.699997,69.0,66.0
20160831213000,178.5,182.699997,31.071428,32,56.400002,0,68.800003,69.0,66.0
20160831214500,178.5,191.100006,32.500001,32,56.400002,0,68.800003,69.0,66.0
20160831220000,178.5,184.800003,31.428572,32,56.400002,0,68.599998,69.0,66.0
20160831221500,178.5,191.100006,32.500001,32,57.099998,0,69.099998,69.0,66.0
20160831223000,178.5,189.0,32.142857,32,57.099998,0,68.800003,69.0,66.0
20160831224500,178.5,184.800003,31.428572,32,57.099998,0,68.699997,69.0,66.0
20160831230000,178.5,184.800003,31.428572,32,57.099998,0,69.199997,69.0,66.0
20160831231500,178.5,189.0,32.142857,32,57.099998,0,68.800003,69.0,66.0
20160831233000,178.5,184.800003,31.428572,32,57.099998,0,68.699997,69.0,66.0
20160831234500,178.5,184.800003,31.428572,32,57.099998,0,69.099998,69.0,66.0
20160901000000,178.5,186.899994,31.785713,32,57.099998,0,68.699997,69.0,66.0
20160901001500,178.5,184.800003,31.428572,32,56.400002,0,68.599998,69.0,66.0
20160901003000,178.5,182.699997,31.071428,32,56.400002,0,68.800003,69.0,66.0
20160901004500,178.5,182.699997,31.071428,32,56.400002,0,68.599998,69.0,66.0
20160901010000,178.5,184.800003,31.428572,32,56.400002,0,68.400002,69.0,66.0
20160901011500,178.5,204.75,34.821429,34,56.400002,0,68.699997,69.0,66.0
20160901013000,178.5,194.25,33.035714,32,56.400002,0,68.599998,69.0,66.0
20160901014500,178.5,191.100006,32.500001,32,56.400002,0,68.5,69.0,66.0
20160901020000,178.5,201.600006,34.285715,34,56.400002,0,68.699997,69.0,66.0
20160901021500,178.5,189.0,32.142857,32,56.400002,0,68.400002,69.0,66.0
20160901023000,178.5,189.0,32.142857,32,56.400002,0,68.599998,69.0,66.0
20160901024500,178.5,192.149994,32.67857,32,56.400002,0,68.5,69.0,66.0
20160901030000,178.5,192.149994,32.67857,32,56.400002,0,68.400002,69.0,66.0
20160901031500,178.5,194.25,33.035714,33,56.400002,0,68.599998,69.0,66.0
20160901033000,178.5,189.0,32.142857,32,56.400002,0,68.400002,69.0,66.0
20160901034500,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160901040000,178.5,189.0,32.142857,32,56.400002,0,68.5,69.0,66.0
20160901041500,178.5,186.899994,31.785713,32,56.400002,0,68.300003,69.0,66.0
20160901043000,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160901044500,178.5,194.25,33.035714,32,56.400002,0,68.400002,69.0,66.0
20160901050000,178.5,182.699997,31.071428,32,56.400002,0,68.300003,69.0,66.0
20160901051500,178.5,182.699997,31.071428,32,56.400002,0,68.199997,69.0,66.0
20160901053000,178.5,191.100006,32.500001,32,56.400002,0,68.300003,69.0,66.0
20160901054500,178.5,189.0,32.142857,32,56.400002,0,68.199997,68.900002,65.900002
20160901060000,178.5,194.25,33.035714,32,56.400002,0,68.099998,68.900002,65.900002
20160901061500,178.5,189.0,32.142857,32,56.400002,0,68.199997,68.900002,65.900002
20160901063000,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160901064500,178.5,189.0,32.142857,32,56.400002,0,68.199997,68.900002,65.900002
20160901070000,178.5,191.100006,32.500001,33,56.400002,0,68.300003,68.900002,65.900002
20160901071500,178.5,191.100006,32.500001,33,56.400002,0,68.300003,68.900002,65.900002
20160901073000,178.5,184.800003,31.428572,33,56.400002,0,68.5,68.900002,65.900002
20160901074500,178.5,192.149994,32.67857,33,56.400002,0,68.400002,68.900002,65.900002
20160901080000,178.5,186.899994,31.785713,33,56.400002,0,68.400002,68.900002,65.900002
20160901081500,178.5,194.25,33.035714,34,56.400002,0,68.800003,68.900002,65.900002
20160901083000,178.5,198.449997,33.749999,34,56.400002,0,68.599998,68.900002,65.900002
20160901084500,178.5,198.449997,33.749999,34,56.400002,0,68.599998,68.900002,65.900002
20160901090000,178.5,196.350006,33.392858,34,56.400002,0,69.099998,68.900002,65.900002
20160901091500,178.5,208.949997,35.535714,35,56.400002,0,68.900002,68.900002,65.900002
20160901093000,178.5,208.949997,35.535714,35,55.599998,0,68.900002,68.900002,65.900002
20160901094500,178.5,208.949997,35.535714,35,55.599998,0,68.900002,68.900002,65.900002
20160901100000,178.5,214.199997,36.428571,35,55.599998,0,69.0,68.900002,65.900002
20160901101500,178.5,201.600006,34.285715,35,56.299999,0,69.099998,68.900002,65.900002
20160901103000,178.5,250.949997,42.678571,38,56.299999,0,69.300003,68.900002,65.900002
20160901104500,178.5,257.25,43.75,39,56.299999,0,69.199997,68.900002,65.900002
20160901110000,178.5,300.299988,51.071426,41,56.299999,0,69.400002,68.900002,65.900002
20160901111500,178.5,305.549988,51.964284,42,56.299999,0,69.099998,68.900002,65.900002
20160901113000,178.5,305.549988,51.964284,41,56.299999,0,68.900002,68.900002,65.900002
20160901114500,178.5,305.549988,51.964284,41,56.299999,0,68.900002,68.900002,65.900002
20160901120000,178.5,302.399994,51.42857,41,56.299999,0,68.900002,68.900002,65.900002
20160901121500,178.5,307.649994,52.321428,41,56.299999,0,68.900002,68.900002,65.900002
20160901123000,178.5,310.799988,52.857141,41,55.400002,0,69.099998,68.900002,65.900002
20160901124500,178.5,310.799988,52.857141,41,55.400002,0,68.900002,68.900002,65.900002
20160901130000,178.5,310.799988,52.857141,42,55.400002,0,68.900002,68.900002,65.900002
20160901131500,178.5,310.799988,52.857141,42,55.400002,0,69.0,68.900002,65.900002
20160901133000,178.5,310.799988,52.857141,42,55.400002,0,69.099998,68.900002,65.900002
20160901134500,178.5,333.899994,56.785713,44,55.400002,0,69.0,68.900002,65.900002
20160901140000,178.5,346.5,58.928571,44,55.400002,0,68.800003,68.900002,65.900002
20160901141500,178.5,338.100006,57.500001,44,55.400002,0,68.900002,68.900002,65.900002
20160901143000,178.5,338.100006,57.500001,44,55.400002,0,68.699997,68.900002,65.900002
20160901144500,178.5,338.100006,57.500001,43,55.400002,0,68.699997,68.900002,65.900002
20160901150000,178.5,332.850006,56.607144,43,55.400002,0,68.699997,68.900002,65.900002
20160901151500,178.5,332.850006,56.607144,43,55.400002,0,68.699997,68.900002,65.900002
20160901153000,178.5,328.649994,55.892856,43,55.400002,0,68.900002,68.900002,65.900002
20160901154500,178.5,334.950012,56.964288,43,55.400002,0,68.800003,68.900002,65.900002
20160901160000,178.5,334.950012,56.964288,43,55.400002,0,68.900002,68.900002,65.900002
20160901161500,178.5,330.75,56.25,44,55.400002,0,69.199997,68.900002,65.900002
20160901163000,178.5,360.149994,61.249999,45,55.400002,0,68.699997,68.900002,65.900002
20160901164500,178.5,349.649994,59.464285,44,55.400002,0,68.599998,68.900002,65.900002
20160901170000,178.5,325.5,55.357143,43,55.400002,0,69.099998,68.900002,65.900002
20160901171500,178.5,331.799988,56.428569,43,55.400002,0,68.599998,68.900002,65.900002
20160901173000,178.5,313.950012,53.392859,42,55.400002,0,68.5,68.900002,65.900002
20160901174500,178.5,309.75,52.678571,41,55.400002,0,69.099998,68.900002,65.900002
20160901180000,178.5,305.549988,51.964284,41,55.400002,0,68.599998,68.900002,65.900002
20160901181500,178.5,284.549988,48.392855,40,56.099998,0,68.5,68.900002,65.900002
20160901183000,178.5,284.549988,48.392855,40,56.099998,0,68.900002,68.900002,65.900002
20160901184500,178.5,287.700012,48.928574,40,56.099998,0,68.599998,68.900002,65.900002
20160901190000,178.5,275.100006,46.785715,39,56.099998,0,68.599998,68.900002,65.900002
20160901191500,178.5,275.100006,46.785715,39,56.099998,0,68.800003,68.900002,65.900002
20160901193000,178.5,271.950012,46.250002,39,56.099998,0,68.599998,68.900002,65.900002
20160901194500,178.5,258.299988,43.928569,37,56.099998,0,68.599998,68.900002,65.900002
20160901200000,178.5,250.949997,42.678571,37,56.099998,0,68.699997,68.900002,65.900002
20160901201500,178.5,254.100006,43.214287,37,56.099998,0,68.599998,68.900002,65.900002
20160901203000,178.5,226.800003,38.571429,36,56.099998,0,68.599998,68.900002,65.900002
20160901204500,178.5,232.050003,39.464286,36,56.099998,0,68.699997,68.900002,65.900002
20160901210000,178.5,232.050003,39.464286,36,56.099998,0,68.599998,68.900002,65.900002
20160901211500,178.5,210.0,35.714286,34,56.099998,0,68.800003,68.900002,65.900002
20160901213000,178.5,210.0,35.714286,34,56.700001,0,68.699997,68.900002,65.900002
20160901214500,178.5,212.100006,36.07143,34,56.700001,0,68.599998,68.900002,65.900002
20160901220000,178.5,212.100006,36.07143,34,56.700001,0,69.0,68.900002,65.900002
20160901221500,178.5,208.949997,35.535714,34,56.700001,0,68.699997,68.900002,65.900002
20160901223000,178.5,212.100006,36.07143,34,56.700001,0,68.599998,68.900002,65.900002
20160901224500,178.5,199.5,33.928571,33,56.700001,0,69.0,68.900002,65.900002
20160901230000,178.5,201.600006,34.285715,33,56.700001,0,68.699997,68.900002,65.900002
20160901231500,178.5,198.449997,33.749999,33,56.700001,0,68.599998,68.900002,65.900002
20160901233000,178.5,189.0,32.142857,32,56.700001,0,69.0,68.900002,65.900002
20160901234500,178.5,192.149994,32.67857,32,56.700001,0,68.599998,68.900002,65.900002
20160902000000,178.5,196.350006,33.392858,32,56.700001,0,68.5,68.900002,65.900002
20160902001500,178.5,198.449997,33.749999,32,56.700001,0,68.800003,68.900002,65.900002
20160902003000,178.5,194.25,33.035714,32,56.700001,0,68.599998,68.900002,65.900002
20160902004500,178.5,186.899994,31.785713,32,56.700001,0,68.400002,68.900002,65.900002
20160902010000,178.5,194.25,33.035714,34,56.700001,0,68.699997,68.900002,65.900002
20160902011500,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160902013000,178.5,189.0,32.142857,33,56.700001,0,68.599998,68.900002,65.900002
20160902014500,178.5,198.449997,33.749999,32,56.700001,0,68.400002,68.900002,65.900002
20160902020000,178.5,194.25,33.035714,32,56.700001,0,68.400002,68.900002,65.900002
20160902021500,178.5,194.25,33.035714,34,56.700001,0,68.5,68.900002,65.900002
20160902023000,178.5,196.350006,33.392858,32,56.700001,0,68.400002,68.900002,65.900002
20160902024500,178.5,196.350006,33.392858,32,56.700001,0,68.599998,68.900002,65.900002
20160902030000,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160902031500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160902033000,178.5,191.100006,32.500001,32,56.700001,0,68.599998,68.900002,65.900002
20160902034500,178.5,196.350006,33.392858,33,56.700001,0,68.400002,68.900002,65.900002
20160902040000,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.900002,65.900002
20160902041500,178.5,192.149994,32.67857,33,56.700001,0,68.599998,68.900002,65.900002
20160902043000,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.900002,65.900002
20160902044500,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.900002,65.900002
20160902050000,178.5,214.199997,36.428571,35,56.700001,0,68.599998,68.900002,65.900002
20160902051500,178.5,192.149994,32.67857,32,56.700001,0,68.199997,68.900002,65.900002
20160902053000,178.5,192.149994,32.67857,32,56.700001,0,68.199997,68.900002,65.900002
20160902054500,178.5,215.25,36.607143,35,56.700001,0,68.599998,68.900002,65.900002
20160902060000,178.5,192.149994,32.67857,32,56.700001,0,68.199997,68.900002,65.900002
20160902061500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160902063000,178.5,222.600006,37.857144,35,56.700001,0,68.400002,68.900002,65.900002
20160902064500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160902070000,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160902071500,178.5,217.350006,36.964287,35,56.700001,0,68.400002,68.900002,65.900002
20160902073000,178.5,192.149994,32.67857,33,56.700001,0,68.199997,68.900002,65.900002
20160902074500,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.900002,65.900002
20160902080000,178.5,210.0,35.714286,35,56.700001,0,68.400002,68.900002,65.900002
20160902081500,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160902083000,178.5,186.899994,31.785713,32,56.700001,0,68.599998,68.900002,65.900002
20160902084500,178.5,191.100006,32.500001,32,56.700001,0,69.0,68.900002,65.900002
20160902090000,178.5,189.0,32.142857,32,56.700001,0,68.900002,68.900002,65.900002
20160902091500,178.5,189.0,32.142857,32,56.700001,0,69.0,68.900002,65.900002
20160902093000,178.5,285.600006,48.57143,40,55.599998,0,69.400002,68.900002,65.900002
20160902094500,178.5,349.649994,59.464285,44,55.599998,0,69.599998,68.900002,65.900002
20160902100000,178.5,331.799988,56.428569,43,55.599998,0,69.300003,68.900002,65.900002
20160902101500,178.5,430.5,73.214286,51,55.599998,0,69.599998,68.900002,65.900002
20160902103000,178.5,452.549988,76.964284,53,55.599998,0,69.400002,68.900002,65.900002
20160902104500,178.5,534.450012,90.892859,59,55.599998,0,69.5,68.900002,65.900002
20160902110000,178.5,534.450012,90.892859,61,55.599998,0,69.400002,68.900002,65.900002
20160902111500,178.5,557.549988,94.821426,63,55.599998,0,69.300003,68.900002,65.900002
20160902113000,178.5,568.049988,96.607141,65,55.599998,0,69.300003,68.900002,65.900002
20160902114500,178.5,568.049988,96.607141,64,54.799999,0,69.099998,68.900002,65.900002
20160902120000,178.5,568.049988,96.607141,63,54.799999,0,68.800003,68.900002,65.900002
20160902121500,178.5,568.049988,96.607141,62,54.799999,0,68.800003,68.900002,65.900002
20160902123000,178.5,557.549988,94.821426,62,54.799999,0,68.599998,68.900002,65.900002
20160902124500,178.5,557.549988,94.821426,62,55.5,0,68.800003,68.900002,65.900002
20160902130000,178.5,539.700012,91.785716,61,54.700001,0,68.699997,68.900002,65.900002
20160902131500,178.5,551.25,93.75,62,55.5,0,68.800003,68.900002,65.900002
20160902133000,178.5,557.549988,94.821426,62,55.5,0,68.699997,68.900002,65.900002
20160902134500,178.5,557.549988,94.821426,62,55.5,0,68.800003,68.900002,65.900002
20160902140000,178.5,557.549988,94.821426,62,55.5,0,68.599998,68.900002,65.900002
20160902141500,178.5,516.599976,87.857139,59,55.5,0,68.599998,68.900002,65.900002
20160902143000,178.5,504.0,85.714286,57,55.5,0,68.599998,68.900002,65.900002
20160902144500,178.5,472.5,80.357143,54,55.5,0,68.400002,68.900002,65.900002
20160902150000,178.5,408.450012,69.464288,49,55.5,0,68.199997,68.900002,65.900002
20160902151500,178.5,368.549988,62.678569,46,55.5,0,68.5,68.900002,65.900002
20160902153000,178.5,333.899994,56.785713,44,55.5,0,68.300003,68.900002,65.900002
20160902154500,178.5,271.950012,46.250002,39,55.5,0,68.300003,68.900002,65.900002
20160902160000,178.5,245.699997,41.785714,38,55.5,0,68.400002,68.900002,65.900002
20160902161500,178.5,245.699997,41.785714,37,55.5,0,68.599998,68.900002,65.900002
20160902163000,178.5,245.699997,41.785714,37,55.5,0,68.5,68.900002,65.900002
20160902164500,178.5,196.350006,33.392858,33,55.5,0,68.400002,68.900002,65.900002
20160902170000,178.5,203.699997,34.642857,34,55.5,0,68.699997,68.900002,65.900002
20160902171500,178.5,201.600006,34.285715,34,55.5,0,68.599998,68.900002,65.900002
20160902173000,178.5,203.699997,34.642857,34,55.5,0,68.699997,68.900002,65.900002
20160902174500,178.5,203.699997,34.642857,34,55.5,0,68.900002,68.900002,65.900002
20160902180000,178.5,212.100006,36.07143,34,55.5,0,68.800003,68.900002,65.900002
20160902181500,178.5,212.100006,36.07143,34,55.5,0,68.699997,68.900002,65.900002
20160902183000,178.5,206.850006,35.178572,34,56.299999,0,68.900002,68.900002,65.900002
20160902184500,178.5,212.100006,36.07143,34,56.299999,0,68.900002,68.900002,65.900002
20160902190000,178.5,208.949997,35.535714,34,56.299999,0,68.900002,68.900002,65.900002
20160902191500,178.5,208.949997,35.535714,34,56.299999,0,68.900002,68.900002,65.900002
20160902193000,178.5,206.850006,35.178572,34,56.299999,0,68.800003,68.900002,65.900002
20160902194500,178.5,204.75,34.821429,34,56.299999,0,69.0,68.900002,65.900002
20160902200000,178.5,206.850006,35.178572,34,56.299999,0,68.800003,68.900002,65.900002
20160902201500,178.5,206.850006,35.178572,34,56.299999,0,68.699997,68.900002,65.900002
20160902203000,178.5,206.850006,35.178572,34,56.299999,0,69.0,68.900002,65.900002
20160902204500,178.5,208.949997,35.535714,34,56.299999,0,68.800003,68.900002,65.900002
20160902210000,178.5,206.850006,35.178572,34,56.299999,0,68.699997,68.900002,65.900002
20160902211500,178.5,206.850006,35.178572,34,56.299999,0,69.099998,68.900002,65.900002
20160902213000,178.5,206.850006,35.178572,34,56.299999,0,68.800003,68.900002,65.900002
20160902214500,178.5,206.850006,35.178572,34,56.299999,0,68.699997,68.900002,65.900002
20160902220000,178.5,208.949997,35.535714,34,56.299999,0,69.099998,68.900002,65.900002
20160902221500,178.5,204.75,34.821429,34,57.099998,0,68.699997,68.900002,65.900002
20160902223000,178.5,206.850006,35.178572,34,57.099998,0,68.699997,68.900002,65.900002
20160902224500,178.5,206.850006,35.178572,34,57.099998,0,69.0,68.900002,65.900002
20160902230000,178.5,210.0,35.714286,34,57.099998,0,68.699997,68.900002,65.900002
20160902231500,178.5,210.0,35.714286,34,57.099998,0,68.599998,68.900002,65.900002
20160902233000,178.5,203.699997,34.642857,33,56.400002,0,68.699997,68.900002,65.900002
20160902234500,178.5,203.699997,34.642857,33,56.400002,0,68.599998,68.900002,65.900002
20160903000000,178.5,191.100006,32.500001,32,56.400002,0,68.400002,68.900002,65.900002
20160903001500,178.5,206.850006,35.178572,34,56.400002,0,68.699997,68.900002,65.900002
20160903003000,178.5,192.149994,32.67857,32,56.400002,0,68.400002,68.900002,65.900002
20160903004500,178.5,199.5,33.928571,34,56.400002,0,68.699997,68.900002,65.900002
20160903010000,178.5,192.149994,32.67857,32,56.400002,0,68.5,68.900002,65.900002
20160903011500,178.5,472.5,80.357143,5,56.400002,0,68.099998,68.900002,65.900002
20160903013000,178.5,437.850006,74.464287,51,56.400002,0,68.199997,68.900002,65.900002
20160903014500,178.5,360.149994,61.249999,46,56.400002,0,68.099998,68.900002,65.900002
20160903020000,178.5,297.149994,50.535713,40,56.400002,0,68.099998,68.900002,65.900002
20160903021500,178.5,260.399994,44.285713,38,56.400002,0,68.199997,68.900002,65.900002
20160903023000,178.5,206.850006,35.178572,33,56.400002,0,68.199997,68.900002,65.900002
20160903024500,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.900002,65.900002
20160903030000,178.5,189.0,32.142857,32,56.400002,0,68.300003,68.900002,65.900002
20160903031500,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160903033000,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160903034500,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160903040000,178.5,199.5,33.928571,32,56.400002,0,68.099998,68.900002,65.900002
20160903041500,178.5,192.149994,32.67857,32,56.400002,0,68.199997,68.900002,65.900002
20160903043000,178.5,196.350006,33.392858,32,56.400002,0,68.199997,68.900002,65.900002
20160903044500,178.5,182.699997,31.071428,31,57.0,0,68.099998,68.900002,65.900002
20160903050000,178.5,184.800003,31.428572,31,57.0,0,68.199997,68.900002,65.900002
20160903051500,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160903053000,178.5,191.100006,32.500001,32,57.099998,0,68.199997,68.900002,65.900002
20160903054500,178.5,189.0,32.142857,32,57.099998,0,68.300003,68.900002,65.900002
20160903060000,178.5,189.0,32.142857,32,57.099998,0,68.199997,68.900002,65.900002
20160903061500,178.5,191.100006,32.500001,32,57.099998,0,68.199997,68.900002,65.900002
20160903063000,178.5,180.600006,30.714287,31,57.099998,0,68.400002,68.900002,65.900002
20160903064500,178.5,182.699997,31.071428,31,57.099998,0,68.099998,68.900002,65.900002
20160903070000,178.5,182.699997,31.071428,31,57.099998,0,68.099998,68.900002,65.900002
20160903071500,178.5,179.550003,30.535715,31,57.099998,0,68.300003,68.900002,65.900002
20160903073000,178.5,184.800003,31.428572,31,57.099998,0,68.199997,68.900002,65.900002
20160903074500,178.5,180.600006,30.714287,31,57.099998,0,68.099998,68.900002,65.900002
20160903080000,178.5,180.600006,30.714287,31,56.400002,0,68.400002,68.900002,65.900002
20160903081500,178.5,184.800003,31.428572,31,56.400002,0,68.199997,68.900002,65.900002
20160903083000,178.5,182.699997,31.071428,31,56.400002,0,68.099998,68.900002,65.900002
20160903084500,178.5,180.600006,30.714287,31,56.400002,0,68.5,68.900002,65.900002
20160903090000,178.5,184.800003,31.428572,31,56.400002,0,68.300003,68.900002,65.900002
20160903091500,178.5,186.899994,31.785713,31,56.400002,0,68.400002,68.900002,65.900002
20160903093000,178.5,198.449997,33.749999,34,56.400002,0,68.900002,68.900002,65.900002
20160903094500,178.5,203.699997,34.642857,34,55.200001,0,68.699997,68.900002,65.900002
20160903100000,178.5,198.449997,33.749999,34,55.200001,0,68.599998,68.900002,65.900002
20160903101500,178.5,201.600006,34.285715,34,55.200001,0,69.099998,68.900002,65.900002
20160903103000,178.5,208.949997,35.535714,34,55.200001,0,68.800003,68.900002,65.900002
20160903104500,178.5,215.25,36.607143,34,55.200001,0,68.699997,68.900002,65.900002
20160903110000,178.5,236.25,40.178571,36,55.200001,0,69.400002,68.900002,65.900002
20160903111500,178.5,243.600006,41.428572,36,55.200001,0,69.099998,68.900002,65.900002
20160903113000,178.5,236.25,40.178571,36,55.200001,0,69.0,68.900002,65.900002
20160903114500,178.5,295.049988,50.178569,40,55.200001,0,69.400002,68.900002,65.900002
20160903120000,178.5,257.25,43.75,37,55.200001,0,68.900002,68.900002,65.900002
20160903121500,178.5,271.950012,46.250002,39,55.200001,0,69.099998,68.900002,65.900002
20160903123000,178.5,271.950012,46.250002,39,55.200001,0,68.800003,68.900002,65.900002
20160903124500,178.5,271.950012,46.250002,39,55.200001,0,68.699997,68.900002,65.900002
20160903130000,178.5,271.950012,46.250002,39,55.200001,0,68.800003,68.900002,65.900002
20160903131500,178.5,267.75,45.535714,39,55.200001,0,68.699997,68.900002,65.900002
20160903133000,178.5,271.950012,46.250002,39,55.200001,0,68.699997,68.900002,65.900002
20160903134500,178.5,271.950012,46.250002,39,55.200001,0,68.800003,68.900002,65.900002
20160903140000,178.5,271.950012,46.250002,38,55.200001,0,68.699997,68.900002,65.900002
20160903141500,178.5,266.700012,45.357145,38,55.200001,0,68.699997,68.900002,65.900002
20160903143000,178.5,257.25,43.75,38,55.200001,0,68.699997,68.900002,65.900002
20160903144500,178.5,257.25,43.75,38,55.200001,0,68.599998,68.900002,65.900002
20160903150000,178.5,249.899994,42.499999,37,55.200001,0,68.800003,68.900002,65.900002
20160903151500,178.5,249.899994,42.499999,37,55.200001,0,68.699997,68.900002,65.900002
20160903153000,178.5,257.25,43.75,37,55.200001,0,68.599998,68.900002,65.900002
20160903154500,178.5,242.550003,41.250001,37,55.200001,0,68.900002,68.900002,65.900002
20160903160000,178.5,239.399994,40.714285,37,55.900002,0,68.599998,68.900002,65.900002
20160903161500,178.5,235.199997,39.999999,36,55.900002,0,68.599998,68.900002,65.900002
20160903163000,178.5,226.800003,38.571429,36,55.900002,0,69.0,68.900002,65.900002
20160903164500,178.5,220.5,37.5,36,55.900002,0,68.699997,68.900002,65.900002
20160903170000,178.5,226.800003,38.571429,36,55.900002,0,68.699997,68.900002,65.900002
20160903171500,178.5,226.800003,38.571429,36,55.900002,0,69.199997,68.900002,65.900002
20160903173000,178.5,226.800003,38.571429,36,55.900002,0,68.800003,68.900002,65.900002
20160903174500,178.5,226.800003,38.571429,36,55.900002,0,68.699997,68.900002,65.900002
20160903180000,178.5,226.800003,38.571429,36,55.900002,0,68.900002,68.900002,65.900002
20160903181500,178.5,226.800003,38.571429,36,55.900002,0,68.699997,68.900002,65.900002
20160903183000,178.5,226.800003,38.571429,36,55.900002,0,68.599998,68.900002,65.900002
20160903184500,178.5,226.800003,38.571429,36,55.900002,0,68.800003,68.900002,65.900002
20160903190000,178.5,226.800003,38.571429,36,55.900002,0,68.599998,68.900002,65.900002
20160903191500,178.5,215.25,36.607143,35,56.700001,0,68.599998,68.900002,65.900002
20160903193000,178.5,198.449997,33.749999,33,56.700001,0,68.699997,68.900002,65.900002
20160903194500,178.5,204.75,34.821429,33,56.700001,0,68.599998,68.900002,65.900002
20160903200000,178.5,189.0,32.142857,32,56.700001,0,68.5,68.900002,65.900002
20160903201500,178.5,199.5,33.928571,33,56.700001,0,68.699997,68.900002,65.900002
20160903203000,178.5,201.600006,34.285715,33,56.700001,0,68.599998,68.900002,65.900002
20160903204500,178.5,196.350006,33.392858,32,56.700001,0,68.599998,68.900002,65.900002
20160903210000,178.5,194.25,33.035714,32,56.700001,0,68.699997,68.900002,65.900002
20160903211500,178.5,194.25,33.035714,32,56.700001,0,68.599998,68.900002,65.900002
20160903213000,178.5,192.149994,32.67857,32,56.700001,0,68.5,68.900002,65.900002
20160903214500,178.5,186.899994,31.785713,32,56.700001,0,68.599998,68.900002,65.900002
20160903220000,178.5,189.0,32.142857,32,56.700001,0,68.5,68.900002,65.900002
20160903221500,178.5,189.0,32.142857,32,56.700001,0,68.5,68.900002,65.900002
20160903223000,178.5,196.350006,33.392858,32,56.700001,0,68.5,68.900002,65.900002
20160903224500,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160903230000,178.5,186.899994,31.785713,32,56.700001,0,68.5,68.900002,65.900002
20160903231500,178.5,191.100006,32.500001,32,56.700001,0,68.400002,68.900002,65.900002
20160903233000,178.5,186.899994,31.785713,32,56.700001,0,68.400002,68.900002,65.900002
20160903234500,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160904000000,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.900002,65.900002
20160904001500,178.5,192.149994,32.67857,32,56.700001,0,68.300003,68.900002,65.900002
20160904003000,178.5,189.0,32.142857,32,56.700001,0,68.400002,68.900002,65.900002
20160904004500,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.900002,65.900002
20160904010000,178.5,191.100006,32.500001,32,56.700001,0,68.400002,68.900002,65.900002
20160904011500,178.5,194.25,33.035714,32,56.700001,0,68.400002,68.900002,65.900002
20160904013000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160904014500,178.5,189.0,32.142857,32,56.700001,0,68.5,68.900002,65.900002
20160904020000,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.900002,65.900002
20160904021500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160904023000,178.5,203.699997,34.642857,33,56.700001,0,68.5,68.900002,65.900002
20160904024500,178.5,192.149994,32.67857,32,56.700001,0,68.199997,68.900002,65.900002
20160904030000,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160904031500,178.5,201.600006,34.285715,33,56.700001,0,68.400002,68.900002,65.900002
20160904033000,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.900002,65.900002
20160904034500,178.5,184.800003,31.428572,32,56.700001,0,68.099998,68.900002,65.900002
20160904040000,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.900002,65.900002
20160904041500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160904043000,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160904044500,178.5,186.899994,31.785713,32,56.700001,0,68.400002,68.900002,65.900002
20160904050000,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160904051500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160904053000,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.900002,65.900002
20160904054500,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.900002,65.900002
20160904060000,178.5,191.100006,32.500001,32,56.700001,0,68.0,68.900002,65.900002
20160904061500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.900002,65.900002
20160904063000,178.5,191.100006,32.500001,32,56.700001,0,68.0,68.900002,65.900002
20160904064500,178.5,191.100006,32.500001,32,56.700001,0,67.900002,68.900002,65.900002
20160904070000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160904071500,178.5,186.899994,31.785713,32,56.700001,0,67.900002,68.900002,65.900002
20160904073000,178.5,192.149994,32.67857,32,56.700001,0,67.900002,68.900002,65.900002
20160904074500,178.5,186.899994,31.785713,32,56.700001,0,68.0,68.900002,65.900002
20160904080000,178.5,186.899994,31.785713,32,56.700001,0,67.900002,68.900002,65.900002
20160904081500,178.5,191.100006,32.500001,32,56.700001,0,67.900002,68.900002,65.900002
20160904083000,178.5,186.899994,31.785713,32,56.0,0,68.099998,68.900002,65.900002
20160904084500,178.5,191.100006,32.500001,32,56.0,0,68.0,68.900002,65.900002
20160904090000,178.5,191.100006,32.500001,32,56.0,0,68.0,68.900002,65.900002
20160904091500,178.5,201.600006,34.285715,33,56.0,0,68.300003,68.900002,65.900002
20160904093000,178.5,189.0,32.142857,32,56.0,0,68.300003,68.900002,65.900002
20160904094500,178.5,194.25,33.035714,32,56.0,0,68.300003,68.900002,65.900002
20160904100000,178.5,189.0,32.142857,32,56.0,0,68.400002,68.900002,65.900002
20160904101500,178.5,191.100006,32.500001,32,56.0,0,68.400002,68.900002,65.900002
20160904103000,178.5,194.25,33.035714,32,55.200001,0,68.300003,68.900002,65.900002
20160904104500,178.5,208.949997,35.535714,34,55.200001,0,68.599998,68.900002,65.900002
20160904110000,178.5,192.149994,32.67857,32,55.200001,0,68.400002,68.900002,65.900002
20160904111500,178.5,192.149994,32.67857,32,56.299999,0,68.400002,68.900002,65.900002
20160904113000,178.5,194.25,33.035714,32,56.299999,0,68.300003,68.900002,65.900002
20160904114500,178.5,192.149994,32.67857,32,56.299999,0,68.599998,68.900002,65.900002
20160904120000,178.5,192.149994,32.67857,32,56.299999,0,68.400002,68.900002,65.900002
20160904121500,178.5,189.0,32.142857,32,55.200001,0,68.400002,68.900002,65.900002
20160904123000,178.5,191.100006,32.500001,32,55.200001,0,68.800003,68.900002,65.900002
20160904124500,178.5,198.449997,33.749999,33,55.200001,0,68.599998,68.900002,65.900002
20160904130000,178.5,198.449997,33.749999,33,55.200001,0,68.599998,68.900002,65.900002
20160904131500,178.5,198.449997,33.749999,33,55.200001,0,68.900002,68.900002,65.900002
20160904133000,178.5,198.449997,33.749999,33,55.200001,0,68.599998,68.900002,65.900002
20160904134500,178.5,191.100006,32.500001,32,55.900002,0,68.599998,68.900002,65.900002
20160904140000,178.5,186.899994,31.785713,32,55.200001,0,68.900002,68.900002,65.900002
20160904141500,178.5,186.899994,31.785713,32,55.200001,0,68.599998,68.900002,65.900002
20160904143000,178.5,189.0,32.142857,32,55.200001,0,68.5,68.900002,65.900002
20160904144500,178.5,191.100006,32.500001,32,55.200001,0,68.800003,68.900002,65.900002
20160904150000,178.5,189.0,32.142857,32,55.200001,0,68.599998,68.900002,65.900002
20160904151500,178.5,186.899994,31.785713,32,55.200001,0,68.5,68.900002,65.900002
20160904153000,178.5,199.5,33.928571,33,55.200001,0,68.800003,68.900002,65.900002
20160904154500,178.5,196.350006,33.392858,33,55.200001,0,68.699997,68.900002,65.900002
20160904160000,178.5,192.149994,32.67857,33,55.200001,0,68.599998,68.900002,65.900002
20160904161500,178.5,192.149994,32.67857,33,55.900002,0,68.800003,68.900002,65.900002
20160904163000,178.5,198.449997,33.749999,34,55.900002,0,68.699997,68.900002,65.900002
20160904164500,178.5,198.449997,33.749999,34,55.900002,0,68.699997,68.900002,65.900002
20160904170000,178.5,206.850006,35.178572,34,55.900002,0,68.800003,68.900002,65.900002
20160904171500,178.5,204.75,34.821429,34,55.900002,0,68.699997,68.900002,65.900002
20160904173000,178.5,206.850006,35.178572,34,55.900002,0,69.099998,68.900002,65.900002
20160904174500,178.5,204.75,34.821429,34,55.900002,0,68.800003,68.900002,65.900002
20160904180000,178.5,206.850006,35.178572,34,56.700001,0,68.699997,68.900002,65.900002
20160904181500,178.5,208.949997,35.535714,34,56.700001,0,69.099998,68.900002,65.900002
20160904183000,178.5,208.949997,35.535714,34,56.700001,0,68.800003,68.900002,65.900002
20160904184500,178.5,208.949997,35.535714,34,56.700001,0,68.599998,68.900002,65.900002
20160904190000,178.5,206.850006,35.178572,34,56.700001,0,68.900002,68.900002,65.900002
20160904191500,178.5,204.75,34.821429,34,56.700001,0,68.699997,68.900002,65.900002
20160904193000,178.5,212.100006,36.07143,34,56.700001,0,68.599998,68.900002,65.900002
20160904194500,178.5,212.100006,36.07143,34,56.700001,0,68.800003,68.900002,65.900002
20160904200000,178.5,208.949997,35.535714,34,56.700001,0,68.599998,68.900002,65.900002
20160904201500,178.5,212.100006,36.07143,34,56.700001,0,68.599998,68.900002,65.900002
20160904203000,178.5,208.949997,35.535714,34,56.700001,0,68.699997,68.900002,65.900002
20160904204500,178.5,212.100006,36.07143,34,56.700001,0,68.599998,68.900002,65.900002
20160904210000,178.5,201.600006,34.285715,34,56.700001,0,68.599998,68.900002,65.900002
20160904211500,178.5,204.75,34.821429,34,56.700001,0,68.699997,68.900002,65.900002
20160904213000,178.5,201.600006,34.285715,34,56.700001,0,68.599998,68.900002,65.900002
20160904214500,178.5,192.149994,32.67857,32,56.700001,0,68.599998,68.900002,65.900002
20160904220000,178.5,196.350006,33.392858,32,56.700001,0,68.699997,68.900002,65.900002
20160904221500,178.5,189.0,32.142857,32,56.700001,0,68.599998,68.900002,65.900002
20160904223000,178.5,184.800003,31.428572,32,56.700001,0,68.800003,68.900002,65.900002
20160904224500,178.5,186.899994,31.785713,32,56.700001,0,68.599998,68.900002,65.900002
20160904230000,178.5,186.899994,31.785713,32,56.700001,0,68.699997,68.900002,65.900002
20160904231500,178.5,182.699997,31.071428,32,56.700001,0,68.5,68.900002,65.900002
20160904233000,178.5,191.100006,32.500001,32,56.700001,0,68.400002,68.900002,65.900002
20160904234500,178.5,198.449997,33.749999,33,56.700001,0,68.699997,68.900002,65.900002
20160905000000,178.5,191.100006,32.500001,32,56.700001,0,68.400002,68.900002,65.900002
20160905001500,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160905003000,178.5,198.449997,33.749999,33,56.700001,0,68.699997,68.900002,65.900002
20160905004500,178.5,196.350006,33.392858,32,56.700001,0,68.400002,68.900002,65.900002
20160905010000,178.5,196.350006,33.392858,32,56.700001,0,68.400002,68.900002,65.900002
20160905011500,178.5,198.449997,33.749999,33,56.700001,0,68.699997,68.900002,65.900002
20160905013000,178.5,196.350006,33.392858,33,56.700001,0,68.400002,68.900002,65.900002
20160905014500,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.900002,65.900002
20160905020000,178.5,210.0,35.714286,34,56.700001,0,68.5,68.900002,65.900002
20160905021500,178.5,189.0,32.142857,32,56.700001,0,68.300003,68.900002,65.900002
20160905023000,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160905024500,178.5,199.5,33.928571,34,56.700001,0,68.400002,68.900002,65.900002
20160905030000,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.900002,65.900002
20160905031500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160905033000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160905034500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160905040000,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.900002,65.900002
20160905041500,178.5,186.899994,31.785713,32,56.700001,0,68.300003,68.900002,65.900002
20160905043000,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.900002,65.900002
20160905044500,178.5,182.699997,31.071428,32,56.700001,0,68.199997,68.900002,65.900002
20160905050000,178.5,189.0,32.142857,33,56.700001,0,68.300003,68.900002,65.900002
20160905051500,178.5,198.449997,33.749999,32,56.700001,0,68.199997,68.900002,65.900002
20160905053000,178.5,194.25,33.035714,32,56.700001,0,68.300003,68.900002,65.900002
20160905054500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.900002,65.900002
20160905060000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.900002,65.900002
20160905061500,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.900002,65.900002
20160905063000,178.5,184.800003,31.428572,32,56.700001,0,68.099998,68.900002,65.900002
20160905064500,178.5,189.0,32.142857,32,56.700001,0,68.099998,68.900002,65.900002
20160905070000,178.5,184.800003,31.428572,32,56.700001,0,68.199997,68.900002,65.900002
20160905071500,178.5,194.25,33.035714,33,56.700001,0,68.199997,68.900002,65.900002
20160905073000,178.5,192.149994,32.67857,33,56.700001,0,68.099998,68.900002,65.900002
20160905074500,178.5,194.25,33.035714,33,56.700001,0,68.300003,68.900002,65.900002
20160905080000,178.5,196.350006,33.392858,32,56.700001,0,68.099998,68.900002,65.900002
20160905081500,178.5,194.25,33.035714,32,56.700001,0,68.300003,68.800003,65.800003
20160905083000,178.5,196.350006,33.392858,32,56.700001,0,68.699997,68.900002,65.900002
20160905084500,178.5,194.25,33.035714,33,56.700001,0,68.5,68.900002,65.900002
20160905090000,178.5,196.350006,33.392858,33,56.700001,0,68.599998,68.900002,65.900002
20160905091500,178.5,194.25,33.035714,33,56.700001,0,69.0,68.900002,65.900002
20160905093000,178.5,191.100006,32.500001,33,56.0,0,68.800003,68.900002,65.900002
20160905094500,178.5,191.100006,32.500001,33,56.0,0,68.900002,68.900002,65.900002
20160905100000,178.5,198.449997,33.749999,34,56.0,0,69.0,68.900002,65.900002
20160905101500,178.5,198.449997,33.749999,34,56.0,0,68.800003,68.900002,65.900002
20160905103000,178.5,198.449997,33.749999,34,56.0,0,68.699997,68.900002,65.900002
20160905104500,178.5,201.600006,34.285715,34,56.0,0,68.699997,68.900002,65.900002
20160905110000,178.5,201.600006,34.285715,34,56.0,0,68.800003,68.900002,65.900002
20160905111500,178.5,203.699997,34.642857,34,56.0,0,68.699997,68.900002,65.900002
20160905113000,178.5,206.850006,35.178572,34,56.0,0,68.699997,68.900002,65.900002
20160905114500,178.5,201.600006,34.285715,34,56.700001,0,68.800003,68.900002,65.900002
20160905120000,178.5,203.699997,34.642857,34,56.700001,0,68.699997,68.900002,65.900002
20160905121500,178.5,201.600006,34.285715,34,56.700001,0,69.0,68.900002,65.900002
20160905123000,178.5,208.949997,35.535714,34,56.700001,0,69.0,68.900002,65.900002
20160905124500,178.5,208.949997,35.535714,34,56.700001,0,68.900002,68.900002,65.900002
20160905130000,178.5,208.949997,35.535714,35,56.700001,0,69.199997,68.800003,65.800003
20160905131500,178.5,225.75,38.392857,35,56.700001,0,68.900002,68.800003,65.800003
20160905133000,178.5,218.399994,37.142856,35,56.700001,0,68.900002,68.800003,65.800003
20160905134500,178.5,232.050003,39.464286,36,55.599998,0,69.099998,68.900002,65.900002
20160905140000,178.5,232.050003,39.464286,36,55.599998,0,68.900002,68.900002,65.900002
20160905141500,178.5,228.899994,38.92857,36,55.599998,0,68.900002,68.900002,65.900002
20160905143000,178.5,267.75,45.535714,39,55.599998,0,69.099998,68.900002,65.900002
20160905144500,178.5,267.75,45.535714,39,55.599998,0,68.900002,68.900002,65.900002
20160905150000,178.5,259.350006,44.107144,39,55.599998,0,68.800003,68.800003,65.800003
20160905151500,178.5,249.899994,42.499999,39,55.599998,0,68.699997,68.900002,65.900002
20160905153000,178.5,245.699997,41.785714,38,55.599998,0,68.599998,68.800003,65.800003
20160905154500,178.5,249.899994,42.499999,38,55.599998,0,68.599998,68.800003,65.800003
20160905160000,178.5,243.600006,41.428572,37,55.599998,0,68.599998,68.900002,65.900002
20160905161500,178.5,220.5,37.5,36,55.599998,0,68.400002,68.800003,65.800003
20160905163000,178.5,194.25,33.035714,33,55.599998,0,68.400002,68.699997,65.699997
20160905164500,178.5,186.899994,31.785713,32,55.599998,0,68.599998,68.800003,65.800003
20160905170000,178.5,196.350006,33.392858,32,55.599998,0,68.599998,68.900002,65.900002
20160905171500,178.5,196.350006,33.392858,32,56.299999,0,68.5,68.800003,65.800003
20160905173000,178.5,198.449997,33.749999,33,56.299999,0,68.699997,68.800003,65.800003
20160905174500,178.5,196.350006,33.392858,33,56.299999,0,68.5,68.900002,65.900002
20160905180000,178.5,196.350006,33.392858,33,56.299999,0,68.400002,68.800003,65.800003
20160905181500,178.5,192.149994,32.67857,33,56.299999,0,68.800003,68.900002,65.900002
20160905183000,178.5,192.149994,32.67857,33,56.299999,0,68.599998,68.800003,65.800003
20160905184500,178.5,194.25,33.035714,33,56.299999,0,68.400002,68.699997,65.699997
20160905190000,178.5,194.25,33.035714,33,57.0,0,68.699997,68.800003,65.800003
20160905191500,178.5,194.25,33.035714,32,57.0,0,68.400002,68.699997,65.699997
20160905193000,178.5,198.449997,33.749999,32,57.0,0,68.400002,68.800003,65.800003
20160905194500,178.5,196.350006,33.392858,32,57.0,0,68.800003,68.800003,65.800003
20160905200000,178.5,196.350006,33.392858,32,57.0,0,68.5,68.699997,65.699997
20160905201500,178.5,192.149994,32.67857,32,57.0,0,68.400002,68.699997,65.699997
20160905203000,178.5,184.800003,31.428572,32,57.0,0,68.699997,68.699997,65.699997
20160905204500,178.5,191.100006,32.500001,32,57.0,0,68.5,68.699997,65.699997
20160905210000,178.5,191.100006,32.500001,32,57.0,0,68.400002,68.699997,65.699997
20160905211500,178.5,186.899994,31.785713,32,57.0,0,68.599998,68.800003,65.800003
20160905213000,178.5,186.899994,31.785713,32,57.0,0,68.400002,68.800003,65.800003
20160905214500,178.5,199.5,33.928571,33,56.400002,0,68.400002,68.800003,65.800003
20160905220000,178.5,194.25,33.035714,33,56.400002,0,68.300003,68.800003,65.800003
20160905221500,178.5,184.800003,31.428572,32,56.400002,0,68.199997,68.699997,65.699997
20160905223000,178.5,201.600006,34.285715,33,56.400002,0,68.300003,68.800003,65.800003
20160905224500,178.5,184.800003,31.428572,32,56.400002,0,68.199997,68.900002,65.900002
20160905230000,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160905231500,178.5,194.25,33.035714,33,56.400002,0,68.199997,68.900002,65.900002
20160905233000,178.5,191.100006,32.500001,32,56.400002,0,68.199997,68.900002,65.900002
20160905234500,178.5,189.0,32.142857,32,56.400002,0,68.300003,68.900002,65.900002
20160906000000,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160906001500,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160906003000,178.5,186.899994,31.785713,32,56.400002,0,68.300003,68.900002,65.900002
20160906004500,178.5,191.100006,32.500001,32,56.400002,0,68.300003,68.900002,65.900002
20160906010000,178.5,186.899994,31.785713,32,56.400002,0,68.199997,68.900002,65.900002
20160906011500,178.5,189.0,32.142857,32,56.400002,0,68.300003,68.900002,65.900002
20160906013000,178.5,191.100006,32.500001,32,56.400002,0,68.199997,68.900002,65.900002
20160906014500,178.5,189.0,32.142857,32,56.400002,0,68.099998,68.900002,65.900002
20160906020000,178.5,186.899994,31.785713,32,57.099998,0,68.099998,68.900002,65.900002
20160906021500,178.5,189.0,32.142857,32,57.099998,0,68.199997,68.900002,65.900002
20160906023000,178.5,184.800003,31.428572,32,57.099998,0,68.099998,68.900002,65.900002
20160906024500,178.5,186.899994,31.785713,32,56.5,0,68.199997,68.900002,65.900002
20160906030000,178.5,189.0,32.142857,32,56.5,0,68.199997,68.900002,65.900002
20160906031500,178.5,189.0,32.142857,32,56.5,0,68.0,68.900002,65.900002
20160906033000,178.5,186.899994,31.785713,32,56.5,0,68.300003,68.900002,65.900002
20160906034500,178.5,189.0,32.142857,32,56.5,0,68.099998,68.900002,65.900002
20160906040000,178.5,191.100006,32.500001,32,56.5,0,68.099998,68.900002,65.900002
20160906041500,178.5,191.100006,32.500001,32,56.5,0,68.300003,68.900002,65.900002
20160906043000,178.5,191.100006,32.500001,32,56.5,0,68.099998,68.900002,65.900002
20160906044500,178.5,186.899994,31.785713,32,56.5,0,68.0,68.900002,65.900002
20160906050000,178.5,192.149994,32.67857,32,56.5,0,68.199997,68.900002,65.900002
20160906051500,178.5,192.149994,32.67857,32,56.5,0,68.0,68.900002,65.900002
