PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906053000,178.5,192.149994,32.67857,32,56.5,0,67.900002,68.900002,65.900002
20160906054500,178.5,189.0,32.142857,32,56.5,0,68.199997,68.900002,65.900002
20160906060000,178.5,192.149994,32.67857,32,56.5,0,67.900002,68.900002,65.900002
20160906061500,178.5,192.149994,32.67857,32,56.5,0,67.900002,68.900002,65.900002
20160906063000,178.5,189.0,32.142857,32,56.5,0,68.199997,68.900002,65.900002
20160906064500,178.5,186.899994,31.785713,32,57.099998,0,67.900002,68.900002,65.900002
20160906070000,178.5,192.149994,32.67857,32,57.099998,0,67.900002,68.900002,65.900002
20160906071500,178.5,189.0,32.142857,32,57.099998,0,68.199997,68.900002,65.900002
20160906073000,178.5,186.899994,31.785713,32,57.099998,0,67.900002,68.900002,65.900002
20160906074500,178.5,189.0,32.142857,32,57.099998,0,67.900002,68.900002,65.900002
20160906080000,178.5,191.100006,32.500001,32,57.099998,0,68.300003,68.900002,65.900002
20160906081500,178.5,189.0,32.142857,32,57.099998,0,68.400002,68.900002,65.900002
20160906083000,178.5,55.650002,9.464286,35,56.299999,0,68.5,68.900002,65.900002
20160906084500,178.5,472.5,80.357143,52,56.299999,0,68.300003,68.900002,65.900002
20160906090000,178.5,408.450012,69.464288,47,55.599998,0,68.199997,68.900002,65.900002
20160906091500,178.5,430.5,73.214286,49,55.599998,0,68.699997,68.900002,65.900002
20160906093000,178.5,430.5,73.214286,49,55.599998,0,68.699997,68.900002,65.900002
20160906094500,178.5,430.5,73.214286,49,55.599998,0,68.800003,68.900002,65.900002
20160906100000,178.5,430.5,73.214286,49,55.599998,0,69.099998,68.900002,65.900002
20160906101500,178.5,437.850006,74.464287,49,55.599998,0,69.199997,68.900002,65.900002
20160906103000,178.5,430.5,73.214286,49,55.599998,0,68.800003,68.900002,65.900002
20160906104500,178.5,423.149994,71.964285,49,55.599998,0,68.699997,68.900002,65.900002
20160906110000,178.5,423.149994,71.964285,50,54.700001,0,69.099998,68.900002,65.900002
20160906111500,178.5,430.5,73.214286,50,54.700001,0,68.599998,68.900002,65.900002
20160906113000,178.5,423.149994,71.964285,50,54.700001,0,68.699997,68.900002,65.900002
20160906114500,178.5,430.5,73.214286,50,54.700001,0,69.099998,68.900002,65.900002
20160906120000,178.5,423.149994,71.964285,50,54.700001,0,69.099998,68.900002,65.900002
20160906121500,178.5,458.850006,78.035715,53,55.599998,0,68.800003,68.900002,65.900002
20160906123000,178.5,458.850006,78.035715,53,55.599998,0,68.900002,68.900002,65.900002
20160906124500,178.5,445.200012,75.714288,52,55.599998,0,68.599998,68.900002,65.900002
20160906130000,178.5,385.350006,65.535715,48,55.599998,0,68.400002,68.900002,65.900002
20160906131500,178.5,360.149994,61.249999,45,55.599998,0,68.400002,68.900002,65.900002
20160906133000,178.5,313.950012,53.392859,43,55.599998,0,68.5,68.900002,65.900002
20160906134500,178.5,306.600006,52.142858,42,55.599998,0,68.800003,68.900002,65.900002
20160906140000,178.5,277.200012,47.142859,39,55.599998,0,68.300003,68.900002,65.900002
20160906141500,178.5,240.449997,40.892857,37,55.599998,0,68.400002,68.900002,65.900002
20160906143000,178.5,218.399994,37.142856,35,55.599998,0,68.699997,68.900002,65.900002
20160906144500,178.5,215.25,36.607143,35,55.599998,0,68.800003,68.900002,65.900002
20160906150000,178.5,215.25,36.607143,35,55.599998,0,68.900002,68.900002,65.900002
20160906151500,178.5,294.0,50.0,41,56.299999,0,69.400002,68.900002,65.900002
20160906153000,178.5,273.0,46.428571,40,56.299999,0,69.0,68.900002,65.900002
20160906154500,178.5,268.799988,45.714284,39,56.299999,0,68.900002,68.900002,65.900002
20160906160000,178.5,274.049988,46.607141,39,56.299999,0,68.800003,68.900002,65.900002
20160906161500,178.5,260.399994,44.285713,39,56.299999,0,68.599998,68.900002,65.900002
20160906163000,178.5,233.100006,39.642858,37,56.299999,0,68.5,68.900002,65.900002
20160906164500,178.5,240.449997,40.892857,37,56.299999,0,68.599998,68.900002,65.900002
20160906170000,178.5,223.649994,38.035713,34,56.299999,0,68.599998,68.900002,65.900002
20160906171500,178.5,220.5,37.5,34,56.299999,0,68.599998,68.900002,65.900002
20160906173000,178.5,228.899994,38.92857,35,56.299999,0,68.900002,68.900002,65.900002
20160906174500,178.5,222.600006,37.857144,35,56.299999,0,68.699997,68.900002,65.900002
20160906180000,178.5,226.800003,38.571429,35,56.299999,0,68.699997,68.900002,65.900002
20160906181500,178.5,239.399994,40.714285,37,56.299999,0,68.800003,68.900002,65.900002
20160906183000,178.5,239.399994,40.714285,37,56.299999,0,68.599998,68.900002,65.900002
20160906184500,178.5,222.600006,37.857144,35,56.299999,0,68.599998,68.900002,65.900002
20160906190000,178.5,225.75,38.392857,35,56.299999,0,68.800003,68.900002,65.900002
20160906191500,178.5,225.75,38.392857,35,56.299999,0,68.599998,68.900002,65.900002
20160906193000,178.5,222.600006,37.857144,35,56.299999,0,68.599998,68.900002,65.900002
20160906194500,178.5,206.850006,35.178572,34,56.299999,0,68.800003,68.900002,65.900002
20160906200000,178.5,204.75,34.821429,34,56.299999,0,68.699997,68.900002,65.900002
20160906201500,178.5,204.75,34.821429,34,57.099998,0,68.800003,68.900002,65.900002
20160906203000,178.5,218.399994,37.142856,35,57.099998,0,68.800003,68.900002,65.900002
20160906204500,178.5,222.600006,37.857144,35,57.099998,0,68.699997,68.900002,65.900002
20160906210000,178.5,229.949997,39.107142,36,57.099998,0,68.699997,68.900002,65.900002
20160906211500,178.5,236.25,40.178571,36,57.099998,0,68.599998,68.900002,65.900002
20160906213000,178.5,220.5,37.5,35,57.099998,0,68.800003,68.900002,65.900002
20160906214500,178.5,220.5,37.5,35,57.099998,0,68.800003,68.900002,65.900002
20160906220000,178.5,215.25,36.607143,35,57.099998,0,68.599998,68.900002,65.900002
20160906221500,178.5,189.0,32.142857,32,57.099998,0,68.900002,68.900002,65.900002
20160906223000,178.5,198.449997,33.749999,33,57.099998,0,68.699997,68.900002,65.900002
20160906224500,178.5,196.350006,33.392858,33,57.099998,0,68.699997,68.900002,65.900002
20160906230000,178.5,198.449997,33.749999,33,57.099998,0,68.900002,68.900002,65.900002
20160906231500,178.5,196.350006,33.392858,33,57.099998,0,68.800003,68.900002,65.900002
20160906233000,178.5,194.25,33.035714,33,57.099998,0,68.599998,68.900002,65.900002
20160906234500,178.5,198.449997,33.749999,33,57.099998,0,68.900002,68.900002,65.900002
20160907000000,178.5,196.350006,33.392858,33,57.099998,0,68.599998,68.900002,65.900002
20160907001500,178.5,191.100006,32.500001,33,57.099998,0,68.599998,68.900002,65.900002
20160907003000,178.5,198.449997,33.749999,33,57.099998,0,69.099998,68.900002,65.900002
20160907004500,178.5,192.149994,32.67857,33,57.099998,0,68.599998,68.900002,65.900002
20160907010000,178.5,201.600006,34.285715,33,57.099998,0,68.599998,68.900002,65.900002
20160907011500,178.5,521.849976,88.749996,11,56.400002,0,68.5,68.900002,65.900002
20160907013000,178.5,437.850006,74.464287,51,56.400002,0,68.099998,68.900002,65.900002
20160907014500,178.5,323.399994,54.999999,42,56.400002,0,67.900002,68.900002,65.900002
20160907020000,178.5,323.399994,54.999999,42,56.400002,0,68.400002,68.900002,65.900002
20160907021500,178.5,226.800003,38.571429,36,56.400002,0,68.099998,68.900002,65.900002
20160907023000,178.5,191.100006,32.500001,32,56.400002,0,68.199997,68.900002,65.900002
20160907024500,178.5,228.899994,38.92857,36,56.400002,0,68.699997,68.900002,65.900002
20160907030000,178.5,184.800003,31.428572,31,56.400002,0,68.199997,68.900002,65.900002
20160907031500,178.5,182.699997,31.071428,31,57.099998,0,68.099998,68.900002,65.900002
20160907033000,178.5,228.899994,38.92857,35,57.099998,0,68.599998,68.800003,65.800003
20160907034500,178.5,192.149994,32.67857,32,57.099998,0,68.199997,68.900002,65.900002
20160907040000,178.5,189.0,32.142857,32,57.099998,0,68.099998,68.900002,65.900002
20160907041500,178.5,225.75,38.392857,35,56.5,0,68.699997,68.900002,65.900002
20160907054500,178.5,192.149994,32.67857,33,57.599998,0,68.400002,68.900002,65.900002
20160907060000,178.5,199.5,33.928571,34,55.900002,0,68.699997,68.900002,65.900002
20160907061500,178.5,192.149994,32.67857,32,57.5,0,68.300003,68.900002,65.900002
20160907063000,178.5,189.0,32.142857,32,57.5,0,68.199997,68.900002,65.900002
20160907064500,178.5,204.75,34.821429,35,56.799999,0,68.5,68.900002,65.900002
20160907070000,178.5,191.100006,32.500001,32,56.799999,0,68.199997,68.900002,65.900002
20160907071500,178.5,191.100006,32.500001,32,56.799999,0,68.099998,68.900002,65.900002
20160907073000,178.5,215.25,36.607143,35,56.799999,0,68.400002,68.900002,65.900002
20160907074500,178.5,194.25,33.035714,32,56.799999,0,68.099998,68.900002,65.900002
20160907080000,178.5,189.0,32.142857,32,56.799999,0,68.099998,68.900002,65.900002
20160907081500,178.5,214.199997,36.428571,34,56.799999,0,68.400002,68.900002,65.900002
20160907083000,178.5,192.149994,32.67857,32,56.799999,0,68.099998,68.900002,65.900002
20160907084500,178.5,186.899994,31.785713,32,56.799999,0,68.300003,68.900002,65.900002
20160907090000,178.5,189.0,32.142857,32,56.200001,0,68.199997,68.900002,65.900002
20160907091500,178.5,191.100006,32.500001,32,56.200001,0,68.300003,68.900002,65.900002
20160907093000,178.5,204.75,34.821429,34,56.200001,0,68.5,68.900002,65.900002
20160907094500,178.5,196.350006,33.392858,33,56.200001,0,68.5,68.900002,65.900002
20160907100000,178.5,189.0,32.142857,33,55.599998,0,68.699997,68.900002,65.900002
20160907101500,178.5,196.350006,33.392858,34,55.599998,0,68.599998,68.900002,65.900002
20160907103000,178.5,203.699997,34.642857,34,55.599998,0,68.699997,68.900002,65.900002
20160907104500,178.5,196.350006,33.392858,34,55.599998,0,68.900002,68.900002,65.900002
20160907110000,178.5,194.25,33.035714,34,55.599998,0,68.800003,68.900002,65.900002
20160907111500,178.5,194.25,33.035714,34,55.599998,0,68.900002,68.900002,65.900002
20160907113000,178.5,194.25,33.035714,34,55.599998,0,69.0,68.900002,65.900002
20160907114500,178.5,196.350006,33.392858,34,56.700001,0,68.800003,68.900002,65.900002
20160907120000,178.5,198.449997,33.749999,34,56.700001,0,68.699997,68.900002,65.900002
20160907121500,178.5,196.350006,33.392858,34,56.700001,0,68.900002,68.900002,65.900002
20160907123000,178.5,199.5,33.928571,34,56.0,0,68.800003,68.900002,65.900002
20160907124500,178.5,204.75,34.821429,34,56.0,0,68.800003,68.900002,65.900002
20160907130000,178.5,201.600006,34.285715,34,56.0,0,69.099998,68.900002,65.900002
20160907131500,178.5,204.75,34.821429,34,56.0,0,69.0,68.900002,65.900002
20160907133000,178.5,206.850006,35.178572,34,56.0,0,69.099998,68.900002,65.900002
20160907134500,178.5,199.5,33.928571,34,55.299999,0,68.699997,68.900002,65.900002
20160907140000,178.5,203.699997,34.642857,34,55.299999,0,68.599998,68.900002,65.900002
20160907141500,178.5,203.699997,34.642857,34,55.900002,0,69.0,68.900002,65.900002
20160907143000,178.5,203.699997,34.642857,34,55.900002,0,68.800003,68.900002,65.900002
20160907144500,178.5,201.600006,34.285715,34,55.900002,0,68.900002,68.900002,65.900002
20160907150000,178.5,204.75,34.821429,34,55.900002,0,69.099998,68.900002,65.900002
20160907151500,178.5,210.0,35.714286,34,55.900002,0,68.900002,68.900002,65.900002
20160907153000,178.5,210.0,35.714286,34,55.900002,0,68.900002,68.900002,65.900002
20160907154500,178.5,199.5,33.928571,34,55.900002,0,68.800003,68.900002,65.900002
20160907160000,178.5,203.699997,34.642857,34,55.200001,0,68.699997,68.900002,65.900002
20160907161500,178.5,219.449997,37.321428,36,56.0,0,69.400002,68.900002,65.900002
20160907163000,178.5,233.100006,39.642858,37,56.0,0,69.099998,68.900002,65.900002
20160907164500,178.5,233.100006,39.642858,37,56.700001,0,69.099998,68.900002,65.900002
20160907170000,178.5,233.100006,39.642858,37,56.700001,0,69.199997,68.900002,65.900002
20160907171500,178.5,233.100006,39.642858,36,56.700001,0,69.0,68.900002,65.900002
20160907173000,178.5,236.25,40.178571,36,56.700001,0,68.900002,68.900002,65.900002
20160907174500,178.5,233.100006,39.642858,36,56.700001,0,68.800003,68.900002,65.900002
20160907180000,178.5,233.100006,39.642858,36,56.700001,0,68.699997,68.900002,65.900002
20160907181500,178.5,233.100006,39.642858,36,56.099998,0,68.699997,68.900002,65.900002
20160907183000,178.5,233.100006,39.642858,36,56.099998,0,68.900002,68.900002,65.900002
20160907184500,178.5,228.899994,38.92857,36,56.099998,0,68.699997,68.900002,65.900002
20160907190000,178.5,233.100006,39.642858,36,56.099998,0,68.599998,68.900002,65.900002
20160907191500,178.5,226.800003,38.571429,36,56.700001,0,68.800003,68.900002,65.900002
20160907193000,178.5,226.800003,38.571429,36,56.700001,0,68.599998,68.900002,65.900002
20160907194500,178.5,226.800003,38.571429,36,56.700001,0,68.599998,68.900002,65.900002
20160907200000,178.5,229.949997,39.107142,36,56.700001,0,68.800003,68.900002,65.900002
20160907201500,178.5,229.949997,39.107142,36,56.700001,0,68.599998,68.900002,65.900002
20160907203000,178.5,225.75,38.392857,36,56.700001,0,68.800003,68.900002,65.900002
20160907204500,178.5,222.600006,37.857144,36,56.700001,0,68.599998,68.900002,65.900002
20160907210000,178.5,199.5,33.928571,33,56.700001,0,68.5,68.900002,65.900002
20160907211500,178.5,204.75,34.821429,33,56.700001,0,68.699997,68.900002,65.900002
20160907213000,178.5,201.600006,34.285715,33,56.700001,0,68.599998,68.900002,65.900002
20160907214500,178.5,184.800003,31.428572,32,56.700001,0,68.599998,68.900002,65.900002
20160907220000,178.5,182.699997,31.071428,32,56.700001,0,68.699997,68.900002,65.900002
20160907221500,178.5,182.699997,31.071428,32,56.700001,0,68.599998,68.900002,65.900002
20160907223000,178.5,184.800003,31.428572,32,56.700001,0,68.5,68.900002,65.900002
20160907224500,178.5,186.899994,31.785713,32,56.700001,0,68.599998,68.900002,65.900002
20160907230000,178.5,182.699997,31.071428,32,56.700001,0,68.5,68.900002,65.900002
20160907231500,178.5,182.699997,31.071428,32,56.700001,0,68.800003,68.900002,65.900002
20160907233000,178.5,182.699997,31.071428,32,56.700001,0,68.5,68.900002,65.900002
20160907234500,178.5,186.899994,31.785713,32,56.700001,0,68.400002,68.900002,65.900002
20160908000000,178.5,203.699997,34.642857,34,56.700001,0,68.699997,68.900002,65.900002
20160908001500,178.5,194.25,33.035714,32,56.700001,0,68.400002,68.900002,65.900002
20160908003000,178.5,184.800003,31.428572,32,56.700001,0,68.300003,68.900002,65.900002
20160908004500,178.5,212.100006,36.07143,35,56.700001,0,68.699997,68.900002,65.900002
20160908010000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160908011500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.900002,65.900002
20160908013000,178.5,212.100006,36.07143,35,56.700001,0,68.699997,68.900002,65.900002
20160908014500,178.5,194.25,33.035714,32,56.700001,0,68.300003,68.900002,65.900002
20160908020000,178.5,198.449997,33.749999,32,56.700001,0,68.300003,68.900002,65.900002
20160908021500,178.5,219.449997,37.321428,35,56.700001,0,68.699997,68.900002,65.900002
20160908023000,178.5,191.100006,32.500001,32,56.700001,0,68.300003,68.900002,65.900002
20160908024500,178.5,189.0,32.142857,32,56.700001,0,68.199997,68.900002,65.900002
20160908030000,178.5,215.25,36.607143,35,56.700001,0,68.699997,68.900002,65.900002
20160908031500,178.5,191.100006,32.500001,32,56.700001,0,68.199997,68.900002,65.900002
20160908033000,178.5,194.25,33.035714,32,56.700001,0,68.099998,68.900002,65.900002
20160908034500,178.5,218.399994,37.142856,35,56.700001,0,68.599998,68.900002,65.900002
20160908040000,178.5,184.800003,31.428572,32,56.700001,0,68.199997,68.900002,65.900002
20160908041500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160908043000,178.5,206.850006,35.178572,34,56.700001,0,68.599998,68.900002,65.900002
20160908044500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.800003,65.800003
20160908050000,178.5,189.0,32.142857,32,57.5,0,68.0,68.900002,65.900002
20160908051500,178.5,210.0,35.714286,34,56.700001,0,68.5,68.900002,65.900002
20160908053000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160908054500,178.5,196.350006,33.392858,32,56.700001,0,68.099998,68.900002,65.900002
20160908060000,178.5,201.600006,34.285715,34,56.700001,0,68.5,68.800003,65.800003
20160908061500,178.5,186.899994,31.785713,32,56.700001,0,68.199997,68.900002,65.900002
20160908063000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,68.800003,65.800003
20160908064500,178.5,194.25,33.035714,33,56.700001,0,68.400002,68.800003,65.800003
20160908070000,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160908071500,178.5,191.100006,32.500001,32,56.700001,0,68.099998,68.900002,65.900002
20160908073000,178.5,212.100006,36.07143,35,56.700001,0,68.400002,68.900002,65.900002
20160908074500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,68.900002,65.900002
20160908080000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,68.900002,65.900002
20160908081500,178.5,186.899994,31.785713,32,54.700001,0,67.800003,68.900002,65.900002
20160908083000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,68.900002,65.900002
20160908084500,178.5,191.100006,32.500001,33,53.900002,0,67.900002,68.900002,65.900002
20160908090000,178.5,196.350006,33.392858,32,53.900002,0,67.699997,68.900002,65.900002
20160908091500,178.5,198.449997,33.749999,32,53.900002,0,68.0,68.900002,65.900002
20160908093000,178.5,191.100006,32.500001,32,53.900002,0,68.099998,68.900002,65.900002
20160908094500,178.5,191.100006,32.500001,32,53.900002,0,68.099998,68.900002,65.900002
20160908100000,178.5,189.0,32.142857,32,53.900002,0,68.199997,68.900002,65.900002
20160908101500,178.5,203.699997,34.642857,34,53.900002,0,68.400002,68.900002,65.900002
20160908103000,178.5,182.699997,31.071428,32,53.900002,0,68.599998,68.900002,65.900002
20160908104500,178.5,184.800003,31.428572,32,53.900002,0,68.699997,68.900002,65.900002
20160908110000,178.5,194.25,33.035714,33,53.900002,0,69.099998,68.900002,65.900002
20160908111500,178.5,196.350006,33.392858,33,53.900002,0,69.0,68.900002,65.900002
20160908113000,178.5,215.25,36.607143,35,53.900002,0,69.300003,68.900002,65.900002
20160908114500,178.5,291.899994,49.642856,41,53.900002,0,69.300003,68.900002,65.900002
20160908120000,178.5,291.899994,49.642856,41,53.900002,0,69.199997,68.900002,65.900002
20160908121500,178.5,319.200012,54.285716,42,53.099998,0,69.5,68.900002,65.900002
20160908123000,178.5,319.200012,54.285716,42,53.099998,0,69.099998,68.900002,65.900002
20160908124500,178.5,312.899994,53.214285,42,53.099998,0,68.900002,68.900002,65.900002
20160908130000,178.5,336.0,57.142857,43,53.099998,0,69.199997,68.900002,65.900002
20160908131500,178.5,320.25,54.464286,43,53.099998,0,68.800003,68.900002,65.900002
20160908133000,178.5,279.299988,47.499998,40,53.099998,0,68.300003,68.900002,65.900002
20160908134500,178.5,255.149994,43.392856,38,53.099998,0,68.599998,68.900002,65.900002
20160908140000,178.5,259.350006,44.107144,38,53.099998,0,68.599998,68.900002,65.900002
20160908141500,178.5,267.75,45.535714,39,53.099998,0,68.699997,68.900002,65.900002
20160908143000,178.5,232.050003,39.464286,36,53.099998,0,68.400002,68.900002,65.900002
20160908144500,178.5,198.449997,33.749999,33,53.900002,0,68.5,68.900002,65.900002
20160908150000,178.5,196.350006,33.392858,34,53.900002,0,68.800003,68.900002,65.900002
20160908151500,178.5,194.25,33.035714,34,53.900002,0,68.699997,68.900002,65.900002
20160908153000,178.5,194.25,33.035714,34,53.900002,0,68.800003,68.900002,65.900002
20160908154500,178.5,198.449997,33.749999,34,53.900002,0,68.900002,68.900002,65.900002
20160908160000,178.5,198.449997,33.749999,34,53.900002,0,68.800003,68.900002,65.900002
20160908161500,178.5,212.100006,36.07143,34,53.900002,0,68.800003,68.900002,65.900002
20160908163000,178.5,240.449997,40.892857,37,53.900002,0,69.0,68.900002,65.900002
20160908164500,178.5,240.449997,40.892857,37,53.900002,0,68.800003,68.900002,65.900002
20160908170000,178.5,240.449997,40.892857,37,53.900002,0,68.800003,68.900002,65.900002
20160908171500,178.5,236.25,40.178571,36,53.900002,0,68.599998,68.900002,65.900002
20160908173000,178.5,214.199997,36.428571,34,53.900002,0,68.699997,68.900002,65.900002
20160908174500,178.5,191.100006,32.500001,32,53.900002,0,68.400002,68.900002,65.900002
20160908180000,178.5,189.0,32.142857,32,53.900002,0,68.400002,68.900002,65.900002
20160908181500,178.5,189.0,32.142857,32,53.900002,0,68.900002,68.900002,65.900002
20160908183000,178.5,191.100006,32.500001,32,53.900002,0,68.599998,68.900002,65.900002
20160908184500,178.5,189.0,32.142857,32,54.700001,0,68.5,68.900002,65.900002
20160908190000,178.5,189.0,32.142857,32,54.700001,0,68.900002,68.900002,65.900002
20160908191500,178.5,186.899994,31.785713,32,54.700001,0,68.599998,68.900002,65.900002
20160908193000,178.5,194.25,33.035714,32,54.700001,0,68.800003,68.900002,65.900002
20160908194500,178.5,189.0,32.142857,32,54.700001,0,68.599998,68.900002,65.900002
20160908200000,178.5,192.149994,32.67857,32,54.700001,0,68.400002,68.900002,65.900002
20160908201500,178.5,198.449997,33.749999,34,54.700001,0,68.599998,68.900002,65.900002
20160908203000,178.5,189.0,32.142857,32,54.700001,0,68.400002,68.900002,65.900002
20160908204500,178.5,189.0,32.142857,32,54.700001,0,68.300003,68.900002,65.900002
20160908210000,178.5,196.350006,33.392858,33,54.700001,0,68.400002,68.900002,65.900002
20160908211500,178.5,184.800003,31.428572,32,54.700001,0,68.300003,68.900002,65.900002
20160908213000,178.5,186.899994,31.785713,32,54.700001,0,68.199997,68.900002,65.900002
20160908214500,178.5,192.149994,32.67857,33,54.700001,0,68.300003,68.900002,65.900002
20160908220000,178.5,192.149994,32.67857,32,54.700001,0,68.199997,68.900002,65.900002
20160908221500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,68.900002,65.900002
20160908223000,178.5,186.899994,31.785713,32,54.700001,0,68.300003,68.900002,65.900002
20160908224500,178.5,186.899994,31.785713,32,54.700001,0,68.300003,68.900002,65.900002
20160908230000,178.5,189.0,32.142857,32,54.700001,0,68.400002,68.900002,65.900002
20160908231500,178.5,189.0,32.142857,33,54.700001,0,68.300003,68.900002,65.900002
20160908233000,178.5,186.899994,31.785713,32,54.700001,0,68.199997,68.900002,65.900002
20160908234500,178.5,191.100006,32.500001,32,54.700001,0,68.300003,68.900002,65.900002
20160909000000,178.5,186.899994,31.785713,32,54.700001,0,68.199997,68.900002,65.900002
20160909001500,178.5,191.100006,32.500001,32,54.700001,0,68.099998,68.900002,65.900002
20160909003000,178.5,186.899994,31.785713,32,54.700001,0,68.300003,68.900002,65.900002
20160909004500,178.5,189.0,32.142857,32,54.700001,0,68.099998,68.900002,65.900002
20160909010000,178.5,186.899994,31.785713,32,54.700001,0,67.900002,68.900002,65.900002
20160909011500,178.5,186.899994,31.785713,32,54.700001,0,68.300003,68.900002,65.900002
20160909013000,178.5,184.800003,31.428572,32,54.700001,0,68.0,68.900002,65.900002
20160909014500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,68.900002,65.900002
20160909020000,178.5,189.0,32.142857,32,54.700001,0,68.099998,68.900002,65.900002
20160909021500,178.5,189.0,32.142857,32,54.700001,0,67.900002,68.900002,65.900002
20160909023000,178.5,189.0,32.142857,32,54.700001,0,67.900002,68.900002,65.900002
20160909024500,178.5,189.0,32.142857,32,54.700001,0,68.099998,68.900002,65.900002
20160909030000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,68.900002,65.900002
20160909031500,178.5,191.100006,32.500001,32,54.700001,0,67.800003,68.900002,65.900002
20160909033000,178.5,189.0,32.142857,32,54.700001,0,68.0,68.900002,65.900002
20160909034500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,68.900002,65.900002
20160909040000,178.5,191.100006,32.500001,32,54.700001,0,67.800003,68.900002,65.900002
20160909041500,178.5,189.0,32.142857,32,54.700001,0,67.900002,68.900002,65.900002
20160909043000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.900002,65.900002
20160909044500,178.5,189.0,32.142857,32,54.700001,0,67.699997,68.900002,65.900002
20160909050000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,68.900002,65.900002
20160909051500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,68.900002,65.900002
20160909053000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,68.900002,65.900002
20160909054500,178.5,191.100006,32.500001,32,54.700001,0,67.699997,68.900002,65.900002
20160909060000,178.5,189.0,32.142857,32,54.700001,0,67.599998,68.900002,65.900002
20160909061500,178.5,192.149994,32.67857,32,54.700001,0,67.5,68.900002,65.900002
20160909063000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.900002,65.900002
20160909064500,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.900002,65.900002
20160909070000,178.5,192.149994,32.67857,32,54.700001,0,67.699997,68.900002,65.900002
20160909071500,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.900002,65.900002
20160909073000,178.5,192.149994,32.67857,32,55.400002,0,67.599998,68.900002,65.900002
20160909074500,178.5,189.0,32.142857,32,54.700001,0,67.699997,68.900002,65.900002
20160909080000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.900002,65.900002
20160909081500,178.5,189.0,32.142857,32,54.700001,0,67.400002,68.900002,65.900002
20160909083000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,68.900002,65.900002
20160909084500,178.5,184.800003,31.428572,32,54.700001,0,67.400002,68.900002,65.900002
20160909090000,178.5,186.899994,31.785713,32,54.700001,0,67.400002,68.900002,65.900002
20160909091500,178.5,189.0,32.142857,32,53.900002,0,67.800003,68.900002,65.900002
20160909093000,178.5,186.899994,31.785713,32,53.900002,0,67.699997,68.900002,65.900002
20160909094500,178.5,189.0,32.142857,32,53.900002,0,67.800003,68.900002,65.900002
20160909100000,178.5,194.25,33.035714,34,53.900002,0,68.099998,68.900002,65.900002
20160909101500,178.5,192.149994,32.67857,33,53.900002,0,68.300003,68.900002,65.900002
20160909103000,178.5,192.149994,32.67857,33,53.900002,0,68.5,68.900002,65.900002
20160909104500,178.5,199.5,33.928571,34,53.900002,0,69.0,68.900002,65.900002
20160909110000,178.5,196.350006,33.392858,34,53.900002,0,69.099998,68.900002,65.900002
20160909111500,178.5,236.25,40.178571,37,53.900002,0,69.5,68.900002,65.900002
20160909113000,178.5,282.450012,48.035716,40,53.900002,0,69.199997,68.900002,65.900002
20160909114500,178.5,292.950012,49.821431,41,53.0,0,69.300003,68.900002,65.900002
20160909120000,178.5,367.5,62.5,46,53.0,0,69.5,68.900002,65.900002
20160909121500,178.5,361.200012,61.428574,45,53.0,0,69.199997,68.900002,65.900002
20160909123000,178.5,338.100006,57.500001,44,53.0,0,69.199997,68.900002,65.900002
20160909124500,178.5,367.5,62.5,46,53.0,0,69.099998,68.900002,65.900002
20160909130000,178.5,367.5,62.5,45,53.0,0,69.099998,68.900002,65.900002
20160909131500,178.5,401.100006,68.214287,48,53.0,0,69.5,68.900002,65.900002
20160909133000,178.5,392.700012,66.785716,48,53.0,0,69.099998,68.900002,65.900002
20160909134500,178.5,392.700012,66.785716,48,53.0,0,68.800003,68.900002,65.900002
20160909140000,178.5,445.200012,75.714288,51,53.900002,0,69.400002,68.900002,65.900002
20160909141500,178.5,423.149994,71.964285,50,52.799999,0,68.900002,68.900002,65.900002
20160909143000,178.5,401.100006,68.214287,49,53.5,0,68.5,68.900002,65.900002
20160909144500,178.5,366.450012,62.321431,46,53.5,0,68.699997,68.900002,65.900002
20160909150000,178.5,343.350006,58.392858,45,53.5,0,68.400002,68.900002,65.900002
20160909151500,178.5,338.100006,57.500001,44,53.5,0,68.800003,68.900002,65.900002
20160909153000,178.5,330.75,56.25,44,53.5,0,68.599998,68.900002,65.900002
20160909154500,178.5,310.799988,52.857141,42,54.299999,0,68.5,68.900002,65.900002
20160909160000,178.5,279.299988,47.499998,41,53.5,0,68.5,68.900002,65.900002
20160909161500,178.5,238.350006,40.535715,37,53.5,0,68.300003,68.900002,65.900002
20160909163000,178.5,191.100006,32.500001,33,54.299999,0,68.300003,68.900002,65.900002
20160909164500,178.5,191.100006,32.500001,33,54.299999,0,68.300003,68.900002,65.900002
20160909170000,178.5,191.100006,32.500001,33,54.299999,0,68.300003,68.900002,65.900002
20160909171500,178.5,194.25,33.035714,33,54.299999,0,68.199997,68.900002,65.900002
20160909173000,178.5,194.25,33.035714,32,54.299999,0,68.199997,68.900002,65.900002
20160909174500,178.5,196.350006,33.392858,32,54.299999,0,68.199997,68.900002,65.900002
20160909180000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,68.900002,65.900002
20160909181500,178.5,204.75,34.821429,34,54.299999,0,68.599998,68.900002,65.900002
20160909183000,178.5,191.100006,32.500001,32,54.299999,0,68.199997,68.900002,65.900002
20160909184500,178.5,214.199997,36.428571,35,54.299999,0,68.699997,68.900002,65.900002
20160909190000,178.5,191.100006,32.500001,32,54.299999,0,68.199997,68.900002,65.900002
20160909191500,178.5,184.800003,31.428572,32,54.299999,0,68.199997,68.900002,65.900002
20160909193000,178.5,217.350006,36.964287,36,54.299999,0,68.699997,68.900002,65.900002
20160909194500,178.5,186.899994,31.785713,32,54.299999,0,68.300003,68.900002,65.900002
20160909200000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,68.900002,65.900002
20160909201500,178.5,204.75,34.821429,34,54.299999,0,68.599998,68.900002,65.900002
20160909203000,178.5,196.350006,33.392858,33,54.299999,0,68.199997,68.900002,65.900002
20160909204500,178.5,194.25,33.035714,33,54.299999,0,68.099998,68.900002,65.900002
20160909210000,178.5,218.399994,37.142856,35,54.299999,0,68.599998,68.900002,65.900002
20160909211500,178.5,191.100006,32.500001,33,54.299999,0,68.199997,68.900002,65.900002
20160909213000,178.5,191.100006,32.500001,33,54.299999,0,68.099998,68.900002,65.900002
20160909214500,178.5,180.600006,30.714287,32,54.299999,0,68.400002,68.900002,65.900002
20160909220000,178.5,186.899994,31.785713,32,54.299999,0,68.099998,68.900002,65.900002
20160909221500,178.5,186.899994,31.785713,32,54.299999,0,68.0,68.900002,65.900002
20160909223000,178.5,199.5,33.928571,34,54.299999,0,68.300003,68.900002,65.900002
20160909224500,178.5,184.800003,31.428572,32,54.299999,0,68.099998,68.900002,65.900002
20160909230000,178.5,182.699997,31.071428,32,54.299999,0,67.900002,68.900002,65.900002
20160909231500,178.5,182.699997,31.071428,32,54.299999,0,68.300003,68.900002,65.900002
20160909233000,178.5,184.800003,31.428572,32,54.299999,0,68.0,68.900002,65.900002
20160909234500,178.5,186.899994,31.785713,32,54.299999,0,67.900002,68.900002,65.900002
20160910000000,178.5,214.199997,36.428571,35,54.299999,0,68.300003,68.900002,65.900002
20160910001500,178.5,191.100006,32.500001,33,54.299999,0,67.900002,68.900002,65.900002
20160910003000,178.5,191.100006,32.500001,33,55.099998,0,67.900002,68.900002,65.900002
20160910004500,178.5,184.800003,31.428572,32,55.099998,0,68.300003,68.900002,65.900002
20160910010000,178.5,184.800003,31.428572,32,55.099998,0,67.900002,68.900002,65.900002
20160910011500,178.5,189.0,32.142857,32,55.099998,0,67.900002,68.900002,65.900002
20160910013000,178.5,186.899994,31.785713,32,55.099998,0,68.199997,68.900002,65.900002
20160910014500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,68.900002,65.900002
20160910020000,178.5,182.699997,31.071428,32,55.099998,0,67.900002,68.900002,65.900002
20160910021500,178.5,437.850006,74.464287,5,55.099998,0,67.900002,69.0,66.0
20160910023000,178.5,317.100006,53.928572,42,54.299999,0,67.599998,69.0,66.0
20160910024500,178.5,192.149994,32.67857,32,54.299999,0,67.599998,69.0,66.0
20160910030000,178.5,198.449997,33.749999,32,54.299999,0,68.0,69.0,66.0
20160910031500,178.5,189.0,32.142857,32,54.299999,0,67.699997,69.0,66.0
20160910033000,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160910034500,178.5,186.899994,31.785713,32,54.299999,0,67.900002,69.0,66.0
20160910040000,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160910041500,178.5,194.25,33.035714,32,54.299999,0,67.699997,69.0,66.0
20160910043000,178.5,189.0,32.142857,32,54.299999,0,67.900002,69.0,66.0
20160910044500,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160910050000,178.5,189.0,32.142857,32,54.299999,0,67.599998,69.0,66.0
20160910051500,178.5,189.0,32.142857,32,54.299999,0,67.800003,69.0,66.0
20160910053000,178.5,194.25,33.035714,32,54.299999,0,67.599998,69.0,66.0
20160910054500,178.5,191.100006,32.500001,32,55.099998,0,68.0,69.0,66.0
20160910060000,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.0,66.0
20160910061500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.0,66.0
20160910063000,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.0,66.0
20160910064500,178.5,186.899994,31.785713,32,55.099998,0,67.599998,69.0,66.0
20160910070000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.0,66.0
20160910071500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.0,66.0
20160910073000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.0,66.0
20160910074500,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160910080000,178.5,189.0,32.142857,32,54.299999,0,67.900002,69.0,66.0
20160910081500,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160910083000,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160910084500,178.5,189.0,32.142857,32,54.299999,0,67.800003,69.0,66.0
20160910090000,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.0,66.0
20160910091500,178.5,189.0,32.142857,32,54.299999,0,67.699997,69.0,66.0
20160910093000,178.5,189.0,32.142857,32,54.299999,0,67.800003,69.0,66.0
20160910094500,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160910100000,178.5,189.0,32.142857,32,53.5,0,67.699997,69.0,66.0
20160910101500,178.5,194.25,33.035714,32,53.5,0,68.099998,69.0,66.0
20160910103000,178.5,194.25,33.035714,32,53.5,0,68.099998,69.0,66.0
20160910104500,178.5,189.0,32.142857,32,53.5,0,68.099998,69.0,66.0
20160910110000,178.5,212.100006,36.07143,34,53.5,0,68.699997,69.0,66.0
20160910111500,178.5,191.100006,32.500001,31,53.5,0,68.400002,69.0,66.0
20160910113000,178.5,194.25,33.035714,31,53.5,0,68.199997,69.0,66.0
20160910114500,178.5,228.899994,38.92857,35,53.5,0,68.800003,69.0,66.0
20160910120000,178.5,192.149994,32.67857,31,53.5,0,68.300003,69.0,66.0
20160910121500,178.5,189.0,32.142857,31,53.5,0,68.199997,69.0,66.0
20160910123000,178.5,220.5,37.5,35,53.5,0,68.800003,69.0,66.0
20160910124500,178.5,184.800003,31.428572,31,53.5,0,68.400002,69.0,66.0
20160910130000,178.5,191.100006,32.500001,31,53.5,0,68.300003,69.0,66.0
20160910131500,178.5,210.0,35.714286,34,53.5,0,68.800003,69.0,66.0
20160910133000,178.5,194.25,33.035714,31,53.5,0,68.300003,69.0,66.0
20160910134500,178.5,191.100006,32.500001,31,53.5,0,68.199997,69.0,66.0
20160910140000,178.5,215.25,36.607143,34,53.5,0,68.699997,69.0,66.0
20160910141500,178.5,192.149994,32.67857,31,53.5,0,68.300003,69.0,66.0
20160910143000,178.5,189.0,32.142857,31,53.5,0,68.099998,69.0,66.0
20160910144500,178.5,223.649994,38.035713,35,53.5,0,68.5,69.0,66.0
20160910150000,178.5,189.0,32.142857,31,53.5,0,68.199997,69.0,66.0
20160910151500,178.5,191.100006,32.500001,31,53.5,0,68.099998,69.0,66.0
20160910153000,178.5,210.0,35.714286,34,53.5,0,68.400002,69.0,66.0
20160910154500,178.5,189.0,32.142857,31,53.5,0,68.199997,69.0,66.0
20160910160000,178.5,192.149994,32.67857,31,53.5,0,68.099998,69.0,66.0
20160910161500,178.5,218.399994,37.142856,35,53.5,0,68.599998,69.0,66.0
20160910163000,178.5,189.0,32.142857,31,53.5,0,68.199997,69.0,66.0
20160910164500,178.5,189.0,32.142857,31,53.5,0,68.199997,69.0,66.0
20160910170000,178.5,210.0,35.714286,34,53.5,0,68.599998,69.0,66.0
20160910171500,178.5,194.25,33.035714,32,53.5,0,68.300003,69.0,66.0
20160910173000,178.5,189.0,32.142857,32,53.5,0,68.400002,69.0,66.0
20160910174500,178.5,192.149994,32.67857,32,53.5,0,68.199997,69.0,66.0
20160910180000,178.5,189.0,32.142857,32,53.5,0,68.400002,69.0,66.0
20160910181500,178.5,196.350006,33.392858,32,53.5,0,68.300003,69.0,66.0
20160910183000,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.0,66.0
20160910184500,178.5,214.199997,36.428571,35,54.299999,0,68.599998,69.0,66.0
20160910190000,178.5,184.800003,31.428572,32,54.299999,0,68.300003,69.0,66.0
20160910191500,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.0,66.0
20160910193000,178.5,217.350006,36.964287,35,54.299999,0,68.800003,69.0,66.0
20160910194500,178.5,189.0,32.142857,32,54.299999,0,68.300003,69.0,66.0
20160910200000,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.0,66.0
20160910201500,178.5,217.350006,36.964287,35,54.299999,0,68.599998,69.0,66.0
20160910203000,178.5,191.100006,32.500001,32,54.299999,0,68.300003,69.0,66.0
20160910204500,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.0,66.0
20160910210000,178.5,210.0,35.714286,35,54.299999,0,68.5,69.0,66.0
20160910211500,178.5,196.350006,33.392858,32,55.099998,0,68.199997,69.0,66.0
20160910213000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.0,66.0
20160910214500,178.5,198.449997,33.749999,32,54.299999,0,68.300003,69.0,66.0
20160910220000,178.5,194.25,33.035714,32,54.299999,0,68.199997,69.0,66.0
20160910221500,178.5,192.149994,32.67857,32,54.299999,0,68.099998,69.0,66.0
20160910223000,178.5,192.149994,32.67857,33,54.299999,0,68.400002,69.0,66.0
20160910224500,178.5,192.149994,32.67857,33,54.299999,0,68.099998,69.0,66.0
20160910230000,178.5,192.149994,32.67857,32,54.299999,0,67.900002,69.0,66.0
20160910231500,178.5,194.25,33.035714,32,54.299999,0,68.199997,69.0,66.0
20160910233000,178.5,192.149994,32.67857,32,54.299999,0,67.900002,69.0,66.0
20160910234500,178.5,186.899994,31.785713,32,54.299999,0,67.800003,69.0,66.0
20160911000000,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.0,66.0
20160911001500,178.5,189.0,32.142857,32,54.299999,0,67.900002,69.0,66.0
20160911003000,178.5,186.899994,31.785713,32,54.299999,0,67.800003,69.0,66.0
20160911004500,178.5,189.0,32.142857,32,54.299999,0,68.0,69.0,66.0
20160911010000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.0,66.0
20160911011500,178.5,186.899994,31.785713,32,55.099998,0,67.800003,69.0,66.0
20160911013000,178.5,192.149994,32.67857,32,55.099998,0,68.0,69.0,66.0
20160911014500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,69.0,66.0
20160911020000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.0,66.0
20160911021500,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.0,66.0
20160911023000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.0,66.0
20160911024500,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.0,66.0
20160911030000,178.5,194.25,33.035714,32,55.099998,0,67.900002,69.0,66.0
20160911031500,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.0,66.0
20160911033000,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.0,66.0
20160911034500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.0,66.0
20160911040000,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.0,66.0
20160911041500,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160911043000,178.5,186.899994,31.785713,32,54.299999,0,67.800003,69.0,66.0
20160911044500,178.5,184.800003,31.428572,32,54.299999,0,67.699997,69.0,66.0
20160911050000,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160911051500,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160911053000,178.5,184.800003,31.428572,32,54.299999,0,67.699997,69.0,66.0
20160911054500,178.5,184.800003,31.428572,32,54.299999,0,67.699997,69.0,66.0
20160911060000,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160911061500,178.5,191.100006,32.500001,32,54.299999,0,67.599998,69.0,66.0
20160911063000,178.5,189.0,32.142857,32,54.299999,0,67.699997,69.0,66.0
20160911064500,178.5,192.149994,32.67857,32,54.299999,0,67.599998,69.0,66.0
20160911070000,178.5,192.149994,32.67857,32,54.299999,0,67.599998,69.0,66.0
20160911071500,178.5,189.0,32.142857,32,54.299999,0,67.599998,69.0,66.0
20160911073000,178.5,191.100006,32.500001,32,54.299999,0,67.400002,69.0,66.0
20160911074500,178.5,191.100006,32.500001,32,54.299999,0,67.5,69.0,66.0
20160911080000,178.5,191.100006,32.500001,32,54.299999,0,67.5,69.0,66.0
20160911081500,178.5,191.100006,32.500001,32,54.299999,0,67.400002,69.0,66.0
20160911083000,178.5,186.899994,31.785713,32,54.299999,0,67.5,69.0,66.0
20160911084500,178.5,194.25,33.035714,32,54.299999,0,67.599998,69.0,66.0
20160911090000,178.5,189.0,32.142857,32,54.299999,0,67.400002,69.0,66.0
20160911091500,178.5,186.899994,31.785713,32,54.299999,0,67.400002,69.0,66.0
20160911093000,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.0,66.0
20160911094500,178.5,189.0,32.142857,32,54.299999,0,67.599998,69.0,66.0
20160911100000,178.5,186.899994,31.785713,32,54.299999,0,67.599998,69.0,66.0
20160911101500,178.5,191.100006,32.500001,32,54.299999,0,67.900002,69.0,66.0
20160911103000,178.5,191.100006,32.500001,32,53.5,0,67.900002,69.0,66.0
20160911104500,178.5,189.0,32.142857,32,53.5,0,68.099998,69.0,66.0
20160911110000,178.5,189.0,32.142857,32,53.5,0,68.300003,69.0,66.0
20160911111500,178.5,186.899994,31.785713,32,53.5,0,68.199997,69.0,66.0
20160911113000,178.5,186.899994,31.785713,32,53.5,0,68.400002,69.0,66.0
20160911114500,178.5,191.100006,32.500001,32,53.5,0,68.400002,69.0,66.0
20160911120000,178.5,189.0,32.142857,32,53.5,0,68.400002,69.0,66.0
20160911121500,178.5,189.0,32.142857,32,53.5,0,68.5,69.0,66.0
20160911123000,178.5,196.350006,33.392858,33,53.5,0,68.699997,69.0,66.0
20160911124500,178.5,191.100006,32.500001,32,53.5,0,68.599998,69.0,66.0
20160911130000,178.5,191.100006,32.500001,32,53.5,0,68.5,69.0,66.0
20160911131500,178.5,194.25,33.035714,33,52.599998,0,68.599998,69.0,66.0
20160911133000,178.5,192.149994,32.67857,32,52.599998,0,68.400002,69.0,66.0
20160911134500,178.5,192.149994,32.67857,32,52.599998,0,68.599998,69.0,66.0
20160911140000,178.5,196.350006,33.392858,32,53.5,0,68.5,69.0,66.0
20160911141500,178.5,192.149994,32.67857,32,53.5,0,68.400002,69.0,66.0
20160911143000,178.5,217.350006,36.964287,35,52.799999,0,68.900002,69.0,66.0
20160911144500,178.5,191.100006,32.500001,32,52.799999,0,68.400002,69.0,66.0
20160911150000,178.5,186.899994,31.785713,32,53.5,0,68.300003,69.0,66.0
20160911151500,178.5,219.449997,37.321428,35,54.299999,0,68.800003,69.0,66.0
20160911153000,178.5,194.25,33.035714,32,54.299999,0,68.300003,69.0,66.0
20160911154500,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.0,66.0
20160911160000,178.5,219.449997,37.321428,35,54.299999,0,68.599998,69.0,66.0
20160911161500,178.5,189.0,32.142857,32,54.299999,0,68.300003,69.0,66.0
20160911163000,178.5,189.0,32.142857,32,54.299999,0,68.400002,69.0,66.0
20160911164500,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.0,66.0
20160911170000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.0,66.0
20160911171500,178.5,196.350006,33.392858,33,54.299999,0,68.300003,69.0,66.0
20160911173000,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.0,66.0
20160911174500,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.0,66.0
20160911180000,178.5,189.0,32.142857,32,55.099998,0,68.300003,69.0,66.0
20160911181500,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.0,66.0
20160911183000,178.5,184.800003,31.428572,32,55.099998,0,68.300003,69.0,66.0
20160911184500,178.5,194.25,33.035714,33,55.099998,0,68.199997,69.0,66.0
20160911190000,178.5,186.899994,31.785713,32,55.099998,0,68.099998,69.0,66.0
20160911191500,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.0,66.0
20160911193000,178.5,192.149994,32.67857,33,54.299999,0,68.199997,69.0,66.0
20160911194500,178.5,192.149994,32.67857,33,54.299999,0,68.099998,69.0,66.0
20160911200000,178.5,194.25,33.035714,33,54.299999,0,68.400002,69.0,66.0
20160911201500,178.5,191.100006,32.500001,33,54.299999,0,68.099998,69.0,66.0
20160911203000,178.5,182.699997,31.071428,32,54.299999,0,68.0,69.0,66.0
20160911204500,178.5,198.449997,33.749999,34,55.099998,0,68.300003,69.0,66.0
20160911210000,178.5,194.25,33.035714,33,55.099998,0,68.099998,69.0,66.0
20160911211500,178.5,196.350006,33.392858,33,55.099998,0,67.900002,69.0,66.0
20160911213000,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.0,66.0
20160911214500,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.0,66.0
20160911220000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.0,66.0
20160911221500,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.0,66.0
20160911223000,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.0,66.0
20160911224500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.0,66.0
20160911230000,178.5,198.449997,33.749999,33,55.099998,0,68.0,69.0,66.0
20160911231500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.0,66.0
20160911233000,178.5,184.800003,31.428572,32,55.099998,0,67.800003,69.0,66.0
20160911234500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.0,66.0
20160912000000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.0,66.0
20160912001500,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.0,66.0
20160912003000,178.5,194.25,33.035714,32,55.099998,0,67.800003,69.0,66.0
20160912004500,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.0,66.0
20160912010000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.0,66.0
20160912011500,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.0,66.0
20160912013000,178.5,191.100006,32.500001,32,54.400002,0,67.599998,69.0,66.0
20160912014500,178.5,189.0,32.142857,32,54.400002,0,67.900002,69.0,66.0
20160912020000,178.5,191.100006,32.500001,32,54.400002,0,67.699997,69.0,66.0
20160912021500,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160912023000,178.5,186.899994,31.785713,32,54.400002,0,67.800003,69.0,66.0
20160912024500,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160912030000,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160912031500,178.5,194.25,33.035714,32,54.400002,0,68.0,69.0,66.0
20160912033000,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160912034500,178.5,191.100006,32.500001,32,54.400002,0,67.900002,69.0,66.0
20160912040000,178.5,189.0,32.142857,32,54.400002,0,67.699997,69.0,66.0
20160912041500,178.5,189.0,32.142857,32,54.400002,0,67.5,69.0,66.0
20160912043000,178.5,191.100006,32.500001,32,54.400002,0,67.800003,69.0,66.0
20160912044500,178.5,191.100006,32.500001,32,54.400002,0,67.5,69.0,66.0
20160912050000,178.5,186.899994,31.785713,32,54.400002,0,67.400002,69.0,66.0
20160912051500,178.5,191.100006,32.500001,32,54.400002,0,67.699997,69.0,66.0
20160912053000,178.5,186.899994,31.785713,32,54.400002,0,67.5,69.0,66.0
20160912054500,178.5,194.25,33.035714,32,54.400002,0,67.400002,69.0,66.0
20160912060000,178.5,192.149994,32.67857,32,54.400002,0,67.699997,69.0,66.0
20160912061500,178.5,192.149994,32.67857,32,54.400002,0,67.400002,69.0,66.0
20160912063000,178.5,189.0,32.142857,32,54.400002,0,67.400002,69.0,66.0
20160912064500,178.5,191.100006,32.500001,32,54.400002,0,67.699997,69.0,66.0
20160912070000,178.5,191.100006,32.500001,32,54.400002,0,67.400002,69.0,66.0
20160912071500,178.5,191.100006,32.500001,32,54.400002,0,67.400002,69.0,66.0
20160912073000,178.5,191.100006,32.500001,32,54.400002,0,67.699997,69.0,66.0
20160912074500,178.5,186.899994,31.785713,32,54.400002,0,67.400002,69.0,66.0
20160912080000,178.5,191.100006,32.500001,32,54.400002,0,67.400002,69.0,66.0
20160912081500,178.5,189.0,32.142857,32,54.400002,0,67.800003,69.0,66.0
20160912083000,178.5,192.149994,32.67857,32,54.400002,0,67.5,69.0,66.0
20160912084500,178.5,192.149994,32.67857,32,54.400002,0,67.400002,69.0,66.0
20160912090000,178.5,189.0,32.142857,32,54.400002,0,67.900002,69.0,66.0
20160912091500,178.5,196.350006,33.392858,32,55.099998,0,67.699997,69.0,66.0
20160912093000,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.0,66.0
20160912100000,178.5,196.350006,33.392858,33,53.5,0,68.300003,69.0,66.0
20160912101500,178.5,189.0,32.142857,32,53.5,0,68.099998,69.0,66.0
20160912103000,178.5,189.0,32.142857,32,53.5,0,68.199997,69.0,66.0
20160912104500,178.5,236.25,40.178571,37,53.5,0,68.699997,69.0,66.0
20160912110000,178.5,215.25,36.607143,35,53.5,0,68.599998,69.0,66.0
20160912111500,178.5,215.25,36.607143,35,53.5,0,68.800003,69.0,66.0
20160912113000,178.5,219.449997,37.321428,36,53.5,0,69.199997,69.0,66.0
20160912114500,178.5,219.449997,37.321428,36,53.5,0,69.0,69.0,66.0
20160912120000,178.5,225.75,38.392857,37,53.5,0,69.400002,69.0,66.0
20160912121500,178.5,263.549988,44.821426,39,53.5,0,69.199997,69.0,66.0
