PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912123000,178.5,259.350006,44.107144,39,53.5,0,69.199997,69.0,66.0
20160912124500,178.5,307.649994,52.321428,42,53.5,0,69.599998,69.0,66.0
20160912130000,178.5,289.799988,49.285712,41,53.5,0,69.099998,69.0,66.0
20160912131500,178.5,292.950012,49.821431,41,53.5,0,69.0,69.0,66.0
20160912133000,178.5,305.549988,51.964284,42,53.5,0,69.400002,69.0,66.0
20160912134500,178.5,305.549988,51.964284,42,53.5,0,68.900002,69.0,66.0
20160912140000,178.5,305.549988,51.964284,42,53.5,0,69.199997,69.0,66.0
20160912141500,178.5,305.549988,51.964284,42,53.5,0,68.900002,69.0,66.0
20160912143000,178.5,305.549988,51.964284,42,53.5,0,69.099998,69.0,66.0
20160912144500,178.5,305.549988,51.964284,42,53.5,0,68.900002,69.0,66.0
20160912150000,178.5,312.899994,53.214285,42,53.5,0,69.300003,69.0,66.0
20160912151500,178.5,303.450012,51.607145,42,53.5,0,68.900002,69.0,66.0
20160912153000,178.5,303.450012,51.607145,41,53.5,0,69.099998,69.0,66.0
20160912154500,178.5,297.149994,50.535713,41,53.5,0,68.800003,69.0,66.0
20160912160000,178.5,297.149994,50.535713,41,53.5,0,68.800003,69.0,66.0
20160912161500,178.5,306.600006,52.142858,42,53.5,0,69.199997,69.0,66.0
20160912163000,178.5,303.450012,51.607145,42,53.5,0,68.800003,69.0,66.0
20160912164500,178.5,309.75,52.678571,42,54.299999,0,68.699997,69.0,66.0
20160912170000,178.5,305.549988,51.964284,42,54.299999,0,68.900002,69.0,66.0
20160912171500,178.5,294.0,50.0,42,54.299999,0,68.699997,69.0,66.0
20160912173000,178.5,285.600006,48.57143,41,54.299999,0,68.699997,69.0,66.0
20160912174500,178.5,299.25,50.892857,41,53.5,0,68.699997,69.0,66.0
20160912180000,178.5,235.199997,39.999999,37,53.5,0,68.400002,69.0,66.0
20160912181500,178.5,196.350006,33.392858,33,53.5,0,68.400002,69.0,66.0
20160912183000,178.5,208.949997,35.535714,35,53.5,0,68.699997,69.0,66.0
20160912184500,178.5,192.149994,32.67857,32,53.5,0,68.400002,69.0,66.0
20160912190000,178.5,192.149994,32.67857,32,54.400002,0,68.400002,69.0,66.0
20160912191500,178.5,204.75,34.821429,35,54.400002,0,68.599998,69.0,66.0
20160912193000,178.5,192.149994,32.67857,32,54.400002,0,68.400002,69.0,66.0
20160912194500,178.5,189.0,32.142857,32,54.400002,0,68.400002,69.0,66.0
20160912200000,178.5,194.25,33.035714,32,54.400002,0,68.400002,69.0,66.0
20160912201500,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.0,66.0
20160912203000,178.5,191.100006,32.500001,32,55.099998,0,68.599998,69.0,66.0
20160912204500,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.0,66.0
20160912210000,178.5,191.100006,32.500001,32,55.099998,0,68.300003,69.0,66.0
20160912211500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,69.0,66.0
20160912213000,178.5,191.100006,32.500001,32,55.099998,0,68.300003,69.0,66.0
20160912214500,178.5,194.25,33.035714,32,55.099998,0,68.199997,69.0,66.0
20160912220000,178.5,206.850006,35.178572,35,55.099998,0,68.599998,69.0,66.0
20160912221500,178.5,192.149994,32.67857,32,55.099998,0,68.199997,69.0,66.0
20160912223000,178.5,194.25,33.035714,32,55.099998,0,68.199997,69.0,66.0
20160912224500,178.5,196.350006,33.392858,32,55.099998,0,68.400002,69.0,66.0
20160912230000,178.5,191.100006,32.500001,32,55.099998,0,68.099998,69.0,66.0
20160912231500,178.5,194.25,33.035714,32,55.099998,0,68.0,69.0,66.0
20160912233000,178.5,198.449997,33.749999,34,55.099998,0,68.300003,69.0,66.0
20160912234500,178.5,192.149994,32.67857,33,55.099998,0,68.099998,69.0,66.0
20160913000000,178.5,192.149994,32.67857,33,55.099998,0,67.900002,69.0,66.0
20160913001500,178.5,210.0,35.714286,35,55.099998,0,68.300003,69.0,66.0
20160913003000,178.5,192.149994,32.67857,32,55.099998,0,68.099998,69.0,66.0
20160913004500,178.5,194.25,33.035714,32,55.099998,0,67.900002,69.0,66.0
20160913010000,178.5,191.100006,32.500001,32,55.099998,0,68.099998,69.0,66.0
20160913011500,178.5,194.25,33.035714,32,55.099998,0,67.900002,69.0,66.0
20160913013000,178.5,194.25,33.035714,32,55.099998,0,67.800003,69.0,66.0
20160913014500,178.5,194.25,33.035714,32,55.099998,0,68.099998,69.0,66.0
20160913020000,178.5,196.350006,33.392858,32,55.099998,0,67.900002,69.0,66.0
20160913021500,178.5,184.800003,31.428572,32,55.099998,0,67.800003,69.0,66.0
20160913023000,178.5,184.800003,31.428572,32,55.099998,0,68.0,69.0,66.0
20160913024500,178.5,186.899994,31.785713,32,55.099998,0,67.800003,69.0,66.0
20160913030000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.0,66.0
20160913031500,178.5,182.699997,31.071428,32,55.099998,0,67.800003,69.0,66.0
20160913033000,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.0,66.0
20160913034500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,69.0,66.0
20160913040000,178.5,186.899994,31.785713,32,55.099998,0,67.800003,69.0,66.0
20160913041500,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.0,66.0
20160913043000,178.5,184.800003,31.428572,32,54.400002,0,67.900002,69.0,66.0
20160913044500,178.5,182.699997,31.071428,32,54.400002,0,67.699997,69.0,66.0
20160913050000,178.5,184.800003,31.428572,32,54.400002,0,67.699997,69.0,66.0
20160913051500,178.5,189.0,32.142857,32,54.400002,0,67.800003,69.0,66.0
20160913053000,178.5,186.899994,31.785713,32,54.400002,0,67.699997,69.0,66.0
20160913054500,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160913060000,178.5,189.0,32.142857,32,54.400002,0,67.800003,69.0,66.0
20160913061500,178.5,184.800003,31.428572,32,54.400002,0,67.599998,69.0,66.0
20160913063000,178.5,189.0,32.142857,32,54.400002,0,67.5,69.0,66.0
20160913064500,178.5,184.800003,31.428572,32,54.400002,0,67.699997,69.0,66.0
20160913070000,178.5,182.699997,31.071428,32,54.400002,0,67.599998,69.0,66.0
20160913071500,178.5,184.800003,31.428572,32,54.400002,0,67.400002,69.0,66.0
20160913073000,178.5,192.149994,32.67857,32,54.400002,0,67.800003,69.0,66.0
20160913074500,178.5,186.899994,31.785713,32,54.400002,0,67.599998,69.0,66.0
20160913080000,178.5,189.0,32.142857,32,54.400002,0,67.599998,69.0,66.0
20160913081500,178.5,189.0,32.142857,32,54.400002,0,67.800003,69.0,66.0
20160913083000,178.5,189.0,32.142857,32,54.400002,0,67.699997,69.0,66.0
20160913084500,178.5,184.800003,31.428572,32,54.400002,0,67.599998,69.0,66.0
20160913090000,178.5,186.899994,31.785713,32,54.400002,0,67.800003,69.0,66.0
20160913091500,178.5,180.600006,30.714287,32,54.400002,0,67.699997,69.0,66.0
20160913093000,178.5,186.899994,31.785713,32,54.400002,0,67.699997,69.0,66.0
20160913094500,178.5,199.5,33.928571,34,54.400002,0,68.099998,69.0,66.0
20160913100000,178.5,196.350006,33.392858,32,54.400002,0,67.900002,69.0,66.0
20160913101500,178.5,192.149994,32.67857,32,54.400002,0,68.400002,69.0,66.0
20160913103000,178.5,201.600006,34.285715,34,54.400002,0,68.400002,69.0,66.0
20160913104500,178.5,191.100006,32.500001,32,54.400002,0,68.599998,69.0,66.0
20160913110000,178.5,186.899994,31.785713,32,54.400002,0,68.800003,69.0,66.0
20160913111500,178.5,189.0,32.142857,32,54.400002,0,68.900002,69.0,66.0
20160913113000,178.5,186.899994,31.785713,32,54.400002,0,68.900002,69.0,66.0
20160913114500,178.5,189.0,32.142857,32,54.400002,0,69.300003,69.0,66.0
20160913120000,178.5,219.449997,37.321428,36,53.5,0,69.300003,69.0,66.0
20160913121500,178.5,236.25,40.178571,37,53.5,0,69.5,69.0,66.0
20160913123000,178.5,306.600006,52.142858,42,53.5,0,69.699997,69.0,66.0
20160913124500,178.5,273.0,46.428571,40,53.5,0,69.099998,69.0,66.0
20160913130000,178.5,279.299988,47.499998,40,53.5,0,68.900002,69.0,66.0
20160913131500,178.5,298.200012,50.714288,41,53.5,0,69.199997,69.0,66.0
20160913133000,178.5,291.899994,49.642856,41,53.5,0,68.800003,69.0,66.0
20160913134500,178.5,295.049988,50.178569,41,53.5,0,69.099998,69.0,66.0
20160913140000,178.5,299.25,50.892857,41,53.5,0,69.0,69.0,66.0
20160913141500,178.5,312.899994,53.214285,42,53.5,0,68.900002,69.0,66.0
20160913143000,178.5,297.149994,50.535713,42,53.5,0,68.699997,69.0,66.0
20160913144500,178.5,292.950012,49.821431,41,53.5,0,69.199997,69.0,66.0
20160913150000,178.5,292.950012,49.821431,41,53.5,0,68.699997,69.0,66.0
20160913151500,178.5,280.350006,47.678572,40,53.5,0,68.699997,69.0,66.0
20160913153000,178.5,260.399994,44.285713,39,53.5,0,69.199997,69.0,66.0
20160913154500,178.5,266.700012,45.357145,39,53.5,0,68.800003,69.0,66.0
20160913160000,178.5,259.350006,44.107144,39,53.5,0,68.800003,69.0,66.0
20160913161500,178.5,303.450012,51.607145,42,54.099998,0,69.400002,69.0,66.0
20160913163000,178.5,290.850006,49.464287,41,53.400002,0,69.0,69.0,66.0
20160913164500,178.5,295.049988,50.178569,41,54.299999,0,68.900002,69.0,66.0
20160913170000,178.5,287.700012,48.928574,41,53.5,0,69.099998,69.0,66.0
20160913171500,178.5,287.700012,48.928574,41,53.5,0,68.699997,69.0,66.0
20160913173000,178.5,283.5,48.214286,40,53.5,0,68.599998,69.0,66.0
20160913174500,178.5,278.25,47.321429,40,53.5,0,68.699997,69.0,66.0
20160913180000,178.5,235.199997,39.999999,36,53.5,0,68.5,69.0,66.0
20160913181500,178.5,189.0,32.142857,32,53.5,0,68.400002,69.0,66.0
20160913183000,178.5,201.600006,34.285715,33,53.5,0,68.5,69.0,66.0
20160913184500,178.5,191.100006,32.500001,32,53.5,0,68.400002,69.0,66.0
20160913190000,178.5,184.800003,31.428572,32,53.5,0,68.5,69.0,66.0
20160913191500,178.5,192.149994,32.67857,33,54.299999,0,68.400002,69.0,66.0
20160913193000,178.5,189.0,32.142857,32,54.299999,0,68.400002,69.0,66.0
20160913194500,178.5,189.0,32.142857,32,54.299999,0,68.599998,69.0,66.0
20160913200000,178.5,192.149994,32.67857,33,54.299999,0,68.400002,69.0,66.0
20160913201500,178.5,192.149994,32.67857,33,54.299999,0,68.300003,69.0,66.0
20160913203000,178.5,192.149994,32.67857,33,54.299999,0,68.599998,69.0,66.0
20160913204500,178.5,192.149994,32.67857,33,54.299999,0,68.400002,69.0,66.0
20160913210000,178.5,186.899994,31.785713,32,54.299999,0,68.300003,69.0,66.0
20160913211500,178.5,212.100006,36.07143,35,55.0,0,68.599998,69.0,66.0
20160913213000,178.5,191.100006,32.500001,32,55.0,0,68.300003,69.0,66.0
20160913214500,178.5,189.0,32.142857,32,55.0,0,68.199997,69.0,66.0
20160913220000,178.5,208.949997,35.535714,34,55.0,0,68.599998,69.0,66.0
20160913221500,178.5,189.0,32.142857,32,55.0,0,68.199997,69.0,66.0
20160913223000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.0,66.0
20160913224500,178.5,210.0,35.714286,35,54.299999,0,68.599998,69.0,66.0
20160913230000,178.5,194.25,33.035714,33,54.299999,0,68.199997,69.0,66.0
20160913231500,178.5,192.149994,32.67857,33,55.099998,0,68.199997,69.0,66.0
20160913233000,178.5,218.399994,37.142856,35,55.099998,0,68.599998,69.0,66.0
20160913234500,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.0,66.0
20160914000000,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.0,66.0
20160914001500,178.5,204.75,34.821429,35,55.099998,0,68.599998,69.0,66.0
20160914003000,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.0,66.0
20160914004500,178.5,191.100006,32.500001,32,55.099998,0,68.099998,69.0,66.0
20160914010000,178.5,191.100006,32.500001,32,54.299999,0,68.300003,69.0,66.0
20160914011500,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.0,66.0
20160914013000,178.5,199.5,33.928571,34,54.299999,0,68.199997,69.0,66.0
20160914014500,178.5,186.899994,31.785713,32,54.299999,0,68.099998,69.0,66.0
20160914020000,178.5,186.899994,31.785713,32,54.299999,0,67.900002,69.0,66.0
20160914021500,178.5,437.850006,74.464287,4,54.299999,0,67.599998,69.0,66.0
20160914023000,178.5,301.350006,51.250001,41,54.299999,0,67.599998,69.0,66.0
20160914024500,178.5,194.25,33.035714,32,54.299999,0,67.699997,69.0,66.0
20160914030000,178.5,189.0,32.142857,32,54.299999,0,67.900002,69.0,66.0
20160914031500,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.0,66.0
20160914033000,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.0,66.0
20160914034500,178.5,194.25,33.035714,32,54.299999,0,67.800003,69.0,66.0
20160914040000,178.5,184.800003,31.428572,31,54.299999,0,67.699997,69.0,66.0
20160914041500,178.5,184.800003,31.428572,31,54.299999,0,67.699997,69.0,66.0
20160914043000,178.5,180.600006,30.714287,31,54.299999,0,68.0,69.0,66.0
20160914044500,178.5,180.600006,30.714287,31,54.299999,0,67.800003,69.0,66.0
20160914050000,178.5,186.899994,31.785713,31,54.299999,0,67.699997,69.0,66.0
20160914051500,178.5,189.0,32.142857,33,54.299999,0,68.099998,69.0,66.0
20160914053000,178.5,186.899994,31.785713,33,54.299999,0,67.699997,69.0,66.0
20160914054500,178.5,192.149994,32.67857,33,54.299999,0,67.599998,69.0,66.0
20160914060000,178.5,189.0,32.142857,33,54.299999,0,67.900002,69.0,66.0
20160914061500,178.5,186.899994,31.785713,33,54.299999,0,67.699997,69.0,66.0
20160914063000,178.5,192.149994,32.67857,33,54.299999,0,67.599998,69.0,66.0
20160914064500,178.5,192.149994,32.67857,33,54.299999,0,67.900002,69.0,66.0
20160914070000,178.5,189.0,32.142857,33,54.299999,0,67.699997,69.0,66.0
20160914071500,178.5,192.149994,32.67857,33,54.299999,0,67.599998,69.0,66.0
20160914073000,178.5,192.149994,32.67857,33,54.299999,0,67.900002,69.0,66.0
20160914074500,178.5,189.0,32.142857,33,54.299999,0,67.599998,69.0,66.0
20160914080000,178.5,186.899994,31.785713,33,54.299999,0,67.599998,69.0,66.0
20160914081500,178.5,184.800003,31.428572,33,54.299999,0,67.900002,69.0,66.0
20160914083000,178.5,189.0,32.142857,33,54.299999,0,67.599998,69.0,66.0
20160914084500,178.5,186.899994,31.785713,33,54.299999,0,67.599998,69.0,66.0
20160914090000,178.5,184.800003,31.428572,33,54.299999,0,68.099998,69.0,66.0
20160914091500,178.5,186.899994,31.785713,33,54.299999,0,67.800003,69.0,66.0
20160914093000,178.5,189.0,32.142857,33,54.299999,0,67.900002,69.0,66.0
20160914094500,178.5,220.5,37.5,36,54.299999,0,68.400002,69.0,66.0
20160914100000,178.5,186.899994,31.785713,32,53.5,0,68.099998,69.0,66.0
20160914101500,178.5,217.350006,36.964287,35,53.5,0,68.699997,69.0,66.0
20160914103000,178.5,228.899994,38.92857,36,53.5,0,68.599998,69.0,66.0
20160914104500,178.5,218.399994,37.142856,35,53.5,0,68.699997,69.0,66.0
20160914110000,178.5,228.899994,38.92857,36,53.5,0,69.400002,69.0,66.0
20160914111500,178.5,235.199997,39.999999,36,53.5,0,69.099998,69.0,66.0
20160914113000,178.5,232.050003,39.464286,36,53.5,0,69.099998,69.0,66.0
20160914114500,178.5,260.399994,44.285713,38,53.5,0,69.400002,69.0,66.0
20160914120000,178.5,260.399994,44.285713,37,53.5,0,69.099998,69.0,66.0
20160914121500,178.5,260.399994,44.285713,37,53.5,0,69.0,69.0,66.0
20160914123000,178.5,295.049988,50.178569,40,53.5,0,69.300003,69.0,66.0
20160914124500,178.5,279.299988,47.499998,39,53.5,0,69.099998,69.0,66.0
20160914130000,178.5,311.850006,53.035715,41,53.5,0,69.199997,69.0,66.0
20160914131500,178.5,305.549988,51.964284,41,53.5,0,68.900002,69.0,66.0
20160914133000,178.5,310.799988,52.857141,41,53.5,0,69.5,69.0,66.0
20160914134500,178.5,313.950012,53.392859,42,53.5,0,69.0,69.0,66.0
20160914140000,178.5,320.25,54.464286,42,53.5,0,68.900002,69.0,66.0
20160914141500,178.5,320.25,54.464286,42,53.5,0,69.400002,69.0,66.0
20160914143000,178.5,327.600006,55.714287,43,53.5,0,68.900002,69.0,66.0
20160914144500,178.5,320.25,54.464286,43,53.5,0,68.800003,69.0,66.0
20160914150000,178.5,333.899994,56.785713,43,53.5,0,69.300003,69.0,66.0
20160914151500,178.5,333.899994,56.785713,43,53.5,0,68.800003,69.0,66.0
20160914153000,178.5,328.649994,55.892856,43,53.5,0,69.099998,69.0,66.0
20160914154500,178.5,328.649994,55.892856,43,53.5,0,68.699997,69.0,66.0
20160914160000,178.5,328.649994,55.892856,43,53.5,0,68.699997,69.0,66.0
20160914161500,178.5,328.649994,55.892856,42,53.5,0,69.300003,69.0,66.0
20160914163000,178.5,312.899994,53.214285,42,53.5,0,68.800003,69.0,66.0
20160914164500,178.5,298.200012,50.714288,40,53.5,0,68.699997,69.0,66.0
20160914170000,178.5,295.049988,50.178569,40,53.5,0,69.199997,69.0,66.0
20160914171500,178.5,295.049988,50.178569,40,53.5,0,68.800003,69.0,66.0
20160914173000,178.5,298.200012,50.714288,40,53.5,0,68.699997,69.0,66.0
20160914174500,178.5,292.950012,49.821431,40,53.5,0,68.900002,69.0,66.0
20160914180000,178.5,497.700012,84.642859,50,54.700001,0,68.300003,69.0,66.0
20160914181500,178.5,392.700012,66.785716,44,53.900002,0,68.199997,69.0,66.0
20160914183000,178.5,361.200012,61.428574,42,53.900002,0,68.300003,69.0,66.0
20160914184500,178.5,263.549988,44.821426,36,53.900002,0,68.199997,69.0,66.0
20160914190000,178.5,192.149994,32.67857,30,53.900002,0,68.199997,69.0,66.0
20160914191500,178.5,212.100006,36.07143,33,53.900002,0,68.599998,69.0,66.0
20160914193000,178.5,192.149994,32.67857,30,54.700001,0,68.300003,69.0,66.0
20160914194500,178.5,194.25,33.035714,30,54.700001,0,68.300003,69.0,66.0
20160914200000,178.5,198.449997,33.749999,32,54.700001,0,68.5,69.0,66.0
20160914201500,178.5,191.100006,32.500001,30,54.700001,0,68.400002,69.0,66.0
20160914203000,178.5,196.350006,33.392858,30,54.700001,0,68.300003,69.0,66.0
20160914204500,178.5,189.0,32.142857,30,54.700001,0,68.400002,69.0,66.0
20160914210000,178.5,191.100006,32.500001,30,54.700001,0,68.300003,69.0,66.0
20160914211500,178.5,191.100006,32.500001,30,54.700001,0,68.199997,69.0,66.0
20160914213000,178.5,191.100006,32.500001,30,54.700001,0,68.300003,69.0,66.0
20160914214500,178.5,186.899994,31.785713,29,54.700001,0,68.199997,69.0,66.0
20160914220000,178.5,182.699997,31.071428,29,54.700001,0,68.5,69.0,66.0
20160914221500,178.5,196.350006,33.392858,30,54.700001,0,68.400002,69.0,66.0
20160914223000,178.5,189.0,32.142857,30,54.700001,0,68.199997,69.0,66.0
20160914224500,178.5,189.0,32.142857,30,54.700001,0,68.5,69.0,66.0
20160914230000,178.5,189.0,32.142857,30,54.700001,0,68.199997,69.0,66.0
20160914231500,178.5,184.800003,31.428572,30,54.700001,0,68.199997,69.0,66.0
20160914233000,178.5,186.899994,31.785713,30,54.700001,0,68.5,69.0,66.0
20160914234500,178.5,189.0,32.142857,30,54.700001,0,68.199997,69.0,66.0
20160915000000,178.5,184.800003,31.428572,30,54.700001,0,68.099998,69.0,66.0
20160915001500,178.5,182.699997,31.071428,30,54.700001,0,68.300003,69.0,66.0
20160915003000,178.5,182.699997,31.071428,30,54.700001,0,68.099998,69.0,66.0
20160915004500,178.5,182.699997,31.071428,30,54.700001,0,68.199997,69.0,66.0
20160915010000,178.5,184.800003,31.428572,30,54.700001,0,68.0,69.0,66.0
20160915011500,178.5,186.899994,31.785713,30,54.700001,0,68.0,69.0,66.0
20160915013000,178.5,212.100006,36.07143,32,54.700001,0,68.300003,69.0,66.0
20160915014500,178.5,191.100006,32.500001,30,54.700001,0,68.099998,69.0,66.0
20160915020000,178.5,194.25,33.035714,30,54.700001,0,68.0,69.0,66.0
20160915021500,178.5,194.25,33.035714,31,54.700001,0,68.199997,69.0,66.0
20160915023000,178.5,194.25,33.035714,30,54.700001,0,67.900002,69.0,66.0
20160915024500,178.5,194.25,33.035714,30,54.700001,0,67.900002,69.0,66.0
20160915030000,178.5,194.25,33.035714,30,54.700001,0,68.099998,69.0,66.0
20160915031500,178.5,191.100006,32.500001,30,54.700001,0,67.800003,69.0,66.0
20160915033000,178.5,191.100006,32.500001,30,54.700001,0,67.699997,69.0,66.0
20160915034500,178.5,191.100006,32.500001,30,54.700001,0,68.099998,69.0,66.0
20160915040000,178.5,189.0,32.142857,30,54.700001,0,67.800003,69.0,66.0
20160915041500,178.5,191.100006,32.500001,30,54.700001,0,67.699997,69.0,66.0
20160915043000,178.5,191.100006,32.500001,30,54.700001,0,68.0,69.0,66.0
20160915044500,178.5,191.100006,32.500001,30,54.700001,0,67.699997,69.0,66.0
20160915050000,178.5,191.100006,32.500001,30,54.700001,0,67.599998,69.0,66.0
20160915051500,178.5,191.100006,32.500001,30,54.700001,0,67.900002,69.0,66.0
20160915053000,178.5,191.100006,32.500001,30,54.700001,0,67.699997,69.0,66.0
20160915054500,178.5,191.100006,32.500001,30,54.700001,0,67.599998,69.0,66.0
20160915060000,178.5,191.100006,32.500001,30,54.700001,0,67.900002,69.0,66.0
20160915061500,178.5,186.899994,31.785713,29,54.700001,0,67.699997,69.0,66.0
20160915063000,178.5,189.0,32.142857,29,54.700001,0,67.699997,69.0,66.0
20160915064500,178.5,182.699997,31.071428,29,54.700001,0,67.900002,69.0,66.0
20160915070000,178.5,186.899994,31.785713,29,54.700001,0,67.699997,69.0,66.0
20160915071500,178.5,184.800003,31.428572,29,54.700001,0,67.599998,69.0,66.0
20160915073000,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.0,66.0
20160915074500,178.5,184.800003,31.428572,29,54.700001,0,67.599998,69.0,66.0
20160915080000,178.5,182.699997,31.071428,29,54.700001,0,67.599998,69.0,66.0
20160915081500,178.5,186.899994,31.785713,29,54.700001,0,67.900002,69.0,66.0
20160915083000,178.5,184.800003,31.428572,29,54.700001,0,67.699997,69.0,66.0
20160915084500,178.5,186.899994,31.785713,29,54.700001,0,67.599998,69.0,66.0
20160915090000,178.5,225.75,38.392857,34,54.700001,0,68.0,68.5,65.5
20160915091500,178.5,189.0,32.142857,30,53.900002,0,67.800003,68.5,65.5
20160915093000,178.5,191.100006,32.500001,30,53.900002,0,67.900002,68.5,65.5
20160915094500,178.5,204.75,34.821429,32,53.900002,0,68.400002,68.5,65.5
20160915100000,178.5,214.199997,36.428571,32,53.900002,0,68.199997,68.5,65.5
20160915101500,178.5,214.199997,36.428571,32,53.900002,0,68.400002,68.5,65.5
20160915103000,178.5,228.899994,38.92857,34,53.900002,0,68.5,68.5,65.5
20160915104500,178.5,225.75,38.392857,34,53.900002,0,68.400002,68.5,65.5
20160915110000,178.5,485.100006,82.500001,53,53.299999,0,68.5,66.699997,63.700001
20160915111500,178.5,196.350006,33.392858,31,53.900002,0,68.400002,68.900002,65.900002
20160915113000,178.5,214.199997,36.428571,33,53.900002,0,68.900002,69.0,66.0
20160915114500,178.5,208.949997,35.535714,33,53.900002,0,68.800003,68.800003,65.800003
20160915120000,178.5,220.5,37.5,32,53.900002,0,69.099998,68.900002,65.900002
20160915121500,178.5,217.350006,36.964287,32,53.900002,0,68.699997,68.900002,65.900002
20160915123000,178.5,217.350006,36.964287,32,53.900002,0,68.699997,68.900002,65.900002
20160915124500,178.5,223.649994,38.035713,33,53.900002,0,68.900002,68.900002,65.900002
20160915130000,178.5,223.649994,38.035713,33,53.900002,0,68.699997,68.900002,65.900002
20160915131500,178.5,219.449997,37.321428,33,53.900002,0,68.900002,68.900002,65.900002
20160915133000,178.5,255.149994,43.392856,35,53.900002,0,69.099998,68.900002,65.900002
20160915134500,178.5,236.25,40.178571,35,54.700001,0,68.699997,68.900002,65.900002
20160915140000,178.5,243.600006,41.428572,35,53.900002,0,69.099998,68.900002,65.900002
20160915141500,178.5,239.399994,40.714285,35,53.900002,0,68.599998,68.900002,65.900002
20160915143000,178.5,246.75,41.964286,35,53.900002,0,68.699997,68.900002,65.900002
20160915144500,178.5,222.600006,37.857144,34,53.900002,0,69.300003,69.0,66.0
20160915150000,178.5,232.050003,39.464286,34,53.900002,0,68.800003,69.0,66.0
20160915151500,178.5,226.800003,38.571429,34,53.900002,0,68.699997,69.0,66.0
20160915153000,178.5,223.649994,38.035713,33,53.900002,0,69.099998,69.0,66.0
20160915154500,178.5,232.050003,39.464286,34,53.900002,0,68.800003,68.900002,65.900002
20160915160000,178.5,196.350006,33.392858,30,53.900002,0,68.5,68.900002,65.900002
20160915161500,178.5,240.449997,40.892857,35,53.900002,0,69.599998,69.0,66.0
20160915163000,178.5,254.100006,43.214287,35,53.900002,0,69.0,69.099998,66.099998
20160915164500,178.5,250.949997,42.678571,35,53.900002,0,68.900002,69.0,66.0
20160915170000,178.5,250.949997,42.678571,35,53.900002,0,69.0,69.300003,66.300003
20160915171500,178.5,233.100006,39.642858,34,53.900002,0,68.900002,69.199997,66.199997
20160915173000,178.5,245.699997,41.785714,34,53.900002,0,69.099998,69.300003,66.300003
20160915174500,178.5,191.100006,32.500001,29,53.900002,0,68.800003,69.400002,66.400002
20160915180000,178.5,189.0,32.142857,29,53.900002,0,68.699997,69.400002,66.400002
20160915181500,178.5,247.800003,42.142858,33,53.900002,0,68.699997,68.900002,65.900002
20160915183000,178.5,189.0,32.142857,29,53.900002,0,68.599998,69.400002,66.400002
20160915184500,178.5,192.149994,32.67857,29,53.900002,0,68.5,69.400002,66.400002
20160915190000,178.5,194.25,33.035714,29,54.700001,0,68.599998,69.400002,66.400002
20160915191500,178.5,189.0,32.142857,29,54.700001,0,68.400002,69.400002,66.400002
20160915193000,178.5,184.800003,31.428572,29,54.700001,0,68.5,69.400002,66.400002
20160915194500,178.5,194.25,33.035714,29,54.700001,0,68.400002,69.400002,66.400002
20160915200000,178.5,182.699997,31.071428,29,54.700001,0,68.199997,69.400002,66.400002
20160915201500,178.5,186.899994,31.785713,29,54.099998,0,68.199997,69.400002,66.400002
20160915203000,178.5,191.100006,32.500001,29,54.099998,0,68.400002,69.400002,66.400002
20160915204500,178.5,184.800003,31.428572,28,54.700001,0,68.199997,69.400002,66.400002
20160915210000,178.5,184.800003,31.428572,28,54.700001,0,68.199997,69.400002,66.400002
20160915211500,178.5,192.149994,32.67857,29,54.700001,0,68.300003,69.400002,66.400002
20160915213000,178.5,192.149994,32.67857,29,54.700001,0,68.099998,69.400002,66.400002
20160915214500,178.5,192.149994,32.67857,29,54.700001,0,68.099998,69.400002,66.400002
20160915220000,178.5,186.899994,31.785713,29,54.700001,0,68.400002,69.400002,66.400002
20160915221500,178.5,189.0,32.142857,29,54.700001,0,68.099998,69.400002,66.400002
20160915223000,178.5,186.899994,31.785713,29,54.700001,0,68.099998,69.400002,66.400002
20160915224500,178.5,198.449997,33.749999,30,54.700001,0,68.400002,69.400002,66.400002
20160915230000,178.5,194.25,33.035714,30,54.700001,0,68.0,69.0,66.0
20160915231500,178.5,208.949997,35.535714,30,54.700001,0,68.300003,69.0,66.0
20160915233000,178.5,189.0,32.142857,29,54.700001,0,68.0,68.900002,65.900002
20160915234500,178.5,192.149994,32.67857,29,54.700001,0,67.900002,69.199997,66.199997
20160916000000,178.5,189.0,32.142857,29,54.700001,0,68.199997,69.400002,66.400002
20160916001500,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.400002,66.400002
20160916003000,178.5,192.149994,32.67857,29,54.700001,0,67.800003,69.400002,66.400002
20160916004500,178.5,192.149994,32.67857,29,54.700001,0,68.199997,69.400002,66.400002
20160916010000,178.5,189.0,32.142857,29,54.700001,0,67.800003,69.400002,66.400002
20160916011500,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.400002,66.400002
20160916013000,178.5,189.0,32.142857,29,54.700001,0,68.099998,69.400002,66.400002
20160916014500,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.400002,66.400002
20160916020000,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.199997,66.199997
20160916021500,178.5,191.100006,32.500001,29,54.700001,0,68.099998,69.300003,66.300003
20160916023000,178.5,191.100006,32.500001,29,54.700001,0,67.800003,69.099998,66.099998
20160916024500,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.0,66.0
20160916030000,178.5,191.100006,32.500001,29,54.700001,0,68.099998,69.099998,66.099998
20160916031500,178.5,194.25,33.035714,29,54.700001,0,67.699997,69.400002,66.400002
20160916033000,178.5,194.25,33.035714,29,54.700001,0,67.599998,69.400002,66.400002
20160916034500,178.5,191.100006,32.500001,29,54.700001,0,67.900002,69.400002,66.400002
20160916040000,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.400002,66.400002
20160916041500,178.5,196.350006,33.392858,29,54.700001,0,67.599998,69.400002,66.400002
20160916043000,178.5,192.149994,32.67857,29,54.700001,0,67.900002,69.400002,66.400002
20160916044500,178.5,192.149994,32.67857,29,54.700001,0,67.599998,69.400002,66.400002
20160916050000,178.5,192.149994,32.67857,29,54.700001,0,67.5,69.400002,66.400002
20160916051500,178.5,192.149994,32.67857,29,54.700001,0,67.800003,69.400002,66.400002
20160916053000,178.5,194.25,33.035714,29,54.700001,0,67.599998,68.900002,65.900002
20160916054500,178.5,189.0,32.142857,29,54.700001,0,67.5,68.900002,65.900002
20160916060000,178.5,192.149994,32.67857,29,54.700001,0,67.599998,69.0,66.0
20160916061500,178.5,192.149994,32.67857,29,54.700001,0,67.599998,69.0,66.0
20160916063000,178.5,198.449997,33.749999,30,54.700001,0,67.5,69.0,66.0
20160916064500,178.5,189.0,32.142857,29,54.700001,0,67.5,69.0,66.0
20160916070000,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.400002,66.400002
20160916071500,178.5,191.100006,32.500001,29,54.700001,0,67.599998,69.0,66.0
20160916073000,178.5,186.899994,31.785713,29,54.700001,0,67.400002,69.199997,66.199997
20160916074500,178.5,191.100006,32.500001,29,54.700001,0,67.699997,69.099998,66.099998
20160916080000,178.5,189.0,32.142857,29,54.700001,0,67.5,69.400002,66.400002
20160916081500,178.5,186.899994,31.785713,29,54.700001,0,67.5,69.400002,66.400002
20160916083000,178.5,189.0,32.142857,30,54.700001,0,67.699997,69.400002,66.400002
20160916084500,178.5,196.350006,33.392858,30,54.700001,0,67.599998,69.400002,66.400002
20160916090000,178.5,192.149994,32.67857,30,53.900002,0,67.400002,69.400002,66.400002
20160916091500,178.5,194.25,33.035714,30,53.900002,0,68.099998,69.400002,66.400002
20160916093000,178.5,189.0,32.142857,30,53.900002,0,67.800003,69.300003,66.300003
20160916094500,178.5,189.0,32.142857,30,53.900002,0,67.900002,69.400002,66.400002
20160916100000,178.5,212.100006,36.07143,32,53.900002,0,68.599998,69.400002,66.400002
20160916101500,178.5,208.949997,35.535714,32,53.900002,0,68.400002,69.0,66.0
20160916103000,178.5,228.899994,38.92857,33,53.900002,0,68.699997,69.0,66.0
20160916104500,178.5,184.800003,31.428572,29,53.900002,0,68.699997,69.400002,66.400002
20160916110000,178.5,226.800003,38.571429,33,53.900002,0,69.199997,69.400002,66.400002
20160916111500,178.5,192.149994,32.67857,29,53.900002,0,68.699997,69.400002,66.400002
20160916113000,178.5,189.0,32.142857,29,53.900002,0,68.599998,69.400002,66.400002
20160916114500,178.5,186.899994,31.785713,29,53.900002,0,68.800003,69.400002,66.400002
20160916120000,178.5,196.350006,33.392858,31,53.900002,0,68.599998,69.300003,66.300003
20160916121500,178.5,192.149994,32.67857,30,54.700001,0,68.599998,69.400002,66.400002
20160916123000,178.5,203.699997,34.642857,31,54.700001,0,69.099998,69.400002,66.400002
20160916124500,178.5,191.100006,32.500001,29,53.900002,0,68.800003,69.400002,66.400002
20160916130000,178.5,191.100006,32.500001,29,54.700001,0,68.699997,69.400002,66.400002
20160916131500,178.5,191.100006,32.500001,29,54.700001,0,69.0,69.400002,66.400002
20160916133000,178.5,191.100006,32.500001,29,54.700001,0,68.900002,69.400002,66.400002
20160916134500,178.5,189.0,32.142857,29,54.700001,0,68.800003,69.400002,66.400002
20160916140000,178.5,208.949997,35.535714,32,54.700001,0,69.199997,69.400002,66.400002
20160916141500,178.5,194.25,33.035714,29,54.700001,0,69.0,69.400002,66.400002
20160916143000,178.5,192.149994,32.67857,29,54.700001,0,68.900002,69.400002,66.400002
20160916144500,178.5,204.75,34.821429,31,54.700001,0,69.300003,69.400002,66.400002
20160916150000,178.5,186.899994,31.785713,29,54.700001,0,69.0,69.400002,66.400002
20160916151500,178.5,189.0,32.142857,29,54.700001,0,69.0,69.400002,66.400002
20160916153000,178.5,189.0,32.142857,29,54.700001,0,69.199997,69.300003,66.300003
20160916154500,178.5,186.899994,31.785713,29,53.5,0,69.0,69.400002,66.400002
20160916160000,178.5,189.0,32.142857,29,53.5,0,68.800003,69.400002,66.400002
20160916161500,178.5,212.100006,36.07143,32,53.5,0,69.099998,69.400002,66.400002
20160916163000,178.5,189.0,32.142857,29,53.5,0,69.0,69.400002,66.400002
20160916164500,178.5,189.0,32.142857,29,53.5,0,68.699997,69.400002,66.400002
20160916170000,178.5,189.0,32.142857,29,53.5,0,68.699997,69.400002,66.400002
20160916171500,178.5,186.899994,31.785713,29,54.700001,0,68.400002,69.400002,66.400002
20160916173000,178.5,194.25,33.035714,29,54.700001,0,68.400002,69.400002,66.400002
20160916174500,178.5,196.350006,33.392858,29,54.700001,0,68.599998,69.400002,66.400002
20160916180000,178.5,186.899994,31.785713,29,54.700001,0,68.400002,69.400002,66.400002
20160916181500,178.5,186.899994,31.785713,29,54.700001,0,68.300003,69.400002,66.400002
20160916183000,178.5,194.25,33.035714,29,54.700001,0,68.599998,69.400002,66.400002
20160916184500,178.5,192.149994,32.67857,29,54.700001,0,68.300003,69.400002,66.400002
20160916190000,178.5,184.800003,31.428572,29,54.700001,0,68.400002,69.400002,66.400002
20160916191500,178.5,192.149994,32.67857,29,54.700001,0,68.400002,69.400002,66.400002
20160916193000,178.5,194.25,33.035714,29,54.700001,0,68.199997,69.400002,66.400002
20160916194500,178.5,191.100006,32.500001,29,54.700001,0,68.199997,69.400002,66.400002
20160916200000,178.5,196.350006,33.392858,29,54.700001,0,68.400002,69.400002,66.400002
20160916201500,178.5,196.350006,33.392858,29,54.700001,0,68.099998,69.400002,66.400002
20160916203000,178.5,186.899994,31.785713,29,54.700001,0,68.099998,69.400002,66.400002
20160916204500,178.5,194.25,33.035714,29,54.700001,0,68.199997,69.400002,66.400002
20160916210000,178.5,189.0,32.142857,29,54.700001,0,68.099998,69.400002,66.400002
20160916211500,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.400002,66.400002
20160916213000,178.5,194.25,33.035714,29,54.700001,0,68.099998,69.400002,66.400002
20160916214500,178.5,184.800003,31.428572,29,54.700001,0,67.900002,69.400002,66.400002
20160916220000,178.5,189.0,32.142857,29,54.700001,0,68.400002,69.400002,66.400002
20160916221500,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.400002,66.400002
20160916223000,178.5,192.149994,32.67857,29,54.700001,0,67.900002,69.400002,66.400002
20160916224500,178.5,192.149994,32.67857,29,54.700001,0,68.099998,69.400002,66.400002
20160916230000,178.5,184.800003,31.428572,29,54.700001,0,67.900002,69.400002,66.400002
20160916231500,178.5,191.100006,32.500001,29,54.700001,0,67.900002,69.400002,66.400002
20160916233000,178.5,194.25,33.035714,29,54.700001,0,68.099998,69.400002,66.400002
20160916234500,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.400002,66.400002
20160917000000,178.5,189.0,32.142857,29,54.700001,0,67.800003,69.400002,66.400002
20160917001500,178.5,189.0,32.142857,29,54.700001,0,67.900002,69.400002,66.400002
20160917003000,178.5,186.899994,31.785713,29,54.700001,0,67.800003,69.400002,66.400002
20160917004500,178.5,192.149994,32.67857,29,54.700001,0,67.699997,69.400002,66.400002
20160917010000,178.5,186.899994,31.785713,29,54.700001,0,67.900002,69.400002,66.400002
20160917011500,178.5,189.0,32.142857,29,54.700001,0,67.699997,69.400002,66.400002
20160917013000,178.5,189.0,32.142857,29,54.700001,0,67.599998,69.400002,66.400002
20160917014500,178.5,191.100006,32.500001,29,54.700001,0,67.800003,69.400002,66.400002
20160917020000,178.5,186.899994,31.785713,29,54.700001,0,67.699997,69.400002,66.400002
20160917021500,178.5,336.0,57.142857,8,54.700001,0,67.199997,69.5,66.5
20160917023000,178.5,208.949997,35.535714,33,54.700001,0,67.599998,69.5,66.5
20160917024500,178.5,191.100006,32.500001,32,54.700001,0,67.5,69.5,66.5
20160917030000,178.5,198.449997,33.749999,32,54.700001,0,67.5,69.5,66.5
20160917031500,178.5,194.25,33.035714,32,54.0,0,67.699997,69.5,66.5
20160917033000,178.5,189.0,32.142857,32,54.0,0,67.599998,69.5,66.5
20160917034500,178.5,186.899994,31.785713,32,54.700001,0,67.5,69.5,66.5
20160917040000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160917041500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20160917043000,178.5,180.600006,30.714287,32,54.700001,0,67.599998,69.5,66.5
20160917044500,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20160917050000,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160917051500,178.5,180.600006,30.714287,32,54.700001,0,67.5,69.5,66.5
20160917053000,178.5,180.600006,30.714287,32,54.700001,0,67.800003,69.5,66.5
20160917054500,178.5,186.899994,31.785713,32,54.700001,0,67.5,69.5,66.5
20160917060000,178.5,182.699997,31.071428,32,54.700001,0,67.400002,69.5,66.5
20160917061500,178.5,184.800003,31.428572,32,54.700001,0,67.800003,69.5,66.5
20160917063000,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160917064500,178.5,182.699997,31.071428,32,54.700001,0,67.5,69.5,66.5
20160917070000,178.5,182.699997,31.071428,32,54.700001,0,67.900002,69.5,66.5
20160917071500,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20160917073000,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160917074500,178.5,184.800003,31.428572,32,54.700001,0,68.0,69.5,66.5
20160917080000,178.5,180.600006,30.714287,32,54.700001,0,67.599998,69.5,66.5
20160917081500,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20160917083000,178.5,184.800003,31.428572,32,54.700001,0,68.099998,69.400002,66.400002
20160917084500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.400002,66.400002
20160917090000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.099998,66.099998
20160917091500,178.5,198.449997,33.749999,33,54.700001,0,68.099998,69.0,66.0
20160917093000,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.099998,66.099998
20160917094500,178.5,204.75,34.821429,34,54.700001,0,67.900002,69.199997,66.199997
20160917100000,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.400002,66.400002
20160917101500,178.5,191.100006,32.500001,32,54.700001,0,67.599998,69.400002,66.400002
20160917103000,178.5,191.100006,32.500001,32,54.700001,0,67.900002,69.400002,66.400002
20160917104500,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.400002,66.400002
20160917110000,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.400002,66.400002
20160917111500,178.5,189.0,32.142857,32,53.900002,0,67.900002,69.400002,66.400002
20160917113000,178.5,186.899994,31.785713,32,53.900002,0,67.599998,69.400002,66.400002
20160917114500,178.5,194.25,33.035714,32,53.900002,0,67.599998,69.400002,66.400002
20160917120000,178.5,186.899994,31.785713,32,53.900002,0,68.099998,69.400002,66.400002
20160917121500,178.5,189.0,32.142857,32,53.900002,0,67.699997,69.400002,66.400002
20160917123000,178.5,189.0,32.142857,32,53.900002,0,67.599998,69.400002,66.400002
20160917124500,178.5,186.899994,31.785713,32,53.900002,0,68.099998,69.400002,66.400002
20160917130000,178.5,192.149994,32.67857,32,53.900002,0,67.599998,69.400002,66.400002
20160917131500,178.5,192.149994,32.67857,32,53.900002,0,67.5,69.400002,66.400002
20160917133000,178.5,189.0,32.142857,32,53.900002,0,67.900002,69.400002,66.400002
20160917134500,178.5,192.149994,32.67857,32,53.900002,0,67.599998,69.400002,66.400002
20160917140000,178.5,186.899994,31.785713,32,53.900002,0,67.5,69.400002,66.400002
20160917141500,178.5,191.100006,32.500001,32,53.900002,0,67.900002,69.400002,66.400002
20160917143000,178.5,189.0,32.142857,32,53.900002,0,67.599998,69.400002,66.400002
20160917144500,178.5,182.699997,31.071428,32,53.900002,0,67.5,69.400002,66.400002
20160917150000,178.5,192.149994,32.67857,33,53.900002,0,67.900002,69.400002,66.400002
20160917151500,178.5,194.25,33.035714,33,53.900002,0,67.699997,69.400002,66.400002
20160917153000,178.5,191.100006,32.500001,33,53.900002,0,67.599998,69.400002,66.400002
20160917154500,178.5,196.350006,33.392858,34,53.900002,0,68.199997,69.400002,66.400002
20160917160000,178.5,189.0,32.142857,32,53.900002,0,67.699997,69.400002,66.400002
20160917161500,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.400002,66.400002
20160917163000,178.5,199.5,33.928571,34,53.900002,0,68.0,69.400002,66.400002
20160917164500,178.5,194.25,33.035714,33,53.900002,0,67.699997,69.400002,66.400002
20160917170000,178.5,194.25,33.035714,33,53.900002,0,67.599998,69.400002,66.400002
20160917171500,178.5,191.100006,32.500001,33,53.900002,0,67.900002,69.400002,66.400002
20160917173000,178.5,194.25,33.035714,33,53.900002,0,67.599998,69.400002,66.400002
20160917174500,178.5,189.0,32.142857,32,53.900002,0,67.599998,69.400002,66.400002
20160917180000,178.5,189.0,32.142857,32,53.900002,0,67.900002,69.400002,66.400002
20160917181500,178.5,186.899994,31.785713,32,53.900002,0,67.599998,69.400002,66.400002
20160917183000,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.400002,66.400002
20160917184500,178.5,186.899994,31.785713,32,53.900002,0,67.800003,69.400002,66.400002
20160917190000,178.5,189.0,32.142857,32,53.900002,0,67.699997,69.400002,66.400002
20160917191500,178.5,191.100006,32.500001,32,53.900002,0,67.699997,69.400002,66.400002
20160917193000,178.5,189.0,32.142857,32,53.900002,0,68.099998,69.400002,66.400002
20160917194500,178.5,192.149994,32.67857,32,53.900002,0,67.800003,69.400002,66.400002
20160917200000,178.5,192.149994,32.67857,32,53.900002,0,67.699997,69.400002,66.400002
20160917201500,178.5,184.800003,31.428572,32,53.900002,0,67.900002,69.400002,66.400002
20160917203000,178.5,184.800003,31.428572,32,53.900002,0,67.699997,69.400002,66.400002
20160917204500,178.5,189.0,32.142857,32,53.900002,0,67.599998,69.400002,66.400002
20160917210000,178.5,189.0,32.142857,32,53.900002,0,67.900002,69.400002,66.400002
20160917211500,178.5,186.899994,31.785713,32,53.900002,0,67.699997,69.400002,66.400002
20160917213000,178.5,180.600006,30.714287,32,53.900002,0,67.900002,69.400002,66.400002
20160917214500,178.5,184.800003,31.428572,32,53.900002,0,67.699997,69.400002,66.400002
20160917220000,178.5,184.800003,31.428572,32,53.900002,0,67.599998,69.400002,66.400002
20160917221500,178.5,186.899994,31.785713,32,54.5,0,67.800003,69.400002,66.400002
20160917223000,178.5,189.0,32.142857,32,54.5,0,67.599998,69.400002,66.400002
20160917224500,178.5,186.899994,31.785713,32,54.5,0,67.599998,69.400002,66.400002
20160917230000,178.5,186.899994,31.785713,32,54.5,0,67.800003,69.400002,66.400002
20160917231500,178.5,191.100006,32.500001,32,54.5,0,67.699997,69.400002,66.400002
20160917233000,178.5,186.899994,31.785713,32,54.5,0,67.599998,69.400002,66.400002
20160917234500,178.5,191.100006,32.500001,32,54.5,0,67.800003,69.400002,66.400002
20160918000000,178.5,189.0,32.142857,32,54.5,0,67.599998,69.400002,66.400002
20160918001500,178.5,186.899994,31.785713,32,54.5,0,67.599998,69.400002,66.400002
20160918003000,178.5,189.0,32.142857,32,54.5,0,67.800003,69.400002,66.400002
20160918004500,178.5,182.699997,31.071428,32,54.5,0,67.599998,69.400002,66.400002
20160918010000,178.5,191.100006,32.500001,32,54.5,0,67.5,69.400002,66.400002
20160918011500,178.5,184.800003,31.428572,32,54.5,0,67.699997,69.400002,66.400002
20160918013000,178.5,186.899994,31.785713,32,54.5,0,67.5,69.400002,66.400002
20160918014500,178.5,186.899994,31.785713,32,54.5,0,67.400002,69.400002,66.400002
20160918020000,178.5,189.0,32.142857,32,54.5,0,67.699997,69.400002,66.400002
20160918021500,178.5,182.699997,31.071428,32,55.099998,0,67.599998,69.400002,66.400002
20160918023000,178.5,186.899994,31.785713,32,55.099998,0,67.5,69.400002,66.400002
20160918024500,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.400002,66.400002
20160918030000,178.5,186.899994,31.785713,32,55.099998,0,67.599998,69.400002,66.400002
20160918031500,178.5,189.0,32.142857,32,55.099998,0,67.5,69.400002,66.400002
20160918033000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.400002,66.400002
20160918034500,178.5,186.899994,31.785713,32,55.099998,0,67.599998,69.400002,66.400002
20160918040000,178.5,182.699997,31.071428,32,55.099998,0,67.599998,69.400002,66.400002
20160918041500,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.400002,66.400002
20160918043000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.400002,66.400002
20160918044500,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.400002,66.400002
20160918050000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.400002,66.400002
20160918051500,178.5,186.899994,31.785713,32,55.099998,0,67.5,69.400002,66.400002
20160918053000,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.400002,66.400002
20160918054500,178.5,184.800003,31.428572,32,55.099998,0,67.699997,69.400002,66.400002
20160918060000,178.5,184.800003,31.428572,32,55.099998,0,67.400002,69.400002,66.400002
20160918061500,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.400002,66.400002
20160918063000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.400002,66.400002
20160918064500,178.5,182.699997,31.071428,32,55.099998,0,67.400002,69.400002,66.400002
20160918070000,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.400002,66.400002
20160918071500,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.400002,66.400002
20160918073000,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.400002,66.400002
20160918074500,178.5,189.0,32.142857,32,55.099998,0,67.400002,69.400002,66.400002
20160918080000,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.400002,66.400002
20160918081500,178.5,189.0,32.142857,32,55.099998,0,67.5,69.400002,66.400002
20160918083000,178.5,194.25,33.035714,32,55.099998,0,67.900002,69.400002,66.400002
20160918084500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.400002,66.400002
20160918090000,178.5,191.100006,32.500001,32,55.099998,0,67.400002,69.400002,66.400002
20160918091500,178.5,194.25,33.035714,32,55.099998,0,67.599998,69.400002,66.400002
20160918093000,178.5,189.0,32.142857,32,55.099998,0,67.5,69.400002,66.400002
20160918094500,178.5,196.350006,33.392858,32,55.099998,0,67.400002,69.400002,66.400002
20160918100000,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.400002,66.400002
20160918101500,178.5,186.899994,31.785713,32,54.299999,0,67.599998,69.400002,66.400002
20160918103000,178.5,196.350006,33.392858,32,54.299999,0,67.5,69.300003,66.300003
20160918104500,178.5,192.149994,32.67857,32,54.299999,0,67.900002,69.0,66.0
20160918110000,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.199997,66.199997
20160918111500,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.0,66.0
20160918113000,178.5,194.25,33.035714,32,54.299999,0,67.900002,69.400002,66.400002
20160918114500,178.5,194.25,33.035714,32,54.299999,0,67.699997,69.400002,66.400002
20160918120000,178.5,189.0,32.142857,32,54.299999,0,67.599998,69.400002,66.400002
20160918121500,178.5,194.25,33.035714,33,54.299999,0,68.0,69.400002,66.400002
20160918123000,178.5,192.149994,32.67857,33,53.5,0,67.800003,69.400002,66.400002
20160918124500,178.5,192.149994,32.67857,33,53.5,0,67.800003,69.400002,66.400002
20160918130000,178.5,194.25,33.035714,32,53.5,0,67.900002,69.400002,66.400002
20160918131500,178.5,189.0,32.142857,32,53.5,0,67.900002,69.400002,66.400002
20160918133000,178.5,186.899994,31.785713,32,53.5,0,67.900002,69.400002,66.400002
20160918134500,178.5,192.149994,32.67857,32,53.5,0,68.0,69.400002,66.400002
20160918140000,178.5,199.5,33.928571,34,53.5,0,67.900002,69.0,66.0
20160918141500,178.5,192.149994,32.67857,32,53.5,0,67.900002,69.199997,66.199997
20160918143000,178.5,208.949997,35.535714,33,53.5,0,68.099998,69.0,66.0
20160918144500,178.5,191.100006,32.500001,32,53.5,0,67.800003,69.0,66.0
20160918150000,178.5,191.100006,32.500001,32,53.5,0,67.800003,69.0,66.0
20160918151500,178.5,191.100006,32.500001,33,53.5,0,67.900002,69.400002,66.400002
20160918153000,178.5,189.0,32.142857,32,53.5,0,67.900002,69.400002,66.400002
20160918154500,178.5,191.100006,32.500001,32,53.5,0,67.900002,69.400002,66.400002
20160918160000,178.5,191.100006,32.500001,32,53.5,0,68.199997,69.400002,66.400002
20160918161500,178.5,189.0,32.142857,32,53.5,0,67.900002,69.400002,66.400002
20160918163000,178.5,192.149994,32.67857,32,53.5,0,67.699997,69.400002,66.400002
20160918164500,178.5,192.149994,32.67857,32,53.5,0,68.099998,69.400002,66.400002
20160918170000,178.5,186.899994,31.785713,32,53.5,0,67.900002,69.400002,66.400002
20160918171500,178.5,194.25,33.035714,32,53.5,0,67.900002,69.400002,66.400002
20160918173000,178.5,191.100006,32.500001,32,53.5,0,68.0,69.400002,66.400002
20160918174500,178.5,191.100006,32.500001,32,53.5,0,67.900002,69.400002,66.400002
20160918180000,178.5,186.899994,31.785713,32,54.299999,0,67.900002,69.400002,66.400002
20160918181500,178.5,196.350006,33.392858,32,54.299999,0,68.199997,69.400002,66.400002
20160918183000,178.5,194.25,33.035714,32,54.299999,0,68.099998,69.400002,66.400002
20160918184500,178.5,184.800003,31.428572,32,54.299999,0,68.099998,69.400002,66.400002
20160918190000,178.5,192.149994,32.67857,33,54.299999,0,68.199997,69.400002,66.400002
20160918191500,178.5,192.149994,32.67857,32,54.299999,0,68.099998,69.400002,66.400002
20160918193000,178.5,189.0,32.142857,32,54.299999,0,68.400002,69.400002,66.400002
20160918194500,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.400002,66.400002
20160918200000,178.5,192.149994,32.67857,32,54.299999,0,68.5,69.400002,66.400002
20160918201500,178.5,192.149994,32.67857,32,54.299999,0,68.300003,69.400002,66.400002
20160918203000,178.5,192.149994,32.67857,32,54.299999,0,68.199997,69.400002,66.400002
20160918204500,178.5,201.600006,34.285715,34,54.299999,0,68.599998,69.400002,66.400002
20160918210000,178.5,191.100006,32.500001,32,54.299999,0,68.199997,69.400002,66.400002
