PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918211500,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.400002,66.400002
20160918213000,178.5,201.600006,34.285715,34,54.299999,0,68.5,69.400002,66.400002
20160918214500,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.400002,66.400002
20160918220000,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.400002,66.400002
20160918221500,178.5,192.149994,32.67857,33,54.299999,0,68.300003,69.400002,66.400002
20160918223000,178.5,192.149994,32.67857,33,54.299999,0,68.099998,69.400002,66.400002
20160918224500,178.5,189.0,32.142857,33,54.299999,0,68.0,69.400002,66.400002
20160918230000,178.5,189.0,32.142857,33,54.299999,0,68.400002,69.400002,66.400002
20160918231500,178.5,189.0,32.142857,33,54.299999,0,68.099998,69.400002,66.400002
20160918233000,178.5,196.350006,33.392858,33,54.299999,0,68.099998,69.400002,66.400002
20160918234500,178.5,196.350006,33.392858,33,54.299999,0,68.300003,69.400002,66.400002
20160919000000,178.5,192.149994,32.67857,32,54.299999,0,68.099998,69.400002,66.400002
20160919001500,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.400002,66.400002
20160919003000,178.5,194.25,33.035714,33,54.299999,0,68.300003,69.400002,66.400002
20160919004500,178.5,192.149994,32.67857,33,54.299999,0,67.900002,69.400002,66.400002
20160919010000,178.5,192.149994,32.67857,33,54.299999,0,67.900002,69.400002,66.400002
20160919011500,178.5,196.350006,33.392858,33,54.299999,0,68.199997,69.400002,66.400002
20160919013000,178.5,191.100006,32.500001,33,54.299999,0,67.900002,69.400002,66.400002
20160919014500,178.5,194.25,33.035714,33,54.299999,0,67.800003,69.400002,66.400002
20160919020000,178.5,194.25,33.035714,33,54.299999,0,68.0,69.400002,66.400002
20160919021500,178.5,192.149994,32.67857,33,54.299999,0,67.800003,69.400002,66.400002
20160919023000,178.5,189.0,32.142857,33,54.299999,0,67.699997,69.400002,66.400002
20160919024500,178.5,191.100006,32.500001,33,54.299999,0,67.900002,69.400002,66.400002
20160919030000,178.5,189.0,32.142857,33,54.299999,0,67.699997,69.400002,66.400002
20160919031500,178.5,189.0,32.142857,33,54.299999,0,67.599998,69.400002,66.400002
20160919033000,178.5,189.0,32.142857,33,54.299999,0,67.900002,69.400002,66.400002
20160919034500,178.5,194.25,33.035714,33,55.0,0,67.699997,69.400002,66.400002
20160919040000,178.5,194.25,33.035714,33,55.0,0,67.699997,69.400002,66.400002
20160919041500,178.5,189.0,32.142857,33,55.0,0,67.800003,69.400002,66.400002
20160919043000,178.5,189.0,32.142857,33,55.0,0,67.699997,69.400002,66.400002
20160919044500,178.5,192.149994,32.67857,33,55.0,0,67.599998,69.400002,66.400002
20160919050000,178.5,196.350006,33.392858,33,55.0,0,67.699997,69.400002,66.400002
20160919051500,178.5,192.149994,32.67857,33,54.400002,0,67.599998,69.400002,66.400002
20160919053000,178.5,192.149994,32.67857,33,54.400002,0,67.599998,69.400002,66.400002
20160919054500,178.5,194.25,33.035714,33,54.400002,0,67.699997,69.400002,66.400002
20160919060000,178.5,191.100006,32.500001,33,54.400002,0,67.599998,69.400002,66.400002
20160919061500,178.5,196.350006,33.392858,33,54.400002,0,67.599998,69.400002,66.400002
20160919063000,178.5,192.149994,32.67857,32,54.400002,0,67.599998,69.400002,66.400002
20160919064500,178.5,192.149994,32.67857,32,54.400002,0,67.5,69.400002,66.400002
20160919070000,178.5,194.25,33.035714,32,55.099998,0,67.599998,69.400002,66.400002
20160919071500,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.400002,66.400002
20160919073000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.400002,66.400002
20160919074500,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.400002,66.400002
20160919080000,178.5,192.149994,32.67857,32,55.099998,0,67.599998,69.400002,66.400002
20160919081500,178.5,192.149994,32.67857,32,55.099998,0,68.0,69.400002,66.400002
20160919083000,178.5,196.350006,33.392858,32,55.099998,0,67.699997,69.400002,66.400002
20160919084500,178.5,184.800003,31.428572,32,54.299999,0,67.599998,69.400002,66.400002
20160919090000,178.5,196.350006,33.392858,32,54.700001,0,68.400002,69.400002,66.400002
20160919091500,178.5,191.100006,32.500001,32,55.900002,0,68.699997,69.400002,66.400002
20160919093000,178.5,222.600006,37.857144,36,55.900002,0,69.199997,69.400002,66.400002
20160919094500,178.5,217.350006,36.964287,36,57.099998,0,69.099998,69.400002,66.400002
20160919100000,178.5,217.350006,36.964287,36,57.099998,0,69.300003,69.400002,66.400002
20160919101500,178.5,264.600006,45.000001,39,54.700001,0,69.5,69.400002,66.400002
20160919103000,178.5,264.600006,45.000001,39,56.299999,0,69.400002,69.400002,66.400002
20160919104500,178.5,257.25,43.75,39,54.700001,0,69.699997,69.400002,66.400002
20160919110000,178.5,283.5,48.214286,40,53.5,0,69.400002,69.400002,66.400002
20160919111500,178.5,273.0,46.428571,39,53.5,0,69.199997,69.400002,66.400002
20160919113000,178.5,273.0,46.428571,39,53.5,0,69.300003,69.400002,66.400002
20160919114500,178.5,243.600006,41.428572,38,53.5,0,69.099998,69.400002,66.400002
20160919120000,178.5,249.899994,42.499999,37,53.5,0,69.099998,69.400002,66.400002
20160919121500,178.5,249.899994,42.499999,37,53.5,0,69.400002,69.400002,66.400002
20160919123000,178.5,255.149994,43.392856,37,53.5,0,69.199997,69.400002,66.400002
20160919124500,178.5,247.800003,42.142858,37,53.5,0,69.300003,69.400002,66.400002
20160919130000,178.5,243.600006,41.428572,37,52.900002,0,69.099998,69.400002,66.400002
20160919131500,178.5,521.849976,88.749996,57,53.900002,0,69.099998,69.400002,66.400002
20160919133000,178.5,408.450012,69.464288,47,53.900002,0,68.599998,69.400002,66.400002
20160919134500,178.5,340.200012,57.857145,43,52.700001,0,68.699997,69.400002,66.400002
20160919140000,178.5,267.75,45.535714,39,52.700001,0,68.5,69.400002,66.400002
20160919141500,178.5,240.449997,40.892857,37,53.799999,0,68.800003,69.400002,66.400002
20160919143000,178.5,223.649994,38.035713,36,53.799999,0,69.300003,69.400002,66.400002
20160919144500,178.5,223.649994,38.035713,36,53.799999,0,69.0,69.400002,66.400002
20160919150000,178.5,189.0,32.142857,32,53.799999,0,69.0,69.400002,66.400002
20160919151500,178.5,186.899994,31.785713,32,53.799999,0,69.599998,69.400002,66.400002
20160919153000,178.5,191.100006,32.500001,32,53.799999,0,69.300003,69.400002,66.400002
20160919154500,178.5,189.0,32.142857,32,53.799999,0,69.199997,69.400002,66.400002
20160919160000,178.5,196.350006,33.392858,34,53.799999,0,69.5,69.400002,66.400002
20160919161500,178.5,192.149994,32.67857,34,53.799999,0,69.0,69.400002,66.400002
20160919163000,178.5,196.350006,33.392858,33,53.799999,0,68.800003,69.400002,66.400002
20160919164500,178.5,196.350006,33.392858,33,53.799999,0,68.900002,69.400002,66.400002
20160919170000,178.5,191.100006,32.500001,32,53.799999,0,68.699997,69.400002,66.400002
20160919171500,178.5,191.100006,32.500001,32,53.799999,0,68.699997,69.400002,66.400002
20160919173000,178.5,199.5,33.928571,33,53.799999,0,68.900002,69.400002,66.400002
20160919174500,178.5,192.149994,32.67857,32,53.799999,0,68.699997,69.400002,66.400002
20160919180000,178.5,217.350006,36.964287,34,54.599998,0,69.0,69.400002,66.400002
20160919181500,178.5,186.899994,31.785713,32,54.599998,0,68.800003,69.400002,66.400002
20160919183000,178.5,186.899994,31.785713,32,54.599998,0,68.800003,69.400002,66.400002
20160919184500,178.5,191.100006,32.500001,32,54.599998,0,68.800003,69.400002,66.400002
20160919190000,178.5,194.25,33.035714,32,54.599998,0,68.699997,69.400002,66.400002
20160919191500,178.5,192.149994,32.67857,32,54.599998,0,68.599998,69.400002,66.400002
20160919193000,178.5,194.25,33.035714,33,54.599998,0,68.599998,69.400002,66.400002
20160919194500,178.5,192.149994,32.67857,33,54.599998,0,68.5,69.400002,66.400002
20160919200000,178.5,189.0,32.142857,32,54.599998,0,68.800003,69.400002,66.400002
20160919201500,178.5,186.899994,31.785713,32,54.599998,0,68.599998,69.400002,66.400002
20160919203000,178.5,184.800003,31.428572,32,54.599998,0,68.5,69.400002,66.400002
20160919204500,178.5,194.25,33.035714,33,54.599998,0,68.900002,69.400002,66.400002
20160919210000,178.5,194.25,33.035714,33,54.599998,0,68.400002,69.400002,66.400002
20160919211500,178.5,194.25,33.035714,32,54.599998,0,68.300003,69.400002,66.400002
20160919213000,178.5,192.149994,32.67857,33,54.599998,0,68.699997,69.400002,66.400002
20160919214500,178.5,189.0,32.142857,33,54.599998,0,68.400002,69.400002,66.400002
20160919220000,178.5,192.149994,32.67857,33,54.599998,0,68.300003,69.400002,66.400002
20160919221500,178.5,192.149994,32.67857,33,54.599998,0,68.699997,69.400002,66.400002
20160919223000,178.5,192.149994,32.67857,33,54.599998,0,68.300003,69.400002,66.400002
20160919224500,178.5,192.149994,32.67857,33,54.599998,0,68.199997,69.400002,66.400002
20160919230000,178.5,192.149994,32.67857,33,54.599998,0,68.400002,69.400002,66.400002
20160919231500,178.5,192.149994,32.67857,33,54.599998,0,68.199997,69.400002,66.400002
20160919233000,178.5,194.25,33.035714,33,54.599998,0,68.099998,69.400002,66.400002
20160919234500,178.5,189.0,32.142857,33,54.599998,0,68.400002,69.400002,66.400002
20160920000000,178.5,189.0,32.142857,33,54.599998,0,68.099998,69.400002,66.400002
20160920001500,178.5,191.100006,32.500001,33,54.599998,0,68.099998,69.400002,66.400002
20160920003000,178.5,191.100006,32.500001,33,54.599998,0,68.300003,69.400002,66.400002
20160920004500,178.5,191.100006,32.500001,33,54.599998,0,68.0,69.400002,66.400002
20160920010000,178.5,191.100006,32.500001,33,54.599998,0,67.900002,69.400002,66.400002
20160920011500,178.5,194.25,33.035714,33,54.599998,0,68.199997,69.400002,66.400002
20160920013000,178.5,189.0,32.142857,33,54.599998,0,67.900002,69.400002,66.400002
20160920014500,178.5,192.149994,32.67857,32,54.599998,0,67.900002,69.400002,66.400002
20160920020000,178.5,189.0,32.142857,32,55.299999,0,68.300003,69.400002,66.400002
20160920021500,178.5,192.149994,32.67857,32,55.299999,0,68.0,69.400002,66.400002
20160920023000,178.5,189.0,32.142857,32,55.299999,0,67.900002,69.400002,66.400002
20160920024500,178.5,186.899994,31.785713,32,55.299999,0,68.300003,69.400002,66.400002
20160920030000,178.5,189.0,32.142857,32,55.299999,0,67.900002,69.400002,66.400002
20160920031500,178.5,192.149994,32.67857,32,55.299999,0,67.900002,69.400002,66.400002
20160920033000,178.5,184.800003,31.428572,32,55.299999,0,68.199997,69.400002,66.400002
20160920034500,178.5,191.100006,32.500001,32,55.299999,0,67.900002,69.400002,66.400002
20160920040000,178.5,189.0,32.142857,32,55.299999,0,67.800003,69.400002,66.400002
20160920041500,178.5,191.100006,32.500001,32,55.299999,0,68.099998,69.400002,66.400002
20160920043000,178.5,186.899994,31.785713,32,55.299999,0,67.800003,69.400002,66.400002
20160920044500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.400002,66.400002
20160920050000,178.5,192.149994,32.67857,32,54.700001,0,67.900002,69.400002,66.400002
20160920051500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.400002,66.400002
20160920053000,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.400002,66.400002
20160920054500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.400002,66.400002
20160920060000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,69.400002,66.400002
20160920061500,178.5,196.350006,33.392858,32,54.700001,0,67.699997,69.400002,66.400002
20160920063000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.400002,66.400002
20160920064500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.400002,66.400002
20160920070000,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.400002,66.400002
20160920071500,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.400002,66.400002
20160920073000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,69.400002,66.400002
20160920074500,178.5,192.149994,32.67857,32,54.700001,0,67.800003,69.400002,66.400002
20160920080000,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.400002,66.400002
20160920081500,178.5,189.0,32.142857,32,54.700001,0,67.800003,69.400002,66.400002
20160920083000,178.5,189.0,32.142857,32,54.700001,0,68.099998,69.400002,66.400002
20160920084500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.400002,66.400002
20160920090000,178.5,192.149994,32.67857,32,54.700001,0,68.0,69.400002,66.400002
20160920091500,178.5,189.0,32.142857,32,53.900002,0,68.599998,69.400002,66.400002
20160920093000,178.5,184.800003,31.428572,32,53.900002,0,68.699997,69.400002,66.400002
20160920094500,178.5,182.699997,31.071428,32,53.900002,0,68.699997,69.400002,66.400002
20160920100000,178.5,223.649994,38.035713,36,53.900002,0,69.099998,69.400002,66.400002
20160920101500,178.5,206.850006,35.178572,34,53.900002,0,69.0,69.400002,66.400002
20160920103000,178.5,203.699997,34.642857,34,53.900002,0,69.5,69.400002,66.400002
20160920104500,178.5,212.100006,36.07143,36,53.900002,0,69.300003,69.400002,66.400002
20160920110000,178.5,212.100006,36.07143,36,53.900002,0,69.099998,69.400002,66.400002
20160920111500,178.5,212.100006,36.07143,36,53.900002,0,69.199997,69.400002,66.400002
20160920113000,178.5,218.399994,37.142856,36,53.900002,0,69.099998,69.400002,66.400002
20160920114500,178.5,186.899994,31.785713,33,53.900002,0,69.0,69.400002,66.400002
20160920120000,178.5,199.5,33.928571,34,53.900002,0,69.300003,69.400002,66.400002
20160920121500,178.5,199.5,33.928571,34,55.099998,0,69.099998,69.400002,66.400002
20160920123000,178.5,204.75,34.821429,34,54.299999,0,69.199997,69.400002,66.400002
20160920124500,178.5,210.0,35.714286,34,53.5,0,69.300003,69.400002,66.400002
20160920130000,178.5,186.899994,31.785713,32,53.5,0,69.0,69.400002,66.400002
20160920131500,178.5,177.449997,30.178571,32,53.5,0,69.300003,69.400002,66.400002
20160920133000,178.5,180.600006,30.714287,32,53.5,0,69.199997,69.400002,66.400002
20160920134500,178.5,180.600006,30.714287,32,53.5,0,69.199997,69.400002,66.400002
20160920140000,178.5,206.850006,35.178572,35,53.5,0,69.400002,69.400002,66.400002
20160920141500,178.5,212.100006,36.07143,35,53.5,0,69.400002,69.400002,66.400002
20160920143000,178.5,208.949997,35.535714,35,53.5,0,69.599998,69.400002,66.400002
20160920144500,178.5,204.75,34.821429,35,53.5,0,69.300003,69.400002,66.400002
20160920150000,178.5,210.0,35.714286,35,53.5,0,69.199997,69.400002,66.400002
20160920151500,178.5,204.75,34.821429,35,53.5,0,69.599998,69.400002,66.400002
20160920153000,178.5,206.850006,35.178572,35,53.5,0,69.199997,69.400002,66.400002
20160920154500,178.5,208.949997,35.535714,35,53.5,0,69.199997,69.400002,66.400002
20160920160000,178.5,208.949997,35.535714,35,53.5,0,69.599998,69.400002,66.400002
20160920161500,178.5,203.699997,34.642857,35,53.5,0,69.300003,69.400002,66.400002
20160920163000,178.5,212.100006,36.07143,35,53.5,0,69.199997,69.400002,66.400002
20160920164500,178.5,212.100006,36.07143,35,53.5,0,69.199997,69.400002,66.400002
20160920170000,178.5,192.149994,32.67857,32,53.5,0,69.0,69.400002,66.400002
20160920171500,178.5,192.149994,32.67857,32,53.5,0,69.099998,69.400002,66.400002
20160920173000,178.5,192.149994,32.67857,32,53.5,0,68.900002,69.400002,66.400002
20160920174500,178.5,194.25,33.035714,32,54.299999,0,69.0,69.400002,66.400002
20160920180000,178.5,196.350006,33.392858,33,54.299999,0,68.900002,69.400002,66.400002
20160920181500,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.400002,66.400002
20160920183000,178.5,194.25,33.035714,34,54.299999,0,69.199997,69.400002,66.400002
20160920184500,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.400002,66.400002
20160920190000,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.400002,66.400002
20160920191500,178.5,206.850006,35.178572,34,54.299999,0,69.099998,69.400002,66.400002
20160920193000,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.400002,66.400002
20160920194500,178.5,191.100006,32.500001,32,54.299999,0,68.599998,69.400002,66.400002
20160920200000,178.5,198.449997,33.749999,34,54.299999,0,68.900002,69.400002,66.400002
20160920201500,178.5,184.800003,31.428572,32,54.299999,0,68.599998,69.400002,66.400002
20160920203000,178.5,189.0,32.142857,32,54.299999,0,68.5,69.400002,66.400002
20160920204500,178.5,191.100006,32.500001,33,54.299999,0,68.699997,69.400002,66.400002
20160920210000,178.5,191.100006,32.500001,33,54.299999,0,68.5,69.400002,66.400002
20160920211500,178.5,194.25,33.035714,33,54.299999,0,68.400002,69.400002,66.400002
20160920213000,178.5,192.149994,32.67857,32,54.299999,0,68.599998,69.400002,66.400002
20160920214500,178.5,192.149994,32.67857,32,54.299999,0,68.5,69.400002,66.400002
20160920220000,178.5,192.149994,32.67857,32,54.299999,0,68.5,69.400002,66.400002
20160920221500,178.5,192.149994,32.67857,32,54.299999,0,68.599998,69.400002,66.400002
20160920223000,178.5,192.149994,32.67857,32,54.299999,0,68.400002,69.400002,66.400002
20160920224500,178.5,196.350006,33.392858,32,54.299999,0,68.5,69.400002,66.400002
20160920230000,178.5,189.0,32.142857,32,54.299999,0,68.400002,69.400002,66.400002
20160920231500,178.5,191.100006,32.500001,32,54.299999,0,68.199997,69.400002,66.400002
20160920233000,178.5,189.0,32.142857,32,54.299999,0,68.400002,69.400002,66.400002
20160920234500,178.5,192.149994,32.67857,32,54.299999,0,68.300003,69.400002,66.400002
20160921000000,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.400002,66.400002
20160921001500,178.5,192.149994,32.67857,32,54.299999,0,68.400002,69.400002,66.400002
20160921003000,178.5,184.800003,31.428572,32,54.299999,0,68.199997,69.400002,66.400002
20160921004500,178.5,186.899994,31.785713,32,54.299999,0,68.099998,69.400002,66.400002
20160921010000,178.5,189.0,32.142857,32,54.299999,0,68.300003,69.400002,66.400002
20160921011500,178.5,368.549988,62.678569,0,54.299999,0,67.699997,69.5,66.5
20160921013000,178.5,239.399994,40.714285,37,54.299999,0,67.800003,69.5,66.5
20160921014500,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.5,66.5
20160921020000,178.5,194.25,33.035714,32,54.299999,0,67.900002,69.5,66.5
20160921021500,178.5,194.25,33.035714,32,54.299999,0,67.900002,69.5,66.5
20160921023000,178.5,189.0,32.142857,32,54.299999,0,68.099998,69.5,66.5
20160921024500,178.5,186.899994,31.785713,32,54.299999,0,68.0,69.5,66.5
20160921030000,178.5,182.699997,31.071428,32,54.299999,0,67.900002,69.5,66.5
20160921031500,178.5,182.699997,31.071428,32,54.299999,0,68.099998,69.5,66.5
20160921033000,178.5,182.699997,31.071428,32,54.299999,0,67.900002,69.5,66.5
20160921034500,178.5,184.800003,31.428572,32,54.299999,0,67.800003,69.5,66.5
20160921040000,178.5,184.800003,31.428572,32,54.299999,0,68.099998,69.5,66.5
20160921041500,178.5,186.899994,31.785713,32,54.299999,0,67.900002,69.5,66.5
20160921043000,178.5,182.699997,31.071428,32,55.099998,0,67.900002,69.5,66.5
20160921044500,178.5,180.600006,30.714287,32,55.099998,0,67.800003,69.5,66.5
20160921050000,178.5,180.600006,30.714287,32,55.099998,0,67.900002,69.5,66.5
20160921051500,178.5,182.699997,31.071428,32,55.099998,0,67.800003,69.5,66.5
20160921053000,178.5,179.550003,30.535715,32,55.099998,0,67.699997,69.5,66.5
20160921054500,178.5,179.550003,30.535715,32,55.099998,0,67.900002,69.5,66.5
20160921060000,178.5,182.699997,31.071428,32,55.099998,0,67.800003,69.5,66.5
20160921061500,178.5,184.800003,31.428572,32,55.099998,0,67.699997,69.5,66.5
20160921063000,178.5,182.699997,31.071428,32,55.099998,0,68.0,69.5,66.5
20160921064500,178.5,177.449997,30.178571,32,55.099998,0,67.800003,69.5,66.5
20160921070000,178.5,184.800003,31.428572,32,54.400002,0,67.699997,69.5,66.5
20160921071500,178.5,182.699997,31.071428,32,54.400002,0,67.800003,69.5,66.5
20160921073000,178.5,182.699997,31.071428,32,54.400002,0,67.800003,69.5,66.5
20160921074500,178.5,180.600006,30.714287,32,54.400002,0,67.699997,69.5,66.5
20160921080000,178.5,184.800003,31.428572,32,54.400002,0,67.800003,69.5,66.5
20160921081500,178.5,184.800003,31.428572,32,54.400002,0,67.900002,69.5,66.5
20160921083000,178.5,184.800003,31.428572,32,54.400002,0,67.900002,69.5,66.5
20160921084500,178.5,189.0,32.142857,32,54.400002,0,68.300003,69.5,66.5
20160921090000,178.5,180.600006,30.714287,32,54.400002,0,68.300003,69.5,66.5
20160921091500,178.5,180.600006,30.714287,32,54.400002,0,68.599998,69.5,66.5
20160921093000,178.5,229.949997,39.107142,36,54.400002,0,69.099998,69.5,66.5
20160921094500,178.5,191.100006,32.500001,32,54.400002,0,68.900002,69.5,66.5
20160921100000,178.5,214.199997,36.428571,35,54.400002,0,69.199997,69.5,66.5
20160921101500,178.5,194.25,33.035714,33,54.400002,0,69.099998,69.5,66.5
20160921103000,178.5,194.25,33.035714,33,53.5,0,68.900002,69.5,66.5
20160921104500,178.5,192.149994,32.67857,32,53.5,0,69.099998,69.5,66.5
20160921110000,178.5,189.0,32.142857,32,53.5,0,69.0,69.5,66.5
20160921111500,178.5,191.100006,32.500001,32,53.5,0,68.900002,69.5,66.5
20160921113000,178.5,203.699997,34.642857,34,53.5,0,69.099998,69.5,66.5
20160921114500,178.5,192.149994,32.67857,32,53.5,0,69.099998,69.5,66.5
20160921120000,178.5,196.350006,33.392858,32,53.5,0,69.199997,69.5,66.5
20160921121500,178.5,194.25,33.035714,32,53.5,0,69.300003,69.5,66.5
20160921123000,178.5,189.0,32.142857,31,53.5,0,69.300003,69.5,66.5
20160921124500,178.5,186.899994,31.785713,31,53.5,0,69.800003,69.5,66.5
20160921130000,178.5,186.899994,31.785713,31,53.5,0,69.400002,69.5,66.5
20160921131500,178.5,182.699997,31.071428,31,53.5,0,69.5,69.5,66.5
20160921133000,178.5,235.199997,39.999999,36,53.5,0,69.900002,69.5,66.5
20160921134500,178.5,222.600006,37.857144,35,53.5,0,69.400002,69.5,66.5
20160921140000,178.5,219.449997,37.321428,36,53.5,0,69.599998,69.5,66.5
20160921141500,178.5,223.649994,38.035713,36,53.5,0,69.400002,69.5,66.5
20160921143000,178.5,228.899994,38.92857,36,53.5,0,69.300003,69.5,66.5
20160921144500,178.5,228.899994,38.92857,36,53.5,0,69.400002,69.5,66.5
20160921150000,178.5,225.75,38.392857,36,53.5,0,69.300003,69.5,66.5
20160921151500,178.5,225.75,38.392857,35,53.5,0,69.599998,69.5,66.5
20160921153000,178.5,225.75,38.392857,36,53.5,0,69.5,69.5,66.5
20160921154500,178.5,233.100006,39.642858,36,53.5,0,69.800003,69.5,66.5
20160921160000,178.5,228.899994,38.92857,36,53.5,0,69.300003,69.5,66.5
20160921161500,178.5,225.75,38.392857,36,53.5,0,69.300003,69.5,66.5
20160921163000,178.5,232.050003,39.464286,36,53.5,0,69.300003,69.5,66.5
20160921164500,178.5,208.949997,35.535714,33,53.5,0,69.0,69.5,66.5
20160921170000,178.5,189.0,32.142857,32,54.200001,0,69.099998,69.5,66.5
20160921171500,178.5,196.350006,33.392858,32,54.200001,0,69.099998,69.5,66.5
20160921173000,178.5,189.0,32.142857,32,54.200001,0,69.0,69.5,66.5
20160921174500,178.5,191.100006,32.500001,32,54.200001,0,69.199997,69.5,66.5
20160921180000,178.5,189.0,32.142857,32,54.200001,0,69.0,69.5,66.5
20160921181500,178.5,191.100006,32.500001,32,54.200001,0,68.900002,69.5,66.5
20160921183000,178.5,191.100006,32.500001,33,54.200001,0,69.199997,69.5,66.5
20160921184500,178.5,189.0,32.142857,32,54.200001,0,68.900002,69.5,66.5
20160921190000,178.5,186.899994,31.785713,32,54.200001,0,68.800003,69.5,66.5
20160921191500,178.5,212.100006,36.07143,35,54.200001,0,69.099998,69.5,66.5
20160921193000,178.5,189.0,32.142857,32,54.200001,0,68.800003,69.5,66.5
20160921194500,178.5,189.0,32.142857,32,54.200001,0,68.699997,69.5,66.5
20160921200000,178.5,198.449997,33.749999,34,54.200001,0,68.900002,69.5,66.5
20160921201500,178.5,194.25,33.035714,32,54.200001,0,68.699997,69.5,66.5
20160921203000,178.5,194.25,33.035714,32,54.200001,0,68.5,69.5,66.5
20160921204500,178.5,194.25,33.035714,32,54.200001,0,68.800003,69.5,66.5
20160921210000,178.5,189.0,32.142857,32,54.200001,0,68.599998,69.5,66.5
20160921211500,178.5,189.0,32.142857,32,54.200001,0,68.5,69.5,66.5
20160921213000,178.5,191.100006,32.500001,32,54.200001,0,68.699997,69.5,66.5
20160921214500,178.5,186.899994,31.785713,32,54.200001,0,68.5,69.5,66.5
20160921220000,178.5,191.100006,32.500001,32,54.200001,0,68.400002,69.5,66.5
20160921221500,178.5,191.100006,32.500001,32,54.200001,0,68.599998,69.5,66.5
20160921223000,178.5,191.100006,32.500001,32,54.200001,0,68.400002,69.5,66.5
20160921224500,178.5,191.100006,32.500001,32,54.200001,0,68.300003,69.5,66.5
20160921230000,178.5,191.100006,32.500001,32,54.200001,0,68.400002,69.5,66.5
20160921231500,178.5,191.100006,32.500001,32,54.200001,0,68.300003,69.5,66.5
20160921233000,178.5,191.100006,32.500001,32,54.200001,0,68.199997,69.5,66.5
20160921234500,178.5,191.100006,32.500001,32,54.200001,0,68.300003,69.5,66.5
20160922000000,178.5,194.25,33.035714,32,54.200001,0,68.199997,69.5,66.5
20160922001500,178.5,189.0,32.142857,32,54.200001,0,68.099998,69.5,66.5
20160922003000,178.5,191.100006,32.500001,32,54.200001,0,68.199997,69.5,66.5
20160922004500,178.5,191.100006,32.500001,32,54.200001,0,68.199997,69.5,66.5
20160922010000,178.5,191.100006,32.500001,32,54.200001,0,68.099998,69.5,66.5
20160922011500,178.5,189.0,32.142857,32,54.200001,0,68.099998,69.5,66.5
20160922013000,178.5,194.25,33.035714,32,54.900002,0,68.099998,69.5,66.5
20160922014500,178.5,189.0,32.142857,32,54.900002,0,68.099998,69.5,66.5
20160922020000,178.5,186.899994,31.785713,32,54.900002,0,68.099998,69.5,66.5
20160922021500,178.5,186.899994,31.785713,32,54.900002,0,68.0,69.5,66.5
20160922023000,178.5,191.100006,32.500001,32,54.900002,0,68.199997,69.5,66.5
20160922024500,178.5,191.100006,32.500001,32,54.900002,0,68.099998,69.5,66.5
20160922030000,178.5,191.100006,32.500001,32,54.900002,0,68.199997,69.5,66.5
20160922031500,178.5,194.25,33.035714,32,54.900002,0,68.099998,69.5,66.5
20160922033000,178.5,192.149994,32.67857,32,54.900002,0,67.900002,69.5,66.5
20160922034500,178.5,192.149994,32.67857,32,54.900002,0,68.099998,69.5,66.5
20160922040000,178.5,189.0,32.142857,32,54.900002,0,67.900002,69.5,66.5
20160922041500,178.5,192.149994,32.67857,32,54.900002,0,67.800003,69.5,66.5
20160922043000,178.5,192.149994,32.67857,32,54.900002,0,68.099998,69.5,66.5
20160922044500,178.5,186.899994,31.785713,32,54.900002,0,67.900002,69.5,66.5
20160922050000,178.5,192.149994,32.67857,32,54.900002,0,67.800003,69.5,66.5
20160922051500,178.5,192.149994,32.67857,32,54.900002,0,68.0,69.5,66.5
20160922053000,178.5,192.149994,32.67857,32,54.900002,0,67.800003,69.5,66.5
20160922054500,178.5,196.350006,33.392858,32,54.900002,0,67.699997,69.5,66.5
20160922060000,178.5,184.800003,31.428572,31,54.900002,0,68.099998,69.5,66.5
20160922061500,178.5,186.899994,31.785713,31,54.900002,0,67.800003,69.5,66.5
20160922063000,178.5,191.100006,32.500001,31,54.900002,0,67.800003,69.5,66.5
20160922064500,178.5,182.699997,31.071428,31,54.900002,0,68.099998,69.5,66.5
20160922070000,178.5,180.600006,30.714287,31,54.900002,0,67.800003,69.5,66.5
20160922071500,178.5,184.800003,31.428572,31,54.900002,0,67.699997,69.5,66.5
20160922073000,178.5,184.800003,31.428572,31,54.900002,0,68.0,69.5,66.5
20160922074500,178.5,182.699997,31.071428,31,54.900002,0,67.800003,69.5,66.5
20160922080000,178.5,182.699997,31.071428,31,54.900002,0,67.699997,69.5,66.5
20160922081500,178.5,184.800003,31.428572,31,54.200001,0,68.199997,69.5,66.5
20160922083000,178.5,182.699997,31.071428,31,54.200001,0,68.0,69.5,66.5
20160922084500,178.5,191.100006,32.500001,31,54.200001,0,68.0,69.5,66.5
20160922090000,178.5,208.949997,35.535714,34,54.200001,0,68.699997,69.5,66.5
20160922091500,178.5,192.149994,32.67857,32,54.200001,0,68.5,69.5,66.5
20160922093000,178.5,186.899994,31.785713,32,53.5,0,68.599998,69.5,66.5
20160922094500,178.5,222.600006,37.857144,35,53.5,0,69.199997,69.5,66.5
20160922100000,178.5,204.75,34.821429,34,53.5,0,69.400002,69.5,66.5
20160922101500,178.5,196.350006,33.392858,33,53.5,0,69.099998,69.5,66.5
20160922103000,178.5,186.899994,31.785713,32,53.5,0,69.300003,69.5,66.5
20160922104500,178.5,180.600006,30.714287,32,53.5,0,69.400002,69.5,66.5
20160922110000,178.5,184.800003,31.428572,32,53.5,0,69.300003,69.5,66.5
20160922111500,178.5,184.800003,31.428572,32,53.5,0,69.400002,69.5,66.5
20160922113000,178.5,186.899994,31.785713,32,53.5,0,69.199997,69.5,66.5
20160922114500,178.5,186.899994,31.785713,32,53.5,0,69.099998,69.5,66.5
20160922120000,178.5,191.100006,32.500001,32,53.5,0,69.300003,69.5,66.5
20160922121500,178.5,189.0,32.142857,32,53.5,0,69.099998,69.5,66.5
20160922123000,178.5,184.800003,31.428572,32,53.5,0,69.099998,69.5,66.5
20160922124500,178.5,206.850006,35.178572,35,53.5,0,69.199997,69.5,66.5
20160922130000,178.5,192.149994,32.67857,33,53.5,0,69.099998,69.5,66.5
20160922131500,178.5,196.350006,33.392858,34,53.5,0,69.0,69.5,66.5
20160922133000,178.5,199.5,33.928571,33,53.5,0,68.900002,69.5,66.5
20160922134500,178.5,206.850006,35.178572,34,53.5,0,69.199997,69.5,66.5
20160922140000,178.5,192.149994,32.67857,32,53.5,0,69.0,69.5,66.5
20160922141500,178.5,194.25,33.035714,32,53.5,0,69.0,69.5,66.5
20160922143000,178.5,199.5,33.928571,34,53.5,0,69.099998,69.5,66.5
20160922144500,178.5,191.100006,32.500001,32,53.5,0,69.099998,69.5,66.5
20160922150000,178.5,191.100006,32.500001,32,54.299999,0,68.900002,69.5,66.5
20160922151500,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.5,66.5
20160922153000,178.5,191.100006,32.500001,32,54.299999,0,68.900002,69.5,66.5
20160922154500,178.5,194.25,33.035714,33,54.299999,0,69.099998,69.5,66.5
20160922160000,178.5,192.149994,32.67857,33,54.299999,0,69.199997,69.5,66.5
20160922161500,178.5,192.149994,32.67857,33,54.299999,0,69.599998,69.5,66.5
20160922163000,178.5,194.25,33.035714,33,54.299999,0,69.300003,69.5,66.5
20160922164500,178.5,196.350006,33.392858,32,55.0,0,69.099998,69.5,66.5
20160922170000,178.5,192.149994,32.67857,32,54.299999,0,69.300003,69.5,66.5
20160922171500,178.5,192.149994,32.67857,32,54.299999,0,68.900002,69.5,66.5
20160922173000,178.5,184.800003,31.428572,32,54.299999,0,68.800003,69.5,66.5
20160922174500,178.5,199.5,33.928571,33,54.299999,0,69.0,69.5,66.5
20160922180000,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.5,66.5
20160922181500,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.5,66.5
20160922183000,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.5,66.5
20160922184500,178.5,186.899994,31.785713,32,54.299999,0,68.599998,69.5,66.5
20160922190000,178.5,189.0,32.142857,32,54.299999,0,68.599998,69.5,66.5
20160922191500,178.5,194.25,33.035714,32,54.299999,0,68.699997,69.5,66.5
20160922193000,178.5,194.25,33.035714,32,54.299999,0,68.5,69.5,66.5
20160922194500,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160922200000,178.5,191.100006,32.500001,33,54.299999,0,68.599998,69.5,66.5
20160922201500,178.5,191.100006,32.500001,33,54.299999,0,68.400002,69.5,66.5
20160922203000,178.5,191.100006,32.500001,32,54.299999,0,68.300003,69.5,66.5
20160922204500,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160922210000,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.5,66.5
20160922211500,178.5,191.100006,32.500001,32,54.299999,0,68.199997,69.5,66.5
20160922213000,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160922214500,178.5,191.100006,32.500001,32,54.299999,0,68.199997,69.5,66.5
20160922220000,178.5,194.25,33.035714,32,54.299999,0,68.099998,69.5,66.5
20160922221500,178.5,192.149994,32.67857,32,54.299999,0,68.300003,69.5,66.5
20160922223000,178.5,192.149994,32.67857,32,54.299999,0,68.099998,69.5,66.5
20160922224500,178.5,194.25,33.035714,32,54.299999,0,68.099998,69.5,66.5
20160922230000,178.5,194.25,33.035714,32,55.099998,0,68.199997,69.5,66.5
20160922231500,178.5,191.100006,32.500001,32,55.099998,0,68.099998,69.5,66.5
20160922233000,178.5,194.25,33.035714,32,54.400002,0,68.0,69.5,66.5
20160922234500,178.5,184.800003,31.428572,32,54.400002,0,68.099998,69.5,66.5
20160923000000,178.5,189.0,32.142857,32,55.099998,0,68.0,69.5,66.5
20160923001500,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.5,66.5
20160923003000,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.5,66.5
20160923004500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.5,66.5
20160923010000,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.5,66.5
20160923011500,178.5,186.899994,31.785713,32,55.099998,0,68.099998,69.5,66.5
20160923013000,178.5,189.0,32.142857,32,55.099998,0,68.0,69.5,66.5
20160923014500,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.5,66.5
20160923020000,178.5,186.899994,31.785713,32,55.099998,0,68.0,69.5,66.5
20160923021500,178.5,186.899994,31.785713,32,55.099998,0,68.400002,69.5,66.5
20160923023000,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.5,66.5
20160923024500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20160923030000,178.5,184.800003,31.428572,32,55.099998,0,68.199997,69.5,66.5
20160923031500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.5,66.5
20160923033000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20160923034500,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.5,66.5
20160923040000,178.5,184.800003,31.428572,32,55.099998,0,67.800003,69.5,66.5
20160923041500,178.5,184.800003,31.428572,32,55.099998,0,67.699997,69.5,66.5
20160923043000,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.5,66.5
20160923044500,178.5,180.600006,30.714287,32,54.299999,0,67.699997,69.5,66.5
20160923050000,178.5,189.0,32.142857,32,55.200001,0,67.699997,69.5,66.5
20160923051500,178.5,191.100006,32.500001,32,55.200001,0,68.0,69.5,66.5
20160923053000,178.5,189.0,32.142857,32,55.200001,0,67.699997,69.5,66.5
20160923054500,178.5,189.0,32.142857,32,55.200001,0,67.699997,69.5,66.5
20160923060000,178.5,189.0,32.142857,32,55.200001,0,68.0,69.5,66.5
20160923061500,178.5,186.899994,31.785713,32,55.200001,0,67.699997,69.5,66.5
20160923063000,178.5,186.899994,31.785713,32,55.200001,0,67.699997,69.5,66.5
20160923064500,178.5,191.100006,32.500001,32,55.200001,0,68.0,69.5,66.5
20160923070000,178.5,186.899994,31.785713,32,55.200001,0,67.699997,69.5,66.5
20160923071500,178.5,189.0,32.142857,32,55.200001,0,67.599998,69.5,66.5
20160923073000,178.5,186.899994,31.785713,32,55.200001,0,68.0,69.5,66.5
20160923074500,178.5,186.899994,31.785713,32,55.200001,0,67.699997,69.5,66.5
20160923080000,178.5,184.800003,31.428572,32,55.200001,0,67.699997,69.5,66.5
20160923081500,178.5,184.800003,31.428572,32,55.200001,0,68.199997,69.5,66.5
20160923083000,178.5,191.100006,32.500001,32,53.900002,0,67.900002,69.5,66.5
20160923084500,178.5,191.100006,32.500001,32,53.900002,0,68.099998,69.5,66.5
20160923090000,178.5,189.0,32.142857,33,53.900002,0,68.5,69.5,66.5
20160923091500,178.5,191.100006,32.500001,32,53.900002,0,68.599998,69.5,66.5
20160923093000,178.5,189.0,32.142857,32,53.900002,0,68.699997,69.5,66.5
20160923094500,178.5,191.100006,32.500001,33,53.900002,0,69.199997,69.5,66.5
20160923100000,178.5,191.100006,32.500001,32,53.900002,0,69.0,69.5,66.5
20160923101500,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.5,66.5
20160923103000,178.5,186.899994,31.785713,32,53.900002,0,69.599998,69.5,66.5
20160923104500,178.5,192.149994,32.67857,32,53.900002,0,69.199997,69.5,66.5
20160923110000,178.5,192.149994,32.67857,32,53.900002,0,69.400002,69.5,66.5
20160923111500,178.5,196.350006,33.392858,33,53.900002,0,69.599998,69.5,66.5
20160923113000,178.5,192.149994,32.67857,33,53.099998,0,69.300003,69.5,66.5
20160923114500,178.5,198.449997,33.749999,33,53.099998,0,69.199997,69.5,66.5
20160923120000,178.5,194.25,33.035714,33,53.099998,0,69.400002,69.5,66.5
20160923121500,178.5,194.25,33.035714,33,53.099998,0,69.400002,69.5,66.5
20160923123000,178.5,219.449997,37.321428,35,53.099998,0,70.0,69.5,66.5
20160923124500,178.5,235.199997,39.999999,36,53.099998,0,69.5,69.5,66.5
20160923130000,178.5,232.050003,39.464286,36,53.099998,0,69.400002,69.5,66.5
20160923131500,178.5,238.350006,40.535715,37,53.099998,0,69.5,69.5,66.5
20160923133000,178.5,242.550003,41.250001,37,53.099998,0,69.300003,69.5,66.5
20160923134500,178.5,238.350006,40.535715,36,53.099998,0,69.400002,69.5,66.5
20160923140000,178.5,238.350006,40.535715,36,53.099998,0,69.400002,69.5,66.5
20160923141500,178.5,246.75,41.964286,37,53.099998,0,69.599998,69.5,66.5
20160923143000,178.5,240.449997,40.892857,37,53.099998,0,69.400002,69.5,66.5
20160923144500,178.5,240.449997,40.892857,37,53.099998,0,69.099998,69.5,66.5
20160923150000,178.5,199.5,33.928571,33,53.099998,0,69.0,69.5,66.5
20160923151500,178.5,199.5,33.928571,33,53.099998,0,69.400002,69.5,66.5
20160923153000,178.5,189.0,32.142857,32,53.099998,0,69.199997,69.5,66.5
20160923154500,178.5,191.100006,32.500001,32,53.099998,0,69.5,69.5,66.5
20160923160000,178.5,186.899994,31.785713,32,53.900002,0,69.300003,69.5,66.5
20160923161500,178.5,189.0,32.142857,32,53.900002,0,69.199997,69.5,66.5
20160923163000,178.5,184.800003,31.428572,32,53.900002,0,69.599998,69.5,66.5
20160923164500,178.5,191.100006,32.500001,32,53.900002,0,69.300003,69.5,66.5
20160923170000,178.5,189.0,32.142857,32,53.900002,0,69.199997,69.5,66.5
20160923171500,178.5,189.0,32.142857,32,53.900002,0,69.5,69.5,66.5
20160923173000,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.5,66.5
20160923174500,178.5,189.0,32.142857,32,53.900002,0,68.900002,69.5,66.5
20160923180000,178.5,189.0,32.142857,34,53.900002,0,69.300003,69.5,66.5
20160923181500,178.5,191.100006,32.500001,32,54.700001,0,68.900002,69.5,66.5
20160923183000,178.5,189.0,32.142857,32,54.700001,0,68.900002,69.5,66.5
20160923184500,178.5,208.949997,35.535714,34,54.700001,0,69.099998,69.5,66.5
20160923190000,178.5,191.100006,32.500001,32,54.700001,0,68.800003,69.5,66.5
20160923191500,178.5,191.100006,32.500001,32,54.700001,0,68.699997,69.5,66.5
20160923193000,178.5,204.75,34.821429,34,54.700001,0,68.900002,69.5,66.5
20160923194500,178.5,191.100006,32.500001,32,54.700001,0,68.699997,69.5,66.5
20160923200000,178.5,191.100006,32.500001,32,54.700001,0,68.699997,69.5,66.5
20160923201500,178.5,194.25,33.035714,33,54.700001,0,68.800003,69.5,66.5
20160923203000,178.5,191.100006,32.500001,32,54.700001,0,68.699997,69.5,66.5
20160923204500,178.5,184.800003,31.428572,32,54.700001,0,68.599998,69.5,66.5
20160923210000,178.5,191.100006,32.500001,33,54.700001,0,68.699997,69.5,66.5
20160923211500,178.5,194.25,33.035714,32,54.700001,0,68.599998,69.5,66.5
20160923213000,178.5,189.0,32.142857,32,54.700001,0,68.599998,69.5,66.5
20160923214500,178.5,192.149994,32.67857,33,54.700001,0,68.599998,69.5,66.5
20160923220000,178.5,196.350006,33.392858,33,54.700001,0,68.599998,69.5,66.5
20160923221500,178.5,192.149994,32.67857,33,54.700001,0,68.699997,69.5,66.5
20160923223000,178.5,196.350006,33.392858,33,54.700001,0,68.599998,69.5,66.5
20160923224500,178.5,196.350006,33.392858,33,54.700001,0,68.400002,69.5,66.5
20160923230000,178.5,192.149994,32.67857,33,54.700001,0,68.699997,69.5,66.5
20160923231500,178.5,194.25,33.035714,33,54.700001,0,68.400002,69.5,66.5
20160923233000,178.5,196.350006,33.392858,33,54.700001,0,68.199997,69.5,66.5
20160923234500,178.5,196.350006,33.392858,33,54.700001,0,68.599998,69.5,66.5
20160924000000,178.5,191.100006,32.500001,33,54.700001,0,68.300003,69.5,66.5
20160924001500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,69.5,66.5
20160924003000,178.5,189.0,32.142857,32,54.700001,0,68.300003,69.5,66.5
20160924004500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,69.5,66.5
20160924010000,178.5,189.0,32.142857,32,54.700001,0,68.300003,69.5,66.5
20160924011500,178.5,357.0,60.714286,9,54.700001,0,67.800003,69.5,66.5
20160924013000,178.5,235.199997,39.999999,36,54.700001,0,67.800003,69.5,66.5
20160924014500,178.5,191.100006,32.500001,32,54.700001,0,68.300003,69.5,66.5
20160924020000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,69.5,66.5
20160924021500,178.5,194.25,33.035714,32,54.700001,0,67.900002,69.5,66.5
20160924023000,178.5,189.0,32.142857,32,54.700001,0,68.199997,69.5,66.5
20160924024500,178.5,189.0,32.142857,32,54.700001,0,68.0,69.5,66.5
20160924030000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20160924031500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,69.5,66.5
20160924033000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20160924034500,178.5,191.100006,32.500001,32,54.700001,0,67.800003,69.5,66.5
20160924040000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,69.5,66.5
20160924041500,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20160924043000,178.5,192.149994,32.67857,32,54.700001,0,67.800003,69.5,66.5
20160924044500,178.5,192.149994,32.67857,32,54.700001,0,67.900002,69.5,66.5
20160924050000,178.5,189.0,32.142857,32,54.700001,0,67.800003,69.5,66.5
20160924051500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.5,66.5
20160924053000,178.5,192.149994,32.67857,32,55.5,0,68.0,69.5,66.5
20160924054500,178.5,189.0,32.142857,32,54.700001,0,67.800003,69.5,66.5
20160924060000,178.5,184.800003,31.428572,32,54.700001,0,67.699997,69.5,66.5
20160924061500,178.5,191.100006,32.500001,32,54.700001,0,67.900002,69.5,66.5
20160924063000,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20160924064500,178.5,189.0,32.142857,32,54.700001,0,67.800003,69.5,66.5
20160924070000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20160924071500,178.5,184.800003,31.428572,32,54.700001,0,67.800003,69.5,66.5
20160924073000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160924074500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160924080000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20160924081500,178.5,182.699997,31.071428,32,54.700001,0,67.699997,69.5,66.5
20160924083000,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20160924084500,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20160924090000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20160924091500,178.5,186.899994,31.785713,32,53.900002,0,68.099998,69.5,66.5
20160924093000,178.5,196.350006,33.392858,32,53.900002,0,68.300003,69.5,66.5
20160924094500,178.5,199.5,33.928571,32,53.900002,0,68.400002,69.5,66.5
20160924100000,178.5,192.149994,32.67857,32,53.900002,0,68.699997,69.5,66.5
20160924101500,178.5,192.149994,32.67857,32,53.900002,0,68.599998,69.5,66.5
20160924103000,178.5,189.0,32.142857,32,53.900002,0,68.599998,69.5,66.5
20160924104500,178.5,189.0,32.142857,33,53.900002,0,69.0,69.5,66.5
20160924110000,178.5,194.25,33.035714,32,53.900002,0,68.699997,69.5,66.5
20160924111500,178.5,191.100006,32.500001,32,53.900002,0,68.599998,69.5,66.5
20160924113000,178.5,186.899994,31.785713,32,53.900002,0,68.900002,69.5,66.5
20160924114500,178.5,189.0,32.142857,32,53.900002,0,68.599998,69.5,66.5
20160924120000,178.5,215.25,36.607143,34,53.900002,0,69.0,69.5,66.5
20160924121500,178.5,192.149994,32.67857,32,53.099998,0,68.599998,69.5,66.5
20160924123000,178.5,186.899994,31.785713,32,53.099998,0,68.400002,69.5,66.5
20160924124500,178.5,196.350006,33.392858,32,53.099998,0,68.699997,69.5,66.5
20160924130000,178.5,191.100006,32.500001,32,53.099998,0,68.400002,69.5,66.5
20160924131500,178.5,189.0,32.142857,32,53.099998,0,68.300003,69.5,66.5
20160924133000,178.5,210.0,35.714286,34,53.099998,0,68.699997,69.5,66.5
20160924134500,178.5,186.899994,31.785713,32,53.099998,0,68.400002,69.5,66.5
20160924140000,178.5,186.899994,31.785713,32,53.099998,0,68.300003,69.5,66.5
20160924141500,178.5,189.0,32.142857,32,53.099998,0,68.599998,69.5,66.5
20160924143000,178.5,192.149994,32.67857,32,53.099998,0,68.400002,69.5,66.5
20160924144500,178.5,189.0,32.142857,32,53.099998,0,68.300003,69.5,66.5
20160924150000,178.5,194.25,33.035714,32,53.099998,0,68.5,69.5,66.5
20160924151500,178.5,186.899994,31.785713,32,53.099998,0,68.300003,69.5,66.5
20160924153000,178.5,192.149994,32.67857,32,54.0,0,68.199997,69.5,66.5
20160924154500,178.5,196.350006,33.392858,32,54.0,0,68.400002,69.5,66.5
20160924160000,178.5,192.149994,32.67857,32,54.0,0,68.199997,69.5,66.5
20160924161500,178.5,192.149994,32.67857,32,54.0,0,68.199997,69.5,66.5
20160924163000,178.5,194.25,33.035714,32,54.0,0,68.300003,69.5,66.5
20160924164500,178.5,194.25,33.035714,32,54.599998,0,68.199997,69.5,66.5
20160924170000,178.5,189.0,32.142857,32,54.599998,0,68.300003,69.5,66.5
20160924171500,178.5,194.25,33.035714,33,54.599998,0,68.300003,69.5,66.5
20160924173000,178.5,196.350006,33.392858,33,54.599998,0,68.199997,69.5,66.5
20160924174500,178.5,191.100006,32.500001,33,54.599998,0,68.599998,69.5,66.5
20160924180000,178.5,194.25,33.035714,33,54.599998,0,68.300003,69.5,66.5
20160924181500,178.5,191.100006,32.500001,33,54.599998,0,68.199997,69.5,66.5
20160924183000,178.5,194.25,33.035714,32,53.900002,0,68.699997,69.5,66.5
20160924184500,178.5,194.25,33.035714,32,54.700001,0,68.300003,69.5,66.5
20160924190000,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20160924191500,178.5,192.149994,32.67857,32,54.700001,0,68.599998,69.5,66.5
20160924193000,178.5,194.25,33.035714,32,54.700001,0,68.199997,69.5,66.5
20160924194500,178.5,192.149994,32.67857,32,54.700001,0,68.099998,69.5,66.5
20160924200000,178.5,192.149994,32.67857,32,54.700001,0,68.400002,69.5,66.5
20160924201500,178.5,194.25,33.035714,32,54.700001,0,68.199997,69.5,66.5
20160924203000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,69.5,66.5
20160924204500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,69.5,66.5
20160924210000,178.5,194.25,33.035714,32,54.700001,0,68.099998,69.5,66.5
20160924211500,178.5,192.149994,32.67857,32,54.700001,0,68.0,69.5,66.5
20160924213000,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20160924214500,178.5,192.149994,32.67857,32,54.700001,0,68.099998,69.5,66.5
20160924220000,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20160924221500,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20160924223000,178.5,196.350006,33.392858,32,54.700001,0,68.099998,69.5,66.5
20160924224500,178.5,196.350006,33.392858,32,54.700001,0,68.300003,69.5,66.5
20160924230000,178.5,196.350006,33.392858,32,54.700001,0,68.099998,69.5,66.5
20160924231500,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20160924233000,178.5,192.149994,32.67857,32,54.700001,0,68.099998,69.5,66.5
20160924234500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.5,66.5
20160925000000,178.5,184.800003,31.428572,32,54.700001,0,68.0,69.5,66.5
20160925001500,178.5,184.800003,31.428572,32,54.700001,0,68.099998,69.5,66.5
20160925003000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20160925004500,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20160925010000,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20160925011500,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20160925013000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20160925014500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20160925020000,178.5,184.800003,31.428572,32,54.700001,0,67.800003,69.5,66.5
20160925021500,178.5,189.0,32.142857,32,54.700001,0,67.800003,69.5,66.5
20160925023000,178.5,191.100006,32.500001,32,54.700001,0,67.900002,69.5,66.5
20160925024500,178.5,191.100006,32.500001,32,54.700001,0,67.800003,69.5,66.5
20160925030000,178.5,182.699997,31.071428,32,54.700001,0,67.800003,69.5,66.5
20160925031500,178.5,182.699997,31.071428,32,54.700001,0,67.900002,69.5,66.5
20160925033000,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20160925034500,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20160925040000,178.5,191.100006,32.500001,32,54.700001,0,67.800003,69.5,66.5
20160925041500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160925043000,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160925044500,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20160925050000,178.5,191.100006,32.500001,32,54.700001,0,67.599998,69.5,66.5
20160925051500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20160925053000,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20160925054500,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160925060000,178.5,189.0,32.142857,32,54.700001,0,67.5,69.5,66.5
20160925061500,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20160925063000,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20160925064500,178.5,191.100006,32.500001,32,54.700001,0,67.599998,69.5,66.5
20160925070000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160925071500,178.5,191.100006,32.500001,32,54.700001,0,67.599998,69.5,66.5
20160925073000,178.5,189.0,32.142857,32,54.700001,0,67.400002,69.5,66.5
20160925074500,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
