PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925080000,178.5,189.0,32.142857,32,54.700001,0,67.400002,69.5,66.5
20160925081500,178.5,184.800003,31.428572,32,53.900002,0,67.400002,69.5,66.5
20160925083000,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.5,66.5
20160925084500,178.5,189.0,32.142857,32,53.900002,0,67.5,69.5,66.5
20160925090000,178.5,191.100006,32.500001,32,53.900002,0,67.599998,69.5,66.5
20160925091500,178.5,191.100006,32.500001,32,53.900002,0,67.900002,69.5,66.5
20160925093000,178.5,191.100006,32.500001,32,53.900002,0,68.0,69.5,66.5
20160925094500,178.5,186.899994,31.785713,32,53.900002,0,68.099998,69.5,66.5
20160925100000,178.5,192.149994,32.67857,33,53.900002,0,68.300003,69.5,66.5
20160925101500,178.5,192.149994,32.67857,32,53.900002,0,68.099998,69.5,66.5
20160925103000,178.5,194.25,33.035714,32,53.900002,0,68.199997,69.5,66.5
20160925104500,178.5,191.100006,32.500001,32,53.900002,0,68.5,69.5,66.5
20160925110000,178.5,189.0,32.142857,32,53.900002,0,68.599998,69.5,66.5
20160925111500,178.5,186.899994,31.785713,32,53.900002,0,68.5,69.5,66.5
20160925113000,178.5,191.100006,32.500001,32,53.099998,0,68.400002,69.5,66.5
20160925114500,178.5,189.0,32.142857,32,53.099998,0,68.699997,69.5,66.5
20160925120000,178.5,186.899994,31.785713,32,53.099998,0,68.5,69.5,66.5
20160925121500,178.5,191.100006,32.500001,32,53.099998,0,68.300003,69.5,66.5
20160925123000,178.5,194.25,33.035714,33,53.099998,0,68.599998,69.5,66.5
20160925124500,178.5,191.100006,32.500001,33,53.099998,0,68.199997,69.5,66.5
20160925130000,178.5,194.25,33.035714,32,53.900002,0,68.099998,69.5,66.5
20160925131500,178.5,198.449997,33.749999,33,53.900002,0,68.599998,69.5,66.5
20160925133000,178.5,192.149994,32.67857,33,53.900002,0,68.300003,69.5,66.5
20160925134500,178.5,194.25,33.035714,33,53.099998,0,68.099998,69.5,66.5
20160925140000,178.5,191.100006,32.500001,32,53.099998,0,68.400002,69.5,66.5
20160925141500,178.5,196.350006,33.392858,32,53.799999,0,68.199997,69.5,66.5
20160925143000,178.5,194.25,33.035714,32,53.799999,0,68.199997,69.5,66.5
20160925144500,178.5,194.25,33.035714,33,53.799999,0,68.400002,69.5,66.5
20160925150000,178.5,191.100006,32.500001,33,53.799999,0,68.199997,69.5,66.5
20160925151500,178.5,191.100006,32.500001,33,53.799999,0,68.099998,69.5,66.5
20160925153000,178.5,191.100006,32.500001,33,54.700001,0,68.300003,69.5,66.5
20160925154500,178.5,194.25,33.035714,33,54.700001,0,68.099998,69.5,66.5
20160925160000,178.5,189.0,32.142857,33,53.900002,0,68.0,69.5,66.5
20160925161500,178.5,191.100006,32.500001,33,53.900002,0,68.199997,69.5,66.5
20160925163000,178.5,189.0,32.142857,33,53.900002,0,68.099998,69.5,66.5
20160925164500,178.5,192.149994,32.67857,33,53.900002,0,67.900002,69.5,66.5
20160925170000,178.5,189.0,32.142857,33,53.900002,0,68.099998,69.5,66.5
20160925171500,178.5,191.100006,32.500001,33,53.900002,0,68.0,69.5,66.5
20160925173000,178.5,191.100006,32.500001,33,53.900002,0,68.099998,69.5,66.5
20160925174500,178.5,191.100006,32.500001,33,54.700001,0,68.099998,69.5,66.5
20160925180000,178.5,189.0,32.142857,33,54.700001,0,68.0,69.5,66.5
20160925181500,178.5,192.149994,32.67857,33,54.700001,0,68.199997,69.5,66.5
20160925183000,178.5,192.149994,32.67857,33,54.700001,0,68.099998,69.5,66.5
20160925184500,178.5,192.149994,32.67857,33,54.700001,0,68.099998,69.5,66.5
20160925190000,178.5,192.149994,32.67857,33,54.700001,0,68.599998,69.5,66.5
20160925191500,178.5,192.149994,32.67857,33,54.700001,0,68.199997,69.5,66.5
20160925193000,178.5,189.0,32.142857,33,54.700001,0,68.099998,69.5,66.5
20160925194500,178.5,186.899994,31.785713,33,54.700001,0,68.400002,69.5,66.5
20160925200000,178.5,191.100006,32.500001,33,54.700001,0,68.099998,69.5,66.5
20160925201500,178.5,194.25,33.035714,33,54.700001,0,68.0,69.5,66.5
20160925203000,178.5,196.350006,33.392858,33,54.700001,0,68.199997,69.5,66.5
20160925204500,178.5,191.100006,32.500001,33,55.400002,0,68.099998,69.5,66.5
20160925210000,178.5,191.100006,32.500001,33,55.400002,0,67.900002,69.5,66.5
20160925211500,178.5,191.100006,32.500001,33,54.700001,0,68.099998,69.5,66.5
20160925213000,178.5,189.0,32.142857,33,54.700001,0,67.900002,69.5,66.5
20160925214500,178.5,191.100006,32.500001,33,54.700001,0,67.800003,69.5,66.5
20160925220000,178.5,191.100006,32.500001,33,54.700001,0,67.900002,69.5,66.5
20160925221500,178.5,191.100006,32.500001,33,54.700001,0,68.0,69.5,66.5
20160925223000,178.5,194.25,33.035714,33,54.700001,0,67.900002,69.5,66.5
20160925224500,178.5,191.100006,32.500001,33,54.700001,0,67.900002,69.5,66.5
20160925230000,178.5,191.100006,32.500001,33,54.700001,0,68.099998,69.5,66.5
20160925231500,178.5,189.0,32.142857,33,54.700001,0,67.900002,69.5,66.5
20160925233000,178.5,192.149994,32.67857,33,54.700001,0,67.800003,69.5,66.5
20160925234500,178.5,196.350006,33.392858,33,54.700001,0,68.0,69.5,66.5
20160926000000,178.5,192.149994,32.67857,33,54.700001,0,67.800003,69.5,66.5
20160926001500,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.5,66.5
20160926003000,178.5,194.25,33.035714,33,54.700001,0,67.800003,69.5,66.5
20160926004500,178.5,184.800003,31.428572,33,54.700001,0,67.800003,69.5,66.5
20160926010000,178.5,191.100006,32.500001,33,54.700001,0,67.699997,69.5,66.5
20160926011500,178.5,191.100006,32.500001,33,54.700001,0,67.800003,69.5,66.5
20160926013000,178.5,189.0,32.142857,33,54.700001,0,67.699997,69.5,66.5
20160926014500,178.5,194.25,33.035714,32,54.700001,0,67.599998,69.5,66.5
20160926020000,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.5,66.5
20160926021500,178.5,194.25,33.035714,32,54.700001,0,67.699997,69.5,66.5
20160926023000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20160926024500,178.5,191.100006,32.500001,32,55.5,0,67.900002,69.5,66.5
20160926030000,178.5,191.100006,32.500001,32,55.5,0,67.800003,69.5,66.5
20160926031500,178.5,194.25,33.035714,32,55.5,0,67.699997,69.5,66.5
20160926033000,178.5,189.0,32.142857,32,55.5,0,67.800003,69.5,66.5
20160926034500,178.5,186.899994,31.785713,32,55.5,0,67.800003,69.5,66.5
20160926040000,178.5,184.800003,31.428572,32,55.5,0,67.699997,69.5,66.5
20160926041500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20160926043000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20160926044500,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20160926050000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20160926051500,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20160926053000,178.5,189.0,32.142857,32,54.700001,0,67.5,69.5,66.5
20160926054500,178.5,191.100006,32.500001,32,54.700001,0,67.5,69.5,66.5
20160926060000,178.5,186.899994,31.785713,32,54.700001,0,67.5,69.5,66.5
20160926061500,178.5,184.800003,31.428572,32,55.400002,0,67.400002,69.5,66.5
20160926063000,178.5,191.100006,32.500001,32,55.400002,0,67.400002,69.5,66.5
20160926064500,178.5,186.899994,31.785713,32,55.400002,0,67.599998,69.5,66.5
20160926070000,178.5,179.550003,30.535715,32,55.400002,0,67.400002,69.5,66.5
20160926071500,178.5,186.899994,31.785713,32,54.700001,0,67.5,69.5,66.5
20160926073000,178.5,189.0,32.142857,32,55.5,0,67.699997,69.5,66.5
20160926074500,178.5,194.25,33.035714,32,54.700001,0,67.599998,69.5,66.5
20160926080000,178.5,189.0,32.142857,32,54.700001,0,67.5,69.5,66.5
20160926081500,178.5,180.600006,30.714287,31,54.700001,0,67.800003,69.5,66.5
20160926083000,178.5,184.800003,31.428572,31,54.700001,0,67.800003,69.5,66.5
20160926084500,178.5,186.899994,31.785713,31,54.700001,0,67.900002,69.5,66.5
20160926090000,178.5,186.899994,31.785713,31,54.700001,0,68.199997,69.5,66.5
20160926091500,178.5,184.800003,31.428572,31,54.700001,0,68.199997,69.5,66.5
20160926093000,178.5,203.699997,34.642857,33,54.099998,0,68.699997,69.5,66.5
20160926094500,178.5,191.100006,32.500001,32,54.099998,0,68.699997,69.5,66.5
20160926100000,178.5,196.350006,33.392858,32,54.099998,0,68.900002,69.5,66.5
20160926101500,178.5,189.0,32.142857,32,54.099998,0,69.0,69.5,66.5
20160926103000,178.5,189.0,32.142857,32,54.099998,0,68.900002,69.5,66.5
20160926104500,178.5,214.199997,36.428571,34,54.099998,0,69.199997,69.5,66.5
20160926110000,178.5,192.149994,32.67857,32,54.099998,0,68.900002,69.5,66.5
20160926111500,178.5,182.699997,31.071428,32,54.099998,0,69.0,69.5,66.5
20160926113000,178.5,198.449997,33.749999,34,54.099998,0,69.199997,69.5,66.5
20160926114500,178.5,196.350006,33.392858,32,54.099998,0,69.099998,69.5,66.5
20160926120000,178.5,192.149994,32.67857,32,53.5,0,69.5,69.5,66.5
20160926121500,178.5,186.899994,31.785713,32,53.5,0,69.099998,69.5,66.5
20160926123000,178.5,192.149994,32.67857,32,53.5,0,69.300003,69.5,66.5
20160926124500,178.5,192.149994,32.67857,32,53.5,0,69.400002,69.5,66.5
20160926130000,178.5,184.800003,31.428572,32,53.5,0,69.199997,69.5,66.5
20160926131500,178.5,180.600006,30.714287,32,53.5,0,69.699997,69.5,66.5
20160926133000,178.5,182.699997,31.071428,32,53.5,0,69.400002,69.5,66.5
20160926134500,178.5,177.449997,30.178571,32,53.5,0,69.699997,69.5,66.5
20160926140000,178.5,229.949997,39.107142,36,53.5,0,69.699997,69.5,66.5
20160926141500,178.5,233.100006,39.642858,36,53.5,0,69.300003,69.5,66.5
20160926143000,178.5,219.449997,37.321428,35,53.5,0,69.5,69.5,66.5
20160926144500,178.5,219.449997,37.321428,35,53.5,0,69.300003,69.5,66.5
20160926150000,178.5,226.800003,38.571429,35,53.5,0,69.199997,69.5,66.5
20160926151500,178.5,214.199997,36.428571,34,53.5,0,69.599998,69.5,66.5
20160926153000,178.5,210.0,35.714286,34,53.5,0,69.199997,69.5,66.5
20160926154500,178.5,175.350006,29.82143,31,53.5,0,69.199997,69.5,66.5
20160926160000,178.5,192.149994,32.67857,33,54.299999,0,69.599998,69.5,66.5
20160926161500,178.5,192.149994,32.67857,33,54.299999,0,69.099998,69.5,66.5
20160926163000,178.5,192.149994,32.67857,33,54.299999,0,69.099998,69.5,66.5
20160926164500,178.5,201.600006,34.285715,33,54.299999,0,69.099998,69.5,66.5
20160926170000,178.5,196.350006,33.392858,32,54.299999,0,68.900002,69.5,66.5
20160926171500,178.5,196.350006,33.392858,32,54.299999,0,68.900002,69.5,66.5
20160926173000,178.5,191.100006,32.500001,32,54.299999,0,68.900002,69.5,66.5
20160926174500,178.5,194.25,33.035714,32,54.299999,0,68.699997,69.5,66.5
20160926180000,178.5,196.350006,33.392858,32,54.299999,0,69.0,69.5,66.5
20160926181500,178.5,194.25,33.035714,32,55.0,0,68.800003,69.5,66.5
20160926183000,178.5,198.449997,33.749999,32,55.0,0,68.699997,69.5,66.5
20160926184500,178.5,198.449997,33.749999,33,55.0,0,69.199997,69.5,66.5
20160926190000,178.5,180.600006,30.714287,31,55.0,0,68.699997,69.5,66.5
20160926191500,178.5,180.600006,30.714287,31,55.0,0,68.599998,69.5,66.5
20160926193000,178.5,210.0,35.714286,34,54.299999,0,68.800003,69.5,66.5
20160926194500,178.5,191.100006,32.500001,32,54.299999,0,68.599998,69.5,66.5
20160926200000,178.5,191.100006,32.500001,32,54.299999,0,68.5,69.5,66.5
20160926201500,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.5,66.5
20160926203000,178.5,192.149994,32.67857,32,54.299999,0,68.400002,69.5,66.5
20160926204500,178.5,186.899994,31.785713,32,54.299999,0,68.599998,69.5,66.5
20160926210000,178.5,194.25,33.035714,32,54.299999,0,68.5,69.5,66.5
20160926211500,178.5,194.25,33.035714,32,54.299999,0,68.300003,69.5,66.5
20160926213000,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160926214500,178.5,191.100006,32.500001,32,54.299999,0,68.300003,69.5,66.5
20160926220000,178.5,191.100006,32.500001,32,54.299999,0,68.5,69.5,66.5
20160926221500,178.5,189.0,32.142857,32,54.299999,0,68.300003,69.5,66.5
20160926223000,178.5,192.149994,32.67857,32,54.299999,0,68.300003,69.5,66.5
20160926224500,178.5,192.149994,32.67857,32,54.299999,0,68.599998,69.5,66.5
20160926230000,178.5,184.800003,31.428572,32,55.099998,0,68.300003,69.5,66.5
20160926231500,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.5,66.5
20160926233000,178.5,196.350006,33.392858,33,55.099998,0,68.400002,69.5,66.5
20160926234500,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.5,66.5
20160927000000,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.5,66.5
20160927001500,178.5,191.100006,32.500001,32,55.099998,0,68.300003,69.5,66.5
20160927003000,178.5,186.899994,31.785713,32,55.099998,0,68.099998,69.5,66.5
20160927004500,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.5,66.5
20160927010000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160927011500,178.5,194.25,33.035714,32,55.099998,0,68.0,69.5,66.5
20160927013000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20160927014500,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.5,66.5
20160927020000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20160927021500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20160927023000,178.5,186.899994,31.785713,32,55.099998,0,68.099998,69.5,66.5
20160927024500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,69.5,66.5
20160927030000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.5,66.5
20160927031500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,69.5,66.5
20160927033000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20160927034500,178.5,189.0,32.142857,32,55.099998,0,68.0,69.5,66.5
20160927040000,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.5,66.5
20160927041500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.5,66.5
20160927043000,178.5,191.100006,32.500001,32,54.299999,0,67.699997,69.5,66.5
20160927044500,178.5,186.899994,31.785713,32,54.299999,0,67.699997,69.5,66.5
20160927050000,178.5,192.149994,32.67857,32,54.299999,0,67.699997,69.5,66.5
20160927051500,178.5,182.699997,31.071428,31,55.099998,0,67.699997,69.5,66.5
20160927053000,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20160927054500,178.5,182.699997,31.071428,31,55.099998,0,67.599998,69.5,66.5
20160927060000,178.5,184.800003,31.428572,31,55.099998,0,67.599998,69.5,66.5
20160927061500,178.5,191.100006,32.500001,31,54.299999,0,67.800003,69.5,66.5
20160927063000,178.5,186.899994,31.785713,31,54.299999,0,67.699997,69.5,66.5
20160927064500,178.5,189.0,32.142857,31,54.299999,0,67.599998,69.5,66.5
20160927070000,178.5,182.699997,31.071428,31,55.099998,0,67.800003,69.5,66.5
20160927071500,178.5,180.600006,30.714287,31,55.099998,0,67.699997,69.5,66.5
20160927073000,178.5,189.0,32.142857,31,54.299999,0,67.599998,69.5,66.5
20160927074500,178.5,184.800003,31.428572,31,54.299999,0,67.800003,69.5,66.5
20160927080000,178.5,184.800003,31.428572,31,54.299999,0,67.599998,69.5,66.5
20160927081500,178.5,182.699997,31.071428,31,54.900002,0,68.099998,69.5,66.5
20160927083000,178.5,182.699997,31.071428,31,54.900002,0,67.900002,69.5,66.5
20160927084500,178.5,182.699997,31.071428,31,54.299999,0,67.900002,69.5,66.5
20160927090000,178.5,182.699997,31.071428,31,54.299999,0,68.300003,69.5,66.5
20160927091500,178.5,179.550003,30.535715,31,54.299999,0,68.199997,69.5,66.5
20160927093000,178.5,182.699997,31.071428,31,54.299999,0,68.400002,69.5,66.5
20160927094500,178.5,180.600006,30.714287,31,54.299999,0,68.599998,69.5,66.5
20160927100000,178.5,182.699997,31.071428,31,54.299999,0,68.5,69.5,66.5
20160927101500,178.5,199.5,33.928571,34,54.299999,0,68.900002,69.5,66.5
20160927103000,178.5,192.149994,32.67857,32,54.299999,0,68.800003,69.5,66.5
20160927104500,178.5,194.25,33.035714,32,54.299999,0,69.0,69.5,66.5
20160927110000,178.5,191.100006,32.500001,32,54.299999,0,69.099998,69.5,66.5
20160927111500,178.5,184.800003,31.428572,32,54.299999,0,69.0,69.5,66.5
20160927113000,178.5,198.449997,33.749999,33,54.299999,0,69.300003,69.5,66.5
20160927114500,178.5,201.600006,34.285715,33,53.5,0,69.199997,69.5,66.5
20160927120000,178.5,191.100006,32.500001,33,53.5,0,69.099998,69.5,66.5
20160927121500,178.5,191.100006,32.500001,32,53.5,0,69.699997,69.5,66.5
20160927123000,178.5,191.100006,32.500001,32,53.5,0,69.300003,69.5,66.5
20160927124500,178.5,186.899994,31.785713,32,53.5,0,69.0,69.5,66.5
20160927130000,178.5,191.100006,32.500001,32,53.5,0,69.099998,69.5,66.5
20160927131500,178.5,189.0,32.142857,32,53.5,0,68.900002,69.5,66.5
20160927133000,178.5,192.149994,32.67857,32,53.5,0,68.900002,69.5,66.5
20160927134500,178.5,217.350006,36.964287,35,53.5,0,69.199997,69.5,66.5
20160927140000,178.5,192.149994,32.67857,32,53.5,0,69.0,69.5,66.5
20160927141500,178.5,192.149994,32.67857,32,53.5,0,69.099998,69.5,66.5
20160927143000,178.5,196.350006,33.392858,32,53.5,0,69.300003,69.5,66.5
20160927144500,178.5,184.800003,31.428572,32,53.5,0,69.699997,69.5,66.5
20160927150000,178.5,189.0,32.142857,32,54.299999,0,69.400002,69.5,66.5
20160927151500,178.5,186.899994,31.785713,32,54.299999,0,69.5,69.5,66.5
20160927153000,178.5,184.800003,31.428572,32,54.299999,0,69.300003,69.5,66.5
20160927154500,178.5,186.899994,31.785713,32,54.299999,0,69.199997,69.5,66.5
20160927160000,178.5,182.699997,31.071428,32,54.299999,0,69.699997,69.5,66.5
20160927161500,178.5,182.699997,31.071428,32,54.299999,0,69.199997,69.5,66.5
20160927163000,178.5,179.550003,30.535715,32,54.299999,0,68.900002,69.5,66.5
20160927164500,178.5,186.899994,31.785713,32,54.299999,0,69.099998,69.5,66.5
20160927170000,178.5,192.149994,32.67857,32,54.299999,0,68.800003,69.5,66.5
20160927171500,178.5,189.0,32.142857,32,54.299999,0,68.699997,69.5,66.5
20160927173000,178.5,189.0,32.142857,32,54.299999,0,68.800003,69.5,66.5
20160927174500,178.5,192.149994,32.67857,32,54.299999,0,68.699997,69.5,66.5
20160927180000,178.5,186.899994,31.785713,32,54.299999,0,68.800003,69.5,66.5
20160927181500,178.5,196.350006,33.392858,32,54.299999,0,68.800003,69.5,66.5
20160927183000,178.5,191.100006,32.500001,32,54.299999,0,68.699997,69.5,66.5
20160927184500,178.5,186.899994,31.785713,31,54.299999,0,68.800003,69.5,66.5
20160927190000,178.5,192.149994,32.67857,33,54.900002,0,68.699997,69.5,66.5
20160927191500,178.5,192.149994,32.67857,32,54.900002,0,68.599998,69.5,66.5
20160927193000,178.5,198.449997,33.749999,33,54.900002,0,68.900002,69.5,66.5
20160927194500,178.5,196.350006,33.392858,33,54.900002,0,68.599998,69.5,66.5
20160927200000,178.5,222.600006,37.857144,35,54.900002,0,68.900002,69.5,66.5
20160927201500,178.5,189.0,32.142857,32,54.900002,0,68.599998,69.5,66.5
20160927203000,178.5,184.800003,31.428572,32,54.900002,0,68.5,69.5,66.5
20160927204500,178.5,182.699997,31.071428,32,54.900002,0,68.800003,69.5,66.5
20160927210000,178.5,184.800003,31.428572,32,54.900002,0,68.400002,69.5,66.5
20160927211500,178.5,189.0,32.142857,32,54.900002,0,68.400002,69.5,66.5
20160927213000,178.5,184.800003,31.428572,32,54.900002,0,68.599998,69.5,66.5
20160927214500,178.5,186.899994,31.785713,32,54.299999,0,68.400002,69.5,66.5
20160927220000,178.5,189.0,32.142857,32,55.099998,0,68.300003,69.5,66.5
20160927221500,178.5,189.0,32.142857,32,55.099998,0,68.599998,69.5,66.5
20160927223000,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.5,66.5
20160927224500,178.5,191.100006,32.500001,32,55.099998,0,68.199997,69.5,66.5
20160927230000,178.5,184.800003,31.428572,32,55.099998,0,68.400002,69.5,66.5
20160927231500,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160927233000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160927234500,178.5,186.899994,31.785713,32,55.099998,0,68.300003,69.5,66.5
20160928000000,178.5,186.899994,31.785713,32,55.099998,0,68.199997,69.5,66.5
20160928001500,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.5,66.5
20160928003000,178.5,189.0,32.142857,32,54.299999,0,68.199997,69.5,66.5
20160928004500,178.5,184.800003,31.428572,32,54.299999,0,68.099998,69.5,66.5
20160928010000,178.5,184.800003,31.428572,32,54.299999,0,68.0,69.5,66.5
20160928011500,178.5,368.549988,62.678569,2,54.299999,0,67.699997,69.5,66.5
20160928013000,178.5,239.399994,40.714285,37,55.099998,0,67.800003,69.5,66.5
20160928014500,178.5,192.149994,32.67857,32,54.299999,0,67.900002,69.5,66.5
20160928020000,178.5,192.149994,32.67857,31,54.299999,0,68.0,69.5,66.5
20160928021500,178.5,192.149994,32.67857,31,54.299999,0,67.900002,69.5,66.5
20160928023000,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20160928024500,178.5,184.800003,31.428572,31,55.099998,0,68.0,69.5,66.5
20160928030000,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20160928031500,178.5,177.449997,30.178571,31,55.099998,0,67.800003,69.5,66.5
20160928033000,178.5,182.699997,31.071428,31,55.099998,0,68.0,69.5,66.5
20160928034500,178.5,177.449997,30.178571,31,55.099998,0,67.900002,69.5,66.5
20160928040000,178.5,180.600006,30.714287,31,55.099998,0,67.900002,69.5,66.5
20160928041500,178.5,177.449997,30.178571,31,55.099998,0,67.900002,69.5,66.5
20160928043000,178.5,177.449997,30.178571,31,55.099998,0,67.800003,69.5,66.5
20160928044500,178.5,179.550003,30.535715,31,55.099998,0,67.900002,69.5,66.5
20160928050000,178.5,182.699997,31.071428,31,55.099998,0,67.800003,69.5,66.5
20160928051500,178.5,182.699997,31.071428,31,55.099998,0,67.699997,69.5,66.5
20160928053000,178.5,182.699997,31.071428,31,55.099998,0,67.699997,69.5,66.5
20160928054500,178.5,180.600006,30.714287,31,55.099998,0,67.800003,69.5,66.5
20160928060000,178.5,180.600006,30.714287,31,55.099998,0,67.699997,69.5,66.5
20160928061500,178.5,180.600006,30.714287,31,55.099998,0,67.699997,69.5,66.5
20160928063000,178.5,180.600006,30.714287,31,55.099998,0,67.800003,69.5,66.5
20160928064500,178.5,180.600006,30.714287,31,55.099998,0,67.699997,69.5,66.5
20160928070000,178.5,180.600006,30.714287,31,55.099998,0,67.800003,69.5,66.5
20160928071500,178.5,175.350006,29.82143,31,55.099998,0,67.699997,69.5,66.5
20160928073000,178.5,182.699997,31.071428,31,55.099998,0,67.900002,69.5,66.5
20160928074500,178.5,182.699997,31.071428,31,55.099998,0,67.800003,69.5,66.5
20160928080000,178.5,179.550003,30.535715,31,55.099998,0,67.800003,69.5,66.5
20160928081500,178.5,179.550003,30.535715,31,55.099998,0,68.199997,69.5,66.5
20160928083000,178.5,179.550003,30.535715,32,55.099998,0,67.900002,69.5,66.5
20160928084500,178.5,179.550003,30.535715,32,55.099998,0,67.900002,69.5,66.5
20160928090000,178.5,194.25,33.035714,34,55.099998,0,68.599998,69.5,66.5
20160928091500,178.5,192.149994,32.67857,33,55.099998,0,68.400002,69.5,66.5
20160928093000,178.5,189.0,32.142857,33,54.299999,0,68.400002,69.5,66.5
20160928094500,178.5,218.399994,37.142856,35,54.299999,0,68.900002,69.5,66.5
20160928100000,178.5,189.0,32.142857,32,54.299999,0,68.800003,69.5,66.5
20160928101500,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.5,66.5
20160928103000,178.5,204.75,34.821429,34,54.299999,0,69.199997,69.5,66.5
20160928104500,178.5,196.350006,33.392858,33,54.299999,0,69.099998,69.5,66.5
20160928110000,178.5,186.899994,31.785713,32,54.299999,0,69.099998,69.5,66.5
20160928111500,178.5,189.0,32.142857,32,54.299999,0,69.300003,69.5,66.5
20160928113000,178.5,189.0,32.142857,32,54.299999,0,69.099998,69.5,66.5
20160928114500,178.5,191.100006,32.500001,32,54.299999,0,69.099998,69.5,66.5
20160928120000,178.5,191.100006,32.500001,33,54.299999,0,69.099998,69.5,66.5
20160928121500,178.5,196.350006,33.392858,33,53.5,0,69.099998,69.5,66.5
20160928123000,178.5,194.25,33.035714,33,53.5,0,69.099998,69.5,66.5
20160928124500,178.5,189.0,32.142857,33,53.5,0,69.099998,69.5,66.5
20160928130000,178.5,191.100006,32.500001,33,53.5,0,68.800003,69.5,66.5
20160928131500,178.5,203.699997,34.642857,34,53.5,0,69.699997,69.5,66.5
20160928133000,178.5,203.699997,34.642857,34,53.5,0,69.199997,69.5,66.5
20160928134500,178.5,206.850006,35.178572,34,53.5,0,69.400002,69.5,66.5
20160928140000,178.5,250.949997,42.678571,38,53.5,0,69.800003,69.5,66.5
20160928141500,178.5,245.699997,41.785714,37,53.5,0,69.400002,69.5,66.5
20160928143000,178.5,228.899994,38.92857,36,53.5,0,69.300003,69.5,66.5
20160928144500,178.5,228.899994,38.92857,36,53.5,0,69.300003,69.5,66.5
20160928150000,178.5,228.899994,38.92857,36,53.5,0,69.199997,69.5,66.5
20160928151500,178.5,203.699997,34.642857,34,53.5,0,69.300003,69.5,66.5
20160928153000,178.5,201.600006,34.285715,33,54.299999,0,69.199997,69.5,66.5
20160928154500,178.5,189.0,32.142857,32,54.299999,0,69.099998,69.5,66.5
20160928160000,178.5,198.449997,33.749999,32,54.299999,0,69.599998,69.5,66.5
20160928161500,178.5,191.100006,32.500001,32,54.299999,0,69.199997,69.5,66.5
20160928163000,178.5,191.100006,32.500001,32,54.299999,0,69.199997,69.5,66.5
20160928164500,178.5,191.100006,32.500001,32,54.299999,0,69.5,69.5,66.5
20160928170000,178.5,184.800003,31.428572,31,54.299999,0,69.099998,69.5,66.5
20160928171500,178.5,191.100006,32.500001,31,54.299999,0,68.900002,69.5,66.5
20160928173000,178.5,210.0,35.714286,34,54.299999,0,69.199997,69.5,66.5
20160928174500,178.5,189.0,32.142857,31,54.299999,0,68.800003,69.5,66.5
20160928180000,178.5,184.800003,31.428572,31,54.299999,0,68.800003,69.5,66.5
20160928181500,178.5,194.25,33.035714,33,54.299999,0,68.900002,69.5,66.5
20160928183000,178.5,191.100006,32.500001,33,54.299999,0,68.800003,69.5,66.5
20160928184500,178.5,191.100006,32.500001,31,54.299999,0,68.900002,69.5,66.5
20160928190000,178.5,189.0,32.142857,31,54.299999,0,68.699997,69.5,66.5
20160928191500,178.5,203.699997,34.642857,34,54.299999,0,69.099998,69.5,66.5
20160928193000,178.5,184.800003,31.428572,31,54.299999,0,68.699997,69.5,66.5
20160928194500,178.5,186.899994,31.785713,31,54.299999,0,68.699997,69.5,66.5
20160928200000,178.5,192.149994,32.67857,32,54.299999,0,69.0,69.5,66.5
20160928201500,178.5,196.350006,33.392858,32,54.299999,0,68.699997,69.5,66.5
20160928203000,178.5,186.899994,31.785713,32,54.299999,0,68.599998,69.5,66.5
20160928204500,178.5,191.100006,32.500001,32,54.299999,0,68.800003,69.5,66.5
20160928210000,178.5,189.0,32.142857,32,55.099998,0,68.5,69.5,66.5
20160928211500,178.5,191.100006,32.500001,32,55.099998,0,68.400002,69.5,66.5
20160928213000,178.5,191.100006,32.500001,32,55.099998,0,68.599998,69.5,66.5
20160928214500,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.5,66.5
20160928220000,178.5,191.100006,32.500001,32,55.099998,0,68.300003,69.5,66.5
20160928221500,178.5,189.0,32.142857,32,55.099998,0,68.599998,69.5,66.5
20160928223000,178.5,192.149994,32.67857,32,55.099998,0,68.400002,69.5,66.5
20160928224500,178.5,192.149994,32.67857,32,55.099998,0,68.300003,69.5,66.5
20160928230000,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.5,66.5
20160928231500,178.5,186.899994,31.785713,32,55.099998,0,68.300003,69.5,66.5
20160928233000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160928234500,178.5,191.100006,32.500001,32,55.099998,0,68.300003,69.5,66.5
20160929000000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160929001500,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.5,66.5
20160929003000,178.5,189.0,32.142857,32,55.099998,0,68.199997,69.5,66.5
20160929004500,178.5,191.100006,32.500001,32,55.099998,0,68.099998,69.5,66.5
20160929010000,178.5,186.899994,31.785713,32,55.099998,0,68.0,69.5,66.5
20160929011500,178.5,194.25,33.035714,32,55.099998,0,68.099998,69.5,66.5
20160929013000,178.5,189.0,32.142857,32,55.099998,0,68.0,69.5,66.5
20160929014500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20160929020000,178.5,191.100006,32.500001,32,55.099998,0,68.0,69.5,66.5
20160929021500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20160929023000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.5,66.5
20160929024500,178.5,192.149994,32.67857,32,55.099998,0,68.0,69.5,66.5
20160929030000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20160929031500,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.5,66.5
20160929033000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20160929034500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20160929040000,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.5,66.5
20160929041500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20160929043000,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.5,66.5
20160929044500,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.5,66.5
20160929050000,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.5,66.5
20160929051500,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.5,66.5
20160929053000,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.5,66.5
20160929054500,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.5,66.5
20160929060000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20160929061500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.5,66.5
20160929063000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.5,66.5
20160929064500,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.5,66.5
20160929070000,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.5,66.5
20160929071500,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.5,66.5
20160929073000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20160929074500,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.5,66.5
20160929080000,178.5,194.25,33.035714,32,54.5,0,67.699997,69.5,66.5
20160929081500,178.5,186.899994,31.785713,32,54.5,0,67.900002,69.5,66.5
20160929083000,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.5,66.5
20160929084500,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.5,66.5
20160929090000,178.5,189.0,32.142857,32,55.099998,0,68.400002,69.5,66.5
20160929091500,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160929093000,178.5,191.100006,32.500001,32,54.299999,0,68.400002,69.5,66.5
20160929094500,178.5,191.100006,32.500001,32,54.299999,0,68.900002,69.5,66.5
20160929100000,178.5,194.25,33.035714,32,54.299999,0,68.900002,69.5,66.5
20160929101500,178.5,191.100006,32.500001,32,54.299999,0,69.0,69.5,66.5
20160929103000,178.5,196.350006,33.392858,33,54.299999,0,69.300003,69.5,66.5
20160929104500,178.5,194.25,33.035714,33,54.299999,0,69.099998,69.5,66.5
20160929110000,178.5,198.449997,33.749999,33,54.299999,0,69.099998,69.5,66.5
20160929111500,178.5,192.149994,32.67857,33,54.299999,0,69.199997,69.5,66.5
20160929113000,178.5,192.149994,32.67857,33,54.299999,0,69.0,69.5,66.5
20160929114500,178.5,192.149994,32.67857,32,54.299999,0,69.199997,69.5,66.5
20160929120000,178.5,192.149994,32.67857,32,54.299999,0,69.099998,69.5,66.5
20160929121500,178.5,192.149994,32.67857,31,53.5,0,69.300003,69.5,66.5
20160929123000,178.5,208.949997,35.535714,34,53.5,0,69.699997,69.5,66.5
20160929124500,178.5,208.949997,35.535714,34,54.099998,0,69.300003,69.5,66.5
20160929130000,178.5,196.350006,33.392858,32,53.5,0,69.199997,69.5,66.5
20160929131500,178.5,192.149994,32.67857,32,53.5,0,69.400002,69.5,66.5
20160929133000,178.5,192.149994,32.67857,32,54.299999,0,69.300003,69.5,66.5
20160929134500,178.5,201.600006,34.285715,34,54.299999,0,69.699997,69.5,66.5
20160929140000,178.5,199.5,33.928571,34,54.299999,0,69.199997,69.5,66.5
20160929141500,178.5,199.5,33.928571,32,54.299999,0,69.099998,69.5,66.5
20160929143000,178.5,191.100006,32.500001,32,54.299999,0,69.199997,69.5,66.5
20160929144500,178.5,196.350006,33.392858,32,54.299999,0,69.099998,69.5,66.5
20160929150000,178.5,194.25,33.035714,32,54.299999,0,69.099998,69.5,66.5
20160929151500,178.5,192.149994,32.67857,32,54.299999,0,69.300003,69.5,66.5
20160929153000,178.5,189.0,32.142857,32,54.299999,0,69.699997,69.5,66.5
20160929154500,178.5,255.149994,43.392856,38,54.299999,0,70.199997,69.5,66.5
20160929160000,178.5,278.25,47.321429,39,54.299999,0,69.599998,69.5,66.5
20160929161500,178.5,262.5,44.642857,38,54.299999,0,69.199997,69.5,66.5
20160929163000,178.5,243.600006,41.428572,36,54.299999,0,69.300003,69.5,66.5
20160929164500,178.5,199.5,33.928571,32,54.299999,0,69.0,69.5,66.5
20160929170000,178.5,196.350006,33.392858,33,54.299999,0,69.300003,69.5,66.5
20160929171500,178.5,194.25,33.035714,32,54.299999,0,68.900002,69.5,66.5
20160929173000,178.5,184.800003,31.428572,31,54.299999,0,68.900002,69.5,66.5
20160929174500,178.5,199.5,33.928571,33,54.299999,0,69.199997,69.5,66.5
20160929180000,178.5,189.0,32.142857,31,54.299999,0,68.800003,69.5,66.5
20160929181500,178.5,189.0,32.142857,31,54.299999,0,68.699997,69.5,66.5
20160929183000,178.5,198.449997,33.749999,33,54.299999,0,69.099998,69.5,66.5
20160929184500,178.5,191.100006,32.500001,31,54.299999,0,68.699997,69.5,66.5
20160929190000,178.5,186.899994,31.785713,31,54.299999,0,68.599998,69.5,66.5
20160929191500,178.5,223.649994,38.035713,35,54.299999,0,68.900002,69.5,66.5
20160929193000,178.5,186.899994,31.785713,31,54.299999,0,68.699997,69.5,66.5
20160929194500,178.5,189.0,32.142857,31,54.299999,0,68.599998,69.5,66.5
20160929200000,178.5,191.100006,32.500001,32,54.299999,0,68.699997,69.5,66.5
20160929201500,178.5,189.0,32.142857,31,55.099998,0,68.5,69.5,66.5
20160929203000,178.5,184.800003,31.428572,31,55.099998,0,68.400002,69.5,66.5
20160929204500,178.5,182.699997,31.071428,31,55.099998,0,68.599998,69.5,66.5
20160929210000,178.5,189.0,32.142857,31,55.099998,0,68.400002,69.5,66.5
20160929211500,178.5,186.899994,31.785713,31,55.099998,0,68.300003,69.5,66.5
20160929213000,178.5,182.699997,31.071428,31,55.099998,0,68.599998,69.5,66.5
20160929214500,178.5,182.699997,31.071428,31,55.099998,0,68.300003,69.5,66.5
20160929220000,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160929221500,178.5,192.149994,32.67857,31,55.099998,0,68.400002,69.5,66.5
20160929223000,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160929224500,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160929230000,178.5,186.899994,31.785713,31,55.099998,0,68.300003,69.5,66.5
20160929231500,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160929233000,178.5,191.100006,32.500001,31,55.099998,0,68.099998,69.5,66.5
20160929234500,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160930000000,178.5,189.0,32.142857,31,55.099998,0,68.099998,69.5,66.5
20160930001500,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20160930003000,178.5,186.899994,31.785713,31,55.099998,0,68.099998,69.5,66.5
20160930004500,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20160930010000,178.5,189.0,32.142857,31,55.099998,0,67.800003,69.5,66.5
20160930011500,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20160930013000,178.5,189.0,32.142857,31,55.099998,0,67.800003,69.5,66.5
20160930014500,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20160930020000,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20160930021500,178.5,189.0,32.142857,31,55.099998,0,67.699997,69.5,66.5
20160930023000,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20160930024500,178.5,189.0,32.142857,31,55.099998,0,67.800003,69.5,66.5
20160930030000,178.5,189.0,32.142857,31,55.099998,0,67.699997,69.5,66.5
20160930031500,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20160930033000,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20160930034500,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20160930040000,178.5,189.0,32.142857,31,55.099998,0,67.599998,69.5,66.5
20160930041500,178.5,191.100006,32.500001,31,55.099998,0,67.900002,69.5,66.5
20160930043000,178.5,191.100006,32.500001,31,55.099998,0,67.699997,69.5,66.5
20160930044500,178.5,184.800003,31.428572,31,55.099998,0,67.900002,69.5,66.5
20160930050000,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20160930051500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20160930053000,178.5,191.100006,32.500001,31,55.099998,0,67.599998,69.5,66.5
20160930054500,178.5,191.100006,32.500001,31,55.099998,0,67.5,69.5,66.5
20160930060000,178.5,191.100006,32.500001,31,55.099998,0,67.5,69.5,66.5
20160930061500,178.5,191.100006,32.500001,31,55.099998,0,67.900002,69.5,66.5
20160930063000,178.5,194.25,33.035714,31,55.099998,0,67.699997,69.5,66.5
20160930064500,178.5,191.100006,32.500001,31,55.099998,0,67.599998,69.5,66.5
20160930070000,178.5,186.899994,31.785713,31,55.099998,0,67.800003,69.5,66.5
20160930071500,178.5,182.699997,31.071428,31,55.099998,0,67.599998,69.5,66.5
20160930073000,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20160930074500,178.5,192.149994,32.67857,32,55.099998,0,68.0,69.5,66.5
20160930080000,178.5,194.25,33.035714,31,55.099998,0,67.699997,69.5,66.5
20160930081500,178.5,184.800003,31.428572,31,55.099998,0,67.900002,69.5,66.5
20160930083000,178.5,191.100006,32.500001,31,55.099998,0,68.300003,69.5,66.5
20160930084500,178.5,182.699997,31.071428,31,55.099998,0,68.199997,69.5,66.5
20160930090000,178.5,208.949997,35.535714,34,55.099998,0,68.800003,69.5,66.5
20160930091500,178.5,194.25,33.035714,32,55.099998,0,68.900002,69.5,66.5
20160930093000,178.5,191.100006,32.500001,32,55.099998,0,68.699997,69.5,66.5
20160930094500,178.5,191.100006,32.500001,31,54.0,0,68.900002,69.5,66.5
20160930100000,178.5,191.100006,32.500001,31,54.0,0,69.099998,69.5,66.5
20160930101500,178.5,191.100006,32.500001,31,54.0,0,69.0,69.5,66.5
20160930103000,178.5,186.899994,31.785713,31,54.0,0,68.800003,69.5,66.5
20160930104500,178.5,226.800003,38.571429,36,54.0,0,69.300003,69.5,66.5
20160930110000,178.5,222.600006,37.857144,36,54.0,0,69.199997,69.5,66.5
20160930111500,178.5,228.899994,38.92857,36,54.0,0,69.199997,69.5,66.5
20160930113000,178.5,219.449997,37.321428,36,54.0,0,69.199997,69.5,66.5
20160930114500,178.5,210.0,35.714286,34,54.0,0,69.199997,69.5,66.5
20160930120000,178.5,198.449997,33.749999,32,54.0,0,69.400002,69.5,66.5
20160930121500,178.5,198.449997,33.749999,32,54.0,0,69.300003,69.5,66.5
20160930123000,178.5,192.149994,32.67857,32,54.0,0,69.199997,69.5,66.5
20160930124500,178.5,186.899994,31.785713,32,54.0,0,69.5,69.5,66.5
20160930130000,178.5,189.0,32.142857,32,54.0,0,69.300003,69.5,66.5
20160930131500,178.5,186.899994,31.785713,32,54.0,0,69.199997,69.5,66.5
20160930133000,178.5,192.149994,32.67857,32,54.0,0,69.400002,69.5,66.5
20160930134500,178.5,189.0,32.142857,32,54.0,0,69.699997,69.5,66.5
20160930140000,178.5,186.899994,31.785713,32,54.0,0,69.300003,69.5,66.5
20160930141500,178.5,186.899994,31.785713,32,54.0,0,69.099998,69.5,66.5
20160930143000,178.5,192.149994,32.67857,32,54.0,0,69.300003,69.5,66.5
20160930144500,178.5,192.149994,32.67857,31,54.0,0,68.900002,69.5,66.5
20160930150000,178.5,192.149994,32.67857,31,54.0,0,69.099998,69.5,66.5
20160930151500,178.5,189.0,32.142857,31,54.700001,0,69.400002,69.5,66.5
20160930153000,178.5,189.0,32.142857,31,54.700001,0,69.300003,69.5,66.5
20160930154500,178.5,192.149994,32.67857,31,54.700001,0,69.5,69.5,66.5
20160930160000,178.5,192.149994,32.67857,31,54.700001,0,69.199997,69.5,66.5
20160930161500,178.5,186.899994,31.785713,31,54.700001,0,69.599998,69.5,66.5
20160930163000,178.5,191.100006,32.500001,31,53.900002,0,69.199997,69.5,66.5
20160930164500,178.5,191.100006,32.500001,31,54.5,0,69.0,69.5,66.5
20160930170000,178.5,194.25,33.035714,32,54.5,0,69.300003,69.5,66.5
20160930171500,178.5,191.100006,32.500001,32,54.5,0,68.900002,69.5,66.5
20160930173000,178.5,198.449997,33.749999,32,54.5,0,68.800003,69.5,66.5
20160930174500,178.5,203.699997,34.642857,34,54.5,0,69.099998,69.5,66.5
20160930180000,178.5,186.899994,31.785713,31,54.5,0,68.699997,69.5,66.5
20160930181500,178.5,186.899994,31.785713,31,54.5,0,68.599998,69.5,66.5
20160930183000,178.5,194.25,33.035714,32,54.5,0,68.800003,69.5,66.5
20160930184500,178.5,186.899994,31.785713,31,54.5,0,68.599998,69.5,66.5
20160930190000,178.5,192.149994,32.67857,31,55.099998,0,68.5,69.5,66.5
20160930191500,178.5,199.5,33.928571,32,55.099998,0,68.699997,69.5,66.5
20160930193000,178.5,186.899994,31.785713,31,55.099998,0,68.599998,69.5,66.5
20160930194500,178.5,189.0,32.142857,31,55.099998,0,68.400002,69.5,66.5
20160930200000,178.5,191.100006,32.500001,31,55.099998,0,68.599998,69.5,66.5
20160930201500,178.5,191.100006,32.500001,31,55.099998,0,68.400002,69.5,66.5
20160930203000,178.5,189.0,32.142857,31,55.099998,0,68.300003,69.5,66.5
20160930204500,178.5,189.0,32.142857,31,55.099998,0,68.599998,69.5,66.5
20160930210000,178.5,191.100006,32.500001,31,55.099998,0,68.300003,69.5,66.5
20160930211500,178.5,186.899994,31.785713,31,55.099998,0,68.199997,69.5,66.5
20160930213000,178.5,194.25,33.035714,32,55.099998,0,68.400002,69.5,66.5
20160930214500,178.5,189.0,32.142857,31,55.099998,0,68.199997,69.5,66.5
20160930220000,178.5,191.100006,32.500001,31,55.099998,0,68.099998,69.5,66.5
20160930221500,178.5,186.899994,31.785713,31,55.099998,0,68.300003,69.5,66.5
20160930223000,178.5,186.899994,31.785713,31,55.099998,0,68.099998,69.5,66.5
20160930224500,178.5,186.899994,31.785713,31,55.099998,0,68.0,69.5,66.5
20160930230000,178.5,194.25,33.035714,31,55.099998,0,68.199997,69.5,66.5
20160930231500,178.5,186.899994,31.785713,31,55.099998,0,68.099998,69.5,66.5
20160930233000,178.5,189.0,32.142857,31,55.099998,0,68.0,69.5,66.5
20160930234500,178.5,191.100006,32.500001,31,55.099998,0,68.099998,69.5,66.5
20161001000000,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20161001001500,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20161001003000,178.5,192.149994,32.67857,31,55.099998,0,68.099998,69.5,66.5
20161001004500,178.5,192.149994,32.67857,31,55.099998,0,67.900002,69.5,66.5
20161001010000,178.5,192.149994,32.67857,31,55.099998,0,67.800003,69.5,66.5
20161001011500,178.5,367.5,62.5,8,55.099998,0,67.599998,69.5,66.5
20161001013000,178.5,226.800003,38.571429,36,55.099998,0,67.599998,69.5,66.5
20161001014500,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.5,66.5
20161001020000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.5,66.5
20161001021500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.5,66.5
20161001023000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.5,66.5
20161001024500,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.5,66.5
20161001030000,178.5,192.149994,32.67857,32,55.099998,0,67.699997,69.5,66.5
20161001031500,178.5,196.350006,33.392858,32,55.099998,0,67.900002,69.5,66.5
20161001033000,178.5,194.25,33.035714,32,55.099998,0,67.699997,69.5,66.5
20161001034500,178.5,192.149994,32.67857,32,55.099998,0,67.599998,69.5,66.5
20161001040000,178.5,196.350006,33.392858,33,55.099998,0,67.900002,69.5,66.5
20161001041500,178.5,196.350006,33.392858,33,55.099998,0,67.800003,69.5,66.5
20161001043000,178.5,194.25,33.035714,33,55.099998,0,67.699997,69.5,66.5
20161001044500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.5,66.5
20161001050000,178.5,194.25,33.035714,32,55.099998,0,67.699997,69.5,66.5
20161001051500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.5,66.5
20161001053000,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.5,66.5
20161001054500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.5,66.5
20161001060000,178.5,191.100006,32.500001,32,55.099998,0,67.5,69.5,66.5
20161001061500,178.5,194.25,33.035714,32,55.099998,0,67.900002,69.5,66.5
20161001063000,178.5,189.0,32.142857,32,55.099998,0,67.699997,69.5,66.5
20161001064500,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.5,66.5
20161001070000,178.5,196.350006,33.392858,32,55.099998,0,68.099998,69.5,66.5
20161001071500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.5,66.5
20161001073000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.5,66.5
20161001074500,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.5,66.5
20161001080000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.5,66.5
20161001081500,178.5,194.25,33.035714,32,55.099998,0,67.5,69.5,66.5
20161001083000,178.5,192.149994,32.67857,32,54.200001,0,68.199997,69.5,66.5
20161001084500,178.5,192.149994,32.67857,32,54.200001,0,67.699997,69.5,66.5
20161001090000,178.5,192.149994,32.67857,32,54.200001,0,67.699997,69.5,66.5
20161001091500,178.5,192.149994,32.67857,32,54.200001,0,67.900002,69.5,66.5
20161001093000,178.5,192.149994,32.67857,32,54.200001,0,67.900002,69.5,66.5
20161001094500,178.5,189.0,32.142857,32,54.200001,0,67.900002,69.5,66.5
20161001100000,178.5,186.899994,31.785713,32,54.200001,0,68.199997,69.5,66.5
20161001101500,178.5,192.149994,32.67857,33,54.200001,0,68.199997,69.5,66.5
20161001103000,178.5,192.149994,32.67857,33,54.200001,0,68.099998,69.5,66.5
20161001104500,178.5,189.0,32.142857,33,54.200001,0,68.300003,69.5,66.5
20161001110000,178.5,191.100006,32.500001,33,54.200001,0,68.300003,69.5,66.5
20161001111500,178.5,186.899994,31.785713,33,54.200001,0,68.199997,69.5,66.5
20161001113000,178.5,186.899994,31.785713,33,54.200001,0,68.5,69.5,66.5
20161001114500,178.5,189.0,32.142857,33,54.200001,0,68.300003,69.5,66.5
20161001120000,178.5,194.25,33.035714,33,54.200001,0,68.300003,69.5,66.5
20161001121500,178.5,210.0,35.714286,35,54.200001,0,68.800003,69.5,66.5
20161001123000,178.5,189.0,32.142857,32,54.200001,0,68.300003,69.5,66.5
20161001124500,178.5,186.899994,31.785713,32,53.5,0,68.199997,69.5,66.5
20161001130000,178.5,196.350006,33.392858,34,53.5,0,68.699997,69.5,66.5
20161001131500,178.5,191.100006,32.500001,32,53.5,0,68.300003,69.5,66.5
20161001133000,178.5,189.0,32.142857,32,53.5,0,68.199997,69.5,66.5
20161001134500,178.5,194.25,33.035714,33,53.5,0,68.400002,69.5,66.5
20161001140000,178.5,191.100006,32.500001,33,53.5,0,68.099998,69.5,66.5
20161001141500,178.5,194.25,33.035714,33,53.5,0,68.0,69.5,66.5
20161001143000,178.5,191.100006,32.500001,33,53.5,0,68.199997,69.5,66.5
20161001144500,178.5,191.100006,32.500001,33,53.5,0,68.099998,69.5,66.5
20161001150000,178.5,194.25,33.035714,33,53.5,0,68.199997,69.5,66.5
20161001151500,178.5,194.25,33.035714,33,53.5,0,68.099998,69.5,66.5
20161001153000,178.5,191.100006,32.500001,33,53.5,0,68.0,69.5,66.5
20161001154500,178.5,189.0,32.142857,32,53.5,0,68.199997,69.5,66.5
20161001160000,178.5,186.899994,31.785713,32,53.5,0,68.099998,69.5,66.5
20161001161500,178.5,186.899994,31.785713,32,54.299999,0,68.099998,69.5,66.5
20161001163000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.5,66.5
20161001164500,178.5,182.699997,31.071428,32,54.299999,0,68.099998,69.5,66.5
20161001170000,178.5,184.800003,31.428572,32,54.299999,0,68.0,69.5,66.5
20161001171500,178.5,182.699997,31.071428,32,54.299999,0,68.199997,69.5,66.5
20161001173000,178.5,182.699997,31.071428,32,54.299999,0,68.099998,69.5,66.5
20161001174500,178.5,184.800003,31.428572,32,55.0,0,68.0,69.5,66.5
20161001180000,178.5,184.800003,31.428572,32,55.0,0,68.199997,69.5,66.5
20161001181500,178.5,184.800003,31.428572,32,55.0,0,68.099998,69.5,66.5
20161001183000,178.5,184.800003,31.428572,32,55.0,0,67.900002,69.5,66.5
20161001184500,178.5,186.899994,31.785713,32,55.0,0,68.199997,69.5,66.5
20161001190000,178.5,189.0,32.142857,32,55.0,0,68.099998,69.5,66.5
20161001191500,178.5,186.899994,31.785713,32,55.0,0,68.0,69.5,66.5
20161001193000,178.5,184.800003,31.428572,32,55.0,0,68.199997,69.5,66.5
20161001194500,178.5,180.600006,30.714287,32,55.0,0,68.0,69.5,66.5
20161001200000,178.5,186.899994,31.785713,32,55.0,0,68.0,69.5,66.5
20161001201500,178.5,182.699997,31.071428,32,55.0,0,68.199997,69.5,66.5
20161001203000,178.5,182.699997,31.071428,32,55.0,0,68.099998,69.5,66.5
20161001204500,178.5,180.600006,30.714287,32,55.0,0,68.0,69.5,66.5
20161001210000,178.5,184.800003,31.428572,32,55.0,0,68.199997,69.5,66.5
20161001211500,178.5,180.600006,30.714287,32,55.0,0,68.0,69.5,66.5
20161001213000,178.5,184.800003,31.428572,32,55.0,0,68.0,69.5,66.5
20161001214500,178.5,189.0,32.142857,32,55.0,0,68.099998,69.5,66.5
20161001220000,178.5,186.899994,31.785713,32,55.0,0,67.900002,69.5,66.5
20161001221500,178.5,184.800003,31.428572,32,55.0,0,67.800003,69.5,66.5
20161001223000,178.5,186.899994,31.785713,32,55.0,0,67.900002,69.5,66.5
20161001224500,178.5,184.800003,31.428572,32,55.0,0,67.800003,69.5,66.5
20161001230000,178.5,184.800003,31.428572,32,55.0,0,67.800003,69.5,66.5
20161001231500,178.5,184.800003,31.428572,32,55.0,0,67.900002,69.5,66.5
20161001233000,178.5,182.699997,31.071428,32,55.0,0,67.800003,69.5,66.5
20161001234500,178.5,186.899994,31.785713,32,55.0,0,67.800003,69.5,66.5
20161002000000,178.5,180.600006,30.714287,32,55.0,0,67.800003,69.5,66.5
20161002001500,178.5,186.899994,31.785713,32,55.0,0,67.699997,69.5,66.5
20161002003000,178.5,184.800003,31.428572,32,55.0,0,67.900002,69.5,66.5
20161002004500,178.5,189.0,32.142857,32,55.0,0,67.800003,69.5,66.5
20161002010000,178.5,184.800003,31.428572,32,55.0,0,67.699997,69.5,66.5
20161002011500,178.5,186.899994,31.785713,32,55.0,0,67.699997,69.5,66.5
20161002013000,178.5,186.899994,31.785713,32,55.0,0,67.699997,69.5,66.5
20161002014500,178.5,182.699997,31.071428,32,55.0,0,67.599998,69.5,66.5
