PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002020000,178.5,184.800003,31.428572,32,55.0,0,67.699997,69.5,66.5
20161002021500,178.5,186.899994,31.785713,32,55.0,0,67.599998,69.5,66.5
20161002023000,178.5,186.899994,31.785713,32,55.0,0,67.599998,69.5,66.5
20161002024500,178.5,180.600006,30.714287,32,55.0,0,67.599998,69.5,66.5
20161002030000,178.5,184.800003,31.428572,32,55.0,0,67.599998,69.5,66.5
20161002031500,178.5,182.699997,31.071428,32,55.0,0,67.5,69.5,66.5
20161002033000,178.5,184.800003,31.428572,32,55.0,0,67.699997,69.5,66.5
20161002034500,178.5,180.600006,30.714287,32,55.0,0,67.599998,69.5,66.5
20161002040000,178.5,180.600006,30.714287,32,55.0,0,67.400002,69.5,66.5
20161002041500,178.5,198.449997,33.749999,34,55.0,0,67.800003,69.5,66.5
20161002043000,178.5,186.899994,31.785713,33,55.0,0,67.599998,69.5,66.5
20161002044500,178.5,191.100006,32.500001,33,55.0,0,67.699997,69.5,66.5
20161002050000,178.5,194.25,33.035714,34,55.0,0,67.800003,69.5,66.5
20161002051500,178.5,191.100006,32.500001,33,55.0,0,67.599998,69.5,66.5
20161002053000,178.5,191.100006,32.500001,33,55.0,0,67.5,69.5,66.5
20161002054500,178.5,186.899994,31.785713,33,55.0,0,67.599998,69.5,66.5
20161002060000,178.5,189.0,32.142857,33,55.0,0,67.5,69.5,66.5
20161002061500,178.5,192.149994,32.67857,33,55.0,0,67.400002,69.5,66.5
20161002063000,178.5,192.149994,32.67857,33,55.0,0,67.599998,69.5,66.5
20161002064500,178.5,192.149994,32.67857,33,55.0,0,67.400002,69.5,66.5
20161002070000,178.5,192.149994,32.67857,33,55.0,0,67.5,69.5,66.5
20161002071500,178.5,194.25,33.035714,33,55.0,0,67.800003,69.5,66.5
20161002073000,178.5,189.0,32.142857,33,55.0,0,67.599998,69.5,66.5
20161002074500,178.5,191.100006,32.500001,33,55.0,0,67.599998,69.5,66.5
20161002080000,178.5,191.100006,32.500001,33,55.0,0,67.800003,69.5,66.5
20161002081500,178.5,191.100006,32.500001,33,55.0,0,67.599998,69.5,66.5
20161002083000,178.5,194.25,33.035714,33,55.0,0,67.599998,69.5,66.5
20161002084500,178.5,192.149994,32.67857,33,55.0,0,67.699997,69.5,66.5
20161002090000,178.5,192.149994,32.67857,33,55.0,0,67.599998,69.5,66.5
20161002091500,178.5,192.149994,32.67857,33,55.0,0,67.5,69.5,66.5
20161002093000,178.5,196.350006,33.392858,33,55.0,0,67.599998,69.5,66.5
20161002094500,178.5,192.149994,32.67857,33,55.0,0,67.400002,69.5,66.5
20161002100000,178.5,192.149994,32.67857,33,55.0,0,67.400002,69.5,66.5
20161002101500,178.5,192.149994,32.67857,33,55.0,0,67.699997,69.5,66.5
20161002103000,178.5,192.149994,32.67857,33,54.299999,0,67.599998,69.5,66.5
20161002104500,178.5,186.899994,31.785713,32,54.299999,0,67.599998,69.5,66.5
20161002110000,178.5,189.0,32.142857,33,54.299999,0,67.800003,69.5,66.5
20161002111500,178.5,189.0,32.142857,33,54.299999,0,67.699997,69.5,66.5
20161002113000,178.5,189.0,32.142857,33,54.299999,0,67.699997,69.5,66.5
20161002114500,178.5,191.100006,32.500001,33,53.5,0,67.900002,69.5,66.5
20161002120000,178.5,191.100006,32.500001,33,54.099998,0,67.800003,69.5,66.5
20161002121500,178.5,191.100006,32.500001,33,54.099998,0,67.800003,69.5,66.5
20161002123000,178.5,194.25,33.035714,33,54.099998,0,68.099998,69.5,66.5
20161002124500,178.5,186.899994,31.785713,32,54.099998,0,67.900002,69.5,66.5
20161002130000,178.5,189.0,32.142857,32,54.099998,0,67.900002,69.5,66.5
20161002131500,178.5,189.0,32.142857,32,54.099998,0,68.099998,69.5,66.5
20161002133000,178.5,191.100006,32.500001,32,54.099998,0,68.199997,69.5,66.5
20161002134500,178.5,189.0,32.142857,32,54.099998,0,68.099998,69.5,66.5
20161002140000,178.5,184.800003,31.428572,32,53.5,0,67.900002,69.5,66.5
20161002141500,178.5,189.0,32.142857,32,53.5,0,68.199997,69.5,66.5
20161002143000,178.5,184.800003,31.428572,32,53.5,0,67.900002,69.5,66.5
20161002144500,178.5,186.899994,31.785713,32,53.5,0,67.900002,69.5,66.5
20161002150000,178.5,191.100006,32.500001,32,53.5,0,68.199997,69.5,66.5
20161002151500,178.5,191.100006,32.500001,32,53.5,0,67.900002,69.5,66.5
20161002153000,178.5,186.899994,31.785713,32,53.5,0,67.800003,69.5,66.5
20161002154500,178.5,189.0,32.142857,32,53.5,0,68.0,69.5,66.5
20161002160000,178.5,186.899994,31.785713,32,53.5,0,67.900002,69.5,66.5
20161002161500,178.5,189.0,32.142857,32,54.099998,0,67.900002,69.5,66.5
20161002163000,178.5,184.800003,31.428572,32,54.099998,0,68.199997,69.5,66.5
20161002164500,178.5,189.0,32.142857,32,54.099998,0,67.900002,69.5,66.5
20161002170000,178.5,191.100006,32.500001,32,54.099998,0,67.900002,69.5,66.5
20161002171500,178.5,186.899994,31.785713,32,54.099998,0,68.300003,69.5,66.5
20161002173000,178.5,186.899994,31.785713,32,54.099998,0,68.099998,69.5,66.5
20161002174500,178.5,191.100006,32.500001,32,54.099998,0,67.900002,69.5,66.5
20161002180000,178.5,186.899994,31.785713,32,54.099998,0,68.300003,69.5,66.5
20161002181500,178.5,184.800003,31.428572,32,54.099998,0,67.900002,69.5,66.5
20161002183000,178.5,184.800003,31.428572,32,54.099998,0,67.900002,69.5,66.5
20161002184500,178.5,184.800003,31.428572,32,54.099998,0,68.199997,69.5,66.5
20161002190000,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.5,66.5
20161002191500,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20161002193000,178.5,180.600006,30.714287,32,54.700001,0,68.199997,69.5,66.5
20161002194500,178.5,182.699997,31.071428,32,54.700001,0,67.900002,69.5,66.5
20161002200000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161002201500,178.5,184.800003,31.428572,32,54.700001,0,68.099998,69.5,66.5
20161002203000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20161002204500,178.5,180.600006,30.714287,32,54.700001,0,67.800003,69.5,66.5
20161002210000,178.5,182.699997,31.071428,32,54.700001,0,68.099998,69.5,66.5
20161002211500,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20161002213000,178.5,184.800003,31.428572,32,54.700001,0,67.800003,69.5,66.5
20161002214500,178.5,182.699997,31.071428,32,54.700001,0,68.099998,69.5,66.5
20161002220000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161002221500,178.5,180.600006,30.714287,32,54.700001,0,67.699997,69.5,66.5
20161002223000,178.5,180.600006,30.714287,32,54.700001,0,68.0,69.5,66.5
20161002224500,178.5,182.699997,31.071428,32,54.700001,0,67.800003,69.5,66.5
20161002230000,178.5,184.800003,31.428572,32,54.700001,0,67.699997,69.5,66.5
20161002231500,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161002233000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161002234500,178.5,184.800003,31.428572,32,54.700001,0,67.699997,69.5,66.5
20161003000000,178.5,182.699997,31.071428,32,54.700001,0,67.699997,69.5,66.5
20161003001500,178.5,180.600006,30.714287,32,54.700001,0,67.699997,69.5,66.5
20161003003000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20161003004500,178.5,182.699997,31.071428,32,54.700001,0,67.699997,69.5,66.5
20161003010000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20161003011500,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20161003013000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161003014500,178.5,182.699997,31.071428,32,55.5,0,67.599998,69.5,66.5
20161003020000,178.5,180.600006,30.714287,32,55.5,0,67.599998,69.5,66.5
20161003021500,178.5,180.600006,30.714287,32,55.5,0,67.699997,69.5,66.5
20161003023000,178.5,184.800003,31.428572,32,55.5,0,67.599998,69.5,66.5
20161003024500,178.5,180.600006,30.714287,32,55.5,0,67.5,69.5,66.5
20161003030000,178.5,184.800003,31.428572,32,55.5,0,67.699997,69.5,66.5
20161003031500,178.5,184.800003,31.428572,32,55.5,0,67.599998,69.5,66.5
20161003033000,178.5,186.899994,31.785713,32,55.5,0,67.599998,69.5,66.5
20161003034500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161003040000,178.5,186.899994,31.785713,32,54.700001,0,67.5,69.5,66.5
20161003041500,178.5,184.800003,31.428572,32,54.700001,0,67.5,69.5,66.5
20161003043000,178.5,192.149994,32.67857,34,54.700001,0,67.800003,69.5,66.5
20161003044500,178.5,194.25,33.035714,34,54.700001,0,67.599998,69.5,66.5
20161003050000,178.5,194.25,33.035714,34,54.700001,0,67.400002,69.5,66.5
20161003051500,178.5,192.149994,32.67857,34,54.700001,0,67.599998,69.5,66.5
20161003053000,178.5,192.149994,32.67857,33,54.700001,0,67.400002,69.5,66.5
20161003054500,178.5,189.0,32.142857,33,54.700001,0,67.400002,69.5,66.5
20161003060000,178.5,186.899994,31.785713,33,54.700001,0,67.699997,69.5,66.5
20161003061500,178.5,184.800003,31.428572,33,54.700001,0,67.599998,69.5,66.5
20161003063000,178.5,191.100006,32.500001,33,54.700001,0,67.599998,69.5,66.5
20161003064500,178.5,191.100006,32.500001,33,54.700001,0,67.699997,69.5,66.5
20161003070000,178.5,191.100006,32.500001,33,54.700001,0,67.599998,69.5,66.5
20161003071500,178.5,189.0,32.142857,33,55.5,0,67.5,69.5,66.5
20161003073000,178.5,192.149994,32.67857,33,55.5,0,67.599998,69.5,66.5
20161003074500,178.5,189.0,32.142857,33,54.700001,0,67.5,69.5,66.5
20161003080000,178.5,192.149994,32.67857,33,54.700001,0,67.400002,69.5,66.5
20161003081500,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.5,66.5
20161003083000,178.5,186.899994,31.785713,33,54.700001,0,67.699997,69.5,66.5
20161003084500,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.5,66.5
20161003090000,178.5,192.149994,32.67857,32,54.700001,0,68.099998,69.5,66.5
20161003091500,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20161003093000,178.5,189.0,32.142857,32,54.700001,0,68.400002,69.5,66.5
20161003094500,178.5,192.149994,32.67857,32,54.700001,0,68.699997,69.5,66.5
20161003100000,178.5,192.149994,32.67857,32,53.900002,0,68.800003,69.5,66.5
20161003101500,178.5,189.0,32.142857,31,53.900002,0,68.900002,69.5,66.5
20161003103000,178.5,194.25,33.035714,33,53.900002,0,68.900002,69.5,66.5
20161003104500,178.5,191.100006,32.500001,32,53.900002,0,69.0,69.5,66.5
20161003110000,178.5,194.25,33.035714,34,53.900002,0,69.400002,69.5,66.5
20161003111500,178.5,201.600006,34.285715,34,53.900002,0,69.199997,69.5,66.5
20161003113000,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.5,66.5
20161003114500,178.5,191.100006,32.500001,32,53.900002,0,69.400002,69.5,66.5
20161003120000,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.5,66.5
20161003121500,178.5,208.949997,35.535714,34,53.900002,0,69.199997,69.5,66.5
20161003123000,178.5,212.100006,36.07143,35,53.900002,0,69.5,69.5,66.5
20161003124500,178.5,194.25,33.035714,34,53.900002,0,69.199997,69.5,66.5
20161003130000,178.5,192.149994,32.67857,33,53.900002,0,69.099998,69.5,66.5
20161003131500,178.5,192.149994,32.67857,33,53.900002,0,69.599998,69.5,66.5
20161003133000,178.5,192.149994,32.67857,33,53.900002,0,69.199997,69.5,66.5
20161003134500,178.5,192.149994,32.67857,33,53.900002,0,69.199997,69.5,66.5
20161003140000,178.5,192.149994,32.67857,33,53.900002,0,69.199997,69.5,66.5
20161003141500,178.5,182.699997,31.071428,32,53.900002,0,69.099998,69.5,66.5
20161003143000,178.5,184.800003,31.428572,32,53.900002,0,69.5,69.5,66.5
20161003144500,178.5,189.0,32.142857,32,53.900002,0,69.199997,69.5,66.5
20161003150000,178.5,184.800003,31.428572,32,53.900002,0,69.099998,69.5,66.5
20161003151500,178.5,186.899994,31.785713,32,53.900002,0,69.5,69.5,66.5
20161003153000,178.5,184.800003,31.428572,32,53.900002,0,69.099998,69.5,66.5
20161003154500,178.5,184.800003,31.428572,32,53.900002,0,69.0,69.5,66.5
20161003160000,178.5,184.800003,31.428572,32,53.900002,0,69.300003,69.5,66.5
20161003161500,178.5,184.800003,31.428572,32,54.700001,0,69.199997,69.5,66.5
20161003163000,178.5,182.699997,31.071428,32,54.700001,0,69.300003,69.5,66.5
20161003164500,178.5,182.699997,31.071428,32,54.700001,0,69.199997,69.5,66.5
20161003170000,178.5,189.0,32.142857,32,54.700001,0,69.0,69.5,66.5
20161003171500,178.5,184.800003,31.428572,32,54.0,0,68.900002,69.5,66.5
20161003173000,178.5,204.75,34.821429,34,54.0,0,69.0,69.5,66.5
20161003174500,178.5,194.25,33.035714,33,54.0,0,68.800003,69.5,66.5
20161003180000,178.5,191.100006,32.500001,33,54.700001,0,68.699997,69.5,66.5
20161003181500,178.5,196.350006,33.392858,33,54.700001,0,68.699997,69.5,66.5
20161003183000,178.5,186.899994,31.785713,33,54.700001,0,68.599998,69.5,66.5
20161003184500,178.5,192.149994,32.67857,33,54.700001,0,68.599998,69.5,66.5
20161003190000,178.5,189.0,32.142857,33,54.700001,0,68.599998,69.5,66.5
20161003191500,178.5,194.25,33.035714,33,54.700001,0,68.400002,69.5,66.5
20161003193000,178.5,191.100006,32.500001,33,54.700001,0,68.5,69.5,66.5
20161003194500,178.5,194.25,33.035714,33,54.700001,0,68.400002,69.5,66.5
20161003200000,178.5,191.100006,32.500001,33,54.700001,0,68.300003,69.5,66.5
20161003201500,178.5,191.100006,32.500001,33,54.700001,0,68.5,69.5,66.5
20161003203000,178.5,189.0,32.142857,33,54.700001,0,68.400002,69.5,66.5
20161003204500,178.5,189.0,32.142857,33,54.700001,0,68.300003,69.5,66.5
20161003210000,178.5,191.100006,32.500001,33,54.700001,0,68.599998,69.5,66.5
20161003211500,178.5,196.350006,33.392858,34,54.700001,0,68.300003,69.5,66.5
20161003213000,178.5,196.350006,33.392858,34,54.700001,0,68.199997,69.5,66.5
20161003214500,178.5,189.0,32.142857,33,54.700001,0,68.400002,69.5,66.5
20161003220000,178.5,189.0,32.142857,33,54.700001,0,68.199997,69.5,66.5
20161003221500,178.5,189.0,32.142857,33,54.700001,0,68.099998,69.5,66.5
20161003223000,178.5,191.100006,32.500001,33,54.700001,0,68.199997,69.5,66.5
20161003224500,178.5,194.25,33.035714,33,54.700001,0,68.099998,69.5,66.5
20161003230000,178.5,192.149994,32.67857,33,54.700001,0,68.099998,69.5,66.5
20161003231500,178.5,186.899994,31.785713,33,54.700001,0,68.300003,69.5,66.5
20161003233000,178.5,189.0,32.142857,33,54.700001,0,68.0,69.5,66.5
20161003234500,178.5,189.0,32.142857,33,54.700001,0,68.199997,69.5,66.5
20161004000000,178.5,189.0,32.142857,33,54.700001,0,67.900002,69.5,66.5
20161004001500,178.5,194.25,33.035714,33,54.700001,0,67.800003,69.5,66.5
20161004003000,178.5,191.100006,32.500001,33,54.700001,0,67.900002,69.5,66.5
20161004004500,178.5,191.100006,32.500001,33,54.700001,0,67.900002,69.5,66.5
20161004010000,178.5,194.25,33.035714,33,54.700001,0,67.800003,69.5,66.5
20161004011500,178.5,192.149994,32.67857,33,54.700001,0,67.800003,69.5,66.5
20161004013000,178.5,192.149994,32.67857,33,55.5,0,67.800003,69.5,66.5
20161004014500,178.5,192.149994,32.67857,33,55.5,0,67.800003,69.5,66.5
20161004020000,178.5,192.149994,32.67857,33,54.700001,0,67.800003,69.5,66.5
20161004021500,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.5,66.5
20161004023000,178.5,194.25,33.035714,33,54.700001,0,67.699997,69.5,66.5
20161004024500,178.5,192.149994,32.67857,33,54.700001,0,67.699997,69.5,66.5
20161004030000,178.5,194.25,33.035714,33,54.700001,0,67.699997,69.5,66.5
20161004031500,178.5,192.149994,32.67857,33,54.700001,0,67.599998,69.5,66.5
20161004033000,178.5,189.0,32.142857,33,54.700001,0,67.599998,69.5,66.5
20161004034500,178.5,194.25,33.035714,33,54.700001,0,67.599998,69.5,66.5
20161004040000,178.5,192.149994,32.67857,33,54.700001,0,67.5,69.5,66.5
20161004041500,178.5,192.149994,32.67857,33,54.700001,0,67.400002,69.5,66.5
20161004043000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20161004044500,178.5,184.800003,31.428572,32,54.700001,0,67.400002,69.5,66.5
20161004050000,178.5,182.699997,31.071428,32,55.5,0,67.5,69.5,66.5
20161004051500,178.5,182.699997,31.071428,32,55.5,0,67.699997,69.5,66.5
20161004053000,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20161004054500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20161004060000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161004061500,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20161004063000,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20161004064500,178.5,184.800003,31.428572,32,54.700001,0,67.699997,69.5,66.5
20161004070000,178.5,189.0,32.142857,32,54.700001,0,67.599998,69.5,66.5
20161004071500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20161004073000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20161004074500,178.5,189.0,32.142857,32,54.700001,0,67.5,69.5,66.5
20161004080000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,69.5,66.5
20161004081500,178.5,189.0,32.142857,32,54.700001,0,67.699997,69.5,66.5
20161004083000,178.5,194.25,33.035714,32,54.700001,0,67.699997,69.5,66.5
20161004084500,178.5,196.350006,33.392858,32,54.700001,0,68.099998,69.5,66.5
20161004090000,178.5,189.0,32.142857,32,53.900002,0,68.199997,69.5,66.5
20161004091500,178.5,184.800003,31.428572,32,53.900002,0,68.300003,69.5,66.5
20161004093000,178.5,182.699997,31.071428,33,53.900002,0,68.800003,69.5,66.5
20161004094500,178.5,201.600006,34.285715,33,53.900002,0,68.800003,69.5,66.5
20161004100000,178.5,194.25,33.035714,32,53.900002,0,68.699997,69.5,66.5
20161004101500,178.5,192.149994,32.67857,32,53.900002,0,68.800003,69.5,66.5
20161004103000,178.5,206.850006,35.178572,34,53.900002,0,69.300003,69.5,66.5
20161004104500,178.5,196.350006,33.392858,34,53.900002,0,69.099998,69.5,66.5
20161004110000,178.5,194.25,33.035714,33,53.900002,0,69.099998,69.5,66.5
20161004111500,178.5,191.100006,32.500001,32,53.900002,0,69.699997,69.5,66.5
20161004113000,178.5,189.0,32.142857,32,53.900002,0,69.199997,69.5,66.5
20161004114500,178.5,186.899994,31.785713,32,53.900002,0,69.199997,69.5,66.5
20161004120000,178.5,189.0,32.142857,32,53.900002,0,69.599998,69.5,66.5
20161004121500,178.5,189.0,32.142857,33,53.900002,0,69.300003,69.5,66.5
20161004123000,178.5,184.800003,31.428572,33,53.099998,0,69.199997,69.5,66.5
20161004124500,178.5,186.899994,31.785713,33,53.900002,0,69.099998,69.5,66.5
20161004130000,178.5,184.800003,31.428572,33,53.900002,0,69.400002,69.5,66.5
20161004131500,178.5,192.149994,32.67857,33,53.099998,0,68.900002,69.5,66.5
20161004133000,178.5,184.800003,31.428572,33,53.900002,0,69.0,69.5,66.5
20161004134500,178.5,196.350006,33.392858,34,53.900002,0,69.300003,69.5,66.5
20161004140000,178.5,196.350006,33.392858,34,53.900002,0,69.199997,69.5,66.5
20161004141500,178.5,198.449997,33.749999,34,53.900002,0,69.599998,69.5,66.5
20161004143000,178.5,186.899994,31.785713,33,53.900002,0,69.099998,69.5,66.5
20161004144500,178.5,194.25,33.035714,33,53.900002,0,69.0,69.5,66.5
20161004150000,178.5,212.100006,36.07143,35,53.900002,0,69.400002,69.5,66.5
20161004151500,178.5,192.149994,32.67857,32,53.900002,0,69.0,69.5,66.5
20161004153000,178.5,189.0,32.142857,32,53.900002,0,69.099998,69.5,66.5
20161004154500,178.5,201.600006,34.285715,34,53.900002,0,69.199997,69.5,66.5
20161004160000,178.5,192.149994,32.67857,32,53.900002,0,68.900002,69.5,66.5
20161004161500,178.5,196.350006,33.392858,32,53.900002,0,68.900002,69.5,66.5
20161004163000,178.5,196.350006,33.392858,33,53.900002,0,68.800003,69.5,66.5
20161004164500,178.5,189.0,32.142857,32,53.900002,0,68.699997,69.5,66.5
20161004170000,178.5,186.899994,31.785713,32,53.900002,0,68.699997,69.5,66.5
20161004171500,178.5,194.25,33.035714,32,53.900002,0,68.800003,69.5,66.5
20161004173000,178.5,180.600006,30.714287,32,53.900002,0,68.599998,69.5,66.5
20161004174500,178.5,186.899994,31.785713,32,53.900002,0,68.800003,69.5,66.5
20161004180000,178.5,189.0,32.142857,32,53.900002,0,68.699997,69.5,66.5
20161004181500,178.5,186.899994,31.785713,32,53.900002,0,68.599998,69.5,66.5
20161004183000,178.5,194.25,33.035714,33,53.900002,0,68.800003,69.5,66.5
20161004184500,178.5,189.0,32.142857,32,53.900002,0,68.400002,69.5,66.5
20161004190000,178.5,189.0,32.142857,32,53.900002,0,68.400002,69.5,66.5
20161004191500,178.5,198.449997,33.749999,33,54.599998,0,68.800003,69.5,66.5
20161004193000,178.5,192.149994,32.67857,32,54.599998,0,68.400002,69.5,66.5
20161004194500,178.5,192.149994,32.67857,32,54.599998,0,68.300003,69.5,66.5
20161004200000,178.5,194.25,33.035714,32,54.599998,0,68.5,69.5,66.5
20161004201500,178.5,184.800003,31.428572,32,54.599998,0,68.300003,69.5,66.5
20161004203000,178.5,186.899994,31.785713,32,54.599998,0,68.199997,69.5,66.5
20161004204500,178.5,194.25,33.035714,33,54.599998,0,68.400002,69.5,66.5
20161004210000,178.5,192.149994,32.67857,33,54.599998,0,68.199997,69.5,66.5
20161004211500,178.5,194.25,33.035714,32,54.599998,0,68.099998,69.5,66.5
20161004213000,178.5,189.0,32.142857,32,54.599998,0,68.5,69.5,66.5
20161004214500,178.5,192.149994,32.67857,32,54.599998,0,68.199997,69.5,66.5
20161004220000,178.5,192.149994,32.67857,32,54.599998,0,68.400002,69.5,66.5
20161004221500,178.5,189.0,32.142857,32,54.599998,0,68.199997,69.5,66.5
20161004223000,178.5,186.899994,31.785713,32,54.599998,0,68.099998,69.5,66.5
20161004224500,178.5,186.899994,31.785713,32,54.599998,0,68.300003,69.5,66.5
20161004230000,178.5,184.800003,31.428572,32,54.599998,0,68.099998,69.5,66.5
20161004231500,178.5,189.0,32.142857,32,54.599998,0,67.900002,69.5,66.5
20161004233000,178.5,186.899994,31.785713,32,54.599998,0,68.199997,69.5,66.5
20161004234500,178.5,186.899994,31.785713,32,54.599998,0,67.900002,69.5,66.5
20161005000000,178.5,191.100006,32.500001,32,54.599998,0,67.900002,69.5,66.5
20161005001500,178.5,186.899994,31.785713,32,54.599998,0,68.099998,69.5,66.5
20161005003000,178.5,186.899994,31.785713,32,54.599998,0,67.900002,69.5,66.5
20161005004500,178.5,189.0,32.142857,32,54.599998,0,67.800003,69.5,66.5
20161005010000,178.5,184.800003,31.428572,32,54.599998,0,68.099998,69.5,66.5
20161005011500,178.5,385.350006,65.535715,1,54.599998,0,67.599998,69.5,66.5
20161005013000,178.5,204.75,34.821429,34,54.599998,0,67.599998,69.5,66.5
20161005014500,178.5,192.149994,32.67857,32,54.599998,0,68.0,69.5,66.5
20161005020000,178.5,192.149994,32.67857,32,54.599998,0,67.800003,69.5,66.5
20161005021500,178.5,192.149994,32.67857,32,54.599998,0,67.699997,69.5,66.5
20161005023000,178.5,184.800003,31.428572,32,54.599998,0,67.900002,69.5,66.5
20161005024500,178.5,192.149994,32.67857,32,54.599998,0,67.699997,69.5,66.5
20161005030000,178.5,189.0,32.142857,32,54.599998,0,67.599998,69.5,66.5
20161005031500,178.5,191.100006,32.500001,32,54.599998,0,68.0,69.5,66.5
20161005033000,178.5,186.899994,31.785713,32,54.599998,0,67.699997,69.5,66.5
20161005034500,178.5,191.100006,32.500001,32,54.599998,0,67.599998,69.5,66.5
20161005040000,178.5,189.0,32.142857,32,54.599998,0,67.900002,69.5,66.5
20161005041500,178.5,191.100006,32.500001,32,54.599998,0,67.599998,69.5,66.5
20161005043000,178.5,186.899994,31.785713,32,54.599998,0,67.599998,69.5,66.5
20161005044500,178.5,184.800003,31.428572,33,57.299999,0,68.099998,69.5,66.5
20161005050000,178.5,186.899994,31.785713,33,57.299999,0,67.900002,69.5,66.5
20161005051500,178.5,186.899994,31.785713,33,53.5,0,67.699997,69.5,66.5
20161005053000,178.5,189.0,32.142857,33,55.099998,0,68.0,69.5,66.5
20161005054500,178.5,189.0,32.142857,33,55.099998,0,67.699997,69.5,66.5
20161005060000,178.5,194.25,33.035714,32,54.299999,0,67.599998,69.5,66.5
20161005061500,178.5,186.899994,31.785713,32,54.299999,0,67.900002,69.5,66.5
20161005063000,178.5,186.899994,31.785713,32,54.299999,0,67.599998,69.5,66.5
20161005064500,178.5,179.550003,30.535715,32,54.299999,0,67.5,69.5,66.5
20161005070000,178.5,179.550003,30.535715,32,54.299999,0,67.699997,69.5,66.5
20161005071500,178.5,179.550003,30.535715,32,54.299999,0,67.599998,69.5,66.5
20161005073000,178.5,179.550003,30.535715,32,54.299999,0,67.599998,69.5,66.5
20161005074500,178.5,173.25,29.464286,32,54.299999,0,67.900002,69.5,66.5
20161005080000,178.5,180.600006,30.714287,32,54.299999,0,67.699997,69.5,66.5
20161005081500,178.5,182.699997,31.071428,32,54.299999,0,67.599998,69.5,66.5
20161005083000,178.5,219.449997,37.321428,36,54.299999,0,68.300003,69.5,66.5
20161005084500,178.5,191.100006,32.500001,32,54.299999,0,67.800003,69.5,66.5
20161005090000,178.5,186.899994,31.785713,32,54.299999,0,68.199997,69.5,66.5
20161005091500,178.5,203.699997,34.642857,34,54.299999,0,68.699997,69.5,66.5
20161005093000,178.5,186.899994,31.785713,32,54.299999,0,68.300003,69.5,66.5
20161005094500,178.5,189.0,32.142857,32,54.299999,0,68.300003,69.5,66.5
20161005100000,178.5,186.899994,31.785713,32,54.299999,0,68.400002,69.5,66.5
20161005101500,178.5,186.899994,31.785713,32,54.299999,0,68.599998,69.5,66.5
20161005103000,178.5,189.0,32.142857,32,54.299999,0,68.800003,69.5,66.5
20161005104500,178.5,196.350006,33.392858,32,54.299999,0,68.699997,69.5,66.5
20161005110000,178.5,222.600006,37.857144,35,54.299999,0,69.300003,69.5,66.5
20161005111500,178.5,191.100006,32.500001,33,54.299999,0,68.900002,69.5,66.5
20161005113000,178.5,191.100006,32.500001,33,54.299999,0,68.900002,69.5,66.5
20161005114500,178.5,191.100006,32.500001,33,54.299999,0,69.599998,69.5,66.5
20161005120000,178.5,204.75,34.821429,34,53.5,0,69.199997,69.5,66.5
20161005121500,178.5,186.899994,31.785713,32,53.5,0,69.099998,69.5,66.5
20161005123000,178.5,179.550003,30.535715,32,53.5,0,69.599998,69.5,66.5
20161005124500,178.5,182.699997,31.071428,32,53.5,0,69.099998,69.5,66.5
20161005130000,178.5,186.899994,31.785713,32,53.5,0,69.0,69.5,66.5
20161005131500,178.5,194.25,33.035714,34,53.5,0,69.300003,69.5,66.5
20161005133000,178.5,189.0,32.142857,34,53.5,0,69.199997,69.5,66.5
20161005134500,178.5,189.0,32.142857,34,54.299999,0,69.0,69.5,66.5
20161005140000,178.5,192.149994,32.67857,34,54.299999,0,69.099998,69.5,66.5
20161005141500,178.5,189.0,32.142857,33,54.299999,0,68.900002,69.5,66.5
20161005143000,178.5,196.350006,33.392858,33,54.299999,0,69.0,69.5,66.5
20161005144500,178.5,196.350006,33.392858,34,54.299999,0,69.5,69.5,66.5
20161005150000,178.5,196.350006,33.392858,34,54.299999,0,69.199997,69.5,66.5
20161005151500,178.5,192.149994,32.67857,34,54.299999,0,69.099998,69.5,66.5
20161005153000,178.5,194.25,33.035714,34,54.299999,0,69.300003,69.5,66.5
20161005154500,178.5,192.149994,32.67857,34,54.299999,0,69.199997,69.5,66.5
20161005160000,178.5,189.0,32.142857,34,54.299999,0,69.0,69.5,66.5
20161005161500,178.5,196.350006,33.392858,34,54.299999,0,68.800003,69.5,66.5
20161005163000,178.5,196.350006,33.392858,33,54.299999,0,68.599998,69.5,66.5
20161005164500,178.5,194.25,33.035714,32,54.299999,0,68.900002,69.5,66.5
20161005170000,178.5,184.800003,31.428572,31,54.299999,0,68.800003,69.5,66.5
20161005171500,178.5,186.899994,31.785713,31,54.299999,0,68.800003,69.5,66.5
20161005173000,178.5,210.0,35.714286,34,54.299999,0,69.099998,69.5,66.5
20161005174500,178.5,186.899994,31.785713,31,54.299999,0,68.699997,69.5,66.5
20161005180000,178.5,186.899994,31.785713,31,54.299999,0,68.599998,69.5,66.5
20161005181500,178.5,199.5,33.928571,33,54.299999,0,68.900002,69.5,66.5
20161005183000,178.5,191.100006,32.500001,32,54.299999,0,68.599998,69.5,66.5
20161005184500,178.5,186.899994,31.785713,31,54.299999,0,68.400002,69.5,66.5
20161005190000,178.5,184.800003,31.428572,31,54.299999,0,68.599998,69.5,66.5
20161005191500,178.5,184.800003,31.428572,31,54.299999,0,68.300003,69.5,66.5
20161005193000,178.5,186.899994,31.785713,31,54.299999,0,68.300003,69.5,66.5
20161005194500,178.5,192.149994,32.67857,33,54.299999,0,68.5,69.5,66.5
20161005200000,178.5,192.149994,32.67857,33,54.299999,0,68.300003,69.5,66.5
20161005201500,178.5,196.350006,33.392858,33,54.299999,0,68.199997,69.5,66.5
20161005203000,178.5,189.0,32.142857,33,54.299999,0,68.400002,69.5,66.5
20161005204500,178.5,191.100006,32.500001,33,55.099998,0,68.199997,69.5,66.5
20161005210000,178.5,189.0,32.142857,33,54.5,0,68.300003,69.5,66.5
20161005211500,178.5,194.25,33.035714,32,55.099998,0,68.199997,69.5,66.5
20161005213000,178.5,192.149994,32.67857,31,55.099998,0,68.199997,69.5,66.5
20161005214500,178.5,189.0,32.142857,31,55.099998,0,68.300003,69.5,66.5
20161005220000,178.5,189.0,32.142857,31,55.099998,0,68.199997,69.5,66.5
20161005221500,178.5,189.0,32.142857,31,55.099998,0,68.099998,69.5,66.5
20161005223000,178.5,184.800003,31.428572,31,55.099998,0,68.199997,69.5,66.5
20161005224500,178.5,189.0,32.142857,31,55.099998,0,68.099998,69.5,66.5
20161005230000,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20161005231500,178.5,184.800003,31.428572,31,55.099998,0,68.099998,69.5,66.5
20161005233000,178.5,186.899994,31.785713,31,55.099998,0,68.0,69.5,66.5
20161005234500,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20161006000000,178.5,186.899994,31.785713,31,55.099998,0,68.099998,69.5,66.5
20161006001500,178.5,184.800003,31.428572,31,55.099998,0,67.900002,69.5,66.5
20161006003000,178.5,189.0,32.142857,31,55.099998,0,67.900002,69.5,66.5
20161006004500,178.5,189.0,32.142857,31,55.099998,0,68.0,69.5,66.5
20161006010000,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20161006011500,178.5,184.800003,31.428572,31,55.099998,0,67.800003,69.5,66.5
20161006013000,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20161006014500,178.5,184.800003,31.428572,31,55.099998,0,67.900002,69.5,66.5
20161006020000,178.5,189.0,32.142857,31,55.099998,0,67.800003,69.5,66.5
20161006021500,178.5,186.899994,31.785713,31,55.099998,0,67.900002,69.5,66.5
20161006023000,178.5,182.699997,31.071428,31,55.099998,0,67.800003,69.5,66.5
20161006024500,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20161006030000,178.5,182.699997,31.071428,31,55.099998,0,67.800003,69.5,66.5
20161006031500,178.5,184.800003,31.428572,31,54.299999,0,67.699997,69.5,66.5
20161006033000,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20161006034500,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20161006040000,178.5,184.800003,31.428572,31,55.099998,0,67.599998,69.5,66.5
20161006041500,178.5,189.0,32.142857,31,55.099998,0,67.599998,69.5,66.5
20161006043000,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20161006044500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20161006050000,178.5,189.0,32.142857,31,55.099998,0,67.599998,69.5,66.5
20161006051500,178.5,189.0,32.142857,31,55.099998,0,67.699997,69.5,66.5
20161006053000,178.5,194.25,33.035714,31,55.099998,0,67.599998,69.5,66.5
20161006054500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20161006060000,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20161006061500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20161006063000,178.5,189.0,32.142857,31,55.099998,0,67.5,69.5,66.5
20161006064500,178.5,184.800003,31.428572,31,55.099998,0,67.699997,69.5,66.5
20161006070000,178.5,189.0,32.142857,31,55.099998,0,67.599998,69.5,66.5
20161006071500,178.5,189.0,32.142857,31,55.099998,0,67.5,69.5,66.5
20161006073000,178.5,184.800003,31.428572,31,55.099998,0,67.599998,69.5,66.5
20161006074500,178.5,184.800003,31.428572,31,55.099998,0,67.599998,69.5,66.5
20161006080000,178.5,191.100006,32.500001,31,55.099998,0,68.0,69.5,66.5
20161006081500,178.5,186.899994,31.785713,31,55.099998,0,67.699997,69.5,66.5
20161006083000,178.5,186.899994,31.785713,31,55.099998,0,67.599998,69.5,66.5
20161006084500,178.5,192.149994,32.67857,31,53.900002,0,67.800003,69.5,66.5
20161006090000,178.5,192.149994,32.67857,31,53.900002,0,68.0,69.5,66.5
20161006091500,178.5,196.350006,33.392858,32,53.900002,0,68.400002,69.5,66.5
20161006093000,178.5,217.350006,36.964287,34,53.900002,0,68.800003,69.5,66.5
20161006094500,178.5,191.100006,32.500001,32,53.900002,0,68.699997,69.5,66.5
20161006100000,178.5,194.25,33.035714,32,53.900002,0,68.800003,69.5,66.5
20161006101500,178.5,191.100006,32.500001,32,53.900002,0,68.900002,69.5,66.5
20161006103000,178.5,191.100006,32.500001,32,53.900002,0,68.699997,69.5,66.5
20161006104500,178.5,191.100006,32.500001,32,53.900002,0,68.900002,69.5,66.5
20161006110000,178.5,204.75,34.821429,34,53.900002,0,69.099998,69.5,66.5
20161006111500,178.5,192.149994,32.67857,33,53.900002,0,68.900002,69.5,66.5
20161006113000,178.5,196.350006,33.392858,32,53.900002,0,68.800003,69.5,66.5
20161006114500,178.5,206.850006,35.178572,34,53.900002,0,69.300003,69.5,66.5
20161006120000,178.5,199.5,33.928571,33,53.900002,0,69.099998,69.5,66.5
20161006121500,178.5,192.149994,32.67857,32,53.900002,0,69.099998,69.5,66.5
20161006123000,178.5,192.149994,32.67857,32,53.900002,0,69.699997,69.5,66.5
20161006124500,178.5,186.899994,31.785713,32,53.900002,0,69.199997,69.5,66.5
20161006130000,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.5,66.5
20161006131500,178.5,199.5,33.928571,34,53.900002,0,69.300003,69.5,66.5
20161006133000,178.5,191.100006,32.500001,34,53.900002,0,68.900002,69.5,66.5
20161006134500,178.5,194.25,33.035714,34,53.900002,0,68.800003,69.5,66.5
20161006140000,178.5,196.350006,33.392858,34,53.900002,0,68.699997,69.5,66.5
20161006141500,178.5,191.100006,32.500001,33,53.900002,0,68.599998,69.5,66.5
20161006143000,178.5,196.350006,33.392858,33,53.900002,0,68.599998,69.5,66.5
20161006144500,178.5,215.25,36.607143,35,53.900002,0,68.900002,69.5,66.5
20161006150000,178.5,191.100006,32.500001,32,53.900002,0,68.800003,69.5,66.5
20161006151500,178.5,186.899994,31.785713,32,53.900002,0,68.699997,69.5,66.5
20161006153000,178.5,194.25,33.035714,34,53.900002,0,68.900002,69.5,66.5
20161006154500,178.5,194.25,33.035714,32,53.900002,0,68.800003,69.5,66.5
20161006160000,178.5,192.149994,32.67857,32,53.900002,0,68.699997,69.5,66.5
20161006161500,178.5,194.25,33.035714,34,53.900002,0,68.800003,69.5,66.5
20161006163000,178.5,186.899994,31.785713,32,53.900002,0,68.699997,69.5,66.5
20161006164500,178.5,186.899994,31.785713,32,53.900002,0,68.599998,69.5,66.5
20161006170000,178.5,192.149994,32.67857,32,53.900002,0,68.800003,69.5,66.5
20161006171500,178.5,192.149994,32.67857,32,53.900002,0,68.599998,69.5,66.5
20161006173000,178.5,192.149994,32.67857,32,54.700001,0,68.599998,69.5,66.5
20161006174500,178.5,196.350006,33.392858,32,54.700001,0,68.699997,69.5,66.5
20161006180000,178.5,192.149994,32.67857,32,54.700001,0,68.599998,69.5,66.5
20161006181500,178.5,186.899994,31.785713,32,54.700001,0,68.5,69.5,66.5
20161006183000,178.5,186.899994,31.785713,33,54.700001,0,68.5,69.5,66.5
20161006184500,178.5,189.0,32.142857,32,54.700001,0,68.5,69.5,66.5
20161006190000,178.5,186.899994,31.785713,32,54.700001,0,68.5,69.5,66.5
20161006191500,178.5,186.899994,31.785713,32,55.5,0,68.599998,69.5,66.5
20161006193000,178.5,189.0,32.142857,32,54.700001,0,68.599998,69.5,66.5
20161006194500,178.5,182.699997,31.071428,32,54.700001,0,68.400002,69.5,66.5
20161006200000,178.5,189.0,32.142857,32,54.700001,0,68.300003,69.5,66.5
20161006201500,178.5,194.25,33.035714,33,55.5,0,68.699997,69.5,66.5
20161006203000,178.5,192.149994,32.67857,33,55.5,0,68.300003,69.5,66.5
20161006204500,178.5,192.149994,32.67857,33,55.5,0,68.199997,69.5,66.5
20161006210000,178.5,192.149994,32.67857,33,54.700001,0,68.5,69.5,66.5
20161006211500,178.5,196.350006,33.392858,33,54.700001,0,68.300003,69.5,66.5
20161006213000,178.5,194.25,33.035714,33,54.700001,0,68.199997,69.5,66.5
20161006214500,178.5,192.149994,32.67857,33,54.700001,0,68.400002,69.5,66.5
20161006220000,178.5,192.149994,32.67857,33,54.700001,0,68.300003,69.5,66.5
20161006221500,178.5,194.25,33.035714,33,54.700001,0,68.099998,69.5,66.5
20161006223000,178.5,189.0,32.142857,33,54.700001,0,68.400002,69.5,66.5
20161006224500,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20161006230000,178.5,194.25,33.035714,32,54.700001,0,68.0,69.5,66.5
20161006231500,178.5,192.149994,32.67857,32,54.700001,0,68.199997,69.5,66.5
20161006233000,178.5,194.25,33.035714,32,54.700001,0,68.0,69.5,66.5
20161006234500,178.5,191.100006,32.500001,32,54.700001,0,67.900002,69.5,66.5
20161007000000,178.5,184.800003,31.428572,32,54.700001,0,68.099998,69.5,66.5
20161007001500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20161007003000,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.5,66.5
20161007004500,178.5,189.0,32.142857,32,55.5,0,68.199997,69.5,66.5
20161007010000,178.5,186.899994,31.785713,32,55.5,0,67.900002,69.5,66.5
20161007011500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,69.5,66.5
20161007013000,178.5,186.899994,31.785713,32,54.700001,0,68.099998,69.5,66.5
20161007014500,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.5,66.5
20161007020000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161007021500,178.5,189.0,32.142857,32,54.700001,0,68.0,69.5,66.5
20161007023000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161007024500,178.5,189.0,32.142857,32,55.599998,0,67.800003,69.5,66.5
20161007030000,178.5,189.0,32.142857,32,54.700001,0,67.900002,69.5,66.5
20161007031500,178.5,182.699997,31.071428,32,54.700001,0,67.699997,69.5,66.5
20161007033000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20161007034500,178.5,186.899994,31.785713,32,55.599998,0,67.699997,69.5,66.5
20161007040000,178.5,184.800003,31.428572,32,54.700001,0,67.699997,69.5,66.5
20161007041500,178.5,180.600006,30.714287,32,54.700001,0,67.599998,69.5,66.5
20161007043000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20161007044500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161007050000,178.5,182.699997,31.071428,32,54.700001,0,67.599998,69.5,66.5
20161007051500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20161007053000,178.5,182.699997,31.071428,32,54.700001,0,67.699997,69.5,66.5
20161007054500,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20161007060000,178.5,180.600006,30.714287,32,54.700001,0,67.599998,69.5,66.5
20161007061500,178.5,180.600006,30.714287,32,54.700001,0,67.699997,69.5,66.5
20161007063000,178.5,180.600006,30.714287,32,54.700001,0,67.5,69.5,66.5
20161007064500,178.5,186.899994,31.785713,32,54.700001,0,67.699997,69.5,66.5
20161007070000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,69.5,66.5
20161007071500,178.5,184.800003,31.428572,32,54.700001,0,67.599998,69.5,66.5
20161007073000,178.5,192.149994,32.67857,32,54.700001,0,67.699997,69.5,66.5
20161007074500,178.5,192.149994,32.67857,32,54.700001,0,67.599998,69.5,66.5
20161007080000,178.5,186.899994,31.785713,32,54.700001,0,67.599998,69.5,66.5
20161007081500,178.5,186.899994,31.785713,32,54.700001,0,67.800003,69.5,66.5
20161007083000,178.5,186.899994,31.785713,32,54.700001,0,67.900002,69.5,66.5
20161007084500,178.5,184.800003,31.428572,32,54.700001,0,68.099998,69.5,66.5
20161007090000,178.5,191.100006,32.500001,33,54.700001,0,68.300003,69.5,66.5
20161007091500,178.5,191.100006,32.500001,33,54.700001,0,68.400002,69.5,66.5
20161007093000,178.5,189.0,32.142857,32,53.900002,0,68.800003,69.5,66.5
20161007094500,178.5,184.800003,31.428572,32,53.900002,0,68.800003,69.5,66.5
20161007100000,178.5,186.899994,31.785713,32,53.900002,0,69.0,69.5,66.5
20161007101500,178.5,196.350006,33.392858,33,53.900002,0,69.300003,69.5,66.5
20161007103000,178.5,194.25,33.035714,33,53.900002,0,68.900002,69.5,66.5
20161007104500,178.5,189.0,32.142857,32,53.900002,0,69.0,69.5,66.5
20161007110000,178.5,196.350006,33.392858,33,53.900002,0,69.199997,69.5,66.5
20161007111500,178.5,196.350006,33.392858,33,53.900002,0,69.099998,69.5,66.5
20161007113000,178.5,192.149994,32.67857,33,53.900002,0,69.199997,69.5,66.5
20161007114500,178.5,192.149994,32.67857,33,53.900002,0,69.099998,69.5,66.5
20161007120000,178.5,192.149994,32.67857,33,53.900002,0,69.199997,69.5,66.5
20161007121500,178.5,194.25,33.035714,33,53.900002,0,69.699997,69.5,66.5
20161007123000,178.5,194.25,33.035714,33,53.900002,0,69.400002,69.5,66.5
20161007124500,178.5,189.0,32.142857,33,53.900002,0,69.0,69.5,66.5
20161007130000,178.5,186.899994,31.785713,33,53.900002,0,69.099998,69.5,66.5
20161007131500,178.5,191.100006,32.500001,33,53.900002,0,69.099998,69.5,66.5
20161007133000,178.5,189.0,32.142857,33,53.900002,0,68.800003,69.5,66.5
20161007134500,178.5,182.699997,31.071428,33,53.900002,0,68.900002,69.5,66.5
20161007140000,178.5,189.0,32.142857,33,53.900002,0,68.699997,69.5,66.5
20161007141500,178.5,184.800003,31.428572,33,53.900002,0,68.699997,69.5,66.5
20161007143000,178.5,189.0,32.142857,33,53.900002,0,68.699997,69.5,66.5
20161007144500,178.5,189.0,32.142857,33,53.900002,0,68.5,69.5,66.5
20161007150000,178.5,192.149994,32.67857,33,53.900002,0,68.300003,69.5,66.5
20161007151500,178.5,192.149994,32.67857,33,53.900002,0,68.400002,69.5,66.5
20161007153000,178.5,184.800003,31.428572,32,53.900002,0,68.599998,69.5,66.5
20161007154500,178.5,191.100006,32.500001,33,53.900002,0,68.599998,69.5,66.5
20161007160000,178.5,186.899994,31.785713,33,53.900002,0,68.599998,69.5,66.5
20161007161500,178.5,215.25,36.607143,35,53.900002,0,68.699997,69.400002,66.400002
20161007163000,178.5,192.149994,32.67857,34,53.900002,0,68.599998,69.400002,66.400002
20161007164500,178.5,180.600006,30.714287,32,53.900002,0,68.5,69.400002,66.400002
20161007170000,178.5,192.149994,32.67857,32,53.900002,0,68.699997,69.400002,66.400002
20161007171500,178.5,194.25,33.035714,32,53.900002,0,68.699997,69.400002,66.400002
20161007173000,178.5,192.149994,32.67857,32,53.900002,0,68.599998,69.0,66.0
20161007174500,178.5,192.149994,32.67857,32,53.900002,0,68.699997,69.0,66.0
20161007180000,178.5,196.350006,33.392858,32,53.900002,0,68.5,69.0,66.0
20161007181500,178.5,194.25,33.035714,33,53.900002,0,68.800003,68.900002,65.900002
20161007183000,178.5,186.899994,31.785713,32,53.900002,0,68.400002,69.0,66.0
20161007184500,178.5,184.800003,31.428572,32,53.900002,0,68.300003,69.0,66.0
20161007190000,178.5,203.699997,34.642857,34,54.599998,0,68.699997,69.0,66.0
20161007191500,178.5,194.25,33.035714,32,54.599998,0,68.300003,69.0,66.0
20161007193000,178.5,191.100006,32.500001,32,54.599998,0,68.300003,69.0,66.0
20161007194500,178.5,201.600006,34.285715,34,54.599998,0,68.699997,69.0,66.0
20161007200000,178.5,194.25,33.035714,32,54.599998,0,68.300003,69.0,66.0
20161007201500,178.5,189.0,32.142857,32,54.599998,0,68.199997,68.900002,65.900002
20161007203000,178.5,222.600006,37.857144,35,54.599998,0,68.400002,68.699997,65.699997
20161007204500,178.5,208.949997,35.535714,34,54.599998,0,68.199997,68.5,65.5
20161007210000,178.5,206.850006,35.178572,34,54.599998,0,68.199997,68.5,65.5
20161007211500,178.5,249.899994,42.499999,37,54.599998,0,68.400002,68.400002,65.400002
20161007213000,178.5,203.699997,34.642857,34,54.599998,0,68.099998,68.5,65.5
20161007214500,178.5,192.149994,32.67857,32,54.599998,0,68.099998,68.599998,65.599998
20161007220000,178.5,203.699997,34.642857,34,54.599998,0,68.400002,68.900002,65.900002
20161007221500,178.5,186.899994,31.785713,32,54.599998,0,68.199997,68.900002,65.900002
20161007223000,178.5,297.149994,50.535713,41,54.599998,0,68.0,67.199997,64.199997
20161007224500,178.5,222.600006,37.857144,35,54.599998,0,68.199997,68.5,65.5
20161007230000,178.5,189.0,32.142857,31,54.599998,0,68.099998,68.900002,65.900002
20161007231500,178.5,214.199997,36.428571,35,54.599998,0,67.900002,68.5,65.5
20161007233000,178.5,214.199997,36.428571,35,54.599998,0,68.099998,68.5,65.5
20161007234500,178.5,203.699997,34.642857,34,54.599998,0,67.900002,68.400002,65.400002
20161008000000,178.5,203.699997,34.642857,33,55.200001,0,67.800003,68.5,65.5
20161008001500,178.5,194.25,33.035714,33,55.200001,0,68.099998,68.5,65.5
20161008003000,178.5,191.100006,32.500001,32,55.200001,0,67.900002,68.900002,65.900002
20161008004500,178.5,203.699997,34.642857,34,55.200001,0,67.800003,68.5,65.5
20161008010000,178.5,212.100006,36.07143,34,55.200001,0,67.900002,68.5,65.5
20161008011500,178.5,401.100006,68.214287,12,54.599998,0,67.599998,68.5,65.5
20161008013000,178.5,243.600006,41.428572,37,55.200001,0,67.599998,69.0,66.0
20161008014500,178.5,189.0,32.142857,32,55.200001,0,68.099998,69.0,66.0
20161008020000,178.5,253.050003,43.035715,37,55.200001,0,67.800003,68.400002,65.400002
20161008021500,178.5,192.149994,32.67857,32,55.200001,0,67.699997,68.900002,65.900002
20161008023000,178.5,186.899994,31.785713,31,55.200001,0,67.900002,68.900002,65.900002
20161008024500,178.5,196.350006,33.392858,33,53.900002,0,67.699997,68.5,65.5
20161008030000,178.5,258.299988,43.928569,38,54.700001,0,67.599998,67.900002,64.900002
20161008031500,178.5,196.350006,33.392858,33,55.5,0,67.800003,68.900002,65.900002
20161008033000,178.5,191.100006,32.500001,32,54.700001,0,67.599998,68.900002,65.900002
20161008034500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,68.900002,65.900002
20161008040000,178.5,192.149994,32.67857,33,54.700001,0,67.800003,68.5,65.5
20161008041500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,68.800003,65.800003
20161008043000,178.5,194.25,33.035714,32,54.700001,0,67.599998,68.900002,65.900002
20161008044500,178.5,189.0,32.142857,32,54.700001,0,67.800003,68.900002,65.900002
20161008050000,178.5,191.100006,32.500001,32,54.700001,0,67.599998,68.900002,65.900002
20161008051500,178.5,219.449997,37.321428,35,54.700001,0,67.599998,68.5,65.5
20161008053000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.400002,65.400002
20161008054500,178.5,215.25,36.607143,35,54.700001,0,67.599998,68.400002,65.400002
20161008060000,178.5,253.050003,43.035715,38,54.700001,0,67.800003,68.199997,65.199997
20161008061500,178.5,206.850006,35.178572,34,54.700001,0,67.599998,68.5,65.5
20161008063000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.800003,65.800003
20161008064500,178.5,194.25,33.035714,33,54.700001,0,67.800003,68.900002,65.900002
20161008070000,178.5,189.0,32.142857,33,54.700001,0,67.599998,68.900002,65.900002
20161008071500,178.5,194.25,33.035714,33,54.700001,0,67.599998,68.900002,65.900002
20161008073000,178.5,192.149994,32.67857,32,54.700001,0,67.900002,68.900002,65.900002
20161008074500,178.5,196.350006,33.392858,32,54.700001,0,67.599998,68.900002,65.900002
20161008080000,178.5,194.25,33.035714,32,54.700001,0,67.599998,68.900002,65.900002
20161008081500,178.5,191.100006,32.500001,32,54.700001,0,67.699997,68.900002,65.900002
20161008083000,178.5,191.100006,32.500001,32,54.700001,0,67.599998,68.900002,65.900002
20161008084500,178.5,198.449997,33.749999,32,54.700001,0,67.5,68.900002,65.900002
20161008090000,178.5,196.350006,33.392858,33,54.700001,0,68.0,68.900002,65.900002
20161008091500,178.5,192.149994,32.67857,33,54.700001,0,67.800003,68.900002,65.900002
20161008093000,178.5,198.449997,33.749999,33,54.700001,0,67.900002,68.900002,65.900002
20161008094500,178.5,226.800003,38.571429,36,53.900002,0,68.400002,68.900002,65.900002
20161008100000,178.5,198.449997,33.749999,32,53.900002,0,68.199997,68.900002,65.900002
20161008101500,178.5,192.149994,32.67857,32,53.900002,0,68.199997,68.900002,65.900002
20161008103000,178.5,220.5,37.5,35,53.900002,0,68.800003,68.900002,65.900002
20161008104500,178.5,192.149994,32.67857,32,53.900002,0,68.400002,68.900002,65.900002
20161008110000,178.5,186.899994,31.785713,31,54.700001,0,68.400002,68.900002,65.900002
20161008111500,178.5,194.25,33.035714,33,53.900002,0,68.800003,68.900002,65.900002
20161008113000,178.5,192.149994,32.67857,33,53.900002,0,68.5,69.0,66.0
20161008114500,178.5,194.25,33.035714,32,53.900002,0,68.400002,69.0,66.0
20161008120000,178.5,212.100006,36.07143,34,53.900002,0,68.800003,69.0,66.0
20161008121500,178.5,196.350006,33.392858,32,53.099998,0,68.5,69.0,66.0
20161008123000,178.5,186.899994,31.785713,31,53.099998,0,68.300003,68.900002,65.900002
20161008124500,178.5,201.600006,34.285715,33,53.099998,0,68.699997,68.900002,65.900002
20161008130000,178.5,330.75,56.25,43,53.099998,0,68.300003,67.300003,64.300003
20161008131500,178.5,208.949997,35.535714,34,53.099998,0,68.199997,68.5,65.5
20161008133000,178.5,192.149994,32.67857,32,53.099998,0,68.400002,68.900002,65.900002
20161008134500,178.5,189.0,32.142857,31,53.099998,0,68.199997,68.900002,65.900002
20161008140000,178.5,184.800003,31.428572,31,53.099998,0,68.199997,68.900002,65.900002
20161008141500,178.5,210.0,35.714286,35,53.099998,0,68.400002,68.900002,65.900002
20161008143000,178.5,192.149994,32.67857,32,53.099998,0,68.199997,68.900002,65.900002
20161008144500,178.5,192.149994,32.67857,32,53.700001,0,68.199997,68.900002,65.900002
20161008150000,178.5,199.5,33.928571,33,53.700001,0,68.300003,68.900002,65.900002
20161008151500,178.5,191.100006,32.500001,32,53.700001,0,68.099998,68.900002,65.900002
20161008153000,178.5,189.0,32.142857,32,53.700001,0,68.099998,68.900002,65.900002
20161008154500,178.5,198.449997,33.749999,33,53.700001,0,68.199997,68.900002,65.900002
20161008160000,178.5,192.149994,32.67857,32,53.700001,0,68.099998,68.900002,65.900002
20161008161500,178.5,189.0,32.142857,32,53.700001,0,68.099998,68.900002,65.900002
20161008163000,178.5,189.0,32.142857,32,53.700001,0,68.199997,68.900002,65.900002
