PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008164500,178.5,189.0,32.142857,32,53.700001,0,68.199997,68.900002,65.900002
20161008170000,178.5,192.149994,32.67857,32,54.900002,0,68.199997,68.900002,65.900002
20161008171500,178.5,186.899994,31.785713,32,54.900002,0,68.199997,68.900002,65.900002
20161008173000,178.5,194.25,33.035714,32,54.0,0,68.5,68.900002,65.900002
20161008174500,178.5,194.25,33.035714,33,54.0,0,68.099998,68.900002,65.900002
20161008180000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,68.900002,65.900002
20161008181500,178.5,217.350006,36.964287,35,54.700001,0,68.599998,68.900002,65.900002
20161008183000,178.5,192.149994,32.67857,32,54.700001,0,68.199997,68.900002,65.900002
20161008184500,178.5,192.149994,32.67857,32,54.700001,0,68.099998,68.900002,65.900002
20161008190000,178.5,210.0,35.714286,35,54.700001,0,68.400002,68.900002,65.900002
20161008191500,178.5,192.149994,32.67857,32,54.700001,0,68.099998,68.900002,65.900002
20161008193000,178.5,192.149994,32.67857,32,54.700001,0,68.099998,68.900002,65.900002
20161008194500,178.5,196.350006,33.392858,34,54.700001,0,68.300003,68.900002,65.900002
20161008200000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,68.900002,65.900002
20161008201500,178.5,191.100006,32.500001,32,54.700001,0,67.900002,68.900002,65.900002
20161008203000,178.5,194.25,33.035714,33,54.700001,0,68.099998,68.900002,65.900002
20161008204500,178.5,194.25,33.035714,33,54.700001,0,67.900002,68.900002,65.900002
20161008210000,178.5,194.25,33.035714,33,54.700001,0,67.900002,68.900002,65.900002
20161008211500,178.5,186.899994,31.785713,32,54.700001,0,68.099998,68.900002,65.900002
20161008213000,178.5,191.100006,32.500001,32,54.700001,0,67.900002,68.900002,65.900002
20161008214500,178.5,191.100006,32.500001,32,55.5,0,67.800003,68.900002,65.900002
20161008220000,178.5,191.100006,32.500001,32,54.700001,0,67.900002,68.900002,65.900002
20161008221500,178.5,194.25,33.035714,33,54.700001,0,67.800003,68.900002,65.900002
20161008223000,178.5,186.899994,31.785713,33,54.700001,0,67.800003,68.900002,65.900002
20161008224500,178.5,194.25,33.035714,33,54.700001,0,67.900002,68.900002,65.900002
20161008230000,178.5,192.149994,32.67857,33,54.700001,0,67.800003,68.900002,65.900002
20161008231500,178.5,194.25,33.035714,33,54.700001,0,67.800003,68.900002,65.900002
20161008233000,178.5,191.100006,32.500001,33,55.5,0,67.800003,68.900002,65.900002
20161008234500,178.5,194.25,33.035714,32,54.700001,0,67.699997,68.900002,65.900002
20161009000000,178.5,191.100006,32.500001,32,54.700001,0,67.699997,68.900002,65.900002
20161009001500,178.5,191.100006,32.500001,32,55.5,0,67.699997,68.900002,65.900002
20161009003000,178.5,194.25,33.035714,32,55.5,0,67.599998,68.900002,65.900002
20161009004500,178.5,192.149994,32.67857,32,55.5,0,67.800003,68.900002,65.900002
20161009010000,178.5,192.149994,32.67857,32,55.5,0,67.699997,68.900002,65.900002
20161009011500,178.5,196.350006,33.392858,32,55.5,0,67.599998,68.900002,65.900002
20161009013000,178.5,186.899994,31.785713,32,55.5,0,67.699997,68.900002,65.900002
20161009014500,178.5,191.100006,32.500001,32,55.5,0,67.599998,68.900002,65.900002
20161009020000,178.5,186.899994,31.785713,32,55.5,0,67.599998,68.900002,65.900002
20161009021500,178.5,186.899994,31.785713,32,55.5,0,67.800003,68.900002,65.900002
20161009023000,178.5,189.0,32.142857,32,55.5,0,67.800003,68.900002,65.900002
20161009024500,178.5,189.0,32.142857,32,55.5,0,67.699997,68.900002,65.900002
20161009030000,178.5,186.899994,31.785713,32,55.5,0,67.800003,68.900002,65.900002
20161009031500,178.5,191.100006,32.500001,32,55.5,0,67.699997,68.900002,65.900002
20161009033000,178.5,191.100006,32.500001,32,55.5,0,67.5,68.900002,65.900002
20161009034500,178.5,189.0,32.142857,32,55.5,0,67.599998,68.900002,65.900002
20161009040000,178.5,191.100006,32.500001,32,55.5,0,67.599998,68.900002,65.900002
20161009041500,178.5,206.850006,35.178572,34,55.5,0,68.199997,68.900002,65.900002
20161009043000,178.5,194.25,33.035714,32,55.5,0,67.599998,68.900002,65.900002
20161009044500,178.5,196.350006,33.392858,32,55.5,0,67.599998,68.900002,65.900002
20161009050000,178.5,206.850006,35.178572,33,55.5,0,67.900002,68.900002,65.900002
20161009051500,178.5,194.25,33.035714,32,55.5,0,67.599998,68.900002,65.900002
20161009053000,178.5,191.100006,32.500001,32,55.5,0,67.599998,68.900002,65.900002
20161009054500,178.5,189.0,32.142857,32,55.5,0,67.900002,68.900002,65.900002
20161009060000,178.5,184.800003,31.428572,32,55.5,0,67.599998,68.900002,65.900002
20161009061500,178.5,189.0,32.142857,32,55.5,0,67.400002,68.900002,65.900002
20161009063000,178.5,191.100006,32.500001,32,55.5,0,67.599998,68.900002,65.900002
20161009064500,178.5,191.100006,32.500001,32,55.5,0,67.400002,68.900002,65.900002
20161009070000,178.5,186.899994,31.785713,32,55.5,0,67.599998,68.900002,65.900002
20161009071500,178.5,228.899994,38.92857,35,55.5,0,68.099998,68.900002,65.900002
20161009073000,178.5,189.0,32.142857,31,55.5,0,67.599998,68.900002,65.900002
20161009074500,178.5,186.899994,31.785713,31,55.5,0,67.400002,68.900002,65.900002
20161009080000,178.5,186.899994,31.785713,31,55.5,0,67.599998,68.900002,65.900002
20161009081500,178.5,192.149994,32.67857,31,55.5,0,67.400002,68.900002,65.900002
20161009083000,178.5,186.899994,31.785713,31,55.5,0,67.400002,68.900002,65.900002
20161009084500,178.5,214.199997,36.428571,34,55.5,0,67.900002,68.900002,65.900002
20161009090000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.900002,65.900002
20161009091500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,68.900002,65.900002
20161009093000,178.5,192.149994,32.67857,32,54.700001,0,67.900002,68.900002,65.900002
20161009094500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,68.900002,65.900002
20161009100000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.900002,65.900002
20161009101500,178.5,199.5,33.928571,32,54.700001,0,68.0,68.900002,65.900002
20161009103000,178.5,191.100006,32.500001,32,54.700001,0,67.900002,68.900002,65.900002
20161009104500,178.5,182.699997,31.071428,31,53.900002,0,67.900002,68.900002,65.900002
20161009110000,178.5,199.5,33.928571,32,54.700001,0,68.199997,68.900002,65.900002
20161009111500,178.5,189.0,32.142857,32,53.900002,0,68.199997,68.900002,65.900002
20161009113000,178.5,196.350006,33.392858,32,54.900002,0,68.199997,68.900002,65.900002
20161009114500,178.5,196.350006,33.392858,32,53.5,0,68.400002,68.900002,65.900002
20161009120000,178.5,189.0,32.142857,32,54.700001,0,68.199997,68.900002,65.900002
20161009121500,178.5,182.699997,31.071428,32,54.099998,0,68.199997,68.900002,65.900002
20161009123000,178.5,204.75,34.821429,34,54.099998,0,68.400002,68.900002,65.900002
20161009124500,178.5,192.149994,32.67857,32,54.099998,0,68.199997,68.900002,65.900002
20161009130000,178.5,192.149994,32.67857,32,54.099998,0,68.099998,68.900002,65.900002
20161009131500,178.5,236.25,40.178571,36,53.5,0,68.199997,68.5,65.5
20161009133000,178.5,186.899994,31.785713,32,54.299999,0,68.099998,68.900002,65.900002
20161009134500,178.5,186.899994,31.785713,32,53.5,0,68.099998,68.900002,65.900002
20161009140000,178.5,189.0,32.142857,32,53.5,0,68.099998,68.900002,65.900002
20161009141500,178.5,189.0,32.142857,32,54.299999,0,68.0,68.900002,65.900002
20161009143000,178.5,191.100006,32.500001,32,54.299999,0,68.099998,68.900002,65.900002
20161009144500,178.5,194.25,33.035714,33,53.5,0,67.900002,68.900002,65.900002
20161009150000,178.5,196.350006,33.392858,33,54.700001,0,67.900002,68.900002,65.900002
20161009151500,178.5,210.0,35.714286,35,54.700001,0,68.400002,68.900002,65.900002
20161009153000,178.5,191.100006,32.500001,33,53.900002,0,68.0,68.900002,65.900002
20161009154500,178.5,204.75,34.821429,35,53.900002,0,68.199997,68.900002,65.900002
20161009160000,178.5,189.0,32.142857,33,53.900002,0,68.0,68.900002,65.900002
20161009161500,178.5,192.149994,32.67857,33,53.900002,0,67.900002,68.900002,65.900002
20161009163000,178.5,192.149994,32.67857,33,54.700001,0,68.099998,68.900002,65.900002
20161009164500,178.5,194.25,33.035714,33,53.900002,0,67.900002,68.900002,65.900002
20161009170000,178.5,192.149994,32.67857,33,53.900002,0,67.800003,68.900002,65.900002
20161009171500,178.5,192.149994,32.67857,34,54.799999,0,68.0,68.900002,65.900002
20161009173000,178.5,194.25,33.035714,34,54.0,0,67.800003,68.900002,65.900002
20161009174500,178.5,192.149994,32.67857,34,55.099998,0,67.800003,68.900002,65.900002
20161009180000,178.5,194.25,33.035714,33,54.299999,0,67.900002,68.900002,65.900002
20161009181500,178.5,192.149994,32.67857,33,54.299999,0,67.900002,68.900002,65.900002
20161009183000,178.5,192.149994,32.67857,33,55.099998,0,67.800003,68.900002,65.900002
20161009184500,178.5,192.149994,32.67857,33,55.099998,0,67.900002,68.900002,65.900002
20161009190000,178.5,192.149994,32.67857,33,55.099998,0,67.900002,68.900002,65.900002
20161009191500,178.5,192.149994,32.67857,33,55.099998,0,67.800003,68.900002,65.900002
20161009193000,178.5,192.149994,32.67857,33,55.099998,0,67.900002,68.900002,65.900002
20161009194500,178.5,194.25,33.035714,33,55.099998,0,67.900002,68.900002,65.900002
20161009200000,178.5,189.0,32.142857,33,55.099998,0,67.800003,68.900002,65.900002
20161009201500,178.5,194.25,33.035714,34,55.099998,0,68.0,68.900002,65.900002
20161009203000,178.5,184.800003,31.428572,33,55.099998,0,67.900002,68.900002,65.900002
20161009204500,178.5,186.899994,31.785713,33,55.099998,0,67.900002,68.900002,65.900002
20161009210000,178.5,191.100006,32.500001,34,55.099998,0,67.900002,68.900002,65.900002
20161009211500,178.5,191.100006,32.500001,34,55.099998,0,67.800003,68.900002,65.900002
20161009213000,178.5,191.100006,32.500001,34,55.099998,0,67.900002,68.900002,65.900002
20161009214500,178.5,186.899994,31.785713,34,55.099998,0,67.900002,68.900002,65.900002
20161009220000,178.5,189.0,32.142857,34,55.099998,0,67.800003,68.900002,65.900002
20161009221500,178.5,184.800003,31.428572,34,55.099998,0,67.900002,68.900002,65.900002
20161009223000,178.5,189.0,32.142857,34,55.099998,0,67.800003,68.900002,65.900002
20161009224500,178.5,196.350006,33.392858,34,55.099998,0,67.699997,68.900002,65.900002
20161009230000,178.5,189.0,32.142857,34,55.099998,0,67.699997,68.900002,65.900002
20161009231500,178.5,192.149994,32.67857,34,55.900002,0,67.699997,68.900002,65.900002
20161009233000,178.5,192.149994,32.67857,34,55.900002,0,67.599998,68.900002,65.900002
20161009234500,178.5,192.149994,32.67857,34,55.900002,0,67.900002,68.900002,65.900002
20161010000000,178.5,189.0,32.142857,34,55.900002,0,67.800003,68.900002,65.900002
20161010001500,178.5,192.149994,32.67857,34,55.900002,0,67.699997,68.900002,65.900002
20161010003000,178.5,189.0,32.142857,33,55.900002,0,67.900002,68.900002,65.900002
20161010004500,178.5,191.100006,32.500001,33,55.900002,0,67.699997,68.900002,65.900002
20161010010000,178.5,191.100006,32.500001,33,55.299999,0,67.699997,68.900002,65.900002
20161010011500,178.5,189.0,32.142857,33,55.299999,0,67.900002,68.900002,65.900002
20161010013000,178.5,191.100006,32.500001,33,55.299999,0,67.699997,68.900002,65.900002
20161010014500,178.5,194.25,33.035714,33,55.299999,0,67.599998,68.900002,65.900002
20161010020000,178.5,201.600006,34.285715,35,55.299999,0,68.099998,68.900002,65.900002
20161010021500,178.5,192.149994,32.67857,33,55.299999,0,67.699997,68.900002,65.900002
20161010023000,178.5,186.899994,31.785713,33,55.299999,0,67.599998,68.900002,65.900002
20161010024500,178.5,186.899994,31.785713,33,55.299999,0,67.800003,68.900002,65.900002
20161010030000,178.5,186.899994,31.785713,33,55.299999,0,67.599998,68.900002,65.900002
20161010031500,178.5,189.0,32.142857,33,55.299999,0,67.800003,68.900002,65.900002
20161010033000,178.5,182.699997,31.071428,33,55.299999,0,67.599998,68.900002,65.900002
20161010034500,178.5,186.899994,31.785713,33,55.299999,0,67.599998,68.900002,65.900002
20161010040000,178.5,206.850006,35.178572,35,55.299999,0,68.300003,68.900002,65.900002
20161010041500,178.5,186.899994,31.785713,33,55.299999,0,67.699997,68.900002,65.900002
20161010043000,178.5,191.100006,32.500001,33,55.299999,0,67.699997,68.900002,65.900002
20161010044500,178.5,219.449997,37.321428,36,55.299999,0,68.300003,68.900002,65.900002
20161010050000,178.5,189.0,32.142857,33,55.299999,0,67.699997,68.900002,65.900002
20161010051500,178.5,189.0,32.142857,33,55.299999,0,67.599998,68.900002,65.900002
20161010053000,178.5,189.0,32.142857,33,55.299999,0,67.800003,68.900002,65.900002
20161010054500,178.5,189.0,32.142857,33,55.299999,0,67.5,68.900002,65.900002
20161010060000,178.5,189.0,32.142857,33,55.299999,0,67.400002,68.900002,65.900002
20161010061500,178.5,268.799988,45.714284,39,55.299999,0,68.300003,68.900002,65.900002
20161010063000,178.5,191.100006,32.500001,33,55.299999,0,67.699997,68.900002,65.900002
20161010064500,178.5,184.800003,31.428572,32,55.299999,0,67.699997,68.900002,65.900002
20161010070000,178.5,186.899994,31.785713,32,55.299999,0,67.900002,68.900002,65.900002
20161010071500,178.5,189.0,32.142857,32,55.299999,0,67.599998,68.900002,65.900002
20161010073000,178.5,186.899994,31.785713,32,55.299999,0,67.400002,68.900002,65.900002
20161010074500,178.5,191.100006,32.500001,32,55.299999,0,67.699997,68.900002,65.900002
20161010080000,178.5,191.100006,32.500001,32,55.299999,0,67.5,68.900002,65.900002
20161010081500,178.5,191.100006,32.500001,32,54.700001,0,67.599998,68.900002,65.900002
20161010083000,178.5,191.100006,32.500001,32,54.700001,0,68.199997,68.900002,65.900002
20161010084500,178.5,194.25,33.035714,33,54.700001,0,67.900002,68.900002,65.900002
20161010090000,178.5,189.0,32.142857,32,54.700001,0,67.900002,68.900002,65.900002
20161010091500,178.5,223.649994,38.035713,36,53.900002,0,68.599998,68.900002,65.900002
20161010093000,178.5,191.100006,32.500001,32,53.900002,0,68.300003,68.900002,65.900002
20161010094500,178.5,191.100006,32.500001,32,53.900002,0,68.300003,68.900002,65.900002
20161010100000,178.5,198.449997,33.749999,34,53.900002,0,68.699997,68.900002,65.900002
20161010101500,178.5,192.149994,32.67857,32,53.900002,0,68.400002,68.900002,65.900002
20161010103000,178.5,194.25,33.035714,34,53.900002,0,68.900002,68.900002,65.900002
20161010104500,178.5,198.449997,33.749999,34,54.700001,0,68.599998,68.900002,65.900002
20161010110000,178.5,192.149994,32.67857,32,53.900002,0,69.099998,68.900002,65.900002
20161010111500,178.5,223.649994,38.035713,36,53.900002,0,68.599998,68.400002,65.400002
20161010113000,178.5,246.75,41.964286,38,53.900002,0,68.699997,68.400002,65.400002
20161010114500,178.5,243.600006,41.428572,38,53.900002,0,68.599998,68.400002,65.400002
20161010120000,178.5,267.75,45.535714,39,53.900002,0,68.900002,68.400002,65.400002
20161010121500,178.5,341.25,58.035714,45,53.900002,0,68.800003,68.400002,65.400002
20161010123000,178.5,329.700012,56.071431,44,53.900002,0,68.699997,68.400002,65.400002
20161010124500,178.5,329.700012,56.071431,44,53.900002,0,68.699997,68.400002,65.400002
20161010130000,178.5,385.350006,65.535715,48,53.900002,0,68.800003,68.5,65.5
20161010131500,178.5,368.549988,62.678569,47,53.900002,0,68.599998,68.5,65.5
20161010133000,178.5,376.950012,64.107145,47,53.900002,0,68.699997,68.5,65.5
20161010134500,178.5,437.850006,74.464287,52,53.900002,0,68.800003,68.5,65.5
20161010140000,178.5,368.549988,62.678569,46,53.900002,0,68.599998,68.5,65.5
20161010141500,178.5,368.549988,62.678569,46,53.299999,0,68.699997,68.900002,65.900002
20161010143000,178.5,317.100006,53.928572,43,53.299999,0,68.400002,68.900002,65.900002
20161010144500,178.5,317.100006,53.928572,42,53.900002,0,68.599998,68.5,65.5
20161010150000,178.5,339.149994,57.67857,45,53.900002,0,68.599998,68.900002,65.900002
20161010151500,178.5,292.950012,49.821431,41,53.900002,0,68.400002,68.900002,65.900002
20161010153000,178.5,264.600006,45.000001,39,53.900002,0,68.5,68.900002,65.900002
20161010154500,178.5,247.800003,42.142858,38,53.900002,0,68.400002,68.900002,65.900002
20161010160000,178.5,203.699997,34.642857,34,53.900002,0,68.5,68.900002,65.900002
20161010161500,178.5,189.0,32.142857,33,53.900002,0,68.400002,68.900002,65.900002
20161010163000,178.5,189.0,32.142857,33,53.900002,0,68.400002,68.900002,65.900002
20161010164500,178.5,186.899994,31.785713,32,54.700001,0,68.400002,68.900002,65.900002
20161010170000,178.5,194.25,33.035714,32,54.700001,0,68.800003,68.900002,65.900002
20161010171500,178.5,198.449997,33.749999,34,54.700001,0,68.5,68.900002,65.900002
20161010173000,178.5,189.0,32.142857,32,54.700001,0,68.400002,68.900002,65.900002
20161010174500,178.5,194.25,33.035714,34,54.700001,0,68.900002,68.900002,65.900002
20161010180000,178.5,199.5,33.928571,34,54.700001,0,68.400002,68.599998,65.599998
20161010181500,178.5,203.699997,34.642857,34,54.700001,0,68.300003,68.400002,65.400002
20161010183000,178.5,210.0,35.714286,35,54.700001,0,68.400002,68.5,65.5
20161010184500,178.5,210.0,35.714286,35,54.700001,0,68.300003,68.5,65.5
20161010190000,178.5,206.850006,35.178572,35,54.700001,0,68.199997,68.599998,65.599998
20161010191500,178.5,192.149994,32.67857,33,54.700001,0,68.400002,68.5,65.5
20161010193000,178.5,198.449997,33.749999,34,54.700001,0,68.300003,68.5,65.5
20161010194500,178.5,198.449997,33.749999,34,54.700001,0,68.199997,68.5,65.5
20161010200000,178.5,198.449997,33.749999,34,54.700001,0,68.199997,68.5,65.5
20161010201500,178.5,198.449997,33.749999,34,54.700001,0,68.300003,68.5,65.5
20161010203000,178.5,198.449997,33.749999,34,54.700001,0,68.199997,68.5,65.5
20161010204500,178.5,189.0,32.142857,32,54.700001,0,68.199997,68.5,65.5
20161010210000,178.5,189.0,32.142857,32,54.700001,0,68.300003,68.5,65.5
20161010211500,178.5,184.800003,31.428572,32,54.700001,0,68.099998,68.5,65.5
20161010213000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,68.5,65.5
20161010214500,178.5,191.100006,32.500001,32,55.5,0,68.199997,68.5,65.5
20161010220000,178.5,186.899994,31.785713,32,54.299999,0,68.099998,68.5,65.5
20161010221500,178.5,189.0,32.142857,32,54.299999,0,68.099998,68.5,65.5
20161010223000,178.5,203.699997,34.642857,34,54.299999,0,68.099998,68.5,65.5
20161010224500,178.5,191.100006,32.500001,32,55.200001,0,68.0,68.5,65.5
20161010230000,178.5,186.899994,31.785713,32,55.200001,0,68.099998,68.5,65.5
20161010231500,178.5,192.149994,32.67857,32,54.599998,0,68.0,68.5,65.5
20161010233000,178.5,189.0,32.142857,32,55.5,0,67.900002,68.5,65.5
20161010234500,178.5,191.100006,32.500001,32,54.700001,0,68.0,68.5,65.5
20161011000000,178.5,184.800003,31.428572,32,54.700001,0,67.900002,68.5,65.5
20161011001500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,68.5,65.5
20161011003000,178.5,184.800003,31.428572,32,54.700001,0,68.0,68.5,65.5
20161011004500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,68.5,65.5
20161011010000,178.5,189.0,32.142857,32,55.5,0,67.900002,68.5,65.5
20161011011500,178.5,182.699997,31.071428,32,55.5,0,68.099998,68.5,65.5
20161011013000,178.5,191.100006,32.500001,32,55.5,0,67.900002,68.5,65.5
20161011014500,178.5,199.5,33.928571,34,55.5,0,68.099998,68.5,65.5
20161011020000,178.5,189.0,32.142857,32,55.5,0,67.800003,68.5,65.5
20161011021500,178.5,189.0,32.142857,32,54.700001,0,67.699997,68.5,65.5
20161011023000,178.5,198.449997,33.749999,34,54.700001,0,68.0,68.5,65.5
20161011024500,178.5,189.0,32.142857,32,54.700001,0,67.699997,68.5,65.5
20161011030000,178.5,182.699997,31.071428,32,54.700001,0,67.699997,68.5,65.5
20161011031500,178.5,182.699997,31.071428,32,54.700001,0,68.0,68.5,65.5
20161011033000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.5,65.5
20161011034500,178.5,182.699997,31.071428,32,54.700001,0,67.599998,68.5,65.5
20161011040000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.5,65.5
20161011041500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,68.5,65.5
20161011043000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.5,65.5
20161011044500,178.5,192.149994,32.67857,32,54.700001,0,67.699997,68.5,65.5
20161011050000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.5,65.5
20161011051500,178.5,186.899994,31.785713,32,55.5,0,67.599998,68.5,65.5
20161011053000,178.5,189.0,32.142857,32,55.5,0,67.599998,68.5,65.5
20161011054500,178.5,189.0,32.142857,32,54.700001,0,67.599998,68.5,65.5
20161011060000,178.5,192.149994,32.67857,32,54.700001,0,67.599998,68.5,65.5
20161011061500,178.5,189.0,32.142857,32,54.700001,0,67.599998,68.5,65.5
20161011063000,178.5,186.899994,31.785713,32,54.700001,0,67.699997,68.5,65.5
20161011064500,178.5,189.0,32.142857,32,54.700001,0,67.599998,68.5,65.5
20161011070000,178.5,194.25,33.035714,32,54.700001,0,67.699997,68.5,65.5
20161011071500,178.5,189.0,32.142857,32,54.700001,0,67.699997,68.5,65.5
20161011073000,178.5,189.0,32.142857,32,55.400002,0,67.699997,68.5,65.5
20161011074500,178.5,220.5,37.5,36,54.299999,0,67.800003,67.900002,64.900002
20161011080000,178.5,228.899994,38.92857,36,54.299999,0,67.800003,67.800003,64.800003
20161011081500,178.5,196.350006,33.392858,32,55.5,100,67.800003,70.800003,67.800003
20161011083000,178.5,191.100006,32.500001,32,61.599998,0,68.099998,70.800003,67.800003
20161011084500,178.5,184.800003,31.428572,32,55.200001,0,68.199997,70.800003,67.800003
20161011090000,178.5,186.899994,31.785713,32,55.200001,0,68.400002,70.800003,67.800003
20161011091500,178.5,186.899994,31.785713,32,54.299999,0,68.900002,70.800003,67.800003
20161011093000,178.5,182.699997,31.071428,32,54.299999,0,68.900002,70.800003,67.800003
20161011094500,178.5,186.899994,31.785713,32,54.299999,0,69.0,70.800003,67.800003
20161011100000,178.5,189.0,32.142857,32,54.299999,0,69.400002,70.800003,67.800003
20161011101500,178.5,191.100006,32.500001,32,54.299999,0,69.099998,70.800003,67.800003
20161011103000,178.5,189.0,32.142857,32,54.299999,0,69.300003,70.800003,67.800003
20161011104500,178.5,192.149994,32.67857,32,54.299999,0,69.199997,70.800003,67.800003
20161011110000,178.5,192.149994,32.67857,32,54.299999,0,69.0,70.800003,67.800003
20161011111500,178.5,186.899994,31.785713,32,54.299999,0,69.5,70.800003,67.800003
20161011113000,178.5,184.800003,31.428572,32,54.299999,0,69.300003,70.800003,67.800003
20161011114500,178.5,186.899994,31.785713,32,54.299999,0,69.199997,70.800003,67.800003
20161011120000,178.5,191.100006,32.500001,32,54.299999,0,69.400002,70.800003,67.800003
20161011121500,178.5,186.899994,31.785713,32,54.299999,0,69.199997,70.800003,67.800003
20161011123000,178.5,189.0,32.142857,32,54.299999,0,69.400002,70.800003,67.800003
20161011124500,178.5,191.100006,32.500001,32,54.299999,0,69.5,70.800003,67.800003
20161011130000,178.5,184.800003,31.428572,32,54.299999,0,69.300003,70.800003,67.800003
20161011131500,178.5,182.699997,31.071428,32,54.299999,0,69.400002,70.800003,67.800003
20161011133000,178.5,182.699997,31.071428,32,54.299999,0,69.199997,70.800003,67.800003
20161011134500,178.5,180.600006,30.714287,32,54.299999,0,69.099998,70.800003,67.800003
20161011140000,178.5,180.600006,30.714287,32,54.299999,0,69.099998,70.800003,67.800003
20161011141500,178.5,182.699997,31.071428,32,54.299999,0,68.900002,70.800003,67.800003
20161011143000,178.5,184.800003,31.428572,32,54.299999,0,68.900002,70.800003,67.800003
20161011144500,178.5,184.800003,31.428572,32,54.299999,0,69.099998,70.800003,67.800003
20161011150000,178.5,184.800003,31.428572,32,54.299999,0,68.900002,70.800003,67.800003
20161011151500,178.5,184.800003,31.428572,32,54.299999,0,69.199997,70.800003,67.800003
20161011153000,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.800003,67.800003
20161011154500,178.5,192.149994,32.67857,34,54.299999,0,69.0,70.800003,67.800003
20161011160000,178.5,192.149994,32.67857,35,54.299999,0,69.599998,70.800003,67.800003
20161011161500,178.5,192.149994,32.67857,33,54.299999,0,69.199997,70.800003,67.800003
20161011163000,178.5,192.149994,32.67857,32,54.299999,0,69.099998,70.800003,67.800003
20161011164500,178.5,196.350006,33.392858,32,54.299999,0,69.300003,70.800003,67.800003
20161011170000,178.5,192.149994,32.67857,32,54.299999,0,68.900002,70.800003,67.800003
20161011171500,178.5,192.149994,32.67857,32,54.299999,0,68.800003,70.800003,67.800003
20161011173000,178.5,192.149994,32.67857,32,54.299999,0,68.900002,70.800003,67.800003
20161011174500,178.5,189.0,32.142857,32,54.299999,0,68.800003,70.800003,67.800003
20161011180000,178.5,191.100006,32.500001,32,54.299999,0,68.599998,70.800003,67.800003
20161011181500,178.5,191.100006,32.500001,32,55.0,0,68.699997,70.800003,67.800003
20161011183000,178.5,191.100006,32.500001,32,55.0,0,68.599998,70.800003,67.800003
20161011184500,178.5,194.25,33.035714,32,55.0,0,68.699997,70.800003,67.800003
20161011190000,178.5,189.0,32.142857,32,55.0,0,68.599998,70.800003,67.800003
20161011191500,178.5,192.149994,32.67857,32,55.0,0,68.400002,70.800003,67.800003
20161011193000,178.5,192.149994,32.67857,32,55.0,0,68.800003,70.800003,67.800003
20161011194500,178.5,192.149994,32.67857,32,55.0,0,68.400002,70.800003,67.800003
20161011200000,178.5,186.899994,31.785713,32,55.0,0,68.400002,70.800003,67.800003
20161011201500,178.5,192.149994,32.67857,32,55.0,0,68.699997,70.800003,67.800003
20161011203000,178.5,192.149994,32.67857,32,55.0,0,68.400002,70.800003,67.800003
20161011204500,178.5,192.149994,32.67857,32,55.0,0,68.400002,70.800003,67.800003
20161011210000,178.5,192.149994,32.67857,32,55.0,0,68.599998,70.800003,67.800003
20161011211500,178.5,192.149994,32.67857,32,55.0,0,68.300003,70.800003,67.800003
20161011213000,178.5,192.149994,32.67857,32,55.0,0,68.199997,70.800003,67.800003
20161011214500,178.5,192.149994,32.67857,32,55.0,0,68.400002,70.800003,67.800003
20161011220000,178.5,186.899994,31.785713,32,55.0,0,68.199997,70.800003,67.800003
20161011221500,178.5,189.0,32.142857,32,55.0,0,68.099998,70.800003,67.800003
20161011223000,178.5,186.899994,31.785713,32,55.0,0,68.300003,70.800003,67.800003
20161011224500,178.5,189.0,32.142857,32,55.0,0,68.099998,70.800003,67.800003
20161011230000,178.5,189.0,32.142857,32,55.0,0,68.0,70.800003,67.800003
20161011231500,178.5,189.0,32.142857,32,55.0,0,68.099998,70.800003,67.800003
20161011233000,178.5,192.149994,32.67857,32,55.0,0,68.0,70.800003,67.800003
20161011234500,178.5,194.25,33.035714,32,55.0,0,68.099998,70.800003,67.800003
20161012000000,178.5,192.149994,32.67857,32,55.0,0,68.099998,70.800003,67.800003
20161012001500,178.5,184.800003,31.428572,32,55.0,0,68.099998,70.800003,67.800003
20161012003000,178.5,184.800003,31.428572,32,55.0,0,68.099998,70.800003,67.800003
20161012004500,178.5,194.25,33.035714,32,55.0,0,67.900002,70.800003,67.800003
20161012010000,178.5,189.0,32.142857,32,55.0,0,68.0,70.800003,67.800003
20161012011500,178.5,199.5,33.928571,10,55.0,0,67.900002,70.900002,67.900002
20161012013000,178.5,180.600006,30.714287,33,55.0,0,67.800003,70.900002,67.900002
20161012014500,178.5,182.699997,31.071428,33,55.0,0,67.900002,70.900002,67.900002
20161012020000,178.5,180.600006,30.714287,33,55.0,0,67.900002,70.900002,67.900002
20161012021500,178.5,184.800003,31.428572,33,55.0,0,67.699997,70.900002,67.900002
20161012023000,178.5,184.800003,31.428572,33,55.0,0,67.800003,70.900002,67.900002
20161012024500,178.5,189.0,32.142857,33,55.0,0,67.800003,70.900002,67.900002
20161012030000,178.5,180.600006,30.714287,33,55.0,0,67.699997,70.900002,67.900002
20161012031500,178.5,184.800003,31.428572,33,55.0,0,67.800003,70.900002,67.900002
20161012033000,178.5,179.550003,30.535715,33,55.0,0,67.699997,70.900002,67.900002
20161012034500,178.5,179.550003,30.535715,33,55.0,0,67.699997,70.900002,67.900002
20161012040000,178.5,179.550003,30.535715,33,55.0,0,68.0,70.900002,67.900002
20161012041500,178.5,182.699997,31.071428,33,55.0,0,67.699997,70.900002,67.900002
20161012043000,178.5,179.550003,30.535715,33,54.299999,0,67.699997,70.900002,67.900002
20161012044500,178.5,179.550003,30.535715,33,55.200001,0,68.199997,70.900002,67.900002
20161012050000,178.5,177.449997,30.178571,33,55.200001,0,67.800003,70.900002,67.900002
20161012051500,178.5,175.350006,29.82143,33,55.200001,0,67.699997,70.900002,67.900002
20161012053000,178.5,175.350006,29.82143,33,55.200001,0,68.199997,70.900002,67.900002
20161012054500,178.5,179.550003,30.535715,33,55.200001,0,67.800003,70.900002,67.900002
20161012060000,178.5,179.550003,30.535715,33,55.200001,0,67.699997,70.900002,67.900002
20161012061500,178.5,177.449997,30.178571,33,55.200001,0,68.099998,70.900002,67.900002
20161012063000,178.5,177.449997,30.178571,33,55.200001,0,67.699997,70.900002,67.900002
20161012064500,178.5,177.449997,30.178571,33,55.200001,0,67.699997,70.800003,67.800003
20161012070000,178.5,179.550003,30.535715,33,55.200001,0,67.800003,70.800003,67.800003
20161012071500,178.5,175.350006,29.82143,33,55.200001,0,67.699997,70.800003,67.800003
20161012073000,178.5,177.449997,30.178571,33,55.200001,0,67.699997,70.800003,67.800003
20161012074500,178.5,180.600006,30.714287,33,55.200001,0,67.900002,70.800003,67.800003
20161012080000,178.5,175.350006,29.82143,33,55.200001,0,67.900002,70.800003,67.800003
20161012081500,178.5,182.699997,31.071428,33,55.200001,0,68.0,70.800003,67.800003
20161012083000,178.5,191.100006,32.500001,33,55.200001,0,68.199997,70.800003,67.800003
20161012084500,178.5,184.800003,31.428572,33,55.200001,0,68.199997,70.800003,67.800003
20161012090000,178.5,180.600006,30.714287,33,55.200001,0,68.199997,70.800003,67.800003
20161012091500,178.5,180.600006,30.714287,33,55.200001,0,68.699997,70.800003,67.800003
20161012093000,178.5,180.600006,30.714287,33,55.200001,0,68.800003,70.800003,67.800003
20161012094500,178.5,182.699997,31.071428,33,55.200001,0,69.300003,70.800003,67.800003
20161012100000,178.5,184.800003,31.428572,33,55.200001,0,69.099998,70.800003,67.800003
20161012101500,178.5,184.800003,31.428572,33,54.299999,0,69.099998,70.800003,67.800003
20161012103000,178.5,192.149994,32.67857,33,54.299999,0,69.400002,70.800003,67.800003
20161012104500,178.5,192.149994,32.67857,33,54.299999,0,69.300003,70.800003,67.800003
20161012110000,178.5,194.25,33.035714,33,54.299999,0,69.300003,70.800003,67.800003
20161012111500,178.5,408.450012,69.464288,47,54.299999,0,69.199997,70.800003,67.800003
20161012113000,178.5,226.800003,38.571429,35,54.299999,0,69.300003,70.800003,67.800003
20161012114500,178.5,196.350006,33.392858,32,53.5,0,69.599998,70.800003,67.800003
20161012120000,178.5,189.0,32.142857,31,53.5,0,69.300003,70.800003,67.800003
20161012121500,178.5,186.899994,31.785713,31,53.5,0,69.699997,70.800003,67.800003
20161012123000,178.5,189.0,32.142857,31,53.5,0,69.300003,70.800003,67.800003
20161012124500,178.5,184.800003,31.428572,31,53.5,0,69.199997,70.800003,67.800003
20161012130000,178.5,184.800003,31.428572,31,53.5,0,69.300003,70.800003,67.800003
20161012131500,178.5,186.899994,31.785713,31,53.5,0,69.099998,70.800003,67.800003
20161012133000,178.5,184.800003,31.428572,31,53.5,0,69.099998,70.800003,67.800003
20161012134500,178.5,186.899994,31.785713,31,53.5,0,69.099998,70.800003,67.800003
20161012140000,178.5,180.600006,30.714287,31,54.299999,0,69.099998,70.800003,67.800003
20161012141500,178.5,186.899994,31.785713,31,54.299999,0,69.199997,70.800003,67.800003
20161012143000,178.5,179.550003,30.535715,31,54.299999,0,68.900002,70.800003,67.800003
20161012144500,178.5,179.550003,30.535715,31,54.299999,0,68.699997,70.800003,67.800003
20161012150000,178.5,182.699997,31.071428,31,54.299999,0,68.800003,70.800003,67.800003
20161012151500,178.5,182.699997,31.071428,31,54.299999,0,68.699997,70.800003,67.800003
20161012153000,178.5,180.600006,30.714287,31,54.299999,0,68.699997,70.800003,67.800003
20161012154500,178.5,180.600006,30.714287,31,54.299999,0,69.0,70.800003,67.800003
20161012160000,178.5,184.800003,31.428572,31,54.299999,0,68.800003,70.800003,67.800003
20161012161500,178.5,189.0,32.142857,31,54.299999,0,68.599998,70.800003,67.800003
20161012163000,178.5,180.600006,30.714287,31,54.299999,0,69.099998,70.800003,67.800003
20161012164500,178.5,184.800003,31.428572,31,54.299999,0,68.800003,70.800003,67.800003
20161012170000,178.5,184.800003,31.428572,31,54.299999,0,68.800003,70.800003,67.800003
20161012171500,178.5,189.0,32.142857,31,54.299999,0,68.900002,70.800003,67.800003
20161012173000,178.5,182.699997,31.071428,31,54.299999,0,68.800003,70.699997,67.699997
20161012174500,178.5,184.800003,31.428572,31,54.299999,0,68.599998,70.599998,67.599998
20161012180000,178.5,184.800003,31.428572,31,54.299999,0,68.800003,70.599998,67.599998
20161012181500,178.5,186.899994,31.785713,31,54.299999,0,68.699997,70.5,67.5
20161012183000,178.5,184.800003,31.428572,31,55.099998,0,68.5,70.5,67.5
20161012184500,178.5,186.899994,31.785713,31,55.099998,0,68.599998,70.5,67.5
20161012190000,178.5,186.899994,31.785713,31,55.099998,0,68.5,70.5,67.5
20161012191500,178.5,184.800003,31.428572,31,55.099998,0,68.5,70.5,67.5
20161012193000,178.5,189.0,32.142857,31,55.099998,0,68.599998,70.5,67.5
20161012194500,178.5,189.0,32.142857,31,55.099998,0,68.400002,70.400002,67.400002
20161012200000,178.5,184.800003,31.428572,31,55.099998,0,68.699997,70.400002,67.400002
20161012201500,178.5,184.800003,31.428572,31,55.099998,0,68.599998,70.400002,67.400002
20161012203000,178.5,184.800003,31.428572,31,55.099998,0,68.400002,70.400002,67.400002
20161012204500,178.5,180.600006,30.714287,31,55.099998,0,68.699997,70.400002,67.400002
20161012210000,178.5,184.800003,31.428572,31,55.099998,0,68.5,70.5,67.5
20161012211500,178.5,184.800003,31.428572,31,55.099998,0,68.300003,70.400002,67.400002
20161012213000,178.5,186.899994,31.785713,31,55.099998,0,68.699997,70.400002,67.400002
20161012214500,178.5,182.699997,31.071428,31,55.099998,0,68.300003,70.400002,67.400002
20161012220000,178.5,189.0,32.142857,31,55.099998,0,68.199997,70.400002,67.400002
20161012221500,178.5,182.699997,31.071428,31,55.099998,0,68.400002,70.400002,67.400002
20161012223000,178.5,189.0,32.142857,31,55.099998,0,68.199997,70.400002,67.400002
20161012224500,178.5,184.800003,31.428572,31,55.099998,0,68.099998,70.400002,67.400002
20161012230000,178.5,184.800003,31.428572,31,55.099998,0,68.199997,70.400002,67.400002
20161012231500,178.5,184.800003,31.428572,31,55.099998,0,68.099998,70.400002,67.400002
20161012233000,178.5,182.699997,31.071428,31,55.099998,0,68.300003,70.400002,67.400002
20161012234500,178.5,184.800003,31.428572,31,55.099998,0,68.099998,70.400002,67.400002
20161013000000,178.5,186.899994,31.785713,31,55.099998,0,68.0,70.400002,67.400002
20161013001500,178.5,184.800003,31.428572,31,55.099998,0,68.300003,70.400002,67.400002
20161013003000,178.5,180.600006,30.714287,31,55.099998,0,68.099998,70.400002,67.400002
20161013004500,178.5,186.899994,31.785713,31,55.099998,0,68.0,70.400002,67.400002
20161013010000,178.5,184.800003,31.428572,31,55.099998,0,68.099998,70.400002,67.400002
20161013011500,178.5,182.699997,31.071428,31,55.099998,0,68.0,70.400002,67.400002
20161013013000,178.5,184.800003,31.428572,31,55.099998,0,67.800003,70.400002,67.400002
20161013014500,178.5,184.800003,31.428572,31,55.099998,0,68.0,70.400002,67.400002
20161013020000,178.5,182.699997,31.071428,31,55.099998,0,67.900002,70.400002,67.400002
20161013021500,178.5,189.0,32.142857,31,55.099998,0,67.699997,70.400002,67.400002
20161013023000,178.5,182.699997,31.071428,31,55.099998,0,67.900002,70.400002,67.400002
20161013024500,178.5,189.0,32.142857,31,55.099998,0,67.800003,70.400002,67.400002
20161013030000,178.5,189.0,32.142857,31,55.099998,0,67.699997,70.400002,67.400002
20161013031500,178.5,182.699997,31.071428,31,55.099998,0,67.800003,70.400002,67.400002
20161013033000,178.5,182.699997,31.071428,31,55.099998,0,67.699997,70.400002,67.400002
20161013034500,178.5,182.699997,31.071428,31,55.099998,0,67.699997,70.400002,67.400002
20161013040000,178.5,189.0,32.142857,31,55.099998,0,67.900002,70.400002,67.400002
20161013041500,178.5,184.800003,31.428572,31,55.099998,0,67.699997,70.400002,67.400002
20161013043000,178.5,182.699997,31.071428,31,55.099998,0,67.699997,70.400002,67.400002
20161013044500,178.5,186.899994,31.785713,31,55.099998,0,67.800003,70.400002,67.400002
20161013050000,178.5,186.899994,31.785713,31,55.099998,0,67.699997,70.400002,67.400002
20161013051500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,70.400002,67.400002
20161013053000,178.5,184.800003,31.428572,31,55.099998,0,67.800003,70.400002,67.400002
20161013054500,178.5,186.899994,31.785713,31,55.099998,0,67.599998,70.400002,67.400002
20161013060000,178.5,180.600006,30.714287,31,55.099998,0,67.699997,70.400002,67.400002
20161013061500,178.5,186.899994,31.785713,31,55.099998,0,67.900002,70.400002,67.400002
20161013063000,178.5,189.0,32.142857,31,55.099998,0,67.800003,70.400002,67.400002
20161013064500,178.5,180.600006,30.714287,31,55.099998,0,67.699997,70.400002,67.400002
20161013070000,178.5,182.699997,31.071428,31,55.099998,0,67.699997,70.400002,67.400002
20161013071500,178.5,184.800003,31.428572,31,55.099998,0,67.599998,70.400002,67.400002
20161013073000,178.5,182.699997,31.071428,31,55.099998,0,67.599998,70.400002,67.400002
20161013074500,178.5,184.800003,31.428572,31,55.099998,0,67.699997,70.400002,67.400002
20161013080000,178.5,184.800003,31.428572,31,55.099998,0,67.699997,70.400002,67.400002
20161013081500,178.5,184.800003,31.428572,31,55.099998,0,67.699997,70.400002,67.400002
20161013083000,178.5,186.899994,31.785713,31,55.099998,0,68.099998,70.400002,67.400002
20161013084500,178.5,189.0,32.142857,31,55.099998,0,68.0,70.400002,67.400002
20161013090000,178.5,184.800003,31.428572,31,55.099998,0,68.199997,70.400002,67.400002
20161013091500,178.5,189.0,32.142857,32,55.099998,0,68.800003,70.400002,67.400002
20161013093000,178.5,184.800003,31.428572,32,55.099998,0,68.699997,70.400002,67.400002
20161013094500,178.5,186.899994,31.785713,32,54.5,0,68.599998,70.400002,67.400002
20161013100000,178.5,180.600006,30.714287,32,53.900002,0,68.599998,70.400002,67.400002
20161013101500,178.5,186.899994,31.785713,32,53.900002,0,68.800003,70.400002,67.400002
20161013103000,178.5,196.350006,33.392858,32,53.900002,0,68.699997,70.400002,67.400002
20161013104500,178.5,192.149994,32.67857,32,53.900002,0,69.0,70.400002,67.400002
20161013110000,178.5,192.149994,32.67857,32,53.900002,0,69.099998,70.400002,67.400002
20161013111500,178.5,198.449997,33.749999,33,53.900002,0,69.599998,70.400002,67.400002
20161013113000,178.5,189.0,32.142857,31,53.900002,0,69.300003,70.400002,67.400002
20161013114500,178.5,186.899994,31.785713,31,53.900002,0,69.099998,70.400002,67.400002
20161013120000,178.5,204.75,34.821429,34,53.900002,0,69.599998,70.400002,67.400002
20161013121500,178.5,194.25,33.035714,32,53.900002,0,69.300003,70.400002,67.400002
20161013123000,178.5,191.100006,32.500001,32,53.900002,0,69.599998,70.400002,67.400002
20161013124500,178.5,191.100006,32.500001,32,53.900002,0,69.599998,70.400002,67.400002
20161013130000,178.5,196.350006,33.392858,32,53.900002,0,69.400002,70.400002,67.400002
20161013131500,178.5,208.949997,35.535714,35,53.900002,0,69.800003,70.400002,67.400002
20161013133000,178.5,184.800003,31.428572,32,53.900002,0,69.5,70.400002,67.400002
20161013134500,178.5,184.800003,31.428572,32,53.900002,0,69.400002,70.400002,67.400002
20161013140000,178.5,191.100006,32.500001,32,53.900002,0,69.599998,70.400002,67.400002
20161013141500,178.5,184.800003,31.428572,32,53.900002,0,69.5,70.400002,67.400002
20161013143000,178.5,186.899994,31.785713,32,53.900002,0,69.400002,70.400002,67.400002
20161013144500,178.5,186.899994,31.785713,32,53.900002,0,69.400002,70.300003,67.300003
20161013150000,178.5,305.549988,51.964284,41,53.900002,0,69.400002,68.900002,65.900002
20161013151500,178.5,333.899994,56.785713,43,53.900002,0,69.099998,68.800003,65.800003
20161013153000,178.5,333.899994,56.785713,43,53.900002,0,68.900002,68.900002,65.900002
20161013154500,178.5,333.899994,56.785713,43,53.900002,0,69.099998,68.900002,65.900002
20161013160000,178.5,196.350006,33.392858,33,53.900002,0,69.099998,69.900002,66.900002
20161013161500,178.5,186.899994,31.785713,32,53.900002,0,69.199997,69.900002,66.900002
20161013163000,178.5,196.350006,33.392858,32,53.900002,0,69.400002,69.900002,66.900002
20161013164500,178.5,186.899994,31.785713,32,53.900002,0,69.099998,69.900002,66.900002
20161013170000,178.5,191.100006,32.500001,32,54.599998,0,69.300003,69.900002,66.900002
20161013171500,178.5,196.350006,33.392858,32,54.599998,0,69.099998,69.900002,66.900002
20161013173000,178.5,194.25,33.035714,32,54.599998,0,68.900002,69.900002,66.900002
20161013174500,178.5,194.25,33.035714,32,54.599998,0,69.199997,69.900002,66.900002
20161013180000,178.5,194.25,33.035714,32,54.599998,0,68.800003,69.900002,66.900002
20161013181500,178.5,194.25,33.035714,32,54.599998,0,68.699997,69.900002,66.900002
20161013183000,178.5,192.149994,32.67857,32,54.599998,0,69.0,69.900002,66.900002
20161013184500,178.5,192.149994,32.67857,32,54.599998,0,68.699997,69.900002,66.900002
20161013190000,178.5,192.149994,32.67857,32,54.599998,0,68.599998,69.900002,66.900002
20161013191500,178.5,186.899994,31.785713,32,54.599998,0,68.800003,69.900002,66.900002
20161013193000,178.5,189.0,32.142857,32,54.599998,0,68.599998,69.900002,66.900002
20161013194500,178.5,184.800003,31.428572,32,54.599998,0,68.599998,69.900002,66.900002
20161013200000,178.5,182.699997,31.071428,32,54.599998,0,68.900002,69.900002,66.900002
20161013201500,178.5,189.0,32.142857,32,54.599998,0,68.599998,69.900002,66.900002
20161013203000,178.5,184.800003,31.428572,32,54.599998,0,68.5,69.900002,66.900002
20161013204500,178.5,192.149994,32.67857,33,54.599998,0,68.599998,69.900002,66.900002
20161013210000,178.5,192.149994,32.67857,33,54.599998,0,68.400002,69.900002,66.900002
20161013211500,178.5,194.25,33.035714,33,54.599998,0,68.300003,69.900002,66.900002
20161013213000,178.5,196.350006,33.392858,33,55.5,0,68.5,69.900002,66.900002
20161013214500,178.5,191.100006,32.500001,33,55.5,0,68.300003,69.900002,66.900002
20161013220000,178.5,191.100006,32.500001,33,55.5,0,68.300003,69.900002,66.900002
20161013221500,178.5,189.0,32.142857,33,55.5,0,68.400002,69.900002,66.900002
20161013223000,178.5,191.100006,32.500001,33,55.5,0,68.199997,69.900002,66.900002
20161013224500,178.5,196.350006,33.392858,33,55.5,0,68.199997,69.900002,66.900002
20161013230000,178.5,192.149994,32.67857,33,55.5,0,68.199997,69.900002,66.900002
20161013231500,178.5,194.25,33.035714,33,55.5,0,68.099998,69.900002,66.900002
20161013233000,178.5,189.0,32.142857,33,55.5,0,68.0,69.900002,66.900002
20161013234500,178.5,194.25,33.035714,33,55.5,0,68.199997,69.900002,66.900002
20161014000000,178.5,191.100006,32.500001,33,55.5,0,68.099998,69.900002,66.900002
20161014001500,178.5,189.0,32.142857,32,55.5,0,68.0,69.599998,66.599998
20161014003000,178.5,189.0,32.142857,32,55.5,0,68.099998,69.5,66.5
20161014004500,178.5,189.0,32.142857,32,54.799999,0,68.0,69.5,66.5
20161014010000,178.5,184.800003,31.428572,31,54.799999,0,67.900002,69.900002,66.900002
20161014011500,178.5,196.350006,33.392858,32,54.799999,0,68.099998,69.5,66.5
20161014013000,178.5,199.5,33.928571,34,54.799999,0,67.900002,69.5,66.5
20161014014500,178.5,206.850006,35.178572,34,54.799999,0,67.800003,69.5,66.5
20161014020000,178.5,191.100006,32.500001,32,54.799999,0,67.900002,69.900002,66.900002
20161014021500,178.5,191.100006,32.500001,32,54.799999,0,67.800003,69.900002,66.900002
20161014023000,178.5,194.25,33.035714,32,54.799999,0,67.699997,69.900002,66.900002
20161014024500,178.5,186.899994,31.785713,32,54.799999,0,67.900002,69.900002,66.900002
20161014030000,178.5,189.0,32.142857,32,54.799999,0,67.699997,69.900002,66.900002
20161014031500,178.5,186.899994,31.785713,32,55.5,0,67.599998,69.900002,66.900002
20161014033000,178.5,206.850006,35.178572,34,55.5,0,67.900002,69.5,66.5
20161014034500,178.5,186.899994,31.785713,32,55.5,0,67.699997,69.900002,66.900002
20161014040000,178.5,191.100006,32.500001,32,55.5,0,67.699997,69.900002,66.900002
20161014041500,178.5,194.25,33.035714,32,55.5,0,67.900002,69.900002,66.900002
20161014043000,178.5,192.149994,32.67857,32,55.5,0,67.699997,69.900002,66.900002
20161014044500,178.5,192.149994,32.67857,32,55.5,0,67.599998,69.900002,66.900002
20161014050000,178.5,192.149994,32.67857,32,55.5,0,67.900002,69.900002,66.900002
20161014051500,178.5,194.25,33.035714,32,55.5,0,67.699997,69.900002,66.900002
20161014053000,178.5,194.25,33.035714,32,55.5,0,67.599998,69.900002,66.900002
20161014054500,178.5,184.800003,31.428572,32,55.5,0,67.699997,69.900002,66.900002
20161014060000,178.5,191.100006,32.500001,32,55.5,0,67.599998,69.900002,66.900002
20161014061500,178.5,189.0,32.142857,32,55.5,0,67.5,69.900002,66.900002
20161014063000,178.5,184.800003,31.428572,32,55.5,0,67.5,69.900002,66.900002
20161014064500,178.5,189.0,32.142857,32,55.5,0,67.599998,69.900002,66.900002
20161014070000,178.5,228.899994,38.92857,37,55.5,0,67.5,69.099998,66.099998
20161014071500,178.5,186.899994,31.785713,32,55.5,0,67.599998,69.400002,66.400002
20161014073000,178.5,282.450012,48.035716,40,55.5,0,67.699997,67.900002,64.900002
20161014074500,178.5,204.75,34.821429,35,54.700001,0,67.599998,68.599998,65.599998
20161014080000,178.5,186.899994,31.785713,32,54.700001,0,67.5,68.5,65.5
20161014081500,178.5,233.100006,39.642858,37,54.700001,0,67.900002,68.400002,65.400002
20161014083000,178.5,194.25,33.035714,33,54.700001,0,67.800003,68.900002,65.900002
20161014084500,178.5,191.100006,32.500001,32,54.700001,0,67.800003,69.900002,66.900002
20161014090000,178.5,466.200012,79.285716,52,54.700001,0,67.699997,69.400002,66.400002
20161014091500,178.5,247.800003,42.142858,37,54.700001,0,68.199997,69.0,66.0
20161014093000,178.5,316.049988,53.749998,39,54.700001,0,68.300003,67.699997,64.699997
20161014094500,178.5,194.25,33.035714,32,54.700001,0,68.599998,69.400002,66.400002
20161014100000,178.5,186.899994,31.785713,32,54.700001,0,68.599998,69.400002,66.400002
20161014101500,178.5,191.100006,32.500001,32,54.700001,0,68.599998,69.400002,66.400002
20161014103000,178.5,215.25,36.607143,34,54.700001,0,68.900002,69.400002,66.400002
20161014104500,178.5,196.350006,33.392858,34,54.700001,0,68.699997,69.400002,66.400002
20161014110000,178.5,189.0,32.142857,32,54.700001,0,68.699997,69.400002,66.400002
20161014111500,178.5,219.449997,37.321428,35,54.700001,0,68.599998,68.900002,65.900002
20161014113000,178.5,189.0,32.142857,33,54.700001,0,68.5,69.400002,66.400002
20161014114500,178.5,210.0,35.714286,36,54.700001,0,68.599998,69.0,66.0
20161014120000,178.5,233.100006,39.642858,37,53.900002,0,68.800003,68.900002,65.900002
20161014121500,178.5,212.100006,36.07143,35,53.900002,0,68.699997,69.0,66.0
20161014123000,178.5,192.149994,32.67857,32,53.900002,0,68.699997,69.400002,66.400002
20161014124500,178.5,217.350006,36.964287,35,53.900002,0,68.900002,69.0,66.0
20161014130000,178.5,204.75,34.821429,33,53.900002,0,68.900002,69.400002,66.400002
20161014131500,178.5,186.899994,31.785713,32,53.900002,0,68.900002,69.400002,66.400002
20161014133000,178.5,203.699997,34.642857,34,53.900002,0,69.0,69.400002,66.400002
20161014134500,178.5,192.149994,32.67857,32,53.900002,0,68.900002,69.400002,66.400002
20161014140000,178.5,194.25,33.035714,32,53.900002,0,69.300003,69.400002,66.400002
20161014141500,178.5,194.25,33.035714,33,53.900002,0,68.800003,69.400002,66.400002
20161014143000,178.5,180.600006,30.714287,32,53.900002,0,68.800003,69.400002,66.400002
20161014144500,178.5,218.399994,37.142856,35,53.900002,0,69.099998,69.400002,66.400002
20161014150000,178.5,191.100006,32.500001,32,53.900002,0,68.900002,69.400002,66.400002
20161014151500,178.5,191.100006,32.500001,32,53.900002,0,69.099998,69.400002,66.400002
20161014153000,178.5,191.100006,32.500001,32,53.900002,0,68.900002,69.400002,66.400002
20161014154500,178.5,191.100006,32.500001,32,53.900002,0,68.800003,69.400002,66.400002
20161014160000,178.5,206.850006,35.178572,35,53.900002,0,69.300003,69.400002,66.400002
20161014161500,178.5,189.0,32.142857,32,54.5,0,69.0,69.400002,66.400002
20161014163000,178.5,191.100006,32.500001,32,54.5,0,68.699997,69.400002,66.400002
20161014164500,178.5,223.649994,38.035713,36,54.5,0,68.900002,69.400002,66.400002
20161014170000,178.5,196.350006,33.392858,32,54.5,0,68.800003,69.400002,66.400002
20161014171500,178.5,186.899994,31.785713,32,54.5,0,68.800003,69.400002,66.400002
20161014173000,178.5,196.350006,33.392858,33,54.5,0,68.800003,69.400002,66.400002
20161014174500,178.5,194.25,33.035714,33,54.5,0,68.699997,69.400002,66.400002
