PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014180000,178.5,186.899994,31.785713,32,54.5,0,68.699997,69.400002,66.400002
20161014181500,178.5,196.350006,33.392858,32,54.5,0,68.599998,69.400002,66.400002
20161014183000,178.5,191.100006,32.500001,33,54.5,0,68.400002,69.0,66.0
20161014184500,178.5,194.25,33.035714,32,54.5,0,68.599998,69.400002,66.400002
20161014190000,178.5,192.149994,32.67857,32,54.5,0,68.400002,69.400002,66.400002
20161014191500,178.5,196.350006,33.392858,32,54.5,0,68.300003,69.400002,66.400002
20161014193000,178.5,240.449997,40.892857,37,54.5,0,68.400002,68.5,65.5
20161014194500,178.5,192.149994,32.67857,32,55.099998,0,68.300003,69.0,66.0
20161014200000,178.5,196.350006,33.392858,33,55.099998,0,68.199997,69.400002,66.400002
20161014201500,178.5,208.949997,35.535714,34,55.099998,0,68.400002,68.699997,65.699997
20161014203000,178.5,308.700012,52.500002,42,55.099998,0,68.099998,68.5,65.5
20161014204500,178.5,196.350006,33.392858,32,55.099998,0,68.199997,68.900002,65.900002
20161014210000,178.5,191.100006,32.500001,32,55.099998,0,68.099998,68.900002,65.900002
20161014211500,178.5,191.100006,32.500001,33,55.099998,0,68.099998,69.400002,66.400002
20161014213000,178.5,191.100006,32.500001,33,55.099998,0,68.099998,69.400002,66.400002
20161014214500,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.400002,66.400002
20161014220000,178.5,189.0,32.142857,32,55.099998,0,68.099998,69.400002,66.400002
20161014221500,178.5,189.0,32.142857,32,55.099998,0,67.900002,69.400002,66.400002
20161014223000,178.5,192.149994,32.67857,33,55.099998,0,68.0,69.400002,66.400002
20161014224500,178.5,192.149994,32.67857,33,55.099998,0,67.900002,69.400002,66.400002
20161014230000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.400002,66.400002
20161014231500,178.5,192.149994,32.67857,32,55.099998,0,67.900002,69.400002,66.400002
20161014233000,178.5,192.149994,32.67857,33,55.099998,0,67.900002,69.400002,66.400002
20161014234500,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.400002,66.400002
20161015000000,178.5,250.949997,42.678571,38,55.099998,0,67.800003,68.599998,65.599998
20161015001500,178.5,189.0,32.142857,32,55.099998,0,67.800003,68.900002,65.900002
20161015003000,178.5,189.0,32.142857,32,55.099998,0,67.900002,68.900002,65.900002
20161015004500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.400002,66.400002
20161015010000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.400002,66.400002
20161015011500,178.5,352.799988,59.999998,9,55.099998,0,67.400002,69.400002,66.400002
20161015013000,178.5,316.049988,53.749998,42,55.099998,0,67.599998,69.0,66.0
20161015014500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.0,66.0
20161015020000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,68.900002,65.900002
20161015021500,178.5,186.899994,31.785713,32,55.099998,0,67.699997,68.900002,65.900002
20161015023000,178.5,184.800003,31.428572,32,55.099998,0,67.599998,68.900002,65.900002
20161015024500,178.5,192.149994,32.67857,32,55.099998,0,67.599998,68.900002,65.900002
20161015030000,178.5,189.0,32.142857,32,55.099998,0,67.699997,68.900002,65.900002
20161015031500,178.5,184.800003,31.428572,32,55.099998,0,67.699997,68.900002,65.900002
20161015033000,178.5,203.699997,34.642857,34,55.099998,0,67.599998,68.5,65.5
20161015034500,178.5,194.25,33.035714,33,55.099998,0,67.699997,68.5,65.5
20161015040000,178.5,280.350006,47.678572,40,55.099998,0,67.599998,67.900002,64.900002
20161015041500,178.5,191.100006,32.500001,32,55.099998,0,67.5,68.400002,65.400002
20161015043000,178.5,196.350006,33.392858,32,55.099998,0,67.599998,68.400002,65.400002
20161015044500,178.5,189.0,32.142857,33,55.099998,0,67.599998,68.300003,65.300003
20161015050000,178.5,204.75,34.821429,34,55.099998,0,67.5,68.400002,65.400002
20161015051500,178.5,208.949997,35.535714,34,55.099998,0,67.800003,68.400002,65.400002
20161015053000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,68.5,65.5
20161015054500,178.5,196.350006,33.392858,33,55.099998,0,67.599998,68.400002,65.400002
20161015060000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,68.400002,65.400002
20161015061500,178.5,194.25,33.035714,33,55.099998,0,67.5,68.400002,65.400002
20161015063000,178.5,184.800003,31.428572,32,55.099998,0,67.400002,68.400002,65.400002
20161015064500,178.5,194.25,33.035714,33,55.099998,0,67.699997,68.400002,65.400002
20161015070000,178.5,198.449997,33.749999,33,55.099998,0,67.599998,68.900002,65.900002
20161015071500,178.5,194.25,33.035714,33,55.099998,0,67.599998,68.900002,65.900002
20161015073000,178.5,229.949997,39.107142,36,55.099998,0,67.800003,68.400002,65.400002
20161015074500,178.5,191.100006,32.500001,32,55.099998,0,67.599998,68.900002,65.900002
20161015080000,178.5,191.100006,32.500001,32,55.099998,0,67.699997,68.5,65.5
20161015081500,178.5,196.350006,33.392858,32,55.099998,0,67.599998,68.5,65.5
20161015083000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,68.900002,65.900002
20161015084500,178.5,191.100006,32.500001,33,55.099998,0,67.800003,68.800003,65.800003
20161015090000,178.5,191.100006,32.500001,33,55.099998,0,67.800003,68.5,65.5
20161015091500,178.5,191.100006,32.500001,32,54.299999,0,67.900002,68.5,65.5
20161015093000,178.5,232.050003,39.464286,36,54.299999,0,68.199997,68.400002,65.400002
20161015094500,178.5,196.350006,33.392858,33,54.299999,0,68.199997,68.599998,65.599998
20161015100000,178.5,189.0,32.142857,32,54.299999,0,68.199997,68.800003,65.800003
20161015101500,178.5,204.75,34.821429,33,54.299999,0,68.400002,68.5,65.5
20161015103000,178.5,385.350006,65.535715,51,54.299999,0,68.400002,65.5,62.5
20161015104500,178.5,292.950012,49.821431,40,54.299999,0,68.199997,67.800003,64.800003
20161015110000,178.5,401.100006,68.214287,48,53.5,0,68.300003,67.400002,64.400002
20161015111500,178.5,291.899994,49.642856,40,53.5,0,68.199997,68.900002,65.900002
20161015113000,178.5,225.75,38.392857,36,53.5,0,68.199997,68.900002,65.900002
20161015114500,178.5,199.5,33.928571,33,53.5,0,68.199997,68.900002,65.900002
20161015120000,178.5,186.899994,31.785713,32,53.5,0,68.199997,68.900002,65.900002
20161015121500,178.5,191.100006,32.500001,32,53.5,0,68.300003,68.900002,65.900002
20161015123000,178.5,206.850006,35.178572,33,53.5,0,68.300003,68.599998,65.599998
20161015124500,178.5,186.899994,31.785713,32,53.5,0,68.199997,68.900002,65.900002
20161015130000,178.5,192.149994,32.67857,33,53.5,0,68.5,68.900002,65.900002
20161015131500,178.5,192.149994,32.67857,32,53.5,0,68.300003,68.900002,65.900002
20161015133000,178.5,189.0,32.142857,32,53.5,0,68.199997,68.900002,65.900002
20161015134500,178.5,198.449997,33.749999,33,53.5,0,68.400002,68.900002,65.900002
20161015140000,178.5,186.899994,31.785713,32,53.5,0,68.199997,68.900002,65.900002
20161015141500,178.5,189.0,32.142857,32,53.5,0,68.099998,68.900002,65.900002
20161015143000,178.5,194.25,33.035714,34,54.299999,0,68.5,68.900002,65.900002
20161015144500,178.5,194.25,33.035714,33,54.299999,0,68.199997,68.900002,65.900002
20161015150000,178.5,191.100006,32.500001,33,54.299999,0,68.099998,68.900002,65.900002
20161015151500,178.5,191.100006,32.500001,34,54.299999,0,68.400002,68.900002,65.900002
20161015153000,178.5,196.350006,33.392858,33,54.299999,0,68.099998,68.900002,65.900002
20161015154500,178.5,196.350006,33.392858,33,54.299999,0,68.0,68.5,65.5
20161015160000,178.5,208.949997,35.535714,35,54.299999,0,68.400002,68.400002,65.400002
20161015161500,178.5,240.449997,40.892857,37,54.299999,0,68.0,67.800003,64.800003
20161015163000,178.5,258.299988,43.928569,37,54.299999,0,67.900002,67.800003,64.800003
20161015164500,178.5,298.200012,50.714288,41,54.299999,0,68.099998,67.800003,64.800003
20161015170000,178.5,318.149994,54.107142,42,54.299999,0,67.699997,67.800003,64.800003
20161015171500,178.5,199.5,33.928571,33,54.299999,0,67.800003,69.400002,66.400002
20161015173000,178.5,240.449997,40.892857,37,54.299999,0,68.099998,69.0,66.0
20161015174500,178.5,191.100006,32.500001,33,54.299999,0,67.900002,68.900002,65.900002
20161015180000,178.5,194.25,33.035714,33,54.299999,0,67.800003,69.400002,66.400002
20161015181500,178.5,192.149994,32.67857,33,54.299999,0,68.099998,69.400002,66.400002
20161015183000,178.5,192.149994,32.67857,32,54.299999,0,67.900002,69.400002,66.400002
20161015184500,178.5,192.149994,32.67857,32,54.299999,0,67.800003,69.400002,66.400002
20161015190000,178.5,192.149994,32.67857,32,55.099998,0,68.099998,69.400002,66.400002
20161015191500,178.5,192.149994,32.67857,33,55.099998,0,67.800003,69.400002,66.400002
20161015193000,178.5,204.75,34.821429,34,55.099998,0,67.900002,69.0,66.0
20161015194500,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20161015200000,178.5,186.899994,31.785713,32,55.099998,0,67.800003,69.599998,66.599998
20161015201500,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.900002,66.900002
20161015203000,178.5,189.0,32.142857,32,55.099998,0,67.800003,69.900002,66.900002
20161015204500,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.5,66.5
20161015210000,178.5,189.0,32.142857,32,55.099998,0,68.0,69.5,66.5
20161015211500,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.900002,66.900002
20161015213000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.900002,66.900002
20161015214500,178.5,191.100006,32.500001,32,55.099998,0,68.0,69.900002,66.900002
20161015220000,178.5,191.100006,32.500001,32,55.099998,0,67.800003,69.900002,66.900002
20161015221500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.900002,66.900002
20161015223000,178.5,191.100006,32.500001,32,55.099998,0,67.900002,69.900002,66.900002
20161015224500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.900002,66.900002
20161015230000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.900002,66.900002
20161015231500,178.5,191.100006,32.500001,32,55.099998,0,67.699997,69.900002,66.900002
20161015233000,178.5,191.100006,32.500001,32,55.099998,0,67.599998,69.900002,66.900002
20161015234500,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.900002,66.900002
20161016000000,178.5,192.149994,32.67857,32,55.099998,0,67.800003,69.900002,66.900002
20161016001500,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.900002,66.900002
20161016003000,178.5,191.100006,32.500001,32,54.5,0,67.599998,69.900002,66.900002
20161016004500,178.5,184.800003,31.428572,32,54.5,0,67.800003,69.900002,66.900002
20161016010000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.900002,66.900002
20161016011500,178.5,182.699997,31.071428,32,55.099998,0,67.699997,69.900002,66.900002
20161016013000,178.5,186.899994,31.785713,32,55.099998,0,67.900002,69.900002,66.900002
20161016014500,178.5,180.600006,30.714287,32,55.099998,0,67.699997,69.900002,66.900002
20161016020000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.900002,66.900002
20161016021500,178.5,184.800003,31.428572,32,55.099998,0,67.699997,69.900002,66.900002
20161016023000,178.5,186.899994,31.785713,32,55.099998,0,67.599998,69.900002,66.900002
20161016024500,178.5,189.0,32.142857,32,55.099998,0,67.5,69.900002,66.900002
20161016030000,178.5,182.699997,31.071428,32,55.099998,0,67.699997,69.900002,66.900002
20161016031500,178.5,184.800003,31.428572,32,55.099998,0,67.599998,69.900002,66.900002
20161016033000,178.5,184.800003,31.428572,32,55.099998,0,67.5,69.900002,66.900002
20161016034500,178.5,182.699997,31.071428,32,55.099998,0,67.900002,69.900002,66.900002
20161016040000,178.5,184.800003,31.428572,32,55.099998,0,67.599998,69.900002,66.900002
20161016041500,178.5,182.699997,31.071428,32,55.099998,0,67.5,69.900002,66.900002
20161016043000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.900002,66.900002
20161016044500,178.5,186.899994,31.785713,32,55.099998,0,67.5,69.900002,66.900002
20161016050000,178.5,182.699997,31.071428,32,55.099998,0,67.5,69.900002,66.900002
20161016051500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,69.900002,66.900002
20161016053000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.900002,66.900002
20161016054500,178.5,186.899994,31.785713,32,55.099998,0,67.699997,69.900002,66.900002
20161016060000,178.5,184.800003,31.428572,32,55.099998,0,68.099998,69.900002,66.900002
20161016061500,178.5,182.699997,31.071428,32,55.099998,0,67.699997,69.900002,66.900002
20161016063000,178.5,182.699997,31.071428,32,55.099998,0,67.800003,69.900002,66.900002
20161016064500,178.5,184.800003,31.428572,32,55.099998,0,67.599998,69.900002,66.900002
20161016070000,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.900002,66.900002
20161016071500,178.5,186.899994,31.785713,32,54.299999,0,67.699997,69.900002,66.900002
20161016073000,178.5,189.0,32.142857,32,55.099998,0,67.599998,69.900002,66.900002
20161016074500,178.5,186.899994,31.785713,32,55.099998,0,67.400002,69.900002,66.900002
20161016080000,178.5,192.149994,32.67857,33,55.099998,0,67.900002,69.900002,66.900002
20161016081500,178.5,192.149994,32.67857,33,55.099998,0,67.599998,69.900002,66.900002
20161016083000,178.5,192.149994,32.67857,33,55.099998,0,67.5,69.900002,66.900002
20161016084500,178.5,192.149994,32.67857,33,55.099998,0,67.699997,69.900002,66.900002
20161016090000,178.5,192.149994,32.67857,32,55.099998,0,67.400002,69.400002,66.400002
20161016091500,178.5,194.25,33.035714,32,55.099998,0,67.400002,69.400002,66.400002
20161016093000,178.5,232.050003,39.464286,36,54.299999,0,67.599998,68.699997,65.699997
20161016094500,178.5,194.25,33.035714,32,54.299999,0,67.5,68.699997,65.699997
20161016100000,178.5,191.100006,32.500001,32,54.299999,0,67.400002,68.900002,65.900002
20161016101500,178.5,198.449997,33.749999,32,54.299999,0,67.699997,68.900002,65.900002
20161016103000,178.5,225.75,38.392857,35,54.299999,0,67.599998,68.400002,65.400002
20161016104500,178.5,192.149994,32.67857,32,54.299999,0,67.599998,68.400002,65.400002
20161016110000,178.5,204.75,34.821429,33,53.700001,0,67.900002,68.400002,65.400002
20161016111500,178.5,219.449997,37.321428,34,53.700001,0,67.699997,67.800003,64.800003
20161016113000,178.5,191.100006,32.500001,32,53.700001,0,67.800003,68.400002,65.400002
20161016114500,178.5,226.800003,38.571429,35,53.700001,0,68.199997,67.900002,64.900002
20161016120000,178.5,189.0,32.142857,31,53.700001,0,67.900002,68.400002,65.400002
20161016121500,178.5,191.100006,32.500001,31,53.700001,0,67.800003,68.400002,65.400002
20161016123000,178.5,212.100006,36.07143,34,53.700001,0,68.199997,68.400002,65.400002
20161016124500,178.5,196.350006,33.392858,31,53.700001,0,67.900002,68.400002,65.400002
20161016130000,178.5,228.899994,38.92857,35,53.700001,0,67.800003,67.300003,64.300003
20161016131500,178.5,223.649994,38.035713,34,53.700001,0,68.099998,67.800003,64.800003
20161016133000,178.5,196.350006,33.392858,31,53.700001,0,67.800003,68.400002,65.400002
20161016134500,178.5,186.899994,31.785713,30,53.700001,0,67.800003,68.400002,65.400002
20161016140000,178.5,208.949997,35.535714,33,53.700001,0,68.099998,68.900002,65.900002
20161016141500,178.5,194.25,33.035714,31,53.700001,0,67.900002,68.900002,65.900002
20161016143000,178.5,191.100006,32.500001,31,53.700001,0,67.800003,68.900002,65.900002
20161016144500,178.5,196.350006,33.392858,32,53.700001,0,68.0,68.900002,65.900002
20161016150000,178.5,192.149994,32.67857,31,53.700001,0,67.800003,68.900002,65.900002
20161016151500,178.5,184.800003,31.428572,30,54.299999,0,67.800003,68.900002,65.900002
20161016153000,178.5,196.350006,33.392858,31,54.299999,0,68.099998,68.900002,65.900002
20161016154500,178.5,192.149994,32.67857,31,54.299999,0,67.800003,68.900002,65.900002
20161016160000,178.5,194.25,33.035714,31,54.299999,0,67.800003,68.5,65.5
20161016161500,178.5,226.800003,38.571429,34,54.299999,0,68.099998,68.400002,65.400002
20161016163000,178.5,189.0,32.142857,30,54.299999,0,67.800003,68.900002,65.900002
20161016164500,178.5,186.899994,31.785713,30,54.299999,0,67.800003,68.900002,65.900002
20161016170000,178.5,196.350006,33.392858,31,54.299999,0,68.0,68.900002,65.900002
20161016171500,178.5,191.100006,32.500001,30,54.299999,0,67.900002,68.900002,65.900002
20161016173000,178.5,186.899994,31.785713,30,54.299999,0,67.900002,68.900002,65.900002
20161016174500,178.5,191.100006,32.500001,30,54.299999,0,68.099998,68.900002,65.900002
20161016180000,178.5,189.0,32.142857,30,54.299999,0,67.900002,68.900002,65.900002
20161016181500,178.5,189.0,32.142857,30,55.099998,0,68.099998,68.900002,65.900002
20161016183000,178.5,191.100006,32.500001,30,55.099998,0,68.099998,68.900002,65.900002
20161016184500,178.5,201.600006,34.285715,32,55.099998,0,68.0,68.599998,65.599998
20161016190000,178.5,204.75,34.821429,32,54.299999,0,67.900002,68.599998,65.599998
20161016191500,178.5,191.100006,32.500001,31,55.099998,0,67.900002,68.5,65.5
20161016193000,178.5,204.75,34.821429,33,55.099998,0,68.099998,67.900002,64.900002
20161016194500,178.5,196.350006,33.392858,31,55.099998,0,67.900002,68.400002,65.400002
20161016200000,178.5,192.149994,32.67857,32,55.099998,0,67.900002,68.400002,65.400002
20161016201500,178.5,194.25,33.035714,31,55.099998,0,68.099998,68.400002,65.400002
20161016203000,178.5,191.100006,32.500001,31,55.099998,0,67.900002,68.400002,65.400002
20161016204500,178.5,245.699997,41.785714,36,55.099998,0,67.699997,68.300003,65.300003
20161016210000,178.5,268.799988,45.714284,37,55.099998,0,67.900002,67.800003,64.800003
20161016211500,178.5,242.550003,41.250001,35,55.099998,0,67.699997,67.300003,64.300003
20161016213000,178.5,491.399994,83.571428,55,54.299999,0,67.400002,66.099998,63.099998
20161016214500,178.5,437.850006,74.464287,49,54.299999,0,67.699997,67.099998,64.099998
20161016220000,178.5,376.950012,64.107145,44,54.299999,0,67.400002,67.199997,64.199997
20161016221500,178.5,385.350006,65.535715,44,54.299999,0,67.199997,67.300003,64.300003
20161016223000,178.5,380.100006,64.642858,45,54.299999,0,67.699997,67.199997,64.199997
20161016224500,178.5,352.799988,59.999998,43,55.099998,0,67.300003,66.599998,63.599998
20161016230000,178.5,327.600006,55.714287,41,54.299999,0,67.199997,67.599998,64.599998
20161016231500,178.5,337.049988,57.321426,41,54.299999,0,67.699997,67.800003,64.800003
20161016233000,178.5,344.399994,58.571428,42,54.299999,0,67.199997,67.199997,64.199997
20161016234500,178.5,309.75,52.678571,40,54.299999,0,67.199997,67.300003,64.300003
20161017000000,178.5,430.5,73.214286,48,54.299999,0,67.699997,66.800003,63.799999
20161017001500,178.5,415.799988,70.714284,47,54.299999,0,67.099998,66.599998,63.599998
20161017003000,178.5,415.799988,70.714284,47,54.299999,0,66.900002,67.199997,64.199997
20161017004500,178.5,331.799988,56.428569,41,54.299999,0,67.400002,67.800003,64.800003
20161017010000,178.5,264.600006,45.000001,36,54.299999,0,67.199997,67.800003,64.800003
20161017011500,178.5,277.200012,47.142859,38,54.299999,0,67.099998,67.199997,64.199997
20161017013000,178.5,359.100006,61.07143,43,54.299999,0,67.900002,67.199997,64.199997
20161017014500,178.5,203.699997,34.642857,31,55.099998,0,67.400002,68.400002,65.400002
20161017020000,178.5,189.0,32.142857,31,55.099998,0,67.5,68.400002,65.400002
20161017021500,178.5,259.350006,44.107144,36,55.099998,0,67.900002,67.900002,64.900002
20161017023000,178.5,229.949997,39.107142,33,55.099998,0,67.400002,67.900002,64.900002
20161017024500,178.5,238.350006,40.535715,34,55.099998,0,67.300003,67.800003,64.800003
20161017030000,178.5,246.75,41.964286,35,55.099998,0,67.699997,67.900002,64.900002
20161017031500,178.5,192.149994,32.67857,30,55.099998,0,67.400002,68.400002,65.400002
20161017033000,178.5,192.149994,32.67857,29,55.099998,0,67.400002,68.400002,65.400002
20161017034500,178.5,254.100006,43.214287,35,55.099998,0,67.900002,67.900002,64.900002
20161017040000,178.5,222.600006,37.857144,33,55.099998,0,67.5,67.900002,64.900002
20161017041500,178.5,201.600006,34.285715,31,55.099998,0,67.400002,67.900002,64.900002
20161017043000,178.5,206.850006,35.178572,32,55.099998,0,68.0,67.900002,64.900002
20161017044500,178.5,206.850006,35.178572,32,55.099998,0,67.599998,67.900002,64.900002
20161017050000,178.5,196.350006,33.392858,30,55.099998,0,67.5,67.800003,64.800003
20161017051500,178.5,191.100006,32.500001,29,55.099998,0,67.5,68.400002,65.400002
20161017053000,178.5,196.350006,33.392858,31,55.099998,0,67.400002,67.900002,64.900002
20161017054500,178.5,189.0,32.142857,29,55.099998,0,67.599998,68.400002,65.400002
20161017060000,178.5,247.800003,42.142858,34,55.099998,0,67.400002,67.5,64.5
20161017061500,178.5,217.350006,36.964287,32,55.099998,0,67.300003,67.800003,64.800003
20161017063000,178.5,226.800003,38.571429,33,55.099998,0,68.099998,67.800003,64.800003
20161017064500,178.5,226.800003,38.571429,33,55.099998,0,67.599998,67.800003,64.800003
20161017070000,178.5,203.699997,34.642857,30,55.099998,0,67.400002,67.800003,64.800003
20161017071500,178.5,191.100006,32.500001,29,54.299999,0,67.800003,67.800003,64.800003
20161017073000,178.5,186.899994,31.785713,29,54.299999,0,67.5,67.800003,64.800003
20161017074500,178.5,177.449997,30.178571,29,55.099998,0,67.400002,67.800003,64.800003
20161017080000,178.5,177.449997,30.178571,30,55.099998,0,68.099998,67.800003,64.800003
20161017081500,178.5,225.75,38.392857,33,55.099998,0,67.599998,67.800003,64.800003
20161017083000,178.5,222.600006,37.857144,33,55.099998,0,67.699997,67.800003,64.800003
20161017084500,178.5,219.449997,37.321428,33,55.099998,0,68.099998,67.800003,64.800003
20161017090000,178.5,219.449997,37.321428,33,55.099998,0,67.800003,67.800003,64.800003
20161017091500,178.5,225.75,38.392857,33,55.099998,0,67.699997,67.300003,64.300003
20161017093000,178.5,334.950012,56.964288,41,54.299999,0,68.900002,67.800003,64.800003
20161017094500,178.5,510.299988,86.785712,58,81.099998,100,69.800003,77.800003,74.800003
20161017100000,178.5,262.5,44.642857,36,82.400002,100,70.5,77.800003,74.800003
20161017101500,178.5,192.149994,32.67857,30,79.199997,100,71.199997,77.800003,74.800003
20161017103000,178.5,189.0,32.142857,30,79.199997,100,71.300003,77.800003,74.800003
20161017104500,178.5,186.899994,31.785713,29,84.199997,100,71.699997,77.800003,74.800003
20161017110000,178.5,184.800003,31.428572,29,86.300003,100,72.0,73.300003,70.300003
20161017111500,178.5,184.800003,31.428572,30,81.599998,100,71.599998,73.099998,70.099998
20161017113000,178.5,189.0,32.142857,30,78.699997,100,71.400002,73.099998,70.099998
20161017114500,178.5,191.100006,32.500001,30,78.699997,100,70.900002,73.099998,70.099998
20161017120000,178.5,186.899994,31.785713,30,65.300003,0,70.699997,73.099998,70.099998
20161017121500,178.5,182.699997,31.071428,30,55.200001,0,70.699997,73.099998,70.099998
20161017123000,178.5,191.100006,32.500001,30,54.200001,0,70.5,73.099998,70.099998
20161017124500,178.5,186.899994,31.785713,30,54.200001,0,70.400002,73.099998,70.099998
20161017130000,178.5,189.0,32.142857,30,54.200001,0,70.400002,73.099998,70.099998
20161017131500,178.5,189.0,32.142857,30,54.200001,0,70.300003,73.099998,70.099998
20161017133000,178.5,191.100006,32.500001,30,54.200001,0,70.699997,73.099998,70.099998
20161017134500,178.5,184.800003,31.428572,30,54.200001,0,70.300003,73.099998,70.099998
20161017140000,178.5,184.800003,31.428572,30,54.200001,0,70.199997,73.099998,70.099998
20161017141500,178.5,189.0,32.142857,30,54.200001,0,70.400002,73.099998,70.099998
20161017143000,178.5,191.100006,32.500001,30,54.200001,0,70.199997,73.099998,70.099998
20161017144500,178.5,191.100006,32.500001,30,53.599998,0,70.400002,73.099998,70.099998
20161017150000,178.5,189.0,32.142857,30,53.599998,0,70.199997,73.099998,70.099998
20161017151500,178.5,186.899994,31.785713,30,53.599998,0,70.300003,73.099998,70.099998
20161017153000,178.5,184.800003,31.428572,30,53.599998,0,70.5,73.099998,70.099998
20161017154500,178.5,189.0,32.142857,30,53.599998,0,70.0,73.099998,70.099998
20161017160000,178.5,186.899994,31.785713,30,54.299999,0,70.0,73.099998,70.099998
20161017161500,178.5,189.0,32.142857,30,54.299999,0,70.199997,73.099998,70.099998
20161017163000,178.5,184.800003,31.428572,30,54.299999,0,70.0,73.099998,70.099998
20161017164500,178.5,194.25,33.035714,30,54.299999,0,70.099998,73.099998,70.099998
20161017170000,178.5,189.0,32.142857,30,54.299999,0,69.900002,73.099998,70.099998
20161017171500,178.5,192.149994,32.67857,30,54.299999,0,70.0,73.099998,70.099998
20161017173000,178.5,192.149994,32.67857,30,55.0,100,69.800003,73.099998,70.099998
20161017174500,178.5,192.149994,32.67857,30,55.0,100,69.699997,73.099998,70.099998
20161017180000,178.5,192.149994,32.67857,30,55.0,100,70.099998,73.099998,70.099998
20161017181500,178.5,194.25,33.035714,30,55.0,100,69.699997,73.099998,70.099998
20161017183000,178.5,189.0,32.142857,30,55.0,100,69.599998,73.099998,70.099998
20161017184500,178.5,191.100006,32.500001,30,60.299999,100,69.800003,73.099998,70.099998
20161017190000,178.5,191.100006,32.500001,30,64.0,100,69.599998,73.099998,70.099998
20161017191500,178.5,191.100006,32.500001,30,77.300003,100,69.599998,73.099998,70.099998
20161017193000,178.5,194.25,33.035714,30,81.0,100,70.099998,73.099998,70.099998
20161017194500,178.5,192.149994,32.67857,30,79.699997,100,69.800003,73.099998,70.099998
20161017200000,178.5,192.149994,32.67857,29,84.5,100,69.800003,73.099998,70.099998
20161017201500,178.5,189.0,32.142857,29,79.5,100,70.0,73.099998,70.099998
20161017203000,178.5,192.149994,32.67857,29,83.800003,100,69.900002,73.099998,70.099998
20161017204500,178.5,184.800003,31.428572,29,80.099998,100,69.900002,73.099998,70.099998
20161017210000,178.5,186.899994,31.785713,29,82.099998,100,70.099998,73.099998,70.099998
20161017211500,178.5,186.899994,31.785713,29,82.099998,100,70.0,73.099998,70.099998
20161017213000,178.5,186.899994,31.785713,29,81.099998,100,70.0,73.099998,70.099998
20161017214500,178.5,184.800003,31.428572,29,85.599998,100,70.199997,73.099998,70.099998
20161017220000,178.5,182.699997,31.071428,29,80.199997,100,70.099998,73.099998,70.099998
20161017221500,178.5,182.699997,31.071428,29,85.0,100,70.5,73.099998,70.099998
20161017223000,178.5,189.0,32.142857,29,80.099998,100,70.099998,73.099998,70.099998
20161017224500,178.5,189.0,32.142857,29,81.599998,100,70.0,73.099998,70.099998
20161017230000,178.5,191.100006,32.500001,29,85.599998,100,70.400002,73.099998,70.099998
20161017231500,178.5,186.899994,31.785713,29,79.699997,100,70.0,73.099998,70.099998
20161017233000,178.5,189.0,32.142857,29,82.099998,100,70.0,73.099998,70.099998
20161017234500,178.5,189.0,32.142857,29,72.900002,100,70.400002,73.099998,70.099998
20161018000000,178.5,186.899994,31.785713,29,71.099998,100,69.900002,73.099998,70.099998
20161018001500,178.5,184.800003,31.428572,29,74.0,100,69.800003,73.099998,70.099998
20161018003000,178.5,184.800003,31.428572,29,74.0,100,70.0,73.099998,70.099998
20161018004500,178.5,186.899994,31.785713,29,73.0,100,69.800003,73.099998,70.099998
20161018010000,178.5,186.899994,31.785713,29,74.900002,100,70.0,73.099998,70.099998
20161018011500,178.5,182.699997,31.071428,29,72.0,100,69.800003,73.099998,70.099998
20161018013000,178.5,196.350006,33.392858,30,77.300003,100,69.699997,73.099998,70.099998
20161018014500,178.5,186.899994,31.785713,29,84.300003,100,70.199997,73.099998,70.099998
20161018020000,178.5,189.0,32.142857,29,79.599998,100,69.800003,73.099998,70.099998
20161018021500,178.5,196.350006,33.392858,31,79.599998,100,69.699997,73.099998,70.099998
20161018023000,178.5,194.25,33.035714,30,81.099998,100,70.099998,73.099998,70.099998
20161018024500,178.5,191.100006,32.500001,30,84.099998,100,69.800003,73.099998,70.099998
20161018030000,178.5,196.350006,33.392858,30,85.599998,100,69.699997,73.099998,70.099998
20161018031500,178.5,194.25,33.035714,30,79.699997,100,69.900002,73.099998,70.099998
20161018033000,178.5,194.25,33.035714,30,80.699997,100,69.699997,73.099998,70.099998
20161018034500,178.5,186.899994,31.785713,30,84.400002,100,70.199997,73.099998,70.099998
20161018040000,178.5,189.0,32.142857,30,84.400002,100,69.800003,73.099998,70.099998
20161018041500,178.5,192.149994,32.67857,30,79.300003,100,69.800003,73.099998,70.099998
20161018043000,178.5,199.5,33.928571,31,79.300003,100,70.300003,73.099998,70.099998
20161018044500,178.5,191.100006,32.500001,30,82.599998,100,70.0,73.099998,70.099998
20161018050000,178.5,191.100006,32.500001,30,84.300003,100,70.199997,73.099998,70.099998
20161018051500,178.5,184.800003,31.428572,29,82.0,100,70.0,73.099998,70.099998
20161018053000,178.5,191.100006,32.500001,29,80.199997,100,70.099998,73.099998,70.099998
20161018054500,178.5,191.100006,32.500001,29,83.5,100,71.0,73.099998,70.099998
20161018060000,178.5,186.899994,31.785713,29,79.099998,100,70.5,73.099998,70.099998
20161018061500,178.5,184.800003,31.428572,29,85.599998,100,70.300003,73.099998,70.099998
20161018063000,178.5,186.899994,31.785713,29,79.300003,100,70.300003,73.099998,70.099998
20161018064500,178.5,186.899994,31.785713,29,80.800003,100,70.0,73.099998,70.099998
20161018070000,178.5,189.0,32.142857,29,80.800003,100,69.900002,73.099998,70.099998
20161018071500,178.5,186.899994,31.785713,29,76.400002,100,70.300003,73.099998,70.099998
20161018073000,178.5,189.0,32.142857,29,78.800003,100,70.199997,73.099998,70.099998
20161018074500,178.5,184.800003,31.428572,29,80.599998,100,70.599998,73.099998,70.099998
20161018080000,178.5,189.0,32.142857,29,57.5,0,70.099998,73.099998,70.099998
20161018081500,178.5,184.800003,31.428572,29,55.599998,0,70.099998,73.099998,70.099998
20161018083000,178.5,189.0,32.142857,29,55.599998,0,70.0,73.099998,70.099998
20161018084500,178.5,186.899994,31.785713,29,55.599998,0,70.099998,73.099998,70.099998
20161018090000,178.5,192.149994,32.67857,29,54.700001,0,70.199997,73.099998,70.099998
20161018091500,178.5,186.899994,31.785713,29,54.700001,0,70.199997,73.099998,70.099998
20161018093000,178.5,189.0,32.142857,29,54.700001,0,70.900002,73.099998,70.099998
20161018094500,178.5,184.800003,31.428572,29,54.700001,0,70.5,73.099998,70.099998
20161018100000,178.5,186.899994,31.785713,29,54.700001,0,70.699997,73.099998,70.099998
20161018101500,178.5,184.800003,31.428572,29,53.900002,0,70.599998,73.099998,70.099998
20161018103000,178.5,182.699997,31.071428,29,53.900002,0,70.699997,73.099998,70.099998
20161018104500,178.5,177.449997,30.178571,29,53.900002,0,70.800003,73.099998,70.099998
20161018110000,178.5,182.699997,31.071428,29,53.900002,0,70.800003,73.099998,70.099998
20161018111500,178.5,179.550003,30.535715,29,53.900002,0,71.0,73.099998,70.099998
20161018113000,178.5,177.449997,30.178571,29,53.900002,0,70.699997,73.099998,70.099998
20161018114500,178.5,180.600006,30.714287,29,53.900002,0,70.599998,73.099998,70.099998
20161018120000,178.5,180.600006,30.714287,29,53.900002,0,70.699997,73.099998,70.099998
20161018121500,178.5,180.600006,30.714287,29,53.900002,0,70.699997,73.099998,70.099998
20161018123000,178.5,180.600006,30.714287,29,53.900002,0,70.5,73.099998,70.099998
20161018124500,178.5,180.600006,30.714287,29,53.900002,0,70.800003,73.099998,70.099998
20161018130000,178.5,180.600006,30.714287,29,53.900002,0,71.0,73.099998,70.099998
20161018131500,178.5,180.600006,30.714287,29,53.900002,0,71.0,73.099998,70.099998
20161018133000,178.5,175.350006,29.82143,29,53.900002,0,70.699997,73.099998,70.099998
20161018134500,178.5,182.699997,31.071428,29,53.900002,0,70.599998,73.099998,70.099998
20161018140000,178.5,182.699997,31.071428,29,53.900002,0,70.900002,73.099998,70.099998
20161018141500,178.5,180.600006,30.714287,29,53.900002,0,70.599998,73.099998,70.099998
20161018143000,178.5,180.600006,30.714287,29,53.900002,0,70.5,73.099998,70.099998
20161018144500,178.5,182.699997,31.071428,30,53.900002,0,70.800003,73.099998,70.099998
20161018150000,178.5,180.600006,30.714287,30,53.900002,0,70.699997,73.099998,70.099998
20161018151500,178.5,186.899994,31.785713,30,53.900002,0,70.699997,73.099998,70.099998
20161018153000,178.5,179.550003,30.535715,30,53.900002,0,70.400002,73.099998,70.099998
20161018154500,178.5,179.550003,30.535715,30,53.900002,0,70.699997,73.099998,70.099998
20161018160000,178.5,182.699997,31.071428,30,53.900002,0,70.599998,73.099998,70.099998
20161018161500,178.5,184.800003,31.428572,30,53.900002,0,70.5,73.099998,70.099998
20161018163000,178.5,186.899994,31.785713,30,53.900002,0,70.800003,73.099998,70.099998
20161018164500,178.5,189.0,32.142857,30,53.900002,0,70.400002,73.099998,70.099998
20161018170000,178.5,189.0,32.142857,30,53.900002,0,70.199997,73.099998,70.099998
20161018171500,178.5,189.0,32.142857,30,54.700001,0,70.400002,73.099998,70.099998
20161018173000,178.5,186.899994,31.785713,30,54.700001,0,70.199997,73.099998,70.099998
20161018174500,178.5,189.0,32.142857,30,54.700001,0,70.0,73.099998,70.099998
20161018180000,178.5,189.0,32.142857,30,54.700001,0,70.199997,73.099998,70.099998
20161018181500,178.5,191.100006,32.500001,30,54.700001,0,69.900002,73.099998,70.099998
20161018183000,178.5,189.0,32.142857,30,54.700001,100,69.800003,73.099998,70.099998
20161018184500,178.5,189.0,32.142857,30,54.700001,0,69.900002,73.099998,70.099998
20161018190000,178.5,192.149994,32.67857,30,54.700001,100,69.800003,73.099998,70.099998
20161018191500,178.5,186.899994,31.785713,30,54.700001,100,70.0,73.099998,70.099998
20161018193000,178.5,191.100006,32.500001,30,54.700001,100,69.900002,73.099998,70.099998
20161018194500,178.5,191.100006,32.500001,30,54.700001,100,69.800003,73.099998,70.099998
20161018200000,178.5,191.100006,32.500001,30,54.700001,100,70.0,73.099998,70.099998
20161018201500,178.5,191.100006,32.500001,30,54.700001,100,69.699997,73.099998,70.099998
20161018203000,178.5,184.800003,31.428572,30,55.900002,100,69.599998,73.099998,70.099998
20161018204500,178.5,186.899994,31.785713,30,59.900002,100,69.800003,73.099998,70.099998
20161018210000,178.5,184.800003,31.428572,30,60.599998,100,69.699997,73.099998,70.099998
20161018211500,178.5,186.899994,31.785713,30,74.800003,100,69.699997,73.099998,70.099998
20161018213000,178.5,186.899994,31.785713,30,58.0,0,70.099998,73.099998,70.099998
20161018214500,178.5,186.899994,31.785713,30,55.700001,100,69.699997,73.099998,70.099998
20161018220000,178.5,189.0,32.142857,30,55.700001,100,69.699997,73.099998,70.099998
20161018221500,178.5,186.899994,31.785713,30,55.700001,100,69.699997,73.099998,70.099998
20161018223000,178.5,186.899994,31.785713,30,55.700001,100,69.599998,73.099998,70.099998
20161018224500,178.5,191.100006,32.500001,30,62.799999,100,70.199997,73.099998,70.099998
20161018230000,178.5,184.800003,31.428572,30,56.400002,100,69.800003,73.099998,70.099998
20161018231500,178.5,186.899994,31.785713,30,54.700001,100,69.699997,73.099998,70.099998
20161018233000,178.5,184.800003,31.428572,30,55.5,0,70.400002,73.099998,70.099998
20161018234500,178.5,184.800003,31.428572,30,55.5,100,69.699997,73.099998,70.099998
20161019000000,178.5,182.699997,31.071428,30,55.5,100,69.599998,73.099998,70.099998
20161019001500,178.5,189.0,32.142857,30,55.5,100,69.800003,73.099998,70.099998
20161019003000,178.5,186.899994,31.785713,30,56.700001,100,69.599998,73.099998,70.099998
20161019004500,178.5,191.100006,32.500001,30,72.400002,100,69.599998,73.099998,70.099998
20161019010000,178.5,194.25,33.035714,30,58.400002,0,70.0,73.099998,70.099998
20161019011500,178.5,171.149994,29.107142,10,56.0,100,69.800003,73.099998,70.099998
20161019013000,178.5,169.050003,28.750001,32,56.0,100,70.300003,73.099998,70.099998
20161019014500,178.5,177.449997,30.178571,32,56.0,0,69.900002,73.099998,70.099998
20161019020000,178.5,177.449997,30.178571,32,55.200001,100,69.599998,73.099998,70.099998
20161019021500,178.5,179.550003,30.535715,32,55.200001,100,69.900002,73.099998,70.099998
20161019023000,178.5,182.699997,31.071428,32,55.200001,100,69.599998,73.099998,70.099998
20161019024500,178.5,177.449997,30.178571,32,59.200001,100,69.900002,73.099998,70.099998
20161019030000,178.5,179.550003,30.535715,32,59.200001,100,69.699997,73.099998,70.099998
20161019031500,178.5,179.550003,30.535715,32,61.099998,100,69.699997,73.099998,70.099998
20161019033000,178.5,173.25,29.464286,32,56.400002,0,70.0,73.099998,70.099998
20161019034500,178.5,175.350006,29.82143,32,55.200001,100,69.699997,73.099998,70.099998
20161019040000,178.5,177.449997,30.178571,32,55.200001,100,69.599998,73.099998,70.099998
20161019041500,178.5,173.25,29.464286,32,55.200001,100,69.599998,73.099998,70.099998
20161019043000,178.5,175.350006,29.82143,32,70.5,100,69.599998,73.099998,70.099998
20161019044500,178.5,177.449997,30.178571,32,74.900002,100,70.300003,73.099998,70.099998
20161019050000,178.5,173.25,29.464286,32,77.099998,100,70.0,73.099998,70.099998
20161019051500,178.5,177.449997,30.178571,32,80.099998,100,70.0,73.099998,70.099998
20161019053000,178.5,180.600006,30.714287,32,67.0,0,70.400002,73.099998,70.099998
20161019054500,178.5,175.350006,29.82143,32,56.0,100,69.800003,73.099998,70.099998
20161019060000,178.5,179.550003,30.535715,32,56.0,100,69.699997,73.099998,70.099998
20161019061500,178.5,177.449997,30.178571,32,54.700001,100,69.699997,73.099998,70.099998
20161019063000,178.5,173.25,29.464286,32,55.299999,100,69.599998,73.099998,70.099998
20161019064500,178.5,175.350006,29.82143,32,57.5,100,70.099998,73.099998,70.099998
20161019070000,178.5,175.350006,29.82143,33,55.900002,100,69.800003,73.099998,70.099998
20161019071500,178.5,180.600006,30.714287,33,54.700001,100,69.699997,73.0,70.0
20161019073000,178.5,180.600006,30.714287,33,55.5,0,70.300003,73.099998,70.099998
20161019074500,178.5,177.449997,30.178571,33,55.5,0,69.900002,73.099998,70.099998
20161019080000,178.5,177.449997,30.178571,33,55.5,100,69.800003,73.0,70.0
20161019081500,178.5,189.0,32.142857,34,55.5,0,70.099998,73.099998,70.099998
20161019083000,178.5,191.100006,32.500001,34,54.700001,0,69.900002,73.099998,70.099998
20161019084500,178.5,191.100006,32.500001,34,54.700001,0,70.400002,73.099998,70.099998
20161019090000,178.5,194.25,33.035714,34,54.700001,0,70.199997,73.099998,70.099998
20161019091500,178.5,192.149994,32.67857,34,54.700001,0,70.199997,73.099998,70.099998
20161019093000,178.5,192.149994,32.67857,33,54.700001,0,70.400002,73.099998,70.099998
20161019094500,178.5,189.0,32.142857,33,54.700001,0,70.099998,73.099998,70.099998
20161019100000,178.5,192.149994,32.67857,33,54.700001,0,70.0,73.099998,70.099998
20161019101500,178.5,189.0,32.142857,33,54.700001,0,70.199997,73.099998,70.099998
20161019103000,178.5,189.0,32.142857,33,54.700001,0,70.0,73.099998,70.099998
20161019104500,178.5,186.899994,31.785713,33,54.700001,0,70.199997,73.099998,70.099998
20161019110000,178.5,192.149994,32.67857,33,54.700001,0,70.0,73.099998,70.099998
20161019111500,178.5,189.0,32.142857,33,53.900002,0,69.900002,73.0,70.0
20161019113000,178.5,192.149994,32.67857,33,53.900002,0,69.900002,73.099998,70.099998
20161019114500,178.5,192.149994,32.67857,33,53.900002,100,69.800003,73.099998,70.099998
20161019120000,178.5,194.25,33.035714,33,53.900002,100,69.699997,73.099998,70.099998
20161019121500,178.5,236.25,40.178571,36,53.900002,0,69.599998,71.400002,68.400002
20161019123000,178.5,189.0,32.142857,31,53.900002,0,69.699997,71.400002,68.400002
20161019124500,178.5,186.899994,31.785713,31,53.099998,0,70.099998,71.400002,68.400002
20161019130000,178.5,186.899994,31.785713,31,53.099998,0,69.800003,71.400002,68.400002
20161019131500,178.5,194.25,33.035714,32,53.099998,0,70.199997,71.400002,68.400002
20161019133000,178.5,184.800003,31.428572,32,53.099998,0,69.900002,71.400002,68.400002
20161019134500,178.5,184.800003,31.428572,33,53.099998,0,70.300003,71.400002,68.400002
20161019140000,178.5,192.149994,32.67857,33,53.099998,0,69.800003,71.400002,68.400002
20161019141500,178.5,189.0,32.142857,33,53.900002,0,69.900002,71.400002,68.400002
20161019143000,178.5,196.350006,33.392858,34,53.099998,0,70.0,71.400002,68.400002
20161019144500,178.5,196.350006,33.392858,33,53.900002,0,69.900002,71.400002,68.400002
20161019150000,178.5,191.100006,32.500001,33,53.900002,0,69.900002,71.400002,68.400002
20161019151500,178.5,191.100006,32.500001,33,53.900002,0,69.800003,71.400002,68.400002
20161019153000,178.5,186.899994,31.785713,32,53.900002,0,70.300003,71.400002,68.400002
20161019154500,178.5,184.800003,31.428572,32,53.900002,0,69.900002,71.400002,68.400002
20161019160000,178.5,182.699997,31.071428,32,54.700001,0,69.800003,71.400002,68.400002
20161019161500,178.5,194.25,33.035714,33,54.700001,0,70.0,71.400002,68.400002
20161019163000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,71.400002,68.400002
20161019164500,178.5,192.149994,32.67857,32,53.900002,0,69.900002,71.400002,68.400002
20161019170000,178.5,189.0,32.142857,32,53.900002,0,69.800003,71.400002,68.400002
20161019171500,178.5,184.800003,31.428572,32,53.900002,0,69.599998,71.400002,68.400002
20161019173000,178.5,189.0,32.142857,32,53.900002,0,69.800003,71.400002,68.400002
20161019174500,178.5,191.100006,32.500001,32,54.700001,0,69.599998,71.400002,68.400002
20161019180000,178.5,189.0,32.142857,32,54.700001,0,69.5,71.400002,68.400002
20161019181500,178.5,186.899994,31.785713,32,54.700001,0,69.699997,71.400002,68.400002
20161019183000,178.5,186.899994,31.785713,32,54.700001,0,69.400002,71.400002,68.400002
20161019184500,178.5,191.100006,32.500001,32,54.700001,0,69.300003,71.400002,68.400002
20161019190000,178.5,240.449997,40.892857,37,54.700001,0,70.199997,71.400002,68.400002
20161019191500,178.5,194.25,33.035714,32,54.700001,0,69.699997,71.400002,68.400002
20161019193000,178.5,194.25,33.035714,32,54.700001,0,69.699997,71.400002,68.400002
20161019194500,178.5,220.5,37.5,35,54.700001,0,70.199997,71.400002,68.400002
20161019200000,178.5,189.0,32.142857,32,54.700001,0,69.800003,71.400002,68.400002
20161019201500,178.5,191.100006,32.500001,32,54.700001,0,69.800003,71.400002,68.400002
20161019203000,178.5,186.899994,31.785713,32,54.700001,0,70.099998,71.400002,68.400002
20161019204500,178.5,192.149994,32.67857,32,54.700001,0,69.900002,71.400002,68.400002
20161019210000,178.5,196.350006,33.392858,32,54.700001,0,70.099998,71.400002,68.400002
20161019211500,178.5,196.350006,33.392858,32,54.700001,0,70.0,71.400002,68.400002
20161019213000,178.5,189.0,32.142857,32,54.700001,0,69.900002,71.400002,68.400002
20161019214500,178.5,253.050003,43.035715,38,54.700001,0,70.699997,71.400002,68.400002
20161019220000,178.5,189.0,32.142857,32,54.700001,0,70.0,71.400002,68.400002
20161019221500,178.5,186.899994,31.785713,32,54.700001,0,69.900002,71.400002,68.400002
20161019223000,178.5,194.25,33.035714,32,54.700001,0,70.199997,71.400002,68.400002
20161019224500,178.5,184.800003,31.428572,32,54.700001,0,69.900002,71.400002,68.400002
20161019230000,178.5,186.899994,31.785713,32,54.700001,0,69.800003,71.400002,68.400002
20161019231500,178.5,194.25,33.035714,32,54.700001,0,70.0,71.400002,68.400002
20161019233000,178.5,186.899994,31.785713,32,54.700001,0,69.900002,71.400002,68.400002
20161019234500,178.5,257.25,43.75,38,54.700001,0,70.699997,71.400002,68.400002
20161020000000,178.5,186.899994,31.785713,32,54.700001,0,69.900002,71.300003,68.300003
20161020001500,178.5,186.899994,31.785713,32,54.700001,0,69.800003,71.300003,68.300003
20161020003000,178.5,229.949997,39.107142,36,54.700001,0,70.400002,71.300003,68.300003
20161020004500,178.5,191.100006,32.500001,32,54.700001,0,69.900002,71.300003,68.300003
20161020010000,178.5,191.100006,32.500001,32,54.700001,0,70.099998,71.300003,68.300003
20161020011500,178.5,186.899994,31.785713,32,54.700001,0,70.0,71.300003,68.300003
20161020013000,178.5,184.800003,31.428572,32,54.700001,0,69.900002,71.300003,68.300003
20161020014500,178.5,196.350006,33.392858,32,54.700001,0,70.0,71.300003,68.300003
20161020020000,178.5,184.800003,31.428572,32,54.700001,0,69.800003,71.300003,68.300003
20161020021500,178.5,232.050003,39.464286,36,54.700001,0,70.300003,70.900002,67.900002
20161020023000,178.5,215.25,36.607143,34,54.700001,0,69.800003,70.400002,67.400002
20161020024500,178.5,219.449997,37.321428,36,54.700001,0,69.800003,69.300003,66.300003
20161020030000,178.5,274.049988,46.607141,38,54.700001,0,70.300003,69.5,66.5
20161020031500,178.5,206.850006,35.178572,34,54.700001,0,70.0,70.400002,67.400002
20161020033000,178.5,194.25,33.035714,32,55.400002,0,70.199997,70.400002,67.400002
20161020034500,178.5,204.75,34.821429,34,55.400002,0,70.400002,70.800003,67.800003
20161020040000,178.5,194.25,33.035714,32,55.400002,0,70.400002,70.800003,67.800003
20161020041500,178.5,189.0,32.142857,32,54.700001,0,70.599998,70.800003,67.800003
20161020043000,178.5,192.149994,32.67857,33,54.700001,0,70.599998,70.800003,67.800003
20161020044500,178.5,194.25,33.035714,32,54.700001,0,70.5,70.900002,67.900002
20161020050000,178.5,203.699997,34.642857,34,54.700001,0,71.0,70.900002,67.900002
20161020051500,178.5,189.0,32.142857,32,54.700001,0,70.5,71.0,68.0
20161020053000,178.5,189.0,32.142857,32,54.700001,0,70.5,71.0,68.0
20161020054500,178.5,194.25,33.035714,32,54.700001,0,70.800003,71.300003,68.300003
20161020060000,178.5,184.800003,31.428572,32,54.700001,0,70.5,71.300003,68.300003
20161020061500,178.5,186.899994,31.785713,32,54.700001,0,70.599998,71.300003,68.300003
20161020063000,178.5,191.100006,32.500001,32,54.700001,0,70.699997,71.300003,68.300003
20161020064500,178.5,191.100006,32.500001,32,54.700001,0,70.5,71.300003,68.300003
20161020070000,178.5,233.100006,39.642858,36,54.700001,0,71.0,71.300003,68.300003
20161020071500,178.5,191.100006,32.500001,32,54.700001,0,70.5,71.300003,68.300003
20161020073000,178.5,191.100006,32.500001,32,54.700001,0,70.5,71.300003,68.300003
20161020074500,178.5,222.600006,37.857144,36,54.099998,0,70.900002,71.300003,68.300003
20161020080000,178.5,191.100006,32.500001,32,54.099998,0,70.5,71.300003,68.300003
20161020081500,178.5,189.0,32.142857,32,55.099998,0,70.199997,71.300003,68.300003
20161020083000,178.5,192.149994,32.67857,32,55.099998,0,70.300003,71.300003,68.300003
20161020084500,178.5,189.0,32.142857,32,55.099998,0,70.0,71.300003,68.300003
20161020090000,178.5,186.899994,31.785713,32,55.099998,0,70.199997,71.300003,68.300003
20161020091500,178.5,189.0,32.142857,32,55.099998,0,69.900002,71.300003,68.300003
20161020093000,178.5,186.899994,31.785713,32,54.299999,0,69.800003,71.300003,68.300003
20161020094500,178.5,203.699997,34.642857,33,54.299999,0,70.300003,71.300003,68.300003
20161020100000,178.5,191.100006,32.500001,32,54.299999,0,70.0,71.300003,68.300003
20161020101500,178.5,196.350006,33.392858,33,54.299999,0,70.5,71.300003,68.300003
20161020103000,178.5,194.25,33.035714,32,53.599998,0,69.800003,71.300003,68.300003
20161020104500,178.5,194.25,33.035714,32,53.599998,0,69.800003,71.300003,68.300003
20161020110000,178.5,186.899994,31.785713,32,53.599998,0,70.199997,71.300003,68.300003
20161020111500,178.5,184.800003,31.428572,32,53.599998,0,69.900002,71.300003,68.300003
20161020113000,178.5,186.899994,31.785713,32,53.599998,0,69.800003,71.300003,68.300003
20161020114500,178.5,194.25,33.035714,32,53.599998,0,70.0,71.300003,68.300003
20161020120000,178.5,191.100006,32.500001,32,53.599998,0,69.800003,71.300003,68.300003
20161020121500,178.5,191.100006,32.500001,32,53.599998,0,69.800003,71.300003,68.300003
20161020123000,178.5,189.0,32.142857,32,53.599998,0,70.0,71.300003,68.300003
20161020124500,178.5,186.899994,31.785713,32,53.599998,0,69.900002,71.300003,68.300003
20161020130000,178.5,189.0,32.142857,32,53.599998,0,69.800003,71.300003,68.300003
20161020131500,178.5,189.0,32.142857,32,53.599998,0,69.800003,71.300003,68.300003
20161020133000,178.5,210.0,35.714286,34,53.599998,0,70.5,71.300003,68.300003
20161020134500,178.5,189.0,32.142857,32,53.599998,0,70.099998,71.300003,68.300003
20161020140000,178.5,203.699997,34.642857,34,53.599998,0,70.400002,71.300003,68.300003
20161020141500,178.5,194.25,33.035714,32,53.599998,0,70.0,71.300003,68.300003
20161020143000,178.5,194.25,33.035714,32,53.599998,0,69.900002,71.300003,68.300003
20161020144500,178.5,217.350006,36.964287,35,53.599998,0,70.400002,71.300003,68.300003
20161020150000,178.5,191.100006,32.500001,32,53.599998,0,70.0,71.300003,68.300003
20161020151500,178.5,191.100006,32.500001,32,53.599998,0,69.900002,71.300003,68.300003
20161020153000,178.5,206.850006,35.178572,34,53.599998,0,70.5,71.300003,68.300003
20161020154500,178.5,189.0,32.142857,32,53.599998,0,70.0,71.300003,68.300003
20161020160000,178.5,184.800003,31.428572,32,53.599998,0,70.300003,71.300003,68.300003
