PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020161500,178.5,194.25,33.035714,33,53.599998,0,70.0,71.300003,68.300003
20161020163000,178.5,191.100006,32.500001,32,53.599998,0,69.900002,71.300003,68.300003
20161020164500,178.5,184.800003,31.428572,32,53.599998,0,70.199997,71.300003,68.300003
20161020170000,178.5,192.149994,32.67857,32,54.700001,0,69.699997,71.300003,68.300003
20161020171500,178.5,192.149994,32.67857,32,54.700001,0,69.599998,71.300003,68.300003
20161020173000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,71.300003,68.300003
20161020174500,178.5,192.149994,32.67857,32,54.700001,0,69.599998,71.300003,68.300003
20161020180000,178.5,182.699997,31.071428,32,54.700001,0,69.800003,71.300003,68.300003
20161020181500,178.5,192.149994,32.67857,33,54.700001,0,70.199997,71.300003,68.300003
20161020183000,178.5,192.149994,32.67857,32,54.700001,0,70.199997,71.300003,68.300003
20161020184500,178.5,192.149994,32.67857,32,54.700001,0,70.199997,71.300003,68.300003
20161020190000,178.5,192.149994,32.67857,32,54.700001,0,70.300003,71.300003,68.300003
20161020191500,178.5,186.899994,31.785713,32,54.700001,0,70.400002,71.300003,68.300003
20161020193000,178.5,238.350006,40.535715,37,54.700001,0,71.0,71.300003,68.300003
20161020194500,178.5,186.899994,31.785713,32,54.700001,0,70.199997,71.300003,68.300003
20161020200000,178.5,186.899994,31.785713,32,54.700001,0,69.900002,71.300003,68.300003
20161020201500,178.5,186.899994,31.785713,32,54.700001,0,70.300003,71.300003,68.300003
20161020203000,178.5,189.0,32.142857,32,54.700001,0,69.699997,71.300003,68.300003
20161020204500,178.5,186.899994,31.785713,32,54.700001,0,69.800003,71.300003,68.300003
20161020210000,178.5,226.800003,38.571429,36,54.700001,0,70.300003,71.300003,68.300003
20161020211500,178.5,194.25,33.035714,32,54.700001,0,70.099998,71.300003,68.300003
20161020213000,178.5,191.100006,32.500001,32,54.700001,0,70.0,71.300003,68.300003
20161020214500,178.5,191.100006,32.500001,32,54.700001,0,70.300003,71.300003,68.300003
20161020220000,178.5,466.200012,79.285716,53,54.0,0,70.199997,68.900002,65.900002
20161020221500,178.5,578.549988,98.392855,64,54.0,0,70.400002,68.400002,65.400002
20161020223000,178.5,303.450012,51.607145,41,54.0,0,69.800003,69.5,66.5
20161020224500,178.5,249.899994,42.499999,37,54.0,0,69.800003,70.400002,67.400002
20161020230000,178.5,313.950012,53.392859,41,54.700001,0,70.699997,70.400002,67.400002
20161020231500,178.5,289.799988,49.285712,40,54.700001,0,70.300003,70.400002,67.400002
20161020233000,178.5,273.0,46.428571,39,54.700001,0,70.099998,70.400002,67.400002
20161020234500,178.5,289.799988,49.285712,40,53.900002,0,70.300003,70.400002,67.400002
20161021000000,178.5,271.950012,46.250002,39,53.900002,0,70.099998,70.400002,67.400002
20161021001500,178.5,302.399994,51.42857,41,54.799999,0,70.300003,70.400002,67.400002
20161021003000,178.5,274.049988,46.607141,39,53.900002,0,70.099998,70.400002,67.400002
20161021004500,178.5,294.0,50.0,41,53.900002,0,71.0,70.400002,67.400002
20161021010000,178.5,303.450012,51.607145,41,53.900002,0,70.199997,70.300003,67.300003
20161021011500,178.5,289.799988,49.285712,40,54.599998,0,70.099998,70.400002,67.400002
20161021013000,178.5,320.25,54.464286,42,54.599998,0,70.699997,70.400002,67.400002
20161021014500,178.5,303.450012,51.607145,41,54.599998,0,70.199997,70.400002,67.400002
20161021020000,178.5,285.600006,48.57143,39,54.599998,0,70.199997,70.400002,67.400002
20161021021500,178.5,302.399994,51.42857,41,54.599998,0,70.5,70.599998,67.599998
20161021023000,178.5,245.699997,41.785714,37,54.599998,0,70.300003,70.800003,67.800003
20161021024500,178.5,228.899994,38.92857,36,54.599998,0,70.900002,70.800003,67.800003
20161021030000,178.5,238.350006,40.535715,37,54.599998,0,70.5,70.800003,67.800003
20161021031500,178.5,201.600006,34.285715,33,55.299999,0,70.400002,70.800003,67.800003
20161021033000,178.5,206.850006,35.178572,34,55.299999,0,71.0,70.699997,67.699997
20161021034500,178.5,208.949997,35.535714,34,55.299999,0,70.5,70.800003,67.800003
20161021040000,178.5,186.899994,31.785713,32,55.299999,0,70.400002,70.800003,67.800003
20161021041500,178.5,203.699997,34.642857,34,55.299999,0,70.699997,70.699997,67.699997
20161021043000,178.5,203.699997,34.642857,34,54.700001,0,70.5,70.699997,67.699997
20161021044500,178.5,194.25,33.035714,32,54.700001,0,70.400002,70.699997,67.699997
20161021050000,178.5,218.399994,37.142856,35,54.700001,0,70.5,70.699997,67.699997
20161021051500,178.5,196.350006,33.392858,32,54.700001,0,70.400002,70.800003,67.800003
20161021053000,178.5,210.0,35.714286,34,54.700001,0,71.0,70.599998,67.599998
20161021054500,178.5,204.75,34.821429,33,54.700001,0,70.400002,70.699997,67.699997
20161021060000,178.5,192.149994,32.67857,32,54.700001,0,70.400002,70.699997,67.699997
20161021061500,178.5,220.5,37.5,35,54.700001,0,70.699997,70.800003,67.800003
20161021063000,178.5,192.149994,32.67857,32,55.5,0,70.400002,70.800003,67.800003
20161021064500,178.5,189.0,32.142857,32,55.5,0,70.5,70.800003,67.800003
20161021070000,178.5,219.449997,37.321428,35,55.5,0,70.400002,70.800003,67.800003
20161021071500,178.5,182.699997,31.071428,32,55.5,0,70.300003,70.800003,67.800003
20161021073000,178.5,199.5,33.928571,33,55.5,0,71.0,70.800003,67.800003
20161021074500,178.5,191.100006,32.500001,32,55.5,0,70.400002,70.699997,67.699997
20161021080000,178.5,194.25,33.035714,32,55.5,0,70.300003,70.699997,67.699997
20161021081500,178.5,199.5,33.928571,33,55.5,0,70.699997,70.699997,67.699997
20161021083000,178.5,199.5,33.928571,32,55.5,0,70.099998,70.800003,67.800003
20161021084500,178.5,236.25,40.178571,36,54.700001,0,70.5,70.699997,67.699997
20161021090000,178.5,204.75,34.821429,33,54.700001,0,70.199997,70.699997,67.699997
20161021091500,178.5,189.0,32.142857,32,54.700001,0,70.300003,70.699997,67.699997
20161021093000,178.5,198.449997,33.749999,33,54.700001,0,70.699997,70.699997,67.699997
20161021094500,178.5,194.25,33.035714,33,54.700001,0,70.400002,70.599998,67.599998
20161021100000,178.5,196.350006,33.392858,33,54.700001,0,70.400002,70.400002,67.400002
20161021101500,178.5,210.0,35.714286,34,54.700001,0,70.5,70.400002,67.400002
20161021103000,178.5,212.100006,36.07143,34,54.700001,0,70.5,70.400002,67.400002
20161021104500,178.5,204.75,34.821429,34,54.700001,0,70.699997,70.400002,67.400002
20161021110000,178.5,214.199997,36.428571,34,54.700001,0,70.400002,70.400002,67.400002
20161021111500,178.5,214.199997,36.428571,34,54.700001,0,70.5,70.400002,67.400002
20161021113000,178.5,214.199997,36.428571,34,54.700001,0,70.300003,70.400002,67.400002
20161021114500,178.5,214.199997,36.428571,34,54.700001,0,70.199997,70.400002,67.400002
20161021120000,178.5,214.199997,36.428571,34,54.700001,0,70.400002,70.400002,67.400002
20161021121500,178.5,204.75,34.821429,34,54.700001,0,70.199997,70.400002,67.400002
20161021123000,178.5,210.0,35.714286,34,53.900002,0,70.599998,70.400002,67.400002
20161021124500,178.5,212.100006,36.07143,35,54.700001,0,70.300003,70.400002,67.400002
20161021130000,178.5,217.350006,36.964287,35,54.700001,0,70.199997,70.400002,67.400002
20161021131500,178.5,217.350006,36.964287,35,54.700001,0,70.5,70.800003,67.800003
20161021133000,178.5,191.100006,32.500001,32,54.700001,0,70.199997,70.800003,67.800003
20161021134500,178.5,191.100006,32.500001,32,54.700001,0,70.199997,70.800003,67.800003
20161021140000,178.5,191.100006,32.500001,32,54.700001,0,70.300003,70.800003,67.800003
20161021141500,178.5,189.0,32.142857,32,54.700001,0,70.0,70.800003,67.800003
20161021143000,178.5,186.899994,31.785713,32,54.700001,0,70.199997,70.800003,67.800003
20161021144500,178.5,189.0,32.142857,32,54.700001,0,70.0,70.800003,67.800003
20161021150000,178.5,189.0,32.142857,32,54.700001,0,69.900002,70.800003,67.800003
20161021151500,178.5,240.449997,40.892857,37,53.900002,0,70.199997,70.5,67.5
20161021153000,178.5,186.899994,31.785713,32,53.900002,0,69.800003,70.400002,67.400002
20161021154500,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161021160000,178.5,186.899994,31.785713,32,53.900002,0,69.900002,70.400002,67.400002
20161021161500,178.5,182.699997,31.071428,32,54.700001,0,69.800003,70.400002,67.400002
20161021163000,178.5,186.899994,31.785713,32,54.700001,0,70.0,70.400002,67.400002
20161021164500,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.400002,67.400002
20161021170000,178.5,194.25,33.035714,32,55.5,0,69.599998,70.400002,67.400002
20161021171500,178.5,208.949997,35.535714,34,54.0,0,69.900002,70.400002,67.400002
20161021173000,178.5,189.0,32.142857,32,55.099998,0,69.400002,70.400002,67.400002
20161021174500,178.5,191.100006,32.500001,32,55.099998,0,69.699997,70.400002,67.400002
20161021180000,178.5,223.649994,38.035713,36,54.299999,0,70.199997,70.400002,67.400002
20161021181500,178.5,215.25,36.607143,35,55.900002,0,70.099998,70.400002,67.400002
20161021183000,178.5,201.600006,34.285715,33,54.299999,0,70.099998,70.400002,67.400002
20161021184500,178.5,236.25,40.178571,36,55.5,0,70.300003,70.400002,67.400002
20161021190000,178.5,208.949997,35.535714,34,54.799999,0,70.099998,70.400002,67.400002
20161021191500,178.5,191.100006,32.500001,32,54.799999,0,70.400002,70.400002,67.400002
20161021193000,178.5,215.25,36.607143,35,56.099998,0,70.300003,70.400002,67.400002
20161021194500,178.5,194.25,33.035714,32,53.900002,0,70.099998,70.400002,67.400002
20161021200000,178.5,222.600006,37.857144,36,57.099998,0,70.800003,70.400002,67.400002
20161021201500,178.5,206.850006,35.178572,35,53.900002,0,70.199997,70.400002,67.400002
20161021203000,178.5,189.0,32.142857,32,55.099998,0,70.0,70.400002,67.400002
20161021204500,178.5,219.449997,37.321428,35,55.099998,0,70.400002,70.400002,67.400002
20161021210000,178.5,201.600006,34.285715,34,54.299999,0,70.0,70.400002,67.400002
20161021211500,178.5,196.350006,33.392858,32,56.799999,0,70.199997,70.400002,67.400002
20161021213000,178.5,233.100006,39.642858,36,53.900002,0,70.199997,70.400002,67.400002
20161021214500,178.5,191.100006,32.500001,33,56.700001,0,70.0,70.400002,67.400002
20161021220000,178.5,204.75,34.821429,34,54.299999,0,70.800003,70.400002,67.400002
20161021221500,178.5,215.25,36.607143,35,55.900002,0,70.099998,70.400002,67.400002
20161021223000,178.5,212.100006,36.07143,35,55.099998,0,70.800003,70.400002,67.400002
20161021224500,178.5,218.399994,37.142856,35,54.299999,0,70.099998,70.400002,67.400002
20161021230000,178.5,201.600006,34.285715,34,56.5,0,70.0,70.400002,67.400002
20161021231500,178.5,191.100006,32.500001,33,54.299999,0,70.300003,70.400002,67.400002
20161021233000,178.5,191.100006,32.500001,33,57.099998,0,70.199997,70.400002,67.400002
20161021234500,178.5,194.25,33.035714,33,54.299999,0,70.0,70.400002,67.400002
20161022000000,178.5,204.75,34.821429,35,56.099998,0,70.400002,70.400002,67.400002
20161022001500,178.5,208.949997,35.535714,35,54.700001,0,70.199997,70.400002,67.400002
20161022003000,178.5,201.600006,34.285715,34,54.700001,0,70.699997,70.400002,67.400002
20161022004500,178.5,235.199997,39.999999,36,56.0,0,70.400002,70.400002,67.400002
20161022010000,178.5,222.600006,37.857144,36,53.900002,0,70.099998,70.400002,67.400002
20161022011500,178.5,573.299988,97.499998,17,57.200001,0,70.300003,70.400002,67.400002
20161022013000,178.5,472.5,80.357143,54,53.099998,0,69.699997,70.400002,67.400002
20161022014500,178.5,423.149994,71.964285,49,57.400002,0,69.699997,70.400002,67.400002
20161022020000,178.5,452.549988,76.964284,51,53.099998,0,70.099998,70.400002,67.400002
20161022021500,178.5,385.350006,65.535715,47,56.700001,0,69.800003,70.400002,67.400002
20161022023000,178.5,369.600006,62.857144,46,53.900002,0,70.400002,70.400002,67.400002
20161022024500,178.5,369.600006,62.857144,46,55.900002,0,70.0,70.400002,67.400002
20161022030000,178.5,352.799988,59.999998,44,54.299999,0,70.0,70.400002,67.400002
20161022031500,178.5,361.200012,61.428574,45,54.299999,0,70.800003,70.400002,67.400002
20161022033000,178.5,361.200012,61.428574,45,56.0,0,70.199997,70.400002,67.400002
20161022034500,178.5,334.950012,56.964288,44,53.5,0,70.099998,70.400002,67.400002
20161022040000,178.5,379.049988,64.464284,46,56.799999,0,70.699997,70.400002,67.400002
20161022041500,178.5,341.25,58.035714,45,53.099998,0,70.199997,70.400002,67.400002
20161022043000,178.5,323.399994,54.999999,43,56.700001,0,70.199997,70.400002,67.400002
20161022044500,178.5,365.399994,62.142856,45,53.900002,0,70.400002,70.400002,67.400002
20161022050000,178.5,344.399994,58.571428,44,55.900002,0,70.099998,70.400002,67.400002
20161022051500,178.5,332.850006,56.607144,43,55.200001,0,70.599998,70.400002,67.400002
20161022053000,178.5,354.899994,60.357142,45,54.299999,0,70.199997,70.400002,67.400002
20161022054500,178.5,333.899994,56.785713,43,56.599998,0,70.199997,70.400002,67.400002
20161022060000,178.5,319.200012,54.285716,43,53.599998,0,70.400002,70.400002,67.400002
20161022061500,178.5,319.200012,54.285716,43,56.700001,0,70.199997,70.400002,67.400002
20161022063000,178.5,312.899994,53.214285,43,54.400002,0,70.099998,70.400002,67.400002
20161022064500,178.5,324.450012,55.178574,43,55.0,0,70.400002,70.400002,67.400002
20161022070000,178.5,324.450012,55.178574,43,56.799999,0,70.199997,70.400002,67.400002
20161022071500,178.5,330.75,56.25,43,53.5,0,70.5,70.0,67.0
20161022073000,178.5,351.75,59.821429,44,56.700001,0,70.199997,70.300003,67.300003
20161022074500,178.5,342.299988,58.214284,44,54.400002,0,70.199997,70.099998,67.099998
20161022080000,178.5,376.950012,64.107145,46,54.400002,0,70.400002,70.400002,67.400002
20161022081500,178.5,368.549988,62.678569,46,55.599998,0,70.199997,70.400002,67.400002
20161022083000,178.5,349.649994,59.464285,45,53.099998,0,70.099998,70.400002,67.400002
20161022084500,178.5,458.850006,78.035715,52,55.299999,0,70.5,69.900002,66.900002
20161022090000,178.5,408.450012,69.464288,49,53.0,0,70.300003,70.400002,67.400002
20161022091500,178.5,423.149994,71.964285,49,54.700001,0,70.800003,70.400002,67.400002
20161022093000,178.5,452.549988,76.964284,52,54.700001,0,70.400002,70.400002,67.400002
20161022094500,178.5,452.549988,76.964284,52,52.700001,0,70.800003,70.400002,67.400002
20161022100000,178.5,485.100006,82.500001,55,56.700001,0,70.5,70.400002,67.400002
20161022101500,178.5,485.100006,82.500001,54,51.799999,0,70.5,70.400002,67.400002
20161022103000,178.5,557.549988,94.821426,60,55.599998,0,70.800003,70.400002,67.400002
20161022104500,178.5,445.200012,75.714288,51,53.099998,0,69.699997,70.400002,67.400002
20161022110000,178.5,360.149994,61.249999,44,53.099998,0,69.599998,70.400002,67.400002
20161022111500,178.5,346.5,58.928571,44,55.400002,0,69.800003,70.400002,67.400002
20161022113000,178.5,286.649994,48.749999,40,52.299999,0,69.800003,70.400002,67.400002
20161022114500,178.5,226.800003,38.571429,35,55.900002,0,69.800003,70.400002,67.400002
20161022120000,178.5,238.350006,40.535715,36,52.299999,0,70.0,70.400002,67.400002
20161022121500,178.5,186.899994,31.785713,32,55.200001,0,69.900002,70.400002,67.400002
20161022123000,178.5,206.850006,35.178572,34,53.799999,0,70.0,70.400002,67.400002
20161022124500,178.5,186.899994,31.785713,32,53.799999,0,69.800003,70.400002,67.400002
20161022130000,178.5,196.350006,33.392858,33,55.5,0,70.300003,70.400002,67.400002
20161022131500,178.5,194.25,33.035714,33,52.700001,0,69.900002,70.400002,67.400002
20161022133000,178.5,194.25,33.035714,32,55.599998,0,69.800003,70.400002,67.400002
20161022134500,178.5,215.25,36.607143,35,53.099998,0,70.400002,70.400002,67.400002
20161022140000,178.5,215.25,36.607143,35,53.900002,0,70.0,70.400002,67.400002
20161022141500,178.5,198.449997,33.749999,32,55.0,0,70.199997,70.400002,67.400002
20161022143000,178.5,192.149994,32.67857,34,52.799999,0,70.300003,70.400002,67.400002
20161022144500,178.5,198.449997,33.749999,34,55.5,0,70.300003,70.400002,67.400002
20161022150000,178.5,191.100006,32.500001,34,53.900002,0,70.699997,70.400002,67.400002
20161022151500,178.5,235.199997,39.999999,36,53.099998,0,70.300003,70.400002,67.400002
20161022153000,178.5,235.199997,39.999999,36,55.900002,0,70.199997,70.400002,67.400002
20161022154500,178.5,275.100006,46.785715,39,53.5,0,70.900002,70.400002,67.400002
20161022160000,178.5,243.600006,41.428572,37,53.5,0,70.300003,70.400002,67.400002
20161022161500,178.5,243.600006,41.428572,37,55.900002,0,70.199997,70.400002,67.400002
20161022163000,178.5,262.5,44.642857,39,53.5,0,70.300003,70.400002,67.400002
20161022164500,178.5,262.5,44.642857,38,53.5,0,70.0,70.400002,67.400002
20161022170000,178.5,247.800003,42.142858,37,56.299999,0,70.699997,70.400002,67.400002
20161022171500,178.5,266.700012,45.357145,39,53.5,0,70.199997,70.400002,67.400002
20161022173000,178.5,255.149994,43.392856,38,53.5,0,70.199997,70.400002,67.400002
20161022174500,178.5,290.850006,49.464287,40,57.099998,0,70.699997,70.400002,67.400002
20161022180000,178.5,269.850006,45.892858,39,53.5,0,70.199997,70.400002,67.400002
20161022181500,178.5,249.899994,42.499999,38,53.5,0,70.199997,70.400002,67.400002
20161022183000,178.5,286.649994,48.749999,40,57.099998,0,70.400002,70.400002,67.400002
20161022184500,178.5,278.25,47.321429,40,53.099998,0,70.400002,70.400002,67.400002
20161022190000,178.5,334.950012,56.964288,44,56.400002,0,71.199997,70.400002,67.400002
20161022191500,178.5,308.700012,52.500002,41,53.900002,0,70.300003,70.400002,67.400002
20161022193000,178.5,300.299988,51.071426,41,55.599998,0,70.300003,70.400002,67.400002
20161022194500,178.5,329.700012,56.071431,43,53.900002,0,70.5,70.400002,67.400002
20161022200000,178.5,329.700012,56.071431,42,56.0,0,70.300003,70.400002,67.400002
20161022201500,178.5,316.049988,53.749998,42,54.299999,0,70.199997,70.400002,67.400002
20161022203000,178.5,337.049988,57.321426,44,55.599998,0,70.300003,70.400002,67.400002
20161022204500,178.5,323.399994,54.999999,43,53.900002,0,70.0,70.400002,67.400002
20161022210000,178.5,373.799988,63.571426,46,56.400002,0,71.0,70.400002,67.400002
20161022211500,178.5,336.0,57.142857,44,53.5,0,70.099998,70.400002,67.400002
20161022213000,178.5,360.149994,61.249999,45,57.5,0,70.699997,70.400002,67.400002
20161022214500,178.5,336.0,57.142857,44,53.5,0,70.199997,70.400002,67.400002
20161022220000,178.5,349.649994,59.464285,44,56.700001,0,70.099998,70.400002,67.400002
20161022221500,178.5,368.549988,62.678569,46,53.900002,0,70.300003,70.400002,67.400002
20161022223000,178.5,357.0,60.714286,46,54.700001,0,70.099998,70.400002,67.400002
20161022224500,178.5,385.350006,65.535715,47,56.0,0,71.0,70.400002,67.400002
20161022230000,178.5,385.350006,65.535715,47,53.5,0,70.199997,70.400002,67.400002
20161022231500,178.5,376.950012,64.107145,47,57.099998,0,70.099998,70.400002,67.400002
20161022233000,178.5,401.100006,68.214287,48,53.799999,0,70.5,70.400002,67.400002
20161022234500,178.5,392.700012,66.785716,48,55.099998,0,70.199997,70.400002,67.400002
20161023000000,178.5,376.950012,64.107145,46,55.099998,0,70.099998,70.400002,67.400002
20161023001500,178.5,392.700012,66.785716,48,53.5,0,70.300003,70.400002,67.400002
20161023003000,178.5,385.350006,65.535715,47,57.099998,0,70.199997,70.400002,67.400002
20161023004500,178.5,351.75,59.821429,45,53.5,0,70.699997,70.400002,67.400002
20161023010000,178.5,376.950012,64.107145,46,56.299999,0,70.099998,70.400002,67.400002
20161023011500,178.5,364.350006,61.964287,45,54.700001,0,70.099998,70.400002,67.400002
20161023013000,178.5,355.950012,60.535716,45,54.700001,0,70.199997,70.400002,67.400002
20161023014500,178.5,362.25,61.607143,45,56.799999,0,70.300003,70.400002,67.400002
20161023020000,178.5,362.25,61.607143,45,53.5,0,70.0,70.400002,67.400002
20161023021500,178.5,349.649994,59.464285,44,56.299999,0,70.300003,70.400002,67.400002
20161023023000,178.5,349.649994,59.464285,44,54.299999,0,70.199997,70.400002,67.400002
20161023024500,178.5,349.649994,59.464285,45,54.299999,0,70.800003,70.400002,67.400002
20161023030000,178.5,368.549988,62.678569,46,56.400002,0,70.300003,70.400002,67.400002
20161023031500,178.5,349.649994,59.464285,45,53.5,0,70.099998,70.400002,67.400002
20161023033000,178.5,366.450012,62.321431,46,56.700001,0,70.800003,70.400002,67.400002
20161023034500,178.5,366.450012,62.321431,45,53.900002,0,70.199997,70.400002,67.400002
20161023040000,178.5,323.399994,54.999999,43,55.5,0,70.0,70.400002,67.400002
20161023041500,178.5,358.049988,60.892855,44,55.5,0,70.400002,70.400002,67.400002
20161023043000,178.5,336.0,57.142857,43,53.599998,0,70.0,70.400002,67.400002
20161023044500,178.5,322.350006,54.82143,43,56.299999,0,70.5,70.400002,67.400002
20161023050000,178.5,347.549988,59.107141,44,55.599998,0,70.300003,70.400002,67.400002
20161023051500,178.5,341.25,58.035714,44,53.5,0,70.199997,70.400002,67.400002
20161023053000,178.5,316.049988,53.749998,43,56.700001,0,70.699997,70.400002,67.400002
20161023054500,178.5,316.049988,53.749998,43,54.700001,0,70.300003,70.400002,67.400002
20161023060000,178.5,310.799988,52.857141,42,54.700001,0,70.0,70.400002,67.400002
20161023061500,178.5,334.950012,56.964288,43,56.700001,0,70.400002,70.400002,67.400002
20161023063000,178.5,334.950012,56.964288,43,54.099998,0,70.199997,70.400002,67.400002
20161023064500,178.5,318.149994,54.107142,42,55.5,0,70.300003,70.400002,67.400002
20161023070000,178.5,326.549988,55.535712,43,56.400002,0,70.300003,70.400002,67.400002
20161023071500,178.5,312.899994,53.214285,43,53.900002,0,70.199997,70.400002,67.400002
20161023073000,178.5,312.899994,53.214285,43,55.599998,0,70.699997,70.400002,67.400002
20161023074500,178.5,324.450012,55.178574,43,55.599998,0,70.199997,70.400002,67.400002
20161023080000,178.5,311.850006,53.035715,42,53.599998,0,70.0,70.400002,67.400002
20161023081500,178.5,311.850006,53.035715,42,56.700001,0,70.400002,70.400002,67.400002
20161023083000,178.5,317.100006,53.928572,42,53.5,0,70.5,70.400002,67.400002
20161023084500,178.5,338.100006,57.500001,44,54.700001,0,70.5,70.400002,67.400002
20161023090000,178.5,332.850006,56.607144,44,54.700001,0,70.5,70.400002,67.400002
20161023091500,178.5,408.450012,69.464288,49,52.700001,0,70.900002,70.400002,67.400002
20161023093000,178.5,331.799988,56.428569,43,55.5,0,69.900002,70.400002,67.400002
20161023094500,178.5,269.850006,45.892858,39,53.5,0,69.800003,70.400002,67.400002
20161023100000,178.5,262.5,44.642857,38,53.5,0,70.0,70.400002,67.400002
20161023101500,178.5,191.100006,32.500001,32,55.799999,0,69.800003,70.400002,67.400002
20161023103000,178.5,191.100006,32.500001,32,53.099998,0,69.699997,70.400002,67.400002
20161023104500,178.5,219.449997,37.321428,35,54.700001,0,70.0,70.400002,67.400002
20161023110000,178.5,186.899994,31.785713,32,54.700001,0,70.0,70.400002,67.400002
20161023111500,178.5,186.899994,31.785713,32,52.700001,0,70.5,70.400002,67.400002
20161023113000,178.5,204.75,34.821429,33,55.599998,0,70.0,70.400002,67.400002
20161023114500,178.5,184.800003,31.428572,32,52.700001,0,69.699997,70.400002,67.400002
20161023120000,178.5,217.350006,36.964287,35,55.299999,0,70.0,70.400002,67.400002
20161023121500,178.5,186.899994,31.785713,32,52.700001,0,69.699997,70.400002,67.400002
20161023123000,178.5,189.0,32.142857,32,55.200001,0,69.699997,70.400002,67.400002
20161023124500,178.5,225.75,38.392857,36,52.700001,0,70.0,70.400002,67.400002
20161023130000,178.5,198.449997,33.749999,32,55.200001,0,70.0,70.400002,67.400002
20161023131500,178.5,184.800003,31.428572,32,53.099998,0,70.0,70.400002,67.400002
20161023133000,178.5,217.350006,36.964287,35,55.099998,0,70.199997,70.400002,67.400002
20161023134500,178.5,217.350006,36.964287,35,53.299999,0,70.099998,70.400002,67.400002
20161023140000,178.5,214.199997,36.428571,35,53.299999,0,70.900002,70.400002,67.400002
20161023141500,178.5,192.149994,32.67857,32,54.099998,0,69.900002,70.400002,67.400002
20161023143000,178.5,192.149994,32.67857,32,53.5,0,69.599998,70.400002,67.400002
20161023144500,178.5,198.449997,33.749999,34,54.799999,0,69.800003,70.400002,67.400002
20161023150000,178.5,191.100006,32.500001,32,53.400002,0,69.599998,70.400002,67.400002
20161023151500,178.5,194.25,33.035714,32,55.099998,0,69.800003,70.400002,67.400002
20161023153000,178.5,210.0,35.714286,35,52.700001,0,70.0,70.400002,67.400002
20161023154500,178.5,186.899994,31.785713,32,55.099998,0,70.0,70.400002,67.400002
20161023160000,178.5,186.899994,31.785713,32,53.5,0,70.300003,70.400002,67.400002
20161023161500,178.5,225.75,38.392857,35,55.599998,0,70.300003,70.400002,67.400002
20161023163000,178.5,208.949997,35.535714,35,53.099998,0,70.099998,70.400002,67.400002
20161023164500,178.5,238.350006,40.535715,36,55.599998,0,70.800003,70.400002,67.400002
20161023170000,178.5,232.050003,39.464286,36,53.5,0,70.300003,70.400002,67.400002
20161023171500,178.5,236.25,40.178571,36,54.700001,0,70.300003,70.400002,67.400002
20161023173000,178.5,257.25,43.75,38,54.700001,0,70.199997,70.400002,67.400002
20161023174500,178.5,189.0,32.142857,32,54.700001,0,69.800003,70.400002,67.400002
20161023180000,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.400002,67.400002
20161023181500,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161023183000,178.5,191.100006,32.500001,32,55.5,0,69.599998,70.400002,67.400002
20161023184500,178.5,239.399994,40.714285,37,55.5,0,70.599998,70.400002,67.400002
20161023190000,178.5,194.25,33.035714,32,55.5,0,69.900002,70.400002,67.400002
20161023191500,178.5,186.899994,31.785713,32,55.5,0,69.800003,70.400002,67.400002
20161023193000,178.5,206.850006,35.178572,35,55.5,0,70.300003,70.400002,67.400002
20161023194500,178.5,186.899994,31.785713,32,55.5,0,70.0,70.400002,67.400002
20161023200000,178.5,194.25,33.035714,34,55.5,0,70.199997,70.400002,67.400002
20161023201500,178.5,194.25,33.035714,33,55.5,0,70.0,70.400002,67.400002
20161023203000,178.5,204.75,34.821429,35,55.5,0,70.699997,70.400002,67.400002
20161023204500,178.5,204.75,34.821429,34,55.5,0,70.0,70.400002,67.400002
20161023210000,178.5,196.350006,33.392858,33,55.5,0,70.0,70.400002,67.400002
20161023211500,178.5,250.949997,42.678571,38,55.5,0,70.800003,70.400002,67.400002
20161023213000,178.5,206.850006,35.178572,35,55.5,0,70.0,70.400002,67.400002
20161023214500,178.5,191.100006,32.500001,33,55.5,0,70.0,70.400002,67.400002
20161023220000,178.5,236.25,40.178571,36,55.5,0,70.400002,70.400002,67.400002
20161023221500,178.5,194.25,33.035714,32,55.5,0,69.900002,70.400002,67.400002
20161023223000,178.5,194.25,33.035714,32,55.5,0,69.800003,70.400002,67.400002
20161023224500,178.5,194.25,33.035714,33,55.5,0,69.900002,70.400002,67.400002
20161023230000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.400002,67.400002
20161023231500,178.5,215.25,36.607143,35,55.5,0,70.699997,70.400002,67.400002
20161023233000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.400002,67.400002
20161023234500,178.5,191.100006,32.500001,32,55.5,0,69.699997,70.400002,67.400002
20161024000000,178.5,223.649994,38.035713,35,55.5,0,69.900002,70.400002,67.400002
20161024001500,178.5,189.0,32.142857,32,55.5,0,69.699997,70.400002,67.400002
20161024003000,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161024004500,178.5,186.899994,31.785713,32,55.5,0,69.800003,70.400002,67.400002
20161024010000,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161024011500,178.5,229.949997,39.107142,36,55.5,0,70.5,70.400002,67.400002
20161024013000,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161024014500,178.5,191.100006,32.500001,32,55.5,0,69.599998,70.400002,67.400002
20161024020000,178.5,215.25,36.607143,35,55.5,0,70.199997,70.400002,67.400002
20161024021500,178.5,191.100006,32.500001,32,56.299999,0,69.699997,70.400002,67.400002
20161024023000,178.5,191.100006,32.500001,32,56.299999,0,69.699997,70.400002,67.400002
20161024024500,178.5,236.25,40.178571,37,56.299999,0,70.0,70.400002,67.400002
20161024030000,178.5,186.899994,31.785713,32,56.299999,0,69.800003,70.400002,67.400002
20161024031500,178.5,192.149994,32.67857,34,55.599998,0,70.5,70.400002,67.400002
20161024033000,178.5,192.149994,32.67857,32,55.599998,0,69.900002,70.400002,67.400002
20161024034500,178.5,192.149994,32.67857,32,55.599998,0,69.800003,70.400002,67.400002
20161024040000,178.5,198.449997,33.749999,34,55.599998,0,70.300003,70.400002,67.400002
20161024041500,178.5,191.100006,32.500001,33,55.599998,0,69.900002,70.400002,67.400002
20161024043000,178.5,191.100006,32.500001,32,55.599998,0,69.900002,70.400002,67.400002
20161024044500,178.5,206.850006,35.178572,35,55.599998,0,70.199997,70.400002,67.400002
20161024050000,178.5,186.899994,31.785713,32,55.599998,0,69.900002,70.400002,67.400002
20161024051500,178.5,210.0,35.714286,35,55.599998,0,70.5,70.400002,67.400002
20161024053000,178.5,203.699997,34.642857,35,56.299999,0,70.0,70.400002,67.400002
20161024054500,178.5,191.100006,32.500001,32,56.299999,0,69.900002,70.400002,67.400002
20161024060000,178.5,203.699997,34.642857,35,56.299999,0,70.400002,70.400002,67.400002
20161024061500,178.5,191.100006,32.500001,32,56.299999,0,69.900002,70.400002,67.400002
20161024063000,178.5,191.100006,32.500001,32,55.599998,0,69.900002,70.400002,67.400002
20161024064500,178.5,218.399994,37.142856,35,55.0,0,70.099998,70.400002,67.400002
20161024070000,178.5,191.100006,32.500001,33,55.0,0,69.900002,70.400002,67.400002
20161024071500,178.5,222.600006,37.857144,36,55.0,0,70.199997,70.400002,67.400002
20161024073000,178.5,189.0,32.142857,32,55.0,0,69.800003,70.400002,67.400002
20161024074500,178.5,189.0,32.142857,32,55.0,0,69.900002,70.400002,67.400002
20161024080000,178.5,212.100006,36.07143,35,55.0,0,70.0,70.400002,67.400002
20161024081500,178.5,204.75,34.821429,34,55.0,0,70.300003,70.400002,67.400002
20161024083000,178.5,206.850006,35.178572,35,55.0,0,70.800003,70.400002,67.400002
20161024084500,178.5,236.25,40.178571,37,55.0,0,70.300003,70.400002,67.400002
20161024090000,178.5,215.25,36.607143,36,55.0,0,70.0,70.400002,67.400002
20161024091500,178.5,203.699997,34.642857,34,55.0,0,70.400002,70.400002,67.400002
20161024093000,178.5,203.699997,34.642857,34,55.0,0,70.199997,70.400002,67.400002
20161024094500,178.5,186.899994,31.785713,32,55.0,0,70.099998,70.400002,67.400002
20161024100000,178.5,184.800003,31.428572,32,54.299999,0,70.400002,70.400002,67.400002
20161024101500,178.5,186.899994,31.785713,32,54.299999,0,70.099998,70.400002,67.400002
20161024103000,178.5,184.800003,31.428572,32,54.299999,0,70.099998,70.400002,67.400002
20161024104500,178.5,180.600006,30.714287,32,54.299999,0,70.199997,70.400002,67.400002
20161024110000,178.5,184.800003,31.428572,32,54.299999,0,70.199997,70.400002,67.400002
20161024111500,178.5,184.800003,31.428572,32,54.299999,0,70.0,70.400002,67.400002
20161024113000,178.5,184.800003,31.428572,32,54.299999,0,69.800003,70.400002,67.400002
20161024114500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161024120000,178.5,194.25,33.035714,33,54.299999,0,69.699997,70.400002,67.400002
20161024121500,178.5,192.149994,32.67857,33,54.299999,0,69.800003,70.400002,67.400002
20161024123000,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161024124500,178.5,199.5,33.928571,34,54.299999,0,69.800003,70.400002,67.400002
20161024130000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161024131500,178.5,186.899994,31.785713,33,54.299999,0,69.699997,70.400002,67.400002
20161024133000,178.5,203.699997,34.642857,35,54.299999,0,69.900002,70.400002,67.400002
20161024134500,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161024140000,178.5,191.100006,32.500001,33,54.299999,0,69.599998,70.400002,67.400002
20161024141500,178.5,198.449997,33.749999,34,54.299999,0,69.699997,70.400002,67.400002
20161024143000,178.5,189.0,32.142857,33,54.299999,0,69.599998,70.400002,67.400002
20161024144500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161024150000,178.5,192.149994,32.67857,33,54.299999,0,69.699997,70.400002,67.400002
20161024151500,178.5,192.149994,32.67857,33,54.299999,0,69.599998,70.400002,67.400002
20161024153000,178.5,199.5,33.928571,35,54.299999,0,70.0,70.400002,67.400002
20161024154500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161024160000,178.5,186.899994,31.785713,33,54.299999,0,69.599998,70.400002,67.400002
20161024161500,178.5,194.25,33.035714,33,54.299999,0,69.800003,70.400002,67.400002
20161024163000,178.5,191.100006,32.500001,33,54.299999,0,69.599998,70.400002,67.400002
20161024164500,178.5,184.800003,31.428572,33,54.299999,0,69.400002,70.400002,67.400002
20161024170000,178.5,182.699997,31.071428,33,54.299999,0,69.599998,70.400002,67.400002
20161024171500,178.5,189.0,32.142857,33,54.299999,0,69.400002,70.400002,67.400002
20161024173000,178.5,192.149994,32.67857,33,54.299999,0,69.400002,70.400002,67.400002
20161024174500,178.5,189.0,32.142857,32,54.299999,0,69.5,70.400002,67.400002
20161024180000,178.5,184.800003,31.428572,32,55.0,0,69.5,70.400002,67.400002
20161024181500,178.5,235.199997,39.999999,37,55.0,0,70.099998,70.400002,67.400002
20161024183000,178.5,189.0,32.142857,32,55.0,0,69.699997,70.400002,67.400002
20161024184500,178.5,218.399994,37.142856,36,55.0,0,70.400002,70.400002,67.400002
20161024190000,178.5,199.5,33.928571,33,55.0,0,69.699997,70.400002,67.400002
20161024191500,178.5,186.899994,31.785713,32,55.0,0,69.699997,70.400002,67.400002
20161024193000,178.5,217.350006,36.964287,36,55.0,0,70.0,70.400002,67.400002
20161024194500,178.5,189.0,32.142857,32,55.900002,0,69.800003,70.400002,67.400002
20161024200000,178.5,186.899994,31.785713,32,55.900002,0,69.699997,70.400002,67.400002
20161024201500,178.5,210.0,35.714286,35,55.200001,0,69.900002,70.400002,67.400002
20161024203000,178.5,189.0,32.142857,32,55.200001,0,69.699997,70.400002,67.400002
20161024204500,178.5,215.25,36.607143,35,55.200001,0,70.400002,70.400002,67.400002
20161024210000,178.5,192.149994,32.67857,33,55.200001,0,69.699997,70.400002,67.400002
20161024211500,178.5,186.899994,31.785713,32,55.200001,0,69.599998,70.400002,67.400002
20161024213000,178.5,228.899994,38.92857,36,55.200001,0,70.400002,70.400002,67.400002
20161024214500,178.5,191.100006,32.500001,32,55.200001,0,69.699997,70.400002,67.400002
20161024220000,178.5,189.0,32.142857,32,55.900002,0,69.599998,70.400002,67.400002
20161024221500,178.5,212.100006,36.07143,35,55.900002,0,69.900002,70.400002,67.400002
20161024223000,178.5,186.899994,31.785713,32,55.900002,0,69.699997,70.400002,67.400002
20161024224500,178.5,184.800003,31.428572,32,55.900002,0,69.699997,70.400002,67.400002
20161024230000,178.5,196.350006,33.392858,33,55.900002,0,69.800003,70.400002,67.400002
20161024231500,178.5,189.0,32.142857,32,55.900002,0,69.800003,70.400002,67.400002
20161024233000,178.5,243.600006,41.428572,37,55.200001,0,70.5,70.5,67.5
20161024234500,178.5,191.100006,32.500001,32,55.200001,0,69.800003,70.5,67.5
20161025000000,178.5,191.100006,32.500001,32,55.200001,0,69.800003,70.5,67.5
20161025001500,178.5,229.949997,39.107142,36,55.799999,0,70.300003,70.5,67.5
20161025003000,178.5,191.100006,32.500001,32,55.799999,0,69.800003,70.5,67.5
20161025004500,178.5,186.899994,31.785713,32,55.799999,0,69.800003,70.599998,67.599998
20161025010000,178.5,201.600006,34.285715,33,55.099998,0,69.800003,70.599998,67.599998
20161025011500,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.599998,67.599998
20161025013000,178.5,243.600006,41.428572,38,55.099998,0,70.400002,70.599998,67.599998
20161025014500,178.5,189.0,32.142857,33,55.900002,0,69.800003,70.599998,67.599998
20161025020000,178.5,186.899994,31.785713,32,55.900002,0,69.800003,70.699997,67.699997
20161025021500,178.5,257.25,43.75,38,55.900002,0,70.199997,70.699997,67.699997
20161025023000,178.5,194.25,33.035714,33,55.900002,0,69.800003,70.800003,67.800003
20161025024500,178.5,184.800003,31.428572,32,55.900002,0,69.800003,70.800003,67.800003
20161025030000,178.5,199.5,33.928571,34,55.900002,0,70.0,70.800003,67.800003
20161025031500,178.5,189.0,32.142857,33,55.900002,0,69.900002,70.800003,67.800003
20161025033000,178.5,191.100006,32.500001,33,55.900002,0,70.199997,70.800003,67.800003
20161025034500,178.5,191.100006,32.500001,33,55.900002,0,69.900002,70.800003,67.800003
20161025040000,178.5,184.800003,31.428572,32,55.900002,0,69.800003,70.800003,67.800003
20161025041500,178.5,243.600006,41.428572,37,55.200001,0,70.5,70.800003,67.800003
20161025043000,178.5,184.800003,31.428572,32,55.200001,0,69.800003,70.800003,67.800003
20161025044500,178.5,182.699997,31.071428,32,55.900002,0,69.800003,70.800003,67.800003
20161025050000,178.5,225.75,38.392857,36,55.900002,0,70.199997,70.800003,67.800003
20161025051500,178.5,191.100006,32.500001,32,55.900002,0,69.800003,70.800003,67.800003
20161025053000,178.5,189.0,32.142857,32,55.900002,0,69.800003,70.800003,67.800003
20161025054500,178.5,191.100006,32.500001,32,55.900002,0,70.0,70.800003,67.800003
20161025060000,178.5,218.399994,37.142856,35,55.900002,0,70.300003,70.800003,67.800003
20161025061500,178.5,194.25,33.035714,32,55.900002,0,70.0,70.800003,67.800003
20161025063000,178.5,192.149994,32.67857,32,55.900002,0,69.800003,70.800003,67.800003
20161025064500,178.5,260.399994,44.285713,38,55.900002,0,70.400002,70.800003,67.800003
20161025070000,178.5,191.100006,32.500001,32,55.200001,0,70.0,70.800003,67.800003
20161025071500,178.5,191.100006,32.500001,32,55.200001,0,69.800003,70.800003,67.800003
20161025073000,178.5,218.399994,37.142856,35,55.200001,0,70.199997,70.800003,67.800003
20161025074500,178.5,196.350006,33.392858,33,55.900002,0,70.0,70.800003,67.800003
20161025080000,178.5,232.050003,39.464286,36,55.200001,0,70.599998,70.800003,67.800003
20161025081500,178.5,192.149994,32.67857,32,55.200001,0,70.199997,70.800003,67.800003
20161025083000,178.5,192.149994,32.67857,32,55.200001,0,70.300003,70.800003,67.800003
20161025084500,178.5,206.850006,35.178572,34,55.200001,0,70.300003,70.800003,67.800003
20161025090000,178.5,186.899994,31.785713,32,55.200001,0,70.0,70.800003,67.800003
20161025091500,178.5,180.600006,30.714287,32,54.599998,0,70.0,70.800003,67.800003
20161025093000,178.5,191.100006,32.500001,32,54.599998,0,70.199997,70.800003,67.800003
20161025094500,178.5,191.100006,32.500001,32,54.599998,0,70.099998,70.800003,67.800003
20161025100000,178.5,189.0,32.142857,32,53.900002,0,70.199997,70.800003,67.800003
20161025101500,178.5,191.100006,32.500001,33,53.900002,0,70.300003,70.800003,67.800003
20161025103000,178.5,186.899994,31.785713,33,53.900002,0,70.199997,70.800003,67.800003
20161025104500,178.5,204.75,34.821429,34,53.900002,0,70.400002,70.800003,67.800003
20161025110000,178.5,186.899994,31.785713,33,53.900002,0,70.599998,70.800003,67.800003
20161025111500,178.5,198.449997,33.749999,34,53.900002,0,70.599998,70.800003,67.800003
20161025113000,178.5,191.100006,32.500001,33,53.900002,0,70.400002,70.800003,67.800003
20161025114500,178.5,189.0,32.142857,33,53.900002,0,70.900002,70.800003,67.800003
20161025120000,178.5,196.350006,33.392858,34,53.900002,0,71.099998,70.800003,67.800003
20161025121500,178.5,199.5,33.928571,35,53.900002,0,70.5,70.800003,67.800003
20161025123000,178.5,191.100006,32.500001,33,53.900002,0,70.400002,70.800003,67.800003
20161025124500,178.5,189.0,32.142857,33,53.900002,0,70.5,70.800003,67.800003
20161025130000,178.5,196.350006,33.392858,34,53.900002,0,70.699997,70.800003,67.800003
20161025131500,178.5,189.0,32.142857,33,53.900002,0,70.400002,70.800003,67.800003
20161025133000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,70.800003,67.800003
20161025134500,178.5,203.699997,34.642857,34,53.900002,0,70.400002,70.800003,67.800003
20161025140000,178.5,196.350006,33.392858,34,53.900002,0,71.0,70.800003,67.800003
20161025141500,178.5,198.449997,33.749999,34,53.900002,0,70.400002,70.800003,67.800003
20161025143000,178.5,189.0,32.142857,33,53.900002,0,70.199997,70.800003,67.800003
20161025144500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,70.800003,67.800003
20161025150000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,70.800003,67.800003
20161025151500,178.5,191.100006,32.500001,33,53.900002,0,70.099998,70.800003,67.800003
20161025153000,178.5,180.600006,30.714287,33,54.700001,0,70.0,70.800003,67.800003
20161025154500,178.5,228.899994,38.92857,37,54.099998,0,70.5,70.800003,67.800003
20161025160000,178.5,189.0,32.142857,33,54.099998,0,70.0,70.800003,67.800003
20161025161500,178.5,192.149994,32.67857,33,54.099998,0,69.900002,70.800003,67.800003
20161025163000,178.5,184.800003,31.428572,34,54.700001,0,70.199997,70.800003,67.800003
20161025164500,178.5,191.100006,32.500001,34,54.700001,0,70.0,70.800003,67.800003
20161025170000,178.5,184.800003,31.428572,33,54.700001,0,69.699997,70.800003,67.800003
20161025171500,178.5,232.050003,39.464286,37,54.700001,0,70.199997,70.800003,67.800003
20161025173000,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.800003,67.800003
20161025174500,178.5,186.899994,31.785713,33,54.700001,0,69.699997,70.800003,67.800003
20161025180000,178.5,194.25,33.035714,35,54.700001,0,70.199997,70.800003,67.800003
20161025181500,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.800003,67.800003
20161025183000,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.800003,67.800003
20161025184500,178.5,192.149994,32.67857,33,55.5,0,69.800003,70.800003,67.800003
20161025190000,178.5,236.25,40.178571,37,55.5,0,70.300003,70.800003,67.800003
20161025191500,178.5,191.100006,32.500001,33,55.5,0,70.099998,70.800003,67.800003
20161025193000,178.5,191.100006,32.500001,33,55.5,0,70.0,70.800003,67.800003
20161025194500,178.5,229.949997,39.107142,37,55.5,0,70.900002,70.800003,67.800003
20161025200000,178.5,186.899994,31.785713,33,55.5,0,70.199997,70.800003,67.800003
20161025201500,178.5,192.149994,32.67857,33,55.5,0,70.099998,70.800003,67.800003
20161025203000,178.5,229.949997,39.107142,37,55.5,0,70.800003,70.800003,67.800003
20161025204500,178.5,191.100006,32.500001,33,55.5,0,70.199997,70.800003,67.800003
20161025210000,178.5,191.100006,32.500001,33,55.5,0,70.0,70.800003,67.800003
20161025211500,178.5,191.100006,32.500001,33,55.5,0,70.0,70.800003,67.800003
20161025213000,178.5,208.949997,35.535714,35,55.5,0,70.199997,70.800003,67.800003
20161025214500,178.5,189.0,32.142857,33,55.5,0,70.0,70.800003,67.800003
20161025220000,178.5,189.0,32.142857,33,55.5,0,70.099998,70.800003,67.800003
20161025221500,178.5,215.25,36.607143,36,55.5,0,70.300003,70.800003,67.800003
20161025223000,178.5,191.100006,32.500001,33,55.5,0,70.0,70.800003,67.800003
20161025224500,178.5,191.100006,32.500001,33,55.5,0,69.900002,70.800003,67.800003
20161025230000,178.5,236.25,40.178571,38,55.5,0,70.5,70.800003,67.800003
20161025231500,178.5,189.0,32.142857,33,55.5,0,69.900002,70.800003,67.800003
20161025233000,178.5,189.0,32.142857,33,55.5,0,69.900002,70.800003,67.800003
20161025234500,178.5,259.350006,44.107144,40,55.5,0,70.699997,70.800003,67.800003
20161026000000,178.5,189.0,32.142857,33,55.5,0,69.800003,70.699997,67.699997
20161026001500,178.5,184.800003,31.428572,33,55.5,0,69.800003,70.800003,67.800003
20161026003000,178.5,264.600006,45.000001,40,55.5,0,70.599998,70.800003,67.800003
20161026004500,178.5,186.899994,31.785713,33,55.5,0,69.900002,70.699997,67.699997
20161026010000,178.5,191.100006,32.500001,33,55.5,0,69.800003,70.699997,67.699997
20161026011500,178.5,437.850006,74.464287,4,55.5,0,69.699997,70.800003,67.800003
20161026013000,178.5,392.700012,66.785716,48,55.5,0,69.699997,70.800003,67.800003
20161026014500,178.5,262.5,44.642857,38,55.5,0,69.599998,70.800003,67.800003
20161026020000,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.699997,67.699997
20161026021500,178.5,210.0,35.714286,34,55.5,0,70.0,70.699997,67.699997
20161026023000,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.800003,67.800003
20161026024500,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.800003,67.800003
20161026030000,178.5,218.399994,37.142856,35,55.5,0,70.199997,70.800003,67.800003
20161026031500,178.5,189.0,32.142857,32,55.5,0,69.800003,70.800003,67.800003
20161026033000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.699997,67.699997
20161026034500,178.5,260.399994,44.285713,38,55.5,0,70.599998,70.800003,67.800003
20161026040000,178.5,182.699997,31.071428,32,55.5,0,69.900002,70.800003,67.800003
20161026041500,178.5,189.0,32.142857,32,55.5,0,69.800003,70.800003,67.800003
20161026043000,178.5,277.200012,47.142859,39,55.5,0,70.400002,70.699997,67.699997
20161026044500,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.699997,67.699997
20161026050000,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.699997,67.699997
20161026051500,178.5,255.149994,43.392856,38,55.5,0,70.400002,70.699997,67.699997
20161026053000,178.5,192.149994,32.67857,32,55.5,0,70.0,70.699997,67.699997
20161026054500,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.699997,67.699997
20161026060000,178.5,253.050003,43.035715,38,55.5,0,70.5,70.800003,67.800003
20161026061500,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.699997,67.699997
20161026063000,178.5,194.25,33.035714,32,55.5,0,69.699997,70.699997,67.699997
20161026064500,178.5,191.100006,32.500001,34,55.5,0,70.0,70.599998,67.599998
20161026070000,178.5,196.350006,33.392858,32,55.5,0,69.900002,70.800003,67.800003
20161026071500,178.5,184.800003,31.428572,32,55.5,0,69.699997,70.699997,67.699997
20161026073000,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.699997,67.699997
20161026074500,178.5,206.850006,35.178572,33,55.5,0,70.0,70.699997,67.699997
20161026080000,178.5,186.899994,31.785713,32,55.5,0,69.800003,70.699997,67.699997
20161026081500,178.5,196.350006,33.392858,34,55.5,0,70.099998,70.699997,67.699997
20161026083000,178.5,233.100006,39.642858,37,55.5,0,70.400002,70.699997,67.699997
20161026084500,178.5,186.899994,31.785713,33,54.700001,0,70.0,70.699997,67.699997
20161026090000,178.5,208.949997,35.535714,35,54.700001,0,70.400002,70.699997,67.699997
20161026091500,178.5,192.149994,32.67857,33,54.700001,0,70.199997,70.699997,67.699997
20161026093000,178.5,189.0,32.142857,33,54.700001,0,70.5,70.800003,67.800003
20161026094500,178.5,192.149994,32.67857,33,54.700001,0,70.300003,70.699997,67.699997
20161026100000,178.5,192.149994,32.67857,32,54.700001,0,70.300003,70.800003,67.800003
20161026101500,178.5,208.949997,35.535714,35,54.700001,0,70.5,70.800003,67.800003
20161026103000,178.5,191.100006,32.500001,32,54.700001,0,70.300003,70.800003,67.800003
20161026104500,178.5,189.0,32.142857,32,54.700001,0,70.300003,70.800003,67.800003
20161026110000,178.5,191.100006,32.500001,32,54.700001,0,70.5,70.800003,67.800003
20161026111500,178.5,189.0,32.142857,32,54.700001,0,70.400002,70.800003,67.800003
20161026113000,178.5,186.899994,31.785713,32,53.900002,0,70.300003,70.800003,67.800003
20161026114500,178.5,198.449997,33.749999,34,53.900002,0,70.699997,70.800003,67.800003
20161026120000,178.5,192.149994,32.67857,32,53.900002,0,70.300003,70.800003,67.800003
20161026121500,178.5,186.899994,31.785713,32,53.900002,0,70.199997,70.800003,67.800003
20161026123000,178.5,198.449997,33.749999,33,53.900002,0,70.800003,70.800003,67.800003
20161026124500,178.5,203.699997,34.642857,34,53.900002,0,70.400002,70.800003,67.800003
20161026130000,178.5,191.100006,32.500001,32,53.900002,0,70.300003,70.800003,67.800003
20161026131500,178.5,191.100006,32.500001,32,53.900002,0,70.300003,70.800003,67.800003
20161026133000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,70.699997,67.699997
20161026134500,178.5,189.0,32.142857,32,53.900002,0,70.199997,70.800003,67.800003
20161026140000,178.5,194.25,33.035714,32,53.900002,0,70.199997,70.800003,67.800003
20161026141500,178.5,192.149994,32.67857,33,53.900002,0,70.300003,70.800003,67.800003
20161026143000,178.5,192.149994,32.67857,32,53.900002,0,70.0,70.800003,67.800003
20161026144500,178.5,192.149994,32.67857,32,53.900002,0,69.900002,70.800003,67.800003
20161026150000,178.5,199.5,33.928571,33,53.900002,0,70.300003,70.800003,67.800003
20161026151500,178.5,189.0,32.142857,32,54.700001,0,69.900002,70.800003,67.800003
20161026153000,178.5,222.600006,37.857144,35,54.0,0,70.400002,70.800003,67.800003
20161026154500,178.5,194.25,33.035714,32,54.0,0,70.0,70.800003,67.800003
20161026160000,178.5,222.600006,37.857144,36,54.0,0,70.5,70.800003,67.800003
20161026161500,178.5,194.25,33.035714,32,54.0,0,70.0,70.800003,67.800003
