PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026163000,178.5,222.600006,37.857144,35,54.0,0,70.400002,70.800003,67.800003
20161026164500,178.5,182.699997,31.071428,32,54.0,0,69.900002,70.800003,67.800003
20161026170000,178.5,186.899994,31.785713,32,54.0,0,69.800003,70.800003,67.800003
20161026171500,178.5,198.449997,33.749999,33,54.700001,0,69.900002,70.800003,67.800003
20161026173000,178.5,192.149994,32.67857,32,54.700001,0,69.699997,70.800003,67.800003
20161026174500,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.800003,67.800003
20161026180000,178.5,194.25,33.035714,32,54.700001,0,69.699997,70.800003,67.800003
20161026181500,178.5,186.899994,31.785713,32,54.700001,0,69.599998,70.800003,67.800003
20161026183000,178.5,186.899994,31.785713,32,54.700001,0,69.699997,70.699997,67.699997
20161026184500,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.699997,67.699997
20161026190000,178.5,191.100006,32.500001,32,54.700001,0,69.599998,70.699997,67.699997
20161026191500,178.5,235.199997,39.999999,36,54.700001,0,70.199997,70.699997,67.699997
20161026193000,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.699997,67.699997
20161026194500,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.699997,67.699997
20161026200000,178.5,264.600006,45.000001,38,54.700001,0,70.400002,70.699997,67.699997
20161026201500,178.5,192.149994,32.67857,32,54.700001,0,69.800003,70.699997,67.699997
20161026203000,178.5,182.699997,31.071428,32,54.700001,0,69.800003,70.699997,67.699997
20161026204500,178.5,194.25,33.035714,33,54.700001,0,70.0,70.699997,67.699997
20161026210000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.699997,67.699997
20161026211500,178.5,238.350006,40.535715,36,55.5,0,70.5,70.699997,67.699997
20161026213000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.699997,67.699997
20161026214500,178.5,196.350006,33.392858,32,55.5,0,69.699997,70.699997,67.699997
20161026220000,178.5,218.399994,37.142856,35,54.700001,0,70.0,70.699997,67.699997
20161026221500,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.599998,67.599998
20161026223000,178.5,186.899994,31.785713,32,54.700001,0,69.699997,70.599998,67.599998
20161026224500,178.5,232.050003,39.464286,36,55.5,0,70.0,70.5,67.5
20161026230000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.599998,67.599998
20161026231500,178.5,217.350006,36.964287,35,55.5,0,70.199997,70.599998,67.599998
20161026233000,178.5,198.449997,33.749999,33,55.5,0,70.0,70.599998,67.599998
20161026234500,178.5,184.800003,31.428572,32,55.5,0,69.800003,70.599998,67.599998
20161027000000,178.5,242.550003,41.250001,37,55.5,0,70.5,70.599998,67.599998
20161027001500,178.5,186.899994,31.785713,32,55.5,0,70.0,70.599998,67.599998
20161027003000,178.5,186.899994,31.785713,33,55.5,0,69.900002,70.599998,67.599998
20161027004500,178.5,260.399994,44.285713,39,55.5,0,70.199997,70.599998,67.599998
20161027010000,178.5,189.0,32.142857,32,55.5,0,69.900002,70.599998,67.599998
20161027011500,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.599998,67.599998
20161027013000,178.5,206.850006,35.178572,34,55.5,0,69.900002,70.5,67.5
20161027014500,178.5,189.0,32.142857,32,55.5,0,69.900002,70.599998,67.599998
20161027020000,178.5,226.800003,38.571429,36,55.5,0,70.800003,70.599998,67.599998
20161027021500,178.5,196.350006,33.392858,33,55.5,0,69.800003,70.5,67.5
20161027023000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.5,67.5
20161027024500,178.5,239.399994,40.714285,37,54.599998,0,70.199997,70.599998,67.599998
20161027030000,178.5,189.0,32.142857,32,54.599998,0,69.800003,70.599998,67.599998
20161027031500,178.5,246.75,41.964286,38,54.599998,0,70.300003,70.5,67.5
20161027033000,178.5,189.0,32.142857,33,54.599998,0,69.900002,70.5,67.5
20161027034500,178.5,184.800003,31.428572,32,54.599998,0,69.800003,70.5,67.5
20161027040000,178.5,215.25,36.607143,35,54.599998,0,70.0,70.5,67.5
20161027041500,178.5,198.449997,33.749999,33,54.599998,0,69.800003,70.5,67.5
20161027043000,178.5,233.100006,39.642858,37,54.599998,0,70.300003,70.5,67.5
20161027044500,178.5,192.149994,32.67857,33,54.599998,0,69.800003,70.599998,67.599998
20161027050000,178.5,184.800003,31.428572,32,54.599998,0,69.800003,70.599998,67.599998
20161027051500,178.5,235.199997,39.999999,37,55.200001,0,70.400002,70.5,67.5
20161027053000,178.5,194.25,33.035714,33,55.200001,0,69.800003,70.5,67.5
20161027054500,178.5,194.25,33.035714,33,55.200001,0,69.699997,70.5,67.5
20161027060000,178.5,192.149994,32.67857,33,54.299999,0,69.900002,70.5,67.5
20161027061500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.599998,67.599998
20161027063000,178.5,196.350006,33.392858,33,54.299999,0,70.0,70.599998,67.599998
20161027064500,178.5,191.100006,32.500001,32,54.299999,0,70.0,70.599998,67.599998
20161027070000,178.5,189.0,32.142857,33,54.299999,0,69.900002,70.599998,67.599998
20161027071500,178.5,225.75,38.392857,37,54.299999,0,70.5,70.5,67.5
20161027073000,178.5,194.25,33.035714,33,54.299999,0,69.900002,70.5,67.5
20161027074500,178.5,186.899994,31.785713,32,55.099998,0,70.0,70.599998,67.599998
20161027080000,178.5,229.949997,39.107142,37,55.099998,0,70.400002,70.5,67.5
20161027081500,178.5,201.600006,34.285715,34,55.099998,0,70.199997,70.400002,67.400002
20161027083000,178.5,196.350006,33.392858,33,54.400002,0,70.099998,70.5,67.5
20161027084500,178.5,194.25,33.035714,32,55.099998,0,69.900002,70.5,67.5
20161027090000,178.5,192.149994,32.67857,32,55.099998,0,69.800003,70.599998,67.599998
20161027091500,178.5,203.699997,34.642857,33,55.099998,0,70.0,70.5,67.5
20161027093000,178.5,217.350006,36.964287,35,55.099998,0,70.199997,70.400002,67.400002
20161027094500,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.599998,67.599998
20161027100000,178.5,191.100006,32.500001,32,54.400002,0,69.800003,70.5,67.5
20161027101500,178.5,232.050003,39.464286,36,54.400002,0,70.599998,70.5,67.5
20161027103000,178.5,232.050003,39.464286,36,54.400002,0,70.199997,70.5,67.5
20161027104500,178.5,219.449997,37.321428,36,54.400002,0,70.199997,70.5,67.5
20161027110000,178.5,219.449997,37.321428,35,54.400002,0,70.400002,70.5,67.5
20161027111500,178.5,219.449997,37.321428,35,54.400002,0,70.5,70.599998,67.599998
20161027113000,178.5,238.350006,40.535715,37,54.400002,0,70.599998,70.599998,67.599998
20161027114500,178.5,206.850006,35.178572,35,53.5,0,70.300003,70.5,67.5
20161027120000,178.5,210.0,35.714286,35,53.5,0,70.800003,70.599998,67.599998
20161027121500,178.5,217.350006,36.964287,35,53.5,0,70.400002,70.699997,67.699997
20161027123000,178.5,203.699997,34.642857,33,53.5,0,70.300003,70.599998,67.599998
20161027124500,178.5,191.100006,32.500001,32,53.5,0,70.699997,70.599998,67.599998
20161027130000,178.5,191.100006,32.500001,32,53.5,0,70.300003,70.699997,67.699997
20161027131500,178.5,191.100006,32.500001,32,53.5,0,70.199997,70.699997,67.699997
20161027133000,178.5,206.850006,35.178572,35,53.5,0,70.300003,70.599998,67.599998
20161027134500,178.5,192.149994,32.67857,32,54.299999,0,70.199997,70.5,67.5
20161027140000,178.5,186.899994,31.785713,32,54.299999,0,70.5,70.599998,67.599998
20161027141500,178.5,186.899994,31.785713,32,54.299999,0,70.199997,70.599998,67.599998
20161027143000,178.5,192.149994,32.67857,32,54.299999,0,70.5,70.5,67.5
20161027144500,178.5,189.0,32.142857,32,54.299999,0,70.199997,70.599998,67.599998
20161027150000,178.5,186.899994,31.785713,34,54.299999,0,70.400002,70.599998,67.599998
20161027151500,178.5,203.699997,34.642857,34,54.299999,0,70.199997,70.5,67.5
20161027153000,178.5,196.350006,33.392858,33,54.299999,0,70.099998,70.599998,67.599998
20161027154500,178.5,219.449997,37.321428,35,53.5,0,70.300003,70.599998,67.599998
20161027160000,178.5,191.100006,32.500001,33,53.5,0,70.0,70.599998,67.599998
20161027161500,178.5,186.899994,31.785713,32,53.5,0,70.0,70.599998,67.599998
20161027163000,178.5,217.350006,36.964287,35,54.299999,0,70.199997,70.599998,67.599998
20161027164500,178.5,196.350006,33.392858,33,54.299999,0,69.900002,70.400002,67.400002
20161027170000,178.5,192.149994,32.67857,33,54.299999,0,70.099998,70.400002,67.400002
20161027171500,178.5,192.149994,32.67857,32,54.299999,0,69.800003,70.400002,67.400002
20161027173000,178.5,194.25,33.035714,32,54.299999,0,69.599998,70.400002,67.400002
20161027174500,178.5,204.75,34.821429,35,54.299999,0,69.800003,70.400002,67.400002
20161027180000,178.5,191.100006,32.500001,32,54.299999,0,69.599998,70.400002,67.400002
20161027181500,178.5,189.0,32.142857,32,54.299999,0,69.400002,70.400002,67.400002
20161027183000,178.5,194.25,33.035714,32,54.299999,0,69.599998,70.400002,67.400002
20161027184500,178.5,186.899994,31.785713,32,54.299999,0,69.699997,70.400002,67.400002
20161027190000,178.5,208.949997,35.535714,35,54.299999,0,70.300003,70.400002,67.400002
20161027191500,178.5,215.25,36.607143,35,54.299999,0,70.099998,70.400002,67.400002
20161027193000,178.5,189.0,32.142857,33,54.299999,0,70.0,70.400002,67.400002
20161027194500,178.5,225.75,38.392857,36,54.299999,0,70.5,70.400002,67.400002
20161027200000,178.5,204.75,34.821429,34,54.299999,0,70.0,70.400002,67.400002
20161027201500,178.5,186.899994,31.785713,33,54.299999,0,70.0,70.400002,67.400002
20161027203000,178.5,215.25,36.607143,35,55.099998,0,70.0,70.400002,67.400002
20161027204500,178.5,196.350006,33.392858,33,55.099998,0,69.699997,70.400002,67.400002
20161027210000,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161027211500,178.5,186.899994,31.785713,33,55.099998,0,69.599998,70.400002,67.400002
20161027213000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161027214500,178.5,217.350006,36.964287,36,55.099998,0,70.699997,70.400002,67.400002
20161027220000,178.5,212.100006,36.07143,35,55.099998,0,70.0,70.400002,67.400002
20161027221500,178.5,186.899994,31.785713,33,55.099998,0,70.0,70.400002,67.400002
20161027223000,178.5,223.649994,38.035713,36,55.099998,0,70.5,70.400002,67.400002
20161027224500,178.5,219.449997,37.321428,36,55.099998,0,70.199997,70.400002,67.400002
20161027230000,178.5,192.149994,32.67857,33,55.099998,0,70.099998,70.400002,67.400002
20161027231500,178.5,223.649994,38.035713,36,55.099998,0,70.300003,70.400002,67.400002
20161027233000,178.5,201.600006,34.285715,35,55.099998,0,70.099998,70.400002,67.400002
20161027234500,178.5,192.149994,32.67857,33,55.099998,0,70.800003,70.400002,67.400002
20161028000000,178.5,198.449997,33.749999,34,55.099998,0,70.199997,70.400002,67.400002
20161028001500,178.5,196.350006,33.392858,33,55.099998,0,70.0,70.400002,67.400002
20161028003000,178.5,206.850006,35.178572,35,55.099998,0,70.5,70.400002,67.400002
20161028004500,178.5,206.850006,35.178572,35,55.099998,0,70.099998,70.400002,67.400002
20161028010000,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161028011500,178.5,203.699997,34.642857,35,55.099998,0,70.199997,70.400002,67.400002
20161028013000,178.5,189.0,32.142857,33,55.099998,0,70.0,70.400002,67.400002
20161028014500,178.5,191.100006,32.500001,33,55.099998,0,70.800003,70.400002,67.400002
20161028020000,178.5,217.350006,36.964287,35,55.099998,0,70.199997,70.400002,67.400002
20161028021500,178.5,235.199997,39.999999,37,55.099998,0,70.900002,70.400002,67.400002
20161028023000,178.5,229.949997,39.107142,36,55.099998,0,70.099998,70.400002,67.400002
20161028024500,178.5,199.5,33.928571,34,55.099998,0,70.0,70.400002,67.400002
20161028030000,178.5,191.100006,32.500001,34,55.099998,0,70.300003,70.400002,67.400002
20161028031500,178.5,194.25,33.035714,34,55.099998,0,70.0,70.400002,67.400002
20161028033000,178.5,192.149994,32.67857,34,55.099998,0,70.300003,70.400002,67.400002
20161028034500,178.5,201.600006,34.285715,35,55.099998,0,70.0,70.400002,67.400002
20161028040000,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161028041500,178.5,222.600006,37.857144,36,55.099998,0,70.699997,70.400002,67.400002
20161028043000,178.5,201.600006,34.285715,33,55.099998,0,70.0,70.400002,67.400002
20161028044500,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161028050000,178.5,229.949997,39.107142,36,55.099998,0,70.300003,70.400002,67.400002
20161028051500,178.5,186.899994,31.785713,33,55.099998,0,69.900002,70.400002,67.400002
20161028053000,178.5,191.100006,32.500001,34,55.099998,0,70.199997,70.400002,67.400002
20161028054500,178.5,218.399994,37.142856,35,55.099998,0,70.0,70.400002,67.400002
20161028060000,178.5,191.100006,32.500001,32,55.099998,0,69.900002,70.400002,67.400002
20161028061500,178.5,228.899994,38.92857,36,55.099998,0,70.5,70.400002,67.400002
20161028063000,178.5,198.449997,33.749999,33,55.099998,0,69.900002,70.400002,67.400002
20161028064500,178.5,186.899994,31.785713,32,55.099998,0,69.800003,70.400002,67.400002
20161028070000,178.5,217.350006,36.964287,36,55.099998,0,70.0,70.400002,67.400002
20161028071500,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161028073000,178.5,217.350006,36.964287,35,55.099998,0,70.400002,70.400002,67.400002
20161028074500,178.5,189.0,32.142857,32,55.099998,0,69.800003,70.400002,67.400002
20161028080000,178.5,189.0,32.142857,32,55.099998,0,69.800003,70.400002,67.400002
20161028081500,178.5,198.449997,33.749999,34,55.099998,0,70.400002,70.400002,67.400002
20161028083000,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161028084500,178.5,189.0,32.142857,32,55.099998,0,69.699997,70.400002,67.400002
20161028090000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161028091500,178.5,189.0,32.142857,32,55.099998,0,69.699997,70.400002,67.400002
20161028093000,178.5,226.800003,38.571429,36,55.099998,0,70.0,70.400002,67.400002
20161028094500,178.5,192.149994,32.67857,33,54.299999,0,69.699997,70.400002,67.400002
20161028100000,178.5,192.149994,32.67857,33,54.299999,0,69.699997,70.400002,67.400002
20161028101500,178.5,215.25,36.607143,35,54.299999,0,70.0,70.400002,67.400002
20161028103000,178.5,192.149994,32.67857,33,54.299999,0,70.0,70.400002,67.400002
20161028104500,178.5,189.0,32.142857,33,54.299999,0,70.300003,70.400002,67.400002
20161028110000,178.5,192.149994,32.67857,33,54.299999,0,70.199997,70.400002,67.400002
20161028111500,178.5,194.25,33.035714,33,54.299999,0,70.5,70.400002,67.400002
20161028113000,178.5,186.899994,31.785713,33,54.299999,0,70.199997,70.400002,67.400002
20161028114500,178.5,192.149994,32.67857,33,53.5,0,70.0,70.400002,67.400002
20161028120000,178.5,192.149994,32.67857,34,53.5,0,70.300003,70.400002,67.400002
20161028121500,178.5,192.149994,32.67857,33,53.5,0,70.199997,70.400002,67.400002
20161028123000,178.5,192.149994,32.67857,34,53.5,0,70.699997,70.400002,67.400002
20161028124500,178.5,204.75,34.821429,34,53.5,0,70.199997,70.400002,67.400002
20161028130000,178.5,199.5,33.928571,34,53.5,0,70.099998,70.400002,67.400002
20161028131500,178.5,192.149994,32.67857,33,53.5,0,70.300003,70.400002,67.400002
20161028133000,178.5,194.25,33.035714,33,54.299999,0,70.199997,70.400002,67.400002
20161028134500,178.5,194.25,33.035714,33,54.299999,0,70.199997,70.400002,67.400002
20161028140000,178.5,189.0,32.142857,33,54.299999,0,70.199997,70.400002,67.400002
20161028141500,178.5,191.100006,32.500001,33,54.299999,0,70.699997,70.400002,67.400002
20161028143000,178.5,189.0,32.142857,33,54.299999,0,70.199997,70.400002,67.400002
20161028144500,178.5,192.149994,32.67857,33,54.299999,0,70.5,70.400002,67.400002
20161028150000,178.5,192.149994,32.67857,33,54.299999,0,70.199997,70.400002,67.400002
20161028151500,178.5,192.149994,32.67857,33,54.299999,0,70.099998,70.400002,67.400002
20161028153000,178.5,192.149994,32.67857,33,54.299999,0,70.300003,70.400002,67.400002
20161028154500,178.5,189.0,32.142857,33,54.299999,0,70.0,70.400002,67.400002
20161028160000,178.5,196.350006,33.392858,34,54.299999,0,70.099998,70.400002,67.400002
20161028161500,178.5,206.850006,35.178572,35,54.299999,0,70.300003,70.400002,67.400002
20161028163000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161028164500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161028170000,178.5,191.100006,32.500001,33,54.299999,0,69.900002,70.400002,67.400002
20161028171500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161028173000,178.5,191.100006,32.500001,33,54.299999,0,69.599998,70.400002,67.400002
20161028174500,178.5,186.899994,31.785713,32,54.299999,0,69.800003,70.400002,67.400002
20161028180000,178.5,192.149994,32.67857,32,55.0,0,69.599998,70.400002,67.400002
20161028181500,178.5,186.899994,31.785713,32,55.0,0,69.699997,70.400002,67.400002
20161028183000,178.5,189.0,32.142857,32,55.0,0,69.599998,70.400002,67.400002
20161028184500,178.5,191.100006,32.500001,32,55.0,0,69.5,70.400002,67.400002
20161028190000,178.5,240.449997,40.892857,37,55.0,0,70.099998,70.400002,67.400002
20161028191500,178.5,196.350006,33.392858,33,55.0,0,69.599998,70.400002,67.400002
20161028193000,178.5,194.25,33.035714,33,55.0,0,69.599998,70.400002,67.400002
20161028194500,178.5,198.449997,33.749999,33,55.0,0,69.800003,70.400002,67.400002
20161028200000,178.5,191.100006,32.500001,32,55.0,0,69.699997,70.400002,67.400002
20161028201500,178.5,191.100006,32.500001,34,55.0,0,70.0,70.400002,67.400002
20161028203000,178.5,189.0,32.142857,32,55.0,0,69.699997,70.400002,67.400002
20161028204500,178.5,186.899994,31.785713,32,55.0,0,69.599998,70.400002,67.400002
20161028210000,178.5,233.100006,39.642858,36,55.0,0,70.300003,70.400002,67.400002
20161028211500,178.5,191.100006,32.500001,32,55.0,0,69.599998,70.400002,67.400002
20161028213000,178.5,191.100006,32.500001,32,55.0,0,69.599998,70.400002,67.400002
20161028214500,178.5,191.100006,32.500001,32,55.0,0,69.699997,70.400002,67.400002
20161028220000,178.5,186.899994,31.785713,32,55.0,0,69.5,70.400002,67.400002
20161028221500,178.5,220.5,37.5,36,55.0,0,70.199997,70.400002,67.400002
20161028223000,178.5,189.0,32.142857,32,55.0,0,69.800003,70.400002,67.400002
20161028224500,178.5,186.899994,31.785713,32,55.0,0,69.800003,70.400002,67.400002
20161028230000,178.5,225.75,38.392857,36,55.0,0,70.800003,70.400002,67.400002
20161028231500,178.5,186.899994,31.785713,32,55.0,0,70.0,70.400002,67.400002
20161028233000,178.5,186.899994,31.785713,32,55.0,0,69.900002,70.400002,67.400002
20161028234500,178.5,214.199997,36.428571,35,55.0,0,70.199997,70.400002,67.400002
20161029000000,178.5,192.149994,32.67857,33,55.0,0,70.0,70.400002,67.400002
20161029001500,178.5,196.350006,33.392858,34,55.0,0,70.599998,70.400002,67.400002
20161029003000,178.5,214.199997,36.428571,35,55.0,0,70.0,70.400002,67.400002
20161029004500,178.5,242.550003,41.250001,38,55.0,0,70.800003,70.400002,67.400002
20161029010000,178.5,203.699997,34.642857,34,55.0,0,70.0,70.400002,67.400002
20161029011500,178.5,479.850006,81.607144,8,55.0,0,69.599998,70.400002,67.400002
20161029013000,178.5,485.100006,82.500001,55,55.0,0,69.800003,70.400002,67.400002
20161029014500,178.5,349.649994,59.464285,45,55.0,0,69.5,70.400002,67.400002
20161029020000,178.5,290.850006,49.464287,40,55.0,0,69.699997,70.400002,67.400002
20161029021500,178.5,266.700012,45.357145,39,55.0,0,69.699997,70.400002,67.400002
20161029023000,178.5,223.649994,38.035713,36,55.0,0,69.800003,70.400002,67.400002
20161029024500,178.5,236.25,40.178571,37,55.0,0,70.699997,70.400002,67.400002
20161029030000,178.5,191.100006,32.500001,32,55.0,0,69.900002,70.400002,67.400002
20161029031500,178.5,189.0,32.142857,32,55.0,0,70.0,70.400002,67.400002
20161029033000,178.5,223.649994,38.035713,36,55.0,0,70.300003,70.400002,67.400002
20161029034500,178.5,192.149994,32.67857,32,55.0,0,69.900002,70.400002,67.400002
20161029040000,178.5,192.149994,32.67857,32,55.0,0,69.900002,70.400002,67.400002
20161029041500,178.5,222.600006,37.857144,36,55.0,0,70.099998,70.400002,67.400002
20161029043000,178.5,194.25,33.035714,32,55.0,0,70.0,70.400002,67.400002
20161029044500,178.5,217.350006,36.964287,35,55.0,0,70.699997,70.400002,67.400002
20161029050000,178.5,206.850006,35.178572,34,55.0,0,69.900002,70.400002,67.400002
20161029051500,178.5,186.899994,31.785713,32,55.0,0,69.900002,70.400002,67.400002
20161029053000,178.5,223.649994,38.035713,36,55.0,0,70.300003,70.400002,67.400002
20161029054500,178.5,192.149994,32.67857,32,55.799999,0,69.900002,70.400002,67.400002
20161029060000,178.5,189.0,32.142857,32,55.799999,0,70.0,70.400002,67.400002
20161029061500,178.5,215.25,36.607143,35,55.799999,0,70.0,70.400002,67.400002
20161029063000,178.5,189.0,32.142857,32,55.799999,0,69.900002,70.400002,67.400002
20161029064500,178.5,206.850006,35.178572,34,55.799999,0,70.599998,70.400002,67.400002
20161029070000,178.5,206.850006,35.178572,34,55.799999,0,69.900002,70.400002,67.400002
20161029071500,178.5,192.149994,32.67857,32,55.799999,0,69.900002,70.400002,67.400002
20161029073000,178.5,219.449997,37.321428,35,55.799999,0,70.400002,70.400002,67.400002
20161029074500,178.5,192.149994,32.67857,32,55.799999,0,69.900002,70.400002,67.400002
20161029080000,178.5,194.25,33.035714,32,55.799999,0,69.900002,70.400002,67.400002
20161029081500,178.5,201.600006,34.285715,34,55.0,0,70.199997,70.400002,67.400002
20161029083000,178.5,191.100006,32.500001,32,55.0,0,70.199997,70.400002,67.400002
20161029084500,178.5,204.75,34.821429,34,55.0,0,70.800003,70.400002,67.400002
20161029090000,178.5,204.75,34.821429,34,55.0,0,69.900002,70.400002,67.400002
20161029091500,178.5,189.0,32.142857,32,55.0,0,69.900002,70.400002,67.400002
20161029093000,178.5,199.5,33.928571,34,55.0,0,70.099998,70.400002,67.400002
20161029094500,178.5,191.100006,32.500001,32,55.0,0,69.800003,70.400002,67.400002
20161029100000,178.5,191.100006,32.500001,32,55.0,0,69.800003,70.400002,67.400002
20161029101500,178.5,189.0,32.142857,32,54.299999,0,69.900002,70.400002,67.400002
20161029103000,178.5,189.0,32.142857,32,54.299999,0,69.800003,70.400002,67.400002
20161029104500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,70.400002,67.400002
20161029110000,178.5,196.350006,33.392858,32,54.299999,0,69.800003,70.400002,67.400002
20161029111500,178.5,191.100006,32.500001,32,54.299999,0,69.699997,70.400002,67.400002
20161029113000,178.5,220.5,37.5,35,54.299999,0,70.0,70.400002,67.400002
20161029114500,178.5,186.899994,31.785713,32,54.299999,0,69.699997,70.400002,67.400002
20161029120000,178.5,203.699997,34.642857,34,53.599998,0,69.900002,70.400002,67.400002
20161029121500,178.5,194.25,33.035714,32,53.599998,0,69.699997,70.400002,67.400002
20161029123000,178.5,192.149994,32.67857,32,53.599998,0,69.699997,70.400002,67.400002
20161029124500,178.5,192.149994,32.67857,32,53.599998,0,69.699997,70.400002,67.400002
20161029130000,178.5,192.149994,32.67857,32,53.599998,0,69.599998,70.400002,67.400002
20161029131500,178.5,201.600006,34.285715,34,53.599998,0,70.0,70.400002,67.400002
20161029133000,178.5,191.100006,32.500001,32,53.599998,0,69.699997,70.400002,67.400002
20161029134500,178.5,186.899994,31.785713,32,53.599998,0,69.599998,70.400002,67.400002
20161029140000,178.5,210.0,35.714286,35,54.299999,0,70.099998,70.400002,67.400002
20161029141500,178.5,189.0,32.142857,32,54.299999,0,69.699997,70.400002,67.400002
20161029143000,178.5,191.100006,32.500001,32,54.299999,0,69.599998,70.400002,67.400002
20161029144500,178.5,229.949997,39.107142,36,53.5,0,70.0,70.400002,67.400002
20161029150000,178.5,192.149994,32.67857,32,53.5,0,69.599998,70.400002,67.400002
20161029151500,178.5,192.149994,32.67857,32,53.5,0,69.599998,70.400002,67.400002
20161029153000,178.5,186.899994,31.785713,32,53.5,0,69.699997,70.400002,67.400002
20161029154500,178.5,186.899994,31.785713,32,53.5,0,69.599998,70.400002,67.400002
20161029160000,178.5,228.899994,38.92857,37,53.5,0,70.400002,70.400002,67.400002
20161029161500,178.5,192.149994,32.67857,32,53.5,0,69.699997,70.400002,67.400002
20161029163000,178.5,192.149994,32.67857,32,53.5,0,69.599998,70.400002,67.400002
20161029164500,178.5,219.449997,37.321428,35,54.099998,0,69.900002,70.400002,67.400002
20161029170000,178.5,186.899994,31.785713,32,54.099998,0,69.599998,70.400002,67.400002
20161029171500,178.5,189.0,32.142857,32,54.099998,0,69.5,70.400002,67.400002
20161029173000,178.5,191.100006,32.500001,32,54.099998,0,69.699997,70.400002,67.400002
20161029174500,178.5,186.899994,31.785713,32,54.099998,0,69.599998,70.400002,67.400002
20161029180000,178.5,245.699997,41.785714,37,54.099998,0,70.300003,70.400002,67.400002
20161029181500,178.5,194.25,33.035714,32,54.700001,0,69.599998,70.400002,67.400002
20161029183000,178.5,186.899994,31.785713,32,54.700001,0,69.599998,70.400002,67.400002
20161029184500,178.5,201.600006,34.285715,33,54.700001,0,69.699997,70.400002,67.400002
20161029190000,178.5,189.0,32.142857,32,54.700001,0,69.599998,70.400002,67.400002
20161029191500,178.5,192.149994,32.67857,32,54.700001,0,69.800003,70.400002,67.400002
20161029193000,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161029194500,178.5,192.149994,32.67857,32,54.700001,0,69.5,70.400002,67.400002
20161029200000,178.5,232.050003,39.464286,37,54.700001,0,70.199997,70.400002,67.400002
20161029201500,178.5,191.100006,32.500001,32,54.700001,0,69.599998,70.400002,67.400002
20161029203000,178.5,189.0,32.142857,32,54.700001,0,69.599998,70.400002,67.400002
20161029204500,178.5,203.699997,34.642857,34,54.700001,0,69.699997,70.400002,67.400002
20161029210000,178.5,196.350006,33.392858,33,54.700001,0,69.5,70.400002,67.400002
20161029211500,178.5,184.800003,31.428572,32,54.700001,0,69.300003,70.400002,67.400002
20161029213000,178.5,214.199997,36.428571,35,54.700001,0,69.699997,70.400002,67.400002
20161029214500,178.5,186.899994,31.785713,32,54.700001,0,69.699997,70.400002,67.400002
20161029220000,178.5,191.100006,32.500001,32,54.700001,0,70.099998,70.400002,67.400002
20161029221500,178.5,204.75,34.821429,34,54.700001,0,69.900002,70.400002,67.400002
20161029223000,178.5,182.699997,31.071428,32,54.700001,0,69.800003,70.400002,67.400002
20161029224500,178.5,226.800003,38.571429,36,54.700001,0,70.699997,70.400002,67.400002
20161029230000,178.5,194.25,33.035714,33,55.5,0,69.900002,70.400002,67.400002
20161029231500,178.5,228.899994,38.92857,36,55.5,0,70.5,70.400002,67.400002
20161029233000,178.5,199.5,33.928571,34,55.5,0,70.0,70.400002,67.400002
20161029234500,178.5,191.100006,32.500001,32,55.5,0,69.900002,70.400002,67.400002
20161030000000,178.5,229.949997,39.107142,36,55.5,0,70.300003,70.400002,67.400002
20161030001500,178.5,199.5,33.928571,33,55.5,0,69.900002,70.400002,67.400002
20161030003000,178.5,191.100006,32.500001,32,55.5,0,70.199997,70.400002,67.400002
20161030004500,178.5,214.199997,36.428571,35,55.5,0,70.0,70.400002,67.400002
20161030010000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.400002,67.400002
20161030011500,178.5,218.399994,37.142856,36,55.5,0,70.699997,70.400002,67.400002
20161030013000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.400002,67.400002
20161030014500,178.5,191.100006,32.500001,32,55.5,0,69.699997,70.400002,67.400002
20161030020000,178.5,235.199997,39.999999,37,55.5,0,70.199997,70.400002,67.400002
20161030021500,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.400002,67.400002
20161030023000,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.400002,67.400002
20161030024500,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.400002,67.400002
20161030030000,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.400002,67.400002
20161030031500,178.5,226.800003,38.571429,36,55.5,0,70.699997,70.400002,67.400002
20161030033000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.400002,67.400002
20161030034500,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161030040000,178.5,228.899994,38.92857,36,55.5,0,70.0,70.400002,67.400002
20161030041500,178.5,186.899994,31.785713,32,55.5,0,69.699997,70.400002,67.400002
20161030043000,178.5,184.800003,31.428572,32,55.5,0,69.699997,70.400002,67.400002
20161030044500,178.5,201.600006,34.285715,34,55.5,0,69.800003,70.400002,67.400002
20161030050000,178.5,189.0,32.142857,32,55.5,0,69.599998,70.400002,67.400002
20161030051500,178.5,228.899994,38.92857,36,55.5,0,70.5,70.400002,67.400002
20161030053000,178.5,182.699997,31.071428,32,55.5,0,69.699997,70.400002,67.400002
20161030054500,178.5,186.899994,31.785713,32,55.5,0,69.599998,70.400002,67.400002
20161030060000,178.5,219.449997,37.321428,35,55.5,0,70.199997,70.400002,67.400002
20161030061500,178.5,192.149994,32.67857,32,55.5,0,69.699997,70.400002,67.400002
20161030063000,178.5,192.149994,32.67857,32,55.5,0,69.599998,70.400002,67.400002
20161030064500,178.5,201.600006,34.285715,34,55.5,0,69.800003,70.400002,67.400002
20161030070000,178.5,191.100006,32.500001,32,55.5,0,69.800003,70.400002,67.400002
20161030071500,178.5,218.399994,37.142856,35,55.5,0,70.599998,70.400002,67.400002
20161030073000,178.5,189.0,32.142857,32,55.5,0,69.800003,70.400002,67.400002
20161030074500,178.5,180.600006,30.714287,32,55.5,0,70.0,70.400002,67.400002
20161030080000,178.5,217.350006,36.964287,35,54.700001,0,70.199997,70.400002,67.400002
20161030081500,178.5,192.149994,32.67857,32,54.700001,0,70.0,70.400002,67.400002
20161030083000,178.5,192.149994,32.67857,32,54.700001,0,69.900002,70.400002,67.400002
20161030084500,178.5,199.5,33.928571,34,54.700001,0,70.0,70.400002,67.400002
20161030090000,178.5,196.350006,33.392858,32,54.700001,0,70.199997,70.400002,67.400002
20161030091500,178.5,194.25,33.035714,33,54.700001,0,70.900002,70.400002,67.400002
20161030093000,178.5,192.149994,32.67857,32,54.700001,0,70.0,70.400002,67.400002
20161030094500,178.5,182.699997,31.071428,32,54.700001,0,69.800003,70.400002,67.400002
20161030100000,178.5,208.949997,35.535714,35,54.700001,0,70.0,70.400002,67.400002
20161030101500,178.5,198.449997,33.749999,32,54.0,0,69.800003,70.400002,67.400002
20161030103000,178.5,186.899994,31.785713,32,54.0,0,70.099998,70.400002,67.400002
20161030104500,178.5,189.0,32.142857,32,54.0,0,69.800003,70.400002,67.400002
20161030110000,178.5,192.149994,32.67857,32,54.0,0,70.0,70.400002,67.400002
20161030111500,178.5,192.149994,32.67857,32,54.0,0,69.800003,70.400002,67.400002
20161030113000,178.5,192.149994,32.67857,32,54.0,0,69.699997,70.400002,67.400002
20161030114500,178.5,208.949997,35.535714,35,54.0,0,70.199997,70.400002,67.400002
20161030120000,178.5,191.100006,32.500001,32,54.0,0,69.699997,70.400002,67.400002
20161030121500,178.5,191.100006,32.500001,32,54.0,0,69.599998,70.400002,67.400002
20161030123000,178.5,223.649994,38.035713,36,54.0,0,69.800003,70.400002,67.400002
20161030124500,178.5,194.25,33.035714,32,54.0,0,69.599998,70.400002,67.400002
20161030130000,178.5,194.25,33.035714,32,54.0,0,69.599998,70.400002,67.400002
20161030131500,178.5,208.949997,35.535714,34,54.0,0,69.800003,70.400002,67.400002
20161030133000,178.5,189.0,32.142857,32,54.0,0,69.699997,70.400002,67.400002
20161030134500,178.5,192.149994,32.67857,32,54.0,0,69.699997,70.400002,67.400002
20161030140000,178.5,189.0,32.142857,32,54.0,0,69.800003,70.400002,67.400002
20161030141500,178.5,189.0,32.142857,32,54.0,0,69.599998,70.400002,67.400002
20161030143000,178.5,228.899994,38.92857,36,54.0,0,70.5,70.400002,67.400002
20161030144500,178.5,191.100006,32.500001,32,54.0,0,69.800003,70.400002,67.400002
20161030150000,178.5,191.100006,32.500001,32,54.0,0,69.699997,70.400002,67.400002
20161030151500,178.5,219.449997,37.321428,36,54.0,0,70.0,70.400002,67.400002
20161030153000,178.5,186.899994,31.785713,32,54.0,0,69.800003,70.400002,67.400002
20161030154500,178.5,180.600006,30.714287,32,54.0,0,69.699997,70.400002,67.400002
20161030160000,178.5,194.25,33.035714,32,54.0,0,69.800003,70.400002,67.400002
20161030161500,178.5,191.100006,32.500001,32,54.0,0,69.699997,70.400002,67.400002
20161030163000,178.5,212.100006,36.07143,35,54.0,0,70.5,70.400002,67.400002
20161030164500,178.5,189.0,32.142857,32,54.0,0,69.800003,70.400002,67.400002
20161030170000,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.400002,67.400002
20161030171500,178.5,206.850006,35.178572,34,53.900002,0,69.900002,70.400002,67.400002
20161030173000,178.5,184.800003,31.428572,32,53.900002,0,69.699997,70.400002,67.400002
20161030174500,178.5,240.449997,40.892857,37,54.700001,0,70.199997,70.400002,67.400002
20161030180000,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.400002,67.400002
20161030181500,178.5,186.899994,31.785713,32,54.700001,0,69.599998,70.400002,67.400002
20161030183000,178.5,239.399994,40.714285,37,54.700001,0,70.0,70.400002,67.400002
20161030184500,178.5,186.899994,31.785713,32,54.700001,0,69.699997,70.400002,67.400002
20161030190000,178.5,184.800003,31.428572,32,54.700001,0,69.699997,70.400002,67.400002
20161030191500,178.5,206.850006,35.178572,34,54.700001,0,69.900002,70.400002,67.400002
20161030193000,178.5,192.149994,32.67857,32,54.700001,0,69.699997,70.400002,67.400002
20161030194500,178.5,214.199997,36.428571,35,54.700001,0,70.300003,70.400002,67.400002
20161030200000,178.5,182.699997,31.071428,32,54.700001,0,69.699997,70.400002,67.400002
20161030201500,178.5,182.699997,31.071428,32,55.5,0,69.699997,70.400002,67.400002
20161030203000,178.5,214.199997,36.428571,35,55.5,0,70.099998,70.400002,67.400002
20161030204500,178.5,191.100006,32.500001,32,55.5,0,69.699997,70.400002,67.400002
20161030210000,178.5,194.25,33.035714,32,54.700001,0,69.599998,70.400002,67.400002
20161030211500,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.400002,67.400002
20161030213000,178.5,191.100006,32.500001,32,54.700001,0,69.599998,70.400002,67.400002
20161030214500,178.5,257.25,43.75,38,55.5,0,70.300003,70.400002,67.400002
20161030220000,178.5,191.100006,32.500001,32,55.5,0,69.599998,70.400002,67.400002
20161030221500,178.5,228.899994,38.92857,36,55.5,0,70.0,70.400002,67.400002
20161030223000,178.5,192.149994,32.67857,32,55.5,0,69.599998,70.400002,67.400002
20161030224500,178.5,192.149994,32.67857,32,55.5,0,69.5,70.400002,67.400002
20161030230000,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161030231500,178.5,184.800003,31.428572,32,55.5,0,69.5,70.400002,67.400002
20161030233000,178.5,222.600006,37.857144,36,55.5,0,70.199997,70.400002,67.400002
20161030234500,178.5,196.350006,33.392858,32,55.5,0,69.800003,70.400002,67.400002
20161031000000,178.5,196.350006,33.392858,32,55.5,0,69.800003,70.400002,67.400002
20161031001500,178.5,243.600006,41.428572,37,55.5,0,70.400002,70.400002,67.400002
20161031003000,178.5,194.25,33.035714,32,55.5,0,69.900002,70.400002,67.400002
20161031004500,178.5,192.149994,32.67857,32,55.5,0,69.800003,70.400002,67.400002
20161031010000,178.5,238.350006,40.535715,36,55.5,0,70.099998,70.400002,67.400002
20161031011500,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.400002,67.400002
20161031013000,178.5,208.949997,35.535714,34,55.5,0,70.5,70.400002,67.400002
20161031014500,178.5,203.699997,34.642857,34,55.5,0,69.900002,70.400002,67.400002
20161031020000,178.5,182.699997,31.071428,32,55.5,0,69.900002,70.400002,67.400002
20161031021500,178.5,233.100006,39.642858,36,55.5,0,70.400002,70.400002,67.400002
20161031023000,178.5,194.25,33.035714,32,55.5,0,69.900002,70.400002,67.400002
20161031024500,178.5,184.800003,31.428572,32,55.5,0,69.900002,70.400002,67.400002
20161031030000,178.5,219.449997,37.321428,35,54.799999,0,70.0,70.400002,67.400002
20161031031500,178.5,191.100006,32.500001,32,54.799999,0,69.800003,70.400002,67.400002
20161031033000,178.5,219.449997,37.321428,35,55.700001,0,70.599998,70.400002,67.400002
20161031034500,178.5,203.699997,34.642857,33,55.700001,0,69.900002,70.400002,67.400002
20161031040000,178.5,194.25,33.035714,32,55.700001,0,69.800003,70.400002,67.400002
20161031041500,178.5,222.600006,37.857144,35,55.700001,0,70.099998,70.400002,67.400002
20161031043000,178.5,189.0,32.142857,32,55.700001,0,69.800003,70.400002,67.400002
20161031044500,178.5,217.350006,36.964287,35,55.700001,0,70.5,70.400002,67.400002
20161031050000,178.5,189.0,32.142857,32,55.700001,0,69.800003,70.400002,67.400002
20161031051500,178.5,191.100006,32.500001,32,55.700001,0,69.699997,70.400002,67.400002
20161031053000,178.5,225.75,38.392857,36,55.700001,0,70.300003,70.400002,67.400002
20161031054500,178.5,192.149994,32.67857,32,55.700001,0,69.800003,70.400002,67.400002
20161031060000,178.5,192.149994,32.67857,32,55.700001,0,69.699997,70.400002,67.400002
20161031061500,178.5,199.5,33.928571,34,55.700001,0,69.900002,70.400002,67.400002
20161031063000,178.5,192.149994,32.67857,32,55.700001,0,69.800003,70.400002,67.400002
20161031064500,178.5,220.5,37.5,35,55.099998,0,70.599998,70.400002,67.400002
20161031070000,178.5,189.0,32.142857,32,55.099998,0,69.800003,70.400002,67.400002
20161031071500,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161031073000,178.5,228.899994,38.92857,36,55.099998,0,70.199997,70.400002,67.400002
20161031074500,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161031080000,178.5,191.100006,32.500001,32,55.099998,0,69.800003,70.400002,67.400002
20161031081500,178.5,219.449997,37.321428,35,55.099998,0,70.300003,70.400002,67.400002
20161031083000,178.5,219.449997,37.321428,35,55.099998,0,70.199997,70.400002,67.400002
20161031084500,178.5,228.899994,38.92857,35,55.099998,0,70.300003,70.400002,67.400002
20161031090000,178.5,218.399994,37.142856,35,55.099998,0,70.099998,70.400002,67.400002
20161031091500,178.5,218.399994,37.142856,35,55.099998,0,70.300003,70.400002,67.400002
20161031093000,178.5,222.600006,37.857144,35,55.099998,0,70.300003,70.400002,67.400002
20161031094500,178.5,225.75,38.392857,35,54.099998,0,70.599998,70.400002,67.400002
20161031100000,178.5,225.75,38.392857,35,54.099998,0,70.300003,70.400002,67.400002
20161031101500,178.5,225.75,38.392857,35,54.099998,0,70.300003,70.400002,67.400002
20161031103000,178.5,260.399994,44.285713,37,54.099998,0,70.599998,70.400002,67.400002
20161031104500,178.5,246.75,41.964286,37,54.099998,0,70.5,70.400002,67.400002
20161031110000,178.5,246.75,41.964286,37,54.099998,0,70.699997,70.400002,67.400002
20161031111500,178.5,275.100006,46.785715,39,54.099998,0,70.300003,70.400002,67.400002
20161031113000,178.5,260.399994,44.285713,38,53.5,0,70.199997,70.400002,67.400002
20161031114500,178.5,260.399994,44.285713,38,53.5,0,70.300003,70.400002,67.400002
20161031120000,178.5,249.899994,42.499999,37,53.5,0,70.099998,70.400002,67.400002
20161031121500,178.5,238.350006,40.535715,36,53.5,0,70.099998,70.400002,67.400002
20161031123000,178.5,238.350006,40.535715,36,53.5,0,70.400002,70.400002,67.400002
20161031124500,178.5,201.600006,34.285715,33,53.5,0,70.099998,70.400002,67.400002
20161031130000,178.5,218.399994,37.142856,35,53.5,0,70.300003,70.400002,67.400002
20161031131500,178.5,215.25,36.607143,35,53.5,0,70.300003,70.400002,67.400002
20161031133000,178.5,228.899994,38.92857,35,53.5,0,70.800003,70.400002,67.400002
20161031134500,178.5,246.75,41.964286,37,53.5,0,70.300003,70.400002,67.400002
20161031140000,178.5,246.75,41.964286,37,53.5,0,70.199997,70.400002,67.400002
20161031141500,178.5,254.100006,43.214287,37,53.5,0,70.5,70.400002,67.400002
20161031143000,178.5,243.600006,41.428572,36,53.5,0,70.0,70.400002,67.400002
20161031144500,178.5,203.699997,34.642857,33,53.5,0,70.0,70.400002,67.400002
20161031150000,178.5,192.149994,32.67857,33,53.5,0,70.199997,70.400002,67.400002
20161031151500,178.5,192.149994,32.67857,33,53.5,0,70.099998,70.400002,67.400002
20161031153000,178.5,189.0,32.142857,32,53.5,0,70.5,70.400002,67.400002
20161031154500,178.5,191.100006,32.500001,32,53.5,0,70.099998,70.400002,67.400002
20161031160000,178.5,191.100006,32.500001,32,53.5,0,70.0,70.400002,67.400002
20161031161500,178.5,184.800003,31.428572,31,54.299999,0,70.400002,70.400002,67.400002
20161031163000,178.5,180.600006,30.714287,31,54.299999,0,70.099998,70.400002,67.400002
20161031164500,178.5,182.699997,31.071428,31,54.299999,0,69.900002,70.400002,67.400002
20161031170000,178.5,191.100006,32.500001,32,54.299999,0,69.900002,70.400002,67.400002
20161031171500,178.5,186.899994,31.785713,31,54.299999,0,69.699997,70.400002,67.400002
20161031173000,178.5,186.899994,31.785713,31,54.299999,0,69.699997,70.400002,67.400002
20161031174500,178.5,186.899994,31.785713,31,54.299999,0,69.699997,70.400002,67.400002
20161031180000,178.5,184.800003,31.428572,31,55.099998,0,69.5,70.400002,67.400002
20161031181500,178.5,212.100006,36.07143,34,55.099998,0,69.900002,70.400002,67.400002
20161031183000,178.5,191.100006,32.500001,32,55.099998,0,69.5,70.400002,67.400002
20161031184500,178.5,194.25,33.035714,32,55.099998,0,69.400002,70.400002,67.400002
20161031190000,178.5,262.5,44.642857,38,55.099998,0,70.0,70.400002,67.400002
20161031191500,178.5,194.25,33.035714,31,55.099998,0,69.699997,70.400002,67.400002
20161031193000,178.5,196.350006,33.392858,31,55.099998,0,69.599998,70.400002,67.400002
20161031194500,178.5,214.199997,36.428571,34,55.099998,0,69.900002,70.400002,67.400002
20161031200000,178.5,189.0,32.142857,31,55.099998,0,69.699997,70.400002,67.400002
20161031201500,178.5,186.899994,31.785713,31,55.099998,0,69.699997,70.400002,67.400002
20161031203000,178.5,191.100006,32.500001,31,55.099998,0,69.800003,70.400002,67.400002
20161031204500,178.5,219.449997,37.321428,34,55.099998,0,70.5,70.400002,67.400002
20161031210000,178.5,189.0,32.142857,31,55.099998,0,69.800003,70.400002,67.400002
20161031211500,178.5,184.800003,31.428572,31,55.099998,0,69.699997,70.400002,67.400002
20161031213000,178.5,201.600006,34.285715,33,55.099998,0,69.900002,70.400002,67.400002
20161031214500,178.5,196.350006,33.392858,32,55.099998,0,69.699997,70.400002,67.400002
20161031220000,178.5,186.899994,31.785713,31,55.099998,0,69.800003,70.400002,67.400002
20161031221500,178.5,191.100006,32.500001,32,55.099998,0,69.699997,70.400002,67.400002
20161031223000,178.5,186.899994,31.785713,31,55.099998,0,69.599998,70.400002,67.400002
20161031224500,178.5,239.399994,40.714285,36,55.099998,0,70.400002,70.400002,67.400002
20161031230000,178.5,198.449997,33.749999,32,55.099998,0,69.800003,70.400002,67.400002
20161031231500,178.5,189.0,32.142857,31,55.099998,0,69.800003,70.400002,67.400002
20161031233000,178.5,239.399994,40.714285,36,55.099998,0,70.0,70.400002,67.400002
20161031234500,178.5,198.449997,33.749999,32,55.900002,0,69.900002,70.400002,67.400002
20161101000000,178.5,201.600006,34.285715,34,55.900002,0,70.400002,70.400002,67.400002
20161101001500,178.5,223.649994,38.035713,35,55.900002,0,70.0,70.400002,67.400002
20161101003000,178.5,192.149994,32.67857,32,55.900002,0,70.099998,70.400002,67.400002
20161101004500,178.5,239.399994,40.714285,36,55.900002,0,70.699997,70.400002,67.400002
20161101010000,178.5,201.600006,34.285715,33,55.900002,0,70.0,70.400002,67.400002
20161101011500,178.5,191.100006,32.500001,31,55.900002,0,70.0,70.400002,67.400002
20161101013000,178.5,223.649994,38.035713,35,55.099998,0,70.099998,70.400002,67.400002
20161101014500,178.5,194.25,33.035714,32,55.099998,0,69.900002,70.400002,67.400002
20161101020000,178.5,212.100006,36.07143,34,55.099998,0,70.5,70.400002,67.400002
20161101021500,178.5,212.100006,36.07143,34,55.099998,0,70.0,70.400002,67.400002
20161101023000,178.5,191.100006,32.500001,32,55.900002,0,69.900002,70.400002,67.400002
20161101024500,178.5,220.5,37.5,35,55.900002,0,70.800003,70.400002,67.400002
20161101030000,178.5,191.100006,32.500001,32,55.200001,0,69.900002,70.400002,67.400002
20161101031500,178.5,191.100006,32.500001,32,55.200001,0,69.800003,70.400002,67.400002
20161101033000,178.5,214.199997,36.428571,35,55.200001,0,70.300003,70.400002,67.400002
20161101034500,178.5,192.149994,32.67857,32,55.900002,0,69.900002,70.400002,67.400002
20161101040000,178.5,186.899994,31.785713,32,55.900002,0,69.900002,70.400002,67.400002
20161101041500,178.5,204.75,34.821429,33,55.900002,0,69.900002,70.400002,67.400002
20161101043000,178.5,186.899994,31.785713,31,55.900002,0,69.900002,70.400002,67.400002
20161101044500,178.5,218.399994,37.142856,35,55.200001,0,70.699997,70.400002,67.400002
20161101050000,178.5,192.149994,32.67857,32,55.200001,0,69.900002,70.400002,67.400002
20161101051500,178.5,194.25,33.035714,32,55.200001,0,69.800003,70.400002,67.400002
20161101053000,178.5,218.399994,37.142856,35,55.200001,0,70.0,70.400002,67.400002
20161101054500,178.5,192.149994,32.67857,32,55.200001,0,69.800003,70.400002,67.400002
20161101060000,178.5,186.899994,31.785713,32,55.200001,0,70.099998,70.400002,67.400002
20161101061500,178.5,186.899994,31.785713,31,55.200001,0,69.800003,70.400002,67.400002
20161101063000,178.5,191.100006,32.500001,31,55.200001,0,69.699997,70.400002,67.400002
20161101064500,178.5,236.25,40.178571,36,55.200001,0,70.599998,70.400002,67.400002
20161101070000,178.5,196.350006,33.392858,32,55.200001,0,69.900002,70.400002,67.400002
20161101071500,178.5,189.0,32.142857,32,55.200001,0,69.800003,70.400002,67.400002
20161101073000,178.5,217.350006,36.964287,36,55.200001,0,70.199997,70.400002,67.400002
20161101074500,178.5,194.25,33.035714,34,55.200001,0,69.900002,70.400002,67.400002
20161101080000,178.5,217.350006,36.964287,35,55.200001,0,70.300003,70.400002,67.400002
20161101081500,178.5,194.25,33.035714,34,55.200001,0,70.0,70.400002,67.400002
20161101083000,178.5,196.350006,33.392858,34,55.200001,0,70.0,70.400002,67.400002
20161101084500,178.5,191.100006,32.500001,34,55.200001,0,69.900002,70.400002,67.400002
20161101090000,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161101091500,178.5,214.199997,36.428571,35,54.299999,0,70.099998,70.400002,67.400002
20161101093000,178.5,196.350006,33.392858,33,54.299999,0,69.699997,70.400002,67.400002
20161101094500,178.5,191.100006,32.500001,33,54.299999,0,69.800003,70.400002,67.400002
20161101100000,178.5,210.0,35.714286,35,54.299999,0,70.099998,70.400002,67.400002
20161101101500,178.5,201.600006,34.285715,34,54.299999,0,70.0,70.400002,67.400002
20161101103000,178.5,192.149994,32.67857,34,54.299999,0,70.099998,70.400002,67.400002
20161101104500,178.5,192.149994,32.67857,34,54.299999,0,70.300003,70.400002,67.400002
20161101110000,178.5,210.0,35.714286,35,54.299999,0,70.599998,70.400002,67.400002
20161101111500,178.5,210.0,35.714286,35,54.299999,0,70.300003,70.400002,67.400002
20161101113000,178.5,203.699997,34.642857,35,53.5,0,70.300003,70.400002,67.400002
20161101114500,178.5,217.350006,36.964287,36,54.099998,0,70.400002,70.400002,67.400002
20161101120000,178.5,217.350006,36.964287,36,53.200001,0,70.099998,70.400002,67.400002
20161101121500,178.5,217.350006,36.964287,36,53.200001,0,70.699997,70.400002,67.400002
20161101123000,178.5,217.350006,36.964287,36,53.200001,0,70.199997,70.400002,67.400002
20161101124500,178.5,217.350006,36.964287,35,53.200001,0,70.300003,70.400002,67.400002
20161101130000,178.5,217.350006,36.964287,35,53.200001,0,70.199997,70.400002,67.400002
20161101131500,178.5,204.75,34.821429,34,53.200001,0,70.099998,70.400002,67.400002
20161101133000,178.5,204.75,34.821429,34,53.200001,0,70.300003,70.400002,67.400002
20161101134500,178.5,199.5,33.928571,34,53.200001,0,70.300003,70.400002,67.400002
20161101140000,178.5,199.5,33.928571,34,53.200001,0,70.5,70.400002,67.400002
20161101141500,178.5,204.75,34.821429,34,53.900002,0,70.199997,70.400002,67.400002
20161101143000,178.5,194.25,33.035714,33,53.900002,0,70.0,70.400002,67.400002
20161101144500,178.5,184.800003,31.428572,33,53.900002,0,70.400002,70.400002,67.400002
20161101150000,178.5,186.899994,31.785713,33,53.900002,0,70.099998,70.400002,67.400002
20161101151500,178.5,194.25,33.035714,33,53.900002,0,70.199997,70.400002,67.400002
20161101153000,178.5,186.899994,31.785713,33,53.900002,0,70.300003,70.400002,67.400002
20161101154500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,70.400002,67.400002
20161101160000,178.5,196.350006,33.392858,33,54.700001,0,70.199997,70.400002,67.400002
20161101161500,178.5,194.25,33.035714,33,54.700001,0,70.300003,70.400002,67.400002
20161101163000,178.5,198.449997,33.749999,33,54.700001,0,70.099998,70.400002,67.400002
20161101164500,178.5,198.449997,33.749999,34,54.700001,0,70.400002,70.400002,67.400002
20161101170000,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.400002,67.400002
20161101171500,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.400002,67.400002
20161101173000,178.5,199.5,33.928571,34,54.700001,0,69.800003,70.400002,67.400002
