PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101174500,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161101180000,178.5,192.149994,32.67857,32,54.700001,0,69.400002,70.400002,67.400002
20161101181500,178.5,199.5,33.928571,33,54.700001,0,69.699997,70.400002,67.400002
20161101183000,178.5,189.0,32.142857,32,54.700001,0,69.300003,70.400002,67.400002
20161101184500,178.5,191.100006,32.500001,32,54.700001,0,69.400002,70.400002,67.400002
20161101190000,178.5,196.350006,33.392858,33,54.700001,0,69.599998,70.400002,67.400002
20161101191500,178.5,192.149994,32.67857,34,54.700001,0,69.900002,70.400002,67.400002
20161101193000,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.400002,67.400002
20161101194500,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161101200000,178.5,223.649994,38.035713,36,54.700001,0,70.400002,70.400002,67.400002
20161101201500,178.5,186.899994,31.785713,32,54.700001,0,69.699997,70.400002,67.400002
20161101203000,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161101204500,178.5,228.899994,38.92857,36,54.700001,0,69.800003,70.400002,67.400002
20161101210000,178.5,192.149994,32.67857,32,55.5,0,69.599998,70.400002,67.400002
20161101211500,178.5,184.800003,31.428572,32,55.5,0,69.5,70.400002,67.400002
20161101213000,178.5,192.149994,32.67857,32,54.700001,0,69.599998,70.400002,67.400002
20161101214500,178.5,192.149994,32.67857,32,54.700001,0,69.5,70.400002,67.400002
20161101220000,178.5,218.399994,37.142856,35,54.700001,0,70.0,70.400002,67.400002
20161101221500,178.5,194.25,33.035714,32,54.700001,0,69.599998,70.400002,67.400002
20161101223000,178.5,191.100006,32.500001,32,54.700001,0,69.599998,70.400002,67.400002
20161101224500,178.5,238.350006,40.535715,37,54.700001,0,70.5,70.400002,67.400002
20161101230000,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.400002,67.400002
20161101231500,178.5,191.100006,32.500001,32,54.700001,0,69.699997,70.400002,67.400002
20161101233000,178.5,242.550003,41.250001,37,54.700001,0,70.300003,70.400002,67.400002
20161101234500,178.5,192.149994,32.67857,32,54.700001,0,69.800003,70.400002,67.400002
20161102000000,178.5,194.25,33.035714,32,54.700001,0,69.800003,70.400002,67.400002
20161102001500,178.5,225.75,38.392857,36,55.5,0,70.0,70.400002,67.400002
20161102003000,178.5,192.149994,32.67857,32,55.5,0,69.900002,70.400002,67.400002
20161102004500,178.5,215.25,36.607143,35,55.5,0,70.800003,70.400002,67.400002
20161102010000,178.5,194.25,33.035714,33,54.700001,0,69.900002,70.400002,67.400002
20161102011500,178.5,452.549988,76.964284,5,54.700001,0,69.400002,70.400002,67.400002
20161102013000,178.5,445.200012,75.714288,53,53.299999,0,69.599998,70.400002,67.400002
20161102014500,178.5,329.700012,56.071431,44,54.400002,0,69.400002,70.400002,67.400002
20161102020000,178.5,275.100006,46.785715,40,54.400002,0,69.599998,70.400002,67.400002
20161102021500,178.5,271.950012,46.250002,39,54.400002,0,69.699997,70.400002,67.400002
20161102023000,178.5,203.699997,34.642857,34,54.400002,0,69.800003,70.400002,67.400002
20161102024500,178.5,220.5,37.5,36,55.5,0,70.699997,70.400002,67.400002
20161102030000,178.5,220.5,37.5,36,54.299999,0,70.0,70.400002,67.400002
20161102031500,178.5,194.25,33.035714,33,54.299999,0,70.0,70.400002,67.400002
20161102033000,178.5,240.449997,40.892857,38,55.099998,0,70.699997,70.400002,67.400002
20161102034500,178.5,226.800003,38.571429,36,55.099998,0,70.099998,70.400002,67.400002
20161102040000,178.5,199.5,33.928571,34,55.099998,0,70.0,70.400002,67.400002
20161102041500,178.5,210.0,35.714286,35,55.099998,0,70.400002,70.400002,67.400002
20161102043000,178.5,210.0,35.714286,35,55.099998,0,70.199997,70.400002,67.400002
20161102044500,178.5,210.0,35.714286,35,55.099998,0,70.5,70.400002,67.400002
20161102050000,178.5,243.600006,41.428572,38,55.099998,0,70.199997,70.400002,67.400002
20161102051500,178.5,215.25,36.607143,36,55.099998,0,70.099998,70.400002,67.400002
20161102053000,178.5,239.399994,40.714285,38,55.099998,0,70.900002,70.400002,67.400002
20161102054500,178.5,218.399994,37.142856,36,55.099998,0,70.099998,70.400002,67.400002
20161102060000,178.5,192.149994,32.67857,33,55.099998,0,70.199997,70.400002,67.400002
20161102061500,178.5,208.949997,35.535714,35,55.099998,0,70.400002,70.400002,67.400002
20161102063000,178.5,203.699997,34.642857,35,55.099998,0,70.099998,70.400002,67.400002
20161102064500,178.5,226.800003,38.571429,37,55.099998,0,70.199997,70.400002,67.400002
20161102070000,178.5,212.100006,36.07143,35,55.099998,0,70.199997,70.400002,67.400002
20161102071500,178.5,255.149994,43.392856,39,55.099998,0,70.900002,70.400002,67.400002
20161102073000,178.5,236.25,40.178571,37,55.099998,0,70.199997,70.400002,67.400002
20161102074500,178.5,218.399994,37.142856,36,55.099998,0,70.199997,70.400002,67.400002
20161102080000,178.5,249.899994,42.499999,39,55.099998,0,70.400002,70.400002,67.400002
20161102081500,178.5,229.949997,39.107142,37,54.299999,0,70.300003,70.400002,67.400002
20161102083000,178.5,194.25,33.035714,33,54.299999,0,70.099998,70.400002,67.400002
20161102084500,178.5,198.449997,33.749999,34,55.299999,0,70.199997,70.400002,67.400002
20161102090000,178.5,194.25,33.035714,34,54.299999,0,70.199997,70.400002,67.400002
20161102091500,178.5,208.949997,35.535714,35,54.299999,0,70.699997,70.400002,67.400002
20161102093000,178.5,208.949997,35.535714,35,54.299999,0,70.300003,70.400002,67.400002
20161102094500,178.5,203.699997,34.642857,35,54.299999,0,70.300003,70.400002,67.400002
20161102100000,178.5,206.850006,35.178572,35,54.299999,0,70.400002,70.400002,67.400002
20161102101500,178.5,201.600006,34.285715,35,54.299999,0,70.5,70.400002,67.400002
20161102103000,178.5,218.399994,37.142856,36,54.299999,0,70.800003,70.400002,67.400002
20161102104500,178.5,246.75,41.964286,38,54.299999,0,70.5,70.400002,67.400002
20161102110000,178.5,236.25,40.178571,38,54.299999,0,70.5,70.400002,67.400002
20161102111500,178.5,279.299988,47.499998,41,54.299999,0,70.599998,70.400002,67.400002
20161102113000,178.5,271.950012,46.250002,40,53.099998,0,70.300003,70.400002,67.400002
20161102114500,178.5,264.600006,45.000001,40,53.900002,0,70.400002,70.400002,67.400002
20161102120000,178.5,273.0,46.428571,40,53.099998,0,70.300003,70.400002,67.400002
20161102121500,178.5,250.949997,42.678571,38,53.900002,0,70.5,70.400002,67.400002
20161102123000,178.5,250.949997,42.678571,38,53.900002,0,70.199997,70.400002,67.400002
20161102124500,178.5,243.600006,41.428572,38,53.900002,0,70.199997,70.400002,67.400002
20161102130000,178.5,246.75,41.964286,38,53.099998,0,70.199997,70.400002,67.400002
20161102131500,178.5,233.100006,39.642858,37,53.900002,0,70.0,70.400002,67.400002
20161102133000,178.5,214.199997,36.428571,36,53.900002,0,70.0,70.400002,67.400002
20161102134500,178.5,210.0,35.714286,36,53.900002,0,70.199997,70.400002,67.400002
20161102140000,178.5,201.600006,34.285715,34,53.900002,0,70.099998,70.400002,67.400002
20161102141500,178.5,186.899994,31.785713,33,53.900002,0,70.5,70.400002,67.400002
20161102143000,178.5,186.899994,31.785713,33,53.900002,0,70.199997,70.400002,67.400002
20161102144500,178.5,186.899994,31.785713,33,53.900002,0,70.0,70.400002,67.400002
20161102150000,178.5,189.0,32.142857,33,53.900002,0,70.199997,70.400002,67.400002
20161102151500,178.5,191.100006,32.500001,33,53.900002,0,70.0,70.400002,67.400002
20161102153000,178.5,189.0,32.142857,33,53.900002,0,70.099998,70.400002,67.400002
20161102154500,178.5,196.350006,33.392858,35,53.900002,0,70.300003,70.400002,67.400002
20161102160000,178.5,194.25,33.035714,35,53.900002,0,70.199997,70.400002,67.400002
20161102161500,178.5,192.149994,32.67857,35,53.900002,0,70.5,70.400002,67.400002
20161102163000,178.5,194.25,33.035714,33,53.900002,0,70.099998,70.400002,67.400002
20161102164500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161102170000,178.5,201.600006,34.285715,35,53.900002,0,70.0,70.400002,67.400002
20161102171500,178.5,189.0,32.142857,33,53.900002,0,69.800003,70.400002,67.400002
20161102173000,178.5,192.149994,32.67857,33,54.700001,0,69.599998,70.400002,67.400002
20161102174500,178.5,192.149994,32.67857,33,53.900002,0,69.800003,70.400002,67.400002
20161102180000,178.5,192.149994,32.67857,33,53.900002,0,69.800003,70.400002,67.400002
20161102181500,178.5,192.149994,32.67857,33,53.900002,0,69.599998,70.400002,67.400002
20161102183000,178.5,192.149994,32.67857,33,54.700001,0,69.599998,70.400002,67.400002
20161102184500,178.5,246.75,41.964286,38,54.700001,0,70.199997,70.400002,67.400002
20161102190000,178.5,194.25,33.035714,33,55.5,0,69.699997,70.400002,67.400002
20161102191500,178.5,184.800003,31.428572,32,54.700001,0,69.599998,70.400002,67.400002
20161102193000,178.5,212.100006,36.07143,35,54.700001,0,69.800003,70.400002,67.400002
20161102194500,178.5,191.100006,32.500001,33,55.5,0,69.699997,70.400002,67.400002
20161102200000,178.5,189.0,32.142857,33,55.5,0,69.800003,70.400002,67.400002
20161102201500,178.5,191.100006,32.500001,33,55.5,0,69.800003,70.400002,67.400002
20161102203000,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161102204500,178.5,238.350006,40.535715,38,54.700001,0,70.300003,70.400002,67.400002
20161102210000,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161102211500,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161102213000,178.5,240.449997,40.892857,38,54.700001,0,70.0,70.400002,67.400002
20161102214500,178.5,194.25,33.035714,33,54.700001,0,69.599998,70.400002,67.400002
20161102220000,178.5,194.25,33.035714,33,54.700001,0,69.599998,70.400002,67.400002
20161102221500,178.5,217.350006,36.964287,36,54.700001,0,69.800003,70.400002,67.400002
20161102223000,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161102224500,178.5,192.149994,32.67857,33,55.5,0,69.599998,70.400002,67.400002
20161102230000,178.5,196.350006,33.392858,33,55.5,0,69.599998,70.400002,67.400002
20161102231500,178.5,194.25,33.035714,33,55.5,0,69.5,70.400002,67.400002
20161102233000,178.5,232.050003,39.464286,37,54.700001,0,70.300003,70.400002,67.400002
20161102234500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161103000000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161103001500,178.5,228.899994,38.92857,37,54.700001,0,70.800003,70.400002,67.400002
20161103003000,178.5,199.5,33.928571,34,54.700001,0,70.0,70.400002,67.400002
20161103004500,178.5,191.100006,32.500001,33,55.5,0,70.0,70.400002,67.400002
20161103010000,178.5,214.199997,36.428571,36,55.5,0,70.5,70.400002,67.400002
20161103011500,178.5,189.0,32.142857,33,55.5,0,70.099998,70.400002,67.400002
20161103013000,178.5,191.100006,32.500001,33,54.900002,0,70.0,70.400002,67.400002
20161103014500,178.5,238.350006,40.535715,37,54.299999,0,70.199997,70.400002,67.400002
20161103020000,178.5,198.449997,33.749999,34,55.099998,0,70.0,70.400002,67.400002
20161103021500,178.5,239.399994,40.714285,38,54.299999,0,70.900002,70.400002,67.400002
20161103023000,178.5,217.350006,36.964287,36,55.200001,0,70.099998,70.400002,67.400002
20161103024500,178.5,194.25,33.035714,33,54.299999,0,70.0,70.400002,67.400002
20161103030000,178.5,210.0,35.714286,36,55.5,0,70.5,70.400002,67.400002
20161103031500,178.5,189.0,32.142857,33,55.5,0,70.099998,70.400002,67.400002
20161103033000,178.5,192.149994,32.67857,33,55.5,0,70.099998,70.400002,67.400002
20161103034500,178.5,225.75,38.392857,36,54.700001,0,70.199997,70.400002,67.400002
20161103040000,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161103041500,178.5,229.949997,39.107142,37,55.5,0,70.800003,70.400002,67.400002
20161103043000,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161103044500,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161103050000,178.5,220.5,37.5,36,54.700001,0,70.199997,70.400002,67.400002
20161103051500,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161103053000,178.5,217.350006,36.964287,36,54.700001,0,70.099998,70.400002,67.400002
20161103054500,178.5,191.100006,32.500001,33,54.700001,0,70.0,70.400002,67.400002
20161103060000,178.5,218.399994,37.142856,36,54.700001,0,70.800003,70.400002,67.400002
20161103061500,178.5,199.5,33.928571,34,54.700001,0,70.099998,70.400002,67.400002
20161103063000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161103064500,178.5,222.600006,37.857144,36,54.700001,0,70.300003,70.400002,67.400002
20161103070000,178.5,201.600006,34.285715,35,54.700001,0,70.0,70.400002,67.400002
20161103071500,178.5,194.25,33.035714,33,54.700001,0,69.900002,70.400002,67.400002
20161103073000,178.5,212.100006,36.07143,36,54.700001,0,70.0,70.400002,67.400002
20161103074500,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161103080000,178.5,210.0,35.714286,35,54.700001,0,70.599998,70.400002,67.400002
20161103081500,178.5,194.25,33.035714,33,54.700001,0,69.900002,70.400002,67.400002
20161103083000,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161103084500,178.5,196.350006,33.392858,34,54.700001,0,70.199997,70.400002,67.400002
20161103090000,178.5,191.100006,32.500001,33,54.700001,0,70.099998,70.400002,67.400002
20161103091500,178.5,194.25,33.035714,34,54.700001,0,70.400002,70.400002,67.400002
20161103093000,178.5,199.5,33.928571,34,54.700001,0,70.300003,70.400002,67.400002
20161103094500,178.5,247.800003,42.142858,38,54.700001,0,70.900002,70.400002,67.400002
20161103100000,178.5,232.050003,39.464286,37,54.099998,0,70.400002,70.400002,67.400002
20161103101500,178.5,232.050003,39.464286,37,54.099998,0,70.400002,70.400002,67.400002
20161103103000,178.5,232.050003,39.464286,38,54.099998,0,70.699997,70.400002,67.400002
20161103104500,178.5,236.25,40.178571,38,54.099998,0,70.400002,70.400002,67.400002
20161103110000,178.5,228.899994,38.92857,38,54.099998,0,70.400002,70.400002,67.400002
20161103111500,178.5,242.550003,41.250001,38,54.099998,0,70.5,70.400002,67.400002
20161103113000,178.5,242.550003,41.250001,38,54.099998,0,70.300003,70.400002,67.400002
20161103114500,178.5,242.550003,41.250001,38,53.099998,0,70.199997,70.400002,67.400002
20161103120000,178.5,242.550003,41.250001,38,53.900002,0,70.300003,70.400002,67.400002
20161103121500,178.5,236.25,40.178571,38,53.099998,0,70.099998,70.400002,67.400002
20161103123000,178.5,212.100006,36.07143,35,53.900002,0,70.400002,70.400002,67.400002
20161103124500,178.5,222.600006,37.857144,37,53.900002,0,70.199997,70.400002,67.400002
20161103130000,178.5,222.600006,37.857144,37,53.900002,0,70.099998,70.400002,67.400002
20161103131500,178.5,196.350006,33.392858,35,53.900002,0,70.699997,70.400002,67.400002
20161103133000,178.5,198.449997,33.749999,35,53.900002,0,70.300003,70.400002,67.400002
20161103134500,178.5,198.449997,33.749999,35,53.900002,0,70.199997,70.400002,67.400002
20161103140000,178.5,198.449997,33.749999,35,53.900002,0,70.199997,70.400002,67.400002
20161103141500,178.5,198.449997,33.749999,35,53.900002,0,70.099998,70.400002,67.400002
20161103143000,178.5,191.100006,32.500001,33,53.900002,0,70.5,70.400002,67.400002
20161103144500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,70.400002,67.400002
20161103150000,178.5,191.100006,32.500001,33,54.5,0,70.199997,70.400002,67.400002
20161103151500,178.5,191.100006,32.500001,33,54.5,0,70.599998,70.400002,67.400002
20161103153000,178.5,191.100006,32.500001,33,54.5,0,70.099998,70.400002,67.400002
20161103154500,178.5,182.699997,31.071428,32,53.900002,0,70.0,70.400002,67.400002
20161103160000,178.5,196.350006,33.392858,34,54.700001,0,70.300003,70.400002,67.400002
20161103161500,178.5,192.149994,32.67857,34,54.700001,0,70.0,70.400002,67.400002
20161103163000,178.5,194.25,33.035714,34,54.700001,0,70.300003,70.400002,67.400002
20161103164500,178.5,194.25,33.035714,34,54.700001,0,70.0,70.400002,67.400002
20161103170000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161103171500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161103173000,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.400002,67.400002
20161103174500,178.5,228.899994,38.92857,37,54.700001,0,70.199997,70.400002,67.400002
20161103180000,178.5,194.25,33.035714,33,54.700001,0,69.599998,70.400002,67.400002
20161103181500,178.5,184.800003,31.428572,32,54.700001,0,69.599998,70.400002,67.400002
20161103183000,178.5,210.0,35.714286,35,54.700001,0,69.800003,70.400002,67.400002
20161103184500,178.5,191.100006,32.500001,33,55.900002,0,69.599998,70.400002,67.400002
20161103190000,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161103191500,178.5,204.75,34.821429,34,54.700001,0,69.800003,70.400002,67.400002
20161103193000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161103194500,178.5,218.399994,37.142856,36,55.5,0,70.800003,70.400002,67.400002
20161103200000,178.5,196.350006,33.392858,33,55.5,0,69.900002,70.400002,67.400002
20161103201500,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161103203000,178.5,236.25,40.178571,37,55.5,0,70.400002,70.400002,67.400002
20161103204500,178.5,201.600006,34.285715,34,54.700001,0,70.0,70.400002,67.400002
20161103210000,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161103211500,178.5,240.449997,40.892857,37,54.700001,0,70.199997,70.400002,67.400002
20161103213000,178.5,201.600006,34.285715,35,54.700001,0,70.0,70.400002,67.400002
20161103214500,178.5,196.350006,33.392858,34,54.700001,0,70.599998,70.400002,67.400002
20161103220000,178.5,210.0,35.714286,35,54.700001,0,70.0,70.400002,67.400002
20161103221500,178.5,194.25,33.035714,33,55.5,0,69.900002,70.400002,67.400002
20161103223000,178.5,222.600006,37.857144,37,54.700001,0,70.599998,70.400002,67.400002
20161103224500,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161103230000,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161103231500,178.5,226.800003,38.571429,37,55.5,0,70.300003,70.400002,67.400002
20161103233000,178.5,191.100006,32.500001,33,55.5,0,69.900002,70.400002,67.400002
20161103234500,178.5,191.100006,32.500001,33,55.5,0,69.800003,70.400002,67.400002
20161104000000,178.5,217.350006,36.964287,36,55.5,0,70.0,70.400002,67.400002
20161104001500,178.5,196.350006,33.392858,33,55.5,0,69.800003,70.400002,67.400002
20161104003000,178.5,229.949997,39.107142,37,55.5,0,70.800003,70.400002,67.400002
20161104004500,178.5,194.25,33.035714,33,55.5,0,69.900002,70.400002,67.400002
20161104010000,178.5,192.149994,32.67857,33,55.5,0,69.800003,70.400002,67.400002
20161104011500,178.5,243.600006,41.428572,37,55.5,0,70.199997,70.400002,67.400002
20161104013000,178.5,194.25,33.035714,33,55.5,0,69.800003,70.400002,67.400002
20161104014500,178.5,192.149994,32.67857,33,55.5,0,69.699997,70.400002,67.400002
20161104020000,178.5,201.600006,34.285715,34,55.5,0,69.900002,70.400002,67.400002
20161104021500,178.5,191.100006,32.500001,33,55.5,0,69.699997,70.400002,67.400002
20161104023000,178.5,217.350006,36.964287,35,55.5,0,70.5,70.400002,67.400002
20161104024500,178.5,192.149994,32.67857,33,55.5,0,69.800003,70.400002,67.400002
20161104030000,178.5,189.0,32.142857,33,55.5,0,69.699997,70.400002,67.400002
20161104031500,178.5,229.949997,39.107142,37,55.5,0,70.300003,70.400002,67.400002
20161104033000,178.5,189.0,32.142857,33,55.5,0,69.699997,70.400002,67.400002
20161104034500,178.5,194.25,33.035714,33,55.5,0,69.599998,70.400002,67.400002
20161104040000,178.5,204.75,34.821429,34,55.5,0,69.800003,70.400002,67.400002
20161104041500,178.5,194.25,33.035714,32,55.5,0,69.800003,70.400002,67.400002
20161104043000,178.5,225.75,38.392857,36,55.5,0,70.0,70.400002,67.400002
20161104044500,178.5,191.100006,32.500001,32,55.5,0,69.900002,70.400002,67.400002
20161104050000,178.5,201.600006,34.285715,35,55.5,0,70.800003,70.400002,67.400002
20161104051500,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161104053000,178.5,194.25,33.035714,33,54.700001,0,69.800003,70.400002,67.400002
20161104054500,178.5,245.699997,41.785714,38,54.700001,0,70.5,70.400002,67.400002
20161104060000,178.5,189.0,32.142857,33,55.400002,0,70.0,70.400002,67.400002
20161104061500,178.5,191.100006,32.500001,33,55.400002,0,69.900002,70.400002,67.400002
20161104063000,178.5,222.600006,37.857144,36,55.400002,0,70.199997,70.400002,67.400002
20161104064500,178.5,191.100006,32.500001,33,55.400002,0,69.900002,70.400002,67.400002
20161104070000,178.5,191.100006,32.500001,33,55.400002,0,70.099998,70.400002,67.400002
20161104071500,178.5,222.600006,37.857144,36,55.400002,0,70.0,70.400002,67.400002
20161104073000,178.5,189.0,32.142857,33,55.400002,0,69.800003,70.400002,67.400002
20161104074500,178.5,214.199997,36.428571,36,55.400002,0,70.699997,70.400002,67.400002
20161104080000,178.5,199.5,33.928571,35,55.400002,0,70.0,70.400002,67.400002
20161104081500,178.5,191.100006,32.500001,33,55.400002,0,70.199997,70.400002,67.400002
20161104083000,178.5,250.949997,42.678571,38,54.700001,0,70.400002,70.400002,67.400002
20161104084500,178.5,198.449997,33.749999,34,54.700001,0,70.099998,70.400002,67.400002
20161104090000,178.5,194.25,33.035714,33,54.700001,0,70.400002,70.400002,67.400002
20161104091500,178.5,208.949997,35.535714,35,54.700001,0,70.300003,70.400002,67.400002
20161104093000,178.5,206.850006,35.178572,35,54.700001,0,70.199997,70.400002,67.400002
20161104094500,178.5,220.5,37.5,37,54.700001,0,70.699997,70.400002,67.400002
20161104100000,178.5,220.5,37.5,37,54.700001,0,70.400002,70.400002,67.400002
20161104101500,178.5,220.5,37.5,37,54.700001,0,70.400002,70.400002,67.400002
20161104103000,178.5,232.050003,39.464286,38,53.900002,0,70.5,70.400002,67.400002
20161104104500,178.5,240.449997,40.892857,38,53.900002,0,70.400002,70.400002,67.400002
20161104110000,178.5,240.449997,40.892857,38,53.900002,0,70.699997,70.400002,67.400002
20161104111500,178.5,257.25,43.75,39,53.900002,0,70.400002,70.400002,67.400002
20161104113000,178.5,247.800003,42.142858,39,53.900002,0,70.199997,70.400002,67.400002
20161104114500,178.5,219.449997,37.321428,36,53.900002,0,70.300003,70.400002,67.400002
20161104120000,178.5,219.449997,37.321428,36,53.900002,0,70.199997,70.400002,67.400002
20161104121500,178.5,214.199997,36.428571,36,53.900002,0,70.300003,70.400002,67.400002
20161104123000,178.5,267.75,45.535714,39,53.099998,0,70.699997,70.400002,67.400002
20161104124500,178.5,253.050003,43.035715,38,53.099998,0,70.5,70.400002,67.400002
20161104130000,178.5,247.800003,42.142858,38,53.900002,0,70.300003,70.400002,67.400002
20161104131500,178.5,243.600006,41.428572,38,53.099998,0,70.300003,70.400002,67.400002
20161104133000,178.5,243.600006,41.428572,38,53.900002,0,70.199997,70.400002,67.400002
20161104134500,178.5,236.25,40.178571,38,53.900002,0,70.5,70.400002,67.400002
20161104140000,178.5,240.449997,40.892857,38,53.900002,0,70.199997,70.400002,67.400002
20161104141500,178.5,217.350006,36.964287,36,53.900002,0,70.0,70.400002,67.400002
20161104143000,178.5,210.0,35.714286,35,53.900002,0,70.300003,70.400002,67.400002
20161104144500,178.5,212.100006,36.07143,35,53.900002,0,70.099998,70.400002,67.400002
20161104150000,178.5,194.25,33.035714,33,53.900002,0,70.099998,70.400002,67.400002
20161104151500,178.5,192.149994,32.67857,33,53.900002,0,70.199997,70.400002,67.400002
20161104153000,178.5,186.899994,31.785713,33,53.900002,0,70.0,70.400002,67.400002
20161104154500,178.5,186.899994,31.785713,33,53.900002,0,70.199997,70.400002,67.400002
20161104160000,178.5,189.0,32.142857,33,53.900002,0,70.099998,70.400002,67.400002
20161104161500,178.5,182.699997,31.071428,33,54.700001,0,70.5,70.400002,67.400002
20161104163000,178.5,189.0,32.142857,33,54.700001,0,70.199997,70.400002,67.400002
20161104164500,178.5,191.100006,32.500001,33,54.700001,0,70.0,70.400002,67.400002
20161104170000,178.5,199.5,33.928571,34,54.0,0,70.199997,70.400002,67.400002
20161104171500,178.5,191.100006,32.500001,33,54.599998,0,70.400002,70.400002,67.400002
20161104173000,178.5,194.25,33.035714,33,54.599998,0,69.900002,70.400002,67.400002
20161104174500,178.5,182.699997,31.071428,33,54.599998,0,69.800003,70.400002,67.400002
20161104180000,178.5,199.5,33.928571,34,54.599998,0,69.900002,70.400002,67.400002
20161104181500,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161104183000,178.5,189.0,32.142857,33,55.200001,0,69.599998,70.400002,67.400002
20161104184500,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161104190000,178.5,189.0,32.142857,33,55.200001,0,69.5,70.400002,67.400002
20161104191500,178.5,192.149994,32.67857,33,55.200001,0,69.699997,70.400002,67.400002
20161104193000,178.5,220.5,37.5,36,55.200001,0,69.900002,70.400002,67.400002
20161104194500,178.5,189.0,32.142857,33,55.200001,0,69.900002,70.400002,67.400002
20161104200000,178.5,204.75,34.821429,35,55.200001,0,70.800003,70.400002,67.400002
20161104201500,178.5,229.949997,39.107142,37,55.200001,0,70.099998,70.400002,67.400002
20161104203000,178.5,194.25,33.035714,33,55.200001,0,70.0,70.400002,67.400002
20161104204500,178.5,218.399994,37.142856,36,55.200001,0,70.400002,70.400002,67.400002
20161104210000,178.5,203.699997,34.642857,34,54.400002,0,70.099998,70.400002,67.400002
20161104211500,178.5,186.899994,31.785713,33,54.400002,0,70.0,70.400002,67.400002
20161104213000,178.5,225.75,38.392857,36,54.400002,0,70.199997,70.400002,67.400002
20161104214500,178.5,204.75,34.821429,35,55.099998,0,70.099998,70.400002,67.400002
20161104220000,178.5,222.600006,37.857144,37,55.099998,0,71.0,70.400002,67.400002
20161104221500,178.5,222.600006,37.857144,36,55.099998,0,70.199997,70.400002,67.400002
20161104223000,178.5,192.149994,32.67857,33,55.099998,0,70.0,70.400002,67.400002
20161104224500,178.5,228.899994,38.92857,37,54.299999,0,70.300003,70.400002,67.400002
20161104230000,178.5,204.75,34.821429,35,54.299999,0,70.0,70.400002,67.400002
20161104231500,178.5,186.899994,31.785713,33,54.299999,0,70.5,70.400002,67.400002
20161104233000,178.5,225.75,38.392857,37,55.099998,0,70.199997,70.400002,67.400002
20161104234500,178.5,184.800003,31.428572,33,55.099998,0,70.0,70.400002,67.400002
20161105000000,178.5,220.5,37.5,36,54.5,0,70.800003,70.400002,67.400002
20161105001500,178.5,194.25,33.035714,33,54.5,0,70.0,70.400002,67.400002
20161105003000,178.5,184.800003,31.428572,33,54.5,0,70.0,70.400002,67.400002
20161105004500,178.5,240.449997,40.892857,37,54.5,0,70.199997,70.400002,67.400002
20161105010000,178.5,189.0,32.142857,33,54.5,0,69.900002,70.400002,67.400002
20161105011500,178.5,479.850006,81.607144,9,54.5,0,69.699997,70.400002,67.400002
20161105013000,178.5,458.850006,78.035715,54,55.099998,0,69.699997,70.400002,67.400002
20161105014500,178.5,368.549988,62.678569,47,55.099998,0,69.599998,70.400002,67.400002
20161105020000,178.5,392.700012,66.785716,49,54.5,0,70.199997,70.400002,67.400002
20161105021500,178.5,318.149994,54.107142,43,55.099998,0,69.800003,70.400002,67.400002
20161105023000,178.5,305.549988,51.964284,42,55.099998,0,70.599998,70.400002,67.400002
20161105024500,178.5,289.799988,49.285712,41,54.5,0,69.900002,70.400002,67.400002
20161105030000,178.5,255.149994,43.392856,38,54.5,0,69.900002,70.400002,67.400002
20161105031500,178.5,292.950012,49.821431,41,54.5,0,70.199997,70.400002,67.400002
20161105033000,178.5,245.699997,41.785714,38,54.5,0,70.0,70.400002,67.400002
20161105034500,178.5,229.949997,39.107142,37,54.5,0,70.400002,70.400002,67.400002
20161105040000,178.5,268.799988,45.714284,40,54.5,0,70.199997,70.400002,67.400002
20161105041500,178.5,245.699997,41.785714,37,54.5,0,70.099998,70.400002,67.400002
20161105043000,178.5,271.950012,46.250002,40,55.099998,0,70.900002,70.400002,67.400002
20161105044500,178.5,255.149994,43.392856,38,55.099998,0,70.099998,70.400002,67.400002
20161105050000,178.5,229.949997,39.107142,37,55.099998,0,70.0,70.400002,67.400002
20161105051500,178.5,271.950012,46.250002,40,55.099998,0,70.699997,70.400002,67.400002
20161105053000,178.5,250.949997,42.678571,38,55.099998,0,70.0,70.400002,67.400002
20161105054500,178.5,222.600006,37.857144,36,55.099998,0,70.0,70.400002,67.400002
20161105060000,178.5,254.100006,43.214287,38,55.099998,0,70.5,70.400002,67.400002
20161105061500,178.5,242.550003,41.250001,37,55.099998,0,70.0,70.400002,67.400002
20161105063000,178.5,214.199997,36.428571,35,55.099998,0,70.0,70.400002,67.400002
20161105064500,178.5,233.100006,39.642858,36,55.099998,0,70.300003,70.400002,67.400002
20161105070000,178.5,214.199997,36.428571,35,55.099998,0,70.099998,70.400002,67.400002
20161105071500,178.5,201.600006,34.285715,33,55.099998,0,70.699997,70.400002,67.400002
20161105073000,178.5,232.050003,39.464286,37,55.099998,0,70.199997,70.400002,67.400002
20161105074500,178.5,236.25,40.178571,37,55.099998,0,70.199997,70.400002,67.400002
20161105080000,178.5,273.0,46.428571,39,55.099998,0,70.800003,70.400002,67.400002
20161105081500,178.5,239.399994,40.714285,37,55.099998,0,70.199997,70.400002,67.400002
20161105083000,178.5,239.399994,40.714285,37,55.099998,0,70.300003,70.400002,67.400002
20161105084500,178.5,278.25,47.321429,39,55.099998,0,70.5,70.400002,67.400002
20161105090000,178.5,254.100006,43.214287,38,55.099998,0,70.0,70.400002,67.400002
20161105091500,178.5,201.600006,34.285715,33,55.099998,0,70.0,70.400002,67.400002
20161105093000,178.5,189.0,32.142857,32,55.099998,0,69.900002,70.400002,67.400002
20161105094500,178.5,192.149994,32.67857,32,55.099998,0,69.800003,70.400002,67.400002
20161105100000,178.5,194.25,33.035714,33,55.099998,0,70.199997,70.400002,67.400002
20161105101500,178.5,192.149994,32.67857,33,54.299999,0,69.599998,70.400002,67.400002
20161105103000,178.5,196.350006,33.392858,33,54.299999,0,69.400002,70.400002,67.400002
20161105104500,178.5,271.950012,46.250002,39,54.299999,0,70.199997,70.400002,67.400002
20161105110000,178.5,208.949997,35.535714,33,54.299999,0,69.900002,70.400002,67.400002
20161105111500,178.5,191.100006,32.500001,32,53.5,0,69.900002,70.400002,67.400002
20161105113000,178.5,233.100006,39.642858,36,53.5,0,70.300003,70.400002,67.400002
20161105114500,178.5,199.5,33.928571,33,54.200001,0,70.0,70.400002,67.400002
20161105120000,178.5,192.149994,32.67857,32,54.200001,0,70.400002,70.400002,67.400002
20161105121500,178.5,217.350006,36.964287,35,53.5,0,70.0,70.400002,67.400002
20161105123000,178.5,194.25,33.035714,32,53.5,0,69.699997,70.400002,67.400002
20161105124500,178.5,215.25,36.607143,35,53.5,0,70.199997,70.400002,67.400002
20161105130000,178.5,189.0,32.142857,32,54.299999,0,69.599998,70.400002,67.400002
20161105131500,178.5,189.0,32.142857,32,54.299999,0,69.599998,70.400002,67.400002
20161105133000,178.5,243.600006,41.428572,38,53.5,0,69.900002,70.400002,67.400002
20161105134500,178.5,189.0,32.142857,32,53.5,0,69.699997,70.400002,67.400002
20161105140000,178.5,219.449997,37.321428,36,53.5,0,70.199997,70.400002,67.400002
20161105141500,178.5,189.0,32.142857,32,53.5,0,69.800003,70.400002,67.400002
20161105143000,178.5,194.25,33.035714,32,54.200001,0,69.800003,70.400002,67.400002
20161105144500,178.5,225.75,38.392857,36,53.099998,0,70.099998,70.400002,67.400002
20161105150000,178.5,199.5,33.928571,33,53.099998,0,70.0,70.400002,67.400002
20161105151500,178.5,196.350006,33.392858,34,54.200001,0,70.800003,70.400002,67.400002
20161105153000,178.5,212.100006,36.07143,35,54.200001,0,70.099998,70.400002,67.400002
20161105154500,178.5,191.100006,32.500001,32,53.5,0,70.099998,70.400002,67.400002
20161105160000,178.5,220.5,37.5,36,53.5,0,70.5,70.400002,67.400002
20161105161500,178.5,201.600006,34.285715,34,54.299999,0,70.099998,70.400002,67.400002
20161105163000,178.5,192.149994,32.67857,32,54.299999,0,70.0,70.400002,67.400002
20161105164500,178.5,225.75,38.392857,36,54.299999,0,70.300003,70.400002,67.400002
20161105170000,178.5,198.449997,33.749999,33,54.299999,0,70.0,70.400002,67.400002
20161105171500,178.5,191.100006,32.500001,32,54.299999,0,70.599998,70.400002,67.400002
20161105173000,178.5,232.050003,39.464286,36,54.299999,0,70.199997,70.400002,67.400002
20161105174500,178.5,203.699997,34.642857,34,54.299999,0,70.0,70.400002,67.400002
20161105180000,178.5,235.199997,39.999999,37,54.299999,0,70.699997,70.400002,67.400002
20161105181500,178.5,201.600006,34.285715,34,54.299999,0,70.099998,70.400002,67.400002
20161105183000,178.5,192.149994,32.67857,32,55.200001,0,70.099998,70.400002,67.400002
20161105184500,178.5,219.449997,37.321428,35,55.200001,0,70.400002,70.400002,67.400002
20161105190000,178.5,226.800003,38.571429,35,55.200001,0,70.099998,70.400002,67.400002
20161105191500,178.5,208.949997,35.535714,34,55.200001,0,70.599998,70.400002,67.400002
20161105193000,178.5,236.25,40.178571,37,55.200001,0,70.199997,70.400002,67.400002
20161105194500,178.5,210.0,35.714286,35,55.200001,0,70.0,70.400002,67.400002
20161105210000,178.5,223.649994,38.035713,36,55.200001,0,70.5,70.400002,67.400002
20161105211500,178.5,196.350006,33.392858,32,55.200001,0,70.0,70.400002,67.400002
20161105213000,178.5,192.149994,32.67857,32,55.200001,0,69.900002,70.400002,67.400002
20161105214500,178.5,226.800003,38.571429,36,55.200001,0,70.099998,70.400002,67.400002
20161105220000,178.5,192.149994,32.67857,32,55.200001,0,70.0,70.400002,67.400002
20161105221500,178.5,198.449997,33.749999,34,55.200001,0,70.599998,70.400002,67.400002
20161105223000,178.5,196.350006,33.392858,33,55.200001,0,70.0,70.400002,67.400002
20161105224500,178.5,191.100006,32.500001,32,55.200001,0,69.900002,70.400002,67.400002
20161105230000,178.5,219.449997,37.321428,36,55.200001,0,70.800003,70.400002,67.400002
20161105231500,178.5,194.25,33.035714,33,55.900002,0,69.900002,70.400002,67.400002
20161105233000,178.5,189.0,32.142857,32,55.200001,0,69.900002,70.400002,67.400002
20161105234500,178.5,245.699997,41.785714,37,55.799999,0,70.199997,70.400002,67.400002
20161106000000,178.5,189.0,32.142857,32,55.799999,0,69.900002,70.400002,67.400002
20161106001500,178.5,194.25,33.035714,34,55.799999,0,70.199997,70.400002,67.400002
20161106003000,178.5,203.699997,34.642857,34,55.200001,0,69.900002,70.400002,67.400002
20161106004500,178.5,191.100006,32.500001,32,55.200001,0,69.800003,70.400002,67.400002
20161106010000,178.5,223.649994,38.035713,36,55.200001,0,70.5,70.400002,67.400002
20161106011500,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161106013000,178.5,191.100006,32.500001,33,55.900002,0,69.800003,70.400002,67.400002
20161106014500,178.5,210.0,35.714286,35,55.900002,0,70.0,70.400002,67.400002
20161106020000,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161106021500,178.5,220.5,37.5,36,55.200001,0,70.300003,70.400002,67.400002
20161106023000,178.5,191.100006,32.500001,33,55.900002,0,69.800003,70.400002,67.400002
20161106024500,178.5,217.350006,36.964287,35,55.900002,0,70.300003,70.400002,67.400002
20161106030000,178.5,189.0,32.142857,33,55.900002,0,69.900002,70.400002,67.400002
20161106031500,178.5,218.399994,37.142856,36,55.900002,0,70.199997,70.400002,67.400002
20161106033000,178.5,189.0,32.142857,33,55.200001,0,69.900002,70.400002,67.400002
20161106034500,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161106040000,178.5,215.25,36.607143,35,55.200001,0,70.099998,70.400002,67.400002
20161106041500,178.5,192.149994,32.67857,33,55.200001,0,69.800003,70.400002,67.400002
20161106043000,178.5,198.449997,33.749999,34,55.900002,0,70.599998,70.400002,67.400002
20161106044500,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161106050000,178.5,192.149994,32.67857,33,55.099998,0,69.800003,70.400002,67.400002
20161106051500,178.5,215.25,36.607143,36,55.099998,0,70.5,70.400002,67.400002
20161106053000,178.5,194.25,33.035714,33,55.799999,0,70.0,70.400002,67.400002
20161106054500,178.5,186.899994,31.785713,32,55.799999,0,70.0,70.400002,67.400002
20161106060000,178.5,225.75,38.392857,36,55.200001,0,70.5,70.400002,67.400002
20161106061500,178.5,201.600006,34.285715,35,55.200001,0,70.199997,70.400002,67.400002
20161106063000,178.5,194.25,33.035714,33,55.200001,0,70.099998,70.400002,67.400002
20161106064500,178.5,212.100006,36.07143,35,55.200001,0,70.300003,70.400002,67.400002
20161106070000,178.5,191.100006,32.500001,32,55.200001,0,70.199997,70.400002,67.400002
20161106071500,178.5,215.25,36.607143,36,55.200001,0,70.900002,70.400002,67.400002
20161106073000,178.5,215.25,36.607143,35,55.200001,0,70.099998,70.400002,67.400002
20161106074500,178.5,194.25,33.035714,33,55.200001,0,70.0,70.400002,67.400002
20161106080000,178.5,222.600006,37.857144,36,55.200001,0,70.400002,70.400002,67.400002
20161106081500,178.5,204.75,34.821429,34,55.200001,0,70.199997,70.400002,67.400002
20161106083000,178.5,192.149994,32.67857,33,55.200001,0,70.0,70.400002,67.400002
20161106084500,178.5,203.699997,34.642857,35,55.200001,0,70.199997,70.400002,67.400002
20161106090000,178.5,184.800003,31.428572,33,55.200001,0,70.199997,70.400002,67.400002
20161106091500,178.5,223.649994,38.035713,36,55.200001,0,71.0,70.400002,67.400002
20161106093000,178.5,226.800003,38.571429,37,54.299999,0,70.199997,70.400002,67.400002
20161106094500,178.5,208.949997,35.535714,35,54.299999,0,70.199997,70.400002,67.400002
20161106100000,178.5,235.199997,39.999999,37,54.299999,0,70.5,70.400002,67.400002
20161106101500,178.5,235.199997,39.999999,37,54.299999,0,70.300003,70.400002,67.400002
20161106103000,178.5,222.600006,37.857144,36,53.5,0,70.5,70.400002,67.400002
20161106104500,178.5,247.800003,42.142858,38,54.299999,0,70.400002,70.400002,67.400002
20161106110000,178.5,217.350006,36.964287,36,54.299999,0,70.0,70.400002,67.400002
20161106111500,178.5,194.25,33.035714,33,54.299999,0,70.400002,70.400002,67.400002
20161106113000,178.5,192.149994,32.67857,33,53.5,0,69.800003,70.400002,67.400002
20161106114500,178.5,189.0,32.142857,32,54.700001,0,69.800003,70.400002,67.400002
20161106120000,178.5,194.25,33.035714,33,53.900002,0,69.800003,70.400002,67.400002
20161106121500,178.5,189.0,32.142857,33,53.900002,0,69.599998,70.400002,67.400002
20161106123000,178.5,218.399994,37.142856,36,53.900002,0,70.099998,70.400002,67.400002
20161106124500,178.5,191.100006,32.500001,33,53.900002,0,69.699997,70.400002,67.400002
20161106130000,178.5,225.75,38.392857,37,53.900002,0,70.400002,70.400002,67.400002
20161106131500,178.5,192.149994,32.67857,33,53.900002,0,69.800003,70.400002,67.400002
20161106133000,178.5,192.149994,32.67857,33,53.900002,0,69.900002,70.400002,67.400002
20161106134500,178.5,235.199997,39.999999,37,53.900002,0,70.699997,70.400002,67.400002
20161106140000,178.5,223.649994,38.035713,36,53.900002,0,70.099998,70.400002,67.400002
20161106141500,178.5,201.600006,34.285715,35,53.900002,0,70.0,70.400002,67.400002
20161106143000,178.5,229.949997,39.107142,37,53.900002,0,70.400002,70.400002,67.400002
20161106144500,178.5,192.149994,32.67857,33,53.900002,0,69.800003,70.400002,67.400002
20161106150000,178.5,192.149994,32.67857,33,53.900002,0,69.699997,70.400002,67.400002
20161106151500,178.5,194.25,33.035714,33,53.900002,0,69.699997,70.400002,67.400002
20161106153000,178.5,191.100006,32.500001,33,53.900002,0,69.400002,70.400002,67.400002
20161106154500,178.5,249.899994,42.499999,39,53.900002,0,70.400002,70.400002,67.400002
20161106160000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161106161500,178.5,194.25,33.035714,33,53.900002,0,69.800003,70.400002,67.400002
20161106163000,178.5,226.800003,38.571429,37,53.900002,0,70.5,70.400002,67.400002
20161106164500,178.5,194.25,33.035714,33,53.900002,0,69.900002,70.400002,67.400002
20161106170000,178.5,194.25,33.035714,33,53.900002,0,69.900002,70.400002,67.400002
20161106171500,178.5,235.199997,39.999999,37,53.900002,0,70.300003,70.400002,67.400002
20161106173000,178.5,201.600006,34.285715,35,53.900002,0,70.0,70.400002,67.400002
20161106174500,178.5,192.149994,32.67857,33,53.900002,0,70.199997,70.400002,67.400002
20161106180000,178.5,226.800003,38.571429,36,54.599998,0,70.199997,70.400002,67.400002
20161106181500,178.5,210.0,35.714286,35,54.599998,0,70.099998,70.400002,67.400002
20161106183000,178.5,217.350006,36.964287,36,54.599998,0,70.900002,70.400002,67.400002
20161106184500,178.5,217.350006,36.964287,36,54.599998,0,70.199997,70.400002,67.400002
20161106190000,178.5,210.0,35.714286,35,54.599998,0,70.099998,70.400002,67.400002
20161106191500,178.5,247.800003,42.142858,38,54.599998,0,70.699997,70.400002,67.400002
20161106193000,178.5,220.5,37.5,36,54.599998,0,70.099998,70.400002,67.400002
20161106194500,178.5,199.5,33.928571,35,54.599998,0,70.0,70.400002,67.400002
20161106200000,178.5,228.899994,38.92857,37,54.599998,0,70.300003,70.400002,67.400002
20161106201500,178.5,201.600006,34.285715,34,54.599998,0,70.0,70.400002,67.400002
20161106203000,178.5,194.25,33.035714,33,54.599998,0,70.5,70.400002,67.400002
20161106204500,178.5,222.600006,37.857144,36,54.599998,0,70.099998,70.400002,67.400002
20161106210000,178.5,194.25,33.035714,33,54.599998,0,69.900002,70.400002,67.400002
20161106211500,178.5,236.25,40.178571,37,54.599998,0,70.400002,70.400002,67.400002
20161106213000,178.5,199.5,33.928571,34,54.599998,0,70.0,70.400002,67.400002
20161106214500,178.5,191.100006,32.500001,33,54.599998,0,69.900002,70.400002,67.400002
20161106220000,178.5,225.75,38.392857,37,54.599998,0,70.099998,70.400002,67.400002
20161106221500,178.5,191.100006,32.500001,33,54.599998,0,70.0,70.400002,67.400002
20161106223000,178.5,194.25,33.035714,33,54.599998,0,70.699997,70.400002,67.400002
20161106224500,178.5,194.25,33.035714,33,54.599998,0,70.0,70.400002,67.400002
20161106230000,178.5,189.0,32.142857,33,54.599998,0,69.900002,70.400002,67.400002
20161106231500,178.5,219.449997,37.321428,36,54.599998,0,70.5,70.400002,67.400002
20161106233000,178.5,191.100006,32.500001,33,54.599998,0,70.0,70.400002,67.400002
20161106234500,178.5,186.899994,31.785713,33,54.599998,0,69.800003,70.400002,67.400002
20161107000000,178.5,219.449997,37.321428,36,54.599998,0,70.099998,70.400002,67.400002
20161107001500,178.5,189.0,32.142857,33,55.5,0,69.900002,70.400002,67.400002
20161107003000,178.5,214.199997,36.428571,36,55.5,0,70.0,70.400002,67.400002
20161107004500,178.5,192.149994,32.67857,33,55.5,0,69.900002,70.400002,67.400002
20161107010000,178.5,203.699997,34.642857,35,55.5,0,70.699997,70.400002,67.400002
20161107011500,178.5,199.5,33.928571,33,55.5,0,70.0,70.400002,67.400002
20161107013000,178.5,189.0,32.142857,33,55.5,0,69.900002,70.400002,67.400002
20161107014500,178.5,217.350006,36.964287,36,55.5,0,70.300003,70.400002,67.400002
20161107020000,178.5,186.899994,31.785713,33,55.5,0,69.900002,70.400002,67.400002
20161107021500,178.5,189.0,32.142857,33,55.5,0,70.0,70.400002,67.400002
20161107023000,178.5,226.800003,38.571429,37,55.5,0,70.0,70.400002,67.400002
20161107024500,178.5,189.0,32.142857,33,55.5,0,69.800003,70.400002,67.400002
20161107030000,178.5,215.25,36.607143,36,55.5,0,70.5,70.400002,67.400002
20161107031500,178.5,184.800003,31.428572,33,55.5,0,69.800003,70.400002,67.400002
20161107033000,178.5,184.800003,31.428572,33,55.5,0,69.699997,70.400002,67.400002
20161107034500,178.5,236.25,40.178571,37,54.700001,0,70.099998,70.400002,67.400002
20161107040000,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161107041500,178.5,194.25,33.035714,33,54.700001,0,69.699997,70.400002,67.400002
20161107043000,178.5,204.75,34.821429,35,54.700001,0,69.900002,70.400002,67.400002
20161107044500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161107050000,178.5,194.25,33.035714,33,54.700001,0,70.0,70.400002,67.400002
20161107051500,178.5,204.75,34.821429,35,54.700001,0,69.900002,70.400002,67.400002
20161107053000,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161107054500,178.5,218.399994,37.142856,36,54.700001,0,70.599998,70.400002,67.400002
20161107060000,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161107061500,178.5,186.899994,31.785713,33,54.700001,0,69.900002,70.400002,67.400002
20161107063000,178.5,203.699997,34.642857,35,54.700001,0,70.199997,70.400002,67.400002
20161107064500,178.5,191.100006,32.500001,33,54.700001,0,70.0,70.400002,67.400002
20161107070000,178.5,189.0,32.142857,33,54.700001,0,70.300003,70.400002,67.400002
20161107071500,178.5,206.850006,35.178572,35,54.700001,0,70.0,70.400002,67.400002
20161107073000,178.5,186.899994,31.785713,33,54.700001,0,69.900002,70.400002,67.400002
20161107074500,178.5,219.449997,37.321428,36,54.700001,0,70.400002,70.400002,67.400002
20161107080000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161107081500,178.5,179.550003,30.535715,33,55.400002,0,70.0,70.400002,67.400002
20161107083000,178.5,212.100006,36.07143,36,55.400002,0,70.199997,70.400002,67.400002
20161107084500,178.5,196.350006,33.392858,33,55.400002,0,70.099998,70.400002,67.400002
20161107090000,178.5,192.149994,32.67857,34,55.400002,0,70.900002,70.400002,67.400002
20161107091500,178.5,215.25,36.607143,36,55.400002,0,70.300003,70.400002,67.400002
20161107093000,178.5,192.149994,32.67857,33,55.400002,0,69.900002,70.400002,67.400002
20161107094500,178.5,198.449997,33.749999,34,55.400002,0,69.900002,70.400002,67.400002
20161107100000,178.5,191.100006,32.500001,33,55.400002,0,69.800003,70.400002,67.400002
20161107101500,178.5,184.800003,31.428572,33,55.400002,0,69.900002,70.400002,67.400002
20161107103000,178.5,194.25,33.035714,33,55.400002,0,69.800003,70.400002,67.400002
20161107104500,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161107110000,178.5,198.449997,33.749999,33,54.700001,0,69.800003,70.400002,67.400002
20161107111500,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161107113000,178.5,192.149994,32.67857,34,54.700001,0,69.699997,70.400002,67.400002
20161107114500,178.5,192.149994,32.67857,34,54.700001,0,69.699997,70.400002,67.400002
20161107120000,178.5,194.25,33.035714,35,54.700001,0,70.0,70.400002,67.400002
20161107121500,178.5,196.350006,33.392858,33,54.700001,0,69.699997,70.400002,67.400002
20161107123000,178.5,189.0,32.142857,33,54.700001,0,69.5,70.400002,67.400002
20161107124500,178.5,203.699997,34.642857,35,54.700001,0,69.699997,70.400002,67.400002
20161107130000,178.5,186.899994,31.785713,33,54.700001,0,69.699997,70.400002,67.400002
20161107131500,178.5,192.149994,32.67857,33,54.700001,0,69.599998,70.400002,67.400002
20161107133000,178.5,194.25,33.035714,34,54.700001,0,69.699997,70.400002,67.400002
20161107134500,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161107140000,178.5,217.350006,36.964287,36,54.700001,0,70.099998,70.400002,67.400002
20161107141500,178.5,186.899994,31.785713,33,54.700001,0,69.699997,70.400002,67.400002
20161107143000,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161107144500,178.5,198.449997,33.749999,35,55.400002,0,70.099998,70.400002,67.400002
20161107150000,178.5,194.25,33.035714,34,55.400002,0,69.699997,70.400002,67.400002
20161107151500,178.5,194.25,33.035714,34,55.400002,0,69.599998,70.400002,67.400002
20161107153000,178.5,194.25,33.035714,34,55.400002,0,69.599998,70.400002,67.400002
20161107154500,178.5,191.100006,32.500001,34,55.400002,0,69.5,70.400002,67.400002
20161107160000,178.5,239.399994,40.714285,38,55.400002,0,70.199997,70.400002,67.400002
20161107161500,178.5,184.800003,31.428572,33,55.400002,0,69.699997,70.400002,67.400002
20161107163000,178.5,189.0,32.142857,33,55.400002,0,69.699997,70.400002,67.400002
20161107164500,178.5,215.25,36.607143,35,55.400002,0,69.800003,70.400002,67.400002
20161107170000,178.5,191.100006,32.500001,33,55.400002,0,69.599998,70.400002,67.400002
20161107171500,178.5,186.899994,31.785713,33,55.400002,0,69.699997,70.400002,67.400002
20161107173000,178.5,194.25,33.035714,34,55.400002,0,69.699997,70.400002,67.400002
20161107174500,178.5,194.25,33.035714,34,55.400002,0,69.300003,70.400002,67.400002
20161107180000,178.5,192.149994,32.67857,34,55.400002,0,69.199997,70.400002,67.400002
20161107181500,178.5,196.350006,33.392858,34,55.400002,0,69.199997,70.400002,67.400002
