PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107183000,178.5,192.149994,32.67857,34,55.400002,0,69.300003,70.400002,67.400002
20161107184500,178.5,212.100006,36.07143,36,55.400002,0,69.900002,70.400002,67.400002
20161107190000,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161107191500,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161107193000,178.5,245.699997,41.785714,38,54.700001,0,70.400002,70.400002,67.400002
20161107194500,178.5,194.25,33.035714,33,54.700001,0,69.699997,70.400002,67.400002
20161107200000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161107201500,178.5,214.199997,36.428571,36,54.700001,0,70.400002,70.400002,67.400002
20161107203000,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161107204500,178.5,194.25,33.035714,33,54.700001,0,70.0,70.400002,67.400002
20161107210000,178.5,220.5,37.5,37,54.700001,0,70.300003,70.400002,67.400002
20161107211500,178.5,206.850006,35.178572,35,54.700001,0,70.0,70.400002,67.400002
20161107213000,178.5,192.149994,32.67857,33,54.700001,0,70.199997,70.400002,67.400002
20161107214500,178.5,194.25,33.035714,33,54.700001,0,70.300003,70.400002,67.400002
20161107220000,178.5,191.100006,32.500001,33,54.700001,0,70.199997,70.400002,67.400002
20161107221500,178.5,240.449997,40.892857,38,54.700001,0,70.900002,70.400002,67.400002
20161107223000,178.5,219.449997,37.321428,36,54.700001,0,70.199997,70.400002,67.400002
20161107224500,178.5,215.25,36.607143,36,55.5,0,70.5,70.400002,67.400002
20161107230000,178.5,218.399994,37.142856,36,54.299999,0,70.099998,70.400002,67.400002
20161107231500,178.5,199.5,33.928571,35,54.299999,0,70.300003,70.400002,67.400002
20161107233000,178.5,210.0,35.714286,36,54.299999,0,70.300003,70.400002,67.400002
20161107234500,178.5,210.0,35.714286,36,54.299999,0,70.099998,70.400002,67.400002
20161108000000,178.5,196.350006,33.392858,34,54.299999,0,70.800003,70.400002,67.400002
20161108001500,178.5,206.850006,35.178572,36,54.299999,0,70.300003,70.400002,67.400002
20161108003000,178.5,212.100006,36.07143,36,55.099998,0,70.199997,70.400002,67.400002
20161108004500,178.5,233.100006,39.642858,38,55.099998,0,70.5,70.400002,67.400002
20161108010000,178.5,233.100006,39.642858,38,55.099998,0,70.199997,70.400002,67.400002
20161108011500,178.5,210.0,35.714286,36,55.099998,0,70.199997,70.400002,67.400002
20161108013000,178.5,246.75,41.964286,39,54.299999,0,70.199997,70.400002,67.400002
20161108014500,178.5,222.600006,37.857144,37,54.900002,0,70.199997,70.400002,67.400002
20161108020000,178.5,218.399994,37.142856,36,54.900002,0,70.800003,70.400002,67.400002
20161108021500,178.5,218.399994,37.142856,37,54.299999,0,70.199997,70.400002,67.400002
20161108023000,178.5,203.699997,34.642857,35,55.0,0,70.099998,70.400002,67.400002
20161108024500,178.5,233.100006,39.642858,37,54.299999,0,70.400002,70.400002,67.400002
20161108030000,178.5,215.25,36.607143,36,54.299999,0,70.0,70.400002,67.400002
20161108031500,178.5,198.449997,33.749999,35,54.299999,0,70.5,70.400002,67.400002
20161108033000,178.5,210.0,35.714286,36,54.299999,0,70.300003,70.400002,67.400002
20161108034500,178.5,206.850006,35.178572,36,54.299999,0,70.199997,70.400002,67.400002
20161108040000,178.5,259.350006,44.107144,40,54.299999,0,70.800003,70.400002,67.400002
20161108041500,178.5,245.699997,41.785714,38,54.299999,0,70.199997,70.400002,67.400002
20161108043000,178.5,229.949997,39.107142,38,54.299999,0,70.099998,70.400002,67.400002
20161108044500,178.5,264.600006,45.000001,40,54.299999,0,70.300003,70.400002,67.400002
20161108050000,178.5,236.25,40.178571,38,55.099998,0,70.099998,70.400002,67.400002
20161108051500,178.5,228.899994,38.92857,37,55.099998,0,70.5,70.400002,67.400002
20161108053000,178.5,262.5,44.642857,40,55.099998,0,70.099998,70.400002,67.400002
20161108054500,178.5,225.75,38.392857,37,55.099998,0,70.0,70.400002,67.400002
20161108060000,178.5,255.149994,43.392856,39,55.099998,0,70.699997,70.400002,67.400002
20161108061500,178.5,235.199997,39.999999,38,54.299999,0,70.099998,70.400002,67.400002
20161108063000,178.5,201.600006,34.285715,35,54.299999,0,70.0,70.400002,67.400002
20161108064500,178.5,210.0,35.714286,36,55.099998,0,70.400002,70.400002,67.400002
20161108070000,178.5,212.100006,36.07143,36,54.299999,0,70.099998,70.400002,67.400002
20161108071500,178.5,189.0,32.142857,33,55.5,0,70.199997,70.400002,67.400002
20161108073000,178.5,212.100006,36.07143,36,54.299999,0,70.300003,70.400002,67.400002
20161108074500,178.5,215.25,36.607143,36,54.299999,0,70.199997,70.400002,67.400002
20161108080000,178.5,264.600006,45.000001,40,55.0,0,71.199997,70.400002,67.400002
20161108081500,178.5,225.75,38.392857,37,55.0,0,70.300003,70.400002,67.400002
20161108083000,178.5,232.050003,39.464286,37,55.0,0,70.199997,70.400002,67.400002
20161108084500,178.5,254.100006,43.214287,39,55.0,0,70.5,70.400002,67.400002
20161108090000,178.5,249.899994,42.499999,39,55.0,0,70.400002,70.400002,67.400002
20161108091500,178.5,253.050003,43.035715,39,54.200001,0,70.800003,70.400002,67.400002
20161108093000,178.5,222.600006,37.857144,37,54.200001,0,69.900002,70.400002,67.400002
20161108094500,178.5,192.149994,32.67857,34,54.900002,0,69.900002,70.400002,67.400002
20161108100000,178.5,194.25,33.035714,34,54.900002,0,70.0,70.400002,67.400002
20161108101500,178.5,192.149994,32.67857,34,54.900002,0,69.900002,70.400002,67.400002
20161108103000,178.5,186.899994,31.785713,33,54.299999,0,70.099998,70.400002,67.400002
20161108104500,178.5,189.0,32.142857,33,54.299999,0,70.0,70.400002,67.400002
20161108110000,178.5,196.350006,33.392858,35,54.299999,0,70.300003,70.400002,67.400002
20161108111500,178.5,189.0,32.142857,35,54.299999,0,70.099998,70.400002,67.400002
20161108113000,178.5,194.25,33.035714,35,54.299999,0,70.199997,70.400002,67.400002
20161108114500,178.5,199.5,33.928571,35,54.299999,0,70.5,70.400002,67.400002
20161108120000,178.5,196.350006,33.392858,35,54.299999,0,70.199997,70.400002,67.400002
20161108121500,178.5,192.149994,32.67857,34,54.299999,0,70.099998,70.400002,67.400002
20161108123000,178.5,194.25,33.035714,34,54.299999,0,70.199997,70.400002,67.400002
20161108124500,178.5,186.899994,31.785713,33,54.299999,0,70.0,70.400002,67.400002
20161108130000,178.5,189.0,32.142857,33,54.299999,0,70.199997,70.400002,67.400002
20161108131500,178.5,189.0,32.142857,33,54.299999,0,70.099998,70.400002,67.400002
20161108133000,178.5,184.800003,31.428572,33,54.299999,0,69.800003,70.400002,67.400002
20161108134500,178.5,215.25,36.607143,36,54.299999,0,70.199997,70.400002,67.400002
20161108140000,178.5,194.25,33.035714,34,54.299999,0,69.800003,70.400002,67.400002
20161108141500,178.5,184.800003,31.428572,34,54.299999,0,69.800003,70.400002,67.400002
20161108143000,178.5,208.949997,35.535714,36,54.299999,0,70.199997,70.400002,67.400002
20161108144500,178.5,194.25,33.035714,35,54.299999,0,69.699997,70.400002,67.400002
20161108150000,178.5,217.350006,36.964287,37,54.299999,0,70.300003,70.400002,67.400002
20161108151500,178.5,196.350006,33.392858,35,54.299999,0,69.800003,70.400002,67.400002
20161108153000,178.5,184.800003,31.428572,33,54.299999,0,69.800003,70.400002,67.400002
20161108154500,178.5,214.199997,36.428571,36,54.299999,0,70.0,70.400002,67.400002
20161108160000,178.5,192.149994,32.67857,33,54.299999,0,69.800003,70.400002,67.400002
20161108161500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161108163000,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161108164500,178.5,194.25,33.035714,34,54.299999,0,69.800003,70.400002,67.400002
20161108170000,178.5,191.100006,32.500001,33,54.299999,0,69.599998,70.400002,67.400002
20161108171500,178.5,191.100006,32.500001,34,54.299999,0,69.699997,70.400002,67.400002
20161108173000,178.5,189.0,32.142857,33,54.299999,0,69.599998,70.400002,67.400002
20161108174500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161108180000,178.5,191.100006,32.500001,33,54.299999,0,69.300003,70.400002,67.400002
20161108181500,178.5,189.0,32.142857,33,54.299999,0,69.199997,70.400002,67.400002
20161108183000,178.5,194.25,33.035714,35,54.299999,0,69.599998,70.400002,67.400002
20161108184500,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161108190000,178.5,192.149994,32.67857,34,54.299999,0,69.400002,70.400002,67.400002
20161108191500,178.5,255.149994,43.392856,39,54.299999,0,70.300003,70.400002,67.400002
20161108193000,178.5,191.100006,32.500001,34,55.099998,0,69.699997,70.400002,67.400002
20161108194500,178.5,191.100006,32.500001,34,55.099998,0,69.699997,70.400002,67.400002
20161108200000,178.5,228.899994,38.92857,38,55.099998,0,70.0,70.400002,67.400002
20161108201500,178.5,192.149994,32.67857,34,55.099998,0,69.800003,70.400002,67.400002
20161108203000,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161108204500,178.5,225.75,38.392857,37,55.099998,0,70.0,70.400002,67.400002
20161108210000,178.5,186.899994,31.785713,34,55.099998,0,69.900002,70.400002,67.400002
20161108211500,178.5,228.899994,38.92857,38,55.099998,0,70.400002,70.400002,67.400002
20161108213000,178.5,191.100006,32.500001,34,55.099998,0,69.900002,70.400002,67.400002
20161108214500,178.5,232.050003,39.464286,38,55.099998,0,70.599998,70.400002,67.400002
20161108220000,178.5,191.100006,32.500001,34,55.099998,0,69.900002,70.400002,67.400002
20161108221500,178.5,184.800003,31.428572,34,55.099998,0,69.800003,70.400002,67.400002
20161108223000,178.5,243.600006,41.428572,39,55.099998,0,70.5,70.400002,67.400002
20161108224500,178.5,189.0,32.142857,34,55.099998,0,69.900002,70.400002,67.400002
20161108230000,178.5,191.100006,32.500001,34,55.099998,0,69.800003,70.400002,67.400002
20161108231500,178.5,228.899994,38.92857,38,55.099998,0,70.099998,70.400002,67.400002
20161108233000,178.5,196.350006,33.392858,34,55.099998,0,69.900002,70.400002,67.400002
20161108234500,178.5,212.100006,36.07143,36,55.099998,0,70.300003,70.400002,67.400002
20161109000000,178.5,206.850006,35.178572,35,54.5,0,69.900002,70.400002,67.400002
20161109001500,178.5,189.0,32.142857,33,54.5,0,69.800003,70.400002,67.400002
20161109003000,178.5,222.600006,37.857144,37,54.5,0,70.5,70.400002,67.400002
20161109004500,178.5,191.100006,32.500001,33,54.5,0,69.800003,70.400002,67.400002
20161109010000,178.5,191.100006,32.500001,33,54.5,0,69.800003,70.400002,67.400002
20161109011500,178.5,220.5,37.5,37,54.5,0,70.199997,70.400002,67.400002
20161109013000,178.5,191.100006,32.500001,33,54.5,0,69.800003,70.400002,67.400002
20161109014500,178.5,191.100006,32.500001,33,54.5,0,69.800003,70.400002,67.400002
20161109020000,178.5,214.199997,36.428571,36,54.5,0,70.0,70.400002,67.400002
20161109021500,178.5,445.200012,75.714288,5,54.5,0,69.400002,70.400002,67.400002
20161109023000,178.5,385.350006,65.535715,48,54.5,0,69.599998,70.400002,67.400002
20161109024500,178.5,368.549988,62.678569,47,54.5,0,69.699997,70.400002,67.400002
20161109030000,178.5,294.0,50.0,41,54.5,0,69.699997,70.400002,67.400002
20161109031500,178.5,311.850006,53.035715,43,54.5,0,70.599998,70.400002,67.400002
20161109033000,178.5,273.0,46.428571,40,54.5,0,69.900002,70.400002,67.400002
20161109034500,178.5,249.899994,42.499999,38,54.5,0,70.0,70.400002,67.400002
20161109040000,178.5,262.5,44.642857,39,55.099998,0,70.400002,70.400002,67.400002
20161109041500,178.5,266.700012,45.357145,39,55.099998,0,70.199997,70.400002,67.400002
20161109043000,178.5,239.399994,40.714285,38,55.099998,0,70.0,70.400002,67.400002
20161109044500,178.5,243.600006,41.428572,38,55.099998,0,70.300003,70.400002,67.400002
20161109050000,178.5,240.449997,40.892857,38,55.099998,0,70.199997,70.400002,67.400002
20161109051500,178.5,284.549988,48.392855,41,55.099998,0,71.0,70.400002,67.400002
20161109053000,178.5,269.850006,45.892858,40,55.099998,0,70.199997,70.400002,67.400002
20161109054500,178.5,250.949997,42.678571,38,53.099998,0,70.0,70.400002,67.400002
20161109060000,178.5,299.25,50.892857,41,55.099998,0,70.699997,70.400002,67.400002
20161109061500,178.5,278.25,47.321429,40,55.099998,0,70.199997,70.400002,67.400002
20161109063000,178.5,275.100006,46.785715,40,55.099998,0,70.199997,70.400002,67.400002
20161109064500,178.5,305.549988,51.964284,42,55.099998,0,70.300003,70.400002,67.400002
20161109070000,178.5,305.549988,51.964284,42,55.099998,0,70.099998,70.400002,67.400002
20161109071500,178.5,283.5,48.214286,40,55.099998,0,70.800003,70.400002,67.400002
20161109073000,178.5,310.799988,52.857141,42,55.099998,0,70.199997,70.400002,67.400002
20161109074500,178.5,289.799988,49.285712,40,55.099998,0,70.0,70.400002,67.400002
20161109080000,178.5,324.450012,55.178574,43,55.099998,0,70.699997,70.400002,67.400002
20161109081500,178.5,305.549988,51.964284,42,55.099998,0,70.199997,70.400002,67.400002
20161109083000,178.5,277.200012,47.142859,39,55.099998,0,70.5,70.400002,67.400002
20161109084500,178.5,306.600006,52.142858,42,55.099998,0,70.199997,70.400002,67.400002
20161109090000,178.5,287.700012,48.928574,40,55.099998,0,70.099998,70.400002,67.400002
20161109091500,178.5,327.600006,55.714287,43,54.299999,0,70.400002,70.400002,67.400002
20161109093000,178.5,279.299988,47.499998,39,54.299999,0,69.900002,70.400002,67.400002
20161109094500,178.5,201.600006,34.285715,34,54.299999,0,70.0,70.400002,67.400002
20161109100000,178.5,196.350006,33.392858,32,54.299999,0,69.699997,70.400002,67.400002
20161109101500,178.5,189.0,32.142857,32,55.099998,0,69.699997,70.400002,67.400002
20161109103000,178.5,210.0,35.714286,34,54.400002,0,70.099998,70.400002,67.400002
20161109104500,178.5,192.149994,32.67857,32,54.400002,0,69.699997,70.400002,67.400002
20161109110000,178.5,184.800003,31.428572,32,54.400002,0,69.699997,70.400002,67.400002
20161109111500,178.5,203.699997,34.642857,34,54.400002,0,69.900002,70.400002,67.400002
20161109113000,178.5,191.100006,32.500001,32,54.400002,0,70.099998,70.400002,67.400002
20161109114500,178.5,194.25,33.035714,33,54.400002,0,70.0,70.400002,67.400002
20161109120000,178.5,194.25,33.035714,33,54.400002,0,70.0,70.400002,67.400002
20161109121500,178.5,189.0,32.142857,33,54.400002,0,69.900002,70.400002,67.400002
20161109123000,178.5,191.100006,32.500001,33,54.400002,0,69.599998,70.400002,67.400002
20161109124500,178.5,186.899994,31.785713,33,54.400002,0,69.800003,70.400002,67.400002
20161109130000,178.5,191.100006,32.500001,32,54.400002,0,69.699997,70.400002,67.400002
20161109131500,178.5,194.25,33.035714,32,54.400002,0,69.599998,70.400002,67.400002
20161109133000,178.5,194.25,33.035714,33,54.400002,0,69.699997,70.400002,67.400002
20161109134500,178.5,186.899994,31.785713,33,54.400002,0,69.699997,70.400002,67.400002
20161109140000,178.5,192.149994,32.67857,33,54.400002,0,69.599998,70.400002,67.400002
20161109141500,178.5,196.350006,33.392858,32,54.400002,0,69.699997,70.400002,67.400002
20161109143000,178.5,182.699997,31.071428,32,54.400002,0,69.699997,70.400002,67.400002
20161109144500,178.5,194.25,33.035714,33,54.400002,0,70.099998,70.400002,67.400002
20161109150000,178.5,194.25,33.035714,33,54.400002,0,69.699997,70.400002,67.400002
20161109151500,178.5,189.0,32.142857,33,54.400002,0,69.5,70.400002,67.400002
20161109153000,178.5,214.199997,36.428571,34,54.400002,0,69.699997,70.400002,67.400002
20161109154500,178.5,191.100006,32.500001,32,54.400002,0,69.599998,70.400002,67.400002
20161109160000,178.5,184.800003,31.428572,32,54.400002,0,69.5,70.400002,67.400002
20161109161500,178.5,191.100006,32.500001,32,54.400002,0,69.599998,70.400002,67.400002
20161109163000,178.5,184.800003,31.428572,32,54.400002,0,69.5,70.400002,67.400002
20161109164500,178.5,189.0,32.142857,32,54.400002,0,69.699997,70.400002,67.400002
20161109170000,178.5,191.100006,32.500001,32,54.400002,0,69.5,70.400002,67.400002
20161109171500,178.5,191.100006,32.500001,32,54.400002,0,69.400002,70.400002,67.400002
20161109173000,178.5,203.699997,34.642857,34,54.400002,0,69.900002,70.400002,67.400002
20161109174500,178.5,184.800003,31.428572,32,54.400002,0,69.300003,70.400002,67.400002
20161109180000,178.5,189.0,32.142857,32,54.400002,0,69.099998,70.400002,67.400002
20161109181500,178.5,274.049988,46.607141,39,54.400002,0,70.099998,70.400002,67.400002
20161109183000,178.5,189.0,32.142857,32,55.099998,0,69.199997,70.400002,67.400002
20161109184500,178.5,194.25,33.035714,32,55.099998,0,69.300003,70.400002,67.400002
20161109190000,178.5,238.350006,40.535715,37,55.099998,0,69.800003,70.400002,67.400002
20161109191500,178.5,191.100006,32.500001,32,55.099998,0,69.599998,70.400002,67.400002
20161109193000,178.5,191.100006,32.500001,32,55.099998,0,69.599998,70.400002,67.400002
20161109194500,178.5,215.25,36.607143,35,55.099998,0,69.900002,70.400002,67.400002
20161109200000,178.5,189.0,32.142857,32,55.099998,0,70.300003,70.400002,67.400002
20161109201500,178.5,196.350006,33.392858,33,55.099998,0,70.0,70.400002,67.400002
20161109203000,178.5,191.100006,32.500001,32,55.099998,0,69.900002,70.400002,67.400002
20161109204500,178.5,204.75,34.821429,35,55.099998,0,70.5,70.400002,67.400002
20161109210000,178.5,198.449997,33.749999,33,55.099998,0,70.0,70.400002,67.400002
20161109211500,178.5,191.100006,32.500001,32,55.099998,0,70.099998,70.400002,67.400002
20161109213000,178.5,204.75,34.821429,35,55.099998,0,70.400002,70.400002,67.400002
20161109214500,178.5,210.0,35.714286,35,55.099998,0,70.199997,70.400002,67.400002
20161109220000,178.5,192.149994,32.67857,32,55.099998,0,70.300003,70.400002,67.400002
20161109221500,178.5,192.149994,32.67857,32,55.099998,0,70.300003,70.400002,67.400002
20161109223000,178.5,199.5,33.928571,34,55.099998,0,70.099998,70.400002,67.400002
20161109224500,178.5,233.100006,39.642858,37,55.099998,0,70.900002,70.400002,67.400002
20161109230000,178.5,223.649994,38.035713,36,55.099998,0,70.199997,70.400002,67.400002
20161109231500,178.5,214.199997,36.428571,35,55.099998,0,70.099998,70.400002,67.400002
20161109233000,178.5,214.199997,36.428571,35,55.099998,0,70.300003,70.400002,67.400002
20161109234500,178.5,206.850006,35.178572,34,55.099998,0,70.099998,70.400002,67.400002
20161110000000,178.5,194.25,33.035714,32,55.099998,0,70.099998,70.400002,67.400002
20161110001500,178.5,204.75,34.821429,35,55.099998,0,70.199997,70.400002,67.400002
20161110003000,178.5,191.100006,32.500001,32,55.099998,0,70.199997,70.400002,67.400002
20161110004500,178.5,243.600006,41.428572,37,55.099998,0,71.0,70.400002,67.400002
20161110010000,178.5,229.949997,39.107142,36,55.099998,0,70.199997,70.400002,67.400002
20161110011500,178.5,208.949997,35.535714,35,55.099998,0,70.099998,70.400002,67.400002
20161110013000,178.5,236.25,40.178571,37,55.099998,0,70.699997,70.400002,67.400002
20161110014500,178.5,236.25,40.178571,36,55.099998,0,70.199997,70.400002,67.400002
20161110020000,178.5,222.600006,37.857144,36,55.099998,0,70.199997,70.400002,67.400002
20161110021500,178.5,249.899994,42.499999,37,55.099998,0,70.300003,70.400002,67.400002
20161110023000,178.5,220.5,37.5,36,55.099998,0,70.099998,70.400002,67.400002
20161110024500,178.5,204.75,34.821429,34,55.099998,0,70.400002,70.400002,67.400002
20161110030000,178.5,242.550003,41.250001,37,55.099998,0,70.199997,70.400002,67.400002
20161110031500,178.5,222.600006,37.857144,36,55.099998,0,70.199997,70.400002,67.400002
20161110033000,178.5,218.399994,37.142856,35,55.099998,0,70.599998,70.400002,67.400002
20161110034500,178.5,218.399994,37.142856,35,55.099998,0,70.300003,70.400002,67.400002
20161110040000,178.5,215.25,36.607143,35,55.099998,0,70.199997,70.400002,67.400002
20161110041500,178.5,228.899994,38.92857,36,55.099998,0,70.400002,70.400002,67.400002
20161110043000,178.5,228.899994,38.92857,36,55.099998,0,70.099998,70.400002,67.400002
20161110044500,178.5,208.949997,35.535714,35,55.099998,0,70.599998,70.400002,67.400002
20161110050000,178.5,235.199997,39.999999,37,55.099998,0,70.199997,70.400002,67.400002
20161110051500,178.5,238.350006,40.535715,37,55.099998,0,70.199997,70.400002,67.400002
20161110053000,178.5,238.350006,40.535715,37,55.099998,0,70.699997,70.400002,67.400002
20161110054500,178.5,246.75,41.964286,37,55.099998,0,70.199997,70.400002,67.400002
20161110060000,178.5,238.350006,40.535715,37,55.099998,0,70.199997,70.400002,67.400002
20161110061500,178.5,279.299988,47.499998,39,55.700001,0,70.5,70.400002,67.400002
20161110063000,178.5,275.100006,46.785715,39,55.700001,0,70.199997,70.400002,67.400002
20161110064500,178.5,250.949997,42.678571,38,55.700001,0,70.199997,70.400002,67.400002
20161110070000,178.5,287.700012,48.928574,40,55.700001,0,70.300003,70.400002,67.400002
20161110071500,178.5,279.299988,47.499998,40,55.700001,0,70.300003,70.400002,67.400002
20161110073000,178.5,290.850006,49.464287,41,55.700001,0,70.300003,70.400002,67.400002
20161110074500,178.5,302.399994,51.42857,41,55.700001,0,70.199997,70.400002,67.400002
20161110080000,178.5,326.549988,55.535712,43,55.700001,0,70.699997,70.400002,67.400002
20161110081500,178.5,312.899994,53.214285,42,55.700001,0,70.400002,70.400002,67.400002
20161110083000,178.5,305.549988,51.964284,42,55.700001,0,70.5,70.400002,67.400002
20161110084500,178.5,350.700012,59.642859,45,54.5,0,70.699997,70.400002,67.400002
20161110090000,178.5,342.299988,58.214284,44,54.5,0,70.699997,70.400002,67.400002
20161110091500,178.5,330.75,56.25,44,55.099998,0,70.699997,70.400002,67.400002
20161110093000,178.5,376.950012,64.107145,46,55.099998,0,70.400002,70.400002,67.400002
20161110094500,178.5,368.549988,62.678569,46,55.099998,0,70.099998,70.400002,67.400002
20161110100000,178.5,337.049988,57.321426,44,55.099998,0,70.400002,70.400002,67.400002
20161110101500,178.5,316.049988,53.749998,42,55.099998,0,69.900002,70.400002,67.400002
20161110103000,178.5,279.299988,47.499998,40,54.299999,0,69.900002,70.400002,67.400002
20161110104500,178.5,283.5,48.214286,40,54.299999,0,70.0,70.400002,67.400002
20161110110000,178.5,199.5,33.928571,33,54.299999,0,69.800003,70.400002,67.400002
20161110111500,178.5,212.100006,36.07143,35,54.299999,0,70.300003,70.400002,67.400002
20161110113000,178.5,203.699997,34.642857,34,54.299999,0,70.099998,70.400002,67.400002
20161110114500,178.5,191.100006,32.500001,32,54.299999,0,70.199997,70.400002,67.400002
20161110120000,178.5,191.100006,32.500001,32,54.299999,0,70.400002,70.400002,67.400002
20161110121500,178.5,191.100006,32.500001,32,54.299999,0,70.199997,70.400002,67.400002
20161110123000,178.5,191.100006,32.500001,32,54.299999,0,70.199997,70.400002,67.400002
20161110124500,178.5,191.100006,32.500001,32,54.299999,0,70.300003,70.400002,67.400002
20161110130000,178.5,194.25,33.035714,32,54.299999,0,70.0,70.400002,67.400002
20161110131500,178.5,192.149994,32.67857,32,54.299999,0,70.300003,70.400002,67.400002
20161110133000,178.5,194.25,33.035714,32,54.299999,0,70.099998,70.400002,67.400002
20161110134500,178.5,192.149994,32.67857,32,54.299999,0,69.900002,70.400002,67.400002
20161110140000,178.5,208.949997,35.535714,35,54.299999,0,70.400002,70.400002,67.400002
20161110141500,178.5,194.25,33.035714,32,54.299999,0,70.0,70.400002,67.400002
20161110143000,178.5,191.100006,32.500001,32,54.299999,0,70.0,70.400002,67.400002
20161110144500,178.5,194.25,33.035714,34,54.299999,0,69.900002,70.400002,67.400002
20161110150000,178.5,192.149994,32.67857,32,54.299999,0,69.699997,70.400002,67.400002
20161110151500,178.5,204.75,34.821429,35,54.299999,0,70.099998,70.400002,67.400002
20161110153000,178.5,186.899994,31.785713,32,54.299999,0,69.699997,70.400002,67.400002
20161110154500,178.5,184.800003,31.428572,32,54.299999,0,69.599998,70.400002,67.400002
20161110160000,178.5,217.350006,36.964287,35,54.299999,0,70.300003,70.400002,67.400002
20161110161500,178.5,186.899994,31.785713,32,54.299999,0,69.900002,70.400002,67.400002
20161110163000,178.5,186.899994,31.785713,32,54.299999,0,69.800003,70.400002,67.400002
20161110164500,178.5,208.949997,35.535714,35,54.299999,0,70.199997,70.400002,67.400002
20161110170000,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.400002,67.400002
20161110171500,178.5,196.350006,33.392858,33,55.099998,0,69.599998,70.400002,67.400002
20161110173000,178.5,201.600006,34.285715,34,55.099998,0,69.800003,70.400002,67.400002
20161110174500,178.5,192.149994,32.67857,33,55.099998,0,69.400002,70.400002,67.400002
20161110180000,178.5,184.800003,31.428572,32,55.099998,0,69.400002,70.400002,67.400002
20161110181500,178.5,217.350006,36.964287,35,55.099998,0,69.699997,70.400002,67.400002
20161110183000,178.5,191.100006,32.500001,32,55.099998,0,69.699997,70.400002,67.400002
20161110184500,178.5,223.649994,38.035713,36,55.099998,0,69.900002,70.400002,67.400002
20161110190000,178.5,194.25,33.035714,33,55.099998,0,69.699997,70.400002,67.400002
20161110191500,178.5,194.25,33.035714,33,55.099998,0,69.900002,70.400002,67.400002
20161110193000,178.5,201.600006,34.285715,33,55.099998,0,69.800003,70.400002,67.400002
20161110194500,178.5,186.899994,31.785713,32,55.099998,0,69.699997,70.400002,67.400002
20161110200000,178.5,225.75,38.392857,36,55.900002,0,70.699997,70.400002,67.400002
20161110201500,178.5,206.850006,35.178572,35,55.900002,0,69.900002,70.400002,67.400002
20161110203000,178.5,194.25,33.035714,33,55.900002,0,69.900002,70.400002,67.400002
20161110204500,178.5,220.5,37.5,36,55.900002,0,70.400002,70.400002,67.400002
20161110210000,178.5,201.600006,34.285715,33,55.200001,0,69.900002,70.400002,67.400002
20161110211500,178.5,196.350006,33.392858,33,55.200001,0,69.900002,70.400002,67.400002
20161110213000,178.5,210.0,35.714286,35,55.200001,0,70.099998,70.400002,67.400002
20161110214500,178.5,192.149994,32.67857,33,55.200001,0,69.900002,70.400002,67.400002
20161110220000,178.5,192.149994,32.67857,34,55.200001,0,70.599998,70.400002,67.400002
20161110221500,178.5,196.350006,33.392858,33,55.200001,0,69.900002,70.400002,67.400002
20161110223000,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161110224500,178.5,226.800003,38.571429,37,55.200001,0,70.5,70.400002,67.400002
20161110230000,178.5,191.100006,32.500001,32,55.200001,0,69.900002,70.400002,67.400002
20161110231500,178.5,189.0,32.142857,32,55.200001,0,69.800003,70.400002,67.400002
20161110233000,178.5,199.5,33.928571,35,55.200001,0,70.199997,70.400002,67.400002
20161110234500,178.5,189.0,32.142857,33,55.200001,0,70.099998,70.400002,67.400002
20161111000000,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161111001500,178.5,203.699997,34.642857,35,55.200001,0,70.199997,70.400002,67.400002
20161111003000,178.5,191.100006,32.500001,33,55.200001,0,70.0,70.400002,67.400002
20161111004500,178.5,229.949997,39.107142,36,55.200001,0,70.900002,70.400002,67.400002
20161111010000,178.5,201.600006,34.285715,34,55.200001,0,70.199997,70.400002,67.400002
20161111011500,178.5,194.25,33.035714,33,55.200001,0,70.0,70.400002,67.400002
20161111013000,178.5,208.949997,35.535714,35,55.200001,0,70.599998,70.400002,67.400002
20161111014500,178.5,208.949997,35.535714,35,55.200001,0,70.199997,70.400002,67.400002
20161111020000,178.5,199.5,33.928571,34,55.200001,0,70.099998,70.400002,67.400002
20161111021500,178.5,199.5,33.928571,34,55.200001,0,70.300003,70.400002,67.400002
20161111023000,178.5,199.5,33.928571,34,55.200001,0,70.199997,70.400002,67.400002
20161111024500,178.5,196.350006,33.392858,34,55.200001,0,70.5,70.400002,67.400002
20161111030000,178.5,198.449997,33.749999,34,55.200001,0,70.400002,70.400002,67.400002
20161111031500,178.5,198.449997,33.749999,34,55.200001,0,70.199997,70.400002,67.400002
20161111033000,178.5,229.949997,39.107142,36,55.200001,0,70.800003,70.400002,67.400002
20161111034500,178.5,218.399994,37.142856,36,55.200001,0,70.300003,70.400002,67.400002
20161111040000,178.5,218.399994,37.142856,36,56.299999,0,70.199997,70.400002,67.400002
20161111041500,178.5,242.550003,41.250001,37,56.299999,0,70.599998,70.400002,67.400002
20161111043000,178.5,242.550003,41.250001,37,54.299999,0,70.199997,70.400002,67.400002
20161111044500,178.5,212.100006,36.07143,35,54.299999,0,70.300003,70.400002,67.400002
20161111050000,178.5,208.949997,35.535714,35,55.900002,0,70.300003,70.400002,67.400002
20161111051500,178.5,206.850006,35.178572,35,55.900002,0,70.300003,70.400002,67.400002
20161111053000,178.5,212.100006,36.07143,35,55.200001,0,70.599998,70.400002,67.400002
20161111054500,178.5,212.100006,36.07143,35,54.599998,0,70.199997,70.400002,67.400002
20161111060000,178.5,219.449997,37.321428,36,54.599998,0,70.699997,70.400002,67.400002
20161111061500,178.5,222.600006,37.857144,36,56.700001,0,70.300003,70.400002,67.400002
20161111063000,178.5,219.449997,37.321428,36,55.200001,0,70.199997,70.400002,67.400002
20161111064500,178.5,228.899994,38.92857,36,54.299999,0,70.599998,70.400002,67.400002
20161111070000,178.5,228.899994,38.92857,36,55.099998,0,70.300003,70.400002,67.400002
20161111071500,178.5,225.75,38.392857,36,56.700001,0,70.199997,70.400002,67.400002
20161111073000,178.5,264.600006,45.000001,39,55.200001,0,70.5,70.400002,67.400002
20161111074500,178.5,259.350006,44.107144,39,54.299999,0,70.199997,70.400002,67.400002
20161111080000,178.5,259.350006,44.107144,39,55.099998,0,70.800003,70.400002,67.400002
20161111081500,178.5,273.0,46.428571,40,56.299999,0,70.300003,70.400002,67.400002
20161111083000,178.5,267.75,45.535714,39,55.200001,0,70.300003,70.400002,67.400002
20161111084500,178.5,271.950012,46.250002,39,54.299999,0,70.5,70.400002,67.400002
20161111090000,178.5,263.549988,44.821426,39,55.099998,0,70.300003,70.400002,67.400002
20161111091500,178.5,263.549988,44.821426,39,56.299999,0,70.5,70.400002,67.400002
20161111093000,178.5,271.950012,46.250002,40,54.299999,0,70.0,70.400002,67.400002
20161111094500,178.5,192.149994,32.67857,33,54.299999,0,69.699997,70.400002,67.400002
20161111100000,178.5,196.350006,33.392858,34,55.099998,0,70.099998,70.400002,67.400002
20161111101500,178.5,191.100006,32.500001,32,55.799999,0,69.800003,70.400002,67.400002
20161111103000,178.5,191.100006,32.500001,32,55.799999,0,69.699997,70.400002,67.400002
20161111104500,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161111110000,178.5,191.100006,32.500001,33,54.299999,0,69.400002,70.400002,67.400002
20161111111500,178.5,196.350006,33.392858,33,54.299999,0,69.599998,70.400002,67.400002
20161111113000,178.5,189.0,32.142857,32,54.299999,0,69.599998,70.400002,67.400002
20161111114500,178.5,192.149994,32.67857,32,55.0,0,69.699997,70.400002,67.400002
20161111120000,178.5,192.149994,32.67857,33,55.0,0,69.599998,70.400002,67.400002
20161111121500,178.5,192.149994,32.67857,33,54.299999,0,69.400002,70.400002,67.400002
20161111123000,178.5,189.0,32.142857,33,54.299999,0,69.199997,70.400002,67.400002
20161111124500,178.5,191.100006,32.500001,33,54.299999,0,69.400002,70.400002,67.400002
20161111130000,178.5,196.350006,33.392858,33,54.900002,0,69.199997,70.400002,67.400002
20161111131500,178.5,226.800003,38.571429,36,53.5,0,69.699997,70.400002,67.400002
20161111133000,178.5,189.0,32.142857,32,54.299999,0,69.5,70.400002,67.400002
20161111134500,178.5,191.100006,32.500001,32,55.099998,0,69.599998,70.400002,67.400002
20161111140000,178.5,189.0,32.142857,32,53.900002,0,69.599998,70.400002,67.400002
20161111141500,178.5,189.0,32.142857,32,53.900002,0,69.5,70.400002,67.400002
20161111143000,178.5,192.149994,32.67857,32,55.099998,0,69.300003,70.400002,67.400002
20161111144500,178.5,192.149994,32.67857,32,53.900002,0,69.400002,70.400002,67.400002
20161111150000,178.5,186.899994,31.785713,32,53.900002,0,69.300003,70.400002,67.400002
20161111151500,178.5,191.100006,32.500001,32,55.099998,0,69.599998,70.400002,67.400002
20161111153000,178.5,194.25,33.035714,33,53.900002,0,69.300003,70.400002,67.400002
20161111154500,178.5,186.899994,31.785713,32,54.900002,0,69.300003,70.400002,67.400002
20161111160000,178.5,192.149994,32.67857,32,54.900002,0,69.800003,70.400002,67.400002
20161111161500,178.5,192.149994,32.67857,34,53.900002,0,69.400002,70.400002,67.400002
20161111163000,178.5,192.149994,32.67857,34,55.099998,0,69.300003,70.400002,67.400002
20161111164500,178.5,212.100006,36.07143,36,55.099998,0,69.699997,70.400002,67.400002
20161111170000,178.5,192.149994,32.67857,32,55.099998,0,69.400002,70.400002,67.400002
20161111171500,178.5,192.149994,32.67857,32,54.400002,0,69.699997,70.400002,67.400002
20161111173000,178.5,192.149994,32.67857,33,55.099998,0,69.400002,70.400002,67.400002
20161111174500,178.5,192.149994,32.67857,32,55.900002,0,69.099998,70.400002,67.400002
20161111180000,178.5,192.149994,32.67857,32,55.900002,0,69.300003,70.400002,67.400002
20161111181500,178.5,189.0,32.142857,32,54.700001,0,69.099998,70.400002,67.400002
20161111183000,178.5,186.899994,31.785713,32,54.700001,0,69.199997,70.400002,67.400002
20161111184500,178.5,203.699997,34.642857,34,55.900002,0,69.699997,70.400002,67.400002
20161111190000,178.5,194.25,33.035714,33,55.900002,0,69.699997,70.400002,67.400002
20161111191500,178.5,191.100006,32.500001,32,55.200001,0,69.699997,70.400002,67.400002
20161111193000,178.5,217.350006,36.964287,36,55.200001,0,70.0,70.400002,67.400002
20161111194500,178.5,189.0,32.142857,33,55.200001,0,69.900002,70.400002,67.400002
20161111200000,178.5,192.149994,32.67857,33,56.0,0,70.099998,70.400002,67.400002
20161111201500,178.5,210.0,35.714286,35,56.0,0,70.199997,70.400002,67.400002
20161111203000,178.5,192.149994,32.67857,33,56.0,0,70.0,70.400002,67.400002
20161111204500,178.5,192.149994,32.67857,33,56.0,0,70.5,70.400002,67.400002
20161111210000,178.5,194.25,33.035714,34,55.200001,0,70.199997,70.400002,67.400002
20161111211500,178.5,194.25,33.035714,34,55.200001,0,70.099998,70.400002,67.400002
20161111213000,178.5,194.25,33.035714,33,55.900002,0,70.300003,70.400002,67.400002
20161111214500,178.5,192.149994,32.67857,33,56.599998,0,70.199997,70.400002,67.400002
20161111220000,178.5,192.149994,32.67857,33,55.900002,0,70.099998,70.400002,67.400002
20161111221500,178.5,192.149994,32.67857,33,54.799999,0,70.300003,70.400002,67.400002
20161111223000,178.5,192.149994,32.67857,33,54.799999,0,70.199997,70.400002,67.400002
20161111224500,178.5,192.149994,32.67857,33,56.0,0,70.699997,70.400002,67.400002
20161111230000,178.5,208.949997,35.535714,35,56.700001,0,70.300003,70.400002,67.400002
20161111231500,178.5,208.949997,35.535714,35,55.200001,0,70.300003,70.400002,67.400002
20161111233000,178.5,212.100006,36.07143,35,55.200001,0,70.5,70.400002,67.400002
20161111234500,178.5,212.100006,36.07143,35,55.200001,0,70.199997,70.400002,67.400002
20161112000000,178.5,212.100006,36.07143,35,57.099998,0,70.199997,70.400002,67.400002
20161112001500,178.5,212.100006,36.07143,35,56.0,0,70.400002,70.400002,67.400002
20161112003000,178.5,212.100006,36.07143,35,54.700001,0,70.300003,70.400002,67.400002
20161112004500,178.5,208.949997,35.535714,35,54.700001,0,70.400002,70.400002,67.400002
20161112010000,178.5,208.949997,35.535714,35,56.700001,0,70.300003,70.400002,67.400002
20161112011500,178.5,214.199997,36.428571,35,55.599998,0,70.199997,70.400002,67.400002
20161112013000,178.5,206.850006,35.178572,34,54.700001,0,70.599998,70.400002,67.400002
20161112014500,178.5,199.5,33.928571,34,55.5,0,70.300003,70.400002,67.400002
20161112020000,178.5,210.0,35.714286,34,56.700001,0,70.199997,70.400002,67.400002
20161112021500,178.5,534.450012,90.892859,4,53.5,0,70.199997,70.400002,67.400002
20161112023000,178.5,466.200012,79.285716,55,54.700001,0,69.800003,70.400002,67.400002
20161112024500,178.5,408.450012,69.464288,49,57.099998,0,69.699997,70.400002,67.400002
20161112030000,178.5,408.450012,69.464288,49,53.799999,0,69.900002,70.400002,67.400002
20161112031500,178.5,351.75,59.821429,45,53.799999,0,69.800003,70.400002,67.400002
20161112033000,178.5,342.299988,58.214284,45,56.700001,0,70.400002,70.400002,67.400002
20161112034500,178.5,324.450012,55.178574,43,55.0,0,69.900002,70.400002,67.400002
20161112040000,178.5,268.799988,45.714284,40,53.900002,0,69.900002,70.400002,67.400002
20161112041500,178.5,257.25,43.75,39,55.900002,0,70.300003,70.400002,67.400002
20161112043000,178.5,257.25,43.75,38,55.900002,0,70.099998,70.400002,67.400002
20161112044500,178.5,249.899994,42.499999,38,54.200001,0,70.300003,70.400002,67.400002
20161112050000,178.5,242.550003,41.250001,38,55.299999,0,70.0,70.400002,67.400002
20161112051500,178.5,220.5,37.5,36,56.400002,0,70.199997,70.400002,67.400002
20161112053000,178.5,220.5,37.5,36,54.299999,0,70.300003,70.400002,67.400002
20161112054500,178.5,220.5,37.5,36,54.299999,0,70.199997,70.400002,67.400002
20161112060000,178.5,223.649994,38.035713,36,56.700001,0,70.300003,70.400002,67.400002
20161112061500,178.5,223.649994,38.035713,36,54.700001,0,70.400002,70.400002,67.400002
20161112063000,178.5,218.399994,37.142856,36,54.700001,0,70.199997,70.400002,67.400002
20161112064500,178.5,218.399994,37.142856,36,56.299999,0,70.599998,70.400002,67.400002
20161112070000,178.5,218.399994,37.142856,36,55.599998,0,70.300003,70.400002,67.400002
20161112071500,178.5,218.399994,37.142856,36,54.299999,0,70.300003,70.400002,67.400002
20161112073000,178.5,214.199997,36.428571,36,55.599998,0,70.699997,70.400002,67.400002
20161112074500,178.5,218.399994,37.142856,36,55.599998,0,70.400002,70.400002,67.400002
20161112080000,178.5,218.399994,37.142856,36,53.900002,0,70.300003,70.400002,67.400002
20161112081500,178.5,218.399994,37.142856,36,55.5,0,70.5,70.400002,67.400002
20161112083000,178.5,218.399994,37.142856,36,55.5,0,70.300003,70.400002,67.400002
20161112084500,178.5,218.399994,37.142856,36,53.900002,0,70.400002,70.400002,67.400002
20161112090000,178.5,215.25,36.607143,36,55.099998,0,70.400002,70.400002,67.400002
20161112091500,178.5,218.399994,37.142856,36,56.400002,0,70.5,70.400002,67.400002
20161112093000,178.5,218.399994,37.142856,36,53.5,0,70.699997,70.400002,67.400002
20161112094500,178.5,239.399994,40.714285,37,54.299999,0,70.5,70.400002,67.400002
20161112100000,178.5,235.199997,39.999999,37,55.5,0,70.5,70.400002,67.400002
20161112101500,178.5,262.5,44.642857,39,55.5,0,70.800003,70.400002,67.400002
20161112103000,178.5,266.700012,45.357145,40,53.5,0,70.5,70.400002,67.400002
20161112104500,178.5,271.950012,46.250002,40,53.5,0,70.699997,70.400002,67.400002
20161112110000,178.5,287.700012,48.928574,41,54.700001,0,70.199997,70.400002,67.400002
20161112111500,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161112113000,178.5,215.25,36.607143,36,54.700001,0,70.199997,70.400002,67.400002
20161112114500,178.5,194.25,33.035714,32,54.700001,0,69.699997,70.400002,67.400002
20161112120000,178.5,191.100006,32.500001,32,53.900002,0,69.699997,70.400002,67.400002
20161112121500,178.5,232.050003,39.464286,37,53.900002,0,70.099998,70.400002,67.400002
20161112123000,178.5,192.149994,32.67857,32,53.900002,0,69.900002,70.400002,67.400002
20161112124500,178.5,189.0,32.142857,32,54.700001,0,70.199997,70.400002,67.400002
20161112130000,178.5,215.25,36.607143,35,54.700001,0,70.0,70.400002,67.400002
20161112131500,178.5,189.0,32.142857,32,54.700001,0,70.0,70.400002,67.400002
20161112133000,178.5,203.699997,34.642857,35,54.700001,0,70.699997,70.400002,67.400002
20161112134500,178.5,208.949997,35.535714,35,53.900002,0,70.0,70.400002,67.400002
20161112140000,178.5,194.25,33.035714,33,53.900002,0,70.0,70.400002,67.400002
20161112141500,178.5,225.75,38.392857,37,53.900002,0,70.300003,70.400002,67.400002
20161112143000,178.5,203.699997,34.642857,35,54.700001,0,70.0,70.400002,67.400002
20161112144500,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161112150000,178.5,210.0,35.714286,35,54.700001,0,70.199997,70.400002,67.400002
20161112151500,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161112153000,178.5,192.149994,32.67857,33,54.700001,0,70.800003,70.400002,67.400002
20161112154500,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161112160000,178.5,225.75,38.392857,37,54.700001,0,70.800003,70.400002,67.400002
20161112161500,178.5,191.100006,32.500001,33,54.700001,0,70.0,70.400002,67.400002
20161112163000,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161112164500,178.5,240.449997,40.892857,38,54.700001,0,70.199997,70.400002,67.400002
20161112170000,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161112171500,178.5,194.25,33.035714,34,54.700001,0,70.300003,70.400002,67.400002
20161112173000,178.5,215.25,36.607143,35,54.700001,0,70.0,70.400002,67.400002
20161112174500,178.5,186.899994,31.785713,33,54.700001,0,69.900002,70.400002,67.400002
20161112180000,178.5,222.600006,37.857144,36,54.700001,0,70.699997,70.400002,67.400002
20161112181500,178.5,192.149994,32.67857,33,55.400002,0,70.0,70.400002,67.400002
20161112183000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161112184500,178.5,228.899994,38.92857,37,55.5,0,70.199997,70.400002,67.400002
20161112190000,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161112191500,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161112193000,178.5,214.199997,36.428571,36,54.700001,0,69.900002,70.400002,67.400002
20161112194500,178.5,191.100006,32.500001,33,55.5,0,69.900002,70.400002,67.400002
20161112200000,178.5,198.449997,33.749999,35,55.5,0,70.5,70.400002,67.400002
20161112201500,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161112203000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161112204500,178.5,210.0,35.714286,35,55.900002,0,70.400002,70.400002,67.400002
20161112210000,178.5,186.899994,31.785713,33,53.900002,0,70.0,70.400002,67.400002
20161112211500,178.5,191.100006,32.500001,33,55.900002,0,70.0,70.400002,67.400002
20161112213000,178.5,191.100006,32.500001,33,55.200001,0,70.300003,70.400002,67.400002
20161112214500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,70.400002,67.400002
20161112220000,178.5,191.100006,32.500001,33,56.700001,0,70.800003,70.400002,67.400002
20161112221500,178.5,196.350006,33.392858,34,54.299999,0,70.199997,70.400002,67.400002
20161112223000,178.5,191.100006,32.500001,34,54.299999,0,70.099998,70.400002,67.400002
20161112224500,178.5,214.199997,36.428571,35,56.0,0,70.599998,70.400002,67.400002
20161112230000,178.5,208.949997,35.535714,35,53.900002,0,70.199997,70.400002,67.400002
20161112231500,178.5,194.25,33.035714,33,56.599998,0,70.099998,70.400002,67.400002
20161112233000,178.5,191.100006,32.500001,33,54.299999,0,70.300003,70.400002,67.400002
20161112234500,178.5,194.25,33.035714,33,55.400002,0,70.099998,70.400002,67.400002
20161113000000,178.5,191.100006,32.500001,33,55.400002,0,70.699997,70.400002,67.400002
20161113001500,178.5,191.100006,32.500001,33,54.299999,0,70.199997,70.400002,67.400002
20161113003000,178.5,186.899994,31.785713,32,55.799999,0,70.0,70.400002,67.400002
20161113004500,178.5,186.899994,31.785713,32,54.099998,0,70.400002,70.400002,67.400002
20161113010000,178.5,189.0,32.142857,32,56.400002,0,70.199997,70.400002,67.400002
20161113011500,178.5,186.899994,31.785713,32,53.900002,0,70.099998,70.400002,67.400002
20161113013000,178.5,215.25,36.607143,35,56.700001,0,70.300003,70.400002,67.400002
20161113014500,178.5,204.75,34.821429,35,53.900002,0,70.199997,70.400002,67.400002
20161113020000,178.5,215.25,36.607143,35,56.700001,0,70.599998,70.400002,67.400002
20161113021500,178.5,206.850006,35.178572,35,53.799999,0,70.300003,70.400002,67.400002
20161113023000,178.5,204.75,34.821429,35,56.700001,0,70.300003,70.400002,67.400002
20161113024500,178.5,208.949997,35.535714,35,53.900002,0,70.5,70.400002,67.400002
20161113030000,178.5,208.949997,35.535714,35,56.5,0,70.300003,70.400002,67.400002
20161113031500,178.5,208.949997,35.535714,35,54.0,0,70.5,70.400002,67.400002
20161113033000,178.5,208.949997,35.535714,35,56.299999,0,70.199997,70.400002,67.400002
20161113034500,178.5,208.949997,35.535714,35,54.299999,0,70.5,70.400002,67.400002
20161113040000,178.5,208.949997,35.535714,35,55.900002,0,70.199997,70.400002,67.400002
20161113041500,178.5,212.100006,36.07143,35,54.299999,0,70.199997,70.400002,67.400002
20161113043000,178.5,208.949997,35.535714,35,55.099998,0,70.300003,70.400002,67.400002
20161113044500,178.5,199.5,33.928571,35,55.099998,0,70.199997,70.400002,67.400002
20161113050000,178.5,199.5,33.928571,35,54.299999,0,70.099998,70.400002,67.400002
20161113051500,178.5,199.5,33.928571,34,56.0,0,70.300003,70.400002,67.400002
20161113053000,178.5,199.5,33.928571,34,54.299999,0,70.199997,70.400002,67.400002
20161113054500,178.5,199.5,33.928571,34,56.700001,0,70.5,70.400002,67.400002
20161113060000,178.5,194.25,33.035714,34,53.900002,0,70.400002,70.400002,67.400002
20161113061500,178.5,194.25,33.035714,34,56.599998,0,70.300003,70.400002,67.400002
20161113063000,178.5,217.350006,36.964287,36,54.0,0,70.800003,70.400002,67.400002
20161113064500,178.5,217.350006,36.964287,36,56.299999,0,70.300003,70.400002,67.400002
20161113070000,178.5,214.199997,36.428571,36,54.299999,0,70.300003,70.400002,67.400002
20161113071500,178.5,218.399994,37.142856,36,55.599998,0,70.5,70.400002,67.400002
20161113073000,178.5,218.399994,37.142856,36,54.700001,0,70.199997,70.400002,67.400002
20161113074500,178.5,218.399994,37.142856,36,54.700001,0,70.5,70.400002,67.400002
20161113080000,178.5,218.399994,37.142856,36,55.599998,0,70.300003,70.400002,67.400002
20161113081500,178.5,218.399994,37.142856,36,54.099998,0,70.199997,70.400002,67.400002
20161113083000,178.5,218.399994,37.142856,36,56.0,0,70.599998,70.400002,67.400002
20161113084500,178.5,214.199997,36.428571,36,53.700001,0,70.300003,70.400002,67.400002
20161113090000,178.5,217.350006,36.964287,36,56.400002,0,70.300003,70.400002,67.400002
20161113091500,178.5,217.350006,36.964287,36,53.5,0,70.5,70.400002,67.400002
20161113093000,178.5,217.350006,36.964287,36,56.700001,0,70.300003,70.400002,67.400002
20161113094500,178.5,217.350006,36.964287,36,53.5,0,70.300003,70.400002,67.400002
20161113100000,178.5,217.350006,36.964287,36,56.599998,0,70.5,70.400002,67.400002
20161113101500,178.5,217.350006,36.964287,36,53.400002,0,70.300003,70.400002,67.400002
20161113103000,178.5,222.600006,37.857144,36,56.299999,0,70.599998,70.400002,67.400002
20161113104500,178.5,212.100006,36.07143,36,53.099998,0,70.5,70.400002,67.400002
20161113110000,178.5,212.100006,36.07143,36,56.299999,0,70.400002,70.400002,67.400002
20161113111500,178.5,239.399994,40.714285,38,53.099998,0,70.800003,70.400002,67.400002
20161113113000,178.5,235.199997,39.999999,38,56.299999,0,70.5,70.400002,67.400002
20161113114500,178.5,242.550003,41.250001,38,53.099998,0,70.400002,70.400002,67.400002
20161113120000,178.5,274.049988,46.607141,40,55.900002,0,70.699997,70.400002,67.400002
20161113121500,178.5,258.299988,43.928569,39,53.099998,0,70.5,70.400002,67.400002
20161113123000,178.5,250.949997,42.678571,39,53.099998,0,70.599998,70.400002,67.400002
20161113124500,178.5,258.299988,43.928569,39,55.299999,0,70.0,70.400002,67.400002
20161113130000,178.5,194.25,33.035714,33,53.099998,0,69.599998,70.400002,67.400002
20161113131500,178.5,220.5,37.5,36,55.5,0,70.0,70.400002,67.400002
20161113133000,178.5,189.0,32.142857,33,53.900002,0,69.599998,70.400002,67.400002
20161113134500,178.5,189.0,32.142857,33,53.900002,0,69.699997,70.400002,67.400002
20161113140000,178.5,218.399994,37.142856,36,55.900002,0,70.300003,70.400002,67.400002
20161113141500,178.5,192.149994,32.67857,33,53.099998,0,69.900002,70.400002,67.400002
20161113143000,178.5,194.25,33.035714,33,55.400002,0,70.5,70.400002,67.400002
20161113144500,178.5,201.600006,34.285715,35,53.5,0,70.099998,70.400002,67.400002
20161113150000,178.5,194.25,33.035714,34,53.5,0,70.599998,70.400002,67.400002
20161113151500,178.5,204.75,34.821429,35,55.200001,0,70.199997,70.400002,67.400002
20161113153000,178.5,191.100006,32.500001,33,53.099998,0,69.900002,70.400002,67.400002
20161113154500,178.5,208.949997,35.535714,35,56.0,0,70.5,70.400002,67.400002
20161113160000,178.5,186.899994,31.785713,33,53.400002,0,70.0,70.400002,67.400002
20161113161500,178.5,191.100006,32.500001,33,56.0,0,69.900002,70.400002,67.400002
20161113163000,178.5,208.949997,35.535714,35,53.099998,0,70.199997,70.400002,67.400002
20161113164500,178.5,194.25,33.035714,33,56.0,0,70.0,70.400002,67.400002
