PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113170000,178.5,191.100006,32.500001,33,53.599998,0,69.900002,70.400002,67.400002
20161113171500,178.5,210.0,35.714286,35,56.0,0,70.199997,70.400002,67.400002
20161113173000,178.5,192.149994,32.67857,33,53.5,0,70.0,70.400002,67.400002
20161113174500,178.5,194.25,33.035714,33,56.400002,0,70.5,70.400002,67.400002
20161113180000,178.5,201.600006,34.285715,35,53.799999,0,70.199997,70.400002,67.400002
20161113181500,178.5,201.600006,34.285715,35,56.700001,0,70.199997,70.400002,67.400002
20161113183000,178.5,222.600006,37.857144,37,53.900002,0,70.900002,70.400002,67.400002
20161113184500,178.5,204.75,34.821429,35,55.099998,0,70.199997,70.400002,67.400002
20161113190000,178.5,192.149994,32.67857,33,55.099998,0,70.099998,70.400002,67.400002
20161113191500,178.5,204.75,34.821429,35,53.900002,0,70.400002,70.400002,67.400002
20161113193000,178.5,208.949997,35.535714,35,56.700001,0,70.199997,70.400002,67.400002
20161113194500,178.5,196.350006,33.392858,33,53.900002,0,70.0,70.400002,67.400002
20161113200000,178.5,194.25,33.035714,33,55.099998,0,70.300003,70.400002,67.400002
20161113201500,178.5,192.149994,32.67857,33,55.099998,0,70.099998,70.400002,67.400002
20161113203000,178.5,189.0,32.142857,33,53.900002,0,70.599998,70.400002,67.400002
20161113204500,178.5,196.350006,33.392858,33,56.700001,0,70.300003,70.400002,67.400002
20161113210000,178.5,198.449997,33.749999,33,54.299999,0,70.099998,70.400002,67.400002
20161113211500,178.5,194.25,33.035714,34,54.299999,0,70.699997,70.400002,67.400002
20161113213000,178.5,196.350006,33.392858,34,56.400002,0,70.300003,70.400002,67.400002
20161113214500,178.5,192.149994,32.67857,34,53.900002,0,70.099998,70.400002,67.400002
20161113220000,178.5,208.949997,35.535714,36,55.900002,0,70.400002,70.400002,67.400002
20161113221500,178.5,215.25,36.607143,36,54.799999,0,70.199997,70.400002,67.400002
20161113223000,178.5,208.949997,35.535714,36,54.200001,0,70.5,70.400002,67.400002
20161113224500,178.5,212.100006,36.07143,36,56.700001,0,70.300003,70.400002,67.400002
20161113230000,178.5,208.949997,35.535714,36,54.299999,0,70.199997,70.400002,67.400002
20161113231500,178.5,235.199997,39.999999,38,54.299999,0,70.900002,70.400002,67.400002
20161113233000,178.5,235.199997,39.999999,37,57.099998,0,70.300003,70.400002,67.400002
20161113234500,178.5,204.75,34.821429,35,54.5,0,70.0,70.400002,67.400002
20161114000000,178.5,191.100006,32.500001,33,54.5,0,70.400002,70.400002,67.400002
20161114001500,178.5,191.100006,32.500001,33,56.700001,0,70.199997,70.400002,67.400002
20161114003000,178.5,194.25,33.035714,33,55.0,0,70.5,70.400002,67.400002
20161114004500,178.5,192.149994,32.67857,33,54.299999,0,70.199997,70.400002,67.400002
20161114010000,178.5,196.350006,33.392858,33,56.700001,0,70.199997,70.400002,67.400002
20161114011500,178.5,199.5,33.928571,34,55.299999,0,70.699997,70.400002,67.400002
20161114013000,178.5,192.149994,32.67857,34,54.299999,0,70.300003,70.400002,67.400002
20161114014500,178.5,194.25,33.035714,34,55.900002,0,70.199997,70.400002,67.400002
20161114020000,178.5,204.75,34.821429,35,55.900002,0,70.599998,70.400002,67.400002
20161114021500,178.5,204.75,34.821429,35,54.299999,0,70.300003,70.400002,67.400002
20161114023000,178.5,210.0,35.714286,35,56.200001,0,70.400002,70.400002,67.400002
20161114024500,178.5,214.199997,36.428571,35,56.200001,0,70.199997,70.400002,67.400002
20161114030000,178.5,208.949997,35.535714,35,54.299999,0,70.400002,70.400002,67.400002
20161114031500,178.5,214.199997,36.428571,35,55.900002,0,70.300003,70.400002,67.400002
20161114033000,178.5,214.199997,36.428571,35,55.900002,0,70.300003,70.400002,67.400002
20161114034500,178.5,214.199997,36.428571,35,54.299999,0,70.599998,70.400002,67.400002
20161114040000,178.5,214.199997,36.428571,35,55.599998,0,70.199997,70.400002,67.400002
20161114041500,178.5,204.75,34.821429,34,56.400002,0,70.099998,70.400002,67.400002
20161114043000,178.5,201.600006,34.285715,34,54.299999,0,70.400002,70.400002,67.400002
20161114044500,178.5,196.350006,33.392858,34,55.5,0,70.199997,70.400002,67.400002
20161114050000,178.5,201.600006,34.285715,34,56.299999,0,70.199997,70.400002,67.400002
20161114051500,178.5,199.5,33.928571,34,54.299999,0,70.300003,70.400002,67.400002
20161114053000,178.5,196.350006,33.392858,34,56.400002,0,70.300003,70.400002,67.400002
20161114054500,178.5,201.600006,34.285715,34,55.200001,0,70.599998,70.400002,67.400002
20161114060000,178.5,198.449997,33.749999,34,54.599998,0,70.300003,70.400002,67.400002
20161114061500,178.5,201.600006,34.285715,34,56.700001,0,70.199997,70.400002,67.400002
20161114063000,178.5,201.600006,34.285715,34,54.700001,0,70.5,70.400002,67.400002
20161114064500,178.5,203.699997,34.642857,34,54.700001,0,70.300003,70.400002,67.400002
20161114070000,178.5,196.350006,33.392858,34,56.599998,0,70.199997,70.400002,67.400002
20161114071500,178.5,196.350006,33.392858,34,54.200001,0,70.300003,70.400002,67.400002
20161114073000,178.5,196.350006,33.392858,34,55.900002,0,70.300003,70.400002,67.400002
20161114074500,178.5,204.75,34.821429,35,55.900002,0,70.699997,70.400002,67.400002
20161114080000,178.5,204.75,34.821429,35,54.299999,0,70.400002,70.400002,67.400002
20161114081500,178.5,204.75,34.821429,35,56.700001,0,70.400002,70.400002,67.400002
20161114083000,178.5,258.299988,43.928569,39,53.900002,0,70.800003,70.400002,67.400002
20161114084500,178.5,243.600006,41.428572,38,56.299999,0,70.599998,70.400002,67.400002
20161114090000,178.5,243.600006,41.428572,38,53.900002,0,70.599998,70.400002,67.400002
20161114091500,178.5,267.75,45.535714,40,55.099998,0,70.300003,70.400002,67.400002
20161114093000,178.5,271.950012,46.250002,40,54.299999,0,70.300003,70.400002,67.400002
20161114094500,178.5,260.399994,44.285713,40,54.299999,0,70.5,70.400002,67.400002
20161114100000,178.5,266.700012,45.357145,40,55.200001,0,70.300003,70.400002,67.400002
20161114101500,178.5,266.700012,45.357145,40,53.5,0,70.199997,70.400002,67.400002
20161114103000,178.5,260.399994,44.285713,40,56.400002,0,70.5,70.400002,67.400002
20161114104500,178.5,260.399994,44.285713,40,53.099998,0,70.300003,70.400002,67.400002
20161114110000,178.5,260.399994,44.285713,40,55.099998,0,70.300003,70.400002,67.400002
20161114111500,178.5,263.549988,44.821426,40,53.900002,0,70.400002,70.400002,67.400002
20161114113000,178.5,257.25,43.75,40,53.900002,0,70.5,70.400002,67.400002
20161114114500,178.5,260.399994,44.285713,40,55.099998,0,70.300003,70.400002,67.400002
20161114120000,178.5,260.399994,44.285713,40,53.5,0,70.599998,70.400002,67.400002
20161114121500,178.5,260.399994,44.285713,40,54.299999,0,70.199997,70.400002,67.400002
20161114123000,178.5,257.25,43.75,40,54.299999,0,70.300003,70.400002,67.400002
20161114124500,178.5,260.399994,44.285713,40,53.5,0,70.300003,70.400002,67.400002
20161114130000,178.5,264.600006,45.000001,40,55.900002,0,70.199997,70.400002,67.400002
20161114131500,178.5,249.899994,42.499999,38,53.099998,0,70.0,70.400002,67.400002
20161114133000,178.5,235.199997,39.999999,37,54.299999,0,70.5,70.400002,67.400002
20161114134500,178.5,229.949997,39.107142,37,55.5,0,70.0,70.400002,67.400002
20161114140000,178.5,189.0,32.142857,32,54.0,0,70.0,70.400002,67.400002
20161114141500,178.5,196.350006,33.392858,34,54.0,0,70.199997,70.400002,67.400002
20161114143000,178.5,189.0,32.142857,32,55.599998,0,70.0,70.400002,67.400002
20161114144500,178.5,186.899994,31.785713,32,54.700001,0,69.800003,70.400002,67.400002
20161114150000,178.5,215.25,36.607143,35,53.5,0,70.599998,70.400002,67.400002
20161114151500,178.5,208.949997,35.535714,35,55.599998,0,70.0,70.400002,67.400002
20161114153000,178.5,206.850006,35.178572,35,54.700001,0,70.400002,70.400002,67.400002
20161114154500,178.5,186.899994,31.785713,32,54.0,0,69.900002,70.400002,67.400002
20161114160000,178.5,189.0,32.142857,32,55.900002,0,69.900002,70.400002,67.400002
20161114161500,178.5,201.600006,34.285715,34,53.900002,0,69.900002,70.400002,67.400002
20161114163000,178.5,189.0,32.142857,32,54.700001,0,69.800003,70.400002,67.400002
20161114164500,178.5,196.350006,33.392858,34,55.5,0,70.300003,70.400002,67.400002
20161114170000,178.5,186.899994,31.785713,32,53.900002,0,69.900002,70.400002,67.400002
20161114171500,178.5,191.100006,32.500001,32,56.299999,0,69.800003,70.400002,67.400002
20161114173000,178.5,203.699997,34.642857,35,53.900002,0,70.300003,70.400002,67.400002
20161114174500,178.5,186.899994,31.785713,33,56.400002,0,69.699997,70.400002,67.400002
20161114180000,178.5,191.100006,32.500001,33,54.099998,0,69.400002,70.400002,67.400002
20161114181500,178.5,208.949997,35.535714,35,56.400002,0,69.800003,70.400002,67.400002
20161114183000,178.5,194.25,33.035714,33,54.299999,0,69.300003,70.400002,67.400002
20161114184500,178.5,194.25,33.035714,33,57.099998,0,69.300003,70.400002,67.400002
20161114190000,178.5,257.25,43.75,39,54.0,0,70.0,70.400002,67.400002
20161114191500,178.5,189.0,32.142857,32,56.900002,0,69.699997,70.400002,67.400002
20161114193000,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.400002,67.400002
20161114194500,178.5,229.949997,39.107142,37,55.5,0,70.199997,70.400002,67.400002
20161114200000,178.5,196.350006,33.392858,33,56.299999,0,69.800003,70.400002,67.400002
20161114201500,178.5,182.699997,31.071428,32,54.700001,0,69.699997,70.400002,67.400002
20161114203000,178.5,242.550003,41.250001,38,57.5,0,70.199997,70.400002,67.400002
20161114204500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161114210000,178.5,186.899994,31.785713,33,54.700001,0,70.0,70.400002,67.400002
20161114211500,178.5,208.949997,35.535714,35,56.799999,0,70.199997,70.400002,67.400002
20161114213000,178.5,194.25,33.035714,33,54.700001,0,69.900002,70.400002,67.400002
20161114214500,178.5,206.850006,35.178572,35,55.900002,0,70.599998,70.400002,67.400002
20161114220000,178.5,210.0,35.714286,35,55.900002,0,70.0,70.400002,67.400002
20161114221500,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161114223000,178.5,210.0,35.714286,35,56.5,0,70.5,70.400002,67.400002
20161114224500,178.5,198.449997,33.749999,35,55.599998,0,70.0,70.400002,67.400002
20161114230000,178.5,184.800003,31.428572,32,54.700001,0,69.800003,70.400002,67.400002
20161114231500,178.5,232.050003,39.464286,37,57.099998,0,70.400002,70.400002,67.400002
20161114233000,178.5,196.350006,33.392858,33,55.099998,0,69.900002,70.400002,67.400002
20161114234500,178.5,194.25,33.035714,33,55.099998,0,69.800003,70.400002,67.400002
20161115000000,178.5,222.600006,37.857144,36,57.099998,0,70.400002,70.400002,67.400002
20161115001500,178.5,203.699997,34.642857,35,54.599998,0,70.0,70.400002,67.400002
20161115003000,178.5,189.0,32.142857,33,55.5,0,70.199997,70.400002,67.400002
20161115004500,178.5,217.350006,36.964287,36,56.400002,0,70.300003,70.400002,67.400002
20161115010000,178.5,192.149994,32.67857,33,54.599998,0,69.900002,70.400002,67.400002
20161115011500,178.5,198.449997,33.749999,35,55.5,0,70.199997,70.400002,67.400002
20161115013000,178.5,204.75,34.821429,35,56.400002,0,70.199997,70.400002,67.400002
20161115014500,178.5,182.699997,31.071428,32,54.700001,0,70.5,70.400002,67.400002
20161115020000,178.5,189.0,32.142857,32,55.900002,0,70.199997,70.400002,67.400002
20161115021500,178.5,189.0,32.142857,32,55.900002,0,70.0,70.400002,67.400002
20161115023000,178.5,196.350006,33.392858,34,54.700001,0,70.599998,70.400002,67.400002
20161115024500,178.5,192.149994,32.67857,34,55.900002,0,70.199997,70.400002,67.400002
20161115030000,178.5,192.149994,32.67857,34,55.900002,0,70.199997,70.400002,67.400002
20161115031500,178.5,192.149994,32.67857,34,54.700001,0,70.400002,70.400002,67.400002
20161115033000,178.5,192.149994,32.67857,34,55.299999,0,70.300003,70.400002,67.400002
20161115034500,178.5,198.449997,33.749999,34,56.799999,0,70.199997,70.400002,67.400002
20161115040000,178.5,198.449997,33.749999,35,54.700001,0,70.400002,70.400002,67.400002
20161115041500,178.5,198.449997,33.749999,35,54.700001,0,70.300003,70.400002,67.400002
20161115043000,178.5,201.600006,34.285715,35,56.299999,0,70.699997,70.400002,67.400002
20161115044500,178.5,203.699997,34.642857,35,55.700001,0,70.400002,70.400002,67.400002
20161115050000,178.5,203.699997,34.642857,35,54.700001,0,70.199997,70.400002,67.400002
20161115051500,178.5,228.899994,38.92857,37,55.5,0,70.699997,70.400002,67.400002
20161115053000,178.5,222.600006,37.857144,36,56.700001,0,70.199997,70.400002,67.400002
20161115054500,178.5,217.350006,36.964287,36,55.299999,0,70.099998,70.400002,67.400002
20161115060000,178.5,217.350006,36.964287,36,54.299999,0,70.300003,70.400002,67.400002
20161115061500,178.5,214.199997,36.428571,36,55.400002,0,70.0,70.400002,67.400002
20161115063000,178.5,189.0,32.142857,33,56.700001,0,70.300003,70.400002,67.400002
20161115064500,178.5,194.25,33.035714,33,55.200001,0,70.199997,70.400002,67.400002
20161115070000,178.5,189.0,32.142857,33,55.200001,0,70.0,70.400002,67.400002
20161115071500,178.5,194.25,33.035714,34,56.0,0,70.699997,70.400002,67.400002
20161115073000,178.5,199.5,33.928571,34,56.0,0,70.300003,70.400002,67.400002
20161115074500,178.5,199.5,33.928571,34,54.700001,0,70.300003,70.400002,67.400002
20161115080000,178.5,212.100006,36.07143,36,54.700001,0,70.599998,70.400002,67.400002
20161115081500,178.5,212.100006,36.07143,36,56.5,0,70.5,70.400002,67.400002
20161115083000,178.5,215.25,36.607143,36,55.400002,0,70.5,70.400002,67.400002
20161115084500,178.5,262.5,44.642857,39,54.299999,0,70.5,70.400002,67.400002
20161115090000,178.5,198.449997,33.749999,33,54.299999,0,69.900002,70.400002,67.400002
20161115091500,178.5,194.25,33.035714,33,55.099998,0,70.300003,70.400002,67.400002
20161115093000,178.5,196.350006,33.392858,33,54.299999,0,70.099998,70.400002,67.400002
20161115094500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,70.400002,67.400002
20161115100000,178.5,191.100006,32.500001,33,54.299999,0,70.300003,70.400002,67.400002
20161115101500,178.5,189.0,32.142857,33,54.299999,0,70.300003,70.400002,67.400002
20161115103000,178.5,192.149994,32.67857,33,54.299999,0,70.300003,70.400002,67.400002
20161115104500,178.5,194.25,33.035714,33,54.299999,0,70.199997,70.400002,67.400002
20161115110000,178.5,194.25,33.035714,33,53.5,0,70.0,70.400002,67.400002
20161115111500,178.5,194.25,33.035714,33,53.5,0,70.0,70.400002,67.400002
20161115113000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161115114500,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161115120000,178.5,191.100006,32.500001,34,53.5,0,69.699997,70.400002,67.400002
20161115121500,178.5,191.100006,32.500001,34,54.299999,0,70.199997,70.400002,67.400002
20161115123000,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161115124500,178.5,191.100006,32.500001,33,54.299999,0,69.800003,70.400002,67.400002
20161115130000,178.5,196.350006,33.392858,33,54.299999,0,70.099998,70.400002,67.400002
20161115131500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161115133000,178.5,111.300003,18.928572,35,54.299999,0,70.300003,70.400002,67.400002
20161115134500,178.5,392.700012,66.785716,47,53.299999,0,69.5,70.400002,67.400002
20161115140000,178.5,299.25,50.892857,41,53.900002,0,69.400002,70.400002,67.400002
20161115141500,178.5,299.25,50.892857,41,53.900002,0,69.800003,70.400002,67.400002
20161115143000,178.5,222.600006,37.857144,36,53.900002,0,69.699997,70.400002,67.400002
20161115144500,178.5,184.800003,31.428572,32,53.900002,0,69.800003,70.400002,67.400002
20161115150000,178.5,210.0,35.714286,35,54.700001,0,70.099998,70.400002,67.400002
20161115151500,178.5,186.899994,31.785713,33,54.700001,0,69.900002,70.400002,67.400002
20161115153000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161115154500,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161115160000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161115161500,178.5,210.0,35.714286,35,54.700001,0,70.0,70.400002,67.400002
20161115163000,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161115164500,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161115170000,178.5,215.25,36.607143,35,54.700001,0,70.0,70.400002,67.400002
20161115171500,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.400002,67.400002
20161115173000,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161115174500,178.5,189.0,32.142857,32,55.5,0,69.599998,70.400002,67.400002
20161115180000,178.5,189.0,32.142857,32,54.700001,0,69.400002,70.400002,67.400002
20161115181500,178.5,186.899994,31.785713,32,55.5,0,69.599998,70.400002,67.400002
20161115183000,178.5,204.75,34.821429,33,55.5,0,69.800003,70.400002,67.400002
20161115184500,178.5,194.25,33.035714,33,55.5,0,69.699997,70.400002,67.400002
20161115190000,178.5,204.75,34.821429,35,55.5,0,70.400002,70.400002,67.400002
20161115191500,178.5,210.0,35.714286,35,55.5,0,69.900002,70.400002,67.400002
20161115193000,178.5,194.25,33.035714,32,55.5,0,69.800003,70.400002,67.400002
20161115194500,178.5,206.850006,35.178572,35,55.5,0,70.5,70.400002,67.400002
20161115200000,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.400002,67.400002
20161115201500,178.5,184.800003,31.428572,32,54.700001,0,69.699997,70.400002,67.400002
20161115203000,178.5,225.75,38.392857,37,55.900002,0,70.400002,70.400002,67.400002
20161115204500,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161115210000,178.5,194.25,33.035714,33,55.099998,0,69.699997,70.400002,67.400002
20161115211500,178.5,225.75,38.392857,36,55.099998,0,69.900002,70.400002,67.400002
20161115213000,178.5,186.899994,31.785713,32,55.099998,0,69.699997,70.400002,67.400002
20161115214500,178.5,191.100006,32.500001,32,55.099998,0,70.0,70.400002,67.400002
20161115220000,178.5,189.0,32.142857,32,55.099998,0,69.900002,70.400002,67.400002
20161115221500,178.5,189.0,32.142857,32,55.099998,0,69.699997,70.400002,67.400002
20161115223000,178.5,215.25,36.607143,36,55.099998,0,70.5,70.400002,67.400002
20161115224500,178.5,196.350006,33.392858,33,55.900002,0,69.800003,70.400002,67.400002
20161115230000,178.5,189.0,32.142857,32,55.900002,0,69.699997,70.400002,67.400002
20161115231500,178.5,215.25,36.607143,36,55.900002,0,70.300003,70.400002,67.400002
20161115233000,178.5,191.100006,32.500001,33,55.900002,0,69.800003,70.400002,67.400002
20161115234500,178.5,223.649994,38.035713,36,55.900002,0,70.300003,70.400002,67.400002
20161116000000,178.5,191.100006,32.500001,33,55.900002,0,69.800003,70.400002,67.400002
20161116001500,178.5,189.0,32.142857,33,55.900002,0,69.699997,70.400002,67.400002
20161116003000,178.5,225.75,38.392857,36,55.900002,0,70.0,70.400002,67.400002
20161116004500,178.5,192.149994,32.67857,33,55.900002,0,69.800003,70.400002,67.400002
20161116010000,178.5,189.0,32.142857,33,55.200001,0,70.0,70.400002,67.400002
20161116011500,178.5,219.449997,37.321428,36,55.900002,0,70.0,70.400002,67.400002
20161116013000,178.5,198.449997,33.749999,33,55.900002,0,70.0,70.400002,67.400002
20161116014500,178.5,191.100006,32.500001,34,55.900002,0,70.699997,70.400002,67.400002
20161116020000,178.5,199.5,33.928571,34,55.900002,0,70.199997,70.400002,67.400002
20161116021500,178.5,491.399994,83.571428,9,55.200001,0,69.699997,70.400002,67.400002
20161116023000,178.5,497.700012,84.642859,59,55.200001,0,70.0,70.400002,67.400002
20161116024500,178.5,392.700012,66.785716,49,55.200001,0,69.599998,70.400002,67.400002
20161116030000,178.5,338.100006,57.500001,45,55.200001,0,69.699997,70.400002,67.400002
20161116031500,178.5,367.5,62.5,46,55.200001,0,69.900002,70.400002,67.400002
20161116033000,178.5,291.899994,49.642856,41,55.200001,0,69.800003,70.400002,67.400002
20161116034500,178.5,271.950012,46.250002,40,55.200001,0,70.300003,70.400002,67.400002
20161116040000,178.5,275.100006,46.785715,40,55.200001,0,70.099998,70.400002,67.400002
20161116041500,178.5,279.299988,47.499998,40,55.200001,0,70.099998,70.400002,67.400002
20161116043000,178.5,258.299988,43.928569,39,55.799999,0,70.5,70.400002,67.400002
20161116044500,178.5,258.299988,43.928569,39,55.799999,0,70.199997,70.400002,67.400002
20161116050000,178.5,268.799988,45.714284,39,55.099998,0,70.199997,70.400002,67.400002
20161116051500,178.5,260.399994,44.285713,39,55.099998,0,70.400002,70.400002,67.400002
20161116053000,178.5,260.399994,44.285713,39,55.099998,0,70.300003,70.400002,67.400002
20161116054500,178.5,267.75,45.535714,39,55.099998,0,70.199997,70.400002,67.400002
20161116060000,178.5,259.350006,44.107144,39,55.099998,0,70.5,70.400002,67.400002
20161116061500,178.5,259.350006,44.107144,39,55.700001,0,70.300003,70.400002,67.400002
20161116063000,178.5,273.0,46.428571,40,55.700001,0,70.800003,70.400002,67.400002
20161116064500,178.5,290.850006,49.464287,41,54.700001,0,70.300003,70.400002,67.400002
20161116070000,178.5,290.850006,49.464287,41,54.700001,0,70.199997,70.400002,67.400002
20161116071500,178.5,337.049988,57.321426,45,54.700001,0,70.699997,70.400002,67.400002
20161116073000,178.5,310.799988,52.857141,43,55.5,0,70.199997,70.400002,67.400002
20161116074500,178.5,280.350006,47.678572,40,56.299999,0,70.099998,70.400002,67.400002
20161116080000,178.5,291.899994,49.642856,41,56.299999,0,70.400002,70.400002,67.400002
20161116081500,178.5,291.899994,49.642856,41,55.299999,0,70.199997,70.400002,67.400002
20161116083000,178.5,287.700012,48.928574,41,54.700001,0,70.300003,70.400002,67.400002
20161116084500,178.5,354.899994,60.357142,45,54.700001,0,70.400002,70.400002,67.400002
20161116090000,178.5,349.649994,59.464285,45,54.700001,0,70.599998,70.400002,67.400002
20161116091500,178.5,345.450012,58.750002,45,55.5,0,70.699997,70.400002,67.400002
20161116093000,178.5,345.450012,58.750002,46,54.299999,0,70.099998,70.400002,67.400002
20161116094500,178.5,301.350006,51.250001,43,54.299999,0,70.0,70.400002,67.400002
20161116100000,178.5,308.700012,52.500002,43,54.299999,0,70.300003,70.400002,67.400002
20161116101500,178.5,294.0,50.0,41,54.299999,0,70.099998,70.400002,67.400002
20161116103000,178.5,264.600006,45.000001,39,54.299999,0,69.900002,70.400002,67.400002
20161116104500,178.5,264.600006,45.000001,39,54.299999,0,70.199997,70.400002,67.400002
20161116110000,178.5,232.050003,39.464286,38,54.299999,0,70.400002,70.400002,67.400002
20161116111500,178.5,238.350006,40.535715,38,54.299999,0,70.199997,70.400002,67.400002
20161116113000,178.5,229.949997,39.107142,36,54.299999,0,70.0,70.400002,67.400002
20161116114500,178.5,198.449997,33.749999,34,54.299999,0,70.400002,70.400002,67.400002
20161116120000,178.5,194.25,33.035714,33,54.299999,0,70.099998,70.400002,67.400002
20161116121500,178.5,186.899994,31.785713,32,53.700001,0,70.0,70.400002,67.400002
20161116123000,178.5,186.899994,31.785713,32,53.700001,0,70.199997,70.400002,67.400002
20161116124500,178.5,182.699997,31.071428,32,54.700001,0,70.0,70.400002,67.400002
20161116130000,178.5,189.0,32.142857,32,53.900002,0,69.900002,70.400002,67.400002
20161116131500,178.5,196.350006,33.392858,34,53.900002,0,70.0,70.400002,67.400002
20161116133000,178.5,196.350006,33.392858,34,53.900002,0,70.0,70.400002,67.400002
20161116134500,178.5,198.449997,33.749999,34,53.900002,0,70.400002,70.400002,67.400002
20161116140000,178.5,192.149994,32.67857,34,53.900002,0,70.0,70.400002,67.400002
20161116141500,178.5,180.600006,30.714287,32,53.900002,0,70.0,70.400002,67.400002
20161116143000,178.5,203.699997,34.642857,35,53.900002,0,70.300003,70.400002,67.400002
20161116144500,178.5,199.5,33.928571,34,53.900002,0,70.0,70.400002,67.400002
20161116150000,178.5,191.100006,32.500001,33,53.900002,0,69.900002,70.400002,67.400002
20161116151500,178.5,214.199997,36.428571,35,53.900002,0,70.0,70.400002,67.400002
20161116153000,178.5,198.449997,33.749999,33,54.900002,0,69.800003,70.400002,67.400002
20161116154500,178.5,186.899994,31.785713,32,54.900002,0,69.800003,70.400002,67.400002
20161116160000,178.5,194.25,33.035714,34,54.900002,0,70.0,70.400002,67.400002
20161116161500,178.5,194.25,33.035714,33,54.900002,0,69.800003,70.400002,67.400002
20161116163000,178.5,186.899994,31.785713,32,54.900002,0,70.0,70.400002,67.400002
20161116164500,178.5,191.100006,32.500001,33,54.299999,0,69.800003,70.400002,67.400002
20161116170000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161116171500,178.5,217.350006,36.964287,36,54.299999,0,70.300003,70.400002,67.400002
20161116173000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161116174500,178.5,194.25,33.035714,33,54.299999,0,69.400002,70.400002,67.400002
20161116180000,178.5,204.75,34.821429,35,55.099998,0,69.699997,70.400002,67.400002
20161116181500,178.5,189.0,32.142857,33,55.099998,0,69.300003,70.400002,67.400002
20161116183000,178.5,186.899994,31.785713,33,55.099998,0,69.099998,70.400002,67.400002
20161116184500,178.5,219.449997,37.321428,36,55.099998,0,69.599998,70.400002,67.400002
20161116190000,178.5,192.149994,32.67857,33,55.099998,0,69.5,70.400002,67.400002
20161116191500,178.5,192.149994,32.67857,33,55.099998,0,69.400002,70.400002,67.400002
20161116193000,178.5,236.25,40.178571,37,55.700001,0,69.900002,70.400002,67.400002
20161116194500,178.5,206.850006,35.178572,35,55.700001,0,69.900002,70.400002,67.400002
20161116200000,178.5,210.0,35.714286,35,55.700001,0,70.300003,70.400002,67.400002
20161116201500,178.5,225.75,38.392857,37,55.700001,0,70.0,70.400002,67.400002
20161116203000,178.5,186.899994,31.785713,33,55.700001,0,70.0,70.400002,67.400002
20161116204500,178.5,186.899994,31.785713,33,55.700001,0,70.699997,70.400002,67.400002
20161116210000,178.5,203.699997,34.642857,35,55.700001,0,70.199997,70.400002,67.400002
20161116211500,178.5,191.100006,32.500001,33,55.700001,0,70.0,70.400002,67.400002
20161116213000,178.5,229.949997,39.107142,37,55.700001,0,70.699997,70.400002,67.400002
20161116214500,178.5,198.449997,33.749999,34,55.700001,0,70.099998,70.400002,67.400002
20161116220000,178.5,191.100006,32.500001,34,55.700001,0,70.699997,70.400002,67.400002
20161116221500,178.5,191.100006,32.500001,34,55.700001,0,70.0,70.400002,67.400002
20161116223000,178.5,194.25,33.035714,34,55.700001,0,70.0,70.400002,67.400002
20161116224500,178.5,222.600006,37.857144,37,55.700001,0,70.300003,70.400002,67.400002
20161116230000,178.5,192.149994,32.67857,33,55.700001,0,69.900002,70.400002,67.400002
20161116231500,178.5,186.899994,31.785713,34,55.700001,0,70.300003,70.400002,67.400002
20161116233000,178.5,225.75,38.392857,36,55.700001,0,70.0,70.400002,67.400002
20161116234500,178.5,192.149994,32.67857,33,55.700001,0,69.800003,70.400002,67.400002
20161117000000,178.5,228.899994,38.92857,37,55.700001,0,70.800003,70.400002,67.400002
20161117001500,178.5,194.25,33.035714,33,55.700001,0,69.900002,70.400002,67.400002
20161117003000,178.5,194.25,33.035714,33,55.700001,0,69.900002,70.400002,67.400002
20161117004500,178.5,196.350006,33.392858,34,55.700001,0,70.400002,70.400002,67.400002
20161117010000,178.5,196.350006,33.392858,34,55.700001,0,69.900002,70.400002,67.400002
20161117011500,178.5,192.149994,32.67857,34,55.700001,0,70.0,70.400002,67.400002
20161117013000,178.5,217.350006,36.964287,36,55.700001,0,70.199997,70.400002,67.400002
20161117014500,178.5,192.149994,32.67857,33,55.700001,0,70.0,70.400002,67.400002
20161117020000,178.5,192.149994,32.67857,33,55.700001,0,70.5,70.400002,67.400002
20161117021500,178.5,194.25,33.035714,34,55.700001,0,70.199997,70.400002,67.400002
20161117023000,178.5,192.149994,32.67857,34,55.700001,0,70.199997,70.400002,67.400002
20161117024500,178.5,194.25,33.035714,34,55.700001,0,70.5,70.400002,67.400002
20161117030000,178.5,196.350006,33.392858,34,55.700001,0,70.300003,70.400002,67.400002
20161117031500,178.5,198.449997,33.749999,34,55.700001,0,70.199997,70.400002,67.400002
20161117033000,178.5,198.449997,33.749999,34,55.700001,0,70.400002,70.400002,67.400002
20161117034500,178.5,196.350006,33.392858,34,55.700001,0,70.199997,70.400002,67.400002
20161117040000,178.5,196.350006,33.392858,34,56.5,0,70.099998,70.400002,67.400002
20161117041500,178.5,201.600006,34.285715,34,56.5,0,70.400002,70.400002,67.400002
20161117043000,178.5,196.350006,33.392858,34,54.799999,0,70.199997,70.400002,67.400002
20161117044500,178.5,198.449997,33.749999,34,54.799999,0,70.400002,70.400002,67.400002
20161117050000,178.5,201.600006,34.285715,34,56.400002,0,70.199997,70.400002,67.400002
20161117051500,178.5,199.5,33.928571,34,56.400002,0,70.199997,70.400002,67.400002
20161117053000,178.5,194.25,33.035714,34,54.700001,0,70.5,70.400002,67.400002
20161117054500,178.5,194.25,33.035714,34,54.700001,0,70.199997,70.400002,67.400002
20161117060000,178.5,201.600006,34.285715,34,56.599998,0,70.199997,70.400002,67.400002
20161117061500,178.5,204.75,34.821429,34,56.599998,0,70.5,70.400002,67.400002
20161117063000,178.5,201.600006,34.285715,34,54.700001,0,70.300003,70.400002,67.400002
20161117064500,178.5,196.350006,33.392858,34,54.700001,0,70.400002,70.400002,67.400002
20161117070000,178.5,199.5,33.928571,34,56.700001,0,70.400002,70.400002,67.400002
20161117071500,178.5,201.600006,34.285715,34,55.200001,0,70.300003,70.400002,67.400002
20161117073000,178.5,199.5,33.928571,34,55.200001,0,70.599998,70.400002,67.400002
20161117074500,178.5,199.5,33.928571,34,55.200001,0,70.300003,70.400002,67.400002
20161117080000,178.5,199.5,33.928571,34,56.700001,0,70.300003,70.400002,67.400002
20161117081500,178.5,218.399994,37.142856,35,54.700001,0,70.800003,70.400002,67.400002
20161117083000,178.5,243.600006,41.428572,38,54.700001,0,70.699997,70.400002,67.400002
20161117084500,178.5,267.75,45.535714,39,54.700001,0,70.900002,70.400002,67.400002
20161117090000,178.5,286.649994,48.749999,41,54.700001,0,70.199997,70.400002,67.400002
20161117091500,178.5,253.050003,43.035715,38,54.700001,0,70.0,70.400002,67.400002
20161117093000,178.5,246.75,41.964286,38,54.700001,0,70.199997,70.400002,67.400002
20161117094500,178.5,243.600006,41.428572,38,54.700001,0,70.199997,70.400002,67.400002
20161117100000,178.5,249.899994,42.499999,38,53.900002,0,70.300003,70.400002,67.400002
20161117101500,178.5,246.75,41.964286,38,53.900002,0,70.199997,70.400002,67.400002
20161117103000,178.5,242.550003,41.250001,38,53.900002,0,70.199997,70.400002,67.400002
20161117104500,178.5,250.949997,42.678571,38,53.900002,0,70.599998,70.400002,67.400002
20161117110000,178.5,247.800003,42.142858,38,53.900002,0,70.199997,70.400002,67.400002
20161117111500,178.5,242.550003,41.250001,38,53.900002,0,70.099998,70.400002,67.400002
20161117113000,178.5,235.199997,39.999999,37,53.900002,0,70.400002,70.400002,67.400002
20161117114500,178.5,235.199997,39.999999,37,53.900002,0,70.199997,70.400002,67.400002
20161117120000,178.5,217.350006,36.964287,36,53.900002,0,70.400002,70.400002,67.400002
20161117121500,178.5,217.350006,36.964287,36,53.900002,0,70.099998,70.400002,67.400002
20161117123000,178.5,186.899994,31.785713,33,53.900002,0,70.0,70.400002,67.400002
20161117124500,178.5,186.899994,31.785713,33,53.900002,0,70.199997,70.400002,67.400002
20161117130000,178.5,191.100006,32.500001,33,53.900002,0,69.900002,70.400002,67.400002
20161117131500,178.5,189.0,32.142857,33,53.900002,0,69.800003,70.400002,67.400002
20161117133000,178.5,212.100006,36.07143,36,53.900002,0,70.0,70.400002,67.400002
20161117134500,178.5,186.899994,31.785713,33,53.099998,0,70.0,70.400002,67.400002
20161117140000,178.5,194.25,33.035714,35,54.299999,0,70.300003,70.400002,67.400002
20161117141500,178.5,191.100006,32.500001,34,54.299999,0,70.0,70.400002,67.400002
20161117143000,178.5,191.100006,32.500001,34,54.299999,0,70.199997,70.400002,67.400002
20161117144500,178.5,191.100006,32.500001,34,54.299999,0,70.099998,70.400002,67.400002
20161117150000,178.5,198.449997,33.749999,34,54.299999,0,69.900002,70.400002,67.400002
20161117151500,178.5,210.0,35.714286,36,54.299999,0,70.199997,70.400002,67.400002
20161117153000,178.5,196.350006,33.392858,34,54.299999,0,69.800003,70.400002,67.400002
20161117154500,178.5,194.25,33.035714,34,54.299999,0,69.699997,70.400002,67.400002
20161117160000,178.5,210.0,35.714286,36,54.299999,0,69.900002,70.400002,67.400002
20161117161500,178.5,198.449997,33.749999,33,54.299999,0,69.699997,70.400002,67.400002
20161117163000,178.5,186.899994,31.785713,33,54.299999,0,69.800003,70.400002,67.400002
20161117164500,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161117170000,178.5,199.5,33.928571,33,54.299999,0,69.699997,70.400002,67.400002
20161117171500,178.5,218.399994,37.142856,36,54.299999,0,70.199997,70.400002,67.400002
20161117173000,178.5,196.350006,33.392858,33,54.299999,0,69.699997,70.400002,67.400002
20161117174500,178.5,194.25,33.035714,33,54.900002,0,69.5,70.400002,67.400002
20161117180000,178.5,222.600006,37.857144,37,55.5,0,69.800003,70.400002,67.400002
20161117181500,178.5,184.800003,31.428572,33,54.700001,0,69.400002,70.400002,67.400002
20161117183000,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161117184500,178.5,212.100006,36.07143,35,54.700001,0,69.900002,70.400002,67.400002
20161117190000,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161117191500,178.5,191.100006,32.500001,34,54.700001,0,70.599998,70.400002,67.400002
20161117193000,178.5,199.5,33.928571,35,54.700001,0,70.0,70.400002,67.400002
20161117194500,178.5,191.100006,32.500001,34,54.700001,0,70.0,70.400002,67.400002
20161117200000,178.5,214.199997,36.428571,36,55.5,0,70.400002,70.400002,67.400002
20161117201500,178.5,194.25,33.035714,33,55.5,0,70.0,70.400002,67.400002
20161117203000,178.5,189.0,32.142857,33,55.5,0,70.300003,70.400002,67.400002
20161117204500,178.5,210.0,35.714286,36,55.5,0,70.199997,70.400002,67.400002
20161117210000,178.5,194.25,33.035714,33,55.5,0,70.800003,70.400002,67.400002
20161117211500,178.5,199.5,33.928571,35,55.5,0,70.099998,70.400002,67.400002
20161117213000,178.5,194.25,33.035714,34,55.5,0,70.099998,70.400002,67.400002
20161117214500,178.5,220.5,37.5,37,55.5,0,70.5,70.400002,67.400002
20161117220000,178.5,196.350006,33.392858,34,55.5,0,70.099998,70.400002,67.400002
20161117221500,178.5,189.0,32.142857,33,55.5,0,70.0,70.400002,67.400002
20161117223000,178.5,214.199997,36.428571,36,54.700001,0,70.199997,70.400002,67.400002
20161117224500,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161117230000,178.5,186.899994,31.785713,33,54.700001,0,70.599998,70.400002,67.400002
20161117231500,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161117233000,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161117234500,178.5,217.350006,36.964287,36,54.700001,0,70.199997,70.400002,67.400002
20161118000000,178.5,191.100006,32.500001,34,55.5,0,70.0,70.400002,67.400002
20161118001500,178.5,189.0,32.142857,33,55.5,0,70.0,70.400002,67.400002
20161118003000,178.5,192.149994,32.67857,34,54.700001,0,69.900002,70.400002,67.400002
20161118004500,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161118010000,178.5,223.649994,38.035713,37,54.700001,0,70.400002,70.400002,67.400002
20161118011500,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161118013000,178.5,192.149994,32.67857,34,54.700001,0,69.900002,70.400002,67.400002
20161118014500,178.5,218.399994,37.142856,36,54.700001,0,70.099998,70.400002,67.400002
20161118020000,178.5,194.25,33.035714,34,54.700001,0,70.0,70.400002,67.400002
20161118021500,178.5,220.5,37.5,37,54.700001,0,70.800003,70.400002,67.400002
20161118023000,178.5,212.100006,36.07143,36,55.599998,0,70.0,70.400002,67.400002
20161118024500,178.5,191.100006,32.500001,33,55.599998,0,70.0,70.400002,67.400002
20161118030000,178.5,208.949997,35.535714,36,55.599998,0,70.300003,70.400002,67.400002
20161118031500,178.5,191.100006,32.500001,33,55.599998,0,70.099998,70.400002,67.400002
20161118033000,178.5,194.25,33.035714,33,55.599998,0,70.5,70.400002,67.400002
20161118034500,178.5,196.350006,33.392858,34,54.700001,0,70.199997,70.400002,67.400002
20161118040000,178.5,194.25,33.035714,34,55.5,0,70.099998,70.400002,67.400002
20161118041500,178.5,208.949997,35.535714,36,55.5,0,70.5,70.400002,67.400002
20161118043000,178.5,214.199997,36.428571,36,54.700001,0,70.199997,70.400002,67.400002
20161118044500,178.5,203.699997,34.642857,35,55.900002,0,70.199997,70.400002,67.400002
20161118050000,178.5,226.800003,38.571429,38,55.900002,0,70.300003,70.400002,67.400002
20161118051500,178.5,217.350006,36.964287,36,55.900002,0,70.199997,70.400002,67.400002
20161118053000,178.5,214.199997,36.428571,36,55.200001,0,70.699997,70.400002,67.400002
20161118054500,178.5,222.600006,37.857144,36,55.200001,0,70.199997,70.400002,67.400002
20161118060000,178.5,214.199997,36.428571,36,55.200001,0,70.099998,70.400002,67.400002
20161118061500,178.5,220.5,37.5,36,55.200001,0,70.199997,70.400002,67.400002
20161118063000,178.5,198.449997,33.749999,35,55.200001,0,70.099998,70.400002,67.400002
20161118064500,178.5,189.0,32.142857,33,55.200001,0,70.5,70.400002,67.400002
20161118070000,178.5,189.0,32.142857,34,55.200001,0,70.300003,70.400002,67.400002
20161118071500,178.5,194.25,33.035714,34,55.200001,0,70.199997,70.400002,67.400002
20161118073000,178.5,198.449997,33.749999,35,55.200001,0,70.400002,70.400002,67.400002
20161118074500,178.5,198.449997,33.749999,35,55.200001,0,70.300003,70.400002,67.400002
20161118080000,178.5,222.600006,37.857144,37,55.200001,0,70.699997,70.400002,67.400002
20161118081500,178.5,225.75,38.392857,37,55.200001,0,70.5,70.400002,67.400002
20161118083000,178.5,320.25,54.464286,44,54.299999,0,71.5,70.400002,67.400002
20161118084500,178.5,273.0,46.428571,40,54.299999,0,70.599998,70.400002,67.400002
20161118090000,178.5,266.700012,45.357145,40,54.299999,0,70.199997,70.400002,67.400002
20161118091500,178.5,253.050003,43.035715,39,54.299999,0,70.099998,70.400002,67.400002
20161118093000,178.5,212.100006,36.07143,36,54.299999,0,70.0,70.400002,67.400002
20161118094500,178.5,212.100006,36.07143,36,54.900002,0,70.099998,70.400002,67.400002
20161118100000,178.5,217.350006,36.964287,36,54.900002,0,70.099998,70.400002,67.400002
20161118101500,178.5,217.350006,36.964287,36,54.900002,0,70.199997,70.400002,67.400002
20161118103000,178.5,217.350006,36.964287,36,54.299999,0,70.699997,70.400002,67.400002
20161118104500,178.5,220.5,37.5,36,54.299999,0,70.300003,70.400002,67.400002
20161118110000,178.5,217.350006,36.964287,36,54.299999,0,70.300003,70.400002,67.400002
20161118111500,178.5,232.050003,39.464286,37,54.299999,0,70.599998,70.400002,67.400002
20161118113000,178.5,228.899994,38.92857,37,54.299999,0,70.300003,70.400002,67.400002
20161118114500,178.5,236.25,40.178571,38,54.299999,0,70.699997,70.400002,67.400002
20161118120000,178.5,239.399994,40.714285,38,54.299999,0,70.199997,70.400002,67.400002
20161118121500,178.5,239.399994,40.714285,38,53.5,0,70.099998,70.400002,67.400002
20161118123000,178.5,239.399994,40.714285,37,53.5,0,70.300003,70.400002,67.400002
20161118124500,178.5,206.850006,35.178572,35,53.5,0,70.0,70.400002,67.400002
20161118130000,178.5,196.350006,33.392858,33,53.5,0,70.0,70.400002,67.400002
20161118131500,178.5,186.899994,31.785713,33,53.5,0,70.199997,70.400002,67.400002
20161118133000,178.5,191.100006,32.500001,33,53.5,0,70.0,70.400002,67.400002
20161118134500,178.5,191.100006,32.500001,33,54.099998,0,70.599998,70.400002,67.400002
20161118140000,178.5,191.100006,32.500001,33,54.099998,0,70.0,70.400002,67.400002
20161118141500,178.5,194.25,33.035714,33,54.099998,0,70.0,70.400002,67.400002
20161118143000,178.5,192.149994,32.67857,34,54.099998,0,70.599998,70.400002,67.400002
20161118144500,178.5,196.350006,33.392858,34,54.099998,0,70.199997,70.400002,67.400002
20161118150000,178.5,194.25,33.035714,33,54.099998,0,70.0,70.400002,67.400002
20161118151500,178.5,192.149994,32.67857,33,54.099998,0,70.300003,70.400002,67.400002
20161118153000,178.5,194.25,33.035714,33,54.700001,0,70.0,70.400002,67.400002
20161118154500,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161118160000,178.5,196.350006,33.392858,34,54.700001,0,70.0,70.400002,67.400002
20161118161500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161118163000,178.5,199.5,33.928571,35,55.299999,0,70.400002,70.400002,67.400002
20161118164500,178.5,194.25,33.035714,33,54.400002,0,69.900002,70.400002,67.400002
20161118170000,178.5,184.800003,31.428572,33,54.400002,0,69.800003,70.400002,67.400002
20161118171500,178.5,218.399994,37.142856,37,54.400002,0,70.0,70.400002,67.400002
20161118173000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161118174500,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161118180000,178.5,192.149994,32.67857,34,55.099998,0,69.599998,70.400002,67.400002
20161118181500,178.5,192.149994,32.67857,34,55.099998,0,69.5,70.400002,67.400002
20161118183000,178.5,250.949997,42.678571,39,55.099998,0,70.300003,70.400002,67.400002
20161118184500,178.5,196.350006,33.392858,33,55.099998,0,69.699997,70.400002,67.400002
20161118190000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161118191500,178.5,235.199997,39.999999,37,55.099998,0,70.0,70.400002,67.400002
20161118193000,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161118194500,178.5,218.399994,37.142856,36,55.099998,0,70.0,70.400002,67.400002
20161118200000,178.5,194.25,33.035714,33,55.099998,0,69.900002,70.400002,67.400002
20161118201500,178.5,217.350006,36.964287,36,55.099998,0,70.800003,70.400002,67.400002
20161118203000,178.5,192.149994,32.67857,33,55.099998,0,70.0,70.400002,67.400002
20161118204500,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161118210000,178.5,235.199997,39.999999,37,55.099998,0,70.199997,70.400002,67.400002
20161118211500,178.5,184.800003,31.428572,33,55.099998,0,69.900002,70.400002,67.400002
20161118213000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161118214500,178.5,210.0,35.714286,36,55.099998,0,69.900002,70.400002,67.400002
20161118220000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161118221500,178.5,232.050003,39.464286,38,55.099998,0,70.800003,70.400002,67.400002
20161118223000,178.5,189.0,32.142857,34,55.099998,0,69.800003,70.400002,67.400002
20161118224500,178.5,191.100006,32.500001,34,55.099998,0,69.699997,70.400002,67.400002
20161118230000,178.5,217.350006,36.964287,36,55.099998,0,69.900002,70.400002,67.400002
20161118231500,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161118233000,178.5,191.100006,32.500001,33,55.099998,0,70.0,70.400002,67.400002
20161118234500,178.5,201.600006,34.285715,34,55.099998,0,69.800003,70.400002,67.400002
20161119000000,178.5,182.699997,31.071428,33,55.099998,0,69.699997,70.400002,67.400002
20161119001500,178.5,232.050003,39.464286,38,55.099998,0,70.5,70.400002,67.400002
20161119003000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161119004500,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161119010000,178.5,223.649994,38.035713,37,55.099998,0,70.0,70.400002,67.400002
20161119011500,178.5,191.100006,32.500001,33,55.099998,0,69.900002,70.400002,67.400002
20161119013000,178.5,203.699997,34.642857,35,55.099998,0,70.599998,70.400002,67.400002
20161119014500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161119020000,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161119021500,178.5,510.299988,86.785712,9,55.099998,0,69.699997,70.400002,67.400002
20161119023000,178.5,437.850006,74.464287,52,54.299999,0,69.599998,70.400002,67.400002
20161119024500,178.5,368.549988,62.678569,48,54.299999,0,70.0,70.400002,67.400002
20161119030000,178.5,351.75,59.821429,46,54.299999,0,69.800003,70.400002,67.400002
20161119031500,178.5,310.799988,52.857141,43,54.299999,0,69.800003,70.400002,67.400002
20161119033000,178.5,342.299988,58.214284,45,54.299999,0,70.400002,70.400002,67.400002
20161119034500,178.5,286.649994,48.749999,41,55.099998,0,70.0,70.400002,67.400002
20161119040000,178.5,269.850006,45.892858,40,55.099998,0,70.0,70.400002,67.400002
20161119041500,178.5,287.700012,48.928574,41,55.099998,0,70.300003,70.400002,67.400002
20161119043000,178.5,267.75,45.535714,40,55.099998,0,70.0,70.400002,67.400002
20161119044500,178.5,262.5,44.642857,39,55.099998,0,70.5,70.400002,67.400002
20161119050000,178.5,257.25,43.75,39,55.099998,0,70.199997,70.400002,67.400002
20161119051500,178.5,257.25,43.75,39,55.099998,0,70.199997,70.400002,67.400002
20161119053000,178.5,286.649994,48.749999,41,55.099998,0,70.5,70.400002,67.400002
20161119054500,178.5,292.950012,49.821431,41,55.099998,0,70.199997,70.400002,67.400002
20161119060000,178.5,280.350006,47.678572,40,55.099998,0,70.5,70.400002,67.400002
20161119061500,178.5,307.649994,52.321428,42,55.099998,0,70.199997,70.400002,67.400002
20161119063000,178.5,291.899994,49.642856,41,55.099998,0,70.099998,70.400002,67.400002
20161119064500,178.5,328.649994,55.892856,43,55.099998,0,70.199997,70.400002,67.400002
20161119070000,178.5,292.950012,49.821431,41,55.099998,0,70.0,70.400002,67.400002
20161119071500,178.5,289.799988,49.285712,41,55.099998,0,70.199997,70.400002,67.400002
20161119073000,178.5,289.799988,49.285712,41,55.900002,0,70.0,70.400002,67.400002
20161119074500,178.5,269.850006,45.892858,40,55.200001,0,70.5,70.400002,67.400002
20161119080000,178.5,263.549988,44.821426,39,55.200001,0,70.099998,70.400002,67.400002
20161119081500,178.5,273.0,46.428571,39,55.200001,0,70.400002,70.400002,67.400002
20161119083000,178.5,309.75,52.678571,42,55.200001,0,70.599998,70.400002,67.400002
20161119084500,178.5,309.75,52.678571,42,55.200001,0,70.5,70.400002,67.400002
20161119090000,178.5,330.75,56.25,44,55.799999,0,70.900002,70.400002,67.400002
20161119091500,178.5,311.850006,53.035715,42,53.900002,0,70.0,70.400002,67.400002
20161119093000,178.5,223.649994,38.035713,36,56.799999,0,69.699997,70.400002,67.400002
20161119094500,178.5,201.600006,34.285715,34,53.5,0,69.800003,70.400002,67.400002
20161119100000,178.5,191.100006,32.500001,32,56.700001,0,69.699997,70.400002,67.400002
20161119101500,178.5,184.800003,31.428572,32,53.900002,0,69.699997,70.400002,67.400002
20161119103000,178.5,194.25,33.035714,32,56.0,0,69.800003,70.400002,67.400002
20161119104500,178.5,191.100006,32.500001,32,54.700001,0,69.800003,70.400002,67.400002
20161119110000,178.5,220.5,37.5,36,54.099998,0,70.400002,70.400002,67.400002
20161119111500,178.5,189.0,32.142857,32,55.900002,0,69.800003,70.400002,67.400002
20161119113000,178.5,186.899994,31.785713,32,53.900002,0,69.699997,70.400002,67.400002
20161119114500,178.5,206.850006,35.178572,33,56.700001,0,69.900002,70.400002,67.400002
20161119120000,178.5,191.100006,32.500001,32,53.5,0,69.699997,70.400002,67.400002
20161119121500,178.5,196.350006,33.392858,32,55.200001,0,69.800003,70.400002,67.400002
20161119123000,178.5,184.800003,31.428572,32,55.200001,0,69.699997,70.400002,67.400002
20161119124500,178.5,184.800003,31.428572,32,53.5,0,69.599998,70.400002,67.400002
20161119130000,178.5,239.399994,40.714285,37,57.0,0,70.300003,70.400002,67.400002
20161119131500,178.5,191.100006,32.500001,32,53.5,0,69.800003,70.400002,67.400002
20161119133000,178.5,189.0,32.142857,32,55.200001,0,69.800003,70.400002,67.400002
20161119134500,178.5,215.25,36.607143,35,55.200001,0,70.099998,70.400002,67.400002
20161119140000,178.5,192.149994,32.67857,32,53.5,0,69.800003,70.400002,67.400002
20161119141500,178.5,215.25,36.607143,35,56.700001,0,70.699997,70.400002,67.400002
20161119143000,178.5,189.0,32.142857,32,53.5,0,69.900002,70.400002,67.400002
20161119144500,178.5,191.100006,32.500001,32,55.200001,0,70.0,70.400002,67.400002
20161119150000,178.5,217.350006,36.964287,35,55.900002,0,70.199997,70.400002,67.400002
20161119151500,178.5,182.699997,31.071428,32,53.5,0,69.900002,70.400002,67.400002
20161119153000,178.5,204.75,34.821429,34,56.400002,0,70.300003,70.400002,67.400002
20161119154500,178.5,192.149994,32.67857,33,54.299999,0,69.900002,70.400002,67.400002
20161119160000,178.5,186.899994,31.785713,32,54.299999,0,69.900002,70.400002,67.400002
