PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119161500,178.5,214.199997,36.428571,35,56.700001,0,70.400002,70.400002,67.400002
20161119163000,178.5,191.100006,32.500001,32,53.900002,0,69.800003,70.400002,67.400002
20161119164500,178.5,191.100006,32.500001,32,54.700001,0,70.0,70.400002,67.400002
20161119170000,178.5,206.850006,35.178572,34,57.099998,0,70.099998,70.400002,67.400002
20161119171500,178.5,186.899994,31.785713,32,53.900002,0,69.900002,70.400002,67.400002
20161119173000,178.5,217.350006,36.964287,35,55.200001,0,70.699997,70.400002,67.400002
20161119174500,178.5,208.949997,35.535714,34,56.599998,0,70.0,70.400002,67.400002
20161119180000,178.5,203.699997,34.642857,34,53.5,0,70.5,70.400002,67.400002
20161119181500,178.5,212.100006,36.07143,34,56.0,0,70.199997,70.400002,67.400002
20161119183000,178.5,191.100006,32.500001,32,56.0,0,70.099998,70.400002,67.400002
20161119184500,178.5,191.100006,32.500001,32,53.900002,0,70.300003,70.400002,67.400002
20161119190000,178.5,189.0,32.142857,32,57.099998,0,70.199997,70.400002,67.400002
20161119191500,178.5,206.850006,35.178572,35,54.0,0,70.800003,70.400002,67.400002
20161119193000,178.5,212.100006,36.07143,35,56.400002,0,70.199997,70.400002,67.400002
20161119194500,178.5,208.949997,35.535714,35,55.099998,0,70.199997,70.400002,67.400002
20161119200000,178.5,196.350006,33.392858,34,55.099998,0,70.400002,70.400002,67.400002
20161119201500,178.5,194.25,33.035714,34,57.099998,0,70.099998,70.400002,67.400002
20161119203000,178.5,184.800003,31.428572,32,53.900002,0,70.5,70.400002,67.400002
20161119204500,178.5,191.100006,32.500001,32,56.400002,0,70.199997,70.400002,67.400002
20161119210000,178.5,186.899994,31.785713,32,55.099998,0,70.099998,70.400002,67.400002
20161119211500,178.5,189.0,32.142857,32,55.099998,0,70.5,70.400002,67.400002
20161119213000,178.5,189.0,32.142857,32,56.700001,0,70.199997,70.400002,67.400002
20161119214500,178.5,189.0,32.142857,32,54.299999,0,70.300003,70.400002,67.400002
20161119220000,178.5,191.100006,32.500001,32,57.099998,0,70.400002,70.400002,67.400002
20161119221500,178.5,184.800003,31.428572,32,54.299999,0,70.199997,70.400002,67.400002
20161119223000,178.5,206.850006,35.178572,34,56.5,0,70.800003,70.400002,67.400002
20161119224500,178.5,204.75,34.821429,34,54.299999,0,70.300003,70.400002,67.400002
20161119230000,178.5,206.850006,35.178572,34,56.599998,0,70.300003,70.400002,67.400002
20161119231500,178.5,204.75,34.821429,34,54.299999,0,70.300003,70.400002,67.400002
20161119233000,178.5,208.949997,35.535714,34,56.799999,0,70.199997,70.400002,67.400002
20161119234500,178.5,196.350006,33.392858,34,54.299999,0,70.5,70.400002,67.400002
20161120000000,178.5,201.600006,34.285715,34,56.700001,0,70.300003,70.400002,67.400002
20161120001500,178.5,198.449997,33.749999,34,54.700001,0,70.099998,70.400002,67.400002
20161120003000,178.5,198.449997,33.749999,34,56.299999,0,70.400002,70.400002,67.400002
20161120004500,178.5,201.600006,34.285715,34,55.200001,0,70.300003,70.400002,67.400002
20161120010000,178.5,184.800003,31.428572,32,55.200001,0,70.599998,70.400002,67.400002
20161120011500,178.5,192.149994,32.67857,32,56.400002,0,70.300003,70.400002,67.400002
20161120013000,178.5,186.899994,31.785713,32,54.700001,0,70.199997,70.400002,67.400002
20161120014500,178.5,189.0,32.142857,32,56.700001,0,70.5,70.400002,67.400002
20161120020000,178.5,194.25,33.035714,32,55.5,0,70.300003,70.400002,67.400002
20161120021500,178.5,189.0,32.142857,32,55.5,0,70.300003,70.400002,67.400002
20161120023000,178.5,206.850006,35.178572,34,56.700001,0,70.400002,70.400002,67.400002
20161120024500,178.5,204.75,34.821429,34,54.5,0,70.199997,70.400002,67.400002
20161120030000,178.5,204.75,34.821429,34,55.900002,0,70.599998,70.400002,67.400002
20161120031500,178.5,206.850006,35.178572,34,55.900002,0,70.199997,70.400002,67.400002
20161120033000,178.5,208.949997,35.535714,34,54.700001,0,70.199997,70.400002,67.400002
20161120034500,178.5,199.5,33.928571,34,55.900002,0,70.400002,70.400002,67.400002
20161120040000,178.5,201.600006,34.285715,34,55.900002,0,70.099998,70.400002,67.400002
20161120041500,178.5,201.600006,34.285715,34,54.799999,0,70.400002,70.400002,67.400002
20161120043000,178.5,198.449997,33.749999,34,55.900002,0,70.199997,70.400002,67.400002
20161120044500,178.5,194.25,33.035714,32,56.700001,0,70.099998,70.400002,67.400002
20161120050000,178.5,191.100006,32.500001,32,55.599998,0,70.400002,70.400002,67.400002
20161120051500,178.5,189.0,32.142857,32,55.599998,0,70.300003,70.400002,67.400002
20161120053000,178.5,191.100006,32.500001,32,56.299999,0,70.199997,70.400002,67.400002
20161120054500,178.5,191.100006,32.500001,32,56.299999,0,70.199997,70.400002,67.400002
20161120060000,178.5,194.25,33.035714,32,56.299999,0,70.400002,70.400002,67.400002
20161120061500,178.5,189.0,32.142857,32,55.200001,0,70.300003,70.400002,67.400002
20161120063000,178.5,191.100006,32.500001,32,55.200001,0,70.199997,70.400002,67.400002
20161120064500,178.5,191.100006,32.500001,32,55.900002,0,70.300003,70.400002,67.400002
20161120070000,178.5,191.100006,32.500001,32,55.900002,0,70.199997,70.400002,67.400002
20161120071500,178.5,189.0,32.142857,32,55.900002,0,70.400002,70.400002,67.400002
20161120073000,178.5,191.100006,32.500001,32,55.900002,0,70.199997,70.400002,67.400002
20161120074500,178.5,191.100006,32.500001,32,55.200001,0,70.0,70.400002,67.400002
20161120080000,178.5,191.100006,32.500001,32,55.200001,0,70.300003,70.400002,67.400002
20161120081500,178.5,191.100006,32.500001,32,56.299999,0,70.400002,70.400002,67.400002
20161120083000,178.5,194.25,33.035714,33,56.299999,0,70.800003,70.400002,67.400002
20161120084500,178.5,223.649994,38.035713,35,54.299999,0,70.599998,70.400002,67.400002
20161120090000,178.5,219.449997,37.321428,35,55.900002,0,70.5,70.400002,67.400002
20161120091500,178.5,259.350006,44.107144,38,55.900002,0,70.5,70.400002,67.400002
20161120093000,178.5,222.600006,37.857144,35,54.299999,0,69.900002,70.400002,67.400002
20161120094500,178.5,192.149994,32.67857,32,56.700001,0,69.800003,70.400002,67.400002
20161120100000,178.5,196.350006,33.392858,32,53.900002,0,69.800003,70.400002,67.400002
20161120101500,178.5,194.25,33.035714,32,56.700001,0,69.699997,70.400002,67.400002
20161120103000,178.5,219.449997,37.321428,35,53.5,0,70.400002,70.400002,67.400002
20161120104500,178.5,199.5,33.928571,32,56.400002,0,69.900002,70.400002,67.400002
20161120110000,178.5,189.0,32.142857,32,54.299999,0,69.800003,70.400002,67.400002
20161120111500,178.5,214.199997,36.428571,34,54.299999,0,70.199997,70.400002,67.400002
20161120113000,178.5,189.0,32.142857,32,55.299999,0,69.800003,70.400002,67.400002
20161120114500,178.5,191.100006,32.500001,32,53.5,0,69.800003,70.400002,67.400002
20161120120000,178.5,204.75,34.821429,34,56.700001,0,70.0,70.400002,67.400002
20161120121500,178.5,186.899994,31.785713,32,53.5,0,69.800003,70.400002,67.400002
20161120123000,178.5,220.5,37.5,35,54.299999,0,70.599998,70.400002,67.400002
20161120124500,178.5,189.0,32.142857,32,55.099998,0,69.800003,70.400002,67.400002
20161120130000,178.5,194.25,33.035714,32,53.400002,0,69.800003,70.400002,67.400002
20161120131500,178.5,223.649994,38.035713,35,56.400002,0,70.099998,70.400002,67.400002
20161120133000,178.5,194.25,33.035714,32,53.5,0,69.800003,70.400002,67.400002
20161120134500,178.5,219.449997,37.321428,35,54.400002,0,70.400002,70.400002,67.400002
20161120140000,178.5,192.149994,32.67857,32,55.099998,0,69.800003,70.400002,67.400002
20161120141500,178.5,189.0,32.142857,32,53.299999,0,69.800003,70.400002,67.400002
20161120143000,178.5,223.649994,38.035713,35,56.0,0,70.300003,70.400002,67.400002
20161120144500,178.5,189.0,32.142857,32,54.200001,0,69.699997,70.400002,67.400002
20161120150000,178.5,191.100006,32.500001,32,54.200001,0,69.699997,70.400002,67.400002
20161120151500,178.5,212.100006,36.07143,35,56.299999,0,69.900002,70.400002,67.400002
20161120153000,178.5,189.0,32.142857,32,53.5,0,69.699997,70.400002,67.400002
20161120154500,178.5,212.100006,36.07143,35,54.599998,0,70.5,70.400002,67.400002
20161120160000,178.5,199.5,33.928571,34,55.900002,0,70.0,70.400002,67.400002
20161120161500,178.5,189.0,32.142857,32,53.5,0,70.5,70.400002,67.400002
20161120163000,178.5,204.75,34.821429,34,55.599998,0,70.099998,70.400002,67.400002
20161120164500,178.5,194.25,33.035714,34,55.599998,0,70.800003,70.400002,67.400002
20161120170000,178.5,196.350006,33.392858,34,53.599998,0,70.0,70.400002,67.400002
20161120171500,178.5,192.149994,32.67857,32,56.799999,0,70.099998,70.400002,67.400002
20161120173000,178.5,192.149994,32.67857,32,54.5,0,70.5,70.400002,67.400002
20161120174500,178.5,192.149994,32.67857,32,54.5,0,70.199997,70.400002,67.400002
20161120180000,178.5,192.149994,32.67857,32,57.099998,0,70.099998,70.400002,67.400002
20161120181500,178.5,198.449997,33.749999,34,54.299999,0,70.300003,70.400002,67.400002
20161120183000,178.5,204.75,34.821429,34,55.599998,0,70.199997,70.400002,67.400002
20161120184500,178.5,201.600006,34.285715,35,56.299999,0,70.5,70.400002,67.400002
20161120190000,178.5,206.850006,35.178572,35,54.700001,0,70.0,70.400002,67.400002
20161120191500,178.5,192.149994,32.67857,33,56.700001,0,70.099998,70.400002,67.400002
20161120193000,178.5,196.350006,33.392858,34,54.700001,0,70.300003,70.400002,67.400002
20161120194500,178.5,194.25,33.035714,34,56.700001,0,70.099998,70.400002,67.400002
20161120200000,178.5,191.100006,32.500001,34,55.0,0,70.599998,70.400002,67.400002
20161120201500,178.5,194.25,33.035714,34,55.900002,0,70.0,70.400002,67.400002
20161120203000,178.5,192.149994,32.67857,32,55.900002,0,70.099998,70.400002,67.400002
20161120204500,178.5,192.149994,32.67857,34,55.099998,0,70.199997,70.400002,67.400002
20161120210000,178.5,192.149994,32.67857,34,57.099998,0,70.199997,70.400002,67.400002
20161120211500,178.5,192.149994,32.67857,34,54.700001,0,70.699997,70.400002,67.400002
20161120213000,178.5,192.149994,32.67857,34,56.599998,0,70.300003,70.400002,67.400002
20161120214500,178.5,194.25,33.035714,34,56.0,0,70.199997,70.400002,67.400002
20161120220000,178.5,192.149994,32.67857,34,55.099998,0,70.300003,70.400002,67.400002
20161120221500,178.5,194.25,33.035714,34,57.099998,0,70.199997,70.400002,67.400002
20161120223000,178.5,194.25,33.035714,33,55.400002,0,70.5,70.400002,67.400002
20161120224500,178.5,191.100006,32.500001,33,55.400002,0,70.199997,70.400002,67.400002
20161120230000,178.5,189.0,32.142857,33,57.099998,0,70.199997,70.400002,67.400002
20161120231500,178.5,192.149994,32.67857,33,55.400002,0,70.5,70.400002,67.400002
20161120233000,178.5,189.0,32.142857,33,55.400002,0,70.199997,70.400002,67.400002
20161120234500,178.5,186.899994,31.785713,33,56.900002,0,70.099998,70.400002,67.400002
20161121000000,178.5,194.25,33.035714,33,55.599998,0,70.300003,70.400002,67.400002
20161121001500,178.5,192.149994,32.67857,33,55.599998,0,70.199997,70.400002,67.400002
20161121003000,178.5,192.149994,32.67857,33,56.700001,0,70.599998,70.400002,67.400002
20161121004500,178.5,189.0,32.142857,33,56.0,0,70.300003,70.400002,67.400002
20161121010000,178.5,189.0,32.142857,33,55.200001,0,70.300003,70.400002,67.400002
20161121011500,178.5,191.100006,32.500001,33,56.299999,0,70.400002,70.400002,67.400002
20161121013000,178.5,191.100006,32.500001,33,56.299999,0,70.300003,70.400002,67.400002
20161121014500,178.5,189.0,32.142857,33,55.200001,0,70.5,70.400002,67.400002
20161121020000,178.5,191.100006,32.500001,33,55.200001,0,70.400002,70.400002,67.400002
20161121021500,178.5,189.0,32.142857,33,56.700001,0,70.300003,70.400002,67.400002
20161121023000,178.5,194.25,33.035714,33,56.700001,0,70.699997,70.400002,67.400002
20161121024500,178.5,194.25,33.035714,33,55.599998,0,70.300003,70.400002,67.400002
20161121030000,178.5,189.0,32.142857,33,55.599998,0,70.400002,70.400002,67.400002
20161121031500,178.5,191.100006,32.500001,33,55.599998,0,70.300003,70.400002,67.400002
20161121033000,178.5,186.899994,31.785713,33,56.299999,0,70.5,70.400002,67.400002
20161121034500,178.5,189.0,32.142857,33,56.299999,0,70.300003,70.400002,67.400002
20161121040000,178.5,191.100006,32.500001,33,56.299999,0,70.199997,70.400002,67.400002
20161121041500,178.5,194.25,33.035714,33,55.599998,0,70.400002,70.400002,67.400002
20161121043000,178.5,189.0,32.142857,33,55.599998,0,70.300003,70.400002,67.400002
20161121044500,178.5,192.149994,32.67857,33,55.599998,0,70.599998,70.400002,67.400002
20161121050000,178.5,192.149994,32.67857,33,55.599998,0,70.300003,70.400002,67.400002
20161121051500,178.5,194.25,33.035714,33,56.299999,0,70.300003,70.400002,67.400002
20161121053000,178.5,191.100006,32.500001,33,56.299999,0,70.400002,70.400002,67.400002
20161121054500,178.5,191.100006,32.500001,33,56.299999,0,70.199997,70.400002,67.400002
20161121060000,178.5,191.100006,32.500001,33,56.299999,0,70.400002,70.400002,67.400002
20161121061500,178.5,191.100006,32.500001,33,56.299999,0,70.300003,70.400002,67.400002
20161121063000,178.5,189.0,32.142857,33,56.299999,0,70.199997,70.400002,67.400002
20161121064500,178.5,198.449997,33.749999,33,56.299999,0,70.5,70.400002,67.400002
20161121070000,178.5,194.25,33.035714,33,55.5,0,70.199997,70.400002,67.400002
20161121071500,178.5,192.149994,32.67857,33,55.5,0,70.199997,70.400002,67.400002
20161121073000,178.5,192.149994,32.67857,33,55.5,0,70.300003,70.400002,67.400002
20161121074500,178.5,192.149994,32.67857,33,55.5,0,70.199997,70.400002,67.400002
20161121080000,178.5,192.149994,32.67857,33,56.099998,0,70.400002,70.400002,67.400002
20161121081500,178.5,192.149994,32.67857,33,56.099998,0,70.599998,70.400002,67.400002
20161121083000,178.5,192.149994,32.67857,33,55.200001,0,70.699997,70.400002,67.400002
20161121084500,178.5,249.899994,42.499999,38,56.299999,0,70.900002,70.400002,67.400002
20161121090000,178.5,257.25,43.75,38,56.299999,0,70.699997,70.400002,67.400002
20161121091500,178.5,247.800003,42.142858,38,54.099998,0,70.199997,70.400002,67.400002
20161121093000,178.5,255.149994,43.392856,38,56.700001,0,70.300003,70.400002,67.400002
20161121094500,178.5,242.550003,41.250001,37,53.299999,0,70.0,70.400002,67.400002
20161121100000,178.5,232.050003,39.464286,36,56.400002,0,70.5,70.400002,67.400002
20161121101500,178.5,228.899994,38.92857,36,53.900002,0,70.199997,70.400002,67.400002
20161121103000,178.5,228.899994,38.92857,36,53.900002,0,70.099998,70.400002,67.400002
20161121104500,178.5,220.5,37.5,35,56.299999,0,70.400002,70.400002,67.400002
20161121110000,178.5,220.5,37.5,35,52.900002,0,70.099998,70.400002,67.400002
20161121111500,178.5,208.949997,35.535714,34,55.200001,0,70.400002,70.400002,67.400002
20161121113000,178.5,206.850006,35.178572,34,54.299999,0,70.099998,70.400002,67.400002
20161121114500,178.5,196.350006,33.392858,33,53.5,0,70.099998,70.400002,67.400002
20161121120000,178.5,191.100006,32.500001,32,56.099998,0,70.300003,70.400002,67.400002
20161121121500,178.5,184.800003,31.428572,32,53.099998,0,70.099998,70.400002,67.400002
20161121123000,178.5,192.149994,32.67857,32,55.200001,0,70.199997,70.400002,67.400002
20161121124500,178.5,184.800003,31.428572,32,55.200001,0,70.0,70.400002,67.400002
20161121130000,178.5,192.149994,32.67857,32,53.5,0,70.199997,70.400002,67.400002
20161121131500,178.5,189.0,32.142857,32,56.0,0,70.0,70.400002,67.400002
20161121133000,178.5,184.800003,31.428572,32,54.200001,0,70.0,70.400002,67.400002
20161121134500,178.5,189.0,32.142857,32,53.599998,0,70.199997,70.400002,67.400002
20161121140000,178.5,186.899994,31.785713,32,56.299999,0,70.0,70.400002,67.400002
20161121141500,178.5,179.550003,30.535715,32,53.5,0,70.099998,70.400002,67.400002
20161121143000,178.5,203.699997,34.642857,34,53.5,0,70.300003,70.400002,67.400002
20161121144500,178.5,196.350006,33.392858,34,56.0,0,70.300003,70.400002,67.400002
20161121150000,178.5,191.100006,32.500001,33,53.5,0,70.0,70.400002,67.400002
20161121151500,178.5,191.100006,32.500001,33,54.299999,0,69.900002,70.400002,67.400002
20161121153000,178.5,191.100006,32.500001,34,56.200001,0,69.900002,70.400002,67.400002
20161121154500,178.5,191.100006,32.500001,34,53.099998,0,69.800003,70.400002,67.400002
20161121160000,178.5,208.949997,35.535714,35,54.700001,0,70.199997,70.400002,67.400002
20161121161500,178.5,194.25,33.035714,34,56.700001,0,69.900002,70.400002,67.400002
20161121163000,178.5,191.100006,32.500001,32,53.5,0,69.900002,70.400002,67.400002
20161121164500,178.5,203.699997,34.642857,34,55.599998,0,70.300003,70.400002,67.400002
20161121170000,178.5,189.0,32.142857,33,55.599998,0,69.900002,70.400002,67.400002
20161121171500,178.5,196.350006,33.392858,33,53.799999,0,69.800003,70.400002,67.400002
20161121173000,178.5,196.350006,33.392858,33,57.099998,0,69.900002,70.400002,67.400002
20161121174500,178.5,194.25,33.035714,33,53.5,0,69.599998,70.400002,67.400002
20161121180000,178.5,206.850006,35.178572,35,55.900002,0,69.900002,70.400002,67.400002
20161121181500,178.5,182.699997,31.071428,32,55.099998,0,69.300003,70.400002,67.400002
20161121183000,178.5,192.149994,32.67857,32,55.099998,0,69.400002,70.400002,67.400002
20161121184500,178.5,210.0,35.714286,35,56.700001,0,69.699997,70.400002,67.400002
20161121190000,178.5,180.600006,30.714287,32,54.299999,0,69.400002,70.400002,67.400002
20161121191500,178.5,184.800003,31.428572,32,57.099998,0,69.699997,70.400002,67.400002
20161121193000,178.5,215.25,36.607143,35,53.900002,0,69.800003,70.400002,67.400002
20161121194500,178.5,191.100006,32.500001,32,57.099998,0,69.900002,70.400002,67.400002
20161121200000,178.5,214.199997,36.428571,35,54.200001,0,70.599998,70.400002,67.400002
20161121201500,178.5,203.699997,34.642857,34,57.099998,0,70.0,70.400002,67.400002
20161121203000,178.5,191.100006,32.500001,32,54.299999,0,69.900002,70.400002,67.400002
20161121204500,178.5,208.949997,35.535714,35,57.200001,0,70.199997,70.400002,67.400002
20161121210000,178.5,191.100006,32.500001,33,54.299999,0,69.800003,70.400002,67.400002
20161121211500,178.5,212.100006,36.07143,35,56.799999,0,70.300003,70.400002,67.400002
20161121213000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161121214500,178.5,192.149994,32.67857,32,56.400002,0,69.900002,70.400002,67.400002
20161121220000,178.5,215.25,36.607143,35,54.700001,0,70.099998,70.400002,67.400002
20161121221500,178.5,196.350006,33.392858,33,56.400002,0,70.099998,70.400002,67.400002
20161121223000,178.5,189.0,32.142857,33,54.700001,0,70.300003,70.400002,67.400002
20161121224500,178.5,218.399994,37.142856,36,56.799999,0,70.199997,70.400002,67.400002
20161121230000,178.5,199.5,33.928571,34,54.299999,0,70.0,70.400002,67.400002
20161121231500,178.5,201.600006,34.285715,34,56.799999,0,70.5,70.400002,67.400002
20161121233000,178.5,196.350006,33.392858,34,54.299999,0,70.199997,70.400002,67.400002
20161121234500,178.5,194.25,33.035714,34,57.099998,0,70.199997,70.400002,67.400002
20161122000000,178.5,219.449997,37.321428,36,54.700001,0,70.400002,70.400002,67.400002
20161122001500,178.5,219.449997,37.321428,36,55.900002,0,70.199997,70.400002,67.400002
20161122003000,178.5,219.449997,37.321428,36,55.900002,0,70.5,70.400002,67.400002
20161122004500,178.5,212.100006,36.07143,35,54.700001,0,70.099998,70.400002,67.400002
20161122010000,178.5,201.600006,34.285715,35,56.799999,0,70.199997,70.400002,67.400002
20161122011500,178.5,203.699997,34.642857,35,54.299999,0,70.300003,70.400002,67.400002
20161122013000,178.5,203.699997,34.642857,35,55.900002,0,70.199997,70.400002,67.400002
20161122014500,178.5,196.350006,33.392858,33,55.900002,0,70.599998,70.400002,67.400002
20161122020000,178.5,192.149994,32.67857,33,54.700001,0,70.199997,70.400002,67.400002
20161122021500,178.5,192.149994,32.67857,33,56.799999,0,70.400002,70.400002,67.400002
20161122023000,178.5,194.25,33.035714,33,54.299999,0,70.199997,70.400002,67.400002
20161122024500,178.5,191.100006,32.500001,33,56.299999,0,70.400002,70.400002,67.400002
20161122030000,178.5,191.100006,32.500001,33,55.200001,0,70.400002,70.400002,67.400002
20161122031500,178.5,194.25,33.035714,33,55.200001,0,70.300003,70.400002,67.400002
20161122033000,178.5,194.25,33.035714,33,56.400002,0,70.599998,70.400002,67.400002
20161122034500,178.5,189.0,32.142857,33,54.299999,0,70.300003,70.400002,67.400002
20161122040000,178.5,191.100006,32.500001,33,56.700001,0,70.400002,70.400002,67.400002
20161122041500,178.5,194.25,33.035714,33,54.299999,0,70.5,70.400002,67.400002
20161122043000,178.5,192.149994,32.67857,33,56.299999,0,70.300003,70.400002,67.400002
20161122044500,178.5,189.0,32.142857,33,54.700001,0,70.699997,70.400002,67.400002
20161122050000,178.5,191.100006,32.500001,33,55.900002,0,70.300003,70.400002,67.400002
20161122051500,178.5,191.100006,32.500001,33,55.200001,0,70.300003,70.400002,67.400002
20161122053000,178.5,189.0,32.142857,33,55.200001,0,70.5,70.400002,67.400002
20161122054500,178.5,194.25,33.035714,33,56.0,0,70.300003,70.400002,67.400002
20161122060000,178.5,184.800003,31.428572,33,54.700001,0,70.300003,70.400002,67.400002
20161122061500,178.5,191.100006,32.500001,33,56.700001,0,70.300003,70.400002,67.400002
20161122063000,178.5,191.100006,32.500001,33,54.0,0,70.199997,70.400002,67.400002
20161122064500,178.5,191.100006,32.500001,33,56.700001,0,70.699997,70.400002,67.400002
20161122070000,178.5,191.100006,32.500001,33,54.299999,0,70.300003,70.400002,67.400002
20161122071500,178.5,191.100006,32.500001,33,56.299999,0,70.300003,70.400002,67.400002
20161122073000,178.5,191.100006,32.500001,33,54.700001,0,70.5,70.400002,67.400002
20161122074500,178.5,186.899994,31.785713,33,54.700001,0,70.400002,70.400002,67.400002
20161122080000,178.5,191.100006,32.500001,33,56.0,0,70.400002,70.400002,67.400002
20161122081500,178.5,250.949997,42.678571,38,54.200001,0,70.900002,70.400002,67.400002
20161122083000,178.5,287.700012,48.928574,41,56.299999,0,70.900002,70.400002,67.400002
20161122084500,178.5,367.5,62.5,47,53.200001,0,71.0,70.400002,67.400002
20161122090000,178.5,301.350006,51.250001,41,56.5,0,70.099998,70.400002,67.400002
20161122091500,178.5,266.700012,45.357145,40,53.5,0,70.099998,70.400002,67.400002
20161122093000,178.5,266.700012,45.357145,40,56.299999,0,70.300003,70.400002,67.400002
20161122094500,178.5,275.100006,46.785715,40,53.5,0,70.199997,70.400002,67.400002
20161122100000,178.5,267.75,45.535714,40,53.5,0,70.5,70.400002,67.400002
20161122101500,178.5,263.549988,44.821426,40,55.5,0,70.400002,70.400002,67.400002
20161122103000,178.5,263.549988,44.821426,40,54.700001,0,70.400002,70.400002,67.400002
20161122104500,178.5,289.799988,49.285712,41,53.5,0,70.599998,70.400002,67.400002
20161122110000,178.5,280.350006,47.678572,41,54.099998,0,70.300003,70.400002,67.400002
20161122111500,178.5,294.0,50.0,41,54.099998,0,70.400002,70.400002,67.400002
20161122113000,178.5,285.600006,48.57143,41,54.700001,0,70.300003,70.400002,67.400002
20161122114500,178.5,292.950012,49.821431,41,54.700001,0,70.300003,70.400002,67.400002
20161122120000,178.5,292.950012,49.821431,41,54.700001,0,70.5,70.400002,67.400002
20161122121500,178.5,297.149994,50.535713,41,54.700001,0,70.199997,70.400002,67.400002
20161122123000,178.5,260.399994,44.285713,39,53.900002,0,70.0,70.400002,67.400002
20161122124500,178.5,263.549988,44.821426,39,53.900002,0,70.199997,70.400002,67.400002
20161122130000,178.5,225.75,38.392857,36,53.900002,0,70.0,70.400002,67.400002
20161122131500,178.5,222.600006,37.857144,36,53.900002,0,70.300003,70.400002,67.400002
20161122133000,178.5,210.0,35.714286,35,53.900002,0,70.0,70.400002,67.400002
20161122134500,178.5,194.25,33.035714,34,53.900002,0,70.300003,70.400002,67.400002
20161122140000,178.5,210.0,35.714286,35,53.900002,0,70.400002,70.400002,67.400002
20161122141500,178.5,210.0,35.714286,35,53.900002,0,70.300003,70.400002,67.400002
20161122143000,178.5,215.25,36.607143,36,53.900002,0,70.800003,70.400002,67.400002
20161122144500,178.5,212.100006,36.07143,36,53.900002,0,70.300003,70.400002,67.400002
20161122150000,178.5,212.100006,36.07143,36,53.900002,0,70.099998,70.400002,67.400002
20161122151500,178.5,218.399994,37.142856,36,53.900002,0,70.199997,70.400002,67.400002
20161122153000,178.5,194.25,33.035714,33,53.900002,0,70.0,70.400002,67.400002
20161122154500,178.5,191.100006,32.500001,32,53.900002,0,70.300003,70.400002,67.400002
20161122160000,178.5,186.899994,31.785713,32,53.900002,0,70.199997,70.400002,67.400002
20161122161500,178.5,186.899994,31.785713,32,53.900002,0,69.900002,70.400002,67.400002
20161122163000,178.5,196.350006,33.392858,34,53.900002,0,70.300003,70.400002,67.400002
20161122164500,178.5,192.149994,32.67857,34,53.900002,0,70.0,70.400002,67.400002
20161122170000,178.5,189.0,32.142857,34,53.900002,0,70.0,70.400002,67.400002
20161122171500,178.5,198.449997,33.749999,35,54.700001,0,70.099998,70.400002,67.400002
20161122173000,178.5,194.25,33.035714,33,54.700001,0,70.0,70.400002,67.400002
20161122174500,178.5,194.25,33.035714,33,54.700001,0,69.800003,70.400002,67.400002
20161122180000,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161122181500,178.5,191.100006,32.500001,33,55.5,0,69.599998,70.400002,67.400002
20161122183000,178.5,214.199997,36.428571,36,55.5,0,69.900002,70.400002,67.400002
20161122184500,178.5,194.25,33.035714,33,55.5,0,69.599998,70.400002,67.400002
20161122190000,178.5,192.149994,32.67857,33,55.5,0,69.699997,70.400002,67.400002
20161122191500,178.5,225.75,38.392857,36,55.5,0,70.0,70.400002,67.400002
20161122193000,178.5,191.100006,32.500001,33,55.5,0,69.800003,70.400002,67.400002
20161122194500,178.5,206.850006,35.178572,36,55.5,0,70.699997,70.400002,67.400002
20161122200000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161122201500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161122203000,178.5,220.5,37.5,36,54.700001,0,70.099998,70.400002,67.400002
20161122204500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161122210000,178.5,184.800003,31.428572,33,54.700001,0,69.800003,70.400002,67.400002
20161122211500,178.5,206.850006,35.178572,35,54.700001,0,69.900002,70.400002,67.400002
20161122213000,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161122214500,178.5,203.699997,34.642857,35,54.700001,0,70.699997,70.400002,67.400002
20161122220000,178.5,194.25,33.035714,33,54.700001,0,69.800003,70.400002,67.400002
20161122221500,178.5,186.899994,31.785713,33,54.700001,0,69.800003,70.400002,67.400002
20161122223000,178.5,215.25,36.607143,36,54.700001,0,70.099998,70.400002,67.400002
20161122224500,178.5,184.800003,31.428572,33,54.700001,0,69.800003,70.400002,67.400002
20161122230000,178.5,192.149994,32.67857,34,55.400002,0,70.099998,70.400002,67.400002
20161122231500,178.5,198.449997,33.749999,34,55.400002,0,69.900002,70.400002,67.400002
20161122233000,178.5,191.100006,32.500001,33,55.400002,0,69.800003,70.400002,67.400002
20161122234500,178.5,243.600006,41.428572,38,55.400002,0,70.300003,70.400002,67.400002
20161123000000,178.5,186.899994,31.785713,33,55.400002,0,69.800003,70.400002,67.400002
20161123001500,178.5,191.100006,32.500001,33,55.400002,0,69.699997,70.400002,67.400002
20161123003000,178.5,201.600006,34.285715,34,55.400002,0,69.900002,70.400002,67.400002
20161123004500,178.5,219.449997,37.321428,36,55.400002,0,70.5,70.400002,67.400002
20161123010000,178.5,189.0,32.142857,33,55.400002,0,69.800003,70.400002,67.400002
20161123011500,178.5,186.899994,31.785713,33,55.400002,0,69.699997,70.400002,67.400002
20161123013000,178.5,199.5,33.928571,33,54.700001,0,69.800003,70.400002,67.400002
20161123014500,178.5,194.25,33.035714,33,54.700001,0,69.699997,70.400002,67.400002
20161123020000,178.5,217.350006,36.964287,36,54.700001,0,70.5,70.400002,67.400002
20161123021500,178.5,423.149994,71.964285,3,54.700001,0,69.5,70.400002,67.400002
20161123023000,178.5,385.350006,65.535715,49,54.700001,0,69.599998,70.400002,67.400002
20161123024500,178.5,385.350006,65.535715,48,54.700001,0,69.800003,70.400002,67.400002
20161123030000,178.5,301.350006,51.250001,43,54.700001,0,69.699997,70.400002,67.400002
20161123031500,178.5,290.850006,49.464287,41,54.700001,0,70.0,70.400002,67.400002
20161123033000,178.5,290.850006,49.464287,42,54.700001,0,70.0,70.400002,67.400002
20161123034500,178.5,239.399994,40.714285,38,54.700001,0,69.900002,70.400002,67.400002
20161123040000,178.5,273.0,46.428571,41,54.700001,0,70.699997,70.400002,67.400002
20161123041500,178.5,273.0,46.428571,40,54.700001,0,70.199997,70.400002,67.400002
20161123043000,178.5,254.100006,43.214287,39,54.700001,0,70.199997,70.400002,67.400002
20161123044500,178.5,254.100006,43.214287,39,54.700001,0,70.400002,70.400002,67.400002
20161123050000,178.5,254.100006,43.214287,39,54.700001,0,70.300003,70.400002,67.400002
20161123051500,178.5,249.899994,42.499999,39,54.700001,0,70.699997,70.400002,67.400002
20161123053000,178.5,280.350006,47.678572,41,54.700001,0,70.300003,70.400002,67.400002
20161123054500,178.5,284.549988,48.392855,41,54.700001,0,70.300003,70.400002,67.400002
20161123060000,178.5,290.850006,49.464287,42,54.700001,0,70.5,70.400002,67.400002
20161123061500,178.5,294.0,50.0,42,55.299999,0,70.199997,70.400002,67.400002
20161123063000,178.5,284.549988,48.392855,41,55.299999,0,70.199997,70.400002,67.400002
20161123064500,178.5,306.600006,52.142858,43,55.299999,0,70.300003,70.400002,67.400002
20161123070000,178.5,291.899994,49.642856,42,55.299999,0,70.099998,70.400002,67.400002
20161123071500,178.5,279.299988,47.499998,41,55.299999,0,70.599998,70.400002,67.400002
20161123073000,178.5,285.600006,48.57143,41,54.700001,0,70.199997,70.400002,67.400002
20161123074500,178.5,289.799988,49.285712,41,54.700001,0,70.199997,70.400002,67.400002
20161123080000,178.5,325.5,55.357143,44,54.700001,0,70.300003,70.400002,67.400002
20161123081500,178.5,325.5,55.357143,44,54.700001,0,70.199997,70.400002,67.400002
20161123083000,178.5,357.0,60.714286,47,54.700001,0,70.900002,70.400002,67.400002
20161123084500,178.5,339.149994,57.67857,46,54.700001,0,70.300003,70.400002,67.400002
20161123090000,178.5,339.149994,57.67857,46,54.700001,0,70.300003,70.400002,67.400002
20161123091500,178.5,376.950012,64.107145,47,54.700001,0,70.400002,70.400002,67.400002
20161123093000,178.5,313.950012,53.392859,43,53.900002,0,69.900002,70.400002,67.400002
20161123094500,178.5,313.950012,53.392859,44,53.900002,0,70.099998,70.400002,67.400002
20161123100000,178.5,283.5,48.214286,41,53.900002,0,69.900002,70.400002,67.400002
20161123101500,178.5,269.850006,45.892858,40,53.900002,0,70.199997,70.400002,67.400002
20161123103000,178.5,263.549988,44.821426,40,53.900002,0,70.0,70.400002,67.400002
20161123104500,178.5,242.550003,41.250001,39,53.900002,0,70.0,70.400002,67.400002
20161123110000,178.5,228.899994,38.92857,38,53.900002,0,70.199997,70.400002,67.400002
20161123111500,178.5,233.100006,39.642858,38,53.900002,0,70.199997,70.400002,67.400002
20161123113000,178.5,225.75,38.392857,37,53.900002,0,70.099998,70.400002,67.400002
20161123114500,178.5,219.449997,37.321428,37,53.900002,0,70.300003,70.400002,67.400002
20161123120000,178.5,219.449997,37.321428,37,53.900002,0,70.400002,70.400002,67.400002
20161123121500,178.5,219.449997,37.321428,37,53.900002,0,70.300003,70.400002,67.400002
20161123123000,178.5,219.449997,37.321428,37,53.900002,0,70.099998,70.400002,67.400002
20161123124500,178.5,203.699997,34.642857,35,53.900002,0,70.300003,70.400002,67.400002
20161123130000,178.5,191.100006,32.500001,34,53.900002,0,70.0,70.400002,67.400002
20161123131500,178.5,194.25,33.035714,34,53.900002,0,69.900002,70.400002,67.400002
20161123133000,178.5,198.449997,33.749999,34,53.900002,0,70.0,70.400002,67.400002
20161123134500,178.5,192.149994,32.67857,34,53.900002,0,69.900002,70.400002,67.400002
20161123140000,178.5,194.25,33.035714,35,53.900002,0,70.300003,70.400002,67.400002
20161123141500,178.5,189.0,32.142857,34,53.900002,0,69.800003,70.400002,67.400002
20161123143000,178.5,198.449997,33.749999,34,53.900002,0,69.800003,70.400002,67.400002
20161123144500,178.5,210.0,35.714286,36,54.700001,0,70.099998,70.400002,67.400002
20161123150000,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161123151500,178.5,191.100006,32.500001,34,54.700001,0,69.699997,70.400002,67.400002
20161123153000,178.5,196.350006,33.392858,34,54.700001,0,69.800003,70.400002,67.400002
20161123154500,178.5,182.699997,31.071428,34,54.700001,0,69.699997,70.400002,67.400002
20161123160000,178.5,191.100006,32.500001,34,54.700001,0,70.0,70.400002,67.400002
20161123161500,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161123163000,178.5,194.25,33.035714,34,54.700001,0,69.699997,70.400002,67.400002
20161123164500,178.5,218.399994,37.142856,36,54.700001,0,70.199997,70.400002,67.400002
20161123170000,178.5,191.100006,32.500001,34,54.700001,0,69.800003,70.400002,67.400002
20161123171500,178.5,191.100006,32.500001,34,54.700001,0,69.699997,70.400002,67.400002
20161123173000,178.5,191.100006,32.500001,34,54.700001,0,69.699997,70.400002,67.400002
20161123174500,178.5,184.800003,31.428572,33,54.700001,0,69.5,70.400002,67.400002
20161123180000,178.5,184.800003,31.428572,33,54.700001,0,69.400002,70.400002,67.400002
20161123181500,178.5,192.149994,32.67857,35,54.700001,0,69.300003,70.400002,67.400002
20161123183000,178.5,194.25,33.035714,35,54.700001,0,69.400002,70.400002,67.400002
20161123184500,178.5,225.75,38.392857,38,54.700001,0,70.099998,70.400002,67.400002
20161123190000,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161123191500,178.5,186.899994,31.785713,34,54.700001,0,69.699997,70.400002,67.400002
20161123193000,178.5,225.75,38.392857,38,54.700001,0,70.5,70.400002,67.400002
20161123194500,178.5,192.149994,32.67857,34,54.700001,0,69.800003,70.400002,67.400002
20161123200000,178.5,189.0,32.142857,34,54.700001,0,69.699997,70.400002,67.400002
20161123201500,178.5,238.350006,40.535715,38,54.700001,0,70.199997,70.400002,67.400002
20161123203000,178.5,198.449997,33.749999,34,55.5,0,69.900002,70.400002,67.400002
20161123204500,178.5,194.25,33.035714,34,55.5,0,69.800003,70.400002,67.400002
20161123210000,178.5,220.5,37.5,37,54.700001,0,70.0,70.400002,67.400002
20161123211500,178.5,186.899994,31.785713,33,54.700001,0,69.800003,70.400002,67.400002
20161123213000,178.5,189.0,32.142857,35,55.5,0,70.099998,70.400002,67.400002
20161123214500,178.5,192.149994,32.67857,34,55.5,0,69.800003,70.400002,67.400002
20161123220000,178.5,192.149994,32.67857,34,54.700001,0,69.699997,70.400002,67.400002
20161123221500,178.5,229.949997,39.107142,38,54.700001,0,70.5,70.400002,67.400002
20161123223000,178.5,194.25,33.035714,34,55.5,0,69.900002,70.400002,67.400002
20161123224500,178.5,191.100006,32.500001,34,55.5,0,69.800003,70.400002,67.400002
20161123230000,178.5,226.800003,38.571429,38,55.5,0,70.199997,70.400002,67.400002
20161123231500,178.5,191.100006,32.500001,34,55.5,0,70.0,70.400002,67.400002
20161123233000,178.5,203.699997,34.642857,36,55.5,0,70.199997,70.400002,67.400002
20161123234500,178.5,192.149994,32.67857,35,55.5,0,70.0,70.400002,67.400002
20161124000000,178.5,208.949997,35.535714,36,55.5,0,70.599998,70.400002,67.400002
20161124001500,178.5,204.75,34.821429,36,55.5,0,70.099998,70.400002,67.400002
20161124003000,178.5,191.100006,32.500001,34,55.5,0,70.0,70.400002,67.400002
20161124004500,178.5,215.25,36.607143,37,55.5,0,70.300003,70.400002,67.400002
20161124010000,178.5,189.0,32.142857,34,55.5,0,69.900002,70.400002,67.400002
20161124011500,178.5,192.149994,32.67857,35,55.5,0,70.300003,70.400002,67.400002
20161124013000,178.5,222.600006,37.857144,37,55.5,0,70.0,70.400002,67.400002
20161124014500,178.5,196.350006,33.392858,34,55.5,0,70.0,70.400002,67.400002
20161124020000,178.5,204.75,34.821429,36,55.5,0,70.699997,70.400002,67.400002
20161124021500,178.5,204.75,34.821429,36,55.5,0,70.099998,70.400002,67.400002
20161124023000,178.5,199.5,33.928571,35,55.5,0,70.0,70.400002,67.400002
20161124024500,178.5,203.699997,34.642857,35,54.700001,0,70.400002,70.400002,67.400002
20161124030000,178.5,191.100006,32.500001,35,54.700001,0,70.0,70.400002,67.400002
20161124031500,178.5,191.100006,32.500001,35,54.700001,0,70.0,70.400002,67.400002
20161124033000,178.5,208.949997,35.535714,36,54.700001,0,70.099998,70.400002,67.400002
20161124034500,178.5,191.100006,32.500001,35,54.700001,0,70.0,70.400002,67.400002
20161124040000,178.5,210.0,35.714286,36,54.700001,0,70.599998,70.400002,67.400002
20161124041500,178.5,201.600006,34.285715,35,54.700001,0,70.0,70.400002,67.400002
20161124043000,178.5,196.350006,33.392858,35,54.700001,0,70.0,70.400002,67.400002
20161124044500,178.5,204.75,34.821429,36,54.700001,0,70.199997,70.400002,67.400002
20161124050000,178.5,194.25,33.035714,34,55.599998,0,70.0,70.400002,67.400002
20161124051500,178.5,184.800003,31.428572,33,55.599998,0,70.5,70.400002,67.400002
20161124053000,178.5,215.25,36.607143,36,55.599998,0,70.199997,70.400002,67.400002
20161124054500,178.5,192.149994,32.67857,33,55.599998,0,70.0,70.400002,67.400002
20161124060000,178.5,222.600006,37.857144,37,55.599998,0,70.699997,70.400002,67.400002
20161124061500,178.5,215.25,36.607143,36,55.599998,0,70.099998,70.400002,67.400002
20161124063000,178.5,196.350006,33.392858,34,55.599998,0,69.900002,70.400002,67.400002
20161124064500,178.5,215.25,36.607143,36,55.599998,0,70.300003,70.400002,67.400002
20161124070000,178.5,194.25,33.035714,35,55.599998,0,70.0,70.400002,67.400002
20161124071500,178.5,192.149994,32.67857,33,55.599998,0,70.099998,70.400002,67.400002
20161124073000,178.5,192.149994,32.67857,33,55.599998,0,70.199997,70.400002,67.400002
20161124074500,178.5,194.25,33.035714,33,55.599998,0,70.099998,70.400002,67.400002
20161124080000,178.5,189.0,32.142857,33,55.599998,0,70.699997,70.400002,67.400002
20161124081500,178.5,189.0,32.142857,33,55.599998,0,70.5,70.400002,67.400002
20161124083000,178.5,191.100006,32.500001,33,55.599998,0,70.5,70.400002,67.400002
20161124084500,178.5,279.299988,47.499998,41,55.599998,0,70.800003,70.400002,67.400002
20161124090000,178.5,260.399994,44.285713,39,55.599998,0,70.400002,70.400002,67.400002
20161124091500,178.5,229.949997,39.107142,37,55.599998,0,69.900002,70.400002,67.400002
20161124093000,178.5,222.600006,37.857144,37,55.599998,0,70.0,70.400002,67.400002
20161124094500,178.5,191.100006,32.500001,33,55.599998,0,69.900002,70.400002,67.400002
20161124100000,178.5,191.100006,32.500001,33,55.599998,0,70.300003,70.400002,67.400002
20161124101500,178.5,191.100006,32.500001,33,55.599998,0,69.900002,70.400002,67.400002
20161124103000,178.5,194.25,33.035714,33,55.599998,0,69.800003,70.400002,67.400002
20161124104500,178.5,196.350006,33.392858,35,55.599998,0,69.900002,70.400002,67.400002
20161124110000,178.5,182.699997,31.071428,33,54.700001,0,69.800003,70.400002,67.400002
20161124111500,178.5,198.449997,33.749999,35,54.700001,0,69.800003,70.400002,67.400002
20161124113000,178.5,192.149994,32.67857,34,53.900002,0,69.699997,70.400002,67.400002
20161124114500,178.5,189.0,32.142857,34,54.700001,0,70.0,70.400002,67.400002
20161124120000,178.5,199.5,33.928571,34,53.900002,0,69.800003,70.400002,67.400002
20161124121500,178.5,191.100006,32.500001,33,53.900002,0,69.800003,70.400002,67.400002
20161124123000,178.5,212.100006,36.07143,36,53.900002,0,70.400002,70.400002,67.400002
20161124124500,178.5,184.800003,31.428572,33,53.900002,0,69.900002,70.400002,67.400002
20161124130000,178.5,184.800003,31.428572,33,53.900002,0,69.800003,70.400002,67.400002
20161124131500,178.5,203.699997,34.642857,35,53.900002,0,70.300003,70.400002,67.400002
20161124133000,178.5,196.350006,33.392858,35,53.900002,0,69.800003,70.400002,67.400002
20161124134500,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161124140000,178.5,198.449997,33.749999,35,53.900002,0,69.900002,70.400002,67.400002
20161124141500,178.5,191.100006,32.500001,34,53.900002,0,69.699997,70.400002,67.400002
20161124143000,178.5,219.449997,37.321428,37,53.900002,0,70.400002,70.400002,67.400002
20161124144500,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161124150000,178.5,191.100006,32.500001,34,53.900002,0,69.699997,70.400002,67.400002
20161124151500,178.5,203.699997,34.642857,36,53.900002,0,69.900002,70.400002,67.400002
20161124153000,178.5,191.100006,32.500001,34,53.900002,0,69.699997,70.400002,67.400002
20161124154500,178.5,189.0,32.142857,34,53.900002,0,69.699997,70.400002,67.400002
20161124160000,178.5,204.75,34.821429,35,54.700001,0,69.900002,70.400002,67.400002
20161124161500,178.5,196.350006,33.392858,34,54.700001,0,69.900002,70.400002,67.400002
20161124163000,178.5,206.850006,35.178572,36,54.700001,0,70.800003,70.400002,67.400002
20161124164500,178.5,189.0,32.142857,34,54.700001,0,70.0,70.400002,67.400002
20161124170000,178.5,192.149994,32.67857,34,54.700001,0,70.0,70.400002,67.400002
20161124171500,178.5,225.75,38.392857,37,54.700001,0,70.199997,70.400002,67.400002
20161124173000,178.5,191.100006,32.500001,34,54.700001,0,70.0,70.400002,67.400002
20161124174500,178.5,194.25,33.035714,34,54.700001,0,70.199997,70.400002,67.400002
20161124180000,178.5,217.350006,36.964287,37,54.700001,0,70.0,70.400002,67.400002
20161124181500,178.5,196.350006,33.392858,34,54.700001,0,69.900002,70.400002,67.400002
20161124183000,178.5,217.350006,36.964287,37,55.5,0,70.599998,70.400002,67.400002
20161124184500,178.5,192.149994,32.67857,35,55.5,0,69.900002,70.400002,67.400002
20161124190000,178.5,192.149994,32.67857,35,55.5,0,69.800003,70.400002,67.400002
20161124191500,178.5,196.350006,33.392858,35,55.5,0,70.0,70.400002,67.400002
20161124193000,178.5,192.149994,32.67857,34,55.5,0,69.800003,70.400002,67.400002
20161124194500,178.5,198.449997,33.749999,34,55.5,0,70.099998,70.400002,67.400002
20161124200000,178.5,203.699997,34.642857,36,55.5,0,69.900002,70.400002,67.400002
20161124201500,178.5,191.100006,32.500001,34,55.5,0,69.800003,70.400002,67.400002
20161124203000,178.5,217.350006,36.964287,37,55.5,0,70.400002,70.400002,67.400002
20161124204500,178.5,192.149994,32.67857,35,55.5,0,69.800003,70.400002,67.400002
20161124210000,178.5,192.149994,32.67857,34,55.5,0,69.699997,70.400002,67.400002
20161124211500,178.5,219.449997,37.321428,37,55.5,0,70.199997,70.400002,67.400002
20161124213000,178.5,196.350006,33.392858,34,55.5,0,69.900002,70.400002,67.400002
20161124214500,178.5,196.350006,33.392858,35,55.5,0,70.5,70.400002,67.400002
20161124220000,178.5,199.5,33.928571,34,55.5,0,70.0,70.400002,67.400002
20161124221500,178.5,212.100006,36.07143,36,55.5,0,70.400002,70.400002,67.400002
20161124223000,178.5,192.149994,32.67857,34,55.5,0,70.0,70.400002,67.400002
20161124224500,178.5,196.350006,33.392858,34,55.5,0,69.800003,70.400002,67.400002
20161124230000,178.5,204.75,34.821429,36,55.5,0,70.099998,70.400002,67.400002
20161124231500,178.5,194.25,33.035714,34,55.5,0,69.800003,70.400002,67.400002
20161124233000,178.5,208.949997,35.535714,36,55.5,0,70.599998,70.400002,67.400002
20161124234500,178.5,225.75,38.392857,38,55.5,0,70.099998,70.400002,67.400002
20161125000000,178.5,196.350006,33.392858,34,55.5,0,69.900002,70.400002,67.400002
20161125001500,178.5,204.75,34.821429,36,55.5,0,70.599998,70.400002,67.400002
20161125003000,178.5,192.149994,32.67857,34,55.5,0,70.0,70.400002,67.400002
20161125004500,178.5,196.350006,33.392858,34,55.5,0,69.900002,70.400002,67.400002
20161125010000,178.5,191.100006,32.500001,34,55.5,0,70.199997,70.400002,67.400002
20161125011500,178.5,191.100006,32.500001,34,55.5,0,70.0,70.400002,67.400002
20161125013000,178.5,196.350006,33.392858,34,55.5,0,70.5,70.400002,67.400002
20161125014500,178.5,210.0,35.714286,36,55.5,0,70.199997,70.400002,67.400002
20161125020000,178.5,194.25,33.035714,34,54.799999,0,70.0,70.400002,67.400002
20161125021500,178.5,206.850006,35.178572,36,54.799999,0,70.5,70.400002,67.400002
20161125023000,178.5,210.0,35.714286,36,55.900002,0,70.099998,70.400002,67.400002
20161125024500,178.5,194.25,33.035714,35,56.700001,0,70.099998,70.400002,67.400002
20161125030000,178.5,208.949997,35.535714,36,56.700001,0,70.400002,70.400002,67.400002
20161125031500,178.5,208.949997,35.535714,36,54.700001,0,70.199997,70.400002,67.400002
20161125033000,178.5,208.949997,35.535714,36,54.700001,0,70.699997,70.400002,67.400002
20161125034500,178.5,206.850006,35.178572,36,55.900002,0,70.300003,70.400002,67.400002
20161125040000,178.5,210.0,35.714286,36,55.900002,0,70.199997,70.400002,67.400002
20161125041500,178.5,210.0,35.714286,36,54.5,0,70.400002,70.400002,67.400002
20161125043000,178.5,210.0,35.714286,36,54.5,0,70.199997,70.400002,67.400002
20161125044500,178.5,210.0,35.714286,36,55.5,0,70.199997,70.400002,67.400002
20161125050000,178.5,206.850006,35.178572,36,56.700001,0,70.300003,70.400002,67.400002
20161125051500,178.5,203.699997,34.642857,36,56.0,0,70.199997,70.400002,67.400002
20161125053000,178.5,208.949997,35.535714,36,54.299999,0,70.5,70.400002,67.400002
20161125054500,178.5,206.850006,35.178572,36,54.299999,0,70.300003,70.400002,67.400002
20161125060000,178.5,208.949997,35.535714,36,55.5,0,70.199997,70.400002,67.400002
20161125061500,178.5,212.100006,36.07143,36,56.799999,0,70.699997,70.400002,67.400002
20161125063000,178.5,212.100006,36.07143,36,55.200001,0,70.300003,70.400002,67.400002
20161125064500,178.5,206.850006,35.178572,36,54.299999,0,70.199997,70.400002,67.400002
20161125070000,178.5,210.0,35.714286,36,55.099998,0,70.5,70.400002,67.400002
20161125071500,178.5,210.0,35.714286,36,56.700001,0,70.300003,70.400002,67.400002
20161125073000,178.5,212.100006,36.07143,36,55.200001,0,70.5,70.400002,67.400002
20161125074500,178.5,217.350006,36.964287,37,54.299999,0,70.400002,70.400002,67.400002
20161125080000,178.5,217.350006,36.964287,37,55.099998,0,70.300003,70.400002,67.400002
20161125081500,178.5,243.600006,41.428572,39,56.700001,0,70.800003,70.400002,67.400002
20161125083000,178.5,257.25,43.75,39,54.700001,0,70.699997,70.400002,67.400002
20161125084500,178.5,275.100006,46.785715,41,53.900002,0,70.699997,70.400002,67.400002
20161125090000,178.5,300.299988,51.071426,43,55.200001,0,70.199997,70.400002,67.400002
20161125091500,178.5,238.350006,40.535715,38,56.0,0,70.099998,70.400002,67.400002
20161125093000,178.5,249.899994,42.499999,39,56.0,0,70.099998,70.400002,67.400002
20161125094500,178.5,229.949997,39.107142,38,54.799999,0,70.0,70.400002,67.400002
20161125100000,178.5,212.100006,36.07143,36,54.799999,0,70.400002,70.400002,67.400002
20161125101500,178.5,212.100006,36.07143,36,54.799999,0,70.199997,70.400002,67.400002
20161125103000,178.5,212.100006,36.07143,36,54.799999,0,70.199997,70.400002,67.400002
20161125104500,178.5,220.5,37.5,37,54.799999,0,70.300003,70.400002,67.400002
20161125110000,178.5,208.949997,35.535714,36,54.799999,0,70.099998,70.400002,67.400002
20161125111500,178.5,215.25,36.607143,36,54.799999,0,70.599998,70.400002,67.400002
20161125113000,178.5,215.25,36.607143,36,54.799999,0,70.199997,70.400002,67.400002
20161125114500,178.5,215.25,36.607143,36,53.700001,0,70.199997,70.400002,67.400002
20161125120000,178.5,215.25,36.607143,36,54.700001,0,70.300003,70.400002,67.400002
20161125121500,178.5,215.25,36.607143,36,53.900002,0,70.199997,70.400002,67.400002
20161125123000,178.5,203.699997,34.642857,35,53.900002,0,70.099998,70.400002,67.400002
20161125124500,178.5,192.149994,32.67857,34,53.900002,0,70.0,70.400002,67.400002
20161125130000,178.5,189.0,32.142857,34,53.900002,0,69.900002,70.400002,67.400002
20161125131500,178.5,189.0,32.142857,34,53.900002,0,70.400002,70.400002,67.400002
20161125133000,178.5,191.100006,32.500001,34,53.900002,0,70.0,70.400002,67.400002
20161125134500,178.5,189.0,32.142857,34,53.900002,0,69.900002,70.400002,67.400002
20161125140000,178.5,214.199997,36.428571,36,53.900002,0,70.0,70.400002,67.400002
20161125141500,178.5,189.0,32.142857,34,53.900002,0,69.900002,70.400002,67.400002
20161125143000,178.5,182.699997,31.071428,34,53.900002,0,70.099998,70.400002,67.400002
20161125144500,178.5,186.899994,31.785713,34,54.700001,0,70.099998,70.400002,67.400002
20161125150000,178.5,189.0,32.142857,34,54.700001,0,69.900002,70.400002,67.400002
20161125151500,178.5,204.75,34.821429,36,53.900002,0,70.300003,70.400002,67.400002
20161125153000,178.5,201.600006,34.285715,35,54.700001,0,69.900002,70.400002,67.400002
