PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125154500,178.5,189.0,32.142857,34,54.700001,0,69.800003,70.400002,67.400002
20161125160000,178.5,212.100006,36.07143,36,54.700001,0,70.0,70.400002,67.400002
20161125161500,178.5,189.0,32.142857,34,54.099998,0,69.800003,70.400002,67.400002
20161125163000,178.5,186.899994,31.785713,34,54.099998,0,69.800003,70.400002,67.400002
20161125164500,178.5,198.449997,33.749999,35,54.099998,0,69.900002,70.400002,67.400002
20161125170000,178.5,194.25,33.035714,35,54.099998,0,69.800003,70.400002,67.400002
20161125171500,178.5,191.100006,32.500001,35,54.099998,0,70.099998,70.400002,67.400002
20161125173000,178.5,191.100006,32.500001,35,54.099998,0,69.800003,70.400002,67.400002
20161125174500,178.5,189.0,32.142857,35,54.099998,0,69.599998,70.400002,67.400002
20161125180000,178.5,219.449997,37.321428,37,54.700001,0,69.900002,70.400002,67.400002
20161125181500,178.5,192.149994,32.67857,35,54.700001,0,69.300003,70.400002,67.400002
20161125183000,178.5,194.25,33.035714,35,54.700001,0,69.300003,70.400002,67.400002
20161125184500,178.5,199.5,33.928571,35,54.700001,0,69.599998,70.400002,67.400002
20161125190000,178.5,191.100006,32.500001,34,55.5,0,69.5,70.400002,67.400002
20161125191500,178.5,194.25,33.035714,35,54.700001,0,69.599998,70.400002,67.400002
20161125193000,178.5,219.449997,37.321428,37,54.700001,0,69.800003,70.400002,67.400002
20161125194500,178.5,191.100006,32.500001,34,54.700001,0,69.800003,70.400002,67.400002
20161125200000,178.5,219.449997,37.321428,37,54.700001,0,70.699997,70.400002,67.400002
20161125201500,178.5,198.449997,33.749999,35,54.700001,0,69.900002,70.400002,67.400002
20161125203000,178.5,192.149994,32.67857,35,54.700001,0,70.0,70.400002,67.400002
20161125204500,178.5,203.699997,34.642857,36,54.700001,0,70.099998,70.400002,67.400002
20161125210000,178.5,189.0,32.142857,35,54.700001,0,69.900002,70.400002,67.400002
20161125211500,178.5,194.25,33.035714,35,54.700001,0,70.199997,70.400002,67.400002
20161125213000,178.5,192.149994,32.67857,35,54.700001,0,70.0,70.400002,67.400002
20161125214500,178.5,210.0,35.714286,37,54.700001,0,70.900002,70.400002,67.400002
20161125220000,178.5,201.600006,34.285715,36,54.700001,0,70.099998,70.400002,67.400002
20161125221500,178.5,192.149994,32.67857,34,54.700001,0,70.0,70.400002,67.400002
20161125223000,178.5,226.800003,38.571429,38,55.5,0,70.5,70.400002,67.400002
20161125224500,178.5,201.600006,34.285715,36,55.5,0,70.0,70.400002,67.400002
20161125230000,178.5,194.25,33.035714,35,54.900002,0,69.900002,70.400002,67.400002
20161125231500,178.5,226.800003,38.571429,38,55.5,0,70.199997,70.400002,67.400002
20161125233000,178.5,191.100006,32.500001,35,54.799999,0,69.900002,70.400002,67.400002
20161125234500,178.5,186.899994,31.785713,35,54.799999,0,70.5,70.400002,67.400002
20161126000000,178.5,189.0,32.142857,35,54.799999,0,70.0,70.400002,67.400002
20161126001500,178.5,184.800003,31.428572,34,55.5,0,69.800003,70.400002,67.400002
20161126003000,178.5,210.0,35.714286,36,55.5,0,70.5,70.400002,67.400002
20161126004500,178.5,192.149994,32.67857,35,55.5,0,69.900002,70.400002,67.400002
20161126010000,178.5,198.449997,33.749999,34,55.5,0,69.800003,70.400002,67.400002
20161126011500,178.5,212.100006,36.07143,37,55.5,0,70.300003,70.400002,67.400002
20161126013000,178.5,198.449997,33.749999,35,55.5,0,70.0,70.400002,67.400002
20161126014500,178.5,189.0,32.142857,34,55.5,0,70.300003,70.400002,67.400002
20161126020000,178.5,198.449997,33.749999,36,55.5,0,70.300003,70.400002,67.400002
20161126021500,178.5,479.850006,81.607144,8,55.5,0,69.699997,70.400002,67.400002
20161126023000,178.5,479.850006,81.607144,57,54.700001,0,70.300003,70.400002,67.400002
20161126024500,178.5,392.700012,66.785716,49,54.700001,0,69.699997,70.400002,67.400002
20161126030000,178.5,337.049988,57.321426,45,55.5,0,69.699997,70.400002,67.400002
20161126031500,178.5,367.5,62.5,47,56.299999,0,70.0,70.400002,67.400002
20161126033000,178.5,328.649994,55.892856,44,55.099998,0,69.900002,70.400002,67.400002
20161126034500,178.5,310.799988,52.857141,43,53.900002,0,70.300003,70.400002,67.400002
20161126040000,178.5,305.549988,51.964284,42,54.700001,0,70.0,70.400002,67.400002
20161126041500,178.5,263.549988,44.821426,39,56.299999,0,70.0,70.400002,67.400002
20161126043000,178.5,267.75,45.535714,39,56.299999,0,70.400002,70.400002,67.400002
20161126044500,178.5,264.600006,45.000001,39,54.099998,0,70.199997,70.400002,67.400002
20161126050000,178.5,264.600006,45.000001,39,54.700001,0,70.0,70.400002,67.400002
20161126051500,178.5,253.050003,43.035715,39,56.299999,0,70.300003,70.400002,67.400002
20161126053000,178.5,264.600006,45.000001,39,56.299999,0,70.300003,70.400002,67.400002
20161126054500,178.5,258.299988,43.928569,39,54.299999,0,70.599998,70.400002,67.400002
20161126060000,178.5,268.799988,45.714284,39,54.299999,0,70.300003,70.400002,67.400002
20161126061500,178.5,262.5,44.642857,39,56.299999,0,70.300003,70.400002,67.400002
20161126063000,178.5,266.700012,45.357145,39,56.299999,0,70.5,70.400002,67.400002
20161126064500,178.5,266.700012,45.357145,39,53.900002,0,70.300003,70.400002,67.400002
20161126070000,178.5,263.549988,44.821426,39,54.700001,0,70.199997,70.400002,67.400002
20161126071500,178.5,263.549988,44.821426,39,56.700001,0,70.400002,70.400002,67.400002
20161126073000,178.5,266.700012,45.357145,39,55.0,0,70.300003,70.400002,67.400002
20161126074500,178.5,266.700012,45.357145,39,53.900002,0,70.599998,70.400002,67.400002
20161126080000,178.5,266.700012,45.357145,39,55.5,0,70.300003,70.400002,67.400002
20161126081500,178.5,280.350006,47.678572,41,56.400002,0,70.5,70.400002,67.400002
20161126083000,178.5,280.350006,47.678572,41,53.900002,0,70.300003,70.400002,67.400002
20161126084500,178.5,280.350006,47.678572,41,54.700001,0,70.599998,70.400002,67.400002
20161126090000,178.5,284.549988,48.392855,41,56.700001,0,70.400002,70.400002,67.400002
20161126091500,178.5,284.549988,48.392855,41,53.900002,0,70.300003,70.400002,67.400002
20161126093000,178.5,301.350006,51.250001,43,53.900002,0,70.900002,70.400002,67.400002
20161126094500,178.5,290.850006,49.464287,42,56.299999,0,70.400002,70.400002,67.400002
20161126100000,178.5,301.350006,51.250001,42,53.900002,0,70.300003,70.400002,67.400002
20161126101500,178.5,334.950012,56.964288,45,53.900002,0,70.699997,70.400002,67.400002
20161126103000,178.5,322.350006,54.82143,44,55.900002,0,70.300003,70.400002,67.400002
20161126104500,178.5,331.799988,56.428569,44,54.5,0,70.599998,70.400002,67.400002
20161126110000,178.5,340.200012,57.857145,45,53.099998,0,70.400002,70.400002,67.400002
20161126111500,178.5,340.200012,57.857145,45,55.5,0,70.400002,70.400002,67.400002
20161126113000,178.5,353.850006,60.178572,46,53.900002,0,70.800003,70.400002,67.400002
20161126114500,178.5,353.850006,60.178572,46,53.099998,0,70.400002,70.400002,67.400002
20161126120000,178.5,358.049988,60.892855,46,55.5,0,70.300003,70.400002,67.400002
20161126121500,178.5,401.100006,68.214287,48,53.5,0,70.699997,70.400002,67.400002
20161126123000,178.5,368.549988,62.678569,47,53.5,0,70.400002,70.400002,67.400002
20161126124500,178.5,368.549988,62.678569,47,55.099998,0,70.5,70.400002,67.400002
20161126130000,178.5,392.700012,66.785716,48,53.900002,0,70.5,70.400002,67.400002
20161126131500,178.5,385.350006,65.535715,48,53.099998,0,70.5,70.400002,67.400002
20161126133000,178.5,423.149994,71.964285,51,57.5,0,70.699997,70.400002,67.400002
20161126134500,178.5,348.600006,59.285715,45,52.700001,0,69.800003,70.400002,67.400002
20161126140000,178.5,217.350006,36.964287,36,53.799999,0,69.300003,70.400002,67.400002
20161126141500,178.5,198.449997,33.749999,33,55.900002,0,69.599998,70.400002,67.400002
20161126143000,178.5,186.899994,31.785713,32,54.299999,0,69.599998,70.400002,67.400002
20161126144500,178.5,212.100006,36.07143,35,54.299999,0,70.199997,70.400002,67.400002
20161126150000,178.5,206.850006,35.178572,33,56.299999,0,69.900002,70.400002,67.400002
20161126151500,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161126153000,178.5,210.0,35.714286,35,53.900002,0,70.400002,70.400002,67.400002
20161126154500,178.5,203.699997,34.642857,34,56.299999,0,70.0,70.400002,67.400002
20161126160000,178.5,189.0,32.142857,33,53.5,0,70.0,70.400002,67.400002
20161126161500,178.5,222.600006,37.857144,37,54.700001,0,70.300003,70.400002,67.400002
20161126163000,178.5,201.600006,34.285715,34,56.0,0,70.099998,70.400002,67.400002
20161126164500,178.5,189.0,32.142857,33,53.599998,0,70.300003,70.400002,67.400002
20161126170000,178.5,208.949997,35.535714,35,55.5,0,70.199997,70.400002,67.400002
20161126171500,178.5,203.699997,34.642857,35,54.700001,0,70.199997,70.400002,67.400002
20161126173000,178.5,228.899994,38.92857,37,53.900002,0,70.699997,70.400002,67.400002
20161126174500,178.5,212.100006,36.07143,35,56.700001,0,70.199997,70.400002,67.400002
20161126180000,178.5,189.0,32.142857,33,54.299999,0,70.0,70.400002,67.400002
20161126181500,178.5,214.199997,36.428571,36,54.299999,0,70.199997,70.400002,67.400002
20161126183000,178.5,191.100006,32.500001,33,56.799999,0,70.099998,70.400002,67.400002
20161126184500,178.5,186.899994,31.785713,33,53.900002,0,70.800003,70.400002,67.400002
20161126190000,178.5,189.0,32.142857,34,55.099998,0,70.099998,70.400002,67.400002
20161126191500,178.5,194.25,33.035714,34,56.0,0,70.599998,70.400002,67.400002
20161126193000,178.5,201.600006,34.285715,34,53.900002,0,70.0,70.400002,67.400002
20161126194500,178.5,189.0,32.142857,33,56.299999,0,69.900002,70.400002,67.400002
20161126200000,178.5,210.0,35.714286,35,54.700001,0,70.199997,70.400002,67.400002
20161126201500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161126203000,178.5,204.75,34.821429,35,57.099998,0,70.199997,70.400002,67.400002
20161126204500,178.5,232.050003,39.464286,37,53.900002,0,70.0,70.400002,67.400002
20161126210000,178.5,189.0,32.142857,33,55.099998,0,70.0,70.400002,67.400002
20161126211500,178.5,208.949997,35.535714,35,56.099998,0,70.699997,70.400002,67.400002
20161126213000,178.5,204.75,34.821429,35,53.900002,0,70.0,70.400002,67.400002
20161126214500,178.5,189.0,32.142857,33,56.299999,0,70.0,70.400002,67.400002
20161126220000,178.5,208.949997,35.535714,35,54.700001,0,70.300003,70.400002,67.400002
20161126221500,178.5,191.100006,32.500001,34,54.700001,0,70.0,70.400002,67.400002
20161126223000,178.5,191.100006,32.500001,33,56.700001,0,70.0,70.400002,67.400002
20161126224500,178.5,191.100006,32.500001,33,54.700001,0,70.199997,70.400002,67.400002
20161126230000,178.5,186.899994,31.785713,33,54.700001,0,70.0,70.400002,67.400002
20161126231500,178.5,192.149994,32.67857,33,56.400002,0,70.5,70.400002,67.400002
20161126233000,178.5,186.899994,31.785713,33,54.299999,0,70.199997,70.400002,67.400002
20161126234500,178.5,189.0,32.142857,33,56.299999,0,70.0,70.400002,67.400002
20161127000000,178.5,192.149994,32.67857,33,55.599998,0,70.5,70.400002,67.400002
20161127001500,178.5,192.149994,32.67857,33,54.299999,0,70.199997,70.400002,67.400002
20161127003000,178.5,192.149994,32.67857,33,56.700001,0,70.199997,70.400002,67.400002
20161127004500,178.5,201.600006,34.285715,34,54.700001,0,70.5,70.400002,67.400002
20161127010000,178.5,198.449997,33.749999,34,54.700001,0,70.199997,70.400002,67.400002
20161127011500,178.5,198.449997,33.749999,34,56.400002,0,70.5,70.400002,67.400002
20161127013000,178.5,196.350006,33.392858,34,53.900002,0,70.300003,70.400002,67.400002
20161127014500,178.5,198.449997,33.749999,34,56.299999,0,70.300003,70.400002,67.400002
20161127020000,178.5,198.449997,33.749999,34,56.299999,0,70.699997,70.400002,67.400002
20161127021500,178.5,196.350006,33.392858,34,54.299999,0,70.300003,70.400002,67.400002
20161127023000,178.5,203.699997,34.642857,34,56.700001,0,70.199997,70.400002,67.400002
20161127024500,178.5,201.600006,34.285715,34,55.200001,0,70.5,70.400002,67.400002
20161127030000,178.5,198.449997,33.749999,34,55.200001,0,70.199997,70.400002,67.400002
20161127031500,178.5,201.600006,34.285715,34,56.700001,0,70.300003,70.400002,67.400002
20161127033000,178.5,201.600006,34.285715,34,54.299999,0,70.300003,70.400002,67.400002
20161127034500,178.5,201.600006,34.285715,34,55.5,0,70.099998,70.400002,67.400002
20161127040000,178.5,201.600006,34.285715,34,56.400002,0,70.5,70.400002,67.400002
20161127041500,178.5,199.5,33.928571,34,54.299999,0,70.300003,70.400002,67.400002
20161127043000,178.5,199.5,33.928571,34,56.299999,0,70.199997,70.400002,67.400002
20161127044500,178.5,208.949997,35.535714,35,56.299999,0,70.5,70.400002,67.400002
20161127050000,178.5,206.850006,35.178572,35,54.700001,0,70.300003,70.400002,67.400002
20161127051500,178.5,203.699997,34.642857,35,56.299999,0,70.199997,70.400002,67.400002
20161127053000,178.5,206.850006,35.178572,35,56.299999,0,70.400002,70.400002,67.400002
20161127054500,178.5,206.850006,35.178572,35,54.299999,0,70.199997,70.400002,67.400002
20161127060000,178.5,204.75,34.821429,35,55.900002,0,70.5,70.400002,67.400002
20161127061500,178.5,210.0,35.714286,35,55.900002,0,70.300003,70.400002,67.400002
20161127063000,178.5,210.0,35.714286,35,54.599998,0,70.199997,70.400002,67.400002
20161127064500,178.5,210.0,35.714286,35,55.5,0,70.300003,70.400002,67.400002
20161127070000,178.5,210.0,35.714286,35,56.700001,0,70.199997,70.400002,67.400002
20161127071500,178.5,215.25,36.607143,35,54.700001,0,70.400002,70.400002,67.400002
20161127073000,178.5,212.100006,36.07143,35,54.700001,0,70.199997,70.400002,67.400002
20161127074500,178.5,206.850006,35.178572,34,56.700001,0,70.099998,70.400002,67.400002
20161127080000,178.5,204.75,34.821429,34,55.200001,0,70.400002,70.400002,67.400002
20161127081500,178.5,204.75,34.821429,34,55.200001,0,70.300003,70.400002,67.400002
20161127083000,178.5,204.75,34.821429,34,56.599998,0,70.699997,70.400002,67.400002
20161127084500,178.5,223.649994,38.035713,36,54.900002,0,70.599998,70.400002,67.400002
20161127090000,178.5,214.199997,36.428571,36,54.900002,0,70.400002,70.400002,67.400002
20161127091500,178.5,233.100006,39.642858,37,56.400002,0,70.800003,70.400002,67.400002
20161127093000,178.5,225.75,38.392857,37,53.599998,0,70.599998,70.400002,67.400002
20161127094500,178.5,228.899994,38.92857,37,56.5,0,70.300003,70.400002,67.400002
20161127100000,178.5,203.699997,34.642857,34,53.400002,0,69.900002,70.400002,67.400002
20161127101500,178.5,191.100006,32.500001,32,56.299999,0,69.800003,70.400002,67.400002
20161127103000,178.5,217.350006,36.964287,36,53.099998,0,70.199997,70.400002,67.400002
20161127104500,178.5,191.100006,32.500001,32,56.299999,0,69.699997,70.400002,67.400002
20161127110000,178.5,191.100006,32.500001,32,53.299999,0,69.699997,70.400002,67.400002
20161127111500,178.5,219.449997,37.321428,36,55.200001,0,70.400002,70.400002,67.400002
20161127113000,178.5,198.449997,33.749999,33,53.5,0,69.900002,70.400002,67.400002
20161127114500,178.5,186.899994,31.785713,32,54.700001,0,69.900002,70.400002,67.400002
20161127120000,178.5,236.25,40.178571,37,54.700001,0,70.300003,70.400002,67.400002
20161127121500,178.5,194.25,33.035714,33,53.5,0,69.900002,70.400002,67.400002
20161127123000,178.5,192.149994,32.67857,34,55.900002,0,70.400002,70.400002,67.400002
20161127124500,178.5,210.0,35.714286,35,52.299999,0,70.0,70.400002,67.400002
20161127130000,178.5,198.449997,33.749999,33,56.0,0,69.900002,70.400002,67.400002
20161127131500,178.5,215.25,36.607143,35,52.599998,0,70.400002,70.400002,67.400002
20161127133000,178.5,192.149994,32.67857,33,55.0,0,69.900002,70.400002,67.400002
20161127134500,178.5,182.699997,31.071428,32,54.299999,0,69.800003,70.400002,67.400002
20161127140000,178.5,212.100006,36.07143,35,52.799999,0,70.0,70.400002,67.400002
20161127141500,178.5,196.350006,33.392858,33,55.900002,0,69.800003,70.400002,67.400002
20161127143000,178.5,212.100006,36.07143,36,53.099998,0,70.199997,70.400002,67.400002
20161127144500,178.5,186.899994,31.785713,33,55.200001,0,69.800003,70.400002,67.400002
20161127150000,178.5,182.699997,31.071428,33,55.200001,0,69.800003,70.400002,67.400002
20161127151500,178.5,210.0,35.714286,35,52.700001,0,70.400002,70.400002,67.400002
20161127153000,178.5,191.100006,32.500001,33,56.099998,0,69.900002,70.400002,67.400002
20161127154500,178.5,184.800003,31.428572,33,53.5,0,69.900002,70.400002,67.400002
20161127160000,178.5,228.899994,38.92857,37,53.5,0,70.199997,70.400002,67.400002
20161127161500,178.5,191.100006,32.500001,33,56.0,0,70.0,70.400002,67.400002
20161127163000,178.5,199.5,33.928571,34,53.099998,0,70.599998,70.400002,67.400002
20161127164500,178.5,218.399994,37.142856,36,56.0,0,70.099998,70.400002,67.400002
20161127170000,178.5,184.800003,31.428572,33,53.900002,0,70.0,70.400002,67.400002
20161127171500,178.5,198.449997,33.749999,34,53.900002,0,70.400002,70.400002,67.400002
20161127173000,178.5,192.149994,32.67857,34,56.299999,0,70.0,70.400002,67.400002
20161127174500,178.5,189.0,32.142857,33,53.5,0,70.599998,70.400002,67.400002
20161127180000,178.5,210.0,35.714286,35,56.799999,0,70.199997,70.400002,67.400002
20161127181500,178.5,196.350006,33.392858,34,53.900002,0,70.800003,70.400002,67.400002
20161127183000,178.5,203.699997,34.642857,35,55.599998,0,70.199997,70.400002,67.400002
20161127184500,178.5,191.100006,32.500001,34,55.599998,0,69.900002,70.400002,67.400002
20161127190000,178.5,219.449997,37.321428,36,54.299999,0,70.400002,70.400002,67.400002
20161127191500,178.5,196.350006,33.392858,34,55.900002,0,70.0,70.400002,67.400002
20161127193000,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161127194500,178.5,204.75,34.821429,35,56.099998,0,70.199997,70.400002,67.400002
20161127200000,178.5,196.350006,33.392858,33,54.700001,0,70.0,70.400002,67.400002
20161127201500,178.5,212.100006,36.07143,36,55.799999,0,70.699997,70.400002,67.400002
20161127203000,178.5,208.949997,35.535714,35,55.200001,0,70.0,70.400002,67.400002
20161127204500,178.5,186.899994,31.785713,33,55.200001,0,69.900002,70.400002,67.400002
20161127210000,178.5,223.649994,38.035713,36,55.200001,0,70.300003,70.400002,67.400002
20161127211500,178.5,186.899994,31.785713,33,55.200001,0,69.900002,70.400002,67.400002
20161127213000,178.5,192.149994,32.67857,33,56.0,0,69.900002,70.400002,67.400002
20161127214500,178.5,217.350006,36.964287,36,53.900002,0,70.0,70.400002,67.400002
20161127220000,178.5,194.25,33.035714,33,56.400002,0,70.0,70.400002,67.400002
20161127221500,178.5,199.5,33.928571,35,53.900002,0,70.599998,70.400002,67.400002
20161127223000,178.5,206.850006,35.178572,35,57.099998,0,70.099998,70.400002,67.400002
20161127224500,178.5,196.350006,33.392858,34,54.299999,0,70.0,70.400002,67.400002
20161127230000,178.5,189.0,32.142857,34,55.400002,0,70.400002,70.400002,67.400002
20161127231500,178.5,194.25,33.035714,34,55.400002,0,70.199997,70.400002,67.400002
20161127233000,178.5,194.25,33.035714,34,54.200001,0,70.099998,70.400002,67.400002
20161127234500,178.5,192.149994,32.67857,34,55.900002,0,70.400002,70.400002,67.400002
20161128000000,178.5,194.25,33.035714,34,55.900002,0,70.199997,70.400002,67.400002
20161128001500,178.5,191.100006,32.500001,34,54.299999,0,70.400002,70.400002,67.400002
20161128003000,178.5,201.600006,34.285715,35,55.5,0,70.300003,70.400002,67.400002
20161128004500,178.5,206.850006,35.178572,35,56.799999,0,70.199997,70.400002,67.400002
20161128010000,178.5,203.699997,34.642857,35,54.299999,0,70.5,70.400002,67.400002
20161128011500,178.5,206.850006,35.178572,35,54.299999,0,70.199997,70.400002,67.400002
20161128013000,178.5,204.75,34.821429,35,55.900002,0,70.199997,70.400002,67.400002
20161128014500,178.5,219.449997,37.321428,37,56.700001,0,70.5,70.400002,67.400002
20161128020000,178.5,223.649994,38.035713,37,54.700001,0,70.300003,70.400002,67.400002
20161128021500,178.5,220.5,37.5,37,54.700001,0,70.699997,70.400002,67.400002
20161128023000,178.5,217.350006,36.964287,37,54.700001,0,70.300003,70.400002,67.400002
20161128024500,178.5,217.350006,36.964287,37,55.5,0,70.199997,70.400002,67.400002
20161128030000,178.5,258.299988,43.928569,40,55.5,0,70.599998,70.400002,67.400002
20161128031500,178.5,247.800003,42.142858,39,56.299999,0,70.199997,70.400002,67.400002
20161128033000,178.5,247.800003,42.142858,39,56.299999,0,70.199997,70.400002,67.400002
20161128034500,178.5,247.800003,42.142858,39,55.599998,0,70.400002,70.400002,67.400002
20161128040000,178.5,243.600006,41.428572,39,55.599998,0,70.0,70.400002,67.400002
20161128041500,178.5,229.949997,39.107142,37,54.700001,0,70.5,70.400002,67.400002
20161128043000,178.5,229.949997,39.107142,37,54.700001,0,70.199997,70.400002,67.400002
20161128044500,178.5,214.199997,36.428571,36,54.700001,0,70.099998,70.400002,67.400002
20161128050000,178.5,249.899994,42.499999,39,55.5,0,70.300003,70.400002,67.400002
20161128051500,178.5,226.800003,38.571429,37,55.5,0,70.5,70.400002,67.400002
20161128053000,178.5,223.649994,38.035713,37,55.5,0,70.300003,70.400002,67.400002
20161128054500,178.5,212.100006,36.07143,36,55.5,0,70.0,70.400002,67.400002
20161128060000,178.5,218.399994,37.142856,36,55.5,0,70.599998,70.400002,67.400002
20161128061500,178.5,215.25,36.607143,36,55.5,0,70.199997,70.400002,67.400002
20161128063000,178.5,215.25,36.607143,36,55.5,0,70.099998,70.400002,67.400002
20161128064500,178.5,215.25,36.607143,36,55.5,0,70.400002,70.400002,67.400002
20161128070000,178.5,215.25,36.607143,36,55.5,0,70.199997,70.400002,67.400002
20161128071500,178.5,222.600006,37.857144,38,55.5,0,70.699997,70.400002,67.400002
20161128073000,178.5,239.399994,40.714285,38,55.5,0,70.199997,70.400002,67.400002
20161128074500,178.5,218.399994,37.142856,37,54.799999,0,70.099998,70.400002,67.400002
20161128080000,178.5,215.25,36.607143,36,54.799999,0,70.699997,70.400002,67.400002
20161128081500,178.5,219.449997,37.321428,36,54.799999,0,70.199997,70.400002,67.400002
20161128083000,178.5,206.850006,35.178572,36,54.799999,0,70.199997,70.400002,67.400002
20161128084500,178.5,204.75,34.821429,36,54.799999,0,70.5,70.400002,67.400002
20161128090000,178.5,204.75,34.821429,36,54.799999,0,70.300003,70.400002,67.400002
20161128091500,178.5,206.850006,35.178572,36,54.799999,0,70.400002,70.400002,67.400002
20161128093000,178.5,239.399994,40.714285,39,54.799999,0,70.199997,70.400002,67.400002
20161128094500,178.5,201.600006,34.285715,35,54.799999,0,70.099998,70.400002,67.400002
20161128100000,178.5,194.25,33.035714,33,54.0,0,70.300003,70.400002,67.400002
20161128101500,178.5,191.100006,32.500001,33,54.0,0,69.900002,70.400002,67.400002
20161128103000,178.5,189.0,32.142857,33,54.0,0,69.900002,70.400002,67.400002
20161128104500,178.5,194.25,33.035714,35,54.0,0,70.199997,70.400002,67.400002
20161128110000,178.5,192.149994,32.67857,34,54.0,0,70.0,70.400002,67.400002
20161128111500,178.5,198.449997,33.749999,33,54.0,0,70.0,70.400002,67.400002
20161128113000,178.5,198.449997,33.749999,33,54.0,0,70.199997,70.400002,67.400002
20161128114500,178.5,184.800003,31.428572,33,54.0,0,70.0,70.400002,67.400002
20161128120000,178.5,191.100006,32.500001,33,54.0,0,70.099998,70.400002,67.400002
20161128121500,178.5,196.350006,33.392858,34,54.0,0,69.800003,70.400002,67.400002
20161128123000,178.5,189.0,32.142857,34,54.0,0,69.599998,70.400002,67.400002
20161128124500,178.5,196.350006,33.392858,34,54.0,0,69.800003,70.400002,67.400002
20161128130000,178.5,194.25,33.035714,34,54.0,0,69.599998,70.400002,67.400002
20161128131500,178.5,191.100006,32.500001,34,54.0,0,69.5,70.400002,67.400002
20161128133000,178.5,191.100006,32.500001,33,54.0,0,69.599998,70.400002,67.400002
20161128134500,178.5,189.0,32.142857,33,54.0,0,69.599998,70.400002,67.400002
20161128140000,178.5,217.350006,36.964287,36,54.0,0,70.099998,70.400002,67.400002
20161128141500,178.5,182.699997,31.071428,33,54.700001,0,69.699997,70.400002,67.400002
20161128143000,178.5,192.149994,32.67857,34,54.700001,0,69.800003,70.400002,67.400002
20161128144500,178.5,196.350006,33.392858,34,54.700001,0,69.599998,70.400002,67.400002
20161128150000,178.5,189.0,32.142857,33,53.900002,0,69.699997,70.400002,67.400002
20161128151500,178.5,189.0,32.142857,34,53.900002,0,69.599998,70.400002,67.400002
20161128153000,178.5,184.800003,31.428572,34,53.900002,0,69.5,70.400002,67.400002
20161128154500,178.5,194.25,33.035714,35,53.900002,0,69.800003,70.400002,67.400002
20161128160000,178.5,194.25,33.035714,34,54.599998,0,69.5,70.400002,67.400002
20161128161500,178.5,191.100006,32.500001,33,54.599998,0,69.300003,70.400002,67.400002
20161128163000,178.5,191.100006,32.500001,34,54.599998,0,69.699997,70.400002,67.400002
20161128164500,178.5,191.100006,32.500001,34,54.599998,0,69.5,70.400002,67.400002
20161128170000,178.5,191.100006,32.500001,34,54.599998,0,69.699997,70.400002,67.400002
20161128171500,178.5,191.100006,32.500001,34,54.599998,0,69.599998,70.400002,67.400002
20161128173000,178.5,191.100006,32.500001,34,54.599998,0,69.400002,70.400002,67.400002
20161128174500,178.5,191.100006,32.500001,34,54.599998,0,69.5,70.400002,67.400002
20161128180000,178.5,191.100006,32.500001,34,54.599998,0,69.199997,70.400002,67.400002
20161128181500,178.5,194.25,33.035714,34,54.599998,0,69.199997,70.400002,67.400002
20161128183000,178.5,184.800003,31.428572,33,54.599998,0,69.599998,70.400002,67.400002
20161128184500,178.5,182.699997,31.071428,33,54.599998,0,69.599998,70.400002,67.400002
20161128190000,178.5,184.800003,31.428572,33,54.599998,0,69.800003,70.400002,67.400002
20161128191500,178.5,203.699997,34.642857,35,54.599998,0,69.900002,70.400002,67.400002
20161128193000,178.5,191.100006,32.500001,33,54.599998,0,69.900002,70.400002,67.400002
20161128194500,178.5,198.449997,33.749999,33,54.599998,0,70.099998,70.400002,67.400002
20161128200000,178.5,191.100006,32.500001,33,54.599998,0,70.199997,70.400002,67.400002
20161128201500,178.5,191.100006,32.500001,33,54.599998,0,70.0,70.400002,67.400002
20161128203000,178.5,186.899994,31.785713,33,54.599998,0,70.5,70.400002,67.400002
20161128204500,178.5,191.100006,32.500001,33,54.599998,0,70.199997,70.400002,67.400002
20161128210000,178.5,191.100006,32.500001,33,54.599998,0,70.300003,70.400002,67.400002
20161128211500,178.5,210.0,35.714286,35,54.599998,0,70.5,70.400002,67.400002
20161128213000,178.5,210.0,35.714286,35,54.599998,0,70.5,70.400002,67.400002
20161128214500,178.5,210.0,35.714286,35,54.599998,0,70.5,70.400002,67.400002
20161128220000,178.5,215.25,36.607143,36,54.599998,0,70.5,70.400002,67.400002
20161128221500,178.5,215.25,36.607143,36,54.599998,0,70.5,70.400002,67.400002
20161128223000,178.5,215.25,36.607143,36,54.599998,0,70.699997,70.400002,67.400002
20161128224500,178.5,222.600006,37.857144,36,54.599998,0,70.400002,70.400002,67.400002
20161128230000,178.5,225.75,38.392857,36,54.599998,0,70.400002,70.400002,67.400002
20161128231500,178.5,243.600006,41.428572,38,54.599998,0,70.699997,70.400002,67.400002
20161128233000,178.5,253.050003,43.035715,38,54.599998,0,70.400002,70.400002,67.400002
20161128234500,178.5,249.899994,42.499999,38,54.599998,0,70.5,70.400002,67.400002
20161129000000,178.5,253.050003,43.035715,38,54.599998,0,70.5,70.400002,67.400002
20161129001500,178.5,246.75,41.964286,38,54.599998,0,70.400002,70.400002,67.400002
20161129003000,178.5,343.350006,58.392858,45,54.599998,0,71.099998,70.400002,67.400002
20161129004500,178.5,274.049988,46.607141,40,54.599998,0,70.5,70.400002,67.400002
20161129010000,178.5,278.25,47.321429,40,54.599998,0,70.400002,70.400002,67.400002
20161129011500,178.5,319.200012,54.285716,43,54.599998,0,70.5,70.400002,67.400002
20161129013000,178.5,305.549988,51.964284,43,54.599998,0,70.400002,70.400002,67.400002
20161129014500,178.5,312.899994,53.214285,43,54.599998,0,70.5,70.400002,67.400002
20161129020000,178.5,326.549988,55.535712,44,53.900002,0,70.300003,70.400002,67.400002
20161129021500,178.5,322.350006,54.82143,44,53.900002,0,70.199997,70.400002,67.400002
20161129023000,178.5,322.350006,54.82143,44,53.900002,0,70.5,70.400002,67.400002
20161129024500,178.5,326.549988,55.535712,44,53.900002,0,70.300003,70.400002,67.400002
20161129030000,178.5,318.149994,54.107142,44,53.900002,0,70.199997,70.400002,67.400002
20161129031500,178.5,318.149994,54.107142,44,53.900002,0,70.400002,70.400002,67.400002
20161129033000,178.5,326.549988,55.535712,44,53.900002,0,70.300003,70.400002,67.400002
20161129034500,178.5,357.0,60.714286,47,53.900002,0,71.099998,70.400002,67.400002
20161129040000,178.5,345.450012,58.750002,46,53.900002,0,70.300003,70.400002,67.400002
20161129041500,178.5,345.450012,58.750002,46,53.900002,0,70.599998,70.400002,67.400002
20161129043000,178.5,354.899994,60.357142,46,53.900002,0,70.300003,70.400002,67.400002
20161129044500,178.5,354.899994,60.357142,46,53.900002,0,70.199997,70.400002,67.400002
20161129050000,178.5,350.700012,59.642859,46,53.900002,0,70.400002,70.400002,67.400002
20161129051500,178.5,350.700012,59.642859,46,53.900002,0,70.199997,70.400002,67.400002
20161129053000,178.5,350.700012,59.642859,45,53.900002,0,70.300003,70.400002,67.400002
20161129054500,178.5,346.5,58.928571,45,53.900002,0,70.300003,70.400002,67.400002
20161129060000,178.5,346.5,58.928571,45,53.900002,0,70.199997,70.400002,67.400002
20161129061500,178.5,371.700012,63.214288,47,53.900002,0,70.699997,70.400002,67.400002
20161129063000,178.5,353.850006,60.178572,46,53.900002,0,70.199997,70.400002,67.400002
20161129064500,178.5,366.450012,62.321431,46,53.900002,0,70.199997,70.400002,67.400002
20161129070000,178.5,366.450012,62.321431,46,53.900002,0,70.300003,70.400002,67.400002
20161129071500,178.5,366.450012,62.321431,46,53.900002,0,70.199997,70.400002,67.400002
20161129073000,178.5,357.0,60.714286,46,53.900002,0,70.400002,70.400002,67.400002
20161129074500,178.5,357.0,60.714286,46,53.900002,0,70.300003,70.400002,67.400002
20161129080000,178.5,352.799988,59.999998,46,53.900002,0,70.300003,70.400002,67.400002
20161129081500,178.5,347.549988,59.107141,46,54.700001,0,70.599998,70.400002,67.400002
20161129083000,178.5,354.899994,60.357142,46,54.700001,0,70.300003,70.400002,67.400002
20161129084500,178.5,354.899994,60.357142,47,54.700001,0,70.300003,70.400002,67.400002
20161129090000,178.5,354.899994,60.357142,47,54.700001,0,70.5,70.400002,67.400002
20161129091500,178.5,361.200012,61.428574,47,54.700001,0,70.400002,70.400002,67.400002
20161129093000,178.5,352.799988,59.999998,46,54.700001,0,70.099998,70.400002,67.400002
20161129094500,178.5,331.799988,56.428569,45,54.700001,0,70.0,70.400002,67.400002
20161129100000,178.5,258.299988,43.928569,40,53.900002,0,69.800003,70.400002,67.400002
20161129101500,178.5,212.100006,36.07143,36,53.900002,0,70.099998,70.400002,67.400002
20161129103000,178.5,189.0,32.142857,33,53.900002,0,69.699997,70.400002,67.400002
20161129104500,178.5,192.149994,32.67857,33,53.900002,0,69.699997,70.400002,67.400002
20161129110000,178.5,235.199997,39.999999,37,53.900002,0,70.0,70.400002,67.400002
20161129111500,178.5,189.0,32.142857,33,53.900002,0,69.800003,70.400002,67.400002
20161129113000,178.5,206.850006,35.178572,36,53.900002,0,70.300003,70.400002,67.400002
20161129114500,178.5,189.0,32.142857,33,53.900002,0,69.800003,70.400002,67.400002
20161129120000,178.5,203.699997,34.642857,35,53.900002,0,70.199997,70.400002,67.400002
20161129121500,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161129123000,178.5,191.100006,32.500001,34,54.5,0,69.800003,70.400002,67.400002
20161129124500,178.5,201.600006,34.285715,35,53.900002,0,70.099998,70.400002,67.400002
20161129130000,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161129131500,178.5,196.350006,33.392858,34,53.900002,0,69.900002,70.400002,67.400002
20161129133000,178.5,191.100006,32.500001,34,53.900002,0,69.699997,70.400002,67.400002
20161129134500,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161129140000,178.5,194.25,33.035714,34,53.900002,0,70.199997,70.400002,67.400002
20161129141500,178.5,194.25,33.035714,34,53.900002,0,69.800003,70.400002,67.400002
20161129143000,178.5,184.800003,31.428572,33,53.900002,0,69.699997,70.400002,67.400002
20161129144500,178.5,232.050003,39.464286,38,53.900002,0,70.099998,70.400002,67.400002
20161129150000,178.5,194.25,33.035714,34,53.900002,0,69.699997,70.400002,67.400002
20161129151500,178.5,201.600006,34.285715,35,53.900002,0,69.800003,70.400002,67.400002
20161129153000,178.5,189.0,32.142857,34,53.900002,0,69.599998,70.400002,67.400002
20161129154500,178.5,191.100006,32.500001,34,53.900002,0,69.800003,70.400002,67.400002
20161129160000,178.5,194.25,33.035714,34,53.900002,0,69.599998,70.400002,67.400002
20161129161500,178.5,189.0,32.142857,34,53.900002,0,69.400002,70.400002,67.400002
20161129163000,178.5,189.0,32.142857,34,53.900002,0,69.699997,70.400002,67.400002
20161129164500,178.5,191.100006,32.500001,34,53.900002,0,69.599998,70.400002,67.400002
20161129170000,178.5,194.25,33.035714,34,53.900002,0,69.400002,70.400002,67.400002
20161129171500,178.5,196.350006,33.392858,34,53.900002,0,69.599998,70.400002,67.400002
20161129173000,178.5,191.100006,32.500001,33,53.900002,0,69.5,70.400002,67.400002
20161129174500,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161129180000,178.5,191.100006,32.500001,33,54.700001,0,69.199997,70.400002,67.400002
20161129181500,178.5,191.100006,32.500001,33,54.700001,0,69.199997,70.400002,67.400002
20161129183000,178.5,238.350006,40.535715,38,54.700001,0,70.0,70.400002,67.400002
20161129184500,178.5,192.149994,32.67857,33,54.700001,0,69.300003,70.400002,67.400002
20161129190000,178.5,192.149994,32.67857,33,54.700001,0,69.199997,70.400002,67.400002
20161129191500,178.5,246.75,41.964286,38,54.700001,0,69.699997,70.400002,67.400002
20161129193000,178.5,189.0,32.142857,33,54.700001,0,69.199997,70.400002,67.400002
20161129194500,178.5,186.899994,31.785713,33,54.700001,0,69.400002,70.400002,67.400002
20161129200000,178.5,223.649994,38.035713,37,54.700001,0,69.800003,70.400002,67.400002
20161129201500,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161129203000,178.5,189.0,32.142857,35,54.700001,0,70.099998,70.400002,67.400002
20161129204500,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161129210000,178.5,191.100006,32.500001,33,54.700001,0,69.800003,70.400002,67.400002
20161129211500,178.5,206.850006,35.178572,35,54.700001,0,70.699997,70.400002,67.400002
20161129213000,178.5,191.100006,32.500001,33,54.700001,0,69.900002,70.400002,67.400002
20161129214500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161129220000,178.5,232.050003,39.464286,37,54.700001,0,70.400002,70.400002,67.400002
20161129221500,178.5,199.5,33.928571,34,54.700001,0,69.900002,70.400002,67.400002
20161129223000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161129224500,178.5,226.800003,38.571429,37,53.900002,0,70.099998,70.400002,67.400002
20161129230000,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161129231500,178.5,217.350006,36.964287,37,53.900002,0,70.800003,70.400002,67.400002
20161129233000,178.5,206.850006,35.178572,35,53.900002,0,70.0,70.400002,67.400002
20161129234500,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161130000000,178.5,210.0,35.714286,36,53.900002,0,70.300003,70.400002,67.400002
20161130001500,178.5,198.449997,33.749999,33,53.900002,0,69.900002,70.400002,67.400002
20161130003000,178.5,191.100006,32.500001,33,53.900002,0,69.900002,70.400002,67.400002
20161130004500,178.5,204.75,34.821429,35,53.900002,0,70.099998,70.400002,67.400002
20161130010000,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161130011500,178.5,201.600006,34.285715,35,53.900002,0,70.5,70.400002,67.400002
20161130013000,178.5,208.949997,35.535714,35,53.900002,0,69.900002,70.400002,67.400002
20161130014500,178.5,194.25,33.035714,33,53.900002,0,69.800003,70.400002,67.400002
20161130020000,178.5,222.600006,37.857144,36,53.900002,0,70.400002,70.400002,67.400002
20161130021500,178.5,452.549988,76.964284,4,53.900002,0,69.5,70.400002,67.400002
20161130023000,178.5,472.5,80.357143,54,53.900002,0,70.300003,70.400002,67.400002
20161130024500,178.5,376.950012,64.107145,47,53.900002,0,69.599998,70.400002,67.400002
20161130030000,178.5,307.649994,52.321428,42,53.900002,0,69.599998,70.400002,67.400002
20161130031500,178.5,307.649994,52.321428,42,53.900002,0,69.800003,70.400002,67.400002
20161130033000,178.5,258.299988,43.928569,38,53.900002,0,69.800003,70.400002,67.400002
20161130034500,178.5,247.800003,42.142858,38,53.900002,0,70.400002,70.400002,67.400002
20161130040000,178.5,247.800003,42.142858,38,53.900002,0,70.199997,70.400002,67.400002
20161130041500,178.5,239.399994,40.714285,36,53.900002,0,70.0,70.400002,67.400002
20161130043000,178.5,225.75,38.392857,36,54.700001,0,70.800003,70.400002,67.400002
20161130044500,178.5,232.050003,39.464286,36,54.700001,0,70.300003,70.400002,67.400002
20161130050000,178.5,235.199997,39.999999,36,54.700001,0,70.199997,70.400002,67.400002
20161130051500,178.5,247.800003,42.142858,38,54.700001,0,70.599998,70.400002,67.400002
20161130053000,178.5,240.449997,40.892857,38,54.700001,0,70.300003,70.400002,67.400002
20161130054500,178.5,246.75,41.964286,38,54.700001,0,70.199997,70.400002,67.400002
20161130060000,178.5,257.25,43.75,38,54.700001,0,70.400002,70.400002,67.400002
20161130061500,178.5,257.25,43.75,38,54.700001,0,70.300003,70.400002,67.400002
20161130063000,178.5,305.549988,51.964284,42,54.700001,0,71.099998,70.400002,67.400002
20161130064500,178.5,286.649994,48.749999,41,54.700001,0,70.300003,70.400002,67.400002
20161130070000,178.5,280.350006,47.678572,40,54.700001,0,70.099998,70.400002,67.400002
20161130071500,178.5,307.649994,52.321428,42,53.900002,0,70.5,70.400002,67.400002
20161130073000,178.5,307.649994,52.321428,42,55.099998,0,70.199997,70.400002,67.400002
20161130074500,178.5,282.450012,48.035716,40,55.099998,0,70.400002,70.400002,67.400002
20161130080000,178.5,310.799988,52.857141,42,55.099998,0,70.199997,70.400002,67.400002
20161130081500,178.5,290.850006,49.464287,40,55.099998,0,70.099998,70.400002,67.400002
20161130083000,178.5,323.399994,54.999999,43,55.099998,0,70.699997,70.400002,67.400002
20161130084500,178.5,305.549988,51.964284,41,55.099998,0,70.099998,70.400002,67.400002
20161130090000,178.5,267.75,45.535714,39,55.099998,0,70.099998,70.400002,67.400002
20161130091500,178.5,312.899994,53.214285,42,55.099998,0,70.400002,70.400002,67.400002
20161130093000,178.5,303.450012,51.607145,41,55.099998,0,70.199997,70.400002,67.400002
20161130094500,178.5,214.199997,36.428571,34,55.099998,0,69.699997,70.400002,67.400002
20161130100000,178.5,184.800003,31.428572,32,55.099998,0,69.800003,70.400002,67.400002
20161130101500,178.5,184.800003,31.428572,32,55.099998,0,69.800003,70.400002,67.400002
20161130103000,178.5,189.0,32.142857,32,55.099998,0,70.0,70.400002,67.400002
20161130104500,178.5,184.800003,31.428572,32,55.099998,0,69.599998,70.400002,67.400002
20161130110000,178.5,201.600006,34.285715,34,55.099998,0,70.0,70.400002,67.400002
20161130111500,178.5,191.100006,32.500001,32,55.099998,0,69.599998,70.400002,67.400002
20161130113000,178.5,189.0,32.142857,32,55.099998,0,69.599998,70.400002,67.400002
20161130114500,178.5,196.350006,33.392858,32,55.099998,0,69.599998,70.400002,67.400002
20161130120000,178.5,191.100006,32.500001,32,54.299999,0,69.599998,70.400002,67.400002
20161130121500,178.5,204.75,34.821429,34,54.299999,0,69.900002,70.400002,67.400002
20161130123000,178.5,191.100006,32.500001,32,54.299999,0,69.599998,70.400002,67.400002
20161130124500,178.5,191.100006,32.500001,32,54.299999,0,69.5,70.400002,67.400002
20161130130000,178.5,203.699997,34.642857,34,54.299999,0,69.699997,70.400002,67.400002
20161130131500,178.5,191.100006,32.500001,32,54.299999,0,69.400002,70.400002,67.400002
20161130133000,178.5,191.100006,32.500001,32,54.299999,0,69.400002,70.400002,67.400002
20161130134500,178.5,191.100006,32.500001,32,54.299999,0,69.599998,70.400002,67.400002
20161130140000,178.5,189.0,32.142857,32,54.299999,0,69.5,70.400002,67.400002
20161130141500,178.5,196.350006,33.392858,32,54.299999,0,69.400002,70.400002,67.400002
20161130143000,178.5,196.350006,33.392858,32,54.299999,0,69.300003,70.400002,67.400002
20161130144500,178.5,180.600006,30.714287,32,54.299999,0,69.5,70.400002,67.400002
20161130150000,178.5,191.100006,32.500001,32,55.200001,0,69.300003,70.400002,67.400002
20161130151500,178.5,186.899994,31.785713,32,53.900002,0,69.199997,70.400002,67.400002
20161130153000,178.5,206.850006,35.178572,35,55.700001,0,69.699997,70.400002,67.400002
20161130154500,178.5,191.100006,32.500001,32,53.5,0,69.199997,70.400002,67.400002
20161130160000,178.5,194.25,33.035714,32,56.099998,0,69.199997,70.400002,67.400002
20161130161500,178.5,212.100006,36.07143,35,53.099998,0,69.5,70.400002,67.400002
20161130163000,178.5,194.25,33.035714,32,56.0,0,69.199997,70.400002,67.400002
20161130164500,178.5,191.100006,32.500001,32,53.5,0,69.099998,70.400002,67.400002
20161130170000,178.5,203.699997,34.642857,34,54.700001,0,69.400002,70.400002,67.400002
20161130171500,178.5,189.0,32.142857,32,54.700001,0,69.199997,70.400002,67.400002
20161130173000,178.5,191.100006,32.500001,32,53.900002,0,69.099998,70.400002,67.400002
20161130174500,178.5,191.100006,32.500001,33,56.700001,0,69.099998,70.400002,67.400002
20161130180000,178.5,189.0,32.142857,32,53.5,0,68.699997,70.400002,67.400002
20161130181500,178.5,191.100006,32.500001,32,56.0,0,68.900002,70.400002,67.400002
20161130183000,178.5,203.699997,34.642857,34,54.700001,0,69.300003,70.400002,67.400002
20161130184500,178.5,194.25,33.035714,32,54.700001,0,69.199997,70.400002,67.400002
20161130190000,178.5,186.899994,31.785713,32,56.299999,0,69.300003,70.400002,67.400002
20161130191500,178.5,203.699997,34.642857,34,53.200001,0,69.599998,70.400002,67.400002
20161130193000,178.5,191.100006,32.500001,32,56.400002,0,69.5,70.400002,67.400002
20161130194500,178.5,186.899994,31.785713,32,54.700001,0,69.599998,70.400002,67.400002
20161130200000,178.5,191.100006,32.500001,32,54.700001,0,69.900002,70.400002,67.400002
20161130201500,178.5,189.0,32.142857,32,56.599998,0,69.699997,70.400002,67.400002
20161130203000,178.5,194.25,33.035714,34,53.900002,0,70.099998,70.400002,67.400002
20161130204500,178.5,196.350006,33.392858,34,57.099998,0,70.099998,70.400002,67.400002
20161130210000,178.5,192.149994,32.67857,33,54.099998,0,70.0,70.400002,67.400002
20161130211500,178.5,192.149994,32.67857,33,56.799999,0,70.300003,70.400002,67.400002
20161130213000,178.5,192.149994,32.67857,33,54.299999,0,70.199997,70.400002,67.400002
20161130214500,178.5,192.149994,32.67857,33,56.799999,0,70.0,70.400002,67.400002
20161130220000,178.5,186.899994,31.785713,33,54.599998,0,70.5,70.400002,67.400002
20161130221500,178.5,192.149994,32.67857,33,56.799999,0,70.199997,70.400002,67.400002
20161130223000,178.5,189.0,32.142857,33,54.299999,0,70.099998,70.400002,67.400002
20161130224500,178.5,194.25,33.035714,33,56.900002,0,70.300003,70.400002,67.400002
20161130230000,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161130231500,178.5,192.149994,32.67857,33,56.299999,0,70.400002,70.400002,67.400002
20161130233000,178.5,189.0,32.142857,33,56.299999,0,70.199997,70.400002,67.400002
20161130234500,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161201000000,178.5,192.149994,32.67857,33,57.099998,0,70.5,70.400002,67.400002
20161201001500,178.5,192.149994,32.67857,33,54.700001,0,70.199997,70.400002,67.400002
20161201003000,178.5,192.149994,32.67857,33,55.900002,0,70.199997,70.400002,67.400002
20161201004500,178.5,192.149994,32.67857,33,55.900002,0,70.599998,70.400002,67.400002
20161201010000,178.5,192.149994,32.67857,33,54.700001,0,70.300003,70.400002,67.400002
20161201011500,178.5,189.0,32.142857,33,56.700001,0,70.699997,70.400002,67.400002
20161201013000,178.5,192.149994,32.67857,33,55.799999,0,70.300003,70.400002,67.400002
20161201014500,178.5,192.149994,32.67857,33,55.099998,0,70.199997,70.400002,67.400002
20161201020000,178.5,192.149994,32.67857,33,57.0,0,70.300003,70.400002,67.400002
20161201021500,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161201023000,178.5,192.149994,32.67857,33,55.200001,0,70.400002,70.400002,67.400002
20161201024500,178.5,186.899994,31.785713,33,56.700001,0,70.400002,70.400002,67.400002
20161201030000,178.5,196.350006,33.392858,33,55.200001,0,70.300003,70.400002,67.400002
20161201031500,178.5,186.899994,31.785713,33,55.200001,0,70.599998,70.400002,67.400002
20161201033000,178.5,194.25,33.035714,33,56.799999,0,70.199997,70.400002,67.400002
20161201034500,178.5,192.149994,32.67857,33,55.0,0,70.0,70.400002,67.400002
20161201040000,178.5,192.149994,32.67857,33,56.299999,0,70.300003,70.400002,67.400002
20161201041500,178.5,192.149994,32.67857,33,56.299999,0,70.099998,70.400002,67.400002
20161201043000,178.5,192.149994,32.67857,33,54.700001,0,70.300003,70.400002,67.400002
20161201044500,178.5,192.149994,32.67857,33,56.799999,0,70.300003,70.400002,67.400002
20161201050000,178.5,194.25,33.035714,33,54.700001,0,70.199997,70.400002,67.400002
20161201051500,178.5,189.0,32.142857,33,55.900002,0,70.400002,70.400002,67.400002
20161201053000,178.5,196.350006,33.392858,33,55.900002,0,70.199997,70.400002,67.400002
20161201054500,178.5,196.350006,33.392858,33,54.5,0,70.0,70.400002,67.400002
20161201060000,178.5,192.149994,32.67857,33,56.400002,0,70.400002,70.400002,67.400002
20161201061500,178.5,192.149994,32.67857,33,55.599998,0,70.199997,70.400002,67.400002
20161201063000,178.5,194.25,33.035714,33,55.599998,0,70.099998,70.400002,67.400002
20161201064500,178.5,194.25,33.035714,33,56.700001,0,70.199997,70.400002,67.400002
20161201070000,178.5,194.25,33.035714,32,55.200001,0,70.099998,70.400002,67.400002
20161201071500,178.5,189.0,32.142857,32,55.200001,0,70.400002,70.400002,67.400002
20161201073000,178.5,192.149994,32.67857,32,56.700001,0,70.099998,70.400002,67.400002
20161201074500,178.5,194.25,33.035714,32,54.700001,0,70.0,70.400002,67.400002
20161201080000,178.5,191.100006,32.500001,32,55.900002,0,70.300003,70.400002,67.400002
20161201081500,178.5,191.100006,32.500001,32,55.900002,0,70.300003,70.400002,67.400002
20161201083000,178.5,194.25,33.035714,32,54.700001,0,70.699997,70.400002,67.400002
20161201084500,178.5,266.700012,45.357145,39,56.700001,0,70.900002,70.400002,67.400002
20161201090000,178.5,275.100006,46.785715,39,54.299999,0,70.699997,70.400002,67.400002
20161201091500,178.5,269.850006,45.892858,39,56.200001,0,70.699997,70.400002,67.400002
20161201093000,178.5,253.050003,43.035715,38,54.299999,0,70.099998,70.400002,67.400002
20161201094500,178.5,233.100006,39.642858,36,56.299999,0,70.0,70.400002,67.400002
20161201100000,178.5,218.399994,37.142856,35,53.5,0,70.199997,70.400002,67.400002
20161201101500,178.5,218.399994,37.142856,35,56.700001,0,70.099998,70.400002,67.400002
20161201103000,178.5,206.850006,35.178572,34,53.5,0,70.0,70.400002,67.400002
20161201104500,178.5,212.100006,36.07143,34,55.200001,0,70.199997,70.400002,67.400002
20161201110000,178.5,184.800003,31.428572,32,55.200001,0,70.0,70.400002,67.400002
20161201111500,178.5,184.800003,31.428572,32,53.5,0,70.5,70.400002,67.400002
20161201113000,178.5,192.149994,32.67857,32,56.299999,0,70.199997,70.400002,67.400002
20161201114500,178.5,192.149994,32.67857,32,53.799999,0,70.099998,70.400002,67.400002
20161201120000,178.5,199.5,33.928571,33,54.599998,0,70.5,70.400002,67.400002
20161201121500,178.5,192.149994,32.67857,33,56.299999,0,70.0,70.400002,67.400002
20161201123000,178.5,192.149994,32.67857,33,53.5,0,70.199997,70.400002,67.400002
20161201124500,178.5,192.149994,32.67857,33,55.799999,0,69.900002,70.400002,67.400002
20161201130000,178.5,189.0,32.142857,33,54.299999,0,70.199997,70.400002,67.400002
20161201131500,178.5,192.149994,32.67857,33,54.299999,0,70.0,70.400002,67.400002
20161201133000,178.5,203.699997,34.642857,34,56.299999,0,70.199997,70.400002,67.400002
20161201134500,178.5,192.149994,32.67857,32,53.5,0,69.800003,70.400002,67.400002
20161201140000,178.5,192.149994,32.67857,32,55.200001,0,69.699997,70.400002,67.400002
20161201141500,178.5,218.399994,37.142856,36,55.200001,0,70.099998,70.400002,67.400002
