PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201143000,178.5,192.149994,32.67857,34,53.900002,0,69.699997,70.400002,67.400002
20161201144500,178.5,192.149994,32.67857,34,55.900002,0,69.699997,70.400002,67.400002
20161201150000,178.5,196.350006,33.392858,34,54.700001,0,69.599998,70.400002,67.400002
20161201151500,178.5,189.0,32.142857,34,53.599998,0,69.599998,70.400002,67.400002
20161201153000,178.5,192.149994,32.67857,33,55.599998,0,69.699997,70.400002,67.400002
20161201154500,178.5,189.0,32.142857,33,55.599998,0,69.400002,70.400002,67.400002
20161201160000,178.5,189.0,32.142857,32,53.700001,0,69.400002,70.400002,67.400002
20161201161500,178.5,228.899994,38.92857,36,54.799999,0,69.900002,70.400002,67.400002
20161201163000,178.5,189.0,32.142857,32,55.700001,0,69.400002,70.400002,67.400002
20161201164500,178.5,191.100006,32.500001,32,53.599998,0,69.400002,70.400002,67.400002
20161201170000,178.5,212.100006,36.07143,35,55.400002,0,69.800003,70.400002,67.400002
20161201171500,178.5,191.100006,32.500001,33,56.099998,0,69.699997,70.400002,67.400002
20161201173000,178.5,184.800003,31.428572,33,53.5,0,69.599998,70.400002,67.400002
20161201174500,178.5,194.25,33.035714,34,55.900002,0,69.300003,70.400002,67.400002
20161201180000,178.5,192.149994,32.67857,34,55.900002,0,69.0,70.400002,67.400002
20161201181500,178.5,285.600006,48.57143,41,53.099998,0,69.800003,70.400002,67.400002
20161201183000,178.5,191.100006,32.500001,33,56.799999,0,69.400002,70.400002,67.400002
20161201184500,178.5,189.0,32.142857,33,54.299999,0,69.5,70.400002,67.400002
20161201190000,178.5,204.75,34.821429,35,54.299999,0,69.800003,70.400002,67.400002
20161201191500,178.5,191.100006,32.500001,32,56.700001,0,69.800003,70.400002,67.400002
20161201193000,178.5,204.75,34.821429,35,53.900002,0,70.099998,70.400002,67.400002
20161201194500,178.5,210.0,35.714286,35,56.799999,0,70.0,70.400002,67.400002
20161201200000,178.5,184.800003,31.428572,33,54.700001,0,69.900002,70.400002,67.400002
20161201201500,178.5,192.149994,32.67857,33,55.599998,0,70.599998,70.400002,67.400002
20161201203000,178.5,192.149994,32.67857,33,55.599998,0,70.199997,70.400002,67.400002
20161201204500,178.5,194.25,33.035714,33,54.700001,0,70.199997,70.400002,67.400002
20161201210000,178.5,206.850006,35.178572,35,56.700001,0,70.300003,70.400002,67.400002
20161201211500,178.5,206.850006,35.178572,35,53.900002,0,70.099998,70.400002,67.400002
20161201213000,178.5,189.0,32.142857,33,56.799999,0,70.400002,70.400002,67.400002
20161201214500,178.5,198.449997,33.749999,33,54.299999,0,70.199997,70.400002,67.400002
20161201220000,178.5,192.149994,32.67857,33,57.099998,0,70.099998,70.400002,67.400002
20161201221500,178.5,189.0,32.142857,33,54.299999,0,70.300003,70.400002,67.400002
20161201223000,178.5,191.100006,32.500001,33,57.099998,0,70.199997,70.400002,67.400002
20161201224500,178.5,189.0,32.142857,33,54.599998,0,70.099998,70.400002,67.400002
20161201230000,178.5,192.149994,32.67857,33,56.599998,0,70.199997,70.400002,67.400002
20161201231500,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161201233000,178.5,192.149994,32.67857,33,55.200001,0,70.599998,70.400002,67.400002
20161201234500,178.5,192.149994,32.67857,33,56.599998,0,70.199997,70.400002,67.400002
20161202000000,178.5,192.149994,32.67857,33,54.599998,0,70.5,70.400002,67.400002
20161202001500,178.5,192.149994,32.67857,33,56.700001,0,70.199997,70.400002,67.400002
20161202003000,178.5,192.149994,32.67857,33,55.200001,0,70.0,70.400002,67.400002
20161202004500,178.5,194.25,33.035714,34,55.200001,0,70.599998,70.400002,67.400002
20161202010000,178.5,199.5,33.928571,34,56.400002,0,70.199997,70.400002,67.400002
20161202011500,178.5,189.0,32.142857,34,54.400002,0,70.099998,70.400002,67.400002
20161202013000,178.5,196.350006,33.392858,34,56.400002,0,70.300003,70.400002,67.400002
20161202014500,178.5,198.449997,33.749999,34,56.400002,0,70.099998,70.400002,67.400002
20161202020000,178.5,192.149994,32.67857,33,54.700001,0,70.400002,70.400002,67.400002
20161202021500,178.5,198.449997,33.749999,33,56.700001,0,70.199997,70.400002,67.400002
20161202023000,178.5,194.25,33.035714,33,54.700001,0,70.099998,70.400002,67.400002
20161202024500,178.5,184.800003,31.428572,33,55.599998,0,70.5,70.400002,67.400002
20161202030000,178.5,192.149994,32.67857,33,55.599998,0,70.199997,70.400002,67.400002
20161202031500,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161202033000,178.5,192.149994,32.67857,33,56.700001,0,70.300003,70.400002,67.400002
20161202034500,178.5,194.25,33.035714,33,53.900002,0,70.199997,70.400002,67.400002
20161202040000,178.5,192.149994,32.67857,33,56.700001,0,70.699997,70.400002,67.400002
20161202041500,178.5,196.350006,33.392858,33,54.700001,0,70.300003,70.400002,67.400002
20161202043000,178.5,192.149994,32.67857,33,55.5,0,70.199997,70.400002,67.400002
20161202044500,178.5,194.25,33.035714,33,55.5,0,70.599998,70.400002,67.400002
20161202050000,178.5,194.25,33.035714,33,54.700001,0,70.300003,70.400002,67.400002
20161202051500,178.5,196.350006,33.392858,33,56.400002,0,70.300003,70.400002,67.400002
20161202053000,178.5,194.25,33.035714,33,54.299999,0,70.400002,70.400002,67.400002
20161202054500,178.5,196.350006,33.392858,33,56.700001,0,70.199997,70.400002,67.400002
20161202060000,178.5,191.100006,32.500001,33,54.299999,0,70.5,70.400002,67.400002
20161202061500,178.5,191.100006,32.500001,33,55.900002,0,70.300003,70.400002,67.400002
20161202063000,178.5,198.449997,33.749999,33,55.900002,0,70.199997,70.400002,67.400002
20161202064500,178.5,192.149994,32.67857,33,54.700001,0,70.5,70.400002,67.400002
20161202070000,178.5,192.149994,32.67857,33,56.700001,0,70.199997,70.400002,67.400002
20161202071500,178.5,194.25,33.035714,33,54.299999,0,70.0,70.400002,67.400002
20161202073000,178.5,194.25,33.035714,33,56.299999,0,70.300003,70.400002,67.400002
20161202074500,178.5,192.149994,32.67857,33,54.799999,0,70.099998,70.400002,67.400002
20161202080000,178.5,192.149994,32.67857,33,54.799999,0,70.099998,70.400002,67.400002
20161202081500,178.5,194.25,33.035714,33,56.0,0,70.400002,70.400002,67.400002
20161202083000,178.5,192.149994,32.67857,33,54.299999,0,70.300003,70.400002,67.400002
20161202084500,178.5,196.350006,33.392858,33,56.400002,0,70.599998,70.400002,67.400002
20161202090000,178.5,212.100006,36.07143,35,53.599998,0,70.5,70.400002,67.400002
20161202091500,178.5,215.25,36.607143,35,56.700001,0,70.199997,70.400002,67.400002
20161202093000,178.5,198.449997,33.749999,34,53.5,0,70.199997,70.400002,67.400002
20161202094500,178.5,192.149994,32.67857,33,56.400002,0,69.699997,70.400002,67.400002
20161202100000,178.5,189.0,32.142857,32,53.900002,0,69.5,70.400002,67.400002
20161202101500,178.5,191.100006,32.500001,32,56.0,0,69.599998,70.400002,67.400002
20161202103000,178.5,182.699997,31.071428,32,53.900002,0,69.400002,70.400002,67.400002
20161202104500,178.5,196.350006,33.392858,34,54.700001,0,69.699997,70.400002,67.400002
20161202110000,178.5,186.899994,31.785713,33,54.700001,0,69.300003,70.400002,67.400002
20161202111500,178.5,210.0,35.714286,35,53.5,0,69.800003,70.400002,67.400002
20161202113000,178.5,191.100006,32.500001,33,56.299999,0,69.300003,70.400002,67.400002
20161202114500,178.5,189.0,32.142857,33,53.099998,0,69.199997,70.400002,67.400002
20161202120000,178.5,204.75,34.821429,35,55.900002,0,69.699997,70.400002,67.400002
20161202121500,178.5,189.0,32.142857,33,53.099998,0,69.5,70.400002,67.400002
20161202123000,178.5,189.0,32.142857,33,54.799999,0,69.300003,70.400002,67.400002
20161202124500,178.5,186.899994,31.785713,33,54.799999,0,69.400002,70.400002,67.400002
20161202130000,178.5,189.0,32.142857,33,54.799999,0,69.199997,70.400002,67.400002
20161202131500,178.5,179.550003,30.535715,33,54.799999,0,69.199997,70.400002,67.400002
20161202133000,178.5,189.0,32.142857,33,53.5,0,69.300003,70.400002,67.400002
20161202134500,178.5,194.25,33.035714,33,55.900002,0,69.300003,70.400002,67.400002
20161202140000,178.5,191.100006,32.500001,33,53.099998,0,69.5,70.400002,67.400002
20161202141500,178.5,194.25,33.035714,33,56.299999,0,69.5,70.400002,67.400002
20161202143000,178.5,189.0,32.142857,33,53.099998,0,69.199997,70.400002,67.400002
20161202144500,178.5,214.199997,36.428571,36,54.400002,0,69.800003,70.400002,67.400002
20161202150000,178.5,182.699997,31.071428,33,54.400002,0,69.400002,70.400002,67.400002
20161202151500,178.5,191.100006,32.500001,33,54.400002,0,69.300003,70.400002,67.400002
20161202153000,178.5,184.800003,31.428572,33,55.900002,0,69.199997,70.400002,67.400002
20161202154500,178.5,186.899994,31.785713,33,53.400002,0,69.199997,70.400002,67.400002
20161202160000,178.5,204.75,34.821429,35,56.599998,0,69.699997,70.400002,67.400002
20161202161500,178.5,186.899994,31.785713,33,53.200001,0,69.199997,70.400002,67.400002
20161202163000,178.5,186.899994,31.785713,33,56.400002,0,69.199997,70.400002,67.400002
20161202164500,178.5,203.699997,34.642857,35,53.299999,0,69.5,70.400002,67.400002
20161202170000,178.5,189.0,32.142857,33,55.200001,0,69.300003,70.400002,67.400002
20161202171500,178.5,186.899994,31.785713,33,54.299999,0,69.099998,70.400002,67.400002
20161202173000,178.5,191.100006,32.500001,33,54.299999,0,69.300003,70.400002,67.400002
20161202174500,178.5,184.800003,31.428572,33,55.099998,0,69.0,70.400002,67.400002
20161202180000,178.5,186.899994,31.785713,33,54.299999,0,69.099998,70.400002,67.400002
20161202181500,178.5,192.149994,32.67857,33,55.900002,0,69.300003,70.400002,67.400002
20161202183000,178.5,194.25,33.035714,33,54.700001,0,69.300003,70.400002,67.400002
20161202184500,178.5,247.800003,42.142858,39,54.700001,0,70.199997,70.400002,67.400002
20161202190000,178.5,194.25,33.035714,33,56.599998,0,69.699997,70.400002,67.400002
20161202191500,178.5,192.149994,32.67857,33,53.900002,0,69.599998,70.400002,67.400002
20161202193000,178.5,232.050003,39.464286,37,56.299999,0,70.199997,70.400002,67.400002
20161202194500,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161202200000,178.5,184.800003,31.428572,33,54.299999,0,69.800003,70.400002,67.400002
20161202201500,178.5,214.199997,36.428571,36,56.5,0,70.199997,70.400002,67.400002
20161202203000,178.5,194.25,33.035714,33,53.900002,0,70.0,70.400002,67.400002
20161202204500,178.5,198.449997,33.749999,34,56.299999,0,70.300003,70.400002,67.400002
20161202210000,178.5,198.449997,33.749999,34,54.299999,0,70.199997,70.400002,67.400002
20161202211500,178.5,191.100006,32.500001,33,55.0,0,69.900002,70.400002,67.400002
20161202213000,178.5,191.100006,32.500001,33,55.0,0,70.400002,70.400002,67.400002
20161202214500,178.5,189.0,32.142857,33,55.0,0,70.0,70.400002,67.400002
20161202220000,178.5,192.149994,32.67857,33,54.200001,0,70.0,70.400002,67.400002
20161202221500,178.5,210.0,35.714286,36,56.299999,0,70.199997,70.400002,67.400002
20161202223000,178.5,191.100006,32.500001,33,53.5,0,69.900002,70.400002,67.400002
20161202224500,178.5,208.949997,35.535714,35,56.400002,0,70.099998,70.400002,67.400002
20161202230000,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161202231500,178.5,208.949997,35.535714,35,54.700001,0,70.300003,70.400002,67.400002
20161202233000,178.5,198.449997,33.749999,33,55.400002,0,70.0,70.400002,67.400002
20161202234500,178.5,194.25,33.035714,33,53.900002,0,70.0,70.400002,67.400002
20161203000000,178.5,191.100006,32.500001,33,56.700001,0,70.400002,70.400002,67.400002
20161203001500,178.5,189.0,32.142857,33,53.5,0,70.099998,70.400002,67.400002
20161203003000,178.5,194.25,33.035714,33,55.599998,0,70.0,70.400002,67.400002
20161203004500,178.5,191.100006,32.500001,33,54.700001,0,70.300003,70.400002,67.400002
20161203010000,178.5,189.0,32.142857,33,54.700001,0,70.099998,70.400002,67.400002
20161203011500,178.5,192.149994,32.67857,33,56.299999,0,70.5,70.400002,67.400002
20161203013000,178.5,192.149994,32.67857,33,53.5,0,70.199997,70.400002,67.400002
20161203014500,178.5,194.25,33.035714,33,56.700001,0,70.199997,70.400002,67.400002
20161203020000,178.5,189.0,32.142857,33,53.5,0,70.400002,70.400002,67.400002
20161203021500,178.5,466.200012,79.285716,7,55.599998,0,69.800003,70.400002,67.400002
20161203023000,178.5,430.5,73.214286,52,52.599998,0,69.900002,70.400002,67.400002
20161203024500,178.5,415.799988,70.714284,50,55.200001,0,69.800003,70.400002,67.400002
20161203030000,178.5,332.850006,56.607144,45,53.400002,0,69.699997,70.400002,67.400002
20161203031500,178.5,344.399994,58.571428,45,55.700001,0,70.400002,70.400002,67.400002
20161203033000,178.5,301.350006,51.250001,42,53.099998,0,69.900002,70.400002,67.400002
20161203034500,178.5,266.700012,45.357145,40,56.700001,0,69.900002,70.400002,67.400002
20161203040000,178.5,259.350006,44.107144,40,53.099998,0,70.300003,70.400002,67.400002
20161203041500,178.5,269.850006,45.892858,40,56.700001,0,70.099998,70.400002,67.400002
20161203043000,178.5,243.600006,41.428572,38,53.599998,0,70.199997,70.400002,67.400002
20161203044500,178.5,239.399994,40.714285,38,55.099998,0,70.300003,70.400002,67.400002
20161203050000,178.5,245.699997,41.785714,38,55.099998,0,70.199997,70.400002,67.400002
20161203051500,178.5,236.25,40.178571,38,53.599998,0,70.5,70.400002,67.400002
20161203053000,178.5,243.600006,41.428572,38,56.700001,0,70.300003,70.400002,67.400002
20161203054500,178.5,243.600006,41.428572,38,53.5,0,70.199997,70.400002,67.400002
20161203060000,178.5,239.399994,40.714285,38,53.5,0,70.300003,70.400002,67.400002
20161203061500,178.5,239.399994,40.714285,38,56.799999,0,70.199997,70.400002,67.400002
20161203063000,178.5,245.699997,41.785714,38,53.900002,0,70.5,70.400002,67.400002
20161203064500,178.5,242.550003,41.250001,38,53.900002,0,70.300003,70.400002,67.400002
20161203070000,178.5,239.399994,40.714285,38,56.299999,0,70.199997,70.400002,67.400002
20161203071500,178.5,245.699997,41.785714,38,55.200001,0,70.599998,70.400002,67.400002
20161203073000,178.5,242.550003,41.250001,38,53.900002,0,70.300003,70.400002,67.400002
20161203074500,178.5,242.550003,41.250001,38,55.099998,0,70.300003,70.400002,67.400002
20161203080000,178.5,242.550003,41.250001,38,56.299999,0,70.5,70.400002,67.400002
20161203081500,178.5,242.550003,41.250001,38,55.200001,0,70.5,70.400002,67.400002
20161203083000,178.5,239.399994,40.714285,38,54.0,0,70.599998,70.400002,67.400002
20161203084500,178.5,254.100006,43.214287,39,54.700001,0,70.199997,70.400002,67.400002
20161203090000,178.5,192.149994,32.67857,33,55.599998,0,69.599998,70.400002,67.400002
20161203091500,178.5,267.75,45.535714,41,55.599998,0,70.199997,70.400002,67.400002
20161203093000,178.5,196.350006,33.392858,33,54.700001,0,69.699997,70.400002,67.400002
20161203094500,178.5,203.699997,34.642857,35,54.700001,0,69.800003,70.400002,67.400002
20161203100000,178.5,186.899994,31.785713,33,54.700001,0,69.699997,70.400002,67.400002
20161203101500,178.5,186.899994,31.785713,33,55.900002,0,69.699997,70.400002,67.400002
20161203103000,178.5,194.25,33.035714,34,55.900002,0,69.800003,70.400002,67.400002
20161203104500,178.5,191.100006,32.500001,33,54.400002,0,69.699997,70.400002,67.400002
20161203110000,178.5,214.199997,36.428571,36,54.400002,0,70.400002,70.400002,67.400002
20161203111500,178.5,192.149994,32.67857,34,54.400002,0,69.800003,70.400002,67.400002
20161203113000,178.5,189.0,32.142857,33,55.5,0,69.900002,70.400002,67.400002
20161203114500,178.5,214.199997,36.428571,36,55.5,0,70.199997,70.400002,67.400002
20161203120000,178.5,199.5,33.928571,35,55.5,0,70.0,70.400002,67.400002
20161203121500,178.5,192.149994,32.67857,33,54.900002,0,70.0,70.400002,67.400002
20161203123000,178.5,186.899994,31.785713,33,54.900002,0,70.300003,70.400002,67.400002
20161203124500,178.5,191.100006,32.500001,33,54.299999,0,70.199997,70.400002,67.400002
20161203130000,178.5,186.899994,31.785713,33,54.299999,0,70.5,70.400002,67.400002
20161203131500,178.5,199.5,33.928571,35,54.299999,0,70.0,70.400002,67.400002
20161203133000,178.5,189.0,32.142857,33,55.099998,0,69.599998,70.400002,67.400002
20161203134500,178.5,204.75,34.821429,36,54.299999,0,69.900002,70.400002,67.400002
20161203140000,178.5,184.800003,31.428572,33,54.299999,0,69.400002,70.400002,67.400002
20161203141500,178.5,182.699997,31.071428,33,54.299999,0,69.599998,70.400002,67.400002
20161203143000,178.5,203.699997,34.642857,35,54.299999,0,69.900002,70.400002,67.400002
20161203144500,178.5,192.149994,32.67857,33,54.900002,0,69.699997,70.400002,67.400002
20161203150000,178.5,189.0,32.142857,33,54.299999,0,69.599998,70.400002,67.400002
20161203151500,178.5,215.25,36.607143,36,54.299999,0,69.900002,70.400002,67.400002
20161203153000,178.5,186.899994,31.785713,33,54.299999,0,69.800003,70.400002,67.400002
20161203154500,178.5,218.399994,37.142856,36,54.299999,0,70.599998,70.400002,67.400002
20161203160000,178.5,189.0,32.142857,33,54.299999,0,69.900002,70.400002,67.400002
20161203161500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161203163000,178.5,204.75,34.821429,36,54.299999,0,70.400002,70.400002,67.400002
20161203164500,178.5,192.149994,32.67857,33,54.299999,0,69.800003,70.400002,67.400002
20161203170000,178.5,186.899994,31.785713,33,54.299999,0,69.800003,70.400002,67.400002
20161203171500,178.5,215.25,36.607143,37,54.299999,0,70.099998,70.400002,67.400002
20161203173000,178.5,194.25,33.035714,34,54.299999,0,69.800003,70.400002,67.400002
20161203174500,178.5,212.100006,36.07143,36,54.299999,0,70.300003,70.400002,67.400002
20161203180000,178.5,194.25,33.035714,34,54.299999,0,69.800003,70.400002,67.400002
20161203181500,178.5,192.149994,32.67857,34,54.299999,0,69.800003,70.400002,67.400002
20161203183000,178.5,218.399994,37.142856,37,54.299999,0,70.300003,70.400002,67.400002
20161203184500,178.5,194.25,33.035714,34,54.299999,0,69.800003,70.400002,67.400002
20161203190000,178.5,189.0,32.142857,34,54.299999,0,69.699997,70.400002,67.400002
20161203191500,178.5,220.5,37.5,37,54.299999,0,70.099998,70.400002,67.400002
20161203193000,178.5,192.149994,32.67857,34,54.299999,0,69.800003,70.400002,67.400002
20161203194500,178.5,215.25,36.607143,37,54.299999,0,70.199997,70.400002,67.400002
20161203200000,178.5,212.100006,36.07143,36,54.299999,0,69.900002,70.400002,67.400002
20161203201500,178.5,184.800003,31.428572,33,55.099998,0,69.900002,70.400002,67.400002
20161203203000,178.5,194.25,33.035714,35,55.099998,0,70.5,70.400002,67.400002
20161203204500,178.5,189.0,32.142857,34,55.099998,0,69.900002,70.400002,67.400002
20161203210000,178.5,189.0,32.142857,34,55.099998,0,70.199997,70.400002,67.400002
20161203211500,178.5,191.100006,32.500001,34,55.099998,0,69.900002,70.400002,67.400002
20161203213000,178.5,198.449997,33.749999,36,55.099998,0,70.199997,70.400002,67.400002
20161203214500,178.5,210.0,35.714286,36,55.099998,0,70.0,70.400002,67.400002
20161203220000,178.5,194.25,33.035714,34,55.099998,0,69.800003,70.400002,67.400002
20161203221500,178.5,210.0,35.714286,36,55.099998,0,70.699997,70.400002,67.400002
20161203223000,178.5,201.600006,34.285715,34,55.099998,0,69.900002,70.400002,67.400002
20161203224500,178.5,194.25,33.035714,34,55.099998,0,69.900002,70.400002,67.400002
20161203230000,178.5,208.949997,35.535714,36,55.099998,0,70.199997,70.400002,67.400002
20161203231500,178.5,192.149994,32.67857,34,55.099998,0,69.900002,70.400002,67.400002
20161203233000,178.5,192.149994,32.67857,34,55.099998,0,69.800003,70.400002,67.400002
20161203234500,178.5,204.75,34.821429,36,54.400002,0,70.0,70.400002,67.400002
20161204000000,178.5,192.149994,32.67857,35,54.400002,0,69.900002,70.400002,67.400002
20161204001500,178.5,203.699997,34.642857,36,54.400002,0,70.300003,70.400002,67.400002
20161204003000,178.5,203.699997,34.642857,36,54.400002,0,70.099998,70.400002,67.400002
20161204004500,178.5,194.25,33.035714,34,54.400002,0,69.900002,70.400002,67.400002
20161204010000,178.5,204.75,34.821429,36,54.400002,0,70.099998,70.400002,67.400002
20161204011500,178.5,196.350006,33.392858,35,54.400002,0,69.900002,70.400002,67.400002
20161204013000,178.5,194.25,33.035714,34,55.099998,0,69.900002,70.400002,67.400002
20161204014500,178.5,196.350006,33.392858,35,55.099998,0,70.099998,70.400002,67.400002
20161204020000,178.5,192.149994,32.67857,34,55.099998,0,70.0,70.400002,67.400002
20161204021500,178.5,192.149994,32.67857,35,55.099998,0,70.300003,70.400002,67.400002
20161204023000,178.5,208.949997,35.535714,36,55.099998,0,70.199997,70.400002,67.400002
20161204024500,178.5,194.25,33.035714,34,55.099998,0,70.0,70.400002,67.400002
20161204030000,178.5,191.100006,32.500001,34,55.099998,0,70.5,70.400002,67.400002
20161204031500,178.5,189.0,32.142857,34,54.299999,0,70.300003,70.400002,67.400002
20161204033000,178.5,196.350006,33.392858,34,54.299999,0,70.099998,70.400002,67.400002
20161204034500,178.5,196.350006,33.392858,34,54.299999,0,70.300003,70.400002,67.400002
20161204040000,178.5,192.149994,32.67857,34,54.299999,0,70.199997,70.400002,67.400002
20161204041500,178.5,198.449997,33.749999,34,55.099998,0,70.300003,70.400002,67.400002
20161204043000,178.5,194.25,33.035714,34,54.299999,0,70.300003,70.400002,67.400002
20161204044500,178.5,194.25,33.035714,34,54.299999,0,70.0,70.400002,67.400002
20161204050000,178.5,198.449997,33.749999,35,55.099998,0,70.599998,70.400002,67.400002
20161204051500,178.5,198.449997,33.749999,35,55.099998,0,70.199997,70.400002,67.400002
20161204053000,178.5,194.25,33.035714,35,55.099998,0,70.199997,70.400002,67.400002
20161204054500,178.5,201.600006,34.285715,36,55.099998,0,70.400002,70.400002,67.400002
20161204060000,178.5,199.5,33.928571,34,55.099998,0,70.0,70.400002,67.400002
20161204061500,178.5,189.0,32.142857,33,55.099998,0,70.099998,70.400002,67.400002
20161204063000,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161204064500,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161204070000,178.5,210.0,35.714286,36,55.099998,0,70.199997,70.400002,67.400002
20161204071500,178.5,186.899994,31.785713,33,55.099998,0,70.0,70.400002,67.400002
20161204073000,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161204074500,178.5,212.100006,36.07143,36,55.099998,0,70.0,70.400002,67.400002
20161204080000,178.5,192.149994,32.67857,34,55.099998,0,69.900002,70.400002,67.400002
20161204081500,178.5,212.100006,36.07143,36,55.099998,0,70.0,70.400002,67.400002
20161204083000,178.5,194.25,33.035714,34,55.099998,0,69.900002,70.400002,67.400002
20161204084500,178.5,194.25,33.035714,34,55.099998,0,70.199997,70.400002,67.400002
20161204090000,178.5,191.100006,32.500001,34,55.099998,0,69.800003,70.400002,67.400002
20161204091500,178.5,191.100006,32.500001,34,55.099998,0,69.699997,70.400002,67.400002
20161204093000,178.5,194.25,33.035714,34,55.099998,0,70.0,70.400002,67.400002
20161204094500,178.5,192.149994,32.67857,34,54.299999,0,69.800003,70.400002,67.400002
20161204100000,178.5,192.149994,32.67857,34,54.299999,0,69.699997,70.400002,67.400002
20161204101500,178.5,196.350006,33.392858,35,54.299999,0,69.800003,70.400002,67.400002
20161204103000,178.5,182.699997,31.071428,33,54.299999,0,69.699997,70.400002,67.400002
20161204104500,178.5,191.100006,32.500001,34,55.099998,0,70.0,70.400002,67.400002
20161204110000,178.5,228.899994,38.92857,37,54.5,0,70.099998,70.400002,67.400002
20161204111500,178.5,220.5,37.5,36,54.5,0,70.099998,70.400002,67.400002
20161204113000,178.5,204.75,34.821429,35,55.099998,0,70.400002,70.400002,67.400002
20161204114500,178.5,198.449997,33.749999,35,55.099998,0,70.300003,70.400002,67.400002
20161204120000,178.5,204.75,34.821429,35,55.099998,0,70.300003,70.400002,67.400002
20161204121500,178.5,232.050003,39.464286,37,54.299999,0,70.5,70.400002,67.400002
20161204123000,178.5,232.050003,39.464286,37,54.299999,0,70.300003,70.400002,67.400002
20161204124500,178.5,226.800003,38.571429,37,54.299999,0,70.699997,70.400002,67.400002
20161204130000,178.5,233.100006,39.642858,38,55.200001,0,70.5,70.400002,67.400002
20161204131500,178.5,238.350006,40.535715,38,55.200001,0,70.400002,70.400002,67.400002
20161204133000,178.5,262.5,44.642857,40,55.200001,0,70.699997,70.400002,67.400002
20161204134500,178.5,262.5,44.642857,40,55.200001,0,70.300003,70.400002,67.400002
20161204140000,178.5,240.449997,40.892857,38,55.200001,0,70.099998,70.400002,67.400002
20161204141500,178.5,232.050003,39.464286,38,55.200001,0,70.199997,70.400002,67.400002
20161204143000,178.5,203.699997,34.642857,35,55.200001,0,70.0,70.400002,67.400002
20161204144500,178.5,194.25,33.035714,33,55.200001,0,70.0,70.400002,67.400002
20161204150000,178.5,196.350006,33.392858,33,55.200001,0,70.099998,70.400002,67.400002
20161204151500,178.5,194.25,33.035714,33,55.200001,0,70.0,70.400002,67.400002
20161204153000,178.5,194.25,33.035714,35,55.200001,0,70.400002,70.400002,67.400002
20161204154500,178.5,191.100006,32.500001,35,55.200001,0,69.900002,70.400002,67.400002
20161204160000,178.5,191.100006,32.500001,35,55.200001,0,70.0,70.400002,67.400002
20161204161500,178.5,208.949997,35.535714,36,55.200001,0,70.0,70.400002,67.400002
20161204163000,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161204164500,178.5,184.800003,31.428572,33,55.200001,0,70.199997,70.400002,67.400002
20161204170000,178.5,184.800003,31.428572,33,55.200001,0,70.199997,70.400002,67.400002
20161204171500,178.5,184.800003,31.428572,33,55.200001,0,70.199997,70.400002,67.400002
20161204173000,178.5,189.0,32.142857,33,55.200001,0,70.5,70.400002,67.400002
20161204174500,178.5,186.899994,31.785713,33,55.200001,0,70.199997,70.400002,67.400002
20161204180000,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204181500,178.5,191.100006,32.500001,33,55.200001,0,70.300003,70.400002,67.400002
20161204183000,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204184500,178.5,191.100006,32.500001,33,55.799999,0,70.400002,70.400002,67.400002
20161204190000,178.5,186.899994,31.785713,33,55.200001,0,70.199997,70.400002,67.400002
20161204191500,178.5,186.899994,31.785713,33,55.200001,0,70.199997,70.400002,67.400002
20161204193000,178.5,191.100006,32.500001,33,55.200001,0,70.400002,70.400002,67.400002
20161204194500,178.5,191.100006,32.500001,33,55.200001,0,70.199997,70.400002,67.400002
20161204200000,178.5,189.0,32.142857,33,55.200001,0,70.400002,70.400002,67.400002
20161204201500,178.5,186.899994,31.785713,33,55.200001,0,70.199997,70.400002,67.400002
20161204203000,178.5,191.100006,32.500001,33,55.200001,0,70.0,70.400002,67.400002
20161204204500,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204210000,178.5,189.0,32.142857,33,55.200001,0,70.099998,70.400002,67.400002
20161204211500,178.5,189.0,32.142857,33,55.200001,0,70.5,70.400002,67.400002
20161204213000,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204214500,178.5,191.100006,32.500001,33,55.200001,0,70.099998,70.400002,67.400002
20161204220000,178.5,186.899994,31.785713,33,55.200001,0,70.300003,70.400002,67.400002
20161204221500,178.5,191.100006,32.500001,33,55.200001,0,70.199997,70.400002,67.400002
20161204223000,178.5,186.899994,31.785713,33,55.200001,0,70.099998,70.400002,67.400002
20161204224500,178.5,186.899994,31.785713,33,55.200001,0,70.300003,70.400002,67.400002
20161204230000,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204231500,178.5,191.100006,32.500001,33,55.200001,0,70.300003,70.400002,67.400002
20161204233000,178.5,189.0,32.142857,33,55.200001,0,70.199997,70.400002,67.400002
20161204234500,178.5,189.0,32.142857,33,55.200001,0,70.099998,70.400002,67.400002
20161205000000,178.5,198.449997,33.749999,35,55.200001,0,70.300003,70.400002,67.400002
20161205001500,178.5,196.350006,33.392858,35,55.200001,0,70.0,70.400002,67.400002
20161205003000,178.5,192.149994,32.67857,34,55.200001,0,70.099998,70.400002,67.400002
20161205004500,178.5,192.149994,32.67857,34,55.200001,0,70.300003,70.400002,67.400002
20161205010000,178.5,194.25,33.035714,34,55.200001,0,70.300003,70.400002,67.400002
20161205011500,178.5,199.5,33.928571,35,55.200001,0,70.300003,70.400002,67.400002
20161205013000,178.5,194.25,33.035714,34,55.200001,0,69.900002,70.400002,67.400002
20161205014500,178.5,191.100006,32.500001,34,55.200001,0,69.800003,70.400002,67.400002
20161205020000,178.5,203.699997,34.642857,35,55.200001,0,69.900002,70.400002,67.400002
20161205021500,178.5,198.449997,33.749999,34,55.200001,0,69.900002,70.400002,67.400002
20161205023000,178.5,194.25,33.035714,34,55.200001,0,70.099998,70.400002,67.400002
20161205024500,178.5,194.25,33.035714,34,55.200001,0,70.099998,70.400002,67.400002
20161205030000,178.5,192.149994,32.67857,33,55.200001,0,70.0,70.400002,67.400002
20161205031500,178.5,192.149994,32.67857,34,55.200001,0,70.300003,70.400002,67.400002
20161205033000,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161205034500,178.5,189.0,32.142857,33,55.200001,0,70.0,70.400002,67.400002
20161205040000,178.5,196.350006,33.392858,35,55.200001,0,70.199997,70.400002,67.400002
20161205041500,178.5,194.25,33.035714,34,55.200001,0,69.900002,70.400002,67.400002
20161205043000,178.5,194.25,33.035714,34,55.200001,0,70.5,70.400002,67.400002
20161205044500,178.5,191.100006,32.500001,34,55.200001,0,70.0,70.400002,67.400002
20161205050000,178.5,194.25,33.035714,33,55.200001,0,70.199997,70.400002,67.400002
20161205051500,178.5,191.100006,32.500001,33,55.200001,0,70.199997,70.400002,67.400002
20161205053000,178.5,186.899994,31.785713,33,55.200001,0,69.900002,70.400002,67.400002
20161205054500,178.5,191.100006,32.500001,33,55.200001,0,69.900002,70.400002,67.400002
20161205060000,178.5,186.899994,31.785713,33,55.200001,0,70.0,70.400002,67.400002
20161205061500,178.5,189.0,32.142857,33,55.200001,0,70.0,70.400002,67.400002
20161205063000,178.5,201.600006,34.285715,35,55.200001,0,70.400002,70.400002,67.400002
20161205064500,178.5,194.25,33.035714,34,55.200001,0,70.0,70.400002,67.400002
20161205070000,178.5,201.600006,34.285715,35,55.200001,0,70.300003,70.400002,67.400002
20161205071500,178.5,194.25,33.035714,34,55.200001,0,70.099998,70.400002,67.400002
20161205073000,178.5,196.350006,33.392858,34,55.200001,0,70.199997,70.400002,67.400002
20161205074500,178.5,192.149994,32.67857,34,55.200001,0,70.199997,70.400002,67.400002
20161205080000,178.5,196.350006,33.392858,34,55.200001,0,70.099998,70.400002,67.400002
20161205081500,178.5,196.350006,33.392858,34,55.200001,0,70.400002,70.400002,67.400002
20161205083000,178.5,189.0,32.142857,34,55.200001,0,70.199997,70.400002,67.400002
20161205084500,178.5,194.25,33.035714,34,55.200001,0,70.0,70.400002,67.400002
20161205090000,178.5,194.25,33.035714,34,55.200001,0,70.400002,70.400002,67.400002
20161205091500,178.5,191.100006,32.500001,34,55.200001,0,70.300003,70.400002,67.400002
20161205093000,178.5,184.800003,31.428572,34,55.200001,0,69.699997,70.400002,67.400002
20161205094500,178.5,192.149994,32.67857,35,55.200001,0,69.599998,70.400002,67.400002
20161205100000,178.5,194.25,33.035714,35,55.200001,0,69.400002,70.400002,67.400002
20161205101500,178.5,192.149994,32.67857,35,55.200001,0,69.199997,70.400002,67.400002
20161205103000,178.5,194.25,33.035714,34,55.200001,0,69.5,70.400002,67.400002
20161205104500,178.5,194.25,33.035714,34,55.200001,0,69.300003,70.400002,67.400002
20161205110000,178.5,198.449997,33.749999,35,55.200001,0,69.599998,70.400002,67.400002
20161205111500,178.5,192.149994,32.67857,34,55.200001,0,69.599998,70.400002,67.400002
20161205113000,178.5,196.350006,33.392858,35,55.200001,0,69.800003,70.400002,67.400002
20161205114500,178.5,198.449997,33.749999,34,55.200001,0,69.900002,70.400002,67.400002
20161205120000,178.5,192.149994,32.67857,33,55.200001,0,69.599998,70.400002,67.400002
20161205121500,178.5,192.149994,32.67857,33,55.200001,0,69.300003,70.400002,67.400002
20161205123000,178.5,194.25,33.035714,34,55.200001,0,69.400002,70.400002,67.400002
20161205124500,178.5,196.350006,33.392858,34,55.200001,0,69.300003,70.400002,67.400002
20161205130000,178.5,196.350006,33.392858,34,55.200001,0,69.300003,70.400002,67.400002
20161205131500,178.5,198.449997,33.749999,34,55.200001,0,69.599998,70.400002,67.400002
20161205133000,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161205134500,178.5,191.100006,32.500001,33,55.200001,0,69.400002,70.400002,67.400002
20161205140000,178.5,186.899994,31.785713,33,55.200001,0,69.300003,70.400002,67.400002
20161205141500,178.5,186.899994,31.785713,33,55.200001,0,69.400002,70.400002,67.400002
20161205143000,178.5,189.0,32.142857,33,55.200001,0,69.400002,70.400002,67.400002
20161205144500,178.5,191.100006,32.500001,34,54.299999,0,69.199997,70.400002,67.400002
20161205150000,178.5,191.100006,32.500001,34,54.299999,0,69.0,70.400002,67.400002
20161205151500,178.5,233.100006,39.642858,38,54.299999,0,69.800003,70.400002,67.400002
20161205153000,178.5,189.0,32.142857,34,54.299999,0,69.199997,70.400002,67.400002
20161205154500,178.5,192.149994,32.67857,34,54.299999,0,69.5,70.400002,67.400002
20161205160000,178.5,229.949997,39.107142,38,55.099998,0,70.199997,70.400002,67.400002
20161205161500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161205163000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161205164500,178.5,196.350006,33.392858,35,55.099998,0,69.699997,70.400002,67.400002
20161205170000,178.5,191.100006,32.500001,34,55.099998,0,69.300003,70.400002,67.400002
20161205171500,178.5,189.0,32.142857,34,55.099998,0,69.099998,70.400002,67.400002
20161205173000,178.5,191.100006,32.500001,34,55.099998,0,68.900002,70.400002,67.400002
20161205174500,178.5,191.100006,32.500001,34,55.099998,0,68.599998,70.400002,67.400002
20161205180000,178.5,229.949997,39.107142,38,55.099998,0,69.599998,70.400002,67.400002
20161205181500,178.5,191.100006,32.500001,33,55.099998,0,69.099998,70.400002,67.400002
20161205183000,178.5,240.449997,40.892857,38,55.099998,0,69.800003,70.400002,67.400002
20161205184500,178.5,189.0,32.142857,33,55.099998,0,69.300003,70.400002,67.400002
20161205190000,178.5,186.899994,31.785713,33,55.099998,0,69.300003,70.400002,67.400002
20161205191500,178.5,223.649994,38.035713,36,55.099998,0,69.900002,70.400002,67.400002
20161205193000,178.5,194.25,33.035714,33,55.099998,0,69.599998,70.400002,67.400002
20161205194500,178.5,186.899994,31.785713,33,55.099998,0,69.599998,70.400002,67.400002
20161205200000,178.5,196.350006,33.392858,34,55.099998,0,69.800003,70.400002,67.400002
20161205201500,178.5,186.899994,31.785713,33,55.099998,0,69.599998,70.400002,67.400002
20161205203000,178.5,186.899994,31.785713,33,55.099998,0,69.699997,70.400002,67.400002
20161205204500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161205210000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161205211500,178.5,203.699997,34.642857,35,55.099998,0,70.0,70.400002,67.400002
20161205213000,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161205214500,178.5,186.899994,31.785713,33,55.099998,0,69.900002,70.400002,67.400002
20161205220000,178.5,212.100006,36.07143,35,55.099998,0,70.300003,70.400002,67.400002
20161205221500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161205223000,178.5,192.149994,32.67857,33,55.099998,0,69.800003,70.400002,67.400002
20161205224500,178.5,192.149994,32.67857,34,55.099998,0,70.199997,70.400002,67.400002
20161205230000,178.5,192.149994,32.67857,34,54.299999,0,70.0,70.400002,67.400002
20161205231500,178.5,189.0,32.142857,34,54.299999,0,69.900002,70.400002,67.400002
20161205233000,178.5,194.25,33.035714,34,54.299999,0,70.199997,70.400002,67.400002
20161205234500,178.5,196.350006,33.392858,33,55.099998,0,70.0,70.400002,67.400002
20161206000000,178.5,192.149994,32.67857,33,55.099998,0,70.199997,70.400002,67.400002
20161206001500,178.5,186.899994,31.785713,33,55.099998,0,70.099998,70.400002,67.400002
20161206003000,178.5,192.149994,32.67857,33,55.099998,0,70.0,70.400002,67.400002
20161206004500,178.5,192.149994,32.67857,33,55.099998,0,70.300003,70.400002,67.400002
20161206010000,178.5,192.149994,32.67857,33,55.799999,0,70.199997,70.400002,67.400002
20161206011500,178.5,184.800003,31.428572,33,55.200001,0,70.099998,70.400002,67.400002
20161206013000,178.5,192.149994,32.67857,33,55.200001,0,70.199997,70.400002,67.400002
20161206014500,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161206020000,178.5,189.0,32.142857,33,55.200001,0,70.300003,70.400002,67.400002
20161206021500,178.5,192.149994,32.67857,33,55.200001,0,70.199997,70.400002,67.400002
20161206023000,178.5,192.149994,32.67857,33,55.200001,0,70.099998,70.400002,67.400002
20161206024500,178.5,196.350006,33.392858,33,55.200001,0,70.400002,70.400002,67.400002
20161206030000,178.5,192.149994,32.67857,33,55.200001,0,70.0,70.400002,67.400002
20161206031500,178.5,186.899994,31.785713,33,55.200001,0,70.0,70.400002,67.400002
20161206033000,178.5,191.100006,32.500001,33,55.200001,0,70.099998,70.400002,67.400002
20161206034500,178.5,191.100006,32.500001,33,55.200001,0,70.0,70.400002,67.400002
20161206040000,178.5,189.0,32.142857,33,55.200001,0,70.300003,70.400002,67.400002
20161206041500,178.5,191.100006,32.500001,33,55.900002,0,70.099998,70.400002,67.400002
20161206043000,178.5,191.100006,32.500001,33,55.900002,0,70.0,70.400002,67.400002
20161206044500,178.5,199.5,33.928571,34,55.200001,0,70.300003,70.400002,67.400002
20161206050000,178.5,189.0,32.142857,34,55.200001,0,70.0,70.400002,67.400002
20161206051500,178.5,191.100006,32.500001,33,55.200001,0,70.0,70.400002,67.400002
20161206053000,178.5,184.800003,31.428572,33,56.5,0,70.300003,70.400002,67.400002
20161206054500,178.5,186.899994,31.785713,33,56.5,0,70.0,70.400002,67.400002
20161206060000,178.5,180.600006,30.714287,33,55.599998,0,69.900002,70.400002,67.400002
20161206061500,178.5,196.350006,33.392858,34,54.700001,0,70.199997,70.400002,67.400002
20161206063000,178.5,189.0,32.142857,34,54.700001,0,70.0,70.400002,67.400002
20161206064500,178.5,192.149994,32.67857,34,54.700001,0,70.199997,70.400002,67.400002
20161206070000,178.5,189.0,32.142857,34,56.299999,0,70.0,70.400002,67.400002
20161206071500,178.5,196.350006,33.392858,34,56.299999,0,70.0,70.400002,67.400002
20161206073000,178.5,191.100006,32.500001,34,55.200001,0,70.300003,70.400002,67.400002
20161206074500,178.5,194.25,33.035714,34,54.5,0,70.099998,70.400002,67.400002
20161206080000,178.5,189.0,32.142857,34,54.5,0,70.300003,70.400002,67.400002
20161206081500,178.5,189.0,32.142857,34,55.5,0,70.099998,70.400002,67.400002
20161206083000,178.5,192.149994,32.67857,34,56.299999,0,69.599998,70.400002,67.400002
20161206084500,178.5,210.0,35.714286,36,56.299999,0,69.900002,70.400002,67.400002
20161206090000,178.5,191.100006,32.500001,33,55.0,0,69.5,70.400002,67.400002
20161206091500,178.5,189.0,32.142857,33,55.0,0,69.400002,70.400002,67.400002
20161206093000,178.5,204.75,34.821429,35,54.400002,0,69.599998,70.400002,67.400002
20161206094500,178.5,184.800003,31.428572,34,54.400002,0,69.300003,70.400002,67.400002
20161206100000,178.5,189.0,32.142857,34,54.400002,0,69.400002,70.400002,67.400002
20161206101500,178.5,189.0,32.142857,34,54.400002,0,69.599998,70.400002,67.400002
20161206103000,178.5,189.0,32.142857,34,55.099998,0,69.5,70.400002,67.400002
20161206104500,178.5,191.100006,32.500001,34,54.299999,0,69.400002,70.400002,67.400002
20161206110000,178.5,189.0,32.142857,34,55.099998,0,69.599998,70.400002,67.400002
20161206111500,178.5,191.100006,32.500001,34,55.099998,0,69.400002,70.400002,67.400002
20161206113000,178.5,208.949997,35.535714,36,55.099998,0,69.900002,70.400002,67.400002
20161206114500,178.5,191.100006,32.500001,34,54.299999,0,69.400002,70.400002,67.400002
20161206120000,178.5,191.100006,32.500001,34,55.0,0,69.300003,70.400002,67.400002
20161206121500,178.5,229.949997,39.107142,37,55.0,0,69.800003,70.400002,67.400002
20161206123000,178.5,192.149994,32.67857,34,55.0,0,69.300003,70.400002,67.400002
20161206124500,178.5,192.149994,32.67857,34,55.0,0,69.400002,70.400002,67.400002
20161206130000,178.5,199.5,33.928571,35,55.0,0,69.599998,70.400002,67.400002
20161206131500,178.5,191.100006,32.500001,34,55.0,0,69.400002,70.400002,67.400002
20161206133000,178.5,191.100006,32.500001,34,54.299999,0,69.400002,70.400002,67.400002
20161206134500,178.5,191.100006,32.500001,34,55.099998,0,69.5,70.400002,67.400002
20161206140000,178.5,186.899994,31.785713,34,55.099998,0,69.400002,70.400002,67.400002
20161206141500,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161206143000,178.5,194.25,33.035714,34,55.099998,0,69.300003,70.400002,67.400002
20161206144500,178.5,192.149994,32.67857,34,55.099998,0,69.199997,70.400002,67.400002
20161206150000,178.5,192.149994,32.67857,34,55.099998,0,69.300003,70.400002,67.400002
20161206151500,178.5,192.149994,32.67857,34,55.099998,0,69.199997,70.400002,67.400002
20161206153000,178.5,194.25,33.035714,34,55.099998,0,69.199997,70.400002,67.400002
20161206154500,178.5,189.0,32.142857,34,55.099998,0,69.300003,70.400002,67.400002
20161206160000,178.5,204.75,34.821429,35,55.099998,0,69.699997,70.400002,67.400002
20161206161500,178.5,196.350006,33.392858,34,55.099998,0,69.300003,70.400002,67.400002
20161206163000,178.5,191.100006,32.500001,34,55.099998,0,69.199997,70.400002,67.400002
20161206164500,178.5,191.100006,32.500001,34,55.099998,0,69.300003,70.400002,67.400002
20161206170000,178.5,191.100006,32.500001,34,55.099998,0,68.800003,70.400002,67.400002
20161206171500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20161206173000,178.5,198.449997,33.749999,34,55.099998,0,69.199997,70.400002,67.400002
20161206174500,178.5,196.350006,33.392858,33,55.099998,0,69.199997,70.400002,67.400002
20161206180000,178.5,189.0,32.142857,33,55.900002,0,69.199997,70.400002,67.400002
20161206181500,178.5,191.100006,32.500001,33,55.900002,0,69.599998,70.400002,67.400002
20161206183000,178.5,191.100006,32.500001,33,55.900002,0,69.400002,70.400002,67.400002
20161206184500,178.5,210.0,35.714286,35,55.900002,0,69.699997,70.400002,67.400002
20161206190000,178.5,196.350006,33.392858,33,55.900002,0,69.699997,70.400002,67.400002
20161206191500,178.5,191.100006,32.500001,33,55.200001,0,69.599998,70.400002,67.400002
20161206193000,178.5,210.0,35.714286,35,55.200001,0,70.099998,70.400002,67.400002
20161206194500,178.5,191.100006,32.500001,33,55.200001,0,69.800003,70.400002,67.400002
20161206200000,178.5,189.0,32.142857,33,55.200001,0,69.800003,70.400002,67.400002
20161206201500,178.5,198.449997,33.749999,34,55.900002,0,70.199997,70.400002,67.400002
20161206203000,178.5,194.25,33.035714,34,55.900002,0,70.0,70.400002,67.400002
20161206204500,178.5,186.899994,31.785713,33,55.900002,0,70.0,70.400002,67.400002
20161206210000,178.5,192.149994,32.67857,33,55.900002,0,70.0,70.400002,67.400002
20161206211500,178.5,192.149994,32.67857,33,55.900002,0,69.900002,70.400002,67.400002
20161206213000,178.5,192.149994,32.67857,34,55.900002,0,70.199997,70.400002,67.400002
20161206214500,178.5,199.5,33.928571,34,55.900002,0,70.099998,70.400002,67.400002
20161206220000,178.5,191.100006,32.500001,33,55.900002,0,69.900002,70.400002,67.400002
20161206221500,178.5,191.100006,32.500001,34,55.900002,0,70.300003,70.400002,67.400002
20161206223000,178.5,191.100006,32.500001,34,55.900002,0,70.0,70.400002,67.400002
20161206224500,178.5,194.25,33.035714,34,55.900002,0,69.900002,70.400002,67.400002
20161206230000,178.5,194.25,33.035714,34,55.900002,0,70.199997,70.400002,67.400002
20161206231500,178.5,194.25,33.035714,34,55.900002,0,70.0,70.400002,67.400002
20161206233000,178.5,192.149994,32.67857,34,55.200001,0,70.199997,70.400002,67.400002
20161206234500,178.5,192.149994,32.67857,34,55.200001,0,70.099998,70.400002,67.400002
20161207000000,178.5,192.149994,32.67857,34,55.200001,0,70.0,70.400002,67.400002
20161207001500,178.5,192.149994,32.67857,34,55.200001,0,70.400002,70.400002,67.400002
20161207003000,178.5,186.899994,31.785713,34,55.200001,0,70.099998,70.400002,67.400002
20161207004500,178.5,189.0,32.142857,34,55.200001,0,70.0,70.400002,67.400002
20161207010000,178.5,192.149994,32.67857,34,55.200001,0,70.199997,70.400002,67.400002
20161207011500,178.5,466.200012,79.285716,8,55.200001,0,69.699997,70.400002,67.400002
20161207013000,178.5,423.149994,71.964285,51,55.200001,0,69.699997,70.400002,67.400002
20161207014500,178.5,385.350006,65.535715,48,55.200001,0,69.699997,70.400002,67.400002
20161207020000,178.5,313.950012,53.392859,43,55.200001,0,69.599998,70.400002,67.400002
20161207021500,178.5,253.050003,43.035715,38,55.200001,0,69.800003,70.400002,67.400002
20161207023000,178.5,214.199997,36.428571,36,55.200001,0,69.699997,70.400002,67.400002
20161207024500,178.5,196.350006,33.392858,33,55.200001,0,69.699997,70.400002,67.400002
20161207030000,178.5,192.149994,32.67857,33,55.200001,0,70.0,70.400002,67.400002
20161207031500,178.5,194.25,33.035714,34,55.200001,0,69.800003,70.400002,67.400002
20161207033000,178.5,198.449997,33.749999,33,55.200001,0,70.0,70.400002,67.400002
20161207034500,178.5,191.100006,32.500001,33,55.200001,0,69.900002,70.400002,67.400002
20161207040000,178.5,196.350006,33.392858,33,55.200001,0,70.199997,70.400002,67.400002
20161207041500,178.5,199.5,33.928571,33,55.200001,0,70.0,70.400002,67.400002
20161207043000,178.5,194.25,33.035714,33,55.200001,0,69.900002,70.400002,67.400002
20161207044500,178.5,184.800003,31.428572,32,55.200001,0,70.199997,70.400002,67.400002
20161207050000,178.5,186.899994,31.785713,32,55.200001,0,70.0,70.400002,67.400002
20161207051500,178.5,186.899994,31.785713,32,55.200001,0,70.0,70.400002,67.400002
20161207053000,178.5,189.0,32.142857,32,55.200001,0,70.099998,70.400002,67.400002
20161207054500,178.5,184.800003,31.428572,32,55.200001,0,70.099998,70.400002,67.400002
20161207060000,178.5,184.800003,31.428572,32,55.200001,0,70.0,70.400002,67.400002
20161207061500,178.5,186.899994,31.785713,32,55.200001,0,70.0,70.400002,67.400002
20161207063000,178.5,184.800003,31.428572,32,55.200001,0,70.0,70.400002,67.400002
20161207064500,178.5,210.0,35.714286,35,55.200001,0,70.199997,70.400002,67.400002
20161207070000,178.5,210.0,35.714286,35,55.200001,0,70.199997,70.400002,67.400002
20161207071500,178.5,214.199997,36.428571,35,55.200001,0,70.099998,70.400002,67.400002
20161207073000,178.5,199.5,33.928571,35,55.200001,0,70.300003,70.400002,67.400002
20161207074500,178.5,204.75,34.821429,35,55.200001,0,70.199997,70.400002,67.400002
20161207080000,178.5,206.850006,35.178572,35,55.200001,0,70.300003,70.400002,67.400002
20161207081500,178.5,192.149994,32.67857,33,55.200001,0,69.699997,70.400002,67.400002
20161207083000,178.5,192.149994,32.67857,33,55.200001,0,69.400002,70.400002,67.400002
20161207084500,178.5,180.600006,30.714287,32,55.200001,0,69.800003,70.400002,67.400002
20161207090000,178.5,184.800003,31.428572,32,55.200001,0,69.199997,70.400002,67.400002
20161207091500,178.5,184.800003,31.428572,32,55.200001,0,69.099998,70.400002,67.400002
20161207093000,178.5,214.199997,36.428571,35,55.200001,0,69.300003,70.400002,67.400002
20161207094500,178.5,191.100006,32.500001,33,55.200001,0,69.199997,70.400002,67.400002
20161207100000,178.5,186.899994,31.785713,33,55.200001,0,69.599998,70.400002,67.400002
20161207101500,178.5,222.600006,37.857144,37,55.200001,0,69.900002,70.400002,67.400002
20161207103000,178.5,192.149994,32.67857,33,55.200001,0,69.800003,70.400002,67.400002
20161207104500,178.5,208.949997,35.535714,36,55.200001,0,70.0,70.400002,67.400002
20161207110000,178.5,208.949997,35.535714,35,55.200001,0,69.900002,70.400002,67.400002
20161207111500,178.5,186.899994,31.785713,33,55.200001,0,69.699997,70.400002,67.400002
20161207113000,178.5,214.199997,36.428571,36,55.200001,0,69.900002,70.400002,67.400002
20161207114500,178.5,192.149994,32.67857,33,55.200001,0,69.400002,70.400002,67.400002
20161207120000,178.5,192.149994,32.67857,33,55.200001,0,69.400002,70.400002,67.400002
20161207121500,178.5,194.25,33.035714,33,55.200001,0,69.400002,70.400002,67.400002
20161207123000,178.5,186.899994,31.785713,33,54.400002,0,69.199997,70.400002,67.400002
20161207124500,178.5,186.899994,31.785713,33,54.400002,0,69.099998,70.400002,67.400002
