PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207130000,178.5,194.25,33.035714,34,54.400002,0,69.199997,70.400002,67.400002
20161207131500,178.5,186.899994,31.785713,34,54.400002,0,69.099998,70.400002,67.400002
20161207133000,178.5,186.899994,31.785713,34,54.400002,0,69.5,70.400002,67.400002
20161207134500,178.5,186.899994,31.785713,34,54.400002,0,69.199997,70.400002,67.400002
20161207140000,178.5,191.100006,32.500001,34,54.400002,0,69.099998,70.400002,67.400002
20161207141500,178.5,196.350006,33.392858,34,54.400002,0,69.599998,70.400002,67.400002
20161207143000,178.5,191.100006,32.500001,33,54.400002,0,69.199997,70.400002,67.400002
20161207144500,178.5,189.0,32.142857,33,54.400002,0,69.0,70.400002,67.400002
20161207150000,178.5,194.25,33.035714,34,55.099998,0,69.199997,70.400002,67.400002
20161207151500,178.5,191.100006,32.500001,33,55.099998,0,69.199997,70.400002,67.400002
20161207153000,178.5,191.100006,32.500001,33,55.099998,0,69.599998,70.400002,67.400002
20161207154500,178.5,204.75,34.821429,34,55.099998,0,69.599998,70.400002,67.400002
20161207160000,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161207161500,178.5,203.699997,34.642857,35,55.099998,0,70.099998,70.400002,67.400002
20161207163000,178.5,203.699997,34.642857,35,55.099998,0,69.900002,70.400002,67.400002
20161207164500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161207170000,178.5,217.350006,36.964287,36,55.099998,0,70.599998,70.400002,67.400002
20161207171500,178.5,189.0,32.142857,32,55.099998,0,69.800003,70.400002,67.400002
20161207173000,178.5,191.100006,32.500001,32,55.099998,0,69.699997,70.400002,67.400002
20161207174500,178.5,236.25,40.178571,37,55.099998,0,70.099998,70.400002,67.400002
20161207180000,178.5,186.899994,31.785713,32,55.099998,0,69.800003,70.400002,67.400002
20161207181500,178.5,192.149994,32.67857,32,55.099998,0,69.800003,70.400002,67.400002
20161207183000,178.5,214.199997,36.428571,35,55.099998,0,70.0,70.400002,67.400002
20161207184500,178.5,186.899994,31.785713,32,55.099998,0,69.800003,70.400002,67.400002
20161207190000,178.5,180.600006,30.714287,32,55.099998,0,69.800003,70.400002,67.400002
20161207191500,178.5,191.100006,32.500001,34,55.099998,0,69.900002,70.400002,67.400002
20161207193000,178.5,191.100006,32.500001,34,55.099998,0,70.0,70.400002,67.400002
20161207194500,178.5,191.100006,32.500001,34,55.099998,0,70.199997,70.400002,67.400002
20161207200000,178.5,199.5,33.928571,34,55.099998,0,70.0,70.400002,67.400002
20161207201500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161207203000,178.5,208.949997,35.535714,35,55.099998,0,70.199997,70.400002,67.400002
20161207204500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161207210000,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161207211500,178.5,212.100006,36.07143,35,55.099998,0,70.099998,70.400002,67.400002
20161207213000,178.5,194.25,33.035714,34,55.099998,0,70.0,70.400002,67.400002
20161207214500,178.5,192.149994,32.67857,33,55.099998,0,70.0,70.400002,67.400002
20161207220000,178.5,201.600006,34.285715,34,55.099998,0,70.199997,70.400002,67.400002
20161207221500,178.5,198.449997,33.749999,34,55.099998,0,70.099998,70.400002,67.400002
20161207223000,178.5,191.100006,32.500001,33,55.099998,0,70.0,70.400002,67.400002
20161207224500,178.5,201.600006,34.285715,34,55.099998,0,70.099998,70.400002,67.400002
20161207230000,178.5,194.25,33.035714,33,55.099998,0,70.099998,70.400002,67.400002
20161207231500,178.5,189.0,32.142857,33,55.099998,0,70.400002,70.400002,67.400002
20161207233000,178.5,186.899994,31.785713,33,55.099998,0,70.199997,70.400002,67.400002
20161207234500,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161208000000,178.5,191.100006,32.500001,33,55.099998,0,70.5,70.400002,67.400002
20161208001500,178.5,189.0,32.142857,33,55.099998,0,70.199997,70.400002,67.400002
20161208003000,178.5,191.100006,32.500001,33,55.099998,0,70.300003,70.400002,67.400002
20161208004500,178.5,189.0,32.142857,33,55.099998,0,70.199997,70.400002,67.400002
20161208010000,178.5,191.100006,32.500001,33,55.099998,0,70.199997,70.400002,67.400002
20161208011500,178.5,191.100006,32.500001,33,55.099998,0,70.300003,70.400002,67.400002
20161208013000,178.5,191.100006,32.500001,33,55.099998,0,70.199997,70.400002,67.400002
20161208014500,178.5,191.100006,32.500001,33,55.099998,0,70.400002,70.400002,67.400002
20161208020000,178.5,189.0,32.142857,33,55.099998,0,70.199997,70.400002,67.400002
20161208021500,178.5,191.100006,32.500001,33,55.099998,0,70.0,70.400002,67.400002
20161208023000,178.5,189.0,32.142857,33,55.099998,0,70.300003,70.400002,67.400002
20161208024500,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161208030000,178.5,189.0,32.142857,33,55.099998,0,70.099998,70.400002,67.400002
20161208031500,178.5,191.100006,32.500001,33,55.099998,0,70.199997,70.400002,67.400002
20161208033000,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161208034500,178.5,189.0,32.142857,33,55.099998,0,70.300003,70.400002,67.400002
20161208040000,178.5,194.25,33.035714,33,55.099998,0,70.199997,70.400002,67.400002
20161208041500,178.5,194.25,33.035714,33,55.099998,0,70.0,70.400002,67.400002
20161208043000,178.5,191.100006,32.500001,33,55.099998,0,70.400002,70.400002,67.400002
20161208044500,178.5,191.100006,32.500001,33,55.099998,0,70.099998,70.400002,67.400002
20161208050000,178.5,194.25,33.035714,33,55.099998,0,70.0,70.400002,67.400002
20161208051500,178.5,194.25,33.035714,33,55.099998,0,70.199997,70.400002,67.400002
20161208053000,178.5,194.25,33.035714,33,55.900002,0,70.0,70.400002,67.400002
20161208054500,178.5,192.149994,32.67857,33,55.200001,0,69.900002,70.400002,67.400002
20161208060000,178.5,192.149994,32.67857,33,55.900002,0,70.099998,70.400002,67.400002
20161208061500,178.5,194.25,33.035714,33,55.200001,0,69.900002,70.400002,67.400002
20161208063000,178.5,196.350006,33.392858,34,55.200001,0,70.099998,70.400002,67.400002
20161208064500,178.5,199.5,33.928571,34,55.200001,0,69.900002,70.400002,67.400002
20161208070000,178.5,191.100006,32.500001,33,55.200001,0,70.0,70.400002,67.400002
20161208071500,178.5,191.100006,32.500001,33,55.200001,0,70.400002,70.400002,67.400002
20161208073000,178.5,179.550003,30.535715,33,55.200001,0,70.199997,70.400002,67.400002
20161208074500,178.5,191.100006,32.500001,33,55.200001,0,70.099998,70.400002,67.400002
20161208080000,178.5,189.0,32.142857,33,56.700001,0,70.300003,70.400002,67.400002
20161208081500,178.5,189.0,32.142857,33,55.599998,0,70.199997,70.400002,67.400002
20161208083000,178.5,192.149994,32.67857,34,54.5,0,70.099998,70.400002,67.400002
20161208084500,178.5,192.149994,32.67857,33,55.5,0,69.800003,70.400002,67.400002
20161208090000,178.5,186.899994,31.785713,33,57.099998,0,69.400002,70.400002,67.400002
20161208091500,178.5,192.149994,32.67857,34,54.700001,0,69.5,70.400002,67.400002
20161208093000,178.5,186.899994,31.785713,34,54.700001,0,69.199997,70.400002,67.400002
20161208094500,178.5,186.899994,31.785713,34,56.299999,0,69.199997,70.400002,67.400002
20161208100000,178.5,232.050003,39.464286,38,55.599998,0,69.800003,70.400002,67.400002
20161208111500,178.5,491.399994,83.571428,21,56.799999,0,69.599998,70.400002,67.400002
20161208113000,178.5,340.200012,57.857145,11,54.700001,0,69.300003,70.400002,67.400002
20161208114500,178.5,277.200012,47.142859,41,54.700001,0,69.300003,70.400002,67.400002
20161208120000,178.5,229.949997,39.107142,38,56.299999,0,69.699997,70.400002,67.400002
20161208121500,178.5,238.350006,40.535715,38,54.700001,0,70.199997,70.400002,67.400002
20161208123000,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161208124500,178.5,189.0,32.142857,33,56.799999,0,69.699997,70.400002,67.400002
20161208130000,178.5,196.350006,33.392858,33,54.299999,0,70.099998,70.400002,67.400002
20161208131500,178.5,210.0,35.714286,35,56.700001,0,70.0,70.400002,67.400002
20161208133000,178.5,191.100006,32.500001,33,54.400002,0,69.900002,70.400002,67.400002
20161208134500,178.5,191.100006,32.500001,33,55.5,0,70.300003,70.400002,67.400002
20161208140000,178.5,191.100006,32.500001,33,55.5,0,69.599998,70.400002,67.400002
20161208141500,178.5,201.600006,34.285715,34,54.700001,0,69.599998,70.400002,67.400002
20161208143000,178.5,184.800003,31.428572,33,56.799999,0,69.199997,70.400002,67.400002
20161208144500,178.5,191.100006,32.500001,34,54.299999,0,69.199997,70.400002,67.400002
20161208150000,178.5,201.600006,34.285715,33,56.799999,0,69.0,70.400002,67.400002
20161208151500,178.5,184.800003,31.428572,33,54.299999,0,69.099998,70.400002,67.400002
20161208153000,178.5,203.699997,34.642857,35,56.400002,0,69.400002,70.400002,67.400002
20161208154500,178.5,194.25,33.035714,33,54.5,0,68.900002,70.400002,67.400002
20161208160000,178.5,189.0,32.142857,33,56.400002,0,69.199997,70.400002,67.400002
20161208161500,178.5,194.25,33.035714,33,54.799999,0,69.400002,70.400002,67.400002
20161208163000,178.5,192.149994,32.67857,33,55.599998,0,69.400002,70.400002,67.400002
20161208164500,178.5,186.899994,31.785713,33,55.599998,0,69.5,70.400002,67.400002
20161208170000,178.5,222.600006,37.857144,36,54.700001,0,69.900002,70.400002,67.400002
20161208171500,178.5,194.25,33.035714,33,55.5,0,69.5,70.400002,67.400002
20161208173000,178.5,194.25,33.035714,33,54.700001,0,69.699997,70.400002,67.400002
20161208174500,178.5,191.100006,32.500001,33,55.900002,0,68.900002,70.400002,67.400002
20161208180000,178.5,194.25,33.035714,33,54.400002,0,69.099998,70.400002,67.400002
20161208181500,178.5,223.649994,38.035713,37,56.700001,0,69.699997,70.400002,67.400002
20161208183000,178.5,192.149994,32.67857,33,54.400002,0,69.300003,70.400002,67.400002
20161208184500,178.5,192.149994,32.67857,33,56.700001,0,69.199997,70.400002,67.400002
20161208190000,178.5,194.25,33.035714,33,54.0,0,69.699997,70.400002,67.400002
20161208191500,178.5,194.25,33.035714,33,56.700001,0,69.400002,70.400002,67.400002
20161208193000,178.5,186.899994,31.785713,32,54.299999,0,69.400002,70.400002,67.400002
20161208194500,178.5,198.449997,33.749999,33,56.799999,0,69.599998,70.400002,67.400002
20161208200000,178.5,186.899994,31.785713,32,54.099998,0,69.5,70.400002,67.400002
20161208201500,178.5,192.149994,32.67857,32,56.400002,0,69.400002,70.400002,67.400002
20161208203000,178.5,198.449997,33.749999,33,54.5,0,69.699997,70.400002,67.400002
20161208204500,178.5,194.25,33.035714,32,56.400002,0,69.5,70.400002,67.400002
20161208210000,178.5,189.0,32.142857,32,54.700001,0,69.699997,70.400002,67.400002
20161208211500,178.5,194.25,33.035714,33,56.400002,0,69.599998,70.400002,67.400002
20161208213000,178.5,186.899994,31.785713,32,54.700001,0,69.300003,70.400002,67.400002
20161208214500,178.5,186.899994,31.785713,32,56.700001,0,69.800003,70.400002,67.400002
20161208220000,178.5,184.800003,31.428572,32,54.299999,0,69.400002,70.400002,67.400002
20161208221500,178.5,189.0,32.142857,32,56.700001,0,69.400002,70.400002,67.400002
20161208223000,178.5,196.350006,33.392858,34,54.5,0,69.699997,70.400002,67.400002
20161208224500,178.5,192.149994,32.67857,33,56.299999,0,69.400002,70.400002,67.400002
20161208230000,178.5,192.149994,32.67857,33,55.200001,0,69.400002,70.400002,67.400002
20161208231500,178.5,192.149994,32.67857,33,55.200001,0,69.599998,70.400002,67.400002
20161208233000,178.5,196.350006,33.392858,33,56.400002,0,69.400002,70.400002,67.400002
20161208234500,178.5,191.100006,32.500001,33,54.700001,0,69.300003,70.400002,67.400002
20161209000000,178.5,191.100006,32.500001,33,56.700001,0,69.5,70.400002,67.400002
20161209001500,178.5,196.350006,33.392858,33,54.299999,0,69.400002,70.400002,67.400002
20161209003000,178.5,192.149994,32.67857,33,56.700001,0,69.699997,70.400002,67.400002
20161209004500,178.5,192.149994,32.67857,33,55.200001,0,69.599998,70.400002,67.400002
20161209010000,178.5,192.149994,32.67857,33,55.900002,0,69.400002,70.400002,67.400002
20161209011500,178.5,204.75,34.821429,34,55.900002,0,69.599998,70.400002,67.400002
20161209013000,178.5,189.0,32.142857,32,55.099998,0,69.400002,70.400002,67.400002
20161209014500,178.5,201.600006,34.285715,33,56.400002,0,69.599998,70.400002,67.400002
20161209020000,178.5,192.149994,32.67857,32,54.599998,0,69.599998,70.400002,67.400002
20161209021500,178.5,189.0,32.142857,32,56.599998,0,69.5,70.400002,67.400002
20161209023000,178.5,194.25,33.035714,33,54.700001,0,69.599998,70.400002,67.400002
20161209024500,178.5,184.800003,31.428572,32,55.900002,0,69.400002,70.400002,67.400002
20161209030000,178.5,192.149994,32.67857,32,55.900002,0,69.699997,70.400002,67.400002
20161209031500,178.5,186.899994,31.785713,32,55.0,0,69.5,70.400002,67.400002
20161209033000,178.5,186.899994,31.785713,32,56.700001,0,69.300003,70.400002,67.400002
20161209034500,178.5,191.100006,32.500001,32,55.099998,0,69.699997,70.400002,67.400002
20161209040000,178.5,189.0,32.142857,32,55.099998,0,69.400002,70.400002,67.400002
20161209041500,178.5,191.100006,32.500001,32,56.400002,0,69.300003,70.400002,67.400002
20161209043000,178.5,194.25,33.035714,33,54.700001,0,69.599998,70.400002,67.400002
20161209044500,178.5,191.100006,32.500001,32,56.700001,0,69.400002,70.400002,67.400002
20161209050000,178.5,191.100006,32.500001,32,55.900002,0,69.599998,70.400002,67.400002
20161209051500,178.5,191.100006,32.500001,33,55.099998,0,69.5,70.400002,67.400002
20161209053000,178.5,194.25,33.035714,33,56.700001,0,69.300003,70.400002,67.400002
20161209054500,178.5,196.350006,33.392858,33,55.599998,0,69.699997,70.400002,67.400002
20161209060000,178.5,189.0,32.142857,33,55.599998,0,69.300003,70.400002,67.400002
20161209061500,178.5,191.100006,32.500001,33,56.700001,0,69.300003,70.400002,67.400002
20161209063000,178.5,194.25,33.035714,33,55.299999,0,69.599998,70.400002,67.400002
20161209064500,178.5,196.350006,33.392858,33,55.299999,0,69.400002,70.400002,67.400002
20161209070000,178.5,194.25,33.035714,33,56.700001,0,69.300003,70.400002,67.400002
20161209071500,178.5,194.25,33.035714,33,55.400002,0,69.400002,70.400002,67.400002
20161209073000,178.5,194.25,33.035714,33,55.400002,0,69.199997,70.400002,67.400002
20161209074500,178.5,192.149994,32.67857,34,56.400002,0,69.599998,70.400002,67.400002
20161209080000,178.5,196.350006,33.392858,33,56.400002,0,69.300003,70.400002,67.400002
20161209081500,178.5,191.100006,32.500001,33,55.200001,0,69.199997,70.400002,67.400002
20161209083000,178.5,194.25,33.035714,34,56.200001,0,69.599998,70.400002,67.400002
20161209084500,178.5,191.100006,32.500001,33,56.799999,0,69.400002,70.400002,67.400002
20161209090000,178.5,191.100006,32.500001,33,55.200001,0,69.300003,70.400002,67.400002
20161209091500,178.5,225.75,38.392857,36,55.799999,0,69.800003,70.400002,67.400002
20161209093000,178.5,194.25,33.035714,33,56.700001,0,69.900002,70.400002,67.400002
20161209094500,178.5,194.25,33.035714,32,55.0,0,69.699997,70.400002,67.400002
20161209100000,178.5,192.149994,32.67857,33,56.5,0,69.599998,70.400002,67.400002
20161209101500,178.5,186.899994,31.785713,32,55.200001,0,69.5,70.400002,67.400002
20161209103000,178.5,201.600006,34.285715,35,55.900002,0,69.699997,70.400002,67.400002
20161209104500,178.5,186.899994,31.785713,32,55.200001,0,69.400002,70.400002,67.400002
20161209110000,178.5,182.699997,31.071428,32,55.200001,0,69.400002,70.400002,67.400002
20161209111500,178.5,194.25,33.035714,33,55.200001,0,69.699997,70.400002,67.400002
20161209113000,178.5,186.899994,31.785713,33,55.900002,0,69.699997,70.400002,67.400002
20161209114500,178.5,194.25,33.035714,33,54.599998,0,69.699997,70.400002,67.400002
20161209120000,178.5,182.699997,31.071428,32,56.400002,0,69.5,70.400002,67.400002
20161209121500,178.5,198.449997,33.749999,35,54.299999,0,69.599998,70.400002,67.400002
20161209123000,178.5,194.25,33.035714,33,56.700001,0,69.400002,70.400002,67.400002
20161209124500,178.5,222.600006,37.857144,37,54.700001,0,69.900002,70.400002,67.400002
20161209130000,178.5,184.800003,31.428572,33,55.599998,0,69.400002,70.400002,67.400002
20161209131500,178.5,182.699997,31.071428,33,55.599998,0,69.300003,70.400002,67.400002
20161209133000,178.5,196.350006,33.392858,33,53.900002,0,69.300003,70.400002,67.400002
20161209134500,178.5,192.149994,32.67857,33,56.700001,0,69.199997,70.400002,67.400002
20161209140000,178.5,186.899994,31.785713,33,54.700001,0,69.099998,70.400002,67.400002
20161209141500,178.5,191.100006,32.500001,33,54.700001,0,69.199997,70.400002,67.400002
20161209143000,178.5,191.100006,32.500001,33,56.700001,0,69.099998,70.400002,67.400002
20161209144500,178.5,191.100006,32.500001,34,54.299999,0,69.599998,70.400002,67.400002
20161209150000,178.5,191.100006,32.500001,34,56.400002,0,69.099998,70.400002,67.400002
20161209151500,178.5,189.0,32.142857,34,55.099998,0,68.800003,70.400002,67.400002
20161209153000,178.5,192.149994,32.67857,34,54.5,0,69.0,70.400002,67.400002
20161209154500,178.5,192.149994,32.67857,34,57.099998,0,69.099998,70.400002,67.400002
20161209160000,178.5,186.899994,31.785713,34,54.299999,0,69.300003,70.400002,67.400002
20161209161500,178.5,194.25,33.035714,33,55.599998,0,69.599998,70.400002,67.400002
20161209163000,178.5,179.550003,30.535715,32,55.599998,0,69.800003,70.400002,67.400002
20161209164500,178.5,208.949997,35.535714,36,53.799999,0,70.300003,70.400002,67.400002
20161209170000,178.5,186.899994,31.785713,33,57.099998,0,69.5,70.400002,67.400002
20161209171500,178.5,184.800003,31.428572,33,54.700001,0,69.199997,70.400002,67.400002
20161209173000,178.5,186.899994,31.785713,33,56.0,0,69.199997,70.400002,67.400002
20161209174500,178.5,191.100006,32.500001,33,56.0,0,68.699997,70.400002,67.400002
20161209180000,178.5,191.100006,32.500001,33,54.700001,0,69.099998,70.400002,67.400002
20161209181500,178.5,186.899994,31.785713,33,56.599998,0,69.099998,70.400002,67.400002
20161209183000,178.5,186.899994,31.785713,33,54.799999,0,69.099998,70.400002,67.400002
20161209184500,178.5,203.699997,34.642857,35,56.0,0,69.199997,70.400002,67.400002
20161209190000,178.5,192.149994,32.67857,33,56.0,0,69.199997,70.400002,67.400002
20161209191500,178.5,189.0,32.142857,33,56.0,0,69.199997,70.400002,67.400002
20161209193000,178.5,192.149994,32.67857,33,56.0,0,69.599998,70.400002,67.400002
20161209194500,178.5,189.0,32.142857,34,54.700001,0,69.599998,70.400002,67.400002
20161209200000,178.5,192.149994,32.67857,34,56.700001,0,69.300003,70.400002,67.400002
20161209201500,178.5,192.149994,32.67857,34,55.200001,0,69.599998,70.400002,67.400002
20161209203000,178.5,189.0,32.142857,34,55.900002,0,69.300003,70.400002,67.400002
20161209204500,178.5,191.100006,32.500001,34,55.900002,0,69.300003,70.400002,67.400002
20161209210000,178.5,191.100006,32.500001,34,54.700001,0,69.5,70.400002,67.400002
20161209211500,178.5,189.0,32.142857,34,56.700001,0,69.400002,70.400002,67.400002
20161209213000,178.5,196.350006,33.392858,34,55.200001,0,69.800003,70.400002,67.400002
20161209214500,178.5,191.100006,32.500001,34,55.200001,0,69.599998,70.400002,67.400002
20161209220000,178.5,196.350006,33.392858,34,56.700001,0,69.599998,70.400002,67.400002
20161209221500,178.5,212.100006,36.07143,35,54.700001,0,69.800003,70.400002,67.400002
20161209223000,178.5,191.100006,32.500001,34,55.900002,0,69.400002,70.400002,67.400002
20161209224500,178.5,196.350006,33.392858,34,55.900002,0,69.5,70.400002,67.400002
20161209230000,178.5,186.899994,31.785713,34,54.799999,0,69.699997,70.400002,67.400002
20161209231500,178.5,191.100006,32.500001,34,55.900002,0,69.599998,70.400002,67.400002
20161209233000,178.5,191.100006,32.500001,34,56.700001,0,69.699997,70.400002,67.400002
20161209234500,178.5,191.100006,32.500001,34,55.599998,0,69.599998,70.400002,67.400002
20161210000000,178.5,191.100006,32.500001,34,55.599998,0,69.699997,70.400002,67.400002
20161210001500,178.5,189.0,32.142857,34,56.400002,0,69.5,70.400002,67.400002
20161210003000,178.5,194.25,33.035714,34,56.400002,0,69.599998,70.400002,67.400002
20161210004500,178.5,192.149994,32.67857,34,54.900002,0,69.699997,70.400002,67.400002
20161210010000,178.5,189.0,32.142857,34,55.5,0,69.599998,70.400002,67.400002
20161210011500,178.5,194.25,33.035714,34,56.599998,0,70.0,70.400002,67.400002
20161210013000,178.5,198.449997,33.749999,33,56.599998,0,69.699997,70.400002,67.400002
20161210014500,178.5,196.350006,33.392858,33,55.200001,0,69.599998,70.400002,67.400002
20161210020000,178.5,201.600006,34.285715,34,55.200001,0,69.800003,70.400002,67.400002
20161210021500,178.5,445.200012,75.714288,4,55.200001,0,69.400002,70.400002,67.400002
20161210023000,178.5,352.799988,59.999998,46,56.099998,0,69.400002,70.400002,67.400002
20161210024500,178.5,290.850006,49.464287,42,56.099998,0,69.400002,70.400002,67.400002
20161210030000,178.5,189.0,32.142857,33,56.099998,0,69.199997,70.400002,67.400002
20161210031500,178.5,184.800003,31.428572,33,56.099998,0,69.5,70.400002,67.400002
20161210033000,178.5,191.100006,32.500001,33,55.5,0,69.199997,70.400002,67.400002
20161210034500,178.5,186.899994,31.785713,33,55.5,0,69.199997,70.400002,67.400002
20161210040000,178.5,192.149994,32.67857,33,55.5,0,69.400002,70.400002,67.400002
20161210041500,178.5,189.0,32.142857,33,55.5,0,69.199997,70.400002,67.400002
20161210043000,178.5,192.149994,32.67857,33,55.5,0,69.099998,70.400002,67.400002
20161210044500,178.5,192.149994,32.67857,33,55.5,0,69.199997,70.400002,67.400002
20161210050000,178.5,192.149994,32.67857,33,55.5,0,69.099998,70.400002,67.400002
20161210051500,178.5,189.0,32.142857,33,55.5,0,69.199997,70.400002,67.400002
20161210053000,178.5,189.0,32.142857,33,55.5,0,69.099998,70.400002,67.400002
20161210054500,178.5,196.350006,33.392858,33,55.5,0,69.099998,70.400002,67.400002
20161210060000,178.5,192.149994,32.67857,33,56.299999,0,69.300003,70.400002,67.400002
20161210061500,178.5,186.899994,31.785713,33,56.299999,0,69.099998,70.400002,67.400002
20161210063000,178.5,184.800003,31.428572,33,56.299999,0,69.0,70.400002,67.400002
20161210064500,178.5,186.899994,31.785713,33,56.299999,0,69.199997,70.400002,67.400002
20161210070000,178.5,184.800003,31.428572,33,56.299999,0,68.900002,70.400002,67.400002
20161210071500,178.5,184.800003,31.428572,33,56.299999,0,68.900002,70.400002,67.400002
20161210073000,178.5,182.699997,31.071428,33,56.299999,0,69.0,70.400002,67.400002
20161210074500,178.5,182.699997,31.071428,33,55.599998,0,68.800003,70.400002,67.400002
20161210080000,178.5,184.800003,31.428572,33,56.599998,0,69.0,70.400002,67.400002
20161210081500,178.5,184.800003,31.428572,33,56.599998,0,69.099998,70.400002,67.400002
20161210083000,178.5,186.899994,31.785713,33,56.0,0,69.400002,70.400002,67.400002
20161210084500,178.5,184.800003,31.428572,33,56.0,0,69.800003,70.400002,67.400002
20161210090000,178.5,196.350006,33.392858,34,56.0,0,69.699997,70.400002,67.400002
20161210091500,178.5,196.350006,33.392858,33,56.0,0,69.5,70.400002,67.400002
20161210093000,178.5,208.949997,35.535714,36,56.0,0,69.800003,70.400002,67.400002
20161210094500,178.5,194.25,33.035714,33,55.200001,0,69.699997,70.400002,67.400002
20161210100000,178.5,189.0,32.142857,33,55.200001,0,69.699997,70.400002,67.400002
20161210101500,178.5,194.25,33.035714,35,56.299999,0,69.800003,70.400002,67.400002
20161210103000,178.5,186.899994,31.785713,33,54.299999,0,69.300003,70.400002,67.400002
20161210104500,178.5,199.5,33.928571,35,55.900002,0,69.699997,70.400002,67.400002
20161210110000,178.5,192.149994,32.67857,33,54.700001,0,69.300003,70.400002,67.400002
20161210111500,178.5,232.050003,39.464286,38,55.5,0,69.800003,70.400002,67.400002
20161210113000,178.5,189.0,32.142857,33,54.700001,0,69.400002,70.400002,67.400002
20161210114500,178.5,182.699997,31.071428,33,55.299999,0,69.300003,70.400002,67.400002
20161210120000,178.5,186.899994,31.785713,33,53.900002,0,69.5,70.400002,67.400002
20161210121500,178.5,180.600006,30.714287,33,56.299999,0,69.300003,70.400002,67.400002
20161210123000,178.5,184.800003,31.428572,33,53.5,0,69.400002,70.400002,67.400002
20161210124500,178.5,196.350006,33.392858,34,56.0,0,69.5,70.400002,67.400002
20161210130000,178.5,191.100006,32.500001,33,53.900002,0,69.300003,70.400002,67.400002
20161210131500,178.5,228.899994,38.92857,37,53.900002,0,70.0,70.400002,67.400002
20161210133000,178.5,189.0,32.142857,33,55.900002,0,69.599998,70.400002,67.400002
20161210134500,178.5,189.0,32.142857,33,53.5,0,69.599998,70.400002,67.400002
20161210140000,178.5,222.600006,37.857144,36,56.0,0,69.900002,70.400002,67.400002
20161210141500,178.5,192.149994,32.67857,34,54.700001,0,69.599998,70.400002,67.400002
20161210143000,178.5,192.149994,32.67857,34,53.900002,0,69.699997,70.400002,67.400002
20161210144500,178.5,225.75,38.392857,37,56.799999,0,70.0,70.400002,67.400002
20161210150000,178.5,182.699997,31.071428,33,53.900002,0,69.900002,70.400002,67.400002
20161210151500,178.5,196.350006,33.392858,35,54.700001,0,70.400002,70.400002,67.400002
20161210153000,178.5,198.449997,33.749999,35,56.299999,0,70.0,70.400002,67.400002
20161210154500,178.5,186.899994,31.785713,33,53.799999,0,69.900002,70.400002,67.400002
20161210160000,178.5,217.350006,36.964287,36,56.0,0,70.199997,70.400002,67.400002
20161210161500,178.5,192.149994,32.67857,34,55.099998,0,69.900002,70.400002,67.400002
20161210163000,178.5,194.25,33.035714,34,53.900002,0,69.900002,70.400002,67.400002
20161210164500,178.5,189.0,32.142857,34,56.799999,0,70.0,70.400002,67.400002
20161210170000,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161210171500,178.5,210.0,35.714286,36,54.299999,0,70.199997,70.400002,67.400002
20161210173000,178.5,189.0,32.142857,35,56.299999,0,69.900002,70.400002,67.400002
20161210174500,178.5,189.0,32.142857,34,53.900002,0,69.900002,70.400002,67.400002
20161210180000,178.5,212.100006,36.07143,36,56.799999,0,70.0,70.400002,67.400002
20161210181500,178.5,191.100006,32.500001,34,54.299999,0,69.800003,70.400002,67.400002
20161210183000,178.5,186.899994,31.785713,34,56.0,0,69.900002,70.400002,67.400002
20161210184500,178.5,184.800003,31.428572,34,54.700001,0,69.599998,70.400002,67.400002
20161210190000,178.5,189.0,32.142857,34,56.0,0,69.599998,70.400002,67.400002
20161210191500,178.5,184.800003,31.428572,34,55.099998,0,69.699997,70.400002,67.400002
20161210193000,178.5,191.100006,32.500001,34,56.400002,0,69.599998,70.400002,67.400002
20161210194500,178.5,186.899994,31.785713,34,54.400002,0,69.400002,70.400002,67.400002
20161210200000,178.5,186.899994,31.785713,34,56.700001,0,69.5,70.400002,67.400002
20161210201500,178.5,184.800003,31.428572,34,54.299999,0,69.400002,70.400002,67.400002
20161210203000,178.5,180.600006,30.714287,34,56.400002,0,69.599998,70.400002,67.400002
20161210204500,178.5,184.800003,31.428572,34,54.700001,0,69.300003,70.400002,67.400002
20161210210000,178.5,180.600006,30.714287,34,55.5,0,69.300003,70.400002,67.400002
20161210211500,178.5,186.899994,31.785713,34,55.5,0,69.5,70.400002,67.400002
20161210213000,178.5,182.699997,31.071428,34,54.700001,0,69.300003,70.400002,67.400002
20161210214500,178.5,182.699997,31.071428,34,56.700001,0,69.300003,70.400002,67.400002
20161210220000,178.5,184.800003,31.428572,34,54.700001,0,69.400002,70.400002,67.400002
20161210221500,178.5,198.449997,33.749999,35,55.5,0,69.699997,70.400002,67.400002
20161210223000,178.5,186.899994,31.785713,34,56.700001,0,69.400002,70.400002,67.400002
20161210224500,178.5,184.800003,31.428572,34,55.599998,0,69.300003,70.400002,67.400002
20161210230000,178.5,182.699997,31.071428,34,55.599998,0,69.400002,70.400002,67.400002
20161210231500,178.5,182.699997,31.071428,34,56.599998,0,69.199997,70.400002,67.400002
20161210233000,178.5,182.699997,31.071428,34,56.599998,0,69.300003,70.400002,67.400002
20161210234500,178.5,186.899994,31.785713,34,54.700001,0,69.199997,70.400002,67.400002
20161211000000,178.5,189.0,32.142857,34,55.900002,0,69.199997,70.400002,67.400002
20161211001500,178.5,192.149994,32.67857,34,55.900002,0,69.400002,70.400002,67.400002
20161211003000,178.5,192.149994,32.67857,34,54.700001,0,69.199997,70.400002,67.400002
20161211004500,178.5,186.899994,31.785713,34,55.900002,0,69.099998,70.400002,67.400002
20161211010000,178.5,186.899994,31.785713,34,55.900002,0,69.300003,70.400002,67.400002
20161211011500,178.5,184.800003,31.428572,34,54.700001,0,69.099998,70.400002,67.400002
20161211013000,178.5,182.699997,31.071428,34,55.900002,0,69.199997,70.400002,67.400002
20161211014500,178.5,186.899994,31.785713,34,55.900002,0,69.199997,70.400002,67.400002
20161211020000,178.5,184.800003,31.428572,34,54.700001,0,69.199997,70.400002,67.400002
20161211021500,178.5,189.0,32.142857,34,55.5,0,69.400002,70.400002,67.400002
20161211023000,178.5,184.800003,31.428572,34,56.400002,0,69.099998,70.400002,67.400002
20161211024500,178.5,186.899994,31.785713,34,54.700001,0,69.099998,70.400002,67.400002
20161211030000,178.5,182.699997,31.071428,34,55.5,0,69.199997,70.400002,67.400002
20161211031500,178.5,186.899994,31.785713,34,56.299999,0,69.199997,70.400002,67.400002
20161211033000,178.5,184.800003,31.428572,34,54.299999,0,69.099998,70.400002,67.400002
20161211034500,178.5,184.800003,31.428572,34,55.900002,0,69.099998,70.400002,67.400002
20161211040000,178.5,186.899994,31.785713,34,55.900002,0,69.099998,70.400002,67.400002
20161211041500,178.5,180.600006,30.714287,34,54.700001,0,69.300003,70.400002,67.400002
20161211043000,178.5,186.899994,31.785713,34,56.299999,0,69.099998,70.400002,67.400002
20161211044500,178.5,191.100006,32.500001,34,54.700001,0,68.900002,70.400002,67.400002
20161211050000,178.5,182.699997,31.071428,34,54.700001,0,69.199997,70.400002,67.400002
20161211051500,178.5,191.100006,32.500001,34,56.0,0,69.0,70.400002,67.400002
20161211053000,178.5,186.899994,31.785713,34,54.299999,0,69.0,70.400002,67.400002
20161211054500,178.5,191.100006,32.500001,34,56.400002,0,69.099998,70.400002,67.400002
20161211060000,178.5,182.699997,31.071428,34,54.299999,0,68.900002,70.400002,67.400002
20161211061500,178.5,186.899994,31.785713,34,55.900002,0,69.199997,70.400002,67.400002
20161211063000,178.5,191.100006,32.500001,34,55.900002,0,69.099998,70.400002,67.400002
20161211064500,178.5,189.0,32.142857,34,54.700001,0,68.900002,70.400002,67.400002
20161211070000,178.5,189.0,32.142857,34,56.299999,0,69.199997,70.400002,67.400002
20161211071500,178.5,186.899994,31.785713,34,55.0,0,69.0,70.400002,67.400002
20161211073000,178.5,180.600006,30.714287,34,55.0,0,68.900002,70.400002,67.400002
20161211074500,178.5,184.800003,31.428572,34,56.400002,0,69.099998,70.400002,67.400002
20161211080000,178.5,184.800003,31.428572,34,54.299999,0,68.900002,70.400002,67.400002
20161211081500,178.5,184.800003,31.428572,34,55.900002,0,69.099998,70.400002,67.400002
20161211083000,178.5,191.100006,32.500001,34,55.200001,0,69.300003,70.400002,67.400002
20161211084500,178.5,184.800003,31.428572,34,55.200001,0,69.5,70.400002,67.400002
20161211090000,178.5,184.800003,31.428572,34,56.299999,0,69.800003,70.400002,67.400002
20161211091500,178.5,184.800003,31.428572,34,54.099998,0,69.599998,70.400002,67.400002
20161211093000,178.5,186.899994,31.785713,34,56.400002,0,69.800003,70.400002,67.400002
20161211094500,178.5,186.899994,31.785713,34,54.0,0,69.699997,70.400002,67.400002
20161211100000,178.5,182.699997,31.071428,34,55.200001,0,70.099998,70.400002,67.400002
20161211101500,178.5,184.800003,31.428572,34,55.200001,0,69.699997,70.400002,67.400002
20161211103000,178.5,191.100006,32.500001,34,53.900002,0,69.400002,70.400002,67.400002
20161211104500,178.5,194.25,33.035714,35,56.299999,0,69.5,70.400002,67.400002
20161211110000,178.5,192.149994,32.67857,34,53.099998,0,69.400002,70.400002,67.400002
20161211111500,178.5,182.699997,31.071428,34,55.900002,0,69.5,70.400002,67.400002
20161211113000,178.5,191.100006,32.500001,34,53.200001,0,69.699997,70.400002,67.400002
20161211114500,178.5,182.699997,31.071428,34,54.299999,0,69.699997,70.400002,67.400002
20161211120000,178.5,219.449997,37.321428,37,54.299999,0,70.0,70.400002,67.400002
20161211121500,178.5,199.5,33.928571,35,53.099998,0,69.800003,70.400002,67.400002
20161211123000,178.5,184.800003,31.428572,34,55.099998,0,69.800003,70.400002,67.400002
20161211124500,178.5,206.850006,35.178572,36,54.400002,0,70.0,70.400002,67.400002
20161211130000,178.5,189.0,32.142857,35,53.5,0,69.599998,70.400002,67.400002
20161211131500,178.5,191.100006,32.500001,35,54.299999,0,69.400002,70.400002,67.400002
20161211133000,178.5,191.100006,32.500001,35,54.299999,0,69.699997,70.400002,67.400002
20161211134500,178.5,189.0,32.142857,34,54.299999,0,69.699997,70.400002,67.400002
20161211140000,178.5,191.100006,32.500001,35,54.299999,0,69.800003,70.400002,67.400002
20161211141500,178.5,194.25,33.035714,35,54.299999,0,69.800003,70.400002,67.400002
20161211143000,178.5,192.149994,32.67857,35,54.299999,0,69.699997,70.400002,67.400002
20161211144500,178.5,203.699997,34.642857,36,54.299999,0,69.900002,70.400002,67.400002
20161211150000,178.5,186.899994,31.785713,34,54.299999,0,69.699997,70.400002,67.400002
20161211151500,178.5,191.100006,32.500001,34,54.299999,0,69.699997,70.400002,67.400002
20161211153000,178.5,206.850006,35.178572,36,54.299999,0,69.900002,70.400002,67.400002
20161211154500,178.5,189.0,32.142857,34,54.299999,0,69.800003,70.400002,67.400002
20161211160000,178.5,189.0,32.142857,34,54.299999,0,69.699997,70.400002,67.400002
20161211161500,178.5,189.0,32.142857,34,54.299999,0,69.900002,70.400002,67.400002
20161211163000,178.5,191.100006,32.500001,34,55.0,0,69.800003,70.400002,67.400002
20161211164500,178.5,189.0,32.142857,34,55.0,0,70.0,70.400002,67.400002
20161211170000,178.5,191.100006,32.500001,34,55.0,0,69.800003,70.400002,67.400002
20161211171500,178.5,186.899994,31.785713,34,55.0,0,69.800003,70.400002,67.400002
20161211173000,178.5,210.0,35.714286,36,55.0,0,70.099998,70.400002,67.400002
20161211174500,178.5,189.0,32.142857,35,55.0,0,69.900002,70.400002,67.400002
20161211180000,178.5,191.100006,32.500001,34,55.0,0,69.800003,70.400002,67.400002
20161211181500,178.5,191.100006,32.500001,35,55.0,0,69.900002,70.400002,67.400002
20161211183000,178.5,191.100006,32.500001,35,55.599998,0,69.800003,70.400002,67.400002
20161211184500,178.5,191.100006,32.500001,35,55.599998,0,70.099998,70.400002,67.400002
20161211190000,178.5,194.25,33.035714,35,55.599998,0,69.900002,70.400002,67.400002
20161211191500,178.5,192.149994,32.67857,35,55.599998,0,69.800003,70.400002,67.400002
20161211193000,178.5,194.25,33.035714,35,55.599998,0,70.0,70.400002,67.400002
20161211194500,178.5,192.149994,32.67857,35,55.599998,0,69.800003,70.400002,67.400002
20161211200000,178.5,192.149994,32.67857,35,55.599998,0,69.800003,70.400002,67.400002
20161211201500,178.5,189.0,32.142857,35,55.599998,0,69.800003,70.400002,67.400002
20161211203000,178.5,194.25,33.035714,35,55.599998,0,69.800003,70.400002,67.400002
20161211204500,178.5,196.350006,33.392858,35,55.599998,0,69.800003,70.400002,67.400002
20161211210000,178.5,194.25,33.035714,35,55.599998,0,69.800003,70.400002,67.400002
20161211211500,178.5,192.149994,32.67857,35,55.599998,0,70.0,70.400002,67.400002
20161211213000,178.5,192.149994,32.67857,35,55.599998,0,69.800003,70.400002,67.400002
20161211214500,178.5,192.149994,32.67857,35,55.599998,0,69.699997,70.400002,67.400002
20161211220000,178.5,189.0,32.142857,35,55.599998,0,69.900002,70.400002,67.400002
20161211221500,178.5,189.0,32.142857,35,55.599998,0,69.699997,70.400002,67.400002
20161211223000,178.5,191.100006,32.500001,35,55.599998,0,69.800003,70.400002,67.400002
20161211224500,178.5,189.0,32.142857,35,55.599998,0,69.800003,70.400002,67.400002
20161211230000,178.5,192.149994,32.67857,35,55.599998,0,69.800003,70.400002,67.400002
20161211231500,178.5,192.149994,32.67857,35,55.599998,0,69.900002,70.400002,67.400002
20161211233000,178.5,192.149994,32.67857,35,55.599998,0,69.699997,70.400002,67.400002
20161211234500,178.5,189.0,32.142857,35,55.599998,0,69.599998,70.400002,67.400002
20161212000000,178.5,191.100006,32.500001,35,55.599998,0,69.800003,70.400002,67.400002
20161212001500,178.5,191.100006,32.500001,35,55.599998,0,69.699997,70.400002,67.400002
20161212003000,178.5,191.100006,32.500001,35,55.599998,0,69.699997,70.400002,67.400002
20161212004500,178.5,191.100006,32.500001,35,55.599998,0,69.800003,70.400002,67.400002
20161212010000,178.5,186.899994,31.785713,35,55.599998,0,69.699997,70.400002,67.400002
20161212011500,178.5,196.350006,33.392858,35,55.599998,0,70.099998,70.400002,67.400002
20161212013000,178.5,191.100006,32.500001,35,55.599998,0,69.699997,70.400002,67.400002
20161212014500,178.5,191.100006,32.500001,35,55.599998,0,69.599998,70.400002,67.400002
20161212020000,178.5,186.899994,31.785713,35,55.0,0,69.800003,70.400002,67.400002
20161212021500,178.5,191.100006,32.500001,35,55.0,0,69.599998,70.400002,67.400002
20161212023000,178.5,191.100006,32.500001,35,55.0,0,69.599998,70.400002,67.400002
20161212024500,178.5,186.899994,31.785713,35,55.0,0,69.599998,70.400002,67.400002
20161212030000,178.5,184.800003,31.428572,35,55.0,0,69.599998,70.400002,67.400002
20161212031500,178.5,192.149994,32.67857,35,55.0,0,69.800003,70.400002,67.400002
20161212033000,178.5,194.25,33.035714,34,55.0,0,69.599998,70.400002,67.400002
20161212034500,178.5,191.100006,32.500001,34,55.0,0,69.5,70.400002,67.400002
20161212040000,178.5,186.899994,31.785713,34,55.0,0,69.699997,70.400002,67.400002
20161212041500,178.5,191.100006,32.500001,34,55.0,0,69.599998,70.400002,67.400002
20161212043000,178.5,194.25,33.035714,34,55.0,0,69.900002,70.400002,67.400002
20161212044500,178.5,191.100006,32.500001,35,55.0,0,69.699997,70.400002,67.400002
20161212050000,178.5,191.100006,32.500001,35,55.0,0,69.599998,70.400002,67.400002
20161212051500,178.5,186.899994,31.785713,35,55.0,0,69.800003,70.400002,67.400002
20161212053000,178.5,189.0,32.142857,35,55.0,0,69.599998,70.400002,67.400002
20161212054500,178.5,191.100006,32.500001,34,55.0,0,69.599998,70.400002,67.400002
20161212060000,178.5,191.100006,32.500001,34,55.0,0,69.699997,70.400002,67.400002
20161212061500,178.5,191.100006,32.500001,34,55.0,0,69.599998,70.400002,67.400002
20161212063000,178.5,191.100006,32.500001,34,55.0,0,69.800003,70.400002,67.400002
20161212064500,178.5,191.100006,32.500001,34,55.0,0,69.599998,70.400002,67.400002
20161212070000,178.5,186.899994,31.785713,33,55.0,0,69.5,70.400002,67.400002
20161212071500,178.5,186.899994,31.785713,33,55.0,0,69.699997,70.400002,67.400002
20161212073000,178.5,186.899994,31.785713,33,55.0,0,69.5,70.400002,67.400002
20161212074500,178.5,186.899994,31.785713,33,55.0,0,69.699997,70.400002,67.400002
20161212080000,178.5,191.100006,32.500001,35,55.0,0,69.699997,70.400002,67.400002
20161212081500,178.5,191.100006,32.500001,35,55.0,0,69.800003,70.400002,67.400002
20161212083000,178.5,196.350006,33.392858,35,55.0,0,70.0,70.400002,67.400002
20161212084500,178.5,194.25,33.035714,35,54.299999,0,70.0,70.400002,67.400002
20161212090000,178.5,186.899994,31.785713,35,54.299999,0,70.300003,70.400002,67.400002
20161212091500,178.5,194.25,33.035714,35,54.299999,0,69.900002,70.400002,67.400002
20161212093000,178.5,191.100006,32.500001,35,54.900002,0,69.900002,70.400002,67.400002
20161212094500,178.5,186.899994,31.785713,35,54.900002,0,69.699997,70.400002,67.400002
20161212100000,178.5,192.149994,32.67857,35,54.900002,0,69.699997,70.400002,67.400002
20161212101500,178.5,194.25,33.035714,35,53.900002,0,70.0,70.400002,67.400002
20161212103000,178.5,192.149994,32.67857,35,53.900002,0,69.800003,70.400002,67.400002
20161212104500,178.5,192.149994,32.67857,34,53.900002,0,69.599998,70.400002,67.400002
20161212110000,178.5,218.399994,37.142856,37,53.900002,0,70.0,70.400002,67.400002
20161212111500,178.5,189.0,32.142857,35,53.900002,0,69.800003,70.400002,67.400002
20161212113000,178.5,184.800003,31.428572,35,53.900002,0,69.5,70.400002,67.400002
20161212114500,178.5,189.0,32.142857,35,53.900002,0,69.400002,70.400002,67.400002
20161212120000,178.5,186.899994,31.785713,35,53.900002,0,69.400002,70.400002,67.400002
20161212121500,178.5,192.149994,32.67857,35,53.900002,0,69.099998,70.400002,67.400002
20161212123000,178.5,198.449997,33.749999,35,53.900002,0,69.5,70.400002,67.400002
20161212124500,178.5,189.0,32.142857,35,53.900002,0,69.599998,70.400002,67.400002
20161212130000,178.5,192.149994,32.67857,35,53.900002,0,69.599998,70.400002,67.400002
20161212131500,178.5,255.149994,43.392856,39,53.900002,0,70.199997,70.400002,67.400002
20161212133000,178.5,191.100006,32.500001,34,53.900002,0,69.699997,70.400002,67.400002
20161212134500,178.5,184.800003,31.428572,33,53.900002,0,69.699997,70.400002,67.400002
20161212140000,178.5,191.100006,32.500001,34,53.900002,0,69.800003,70.400002,67.400002
20161212141500,178.5,199.5,33.928571,34,53.900002,0,69.5,70.400002,67.400002
20161212143000,178.5,192.149994,32.67857,34,53.900002,0,69.5,70.400002,67.400002
20161212144500,178.5,196.350006,33.392858,35,53.900002,0,69.699997,70.400002,67.400002
20161212150000,178.5,189.0,32.142857,34,53.900002,0,69.599998,70.400002,67.400002
20161212151500,178.5,184.800003,31.428572,34,53.900002,0,69.800003,70.400002,67.400002
20161212153000,178.5,186.899994,31.785713,34,53.900002,0,69.599998,70.400002,67.400002
20161212154500,178.5,184.800003,31.428572,34,54.700001,0,69.599998,70.400002,67.400002
20161212160000,178.5,225.75,38.392857,38,54.700001,0,69.900002,70.400002,67.400002
20161212161500,178.5,192.149994,32.67857,34,54.700001,0,69.599998,70.400002,67.400002
20161212163000,178.5,184.800003,31.428572,33,54.700001,0,69.5,70.400002,67.400002
20161212164500,178.5,184.800003,31.428572,33,54.700001,0,69.5,70.400002,67.400002
20161212170000,178.5,186.899994,31.785713,33,54.700001,0,69.199997,70.400002,67.400002
20161212171500,178.5,186.899994,31.785713,33,54.700001,0,69.199997,70.400002,67.400002
20161212173000,178.5,189.0,32.142857,33,54.700001,0,69.099998,70.400002,67.400002
20161212174500,178.5,184.800003,31.428572,33,54.700001,0,69.099998,70.400002,67.400002
20161212180000,178.5,260.399994,44.285713,39,54.700001,0,69.900002,70.400002,67.400002
20161212181500,178.5,184.800003,31.428572,33,54.700001,0,69.300003,70.400002,67.400002
20161212183000,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161212184500,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161212190000,178.5,225.75,38.392857,37,54.700001,0,70.099998,70.400002,67.400002
20161212191500,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161212193000,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161212194500,178.5,228.899994,38.92857,37,54.700001,0,70.199997,70.400002,67.400002
20161212200000,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161212201500,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161212203000,178.5,206.850006,35.178572,35,54.700001,0,69.699997,70.400002,67.400002
20161212204500,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161212210000,178.5,192.149994,32.67857,34,54.700001,0,69.900002,70.400002,67.400002
20161212211500,178.5,192.149994,32.67857,33,54.700001,0,69.599998,70.400002,67.400002
20161212213000,178.5,182.699997,31.071428,33,54.700001,0,69.599998,70.400002,67.400002
20161212214500,178.5,235.199997,39.999999,37,54.700001,0,70.199997,70.400002,67.400002
20161212220000,178.5,196.350006,33.392858,33,54.700001,0,69.599998,70.400002,67.400002
20161212221500,178.5,182.699997,31.071428,33,54.700001,0,69.5,70.400002,67.400002
20161212223000,178.5,228.899994,38.92857,37,54.700001,0,69.800003,70.400002,67.400002
20161212224500,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161212230000,178.5,189.0,32.142857,33,54.700001,0,69.5,70.400002,67.400002
20161212231500,178.5,186.899994,31.785713,33,54.700001,0,69.699997,70.400002,67.400002
20161212233000,178.5,189.0,32.142857,33,54.700001,0,69.5,70.400002,67.400002
20161212234500,178.5,255.149994,43.392856,39,54.700001,0,70.300003,70.400002,67.400002
20161213000000,178.5,182.699997,31.071428,33,54.700001,0,69.699997,70.400002,67.400002
20161213001500,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161213003000,178.5,212.100006,36.07143,35,54.700001,0,69.900002,70.400002,67.400002
20161213004500,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161213010000,178.5,182.699997,31.071428,33,54.700001,0,69.699997,70.400002,67.400002
20161213011500,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161213013000,178.5,194.25,33.035714,33,54.700001,0,69.699997,70.400002,67.400002
20161213014500,178.5,214.199997,36.428571,36,54.700001,0,70.400002,70.400002,67.400002
20161213020000,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161213021500,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.400002,67.400002
20161213023000,178.5,201.600006,34.285715,35,54.700001,0,69.900002,70.400002,67.400002
20161213024500,178.5,192.149994,32.67857,33,54.700001,0,69.699997,70.400002,67.400002
20161213030000,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161213031500,178.5,192.149994,32.67857,33,54.700001,0,69.800003,70.400002,67.400002
20161213033000,178.5,189.0,32.142857,33,54.700001,0,69.699997,70.400002,67.400002
20161213034500,178.5,220.5,37.5,36,54.700001,0,70.300003,70.400002,67.400002
20161213040000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161213041500,178.5,191.100006,32.500001,33,54.700001,0,69.699997,70.400002,67.400002
20161213043000,178.5,212.100006,36.07143,35,54.700001,0,69.800003,70.400002,67.400002
20161213044500,178.5,184.800003,31.428572,33,54.700001,0,69.699997,70.400002,67.400002
20161213050000,178.5,186.899994,31.785713,34,54.700001,0,70.0,70.400002,67.400002
20161213051500,178.5,201.600006,34.285715,35,54.700001,0,69.900002,70.400002,67.400002
20161213053000,178.5,186.899994,31.785713,33,54.700001,0,70.099998,70.400002,67.400002
20161213054500,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161213060000,178.5,192.149994,32.67857,33,54.700001,0,69.900002,70.400002,67.400002
20161213061500,178.5,215.25,36.607143,36,54.700001,0,70.0,70.400002,67.400002
20161213063000,178.5,186.899994,31.785713,33,54.700001,0,69.800003,70.400002,67.400002
20161213064500,178.5,208.949997,35.535714,35,54.700001,0,70.199997,70.400002,67.400002
20161213070000,178.5,196.350006,33.392858,34,54.700001,0,70.0,70.400002,67.400002
20161213071500,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161213073000,178.5,217.350006,36.964287,36,54.700001,0,70.699997,70.400002,67.400002
20161213074500,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161213080000,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161213081500,178.5,226.800003,38.571429,37,54.700001,0,70.300003,70.400002,67.400002
20161213083000,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161213084500,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161213090000,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161213091500,178.5,196.350006,33.392858,34,54.700001,0,69.900002,70.400002,67.400002
20161213093000,178.5,196.350006,33.392858,34,53.900002,0,70.400002,70.400002,67.400002
20161213094500,178.5,192.149994,32.67857,34,53.900002,0,70.0,70.400002,67.400002
20161213100000,178.5,189.0,32.142857,33,53.900002,0,69.900002,70.400002,67.400002
20161213101500,178.5,196.350006,33.392858,34,53.900002,0,69.900002,70.400002,67.400002
20161213103000,178.5,191.100006,32.500001,34,53.900002,0,70.0,70.400002,67.400002
20161213104500,178.5,199.5,33.928571,35,53.900002,0,70.0,70.400002,67.400002
20161213110000,178.5,191.100006,32.500001,35,53.900002,0,70.0,70.400002,67.400002
20161213111500,178.5,217.350006,36.964287,36,53.900002,0,70.199997,70.400002,67.400002
20161213113000,178.5,192.149994,32.67857,35,53.900002,0,69.800003,70.400002,67.400002
20161213114500,178.5,189.0,32.142857,35,53.900002,0,69.599998,70.400002,67.400002
20161213120000,178.5,191.100006,32.500001,35,53.900002,0,69.800003,70.400002,67.400002
20161213121500,178.5,186.899994,31.785713,35,53.900002,0,69.599998,70.400002,67.400002
