PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213123000,178.5,192.149994,32.67857,35,53.900002,0,69.800003,70.400002,67.400002
20161213124500,178.5,189.0,32.142857,35,53.900002,0,69.699997,70.400002,67.400002
20161213130000,178.5,208.949997,35.535714,36,53.900002,0,69.800003,70.400002,67.400002
20161213131500,178.5,186.899994,31.785713,34,53.900002,0,69.699997,70.400002,67.400002
20161213133000,178.5,182.699997,31.071428,34,53.900002,0,69.699997,70.400002,67.400002
20161213134500,178.5,189.0,32.142857,35,53.900002,0,69.800003,70.400002,67.400002
20161213140000,178.5,189.0,32.142857,35,53.900002,0,69.5,70.400002,67.400002
20161213141500,178.5,218.399994,37.142856,37,53.900002,0,69.900002,70.400002,67.400002
20161213143000,178.5,192.149994,32.67857,35,54.700001,0,69.699997,70.400002,67.400002
20161213144500,178.5,192.149994,32.67857,35,54.700001,0,69.599998,70.400002,67.400002
20161213150000,178.5,194.25,33.035714,35,54.700001,0,69.800003,70.400002,67.400002
20161213151500,178.5,198.449997,33.749999,34,54.700001,0,69.599998,70.400002,67.400002
20161213153000,178.5,186.899994,31.785713,33,54.700001,0,69.599998,70.400002,67.400002
20161213154500,178.5,198.449997,33.749999,34,54.700001,0,69.599998,70.400002,67.400002
20161213160000,178.5,189.0,32.142857,34,54.700001,0,69.5,70.400002,67.400002
20161213161500,178.5,189.0,32.142857,34,54.700001,0,69.900002,70.400002,67.400002
20161213163000,178.5,192.149994,32.67857,34,54.700001,0,69.599998,70.400002,67.400002
20161213164500,178.5,198.449997,33.749999,34,54.700001,0,69.300003,70.400002,67.400002
20161213170000,178.5,191.100006,32.500001,34,54.700001,0,69.300003,70.400002,67.400002
20161213171500,178.5,191.100006,32.500001,34,54.700001,0,69.099998,70.400002,67.400002
20161213173000,178.5,186.899994,31.785713,33,54.700001,0,69.199997,70.400002,67.400002
20161213174500,178.5,189.0,32.142857,33,54.700001,0,69.099998,70.400002,67.400002
20161213180000,178.5,191.100006,32.500001,33,54.700001,0,69.300003,70.400002,67.400002
20161213181500,178.5,203.699997,34.642857,35,53.900002,0,69.599998,70.400002,67.400002
20161213183000,178.5,184.800003,31.428572,33,54.900002,0,69.599998,70.400002,67.400002
20161213184500,178.5,184.800003,31.428572,34,54.299999,0,69.900002,70.400002,67.400002
20161213190000,178.5,192.149994,32.67857,34,54.299999,0,69.599998,70.400002,67.400002
20161213191500,178.5,189.0,32.142857,33,55.200001,0,69.599998,70.400002,67.400002
20161213193000,178.5,235.199997,39.999999,38,55.200001,0,70.199997,70.400002,67.400002
20161213194500,178.5,186.899994,31.785713,33,55.200001,0,69.599998,70.400002,67.400002
20161213200000,178.5,189.0,32.142857,33,55.200001,0,69.599998,70.400002,67.400002
20161213201500,178.5,204.75,34.821429,35,55.200001,0,69.800003,70.400002,67.400002
20161213203000,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161213204500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161213210000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161213211500,178.5,184.800003,31.428572,33,54.299999,0,69.699997,70.400002,67.400002
20161213213000,178.5,226.800003,38.571429,37,55.5,0,70.5,70.400002,67.400002
20161213214500,178.5,194.25,33.035714,34,54.700001,0,69.699997,70.400002,67.400002
20161213220000,178.5,191.100006,32.500001,33,55.400002,0,69.599998,70.400002,67.400002
20161213221500,178.5,219.449997,37.321428,36,54.799999,0,69.900002,70.400002,67.400002
20161213223000,178.5,191.100006,32.500001,34,54.799999,0,69.599998,70.400002,67.400002
20161213224500,178.5,194.25,33.035714,34,54.799999,0,69.599998,70.400002,67.400002
20161213230000,178.5,191.100006,32.500001,34,54.799999,0,69.699997,70.400002,67.400002
20161213231500,178.5,191.100006,32.500001,34,54.799999,0,69.400002,70.400002,67.400002
20161213233000,178.5,228.899994,38.92857,37,54.799999,0,70.099998,70.400002,67.400002
20161213234500,178.5,191.100006,32.500001,33,54.799999,0,69.599998,70.400002,67.400002
20161214000000,178.5,191.100006,32.500001,33,54.799999,0,69.5,70.400002,67.400002
20161214001500,178.5,260.399994,44.285713,40,54.200001,0,70.0,70.400002,67.400002
20161214003000,178.5,189.0,32.142857,34,54.200001,0,69.5,70.400002,67.400002
20161214004500,178.5,184.800003,31.428572,33,55.099998,0,69.400002,70.400002,67.400002
20161214010000,178.5,194.25,33.035714,34,55.099998,0,69.699997,70.400002,67.400002
20161214011500,178.5,423.149994,71.964285,1,54.299999,0,69.099998,70.400002,67.400002
20161214013000,178.5,415.799988,70.714284,51,54.299999,0,69.900002,70.400002,67.400002
20161214014500,178.5,282.450012,48.035716,40,54.299999,0,69.300003,70.400002,67.400002
20161214020000,178.5,215.25,36.607143,35,54.299999,0,69.5,70.400002,67.400002
20161214021500,178.5,243.600006,41.428572,38,54.299999,0,69.900002,70.400002,67.400002
20161214023000,178.5,191.100006,32.500001,33,54.299999,0,69.800003,70.400002,67.400002
20161214024500,178.5,196.350006,33.392858,33,54.299999,0,69.699997,70.400002,67.400002
20161214030000,178.5,212.100006,36.07143,35,55.099998,0,69.900002,70.400002,67.400002
20161214031500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161214033000,178.5,219.449997,37.321428,36,54.5,0,70.699997,70.400002,67.400002
20161214034500,178.5,192.149994,32.67857,33,54.5,0,69.800003,70.400002,67.400002
20161214040000,178.5,192.149994,32.67857,33,54.5,0,69.800003,70.400002,67.400002
20161214041500,178.5,215.25,36.607143,36,54.5,0,70.300003,70.400002,67.400002
20161214043000,178.5,191.100006,32.500001,33,54.5,0,69.900002,70.400002,67.400002
20161214044500,178.5,191.100006,32.500001,34,54.5,0,70.199997,70.400002,67.400002
20161214050000,178.5,191.100006,32.500001,34,54.5,0,69.900002,70.400002,67.400002
20161214051500,178.5,199.5,33.928571,34,55.099998,0,70.5,70.400002,67.400002
20161214053000,178.5,203.699997,34.642857,34,55.099998,0,70.099998,70.400002,67.400002
20161214054500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161214060000,178.5,215.25,36.607143,35,55.099998,0,70.400002,70.400002,67.400002
20161214061500,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161214063000,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161214064500,178.5,191.100006,32.500001,33,55.099998,0,70.0,70.400002,67.400002
20161214070000,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161214071500,178.5,215.25,36.607143,35,55.099998,0,70.300003,70.400002,67.400002
20161214073000,178.5,194.25,33.035714,33,55.099998,0,69.900002,70.400002,67.400002
20161214074500,178.5,184.800003,31.428572,32,55.099998,0,70.0,70.400002,67.400002
20161214080000,178.5,229.949997,39.107142,37,55.099998,0,70.400002,70.400002,67.400002
20161214081500,178.5,220.5,37.5,36,55.099998,0,70.0,70.400002,67.400002
20161214083000,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.400002,67.400002
20161214084500,178.5,192.149994,32.67857,34,55.099998,0,69.699997,70.400002,67.400002
20161214090000,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161214091500,178.5,186.899994,31.785713,34,55.099998,0,70.0,70.400002,67.400002
20161214093000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161214094500,178.5,191.100006,32.500001,33,55.099998,0,69.300003,70.400002,67.400002
20161214100000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161214101500,178.5,217.350006,36.964287,36,55.099998,0,69.900002,70.400002,67.400002
20161214103000,178.5,189.0,32.142857,32,55.099998,0,69.599998,70.400002,67.400002
20161214104500,178.5,189.0,32.142857,32,55.099998,0,69.699997,70.400002,67.400002
20161214110000,178.5,191.100006,32.500001,33,55.099998,0,69.599998,70.400002,67.400002
20161214111500,178.5,186.899994,31.785713,32,55.099998,0,69.300003,70.400002,67.400002
20161214113000,178.5,184.800003,31.428572,32,55.099998,0,69.5,70.400002,67.400002
20161214114500,178.5,184.800003,31.428572,32,54.5,0,69.199997,70.400002,67.400002
20161214120000,178.5,182.699997,31.071428,32,54.5,0,69.5,70.400002,67.400002
20161214121500,178.5,228.899994,38.92857,37,54.5,0,70.400002,70.400002,67.400002
20161214123000,178.5,192.149994,32.67857,33,54.5,0,69.699997,70.400002,67.400002
20161214124500,178.5,192.149994,32.67857,33,54.5,0,69.599998,70.400002,67.400002
20161214130000,178.5,192.149994,32.67857,33,54.5,0,70.0,70.400002,67.400002
20161214131500,178.5,194.25,33.035714,33,54.5,0,69.400002,70.400002,67.400002
20161214133000,178.5,184.800003,31.428572,33,55.099998,0,69.5,70.400002,67.400002
20161214134500,178.5,194.25,33.035714,33,55.099998,0,69.699997,70.400002,67.400002
20161214140000,178.5,189.0,32.142857,33,55.099998,0,69.5,70.400002,67.400002
20161214141500,178.5,192.149994,32.67857,33,55.099998,0,69.599998,70.400002,67.400002
20161214143000,178.5,182.699997,31.071428,33,55.099998,0,69.400002,70.400002,67.400002
20161214144500,178.5,189.0,32.142857,33,55.099998,0,69.400002,70.400002,67.400002
20161214150000,178.5,260.399994,44.285713,40,55.099998,0,70.300003,70.400002,67.400002
20161214151500,178.5,194.25,33.035714,33,55.099998,0,69.699997,70.400002,67.400002
20161214153000,178.5,189.0,32.142857,33,55.099998,0,69.599998,70.400002,67.400002
20161214154500,178.5,191.100006,32.500001,33,55.099998,0,69.5,70.400002,67.400002
20161214160000,178.5,189.0,32.142857,33,55.099998,0,69.300003,70.400002,67.400002
20161214161500,178.5,198.449997,33.749999,33,55.099998,0,69.400002,70.400002,67.400002
20161214163000,178.5,191.100006,32.500001,33,55.099998,0,69.199997,70.400002,67.400002
20161214164500,178.5,191.100006,32.500001,33,55.099998,0,69.099998,70.400002,67.400002
20161214170000,178.5,191.100006,32.500001,33,55.099998,0,69.199997,70.400002,67.400002
20161214171500,178.5,191.100006,32.500001,33,55.099998,0,69.099998,70.400002,67.400002
20161214173000,178.5,191.100006,32.500001,33,55.099998,0,69.099998,70.400002,67.400002
20161214174500,178.5,196.350006,33.392858,33,55.099998,0,69.400002,70.400002,67.400002
20161214180000,178.5,191.100006,32.500001,32,55.099998,0,69.300003,70.400002,67.400002
20161214181500,178.5,238.350006,40.535715,37,55.099998,0,70.0,70.400002,67.400002
20161214183000,178.5,184.800003,31.428572,32,55.099998,0,69.599998,70.400002,67.400002
20161214184500,178.5,184.800003,31.428572,32,55.799999,0,69.699997,70.400002,67.400002
20161214190000,178.5,233.100006,39.642858,37,55.799999,0,70.400002,70.400002,67.400002
20161214191500,178.5,186.899994,31.785713,33,55.799999,0,69.800003,70.400002,67.400002
20161214193000,178.5,192.149994,32.67857,33,55.799999,0,69.599998,70.400002,67.400002
20161214194500,178.5,218.399994,37.142856,36,55.200001,0,70.0,70.400002,67.400002
20161214200000,178.5,182.699997,31.071428,32,55.200001,0,69.800003,70.400002,67.400002
20161214201500,178.5,198.449997,33.749999,34,55.900002,0,70.199997,70.400002,67.400002
20161214203000,178.5,196.350006,33.392858,34,55.900002,0,69.900002,70.400002,67.400002
20161214204500,178.5,189.0,32.142857,33,55.900002,0,69.800003,70.400002,67.400002
20161214210000,178.5,212.100006,36.07143,35,55.900002,0,70.5,70.400002,67.400002
20161214211500,178.5,196.350006,33.392858,33,55.900002,0,70.0,70.400002,67.400002
20161214213000,178.5,186.899994,31.785713,33,55.900002,0,69.800003,70.400002,67.400002
20161214214500,178.5,204.75,34.821429,35,55.900002,0,70.300003,70.400002,67.400002
20161214220000,178.5,189.0,32.142857,33,55.200001,0,69.800003,70.400002,67.400002
20161214221500,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161214223000,178.5,206.850006,35.178572,35,55.900002,0,69.900002,70.400002,67.400002
20161214224500,178.5,189.0,32.142857,33,55.900002,0,69.800003,70.400002,67.400002
20161214230000,178.5,210.0,35.714286,35,56.700001,0,70.5,70.400002,67.400002
20161214231500,178.5,191.100006,32.500001,33,55.200001,0,69.900002,70.400002,67.400002
20161214233000,178.5,189.0,32.142857,33,55.200001,0,69.800003,70.400002,67.400002
20161214234500,178.5,208.949997,35.535714,35,56.299999,0,70.199997,70.400002,67.400002
20161215000000,178.5,192.149994,32.67857,33,56.299999,0,69.900002,70.400002,67.400002
20161215001500,178.5,189.0,32.142857,33,54.700001,0,70.0,70.400002,67.400002
20161215003000,178.5,198.449997,33.749999,34,55.900002,0,70.0,70.400002,67.400002
20161215004500,178.5,192.149994,32.67857,34,55.900002,0,69.900002,70.400002,67.400002
20161215010000,178.5,206.850006,35.178572,35,54.299999,0,70.699997,70.400002,67.400002
20161215011500,178.5,198.449997,33.749999,34,55.900002,0,69.900002,70.400002,67.400002
20161215013000,178.5,192.149994,32.67857,33,55.900002,0,69.900002,70.400002,67.400002
20161215014500,178.5,212.100006,36.07143,35,54.299999,0,70.199997,70.400002,67.400002
20161215020000,178.5,198.449997,33.749999,34,56.599998,0,70.0,70.400002,67.400002
20161215021500,178.5,194.25,33.035714,33,55.200001,0,69.900002,70.400002,67.400002
20161215023000,178.5,201.600006,34.285715,35,54.400002,0,70.099998,70.400002,67.400002
20161215024500,178.5,186.899994,31.785713,32,56.700001,0,69.800003,70.400002,67.400002
20161215030000,178.5,194.25,33.035714,34,54.700001,0,70.199997,70.400002,67.400002
20161215031500,178.5,186.899994,31.785713,32,55.400002,0,69.800003,70.400002,67.400002
20161215033000,178.5,215.25,36.607143,35,56.200001,0,70.599998,70.400002,67.400002
20161215034500,178.5,186.899994,31.785713,32,54.299999,0,69.900002,70.400002,67.400002
20161215040000,178.5,184.800003,31.428572,32,56.5,0,69.900002,70.400002,67.400002
20161215041500,178.5,203.699997,34.642857,35,55.099998,0,70.400002,70.400002,67.400002
20161215043000,178.5,192.149994,32.67857,33,55.099998,0,69.900002,70.400002,67.400002
20161215044500,178.5,194.25,33.035714,33,56.700001,0,69.800003,70.400002,67.400002
20161215050000,178.5,208.949997,35.535714,35,54.299999,0,70.0,70.400002,67.400002
20161215051500,178.5,194.25,33.035714,33,55.5,0,69.800003,70.400002,67.400002
20161215053000,178.5,212.100006,36.07143,35,55.5,0,70.300003,70.400002,67.400002
20161215054500,178.5,199.5,33.928571,34,54.299999,0,69.800003,70.400002,67.400002
20161215060000,178.5,186.899994,31.785713,32,56.700001,0,69.900002,70.400002,67.400002
20161215061500,178.5,192.149994,32.67857,34,54.700001,0,70.199997,70.400002,67.400002
20161215063000,178.5,184.800003,31.428572,32,55.900002,0,69.900002,70.400002,67.400002
20161215064500,178.5,194.25,33.035714,34,55.900002,0,70.199997,70.400002,67.400002
20161215070000,178.5,199.5,33.928571,34,54.700001,0,70.0,70.400002,67.400002
20161215071500,178.5,194.25,33.035714,33,56.400002,0,69.900002,70.400002,67.400002
20161215073000,178.5,189.0,32.142857,32,54.299999,0,70.400002,70.400002,67.400002
20161215074500,178.5,186.899994,31.785713,32,56.700001,0,70.099998,70.400002,67.400002
20161215080000,178.5,184.800003,31.428572,32,54.700001,0,70.099998,70.400002,67.400002
20161215081500,178.5,214.199997,36.428571,36,55.900002,0,70.5,70.400002,67.400002
20161215083000,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161215084500,178.5,191.100006,32.500001,33,55.200001,0,69.400002,70.400002,67.400002
20161215090000,178.5,194.25,33.035714,33,55.200001,0,69.400002,70.400002,67.400002
20161215091500,178.5,186.899994,31.785713,33,55.200001,0,69.199997,70.400002,67.400002
20161215093000,178.5,255.149994,43.392856,38,55.200001,0,70.0,70.400002,67.400002
20161215094500,178.5,194.25,33.035714,33,55.200001,0,69.599998,70.400002,67.400002
20161215100000,178.5,218.399994,37.142856,36,55.200001,0,70.199997,70.400002,67.400002
20161215101500,178.5,191.100006,32.500001,33,55.200001,0,69.699997,70.400002,67.400002
20161215103000,178.5,199.5,33.928571,34,55.200001,0,69.699997,70.400002,67.400002
20161215104500,178.5,196.350006,33.392858,34,55.200001,0,69.599998,70.400002,67.400002
20161215110000,178.5,191.100006,32.500001,34,54.599998,0,69.400002,70.400002,67.400002
20161215111500,178.5,194.25,33.035714,34,56.299999,0,69.599998,70.400002,67.400002
20161215113000,178.5,189.0,32.142857,33,53.900002,0,69.300003,70.400002,67.400002
20161215114500,178.5,191.100006,32.500001,33,56.400002,0,69.300003,70.400002,67.400002
20161215120000,178.5,189.0,32.142857,33,54.299999,0,69.400002,70.400002,67.400002
20161215121500,178.5,194.25,33.035714,33,54.299999,0,69.300003,70.400002,67.400002
20161215123000,178.5,192.149994,32.67857,34,56.299999,0,69.400002,70.400002,67.400002
20161215124500,178.5,194.25,33.035714,33,53.900002,0,69.300003,70.400002,67.400002
20161215130000,178.5,186.899994,31.785713,33,56.400002,0,69.5,70.400002,67.400002
20161215131500,178.5,186.899994,31.785713,33,54.299999,0,69.5,70.400002,67.400002
20161215133000,178.5,192.149994,32.67857,33,55.099998,0,69.300003,70.400002,67.400002
20161215134500,178.5,201.600006,34.285715,35,56.400002,0,69.699997,70.400002,67.400002
20161215140000,178.5,189.0,32.142857,33,53.799999,0,69.300003,70.400002,67.400002
20161215141500,178.5,194.25,33.035714,34,56.0,0,69.699997,70.400002,67.400002
20161215143000,178.5,189.0,32.142857,34,55.099998,0,69.199997,70.400002,67.400002
20161215144500,178.5,194.25,33.035714,34,53.900002,0,69.199997,70.400002,67.400002
20161215150000,178.5,242.550003,41.250001,38,56.799999,0,69.800003,70.400002,67.400002
20161215151500,178.5,196.350006,33.392858,34,54.299999,0,69.800003,70.400002,67.400002
20161215153000,178.5,186.899994,31.785713,34,54.299999,0,70.0,70.400002,67.400002
20161215154500,178.5,194.25,33.035714,35,56.700001,0,69.900002,70.400002,67.400002
20161215160000,178.5,184.800003,31.428572,34,53.900002,0,69.5,70.400002,67.400002
20161215161500,178.5,212.100006,36.07143,36,55.200001,0,69.800003,70.400002,67.400002
20161215163000,178.5,191.100006,32.500001,34,56.299999,0,69.300003,70.400002,67.400002
20161215164500,178.5,194.25,33.035714,34,53.900002,0,69.0,70.400002,67.400002
20161215170000,178.5,218.399994,37.142856,36,56.400002,0,69.5,70.400002,67.400002
20161215171500,178.5,186.899994,31.785713,33,55.099998,0,69.199997,70.400002,67.400002
20161215173000,178.5,192.149994,32.67857,33,55.099998,0,69.5,70.400002,67.400002
20161215174500,178.5,203.699997,34.642857,35,56.700001,0,69.800003,70.400002,67.400002
20161215180000,178.5,184.800003,31.428572,33,54.200001,0,69.699997,70.400002,67.400002
20161215181500,178.5,212.100006,36.07143,36,56.799999,0,70.199997,70.400002,67.400002
20161215183000,178.5,201.600006,34.285715,35,54.299999,0,69.900002,70.400002,67.400002
20161215184500,178.5,189.0,32.142857,33,56.0,0,69.900002,70.400002,67.400002
20161215190000,178.5,184.800003,31.428572,33,55.400002,0,70.5,70.400002,67.400002
20161215191500,178.5,189.0,32.142857,33,55.400002,0,70.199997,70.400002,67.400002
20161215193000,178.5,191.100006,32.500001,33,56.299999,0,70.099998,70.400002,67.400002
20161215194500,178.5,186.899994,31.785713,33,54.400002,0,70.5,70.400002,67.400002
20161215200000,178.5,191.100006,32.500001,33,56.700001,0,70.300003,70.400002,67.400002
20161215201500,178.5,184.800003,31.428572,33,54.700001,0,70.300003,70.400002,67.400002
20161215203000,178.5,204.75,34.821429,35,56.400002,0,70.400002,70.400002,67.400002
20161215204500,178.5,206.850006,35.178572,35,54.799999,0,70.300003,70.400002,67.400002
20161215210000,178.5,201.600006,34.285715,35,55.900002,0,70.800003,70.400002,67.400002
20161215211500,178.5,208.949997,35.535714,35,55.900002,0,70.300003,70.400002,67.400002
20161215213000,178.5,206.850006,35.178572,35,55.900002,0,70.199997,70.400002,67.400002
20161215214500,178.5,218.399994,37.142856,36,55.900002,0,70.5,70.400002,67.400002
20161215220000,178.5,218.399994,37.142856,36,54.700001,0,70.199997,70.400002,67.400002
20161215221500,178.5,214.199997,36.428571,36,56.400002,0,70.199997,70.400002,67.400002
20161215223000,178.5,214.199997,36.428571,36,54.299999,0,70.199997,70.400002,67.400002
20161215224500,178.5,214.199997,36.428571,36,56.700001,0,70.199997,70.400002,67.400002
20161215230000,178.5,198.449997,33.749999,35,54.299999,0,70.5,70.400002,67.400002
20161215231500,178.5,198.449997,33.749999,35,56.400002,0,70.199997,70.400002,67.400002
20161215233000,178.5,201.600006,34.285715,35,55.200001,0,70.199997,70.400002,67.400002
20161215234500,178.5,196.350006,33.392858,35,55.200001,0,70.5,70.400002,67.400002
20161216000000,178.5,204.75,34.821429,35,56.400002,0,70.199997,70.400002,67.400002
20161216001500,178.5,201.600006,34.285715,35,54.599998,0,70.300003,70.400002,67.400002
20161216003000,178.5,215.25,36.607143,36,56.700001,0,70.5,70.400002,67.400002
20161216004500,178.5,219.449997,37.321428,36,54.700001,0,70.300003,70.400002,67.400002
20161216010000,178.5,208.949997,35.535714,36,55.900002,0,70.699997,70.400002,67.400002
20161216011500,178.5,214.199997,36.428571,36,55.900002,0,70.300003,70.400002,67.400002
20161216013000,178.5,214.199997,36.428571,36,54.400002,0,70.5,70.400002,67.400002
20161216014500,178.5,214.199997,36.428571,36,56.700001,0,70.300003,70.400002,67.400002
20161216020000,178.5,214.199997,36.428571,36,54.700001,0,70.300003,70.400002,67.400002
20161216021500,178.5,210.0,35.714286,36,54.700001,0,70.300003,70.400002,67.400002
20161216023000,178.5,217.350006,36.964287,36,56.400002,0,70.199997,70.400002,67.400002
20161216024500,178.5,217.350006,36.964287,36,54.299999,0,70.5,70.400002,67.400002
20161216030000,178.5,212.100006,36.07143,36,56.700001,0,70.199997,70.400002,67.400002
20161216031500,178.5,189.0,32.142857,33,55.0,0,70.099998,70.400002,67.400002
20161216033000,178.5,191.100006,32.500001,33,55.0,0,70.400002,70.400002,67.400002
20161216034500,178.5,194.25,33.035714,33,55.599998,0,70.300003,70.400002,67.400002
20161216040000,178.5,191.100006,32.500001,33,55.0,0,70.199997,70.400002,67.400002
20161216041500,178.5,212.100006,36.07143,35,56.099998,0,70.5,70.400002,67.400002
20161216043000,178.5,212.100006,36.07143,35,53.900002,0,70.199997,70.400002,67.400002
20161216044500,178.5,212.100006,36.07143,35,56.700001,0,70.5,70.400002,67.400002
20161216050000,178.5,212.100006,36.07143,35,53.900002,0,70.199997,70.400002,67.400002
20161216051500,178.5,206.850006,35.178572,35,56.299999,0,70.199997,70.400002,67.400002
20161216053000,178.5,206.850006,35.178572,35,54.299999,0,70.400002,70.400002,67.400002
20161216054500,178.5,210.0,35.714286,35,55.900002,0,70.199997,70.400002,67.400002
20161216060000,178.5,210.0,35.714286,35,55.200001,0,70.300003,70.400002,67.400002
20161216061500,178.5,214.199997,36.428571,35,55.200001,0,70.300003,70.400002,67.400002
20161216063000,178.5,210.0,35.714286,35,55.900002,0,70.199997,70.400002,67.400002
20161216064500,178.5,210.0,35.714286,35,54.299999,0,70.5,70.400002,67.400002
20161216070000,178.5,210.0,35.714286,35,56.599998,0,70.300003,70.400002,67.400002
20161216071500,178.5,210.0,35.714286,35,53.900002,0,70.300003,70.400002,67.400002
20161216073000,178.5,210.0,35.714286,35,56.700001,0,70.5,70.400002,67.400002
20161216074500,178.5,212.100006,36.07143,35,53.900002,0,70.300003,70.400002,67.400002
20161216080000,178.5,212.100006,36.07143,35,56.5,0,70.599998,70.400002,67.400002
20161216081500,178.5,245.699997,41.785714,38,53.5,0,70.599998,70.400002,67.400002
20161216083000,178.5,219.449997,37.321428,36,56.700001,0,70.300003,70.400002,67.400002
20161216084500,178.5,191.100006,32.500001,33,53.5,0,69.800003,70.400002,67.400002
20161216090000,178.5,194.25,33.035714,33,56.299999,0,69.699997,70.400002,67.400002
20161216091500,178.5,198.449997,33.749999,35,53.799999,0,70.0,70.400002,67.400002
20161216093000,178.5,192.149994,32.67857,33,56.0,0,69.800003,70.400002,67.400002
20161216094500,178.5,192.149994,32.67857,33,53.700001,0,69.699997,70.400002,67.400002
20161216100000,178.5,194.25,33.035714,34,56.200001,0,69.900002,70.400002,67.400002
20161216101500,178.5,191.100006,32.500001,33,53.5,0,69.800003,70.400002,67.400002
20161216103000,178.5,184.800003,31.428572,33,54.5,0,69.699997,70.400002,67.400002
20161216104500,178.5,206.850006,35.178572,35,55.5,0,69.900002,70.400002,67.400002
20161216110000,178.5,192.149994,32.67857,34,53.900002,0,69.800003,70.400002,67.400002
20161216111500,178.5,198.449997,33.749999,34,53.900002,0,69.800003,70.400002,67.400002
20161216113000,178.5,192.149994,32.67857,34,53.900002,0,69.800003,70.400002,67.400002
20161216114500,178.5,189.0,32.142857,33,53.900002,0,69.699997,70.400002,67.400002
20161216120000,178.5,191.100006,32.500001,34,53.900002,0,69.900002,70.400002,67.400002
20161216121500,178.5,191.100006,32.500001,33,53.900002,0,69.699997,70.400002,67.400002
20161216123000,178.5,189.0,32.142857,33,53.900002,0,69.599998,70.400002,67.400002
20161216124500,178.5,192.149994,32.67857,34,53.900002,0,69.699997,70.400002,67.400002
20161216130000,178.5,189.0,32.142857,34,54.700001,0,69.599998,70.400002,67.400002
20161216131500,178.5,201.600006,34.285715,36,54.700001,0,69.800003,70.400002,67.400002
20161216133000,178.5,191.100006,32.500001,35,54.700001,0,69.599998,70.400002,67.400002
20161216134500,178.5,189.0,32.142857,35,54.700001,0,69.599998,70.400002,67.400002
20161216140000,178.5,194.25,33.035714,35,54.700001,0,69.599998,70.400002,67.400002
20161216141500,178.5,191.100006,32.500001,35,54.700001,0,69.5,70.400002,67.400002
20161216143000,178.5,189.0,32.142857,35,54.700001,0,69.800003,70.400002,67.400002
20161216144500,178.5,194.25,33.035714,34,54.700001,0,69.599998,70.400002,67.400002
20161216150000,178.5,191.100006,32.500001,34,54.700001,0,69.400002,70.400002,67.400002
20161216151500,178.5,194.25,33.035714,34,54.700001,0,69.599998,70.400002,67.400002
20161216153000,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161216154500,178.5,189.0,32.142857,33,54.700001,0,69.599998,70.400002,67.400002
20161216160000,178.5,182.699997,31.071428,33,54.700001,0,69.699997,70.400002,67.400002
20161216161500,178.5,191.100006,32.500001,33,54.700001,0,69.599998,70.400002,67.400002
20161216163000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161216164500,178.5,192.149994,32.67857,34,54.700001,0,69.300003,70.400002,67.400002
20161216170000,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20161216171500,178.5,294.0,50.0,42,54.700001,0,70.0,70.400002,67.400002
20161216173000,178.5,196.350006,33.392858,34,54.700001,0,69.199997,70.400002,67.400002
20161216174500,178.5,196.350006,33.392858,34,54.700001,0,69.099998,70.400002,67.400002
20161216180000,178.5,201.600006,34.285715,35,54.700001,0,69.400002,70.400002,67.400002
20161216181500,178.5,191.100006,32.500001,34,54.700001,0,69.300003,70.400002,67.400002
20161216183000,178.5,191.100006,32.500001,34,54.700001,0,69.5,70.400002,67.400002
20161216184500,178.5,210.0,35.714286,36,54.700001,0,69.800003,70.400002,67.400002
20161216190000,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161216191500,178.5,186.899994,31.785713,33,54.700001,0,70.0,70.400002,67.400002
20161216193000,178.5,203.699997,34.642857,36,55.400002,0,70.099998,70.400002,67.400002
20161216194500,178.5,189.0,32.142857,33,54.700001,0,69.900002,70.400002,67.400002
20161216200000,178.5,222.600006,37.857144,37,54.700001,0,70.800003,70.400002,67.400002
20161216201500,178.5,196.350006,33.392858,34,54.700001,0,69.900002,70.400002,67.400002
20161216203000,178.5,182.699997,31.071428,33,54.700001,0,69.800003,70.400002,67.400002
20161216204500,178.5,214.199997,36.428571,36,54.700001,0,70.199997,70.400002,67.400002
20161216210000,178.5,198.449997,33.749999,34,54.700001,0,69.800003,70.400002,67.400002
20161216211500,178.5,189.0,32.142857,33,54.700001,0,69.800003,70.400002,67.400002
20161216213000,178.5,215.25,36.607143,36,54.700001,0,70.0,70.400002,67.400002
20161216214500,178.5,184.800003,31.428572,33,54.700001,0,69.800003,70.400002,67.400002
20161216220000,178.5,204.75,34.821429,36,54.700001,0,70.5,70.400002,67.400002
20161216221500,178.5,194.25,33.035714,35,54.700001,0,69.900002,70.400002,67.400002
20161216223000,178.5,194.25,33.035714,34,54.700001,0,69.800003,70.400002,67.400002
20161216224500,178.5,206.850006,35.178572,36,54.700001,0,70.199997,70.400002,67.400002
20161216230000,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161216231500,178.5,194.25,33.035714,34,54.700001,0,70.0,70.400002,67.400002
20161216233000,178.5,194.25,33.035714,35,54.700001,0,70.199997,70.400002,67.400002
20161216234500,178.5,194.25,33.035714,34,54.700001,0,70.0,70.400002,67.400002
20161217000000,178.5,220.5,37.5,37,55.5,0,70.199997,70.400002,67.400002
20161217001500,178.5,194.25,33.035714,34,54.299999,0,70.0,70.400002,67.400002
20161217003000,178.5,204.75,34.821429,36,55.099998,0,70.300003,70.400002,67.400002
20161217004500,178.5,196.350006,33.392858,34,54.299999,0,69.900002,70.400002,67.400002
20161217010000,178.5,186.899994,31.785713,34,54.299999,0,69.900002,70.400002,67.400002
20161217011500,178.5,320.25,54.464286,5,54.299999,0,69.5,70.400002,67.400002
20161217013000,178.5,336.0,57.142857,44,54.299999,0,69.5,70.400002,67.400002
20161217014500,178.5,322.350006,54.82143,43,54.299999,0,70.099998,70.400002,67.400002
20161217020000,178.5,249.899994,42.499999,38,54.299999,0,69.599998,70.400002,67.400002
20161217021500,178.5,201.600006,34.285715,33,54.299999,0,69.800003,70.400002,67.400002
20161217023000,178.5,220.5,37.5,36,54.299999,0,70.300003,70.400002,67.400002
20161217024500,178.5,186.899994,31.785713,32,54.299999,0,69.900002,70.400002,67.400002
20161217030000,178.5,184.800003,31.428572,32,55.200001,0,70.0,70.400002,67.400002
20161217031500,178.5,212.100006,36.07143,35,55.200001,0,70.300003,70.400002,67.400002
20161217033000,178.5,204.75,34.821429,34,54.299999,0,70.099998,70.400002,67.400002
20161217034500,178.5,189.0,32.142857,33,54.299999,0,70.0,70.400002,67.400002
20161217040000,178.5,196.350006,33.392858,33,54.299999,0,70.199997,70.400002,67.400002
20161217041500,178.5,194.25,33.035714,33,54.299999,0,70.099998,70.400002,67.400002
20161217043000,178.5,189.0,32.142857,34,54.299999,0,70.599998,70.400002,67.400002
20161217044500,178.5,220.5,37.5,36,54.299999,0,70.099998,70.400002,67.400002
20161217050000,178.5,201.600006,34.285715,34,54.299999,0,70.0,70.400002,67.400002
20161217051500,178.5,220.5,37.5,36,54.299999,0,70.400002,70.400002,67.400002
20161217053000,178.5,208.949997,35.535714,35,54.299999,0,70.0,70.400002,67.400002
20161217054500,178.5,191.100006,32.500001,33,54.299999,0,70.0,70.400002,67.400002
20161217060000,178.5,196.350006,33.392858,33,55.099998,0,70.300003,70.400002,67.400002
20161217061500,178.5,186.899994,31.785713,32,55.099998,0,70.0,70.400002,67.400002
20161217063000,178.5,196.350006,33.392858,34,55.099998,0,70.300003,70.400002,67.400002
20161217064500,178.5,199.5,33.928571,34,55.099998,0,70.0,70.400002,67.400002
20161217070000,178.5,189.0,32.142857,32,54.299999,0,70.0,70.400002,67.400002
20161217071500,178.5,215.25,36.607143,36,55.099998,0,70.699997,70.400002,67.400002
20161217073000,178.5,219.449997,37.321428,36,55.099998,0,70.300003,70.400002,67.400002
20161217074500,178.5,219.449997,37.321428,36,55.099998,0,70.300003,70.400002,67.400002
20161217080000,178.5,249.899994,42.499999,38,55.099998,0,70.199997,70.400002,67.400002
20161217081500,178.5,192.149994,32.67857,33,54.299999,0,69.800003,70.400002,67.400002
20161217083000,178.5,192.149994,32.67857,33,55.099998,0,69.599998,70.400002,67.400002
20161217084500,178.5,192.149994,32.67857,33,54.299999,0,69.699997,70.400002,67.400002
20161217090000,178.5,189.0,32.142857,33,54.299999,0,69.599998,70.400002,67.400002
20161217091500,178.5,192.149994,32.67857,34,54.299999,0,69.699997,70.400002,67.400002
20161217093000,178.5,189.0,32.142857,33,54.299999,0,69.199997,70.400002,67.400002
20161217094500,178.5,189.0,32.142857,33,54.299999,0,69.599998,70.400002,67.400002
20161217100000,178.5,232.050003,39.464286,37,54.299999,0,70.400002,70.400002,67.400002
20161217101500,178.5,189.0,32.142857,33,54.299999,0,69.699997,70.400002,67.400002
20161217103000,178.5,192.149994,32.67857,33,54.299999,0,69.800003,70.400002,67.400002
20161217104500,178.5,217.350006,36.964287,36,54.299999,0,70.0,70.400002,67.400002
20161217110000,178.5,191.100006,32.500001,33,54.299999,0,69.400002,70.400002,67.400002
20161217111500,178.5,203.699997,34.642857,35,53.599998,0,69.699997,70.400002,67.400002
20161217113000,178.5,186.899994,31.785713,32,53.599998,0,69.199997,70.400002,67.400002
20161217114500,178.5,245.699997,41.785714,38,53.599998,0,70.0,70.400002,67.400002
20161217120000,178.5,186.899994,31.785713,33,53.599998,0,69.5,70.400002,67.400002
20161217121500,178.5,186.899994,31.785713,33,53.599998,0,69.599998,70.400002,67.400002
20161217123000,178.5,212.100006,36.07143,36,53.599998,0,69.900002,70.400002,67.400002
20161217124500,178.5,191.100006,32.500001,33,53.599998,0,69.699997,70.400002,67.400002
20161217130000,178.5,184.800003,31.428572,33,53.599998,0,69.699997,70.400002,67.400002
20161217131500,178.5,186.899994,31.785713,33,53.599998,0,69.800003,70.400002,67.400002
20161217133000,178.5,184.800003,31.428572,33,53.599998,0,69.699997,70.400002,67.400002
20161217134500,178.5,215.25,36.607143,36,53.599998,0,70.199997,70.400002,67.400002
20161217140000,178.5,182.699997,31.071428,33,53.599998,0,69.800003,70.400002,67.400002
20161217141500,178.5,189.0,32.142857,33,53.599998,0,69.699997,70.400002,67.400002
20161217143000,178.5,223.649994,38.035713,37,53.599998,0,70.5,70.400002,67.400002
20161217144500,178.5,184.800003,31.428572,33,54.200001,0,69.900002,70.400002,67.400002
20161217150000,178.5,189.0,32.142857,33,54.200001,0,69.900002,70.400002,67.400002
20161217151500,178.5,206.850006,35.178572,35,54.200001,0,69.900002,70.400002,67.400002
20161217153000,178.5,186.899994,31.785713,33,54.200001,0,69.5,70.400002,67.400002
20161217154500,178.5,189.0,32.142857,33,54.200001,0,69.400002,70.400002,67.400002
20161217160000,178.5,194.25,33.035714,33,54.200001,0,69.300003,70.400002,67.400002
20161217161500,178.5,191.100006,32.500001,33,54.200001,0,69.199997,70.400002,67.400002
20161217163000,178.5,239.399994,40.714285,38,54.200001,0,70.0,70.400002,67.400002
20161217164500,178.5,186.899994,31.785713,33,54.200001,0,69.5,70.400002,67.400002
20161217170000,178.5,189.0,32.142857,33,54.200001,0,69.400002,70.400002,67.400002
20161217171500,178.5,225.75,38.392857,37,54.200001,0,69.800003,70.400002,67.400002
20161217173000,178.5,189.0,32.142857,33,54.200001,0,69.699997,70.400002,67.400002
20161217174500,178.5,191.100006,32.500001,33,54.200001,0,69.699997,70.400002,67.400002
20161217180000,178.5,189.0,32.142857,33,54.200001,0,69.800003,70.400002,67.400002
20161217181500,178.5,192.149994,32.67857,33,54.200001,0,69.800003,70.400002,67.400002
20161217183000,178.5,206.850006,35.178572,35,54.200001,0,70.599998,70.400002,67.400002
20161217184500,178.5,191.100006,32.500001,33,54.200001,0,70.0,70.400002,67.400002
20161217190000,178.5,191.100006,32.500001,33,54.200001,0,69.800003,70.400002,67.400002
20161217191500,178.5,214.199997,36.428571,36,54.200001,0,70.199997,70.400002,67.400002
20161217193000,178.5,194.25,33.035714,33,54.200001,0,69.900002,70.400002,67.400002
20161217194500,178.5,189.0,32.142857,33,54.200001,0,69.900002,70.400002,67.400002
20161217200000,178.5,217.350006,36.964287,36,54.200001,0,70.0,70.400002,67.400002
20161217201500,178.5,191.100006,32.500001,33,54.200001,0,69.800003,70.400002,67.400002
20161217203000,178.5,203.699997,34.642857,36,54.200001,0,70.599998,70.400002,67.400002
20161217204500,178.5,191.100006,32.500001,33,54.799999,0,69.900002,70.400002,67.400002
20161217210000,178.5,191.100006,32.500001,33,54.799999,0,69.800003,70.400002,67.400002
20161217211500,178.5,203.699997,34.642857,36,54.799999,0,70.300003,70.400002,67.400002
20161217213000,178.5,198.449997,33.749999,33,54.799999,0,69.900002,70.400002,67.400002
20161217214500,178.5,182.699997,31.071428,33,54.799999,0,69.800003,70.400002,67.400002
20161217220000,178.5,204.75,34.821429,35,54.799999,0,69.900002,70.400002,67.400002
20161217221500,178.5,191.100006,32.500001,33,54.799999,0,69.900002,70.400002,67.400002
20161217223000,178.5,206.850006,35.178572,36,54.799999,0,70.699997,70.400002,67.400002
20161217224500,178.5,192.149994,32.67857,33,54.799999,0,69.900002,70.400002,67.400002
20161217230000,178.5,217.350006,36.964287,36,54.799999,0,70.699997,70.400002,67.400002
20161217231500,178.5,192.149994,32.67857,33,54.799999,0,69.900002,70.400002,67.400002
20161217233000,178.5,198.449997,33.749999,33,54.799999,0,69.800003,70.400002,67.400002
20161217234500,178.5,201.600006,34.285715,36,54.799999,0,70.099998,70.400002,67.400002
20161218000000,178.5,191.100006,32.500001,33,54.799999,0,69.900002,70.400002,67.400002
20161218001500,178.5,215.25,36.607143,36,55.400002,0,70.300003,70.400002,67.400002
20161218003000,178.5,196.350006,33.392858,34,54.599998,0,69.800003,70.400002,67.400002
20161218004500,178.5,189.0,32.142857,33,54.599998,0,69.800003,70.400002,67.400002
20161218010000,178.5,206.850006,35.178572,35,54.599998,0,70.400002,70.400002,67.400002
20161218011500,178.5,184.800003,31.428572,33,54.599998,0,69.900002,70.400002,67.400002
20161218013000,178.5,192.149994,32.67857,33,55.599998,0,69.800003,70.400002,67.400002
20161218014500,178.5,204.75,34.821429,35,54.299999,0,70.0,70.400002,67.400002
20161218020000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161218021500,178.5,199.5,33.928571,35,54.299999,0,70.199997,70.400002,67.400002
20161218023000,178.5,191.100006,32.500001,33,54.299999,0,69.900002,70.400002,67.400002
20161218024500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161218030000,178.5,206.850006,35.178572,36,54.299999,0,70.300003,70.400002,67.400002
20161218031500,178.5,189.0,32.142857,33,54.299999,0,69.900002,70.400002,67.400002
20161218033000,178.5,191.100006,32.500001,33,55.099998,0,69.900002,70.400002,67.400002
20161218034500,178.5,206.850006,35.178572,36,55.099998,0,70.0,70.400002,67.400002
20161218040000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161218041500,178.5,214.199997,36.428571,36,55.099998,0,70.199997,70.400002,67.400002
20161218043000,178.5,196.350006,33.392858,34,54.299999,0,69.800003,70.400002,67.400002
20161218044500,178.5,189.0,32.142857,33,54.299999,0,69.800003,70.400002,67.400002
20161218050000,178.5,204.75,34.821429,36,54.299999,0,70.400002,70.400002,67.400002
20161218051500,178.5,194.25,33.035714,34,55.099998,0,69.800003,70.400002,67.400002
20161218053000,178.5,192.149994,32.67857,34,55.099998,0,69.699997,70.400002,67.400002
20161218054500,178.5,219.449997,37.321428,37,55.099998,0,70.0,70.400002,67.400002
20161218060000,178.5,184.800003,31.428572,33,55.099998,0,69.699997,70.400002,67.400002
20161218061500,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161218063000,178.5,192.149994,32.67857,34,55.099998,0,69.699997,70.400002,67.400002
20161218064500,178.5,189.0,32.142857,33,55.099998,0,69.599998,70.400002,67.400002
20161218070000,178.5,232.050003,39.464286,38,55.099998,0,70.300003,70.400002,67.400002
20161218071500,178.5,189.0,32.142857,33,55.099998,0,69.599998,70.400002,67.400002
20161218073000,178.5,196.350006,33.392858,33,55.099998,0,69.5,70.400002,67.400002
20161218074500,178.5,233.100006,39.642858,38,55.099998,0,69.800003,70.400002,67.400002
20161218080000,178.5,192.149994,32.67857,34,55.099998,0,69.599998,70.400002,67.400002
20161218081500,178.5,198.449997,33.749999,34,55.099998,0,69.5,70.400002,67.400002
20161218083000,178.5,198.449997,33.749999,34,55.099998,0,69.699997,70.400002,67.400002
20161218084500,178.5,182.699997,31.071428,33,56.299999,0,69.599998,70.400002,67.400002
20161218090000,178.5,217.350006,36.964287,36,55.599998,0,70.099998,70.400002,67.400002
20161218091500,178.5,189.0,32.142857,34,55.599998,0,69.699997,70.400002,67.400002
20161218093000,178.5,194.25,33.035714,34,57.099998,0,69.699997,70.400002,67.400002
20161218094500,178.5,225.75,38.392857,37,54.700001,0,70.199997,70.400002,67.400002
20161218100000,178.5,189.0,32.142857,33,55.900002,0,69.800003,70.400002,67.400002
20161218101500,178.5,214.199997,36.428571,36,55.900002,0,70.099998,70.400002,67.400002
20161218103000,178.5,186.899994,31.785713,33,54.700001,0,69.900002,70.400002,67.400002
20161218104500,178.5,186.899994,31.785713,33,57.0,0,70.0,70.400002,67.400002
20161218110000,178.5,198.449997,33.749999,35,54.099998,0,70.099998,70.400002,67.400002
20161218111500,178.5,192.149994,32.67857,33,56.700001,0,70.0,70.400002,67.400002
20161218113000,178.5,208.949997,35.535714,36,54.299999,0,70.300003,70.400002,67.400002
20161218114500,178.5,196.350006,33.392858,34,56.099998,0,69.900002,70.400002,67.400002
20161218120000,178.5,189.0,32.142857,33,56.099998,0,69.900002,70.400002,67.400002
20161218121500,178.5,201.600006,34.285715,36,55.099998,0,70.199997,70.400002,67.400002
20161218123000,178.5,192.149994,32.67857,33,56.799999,0,69.800003,70.400002,67.400002
20161218124500,178.5,180.600006,30.714287,33,54.700001,0,69.800003,70.400002,67.400002
20161218130000,178.5,215.25,36.607143,37,57.0,0,70.0,70.400002,67.400002
20161218131500,178.5,189.0,32.142857,33,55.599998,0,69.800003,70.400002,67.400002
20161218133000,178.5,189.0,32.142857,33,55.599998,0,69.900002,70.400002,67.400002
20161218134500,178.5,201.600006,34.285715,35,57.0,0,70.0,70.400002,67.400002
20161218140000,178.5,184.800003,31.428572,33,54.700001,0,70.0,70.400002,67.400002
20161218141500,178.5,189.0,32.142857,33,56.700001,0,70.300003,70.400002,67.400002
20161218143000,178.5,186.899994,31.785713,33,55.599998,0,70.099998,70.400002,67.400002
20161218144500,178.5,189.0,32.142857,34,55.599998,0,69.900002,70.400002,67.400002
20161218150000,178.5,201.600006,34.285715,35,56.799999,0,70.0,70.400002,67.400002
20161218151500,178.5,192.149994,32.67857,34,54.700001,0,69.800003,70.400002,67.400002
20161218153000,178.5,208.949997,35.535714,36,56.299999,0,70.199997,70.400002,67.400002
20161218154500,178.5,194.25,33.035714,34,56.299999,0,69.900002,70.400002,67.400002
20161218160000,178.5,184.800003,31.428572,33,54.700001,0,69.800003,70.400002,67.400002
20161218161500,178.5,215.25,36.607143,36,57.5,0,70.0,70.400002,67.400002
20161218163000,178.5,196.350006,33.392858,34,55.200001,0,69.800003,70.400002,67.400002
20161218164500,178.5,215.25,36.607143,36,55.200001,0,70.199997,70.400002,67.400002
20161218170000,178.5,194.25,33.035714,34,57.099998,0,69.800003,70.400002,67.400002
20161218171500,178.5,194.25,33.035714,34,55.700001,0,69.800003,70.400002,67.400002
20161218173000,178.5,208.949997,35.535714,36,55.700001,0,70.099998,70.400002,67.400002
20161218174500,178.5,189.0,32.142857,34,57.099998,0,69.800003,70.400002,67.400002
20161218180000,178.5,194.25,33.035714,34,55.599998,0,69.900002,70.400002,67.400002
20161218181500,178.5,199.5,33.928571,35,55.599998,0,70.0,70.400002,67.400002
20161218183000,178.5,191.100006,32.500001,34,56.900002,0,70.0,70.400002,67.400002
20161218184500,178.5,191.100006,32.500001,34,55.200001,0,70.099998,70.400002,67.400002
20161218190000,178.5,198.449997,33.749999,34,55.900002,0,69.900002,70.400002,67.400002
20161218191500,178.5,192.149994,32.67857,34,56.799999,0,69.900002,70.400002,67.400002
20161218193000,178.5,196.350006,33.392858,34,55.200001,0,70.099998,70.400002,67.400002
20161218194500,178.5,189.0,32.142857,33,56.700001,0,69.800003,70.400002,67.400002
20161218200000,178.5,191.100006,32.500001,33,56.700001,0,69.699997,70.400002,67.400002
20161218201500,178.5,199.5,33.928571,35,55.099998,0,69.900002,70.400002,67.400002
20161218203000,178.5,194.25,33.035714,34,56.299999,0,69.800003,70.400002,67.400002
20161218204500,178.5,194.25,33.035714,34,56.299999,0,69.699997,70.400002,67.400002
20161218210000,178.5,192.149994,32.67857,35,54.900002,0,69.800003,70.400002,67.400002
20161218211500,178.5,192.149994,32.67857,34,56.099998,0,70.0,70.400002,67.400002
20161218213000,178.5,194.25,33.035714,34,56.799999,0,69.800003,70.400002,67.400002
20161218214500,178.5,186.899994,31.785713,33,55.299999,0,69.800003,70.400002,67.400002
20161218220000,178.5,189.0,32.142857,33,55.299999,0,70.0,70.400002,67.400002
20161218221500,178.5,189.0,32.142857,33,57.099998,0,69.800003,70.400002,67.400002
20161218223000,178.5,192.149994,32.67857,33,55.599998,0,69.800003,70.400002,67.400002
20161218224500,178.5,189.0,32.142857,33,55.599998,0,69.900002,70.400002,67.400002
20161218230000,178.5,189.0,32.142857,33,57.099998,0,69.699997,70.400002,67.400002
20161218231500,178.5,186.899994,31.785713,33,55.599998,0,69.800003,70.400002,67.400002
20161218233000,178.5,182.699997,31.071428,33,55.599998,0,69.800003,70.400002,67.400002
20161218234500,178.5,186.899994,31.785713,33,57.099998,0,69.699997,70.400002,67.400002
20161219000000,178.5,206.850006,35.178572,36,56.400002,0,70.0,70.400002,67.400002
20161219001500,178.5,194.25,33.035714,33,55.200001,0,69.699997,70.400002,67.400002
20161219003000,178.5,194.25,33.035714,33,56.400002,0,69.599998,70.400002,67.400002
20161219004500,178.5,196.350006,33.392858,35,56.400002,0,69.900002,70.400002,67.400002
20161219010000,178.5,194.25,33.035714,34,55.200001,0,69.599998,70.400002,67.400002
20161219011500,178.5,192.149994,32.67857,34,55.900002,0,69.599998,70.400002,67.400002
20161219013000,178.5,189.0,32.142857,34,57.099998,0,69.800003,70.400002,67.400002
20161219014500,178.5,194.25,33.035714,34,54.700001,0,69.699997,70.400002,67.400002
20161219020000,178.5,189.0,32.142857,34,56.700001,0,70.0,70.400002,67.400002
20161219021500,178.5,196.350006,33.392858,34,56.0,0,69.699997,70.400002,67.400002
20161219023000,178.5,192.149994,32.67857,34,56.0,0,69.699997,70.400002,67.400002
20161219024500,178.5,201.600006,34.285715,35,57.400002,0,69.900002,70.400002,67.400002
20161219030000,178.5,196.350006,33.392858,33,56.400002,0,69.699997,70.400002,67.400002
20161219031500,178.5,184.800003,31.428572,33,55.599998,0,69.599998,70.400002,67.400002
20161219033000,178.5,192.149994,32.67857,34,57.099998,0,69.800003,70.400002,67.400002
20161219034500,178.5,196.350006,33.392858,34,56.400002,0,69.599998,70.400002,67.400002
20161219040000,178.5,196.350006,33.392858,33,56.400002,0,69.699997,70.400002,67.400002
20161219041500,178.5,192.149994,32.67857,33,56.400002,0,69.699997,70.400002,67.400002
20161219043000,178.5,192.149994,32.67857,33,57.099998,0,69.400002,70.400002,67.400002
20161219044500,178.5,194.25,33.035714,34,57.099998,0,69.800003,70.400002,67.400002
20161219050000,178.5,194.25,33.035714,34,56.099998,0,69.5,70.400002,67.400002
20161219051500,178.5,186.899994,31.785713,33,56.099998,0,69.5,70.400002,67.400002
20161219053000,178.5,186.899994,31.785713,33,56.099998,0,69.699997,70.400002,67.400002
20161219054500,178.5,184.800003,31.428572,33,57.099998,0,69.599998,70.400002,67.400002
20161219060000,178.5,186.899994,31.785713,33,56.400002,0,69.800003,70.400002,67.400002
20161219061500,178.5,192.149994,32.67857,33,55.599998,0,69.699997,70.400002,67.400002
20161219063000,178.5,186.899994,31.785713,33,56.900002,0,69.599998,70.400002,67.400002
20161219064500,178.5,189.0,32.142857,33,56.900002,0,69.800003,70.400002,67.400002
20161219070000,178.5,194.25,33.035714,34,56.0,0,69.699997,70.400002,67.400002
20161219071500,178.5,191.100006,32.500001,34,55.200001,0,69.599998,70.400002,67.400002
20161219073000,178.5,186.899994,31.785713,34,55.900002,0,69.800003,70.400002,67.400002
20161219074500,178.5,192.149994,32.67857,34,57.099998,0,69.599998,70.400002,67.400002
20161219080000,178.5,186.899994,31.785713,34,57.099998,0,69.699997,70.400002,67.400002
20161219081500,178.5,192.149994,32.67857,34,55.700001,0,69.900002,70.400002,67.400002
20161219083000,178.5,206.850006,35.178572,36,55.700001,0,70.199997,70.400002,67.400002
20161219084500,178.5,204.75,34.821429,36,56.700001,0,70.199997,70.400002,67.400002
20161219090000,178.5,191.100006,32.500001,34,56.700001,0,70.0,70.400002,67.400002
20161219091500,178.5,201.600006,34.285715,35,55.599998,0,70.199997,70.400002,67.400002
20161219093000,178.5,198.449997,33.749999,35,56.299999,0,70.099998,70.400002,67.400002
20161219094500,178.5,198.449997,33.749999,34,57.099998,0,70.300003,70.400002,67.400002
20161219100000,178.5,196.350006,33.392858,34,55.200001,0,70.0,70.400002,67.400002
20161219101500,178.5,189.0,32.142857,34,55.200001,0,69.800003,70.400002,67.400002
20161219103000,178.5,194.25,33.035714,35,56.799999,0,69.800003,70.400002,67.400002
20161219104500,178.5,186.899994,31.785713,34,54.700001,0,69.599998,70.400002,67.400002
