PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219110000,178.5,199.5,33.928571,35,57.099998,0,69.699997,70.400002,67.400002
20161219111500,178.5,189.0,32.142857,34,54.900002,0,69.599998,70.400002,67.400002
20161219113000,178.5,189.0,32.142857,34,56.299999,0,69.300003,70.400002,67.400002
20161219114500,178.5,196.350006,33.392858,35,55.200001,0,69.300003,70.400002,67.400002
20161219120000,178.5,189.0,32.142857,34,55.200001,0,69.199997,70.400002,67.400002
20161219121500,178.5,191.100006,32.500001,34,55.200001,0,69.5,70.400002,67.400002
20161219123000,178.5,191.100006,32.500001,34,55.200001,0,69.699997,70.400002,67.400002
20161219124500,178.5,225.75,38.392857,37,55.200001,0,70.300003,70.400002,67.400002
20161219130000,178.5,192.149994,32.67857,34,55.200001,0,69.699997,70.400002,67.400002
20161219131500,178.5,198.449997,33.749999,36,56.400002,0,69.900002,70.400002,67.400002
20161219133000,178.5,186.899994,31.785713,34,54.700001,0,69.5,70.400002,67.400002
20161219134500,178.5,189.0,32.142857,34,55.5,0,69.400002,70.400002,67.400002
20161219140000,178.5,201.600006,34.285715,35,55.5,0,69.599998,70.400002,67.400002
20161219141500,178.5,192.149994,32.67857,34,54.700001,0,69.199997,70.400002,67.400002
20161219143000,178.5,189.0,32.142857,34,55.5,0,69.199997,70.400002,67.400002
20161219144500,178.5,194.25,33.035714,35,56.299999,0,69.300003,70.400002,67.400002
20161219150000,178.5,189.0,32.142857,34,54.700001,0,69.5,70.400002,67.400002
20161219151500,178.5,240.449997,40.892857,39,56.400002,0,69.900002,70.400002,67.400002
20161219153000,178.5,186.899994,31.785713,34,54.700001,0,69.5,70.400002,67.400002
20161219154500,178.5,189.0,32.142857,34,57.099998,0,69.300003,70.400002,67.400002
20161219160000,178.5,191.100006,32.500001,35,54.700001,0,69.199997,70.400002,67.400002
20161219161500,178.5,186.899994,31.785713,34,57.200001,0,69.199997,70.400002,67.400002
20161219163000,178.5,186.899994,31.785713,34,54.700001,0,69.300003,70.400002,67.400002
20161219164500,178.5,186.899994,31.785713,34,57.099998,0,68.900002,70.400002,67.400002
20161219170000,178.5,191.100006,32.500001,34,54.700001,0,68.900002,70.400002,67.400002
20161219171500,178.5,212.100006,36.07143,37,57.200001,0,69.699997,70.400002,67.400002
20161219173000,178.5,191.100006,32.500001,34,55.200001,0,69.300003,70.400002,67.400002
20161219174500,178.5,189.0,32.142857,34,56.299999,0,69.400002,70.400002,67.400002
20161219180000,178.5,220.5,37.5,37,55.700001,0,69.800003,70.400002,67.400002
20161219181500,178.5,191.100006,32.500001,34,55.700001,0,69.599998,70.400002,67.400002
20161219183000,178.5,189.0,32.142857,34,57.099998,0,69.699997,70.400002,67.400002
20161219184500,178.5,182.699997,31.071428,34,55.200001,0,69.800003,70.400002,67.400002
20161219190000,178.5,189.0,32.142857,34,57.0,0,69.800003,70.400002,67.400002
20161219191500,178.5,189.0,32.142857,34,56.400002,0,69.800003,70.400002,67.400002
20161219193000,178.5,186.899994,31.785713,34,55.200001,0,69.800003,70.400002,67.400002
20161219194500,178.5,189.0,32.142857,34,56.700001,0,69.900002,70.400002,67.400002
20161219200000,178.5,189.0,32.142857,34,56.700001,0,69.800003,70.400002,67.400002
20161219201500,178.5,186.899994,31.785713,34,55.200001,0,69.900002,70.400002,67.400002
20161219203000,178.5,184.800003,31.428572,34,56.700001,0,69.800003,70.400002,67.400002
20161219204500,178.5,186.899994,31.785713,34,56.700001,0,69.800003,70.400002,67.400002
20161219210000,178.5,189.0,32.142857,34,55.599998,0,69.900002,70.400002,67.400002
20161219211500,178.5,189.0,32.142857,34,55.599998,0,69.800003,70.400002,67.400002
20161219213000,178.5,186.899994,31.785713,34,57.099998,0,69.800003,70.400002,67.400002
20161219214500,178.5,196.350006,33.392858,35,55.599998,0,70.0,70.400002,67.400002
20161219220000,178.5,186.899994,31.785713,35,55.599998,0,69.900002,70.400002,67.400002
20161219221500,178.5,191.100006,32.500001,35,56.700001,0,69.800003,70.400002,67.400002
20161219223000,178.5,196.350006,33.392858,35,56.700001,0,70.0,70.400002,67.400002
20161219224500,178.5,191.100006,32.500001,35,55.599998,0,69.800003,70.400002,67.400002
20161219230000,178.5,184.800003,31.428572,35,55.599998,0,70.0,70.400002,67.400002
20161219231500,178.5,189.0,32.142857,35,56.299999,0,69.800003,70.400002,67.400002
20161219233000,178.5,192.149994,32.67857,35,56.299999,0,69.800003,70.400002,67.400002
20161219234500,178.5,192.149994,32.67857,35,56.299999,0,69.900002,70.400002,67.400002
20161220000000,178.5,189.0,32.142857,35,55.200001,0,69.699997,70.400002,67.400002
20161220001500,178.5,192.149994,32.67857,35,55.200001,0,69.699997,70.400002,67.400002
20161220003000,178.5,194.25,33.035714,35,55.900002,0,69.800003,70.400002,67.400002
20161220004500,178.5,191.100006,32.500001,34,55.900002,0,69.699997,70.400002,67.400002
20161220010000,178.5,191.100006,32.500001,34,56.700001,0,69.800003,70.400002,67.400002
20161220011500,178.5,186.899994,31.785713,34,56.700001,0,69.800003,70.400002,67.400002
20161220013000,178.5,189.0,32.142857,34,56.700001,0,69.699997,70.400002,67.400002
20161220014500,178.5,191.100006,32.500001,35,56.0,0,69.900002,70.400002,67.400002
20161220020000,178.5,191.100006,32.500001,35,56.0,0,69.800003,70.400002,67.400002
20161220021500,178.5,194.25,33.035714,35,56.0,0,70.0,70.400002,67.400002
20161220023000,178.5,191.100006,32.500001,35,56.0,0,69.800003,70.400002,67.400002
20161220024500,178.5,191.100006,32.500001,35,56.0,0,69.699997,70.400002,67.400002
20161220030000,178.5,191.100006,32.500001,35,56.0,0,69.900002,70.400002,67.400002
20161220031500,178.5,191.100006,32.500001,35,56.0,0,69.699997,70.400002,67.400002
20161220033000,178.5,191.100006,32.500001,35,56.0,0,69.699997,70.400002,67.400002
20161220034500,178.5,194.25,33.035714,35,56.0,0,69.800003,70.400002,67.400002
20161220040000,178.5,192.149994,32.67857,35,57.099998,0,69.699997,70.400002,67.400002
20161220041500,178.5,192.149994,32.67857,35,57.099998,0,69.699997,70.400002,67.400002
20161220043000,178.5,189.0,32.142857,35,57.099998,0,69.699997,70.400002,67.400002
20161220044500,178.5,196.350006,33.392858,34,57.099998,0,69.599998,70.400002,67.400002
20161220050000,178.5,192.149994,32.67857,34,56.400002,0,69.800003,70.400002,67.400002
20161220051500,178.5,192.149994,32.67857,34,56.400002,0,69.599998,70.400002,67.400002
20161220053000,178.5,194.25,33.035714,34,56.400002,0,69.599998,70.400002,67.400002
20161220054500,178.5,189.0,32.142857,34,56.400002,0,69.800003,70.400002,67.400002
20161220060000,178.5,191.100006,32.500001,34,56.400002,0,69.699997,70.400002,67.400002
20161220061500,178.5,191.100006,32.500001,34,56.400002,0,69.599998,70.400002,67.400002
20161220063000,178.5,189.0,32.142857,34,56.400002,0,69.699997,70.400002,67.400002
20161220064500,178.5,194.25,33.035714,34,56.400002,0,69.699997,70.400002,67.400002
20161220070000,178.5,194.25,33.035714,34,56.400002,0,69.599998,70.400002,67.400002
20161220071500,178.5,191.100006,32.500001,34,56.400002,0,69.599998,70.400002,67.400002
20161220073000,178.5,191.100006,32.500001,34,55.599998,0,70.0,70.400002,67.400002
20161220074500,178.5,189.0,32.142857,34,55.599998,0,70.0,70.400002,67.400002
20161220080000,178.5,189.0,32.142857,34,55.599998,0,70.0,70.400002,67.400002
20161220081500,178.5,199.5,33.928571,35,56.299999,0,70.300003,70.400002,67.400002
20161220083000,178.5,199.5,33.928571,35,56.299999,0,70.0,70.400002,67.400002
20161220084500,178.5,201.600006,34.285715,36,56.299999,0,70.300003,70.400002,67.400002
20161220090000,178.5,192.149994,32.67857,34,55.200001,0,69.699997,70.400002,67.400002
20161220091500,178.5,192.149994,32.67857,34,55.200001,0,69.599998,70.400002,67.400002
20161220093000,178.5,199.5,33.928571,35,56.700001,0,69.800003,70.400002,67.400002
20161220094500,178.5,186.899994,31.785713,34,55.200001,0,69.599998,70.400002,67.400002
20161220100000,178.5,184.800003,31.428572,34,55.200001,0,69.5,70.400002,67.400002
20161220101500,178.5,196.350006,33.392858,35,56.700001,0,69.699997,70.400002,67.400002
20161220103000,178.5,186.899994,31.785713,34,54.299999,0,69.599998,70.400002,67.400002
20161220104500,178.5,222.600006,37.857144,38,56.599998,0,70.199997,70.400002,67.400002
20161220110000,178.5,186.899994,31.785713,34,54.299999,0,69.699997,70.400002,67.400002
20161220111500,178.5,182.699997,31.071428,34,55.5,0,69.599998,70.400002,67.400002
20161220113000,178.5,204.75,34.821429,36,55.5,0,69.699997,70.400002,67.400002
20161220114500,178.5,191.100006,32.500001,34,55.5,0,69.400002,70.400002,67.400002
20161220120000,178.5,198.449997,33.749999,34,55.5,0,69.400002,70.400002,67.400002
20161220121500,178.5,192.149994,32.67857,35,54.299999,0,69.599998,70.400002,67.400002
20161220123000,178.5,189.0,32.142857,34,55.900002,0,69.5,70.400002,67.400002
20161220124500,178.5,233.100006,39.642858,38,53.900002,0,69.900002,70.400002,67.400002
20161220130000,178.5,189.0,32.142857,34,55.400002,0,69.599998,70.400002,67.400002
20161220131500,178.5,182.699997,31.071428,34,55.400002,0,69.5,70.400002,67.400002
20161220133000,178.5,199.5,33.928571,36,55.400002,0,69.699997,70.400002,67.400002
20161220134500,178.5,192.149994,32.67857,36,55.400002,0,69.800003,70.400002,67.400002
20161220140000,178.5,189.0,32.142857,34,55.400002,0,69.5,70.400002,67.400002
20161220141500,178.5,194.25,33.035714,34,55.400002,0,69.300003,70.400002,67.400002
20161220143000,178.5,192.149994,32.67857,34,54.700001,0,69.400002,70.400002,67.400002
20161220144500,178.5,192.149994,32.67857,33,55.599998,0,69.199997,70.400002,67.400002
20161220150000,178.5,245.699997,41.785714,38,55.599998,0,69.699997,70.400002,67.400002
20161220151500,178.5,192.149994,32.67857,33,55.599998,0,69.5,70.400002,67.400002
20161220153000,178.5,180.600006,30.714287,33,55.599998,0,69.599998,70.400002,67.400002
20161220154500,178.5,189.0,32.142857,34,55.599998,0,69.800003,70.400002,67.400002
20161220160000,178.5,191.100006,32.500001,34,55.599998,0,69.699997,70.400002,67.400002
20161220161500,178.5,199.5,33.928571,35,55.599998,0,69.800003,70.400002,67.400002
20161220163000,178.5,182.699997,31.071428,34,55.599998,0,69.400002,70.400002,67.400002
20161220164500,178.5,189.0,32.142857,35,55.599998,0,69.599998,70.400002,67.400002
20161220170000,178.5,192.149994,32.67857,34,55.599998,0,69.099998,70.400002,67.400002
20161220171500,178.5,189.0,32.142857,34,55.599998,0,69.199997,70.400002,67.400002
20161220173000,178.5,259.350006,44.107144,40,55.599998,0,69.900002,70.400002,67.400002
20161220174500,178.5,191.100006,32.500001,34,55.599998,0,69.599998,70.400002,67.400002
20161220180000,178.5,217.350006,36.964287,37,55.599998,0,69.900002,70.400002,67.400002
20161220181500,178.5,196.350006,33.392858,34,55.599998,0,69.699997,70.400002,67.400002
20161220183000,178.5,189.0,32.142857,34,55.599998,0,69.699997,70.400002,67.400002
20161220184500,178.5,223.649994,38.035713,37,55.599998,0,70.099998,70.400002,67.400002
20161220190000,178.5,191.100006,32.500001,34,55.599998,0,69.800003,70.400002,67.400002
20161220191500,178.5,191.100006,32.500001,34,55.599998,0,70.0,70.400002,67.400002
20161220193000,178.5,194.25,33.035714,35,55.599998,0,70.0,70.400002,67.400002
20161220194500,178.5,196.350006,33.392858,34,56.799999,0,69.900002,70.400002,67.400002
20161220200000,178.5,192.149994,32.67857,34,55.099998,0,70.199997,70.400002,67.400002
20161220201500,178.5,192.149994,32.67857,34,57.099998,0,70.0,70.400002,67.400002
20161220203000,178.5,194.25,33.035714,34,54.700001,0,69.900002,70.400002,67.400002
20161220204500,178.5,198.449997,33.749999,36,57.099998,0,70.199997,70.400002,67.400002
20161220210000,178.5,192.149994,32.67857,35,55.599998,0,69.900002,70.400002,67.400002
20161220211500,178.5,192.149994,32.67857,35,55.599998,0,69.900002,70.400002,67.400002
20161220213000,178.5,203.699997,34.642857,36,56.799999,0,70.199997,70.400002,67.400002
20161220214500,178.5,194.25,33.035714,35,54.700001,0,70.099998,70.400002,67.400002
20161220220000,178.5,194.25,33.035714,34,56.900002,0,70.400002,70.400002,67.400002
20161220221500,178.5,191.100006,32.500001,34,55.200001,0,70.199997,70.400002,67.400002
20161220223000,178.5,191.100006,32.500001,34,55.200001,0,70.099998,70.400002,67.400002
20161220224500,178.5,191.100006,32.500001,34,57.099998,0,70.300003,70.400002,67.400002
20161220230000,178.5,194.25,33.035714,34,55.200001,0,70.099998,70.400002,67.400002
20161220231500,178.5,186.899994,31.785713,34,55.200001,0,70.0,70.400002,67.400002
20161220233000,178.5,191.100006,32.500001,34,56.799999,0,70.199997,70.400002,67.400002
20161220234500,178.5,189.0,32.142857,34,54.700001,0,70.0,70.400002,67.400002
20161221000000,178.5,191.100006,32.500001,34,56.299999,0,70.300003,70.400002,67.400002
20161221001500,178.5,194.25,33.035714,34,56.299999,0,70.099998,70.400002,67.400002
20161221003000,178.5,192.149994,32.67857,34,54.700001,0,70.0,70.400002,67.400002
20161221004500,178.5,198.449997,33.749999,36,56.299999,0,70.199997,70.400002,67.400002
20161221010000,178.5,192.149994,32.67857,35,56.299999,0,70.0,70.400002,67.400002
20161221011500,178.5,452.549988,76.964284,7,55.099998,0,69.699997,70.400002,67.400002
20161221013000,178.5,445.200012,75.714288,54,57.099998,0,69.800003,70.400002,67.400002
20161221014500,178.5,385.350006,65.535715,48,54.700001,0,69.699997,70.400002,67.400002
20161221020000,178.5,365.399994,62.142856,47,54.700001,0,70.0,70.400002,67.400002
20161221021500,178.5,305.549988,51.964284,43,57.099998,0,69.800003,70.400002,67.400002
20161221023000,178.5,268.799988,45.714284,40,55.099998,0,69.800003,70.400002,67.400002
20161221024500,178.5,258.299988,43.928569,39,55.099998,0,70.0,70.400002,67.400002
20161221030000,178.5,206.850006,35.178572,34,56.700001,0,69.800003,70.400002,67.400002
20161221031500,178.5,194.25,33.035714,33,55.599998,0,69.900002,70.400002,67.400002
20161221033000,178.5,192.149994,32.67857,33,54.700001,0,70.0,70.400002,67.400002
20161221034500,178.5,192.149994,32.67857,33,56.700001,0,69.900002,70.400002,67.400002
20161221040000,178.5,192.149994,32.67857,33,54.700001,0,70.099998,70.400002,67.400002
20161221041500,178.5,189.0,32.142857,33,55.700001,0,69.900002,70.400002,67.400002
20161221043000,178.5,192.149994,32.67857,33,55.700001,0,69.900002,70.400002,67.400002
20161221044500,178.5,203.699997,34.642857,35,54.299999,0,70.099998,70.400002,67.400002
20161221050000,178.5,192.149994,32.67857,33,56.700001,0,69.900002,70.400002,67.400002
20161221051500,178.5,201.600006,34.285715,35,54.700001,0,70.099998,70.400002,67.400002
20161221053000,178.5,189.0,32.142857,33,55.5,0,70.099998,70.400002,67.400002
20161221054500,178.5,194.25,33.035714,33,55.5,0,70.199997,70.400002,67.400002
20161221060000,178.5,192.149994,32.67857,33,54.5,0,70.199997,70.400002,67.400002
20161221061500,178.5,186.899994,31.785713,33,56.700001,0,70.099998,70.400002,67.400002
20161221063000,178.5,191.100006,32.500001,33,54.299999,0,70.300003,70.400002,67.400002
20161221064500,178.5,186.899994,31.785713,33,56.299999,0,70.199997,70.400002,67.400002
20161221070000,178.5,189.0,32.142857,33,54.700001,0,70.099998,70.400002,67.400002
20161221071500,178.5,186.899994,31.785713,33,55.5,0,70.300003,70.400002,67.400002
20161221073000,178.5,196.350006,33.392858,33,55.5,0,70.199997,70.400002,67.400002
20161221074500,178.5,192.149994,32.67857,33,54.700001,0,70.300003,70.400002,67.400002
20161221080000,178.5,192.149994,32.67857,33,56.400002,0,70.400002,70.400002,67.400002
20161221081500,178.5,189.0,32.142857,33,54.200001,0,70.300003,70.400002,67.400002
20161221083000,178.5,184.800003,31.428572,33,56.799999,0,70.199997,70.400002,67.400002
20161221084500,178.5,184.800003,31.428572,33,54.299999,0,69.800003,70.400002,67.400002
20161221090000,178.5,201.600006,34.285715,36,55.900002,0,70.0,70.400002,67.400002
20161221091500,178.5,192.149994,32.67857,33,55.099998,0,69.599998,70.400002,67.400002
20161221093000,178.5,182.699997,31.071428,33,55.099998,0,69.300003,70.400002,67.400002
20161221094500,178.5,222.600006,37.857144,37,55.700001,0,69.800003,70.400002,67.400002
20161221100000,178.5,184.800003,31.428572,33,53.900002,0,69.400002,70.400002,67.400002
20161221101500,178.5,186.899994,31.785713,33,55.900002,0,69.400002,70.400002,67.400002
20161221103000,178.5,189.0,32.142857,33,53.5,0,69.599998,70.400002,67.400002
20161221104500,178.5,186.899994,31.785713,33,55.099998,0,69.400002,70.400002,67.400002
20161221110000,178.5,191.100006,32.500001,33,53.900002,0,69.699997,70.400002,67.400002
20161221111500,178.5,196.350006,33.392858,34,54.700001,0,69.599998,70.400002,67.400002
20161221113000,178.5,189.0,32.142857,33,53.900002,0,69.599998,70.400002,67.400002
20161221114500,178.5,226.800003,38.571429,38,54.700001,0,70.400002,70.400002,67.400002
20161221120000,178.5,191.100006,32.500001,33,53.900002,0,69.699997,70.400002,67.400002
20161221121500,178.5,186.899994,31.785713,33,55.099998,0,69.599998,70.400002,67.400002
20161221123000,178.5,192.149994,32.67857,34,53.5,0,69.699997,70.400002,67.400002
20161221124500,178.5,194.25,33.035714,34,55.099998,0,69.599998,70.400002,67.400002
20161221130000,178.5,191.100006,32.500001,34,53.5,0,69.599998,70.400002,67.400002
20161221131500,178.5,189.0,32.142857,34,55.099998,0,69.599998,70.400002,67.400002
20161221133000,178.5,186.899994,31.785713,34,54.299999,0,69.599998,70.400002,67.400002
20161221134500,178.5,196.350006,33.392858,34,55.200001,0,69.900002,70.400002,67.400002
20161221140000,178.5,191.100006,32.500001,33,54.299999,0,69.699997,70.400002,67.400002
20161221141500,178.5,189.0,32.142857,33,55.099998,0,69.5,70.400002,67.400002
20161221143000,178.5,201.600006,34.285715,35,55.099998,0,70.0,70.400002,67.400002
20161221144500,178.5,186.899994,31.785713,33,54.400002,0,69.699997,70.400002,67.400002
20161221150000,178.5,191.100006,32.500001,33,54.400002,0,69.699997,70.400002,67.400002
20161221151500,178.5,198.449997,33.749999,35,54.400002,0,69.800003,70.400002,67.400002
20161221153000,178.5,189.0,32.142857,33,54.400002,0,69.699997,70.400002,67.400002
20161221154500,178.5,186.899994,31.785713,33,54.400002,0,69.599998,70.400002,67.400002
20161221160000,178.5,196.350006,33.392858,33,54.400002,0,69.699997,70.400002,67.400002
20161221161500,178.5,191.100006,32.500001,33,54.400002,0,69.699997,70.400002,67.400002
20161221163000,178.5,194.25,33.035714,34,55.099998,0,69.5,70.400002,67.400002
20161221164500,178.5,191.100006,32.500001,33,55.099998,0,69.300003,70.400002,67.400002
20161221170000,178.5,196.350006,33.392858,35,55.900002,0,69.5,70.400002,67.400002
20161221171500,178.5,194.25,33.035714,34,55.900002,0,69.199997,70.400002,67.400002
20161221173000,178.5,196.350006,33.392858,34,55.900002,0,69.199997,70.400002,67.400002
20161221174500,178.5,243.600006,41.428572,38,55.900002,0,69.800003,70.400002,67.400002
20161221180000,178.5,191.100006,32.500001,33,55.900002,0,69.5,70.400002,67.400002
20161221181500,178.5,194.25,33.035714,33,55.900002,0,69.400002,70.400002,67.400002
20161221183000,178.5,194.25,33.035714,33,55.900002,0,69.599998,70.400002,67.400002
20161221184500,178.5,192.149994,32.67857,33,55.299999,0,69.300003,70.400002,67.400002
20161221190000,178.5,189.0,32.142857,33,55.299999,0,69.800003,70.400002,67.400002
20161221191500,178.5,194.25,33.035714,33,55.900002,0,69.699997,70.400002,67.400002
20161221193000,178.5,191.100006,32.500001,33,55.900002,0,69.699997,70.400002,67.400002
20161221194500,178.5,220.5,37.5,36,55.900002,0,70.400002,70.400002,67.400002
20161221200000,178.5,191.100006,32.500001,33,55.900002,0,69.800003,70.400002,67.400002
20161221201500,178.5,189.0,32.142857,33,55.900002,0,69.800003,70.400002,67.400002
20161221203000,178.5,215.25,36.607143,36,55.900002,0,70.0,70.400002,67.400002
20161221204500,178.5,194.25,33.035714,33,55.900002,0,69.800003,70.400002,67.400002
20161221210000,178.5,194.25,33.035714,33,55.900002,0,69.800003,70.400002,67.400002
20161221211500,178.5,201.600006,34.285715,34,55.900002,0,69.900002,70.400002,67.400002
20161221213000,178.5,192.149994,32.67857,33,55.900002,0,69.800003,70.400002,67.400002
20161221214500,178.5,198.449997,33.749999,34,55.900002,0,70.5,70.400002,67.400002
20161221220000,178.5,192.149994,32.67857,34,55.900002,0,69.900002,70.400002,67.400002
20161221221500,178.5,184.800003,31.428572,33,55.900002,0,69.800003,70.400002,67.400002
20161221223000,178.5,212.100006,36.07143,35,55.099998,0,70.199997,70.400002,67.400002
20161221224500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161221230000,178.5,192.149994,32.67857,33,55.099998,0,70.0,70.400002,67.400002
20161221231500,178.5,194.25,33.035714,33,55.099998,0,69.800003,70.400002,67.400002
20161221233000,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.400002,67.400002
20161221234500,178.5,217.350006,36.964287,36,55.099998,0,70.5,70.400002,67.400002
20161222000000,178.5,194.25,33.035714,33,55.099998,0,69.900002,70.400002,67.400002
20161222001500,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161222003000,178.5,208.949997,35.535714,36,55.099998,0,70.0,70.400002,67.400002
20161222004500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161222010000,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161222011500,178.5,194.25,33.035714,33,55.099998,0,69.900002,70.400002,67.400002
20161222013000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161222014500,178.5,218.399994,37.142856,36,55.099998,0,70.5,70.400002,67.400002
20161222020000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161222021500,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161222023000,178.5,192.149994,32.67857,35,55.099998,0,70.099998,70.400002,67.400002
20161222024500,178.5,194.25,33.035714,34,55.099998,0,69.800003,70.400002,67.400002
20161222030000,178.5,217.350006,36.964287,36,55.099998,0,70.400002,70.400002,67.400002
20161222031500,178.5,196.350006,33.392858,34,55.099998,0,69.800003,70.400002,67.400002
20161222033000,178.5,189.0,32.142857,33,55.099998,0,70.0,70.400002,67.400002
20161222034500,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161222040000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161222041500,178.5,204.75,34.821429,35,55.099998,0,69.900002,70.400002,67.400002
20161222043000,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161222044500,178.5,196.350006,33.392858,35,55.099998,0,70.099998,70.400002,67.400002
20161222050000,178.5,189.0,32.142857,34,55.099998,0,69.800003,70.400002,67.400002
20161222051500,178.5,199.5,33.928571,34,55.099998,0,69.800003,70.400002,67.400002
20161222053000,178.5,204.75,34.821429,36,55.099998,0,70.5,70.400002,67.400002
20161222054500,178.5,194.25,33.035714,34,55.099998,0,69.900002,70.400002,67.400002
20161222060000,178.5,192.149994,32.67857,34,55.099998,0,69.699997,70.400002,67.400002
20161222061500,178.5,208.949997,35.535714,36,55.099998,0,70.199997,70.400002,67.400002
20161222063000,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161222064500,178.5,189.0,32.142857,33,55.099998,0,70.0,70.400002,67.400002
20161222070000,178.5,192.149994,32.67857,34,55.099998,0,69.800003,70.400002,67.400002
20161222071500,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.400002,67.400002
20161222073000,178.5,218.399994,37.142856,37,55.099998,0,70.300003,70.400002,67.400002
20161222074500,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161222080000,178.5,189.0,32.142857,33,55.099998,0,69.800003,70.400002,67.400002
20161222081500,178.5,208.949997,35.535714,36,55.099998,0,70.300003,70.400002,67.400002
20161222083000,178.5,186.899994,31.785713,33,55.099998,0,69.599998,70.400002,67.400002
20161222084500,178.5,182.699997,31.071428,33,55.099998,0,69.5,70.400002,67.400002
20161222090000,178.5,191.100006,32.500001,34,55.099998,0,69.300003,70.400002,67.400002
20161222091500,178.5,189.0,32.142857,34,55.099998,0,69.199997,70.400002,67.400002
20161222093000,178.5,189.0,32.142857,35,55.099998,0,69.699997,70.400002,67.400002
20161222094500,178.5,192.149994,32.67857,34,55.099998,0,69.300003,70.400002,67.400002
20161222100000,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161222101500,178.5,235.199997,39.999999,38,54.299999,0,69.800003,70.400002,67.400002
20161222103000,178.5,201.600006,34.285715,36,54.299999,0,69.699997,70.400002,67.400002
20161222104500,178.5,192.149994,32.67857,34,54.299999,0,69.599998,70.400002,67.400002
20161222110000,178.5,186.899994,31.785713,34,54.299999,0,69.5,70.400002,67.400002
20161222111500,178.5,191.100006,32.500001,34,54.299999,0,69.199997,70.400002,67.400002
20161222113000,178.5,194.25,33.035714,34,54.299999,0,69.300003,70.400002,67.400002
20161222114500,178.5,194.25,33.035714,34,54.299999,0,69.199997,70.400002,67.400002
20161222120000,178.5,192.149994,32.67857,34,54.299999,0,69.099998,70.400002,67.400002
20161222121500,178.5,186.899994,31.785713,34,54.299999,0,69.400002,70.400002,67.400002
20161222123000,178.5,191.100006,32.500001,33,54.299999,0,69.099998,70.400002,67.400002
20161222124500,178.5,191.100006,32.500001,33,54.299999,0,68.900002,70.400002,67.400002
20161222130000,178.5,186.899994,31.785713,33,54.299999,0,69.400002,70.400002,67.400002
20161222131500,178.5,182.699997,31.071428,33,54.299999,0,68.900002,70.400002,67.400002
20161222133000,178.5,184.800003,31.428572,33,54.299999,0,68.900002,70.400002,67.400002
20161222134500,178.5,194.25,33.035714,35,54.299999,0,69.099998,70.400002,67.400002
20161222140000,178.5,192.149994,32.67857,35,54.299999,0,68.800003,70.400002,67.400002
20161222141500,178.5,220.5,37.5,38,54.299999,0,69.599998,70.400002,67.400002
20161222143000,178.5,189.0,32.142857,35,54.299999,0,69.0,70.400002,67.400002
20161222144500,178.5,199.5,33.928571,34,54.299999,0,69.0,70.400002,67.400002
20161222150000,178.5,194.25,33.035714,34,54.299999,0,69.199997,70.400002,67.400002
20161222151500,178.5,194.25,33.035714,34,54.299999,0,69.0,70.400002,67.400002
20161222153000,178.5,191.100006,32.500001,33,54.299999,0,69.099998,70.400002,67.400002
20161222154500,178.5,189.0,32.142857,33,54.299999,0,68.900002,70.400002,67.400002
20161222160000,178.5,189.0,32.142857,33,54.299999,0,68.900002,70.400002,67.400002
20161222161500,178.5,186.899994,31.785713,33,54.299999,0,69.0,70.400002,67.400002
20161222163000,178.5,182.699997,31.071428,33,55.099998,0,68.900002,70.400002,67.400002
20161222164500,178.5,184.800003,31.428572,33,55.099998,0,69.0,70.400002,67.400002
20161222170000,178.5,189.0,32.142857,33,55.099998,0,68.699997,70.400002,67.400002
20161222171500,178.5,189.0,32.142857,33,55.099998,0,68.900002,70.400002,67.400002
20161222173000,178.5,299.25,50.892857,42,55.099998,0,69.800003,70.400002,67.400002
20161222174500,178.5,191.100006,32.500001,33,55.099998,0,69.199997,70.400002,67.400002
20161222180000,178.5,184.800003,31.428572,33,55.099998,0,69.300003,70.400002,67.400002
20161222181500,178.5,245.699997,41.785714,38,55.099998,0,69.800003,70.400002,67.400002
20161222183000,178.5,191.100006,32.500001,33,55.099998,0,69.5,70.400002,67.400002
20161222184500,178.5,191.100006,32.500001,33,55.099998,0,69.400002,70.400002,67.400002
20161222190000,178.5,203.699997,34.642857,34,55.099998,0,69.699997,70.400002,67.400002
20161222191500,178.5,191.100006,32.500001,33,55.099998,0,69.599998,70.400002,67.400002
20161222193000,178.5,189.0,32.142857,33,55.099998,0,69.900002,70.400002,67.400002
20161222194500,178.5,191.100006,32.500001,33,55.099998,0,69.699997,70.400002,67.400002
20161222200000,178.5,189.0,32.142857,33,55.099998,0,69.599998,70.400002,67.400002
20161222201500,178.5,233.100006,39.642858,37,55.099998,0,70.199997,70.400002,67.400002
20161222203000,178.5,192.149994,32.67857,33,55.099998,0,69.699997,70.400002,67.400002
20161222204500,178.5,186.899994,31.785713,33,55.099998,0,69.699997,70.400002,67.400002
20161222210000,178.5,206.850006,35.178572,35,55.099998,0,69.900002,70.400002,67.400002
20161222211500,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161222213000,178.5,196.350006,33.392858,35,55.099998,0,70.199997,70.400002,67.400002
20161222214500,178.5,201.600006,34.285715,35,55.099998,0,69.900002,70.400002,67.400002
20161222220000,178.5,192.149994,32.67857,33,55.099998,0,69.800003,70.400002,67.400002
20161222221500,178.5,214.199997,36.428571,36,55.099998,0,70.599998,70.400002,67.400002
20161222223000,178.5,191.100006,32.500001,33,55.099998,0,69.900002,70.400002,67.400002
20161222224500,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161222230000,178.5,217.350006,36.964287,36,55.099998,0,70.199997,70.400002,67.400002
20161222231500,178.5,191.100006,32.500001,33,55.099998,0,69.900002,70.400002,67.400002
20161222233000,178.5,189.0,32.142857,33,55.099998,0,69.699997,70.400002,67.400002
20161222234500,178.5,199.5,33.928571,35,55.099998,0,69.900002,70.400002,67.400002
20161223000000,178.5,194.25,33.035714,33,55.099998,0,69.800003,70.400002,67.400002
20161223001500,178.5,217.350006,36.964287,36,55.099998,0,70.5,70.400002,67.400002
20161223003000,178.5,184.800003,31.428572,33,55.099998,0,69.800003,70.400002,67.400002
20161223004500,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161223010000,178.5,214.199997,36.428571,36,55.099998,0,70.0,70.400002,67.400002
20161223011500,178.5,194.25,33.035714,33,55.099998,0,69.800003,70.400002,67.400002
20161223013000,178.5,192.149994,32.67857,35,55.099998,0,70.300003,70.400002,67.400002
20161223014500,178.5,198.449997,33.749999,34,55.099998,0,70.0,70.400002,67.400002
20161223020000,178.5,191.100006,32.500001,33,55.099998,0,69.800003,70.400002,67.400002
20161223021500,178.5,217.350006,36.964287,36,55.099998,0,70.300003,70.400002,67.400002
20161223023000,178.5,192.149994,32.67857,33,55.099998,0,69.300003,70.400002,67.400002
20161223024500,178.5,192.149994,32.67857,33,55.099998,0,69.300003,70.400002,67.400002
20161223030000,178.5,192.149994,32.67857,33,55.099998,0,69.099998,70.400002,67.400002
20161223031500,178.5,186.899994,31.785713,33,55.099998,0,69.300003,70.400002,67.400002
20161223033000,178.5,192.149994,32.67857,33,55.099998,0,69.599998,70.400002,67.400002
20161223034500,178.5,192.149994,32.67857,33,55.099998,0,69.400002,70.400002,67.400002
20161223040000,178.5,214.199997,36.428571,36,55.099998,0,70.0,70.400002,67.400002
20161223041500,178.5,194.25,33.035714,34,55.099998,0,69.599998,70.400002,67.400002
20161223043000,178.5,191.100006,32.500001,34,55.099998,0,69.599998,70.400002,67.400002
20161223044500,178.5,246.75,41.964286,39,55.099998,0,70.0,70.400002,67.400002
20161223050000,178.5,186.899994,31.785713,33,55.099998,0,69.699997,70.400002,67.400002
20161223051500,178.5,194.25,33.035714,33,55.099998,0,69.599998,70.400002,67.400002
20161223053000,178.5,233.100006,39.642858,37,55.099998,0,70.199997,70.400002,67.400002
20161223054500,178.5,191.100006,32.500001,34,55.099998,0,69.800003,70.400002,67.400002
20161223060000,178.5,196.350006,33.392858,34,55.099998,0,69.800003,70.400002,67.400002
20161223061500,178.5,233.100006,39.642858,37,55.099998,0,70.0,70.400002,67.400002
20161223063000,178.5,196.350006,33.392858,34,55.099998,0,69.800003,70.400002,67.400002
20161223064500,178.5,192.149994,32.67857,34,55.099998,0,70.0,70.400002,67.400002
20161223070000,178.5,201.600006,34.285715,35,55.099998,0,69.900002,70.400002,67.400002
20161223071500,178.5,186.899994,31.785713,33,55.099998,0,69.800003,70.400002,67.400002
20161223073000,178.5,196.350006,33.392858,35,55.099998,0,70.199997,70.400002,67.400002
20161223074500,178.5,186.899994,31.785713,35,55.099998,0,69.900002,70.400002,67.400002
20161223080000,178.5,184.800003,31.428572,35,55.099998,0,69.900002,70.400002,67.400002
20161223081500,178.5,189.0,32.142857,35,55.099998,0,69.300003,70.400002,67.400002
20161223083000,178.5,192.149994,32.67857,35,55.099998,0,69.099998,70.400002,67.400002
20161223084500,178.5,192.149994,32.67857,34,55.099998,0,69.199997,70.400002,67.400002
20161223090000,178.5,192.149994,32.67857,34,55.099998,0,68.900002,70.400002,67.400002
20161223091500,178.5,186.899994,31.785713,33,55.099998,0,68.900002,70.400002,67.400002
20161223093000,178.5,182.699997,31.071428,33,55.099998,0,69.099998,70.400002,67.400002
20161223094500,178.5,182.699997,31.071428,33,55.099998,0,69.0,70.400002,67.400002
20161223100000,178.5,179.550003,30.535715,33,55.099998,0,69.0,70.400002,67.400002
20161223101500,178.5,194.25,33.035714,35,54.299999,0,69.199997,70.400002,67.400002
20161223103000,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161223104500,178.5,192.149994,32.67857,35,54.299999,0,69.599998,70.400002,67.400002
20161223110000,178.5,192.149994,32.67857,35,54.299999,0,69.300003,70.400002,67.400002
20161223111500,178.5,192.149994,32.67857,34,54.299999,0,69.300003,70.400002,67.400002
20161223113000,178.5,203.699997,34.642857,35,54.299999,0,69.599998,70.400002,67.400002
20161223114500,178.5,194.25,33.035714,34,54.299999,0,69.300003,70.400002,67.400002
20161223120000,178.5,189.0,32.142857,34,54.299999,0,69.400002,70.400002,67.400002
20161223121500,178.5,194.25,33.035714,34,54.299999,0,69.599998,70.400002,67.400002
20161223123000,178.5,192.149994,32.67857,34,54.299999,0,69.400002,70.400002,67.400002
20161223124500,178.5,229.949997,39.107142,38,54.299999,0,70.0,70.400002,67.400002
20161223130000,178.5,189.0,32.142857,34,54.299999,0,69.5,70.400002,67.400002
20161223131500,178.5,189.0,32.142857,34,54.299999,0,69.400002,70.400002,67.400002
20161223133000,178.5,198.449997,33.749999,35,54.299999,0,69.599998,70.400002,67.400002
20161223134500,178.5,192.149994,32.67857,34,54.299999,0,69.599998,70.400002,67.400002
20161223140000,178.5,194.25,33.035714,34,54.299999,0,69.300003,70.400002,67.400002
20161223141500,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161223143000,178.5,192.149994,32.67857,34,54.299999,0,69.400002,70.400002,67.400002
20161223144500,178.5,189.0,32.142857,34,54.299999,0,69.099998,70.400002,67.400002
20161223150000,178.5,192.149994,32.67857,34,54.299999,0,69.199997,70.400002,67.400002
20161223151500,178.5,192.149994,32.67857,34,54.299999,0,69.0,70.400002,67.400002
20161223153000,178.5,189.0,32.142857,34,54.299999,0,68.900002,70.400002,67.400002
20161223154500,178.5,204.75,34.821429,36,54.299999,0,69.5,70.400002,67.400002
20161223160000,178.5,192.149994,32.67857,34,54.299999,0,69.0,70.400002,67.400002
20161223161500,178.5,192.149994,32.67857,34,54.299999,0,68.800003,70.400002,67.400002
20161223163000,178.5,192.149994,32.67857,34,54.299999,0,69.099998,70.400002,67.400002
20161223164500,178.5,192.149994,32.67857,34,54.299999,0,68.699997,70.400002,67.400002
20161223170000,178.5,194.25,33.035714,34,55.099998,0,68.599998,70.400002,67.400002
20161223171500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20161223173000,178.5,191.100006,32.500001,34,55.099998,0,68.400002,70.400002,67.400002
20161223174500,178.5,191.100006,32.500001,34,55.099998,0,68.400002,70.400002,67.400002
20161223180000,178.5,191.100006,32.500001,34,55.099998,0,68.400002,70.400002,67.400002
20161223181500,178.5,196.350006,33.392858,34,55.099998,0,68.099998,70.400002,67.400002
20161223183000,178.5,182.699997,31.071428,33,55.099998,0,68.199997,70.400002,67.400002
20161223184500,178.5,186.899994,31.785713,33,55.099998,0,68.199997,70.400002,67.400002
20161223190000,178.5,186.899994,31.785713,33,55.099998,0,68.099998,70.400002,67.400002
20161223191500,178.5,189.0,32.142857,33,55.099998,0,68.099998,70.400002,67.400002
20161223193000,178.5,186.899994,31.785713,33,55.099998,0,68.099998,70.400002,67.400002
20161223194500,178.5,186.899994,31.785713,33,55.099998,0,67.900002,70.400002,67.400002
20161223200000,178.5,186.899994,31.785713,33,55.099998,0,68.5,70.400002,67.400002
20161223201500,178.5,189.0,32.142857,34,55.099998,0,68.099998,70.400002,67.400002
20161223203000,178.5,192.149994,32.67857,34,55.099998,0,68.0,70.400002,67.400002
20161223204500,178.5,192.149994,32.67857,35,55.099998,0,68.800003,70.400002,67.400002
20161223210000,178.5,184.800003,31.428572,33,55.099998,0,68.099998,70.400002,67.400002
20161223211500,178.5,184.800003,31.428572,33,55.099998,0,68.0,70.400002,67.400002
20161223213000,178.5,192.149994,32.67857,34,55.099998,0,68.5,70.400002,67.400002
20161223214500,178.5,194.25,33.035714,34,55.099998,0,67.900002,70.400002,67.400002
20161223220000,178.5,194.25,33.035714,34,55.099998,0,67.900002,70.400002,67.400002
20161223221500,178.5,191.100006,32.500001,34,55.099998,0,68.0,70.400002,67.400002
20161223223000,178.5,191.100006,32.500001,34,55.099998,0,67.900002,70.400002,67.400002
20161223224500,178.5,191.100006,32.500001,34,55.099998,0,67.900002,70.400002,67.400002
20161223230000,178.5,196.350006,33.392858,34,55.099998,0,68.199997,70.400002,67.400002
20161223231500,178.5,194.25,33.035714,34,55.099998,0,68.099998,70.400002,67.400002
20161223233000,178.5,184.800003,31.428572,33,55.099998,0,68.599998,70.400002,67.400002
20161223234500,178.5,189.0,32.142857,33,55.099998,0,68.300003,70.400002,67.400002
20161224000000,178.5,186.899994,31.785713,33,55.099998,0,68.199997,70.400002,67.400002
20161224001500,178.5,229.949997,39.107142,38,55.099998,0,69.0,70.400002,67.400002
20161224003000,178.5,184.800003,31.428572,33,55.099998,0,68.099998,70.400002,67.400002
20161224004500,178.5,192.149994,32.67857,33,55.099998,0,67.900002,70.400002,67.400002
20161224010000,178.5,189.0,32.142857,33,55.099998,0,68.0,70.400002,67.400002
20161224011500,178.5,299.25,50.892857,7,55.099998,0,67.699997,70.400002,67.400002
20161224013000,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20161224014500,178.5,196.350006,33.392858,34,55.099998,0,68.099998,70.400002,67.400002
20161224020000,178.5,192.149994,32.67857,33,55.099998,0,68.0,70.400002,67.400002
20161224021500,178.5,186.899994,31.785713,33,55.099998,0,68.400002,70.400002,67.400002
20161224023000,178.5,191.100006,32.500001,33,55.099998,0,68.199997,70.400002,67.400002
20161224024500,178.5,184.800003,31.428572,33,55.099998,0,68.099998,70.400002,67.400002
20161224030000,178.5,194.25,33.035714,34,55.099998,0,68.300003,70.400002,67.400002
20161224031500,178.5,189.0,32.142857,33,55.099998,0,68.199997,70.400002,67.400002
20161224033000,178.5,186.899994,31.785713,33,55.099998,0,68.5,70.400002,67.400002
20161224034500,178.5,192.149994,32.67857,34,55.099998,0,68.099998,70.400002,67.400002
20161224040000,178.5,192.149994,32.67857,34,55.099998,0,67.800003,70.400002,67.400002
20161224041500,178.5,192.149994,32.67857,34,55.099998,0,68.199997,70.400002,67.400002
20161224043000,178.5,192.149994,32.67857,34,55.099998,0,67.699997,70.400002,67.400002
20161224044500,178.5,192.149994,32.67857,34,55.099998,0,67.699997,70.400002,67.400002
20161224050000,178.5,214.199997,36.428571,36,55.099998,0,68.599998,70.400002,67.400002
20161224051500,178.5,189.0,32.142857,33,55.099998,0,68.099998,70.400002,67.400002
20161224053000,178.5,189.0,32.142857,33,55.099998,0,68.0,70.400002,67.400002
20161224054500,178.5,196.350006,33.392858,34,55.099998,0,68.699997,70.400002,67.400002
20161224060000,178.5,194.25,33.035714,33,55.099998,0,68.199997,70.400002,67.400002
20161224061500,178.5,192.149994,32.67857,33,55.099998,0,68.099998,70.400002,67.400002
20161224063000,178.5,192.149994,32.67857,33,55.099998,0,68.400002,70.400002,67.400002
20161224064500,178.5,194.25,33.035714,33,55.099998,0,68.199997,70.400002,67.400002
20161224070000,178.5,192.149994,32.67857,33,55.099998,0,68.199997,70.400002,67.400002
20161224071500,178.5,189.0,32.142857,33,55.099998,0,68.300003,70.400002,67.400002
20161224073000,178.5,189.0,32.142857,33,55.099998,0,68.300003,70.400002,67.400002
20161224074500,178.5,191.100006,32.500001,33,55.099998,0,68.300003,70.400002,67.400002
20161224080000,178.5,189.0,32.142857,33,55.099998,0,68.199997,70.400002,67.400002
20161224081500,178.5,184.800003,31.428572,33,54.299999,0,67.900002,70.400002,67.400002
20161224083000,178.5,189.0,32.142857,33,54.299999,0,68.0,70.400002,67.400002
20161224084500,178.5,182.699997,31.071428,33,54.299999,0,67.699997,70.400002,67.400002
20161224090000,178.5,186.899994,31.785713,33,54.900002,0,67.699997,70.400002,67.400002
20161224091500,178.5,201.600006,34.285715,35,54.900002,0,68.599998,70.400002,67.400002
20161224093000,178.5,186.899994,31.785713,33,54.900002,0,68.199997,70.400002,67.400002
20161224094500,178.5,189.0,32.142857,33,54.900002,0,68.199997,70.400002,67.400002
20161224100000,178.5,186.899994,31.785713,33,54.299999,0,68.599998,70.400002,67.400002
20161224101500,178.5,191.100006,32.500001,33,54.299999,0,68.199997,70.400002,67.400002
20161224103000,178.5,189.0,32.142857,33,54.299999,0,68.199997,70.400002,67.400002
20161224104500,178.5,184.800003,31.428572,33,53.5,0,68.400002,70.400002,67.400002
20161224110000,178.5,189.0,32.142857,33,53.5,0,68.199997,70.400002,67.400002
20161224111500,178.5,189.0,32.142857,33,53.5,0,68.099998,70.400002,67.400002
20161224113000,178.5,186.899994,31.785713,33,54.299999,0,68.199997,70.400002,67.400002
20161224114500,178.5,186.899994,31.785713,33,54.299999,0,68.099998,70.400002,67.400002
20161224120000,178.5,189.0,32.142857,33,54.299999,0,67.900002,70.400002,67.400002
20161224121500,178.5,191.100006,32.500001,33,54.299999,0,68.099998,70.400002,67.400002
20161224123000,178.5,191.100006,32.500001,33,54.299999,0,68.5,70.400002,67.400002
20161224124500,178.5,189.0,32.142857,33,54.299999,0,68.099998,70.400002,67.400002
20161224130000,178.5,194.25,33.035714,33,54.299999,0,68.0,70.400002,67.400002
20161224131500,178.5,189.0,32.142857,33,53.5,0,68.400002,70.400002,67.400002
20161224133000,178.5,192.149994,32.67857,33,53.5,0,68.0,70.400002,67.400002
20161224134500,178.5,192.149994,32.67857,33,53.5,0,67.900002,70.400002,67.400002
20161224140000,178.5,189.0,32.142857,33,54.299999,0,68.400002,70.400002,67.400002
20161224141500,178.5,192.149994,32.67857,33,53.5,0,68.099998,70.400002,67.400002
20161224143000,178.5,192.149994,32.67857,33,54.200001,0,68.0,70.400002,67.400002
20161224144500,178.5,186.899994,31.785713,33,54.200001,0,68.599998,70.400002,67.400002
20161224150000,178.5,192.149994,32.67857,33,54.200001,0,68.099998,70.400002,67.400002
20161224151500,178.5,186.899994,31.785713,33,54.200001,0,67.900002,70.400002,67.400002
20161224153000,178.5,189.0,32.142857,33,54.200001,0,68.199997,70.400002,67.400002
20161224154500,178.5,182.699997,31.071428,33,54.200001,0,68.0,70.400002,67.400002
20161224160000,178.5,186.899994,31.785713,33,54.200001,0,67.800003,70.400002,67.400002
20161224161500,178.5,184.800003,31.428572,33,54.200001,0,68.199997,70.400002,67.400002
20161224163000,178.5,189.0,32.142857,33,54.200001,0,67.900002,70.400002,67.400002
20161224164500,178.5,191.100006,32.500001,33,54.200001,0,67.900002,70.400002,67.400002
20161224170000,178.5,184.800003,31.428572,33,54.200001,0,68.199997,70.400002,67.400002
20161224171500,178.5,186.899994,31.785713,33,54.200001,0,68.0,70.400002,67.400002
20161224173000,178.5,184.800003,31.428572,33,54.200001,0,67.900002,70.400002,67.400002
20161224174500,178.5,189.0,32.142857,33,54.200001,0,68.099998,70.400002,67.400002
20161224180000,178.5,186.899994,31.785713,33,54.200001,0,67.900002,70.400002,67.400002
20161224181500,178.5,189.0,32.142857,33,54.200001,0,67.900002,70.400002,67.400002
20161224183000,178.5,184.800003,31.428572,33,54.200001,0,68.0,70.400002,67.400002
20161224184500,178.5,184.800003,31.428572,33,54.200001,0,67.900002,70.400002,67.400002
20161224190000,178.5,186.899994,31.785713,33,55.0,0,68.099998,70.400002,67.400002
20161224191500,178.5,182.699997,31.071428,33,55.0,0,67.900002,70.400002,67.400002
20161224193000,178.5,184.800003,31.428572,33,55.0,0,67.800003,70.400002,67.400002
20161224194500,178.5,218.399994,37.142856,36,55.0,0,68.599998,70.400002,67.400002
20161224200000,178.5,186.899994,31.785713,33,55.0,0,68.099998,70.400002,67.400002
20161224201500,178.5,184.800003,31.428572,33,55.0,0,68.0,70.400002,67.400002
20161224203000,178.5,206.850006,35.178572,35,55.0,0,68.800003,70.400002,67.400002
20161224204500,178.5,191.100006,32.500001,34,55.0,0,68.0,70.400002,67.400002
20161224210000,178.5,186.899994,31.785713,33,55.0,0,67.900002,70.400002,67.400002
20161224211500,178.5,192.149994,32.67857,34,55.0,0,68.400002,70.400002,67.400002
20161224213000,178.5,192.149994,32.67857,34,55.0,0,68.0,70.400002,67.400002
20161224214500,178.5,189.0,32.142857,34,55.0,0,67.900002,70.400002,67.400002
20161224220000,178.5,194.25,33.035714,34,55.0,0,68.199997,70.400002,67.400002
20161224221500,178.5,186.899994,31.785713,33,55.0,0,67.900002,70.400002,67.400002
20161224223000,178.5,182.699997,31.071428,33,55.0,0,67.800003,70.400002,67.400002
20161224224500,178.5,184.800003,31.428572,33,55.0,0,67.900002,70.400002,67.400002
20161224230000,178.5,191.100006,32.500001,33,55.0,0,67.699997,70.400002,67.400002
20161224231500,178.5,191.100006,32.500001,33,55.0,0,68.199997,70.400002,67.400002
20161224233000,178.5,191.100006,32.500001,33,55.0,0,68.0,70.400002,67.400002
20161224234500,178.5,194.25,33.035714,34,55.0,0,68.5,70.400002,67.400002
20161225000000,178.5,186.899994,31.785713,33,55.0,0,68.099998,70.400002,67.400002
20161225001500,178.5,198.449997,33.749999,33,54.299999,0,67.900002,70.400002,67.400002
20161225003000,178.5,194.25,33.035714,33,54.299999,0,68.199997,70.400002,67.400002
20161225004500,178.5,192.149994,32.67857,33,54.299999,0,68.099998,70.400002,67.400002
20161225010000,178.5,192.149994,32.67857,33,54.299999,0,68.199997,70.400002,67.400002
20161225011500,178.5,192.149994,32.67857,34,54.299999,0,68.099998,70.400002,67.400002
20161225013000,178.5,194.25,33.035714,34,54.299999,0,68.0,70.400002,67.400002
20161225014500,178.5,217.350006,36.964287,37,54.299999,0,68.800003,70.400002,67.400002
20161225020000,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161225021500,178.5,191.100006,32.500001,34,54.299999,0,68.099998,70.400002,67.400002
20161225023000,178.5,214.199997,36.428571,36,54.299999,0,68.800003,70.400002,67.400002
20161225024500,178.5,194.25,33.035714,34,54.299999,0,67.900002,70.400002,67.400002
20161225030000,178.5,196.350006,33.392858,34,54.299999,0,67.699997,70.400002,67.400002
20161225031500,178.5,189.0,32.142857,34,54.299999,0,68.099998,70.400002,67.400002
20161225033000,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161225034500,178.5,192.149994,32.67857,34,54.299999,0,67.699997,70.400002,67.400002
20161225040000,178.5,196.350006,33.392858,35,54.299999,0,68.400002,70.400002,67.400002
20161225041500,178.5,194.25,33.035714,34,54.299999,0,68.0,70.400002,67.400002
20161225043000,178.5,196.350006,33.392858,34,54.299999,0,67.900002,70.400002,67.400002
20161225044500,178.5,196.350006,33.392858,34,54.299999,0,68.300003,70.400002,67.400002
20161225050000,178.5,196.350006,33.392858,34,54.299999,0,67.699997,70.400002,67.400002
20161225051500,178.5,194.25,33.035714,34,54.299999,0,67.599998,70.400002,67.400002
20161225053000,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161225054500,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161225060000,178.5,184.800003,31.428572,33,54.299999,0,67.699997,70.400002,67.400002
20161225061500,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161225063000,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161225064500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161225070000,178.5,186.899994,31.785713,33,54.299999,0,68.099998,70.400002,67.400002
20161225071500,178.5,189.0,32.142857,33,54.299999,0,67.699997,70.400002,67.400002
20161225073000,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161225074500,178.5,182.699997,31.071428,33,54.299999,0,67.599998,70.400002,67.400002
20161225080000,178.5,184.800003,31.428572,33,54.299999,0,67.599998,70.400002,67.400002
20161225081500,178.5,191.100006,32.500001,35,54.299999,0,68.5,70.400002,67.400002
20161225083000,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161225084500,178.5,194.25,33.035714,34,54.299999,0,67.900002,70.400002,67.400002
20161225090000,178.5,192.149994,32.67857,35,54.299999,0,68.699997,70.400002,67.400002
20161225091500,178.5,194.25,33.035714,34,54.299999,0,67.800003,70.400002,67.400002
