PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225093000,178.5,192.149994,32.67857,33,54.299999,0,67.599998,70.400002,67.400002
20161225094500,178.5,194.25,33.035714,33,54.299999,0,68.099998,70.400002,67.400002
20161225100000,178.5,189.0,32.142857,33,54.299999,0,67.699997,70.400002,67.400002
20161225101500,178.5,182.699997,31.071428,33,54.299999,0,67.599998,70.400002,67.400002
20161225103000,178.5,184.800003,31.428572,33,54.299999,0,67.900002,70.400002,67.400002
20161225104500,178.5,182.699997,31.071428,33,54.299999,0,67.699997,70.400002,67.400002
20161225110000,178.5,186.899994,31.785713,33,54.299999,0,68.099998,70.400002,67.400002
20161225111500,178.5,184.800003,31.428572,33,54.299999,0,67.699997,70.400002,67.400002
20161225113000,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161225114500,178.5,184.800003,31.428572,33,54.299999,0,67.900002,70.400002,67.400002
20161225120000,178.5,184.800003,31.428572,33,54.299999,0,67.699997,70.400002,67.400002
20161225121500,178.5,186.899994,31.785713,33,54.299999,0,67.699997,70.400002,67.400002
20161225123000,178.5,189.0,32.142857,33,53.5,0,67.900002,70.400002,67.400002
20161225124500,178.5,182.699997,31.071428,33,53.5,0,67.599998,70.400002,67.400002
20161225130000,178.5,182.699997,31.071428,33,53.5,0,67.599998,70.400002,67.400002
20161225131500,178.5,191.100006,32.500001,33,53.5,0,67.699997,70.400002,67.400002
20161225133000,178.5,189.0,32.142857,33,53.5,0,67.599998,70.400002,67.400002
20161225134500,178.5,192.149994,32.67857,33,54.299999,0,67.599998,70.400002,67.400002
20161225140000,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20161225141500,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161225143000,178.5,189.0,32.142857,33,54.299999,0,67.699997,70.400002,67.400002
20161225144500,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20161225150000,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161225151500,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161225153000,178.5,194.25,33.035714,34,54.299999,0,67.599998,70.400002,67.400002
20161225154500,178.5,191.100006,32.500001,34,54.299999,0,67.5,70.400002,67.400002
20161225160000,178.5,194.25,33.035714,33,54.299999,0,67.699997,70.400002,67.400002
20161225161500,178.5,184.800003,31.428572,33,54.299999,0,67.599998,70.400002,67.400002
20161225163000,178.5,189.0,32.142857,33,54.299999,0,67.400002,70.400002,67.400002
20161225164500,178.5,189.0,32.142857,33,54.299999,0,68.099998,70.400002,67.400002
20161225170000,178.5,189.0,32.142857,33,54.299999,0,67.699997,70.400002,67.400002
20161225171500,178.5,186.899994,31.785713,33,54.299999,0,67.699997,70.400002,67.400002
20161225173000,178.5,191.100006,32.500001,34,54.299999,0,68.300003,70.400002,67.400002
20161225174500,178.5,189.0,32.142857,34,54.299999,0,67.800003,70.400002,67.400002
20161225180000,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161225181500,178.5,189.0,32.142857,34,54.299999,0,68.099998,70.400002,67.400002
20161225183000,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161225184500,178.5,196.350006,33.392858,34,54.299999,0,67.699997,70.400002,67.400002
20161225190000,178.5,189.0,32.142857,34,54.299999,0,67.800003,70.400002,67.400002
20161225191500,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20161225193000,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20161225194500,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20161225200000,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161225201500,178.5,196.350006,33.392858,34,54.299999,0,67.599998,70.400002,67.400002
20161225203000,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161225204500,178.5,189.0,32.142857,34,54.299999,0,67.800003,70.400002,67.400002
20161225210000,178.5,194.25,33.035714,34,54.299999,0,67.699997,70.400002,67.400002
20161225211500,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20161225213000,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161225214500,178.5,192.149994,32.67857,34,54.299999,0,67.400002,70.400002,67.400002
20161225220000,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161225221500,178.5,186.899994,31.785713,34,54.299999,0,67.5,70.400002,67.400002
20161225223000,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161225224500,178.5,194.25,33.035714,34,54.299999,0,67.5,70.400002,67.400002
20161225230000,178.5,199.5,33.928571,35,54.299999,0,68.300003,70.400002,67.400002
20161225231500,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161225233000,178.5,186.899994,31.785713,34,54.299999,0,67.5,70.400002,67.400002
20161225234500,178.5,192.149994,32.67857,34,54.299999,0,68.0,70.400002,67.400002
20161226000000,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161226001500,178.5,192.149994,32.67857,34,54.299999,0,67.5,70.400002,67.400002
20161226003000,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20161226004500,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161226010000,178.5,192.149994,32.67857,34,54.299999,0,67.5,70.400002,67.400002
20161226011500,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161226013000,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161226014500,178.5,192.149994,32.67857,34,54.299999,0,67.5,70.400002,67.400002
20161226020000,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20161226021500,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161226023000,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161226024500,178.5,189.0,32.142857,33,54.299999,0,67.800003,70.400002,67.400002
20161226030000,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161226031500,178.5,184.800003,31.428572,33,54.299999,0,67.5,70.400002,67.400002
20161226033000,178.5,182.699997,31.071428,33,54.299999,0,67.599998,70.400002,67.400002
20161226034500,178.5,184.800003,31.428572,33,54.299999,0,67.400002,70.400002,67.400002
20161226040000,178.5,186.899994,31.785713,33,54.299999,0,67.699997,70.400002,67.400002
20161226041500,178.5,191.100006,32.500001,34,54.299999,0,68.099998,70.400002,67.400002
20161226043000,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161226044500,178.5,203.699997,34.642857,36,54.299999,0,68.5,70.400002,67.400002
20161226050000,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161226051500,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161226053000,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20161226054500,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20161226060000,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20161226061500,178.5,206.850006,35.178572,36,54.299999,0,68.300003,70.400002,67.400002
20161226063000,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161226064500,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161226070000,178.5,220.5,37.5,36,54.299999,0,68.599998,70.400002,67.400002
20161226071500,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161226073000,178.5,196.350006,33.392858,33,54.299999,0,67.599998,70.400002,67.400002
20161226074500,178.5,194.25,33.035714,33,54.299999,0,67.800003,70.400002,67.400002
20161226080000,178.5,189.0,32.142857,33,54.299999,0,67.400002,70.400002,67.400002
20161226081500,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161226083000,178.5,186.899994,31.785713,33,54.299999,0,68.199997,70.400002,67.400002
20161226084500,178.5,184.800003,31.428572,33,55.0,0,67.900002,70.400002,67.400002
20161226090000,178.5,182.699997,31.071428,33,54.299999,0,67.699997,70.400002,67.400002
20161226091500,178.5,189.0,32.142857,33,54.299999,0,68.099998,70.400002,67.400002
20161226093000,178.5,186.899994,31.785713,33,54.299999,0,67.900002,70.400002,67.400002
20161226094500,178.5,184.800003,31.428572,33,54.299999,0,68.199997,70.400002,67.400002
20161226100000,178.5,184.800003,31.428572,33,54.299999,0,68.699997,70.400002,67.400002
20161226101500,178.5,184.800003,31.428572,33,54.299999,0,68.400002,70.400002,67.400002
20161226103000,178.5,192.149994,32.67857,35,54.299999,0,68.900002,70.400002,67.400002
20161226104500,178.5,196.350006,33.392858,33,54.299999,0,68.599998,70.400002,67.400002
20161226110000,178.5,186.899994,31.785713,33,54.299999,0,68.400002,70.400002,67.400002
20161226111500,178.5,189.0,32.142857,33,54.299999,0,68.900002,70.400002,67.400002
20161226113000,178.5,184.800003,31.428572,33,54.299999,0,68.300003,70.400002,67.400002
20161226114500,178.5,182.699997,31.071428,33,54.299999,0,68.199997,70.400002,67.400002
20161226120000,178.5,184.800003,31.428572,33,54.299999,0,68.599998,70.400002,67.400002
20161226121500,178.5,186.899994,31.785713,33,54.299999,0,68.199997,70.400002,67.400002
20161226123000,178.5,179.550003,30.535715,33,54.299999,0,68.300003,70.400002,67.400002
20161226124500,178.5,186.899994,31.785713,33,54.299999,0,68.599998,70.400002,67.400002
20161226130000,178.5,191.100006,32.500001,33,54.299999,0,68.300003,70.400002,67.400002
20161226131500,178.5,191.100006,32.500001,33,54.299999,0,68.300003,70.400002,67.400002
20161226133000,178.5,189.0,32.142857,33,54.299999,0,68.699997,70.400002,67.400002
20161226134500,178.5,189.0,32.142857,33,54.299999,0,68.400002,70.400002,67.400002
20161226140000,178.5,180.600006,30.714287,33,54.299999,0,68.300003,70.400002,67.400002
20161226141500,178.5,182.699997,31.071428,33,54.299999,0,68.599998,70.400002,67.400002
20161226143000,178.5,182.699997,31.071428,33,54.299999,0,68.400002,70.400002,67.400002
20161226144500,178.5,189.0,32.142857,33,54.299999,0,68.300003,70.400002,67.400002
20161226150000,178.5,191.100006,32.500001,35,53.5,0,68.599998,70.400002,67.400002
20161226151500,178.5,191.100006,32.500001,35,53.5,0,68.5,70.400002,67.400002
20161226153000,178.5,194.25,33.035714,35,53.5,0,68.300003,70.400002,67.400002
20161226154500,178.5,194.25,33.035714,35,54.700001,0,68.599998,70.400002,67.400002
20161226160000,178.5,191.100006,32.500001,35,54.700001,0,68.400002,70.400002,67.400002
20161226161500,178.5,191.100006,32.500001,35,53.900002,0,68.599998,70.400002,67.400002
20161226163000,178.5,194.25,33.035714,35,53.900002,0,68.400002,70.400002,67.400002
20161226164500,178.5,196.350006,33.392858,35,53.900002,0,68.199997,70.400002,67.400002
20161226170000,178.5,192.149994,32.67857,35,53.900002,0,68.5,70.400002,67.400002
20161226171500,178.5,184.800003,31.428572,35,53.900002,0,68.099998,70.400002,67.400002
20161226173000,178.5,192.149994,32.67857,35,53.900002,0,67.900002,70.400002,67.400002
20161226174500,178.5,189.0,32.142857,35,53.900002,0,68.199997,70.400002,67.400002
20161226180000,178.5,191.100006,32.500001,35,55.099998,0,67.800003,70.400002,67.400002
20161226181500,178.5,191.100006,32.500001,35,55.099998,0,67.699997,70.400002,67.400002
20161226183000,178.5,191.100006,32.500001,35,55.099998,0,67.900002,70.400002,67.400002
20161226184500,178.5,194.25,33.035714,35,55.099998,0,67.699997,70.400002,67.400002
20161226190000,178.5,191.100006,32.500001,35,55.099998,0,67.699997,70.400002,67.400002
20161226191500,178.5,191.100006,32.500001,35,55.099998,0,67.800003,70.400002,67.400002
20161226193000,178.5,186.899994,31.785713,35,54.299999,0,67.599998,70.400002,67.400002
20161226194500,178.5,191.100006,32.500001,35,54.299999,0,67.5,70.400002,67.400002
20161226200000,178.5,191.100006,32.500001,35,54.299999,0,67.699997,70.400002,67.400002
20161226201500,178.5,191.100006,32.500001,35,54.299999,0,67.5,70.400002,67.400002
20161226203000,178.5,191.100006,32.500001,35,54.299999,0,67.400002,70.400002,67.400002
20161226204500,178.5,191.100006,32.500001,35,54.299999,0,67.800003,70.400002,67.400002
20161226210000,178.5,194.25,33.035714,35,54.299999,0,68.0,70.400002,67.400002
20161226211500,178.5,192.149994,32.67857,35,54.299999,0,67.699997,70.400002,67.400002
20161226213000,178.5,194.25,33.035714,35,54.299999,0,67.5,70.400002,67.400002
20161226214500,178.5,192.149994,32.67857,35,54.299999,0,67.800003,70.400002,67.400002
20161226220000,178.5,186.899994,31.785713,35,54.299999,0,67.400002,70.400002,67.400002
20161226221500,178.5,191.100006,32.500001,35,54.299999,0,67.400002,70.400002,67.400002
20161226223000,178.5,201.600006,34.285715,35,54.299999,0,68.300003,70.400002,67.400002
20161226224500,178.5,191.100006,32.500001,35,54.299999,0,67.599998,70.400002,67.400002
20161226230000,178.5,199.5,33.928571,35,54.299999,0,67.599998,70.400002,67.400002
20161226231500,178.5,189.0,32.142857,33,54.299999,0,68.099998,70.400002,67.400002
20161226233000,178.5,192.149994,32.67857,33,54.299999,0,67.699997,70.400002,67.400002
20161226234500,178.5,192.149994,32.67857,33,54.299999,0,67.400002,70.400002,67.400002
20161227000000,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161227001500,178.5,186.899994,31.785713,33,54.299999,0,67.400002,70.400002,67.400002
20161227003000,178.5,192.149994,32.67857,33,54.299999,0,67.300003,70.400002,67.400002
20161227004500,178.5,192.149994,32.67857,35,54.299999,0,67.599998,70.400002,67.400002
20161227010000,178.5,194.25,33.035714,35,54.299999,0,67.5,70.400002,67.400002
20161227011500,178.5,196.350006,33.392858,35,54.299999,0,67.400002,70.400002,67.400002
20161227013000,178.5,194.25,33.035714,35,54.299999,0,67.699997,70.400002,67.400002
20161227014500,178.5,191.100006,32.500001,35,54.299999,0,67.5,70.400002,67.400002
20161227020000,178.5,191.100006,32.500001,35,54.299999,0,67.400002,70.400002,67.400002
20161227021500,178.5,194.25,33.035714,35,54.299999,0,67.699997,70.400002,67.400002
20161227023000,178.5,194.25,33.035714,35,54.299999,0,67.599998,70.400002,67.400002
20161227024500,178.5,184.800003,31.428572,35,54.299999,0,67.800003,70.400002,67.400002
20161227030000,178.5,192.149994,32.67857,35,54.299999,0,67.699997,70.400002,67.400002
20161227031500,178.5,194.25,33.035714,35,54.299999,0,67.400002,70.400002,67.400002
20161227033000,178.5,192.149994,32.67857,35,54.299999,0,67.699997,70.400002,67.400002
20161227034500,178.5,194.25,33.035714,35,54.299999,0,67.400002,70.400002,67.400002
20161227040000,178.5,189.0,32.142857,35,54.299999,0,67.300003,70.400002,67.400002
20161227041500,178.5,196.350006,33.392858,36,54.299999,0,68.099998,70.400002,67.400002
20161227043000,178.5,194.25,33.035714,34,54.299999,0,67.5,70.400002,67.400002
20161227044500,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20161227050000,178.5,203.699997,34.642857,36,54.299999,0,68.300003,70.400002,67.400002
20161227051500,178.5,196.350006,33.392858,34,54.299999,0,67.599998,70.400002,67.400002
20161227053000,178.5,191.100006,32.500001,34,54.299999,0,67.5,70.400002,67.400002
20161227054500,178.5,218.399994,37.142856,37,54.299999,0,68.300003,70.400002,67.400002
20161227060000,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161227061500,178.5,196.350006,33.392858,34,54.299999,0,67.599998,70.400002,67.400002
20161227063000,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161227064500,178.5,194.25,33.035714,34,54.299999,0,67.599998,70.400002,67.400002
20161227070000,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20161227071500,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161227073000,178.5,191.100006,32.500001,34,55.099998,0,67.400002,70.400002,67.400002
20161227074500,178.5,191.100006,32.500001,34,55.099998,0,67.400002,70.400002,67.400002
20161227080000,178.5,194.25,33.035714,34,55.099998,0,67.900002,70.400002,67.400002
20161227081500,178.5,192.149994,32.67857,34,55.099998,0,67.699997,70.400002,67.400002
20161227083000,178.5,192.149994,32.67857,34,55.099998,0,67.900002,70.400002,67.400002
20161227084500,178.5,192.149994,32.67857,34,55.099998,0,67.800003,70.400002,67.400002
20161227090000,178.5,189.0,32.142857,34,55.099998,0,68.099998,70.400002,67.400002
20161227091500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161227093000,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20161227094500,178.5,191.100006,32.500001,34,54.299999,0,68.099998,70.400002,67.400002
20161227100000,178.5,191.100006,32.500001,34,54.299999,0,68.099998,70.400002,67.400002
20161227101500,178.5,196.350006,33.392858,34,54.299999,0,68.0,70.400002,67.400002
20161227103000,178.5,182.699997,31.071428,33,54.299999,0,68.400002,70.400002,67.400002
20161227104500,178.5,192.149994,32.67857,33,54.299999,0,68.300003,70.400002,67.400002
20161227110000,178.5,189.0,32.142857,33,54.299999,0,68.199997,70.400002,67.400002
20161227111500,178.5,186.899994,31.785713,33,54.299999,0,68.599998,70.400002,67.400002
20161227113000,178.5,191.100006,32.500001,33,54.299999,0,68.199997,70.400002,67.400002
20161227114500,178.5,184.800003,31.428572,33,53.5,0,68.099998,70.400002,67.400002
20161227120000,178.5,189.0,32.142857,33,53.5,0,68.300003,70.400002,67.400002
20161227121500,178.5,182.699997,31.071428,33,54.299999,0,68.099998,70.400002,67.400002
20161227123000,178.5,182.699997,31.071428,33,54.299999,0,68.099998,70.400002,67.400002
20161227124500,178.5,194.25,33.035714,34,54.299999,0,68.599998,70.400002,67.400002
20161227130000,178.5,191.100006,32.500001,34,54.299999,0,68.300003,70.400002,67.400002
20161227131500,178.5,186.899994,31.785713,34,54.299999,0,68.199997,70.400002,67.400002
20161227133000,178.5,192.149994,32.67857,34,53.5,0,68.400002,70.400002,67.400002
20161227134500,178.5,192.149994,32.67857,34,53.5,0,68.400002,70.400002,67.400002
20161227140000,178.5,186.899994,31.785713,34,53.5,0,68.400002,70.400002,67.400002
20161227141500,178.5,191.100006,32.500001,34,53.5,0,68.400002,70.400002,67.400002
20161227143000,178.5,191.100006,32.500001,34,53.5,0,68.300003,70.400002,67.400002
20161227144500,178.5,189.0,32.142857,34,53.5,0,68.199997,70.400002,67.400002
20161227150000,178.5,191.100006,32.500001,34,53.5,0,68.300003,70.400002,67.400002
20161227151500,178.5,186.899994,31.785713,34,53.5,0,68.099998,70.400002,67.400002
20161227153000,178.5,189.0,32.142857,34,53.5,0,68.199997,70.400002,67.400002
20161227154500,178.5,186.899994,31.785713,34,54.299999,0,68.099998,70.400002,67.400002
20161227160000,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161227161500,178.5,186.899994,31.785713,34,54.299999,0,68.300003,70.400002,67.400002
20161227163000,178.5,191.100006,32.500001,34,54.299999,0,68.099998,70.400002,67.400002
20161227164500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20161227170000,178.5,189.0,32.142857,34,54.299999,0,68.400002,70.400002,67.400002
20161227171500,178.5,196.350006,33.392858,34,54.299999,0,67.900002,70.400002,67.400002
20161227173000,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161227174500,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161227180000,178.5,191.100006,32.500001,34,54.299999,0,67.699997,70.400002,67.400002
20161227181500,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161227183000,178.5,189.0,32.142857,33,54.299999,0,68.099998,70.400002,67.400002
20161227184500,178.5,182.699997,31.071428,33,54.299999,0,67.699997,70.400002,67.400002
20161227190000,178.5,184.800003,31.428572,33,54.299999,0,67.599998,70.400002,67.400002
20161227191500,178.5,182.699997,31.071428,33,55.099998,0,68.099998,70.400002,67.400002
20161227193000,178.5,184.800003,31.428572,33,55.099998,0,67.599998,70.400002,67.400002
20161227194500,178.5,184.800003,31.428572,33,55.099998,0,67.900002,70.400002,67.400002
20161227200000,178.5,184.800003,31.428572,33,55.099998,0,67.699997,70.400002,67.400002
20161227201500,178.5,180.600006,30.714287,33,55.099998,0,67.599998,70.400002,67.400002
20161227203000,178.5,194.25,33.035714,34,55.099998,0,68.0,70.400002,67.400002
20161227204500,178.5,191.100006,32.500001,34,55.099998,0,67.699997,70.400002,67.400002
20161227210000,178.5,191.100006,32.500001,34,55.099998,0,67.699997,70.400002,67.400002
20161227211500,178.5,191.100006,32.500001,34,55.099998,0,67.900002,70.400002,67.400002
20161227213000,178.5,194.25,33.035714,34,55.099998,0,67.599998,70.400002,67.400002
20161227214500,178.5,189.0,32.142857,34,55.099998,0,67.5,70.400002,67.400002
20161227220000,178.5,196.350006,33.392858,34,55.099998,0,67.699997,70.400002,67.400002
20161227221500,178.5,192.149994,32.67857,34,55.099998,0,67.400002,70.400002,67.400002
20161227223000,178.5,186.899994,31.785713,34,55.099998,0,67.5,70.400002,67.400002
20161227224500,178.5,191.100006,32.500001,35,55.099998,0,67.900002,70.400002,67.400002
20161227230000,178.5,191.100006,32.500001,35,55.099998,0,67.800003,70.400002,67.400002
20161227231500,178.5,191.100006,32.500001,35,55.099998,0,67.800003,70.400002,67.400002
20161227233000,178.5,191.100006,32.500001,34,55.099998,0,67.800003,70.400002,67.400002
20161227234500,178.5,194.25,33.035714,34,55.099998,0,67.599998,70.400002,67.400002
20161228000000,178.5,196.350006,33.392858,34,55.099998,0,67.599998,70.400002,67.400002
20161228001500,178.5,191.100006,32.500001,34,55.099998,0,67.599998,70.400002,67.400002
20161228003000,178.5,189.0,32.142857,34,55.099998,0,67.400002,70.400002,67.400002
20161228004500,178.5,189.0,32.142857,34,54.5,0,67.800003,70.400002,67.400002
20161228010000,178.5,191.100006,32.500001,34,55.099998,0,67.900002,70.400002,67.400002
20161228011500,178.5,292.950012,49.821431,6,54.299999,0,67.599998,70.400002,67.400002
20161228013000,178.5,194.25,33.035714,34,55.200001,0,68.300003,70.400002,67.400002
20161228014500,178.5,194.25,33.035714,34,55.200001,0,67.800003,70.400002,67.400002
20161228020000,178.5,192.149994,32.67857,34,55.200001,0,67.5,70.400002,67.400002
20161228021500,178.5,192.149994,32.67857,34,55.200001,0,67.900002,70.400002,67.400002
20161228023000,178.5,189.0,32.142857,33,55.200001,0,67.5,70.400002,67.400002
20161228024500,178.5,191.100006,32.500001,33,54.5,0,67.300003,70.400002,67.400002
20161228030000,178.5,196.350006,33.392858,33,54.5,0,67.900002,70.400002,67.400002
20161228031500,178.5,189.0,32.142857,33,55.200001,0,67.699997,70.400002,67.400002
20161228033000,178.5,180.600006,30.714287,33,55.200001,0,67.699997,70.400002,67.400002
20161228034500,178.5,192.149994,32.67857,35,55.200001,0,68.199997,70.400002,67.400002
20161228040000,178.5,186.899994,31.785713,34,55.200001,0,67.599998,70.400002,67.400002
20161228041500,178.5,189.0,32.142857,34,55.200001,0,67.5,70.400002,67.400002
20161228043000,178.5,189.0,32.142857,34,55.200001,0,67.599998,70.400002,67.400002
20161228044500,178.5,189.0,32.142857,34,54.299999,0,67.400002,70.400002,67.400002
20161228050000,178.5,189.0,32.142857,34,54.299999,0,67.400002,70.400002,67.400002
20161228051500,178.5,189.0,32.142857,34,55.099998,0,67.699997,70.400002,67.400002
20161228053000,178.5,189.0,32.142857,34,55.099998,0,67.400002,70.400002,67.400002
20161228054500,178.5,192.149994,32.67857,34,55.099998,0,67.400002,70.400002,67.400002
20161228060000,178.5,186.899994,31.785713,34,55.099998,0,67.699997,70.400002,67.400002
20161228061500,178.5,192.149994,32.67857,34,54.299999,0,67.5,70.400002,67.400002
20161228063000,178.5,189.0,32.142857,34,55.099998,0,67.5,70.400002,67.400002
20161228064500,178.5,194.25,33.035714,34,55.099998,0,67.699997,70.400002,67.400002
20161228070000,178.5,192.149994,32.67857,34,55.099998,0,68.199997,70.400002,67.400002
20161228071500,178.5,194.25,33.035714,33,55.099998,0,67.699997,70.400002,67.400002
20161228073000,178.5,191.100006,32.500001,33,55.099998,0,67.599998,70.400002,67.400002
20161228074500,178.5,220.5,37.5,37,55.099998,0,68.599998,70.400002,67.400002
20161228080000,178.5,192.149994,32.67857,34,55.099998,0,67.900002,70.400002,67.400002
20161228081500,178.5,192.149994,32.67857,34,55.099998,0,67.800003,70.400002,67.400002
20161228083000,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20161228084500,178.5,186.899994,31.785713,33,54.299999,0,67.800003,70.400002,67.400002
20161228090000,178.5,186.899994,31.785713,33,54.299999,0,67.800003,70.400002,67.400002
20161228091500,178.5,184.800003,31.428572,33,55.099998,0,68.199997,70.400002,67.400002
20161228093000,178.5,186.899994,31.785713,33,55.099998,0,67.900002,70.400002,67.400002
20161228094500,178.5,184.800003,31.428572,33,53.900002,0,67.699997,70.400002,67.400002
20161228100000,178.5,191.100006,32.500001,33,53.900002,0,68.099998,70.400002,67.400002
20161228101500,178.5,186.899994,31.785713,33,53.900002,0,67.800003,70.400002,67.400002
20161228103000,178.5,186.899994,31.785713,33,53.900002,0,67.800003,70.400002,67.400002
20161228104500,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.400002,67.400002
20161228110000,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20161228111500,178.5,184.800003,31.428572,33,54.700001,0,68.0,70.400002,67.400002
20161228113000,178.5,186.899994,31.785713,33,53.900002,0,68.199997,70.400002,67.400002
20161228114500,178.5,182.699997,31.071428,33,53.900002,0,68.099998,70.400002,67.400002
20161228120000,178.5,189.0,32.142857,33,53.900002,0,68.099998,70.400002,67.400002
20161228121500,178.5,186.899994,31.785713,33,53.900002,0,68.099998,70.400002,67.400002
20161228123000,178.5,184.800003,31.428572,33,53.900002,0,68.0,70.400002,67.400002
20161228124500,178.5,191.100006,32.500001,33,53.900002,0,68.199997,70.400002,67.400002
20161228130000,178.5,182.699997,31.071428,33,53.900002,0,68.199997,70.400002,67.400002
20161228131500,178.5,186.899994,31.785713,33,53.900002,0,68.199997,70.400002,67.400002
20161228133000,178.5,189.0,32.142857,33,53.900002,0,68.5,70.400002,67.400002
20161228134500,178.5,184.800003,31.428572,33,53.900002,0,68.199997,70.400002,67.400002
20161228140000,178.5,182.699997,31.071428,33,53.900002,0,68.199997,70.400002,67.400002
20161228141500,178.5,184.800003,31.428572,33,53.900002,0,68.300003,70.400002,67.400002
20161228143000,178.5,179.550003,30.535715,33,53.900002,0,68.099998,70.400002,67.400002
20161228144500,178.5,186.899994,31.785713,33,53.900002,0,68.199997,70.400002,67.400002
20161228150000,178.5,194.25,33.035714,33,54.700001,0,68.300003,70.400002,67.400002
20161228151500,178.5,186.899994,31.785713,32,54.700001,0,68.199997,70.400002,67.400002
20161228153000,178.5,184.800003,31.428572,32,54.700001,0,68.599998,70.400002,67.400002
20161228154500,178.5,184.800003,31.428572,32,54.700001,0,68.199997,70.400002,67.400002
20161228160000,178.5,191.100006,32.500001,32,54.700001,0,68.099998,70.400002,67.400002
20161228161500,178.5,191.100006,32.500001,32,54.700001,0,68.699997,70.400002,67.400002
20161228163000,178.5,189.0,32.142857,32,54.700001,0,68.400002,70.400002,67.400002
20161228164500,178.5,186.899994,31.785713,32,54.700001,0,68.099998,70.400002,67.400002
20161228170000,178.5,189.0,32.142857,32,54.700001,0,68.199997,70.400002,67.400002
20161228171500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,70.400002,67.400002
20161228173000,178.5,184.800003,31.428572,32,54.700001,0,67.800003,70.400002,67.400002
20161228174500,178.5,184.800003,31.428572,32,54.700001,0,67.900002,70.400002,67.400002
20161228180000,178.5,184.800003,31.428572,32,54.099998,0,67.699997,70.400002,67.400002
20161228181500,178.5,182.699997,31.071428,32,55.099998,0,68.099998,70.400002,67.400002
20161228183000,178.5,182.699997,31.071428,32,55.099998,0,67.699997,70.400002,67.400002
20161228184500,178.5,189.0,32.142857,32,55.099998,0,68.0,70.400002,67.400002
20161228190000,178.5,184.800003,31.428572,32,55.099998,0,67.599998,70.400002,67.400002
20161228191500,178.5,186.899994,31.785713,32,55.099998,0,67.599998,70.400002,67.400002
20161228193000,178.5,208.949997,35.535714,35,55.099998,0,68.400002,70.400002,67.400002
20161228194500,178.5,192.149994,32.67857,33,55.099998,0,67.900002,70.400002,67.400002
20161228200000,178.5,192.149994,32.67857,33,55.099998,0,67.599998,70.400002,67.400002
20161228201500,178.5,192.149994,32.67857,33,54.299999,0,67.800003,70.400002,67.400002
20161228203000,178.5,192.149994,32.67857,33,55.5,0,67.5,70.400002,67.400002
20161228204500,178.5,196.350006,33.392858,33,55.5,0,67.5,70.400002,67.400002
20161228210000,178.5,208.949997,35.535714,35,54.299999,0,68.5,70.400002,67.400002
20161228211500,178.5,192.149994,32.67857,33,55.099998,0,67.900002,70.400002,67.400002
20161228213000,178.5,186.899994,31.785713,33,55.099998,0,68.0,70.400002,67.400002
20161228214500,178.5,206.850006,35.178572,35,55.099998,0,68.800003,70.400002,67.400002
20161228220000,178.5,191.100006,32.500001,33,55.099998,0,67.800003,70.400002,67.400002
20161228221500,178.5,186.899994,31.785713,33,55.099998,0,67.599998,70.400002,67.400002
20161228223000,178.5,186.899994,31.785713,33,55.099998,0,67.900002,70.400002,67.400002
20161228224500,178.5,184.800003,31.428572,33,55.099998,0,67.5,70.400002,67.400002
20161228230000,178.5,186.899994,31.785713,33,54.299999,0,67.5,70.400002,67.400002
20161228231500,178.5,186.899994,31.785713,33,54.299999,0,68.300003,70.400002,67.400002
20161228233000,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161228234500,178.5,186.899994,31.785713,33,54.299999,0,67.599998,70.400002,67.400002
20161229000000,178.5,203.699997,34.642857,34,54.299999,0,68.300003,70.400002,67.400002
20161229001500,178.5,192.149994,32.67857,33,54.299999,0,67.699997,70.400002,67.400002
20161229003000,178.5,189.0,32.142857,33,55.200001,0,67.599998,70.400002,67.400002
20161229004500,178.5,192.149994,32.67857,33,54.5,0,68.099998,70.400002,67.400002
20161229010000,178.5,192.149994,32.67857,33,54.5,0,67.599998,70.400002,67.400002
20161229011500,178.5,192.149994,32.67857,33,54.5,0,67.400002,70.400002,67.400002
20161229013000,178.5,192.149994,32.67857,33,54.5,0,67.800003,70.400002,67.400002
20161229014500,178.5,194.25,33.035714,33,54.5,0,67.400002,70.400002,67.400002
20161229020000,178.5,189.0,32.142857,33,54.5,0,67.599998,70.400002,67.400002
20161229021500,178.5,194.25,33.035714,33,54.5,0,68.199997,70.400002,67.400002
20161229023000,178.5,192.149994,32.67857,33,54.5,0,67.900002,70.400002,67.400002
20161229024500,178.5,186.899994,31.785713,33,55.099998,0,67.900002,70.400002,67.400002
20161229030000,178.5,191.100006,32.500001,34,54.299999,0,68.199997,70.400002,67.400002
20161229031500,178.5,194.25,33.035714,33,54.299999,0,67.699997,70.400002,67.400002
20161229033000,178.5,192.149994,32.67857,33,54.299999,0,67.5,70.400002,67.400002
20161229034500,178.5,194.25,33.035714,33,54.299999,0,67.599998,70.400002,67.400002
20161229040000,178.5,191.100006,32.500001,33,54.299999,0,67.400002,70.400002,67.400002
20161229041500,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161229043000,178.5,191.100006,32.500001,33,55.099998,0,68.099998,70.400002,67.400002
20161229044500,178.5,189.0,32.142857,33,55.099998,0,67.900002,70.400002,67.400002
20161229050000,178.5,198.449997,33.749999,34,55.099998,0,68.699997,70.400002,67.400002
20161229051500,178.5,192.149994,32.67857,33,55.099998,0,67.800003,70.400002,67.400002
20161229053000,178.5,186.899994,31.785713,32,54.299999,0,67.599998,70.400002,67.400002
20161229054500,178.5,184.800003,31.428572,32,54.299999,0,67.599998,70.400002,67.400002
20161229060000,178.5,186.899994,31.785713,32,55.099998,0,67.400002,70.400002,67.400002
20161229061500,178.5,192.149994,32.67857,34,55.099998,0,67.699997,70.400002,67.400002
20161229063000,178.5,189.0,32.142857,34,54.299999,0,67.599998,70.400002,67.400002
20161229064500,178.5,191.100006,32.500001,34,54.299999,0,67.5,70.400002,67.400002
20161229070000,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20161229071500,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161229073000,178.5,186.899994,31.785713,34,54.299999,0,67.599998,70.400002,67.400002
20161229074500,178.5,199.5,33.928571,34,54.299999,0,67.800003,70.400002,67.400002
20161229080000,178.5,189.0,32.142857,34,55.099998,0,67.599998,70.400002,67.400002
20161229081500,178.5,180.600006,30.714287,34,54.299999,0,67.800003,70.400002,67.400002
20161229083000,178.5,180.600006,30.714287,34,54.299999,0,67.900002,70.400002,67.400002
20161229084500,178.5,184.800003,31.428572,34,54.299999,0,67.900002,70.400002,67.400002
20161229090000,178.5,189.0,32.142857,34,55.099998,0,68.0,70.400002,67.400002
20161229091500,178.5,191.100006,32.500001,34,55.099998,0,68.099998,70.400002,67.400002
20161229093000,178.5,189.0,32.142857,34,55.099998,0,68.300003,70.400002,67.400002
20161229094500,178.5,191.100006,32.500001,34,55.099998,0,68.199997,70.400002,67.400002
20161229100000,178.5,191.100006,32.500001,34,55.099998,0,68.300003,70.400002,67.400002
20161229101500,178.5,191.100006,32.500001,33,55.099998,0,68.599998,70.400002,67.400002
20161229103000,178.5,182.699997,31.071428,32,55.099998,0,68.599998,70.400002,67.400002
20161229104500,178.5,186.899994,31.785713,32,54.299999,0,68.5,70.400002,67.400002
20161229110000,178.5,192.149994,32.67857,33,54.299999,0,68.699997,70.400002,67.400002
20161229111500,178.5,192.149994,32.67857,33,54.299999,0,68.599998,70.400002,67.400002
20161229113000,178.5,186.899994,31.785713,32,54.299999,0,68.300003,70.400002,67.400002
20161229114500,178.5,191.100006,32.500001,32,54.299999,0,68.599998,70.400002,67.400002
20161229120000,178.5,189.0,32.142857,32,54.299999,0,68.400002,70.400002,67.400002
20161229121500,178.5,191.100006,32.500001,32,55.099998,0,68.900002,70.400002,67.400002
20161229123000,178.5,186.899994,31.785713,33,53.200001,0,68.599998,70.400002,67.400002
20161229124500,178.5,189.0,32.142857,33,55.599998,0,68.300003,70.400002,67.400002
20161229130000,178.5,184.800003,31.428572,33,53.5,0,68.699997,70.400002,67.400002
20161229131500,178.5,194.25,33.035714,33,53.5,0,68.199997,70.400002,67.400002
20161229133000,178.5,191.100006,32.500001,33,56.299999,0,68.099998,70.400002,67.400002
20161229134500,178.5,191.100006,32.500001,33,53.099998,0,68.199997,70.400002,67.400002
20161229140000,178.5,191.100006,32.500001,33,54.0,0,68.099998,70.400002,67.400002
20161229141500,178.5,191.100006,32.500001,33,56.299999,0,68.099998,70.400002,67.400002
20161229143000,178.5,189.0,32.142857,33,52.599998,0,68.5,70.400002,67.400002
20161229144500,178.5,192.149994,32.67857,33,54.0,0,68.199997,70.400002,67.400002
20161229150000,178.5,186.899994,31.785713,33,56.299999,0,68.0,70.400002,67.400002
20161229151500,178.5,182.699997,31.071428,33,53.5,0,68.199997,70.400002,67.400002
20161229153000,178.5,189.0,32.142857,33,53.5,0,68.099998,70.400002,67.400002
20161229154500,178.5,192.149994,32.67857,33,56.400002,0,68.0,70.400002,67.400002
20161229160000,178.5,180.600006,30.714287,33,54.700001,0,68.099998,70.400002,67.400002
20161229161500,178.5,189.0,32.142857,33,53.5,0,67.800003,70.400002,67.400002
20161229163000,178.5,191.100006,32.500001,33,56.200001,0,68.099998,70.400002,67.400002
20161229164500,178.5,186.899994,31.785713,33,55.099998,0,67.699997,70.400002,67.400002
20161229170000,178.5,192.149994,32.67857,33,53.5,0,67.900002,70.400002,67.400002
20161229171500,178.5,189.0,32.142857,33,55.599998,0,67.5,70.400002,67.400002
20161229173000,178.5,186.899994,31.785713,33,56.299999,0,67.300003,70.400002,67.400002
20161229174500,178.5,192.149994,32.67857,33,53.5,0,67.699997,70.400002,67.400002
20161229180000,178.5,194.25,33.035714,33,55.200001,0,67.199997,70.400002,67.400002
20161229181500,178.5,189.0,32.142857,33,56.700001,0,67.300003,70.400002,67.400002
20161229183000,178.5,192.149994,32.67857,34,53.900002,0,68.099998,70.400002,67.400002
20161229184500,178.5,184.800003,31.428572,32,54.700001,0,67.800003,70.400002,67.400002
20161229190000,178.5,186.899994,31.785713,32,56.700001,0,67.900002,70.400002,67.400002
20161229191500,178.5,189.0,32.142857,34,54.599998,0,68.199997,70.400002,67.400002
20161229193000,178.5,189.0,32.142857,33,54.599998,0,67.900002,70.400002,67.400002
20161229194500,178.5,194.25,33.035714,33,56.799999,0,67.900002,70.400002,67.400002
20161229200000,178.5,184.800003,31.428572,33,54.700001,0,68.199997,70.400002,67.400002
20161229201500,178.5,189.0,32.142857,33,54.700001,0,67.900002,70.400002,67.400002
20161229203000,178.5,191.100006,32.500001,33,56.700001,0,67.900002,70.400002,67.400002
20161229204500,178.5,184.800003,31.428572,33,54.299999,0,68.0,70.400002,67.400002
20161229210000,178.5,191.100006,32.500001,33,54.299999,0,68.0,70.400002,67.400002
20161229211500,178.5,191.100006,32.500001,34,56.299999,0,68.400002,70.400002,67.400002
20161229213000,178.5,189.0,32.142857,33,53.900002,0,68.099998,70.400002,67.400002
20161229214500,178.5,194.25,33.035714,33,56.0,0,67.900002,70.400002,67.400002
20161229220000,178.5,192.149994,32.67857,33,55.099998,0,68.599998,70.400002,67.400002
20161229221500,178.5,194.25,33.035714,33,55.099998,0,67.900002,70.400002,67.400002
20161229223000,178.5,189.0,32.142857,33,56.299999,0,67.800003,70.400002,67.400002
20161229224500,178.5,191.100006,32.500001,33,53.900002,0,68.300003,70.400002,67.400002
20161229230000,178.5,191.100006,32.500001,33,56.700001,0,67.800003,70.400002,67.400002
20161229231500,178.5,189.0,32.142857,33,54.0,0,67.699997,70.400002,67.400002
20161229233000,178.5,189.0,32.142857,33,56.599998,0,68.300003,70.400002,67.400002
20161229234500,178.5,191.100006,32.500001,33,54.299999,0,67.699997,70.400002,67.400002
20161230000000,178.5,191.100006,32.500001,33,56.700001,0,67.599998,70.400002,67.400002
20161230001500,178.5,196.350006,33.392858,34,54.299999,0,68.199997,70.400002,67.400002
20161230003000,178.5,196.350006,33.392858,33,56.700001,0,67.699997,70.400002,67.400002
20161230004500,178.5,186.899994,31.785713,32,54.299999,0,67.599998,70.400002,67.400002
20161230010000,178.5,186.899994,31.785713,32,56.700001,0,68.099998,70.400002,67.400002
20161230011500,178.5,189.0,32.142857,32,54.299999,0,67.699997,70.400002,67.400002
20161230013000,178.5,186.899994,31.785713,32,56.299999,0,67.699997,70.400002,67.400002
20161230014500,178.5,186.899994,31.785713,33,55.200001,0,68.099998,70.400002,67.400002
20161230020000,178.5,186.899994,31.785713,33,55.200001,0,67.699997,70.400002,67.400002
20161230021500,178.5,189.0,32.142857,33,56.400002,0,67.699997,70.400002,67.400002
20161230023000,178.5,189.0,32.142857,33,54.700001,0,67.900002,70.400002,67.400002
20161230024500,178.5,189.0,32.142857,33,56.700001,0,67.699997,70.400002,67.400002
20161230030000,178.5,191.100006,32.500001,33,54.700001,0,67.599998,70.400002,67.400002
20161230031500,178.5,186.899994,31.785713,33,55.900002,0,67.699997,70.400002,67.400002
20161230033000,178.5,189.0,32.142857,33,55.900002,0,67.599998,70.400002,67.400002
20161230034500,178.5,186.899994,31.785713,33,54.799999,0,67.699997,70.400002,67.400002
20161230040000,178.5,189.0,32.142857,33,56.700001,0,67.699997,70.400002,67.400002
20161230041500,178.5,186.899994,31.785713,33,54.599998,0,68.300003,70.400002,67.400002
20161230043000,178.5,191.100006,32.500001,33,56.299999,0,67.599998,70.400002,67.400002
20161230044500,178.5,191.100006,32.500001,33,55.200001,0,67.599998,70.400002,67.400002
20161230050000,178.5,189.0,32.142857,33,55.200001,0,68.300003,70.400002,67.400002
20161230051500,178.5,191.100006,32.500001,33,56.400002,0,67.800003,70.400002,67.400002
20161230053000,178.5,189.0,32.142857,33,54.599998,0,67.699997,70.400002,67.400002
20161230054500,178.5,192.149994,32.67857,33,56.700001,0,68.300003,70.400002,67.400002
20161230060000,178.5,186.899994,31.785713,32,55.0,0,67.900002,70.400002,67.400002
20161230061500,178.5,191.100006,32.500001,32,55.0,0,67.800003,70.400002,67.400002
20161230063000,178.5,186.899994,31.785713,32,56.700001,0,68.599998,70.400002,67.400002
20161230064500,178.5,189.0,32.142857,32,55.700001,0,68.0,70.400002,67.400002
20161230070000,178.5,186.899994,31.785713,32,54.700001,0,67.900002,70.400002,67.400002
20161230071500,178.5,186.899994,31.785713,32,56.700001,0,68.400002,70.400002,67.400002
20161230073000,178.5,189.0,32.142857,32,55.599998,0,68.099998,70.400002,67.400002
20161230074500,178.5,184.800003,31.428572,32,54.700001,0,68.0,70.400002,67.400002
20161230080000,178.5,186.899994,31.785713,32,56.400002,0,68.599998,70.400002,67.400002
20161230081500,178.5,186.899994,31.785713,32,55.599998,0,68.199997,70.400002,67.400002
20161230083000,178.5,184.800003,31.428572,32,54.700001,0,67.699997,70.400002,67.400002
20161230084500,178.5,184.800003,31.428572,32,56.700001,0,68.300003,70.400002,67.400002
20161230090000,178.5,189.0,32.142857,32,54.299999,0,67.800003,70.400002,67.400002
20161230091500,178.5,182.699997,31.071428,32,56.200001,0,67.800003,70.400002,67.400002
20161230093000,178.5,189.0,32.142857,32,54.299999,0,68.199997,70.400002,67.400002
20161230094500,178.5,184.800003,31.428572,32,55.900002,0,67.900002,70.400002,67.400002
20161230100000,178.5,186.899994,31.785713,32,54.299999,0,67.699997,70.400002,67.400002
20161230101500,178.5,184.800003,31.428572,32,55.099998,0,67.900002,70.400002,67.400002
20161230103000,178.5,186.899994,31.785713,32,55.099998,0,67.699997,70.400002,67.400002
20161230104500,178.5,184.800003,31.428572,32,54.299999,0,67.599998,70.400002,67.400002
20161230110000,178.5,179.550003,30.535715,32,56.0,0,67.900002,70.400002,67.400002
20161230111500,178.5,179.550003,30.535715,32,54.299999,0,67.599998,70.400002,67.400002
20161230113000,178.5,182.699997,31.071428,32,55.900002,0,67.5,70.400002,67.400002
20161230114500,178.5,184.800003,31.428572,32,54.299999,0,67.599998,70.400002,67.400002
20161230120000,178.5,180.600006,30.714287,32,55.5,0,67.400002,70.400002,67.400002
20161230121500,178.5,186.899994,31.785713,32,54.700001,0,67.599998,70.400002,67.400002
20161230123000,178.5,180.600006,30.714287,32,54.700001,0,67.699997,70.400002,67.400002
20161230124500,178.5,184.800003,31.428572,32,55.5,0,67.599998,70.400002,67.400002
20161230130000,178.5,182.699997,31.071428,32,54.299999,0,68.099998,70.400002,67.400002
20161230131500,178.5,182.699997,31.071428,32,56.0,0,67.800003,70.400002,67.400002
20161230133000,178.5,186.899994,31.785713,32,54.299999,0,68.099998,70.400002,67.400002
20161230134500,178.5,182.699997,31.071428,32,55.900002,0,67.800003,70.400002,67.400002
20161230140000,178.5,182.699997,31.071428,32,53.5,0,67.699997,70.400002,67.400002
20161230141500,178.5,184.800003,31.428572,32,55.799999,0,68.099998,70.400002,67.400002
20161230143000,178.5,182.699997,31.071428,32,55.099998,0,67.699997,70.400002,67.400002
20161230144500,178.5,186.899994,31.785713,32,53.5,0,67.800003,70.400002,67.400002
20161230150000,178.5,184.800003,31.428572,32,56.400002,0,67.900002,70.400002,67.400002
20161230151500,178.5,180.600006,30.714287,32,54.299999,0,67.699997,70.400002,67.400002
20161230153000,178.5,180.600006,30.714287,32,54.299999,0,67.900002,70.400002,67.400002
20161230154500,178.5,184.800003,31.428572,32,56.599998,0,67.699997,70.400002,67.400002
20161230160000,178.5,179.550003,30.535715,32,54.200001,0,67.699997,70.400002,67.400002
20161230161500,178.5,191.100006,32.500001,33,55.200001,0,67.699997,70.400002,67.400002
20161230163000,178.5,182.699997,31.071428,33,56.0,0,67.5,70.400002,67.400002
20161230164500,178.5,182.699997,31.071428,33,53.900002,0,67.599998,70.400002,67.400002
20161230170000,178.5,182.699997,31.071428,33,56.400002,0,67.300003,70.400002,67.400002
20161230171500,178.5,189.0,32.142857,33,55.099998,100,67.199997,70.400002,67.400002
20161230173000,178.5,191.100006,32.500001,33,54.299999,100,67.699997,70.400002,67.400002
20161230174500,178.5,189.0,32.142857,33,56.700001,0,67.300003,70.400002,67.400002
20161230180000,178.5,177.449997,30.178571,33,53.900002,0,67.300003,70.400002,67.400002
20161230181500,178.5,194.25,33.035714,34,56.0,0,68.0,70.400002,67.400002
20161230183000,178.5,189.0,32.142857,33,55.299999,0,67.699997,70.400002,67.400002
20161230184500,178.5,189.0,32.142857,33,54.200001,0,67.699997,70.400002,67.400002
20161230190000,178.5,212.100006,36.07143,35,56.700001,0,68.400002,70.400002,67.400002
20161230191500,178.5,182.699997,31.071428,33,53.900002,0,67.699997,70.400002,67.400002
20161230193000,178.5,186.899994,31.785713,33,56.299999,0,67.699997,70.400002,67.400002
20161230194500,178.5,184.800003,31.428572,33,55.099998,0,68.300003,70.400002,67.400002
20161230200000,178.5,189.0,32.142857,33,55.099998,0,67.699997,70.400002,67.400002
20161230201500,178.5,186.899994,31.785713,33,56.299999,0,67.599998,70.400002,67.400002
20161230203000,178.5,196.350006,33.392858,34,53.900002,0,68.300003,70.400002,67.400002
20161230204500,178.5,192.149994,32.67857,33,56.700001,0,67.699997,70.400002,67.400002
20161230210000,178.5,186.899994,31.785713,33,54.5,0,67.599998,70.400002,67.400002
20161230211500,178.5,191.100006,32.500001,34,55.599998,0,68.199997,70.400002,67.400002
20161230213000,178.5,186.899994,31.785713,34,55.599998,0,67.599998,70.400002,67.400002
20161230214500,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20161230220000,178.5,186.899994,31.785713,34,56.700001,0,67.900002,70.400002,67.400002
20161230221500,178.5,189.0,32.142857,33,53.900002,0,67.599998,70.400002,67.400002
20161230223000,178.5,194.25,33.035714,33,56.700001,0,67.599998,70.400002,67.400002
20161230224500,178.5,189.0,32.142857,33,54.400002,0,67.800003,70.400002,67.400002
20161230230000,178.5,186.899994,31.785713,33,55.200001,0,67.699997,70.400002,67.400002
20161230231500,178.5,208.949997,35.535714,35,55.200001,0,68.099998,70.400002,67.400002
20161230233000,178.5,194.25,33.035714,33,54.299999,0,67.800003,70.400002,67.400002
20161230234500,178.5,191.100006,32.500001,33,56.299999,0,67.599998,70.400002,67.400002
20161231000000,178.5,203.699997,34.642857,35,53.900002,0,68.400002,70.400002,67.400002
20161231001500,178.5,194.25,33.035714,33,56.700001,0,67.699997,70.400002,67.400002
20161231003000,178.5,186.899994,31.785713,33,54.299999,0,67.599998,70.400002,67.400002
20161231004500,178.5,219.449997,37.321428,36,56.0,0,68.5,70.400002,67.400002
20161231010000,178.5,192.149994,32.67857,33,54.700001,0,67.699997,70.400002,67.400002
20161231011500,178.5,240.449997,40.892857,8,54.700001,0,67.400002,70.400002,67.400002
20161231013000,178.5,184.800003,31.428572,34,55.900002,0,68.5,70.400002,67.400002
20161231014500,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20161231020000,178.5,179.550003,30.535715,34,56.0,0,67.900002,70.400002,67.400002
20161231021500,178.5,204.75,34.821429,36,53.900002,0,68.599998,70.400002,67.400002
20161231023000,178.5,191.100006,32.500001,34,56.700001,0,68.099998,70.400002,67.400002
20161231024500,178.5,191.100006,32.500001,33,53.900002,0,68.300003,70.400002,67.400002
20161231030000,178.5,191.100006,32.500001,33,56.700001,0,68.300003,70.400002,67.400002
20161231031500,178.5,189.0,32.142857,33,54.0,0,68.199997,70.400002,67.400002
20161231033000,178.5,198.449997,33.749999,33,56.0,0,68.099998,70.400002,67.400002
20161231034500,178.5,184.800003,31.428572,33,54.700001,0,67.5,70.400002,67.400002
20161231040000,178.5,189.0,32.142857,33,54.700001,0,67.900002,70.400002,67.400002
20161231041500,178.5,194.25,33.035714,35,55.900002,0,67.400002,70.400002,67.400002
20161231043000,178.5,191.100006,32.500001,34,53.599998,0,67.5,70.400002,67.400002
20161231044500,178.5,184.800003,31.428572,34,56.700001,0,68.099998,70.400002,67.400002
20161231050000,178.5,184.800003,31.428572,34,53.5,0,68.0,70.400002,67.400002
20161231051500,178.5,189.0,32.142857,34,56.400002,0,67.900002,70.400002,67.400002
20161231053000,178.5,186.899994,31.785713,34,54.299999,0,68.400002,70.400002,67.400002
20161231054500,178.5,189.0,32.142857,34,55.099998,0,68.199997,70.400002,67.400002
20161231060000,178.5,192.149994,32.67857,34,55.099998,0,68.099998,70.400002,67.400002
20161231061500,178.5,198.449997,33.749999,35,53.900002,0,68.699997,70.400002,67.400002
20161231063000,178.5,189.0,32.142857,34,56.700001,0,68.199997,70.400002,67.400002
20161231064500,178.5,191.100006,32.500001,34,53.5,0,68.199997,70.400002,67.400002
20161231070000,178.5,189.0,32.142857,34,56.400002,0,68.699997,70.400002,67.400002
20161231071500,178.5,184.800003,31.428572,34,53.900002,0,67.699997,70.400002,67.400002
