PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231073000,178.5,192.149994,32.67857,34,55.599998,0,67.599998,70.400002,67.400002
20161231074500,178.5,199.5,33.928571,34,54.700001,0,68.199997,70.400002,67.400002
20161231080000,178.5,199.5,33.928571,33,54.700001,0,67.599998,70.400002,67.400002
20161231081500,178.5,191.100006,32.500001,33,54.700001,0,67.599998,70.400002,67.400002
20161231083000,178.5,196.350006,33.392858,34,54.700001,0,68.400002,70.400002,67.400002
20161231084500,178.5,191.100006,32.500001,33,54.700001,0,68.0,70.400002,67.400002
20161231090000,178.5,191.100006,32.500001,33,54.700001,0,68.099998,70.400002,67.400002
20161231091500,178.5,194.25,33.035714,35,54.700001,0,68.599998,70.400002,67.400002
20161231093000,178.5,192.149994,32.67857,33,56.099998,0,67.699997,70.400002,67.400002
20161231094500,178.5,184.800003,31.428572,33,53.900002,0,67.599998,70.400002,67.400002
20161231100000,178.5,182.699997,31.071428,33,55.200001,0,67.900002,70.400002,67.400002
20161231101500,178.5,189.0,32.142857,33,55.200001,0,67.599998,70.400002,67.400002
20161231103000,178.5,189.0,32.142857,33,55.200001,0,67.599998,70.400002,67.400002
20161231104500,178.5,196.350006,33.392858,35,55.200001,0,68.199997,70.400002,67.400002
20161231110000,178.5,189.0,32.142857,34,55.200001,0,67.699997,70.400002,67.400002
20161231111500,178.5,191.100006,32.500001,34,55.200001,0,67.800003,70.400002,67.400002
20161231113000,178.5,191.100006,32.500001,34,55.200001,0,68.199997,70.400002,67.400002
20161231114500,178.5,191.100006,32.500001,34,55.200001,0,67.699997,70.400002,67.400002
20161231120000,178.5,191.100006,32.500001,34,55.200001,0,67.599998,70.400002,67.400002
20161231121500,178.5,191.100006,32.500001,34,55.200001,0,67.699997,70.400002,67.400002
20161231123000,178.5,191.100006,32.500001,34,54.299999,0,67.5,70.400002,67.400002
20161231124500,178.5,182.699997,31.071428,33,54.299999,0,67.599998,70.400002,67.400002
20161231130000,178.5,191.100006,32.500001,34,54.299999,0,68.0,70.400002,67.400002
20161231131500,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20161231133000,178.5,192.149994,32.67857,34,54.299999,0,68.0,70.400002,67.400002
20161231134500,178.5,189.0,32.142857,33,54.299999,0,67.900002,70.400002,67.400002
20161231140000,178.5,186.899994,31.785713,33,55.099998,0,68.199997,70.400002,67.400002
20161231141500,178.5,189.0,32.142857,33,54.299999,0,67.599998,70.400002,67.400002
20161231143000,178.5,189.0,32.142857,33,54.299999,0,67.400002,70.400002,67.400002
20161231144500,178.5,196.350006,33.392858,34,54.299999,0,68.300003,70.400002,67.400002
20161231150000,178.5,192.149994,32.67857,34,54.299999,0,68.0,70.400002,67.400002
20161231151500,178.5,186.899994,31.785713,33,55.0,0,68.0,70.400002,67.400002
20161231153000,178.5,192.149994,32.67857,34,54.400002,0,68.599998,70.400002,67.400002
20161231154500,178.5,186.899994,31.785713,33,54.400002,0,67.699997,70.400002,67.400002
20161231160000,178.5,186.899994,31.785713,33,55.099998,0,67.699997,70.400002,67.400002
20161231161500,178.5,182.699997,31.071428,33,55.099998,0,68.0,70.400002,67.400002
20161231163000,178.5,191.100006,32.500001,33,55.099998,0,67.599998,70.400002,67.400002
20161231164500,178.5,182.699997,31.071428,33,55.099998,0,67.699997,70.400002,67.400002
20161231170000,178.5,191.100006,32.500001,34,55.099998,0,68.300003,70.400002,67.400002
20161231171500,178.5,191.100006,32.500001,34,55.099998,0,68.099998,70.400002,67.400002
20161231173000,178.5,186.899994,31.785713,34,55.099998,0,68.0,70.400002,67.400002
20161231174500,178.5,194.25,33.035714,34,55.099998,0,68.300003,70.400002,67.400002
20161231180000,178.5,191.100006,32.500001,34,55.099998,0,67.699997,70.400002,67.400002
20161231181500,178.5,189.0,32.142857,34,55.099998,0,67.599998,70.400002,67.400002
20161231183000,178.5,191.100006,32.500001,34,54.299999,0,67.599998,70.400002,67.400002
20161231184500,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20161231190000,178.5,189.0,32.142857,34,54.299999,0,67.699997,70.400002,67.400002
20161231191500,178.5,192.149994,32.67857,34,54.299999,0,68.099998,70.400002,67.400002
20161231193000,178.5,186.899994,31.785713,34,54.299999,0,68.0,70.400002,67.400002
20161231194500,178.5,194.25,33.035714,34,54.299999,0,67.900002,70.400002,67.400002
20161231200000,178.5,186.899994,31.785713,34,54.299999,0,68.099998,70.400002,67.400002
20161231201500,178.5,189.0,32.142857,34,55.099998,0,67.699997,70.400002,67.400002
20161231203000,178.5,189.0,32.142857,34,55.099998,0,67.400002,70.400002,67.400002
20161231204500,178.5,192.149994,32.67857,34,55.099998,0,67.5,70.400002,67.400002
20161231210000,178.5,189.0,32.142857,34,54.299999,0,67.400002,70.400002,67.400002
20161231211500,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20161231213000,178.5,192.149994,32.67857,34,55.099998,0,67.900002,70.400002,67.400002
20161231214500,178.5,192.149994,32.67857,34,54.299999,0,67.800003,70.400002,67.400002
20161231220000,178.5,196.350006,33.392858,34,55.099998,0,68.400002,70.400002,67.400002
20161231221500,178.5,186.899994,31.785713,34,55.099998,0,68.099998,70.400002,67.400002
20161231223000,178.5,194.25,33.035714,34,55.099998,0,68.099998,70.400002,67.400002
20161231224500,178.5,191.100006,32.500001,34,55.099998,0,68.400002,70.400002,67.400002
20161231230000,178.5,196.350006,33.392858,35,55.099998,0,67.800003,70.400002,67.400002
20161231231500,178.5,196.350006,33.392858,35,55.099998,0,67.5,70.400002,67.400002
20161231233000,178.5,192.149994,32.67857,35,55.099998,0,67.699997,70.400002,67.400002
20161231234500,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20170101000000,178.5,191.100006,32.500001,33,54.299999,0,67.599998,70.400002,67.400002
20170101001500,178.5,184.800003,31.428572,33,54.299999,0,68.099998,70.400002,67.400002
20170101003000,178.5,199.5,33.928571,35,54.299999,0,68.0,70.400002,67.400002
20170101004500,178.5,192.149994,32.67857,34,54.299999,0,68.099998,70.400002,67.400002
20170101010000,178.5,222.600006,37.857144,37,55.099998,0,68.599998,70.400002,67.400002
20170101011500,178.5,189.0,32.142857,34,54.299999,0,67.699997,70.400002,67.400002
20170101013000,178.5,192.149994,32.67857,34,55.099998,0,67.800003,70.400002,67.400002
20170101014500,178.5,194.25,33.035714,34,55.099998,0,67.300003,70.400002,67.400002
20170101020000,178.5,194.25,33.035714,34,54.299999,0,67.300003,70.400002,67.400002
20170101021500,178.5,192.149994,32.67857,34,54.299999,0,68.099998,70.400002,67.400002
20170101023000,178.5,196.350006,33.392858,34,54.299999,0,67.800003,70.400002,67.400002
20170101024500,178.5,186.899994,31.785713,33,55.099998,0,67.800003,70.400002,67.400002
20170101030000,178.5,198.449997,33.749999,34,54.299999,0,68.199997,70.400002,67.400002
20170101031500,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20170101033000,178.5,184.800003,31.428572,33,55.099998,0,68.099998,70.400002,67.400002
20170101034500,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20170101040000,178.5,196.350006,33.392858,34,55.099998,0,67.599998,70.400002,67.400002
20170101041500,178.5,189.0,32.142857,33,55.099998,0,67.400002,70.400002,67.400002
20170101043000,178.5,189.0,32.142857,33,55.099998,0,67.400002,70.400002,67.400002
20170101044500,178.5,189.0,32.142857,33,55.099998,0,67.5,70.400002,67.400002
20170101050000,178.5,189.0,32.142857,33,55.099998,0,67.699997,70.400002,67.400002
20170101051500,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20170101053000,178.5,192.149994,32.67857,34,55.099998,0,68.099998,70.400002,67.400002
20170101054500,178.5,192.149994,32.67857,34,55.099998,0,68.400002,70.400002,67.400002
20170101060000,178.5,192.149994,32.67857,34,55.099998,0,68.099998,70.400002,67.400002
20170101061500,178.5,192.149994,32.67857,34,54.299999,0,68.099998,70.400002,67.400002
20170101063000,178.5,189.0,32.142857,34,55.099998,0,68.300003,70.400002,67.400002
20170101064500,178.5,198.449997,33.749999,34,55.099998,0,67.800003,70.400002,67.400002
20170101070000,178.5,191.100006,32.500001,34,54.5,0,67.400002,70.400002,67.400002
20170101071500,178.5,189.0,32.142857,34,55.099998,0,67.800003,70.400002,67.400002
20170101073000,178.5,191.100006,32.500001,34,55.099998,0,67.5,70.400002,67.400002
20170101074500,178.5,191.100006,32.500001,34,55.099998,0,67.400002,70.400002,67.400002
20170101080000,178.5,204.75,34.821429,36,55.099998,0,68.400002,70.400002,67.400002
20170101081500,178.5,194.25,33.035714,34,54.400002,0,67.699997,70.400002,67.400002
20170101083000,178.5,192.149994,32.67857,34,54.400002,0,67.599998,70.400002,67.400002
20170101084500,178.5,199.5,33.928571,35,54.400002,0,68.599998,70.400002,67.400002
20170101090000,178.5,194.25,33.035714,34,54.400002,0,67.599998,70.400002,67.400002
20170101091500,178.5,194.25,33.035714,33,54.400002,0,67.300003,70.400002,67.400002
20170101093000,178.5,192.149994,32.67857,33,54.400002,0,67.800003,70.400002,67.400002
20170101094500,178.5,194.25,33.035714,33,54.400002,0,67.400002,70.400002,67.400002
20170101100000,178.5,189.0,32.142857,33,54.400002,0,67.400002,70.400002,67.400002
20170101101500,178.5,191.100006,32.500001,33,54.400002,0,67.800003,70.400002,67.400002
20170101103000,178.5,191.100006,32.500001,33,54.400002,0,67.5,70.400002,67.400002
20170101104500,178.5,189.0,32.142857,33,54.400002,0,67.400002,70.400002,67.400002
20170101110000,178.5,191.100006,32.500001,33,54.400002,0,67.800003,70.400002,67.400002
20170101111500,178.5,189.0,32.142857,33,54.400002,0,67.400002,70.400002,67.400002
20170101113000,178.5,189.0,32.142857,33,54.400002,0,67.400002,70.400002,67.400002
20170101114500,178.5,186.899994,31.785713,33,55.099998,0,67.599998,70.400002,67.400002
20170101120000,178.5,179.550003,30.535715,33,54.299999,0,67.400002,70.400002,67.400002
20170101121500,178.5,164.850006,28.035715,32,55.099998,0,67.699997,70.400002,67.400002
20170101123000,178.5,171.149994,29.107142,33,55.099998,0,67.300003,70.400002,67.400002
20170101124500,178.5,177.449997,30.178571,33,55.099998,0,67.900002,70.400002,67.400002
20170101130000,178.5,173.25,29.464286,33,55.099998,0,67.300003,70.400002,67.400002
20170101131500,178.5,179.550003,30.535715,33,55.099998,0,67.300003,70.400002,67.400002
20170101133000,178.5,189.0,32.142857,34,55.099998,0,68.199997,70.400002,67.400002
20170101134500,178.5,189.0,32.142857,34,55.099998,0,67.699997,70.400002,67.400002
20170101140000,178.5,186.899994,31.785713,34,55.099998,0,67.699997,70.400002,67.400002
20170101141500,178.5,212.100006,36.07143,36,55.099998,0,68.400002,70.400002,67.400002
20170101143000,178.5,191.100006,32.500001,34,55.099998,0,67.800003,70.400002,67.400002
20170101144500,178.5,191.100006,32.500001,34,55.099998,0,67.800003,70.400002,67.400002
20170101150000,178.5,191.100006,32.500001,34,54.299999,0,68.199997,70.400002,67.400002
20170101151500,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20170101153000,178.5,191.100006,32.500001,34,55.099998,0,67.199997,70.400002,67.400002
20170101154500,178.5,194.25,33.035714,34,55.099998,0,67.599998,70.400002,67.400002
20170101160000,178.5,192.149994,32.67857,34,55.099998,0,67.199997,70.400002,67.400002
20170101161500,178.5,196.350006,33.392858,34,55.099998,0,67.5,70.400002,67.400002
20170101163000,178.5,194.25,33.035714,34,55.099998,0,68.099998,70.400002,67.400002
20170101164500,178.5,186.899994,31.785713,33,55.099998,0,67.800003,70.400002,67.400002
20170101170000,178.5,184.800003,31.428572,33,55.099998,0,67.900002,70.400002,67.400002
20170101171500,178.5,186.899994,31.785713,34,55.099998,0,67.800003,70.400002,67.400002
20170101173000,178.5,192.149994,32.67857,34,55.099998,0,67.300003,70.400002,67.400002
20170101174500,178.5,192.149994,32.67857,34,55.099998,0,67.199997,70.400002,67.400002
20170101180000,178.5,194.25,33.035714,34,55.099998,0,67.599998,70.400002,67.400002
20170101181500,178.5,194.25,33.035714,34,55.099998,0,67.300003,70.400002,67.400002
20170101183000,178.5,192.149994,32.67857,34,55.099998,0,67.400002,70.400002,67.400002
20170101184500,178.5,194.25,33.035714,34,55.099998,0,67.900002,70.400002,67.400002
20170101190000,178.5,196.350006,33.392858,34,55.099998,0,67.900002,70.400002,67.400002
20170101191500,178.5,196.350006,33.392858,34,55.099998,0,67.800003,70.400002,67.400002
20170101193000,178.5,196.350006,33.392858,34,55.099998,0,68.099998,70.400002,67.400002
20170101194500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20170101200000,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20170101201500,178.5,194.25,33.035714,34,54.299999,0,68.099998,70.400002,67.400002
20170101203000,178.5,192.149994,32.67857,34,54.299999,0,68.0,70.400002,67.400002
20170101204500,178.5,192.149994,32.67857,34,54.299999,0,68.300003,70.400002,67.400002
20170101210000,178.5,194.25,33.035714,34,54.299999,0,67.699997,70.400002,67.400002
20170101211500,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20170101213000,178.5,192.149994,32.67857,34,54.299999,0,67.599998,70.400002,67.400002
20170101214500,178.5,186.899994,31.785713,33,54.299999,0,67.300003,70.400002,67.400002
20170101220000,178.5,191.100006,32.500001,33,54.299999,0,67.5,70.400002,67.400002
20170101221500,178.5,191.100006,32.500001,34,54.299999,0,68.400002,70.400002,67.400002
20170101223000,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20170101224500,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20170101230000,178.5,191.100006,32.500001,34,54.299999,0,68.300003,70.400002,67.400002
20170101231500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20170101233000,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20170101234500,178.5,191.100006,32.500001,34,54.299999,0,68.199997,70.400002,67.400002
20170102000000,178.5,191.100006,32.500001,34,54.299999,0,68.0,70.400002,67.400002
20170102001500,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20170102003000,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20170102004500,178.5,191.100006,32.500001,34,54.299999,0,67.199997,70.400002,67.400002
20170102010000,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20170102011500,178.5,191.100006,32.500001,34,54.299999,0,67.400002,70.400002,67.400002
20170102013000,178.5,194.25,33.035714,34,55.099998,0,67.599998,70.400002,67.400002
20170102014500,178.5,189.0,32.142857,34,55.099998,0,67.900002,70.400002,67.400002
20170102020000,178.5,184.800003,31.428572,34,55.099998,0,67.900002,70.400002,67.400002
20170102021500,178.5,191.100006,32.500001,34,54.299999,0,67.800003,70.400002,67.400002
20170102023000,178.5,186.899994,31.785713,34,54.299999,0,68.0,70.400002,67.400002
20170102024500,178.5,186.899994,31.785713,34,55.099998,0,67.900002,70.400002,67.400002
20170102030000,178.5,184.800003,31.428572,34,53.900002,0,68.099998,70.400002,67.400002
20170102031500,178.5,192.149994,32.67857,34,55.099998,0,67.800003,70.400002,67.400002
20170102033000,178.5,189.0,32.142857,34,53.900002,0,67.300003,70.400002,67.400002
20170102034500,178.5,189.0,32.142857,34,55.099998,0,67.599998,70.400002,67.400002
20170102040000,178.5,189.0,32.142857,34,55.099998,0,67.300003,70.400002,67.400002
20170102041500,178.5,189.0,32.142857,34,55.099998,0,67.199997,70.400002,67.400002
20170102043000,178.5,191.100006,32.500001,34,54.299999,0,67.699997,70.400002,67.400002
20170102044500,178.5,189.0,32.142857,34,54.299999,0,67.699997,70.400002,67.400002
20170102050000,178.5,186.899994,31.785713,34,54.299999,0,67.599998,70.400002,67.400002
20170102051500,178.5,194.25,33.035714,35,54.299999,0,68.199997,70.400002,67.400002
20170102053000,178.5,191.100006,32.500001,34,55.099998,0,67.900002,70.400002,67.400002
20170102054500,178.5,189.0,32.142857,34,55.099998,0,67.900002,70.400002,67.400002
20170102060000,178.5,192.149994,32.67857,35,53.900002,0,68.699997,70.400002,67.400002
20170102061500,178.5,189.0,32.142857,34,53.900002,0,67.5,70.400002,67.400002
20170102063000,178.5,189.0,32.142857,34,54.700001,0,67.300003,70.400002,67.400002
20170102064500,178.5,191.100006,32.500001,35,54.700001,0,67.900002,70.400002,67.400002
20170102070000,178.5,196.350006,33.392858,34,54.700001,0,67.800003,70.400002,67.400002
20170102071500,178.5,192.149994,32.67857,34,54.700001,0,67.699997,70.400002,67.400002
20170102073000,178.5,204.75,34.821429,36,54.700001,0,68.599998,70.400002,67.400002
20170102074500,178.5,196.350006,33.392858,34,54.700001,0,67.900002,70.400002,67.400002
20170102080000,178.5,191.100006,32.500001,34,54.700001,0,67.800003,70.400002,67.400002
20170102081500,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170102083000,178.5,194.25,33.035714,34,53.900002,0,67.900002,70.400002,67.400002
20170102084500,178.5,186.899994,31.785713,33,53.900002,0,67.800003,70.400002,67.400002
20170102090000,178.5,184.800003,31.428572,33,54.700001,0,68.199997,70.400002,67.400002
20170102091500,178.5,192.149994,32.67857,33,53.900002,0,67.900002,70.400002,67.400002
20170102093000,178.5,192.149994,32.67857,33,53.900002,0,67.800003,70.400002,67.400002
20170102094500,178.5,189.0,32.142857,33,54.599998,0,68.199997,70.400002,67.400002
20170102100000,178.5,189.0,32.142857,34,54.599998,0,68.599998,70.400002,67.400002
20170102101500,178.5,192.149994,32.67857,34,54.599998,0,68.199997,70.400002,67.400002
20170102103000,178.5,192.149994,32.67857,33,53.900002,0,68.199997,70.400002,67.400002
20170102104500,178.5,186.899994,31.785713,33,53.900002,0,67.900002,70.400002,67.400002
20170102110000,178.5,189.0,32.142857,33,53.900002,0,68.5,70.400002,67.400002
20170102111500,178.5,192.149994,32.67857,33,53.900002,0,67.900002,70.400002,67.400002
20170102113000,178.5,189.0,32.142857,33,53.900002,0,68.099998,70.400002,67.400002
20170102114500,178.5,189.0,32.142857,33,53.900002,0,67.800003,70.400002,67.400002
20170102120000,178.5,186.899994,31.785713,33,53.900002,0,67.699997,70.400002,67.400002
20170102121500,178.5,194.25,33.035714,33,53.900002,0,67.900002,70.400002,67.400002
20170102123000,178.5,191.100006,32.500001,33,53.900002,0,67.599998,70.400002,67.400002
20170102124500,178.5,191.100006,32.500001,33,53.900002,0,67.699997,70.400002,67.400002
20170102130000,178.5,191.100006,32.500001,33,53.900002,0,68.099998,70.400002,67.400002
20170102131500,178.5,194.25,33.035714,33,53.900002,0,67.800003,70.400002,67.400002
20170102133000,178.5,186.899994,31.785713,33,53.900002,0,67.800003,70.400002,67.400002
20170102134500,178.5,192.149994,32.67857,33,53.900002,0,68.199997,70.400002,67.400002
20170102140000,178.5,186.899994,31.785713,33,53.900002,0,67.800003,70.400002,67.400002
20170102141500,178.5,189.0,32.142857,33,53.900002,0,67.699997,70.400002,67.400002
20170102143000,178.5,186.899994,31.785713,33,53.900002,0,67.900002,70.400002,67.400002
20170102144500,178.5,184.800003,31.428572,33,53.900002,0,67.900002,70.400002,67.400002
20170102150000,178.5,186.899994,31.785713,33,54.700001,0,67.800003,70.400002,67.400002
20170102151500,178.5,189.0,32.142857,33,55.5,0,68.199997,70.400002,67.400002
20170102153000,178.5,184.800003,31.428572,33,54.700001,0,67.800003,70.400002,67.400002
20170102154500,178.5,189.0,32.142857,33,54.700001,0,67.699997,70.400002,67.400002
20170102160000,178.5,186.899994,31.785713,33,54.700001,0,68.099998,70.400002,67.400002
20170102161500,178.5,184.800003,31.428572,33,54.700001,0,67.900002,70.400002,67.400002
20170102163000,178.5,186.899994,31.785713,33,54.700001,0,67.800003,70.400002,67.400002
20170102164500,178.5,191.100006,32.500001,33,54.700001,0,67.900002,70.400002,67.400002
20170102170000,178.5,191.100006,32.500001,33,55.5,0,67.599998,70.400002,67.400002
20170102171500,178.5,189.0,32.142857,33,54.700001,0,67.400002,70.400002,67.400002
20170102173000,178.5,186.899994,31.785713,33,55.5,0,67.699997,70.400002,67.400002
20170102174500,178.5,186.899994,31.785713,33,54.700001,0,67.300003,70.400002,67.400002
20170102180000,178.5,191.100006,32.500001,33,54.700001,0,67.199997,70.400002,67.400002
20170102181500,178.5,189.0,32.142857,33,54.700001,0,67.599998,70.400002,67.400002
20170102183000,178.5,191.100006,32.500001,33,54.700001,0,67.199997,70.400002,67.400002
20170102184500,178.5,189.0,32.142857,33,54.700001,0,67.199997,70.400002,67.400002
20170102190000,178.5,196.350006,33.392858,34,54.700001,0,67.800003,70.400002,67.400002
20170102191500,178.5,192.149994,32.67857,34,54.700001,0,67.400002,70.400002,67.400002
20170102193000,178.5,192.149994,32.67857,34,54.700001,0,67.300003,70.400002,67.400002
20170102194500,178.5,192.149994,32.67857,34,54.700001,0,67.900002,70.400002,67.400002
20170102200000,178.5,192.149994,32.67857,34,54.700001,0,67.400002,70.400002,67.400002
20170102201500,178.5,194.25,33.035714,34,54.700001,0,67.300003,70.400002,67.400002
20170102203000,178.5,189.0,32.142857,33,54.700001,0,67.699997,70.400002,67.400002
20170102204500,178.5,184.800003,31.428572,33,54.700001,0,67.300003,70.400002,67.400002
20170102210000,178.5,191.100006,32.500001,33,54.700001,0,67.300003,70.400002,67.400002
20170102211500,178.5,191.100006,32.500001,34,54.700001,0,67.599998,70.400002,67.400002
20170102213000,178.5,191.100006,32.500001,34,54.700001,0,67.400002,70.400002,67.400002
20170102214500,178.5,191.100006,32.500001,34,54.700001,0,67.300003,70.400002,67.400002
20170102220000,178.5,191.100006,32.500001,34,54.700001,0,67.599998,70.400002,67.400002
20170102221500,178.5,196.350006,33.392858,34,54.700001,100,67.099998,70.400002,67.400002
20170102223000,178.5,189.0,32.142857,33,54.700001,0,67.300003,70.400002,67.400002
20170102224500,178.5,186.899994,31.785713,33,54.700001,0,67.199997,70.400002,67.400002
20170102230000,178.5,189.0,32.142857,33,54.700001,0,67.400002,70.400002,67.400002
20170102231500,178.5,191.100006,32.500001,34,54.700001,0,67.699997,70.400002,67.400002
20170102233000,178.5,191.100006,32.500001,34,54.700001,0,67.699997,70.400002,67.400002
20170102234500,178.5,189.0,32.142857,34,54.700001,0,67.599998,70.400002,67.400002
20170103000000,178.5,192.149994,32.67857,34,54.700001,0,68.0,70.400002,67.400002
20170103001500,178.5,186.899994,31.785713,33,55.400002,0,67.800003,70.400002,67.400002
20170103003000,178.5,194.25,33.035714,33,55.400002,0,67.800003,70.400002,67.400002
20170103004500,178.5,189.0,32.142857,34,55.400002,0,68.099998,70.400002,67.400002
20170103010000,178.5,194.25,33.035714,34,55.400002,0,67.300003,70.400002,67.400002
20170103011500,178.5,189.0,32.142857,34,55.400002,0,67.099998,70.400002,67.400002
20170103013000,178.5,192.149994,32.67857,33,55.400002,0,67.699997,70.400002,67.400002
20170103014500,178.5,192.149994,32.67857,33,55.400002,0,67.300003,70.400002,67.400002
20170103020000,178.5,196.350006,33.392858,33,55.400002,0,67.199997,70.400002,67.400002
20170103021500,178.5,194.25,33.035714,33,55.400002,0,67.599998,70.400002,67.400002
20170103023000,178.5,184.800003,31.428572,33,55.400002,0,67.300003,70.400002,67.400002
20170103024500,178.5,186.899994,31.785713,33,55.400002,0,67.300003,70.400002,67.400002
20170103030000,178.5,186.899994,31.785713,33,55.400002,0,67.699997,70.400002,67.400002
20170103031500,178.5,192.149994,32.67857,33,55.400002,0,67.400002,70.400002,67.400002
20170103033000,178.5,184.800003,31.428572,33,55.400002,0,67.400002,70.400002,67.400002
20170103034500,178.5,191.100006,32.500001,33,55.400002,0,67.699997,70.400002,67.400002
20170103040000,178.5,191.100006,32.500001,33,55.400002,0,67.5,70.400002,67.400002
20170103041500,178.5,191.100006,32.500001,33,55.400002,0,67.400002,70.400002,67.400002
20170103043000,178.5,194.25,33.035714,33,55.400002,0,67.699997,70.400002,67.400002
20170103044500,178.5,191.100006,32.500001,32,55.400002,0,67.400002,70.400002,67.400002
20170103050000,178.5,186.899994,31.785713,32,55.400002,0,67.699997,70.400002,67.400002
20170103051500,178.5,194.25,33.035714,34,55.400002,0,67.599998,70.400002,67.400002
20170103053000,178.5,186.899994,31.785713,32,55.400002,0,67.400002,70.400002,67.400002
20170103054500,178.5,184.800003,31.428572,32,55.400002,0,67.800003,70.400002,67.400002
20170103060000,178.5,191.100006,32.500001,34,55.400002,0,67.599998,70.400002,67.400002
20170103061500,178.5,196.350006,33.392858,34,55.400002,0,67.300003,70.400002,67.400002
20170103063000,178.5,192.149994,32.67857,34,55.400002,0,67.800003,70.400002,67.400002
20170103064500,178.5,192.149994,32.67857,33,55.400002,0,67.599998,70.400002,67.400002
20170103070000,178.5,189.0,32.142857,33,55.400002,0,67.400002,70.400002,67.400002
20170103071500,178.5,186.899994,31.785713,32,55.400002,0,67.800003,70.400002,67.400002
20170103073000,178.5,189.0,32.142857,34,55.400002,0,67.599998,70.400002,67.400002
20170103074500,178.5,182.699997,31.071428,34,55.400002,0,67.5,70.400002,67.400002
20170103080000,178.5,182.699997,31.071428,34,55.400002,0,67.900002,70.400002,67.400002
20170103081500,178.5,191.100006,32.500001,34,55.400002,0,68.099998,70.400002,67.400002
20170103083000,178.5,196.350006,33.392858,34,55.400002,0,67.599998,70.400002,67.400002
20170103084500,178.5,186.899994,31.785713,33,55.400002,0,67.800003,70.400002,67.400002
20170103090000,178.5,189.0,32.142857,33,55.400002,0,67.900002,70.400002,67.400002
20170103091500,178.5,191.100006,32.500001,33,54.700001,0,67.800003,70.400002,67.400002
20170103093000,178.5,196.350006,33.392858,33,54.700001,0,68.099998,70.400002,67.400002
20170103094500,178.5,189.0,32.142857,33,54.700001,0,68.400002,70.400002,67.400002
20170103100000,178.5,189.0,32.142857,33,54.700001,0,69.199997,70.400002,67.400002
20170103101500,178.5,184.800003,31.428572,33,54.700001,0,68.400002,70.400002,67.400002
20170103103000,178.5,186.899994,31.785713,33,54.700001,0,68.5,70.400002,67.400002
20170103104500,178.5,194.25,33.035714,33,53.900002,0,68.699997,70.400002,67.400002
20170103110000,178.5,192.149994,32.67857,33,53.900002,0,68.400002,70.400002,67.400002
20170103111500,178.5,189.0,32.142857,33,53.900002,0,68.400002,70.400002,67.400002
20170103113000,178.5,184.800003,31.428572,34,54.5,0,68.400002,70.400002,67.400002
20170103114500,178.5,191.100006,32.500001,34,54.5,0,68.199997,70.400002,67.400002
20170103120000,178.5,189.0,32.142857,34,54.5,0,68.099998,70.400002,67.400002
20170103121500,178.5,191.100006,32.500001,34,54.5,0,68.300003,70.400002,67.400002
20170103123000,178.5,189.0,32.142857,34,54.5,0,68.400002,70.400002,67.400002
20170103124500,178.5,191.100006,32.500001,34,54.5,0,68.300003,70.400002,67.400002
20170103130000,178.5,191.100006,32.500001,34,54.5,0,68.199997,70.400002,67.400002
20170103131500,178.5,189.0,32.142857,34,54.5,0,68.900002,70.400002,67.400002
20170103133000,178.5,192.149994,32.67857,35,54.5,0,68.5,70.400002,67.400002
20170103134500,178.5,196.350006,33.392858,35,53.900002,0,68.400002,70.400002,67.400002
20170103140000,178.5,194.25,33.035714,35,53.900002,0,68.699997,70.400002,67.400002
20170103141500,178.5,184.800003,31.428572,35,54.700001,0,68.400002,70.400002,67.400002
20170103143000,178.5,194.25,33.035714,35,54.700001,0,68.199997,70.400002,67.400002
20170103144500,178.5,191.100006,32.500001,35,54.700001,0,68.400002,70.400002,67.400002
20170103150000,178.5,191.100006,32.500001,35,54.700001,0,68.199997,70.400002,67.400002
20170103151500,178.5,191.100006,32.500001,35,54.700001,0,68.599998,70.400002,67.400002
20170103153000,178.5,191.100006,32.500001,35,54.700001,0,68.199997,70.400002,67.400002
20170103154500,178.5,189.0,32.142857,35,54.700001,0,68.099998,70.400002,67.400002
20170103160000,178.5,189.0,32.142857,35,54.700001,0,68.699997,70.400002,67.400002
20170103161500,178.5,194.25,33.035714,35,54.700001,0,68.199997,70.400002,67.400002
20170103163000,178.5,194.25,33.035714,35,54.700001,0,68.199997,70.400002,67.400002
20170103164500,178.5,194.25,33.035714,35,54.700001,0,68.5,70.400002,67.400002
20170103170000,178.5,194.25,33.035714,35,54.700001,0,67.800003,70.400002,67.400002
20170103171500,178.5,191.100006,32.500001,33,54.700001,0,67.599998,70.400002,67.400002
20170103173000,178.5,184.800003,31.428572,33,54.700001,0,68.099998,70.400002,67.400002
20170103174500,178.5,184.800003,31.428572,33,55.5,0,67.599998,70.400002,67.400002
20170103180000,178.5,189.0,32.142857,33,55.5,0,67.400002,70.400002,67.400002
20170103181500,178.5,180.600006,30.714287,33,55.5,0,67.900002,70.400002,67.400002
20170103183000,178.5,186.899994,31.785713,33,55.5,0,67.400002,70.400002,67.400002
20170103184500,178.5,186.899994,31.785713,33,55.5,0,67.400002,70.400002,67.400002
20170103190000,178.5,184.800003,31.428572,34,55.5,0,68.199997,70.400002,67.400002
20170103191500,178.5,191.100006,32.500001,34,55.5,0,67.5,70.400002,67.400002
20170103193000,178.5,186.899994,31.785713,34,55.5,0,67.5,70.400002,67.400002
20170103194500,178.5,184.800003,31.428572,34,55.5,0,68.300003,70.400002,67.400002
20170103200000,178.5,186.899994,31.785713,34,55.5,0,67.599998,70.400002,67.400002
20170103201500,178.5,189.0,32.142857,34,54.799999,0,67.400002,70.400002,67.400002
20170103203000,178.5,192.149994,32.67857,35,54.799999,0,68.099998,70.400002,67.400002
20170103204500,178.5,194.25,33.035714,35,55.400002,0,67.400002,70.400002,67.400002
20170103210000,178.5,194.25,33.035714,34,55.400002,0,67.5,70.300003,67.300003
20170103211500,178.5,194.25,33.035714,34,55.400002,0,67.599998,70.400002,67.400002
20170103213000,178.5,186.899994,31.785713,33,55.400002,0,67.199997,70.400002,67.400002
20170103214500,178.5,192.149994,32.67857,33,55.400002,0,67.699997,70.400002,67.400002
20170103220000,178.5,192.149994,32.67857,33,55.400002,0,67.199997,70.400002,67.400002
20170103221500,178.5,189.0,32.142857,33,54.799999,0,67.300003,70.400002,67.400002
20170103223000,178.5,182.699997,31.071428,33,54.799999,0,67.800003,70.400002,67.400002
20170103224500,178.5,189.0,32.142857,34,54.799999,0,67.699997,70.400002,67.400002
20170103230000,178.5,191.100006,32.500001,34,54.799999,0,67.699997,70.400002,67.400002
20170103231500,178.5,189.0,32.142857,34,54.799999,0,68.0,70.400002,67.400002
20170103233000,178.5,192.149994,32.67857,34,54.799999,0,67.800003,70.400002,67.400002
20170103234500,178.5,194.25,33.035714,34,54.799999,0,67.699997,70.400002,67.400002
20170104000000,178.5,192.149994,32.67857,34,54.799999,0,68.199997,70.400002,67.400002
20170104001500,178.5,194.25,33.035714,34,54.799999,0,68.0,70.400002,67.400002
20170104003000,178.5,192.149994,32.67857,34,54.799999,0,67.800003,70.400002,67.400002
20170104004500,178.5,194.25,33.035714,34,55.900002,0,68.400002,70.400002,67.400002
20170104010000,178.5,198.449997,33.749999,34,55.900002,0,67.599998,70.400002,67.400002
20170104011500,178.5,173.25,29.464286,8,55.900002,0,67.199997,70.400002,67.400002
20170104013000,178.5,175.350006,29.82143,33,55.200001,0,67.900002,70.400002,67.400002
20170104014500,178.5,192.149994,32.67857,35,55.200001,0,67.300003,70.400002,67.400002
20170104020000,178.5,192.149994,32.67857,35,55.200001,0,67.099998,70.400002,67.400002
20170104021500,178.5,192.149994,32.67857,35,55.799999,0,67.800003,70.400002,67.400002
20170104023000,178.5,186.899994,31.785713,35,54.700001,0,67.400002,70.400002,67.400002
20170104024500,178.5,191.100006,32.500001,35,55.599998,0,67.400002,70.400002,67.400002
20170104030000,178.5,203.699997,34.642857,36,55.599998,0,68.199997,70.400002,67.400002
20170104031500,178.5,198.449997,33.749999,34,55.599998,0,67.699997,70.400002,67.400002
20170104033000,178.5,192.149994,32.67857,34,55.599998,0,67.599998,70.400002,67.400002
20170104034500,178.5,192.149994,32.67857,35,54.700001,0,68.300003,70.400002,67.400002
20170104040000,178.5,192.149994,32.67857,34,54.700001,0,67.699997,70.400002,67.400002
20170104041500,178.5,189.0,32.142857,34,55.5,0,67.599998,70.400002,67.400002
20170104043000,178.5,198.449997,33.749999,35,55.5,0,68.5,70.400002,67.400002
20170104044500,178.5,196.350006,33.392858,34,55.5,0,67.900002,70.400002,67.400002
20170104050000,178.5,189.0,32.142857,34,54.700001,0,67.699997,70.400002,67.400002
20170104051500,178.5,194.25,33.035714,34,54.700001,0,68.400002,70.400002,67.400002
20170104053000,178.5,186.899994,31.785713,33,54.700001,0,67.800003,70.400002,67.400002
20170104054500,178.5,186.899994,31.785713,33,55.900002,0,67.699997,70.400002,67.400002
20170104060000,178.5,210.0,35.714286,36,55.900002,0,68.5,70.400002,67.400002
20170104061500,178.5,191.100006,32.500001,33,54.700001,0,67.900002,70.400002,67.400002
20170104063000,178.5,191.100006,32.500001,33,54.700001,0,67.699997,70.400002,67.400002
20170104064500,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170104070000,178.5,198.449997,33.749999,34,55.900002,0,67.900002,70.400002,67.400002
20170104071500,178.5,196.350006,33.392858,34,55.900002,0,67.800003,70.400002,67.400002
20170104073000,178.5,196.350006,33.392858,35,55.200001,0,68.599998,70.400002,67.400002
20170104074500,178.5,194.25,33.035714,34,55.200001,0,68.0,70.400002,67.400002
20170104080000,178.5,189.0,32.142857,34,55.200001,0,67.900002,70.400002,67.400002
20170104081500,178.5,199.5,33.928571,35,55.200001,0,68.5,70.400002,67.400002
20170104083000,178.5,191.100006,32.500001,34,56.299999,0,67.699997,70.400002,67.400002
20170104084500,178.5,191.100006,32.500001,34,55.599998,0,68.199997,70.400002,67.400002
20170104090000,178.5,191.100006,32.500001,34,55.599998,0,68.099998,70.400002,67.400002
20170104091500,178.5,191.100006,32.500001,34,55.599998,0,68.099998,70.400002,67.400002
20170104093000,178.5,196.350006,33.392858,35,54.700001,0,68.199997,70.400002,67.400002
20170104094500,178.5,192.149994,32.67857,34,54.700001,0,68.099998,70.400002,67.400002
20170104100000,178.5,189.0,32.142857,34,54.700001,0,68.099998,70.400002,67.400002
20170104101500,178.5,189.0,32.142857,34,54.700001,0,68.300003,70.400002,67.400002
20170104103000,178.5,191.100006,32.500001,34,54.700001,0,68.099998,70.400002,67.400002
20170104104500,178.5,189.0,32.142857,34,54.700001,0,68.5,70.400002,67.400002
20170104110000,178.5,191.100006,32.500001,34,54.700001,0,68.199997,70.400002,67.400002
20170104111500,178.5,191.100006,32.500001,34,54.700001,0,67.900002,70.400002,67.400002
20170104113000,178.5,189.0,32.142857,33,54.700001,0,68.599998,70.400002,67.400002
20170104114500,178.5,184.800003,31.428572,33,54.700001,0,68.199997,70.400002,67.400002
20170104120000,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20170104121500,178.5,189.0,32.142857,34,54.700001,0,68.400002,70.400002,67.400002
20170104123000,178.5,196.350006,33.392858,34,54.700001,0,68.400002,70.400002,67.400002
20170104124500,178.5,192.149994,32.67857,34,54.700001,0,68.400002,70.400002,67.400002
20170104130000,178.5,194.25,33.035714,34,54.700001,0,68.599998,70.400002,67.400002
20170104131500,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170104133000,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170104134500,178.5,194.25,33.035714,34,54.700001,0,68.400002,70.400002,67.400002
20170104140000,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170104141500,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170104143000,178.5,184.800003,31.428572,33,54.700001,0,68.400002,70.400002,67.400002
20170104144500,178.5,189.0,32.142857,33,54.700001,0,68.300003,70.400002,67.400002
20170104150000,178.5,208.949997,35.535714,36,54.700001,0,68.900002,70.400002,67.400002
20170104151500,178.5,192.149994,32.67857,34,54.700001,0,68.400002,70.400002,67.400002
20170104153000,178.5,198.449997,33.749999,34,54.700001,0,68.300003,70.400002,67.400002
20170104154500,178.5,194.25,33.035714,35,54.700001,0,68.800003,70.400002,67.400002
20170104160000,178.5,191.100006,32.500001,35,54.700001,0,68.300003,70.400002,67.400002
20170104161500,178.5,194.25,33.035714,35,54.700001,0,68.199997,70.400002,67.400002
20170104163000,178.5,198.449997,33.749999,34,54.700001,0,68.400002,70.400002,67.400002
20170104164500,178.5,194.25,33.035714,34,54.700001,0,68.099998,70.400002,67.400002
20170104170000,178.5,191.100006,32.500001,34,54.700001,0,67.900002,70.400002,67.400002
20170104171500,178.5,191.100006,32.500001,34,54.700001,0,67.900002,70.400002,67.400002
20170104173000,178.5,189.0,32.142857,34,56.799999,0,67.699997,70.400002,67.400002
20170104174500,178.5,184.800003,31.428572,34,53.900002,0,67.599998,70.400002,67.400002
20170104180000,178.5,186.899994,31.785713,34,55.099998,0,67.5,70.400002,67.400002
20170104181500,178.5,191.100006,32.500001,34,55.099998,0,67.400002,70.400002,67.400002
20170104183000,178.5,182.699997,31.071428,34,53.900002,0,67.800003,70.400002,67.400002
20170104184500,178.5,182.699997,31.071428,34,56.5,0,67.300003,70.400002,67.400002
20170104190000,178.5,186.899994,31.785713,34,54.299999,0,67.199997,70.400002,67.400002
20170104191500,178.5,182.699997,31.071428,34,54.299999,0,67.699997,70.400002,67.400002
20170104193000,178.5,186.899994,31.785713,34,56.400002,100,67.099998,70.400002,67.400002
20170104194500,178.5,184.800003,31.428572,34,53.900002,0,67.5,70.400002,67.400002
20170104200000,178.5,184.800003,31.428572,34,56.700001,100,67.099998,70.400002,67.400002
20170104201500,178.5,184.800003,31.428572,34,54.299999,100,67.099998,70.400002,67.400002
20170104203000,178.5,186.899994,31.785713,34,55.200001,0,67.900002,70.400002,67.400002
20170104204500,178.5,189.0,32.142857,34,55.200001,0,67.199997,70.400002,67.400002
20170104210000,178.5,184.800003,31.428572,34,54.299999,100,66.900002,70.400002,67.400002
20170104211500,178.5,191.100006,32.500001,34,56.700001,100,67.599998,70.400002,67.400002
20170104213000,178.5,191.100006,32.500001,34,53.900002,100,66.800003,70.400002,67.400002
20170104214500,178.5,184.800003,31.428572,34,71.400002,100,66.800003,70.400002,67.400002
20170104220000,178.5,184.800003,31.428572,34,67.300003,100,68.0,70.400002,67.400002
20170104221500,178.5,189.0,32.142857,33,55.5,0,67.300003,70.400002,67.400002
20170104223000,178.5,186.899994,31.785713,33,56.799999,0,67.199997,70.400002,67.400002
20170104224500,178.5,186.899994,31.785713,33,54.299999,0,67.699997,70.400002,67.400002
20170104230000,178.5,184.800003,31.428572,33,56.299999,100,67.099998,70.400002,67.400002
20170104231500,178.5,189.0,32.142857,33,55.599998,100,66.800003,70.400002,67.400002
20170104233000,178.5,180.600006,30.714287,33,57.299999,100,67.5,70.400002,67.400002
20170104234500,178.5,186.899994,31.785713,33,57.299999,100,67.099998,70.400002,67.400002
20170105000000,178.5,192.149994,32.67857,33,55.099998,100,67.199997,70.400002,67.400002
20170105001500,178.5,180.600006,30.714287,33,55.099998,0,68.0,70.400002,67.400002
20170105003000,178.5,191.100006,32.500001,33,56.799999,0,67.199997,70.400002,67.400002
20170105004500,178.5,184.800003,31.428572,33,54.299999,100,66.800003,70.400002,67.400002
20170105010000,178.5,189.0,32.142857,33,57.799999,100,67.300003,70.400002,67.400002
20170105011500,178.5,184.800003,31.428572,33,59.200001,100,66.900002,70.400002,67.400002
20170105013000,178.5,184.800003,31.428572,33,58.0,100,67.199997,70.400002,67.400002
20170105014500,178.5,189.0,32.142857,33,58.0,0,67.900002,70.400002,67.400002
20170105020000,178.5,186.899994,31.785713,33,56.0,0,67.599998,70.400002,67.400002
20170105021500,178.5,186.899994,31.785713,33,54.700001,0,67.5,70.400002,67.400002
20170105023000,178.5,189.0,32.142857,33,56.700001,0,67.800003,70.400002,67.400002
20170105024500,178.5,191.100006,32.500001,33,55.700001,100,67.099998,70.400002,67.400002
20170105030000,178.5,189.0,32.142857,33,54.700001,100,66.699997,70.400002,67.400002
20170105031500,178.5,186.899994,31.785713,33,58.700001,100,67.199997,70.400002,67.400002
20170105033000,178.5,189.0,32.142857,33,57.599998,100,67.0,70.400002,67.400002
20170105034500,178.5,182.699997,31.071428,33,58.299999,100,67.199997,70.400002,67.400002
20170105040000,178.5,192.149994,32.67857,34,57.200001,0,67.699997,70.400002,67.400002
20170105041500,178.5,194.25,33.035714,34,54.299999,0,67.400002,70.400002,67.400002
20170105043000,178.5,192.149994,32.67857,34,56.200001,0,67.300003,70.400002,67.400002
20170105044500,178.5,194.25,33.035714,34,55.200001,0,67.300003,70.400002,67.400002
20170105050000,178.5,189.0,32.142857,34,54.0,100,66.800003,70.400002,67.400002
20170105051500,178.5,189.0,32.142857,33,58.5,100,67.099998,70.400002,67.400002
20170105053000,178.5,191.100006,32.500001,34,54.700001,0,67.199997,70.400002,67.400002
20170105054500,178.5,191.100006,32.500001,34,54.700001,100,67.099998,70.400002,67.400002
20170105060000,178.5,191.100006,32.500001,34,56.400002,100,67.599998,70.400002,67.400002
20170105061500,178.5,191.100006,32.500001,34,54.299999,100,67.099998,70.400002,67.400002
20170105063000,178.5,191.100006,32.500001,34,55.599998,100,66.900002,70.400002,67.400002
20170105064500,178.5,191.100006,32.500001,34,55.599998,0,67.699997,70.400002,67.400002
20170105070000,178.5,191.100006,32.500001,34,54.299999,0,67.300003,70.400002,67.400002
20170105071500,178.5,201.600006,34.285715,35,56.299999,0,67.699997,70.400002,67.400002
20170105073000,178.5,191.100006,32.500001,34,55.400002,100,67.0,70.400002,67.400002
20170105074500,178.5,191.100006,32.500001,34,54.299999,100,66.800003,70.400002,67.400002
20170105080000,178.5,184.800003,31.428572,34,57.900002,100,67.099998,70.400002,67.400002
20170105081500,178.5,189.0,32.142857,34,56.799999,100,67.199997,70.400002,67.400002
20170105083000,178.5,186.899994,31.785713,34,56.799999,100,67.300003,70.400002,67.400002
20170105084500,178.5,191.100006,32.500001,34,57.400002,0,67.300003,70.400002,67.400002
20170105090000,178.5,186.899994,31.785713,34,54.299999,0,67.400002,70.400002,67.400002
20170105091500,178.5,182.699997,31.071428,34,55.099998,0,67.400002,70.400002,67.400002
20170105093000,178.5,186.899994,31.785713,34,56.5,0,67.900002,70.400002,67.400002
20170105094500,178.5,180.600006,30.714287,34,54.0,0,68.0,70.400002,67.400002
20170105100000,178.5,186.899994,31.785713,34,54.0,0,68.400002,70.400002,67.400002
20170105101500,178.5,184.800003,31.428572,34,54.700001,0,68.199997,70.400002,67.400002
20170105103000,178.5,179.550003,30.535715,34,54.700001,0,68.199997,70.400002,67.400002
20170105104500,178.5,182.699997,31.071428,34,54.700001,0,68.400002,70.400002,67.400002
20170105110000,178.5,194.25,33.035714,35,54.700001,0,68.800003,70.400002,67.400002
20170105111500,178.5,189.0,32.142857,35,54.700001,0,68.400002,70.400002,67.400002
20170105113000,178.5,191.100006,32.500001,35,54.700001,0,68.199997,70.400002,67.400002
20170105114500,178.5,189.0,32.142857,34,54.700001,0,68.300003,70.400002,67.400002
20170105120000,178.5,186.899994,31.785713,34,54.700001,0,68.199997,70.400002,67.400002
20170105121500,178.5,189.0,32.142857,34,54.700001,0,68.300003,70.400002,67.400002
20170105123000,178.5,189.0,32.142857,35,54.700001,0,68.300003,70.400002,67.400002
20170105124500,178.5,191.100006,32.500001,35,53.900002,0,68.400002,70.400002,67.400002
20170105130000,178.5,186.899994,31.785713,35,53.900002,0,68.900002,70.400002,67.400002
20170105131500,178.5,198.449997,33.749999,35,54.700001,0,68.599998,70.400002,67.400002
20170105133000,178.5,194.25,33.035714,34,54.700001,0,68.5,70.400002,67.400002
20170105134500,178.5,196.350006,33.392858,35,54.0,0,68.900002,70.400002,67.400002
20170105140000,178.5,192.149994,32.67857,35,54.700001,0,68.400002,70.400002,67.400002
20170105141500,178.5,194.25,33.035714,35,54.700001,0,68.5,70.400002,67.400002
20170105143000,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170105144500,178.5,189.0,32.142857,34,54.700001,0,68.599998,70.400002,67.400002
20170105150000,178.5,186.899994,31.785713,34,54.700001,0,68.599998,70.400002,67.400002
20170105151500,178.5,186.899994,31.785713,34,54.700001,0,68.599998,70.400002,67.400002
20170105153000,178.5,186.899994,31.785713,34,54.700001,0,68.599998,70.400002,67.400002
20170105154500,178.5,196.350006,33.392858,35,54.700001,0,69.099998,70.400002,67.400002
20170105160000,178.5,196.350006,33.392858,34,54.700001,0,68.699997,70.400002,67.400002
20170105161500,178.5,182.699997,31.071428,33,54.700001,0,68.599998,70.400002,67.400002
20170105163000,178.5,186.899994,31.785713,33,54.700001,0,68.900002,70.400002,67.400002
20170105164500,178.5,189.0,32.142857,33,54.700001,0,68.300003,70.400002,67.400002
20170105170000,178.5,189.0,32.142857,33,54.700001,0,68.199997,70.400002,67.400002
20170105171500,178.5,191.100006,32.500001,33,54.700001,0,68.300003,70.400002,67.400002
20170105173000,178.5,196.350006,33.392858,33,54.700001,0,68.0,70.400002,67.400002
20170105174500,178.5,192.149994,32.67857,33,54.700001,0,68.0,70.400002,67.400002
20170105180000,178.5,186.899994,31.785713,33,54.700001,0,68.5,70.400002,67.400002
20170105181500,178.5,191.100006,32.500001,33,54.700001,0,68.300003,70.400002,67.400002
20170105183000,178.5,225.75,38.392857,37,54.700001,0,69.0,70.400002,67.400002
20170105184500,178.5,194.25,33.035714,33,54.700001,0,68.400002,70.400002,67.400002
20170105190000,178.5,192.149994,32.67857,33,54.700001,0,68.400002,70.400002,67.400002
20170105191500,178.5,194.25,33.035714,33,54.700001,0,68.900002,70.400002,67.400002
20170105193000,178.5,186.899994,31.785713,33,54.700001,0,68.599998,70.400002,67.400002
20170105194500,178.5,182.699997,31.071428,33,54.700001,0,68.400002,70.400002,67.400002
20170105200000,178.5,182.699997,31.071428,33,54.700001,0,68.699997,70.400002,67.400002
20170105201500,178.5,186.899994,31.785713,33,55.5,0,68.5,70.400002,67.400002
20170105203000,178.5,189.0,32.142857,33,55.5,0,68.400002,70.400002,67.400002
20170105204500,178.5,192.149994,32.67857,33,55.5,0,68.599998,70.400002,67.400002
20170105210000,178.5,192.149994,32.67857,33,55.5,0,68.300003,70.400002,67.400002
20170105211500,178.5,199.5,33.928571,35,55.5,0,68.900002,70.400002,67.400002
20170105213000,178.5,191.100006,32.500001,33,55.5,0,68.400002,70.400002,67.400002
20170105214500,178.5,191.100006,32.500001,33,55.5,0,68.199997,70.400002,67.400002
20170105220000,178.5,218.399994,37.142856,35,55.5,0,68.800003,70.400002,67.400002
20170105221500,178.5,182.699997,31.071428,33,55.5,0,68.300003,70.400002,67.400002
20170105223000,178.5,186.899994,31.785713,33,55.5,0,68.199997,70.400002,67.400002
20170105224500,178.5,194.25,33.035714,33,55.5,0,68.599998,70.400002,67.400002
20170105230000,178.5,186.899994,31.785713,33,55.5,0,68.300003,70.400002,67.400002
20170105231500,178.5,186.899994,31.785713,33,55.5,0,68.199997,70.400002,67.400002
20170105233000,178.5,186.899994,31.785713,33,55.5,0,68.5,70.400002,67.400002
20170105234500,178.5,184.800003,31.428572,33,55.5,0,68.199997,70.400002,67.400002
20170106000000,178.5,192.149994,32.67857,33,55.5,0,68.099998,70.400002,67.400002
20170106001500,178.5,192.149994,32.67857,34,55.5,0,68.300003,70.400002,67.400002
20170106003000,178.5,194.25,33.035714,33,55.5,0,68.099998,70.400002,67.400002
20170106004500,178.5,189.0,32.142857,33,55.5,0,68.099998,70.400002,67.400002
20170106010000,178.5,192.149994,32.67857,33,55.5,0,68.300003,70.400002,67.400002
20170106011500,178.5,192.149994,32.67857,33,55.5,0,68.199997,70.400002,67.400002
20170106013000,178.5,186.899994,31.785713,33,55.5,0,68.699997,70.400002,67.400002
20170106014500,178.5,191.100006,32.500001,34,55.5,0,68.599998,70.400002,67.400002
20170106020000,178.5,186.899994,31.785713,34,55.5,0,68.400002,70.400002,67.400002
20170106021500,178.5,212.100006,36.07143,37,56.700001,0,69.199997,70.400002,67.400002
20170106023000,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170106024500,178.5,191.100006,32.500001,34,54.700001,0,68.599998,70.400002,67.400002
20170106030000,178.5,218.399994,37.142856,37,57.099998,0,69.099998,70.400002,67.400002
20170106031500,178.5,189.0,32.142857,33,54.700001,0,68.800003,70.400002,67.400002
20170106033000,178.5,186.899994,31.785713,33,55.5,0,68.5,70.400002,67.400002
20170106034500,178.5,198.449997,33.749999,34,56.099998,0,68.800003,70.400002,67.400002
20170106040000,178.5,189.0,32.142857,33,54.299999,0,68.599998,70.400002,67.400002
20170106041500,178.5,184.800003,31.428572,33,56.700001,0,68.5,70.400002,67.400002
20170106043000,178.5,198.449997,33.749999,34,55.200001,0,68.699997,70.400002,67.400002
20170106044500,178.5,186.899994,31.785713,34,55.200001,0,68.400002,70.400002,67.400002
20170106050000,178.5,192.149994,32.67857,34,56.799999,0,68.900002,70.400002,67.400002
20170106051500,178.5,194.25,33.035714,34,54.299999,0,68.699997,70.400002,67.400002
