PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106053000,178.5,196.350006,33.392858,34,56.0,0,68.400002,70.400002,67.400002
20170106054500,178.5,194.25,33.035714,34,56.0,0,68.800003,70.400002,67.400002
20170106060000,178.5,191.100006,32.500001,34,54.5,0,68.599998,70.400002,67.400002
20170106061500,178.5,199.5,33.928571,34,56.900002,0,68.900002,70.400002,67.400002
20170106063000,178.5,194.25,33.035714,34,54.599998,0,68.599998,70.400002,67.400002
20170106064500,178.5,192.149994,32.67857,34,56.599998,0,68.599998,70.400002,67.400002
20170106070000,178.5,192.149994,32.67857,34,55.400002,0,69.0,70.400002,67.400002
20170106071500,178.5,186.899994,31.785713,34,55.400002,0,68.699997,70.400002,67.400002
20170106073000,178.5,189.0,32.142857,34,56.700001,0,68.699997,70.400002,67.400002
20170106074500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20170106080000,178.5,189.0,32.142857,34,57.200001,0,68.699997,70.400002,67.400002
20170106081500,178.5,191.100006,32.500001,34,54.700001,0,68.900002,70.400002,67.400002
20170106083000,178.5,191.100006,32.500001,34,57.5,0,68.599998,70.400002,67.400002
20170106084500,178.5,179.550003,30.535715,34,55.200001,0,68.199997,70.400002,67.400002
20170106090000,178.5,179.550003,30.535715,34,56.700001,0,68.599998,70.400002,67.400002
20170106091500,178.5,184.800003,31.428572,34,55.900002,0,68.099998,70.400002,67.400002
20170106093000,178.5,180.600006,30.714287,34,55.900002,0,67.900002,70.400002,67.400002
20170106094500,178.5,186.899994,31.785713,34,56.799999,0,68.300003,70.400002,67.400002
20170106100000,178.5,186.899994,31.785713,34,54.700001,0,67.900002,70.400002,67.400002
20170106101500,178.5,182.699997,31.071428,34,57.099998,0,68.099998,70.400002,67.400002
20170106103000,178.5,191.100006,32.500001,34,55.0,0,68.199997,70.400002,67.400002
20170106104500,178.5,186.899994,31.785713,34,56.299999,0,68.199997,70.400002,67.400002
20170106110000,178.5,192.149994,32.67857,34,56.299999,0,68.400002,70.400002,67.400002
20170106111500,178.5,189.0,32.142857,34,54.799999,0,67.900002,70.400002,67.400002
20170106113000,178.5,186.899994,31.785713,34,57.099998,0,67.699997,70.400002,67.400002
20170106114500,178.5,199.5,33.928571,35,55.599998,0,68.599998,70.400002,67.400002
20170106120000,178.5,191.100006,32.500001,34,55.599998,0,68.199997,70.400002,67.400002
20170106121500,178.5,191.100006,32.500001,34,57.099998,0,68.400002,70.400002,67.400002
20170106123000,178.5,194.25,33.035714,34,54.700001,0,68.300003,70.400002,67.400002
20170106124500,178.5,182.699997,31.071428,34,57.099998,0,67.800003,70.400002,67.400002
20170106130000,178.5,189.0,32.142857,34,56.0,0,67.699997,70.400002,67.400002
20170106131500,178.5,186.899994,31.785713,34,55.099998,0,67.800003,70.400002,67.400002
20170106133000,178.5,189.0,32.142857,34,57.099998,0,67.699997,70.400002,67.400002
20170106134500,178.5,189.0,32.142857,34,55.200001,0,67.599998,70.400002,67.400002
20170106140000,178.5,189.0,32.142857,34,56.299999,0,67.699997,70.400002,67.400002
20170106141500,178.5,191.100006,32.500001,34,56.299999,0,67.5,70.400002,67.400002
20170106143000,178.5,186.899994,31.785713,34,54.700001,0,67.699997,70.400002,67.400002
20170106144500,178.5,192.149994,32.67857,34,57.299999,0,68.099998,70.400002,67.400002
20170106150000,178.5,192.149994,32.67857,34,55.200001,0,68.199997,70.400002,67.400002
20170106151500,178.5,196.350006,33.392858,36,56.299999,0,68.699997,70.400002,67.400002
20170106153000,178.5,192.149994,32.67857,34,56.299999,0,68.400002,70.400002,67.400002
20170106154500,178.5,189.0,32.142857,34,55.200001,0,68.199997,70.400002,67.400002
20170106160000,178.5,186.899994,31.785713,34,57.5,0,68.400002,70.400002,67.400002
20170106161500,178.5,192.149994,32.67857,34,55.200001,0,67.800003,70.400002,67.400002
20170106163000,178.5,186.899994,31.785713,34,57.5,0,67.400002,70.400002,67.400002
20170106164500,178.5,192.149994,32.67857,34,55.200001,0,67.900002,70.400002,67.400002
20170106170000,178.5,186.899994,31.785713,34,56.299999,0,67.599998,70.400002,67.400002
20170106171500,178.5,194.25,33.035714,34,57.200001,0,68.0,70.400002,67.400002
20170106173000,178.5,191.100006,32.500001,34,55.299999,0,67.800003,70.400002,67.400002
20170106174500,178.5,189.0,32.142857,34,57.099998,0,67.900002,70.400002,67.400002
20170106180000,178.5,191.100006,32.500001,34,55.599998,0,68.199997,70.400002,67.400002
20170106181500,178.5,191.100006,32.500001,34,56.400002,0,68.199997,70.400002,67.400002
20170106183000,178.5,191.100006,32.500001,34,56.400002,0,68.400002,70.400002,67.400002
20170106184500,178.5,184.800003,31.428572,34,55.200001,0,68.300003,70.400002,67.400002
20170106190000,178.5,194.25,33.035714,34,57.5,0,68.199997,70.400002,67.400002
20170106191500,178.5,189.0,32.142857,34,55.400002,0,68.400002,70.400002,67.400002
20170106193000,178.5,186.899994,31.785713,34,56.700001,0,68.300003,70.400002,67.400002
20170106194500,178.5,194.25,33.035714,34,56.0,0,68.300003,70.400002,67.400002
20170106200000,178.5,184.800003,31.428572,34,56.0,0,68.400002,70.400002,67.400002
20170106201500,178.5,191.100006,32.500001,34,57.200001,0,68.199997,70.400002,67.400002
20170106203000,178.5,184.800003,31.428572,34,55.200001,0,68.199997,70.400002,67.400002
20170106204500,178.5,186.899994,31.785713,34,57.5,0,68.300003,70.400002,67.400002
20170106210000,178.5,194.25,33.035714,34,55.599998,0,68.300003,70.400002,67.400002
20170106211500,178.5,192.149994,32.67857,34,55.599998,0,68.199997,70.400002,67.400002
20170106213000,178.5,194.25,33.035714,34,57.5,0,68.300003,70.400002,67.400002
20170106214500,178.5,191.100006,32.500001,34,55.599998,0,68.199997,70.400002,67.400002
20170106220000,178.5,186.899994,31.785713,34,55.599998,0,68.199997,70.400002,67.400002
20170106221500,178.5,184.800003,31.428572,34,57.799999,0,68.300003,70.400002,67.400002
20170106223000,178.5,186.899994,31.785713,33,56.400002,0,68.199997,70.400002,67.400002
20170106224500,178.5,191.100006,32.500001,33,56.400002,0,68.400002,70.400002,67.400002
20170106230000,178.5,186.899994,31.785713,33,57.200001,0,68.199997,70.400002,67.400002
20170106231500,178.5,184.800003,31.428572,33,55.599998,0,68.199997,70.400002,67.400002
20170106233000,178.5,182.699997,31.071428,33,56.299999,0,68.400002,70.400002,67.400002
20170106234500,178.5,180.600006,30.714287,33,57.599998,0,68.300003,70.400002,67.400002
20170107000000,178.5,189.0,32.142857,33,56.400002,0,68.199997,70.400002,67.400002
20170107001500,178.5,184.800003,31.428572,33,55.799999,0,68.199997,70.400002,67.400002
20170107003000,178.5,182.699997,31.071428,33,56.400002,0,68.199997,70.400002,67.400002
20170107004500,178.5,182.699997,31.071428,33,57.5,0,68.300003,70.400002,67.400002
20170107010000,178.5,182.699997,31.071428,33,56.400002,0,68.199997,70.400002,67.400002
20170107011500,178.5,343.350006,58.392858,8,55.200001,0,68.099998,70.400002,67.400002
20170107013000,178.5,189.0,32.142857,34,56.299999,0,68.199997,70.400002,67.400002
20170107014500,178.5,186.899994,31.785713,34,57.299999,0,68.099998,70.400002,67.400002
20170107020000,178.5,191.100006,32.500001,34,57.299999,0,68.099998,70.400002,67.400002
20170107021500,178.5,194.25,33.035714,34,56.200001,0,68.099998,70.400002,67.400002
20170107023000,178.5,184.800003,31.428572,34,55.599998,0,68.099998,70.400002,67.400002
20170107024500,178.5,192.149994,32.67857,34,57.200001,0,68.099998,70.400002,67.400002
20170107030000,178.5,192.149994,32.67857,34,57.200001,0,68.199997,70.400002,67.400002
20170107031500,178.5,192.149994,32.67857,34,57.200001,0,68.199997,70.400002,67.400002
20170107033000,178.5,192.149994,32.67857,34,56.0,0,68.199997,70.400002,67.400002
20170107034500,178.5,192.149994,32.67857,34,57.900002,0,68.099998,70.400002,67.400002
20170107040000,178.5,189.0,32.142857,34,57.900002,0,68.099998,70.400002,67.400002
20170107041500,178.5,192.149994,32.67857,34,57.299999,0,68.199997,70.400002,67.400002
20170107043000,178.5,192.149994,32.67857,34,57.299999,0,68.0,70.400002,67.400002
20170107044500,178.5,194.25,33.035714,34,56.700001,0,68.199997,70.400002,67.400002
20170107050000,178.5,191.100006,32.500001,34,57.599998,0,68.099998,70.400002,67.400002
20170107051500,178.5,184.800003,31.428572,32,56.299999,0,68.099998,70.400002,67.400002
20170107053000,178.5,186.899994,31.785713,32,56.299999,0,68.199997,70.400002,67.400002
20170107054500,178.5,182.699997,31.071428,32,57.200001,0,68.0,70.400002,67.400002
20170107060000,178.5,184.800003,31.428572,32,57.200001,0,68.0,70.400002,67.400002
20170107061500,178.5,189.0,32.142857,32,57.200001,0,68.099998,70.400002,67.400002
20170107063000,178.5,189.0,32.142857,32,57.200001,0,67.900002,70.400002,67.400002
20170107064500,178.5,184.800003,31.428572,32,57.200001,0,68.199997,70.400002,67.400002
20170107070000,178.5,191.100006,32.500001,32,57.200001,0,68.199997,70.400002,67.400002
20170107071500,178.5,184.800003,31.428572,32,57.200001,0,68.099998,70.400002,67.400002
20170107073000,178.5,189.0,32.142857,34,57.200001,0,68.400002,70.400002,67.400002
20170107074500,178.5,189.0,32.142857,34,57.900002,0,68.5,70.400002,67.400002
20170107080000,178.5,189.0,32.142857,34,57.900002,0,68.599998,70.400002,67.400002
20170107081500,178.5,189.0,32.142857,34,55.900002,0,68.699997,70.400002,67.400002
20170107083000,178.5,189.0,32.142857,34,57.200001,0,68.199997,70.400002,67.400002
20170107084500,178.5,191.100006,32.500001,34,57.200001,0,68.099998,70.400002,67.400002
20170107090000,178.5,191.100006,32.500001,34,57.200001,0,67.900002,70.400002,67.400002
20170107091500,178.5,184.800003,31.428572,34,57.200001,0,67.699997,70.400002,67.400002
20170107093000,178.5,192.149994,32.67857,34,57.200001,0,68.199997,70.400002,67.400002
20170107094500,178.5,189.0,32.142857,34,57.200001,0,68.0,70.400002,67.400002
20170107100000,178.5,186.899994,31.785713,34,57.200001,0,67.900002,70.400002,67.400002
20170107101500,178.5,201.600006,34.285715,35,57.200001,0,68.5,70.400002,67.400002
20170107103000,178.5,182.699997,31.071428,32,56.299999,0,67.900002,70.400002,67.400002
20170107104500,178.5,186.899994,31.785713,32,57.0,0,67.900002,70.400002,67.400002
20170107110000,178.5,194.25,33.035714,34,56.0,0,68.199997,70.400002,67.400002
20170107111500,178.5,194.25,33.035714,34,54.799999,0,67.900002,70.400002,67.400002
20170107113000,178.5,192.149994,32.67857,34,55.900002,0,67.900002,70.400002,67.400002
20170107114500,178.5,192.149994,32.67857,34,56.700001,0,68.099998,70.400002,67.400002
20170107120000,178.5,192.149994,32.67857,34,56.700001,0,67.800003,70.400002,67.400002
20170107121500,178.5,189.0,32.142857,34,55.200001,0,68.400002,70.400002,67.400002
20170107123000,178.5,191.100006,32.500001,34,55.900002,0,67.900002,70.400002,67.400002
20170107124500,178.5,191.100006,32.500001,34,56.700001,0,67.900002,70.400002,67.400002
20170107130000,178.5,191.100006,32.500001,34,55.0,0,68.300003,70.400002,67.400002
20170107131500,178.5,186.899994,31.785713,34,56.099998,0,67.900002,70.400002,67.400002
20170107133000,178.5,194.25,33.035714,34,56.799999,0,68.0,70.400002,67.400002
20170107134500,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170107140000,178.5,189.0,32.142857,34,56.0,0,68.199997,70.400002,67.400002
20170107141500,178.5,191.100006,32.500001,34,56.799999,0,68.199997,70.400002,67.400002
20170107143000,178.5,186.899994,31.785713,34,55.0,0,68.400002,70.400002,67.400002
20170107144500,178.5,186.899994,31.785713,34,57.099998,0,68.300003,70.400002,67.400002
20170107150000,178.5,194.25,33.035714,34,55.599998,0,68.900002,70.400002,67.400002
20170107151500,178.5,192.149994,32.67857,34,56.200001,0,68.400002,70.400002,67.400002
20170107153000,178.5,186.899994,31.785713,34,56.799999,0,68.800003,70.400002,67.400002
20170107154500,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170107160000,178.5,191.100006,32.500001,34,57.099998,0,68.300003,70.400002,67.400002
20170107161500,178.5,191.100006,32.500001,34,57.099998,0,68.599998,70.400002,67.400002
20170107163000,178.5,191.100006,32.500001,34,55.200001,0,68.199997,70.400002,67.400002
20170107164500,178.5,189.0,32.142857,34,57.5,0,68.199997,70.400002,67.400002
20170107170000,178.5,191.100006,32.500001,34,56.400002,0,68.400002,70.400002,67.400002
20170107171500,178.5,186.899994,31.785713,34,55.599998,0,68.199997,70.400002,67.400002
20170107173000,178.5,191.100006,32.500001,34,56.700001,0,68.599998,70.400002,67.400002
20170107174500,178.5,191.100006,32.500001,34,56.700001,0,68.300003,70.400002,67.400002
20170107180000,178.5,191.100006,32.500001,34,56.700001,0,68.199997,70.400002,67.400002
20170107181500,178.5,189.0,32.142857,34,56.700001,0,68.5,70.400002,67.400002
20170107183000,178.5,189.0,32.142857,34,55.599998,0,68.300003,70.400002,67.400002
20170107184500,178.5,192.149994,32.67857,34,56.299999,0,68.199997,70.400002,67.400002
20170107190000,178.5,189.0,32.142857,34,56.299999,0,68.400002,70.400002,67.400002
20170107191500,178.5,191.100006,32.500001,34,56.299999,0,68.199997,70.400002,67.400002
20170107193000,178.5,191.100006,32.500001,34,57.099998,0,68.300003,70.400002,67.400002
20170107194500,178.5,191.100006,32.500001,34,57.099998,0,68.400002,70.400002,67.400002
20170107200000,178.5,191.100006,32.500001,34,57.099998,0,68.400002,70.400002,67.400002
20170107201500,178.5,191.100006,32.500001,34,57.099998,0,68.400002,70.400002,67.400002
20170107203000,178.5,191.100006,32.500001,34,57.099998,0,68.300003,70.400002,67.400002
20170107204500,178.5,191.100006,32.500001,34,57.099998,0,68.199997,70.400002,67.400002
20170107210000,178.5,194.25,33.035714,34,57.099998,0,68.5,70.400002,67.400002
20170107211500,178.5,191.100006,32.500001,34,57.099998,0,68.300003,70.400002,67.400002
20170107213000,178.5,191.100006,32.500001,34,57.099998,0,68.199997,70.400002,67.400002
20170107214500,178.5,194.25,33.035714,34,57.099998,0,68.300003,70.400002,67.400002
20170107220000,178.5,192.149994,32.67857,34,57.099998,0,68.199997,70.400002,67.400002
20170107221500,178.5,189.0,32.142857,34,56.400002,0,68.199997,70.400002,67.400002
20170107223000,178.5,192.149994,32.67857,34,56.400002,0,68.400002,70.400002,67.400002
20170107224500,178.5,192.149994,32.67857,34,56.400002,0,68.199997,70.400002,67.400002
20170107230000,178.5,192.149994,32.67857,34,56.400002,0,68.5,70.400002,67.400002
20170107231500,178.5,192.149994,32.67857,33,55.599998,0,68.199997,70.400002,67.400002
20170107233000,178.5,192.149994,32.67857,33,55.599998,0,68.300003,70.400002,67.400002
20170107234500,178.5,194.25,33.035714,34,55.599998,0,68.599998,70.400002,67.400002
20170108000000,178.5,192.149994,32.67857,34,55.599998,0,68.199997,70.400002,67.400002
20170108001500,178.5,198.449997,33.749999,33,55.599998,0,68.099998,70.400002,67.400002
20170108003000,178.5,194.25,33.035714,32,54.299999,0,68.300003,70.400002,67.400002
20170108004500,178.5,191.100006,32.500001,32,54.299999,0,68.199997,70.400002,67.400002
20170108010000,178.5,191.100006,32.500001,32,54.299999,0,68.300003,70.400002,67.400002
20170108011500,178.5,194.25,33.035714,32,54.299999,0,68.199997,70.400002,67.400002
20170108013000,178.5,192.149994,32.67857,32,54.299999,0,68.199997,70.400002,67.400002
20170108014500,178.5,194.25,33.035714,32,54.299999,0,68.400002,70.400002,67.400002
20170108020000,178.5,196.350006,33.392858,32,53.5,0,68.199997,70.400002,67.400002
20170108021500,178.5,189.0,32.142857,32,53.5,0,68.099998,70.400002,67.400002
20170108023000,178.5,186.899994,31.785713,32,53.5,0,68.199997,70.400002,67.400002
20170108024500,178.5,191.100006,32.500001,32,54.299999,0,67.900002,70.400002,67.400002
20170108030000,178.5,184.800003,31.428572,32,54.299999,0,67.599998,70.400002,67.400002
20170108031500,178.5,186.899994,31.785713,32,54.299999,0,67.599998,70.400002,67.400002
20170108033000,178.5,184.800003,31.428572,32,54.299999,0,67.900002,70.400002,67.400002
20170108034500,178.5,191.100006,32.500001,32,54.299999,0,67.900002,70.400002,67.400002
20170108040000,178.5,189.0,32.142857,32,54.299999,0,67.800003,70.400002,67.400002
20170108041500,178.5,189.0,32.142857,32,54.299999,0,68.199997,70.400002,67.400002
20170108043000,178.5,184.800003,31.428572,32,53.5,0,67.900002,70.400002,67.400002
20170108044500,178.5,192.149994,32.67857,32,53.5,0,67.699997,70.400002,67.400002
20170108050000,178.5,192.149994,32.67857,32,53.5,0,68.099998,70.400002,67.400002
20170108051500,178.5,192.149994,32.67857,32,53.5,0,67.800003,70.400002,67.400002
20170108053000,178.5,192.149994,32.67857,32,52.700001,0,67.900002,70.400002,67.400002
20170108054500,178.5,184.800003,31.428572,32,52.700001,0,67.900002,70.400002,67.400002
20170108060000,178.5,184.800003,31.428572,32,52.700001,0,67.800003,70.400002,67.400002
20170108061500,178.5,189.0,32.142857,32,52.700001,0,67.800003,70.400002,67.400002
20170108063000,178.5,191.100006,32.500001,32,52.700001,0,68.0,70.400002,67.400002
20170108064500,178.5,184.800003,31.428572,32,52.700001,0,67.699997,70.400002,67.400002
20170108070000,178.5,186.899994,31.785713,32,52.700001,0,67.800003,70.400002,67.400002
20170108071500,178.5,186.899994,31.785713,32,52.700001,0,67.800003,70.400002,67.400002
20170108073000,178.5,186.899994,31.785713,32,52.700001,0,67.900002,70.400002,67.400002
20170108074500,178.5,189.0,32.142857,32,52.700001,0,68.5,70.400002,67.400002
20170108080000,178.5,186.899994,31.785713,32,52.700001,0,68.400002,70.400002,67.400002
20170108081500,178.5,189.0,32.142857,32,53.5,0,68.300003,70.400002,67.400002
20170108083000,178.5,189.0,32.142857,32,53.5,0,68.599998,70.400002,67.400002
20170108084500,178.5,184.800003,31.428572,32,54.700001,0,68.099998,70.400002,67.400002
20170108090000,178.5,186.899994,31.785713,32,54.700001,0,67.800003,70.400002,67.400002
20170108091500,178.5,180.600006,30.714287,32,54.700001,0,67.900002,70.400002,67.400002
20170108093000,178.5,189.0,32.142857,32,55.5,0,67.800003,70.400002,67.400002
20170108094500,178.5,186.899994,31.785713,32,55.5,0,68.099998,70.400002,67.400002
20170108100000,178.5,186.899994,31.785713,32,56.299999,0,68.099998,70.400002,67.400002
20170108101500,178.5,186.899994,31.785713,32,56.299999,0,68.0,70.400002,67.400002
20170108103000,178.5,194.25,33.035714,34,56.299999,0,68.400002,70.400002,67.400002
20170108104500,178.5,192.149994,32.67857,33,56.299999,0,67.900002,70.400002,67.400002
20170108110000,178.5,184.800003,31.428572,33,55.599998,0,67.699997,70.400002,67.400002
20170108111500,178.5,192.149994,32.67857,33,54.299999,0,67.800003,70.400002,67.400002
20170108113000,178.5,192.149994,32.67857,33,55.099998,0,67.599998,70.400002,67.400002
20170108114500,178.5,186.899994,31.785713,33,56.299999,0,67.699997,70.400002,67.400002
20170108120000,178.5,189.0,32.142857,32,55.200001,0,68.199997,70.400002,67.400002
20170108121500,178.5,189.0,32.142857,32,55.200001,0,68.099998,70.400002,67.400002
20170108123000,178.5,189.0,32.142857,33,56.299999,0,68.699997,70.400002,67.400002
20170108124500,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.400002,67.400002
20170108130000,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20170108131500,178.5,196.350006,33.392858,33,56.299999,0,68.599998,70.400002,67.400002
20170108133000,178.5,189.0,32.142857,32,54.299999,0,68.199997,70.400002,67.400002
20170108134500,178.5,184.800003,31.428572,33,55.900002,0,68.400002,70.400002,67.400002
20170108140000,178.5,192.149994,32.67857,33,55.200001,0,68.199997,70.400002,67.400002
20170108141500,178.5,192.149994,32.67857,33,54.299999,0,68.099998,70.400002,67.400002
20170108143000,178.5,184.800003,31.428572,32,56.299999,0,68.300003,70.400002,67.400002
20170108144500,178.5,189.0,32.142857,32,53.900002,0,68.099998,70.400002,67.400002
20170108150000,178.5,196.350006,33.392858,34,56.5,0,68.800003,70.400002,67.400002
20170108151500,178.5,196.350006,33.392858,33,54.299999,0,68.199997,70.400002,67.400002
20170108153000,178.5,191.100006,32.500001,33,55.900002,0,68.099998,70.400002,67.400002
20170108154500,178.5,194.25,33.035714,32,54.700001,0,68.599998,70.400002,67.400002
20170108160000,178.5,192.149994,32.67857,32,54.700001,0,68.099998,70.400002,67.400002
20170108161500,178.5,192.149994,32.67857,32,56.0,0,68.199997,70.400002,67.400002
20170108163000,178.5,189.0,32.142857,32,54.599998,0,68.199997,70.400002,67.400002
20170108164500,178.5,192.149994,32.67857,32,56.700001,0,68.199997,70.400002,67.400002
20170108170000,178.5,192.149994,32.67857,32,54.700001,0,68.599998,70.400002,67.400002
20170108171500,178.5,189.0,32.142857,32,56.099998,0,68.300003,70.400002,67.400002
20170108173000,178.5,192.149994,32.67857,32,56.099998,0,68.300003,70.400002,67.400002
20170108174500,178.5,194.25,33.035714,34,54.799999,0,68.599998,70.400002,67.400002
20170108180000,178.5,191.100006,32.500001,33,56.700001,0,68.400002,70.400002,67.400002
20170108181500,178.5,191.100006,32.500001,33,56.700001,0,68.300003,70.400002,67.400002
20170108183000,178.5,194.25,33.035714,33,55.200001,0,68.5,70.400002,67.400002
20170108184500,178.5,186.899994,31.785713,33,55.200001,0,68.300003,70.400002,67.400002
20170108190000,178.5,189.0,32.142857,33,56.299999,0,68.5,70.400002,67.400002
20170108191500,178.5,184.800003,31.428572,33,56.299999,0,68.400002,70.400002,67.400002
20170108193000,178.5,186.899994,31.785713,33,56.299999,0,68.300003,70.400002,67.400002
20170108194500,178.5,194.25,33.035714,33,55.599998,0,68.699997,70.400002,67.400002
20170108200000,178.5,194.25,33.035714,33,54.700001,0,68.400002,70.400002,67.400002
20170108201500,178.5,189.0,32.142857,33,55.5,0,68.400002,70.400002,67.400002
20170108203000,178.5,191.100006,32.500001,33,56.299999,0,68.699997,70.400002,67.400002
20170108204500,178.5,191.100006,32.500001,33,56.299999,0,68.400002,70.400002,67.400002
20170108210000,178.5,189.0,32.142857,33,56.299999,0,68.400002,70.400002,67.400002
20170108211500,178.5,192.149994,32.67857,33,55.200001,0,68.5,70.400002,67.400002
20170108213000,178.5,189.0,32.142857,33,55.200001,0,68.300003,70.400002,67.400002
20170108214500,178.5,189.0,32.142857,33,55.900002,0,68.699997,70.400002,67.400002
20170108220000,178.5,191.100006,32.500001,33,56.5,0,68.300003,70.400002,67.400002
20170108221500,178.5,191.100006,32.500001,33,55.200001,0,68.199997,70.400002,67.400002
20170108223000,178.5,189.0,32.142857,33,55.200001,0,68.599998,70.400002,67.400002
20170108224500,178.5,189.0,32.142857,33,55.799999,0,68.400002,70.400002,67.400002
20170108230000,178.5,189.0,32.142857,33,56.5,0,68.300003,70.400002,67.400002
20170108231500,178.5,191.100006,32.500001,33,56.5,0,68.400002,70.400002,67.400002
20170108233000,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.400002,67.400002
20170108234500,178.5,191.100006,32.500001,33,54.700001,0,68.400002,70.400002,67.400002
20170109000000,178.5,189.0,32.142857,33,55.900002,0,68.300003,70.400002,67.400002
20170109001500,178.5,192.149994,32.67857,33,55.900002,0,68.300003,70.400002,67.400002
20170109003000,178.5,189.0,32.142857,33,55.900002,0,68.800003,70.400002,67.400002
20170109004500,178.5,189.0,32.142857,33,55.200001,0,68.400002,70.400002,67.400002
20170109010000,178.5,186.899994,31.785713,33,55.200001,0,68.5,70.400002,67.400002
20170109011500,178.5,189.0,32.142857,33,55.200001,0,68.400002,70.400002,67.400002
20170109013000,178.5,191.100006,32.500001,33,56.099998,0,68.400002,70.400002,67.400002
20170109014500,178.5,191.100006,32.500001,33,56.099998,0,68.400002,70.400002,67.400002
20170109020000,178.5,191.100006,32.500001,33,55.200001,0,68.400002,70.400002,67.400002
20170109021500,178.5,191.100006,32.500001,33,55.200001,0,68.599998,70.400002,67.400002
20170109023000,178.5,189.0,32.142857,33,55.200001,0,68.400002,70.400002,67.400002
20170109024500,178.5,189.0,32.142857,33,56.299999,0,68.400002,70.400002,67.400002
20170109030000,178.5,189.0,32.142857,33,56.299999,0,68.400002,70.400002,67.400002
20170109031500,178.5,191.100006,32.500001,33,55.0,0,68.400002,70.400002,67.400002
20170109033000,178.5,186.899994,31.785713,33,55.0,0,68.599998,70.400002,67.400002
20170109034500,178.5,189.0,32.142857,33,56.299999,0,68.400002,70.400002,67.400002
20170109040000,178.5,194.25,33.035714,33,56.299999,0,68.400002,70.400002,67.400002
20170109041500,178.5,191.100006,32.500001,33,54.700001,0,68.599998,70.400002,67.400002
20170109043000,178.5,191.100006,32.500001,33,54.700001,0,68.599998,70.400002,67.400002
20170109044500,178.5,189.0,32.142857,33,56.299999,0,68.5,70.400002,67.400002
20170109050000,178.5,189.0,32.142857,33,56.299999,0,68.5,70.400002,67.400002
20170109051500,178.5,191.100006,32.500001,33,54.700001,0,68.400002,70.400002,67.400002
20170109053000,178.5,189.0,32.142857,33,54.700001,0,68.599998,70.400002,67.400002
20170109054500,178.5,189.0,32.142857,33,56.299999,0,68.5,70.400002,67.400002
20170109060000,178.5,191.100006,32.500001,33,56.299999,0,68.400002,70.400002,67.400002
20170109061500,178.5,194.25,33.035714,33,55.599998,0,68.599998,70.400002,67.400002
20170109063000,178.5,189.0,32.142857,33,54.700001,0,68.599998,70.400002,67.400002
20170109064500,178.5,191.100006,32.500001,33,54.700001,0,68.400002,70.400002,67.400002
20170109070000,178.5,191.100006,32.500001,33,55.900002,0,68.5,70.400002,67.400002
20170109071500,178.5,191.100006,32.500001,33,55.900002,0,68.599998,70.400002,67.400002
20170109073000,178.5,191.100006,32.500001,33,55.200001,0,68.900002,70.400002,67.400002
20170109074500,178.5,186.899994,31.785713,33,55.200001,0,68.900002,70.400002,67.400002
20170109080000,178.5,182.699997,31.071428,33,56.299999,0,68.699997,70.400002,67.400002
20170109081500,178.5,191.100006,32.500001,33,55.200001,0,68.900002,70.400002,67.400002
20170109083000,178.5,191.100006,32.500001,33,55.200001,0,68.599998,70.400002,67.400002
20170109084500,178.5,191.100006,32.500001,33,56.0,0,68.599998,70.400002,67.400002
20170109090000,178.5,191.100006,32.500001,33,54.200001,0,68.800003,70.400002,67.400002
20170109091500,178.5,191.100006,32.500001,33,56.700001,0,68.699997,70.400002,67.400002
20170109093000,178.5,184.800003,31.428572,33,53.900002,0,69.0,70.400002,67.400002
20170109094500,178.5,189.0,32.142857,33,56.400002,0,68.900002,70.400002,67.400002
20170109100000,178.5,191.100006,32.500001,33,53.900002,0,68.800003,70.400002,67.400002
20170109101500,178.5,194.25,33.035714,33,56.099998,0,69.099998,70.400002,67.400002
20170109103000,525.0,0.0,0.0,50,56.700001,0,69.099998,70.400002,67.400002
20170109104500,178.5,246.75,41.964286,38,56.700001,0,68.300003,70.400002,67.400002
20170109110000,178.5,189.0,32.142857,33,53.5,0,68.5,70.400002,67.400002
20170109111500,178.5,191.100006,32.500001,33,55.599998,0,68.599998,70.400002,67.400002
20170109113000,178.5,184.800003,31.428572,33,54.299999,0,68.599998,70.400002,67.400002
20170109114500,178.5,191.100006,32.500001,34,53.5,0,68.599998,70.400002,67.400002
20170109120000,178.5,199.5,33.928571,35,56.299999,0,69.0,70.400002,67.400002
20170109121500,178.5,191.100006,32.500001,34,53.099998,0,68.699997,70.400002,67.400002
20170109123000,178.5,194.25,33.035714,34,54.799999,0,69.0,70.400002,67.400002
20170109124500,178.5,189.0,32.142857,34,54.799999,0,68.900002,70.400002,67.400002
20170109130000,178.5,189.0,32.142857,34,53.799999,0,68.699997,70.400002,67.400002
20170109131500,178.5,189.0,32.142857,34,56.299999,0,68.699997,70.400002,67.400002
20170109133000,178.5,186.899994,31.785713,34,53.5,0,68.699997,70.400002,67.400002
20170109134500,178.5,192.149994,32.67857,34,55.900002,0,69.0,70.400002,67.400002
20170109140000,178.5,184.800003,31.428572,33,53.799999,0,68.699997,70.400002,67.400002
20170109141500,178.5,184.800003,31.428572,33,55.5,0,68.900002,70.400002,67.400002
20170109143000,178.5,184.800003,31.428572,34,54.299999,0,68.699997,70.400002,67.400002
20170109144500,178.5,189.0,32.142857,34,54.299999,0,68.5,70.400002,67.400002
20170109150000,178.5,194.25,33.035714,35,55.599998,0,69.300003,70.400002,67.400002
20170109151500,178.5,191.100006,32.500001,34,53.799999,0,68.800003,70.400002,67.400002
20170109153000,178.5,186.899994,31.785713,33,56.700001,0,68.800003,70.400002,67.400002
20170109154500,178.5,218.399994,37.142856,37,53.700001,0,69.199997,70.400002,67.400002
20170109160000,178.5,189.0,32.142857,34,54.700001,0,68.800003,70.400002,67.400002
20170109161500,178.5,196.350006,33.392858,34,56.400002,0,69.099998,70.400002,67.400002
20170109163000,178.5,186.899994,31.785713,33,54.299999,0,68.699997,70.400002,67.400002
20170109164500,178.5,184.800003,31.428572,33,55.5,0,68.400002,70.400002,67.400002
20170109170000,178.5,189.0,32.142857,33,55.5,0,68.599998,70.400002,67.400002
20170109171500,178.5,189.0,32.142857,33,54.299999,0,68.199997,70.400002,67.400002
20170109173000,178.5,184.800003,31.428572,33,55.599998,0,68.0,70.400002,67.400002
20170109174500,178.5,194.25,33.035714,35,55.599998,0,68.300003,70.400002,67.400002
20170109180000,178.5,196.350006,33.392858,35,54.299999,0,68.300003,70.400002,67.400002
20170109181500,178.5,191.100006,32.500001,35,55.5,0,68.699997,70.400002,67.400002
20170109183000,178.5,196.350006,33.392858,34,56.700001,0,68.699997,70.400002,67.400002
20170109184500,178.5,186.899994,31.785713,33,54.299999,0,68.699997,70.400002,67.400002
20170109190000,178.5,203.699997,34.642857,36,54.900002,0,69.099998,70.400002,67.400002
20170109191500,178.5,192.149994,32.67857,33,56.700001,0,68.300003,70.400002,67.400002
20170109193000,178.5,194.25,33.035714,33,54.299999,0,67.900002,70.400002,67.400002
20170109194500,178.5,194.25,33.035714,35,54.299999,0,68.599998,70.400002,67.400002
20170109200000,178.5,192.149994,32.67857,34,56.700001,0,68.0,70.400002,67.400002
20170109201500,178.5,192.149994,32.67857,34,54.200001,0,68.099998,70.400002,67.400002
20170109203000,178.5,192.149994,32.67857,34,55.099998,0,68.699997,70.400002,67.400002
20170109204500,178.5,184.800003,31.428572,33,56.400002,0,68.400002,70.400002,67.400002
20170109210000,178.5,184.800003,31.428572,33,54.200001,0,68.300003,70.400002,67.400002
20170109211500,178.5,196.350006,33.392858,34,55.700001,0,68.5,70.400002,67.400002
20170109213000,178.5,186.899994,31.785713,33,55.700001,0,67.900002,70.400002,67.400002
20170109214500,178.5,189.0,32.142857,33,54.200001,0,67.599998,70.400002,67.400002
20170109220000,178.5,194.25,33.035714,34,56.299999,0,68.0,70.400002,67.400002
20170109221500,178.5,189.0,32.142857,33,54.700001,0,67.900002,70.400002,67.400002
20170109223000,178.5,189.0,32.142857,33,54.700001,0,68.0,70.400002,67.400002
20170109224500,178.5,196.350006,33.392858,33,56.599998,0,68.300003,70.400002,67.400002
20170109230000,178.5,182.699997,31.071428,33,54.5,0,68.199997,70.400002,67.400002
20170109231500,178.5,194.25,33.035714,34,54.5,0,68.400002,70.400002,67.400002
20170109233000,178.5,189.0,32.142857,33,56.700001,0,68.199997,70.400002,67.400002
20170109234500,178.5,192.149994,32.67857,34,53.900002,0,68.599998,70.400002,67.400002
20170110000000,178.5,186.899994,31.785713,34,53.900002,0,68.199997,70.400002,67.400002
20170110001500,178.5,186.899994,31.785713,33,56.700001,0,68.199997,70.400002,67.400002
20170110003000,178.5,194.25,33.035714,34,54.299999,0,68.599998,70.400002,67.400002
20170110004500,178.5,186.899994,31.785713,33,54.299999,0,67.800003,70.400002,67.400002
20170110010000,178.5,179.550003,30.535715,33,56.700001,0,67.599998,70.400002,67.400002
20170110011500,178.5,189.0,32.142857,33,54.900002,0,67.800003,70.400002,67.400002
20170110013000,178.5,186.899994,31.785713,33,54.900002,0,67.900002,70.400002,67.400002
20170110014500,178.5,179.550003,30.535715,33,56.099998,0,68.099998,70.400002,67.400002
20170110020000,178.5,194.25,33.035714,34,56.099998,0,68.300003,70.400002,67.400002
20170110021500,178.5,191.100006,32.500001,34,54.299999,0,68.199997,70.400002,67.400002
20170110023000,178.5,218.399994,37.142856,37,55.5,0,68.900002,70.400002,67.400002
20170110024500,178.5,194.25,33.035714,34,56.700001,0,68.099998,70.400002,67.400002
20170110030000,178.5,184.800003,31.428572,34,54.299999,0,67.699997,70.400002,67.400002
20170110031500,178.5,196.350006,33.392858,34,54.299999,0,68.300003,70.400002,67.400002
20170110033000,178.5,184.800003,31.428572,33,56.299999,0,67.699997,70.400002,67.400002
20170110034500,178.5,184.800003,31.428572,33,55.599998,0,68.0,70.400002,67.400002
20170110040000,178.5,194.25,33.035714,35,54.299999,0,68.300003,70.400002,67.400002
20170110041500,178.5,191.100006,32.500001,34,55.5,0,68.199997,70.400002,67.400002
20170110043000,178.5,189.0,32.142857,33,56.400002,0,68.199997,70.400002,67.400002
20170110044500,178.5,192.149994,32.67857,34,54.400002,0,68.400002,70.400002,67.400002
20170110050000,178.5,189.0,32.142857,33,54.400002,0,68.300003,70.400002,67.400002
20170110051500,178.5,199.5,33.928571,35,55.900002,0,68.699997,70.400002,67.400002
20170110053000,178.5,186.899994,31.785713,33,55.900002,0,68.099998,70.400002,67.400002
20170110054500,178.5,186.899994,31.785713,33,54.700001,0,67.699997,70.400002,67.400002
20170110060000,178.5,184.800003,31.428572,33,54.700001,0,68.099998,70.400002,67.400002
20170110061500,178.5,184.800003,31.428572,33,55.299999,0,67.699997,70.400002,67.400002
20170110063000,178.5,180.600006,30.714287,33,55.299999,0,68.0,70.400002,67.400002
20170110064500,178.5,194.25,33.035714,34,55.900002,0,68.599998,70.400002,67.400002
20170110070000,178.5,194.25,33.035714,34,55.900002,0,68.300003,70.400002,67.400002
20170110071500,178.5,189.0,32.142857,34,55.900002,0,68.300003,70.400002,67.400002
20170110073000,178.5,191.100006,32.500001,33,55.900002,0,68.5,70.400002,67.400002
20170110074500,178.5,189.0,32.142857,33,54.799999,0,68.099998,70.400002,67.400002
20170110080000,178.5,189.0,32.142857,33,54.799999,0,68.400002,70.400002,67.400002
20170110081500,178.5,191.100006,32.500001,33,54.799999,0,68.599998,70.400002,67.400002
20170110083000,178.5,194.25,33.035714,33,54.799999,0,68.699997,70.400002,67.400002
20170110084500,178.5,182.699997,31.071428,33,54.799999,0,69.300003,70.400002,67.400002
20170110090000,178.5,182.699997,31.071428,33,54.799999,0,69.099998,70.400002,67.400002
20170110091500,178.5,191.100006,32.500001,33,54.799999,0,69.099998,70.400002,67.400002
20170110093000,178.5,199.5,33.928571,35,54.799999,0,69.400002,70.400002,67.400002
20170110094500,178.5,194.25,33.035714,34,54.799999,0,69.300003,70.400002,67.400002
20170110100000,178.5,189.0,32.142857,33,53.900002,0,69.300003,70.400002,67.400002
20170110101500,178.5,194.25,33.035714,35,53.900002,0,69.400002,70.400002,67.400002
20170110103000,178.5,191.100006,32.500001,35,53.900002,0,69.699997,70.400002,67.400002
20170110104500,178.5,189.0,32.142857,34,53.900002,0,69.5,70.400002,67.400002
20170110110000,178.5,196.350006,33.392858,35,53.900002,0,70.0,70.400002,67.400002
20170110111500,178.5,196.350006,33.392858,35,53.900002,0,69.599998,70.400002,67.400002
20170110113000,178.5,191.100006,32.500001,34,53.900002,0,69.400002,70.400002,67.400002
20170110114500,178.5,201.600006,34.285715,36,54.700001,0,69.699997,70.400002,67.400002
20170110120000,178.5,192.149994,32.67857,35,53.900002,0,69.300003,70.400002,67.400002
20170110121500,178.5,196.350006,33.392858,35,53.900002,0,69.199997,70.400002,67.400002
20170110123000,178.5,192.149994,32.67857,35,53.900002,0,69.400002,70.400002,67.400002
20170110124500,178.5,192.149994,32.67857,35,53.900002,0,69.199997,70.400002,67.400002
20170110130000,178.5,196.350006,33.392858,35,53.900002,0,69.099998,70.400002,67.400002
20170110131500,178.5,191.100006,32.500001,35,53.900002,0,69.099998,70.400002,67.400002
20170110133000,178.5,196.350006,33.392858,35,53.900002,0,68.800003,70.400002,67.400002
20170110134500,178.5,189.0,32.142857,33,53.900002,0,68.900002,70.400002,67.400002
20170110140000,178.5,194.25,33.035714,35,54.700001,0,69.099998,70.400002,67.400002
20170110141500,178.5,186.899994,31.785713,35,54.700001,0,68.800003,70.400002,67.400002
20170110143000,178.5,191.100006,32.500001,35,54.700001,0,69.300003,70.400002,67.400002
20170110144500,178.5,194.25,33.035714,35,53.900002,0,68.900002,70.400002,67.400002
20170110150000,178.5,198.449997,33.749999,35,54.799999,0,68.800003,70.400002,67.400002
20170110151500,178.5,192.149994,32.67857,35,54.799999,0,69.099998,70.400002,67.400002
20170110153000,178.5,192.149994,32.67857,35,54.799999,0,68.699997,70.400002,67.400002
20170110154500,178.5,196.350006,33.392858,35,54.799999,0,68.599998,70.400002,67.400002
20170110160000,178.5,191.100006,32.500001,33,54.799999,0,68.900002,70.400002,67.400002
20170110161500,178.5,189.0,32.142857,33,54.799999,0,68.699997,70.400002,67.400002
20170110163000,178.5,189.0,32.142857,33,54.799999,0,68.699997,70.400002,67.400002
20170110164500,178.5,189.0,32.142857,33,54.799999,0,68.699997,70.400002,67.400002
20170110170000,178.5,191.100006,32.500001,33,54.799999,0,68.5,70.400002,67.400002
20170110171500,178.5,186.899994,31.785713,33,54.799999,0,68.400002,70.400002,67.400002
20170110173000,178.5,189.0,32.142857,33,54.799999,0,68.599998,70.400002,67.400002
20170110174500,178.5,186.899994,31.785713,33,54.799999,0,68.300003,70.400002,67.400002
20170110180000,178.5,186.899994,31.785713,33,54.799999,0,68.300003,70.400002,67.400002
20170110181500,178.5,189.0,32.142857,33,54.799999,0,68.300003,70.400002,67.400002
20170110183000,178.5,189.0,32.142857,33,54.799999,0,68.099998,70.400002,67.400002
20170110184500,178.5,191.100006,32.500001,33,54.799999,0,68.199997,70.400002,67.400002
20170110190000,178.5,189.0,32.142857,33,55.5,0,68.099998,70.400002,67.400002
20170110191500,178.5,182.699997,31.071428,33,54.700001,0,68.0,70.400002,67.400002
20170110193000,178.5,191.100006,32.500001,33,54.700001,0,68.300003,70.400002,67.400002
20170110194500,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20170110200000,178.5,192.149994,32.67857,33,54.700001,0,68.0,70.400002,67.400002
20170110201500,178.5,228.899994,38.92857,37,55.5,0,69.0,70.400002,67.400002
20170110203000,178.5,186.899994,31.785713,33,55.5,0,68.400002,70.400002,67.400002
20170110204500,178.5,192.149994,32.67857,33,55.5,0,68.199997,70.400002,67.400002
20170110210000,178.5,192.149994,32.67857,33,54.700001,0,68.400002,70.400002,67.400002
20170110211500,178.5,192.149994,32.67857,33,54.700001,0,68.099998,70.400002,67.400002
20170110213000,178.5,184.800003,31.428572,33,54.700001,0,68.0,70.400002,67.400002
20170110214500,178.5,186.899994,31.785713,33,54.700001,0,68.199997,70.400002,67.400002
20170110220000,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20170110221500,178.5,189.0,32.142857,33,54.700001,0,68.099998,70.400002,67.400002
20170110223000,178.5,186.899994,31.785713,33,54.700001,0,67.900002,70.400002,67.400002
20170110224500,178.5,191.100006,32.500001,34,54.700001,0,68.599998,70.400002,67.400002
20170110230000,178.5,198.449997,33.749999,34,55.5,0,68.099998,70.400002,67.400002
20170110231500,178.5,191.100006,32.500001,33,55.5,0,68.099998,70.400002,67.400002
20170110233000,178.5,206.850006,35.178572,36,55.5,0,68.699997,70.400002,67.400002
20170110234500,178.5,192.149994,32.67857,34,55.5,0,68.099998,70.400002,67.400002
20170111000000,178.5,186.899994,31.785713,33,55.5,0,67.900002,70.400002,67.400002
20170111001500,178.5,186.899994,31.785713,33,55.5,0,68.099998,70.400002,67.400002
20170111003000,178.5,191.100006,32.500001,33,55.5,0,67.900002,70.400002,67.400002
20170111004500,178.5,189.0,32.142857,33,55.5,0,68.0,70.400002,67.400002
20170111010000,178.5,186.899994,31.785713,33,55.5,0,68.400002,70.400002,67.400002
20170111011500,178.5,331.799988,56.428569,7,54.700001,0,67.900002,70.400002,67.400002
20170111013000,178.5,189.0,32.142857,35,54.700001,0,68.099998,70.400002,67.400002
20170111014500,178.5,189.0,32.142857,35,54.700001,0,68.199997,70.400002,67.400002
20170111020000,178.5,191.100006,32.500001,35,54.700001,0,68.0,70.400002,67.400002
20170111021500,178.5,186.899994,31.785713,35,54.700001,0,68.0,70.400002,67.400002
20170111023000,178.5,189.0,32.142857,35,55.400002,0,67.900002,70.400002,67.400002
20170111024500,178.5,189.0,32.142857,35,55.400002,0,67.800003,70.400002,67.400002
20170111030000,178.5,203.699997,34.642857,36,55.400002,0,68.599998,70.400002,67.400002
20170111031500,178.5,191.100006,32.500001,35,55.400002,0,68.199997,70.400002,67.400002
20170111033000,178.5,186.899994,31.785713,35,54.700001,0,68.099998,70.400002,67.400002
20170111034500,178.5,201.600006,34.285715,36,54.700001,0,68.699997,70.400002,67.400002
20170111040000,178.5,189.0,32.142857,35,54.700001,0,68.199997,70.400002,67.400002
20170111041500,178.5,194.25,33.035714,35,55.5,0,68.099998,70.400002,67.400002
20170111044500,178.5,191.100006,32.500001,33,54.299999,0,68.199997,70.400002,67.400002
20170111050000,178.5,184.800003,31.428572,33,54.299999,0,67.900002,70.400002,67.400002
20170111051500,178.5,186.899994,31.785713,33,54.299999,0,68.099998,70.400002,67.400002
20170111053000,178.5,191.100006,32.500001,33,54.299999,0,67.800003,70.400002,67.400002
20170111054500,178.5,191.100006,32.500001,33,55.5,0,68.099998,70.400002,67.400002
20170111060000,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.400002,67.400002
20170111061500,178.5,191.100006,32.500001,33,54.700001,0,68.099998,70.400002,67.400002
20170111063000,178.5,212.100006,36.07143,36,54.700001,0,68.699997,70.400002,67.400002
20170111064500,178.5,192.149994,32.67857,33,54.700001,0,68.099998,70.400002,67.400002
20170111070000,178.5,192.149994,32.67857,33,54.700001,0,67.900002,70.400002,67.400002
20170111071500,178.5,192.149994,32.67857,33,55.5,0,68.400002,70.400002,67.400002
20170111073000,178.5,192.149994,32.67857,33,55.5,0,67.900002,70.400002,67.400002
20170111074500,178.5,189.0,32.142857,33,55.5,0,67.900002,70.400002,67.400002
20170111080000,178.5,196.350006,33.392858,35,55.5,0,68.400002,70.400002,67.400002
20170111081500,178.5,189.0,32.142857,33,54.700001,0,68.300003,70.400002,67.400002
20170111083000,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.400002,67.400002
20170111084500,178.5,191.100006,32.500001,33,54.700001,0,68.599998,70.400002,67.400002
20170111090000,178.5,191.100006,32.500001,33,54.700001,0,68.400002,70.400002,67.400002
20170111091500,178.5,191.100006,32.500001,33,54.700001,0,68.699997,70.400002,67.400002
20170111093000,178.5,191.100006,32.500001,33,54.700001,0,68.699997,70.400002,67.400002
20170111094500,178.5,191.100006,32.500001,33,54.700001,0,69.0,70.400002,67.400002
20170111100000,178.5,191.100006,32.500001,35,54.700001,0,69.0,70.400002,67.400002
20170111101500,178.5,194.25,33.035714,35,53.900002,0,68.900002,70.400002,67.400002
20170111103000,178.5,191.100006,32.500001,35,53.900002,0,69.300003,70.400002,67.400002
20170111104500,178.5,191.100006,32.500001,35,53.900002,0,69.099998,70.400002,67.400002
20170111110000,178.5,198.449997,33.749999,35,53.900002,0,69.199997,70.400002,67.400002
20170111111500,178.5,191.100006,32.500001,34,54.599998,0,68.900002,70.400002,67.400002
20170111113000,178.5,191.100006,32.500001,35,53.900002,0,69.199997,70.400002,67.400002
20170111114500,178.5,189.0,32.142857,34,53.900002,0,68.800003,70.400002,67.400002
20170111120000,178.5,186.899994,31.785713,34,53.900002,0,68.800003,70.400002,67.400002
20170111121500,178.5,189.0,32.142857,34,53.900002,0,69.0,70.400002,67.400002
20170111123000,178.5,191.100006,32.500001,34,54.700001,0,68.900002,70.400002,67.400002
20170111124500,178.5,189.0,32.142857,35,54.700001,0,69.199997,70.400002,67.400002
20170111130000,178.5,186.899994,31.785713,35,53.900002,0,69.0,70.400002,67.400002
20170111131500,178.5,191.100006,32.500001,35,53.900002,0,68.900002,70.400002,67.400002
20170111133000,178.5,191.100006,32.500001,35,53.900002,0,69.099998,70.400002,67.400002
20170111134500,178.5,189.0,32.142857,35,53.900002,0,68.900002,70.400002,67.400002
20170111140000,178.5,192.149994,32.67857,35,53.900002,0,69.199997,70.400002,67.400002
20170111141500,178.5,189.0,32.142857,35,53.900002,0,69.0,70.400002,67.400002
20170111143000,178.5,191.100006,32.500001,35,53.900002,0,68.699997,70.400002,67.400002
20170111144500,178.5,186.899994,31.785713,35,53.900002,0,69.099998,70.400002,67.400002
20170111150000,178.5,191.100006,32.500001,35,53.900002,0,68.800003,70.400002,67.400002
20170111151500,178.5,191.100006,32.500001,35,53.900002,0,68.699997,70.400002,67.400002
20170111153000,178.5,191.100006,32.500001,35,54.700001,0,69.099998,70.400002,67.400002
20170111154500,178.5,189.0,32.142857,35,54.700001,0,68.900002,70.400002,67.400002
20170111160000,178.5,186.899994,31.785713,35,54.700001,0,68.900002,70.400002,67.400002
20170111161500,178.5,189.0,32.142857,35,53.900002,0,69.099998,70.400002,67.400002
20170111163000,178.5,191.100006,32.500001,35,54.700001,0,69.0,70.400002,67.400002
20170111164500,178.5,191.100006,32.500001,35,54.700001,0,69.099998,70.400002,67.400002
20170111170000,178.5,198.449997,33.749999,35,54.700001,0,68.800003,70.400002,67.400002
20170111171500,178.5,194.25,33.035714,35,54.700001,0,68.599998,70.400002,67.400002
20170111173000,178.5,194.25,33.035714,34,54.700001,0,68.800003,70.400002,67.400002
20170111174500,178.5,199.5,33.928571,34,54.700001,0,68.400002,70.400002,67.400002
20170111180000,178.5,186.899994,31.785713,33,54.700001,0,68.400002,70.400002,67.400002
20170111181500,178.5,192.149994,32.67857,34,54.700001,0,68.900002,70.400002,67.400002
20170111183000,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170111184500,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170111190000,178.5,192.149994,32.67857,34,54.700001,0,68.800003,70.400002,67.400002
20170111191500,178.5,192.149994,32.67857,34,54.700001,0,68.800003,70.400002,67.400002
20170111193000,178.5,204.75,34.821429,36,54.700001,0,69.199997,70.400002,67.400002
20170111194500,178.5,189.0,32.142857,33,54.700001,0,68.699997,70.400002,67.400002
20170111200000,178.5,186.899994,31.785713,33,54.700001,0,68.5,70.400002,67.400002
20170111201500,178.5,191.100006,32.500001,33,54.700001,0,68.800003,70.400002,67.400002
20170111203000,178.5,191.100006,32.500001,33,54.700001,0,68.400002,70.400002,67.400002
20170111204500,178.5,191.100006,32.500001,34,55.5,0,68.699997,70.400002,67.400002
20170111210000,178.5,189.0,32.142857,34,54.700001,0,68.599998,70.400002,67.400002
20170111211500,178.5,191.100006,32.500001,34,54.700001,0,69.0,70.400002,67.400002
20170111213000,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170111214500,178.5,182.699997,31.071428,33,54.700001,0,68.599998,70.400002,67.400002
20170111220000,178.5,271.950012,46.250002,41,54.700001,0,69.400002,70.400002,67.400002
20170111221500,178.5,189.0,32.142857,34,54.700001,0,68.900002,70.400002,67.400002
20170111223000,178.5,192.149994,32.67857,34,54.700001,0,68.900002,70.400002,67.400002
20170111224500,178.5,186.899994,31.785713,34,54.700001,0,69.199997,70.400002,67.400002
20170111230000,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20170111231500,178.5,189.0,32.142857,35,54.700001,0,69.400002,70.400002,67.400002
20170111233000,178.5,194.25,33.035714,34,54.700001,0,69.199997,70.400002,67.400002
20170111234500,178.5,194.25,33.035714,34,54.700001,0,69.099998,70.400002,67.400002
20170112000000,178.5,262.5,44.642857,41,54.700001,0,69.699997,70.400002,67.400002
20170112001500,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170112003000,178.5,189.0,32.142857,34,54.700001,0,68.400002,70.400002,67.400002
20170112004500,178.5,192.149994,32.67857,34,54.700001,0,68.800003,70.400002,67.400002
20170112010000,178.5,186.899994,31.785713,34,54.700001,0,68.400002,70.400002,67.400002
20170112011500,178.5,186.899994,31.785713,34,54.700001,0,68.599998,70.400002,67.400002
20170112013000,178.5,194.25,33.035714,34,54.700001,0,68.900002,70.400002,67.400002
20170112014500,178.5,196.350006,33.392858,34,54.700001,0,68.900002,70.400002,67.400002
20170112020000,178.5,198.449997,33.749999,35,54.700001,0,69.300003,70.400002,67.400002
20170112021500,178.5,192.149994,32.67857,34,54.700001,0,69.099998,70.400002,67.400002
20170112023000,178.5,192.149994,32.67857,34,54.700001,0,68.900002,70.400002,67.400002
20170112024500,178.5,257.25,43.75,40,54.700001,0,69.800003,70.400002,67.400002
20170112030000,178.5,192.149994,32.67857,34,54.700001,0,69.099998,70.400002,67.400002
20170112031500,178.5,194.25,33.035714,34,54.700001,0,69.0,70.400002,67.400002
20170112033000,178.5,198.449997,33.749999,34,54.700001,0,69.300003,70.400002,67.400002
20170112034500,178.5,186.899994,31.785713,33,54.700001,0,69.099998,70.400002,67.400002
20170112040000,178.5,186.899994,31.785713,35,54.700001,0,69.199997,70.400002,67.400002
