PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112041500,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170112043000,178.5,191.100006,32.500001,34,54.700001,0,68.5,70.400002,67.400002
20170112044500,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170112050000,178.5,191.100006,32.500001,34,54.700001,0,68.199997,70.400002,67.400002
20170112051500,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170112053000,178.5,196.350006,33.392858,34,54.700001,0,68.699997,70.400002,67.400002
20170112054500,178.5,189.0,32.142857,34,54.700001,0,68.400002,70.400002,67.400002
20170112060000,178.5,186.899994,31.785713,34,54.700001,0,68.599998,70.400002,67.400002
20170112061500,178.5,184.800003,31.428572,34,54.700001,0,68.599998,70.400002,67.400002
20170112063000,178.5,191.100006,32.500001,34,54.700001,0,68.5,70.400002,67.400002
20170112064500,178.5,253.050003,43.035715,40,54.700001,0,69.400002,70.400002,67.400002
20170112070000,178.5,189.0,32.142857,34,54.700001,0,68.800003,70.400002,67.400002
20170112071500,178.5,189.0,32.142857,34,54.700001,0,68.699997,70.400002,67.400002
20170112073000,178.5,198.449997,33.749999,34,54.700001,0,69.199997,70.400002,67.400002
20170112074500,178.5,184.800003,31.428572,34,54.700001,0,69.300003,70.400002,67.400002
20170112080000,178.5,198.449997,33.749999,34,54.700001,0,69.5,70.400002,67.400002
20170112081500,178.5,194.25,33.035714,34,54.700001,0,69.300003,70.400002,67.400002
20170112083000,178.5,217.350006,36.964287,37,54.700001,0,69.699997,70.400002,67.400002
20170112084500,178.5,192.149994,32.67857,35,54.700001,0,69.400002,70.400002,67.400002
20170112090000,178.5,204.75,34.821429,37,54.700001,0,69.699997,70.400002,67.400002
20170112091500,178.5,191.100006,32.500001,35,54.700001,0,69.599998,70.400002,67.400002
20170112093000,178.5,184.800003,31.428572,35,54.700001,0,69.599998,70.400002,67.400002
20170112094500,178.5,189.0,32.142857,35,54.700001,0,69.699997,70.400002,67.400002
20170112100000,178.5,191.100006,32.500001,34,54.700001,0,69.599998,70.400002,67.400002
20170112101500,178.5,186.899994,31.785713,35,54.700001,0,70.099998,70.400002,67.400002
20170112103000,178.5,194.25,33.035714,34,54.099998,0,69.800003,70.400002,67.400002
20170112104500,178.5,182.699997,31.071428,33,54.099998,0,69.699997,70.400002,67.400002
20170112110000,178.5,208.949997,35.535714,36,54.099998,0,70.0,70.400002,67.400002
20170112111500,178.5,196.350006,33.392858,34,54.099998,0,69.800003,70.400002,67.400002
20170112113000,178.5,194.25,33.035714,34,54.099998,0,69.699997,70.400002,67.400002
20170112114500,178.5,199.5,33.928571,35,54.099998,0,69.800003,70.400002,67.400002
20170112120000,178.5,196.350006,33.392858,35,54.099998,0,69.599998,70.400002,67.400002
20170112121500,178.5,189.0,32.142857,34,54.099998,0,69.800003,70.400002,67.400002
20170112123000,178.5,194.25,33.035714,35,54.099998,0,69.699997,70.400002,67.400002
20170112124500,178.5,189.0,32.142857,34,54.099998,0,69.599998,70.400002,67.400002
20170112130000,178.5,194.25,33.035714,35,54.099998,0,69.400002,70.400002,67.400002
20170112131500,178.5,229.949997,39.107142,38,54.099998,0,70.0,70.400002,67.400002
20170112133000,178.5,189.0,32.142857,33,54.099998,0,69.400002,70.400002,67.400002
20170112134500,178.5,199.5,33.928571,35,54.099998,0,69.699997,70.400002,67.400002
20170112140000,178.5,192.149994,32.67857,35,54.099998,0,69.400002,70.400002,67.400002
20170112141500,178.5,186.899994,31.785713,35,54.099998,0,69.300003,70.400002,67.400002
20170112143000,178.5,196.350006,33.392858,35,54.099998,0,69.599998,70.400002,67.400002
20170112144500,178.5,186.899994,31.785713,35,54.099998,0,69.300003,70.400002,67.400002
20170112150000,178.5,182.699997,31.071428,35,54.099998,0,69.300003,70.400002,67.400002
20170112151500,178.5,189.0,32.142857,35,54.099998,0,69.400002,70.400002,67.400002
20170112153000,178.5,189.0,32.142857,35,54.099998,0,69.300003,70.400002,67.400002
20170112154500,178.5,186.899994,31.785713,35,54.099998,0,69.199997,70.400002,67.400002
20170112160000,178.5,186.899994,31.785713,35,54.700001,0,69.099998,70.400002,67.400002
20170112161500,178.5,194.25,33.035714,36,54.700001,0,69.599998,70.400002,67.400002
20170112163000,178.5,192.149994,32.67857,36,54.700001,0,69.300003,70.400002,67.400002
20170112164500,178.5,194.25,33.035714,35,54.700001,0,69.0,70.400002,67.400002
20170112170000,178.5,189.0,32.142857,36,54.700001,0,69.199997,70.400002,67.400002
20170112171500,178.5,196.350006,33.392858,36,54.700001,0,68.900002,70.400002,67.400002
20170112173000,178.5,192.149994,32.67857,36,54.700001,0,68.800003,70.400002,67.400002
20170112174500,178.5,189.0,32.142857,36,54.700001,0,68.900002,70.400002,67.400002
20170112180000,178.5,189.0,32.142857,36,54.700001,0,68.699997,70.400002,67.400002
20170112181500,178.5,191.100006,32.500001,35,54.700001,0,68.5,70.400002,67.400002
20170112183000,178.5,189.0,32.142857,35,55.599998,0,68.599998,70.400002,67.400002
20170112184500,178.5,189.0,32.142857,35,54.700001,0,68.400002,70.400002,67.400002
20170112190000,178.5,184.800003,31.428572,35,54.700001,0,68.300003,70.400002,67.400002
20170112191500,178.5,186.899994,31.785713,35,54.700001,0,68.400002,70.400002,67.400002
20170112193000,178.5,184.800003,31.428572,35,54.700001,0,68.5,70.400002,67.400002
20170112194500,178.5,192.149994,32.67857,35,54.700001,0,68.300003,70.400002,67.400002
20170112200000,178.5,186.899994,31.785713,35,54.700001,0,68.199997,70.400002,67.400002
20170112201500,178.5,226.800003,38.571429,38,54.700001,0,69.199997,70.400002,67.400002
20170112203000,178.5,186.899994,31.785713,35,54.700001,0,68.699997,70.400002,67.400002
20170112204500,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170112210000,178.5,240.449997,40.892857,39,54.700001,0,69.300003,70.400002,67.400002
20170112211500,178.5,194.25,33.035714,34,54.700001,0,68.599998,70.400002,67.400002
20170112213000,178.5,191.100006,32.500001,34,54.700001,0,68.300003,70.400002,67.400002
20170112214500,178.5,191.100006,32.500001,34,54.700001,0,68.599998,70.400002,67.400002
20170112220000,178.5,189.0,32.142857,34,54.700001,0,68.300003,70.400002,67.400002
20170112221500,178.5,191.100006,32.500001,34,54.700001,0,68.199997,70.400002,67.400002
20170112223000,178.5,196.350006,33.392858,35,54.700001,0,68.699997,70.400002,67.400002
20170112224500,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170112230000,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170112231500,178.5,198.449997,33.749999,34,54.700001,0,68.699997,70.400002,67.400002
20170112233000,178.5,189.0,32.142857,34,54.700001,0,68.5,70.400002,67.400002
20170112234500,178.5,189.0,32.142857,34,54.700001,0,68.900002,70.400002,67.400002
20170113000000,178.5,192.149994,32.67857,35,54.700001,0,68.900002,70.400002,67.400002
20170113001500,178.5,192.149994,32.67857,34,54.700001,0,68.800003,70.400002,67.400002
20170113003000,178.5,264.600006,45.000001,41,54.700001,0,69.800003,70.400002,67.400002
20170113004500,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20170113010000,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20170113011500,178.5,263.549988,44.821427,41,54.700001,0,69.699997,70.400002,67.400002
20170113013000,178.5,191.100006,32.500001,34,54.700001,0,69.099998,70.400002,67.400002
20170113014500,178.5,189.0,32.142857,34,54.700001,0,68.900002,70.400002,67.400002
20170113020000,178.5,218.399994,37.142856,37,54.700001,0,69.400002,70.400002,67.400002
20170113021500,178.5,194.25,33.035714,34,54.700001,0,69.099998,70.400002,67.400002
20170113023000,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20170113024500,178.5,186.899994,31.785713,35,54.700001,0,69.400002,70.400002,67.400002
20170113030000,178.5,189.0,32.142857,34,54.700001,0,69.099998,70.400002,67.400002
20170113031500,178.5,212.100006,36.07143,36,54.700001,0,69.400002,70.400002,67.400002
20170113033000,178.5,196.350006,33.392858,34,54.700001,0,69.199997,70.400002,67.400002
20170113034500,178.5,184.800003,31.428572,34,54.700001,0,69.0,70.400002,67.400002
20170113040000,178.5,260.399994,44.285713,41,54.700001,0,69.800003,70.400002,67.400002
20170113041500,178.5,194.25,33.035714,34,54.700001,0,69.199997,70.400002,67.400002
20170113043000,178.5,196.350006,33.392858,34,54.700001,0,69.099998,70.400002,67.400002
20170113044500,178.5,191.100006,32.500001,35,54.700001,0,69.099998,70.400002,67.400002
20170113050000,178.5,194.25,33.035714,34,54.700001,0,68.699997,70.400002,67.400002
20170113051500,178.5,191.100006,32.500001,34,54.700001,0,68.599998,70.400002,67.400002
20170113053000,178.5,191.100006,32.500001,34,54.700001,0,68.400002,70.400002,67.400002
20170113054500,178.5,186.899994,31.785713,34,54.700001,0,68.5,70.400002,67.400002
20170113060000,178.5,226.800003,38.571429,37,54.700001,0,69.099998,70.400002,67.400002
20170113061500,178.5,196.350006,33.392858,34,54.700001,0,68.699997,70.400002,67.400002
20170113063000,178.5,249.899994,42.499999,39,54.700001,0,69.599998,70.400002,67.400002
20170113064500,178.5,194.25,33.035714,34,54.700001,0,68.800003,70.400002,67.400002
20170113070000,178.5,191.100006,32.500001,34,54.700001,0,68.900002,70.400002,67.400002
20170113071500,178.5,189.0,32.142857,34,54.700001,0,68.900002,70.400002,67.400002
20170113073000,178.5,0.0,0.0,42,54.700001,0,69.0,70.400002,67.400002
20170113074500,525.0,0.0,0.0,50,63.099998,0,69.300003,70.400002,67.400002
20170113080000,178.5,318.149994,54.107142,36,55.400002,0,68.599998,70.400002,67.400002
20170113081500,178.5,189.0,32.142857,26,54.799999,0,68.5,70.400002,67.400002
20170113083000,178.5,415.799988,70.714284,43,54.799999,0,69.300003,70.400002,67.400002
20170113084500,178.5,180.600006,30.714287,26,55.5,0,68.800003,70.400002,67.400002
20170113090000,178.5,177.449997,30.178571,26,54.299999,0,68.699997,70.400002,67.400002
20170113091500,178.5,189.0,32.142857,28,54.299999,0,69.099998,70.400002,67.400002
20170113093000,178.5,189.0,32.142857,28,54.299999,0,68.900002,70.400002,67.400002
20170113094500,178.5,186.899994,31.785713,28,54.299999,0,68.900002,70.400002,67.400002
20170113100000,178.5,192.149994,32.67857,28,54.299999,0,69.099998,70.400002,67.400002
20170113101500,178.5,192.149994,32.67857,28,54.299999,0,69.300003,70.400002,67.400002
20170113103000,178.5,194.25,33.035714,28,54.299999,0,69.199997,70.400002,67.400002
20170113104500,178.5,192.149994,32.67857,28,54.299999,0,69.099998,70.400002,67.400002
20170113110000,178.5,201.600006,34.285715,29,54.299999,0,69.699997,70.400002,67.400002
20170113111500,178.5,191.100006,32.500001,28,54.299999,0,69.0,70.400002,67.400002
20170113113000,178.5,182.699997,31.071428,28,54.299999,0,68.900002,70.400002,67.400002
20170113114500,178.5,186.899994,31.785713,28,54.299999,0,69.199997,70.400002,67.400002
20170113120000,178.5,184.800003,31.428572,28,54.299999,0,69.099998,70.400002,67.400002
20170113121500,178.5,189.0,32.142857,28,54.299999,0,69.099998,70.400002,67.400002
20170113123000,178.5,189.0,32.142857,29,54.299999,0,69.300003,70.400002,67.400002
20170113124500,178.5,235.199997,39.999999,32,54.299999,0,69.800003,70.400002,67.400002
20170113130000,178.5,189.0,32.142857,27,54.299999,0,69.0,70.400002,67.400002
20170113131500,178.5,186.899994,31.785713,27,54.299999,0,68.900002,70.400002,67.400002
20170113133000,178.5,194.25,33.035714,27,54.299999,0,69.099998,70.400002,67.400002
20170113134500,178.5,192.149994,32.67857,27,54.299999,0,69.099998,70.400002,67.400002
20170113140000,178.5,186.899994,31.785713,27,54.299999,0,69.300003,70.400002,67.400002
20170113141500,178.5,194.25,33.035714,28,54.299999,0,69.199997,70.400002,67.400002
20170113143000,178.5,194.25,33.035714,27,54.299999,0,69.0,70.400002,67.400002
20170113144500,178.5,194.25,33.035714,27,54.299999,0,69.400002,70.400002,67.400002
20170113150000,178.5,191.100006,32.500001,27,54.299999,0,68.900002,70.400002,67.400002
20170113151500,178.5,184.800003,31.428572,26,54.299999,0,68.900002,70.400002,67.400002
20170113153000,178.5,186.899994,31.785713,26,55.099998,0,69.300003,70.400002,67.400002
20170113154500,178.5,189.0,32.142857,26,54.200001,0,69.099998,70.400002,67.400002
20170113160000,178.5,184.800003,31.428572,26,54.200001,0,68.900002,70.400002,67.400002
20170113161500,178.5,184.800003,31.428572,26,54.200001,0,69.199997,70.400002,67.400002
20170113163000,178.5,184.800003,31.428572,26,54.200001,0,69.0,70.400002,67.400002
20170113164500,178.5,186.899994,31.785713,26,55.0,0,68.800003,70.400002,67.400002
20170113170000,178.5,186.899994,31.785713,26,55.0,0,68.900002,70.400002,67.400002
20170113171500,178.5,182.699997,31.071428,26,54.299999,0,68.699997,70.400002,67.400002
20170113173000,178.5,182.699997,31.071428,26,54.299999,0,68.599998,70.400002,67.400002
20170113174500,178.5,189.0,32.142857,26,54.299999,0,68.599998,70.400002,67.400002
20170113180000,178.5,182.699997,31.071428,26,55.099998,0,68.699997,70.400002,67.400002
20170113181500,178.5,186.899994,31.785713,26,55.099998,0,68.5,70.400002,67.400002
20170113183000,178.5,184.800003,31.428572,26,55.099998,0,68.5,70.400002,67.400002
20170113184500,178.5,242.550003,41.250001,32,55.099998,0,69.300003,70.400002,67.400002
20170113190000,178.5,194.25,33.035714,27,55.099998,0,68.900002,70.400002,67.400002
20170113191500,178.5,191.100006,32.500001,27,55.099998,0,68.900002,70.400002,67.400002
20170113193000,178.5,267.75,45.535714,34,54.400002,0,69.599998,70.400002,67.400002
20170113194500,178.5,186.899994,31.785713,27,54.400002,0,69.199997,70.400002,67.400002
20170113200000,178.5,189.0,32.142857,27,54.400002,0,69.099998,70.400002,67.400002
20170113201500,178.5,198.449997,33.749999,27,54.400002,0,69.199997,70.400002,67.400002
20170113203000,178.5,186.899994,31.785713,27,54.400002,0,68.699997,70.400002,67.400002
20170113204500,178.5,191.100006,32.500001,27,55.099998,0,68.599998,70.400002,67.400002
20170113210000,178.5,186.899994,31.785713,27,55.099998,0,68.699997,70.400002,67.400002
20170113211500,178.5,191.100006,32.500001,27,55.099998,0,68.5,70.400002,67.400002
20170113213000,178.5,189.0,32.142857,27,55.099998,0,68.900002,70.400002,67.400002
20170113214500,178.5,184.800003,31.428572,27,55.099998,0,68.699997,70.400002,67.400002
20170113220000,178.5,192.149994,32.67857,27,55.099998,0,68.599998,70.400002,67.400002
20170113221500,178.5,253.050003,43.035715,33,55.099998,0,69.599998,70.400002,67.400002
20170113223000,178.5,194.25,33.035714,27,55.099998,0,68.699997,70.400002,67.400002
20170113224500,178.5,192.149994,32.67857,27,55.099998,0,68.699997,70.400002,67.400002
20170113230000,178.5,201.600006,34.285715,29,55.099998,0,69.199997,70.400002,67.400002
20170113231500,178.5,191.100006,32.500001,27,55.099998,0,68.800003,70.400002,67.400002
20170113233000,178.5,191.100006,32.500001,27,55.099998,0,68.800003,70.400002,67.400002
20170113234500,178.5,194.25,33.035714,28,55.099998,0,69.099998,70.400002,67.400002
20170114000000,178.5,189.0,32.142857,27,55.099998,0,68.900002,70.400002,67.400002
20170114001500,178.5,192.149994,32.67857,27,55.099998,0,69.0,70.400002,67.400002
20170114003000,178.5,192.149994,32.67857,27,55.099998,0,69.099998,70.400002,67.400002
20170114004500,178.5,180.600006,30.714287,27,55.099998,0,68.900002,70.400002,67.400002
20170114010000,178.5,235.199997,39.999999,32,55.099998,0,69.599998,70.400002,67.400002
20170114011500,178.5,351.75,59.821429,6,55.099998,0,68.599998,70.400002,67.400002
20170114013000,178.5,215.25,36.607143,37,55.099998,0,68.699997,70.400002,67.400002
20170114014500,178.5,235.199997,39.999999,38,55.099998,0,69.400002,70.400002,67.400002
20170114020000,178.5,191.100006,32.500001,34,55.099998,0,68.900002,70.400002,67.400002
20170114021500,178.5,191.100006,32.500001,34,55.099998,0,68.800003,70.400002,67.400002
20170114023000,178.5,198.449997,33.749999,34,55.099998,0,69.199997,70.400002,67.400002
20170114024500,178.5,192.149994,32.67857,34,55.099998,0,68.800003,70.400002,67.400002
20170114030000,178.5,192.149994,32.67857,34,55.099998,0,68.699997,70.400002,67.400002
20170114031500,178.5,192.149994,32.67857,34,55.099998,0,68.900002,70.400002,67.400002
20170114033000,178.5,196.350006,33.392858,34,55.099998,0,68.800003,70.400002,67.400002
20170114034500,178.5,204.75,34.821429,36,55.099998,0,69.199997,70.400002,67.400002
20170114040000,178.5,191.100006,32.500001,34,55.099998,0,68.900002,70.400002,67.400002
20170114041500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20170114043000,178.5,277.200012,47.142859,41,55.099998,0,69.699997,70.400002,67.400002
20170114044500,178.5,186.899994,31.785713,33,55.099998,0,68.800003,70.400002,67.400002
20170114050000,178.5,191.100006,32.500001,33,55.099998,0,68.699997,70.400002,67.400002
20170114051500,178.5,189.0,32.142857,33,55.099998,0,68.900002,70.400002,67.400002
20170114053000,178.5,189.0,32.142857,33,55.099998,0,68.699997,70.400002,67.400002
20170114054500,178.5,198.449997,33.749999,34,55.099998,0,68.900002,70.400002,67.400002
20170114060000,178.5,191.100006,32.500001,33,55.099998,0,68.699997,70.400002,67.400002
20170114061500,178.5,226.800003,38.571429,38,55.099998,0,69.400002,70.400002,67.400002
20170114063000,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20170114064500,178.5,189.0,32.142857,34,55.099998,0,68.599998,70.400002,67.400002
20170114070000,178.5,264.600006,45.000001,40,55.099998,0,69.400002,70.400002,67.400002
20170114071500,178.5,196.350006,33.392858,34,55.099998,0,68.800003,70.400002,67.400002
20170114073000,178.5,194.25,33.035714,34,55.099998,0,68.800003,70.400002,67.400002
20170114074500,178.5,218.399994,37.142856,36,55.099998,0,69.300003,70.400002,67.400002
20170114080000,178.5,191.100006,32.500001,34,55.099998,0,68.800003,70.400002,67.400002
20170114081500,178.5,191.100006,32.500001,34,55.099998,0,68.699997,70.400002,67.400002
20170114083000,178.5,196.350006,33.392858,34,54.5,0,69.099998,70.400002,67.400002
20170114084500,178.5,186.899994,31.785713,33,54.5,0,68.800003,70.400002,67.400002
20170114090000,178.5,186.899994,31.785713,33,54.5,0,69.0,70.400002,67.400002
20170114091500,178.5,189.0,32.142857,34,54.5,0,69.0,70.400002,67.400002
20170114093000,178.5,186.899994,31.785713,34,55.099998,0,68.900002,70.400002,67.400002
20170114094500,178.5,218.399994,37.142856,37,55.099998,0,69.400002,70.400002,67.400002
20170114100000,178.5,196.350006,33.392858,34,54.299999,0,69.099998,70.400002,67.400002
20170114101500,178.5,194.25,33.035714,34,54.299999,0,69.099998,70.400002,67.400002
20170114103000,178.5,192.149994,32.67857,35,54.299999,0,69.300003,70.400002,67.400002
20170114104500,178.5,192.149994,32.67857,35,54.299999,0,68.599998,70.400002,67.400002
20170114110000,178.5,192.149994,32.67857,35,54.299999,0,68.400002,70.400002,67.400002
20170114111500,178.5,192.149994,32.67857,35,54.299999,0,68.699997,70.400002,67.400002
20170114113000,178.5,192.149994,32.67857,34,54.299999,0,68.400002,70.400002,67.400002
20170114114500,178.5,189.0,32.142857,34,54.299999,0,68.699997,70.400002,67.400002
20170114120000,178.5,194.25,33.035714,34,54.299999,0,69.0,70.400002,67.400002
20170114121500,178.5,191.100006,32.500001,34,54.299999,0,68.900002,70.400002,67.400002
20170114123000,178.5,191.100006,32.500001,34,53.5,0,68.900002,70.400002,67.400002
20170114124500,178.5,194.25,33.035714,35,53.5,0,68.900002,70.400002,67.400002
20170114130000,178.5,189.0,32.142857,34,53.5,0,68.699997,70.400002,67.400002
20170114131500,178.5,191.100006,32.500001,34,54.700001,0,69.0,70.400002,67.400002
20170114133000,178.5,189.0,32.142857,34,54.700001,0,68.599998,70.400002,67.400002
20170114134500,178.5,194.25,33.035714,34,53.5,0,68.400002,70.400002,67.400002
20170114140000,178.5,223.649994,38.035713,38,53.5,0,69.5,70.400002,67.400002
20170114141500,178.5,189.0,32.142857,34,54.299999,0,68.800003,70.400002,67.400002
20170114143000,178.5,186.899994,31.785713,34,53.599998,0,68.800003,70.400002,67.400002
20170114144500,178.5,198.449997,33.749999,36,53.599998,0,69.199997,70.400002,67.400002
20170114150000,178.5,192.149994,32.67857,35,54.200001,0,69.0,70.400002,67.400002
20170114151500,178.5,196.350006,33.392858,35,54.200001,0,68.900002,70.400002,67.400002
20170114153000,178.5,198.449997,33.749999,35,54.200001,0,68.900002,70.400002,67.400002
20170114154500,178.5,189.0,32.142857,34,54.200001,0,68.699997,70.400002,67.400002
20170114160000,178.5,191.100006,32.500001,34,54.200001,0,68.900002,70.400002,67.400002
20170114161500,178.5,191.100006,32.500001,34,54.200001,0,68.599998,70.400002,67.400002
20170114163000,178.5,191.100006,32.500001,36,54.200001,0,69.0,70.400002,67.400002
20170114164500,178.5,194.25,33.035714,35,54.200001,0,68.699997,70.400002,67.400002
20170114170000,178.5,194.25,33.035714,35,54.200001,0,68.699997,70.400002,67.400002
20170114171500,178.5,247.800003,42.142858,40,54.200001,0,69.400002,70.400002,67.400002
20170114173000,178.5,192.149994,32.67857,35,54.200001,0,68.800003,70.400002,67.400002
20170114174500,178.5,192.149994,32.67857,35,55.099998,0,68.699997,70.400002,67.400002
20170114180000,178.5,192.149994,32.67857,35,54.299999,0,69.099998,70.400002,67.400002
20170114181500,178.5,192.149994,32.67857,35,55.099998,0,68.800003,70.400002,67.400002
20170114183000,178.5,192.149994,32.67857,35,55.099998,0,69.0,70.400002,67.400002
20170114184500,178.5,192.149994,32.67857,35,55.099998,0,68.900002,70.400002,67.400002
20170114190000,178.5,189.0,32.142857,35,55.099998,0,68.800003,70.400002,67.400002
20170114191500,178.5,235.199997,39.999999,39,55.099998,0,69.599998,70.400002,67.400002
20170114193000,178.5,192.149994,32.67857,35,55.099998,0,69.099998,70.400002,67.400002
20170114194500,178.5,189.0,32.142857,34,55.099998,0,68.900002,70.400002,67.400002
20170114200000,178.5,196.350006,33.392858,36,55.099998,0,69.300003,70.400002,67.400002
20170114201500,178.5,194.25,33.035714,35,55.099998,0,68.699997,70.400002,67.400002
20170114203000,178.5,191.100006,32.500001,34,55.099998,0,68.599998,70.400002,67.400002
20170114204500,178.5,189.0,32.142857,34,55.099998,0,68.599998,70.400002,67.400002
20170114210000,178.5,186.899994,31.785713,34,55.099998,0,68.400002,70.400002,67.400002
20170114211500,178.5,206.850006,35.178572,37,55.099998,0,69.099998,70.400002,67.400002
20170114213000,178.5,189.0,32.142857,35,55.099998,0,68.699997,70.400002,67.400002
20170114214500,178.5,192.149994,32.67857,35,55.099998,0,68.599998,70.400002,67.400002
20170114220000,178.5,238.350006,40.535715,39,55.099998,0,69.300003,70.400002,67.400002
20170114221500,178.5,194.25,33.035714,35,55.099998,0,68.699997,70.400002,67.400002
20170114223000,178.5,191.100006,32.500001,34,55.099998,0,68.599998,70.400002,67.400002
20170114224500,178.5,191.100006,32.500001,35,55.099998,0,68.900002,70.400002,67.400002
20170114230000,178.5,194.25,33.035714,35,55.099998,0,68.699997,70.400002,67.400002
20170114231500,178.5,189.0,32.142857,34,55.099998,0,68.699997,70.400002,67.400002
20170114233000,178.5,180.600006,30.714287,34,55.099998,0,68.900002,70.400002,67.400002
20170114234500,178.5,184.800003,31.428572,34,55.099998,0,68.699997,70.400002,67.400002
20170115000000,178.5,238.350006,40.535715,39,55.099998,0,69.599998,70.400002,67.400002
20170115001500,178.5,191.100006,32.500001,34,55.099998,0,68.800003,70.400002,67.400002
20170115003000,178.5,189.0,32.142857,34,55.099998,0,68.699997,70.400002,67.400002
20170115004500,178.5,235.199997,39.999999,39,55.099998,0,69.300003,70.400002,67.400002
20170115010000,178.5,196.350006,33.392858,35,55.099998,0,68.699997,70.400002,67.400002
20170115011500,178.5,196.350006,33.392858,35,55.099998,0,68.599998,70.400002,67.400002
20170115013000,178.5,196.350006,33.392858,36,55.099998,0,69.099998,70.400002,67.400002
20170115014500,178.5,192.149994,32.67857,35,55.099998,0,68.599998,70.400002,67.400002
20170115020000,178.5,192.149994,32.67857,34,55.099998,0,68.900002,70.400002,67.400002
20170115021500,178.5,192.149994,32.67857,35,55.099998,0,68.800003,70.400002,67.400002
20170115023000,178.5,189.0,32.142857,35,54.299999,0,68.599998,70.400002,67.400002
20170115024500,178.5,242.550003,41.250001,39,54.299999,0,69.5,70.400002,67.400002
20170115030000,178.5,191.100006,32.500001,35,54.299999,0,68.699997,70.400002,67.400002
20170115031500,178.5,196.350006,33.392858,35,55.200001,0,68.699997,70.400002,67.400002
20170115033000,178.5,191.100006,32.500001,35,55.200001,0,69.099998,70.400002,67.400002
20170115034500,178.5,184.800003,31.428572,34,55.200001,0,68.699997,70.400002,67.400002
20170115040000,178.5,196.350006,33.392858,35,55.200001,0,68.900002,70.400002,67.400002
20170115041500,178.5,192.149994,32.67857,34,55.200001,0,68.699997,70.400002,67.400002
20170115043000,178.5,192.149994,32.67857,34,55.200001,0,68.599998,70.400002,67.400002
20170115044500,178.5,194.25,33.035714,35,55.200001,0,68.800003,70.400002,67.400002
20170115050000,178.5,191.100006,32.500001,34,55.200001,0,68.599998,70.400002,67.400002
20170115051500,178.5,196.350006,33.392858,36,55.200001,0,69.0,70.400002,67.400002
20170115053000,178.5,194.25,33.035714,34,55.200001,0,68.699997,70.400002,67.400002
20170115054500,178.5,189.0,32.142857,34,55.200001,0,68.599998,70.400002,67.400002
20170115060000,178.5,226.800003,38.571429,38,55.200001,0,69.300003,70.400002,67.400002
20170115061500,178.5,194.25,33.035714,35,55.200001,0,68.599998,70.400002,67.400002
20170115063000,178.5,196.350006,33.392858,35,55.200001,0,68.5,70.400002,67.400002
20170115064500,178.5,203.699997,34.642857,36,55.200001,0,69.099998,70.400002,67.400002
20170115070000,178.5,191.100006,32.500001,35,55.200001,0,68.599998,70.400002,67.400002
20170115071500,178.5,196.350006,33.392858,35,55.200001,0,68.599998,70.400002,67.400002
20170115073000,178.5,194.25,33.035714,35,55.200001,0,68.800003,70.400002,67.400002
20170115074500,178.5,192.149994,32.67857,35,55.200001,0,68.599998,70.400002,67.400002
20170115080000,178.5,192.149994,32.67857,34,55.200001,0,68.599998,70.400002,67.400002
20170115081500,178.5,194.25,33.035714,35,55.200001,0,68.699997,70.400002,67.400002
20170115083000,178.5,191.100006,32.500001,34,55.200001,0,68.599998,70.400002,67.400002
20170115084500,178.5,235.199997,39.999999,39,55.200001,0,69.5,70.400002,67.400002
20170115090000,178.5,191.100006,32.500001,35,54.599998,0,68.699997,70.400002,67.400002
20170115091500,178.5,194.25,33.035714,35,54.599998,0,68.699997,70.400002,67.400002
20170115093000,178.5,198.449997,33.749999,36,54.599998,0,69.099998,70.400002,67.400002
20170115094500,178.5,192.149994,32.67857,35,54.599998,0,68.900002,70.400002,67.400002
20170115100000,178.5,189.0,32.142857,35,54.599998,0,68.900002,70.400002,67.400002
20170115101500,178.5,194.25,33.035714,35,54.599998,0,68.900002,70.400002,67.400002
20170115103000,178.5,191.100006,32.500001,34,54.599998,0,68.599998,70.400002,67.400002
20170115104500,178.5,191.100006,32.500001,34,54.599998,0,68.699997,70.400002,67.400002
20170115110000,178.5,189.0,32.142857,34,54.599998,0,68.400002,70.400002,67.400002
20170115111500,178.5,192.149994,32.67857,34,53.5,0,68.400002,70.400002,67.400002
20170115113000,178.5,253.050003,43.035715,40,54.299999,0,69.400002,70.400002,67.400002
20170115114500,178.5,191.100006,32.500001,35,54.299999,0,68.699997,70.400002,67.400002
20170115120000,178.5,191.100006,32.500001,34,53.5,0,68.699997,70.400002,67.400002
20170115121500,178.5,194.25,33.035714,35,53.5,0,69.099998,70.400002,67.400002
20170115123000,178.5,186.899994,31.785713,34,53.5,0,68.699997,70.400002,67.400002
20170115124500,178.5,184.800003,31.428572,34,54.299999,0,68.900002,70.400002,67.400002
20170115130000,178.5,189.0,32.142857,34,54.299999,0,68.900002,70.400002,67.400002
20170115131500,178.5,191.100006,32.500001,34,53.5,0,68.800003,70.400002,67.400002
20170115133000,178.5,246.75,41.964286,40,54.299999,0,69.699997,70.400002,67.400002
20170115134500,178.5,186.899994,31.785713,35,54.299999,0,68.900002,70.400002,67.400002
20170115140000,178.5,194.25,33.035714,35,54.299999,0,68.800003,70.400002,67.400002
20170115141500,178.5,192.149994,32.67857,35,53.5,0,69.199997,70.400002,67.400002
20170115143000,178.5,192.149994,32.67857,35,54.700001,0,69.0,70.400002,67.400002
20170115144500,178.5,184.800003,31.428572,34,54.0,0,68.900002,70.400002,67.400002
20170115150000,178.5,194.25,33.035714,35,54.0,0,68.900002,70.400002,67.400002
20170115151500,178.5,186.899994,31.785713,34,54.599998,0,69.0,70.400002,67.400002
20170115153000,178.5,186.899994,31.785713,34,54.599998,0,68.599998,70.400002,67.400002
20170115154500,178.5,186.899994,31.785713,34,53.900002,0,68.400002,70.400002,67.400002
20170115160000,178.5,219.449997,37.321428,38,54.700001,0,69.099998,70.400002,67.400002
20170115161500,178.5,194.25,33.035714,35,54.700001,0,68.699997,70.400002,67.400002
20170115163000,178.5,186.899994,31.785713,34,54.700001,0,68.699997,70.400002,67.400002
20170115164500,178.5,212.100006,36.07143,37,54.700001,0,69.099998,70.400002,67.400002
20170115170000,178.5,192.149994,32.67857,35,54.700001,0,68.800003,70.400002,67.400002
20170115171500,178.5,189.0,32.142857,35,54.700001,0,68.699997,70.400002,67.400002
20170115173000,178.5,191.100006,32.500001,36,54.700001,0,69.0,70.400002,67.400002
20170115174500,178.5,191.100006,32.500001,35,54.700001,0,68.900002,70.400002,67.400002
20170115180000,178.5,203.699997,34.642857,37,55.400002,0,69.300003,70.400002,67.400002
20170115181500,178.5,194.25,33.035714,36,55.400002,0,69.0,70.400002,67.400002
20170115183000,178.5,191.100006,32.500001,36,54.700001,0,68.900002,70.400002,67.400002
20170115184500,178.5,266.700012,45.357145,42,54.700001,0,69.800003,70.400002,67.400002
20170115190000,178.5,191.100006,32.500001,35,54.700001,0,69.099998,70.400002,67.400002
20170115191500,178.5,199.5,33.928571,35,54.700001,0,68.900002,70.400002,67.400002
20170115193000,178.5,194.25,33.035714,36,54.700001,0,69.199997,70.400002,67.400002
20170115194500,178.5,191.100006,32.500001,36,54.700001,0,68.800003,70.400002,67.400002
20170115200000,178.5,191.100006,32.500001,36,54.700001,0,69.0,70.400002,67.400002
20170115201500,178.5,196.350006,33.392858,36,54.700001,0,68.900002,70.400002,67.400002
20170115203000,178.5,194.25,33.035714,36,54.700001,0,68.699997,70.400002,67.400002
20170115204500,178.5,225.75,38.392857,39,54.700001,0,69.5,70.400002,67.400002
20170115210000,178.5,191.100006,32.500001,35,54.700001,0,68.800003,70.400002,67.400002
20170115211500,178.5,196.350006,33.392858,35,54.700001,0,68.699997,70.400002,67.400002
20170115213000,178.5,238.350006,40.535715,40,54.700001,0,69.300003,70.400002,67.400002
20170115214500,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170115220000,178.5,191.100006,32.500001,34,54.700001,0,68.699997,70.400002,67.400002
20170115221500,178.5,210.0,35.714286,37,54.700001,0,69.099998,70.400002,67.400002
20170115223000,178.5,196.350006,33.392858,35,54.700001,0,68.800003,70.400002,67.400002
20170115224500,178.5,186.899994,31.785713,34,54.700001,0,68.699997,70.400002,67.400002
20170115230000,178.5,198.449997,33.749999,36,54.700001,0,68.800003,70.400002,67.400002
20170115231500,178.5,192.149994,32.67857,35,54.700001,0,68.699997,70.400002,67.400002
20170115233000,178.5,238.350006,40.535715,40,54.700001,0,69.5,70.400002,67.400002
20170115234500,178.5,189.0,32.142857,35,55.5,0,68.400002,70.400002,67.400002
20170116000000,178.5,192.149994,32.67857,35,55.5,0,68.300003,70.400002,67.400002
20170116001500,178.5,192.149994,32.67857,35,55.5,0,68.400002,70.400002,67.400002
20170116003000,178.5,192.149994,32.67857,34,55.5,0,68.099998,70.400002,67.400002
20170116004500,178.5,192.149994,32.67857,34,54.700001,0,68.099998,70.400002,67.400002
20170116010000,178.5,194.25,33.035714,36,54.700001,0,68.699997,70.400002,67.400002
20170116011500,178.5,192.149994,32.67857,35,55.400002,0,68.400002,70.400002,67.400002
20170116013000,178.5,192.149994,32.67857,35,55.400002,0,68.5,70.400002,67.400002
20170116014500,178.5,196.350006,33.392858,36,55.400002,0,68.800003,70.400002,67.400002
20170116020000,178.5,192.149994,32.67857,36,55.400002,0,68.699997,70.400002,67.400002
20170116021500,178.5,192.149994,32.67857,34,55.400002,0,68.699997,70.400002,67.400002
20170116023000,178.5,192.149994,32.67857,35,55.400002,0,68.599998,70.400002,67.400002
20170116024500,178.5,198.449997,33.749999,35,55.400002,0,68.699997,70.400002,67.400002
20170116030000,178.5,194.25,33.035714,35,54.700001,0,68.199997,70.400002,67.400002
20170116031500,178.5,191.100006,32.500001,35,54.700001,0,68.099998,70.400002,67.400002
20170116033000,178.5,194.25,33.035714,35,54.700001,0,68.599998,70.400002,67.400002
20170116034500,178.5,189.0,32.142857,34,54.700001,0,68.300003,70.400002,67.400002
20170116040000,178.5,189.0,32.142857,34,55.299999,0,68.300003,70.400002,67.400002
20170116041500,178.5,194.25,33.035714,35,54.700001,0,68.599998,70.400002,67.400002
20170116043000,178.5,189.0,32.142857,34,54.700001,0,68.400002,70.400002,67.400002
20170116044500,178.5,186.899994,31.785713,34,54.700001,0,68.800003,70.400002,67.400002
20170116050000,178.5,196.350006,33.392858,35,54.700001,0,68.599998,70.400002,67.400002
20170116051500,178.5,192.149994,32.67857,34,55.400002,0,68.400002,70.400002,67.400002
20170116053000,178.5,262.5,44.642857,41,54.700001,0,69.300003,70.400002,67.400002
20170116054500,178.5,192.149994,32.67857,34,54.700001,0,68.699997,70.400002,67.400002
20170116060000,178.5,192.149994,32.67857,34,54.700001,0,68.599998,70.400002,67.400002
20170116061500,178.5,192.149994,32.67857,35,54.700001,0,68.900002,70.400002,67.400002
20170116063000,178.5,192.149994,32.67857,34,54.700001,0,68.300003,70.400002,67.400002
20170116064500,178.5,192.149994,32.67857,34,54.700001,0,68.099998,70.400002,67.400002
20170116070000,178.5,189.0,32.142857,34,54.700001,0,68.199997,70.400002,67.400002
20170116071500,178.5,194.25,33.035714,34,54.700001,0,68.099998,70.400002,67.400002
20170116073000,178.5,189.0,32.142857,35,54.700001,0,68.599998,70.400002,67.400002
20170116074500,178.5,192.149994,32.67857,35,54.700001,0,68.699997,70.400002,67.400002
20170116080000,178.5,189.0,32.142857,35,54.700001,0,69.0,70.400002,67.400002
20170116081500,178.5,245.699997,41.785714,40,54.700001,0,69.800003,70.400002,67.400002
20170116083000,178.5,196.350006,33.392858,35,54.700001,0,68.900002,70.400002,67.400002
20170116084500,178.5,194.25,33.035714,34,54.700001,0,68.900002,70.400002,67.400002
20170116090000,178.5,192.149994,32.67857,34,54.700001,0,69.099998,70.400002,67.400002
20170116091500,178.5,192.149994,32.67857,34,54.700001,0,69.199997,70.400002,67.400002
20170116093000,178.5,192.149994,32.67857,34,54.700001,0,69.0,70.400002,67.400002
20170116094500,178.5,192.149994,32.67857,34,53.900002,0,69.699997,70.400002,67.400002
20170116100000,178.5,192.149994,32.67857,34,53.900002,0,69.199997,70.400002,67.400002
20170116101500,178.5,194.25,33.035714,34,53.900002,0,69.199997,70.400002,67.400002
20170116103000,178.5,192.149994,32.67857,35,53.900002,0,69.099998,70.400002,67.400002
20170116104500,178.5,196.350006,33.392858,35,54.700001,0,68.900002,70.400002,67.400002
20170116110000,178.5,186.899994,31.785713,35,53.900002,0,69.0,70.400002,67.400002
20170116111500,178.5,186.899994,31.785713,35,53.900002,0,68.699997,70.400002,67.400002
20170116113000,178.5,179.550003,30.535715,35,53.900002,0,68.599998,70.400002,67.400002
20170116114500,178.5,182.699997,31.071428,35,53.900002,0,68.599998,70.400002,67.400002
20170116120000,178.5,192.149994,32.67857,35,53.900002,0,68.400002,70.400002,67.400002
20170116121500,178.5,192.149994,32.67857,35,53.900002,0,68.300003,70.400002,67.400002
20170116123000,178.5,192.149994,32.67857,35,53.900002,0,68.599998,70.400002,67.400002
20170116124500,178.5,192.149994,32.67857,35,53.900002,0,68.900002,70.400002,67.400002
20170116130000,178.5,189.0,32.142857,34,53.900002,0,68.599998,70.400002,67.400002
20170116131500,178.5,196.350006,33.392858,34,53.900002,0,68.599998,70.400002,67.400002
20170116133000,178.5,191.100006,32.500001,34,53.900002,0,68.900002,70.400002,67.400002
20170116134500,178.5,189.0,32.142857,34,53.900002,0,68.900002,70.400002,67.400002
20170116140000,178.5,196.350006,33.392858,34,53.900002,0,69.0,70.400002,67.400002
20170116141500,178.5,191.100006,32.500001,34,53.900002,0,68.900002,70.400002,67.400002
20170116143000,178.5,191.100006,32.500001,34,53.900002,0,68.900002,70.400002,67.400002
20170116144500,178.5,191.100006,32.500001,34,53.900002,0,68.900002,70.400002,67.400002
20170116150000,178.5,186.899994,31.785713,34,53.900002,0,68.800003,70.400002,67.400002
20170116151500,178.5,189.0,32.142857,34,53.900002,0,69.199997,70.400002,67.400002
20170116153000,178.5,184.800003,31.428572,34,53.900002,0,68.599998,70.400002,67.400002
20170116154500,178.5,189.0,32.142857,34,53.900002,0,68.800003,70.400002,67.400002
20170116160000,178.5,184.800003,31.428572,34,53.900002,0,69.0,70.400002,67.400002
20170116161500,178.5,186.899994,31.785713,34,53.900002,0,68.699997,70.400002,67.400002
20170116163000,178.5,189.0,32.142857,34,53.900002,0,68.599998,70.400002,67.400002
20170116164500,178.5,189.0,32.142857,34,53.900002,0,68.699997,70.400002,67.400002
20170116170000,178.5,192.149994,32.67857,34,53.900002,0,68.400002,70.400002,67.400002
20170116171500,178.5,186.899994,31.785713,34,53.900002,0,68.300003,70.400002,67.400002
20170116173000,178.5,191.100006,32.500001,34,53.900002,0,68.300003,70.400002,67.400002
20170116174500,178.5,186.899994,31.785713,34,55.099998,0,68.199997,70.400002,67.400002
20170116180000,178.5,186.899994,31.785713,34,54.299999,0,68.300003,70.400002,67.400002
20170116181500,178.5,184.800003,31.428572,34,54.299999,0,68.099998,70.400002,67.400002
20170116183000,178.5,189.0,32.142857,34,54.299999,0,68.0,70.400002,67.400002
20170116184500,178.5,189.0,32.142857,34,54.299999,0,68.300003,70.400002,67.400002
20170116190000,178.5,191.100006,32.500001,34,54.299999,0,67.900002,70.400002,67.400002
20170116191500,178.5,186.899994,31.785713,34,54.299999,0,67.900002,70.400002,67.400002
20170116193000,178.5,184.800003,31.428572,34,54.299999,0,68.199997,70.400002,67.400002
20170116194500,178.5,189.0,32.142857,34,54.299999,0,67.900002,70.400002,67.400002
20170116200000,178.5,186.899994,31.785713,34,54.299999,0,67.900002,70.400002,67.400002
20170116201500,178.5,194.25,33.035714,35,55.099998,0,68.300003,70.400002,67.400002
20170116203000,178.5,186.899994,31.785713,34,55.099998,0,68.099998,70.400002,67.400002
20170116204500,178.5,191.100006,32.500001,34,55.099998,0,68.099998,70.400002,67.400002
20170116210000,178.5,186.899994,31.785713,34,54.299999,0,68.300003,70.400002,67.400002
20170116211500,178.5,186.899994,31.785713,34,54.299999,0,68.099998,70.400002,67.400002
20170116213000,178.5,186.899994,31.785713,34,54.299999,0,67.900002,70.400002,67.400002
20170116214500,178.5,186.899994,31.785713,34,54.299999,0,68.0,70.400002,67.400002
20170116220000,178.5,189.0,32.142857,34,54.299999,0,67.800003,70.400002,67.400002
20170116221500,178.5,186.899994,31.785713,34,55.0,0,68.199997,70.400002,67.400002
20170116223000,178.5,191.100006,32.500001,34,55.0,0,68.199997,70.400002,67.400002
20170116224500,178.5,189.0,32.142857,34,55.0,0,68.099998,70.400002,67.400002
20170116230000,178.5,208.949997,35.535714,36,54.299999,0,68.699997,70.400002,67.400002
20170116231500,178.5,198.449997,33.749999,34,54.299999,0,68.199997,70.400002,67.400002
20170116233000,178.5,196.350006,33.392858,34,54.299999,0,67.900002,70.400002,67.400002
20170116234500,178.5,184.800003,31.428572,34,54.299999,0,68.0,70.400002,67.400002
20170117000000,178.5,184.800003,31.428572,34,55.099998,0,67.900002,70.400002,67.400002
20170117001500,178.5,186.899994,31.785713,34,54.5,0,67.800003,70.400002,67.400002
20170117003000,178.5,206.850006,35.178572,37,54.5,0,68.699997,70.400002,67.400002
20170117004500,178.5,192.149994,32.67857,34,55.099998,0,68.199997,70.400002,67.400002
20170117010000,178.5,192.149994,32.67857,34,55.099998,0,68.199997,70.400002,67.400002
20170117011500,178.5,194.25,33.035714,35,55.099998,0,68.400002,70.400002,67.400002
20170117013000,178.5,189.0,32.142857,34,54.299999,0,68.099998,70.400002,67.400002
20170117014500,178.5,191.100006,32.500001,34,55.099998,0,68.099998,70.400002,67.400002
20170117020000,178.5,186.899994,31.785713,34,55.099998,0,67.900002,70.400002,67.400002
20170117021500,178.5,191.100006,32.500001,34,55.099998,0,67.699997,70.400002,67.400002
20170117023000,178.5,196.350006,33.392858,34,55.099998,0,68.199997,70.400002,67.400002
20170117024500,178.5,186.899994,31.785713,34,55.099998,0,68.099998,70.400002,67.400002
20170117030000,178.5,189.0,32.142857,34,55.099998,0,68.099998,70.400002,67.400002
20170117031500,178.5,194.25,33.035714,34,55.099998,0,68.400002,70.400002,67.400002
20170117033000,178.5,192.149994,32.67857,34,55.099998,0,68.199997,70.400002,67.400002
20170117034500,178.5,186.899994,31.785713,34,54.299999,0,68.099998,70.400002,67.400002
20170117040000,178.5,194.25,33.035714,34,54.299999,0,68.199997,70.400002,67.400002
20170117041500,178.5,192.149994,32.67857,34,54.299999,0,67.900002,70.400002,67.400002
20170117043000,178.5,184.800003,31.428572,34,55.099998,0,68.099998,70.400002,67.400002
20170117044500,178.5,186.899994,31.785713,34,55.099998,0,67.900002,70.400002,67.400002
20170117050000,178.5,189.0,32.142857,34,55.099998,0,67.800003,70.400002,67.400002
20170117051500,178.5,192.149994,32.67857,34,55.099998,0,68.400002,70.400002,67.400002
20170117053000,178.5,192.149994,32.67857,34,55.099998,0,68.099998,70.400002,67.400002
20170117054500,178.5,192.149994,32.67857,34,53.900002,0,68.099998,70.400002,67.400002
20170117060000,178.5,194.25,33.035714,35,55.099998,0,68.400002,70.400002,67.400002
20170117061500,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20170117063000,178.5,194.25,33.035714,34,55.099998,0,68.199997,70.400002,67.400002
20170117064500,525.0,0.0,0.0,50,61.5,0,68.599998,70.400002,67.400002
20170117070000,525.0,0.0,0.0,50,64.800003,0,68.599998,70.400002,67.400002
20170117071500,525.0,0.0,0.0,75,66.699997,0,68.699997,70.400002,67.400002
20170117073000,178.5,55.650002,9.464286,100,68.099998,0,68.900002,70.400002,67.400002
20170117074500,178.5,55.650002,9.464286,100,69.099998,0,69.0,70.400002,67.400002
20170117080000,178.5,61.950001,10.535714,100,69.099998,0,69.099998,70.400002,67.400002
20170117081500,178.5,61.950001,10.535714,100,70.099998,0,69.300003,70.400002,67.400002
20170117083000,178.5,61.950001,10.535714,100,70.099998,0,69.400002,70.400002,67.400002
20170117084500,178.5,61.950001,10.535714,100,71.300003,0,69.699997,70.400002,67.400002
20170117090000,178.5,61.950001,10.535714,100,71.300003,0,69.699997,70.400002,67.400002
20170117091500,178.5,61.950001,10.535714,100,72.400002,0,70.0,70.400002,67.400002
20170117093000,178.5,61.950001,10.535714,100,72.400002,0,70.199997,70.400002,67.400002
20170117094500,178.5,61.950001,10.535714,100,72.400002,0,70.300003,70.400002,67.400002
20170117100000,178.5,61.950001,10.535714,100,72.400002,0,70.5,70.400002,67.400002
20170117101500,178.5,61.950001,10.535714,100,73.5,0,70.900002,70.400002,67.400002
20170117103000,178.5,360.149994,61.249999,39,53.900002,0,70.0,70.400002,67.400002
20170117104500,178.5,240.449997,40.892857,29,53.900002,0,69.599998,70.400002,67.400002
20170117110000,178.5,189.0,32.142857,24,53.900002,0,69.599998,70.400002,67.400002
20170117111500,178.5,186.899994,31.785713,24,53.900002,0,69.300003,70.400002,67.400002
20170117113000,178.5,186.899994,31.785713,24,53.900002,0,69.099998,70.400002,67.400002
20170117114500,178.5,184.800003,31.428572,24,53.900002,0,69.199997,70.400002,67.400002
20170117120000,178.5,472.5,80.357143,45,52.400002,0,68.800003,70.400002,67.400002
20170117121500,178.5,282.450012,48.035716,33,53.099998,0,69.0,70.400002,67.400002
20170117123000,178.5,189.0,32.142857,25,53.900002,0,68.800003,70.400002,67.400002
20170117124500,178.5,186.899994,31.785713,25,53.900002,0,69.0,70.400002,67.400002
20170117130000,178.5,191.100006,32.500001,25,53.900002,0,68.900002,70.400002,67.400002
20170117131500,178.5,191.100006,32.500001,27,53.900002,0,69.5,70.400002,67.400002
20170117133000,178.5,186.899994,31.785713,25,53.900002,0,69.099998,70.400002,67.400002
20170117134500,178.5,189.0,32.142857,25,53.900002,0,68.900002,70.400002,67.400002
20170117140000,178.5,191.100006,32.500001,27,53.900002,0,69.199997,70.400002,67.400002
20170117141500,178.5,189.0,32.142857,25,53.900002,0,68.900002,70.400002,67.400002
20170117143000,178.5,182.699997,31.071428,25,53.900002,0,68.800003,70.400002,67.400002
20170117144500,178.5,186.899994,31.785713,26,53.900002,0,69.0,70.400002,67.400002
20170117150000,178.5,191.100006,32.500001,26,53.900002,0,68.699997,70.400002,67.400002
20170117151500,178.5,191.100006,32.500001,26,53.900002,0,68.800003,70.400002,67.400002
20170117153000,178.5,189.0,32.142857,26,53.900002,0,68.800003,70.400002,67.400002
20170117154500,178.5,194.25,33.035714,26,53.900002,0,68.699997,70.400002,67.400002
20170117160000,178.5,189.0,32.142857,26,54.700001,0,69.300003,70.400002,67.400002
20170117161500,178.5,191.100006,32.500001,26,54.700001,0,68.800003,70.400002,67.400002
20170117163000,178.5,191.100006,32.500001,26,54.700001,0,68.699997,70.400002,67.400002
20170117164500,178.5,191.100006,32.500001,26,54.700001,0,68.800003,70.400002,67.400002
20170117170000,178.5,198.449997,33.749999,26,54.700001,0,68.599998,70.400002,67.400002
20170117171500,178.5,186.899994,31.785713,25,54.700001,0,68.300003,70.400002,67.400002
20170117173000,178.5,189.0,32.142857,25,54.700001,0,68.400002,70.400002,67.400002
20170117174500,178.5,186.899994,31.785713,25,54.700001,0,68.199997,70.400002,67.400002
20170117180000,178.5,189.0,32.142857,25,54.700001,0,68.199997,70.400002,67.400002
20170117181500,178.5,191.100006,32.500001,25,54.700001,0,68.099998,70.400002,67.400002
20170117183000,178.5,189.0,32.142857,25,54.700001,0,67.900002,70.400002,67.400002
20170117184500,178.5,191.100006,32.500001,25,55.400002,0,68.400002,70.400002,67.400002
20170117190000,178.5,191.100006,32.500001,25,55.400002,0,67.900002,70.400002,67.400002
20170117191500,178.5,191.100006,32.500001,25,54.700001,0,67.800003,70.400002,67.400002
20170117193000,178.5,184.800003,31.428572,25,54.700001,0,68.099998,70.400002,67.400002
20170117194500,178.5,191.100006,32.500001,25,54.700001,0,67.800003,70.400002,67.400002
20170117200000,178.5,189.0,32.142857,25,54.700001,0,67.800003,70.400002,67.400002
20170117201500,178.5,198.449997,33.749999,26,54.700001,0,68.099998,70.400002,67.400002
20170117203000,178.5,189.0,32.142857,26,54.700001,0,67.900002,70.400002,67.400002
20170117204500,178.5,192.149994,32.67857,26,54.700001,0,67.800003,70.400002,67.400002
20170117210000,178.5,186.899994,31.785713,25,54.700001,0,68.099998,70.400002,67.400002
20170117211500,178.5,192.149994,32.67857,25,54.700001,0,67.900002,70.400002,67.400002
20170117213000,178.5,186.899994,31.785713,25,54.700001,0,68.199997,70.400002,67.400002
20170117214500,178.5,186.899994,31.785713,25,54.700001,0,68.099998,70.400002,67.400002
20170117220000,178.5,186.899994,31.785713,25,54.700001,0,67.900002,70.400002,67.400002
20170117221500,178.5,203.699997,34.642857,27,54.700001,0,68.699997,70.400002,67.400002
20170117223000,178.5,186.899994,31.785713,25,54.700001,0,68.099998,70.400002,67.400002
20170117224500,178.5,191.100006,32.500001,25,54.700001,0,67.900002,70.400002,67.400002
20170117230000,178.5,186.899994,31.785713,25,54.700001,0,68.300003,70.400002,67.400002
20170117231500,178.5,186.899994,31.785713,25,54.700001,0,67.900002,70.400002,67.400002
20170117233000,178.5,186.899994,31.785713,25,54.700001,0,67.900002,70.400002,67.400002
20170117234500,178.5,194.25,33.035714,26,54.700001,0,68.199997,70.400002,67.400002
20170118000000,178.5,198.449997,33.749999,27,54.700001,0,68.699997,70.400002,67.400002
20170118001500,178.5,194.25,33.035714,26,54.700001,0,68.099998,70.400002,67.400002
20170118003000,178.5,192.149994,32.67857,26,54.700001,0,67.900002,70.400002,67.400002
20170118004500,178.5,192.149994,32.67857,26,54.700001,0,68.300003,70.400002,67.400002
20170118010000,178.5,192.149994,32.67857,26,54.700001,0,67.900002,70.400002,67.400002
20170118011500,178.5,302.399994,51.42857,5,53.900002,0,67.699997,70.400002,67.400002
20170118013000,178.5,208.949997,35.535714,34,53.900002,0,68.300003,70.400002,67.400002
20170118014500,178.5,196.350006,33.392858,33,53.900002,0,68.199997,70.400002,67.400002
