PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118020000,178.5,191.100006,32.500001,33,53.900002,0,68.5,70.400002,67.400002
20170118021500,178.5,191.100006,32.500001,33,55.0,0,68.599998,70.400002,67.400002
20170118023000,178.5,189.0,32.142857,33,55.0,0,68.5,70.400002,67.400002
20170118024500,178.5,191.100006,32.500001,33,55.0,0,69.0,70.400002,67.400002
20170118030000,178.5,184.800003,31.428572,33,55.0,0,68.599998,70.400002,67.400002
20170118031500,178.5,182.699997,31.071428,33,55.0,0,68.599998,70.400002,67.400002
20170118033000,178.5,182.699997,31.071428,33,55.0,0,69.0,70.400002,67.400002
20170118034500,178.5,184.800003,31.428572,33,55.0,0,68.400002,70.400002,67.400002
20170118040000,178.5,189.0,32.142857,33,55.0,0,68.099998,70.400002,67.400002
20170118041500,178.5,184.800003,31.428572,33,55.0,0,68.199997,70.400002,67.400002
20170118043000,178.5,184.800003,31.428572,33,55.0,0,67.800003,70.400002,67.400002
20170118044500,178.5,186.899994,31.785713,33,55.0,0,68.0,70.400002,67.400002
20170118050000,178.5,194.25,33.035714,33,54.299999,0,68.300003,70.400002,67.400002
20170118051500,178.5,191.100006,32.500001,33,54.299999,0,68.199997,70.400002,67.400002
20170118053000,178.5,203.699997,34.642857,35,54.299999,0,68.699997,70.400002,67.400002
20170118054500,178.5,192.149994,32.67857,34,54.299999,0,68.300003,70.400002,67.400002
20170118060000,178.5,194.25,33.035714,33,54.299999,0,68.300003,70.400002,67.400002
20170118061500,178.5,194.25,33.035714,33,54.299999,0,68.699997,70.400002,67.400002
20170118063000,178.5,192.149994,32.67857,33,54.299999,0,68.300003,70.400002,67.400002
20170118064500,178.5,192.149994,32.67857,33,54.299999,0,68.300003,70.400002,67.400002
20170118070000,178.5,184.800003,31.428572,33,54.299999,0,68.5,70.400002,67.400002
20170118071500,178.5,191.100006,32.500001,33,54.299999,0,68.5,70.400002,67.400002
20170118073000,178.5,199.5,33.928571,35,54.900002,0,69.099998,70.400002,67.400002
20170118074500,178.5,191.100006,32.500001,34,54.299999,0,68.599998,70.400002,67.400002
20170118080000,178.5,191.100006,32.500001,34,54.299999,0,68.699997,70.400002,67.400002
20170118081500,178.5,189.0,32.142857,33,54.299999,0,68.900002,70.400002,67.400002
20170118083000,178.5,182.699997,31.071428,33,54.299999,0,68.400002,70.400002,67.400002
20170118084500,178.5,194.25,33.035714,33,54.299999,0,68.199997,70.400002,67.400002
20170118090000,178.5,198.449997,33.749999,33,54.299999,0,68.400002,70.400002,67.400002
20170118091500,178.5,189.0,32.142857,32,54.299999,0,68.300003,70.400002,67.400002
20170118093000,178.5,189.0,32.142857,32,54.299999,0,68.800003,70.400002,67.400002
20170118094500,178.5,192.149994,32.67857,32,54.299999,0,68.400002,70.400002,67.400002
20170118100000,178.5,186.899994,31.785713,32,54.299999,0,68.400002,70.400002,67.400002
20170118101500,178.5,191.100006,32.500001,32,54.299999,0,68.599998,70.400002,67.400002
20170118103000,178.5,191.100006,32.500001,32,54.299999,0,68.400002,70.400002,67.400002
20170118104500,178.5,189.0,32.142857,32,54.299999,0,68.900002,70.400002,67.400002
20170118110000,178.5,189.0,32.142857,32,54.299999,0,68.599998,70.400002,67.400002
20170118111500,178.5,196.350006,33.392858,33,53.599998,0,68.800003,70.400002,67.400002
20170118113000,178.5,189.0,32.142857,32,53.599998,0,68.300003,70.400002,67.400002
20170118114500,178.5,186.899994,31.785713,32,54.299999,0,68.599998,70.400002,67.400002
20170118120000,178.5,189.0,32.142857,32,54.299999,0,68.300003,70.400002,67.400002
20170118121500,178.5,186.899994,31.785713,32,54.299999,0,68.199997,70.400002,67.400002
20170118123000,178.5,189.0,32.142857,32,54.299999,0,68.400002,70.400002,67.400002
20170118124500,178.5,184.800003,31.428572,32,54.299999,0,68.300003,70.400002,67.400002
20170118130000,178.5,189.0,32.142857,32,54.299999,0,68.300003,70.400002,67.400002
20170118131500,178.5,184.800003,31.428572,32,54.299999,0,68.599998,70.400002,67.400002
20170118133000,178.5,184.800003,31.428572,32,53.5,0,68.300003,70.400002,67.400002
20170118134500,178.5,219.449997,37.321428,35,53.5,0,68.199997,69.900002,66.900002
20170118140000,178.5,196.350006,33.392858,33,54.299999,0,68.5,70.0,67.0
20170118141500,178.5,194.25,33.035714,33,53.5,0,68.199997,70.0,67.0
20170118143000,178.5,186.899994,31.785713,32,54.099998,0,68.599998,70.0,67.0
20170118144500,178.5,180.600006,30.714287,32,54.099998,0,68.400002,70.099998,67.099998
20170118150000,178.5,180.600006,30.714287,32,54.099998,0,68.400002,70.099998,67.099998
20170118151500,178.5,204.75,34.821429,35,54.099998,0,68.900002,70.0,67.0
20170118153000,178.5,191.100006,32.500001,33,54.099998,0,68.400002,70.0,67.0
20170118154500,178.5,184.800003,31.428572,32,54.099998,0,68.400002,70.099998,67.099998
20170118160000,178.5,226.800003,38.571429,37,54.099998,0,69.0,70.099998,67.099998
20170118161500,178.5,194.25,33.035714,33,54.099998,0,68.199997,70.0,67.0
20170118163000,178.5,191.100006,32.500001,32,54.099998,0,68.0,70.199997,67.199997
20170118164500,178.5,189.0,32.142857,32,54.099998,0,68.0,70.199997,67.199997
20170118170000,178.5,189.0,32.142857,32,54.099998,0,67.699997,70.0,67.0
20170118171500,178.5,191.100006,32.500001,32,54.099998,0,67.599998,70.0,67.0
20170118173000,178.5,186.899994,31.785713,32,54.099998,0,67.5,70.099998,67.099998
20170118174500,178.5,186.899994,31.785713,32,54.099998,0,67.300003,70.0,67.0
20170118180000,178.5,186.899994,31.785713,32,54.099998,0,67.5,70.0,67.0
20170118181500,178.5,186.899994,31.785713,32,54.099998,0,67.699997,70.0,67.0
20170118183000,178.5,189.0,32.142857,32,54.099998,0,67.699997,70.0,67.0
20170118184500,178.5,186.899994,31.785713,32,54.099998,0,67.699997,70.0,67.0
20170118190000,178.5,186.899994,31.785713,33,54.099998,0,68.099998,70.0,67.0
20170118191500,178.5,191.100006,32.500001,33,54.099998,0,68.0,70.0,67.0
20170118193000,178.5,194.25,33.035714,33,54.099998,0,68.0,70.0,67.0
20170118194500,178.5,192.149994,32.67857,33,54.099998,0,68.199997,70.0,67.0
20170118200000,178.5,182.699997,31.071428,32,54.099998,0,68.199997,70.0,67.0
20170118201500,178.5,189.0,32.142857,32,54.700001,0,68.400002,70.0,67.0
20170118203000,178.5,184.800003,31.428572,32,54.700001,0,68.300003,70.0,67.0
20170118204500,178.5,182.699997,31.071428,32,54.700001,0,68.199997,70.0,67.0
20170118210000,178.5,184.800003,31.428572,32,54.700001,0,68.599998,70.0,67.0
20170118211500,178.5,186.899994,31.785713,32,54.700001,0,68.300003,70.0,67.0
20170118213000,178.5,189.0,32.142857,32,54.700001,0,68.300003,70.0,67.0
20170118214500,178.5,189.0,32.142857,32,54.700001,0,68.400002,70.0,67.0
20170118220000,178.5,189.0,32.142857,32,54.700001,0,68.300003,70.0,67.0
20170118221500,178.5,189.0,32.142857,32,54.700001,0,68.199997,70.0,67.0
20170118223000,178.5,189.0,32.142857,32,54.700001,0,68.300003,70.0,67.0
20170118224500,178.5,194.25,33.035714,34,54.700001,0,68.599998,70.0,67.0
20170118230000,178.5,194.25,33.035714,33,54.700001,0,68.300003,70.0,67.0
20170118231500,178.5,186.899994,31.785713,32,54.700001,0,68.300003,70.0,67.0
20170118233000,178.5,184.800003,31.428572,33,54.700001,0,68.400002,70.0,67.0
20170118234500,178.5,189.0,32.142857,33,54.700001,0,68.300003,70.0,67.0
20170119000000,178.5,186.899994,31.785713,33,54.700001,0,68.300003,70.0,67.0
20170119001500,178.5,186.899994,31.785713,33,54.700001,0,68.300003,70.0,67.0
20170119003000,178.5,182.699997,31.071428,33,54.700001,0,68.199997,70.0,67.0
20170119004500,178.5,186.899994,31.785713,33,54.700001,0,68.300003,70.0,67.0
20170119010000,178.5,182.699997,31.071428,33,54.700001,0,68.300003,70.0,67.0
20170119011500,178.5,191.100006,32.500001,33,54.700001,0,68.099998,70.0,67.0
20170119013000,178.5,186.899994,31.785713,33,54.700001,0,68.5,70.0,67.0
20170119014500,178.5,189.0,32.142857,33,54.700001,0,68.199997,70.0,67.0
20170119020000,178.5,191.100006,32.500001,33,54.700001,0,68.199997,70.0,67.0
20170119021500,178.5,189.0,32.142857,33,54.700001,0,68.300003,70.0,67.0
20170119023000,178.5,182.699997,31.071428,33,54.700001,0,68.099998,70.0,67.0
20170119024500,178.5,184.800003,31.428572,33,53.900002,0,68.0,70.0,67.0
20170119030000,178.5,184.800003,31.428572,33,54.700001,0,68.199997,70.0,67.0
20170119031500,178.5,182.699997,31.071428,33,54.700001,0,68.099998,70.0,67.0
20170119033000,178.5,186.899994,31.785713,33,54.700001,0,68.199997,70.0,67.0
20170119034500,178.5,180.600006,30.714287,33,54.700001,0,68.199997,70.0,67.0
20170119040000,178.5,184.800003,31.428572,33,54.700001,0,68.099998,70.0,67.0
20170119041500,178.5,186.899994,31.785713,33,54.0,0,68.400002,70.0,67.0
20170119043000,178.5,186.899994,31.785713,33,54.0,0,68.199997,70.0,67.0
20170119044500,178.5,184.800003,31.428572,33,54.0,0,68.099998,70.0,67.0
20170119050000,178.5,189.0,32.142857,33,54.0,0,68.300003,70.0,67.0
20170119051500,178.5,194.25,33.035714,33,54.0,0,68.099998,70.0,67.0
20170119053000,178.5,189.0,32.142857,33,54.0,0,68.199997,70.0,67.0
20170119054500,178.5,192.149994,32.67857,33,54.0,0,68.199997,70.0,67.0
20170119060000,178.5,192.149994,32.67857,33,54.700001,0,68.099998,70.0,67.0
20170119061500,178.5,184.800003,31.428572,33,54.700001,0,68.099998,70.0,67.0
20170119063000,178.5,182.699997,31.071428,33,54.700001,0,68.199997,70.0,67.0
20170119064500,178.5,192.149994,32.67857,33,54.700001,0,68.099998,70.0,67.0
20170119070000,178.5,184.800003,31.428572,33,54.700001,0,68.300003,70.0,67.0
20170119071500,178.5,182.699997,31.071428,33,54.700001,0,68.199997,70.0,67.0
20170119073000,178.5,182.699997,31.071428,33,54.700001,0,68.199997,70.0,67.0
20170119074500,178.5,182.699997,31.071428,33,54.700001,0,68.5,70.0,67.0
20170119080000,178.5,186.899994,31.785713,33,54.700001,0,68.300003,70.0,67.0
20170119081500,178.5,186.899994,31.785713,33,54.700001,0,68.599998,70.0,67.0
20170119083000,178.5,186.899994,31.785713,32,54.700001,0,68.300003,70.0,67.0
20170119084500,178.5,196.350006,33.392858,32,54.700001,0,68.099998,70.0,67.0
20170119090000,178.5,179.550003,30.535715,32,54.700001,0,67.900002,70.0,67.0
20170119091500,178.5,179.550003,30.535715,32,54.700001,0,68.099998,70.0,67.0
20170119093000,178.5,177.449997,30.178571,32,54.700001,0,67.900002,70.0,67.0
20170119094500,178.5,180.600006,30.714287,32,54.700001,0,68.099998,70.0,67.0
20170119100000,178.5,180.600006,30.714287,32,54.700001,0,67.599998,70.0,67.0
20170119101500,178.5,189.0,32.142857,32,54.700001,0,67.699997,70.0,67.0
20170119103000,178.5,184.800003,31.428572,33,54.700001,0,67.400002,69.900002,66.900002
20170119104500,178.5,182.699997,31.071428,33,54.700001,0,67.5,69.900002,66.900002
20170119110000,178.5,180.600006,30.714287,33,54.700001,0,67.400002,69.900002,66.900002
20170119111500,178.5,180.600006,30.714287,33,54.700001,0,67.400002,69.900002,66.900002
20170119113000,178.5,180.600006,30.714287,33,54.700001,0,67.199997,69.900002,66.900002
20170119114500,178.5,182.699997,31.071428,33,54.700001,0,67.400002,69.900002,66.900002
20170119120000,178.5,177.449997,30.178571,33,54.700001,0,67.300003,70.0,67.0
20170119121500,178.5,186.899994,31.785713,33,54.700001,0,67.199997,70.0,67.0
20170119123000,178.5,186.899994,31.785713,33,54.700001,0,67.599998,70.0,67.0
20170119124500,178.5,180.600006,30.714287,33,54.700001,0,67.400002,70.0,67.0
20170119130000,178.5,192.149994,32.67857,34,77.300003,100,67.800003,72.699997,69.699997
20170119131500,178.5,210.0,35.714286,35,81.900002,100,68.199997,72.699997,69.699997
20170119133000,178.5,203.699997,34.642857,35,78.699997,100,68.300003,72.699997,69.699997
20170119134500,178.5,191.100006,32.500001,33,78.699997,100,68.699997,72.699997,69.699997
20170119140000,178.5,243.600006,41.428572,38,83.0,100,68.0,72.699997,69.699997
20170119141500,178.5,192.149994,32.67857,33,76.800003,100,68.5,72.699997,69.699997
20170119143000,178.5,192.149994,32.67857,33,84.900002,100,68.199997,72.699997,69.699997
20170119144500,178.5,192.149994,32.67857,33,77.300003,100,68.099998,72.699997,69.699997
20170119150000,178.5,189.0,32.142857,34,80.300003,100,68.099998,72.699997,69.699997
20170119151500,178.5,212.100006,36.07143,36,78.800003,100,68.300003,72.699997,69.699997
20170119153000,178.5,186.899994,31.785713,33,76.400002,100,68.199997,72.699997,69.699997
20170119154500,178.5,203.699997,34.642857,36,83.699997,100,68.099998,72.699997,69.699997
20170119160000,178.5,196.350006,33.392858,34,76.400002,100,68.300003,72.699997,69.699997
20170119161500,178.5,210.0,35.714286,36,82.5,100,68.099998,72.699997,69.699997
20170119163000,178.5,194.25,33.035714,33,77.699997,100,67.900002,72.699997,69.699997
20170119164500,178.5,239.399994,40.714285,38,81.599998,100,67.900002,72.699997,69.699997
20170119170000,178.5,196.350006,33.392858,34,76.400002,100,67.800003,72.699997,69.699997
20170119171500,178.5,191.100006,32.500001,33,76.400002,100,67.900002,72.699997,69.699997
20170119173000,178.5,236.25,40.178571,38,80.800003,100,68.199997,72.699997,69.699997
20170119174500,178.5,189.0,32.142857,33,80.800003,100,68.199997,72.699997,69.699997
20170119180000,178.5,194.25,33.035714,35,83.699997,100,68.199997,72.599998,69.599998
20170119181500,178.5,196.350006,33.392858,34,76.800003,100,68.599998,72.599998,69.599998
20170119183000,178.5,192.149994,32.67857,33,75.199997,100,68.300003,72.599998,69.599998
20170119184500,178.5,192.149994,32.67857,34,76.300003,100,68.5,72.5,69.5
20170119190000,178.5,194.25,33.035714,34,77.300003,100,68.599998,72.599998,69.599998
20170119191500,178.5,189.0,32.142857,33,83.0,100,68.599998,72.5,69.5
20170119193000,178.5,192.149994,32.67857,35,76.599998,100,69.099998,72.5,69.5
20170119194500,178.5,192.149994,32.67857,34,81.5,100,68.900002,72.5,69.5
20170119200000,178.5,189.0,32.142857,33,76.800003,100,68.699997,72.5,69.5
20170119201500,178.5,186.899994,31.785713,34,81.5,100,69.099998,72.5,69.5
20170119203000,178.5,192.149994,32.67857,33,76.400002,100,68.699997,72.5,69.5
20170119204500,178.5,192.149994,32.67857,33,79.599998,100,68.699997,72.5,69.5
20170119210000,178.5,196.350006,33.392858,33,75.300003,100,68.900002,72.400002,69.400002
20170119211500,178.5,191.100006,32.500001,33,78.0,100,68.800003,72.400002,69.400002
20170119213000,178.5,191.100006,32.500001,33,79.099998,100,68.900002,72.400002,69.400002
20170119214500,178.5,189.0,32.142857,33,74.900002,100,68.699997,72.400002,69.400002
20170119220000,178.5,192.149994,32.67857,34,82.0,100,69.099998,72.400002,69.400002
20170119221500,178.5,182.699997,31.071428,33,74.900002,100,68.800003,72.400002,69.400002
20170119223000,178.5,191.100006,32.500001,34,81.0,100,68.699997,72.300003,69.300003
20170119224500,178.5,182.699997,31.071428,34,83.699997,100,69.199997,72.300003,69.300003
20170119230000,178.5,184.800003,31.428572,34,83.699997,100,68.900002,72.300003,69.300003
20170119231500,178.5,186.899994,31.785713,34,79.599998,100,68.900002,72.300003,69.300003
20170119233000,178.5,182.699997,31.071428,34,82.099998,100,69.199997,72.300003,69.300003
20170119234500,178.5,182.699997,31.071428,34,77.300003,100,69.099998,72.300003,69.300003
20170120000000,178.5,191.100006,32.500001,34,82.0,100,69.099998,72.300003,69.300003
20170120001500,178.5,186.899994,31.785713,34,76.400002,100,69.199997,72.300003,69.300003
20170120003000,178.5,186.899994,31.785713,34,80.199997,100,69.099998,72.300003,69.300003
20170120004500,178.5,182.699997,31.071428,34,76.5,100,69.300003,72.300003,69.300003
20170120010000,178.5,226.800003,38.571429,37,79.199997,100,68.699997,72.300003,69.300003
20170120011500,178.5,191.100006,32.500001,33,80.099998,100,68.400002,72.300003,69.300003
20170120013000,178.5,191.100006,32.500001,33,81.300003,100,68.599998,72.300003,69.300003
20170120014500,178.5,191.100006,32.500001,33,77.0,100,68.400002,72.300003,69.300003
20170120020000,178.5,199.5,33.928571,34,84.400002,100,68.5,72.300003,69.300003
20170120021500,178.5,191.100006,32.500001,33,77.800003,100,68.800003,72.300003,69.300003
20170120023000,178.5,184.800003,31.428572,33,86.199997,100,68.599998,72.300003,69.300003
20170120024500,178.5,186.899994,31.785713,33,78.300003,100,68.599998,72.300003,69.300003
20170120030000,178.5,189.0,32.142857,33,83.099998,100,68.900002,72.300003,69.300003
20170120031500,178.5,192.149994,32.67857,33,79.199997,100,68.800003,72.300003,69.300003
20170120033000,178.5,194.25,33.035714,35,80.599998,100,69.400002,72.300003,69.300003
20170120034500,178.5,198.449997,33.749999,35,79.199997,100,68.900002,72.300003,69.300003
20170120040000,178.5,192.149994,32.67857,35,79.199997,100,69.0,72.300003,69.300003
20170120041500,178.5,192.149994,32.67857,35,82.0,100,69.199997,72.300003,69.300003
20170120043000,178.5,192.149994,32.67857,35,78.099998,100,68.900002,72.300003,69.300003
20170120044500,178.5,192.149994,32.67857,35,80.300003,100,68.900002,72.300003,69.300003
20170120050000,178.5,192.149994,32.67857,35,76.800003,100,69.099998,72.300003,69.300003
20170120051500,178.5,194.25,33.035714,35,81.199997,100,69.0,72.300003,69.300003
20170120053000,178.5,194.25,33.035714,35,77.800003,100,69.199997,72.300003,69.300003
20170120054500,178.5,186.899994,31.785713,33,86.199997,100,69.099998,72.300003,69.300003
20170120060000,178.5,192.149994,32.67857,35,77.300003,100,68.900002,72.300003,69.300003
20170120061500,178.5,192.149994,32.67857,35,85.599998,100,69.199997,72.300003,69.300003
20170120063000,178.5,196.350006,33.392858,35,78.699997,100,68.900002,72.300003,69.300003
20170120064500,178.5,192.149994,32.67857,35,78.699997,100,68.800003,72.300003,69.300003
20170120070000,178.5,192.149994,32.67857,35,78.699997,100,69.099998,72.300003,69.300003
20170120071500,178.5,192.149994,32.67857,35,81.099998,100,69.099998,72.300003,69.300003
20170120073000,178.5,189.0,32.142857,35,77.300003,100,69.400002,72.300003,69.300003
20170120074500,178.5,196.350006,33.392858,34,84.599998,100,69.099998,72.300003,69.300003
20170120080000,178.5,192.149994,32.67857,34,79.199997,100,69.099998,72.300003,69.300003
20170120081500,178.5,189.0,32.142857,33,77.800003,100,69.5,72.300003,69.300003
20170120083000,178.5,184.800003,31.428572,33,85.400002,100,69.099998,72.300003,69.300003
20170120084500,178.5,186.899994,31.785713,33,79.699997,100,69.099998,72.300003,69.300003
20170120090000,178.5,196.350006,33.392858,35,81.099998,100,68.800003,72.300003,69.300003
20170120091500,178.5,191.100006,32.500001,35,78.699997,100,68.800003,72.300003,69.300003
20170120093000,178.5,191.100006,32.500001,33,85.0,100,68.900002,72.300003,69.300003
20170120094500,178.5,186.899994,31.785713,34,78.699997,100,68.800003,72.300003,69.300003
20170120100000,178.5,186.899994,31.785713,34,81.099998,100,69.199997,72.300003,69.300003
20170120101500,178.5,194.25,33.035714,34,78.300003,100,68.800003,72.300003,69.300003
20170120103000,178.5,198.449997,33.749999,34,81.199997,100,68.900002,72.300003,69.300003
20170120104500,178.5,191.100006,32.500001,34,78.800003,100,69.0,72.300003,69.300003
20170120110000,178.5,191.100006,32.500001,34,76.400002,100,68.800003,72.300003,69.300003
20170120111500,178.5,189.0,32.142857,34,79.900002,100,69.099998,72.300003,69.300003
20170120113000,178.5,196.350006,33.392858,34,76.800003,100,69.099998,72.300003,69.300003
20170120114500,178.5,194.25,33.035714,34,81.099998,100,69.0,72.300003,69.300003
20170120120000,178.5,186.899994,31.785713,34,78.300003,100,69.400002,72.300003,69.300003
20170120121500,178.5,186.899994,31.785713,34,74.0,100,69.099998,72.300003,69.300003
20170120123000,178.5,191.100006,32.500001,34,79.900002,100,68.900002,72.300003,69.300003
20170120124500,178.5,191.100006,32.500001,34,78.699997,100,69.199997,72.300003,69.300003
20170120130000,178.5,191.100006,32.500001,34,74.400002,100,69.099998,72.300003,69.300003
20170120131500,178.5,191.100006,32.500001,34,77.699997,100,69.199997,72.300003,69.300003
20170120133000,178.5,194.25,33.035714,34,78.599998,100,69.400002,72.300003,69.300003
20170120134500,178.5,192.149994,32.67857,34,80.699997,100,69.099998,72.300003,69.300003
20170120140000,178.5,189.0,32.142857,34,79.699997,100,69.099998,72.300003,69.300003
20170120141500,178.5,192.149994,32.67857,34,76.800003,100,69.099998,72.300003,69.300003
20170120143000,178.5,192.149994,32.67857,34,76.800003,100,68.900002,72.300003,69.300003
20170120144500,178.5,192.149994,32.67857,34,76.800003,100,69.099998,72.300003,69.300003
20170120150000,178.5,192.149994,32.67857,34,78.5,100,69.199997,72.300003,69.300003
20170120151500,178.5,192.149994,32.67857,34,72.599998,100,69.199997,72.300003,69.300003
20170120153000,178.5,201.600006,34.285715,36,83.699997,100,69.5,72.300003,69.300003
20170120154500,178.5,192.149994,32.67857,35,78.300003,100,68.900002,72.300003,69.300003
20170120160000,178.5,192.149994,32.67857,35,84.0,100,68.900002,72.300003,69.300003
20170120161500,178.5,192.149994,32.67857,34,78.099998,100,69.199997,72.300003,69.300003
20170120163000,178.5,189.0,32.142857,33,81.5,100,68.900002,72.300003,69.300003
20170120164500,178.5,192.149994,32.67857,34,79.5,100,68.699997,72.300003,69.300003
20170120170000,178.5,189.0,32.142857,34,80.599998,100,68.900002,72.300003,69.300003
20170120171500,178.5,189.0,32.142857,34,76.400002,100,68.599998,72.300003,69.300003
20170120173000,178.5,194.25,33.035714,35,76.400002,100,68.599998,72.300003,69.300003
20170120174500,178.5,196.350006,33.392858,35,76.400002,100,68.5,72.300003,69.300003
20170120180000,178.5,223.649994,38.035713,37,80.099998,100,68.300003,72.300003,69.300003
20170120181500,178.5,198.449997,33.749999,35,77.800003,100,68.599998,72.300003,69.300003
20170120183000,178.5,191.100006,32.500001,34,72.099998,100,68.400002,72.300003,69.300003
20170120184500,178.5,186.899994,31.785713,34,84.900002,100,68.599998,72.300003,69.300003
20170120190000,178.5,191.100006,32.500001,35,79.0,100,69.599998,72.300003,69.300003
20170120191500,178.5,194.25,33.035714,35,80.699997,100,69.099998,72.300003,69.300003
20170120193000,178.5,194.25,33.035714,35,72.5,100,68.900002,72.300003,69.300003
20170120194500,178.5,196.350006,33.392858,34,85.300003,100,69.400002,72.300003,69.300003
20170120200000,178.5,191.100006,32.500001,34,74.300003,100,68.800003,72.300003,69.300003
20170120201500,178.5,191.100006,32.500001,34,77.800003,100,68.699997,72.300003,69.300003
20170120203000,178.5,198.449997,33.749999,36,83.199997,100,68.5,72.300003,69.300003
20170120204500,178.5,196.350006,33.392858,35,77.699997,100,68.800003,72.300003,69.300003
20170120210000,178.5,206.850006,35.178572,36,83.199997,100,68.599998,72.300003,69.300003
20170120211500,178.5,192.149994,32.67857,34,78.300003,100,68.5,72.300003,69.300003
20170120213000,178.5,186.899994,31.785713,34,83.800003,100,68.900002,72.300003,69.300003
20170120214500,178.5,196.350006,33.392858,34,77.699997,100,68.699997,72.300003,69.300003
20170120220000,178.5,192.149994,32.67857,35,83.400002,100,68.5,72.300003,69.300003
20170120221500,178.5,189.0,32.142857,34,80.300003,100,69.199997,72.300003,69.300003
20170120223000,178.5,192.149994,32.67857,35,80.300003,100,68.599998,72.300003,69.300003
20170120224500,178.5,194.25,33.035714,34,82.5,100,68.400002,72.300003,69.300003
20170120230000,178.5,192.149994,32.67857,34,78.699997,100,68.699997,72.300003,69.300003
20170120231500,178.5,192.149994,32.67857,34,84.900002,100,68.400002,72.300003,69.300003
20170120233000,178.5,192.149994,32.67857,35,77.599998,100,68.300003,72.300003,69.300003
20170120234500,178.5,192.149994,32.67857,34,77.599998,100,68.900002,72.300003,69.300003
20170121000000,178.5,194.25,33.035714,35,82.199997,100,68.699997,72.300003,69.300003
20170121001500,178.5,189.0,32.142857,34,77.300003,100,68.599998,72.300003,69.300003
20170121003000,178.5,184.800003,31.428572,34,81.900002,100,68.900002,72.300003,69.300003
20170121004500,178.5,192.149994,32.67857,35,79.199997,100,68.699997,72.300003,69.300003
20170121010000,178.5,196.350006,33.392858,35,79.199997,100,68.599998,72.300003,69.300003
20170121011500,178.5,210.0,35.714286,8,79.199997,100,68.800003,72.300003,69.300003
20170121013000,178.5,162.75,27.678571,32,76.300003,100,68.300003,72.300003,69.300003
20170121014500,178.5,223.649994,38.035713,36,82.699997,100,68.199997,72.300003,69.300003
20170121020000,178.5,196.350006,33.392858,33,77.300003,100,68.300003,72.300003,69.300003
20170121021500,178.5,192.149994,32.67857,34,84.400002,100,68.300003,72.300003,69.300003
20170121023000,178.5,194.25,33.035714,34,79.5,100,68.599998,72.300003,69.300003
20170121024500,178.5,246.75,41.964286,38,79.5,100,68.400002,72.300003,69.300003
20170121030000,178.5,196.350006,33.392858,33,79.5,100,68.199997,72.300003,69.300003
20170121031500,178.5,196.350006,33.392858,33,81.300003,100,69.0,72.300003,69.300003
20170121033000,178.5,191.100006,32.500001,33,83.099998,100,68.599998,72.300003,69.300003
20170121034500,178.5,217.350006,36.964287,35,78.699997,100,68.699997,72.300003,69.300003
20170121040000,178.5,196.350006,33.392858,33,78.699997,100,69.199997,72.300003,69.300003
20170121041500,178.5,186.899994,31.785713,33,85.099998,100,68.900002,72.300003,69.300003
20170121043000,178.5,186.899994,31.785713,32,79.099998,100,68.900002,72.300003,69.300003
20170121044500,178.5,186.899994,31.785713,32,82.0,100,69.199997,72.300003,69.300003
20170121050000,178.5,186.899994,31.785713,32,83.199997,100,69.099998,72.300003,69.300003
20170121051500,178.5,191.100006,32.500001,32,81.5,100,69.300003,72.300003,69.300003
20170121053000,178.5,184.800003,31.428572,32,86.800003,100,69.300003,72.300003,69.300003
20170121054500,178.5,184.800003,31.428572,32,80.900002,100,69.099998,72.300003,69.300003
20170121060000,178.5,189.0,32.142857,32,82.599998,100,69.599998,72.300003,69.300003
20170121061500,178.5,189.0,32.142857,32,84.300003,100,68.900002,72.300003,69.300003
20170121063000,178.5,189.0,32.142857,33,84.300003,100,68.699997,72.300003,69.300003
20170121064500,178.5,196.350006,33.392858,33,83.099998,100,68.699997,72.300003,69.300003
20170121070000,178.5,194.25,33.035714,33,79.699997,100,68.699997,72.300003,69.300003
20170121071500,178.5,196.350006,33.392858,33,86.199997,100,69.199997,72.300003,69.300003
20170121073000,178.5,189.0,32.142857,32,78.300003,100,68.800003,72.300003,69.300003
20170121074500,178.5,196.350006,33.392858,32,85.5,100,69.400002,72.300003,69.300003
20170121080000,178.5,191.100006,32.500001,32,77.900002,100,68.900002,72.300003,69.300003
20170121081500,178.5,191.100006,32.500001,34,83.800003,100,68.800003,72.300003,69.300003
20170121083000,178.5,191.100006,32.500001,32,80.099998,100,68.900002,72.300003,69.300003
20170121084500,178.5,196.350006,33.392858,33,83.199997,100,68.800003,72.300003,69.300003
20170121090000,178.5,194.25,33.035714,33,83.199997,100,68.699997,72.300003,69.300003
20170121091500,178.5,184.800003,31.428572,32,79.199997,100,68.900002,72.300003,69.300003
20170121093000,178.5,219.449997,37.321428,36,83.099998,100,68.800003,72.300003,69.300003
20170121094500,178.5,196.350006,33.392858,33,78.300003,100,69.0,72.300003,69.300003
20170121100000,178.5,194.25,33.035714,33,82.599998,100,68.900002,72.300003,69.300003
20170121101500,178.5,198.449997,33.749999,33,80.599998,100,68.900002,72.300003,69.300003
20170121103000,178.5,184.800003,31.428572,32,83.199997,100,69.400002,72.300003,69.300003
20170121104500,178.5,192.149994,32.67857,34,83.199997,100,69.099998,72.300003,69.300003
20170121110000,178.5,196.350006,33.392858,33,80.199997,100,68.900002,72.300003,69.300003
20170121111500,178.5,194.25,33.035714,33,84.900002,100,69.599998,72.300003,69.300003
20170121113000,178.5,192.149994,32.67857,33,74.0,100,68.699997,72.300003,69.300003
20170121114500,178.5,302.399994,51.42857,41,80.599998,100,68.400002,72.300003,69.300003
20170121120000,178.5,206.850006,35.178572,35,80.599998,100,68.699997,72.300003,69.300003
20170121121500,178.5,196.350006,33.392858,33,76.199997,100,68.699997,72.300003,69.300003
20170121123000,178.5,189.0,32.142857,33,83.099998,100,68.599998,72.300003,69.300003
20170121124500,178.5,225.75,38.392857,35,78.300003,100,68.699997,72.300003,69.300003
20170121130000,178.5,192.149994,32.67857,33,84.800003,100,68.699997,72.300003,69.300003
20170121131500,178.5,192.149994,32.67857,33,78.599998,100,69.199997,72.300003,69.300003
20170121133000,178.5,192.149994,32.67857,33,81.599998,100,68.800003,72.300003,69.300003
20170121134500,178.5,194.25,33.035714,34,77.800003,100,68.699997,72.300003,69.300003
20170121140000,178.5,192.149994,32.67857,34,82.5,100,69.199997,72.300003,69.300003
20170121141500,178.5,199.5,33.928571,34,80.699997,100,68.800003,72.300003,69.300003
20170121143000,178.5,196.350006,33.392858,33,79.300003,100,68.800003,72.300003,69.300003
20170121144500,178.5,192.149994,32.67857,33,80.099998,100,69.099998,72.300003,69.300003
20170121150000,178.5,189.0,32.142857,32,86.199997,100,68.900002,72.300003,69.300003
20170121151500,178.5,189.0,32.142857,32,80.599998,100,69.0,72.300003,69.300003
20170121153000,178.5,189.0,32.142857,32,78.699997,100,69.0,72.300003,69.300003
20170121154500,178.5,186.899994,31.785713,32,78.699997,100,68.800003,72.300003,69.300003
20170121160000,178.5,189.0,32.142857,32,86.199997,100,69.599998,72.300003,69.300003
20170121161500,178.5,194.25,33.035714,34,79.800003,100,68.900002,72.300003,69.300003
20170121163000,178.5,191.100006,32.500001,32,77.400002,100,68.800003,72.300003,69.300003
20170121164500,178.5,184.800003,31.428572,32,84.300003,100,69.300003,72.300003,69.300003
20170121170000,178.5,201.600006,34.285715,34,80.699997,100,68.900002,72.300003,69.300003
20170121171500,178.5,192.149994,32.67857,34,77.300003,100,68.800003,72.300003,69.300003
20170121173000,178.5,192.149994,32.67857,34,83.099998,100,69.099998,72.300003,69.300003
20170121174500,178.5,196.350006,33.392858,34,80.0,100,68.900002,72.300003,69.300003
20170121180000,178.5,194.25,33.035714,34,77.800003,100,68.900002,72.300003,69.300003
20170121181500,178.5,192.149994,32.67857,33,81.5,100,69.0,72.300003,69.300003
20170121183000,178.5,192.149994,32.67857,33,74.400002,100,68.900002,72.300003,69.300003
20170121184500,178.5,194.25,33.035714,33,82.599998,100,69.0,72.300003,69.300003
20170121190000,178.5,194.25,33.035714,33,77.800003,100,68.900002,72.300003,69.300003
20170121191500,178.5,196.350006,33.392858,33,84.300003,100,69.5,72.300003,69.300003
20170121193000,178.5,192.149994,32.67857,33,82.900002,100,68.900002,72.300003,69.300003
20170121194500,178.5,194.25,33.035714,33,78.300003,100,68.800003,72.300003,69.300003
20170121200000,178.5,196.350006,33.392858,33,76.300003,100,69.199997,72.300003,69.300003
20170121201500,178.5,218.399994,37.142856,36,78.800003,100,68.800003,72.300003,69.300003
20170121203000,178.5,186.899994,31.785713,33,80.099998,100,68.699997,72.300003,69.300003
20170121204500,178.5,191.100006,32.500001,33,80.099998,100,68.900002,72.300003,69.300003
20170121210000,178.5,191.100006,32.500001,34,81.699997,100,68.900002,72.300003,69.300003
20170121211500,178.5,194.25,33.035714,33,78.0,100,69.0,72.300003,69.300003
20170121213000,178.5,191.100006,32.500001,33,82.5,100,68.699997,72.300003,69.300003
20170121214500,178.5,191.100006,32.500001,33,80.699997,100,68.699997,72.300003,69.300003
20170121220000,178.5,194.25,33.035714,33,78.199997,100,69.199997,72.300003,69.300003
20170121221500,178.5,194.25,33.035714,33,84.400002,100,68.699997,72.300003,69.300003
20170121223000,178.5,192.149994,32.67857,34,78.699997,100,68.699997,72.300003,69.300003
20170121224500,178.5,196.350006,33.392858,34,81.099998,100,69.0,72.300003,69.300003
20170121230000,178.5,198.449997,33.749999,34,82.0,100,68.699997,72.300003,69.300003
20170121231500,178.5,186.899994,31.785713,33,77.800003,100,68.599998,72.300003,69.300003
20170121233000,178.5,194.25,33.035714,33,85.5,100,68.699997,72.300003,69.300003
20170121234500,178.5,194.25,33.035714,33,79.400002,100,68.599998,72.300003,69.300003
20170122000000,178.5,192.149994,32.67857,33,77.800003,100,68.900002,72.300003,69.300003
20170122001500,178.5,203.699997,34.642857,35,86.199997,100,68.599998,72.300003,69.300003
20170122003000,178.5,215.25,36.607143,36,78.300003,100,68.5,72.300003,69.300003
20170122004500,178.5,189.0,32.142857,33,78.300003,100,69.099998,72.300003,69.300003
20170122010000,178.5,191.100006,32.500001,34,85.800003,100,68.599998,72.300003,69.300003
20170122011500,178.5,199.5,33.928571,34,77.800003,100,68.5,72.300003,69.300003
20170122013000,178.5,191.100006,32.500001,34,81.599998,100,68.599998,72.300003,69.300003
20170122014500,178.5,212.100006,36.07143,36,80.199997,100,68.5,72.300003,69.300003
20170122020000,178.5,194.25,33.035714,34,78.199997,100,68.5,72.300003,69.300003
20170122021500,178.5,228.899994,38.92857,37,83.199997,100,68.699997,72.300003,69.300003
20170122023000,178.5,192.149994,32.67857,34,77.800003,100,68.599998,72.300003,69.300003
20170122024500,178.5,192.149994,32.67857,34,80.099998,100,68.699997,72.300003,69.300003
20170122030000,178.5,204.75,34.821429,35,83.800003,100,68.699997,72.300003,69.300003
20170122031500,178.5,192.149994,32.67857,34,77.800003,100,68.599998,72.300003,69.300003
20170122033000,178.5,196.350006,33.392858,34,84.300003,100,68.800003,72.300003,69.300003
20170122034500,178.5,198.449997,33.749999,34,77.900002,100,68.5,72.300003,69.300003
20170122040000,178.5,196.350006,33.392858,34,79.900002,100,68.5,72.300003,69.300003
20170122041500,178.5,206.850006,35.178572,35,81.800003,100,68.699997,72.300003,69.300003
20170122043000,178.5,196.350006,33.392858,34,77.300003,100,68.599998,72.300003,69.300003
20170122044500,178.5,192.149994,32.67857,33,86.199997,100,68.5,72.300003,69.300003
20170122050000,178.5,194.25,33.035714,34,77.800003,100,68.699997,72.300003,69.300003
20170122051500,178.5,196.350006,33.392858,34,83.5,100,68.599998,72.300003,69.300003
20170122053000,178.5,196.350006,33.392858,34,80.199997,100,68.800003,72.300003,69.300003
20170122054500,178.5,191.100006,32.500001,33,80.199997,100,68.599998,72.300003,69.300003
20170122060000,178.5,189.0,32.142857,33,82.599998,100,68.900002,72.300003,69.300003
20170122061500,178.5,189.0,32.142857,33,77.699997,100,68.599998,72.300003,69.300003
20170122063000,178.5,192.149994,32.67857,34,86.199997,100,68.599998,72.300003,69.300003
20170122064500,178.5,194.25,33.035714,33,78.300003,100,68.800003,72.300003,69.300003
20170122070000,178.5,191.100006,32.500001,33,84.800003,100,68.599998,72.300003,69.300003
20170122071500,178.5,196.350006,33.392858,33,78.699997,100,68.900002,72.300003,69.300003
20170122073000,178.5,189.0,32.142857,33,82.5,100,68.599998,72.300003,69.300003
20170122074500,178.5,220.5,37.5,37,78.699997,100,68.400002,72.300003,69.300003
20170122080000,178.5,194.25,33.035714,34,80.599998,100,69.099998,72.300003,69.300003
20170122081500,178.5,218.399994,37.142856,36,82.099998,100,68.5,72.300003,69.300003
20170122083000,178.5,189.0,32.142857,33,77.800003,100,68.400002,72.300003,69.300003
20170122084500,178.5,208.949997,35.535714,36,86.199997,100,68.599998,72.300003,69.300003
20170122090000,178.5,189.0,32.142857,33,79.699997,100,68.699997,72.300003,69.300003
20170122091500,178.5,192.149994,32.67857,33,79.699997,100,68.800003,72.300003,69.300003
20170122093000,178.5,204.75,34.821429,35,84.400002,100,68.800003,72.300003,69.300003
20170122094500,178.5,196.350006,33.392858,33,77.300003,100,68.599998,72.300003,69.300003
20170122100000,178.5,194.25,33.035714,34,81.5,100,68.599998,72.300003,69.300003
20170122101500,178.5,228.899994,38.92857,37,79.599998,100,68.400002,72.300003,69.300003
20170122103000,178.5,192.149994,32.67857,33,77.699997,100,68.300003,72.300003,69.300003
20170122104500,178.5,184.800003,31.428572,33,86.900002,100,68.5,72.300003,69.300003
20170122110000,178.5,192.149994,32.67857,33,77.300003,100,68.300003,72.300003,69.300003
20170122111500,178.5,189.0,32.142857,33,83.699997,100,68.099998,72.300003,69.300003
20170122113000,178.5,194.25,33.035714,34,80.199997,100,68.400002,72.300003,69.300003
20170122114500,178.5,192.149994,32.67857,33,77.099998,100,68.099998,72.300003,69.300003
20170122120000,178.5,192.149994,32.67857,33,86.099998,100,68.099998,72.300003,69.300003
20170122121500,178.5,192.149994,32.67857,33,77.800003,100,68.599998,72.300003,69.300003
20170122123000,178.5,192.149994,32.67857,33,81.099998,100,68.199997,72.300003,69.300003
20170122124500,178.5,219.449997,37.321428,36,79.300003,100,68.199997,72.300003,69.300003
20170122130000,178.5,189.0,32.142857,33,78.199997,100,68.400002,72.300003,69.300003
20170122131500,178.5,192.149994,32.67857,33,85.599998,100,68.300003,72.300003,69.300003
20170122133000,178.5,217.350006,36.964287,36,78.699997,100,68.300003,72.300003,69.300003
20170122134500,178.5,191.100006,32.500001,33,81.5,100,68.5,72.300003,69.300003
20170122140000,178.5,218.399994,37.142856,36,80.199997,100,68.400002,72.300003,69.300003
20170122141500,178.5,189.0,32.142857,33,80.199997,100,69.0,72.300003,69.300003
20170122143000,178.5,215.25,36.607143,36,80.199997,100,68.599998,72.300003,69.300003
20170122144500,178.5,191.100006,32.500001,33,79.199997,100,68.400002,72.300003,69.300003
20170122150000,178.5,191.100006,32.500001,33,82.400002,100,69.099998,72.300003,69.300003
20170122151500,178.5,191.100006,32.500001,33,78.599998,100,68.5,72.300003,69.300003
20170122153000,178.5,222.600006,37.857144,37,78.599998,100,68.400002,72.300003,69.300003
20170122154500,178.5,194.25,33.035714,34,80.599998,100,68.599998,72.300003,69.300003
20170122160000,178.5,208.949997,35.535714,36,82.699997,100,68.5,72.300003,69.300003
20170122161500,178.5,196.350006,33.392858,34,78.300003,100,68.400002,72.300003,69.300003
20170122163000,178.5,196.350006,33.392858,34,80.800003,100,68.599998,72.300003,69.300003
20170122164500,178.5,208.949997,35.535714,36,80.800003,100,68.400002,72.300003,69.300003
20170122170000,178.5,189.0,32.142857,34,77.699997,100,69.0,72.300003,69.300003
20170122171500,178.5,222.600006,37.857144,36,85.800003,100,68.400002,72.300003,69.300003
20170122173000,178.5,192.149994,32.67857,33,77.300003,100,68.599998,72.300003,69.300003
20170122174500,178.5,196.350006,33.392858,33,79.5,100,68.400002,72.300003,69.300003
20170122180000,178.5,196.350006,33.392858,35,83.400002,100,68.400002,72.300003,69.300003
20170122181500,178.5,208.949997,35.535714,35,78.300003,100,68.699997,72.300003,69.300003
20170122183000,178.5,192.149994,32.67857,33,81.5,100,68.5,72.300003,69.300003
20170122184500,178.5,189.0,32.142857,34,81.5,100,69.0,72.300003,69.300003
20170122190000,178.5,199.5,33.928571,35,77.699997,100,68.599998,72.300003,69.300003
20170122191500,178.5,191.100006,32.500001,34,78.599998,100,68.400002,72.300003,69.300003
20170122193000,178.5,191.100006,32.500001,34,77.5,100,68.800003,72.300003,69.300003
20170122194500,178.5,189.0,32.142857,34,80.599998,100,68.400002,72.300003,69.300003
20170122200000,178.5,192.149994,32.67857,34,78.199997,100,68.400002,72.300003,69.300003
20170122201500,178.5,194.25,33.035714,34,76.699997,100,68.5,72.300003,69.300003
20170122203000,178.5,196.350006,33.392858,35,82.400002,100,68.300003,72.300003,69.300003
20170122204500,178.5,192.149994,32.67857,33,78.199997,100,68.300003,72.300003,69.300003
20170122210000,178.5,192.149994,32.67857,35,79.800003,100,68.400002,72.300003,69.300003
20170122211500,178.5,215.25,36.607143,36,79.800003,100,68.400002,72.300003,69.300003
20170122213000,178.5,189.0,32.142857,33,79.800003,100,68.699997,72.300003,69.300003
20170122214500,178.5,215.25,36.607143,37,78.800003,100,68.5,72.300003,69.300003
20170122220000,178.5,199.5,33.928571,35,80.0,100,68.599998,72.300003,69.300003
20170122221500,178.5,192.149994,32.67857,34,74.599998,100,68.900002,72.300003,69.300003
20170122223000,178.5,204.75,34.821429,36,81.099998,100,68.5,72.300003,69.300003
20170122224500,178.5,191.100006,32.500001,33,79.599998,100,68.5,72.300003,69.300003
20170122230000,178.5,196.350006,33.392858,35,74.900002,100,68.699997,72.300003,69.300003
20170122231500,178.5,208.949997,35.535714,36,81.400002,100,68.5,72.300003,69.300003
20170122233000,178.5,194.25,33.035714,34,79.599998,100,68.400002,72.300003,69.300003
20170122234500,178.5,225.75,38.392857,37,79.599998,100,68.400002,72.300003,69.300003
20170123000000,178.5,198.449997,33.749999,35,84.199997,100,68.400002,72.300003,69.300003
20170123001500,178.5,186.899994,31.785713,34,82.099998,100,68.5,72.300003,69.300003
20170123003000,178.5,192.149994,32.67857,35,76.300003,100,68.300003,72.300003,69.300003
20170123004500,178.5,194.25,33.035714,35,77.199997,100,68.300003,72.300003,69.300003
20170123010000,178.5,191.100006,32.500001,35,80.900002,100,68.400002,72.300003,69.300003
20170123011500,178.5,198.449997,33.749999,35,82.0,100,68.300003,72.300003,69.300003
20170123013000,178.5,196.350006,33.392858,35,75.300003,100,68.199997,72.300003,69.300003
20170123014500,178.5,194.25,33.035714,34,76.800003,100,68.300003,72.300003,69.300003
20170123020000,178.5,196.350006,33.392858,35,76.800003,100,68.199997,72.300003,69.300003
20170123021500,178.5,192.149994,32.67857,35,81.5,100,68.099998,72.300003,69.300003
20170123023000,178.5,194.25,33.035714,35,77.199997,100,68.300003,72.300003,69.300003
20170123024500,178.5,191.100006,32.500001,34,77.199997,100,68.199997,72.300003,69.300003
20170123030000,178.5,194.25,33.035714,34,79.300003,100,68.5,72.300003,69.300003
20170123031500,178.5,189.0,32.142857,35,80.099998,100,68.199997,72.300003,69.300003
20170123033000,178.5,196.350006,33.392858,34,82.0,100,68.099998,72.300003,69.300003
20170123034500,178.5,189.0,32.142857,34,79.599998,100,68.300003,72.300003,69.300003
20170123040000,178.5,194.25,33.035714,35,79.599998,100,68.099998,72.300003,69.300003
20170123041500,178.5,194.25,33.035714,35,74.900002,100,68.099998,72.300003,69.300003
20170123043000,178.5,186.899994,31.785713,34,81.099998,100,68.199997,72.300003,69.300003
20170123044500,178.5,199.5,33.928571,34,80.199997,100,68.099998,72.300003,69.300003
20170123050000,178.5,191.100006,32.500001,34,81.099998,100,68.099998,72.300003,69.300003
20170123051500,178.5,189.0,32.142857,34,79.099998,100,68.099998,72.300003,69.300003
20170123053000,178.5,191.100006,32.500001,35,77.900002,100,68.400002,72.300003,69.300003
20170123054500,178.5,199.5,33.928571,34,77.0,100,68.099998,72.300003,69.300003
20170123060000,178.5,192.149994,32.67857,34,79.699997,100,68.099998,72.300003,69.300003
20170123061500,178.5,186.899994,31.785713,34,80.599998,100,68.199997,72.300003,69.300003
20170123063000,178.5,192.149994,32.67857,34,78.199997,100,68.099998,72.300003,69.300003
20170123064500,178.5,192.149994,32.67857,35,75.0,100,68.099998,72.300003,69.300003
20170123070000,178.5,196.350006,33.392858,34,77.300003,100,68.300003,72.300003,69.300003
20170123071500,178.5,192.149994,32.67857,34,79.300003,100,68.199997,72.300003,69.300003
20170123073000,178.5,180.600006,30.714287,35,81.199997,100,68.199997,72.300003,69.300003
20170123074500,178.5,196.350006,33.392858,34,76.0,100,68.800003,72.300003,69.300003
20170123080000,178.5,184.800003,31.428572,34,76.0,100,68.599998,72.300003,69.300003
20170123081500,178.5,204.75,34.821429,36,81.099998,100,68.699997,72.300003,69.300003
20170123083000,178.5,189.0,32.142857,34,75.800003,100,68.400002,72.300003,69.300003
20170123084500,178.5,186.899994,31.785713,34,78.800003,100,68.400002,72.300003,69.300003
20170123090000,178.5,194.25,33.035714,36,80.599998,100,68.599998,72.300003,69.300003
20170123091500,178.5,192.149994,32.67857,35,78.199997,100,69.0,72.300003,69.300003
20170123093000,178.5,182.699997,31.071428,34,76.300003,100,69.199997,72.300003,69.300003
20170123094500,178.5,184.800003,31.428572,34,80.199997,100,69.400002,72.300003,69.300003
20170123100000,178.5,186.899994,31.785713,34,80.199997,100,69.5,72.300003,69.300003
20170123101500,178.5,184.800003,31.428572,34,76.300003,100,69.900002,72.300003,69.300003
20170123103000,178.5,184.800003,31.428572,34,80.900002,100,69.800003,72.300003,69.300003
20170123104500,178.5,189.0,32.142857,34,79.099998,100,69.800003,72.300003,69.300003
20170123110000,178.5,189.0,32.142857,34,77.099998,100,70.300003,72.300003,69.300003
20170123111500,178.5,189.0,32.142857,35,78.0,100,69.900002,72.300003,69.300003
20170123113000,178.5,194.25,33.035714,35,80.5,100,69.800003,72.300003,69.300003
20170123114500,178.5,191.100006,32.500001,35,74.400002,100,69.900002,72.300003,69.300003
20170123120000,178.5,191.100006,32.500001,34,80.099998,100,69.800003,72.300003,69.300003
20170123121500,178.5,186.899994,31.785713,34,77.699997,100,70.199997,72.300003,69.300003
20170123123000,178.5,194.25,33.035714,35,77.699997,100,70.099998,72.300003,69.300003
20170123124500,178.5,186.899994,31.785713,34,77.699997,100,69.800003,72.300003,69.300003
20170123130000,178.5,196.350006,33.392858,34,79.800003,100,70.0,72.300003,69.300003
20170123131500,178.5,196.350006,33.392858,35,74.800003,100,69.699997,72.300003,69.300003
20170123133000,178.5,186.899994,31.785713,35,86.199997,100,69.599998,72.300003,69.300003
20170123134500,178.5,198.449997,33.749999,35,76.800003,100,69.599998,72.300003,69.300003
20170123140000,178.5,192.149994,32.67857,34,80.599998,100,69.699997,72.300003,69.300003
20170123141500,178.5,192.149994,32.67857,34,81.599998,100,70.199997,72.300003,69.300003
20170123143000,178.5,192.149994,32.67857,35,76.300003,100,69.699997,72.300003,69.300003
20170123144500,178.5,192.149994,32.67857,35,78.199997,100,69.699997,72.300003,69.300003
20170123150000,178.5,192.149994,32.67857,35,58.299999,0,69.699997,72.300003,69.300003
20170123151500,178.5,192.149994,32.67857,34,54.700001,0,69.400002,72.300003,69.300003
20170123153000,178.5,182.699997,31.071428,34,54.700001,0,69.300003,72.300003,69.300003
20170123154500,178.5,180.600006,30.714287,34,54.700001,0,69.400002,72.300003,69.300003
20170123160000,178.5,182.699997,31.071428,34,54.700001,0,69.699997,72.300003,69.300003
20170123161500,178.5,180.600006,30.714287,34,54.700001,0,69.199997,72.300003,69.300003
20170123163000,178.5,184.800003,31.428572,34,55.900002,0,69.099998,72.300003,69.300003
20170123164500,178.5,186.899994,31.785713,34,53.900002,0,69.199997,72.300003,69.300003
20170123170000,178.5,189.0,32.142857,34,56.700001,100,68.800003,72.300003,69.300003
20170123171500,178.5,184.800003,31.428572,34,54.700001,100,68.599998,72.300003,69.300003
20170123173000,178.5,184.800003,31.428572,34,62.400002,100,68.699997,72.300003,69.300003
20170123174500,178.5,184.800003,31.428572,34,75.900002,100,68.599998,72.300003,69.300003
20170123180000,178.5,191.100006,32.500001,34,78.699997,100,68.699997,72.300003,69.300003
20170123181500,178.5,191.100006,32.500001,34,78.699997,100,68.800003,72.300003,69.300003
20170123183000,178.5,194.25,33.035714,34,78.699997,100,68.699997,72.300003,69.300003
20170123184500,178.5,182.699997,31.071428,34,80.099998,100,69.099998,72.300003,69.300003
20170123190000,178.5,196.350006,33.392858,35,77.800003,100,68.800003,72.300003,69.300003
20170123191500,178.5,194.25,33.035714,35,79.599998,100,68.699997,72.300003,69.300003
20170123193000,178.5,191.100006,32.500001,34,77.800003,100,69.0,72.300003,69.300003
20170123194500,178.5,189.0,32.142857,34,80.900002,100,68.699997,72.300003,69.300003
20170123200000,178.5,204.75,34.821429,35,77.900002,100,68.599998,72.300003,69.300003
20170123201500,178.5,184.800003,31.428572,34,80.5,100,68.900002,72.300003,69.300003
20170123203000,178.5,194.25,33.035714,34,77.599998,100,68.800003,72.300003,69.300003
20170123204500,178.5,189.0,32.142857,34,74.900002,100,68.699997,72.300003,69.300003
20170123210000,178.5,191.100006,32.500001,34,77.800003,100,68.900002,72.300003,69.300003
20170123211500,178.5,191.100006,32.500001,34,77.800003,100,68.800003,72.300003,69.300003
20170123213000,178.5,186.899994,31.785713,34,81.099998,100,68.699997,72.300003,69.300003
20170123214500,178.5,194.25,33.035714,34,81.099998,100,68.900002,72.300003,69.300003
20170123220000,178.5,196.350006,33.392858,35,75.400002,100,68.699997,72.300003,69.300003
20170123221500,178.5,191.100006,32.500001,34,80.199997,100,69.099998,72.300003,69.300003
20170123223000,178.5,186.899994,31.785713,34,80.199997,100,68.900002,72.300003,69.300003
20170123224500,178.5,189.0,32.142857,34,82.0,100,68.900002,72.300003,69.300003
20170123230000,178.5,182.699997,31.071428,33,77.699997,100,69.400002,72.300003,69.300003
20170123231500,178.5,192.149994,32.67857,36,75.400002,100,68.800003,72.300003,69.300003
20170123233000,178.5,192.149994,32.67857,35,83.699997,100,68.599998,72.300003,69.300003
20170123234500,178.5,184.800003,31.428572,34,82.699997,100,68.699997,72.300003,69.300003
20170124000000,178.5,210.0,35.714286,36,78.699997,100,68.599998,72.300003,69.300003
20170124001500,178.5,194.25,33.035714,35,85.5,100,68.900002,72.300003,69.300003
