PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,136.5,140.7,31.1628,31,59.5,0,66.6,69.4,66.4
20160101001500,136.5,140.7,31.1628,31,55.6,0,66.6,69.4,66.4
20160101003000,136.5,138.6,30.6977,31,58.9,0,66.6,69.4,66.4
20160101004500,136.5,147.0,32.5581,31,56.0,0,66.6,69.4,66.4
20160101010000,136.5,141.75,31.3953,31,58.3,0,66.6,69.4,66.4
20160101011500,136.5,143.85,31.8605,31,58.3,0,66.6,69.4,66.4
20160101013000,136.5,140.7,31.1628,31,57.1,0,66.6,69.4,66.4
20160101014500,136.5,140.7,31.1628,31,59.6,0,66.6,69.4,66.4
20160101020000,136.5,140.7,31.1628,31,56.4,0,66.6,69.4,66.4
20160101021500,136.5,140.7,31.1628,31,59.1,0,66.6,69.4,66.4
20160101023000,136.5,143.85,31.8605,31,57.2,0,66.6,69.4,66.4
20160101024500,136.5,140.7,31.1628,31,57.2,0,66.6,69.3,66.3
20160101030000,136.5,140.7,31.1628,31,59.3,0,66.6,69.3,66.3
20160101031500,136.5,143.85,31.8605,31,56.4,0,66.6,69.4,66.4
20160101033000,136.5,140.7,31.1628,31,58.8,0,66.5,69.3,66.3
20160101034500,136.5,140.7,31.1628,31,58.0,0,66.5,69.4,66.4
20160101040000,136.5,138.6,30.6977,31,57.1,0,66.5,69.4,66.4
20160101041500,136.5,143.85,31.8605,31,59.9,0,66.4,69.3,66.3
20160101043000,136.5,143.85,31.8605,31,56.1,0,66.4,69.3,66.3
20160101044500,136.5,136.5,30.2326,31,58.3,0,66.4,69.3,66.3
20160101050000,136.5,143.85,31.8605,31,58.3,0,66.4,69.3,66.3
20160101051500,136.5,143.85,31.8605,31,56.4,0,66.4,69.3,66.3
20160101053000,136.5,140.7,31.1628,31,59.5,0,66.4,69.3,66.3
20160101054500,136.5,140.7,31.1628,31,57.6,0,66.4,69.2,66.2
20160101060000,136.5,140.7,31.1628,31,56.8,0,66.4,69.2,66.2
20160101061500,136.5,140.7,31.1628,31,59.5,0,66.4,69.3,66.3
20160101063000,136.5,140.7,31.1628,31,56.8,0,66.4,69.2,66.2
20160101064500,136.5,140.7,31.1628,31,58.2,0,66.4,69.2,66.2
20160101070000,136.5,140.7,31.1628,31,59.2,0,66.3,69.3,66.3
20160101071500,136.5,147.0,32.5581,31,56.4,0,66.3,69.2,66.2
20160101073000,136.5,143.85,31.8605,31,59.1,0,66.3,69.3,66.3
20160101074500,136.5,140.7,31.1628,31,58.0,0,66.3,69.3,66.3
20160101080000,136.5,140.7,31.1628,31,57.1,0,66.3,69.3,66.3
20160101081500,136.5,140.7,31.1628,31,59.5,0,66.3,69.2,66.2
20160101083000,136.5,140.7,31.1628,31,56.8,0,66.3,69.2,66.2
20160101084500,136.5,140.7,31.1628,31,57.9,0,66.3,69.2,66.2
20160101090000,136.5,140.7,31.1628,31,59.2,0,66.2,69.2,66.2
20160101091500,136.5,143.85,31.8605,31,56.0,0,66.2,69.1,66.1
20160101093000,136.5,143.85,31.8605,31,59.1,0,66.2,69.2,66.2
20160101094500,136.5,140.7,31.1628,31,56.8,0,66.2,69.2,66.2
20160101100000,136.5,140.7,31.1628,31,57.5,0,66.2,69.2,66.2
20160101101500,136.5,140.7,31.1628,31,59.2,0,66.2,69.2,66.2
20160101103000,136.5,140.7,31.1628,31,56.0,0,66.2,69.2,66.2
20160101104500,136.5,140.7,31.1628,31,59.1,0,66.2,69.2,66.2
20160101110000,136.5,140.7,31.1628,31,57.6,0,66.3,69.2,66.2
20160101111500,136.5,138.6,30.6977,31,56.7,0,66.3,69.2,66.2
20160101113000,136.5,147.0,32.5581,31,59.5,0,66.2,69.2,66.2
20160101114500,136.5,140.7,31.1628,31,56.0,0,66.2,69.2,66.2
20160101120000,136.5,140.7,31.1628,31,58.3,0,66.2,69.2,66.2
20160101121500,136.5,136.5,30.2326,31,58.3,0,66.3,69.2,66.2
20160101123000,136.5,132.3,29.3023,31,56.0,0,66.3,69.1,66.1
20160101124500,136.5,132.3,29.3023,31,59.1,0,66.3,69.2,66.2
20160101130000,136.5,132.3,29.3023,31,57.6,0,66.3,69.1,66.1
20160101131500,136.5,136.5,30.2326,31,56.3,0,66.3,69.1,66.1
20160101133000,136.5,129.15,28.6046,31,59.5,0,66.3,69.1,66.1
20160101134500,136.5,133.35,29.5349,31,56.8,0,66.3,69.1,66.1
20160101140000,136.5,133.35,29.5349,31,56.8,0,66.3,69.2,66.2
20160101141500,136.5,133.35,29.5349,31,59.3,0,66.2,69.1,66.1
20160101143000,136.5,133.35,29.5349,31,56.0,0,66.3,69.2,66.2
20160101144500,136.5,136.5,30.2326,31,58.6,0,66.2,69.1,66.1
20160101150000,136.5,140.7,31.1628,31,58.6,0,66.2,69.1,66.1
20160101151500,136.5,140.7,31.1628,31,56.4,0,66.2,69.1,66.1
20160101153000,136.5,140.7,31.1628,31,59.1,0,66.2,69.2,66.2
20160101154500,136.5,136.5,30.2326,31,58.0,0,66.3,69.1,66.1
20160101160000,136.5,133.35,29.5349,31,56.7,0,66.3,69.1,66.1
20160101161500,136.5,138.6,30.6977,31,59.5,0,66.2,69.1,66.1
20160101163000,136.5,140.7,31.1628,31,57.6,0,66.2,69.1,66.1
20160101164500,136.5,136.5,30.2326,31,57.6,0,66.2,69.1,66.1
20160101170000,136.5,138.6,30.6977,31,59.7,0,66.2,69.1,66.1
20160101171500,136.5,138.6,30.6977,31,57.2,0,66.3,69.1,66.1
20160101173000,136.5,141.75,31.3953,31,57.2,0,66.3,69.1,66.1
20160101174500,136.5,138.6,30.6977,31,59.6,0,66.3,69.1,66.1
20160101180000,136.5,136.5,30.2326,31,57.2,0,66.3,69.0,66.0
20160101181500,136.5,138.6,30.6977,31,57.2,0,66.3,69.1,66.1
20160101183000,136.5,136.5,30.2326,31,59.6,0,66.3,69.1,66.1
20160101184500,136.5,136.5,30.2326,31,57.2,0,66.3,69.0,66.0
20160101190000,136.5,140.7,31.1628,31,57.2,0,66.3,69.0,66.0
20160101191500,136.5,140.7,31.1628,31,59.5,0,66.3,69.0,66.0
20160101193000,136.5,138.6,30.6977,31,56.8,0,66.4,69.1,66.1
20160101194500,136.5,138.6,30.6977,31,56.8,0,66.4,69.0,66.0
20160101200000,136.5,138.6,30.6977,31,59.5,0,66.3,69.0,66.0
20160101201500,136.5,140.7,31.1628,31,56.9,0,66.4,69.0,66.0
20160101203000,136.5,136.5,30.2326,31,56.9,0,66.4,69.1,66.1
20160101204500,136.5,141.75,31.3953,31,59.5,0,66.4,69.0,66.0
20160101210000,136.5,141.75,31.3953,31,56.8,0,66.5,69.0,66.0
20160101211500,136.5,138.6,30.6977,31,57.5,0,66.6,69.0,66.0
20160101213000,136.5,140.7,31.1628,31,59.5,0,66.6,69.0,66.0
20160101214500,136.5,140.7,31.1628,31,57.0,0,66.6,69.0,66.0
20160101220000,136.5,138.6,30.6977,31,57.0,0,66.6,69.0,66.0
20160101221500,136.5,138.6,30.6977,31,59.5,0,66.7,69.1,66.1
20160101223000,136.5,140.7,31.1628,31,56.9,0,66.6,69.0,66.0
20160101224500,136.5,138.6,30.6977,31,57.5,0,66.6,69.0,66.0
20160101230000,136.5,132.3,29.3023,31,59.5,0,66.6,69.0,66.0
20160101231500,136.5,140.7,31.1628,31,56.4,0,66.6,69.0,66.0
20160101233000,136.5,140.7,31.1628,31,58.3,0,66.6,69.0,66.0
20160101234500,136.5,138.6,30.6977,31,58.3,0,66.6,69.0,66.0
20160102000000,136.5,138.6,30.6977,31,56.4,0,66.6,69.0,66.0
20160102001500,136.5,141.75,31.3953,31,58.7,0,66.6,69.0,66.0
20160102003000,136.5,141.75,31.3953,31,58.7,0,66.6,69.0,66.0
20160102004500,136.5,141.75,31.3953,31,56.0,0,66.6,69.0,66.0
20160102010000,136.5,136.5,30.2326,31,58.5,0,66.6,69.0,66.0
20160102011500,136.5,122.85,27.2093,31,59.2,0,66.6,69.0,66.0
20160102013000,136.5,122.85,27.2093,31,56.4,0,66.6,69.0,66.0
20160102014500,136.5,129.15,28.6046,31,57.9,0,66.6,69.0,66.0
20160102020000,136.5,127.05,28.1395,31,59.5,0,66.6,69.0,66.0
20160102021500,136.5,127.05,28.1395,31,56.9,0,66.5,69.0,66.0
20160102023000,136.5,129.15,28.6046,31,56.9,0,66.5,69.0,66.0
20160102024500,136.5,127.05,28.1395,31,59.5,0,66.5,69.0,66.0
20160102030000,136.5,129.15,28.6046,31,57.2,0,66.5,69.0,66.0
20160102031500,136.5,133.35,29.5349,32,57.2,0,66.6,69.1,66.1
20160102033000,136.5,136.5,30.2326,32,59.5,0,66.5,69.0,66.0
20160102034500,136.5,133.35,29.5349,32,57.2,0,66.5,69.0,66.0
20160102040000,136.5,140.7,31.1628,32,57.2,0,66.4,69.0,66.0
20160102041500,136.5,140.7,31.1628,32,59.5,0,66.4,69.1,66.1
20160102043000,136.5,138.6,30.6977,32,57.6,0,66.4,69.0,66.0
20160102044500,136.5,141.75,31.3953,32,56.7,0,66.5,69.0,66.0
20160102050000,136.5,138.6,30.6977,32,59.1,0,66.4,69.0,66.0
20160102051500,136.5,140.7,31.1628,32,58.0,0,66.4,69.0,66.0
20160102053000,136.5,136.5,30.2326,32,56.4,0,66.4,69.0,66.0
20160102054500,136.5,138.6,30.6977,32,58.7,0,66.4,69.0,66.0
20160102060000,136.5,140.7,31.1628,32,58.7,0,66.4,69.0,66.0
20160102061500,136.5,138.6,30.6977,32,56.4,0,66.4,69.0,66.0
20160102063000,136.5,138.6,30.6977,32,58.3,0,66.4,69.0,66.0
20160102064500,136.5,140.7,31.1628,32,59.2,0,66.4,69.0,66.0
20160102070000,136.5,147.0,32.5581,32,56.4,0,66.4,69.0,66.0
20160102071500,136.5,140.7,31.1628,32,57.9,0,66.4,69.0,66.0
20160102073000,136.5,140.7,31.1628,32,59.5,0,66.4,69.0,66.0
20160102074500,136.5,140.7,31.1628,32,56.8,0,66.4,69.0,66.0
20160102080000,136.5,138.6,30.6977,32,56.8,0,66.4,69.0,66.0
20160102081500,136.5,140.7,31.1628,32,59.5,0,66.4,69.0,66.0
20160102083000,136.5,140.7,31.1628,32,57.2,0,66.4,69.0,66.0
20160102084500,136.5,140.7,31.1628,32,57.2,0,66.4,69.0,66.0
20160102090000,136.5,140.7,31.1628,32,59.5,0,66.4,69.0,66.0
20160102091500,136.5,140.7,31.1628,32,57.5,0,66.4,69.0,66.0
20160102093000,136.5,143.85,31.8605,32,56.7,0,66.3,69.0,66.0
20160102094500,136.5,143.85,31.8605,32,59.5,0,66.3,69.0,66.0
20160102100000,136.5,141.75,31.3953,32,56.8,0,66.3,69.0,66.0
20160102101500,136.5,138.6,30.6977,32,56.8,0,66.3,69.0,66.0
20160102103000,136.5,140.7,31.1628,32,59.5,0,66.3,69.0,66.0
20160102104500,136.5,140.7,31.1628,32,56.0,0,66.3,69.0,66.0
20160102110000,136.5,138.6,30.6977,32,57.5,0,66.3,69.0,66.0
20160102111500,136.5,140.7,31.1628,32,59.2,0,66.3,69.0,66.0
20160102113000,136.5,140.7,31.1628,32,56.0,0,66.3,69.0,66.0
20160102114500,136.5,140.7,31.1628,32,58.3,0,66.3,69.0,66.0
20160102120000,136.5,140.7,31.1628,32,58.3,0,66.3,69.0,66.0
20160102121500,136.5,140.7,31.1628,32,55.9,0,66.4,69.0,66.0
20160102123000,136.5,140.7,31.1628,32,59.5,0,66.4,69.0,66.0
20160102124500,136.5,140.7,31.1628,32,56.0,0,66.4,69.0,66.0
20160102130000,136.5,140.7,31.1628,32,57.9,0,66.4,69.0,66.0
20160102131500,136.5,136.5,30.2326,32,57.9,0,66.4,69.0,66.0
20160102133000,136.5,147.0,32.5581,33,55.9,0,66.4,69.0,66.0
20160102134500,136.5,143.85,31.8605,33,59.5,0,66.3,69.0,66.0
20160102140000,136.5,143.85,31.8605,33,55.6,0,66.4,69.0,66.0
20160102141500,136.5,152.25,33.7209,33,59.1,0,66.4,69.0,66.0
20160102143000,136.5,152.25,33.7209,33,56.8,0,66.4,69.0,66.0
20160102144500,136.5,143.85,31.8605,33,56.8,0,66.4,69.0,66.0
20160102150000,136.5,151.2,33.4884,33,59.2,0,66.4,69.0,66.0
20160102151500,136.5,147.0,32.5581,33,55.6,0,66.4,69.0,66.0
20160102153000,136.5,143.85,31.8605,33,59.1,0,66.4,69.0,66.0
20160102154500,136.5,151.2,33.4884,33,57.6,0,66.4,69.0,66.0
20160102160000,136.5,149.1,33.0233,33,57.6,0,66.4,69.0,66.0
20160102161500,136.5,143.85,31.8605,33,59.9,0,66.4,69.0,66.0
20160102163000,136.5,151.2,33.4884,33,56.4,0,66.4,69.0,66.0
20160102164500,136.5,141.75,31.3953,33,57.9,0,66.5,69.0,66.0
20160102170000,136.5,151.2,33.4884,33,59.2,0,66.5,69.0,66.0
20160102171500,136.5,151.2,33.4884,33,56.0,0,66.5,69.0,66.0
20160102173000,136.5,147.0,32.5581,33,58.9,0,66.6,69.0,66.0
20160102174500,136.5,149.1,33.0233,33,58.9,0,66.6,69.0,66.0
20160102180000,136.5,147.0,32.5581,33,56.4,0,66.6,69.0,66.0
20160102181500,136.5,143.85,31.8605,33,59.1,0,66.6,69.0,66.0
20160102183000,136.5,149.1,33.0233,33,57.6,0,66.6,69.0,66.0
20160102184500,136.5,143.85,31.8605,33,56.7,0,66.6,69.0,66.0
20160102190000,136.5,147.0,32.5581,33,59.5,0,66.6,69.0,66.0
20160102191500,136.5,149.1,33.0233,33,57.0,0,66.6,69.0,66.0
20160102193000,136.5,141.75,31.3953,33,57.0,0,66.6,69.0,66.0
20160102194500,136.5,143.85,31.8605,33,59.6,0,66.6,69.0,66.0
20160102200000,136.5,147.0,32.5581,33,56.4,0,66.6,69.0,66.0
20160102201500,136.5,143.85,31.8605,33,58.7,0,66.6,69.0,66.0
20160102203000,136.5,147.0,32.5581,33,58.7,0,66.6,69.0,66.0
20160102204500,136.5,147.0,32.5581,33,56.3,0,66.6,69.0,66.0
20160102210000,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160102211500,136.5,147.0,32.5581,33,56.4,0,66.6,69.0,66.0
20160102213000,136.5,147.0,32.5581,33,57.5,0,66.6,69.0,66.0
20160102214500,136.5,149.1,33.0233,33,59.2,0,66.6,69.0,66.0
20160102220000,136.5,143.85,31.8605,33,55.9,0,66.6,69.0,66.0
20160102221500,136.5,143.85,31.8605,33,58.3,0,66.6,69.0,66.0
20160102223000,136.5,141.75,31.3953,33,58.3,0,66.6,69.0,66.0
20160102224500,136.5,143.85,31.8605,33,56.0,0,66.6,69.0,66.0
20160102230000,136.5,141.75,31.3953,33,59.1,0,66.6,69.0,66.0
20160102231500,136.5,147.0,32.5581,33,57.2,0,66.6,69.0,66.0
20160102233000,136.5,143.85,31.8605,33,57.2,0,66.6,69.0,66.0
20160102234500,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160103000000,136.5,143.85,31.8605,33,56.0,0,66.6,69.0,66.0
20160103001500,136.5,147.0,32.5581,33,58.3,0,66.6,69.0,66.0
20160103003000,136.5,141.75,31.3953,33,58.3,0,66.6,69.0,66.0
20160103004500,136.5,143.85,31.8605,33,56.3,0,66.6,69.0,66.0
20160103010000,136.5,140.7,31.1628,33,59.1,0,66.6,69.0,66.0
20160103011500,136.5,147.0,32.5581,33,57.2,0,66.6,69.0,66.0
20160103013000,136.5,147.0,32.5581,33,57.2,0,66.6,69.0,66.0
20160103014500,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160103020000,136.5,149.1,33.0233,33,56.3,0,66.6,69.0,66.0
20160103021500,136.5,143.85,31.8605,33,58.3,0,66.6,69.0,66.0
20160103023000,136.5,149.1,33.0233,33,58.3,0,66.6,69.0,66.0
20160103024500,136.5,147.0,32.5581,33,56.3,0,66.6,69.0,66.0
20160103030000,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160103031500,136.5,143.85,31.8605,33,57.1,0,66.6,69.0,66.0
20160103033000,136.5,151.2,33.4884,33,57.1,0,66.6,69.0,66.0
20160103034500,136.5,141.75,31.3953,33,59.5,0,66.6,69.0,66.0
20160103040000,136.5,143.85,31.8605,33,56.4,0,66.6,69.0,66.0
20160103041500,136.5,143.85,31.8605,33,57.5,0,66.6,69.0,66.0
20160103043000,136.5,143.85,31.8605,33,59.3,0,66.6,69.0,66.0
20160103044500,136.5,140.7,31.1628,33,56.0,0,66.6,69.0,66.0
20160103050000,136.5,151.2,33.4884,33,58.3,0,66.6,69.0,66.0
20160103051500,136.5,143.85,31.8605,33,58.3,0,66.6,69.0,66.0
20160103053000,136.5,143.85,31.8605,33,56.0,0,66.6,69.0,66.0
20160103054500,136.5,143.85,31.8605,33,58.7,0,66.6,69.0,66.0
20160103060000,136.5,147.0,32.5581,33,58.0,0,66.6,69.0,66.0
20160103061500,136.5,147.0,32.5581,33,56.3,0,66.6,69.0,66.0
20160103063000,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160103064500,136.5,147.0,32.5581,33,56.8,0,66.6,69.0,66.0
20160103070000,136.5,141.75,31.3953,33,57.7,0,66.6,69.0,66.0
20160103071500,136.5,147.0,32.5581,33,59.2,0,66.5,69.0,66.0
20160103073000,136.5,147.0,32.5581,33,56.0,0,66.5,69.0,66.0
20160103074500,136.5,143.85,31.8605,33,58.4,0,66.5,69.0,66.0
20160103080000,136.5,149.1,33.0233,33,58.4,0,66.5,69.0,66.0
20160103081500,136.5,147.0,32.5581,33,56.1,0,66.6,69.0,66.0
20160103083000,136.5,147.0,32.5581,33,59.5,0,66.6,69.0,66.0
20160103084500,136.5,147.0,32.5581,33,56.8,0,66.6,69.0,66.0
20160103090000,136.5,147.0,32.5581,33,56.8,0,66.6,69.0,66.0
20160103091500,136.5,149.1,33.0233,33,59.2,0,66.6,69.0,66.0
20160103093000,136.5,149.1,33.0233,33,55.6,0,66.6,69.0,66.0
20160103094500,136.5,143.85,31.8605,33,58.7,0,66.6,69.0,66.0
20160103100000,136.5,143.85,31.8605,33,57.2,0,66.6,69.0,66.0
20160103101500,136.5,143.85,31.8605,33,57.2,0,66.6,69.0,66.0
20160103103000,136.5,147.0,32.5581,33,58.0,0,66.6,69.0,66.0
20160103104500,136.5,147.0,32.5581,33,55.9,0,66.6,69.0,66.0
20160103110000,136.5,147.0,32.5581,33,59.2,0,66.6,69.0,66.0
20160103111500,136.5,149.1,33.0233,33,55.2,0,66.6,69.0,66.0
20160103113000,136.5,143.85,31.8605,33,59.1,0,66.6,69.0,66.0
20160103114500,136.5,147.0,32.5581,33,54.7,0,66.6,69.0,66.0
20160103120000,136.5,143.85,31.8605,33,59.1,0,66.5,69.0,66.0
20160103121500,136.5,149.1,33.0233,33,54.7,0,66.5,69.0,66.0
20160103123000,136.5,147.0,32.5581,33,59.1,0,66.4,69.0,66.0
20160103124500,136.5,149.1,33.0233,33,55.2,0,66.4,69.0,66.0
20160103130000,136.5,147.0,32.5581,33,59.5,0,66.5,69.0,66.0
20160103131500,136.5,151.2,33.4884,33,54.7,0,66.5,69.0,66.0
20160103133000,136.5,140.7,31.1628,33,59.2,0,66.5,69.0,66.0
20160103134500,136.5,151.2,33.4884,33,55.5,0,66.5,69.0,66.0
20160103140000,136.5,147.0,32.5581,33,58.4,0,66.5,69.0,66.0
20160103141500,136.5,143.85,31.8605,33,56.8,0,66.6,69.0,66.0
20160103143000,136.5,147.0,32.5581,33,56.8,0,66.6,69.0,66.0
20160103144500,136.5,141.75,31.3953,33,58.3,0,66.6,69.0,66.0
20160103150000,136.5,143.85,31.8605,33,55.2,0,66.6,69.0,66.0
20160103151500,136.5,143.85,31.8605,33,59.5,0,66.6,69.0,66.0
20160103153000,136.5,141.75,31.3953,33,55.2,0,66.6,69.0,66.0
20160103154500,136.5,143.85,31.8605,33,59.9,0,66.6,69.0,66.0
20160103160000,136.5,141.75,31.3953,33,55.5,0,66.6,69.0,66.0
20160103161500,136.5,143.85,31.8605,33,59.2,0,66.6,69.0,66.0
20160103163000,136.5,149.1,33.0233,33,56.6,0,66.6,69.0,66.0
20160103164500,136.5,147.0,32.5581,33,58.4,0,66.6,69.0,66.0
20160103170000,136.5,147.0,32.5581,33,56.9,0,66.6,69.0,66.0
20160103171500,136.5,141.75,31.3953,33,58.3,0,66.6,69.0,66.0
20160103173000,136.5,152.25,33.7209,33,57.1,0,66.7,69.0,66.0
20160103174500,136.5,143.85,31.8605,33,58.9,0,66.7,69.0,66.0
20160103180000,136.5,147.0,32.5581,33,56.3,0,66.7,69.0,66.0
20160103181500,136.5,149.1,33.0233,33,59.9,0,66.7,69.0,66.0
20160103183000,136.5,147.0,32.5581,33,56.0,0,66.7,69.0,66.0
20160103184500,136.5,149.1,33.0233,33,59.5,0,66.8,69.0,66.0
20160103190000,136.5,149.1,33.0233,33,56.6,0,66.8,69.0,66.0
20160103191500,136.5,149.1,33.0233,33,57.9,0,66.8,69.0,66.0
20160103193000,136.5,141.75,31.3953,33,58.8,0,66.8,69.0,66.0
20160103194500,136.5,149.1,33.0233,33,56.6,0,66.8,69.0,66.0
20160103200000,136.5,143.85,31.8605,33,59.6,0,66.8,69.0,66.0
20160103201500,136.5,147.0,32.5581,33,56.8,0,66.8,69.0,66.0
20160103203000,136.5,149.1,33.0233,33,57.9,0,66.8,69.0,66.0
20160103204500,136.5,149.1,33.0233,33,59.3,0,66.8,69.0,66.0
20160103210000,136.5,141.75,31.3953,33,56.4,0,66.8,69.0,66.0
20160103211500,136.5,143.85,31.8605,33,59.1,0,66.7,69.0,66.0
20160103213000,136.5,147.0,32.5581,33,58.4,0,66.7,69.0,66.0
20160103214500,136.5,141.75,31.3953,33,56.7,0,66.7,69.0,66.0
20160103220000,136.5,143.85,31.8605,33,59.5,0,66.7,69.0,66.0
20160103221500,136.5,143.85,31.8605,33,57.6,0,66.7,69.0,66.0
20160103223000,136.5,147.0,32.5581,33,57.6,0,66.7,69.0,66.0
20160103224500,136.5,147.0,32.5581,33,59.5,0,66.7,69.0,66.0
20160103230000,136.5,143.85,31.8605,33,57.5,0,66.7,69.0,66.0
20160103231500,136.5,147.0,32.5581,33,56.7,0,66.7,69.0,66.0
20160103233000,136.5,143.85,31.8605,33,59.1,0,66.7,69.0,66.0
20160103234500,136.5,141.75,31.3953,33,58.4,0,66.7,69.0,66.0
20160104000000,136.5,147.0,32.5581,33,56.4,0,66.6,69.0,66.0
20160104001500,136.5,143.85,31.8605,33,58.3,0,66.6,69.0,66.0
20160104003000,136.5,149.1,33.0233,33,59.5,0,66.6,69.0,66.0
20160104004500,136.5,151.2,33.4884,33,57.6,0,66.6,69.0,66.0
20160104010000,136.5,143.85,31.8605,33,57.6,0,66.6,69.0,66.0
20160104011500,136.5,147.0,32.5581,33,59.1,0,66.6,69.0,66.0
20160104013000,136.5,147.0,32.5581,33,58.4,0,66.6,69.0,66.0
20160104014500,136.5,147.0,32.5581,33,56.7,0,66.6,69.0,66.0
20160104020000,136.5,147.0,32.5581,33,58.3,0,66.6,69.0,66.0
20160104021500,136.5,149.1,33.0233,33,58.9,0,66.6,69.0,66.0
20160104023000,136.5,147.0,32.5581,33,56.4,0,66.6,69.0,66.0
20160104024500,136.5,147.0,32.5581,33,58.2,0,66.6,69.0,66.0
20160104030000,136.5,147.0,32.5581,33,59.5,0,66.5,69.0,66.0
20160104031500,136.5,149.1,33.0233,33,57.6,0,66.5,69.0,66.0
20160104033000,136.5,147.0,32.5581,33,57.6,0,66.4,69.0,66.0
20160104034500,136.5,141.75,31.3953,33,59.1,0,66.5,69.0,66.0
20160104040000,136.5,147.0,32.5581,33,58.4,0,66.4,69.0,66.0
20160104041500,136.5,151.2,33.4884,33,56.8,0,66.4,69.0,66.0
20160104043000,136.5,143.85,31.8605,33,57.9,0,66.4,69.0,66.0
20160104044500,136.5,147.0,32.5581,33,59.5,0,66.4,69.0,66.0
20160104050000,136.5,143.85,31.8605,33,57.6,0,66.4,69.0,66.0
20160104051500,136.5,147.0,32.5581,33,56.7,0,66.4,69.0,66.0
20160104053000,136.5,147.0,32.5581,33,58.3,0,66.4,69.0,66.0
20160104054500,136.5,147.0,32.5581,33,59.2,0,66.4,69.0,66.0
20160104060000,136.5,149.1,33.0233,33,57.6,0,66.4,69.0,66.0
20160104061500,136.5,147.0,32.5581,33,57.6,0,66.4,69.0,66.0
20160104063000,136.5,141.75,31.3953,33,58.4,0,66.4,69.0,66.0
20160104064500,136.5,143.85,31.8605,33,59.2,0,66.4,69.0,66.0
20160104070000,136.5,147.0,32.5581,33,57.1,0,66.4,69.0,66.0
20160104071500,136.5,147.0,32.5581,33,57.1,0,66.4,69.0,66.0
20160104073000,136.5,147.0,32.5581,33,59.1,0,66.4,69.0,66.0
20160104074500,136.5,141.75,31.3953,33,57.6,0,66.3,69.0,66.0
20160104080000,136.5,143.85,31.8605,33,56.7,0,66.3,69.0,66.0
20160104081500,136.5,143.85,31.8605,33,59.5,0,66.3,69.0,66.0
20160104083000,136.5,141.75,31.3953,33,56.4,0,66.3,69.0,66.0
20160104084500,136.5,143.85,31.8605,33,58.1,100,66.4,69.0,66.0
20160104090000,136.5,151.2,33.4884,33,58.1,0,67.2,69.0,66.0
20160104091500,136.5,140.7,31.1628,33,57.5,0,67.3,69.0,66.0
20160104093000,136.5,140.7,31.1628,33,57.5,0,67.6,69.0,66.0
20160104094500,136.5,143.85,31.8605,33,56.9,0,67.4,69.0,66.0
20160104100000,136.5,147.0,32.5581,33,56.9,0,67.4,69.0,66.0
20160104101500,136.5,140.7,31.1628,33,57.5,0,67.4,69.0,66.0
20160104103000,136.5,143.85,31.8605,33,55.6,0,67.4,69.0,66.0
20160104104500,136.5,149.1,33.0233,33,59.5,0,67.3,69.0,66.0
20160104110000,136.5,149.1,33.0233,33,55.1,0,67.7,69.0,66.0
20160104111500,136.5,154.35,34.186,33,58.4,0,67.8,69.0,66.0
20160104113000,136.5,152.25,33.7209,33,57.4,0,68.0,69.0,66.0
20160104114500,136.5,152.25,33.7209,33,55.2,0,67.6,69.0,66.0
20160104120000,136.5,149.1,33.0233,33,59.6,0,67.5,69.0,66.0
20160104121500,136.5,151.2,33.4884,33,55.5,0,66.9,69.0,66.0
20160104123000,136.5,141.75,31.3953,32,57.6,0,67.1,69.0,66.0
20160104124500,136.5,141.75,31.3953,32,58.6,0,67.3,69.0,66.0
20160104130000,136.5,143.85,31.8605,32,55.0,0,67.8,69.0,66.0
20160104131500,136.5,141.75,31.3953,32,59.6,0,67.9,69.0,66.0
20160104133000,136.5,147.0,32.5581,33,56.5,0,68.4,69.0,66.0
20160104134500,136.5,149.1,33.0233,33,56.5,0,68.3,69.0,66.0
20160104140000,136.5,147.0,32.5581,33,59.5,0,68.2,69.0,66.0
20160104141500,136.5,147.0,32.5581,33,55.1,0,68.2,69.0,66.0
20160104143000,136.5,151.2,33.4884,33,58.4,0,68.1,69.0,66.0
20160104144500,136.5,172.2,38.1395,35,58.4,0,68.7,69.0,66.0
20160104150000,136.5,147.0,32.5581,33,55.2,0,68.5,69.0,66.0
20160104151500,136.5,151.2,33.4884,33,59.2,0,68.1,69.0,66.0
20160104153000,136.5,143.85,31.8605,33,57.9,0,68.2,69.0,66.0
20160104154500,136.5,171.15,37.907,35,55.2,0,68.6,69.0,66.0
20160104160000,136.5,151.2,33.4884,33,60.3,0,68.4,69.0,66.0
20160104161500,136.5,149.1,33.0233,33,56.8,0,68.4,69.0,66.0
20160104163000,136.5,149.1,33.0233,33,56.0,0,68.4,69.0,66.0
20160104164500,136.5,151.2,33.4884,33,60.3,0,68.0,69.0,66.0
20160104170000,136.5,151.2,33.4884,33,55.9,0,68.3,69.0,66.0
20160104171500,136.5,156.45,34.6512,33,58.4,0,68.2,69.0,66.0
20160104173000,136.5,147.0,32.5581,32,58.4,0,68.1,69.0,66.0
20160104174500,136.5,147.0,32.5581,32,56.5,0,67.9,69.0,66.0
20160104180000,136.5,147.0,32.5581,32,59.5,0,67.8,69.0,66.0
20160104181500,136.5,141.75,31.3953,32,56.0,0,67.8,69.0,66.0
20160104183000,136.5,143.85,31.8605,32,59.6,0,67.8,69.0,66.0
20160104184500,136.5,143.85,31.8605,32,56.0,0,67.7,69.0,66.0
20160104190000,136.5,140.7,31.1628,32,59.9,0,67.7,69.0,66.0
20160104191500,136.5,149.1,33.0233,32,56.0,0,67.7,69.0,66.0
20160104193000,136.5,141.75,31.3953,32,59.9,0,67.7,69.0,66.0
20160104194500,136.5,143.85,31.8605,32,56.0,0,67.6,69.0,66.0
20160104200000,136.5,149.1,33.0233,32,59.1,0,67.6,69.0,66.0
20160104201500,136.5,143.85,31.8605,32,57.2,0,67.6,69.0,66.0
20160104203000,136.5,149.1,33.0233,32,58.1,0,67.4,69.0,66.0
20160104204500,136.5,147.0,32.5581,32,58.1,0,67.4,69.0,66.0
20160104210000,136.5,143.85,31.8605,32,56.3,0,67.4,69.0,66.0
20160104211500,136.5,147.0,32.5581,32,59.9,0,67.4,69.0,66.0
20160104213000,136.5,141.75,31.3953,32,56.4,0,67.3,69.0,66.0
20160104214500,136.5,147.0,32.5581,32,58.9,0,67.3,69.0,66.0
20160104220000,136.5,143.85,31.8605,32,58.0,0,67.3,69.0,66.0
20160104221500,136.5,141.75,31.3953,32,57.1,0,67.3,69.0,66.0
20160104223000,136.5,143.85,31.8605,32,59.6,0,67.2,69.0,66.0
20160104224500,136.5,147.0,32.5581,32,56.4,0,67.2,69.0,66.0
20160104230000,136.5,147.0,32.5581,32,59.1,0,67.2,69.0,66.0
20160104231500,136.5,143.85,31.8605,32,58.0,0,67.2,69.0,66.0
20160104233000,136.5,140.7,31.1628,32,56.7,0,67.2,69.0,66.0
20160104234500,136.5,149.1,33.0233,32,59.5,0,67.1,69.0,66.0
20160105000000,136.5,147.0,32.5581,32,57.6,0,67.1,69.0,66.0
20160105001500,136.5,143.85,31.8605,32,57.6,0,67.1,69.0,66.0
20160105003000,136.5,140.7,31.1628,32,59.5,0,67.1,69.0,66.0
20160105004500,136.5,147.0,32.5581,32,57.2,0,67.1,69.0,66.0
20160105010000,136.5,140.7,31.1628,32,57.2,0,67.0,69.0,66.0
20160105011500,136.5,140.7,31.1628,32,59.5,0,66.9,69.0,66.0
20160105013000,136.5,147.0,32.5581,32,57.6,0,66.9,69.0,66.0
20160105014500,136.5,143.85,31.8605,32,57.6,0,66.9,69.0,66.0
20160105020000,136.5,143.85,31.8605,32,59.1,0,66.9,69.0,66.0
20160105021500,136.5,147.0,32.5581,32,59.1,0,66.9,69.0,66.0
20160105023000,136.5,143.85,31.8605,32,56.8,0,66.9,69.0,66.0
20160105024500,136.5,143.85,31.8605,32,57.5,0,66.9,69.0,66.0
20160105030000,136.5,141.75,31.3953,32,59.1,0,66.8,69.0,66.0
20160105031500,136.5,143.85,31.8605,32,59.1,0,66.8,69.0,66.0
20160105033000,136.5,141.75,31.3953,32,57.2,0,66.8,69.0,66.0
20160105034500,136.5,143.85,31.8605,32,57.2,0,66.8,69.0,66.0
20160105040000,136.5,143.85,31.8605,32,59.1,0,66.8,69.0,66.0
20160105041500,136.5,143.85,31.8605,32,59.1,0,66.8,69.0,66.0
20160105043000,136.5,143.85,31.8605,32,57.6,0,66.8,69.0,66.0
20160105044500,136.5,141.75,31.3953,32,57.6,0,66.8,69.0,66.0
20160105050000,136.5,141.75,31.3953,32,57.6,0,66.8,69.0,66.0
20160105051500,136.5,143.85,31.8605,32,58.7,0,66.8,69.0,66.0
20160105053000,136.5,143.85,31.8605,32,58.7,0,66.8,69.0,66.0
20160105054500,136.5,141.75,31.3953,32,58.7,0,66.8,69.0,66.0
20160105060000,136.5,147.0,32.5581,32,58.0,0,66.8,69.0,66.0
20160105061500,136.5,143.85,31.8605,32,58.0,0,66.7,69.0,66.0
20160105063000,136.5,143.85,31.8605,32,57.2,0,66.7,69.0,66.0
20160105064500,136.5,141.75,31.3953,32,57.2,0,66.7,69.0,66.0
20160105070000,136.5,141.75,31.3953,32,57.9,0,66.7,69.0,66.0
20160105071500,136.5,147.0,32.5581,32,57.9,0,66.7,69.0,66.0
20160105073000,136.5,147.0,32.5581,32,58.7,0,66.6,69.0,66.0
20160105074500,136.5,143.85,31.8605,32,59.4,0,66.6,69.0,66.0
20160105080000,136.5,143.85,31.8605,32,58.0,0,66.6,69.0,66.0
20160105081500,136.5,141.75,31.3953,32,56.8,0,66.4,69.0,66.0
20160105083000,136.5,147.0,32.5581,32,59.1,0,66.4,69.0,66.0
20160105084500,136.5,147.0,32.5581,32,58.1,0,66.4,69.0,66.0
20160105090000,136.5,147.0,32.5581,32,56.7,0,66.1,69.0,66.0
20160105091500,136.5,141.75,31.3953,32,59.5,0,66.8,69.0,66.0
20160105093000,136.5,141.75,31.3953,32,56.4,0,67.0,69.0,66.0
20160105094500,136.5,141.75,31.3953,32,57.8,0,66.9,69.0,66.0
20160105100000,136.5,147.0,32.5581,32,58.4,0,66.9,69.0,66.0
20160105101500,136.5,143.85,31.8605,32,55.9,0,66.9,69.0,66.0
20160105103000,136.5,143.85,31.8605,32,59.2,0,66.9,69.0,66.0
20160105104500,136.5,143.85,31.8605,32,55.6,0,66.9,69.0,66.0
20160105110000,136.5,143.85,31.8605,32,59.2,0,66.9,69.0,66.0
20160105111500,136.5,149.1,33.0233,32,55.4,0,66.9,69.0,66.0
20160105113000,136.5,161.7,35.814,34,59.2,0,67.0,69.0,66.0
20160105114500,136.5,143.85,31.8605,32,55.6,0,67.0,69.0,66.0
20160105120000,136.5,149.1,33.0233,32,57.6,0,67.1,69.0,66.0
20160105121500,136.5,149.1,33.0233,32,57.6,0,67.1,69.0,66.0
20160105123000,136.5,147.0,32.5581,32,56.1,0,67.1,69.0,66.0
20160105124500,136.5,143.85,31.8605,32,59.1,0,67.1,69.0,66.0
20160105130000,136.5,141.75,31.3953,32,55.2,0,67.1,69.0,66.0
20160105131500,136.5,147.0,32.5581,32,59.7,0,67.2,69.0,66.0
20160105133000,136.5,141.75,31.3953,32,56.3,0,67.7,69.0,66.0
20160105134500,136.5,149.1,33.0233,33,57.1,0,67.2,69.0,66.0
20160105140000,136.5,147.0,32.5581,33,58.7,0,67.6,69.0,66.0
20160105141500,136.5,149.1,33.0233,33,55.2,0,68.1,69.0,66.0
20160105143000,136.5,147.0,32.5581,33,59.9,0,68.2,69.0,66.0
20160105144500,136.5,149.1,33.0233,33,55.7,0,68.2,69.0,66.0
20160105150000,136.5,152.25,33.7209,33,58.0,0,68.5,69.0,66.0
20160105151500,136.5,147.0,32.5581,33,58.0,0,68.2,69.0,66.0
20160105153000,136.5,163.8,36.2791,34,55.2,0,68.5,69.0,66.0
20160105154500,136.5,183.75,40.6977,37,60.3,0,68.6,69.0,66.0
20160105160000,136.5,151.2,33.4884,33,55.2,0,68.5,69.0,66.0
20160105161500,136.5,151.2,33.4884,33,58.8,0,68.2,69.0,66.0
20160105163000,136.5,160.65,35.5814,34,57.4,0,68.4,69.0,66.0
20160105164500,136.5,183.75,40.6977,36,56.3,0,68.6,69.0,66.0
20160105170000,136.5,152.25,33.7209,33,59.5,0,68.4,69.0,66.0
20160105171500,136.5,175.35,38.8372,35,55.5,0,68.4,69.0,66.0
20160105173000,136.5,140.7,31.1628,33,59.5,0,68.3,69.0,66.0
20160105174500,136.5,151.2,33.4884,33,56.0,0,68.2,69.0,66.0
20160105180000,136.5,143.85,31.8605,33,59.5,0,68.1,69.0,66.0
20160105181500,136.5,149.1,33.0233,33,56.0,0,68.0,69.0,66.0
20160105183000,136.5,143.85,31.8605,33,59.7,0,67.9,69.0,66.0
20160105184500,136.5,149.1,33.0233,33,56.0,0,67.9,69.0,66.0
20160105190000,136.5,140.7,31.1628,33,59.1,0,67.9,69.0,66.0
20160105191500,136.5,149.1,33.0233,33,56.8,0,67.8,69.0,66.0
20160105193000,136.5,147.0,32.5581,33,58.3,0,67.8,69.0,66.0
20160105194500,136.5,149.1,33.0233,33,57.6,0,67.8,69.0,66.0
20160105200000,136.5,149.1,33.0233,33,57.6,0,67.8,69.0,66.0
20160105201500,136.5,140.7,31.1628,33,59.0,0,67.8,69.0,66.0
20160105203000,136.5,149.1,33.0233,33,56.7,0,67.7,69.0,66.0
20160105204500,136.5,147.0,32.5581,33,59.9,0,67.7,69.0,66.0
20160105210000,136.5,151.2,33.4884,33,56.0,0,67.7,69.0,66.0
20160105211500,136.5,143.85,31.8605,33,59.2,0,67.6,69.0,66.0
20160105213000,136.5,147.0,32.5581,33,56.8,0,67.6,69.0,66.0
20160105214500,136.5,143.85,31.8605,33,58.1,0,67.6,69.0,66.0
20160105220000,136.5,143.85,31.8605,33,58.1,0,67.5,69.0,66.0
20160105221500,136.5,143.85,31.8605,33,56.6,0,67.4,69.0,66.0
20160105223000,136.5,149.1,33.0233,33,59.8,0,67.4,69.0,66.0
20160105224500,136.5,147.0,32.5581,33,56.4,0,67.4,69.0,66.0
20160105230000,136.5,149.1,33.0233,33,59.1,0,67.4,69.0,66.0
20160105231500,136.5,147.0,32.5581,33,56.8,0,67.4,69.0,66.0
20160105233000,136.5,147.0,32.5581,33,57.6,0,67.3,69.0,66.0
20160105234500,136.5,141.75,31.3953,33,58.6,0,67.3,69.0,66.0
20160106000000,136.5,141.75,31.3953,33,56.3,0,67.3,69.0,66.0
20160106001500,136.5,143.85,31.8605,33,59.5,0,67.3,69.0,66.0
20160106003000,136.5,149.1,33.0233,33,56.4,0,67.3,69.0,66.0
20160106004500,136.5,147.0,32.5581,33,58.7,0,67.3,69.0,66.0
20160106010000,136.5,151.2,33.4884,33,57.5,0,67.3,69.0,66.0
20160106011500,136.5,122.85,27.2093,30,57.5,0,67.3,69.0,66.0
20160106013000,136.5,127.05,28.1395,31,59.3,0,67.3,69.0,66.0
20160106014500,136.5,127.05,28.1395,31,56.4,0,67.2,69.0,66.0
20160106020000,136.5,122.85,27.2093,31,58.7,0,67.2,69.0,66.0
20160106021500,136.5,129.15,28.6046,31,58.0,0,67.2,69.0,66.0
20160106023000,136.5,129.15,28.6046,31,56.7,0,67.2,69.0,66.0
20160106024500,136.5,124.95,27.6744,31,59.5,0,67.2,69.0,66.0
20160106030000,136.5,127.05,28.1395,31,56.8,0,67.2,69.0,66.0
20160106031500,136.5,124.95,27.6744,31,57.5,0,67.2,69.0,66.0
20160106033000,136.5,127.05,28.1395,31,59.5,0,67.2,69.0,66.0
20160106034500,136.5,129.15,28.6046,31,56.8,0,67.2,69.0,66.0
20160106040000,136.5,127.05,28.1395,31,58.3,0,67.2,69.0,66.0
20160106041500,136.5,127.05,28.1395,31,58.3,0,67.2,69.0,66.0
20160106044500,136.5,132.3,29.3023,31,57.5,0,67.2,69.0,66.0
20160106050000,136.5,138.6,30.6977,31,57.5,0,67.2,69.0,66.0
20160106051500,136.5,136.5,30.2326,32,56.6,0,67.2,69.0,66.0
20160106053000,136.5,138.6,30.6977,32,59.2,0,67.1,69.0,66.0
20160106054500,136.5,138.6,30.6977,32,56.1,0,67.1,69.0,66.0
20160106060000,136.5,136.5,30.2326,32,58.7,0,67.1,69.0,66.0
20160106061500,136.5,138.6,30.6977,32,57.6,0,67.1,69.0,66.0
20160106063000,136.5,138.6,30.6977,32,56.7,0,67.1,69.0,66.0
20160106064500,136.5,136.5,30.2326,32,59.5,0,67.1,69.0,66.0
20160106070000,136.5,138.6,30.6977,32,56.0,0,67.1,69.0,66.0
20160106071500,136.5,138.6,30.6977,32,58.5,0,67.1,69.0,66.0
20160106073000,136.5,138.6,30.6977,32,58.5,0,67.1,69.0,66.0
20160106074500,136.5,138.6,30.6977,32,57.1,0,67.1,69.0,66.0
20160106080000,136.5,138.6,30.6977,32,59.2,0,67.0,69.0,66.0
20160106081500,136.5,138.6,30.6977,32,56.0,0,67.0,69.0,66.0
20160106083000,136.5,136.5,30.2326,32,59.9,0,67.0,69.0,66.0
20160106084500,136.5,133.35,29.5349,32,55.6,0,67.0,69.0,66.0
20160106090000,136.5,140.7,31.1628,32,59.9,0,67.0,69.0,66.0
20160106091500,136.5,136.5,30.2326,32,55.4,0,67.3,69.0,66.0
20160106093000,136.5,152.25,33.7209,33,59.2,0,68.2,69.0,66.0
20160106094500,136.5,143.85,31.8605,33,56.3,0,68.2,69.0,66.0
20160106100000,136.5,152.25,33.7209,33,57.2,0,68.2,69.0,66.0
20160106101500,136.5,147.0,32.5581,33,57.9,0,68.4,69.0,66.0
20160106103000,136.5,149.1,33.0233,33,55.2,0,68.8,69.0,66.0
20160106104500,136.5,149.1,33.0233,33,59.8,0,68.7,69.0,66.0
20160106110000,136.5,151.2,33.4884,33,54.7,0,68.7,69.0,66.0
20160106111500,136.5,149.1,33.0233,33,59.9,0,68.7,69.0,66.0
20160106113000,136.5,147.0,32.5581,33,54.8,0,68.8,69.0,66.0
20160106114500,136.5,149.1,33.0233,33,59.2,0,68.9,69.0,66.0
20160106120000,136.5,151.2,33.4884,33,55.1,0,68.8,69.0,66.0
20160106121500,136.5,151.2,33.4884,33,58.0,0,68.8,69.0,66.0
20160106123000,136.5,149.1,33.0233,33,55.5,0,68.8,69.0,66.0
20160106124500,136.5,147.0,32.5581,33,57.6,0,68.9,69.0,66.0
20160106130000,136.5,151.2,33.4884,33,55.5,0,68.9,69.0,66.0
20160106131500,136.5,143.85,31.8605,33,58.4,0,68.8,69.0,66.0
20160106133000,136.5,147.0,32.5581,33,55.5,0,68.8,69.0,66.0
20160106134500,136.5,149.1,33.0233,33,60.2,0,68.8,69.0,66.0
20160106140000,136.5,149.1,33.0233,33,55.2,0,69.2,69.0,66.0
20160106141500,136.5,149.1,33.0233,33,58.5,0,69.1,69.0,66.0
20160106143000,136.5,147.0,32.5581,33,55.9,0,69.1,69.0,66.0
20160106144500,136.5,143.85,31.8605,33,57.5,0,69.1,69.0,66.0
20160106150000,136.5,147.0,32.5581,33,56.6,0,69.1,69.0,66.0
20160106151500,136.5,147.0,32.5581,33,57.5,0,69.1,69.0,66.0
20160106153000,136.5,149.1,33.0233,33,56.4,0,69.1,69.0,66.0
20160106154500,136.5,189.0,41.8605,36,58.7,0,69.5,69.0,66.0
20160106160000,136.5,238.35,52.7907,41,57.1,0,69.5,69.0,66.0
20160106161500,136.5,348.6,77.2093,52,56.4,0,70.0,69.0,66.0
20160106163000,136.5,413.7,91.6279,58,58.8,0,69.8,69.0,66.0
20160106164500,136.5,444.15,98.3721,60,56.7,0,69.5,69.0,66.0
20160106170000,136.5,426.3,94.4186,58,56.7,0,69.2,69.0,66.0
20160106171500,136.5,426.3,94.4186,58,58.0,0,69.2,69.0,66.0
20160106173000,136.5,426.3,94.4186,57,56.0,0,69.1,69.0,66.0
20160106174500,136.5,418.95,92.7907,57,59.4,0,68.9,69.0,66.0
20160106180000,136.5,418.95,92.7907,57,56.0,0,68.8,69.0,66.0
20160106181500,136.5,418.95,92.7907,57,59.2,0,68.7,69.0,66.0
20160106183000,136.5,393.75,87.2093,54,56.3,0,68.6,69.0,66.0
20160106184500,136.5,380.1,84.186,52,57.7,0,68.6,69.0,66.0
20160106190000,136.5,321.3,71.1628,48,56.7,0,68.5,69.0,66.0
20160106191500,136.5,268.8,59.5349,43,56.7,0,68.4,69.0,66.0
20160106193000,136.5,229.95,50.9302,40,56.7,0,68.4,69.0,66.0
20160106194500,136.5,179.55,39.7674,35,58.1,0,68.4,69.0,66.0
20160106200000,136.5,147.0,32.5581,31,55.9,0,68.4,69.0,66.0
20160106201500,136.5,151.2,33.4884,31,60.0,0,68.4,69.0,66.0
20160106203000,136.5,147.0,32.5581,31,56.0,0,68.4,69.0,66.0
20160106204500,136.5,143.85,31.8605,31,60.3,0,68.4,69.0,66.0
20160106210000,136.5,147.0,32.5581,31,56.0,0,68.4,69.0,66.0
20160106211500,136.5,149.1,33.0233,31,60.3,0,68.3,69.0,66.0
20160106213000,136.5,147.0,32.5581,31,55.8,0,68.3,69.0,66.0
20160106214500,136.5,147.0,32.5581,31,59.9,0,68.3,69.0,66.0
20160106220000,136.5,143.85,31.8605,31,56.0,0,68.3,69.0,66.0
20160106221500,136.5,149.1,33.0233,31,59.5,0,68.3,69.0,66.0
20160106223000,136.5,151.2,33.4884,31,56.0,0,68.3,69.0,66.0
20160106224500,136.5,140.7,31.1628,31,59.1,0,68.3,69.0,66.0
20160106230000,136.5,147.0,32.5581,31,56.4,0,68.3,69.0,66.0
20160106231500,136.5,147.0,32.5581,31,58.3,0,68.3,69.0,66.0
20160106233000,136.5,143.85,31.8605,31,56.8,0,68.3,69.0,66.0
20160106234500,136.5,147.0,32.5581,31,57.4,0,68.3,69.0,66.0
20160107000000,136.5,147.0,32.5581,31,57.4,0,68.2,69.0,66.0
20160107001500,136.5,147.0,32.5581,31,56.3,0,68.2,69.0,66.0
20160107003000,136.5,151.2,33.4884,31,59.2,0,68.2,69.0,66.0
20160107004500,136.5,143.85,31.8605,31,55.9,0,68.2,69.0,66.0
20160107010000,136.5,141.75,31.3953,31,60.0,0,68.2,69.0,66.0
20160107011500,136.5,147.0,32.5581,31,55.6,0,68.2,69.0,66.0
20160107013000,136.5,147.0,32.5581,31,59.1,0,68.2,69.0,66.0
20160107014500,136.5,141.75,31.3953,31,56.4,0,68.2,69.0,66.0
20160107020000,136.5,143.85,31.8605,31,57.1,0,68.2,69.0,66.0
20160107021500,136.5,147.0,32.5581,31,58.4,0,68.2,69.0,66.0
20160107023000,136.5,141.75,31.3953,31,55.9,0,68.2,69.0,66.0
20160107024500,136.5,143.85,31.8605,31,59.9,0,68.2,69.0,66.0
20160107030000,136.5,147.0,32.5581,31,56.0,0,68.2,69.0,66.0
20160107031500,136.5,149.1,33.0233,31,57.9,0,68.2,69.0,66.0
20160107033000,136.5,149.1,33.0233,31,57.9,0,68.2,69.0,66.0
20160107034500,136.5,147.0,32.5581,31,56.3,0,68.2,69.0,66.0
20160107040000,136.5,143.85,31.8605,31,59.9,0,68.2,69.0,66.0
20160107041500,136.5,149.1,33.0233,31,56.0,0,68.2,69.0,66.0
20160107043000,136.5,149.1,33.0233,31,58.3,0,68.2,69.0,66.0
20160107044500,136.5,151.2,33.4884,31,57.6,0,68.2,69.0,66.0
20160107050000,136.5,149.1,33.0233,31,56.0,0,68.2,69.0,66.0
20160107051500,136.5,147.0,32.5581,31,59.9,0,68.2,69.0,66.0
20160107053000,136.5,149.1,33.0233,31,56.3,0,68.2,69.0,66.0
20160107054500,136.5,143.85,31.8605,31,57.2,0,68.2,69.0,66.0
20160107060000,136.5,151.2,33.4884,31,59.2,0,68.1,69.0,66.0
20160107061500,136.5,147.0,32.5581,31,56.0,0,68.1,69.0,66.0
20160107063000,136.5,143.85,31.8605,31,58.1,0,68.1,69.0,66.0
20160107064500,136.5,147.0,32.5581,31,58.1,0,68.1,69.0,66.0
20160107070000,136.5,143.85,31.8605,31,56.0,0,68.1,69.0,66.0
20160107071500,136.5,147.0,32.5581,31,58.7,0,68.1,69.0,66.0
20160107073000,136.5,141.75,31.3953,31,57.6,0,68.1,69.0,66.0
20160107074500,136.5,147.0,32.5581,31,56.3,0,68.1,69.0,66.0
20160107080000,136.5,143.85,31.8605,31,58.7,0,68.1,69.0,66.0
20160107081500,136.5,141.75,31.3953,31,57.6,0,68.1,69.0,66.0
20160107083000,136.5,141.75,31.3953,31,56.3,0,68.1,69.0,66.0
20160107084500,136.5,141.75,31.3953,31,59.1,0,68.1,69.0,66.0
20160107090000,136.5,196.35,43.4884,37,57.2,0,68.6,69.0,66.0
20160107091500,136.5,196.35,43.4884,37,56.2,0,68.9,69.0,66.0
20160107093000,136.5,191.1,42.3256,36,58.3,0,68.6,69.0,66.0
20160107094500,136.5,393.75,87.2093,65,62.2,0,69.1,69.0,66.0
20160107100000,136.5,460.95,102.093,60,56.4,0,69.0,69.0,66.0
20160107101500,136.5,413.7,91.6279,57,56.4,0,68.6,69.0,66.0
20160107103000,136.5,400.05,88.6046,55,57.1,0,68.6,69.0,66.0
20160107104500,136.5,337.05,74.6512,50,57.1,0,68.4,69.0,66.0
20160107110000,136.5,337.05,74.6512,49,57.1,0,68.7,69.0,66.0
20160107111500,136.5,321.3,71.1628,49,57.1,0,68.7,69.0,66.0
20160107113000,136.5,321.3,71.1628,49,57.1,0,68.9,69.0,66.0
20160107114500,136.5,291.9,64.6512,46,57.1,0,68.6,69.0,66.0
20160107120000,136.5,298.2,66.0465,46,57.1,0,68.7,69.0,66.0
20160107121500,136.5,280.35,62.093,43,57.1,0,68.6,69.0,66.0
20160107123000,136.5,259.35,57.4419,42,57.1,0,68.6,69.0,66.0
20160107124500,136.5,229.95,50.9302,39,57.1,0,68.5,69.0,66.0
20160107130000,136.5,206.85,45.814,38,57.1,0,68.8,69.0,66.0
20160107131500,136.5,204.75,45.3488,38,57.1,0,68.8,69.0,66.0
20160107133000,136.5,213.15,47.2093,38,57.1,0,68.8,69.0,66.0
20160107134500,136.5,210.0,46.5116,38,57.1,0,68.7,69.0,66.0
20160107140000,136.5,218.4,48.3721,38,57.1,0,69.1,69.0,66.0
20160107141500,136.5,210.0,46.5116,38,57.1,0,69.2,69.0,66.0
20160107143000,136.5,210.0,46.5116,38,57.1,0,69.2,69.0,66.0
20160107144500,136.5,245.7,54.4186,41,57.1,0,69.4,69.0,66.0
20160107150000,136.5,233.1,51.6279,41,57.1,0,69.2,69.0,66.0
20160107151500,136.5,240.45,53.2558,41,57.1,0,69.1,69.0,66.0
20160107153000,136.5,235.2,52.093,41,57.1,0,68.9,69.0,66.0
20160107154500,136.5,241.5,53.4884,41,57.1,0,68.8,69.0,66.0
20160107160000,136.5,193.2,42.7907,36,57.1,0,68.6,69.0,66.0
20160107161500,136.5,189.0,41.8605,36,57.1,0,68.7,69.0,66.0
20160107163000,136.5,213.15,47.2093,38,57.1,0,69.2,69.0,66.0
20160107164500,136.5,213.15,47.2093,38,57.1,0,68.9,69.0,66.0
20160107170000,136.5,213.15,47.2093,38,57.1,0,68.9,69.0,66.0
20160107171500,136.5,210.0,46.5116,37,57.1,0,68.7,69.0,66.0
20160107173000,136.5,181.65,40.2326,35,57.1,0,68.6,69.0,66.0
20160107174500,136.5,152.25,33.7209,31,57.1,0,68.5,69.0,66.0
20160107180000,136.5,141.75,31.3953,31,57.1,0,68.4,69.0,66.0
20160107181500,136.5,151.2,33.4884,31,57.1,0,68.4,69.0,66.0
20160107183000,136.5,143.85,31.8605,31,57.1,0,68.3,69.0,66.0
20160107184500,136.5,143.85,31.8605,31,57.1,0,68.3,69.0,66.0
20160107190000,136.5,143.85,31.8605,31,57.1,0,68.2,69.0,66.0
20160107191500,136.5,141.75,31.3953,31,57.1,0,68.2,69.0,66.0
20160107193000,136.5,143.85,31.8605,31,57.1,0,68.2,69.0,66.0
20160107194500,136.5,141.75,31.3953,31,57.1,0,68.1,69.0,66.0
20160107200000,136.5,143.85,31.8605,31,57.1,0,68.1,69.0,66.0
20160107201500,136.5,149.1,33.0233,31,57.1,0,68.1,69.0,66.0
20160107203000,136.5,149.1,33.0233,31,57.1,0,68.1,69.0,66.0
20160107204500,136.5,149.1,33.0233,31,57.1,0,67.9,69.0,66.0
20160107210000,136.5,149.1,33.0233,31,57.1,0,67.9,69.0,66.0
20160107211500,136.5,143.85,31.8605,31,57.1,0,67.9,69.0,66.0
20160107213000,136.5,141.75,31.3953,31,57.1,0,67.8,69.0,66.0
20160107214500,136.5,147.0,32.5581,31,57.1,0,67.8,69.0,66.0
20160107220000,136.5,143.85,31.8605,31,57.1,0,67.8,69.0,66.0
20160107221500,136.5,147.0,32.5581,31,57.1,0,67.7,68.9,65.9
20160107223000,136.5,149.1,33.0233,31,57.1,0,67.7,68.9,65.9
20160107224500,136.5,147.0,32.5581,31,57.1,0,67.7,68.9,65.9
20160107230000,136.5,147.0,32.5581,31,57.1,0,67.7,68.9,65.9
20160107231500,136.5,149.1,33.0233,31,57.1,0,67.6,68.9,65.9
20160107233000,136.5,143.85,31.8605,31,57.1,0,67.6,68.9,65.9
20160107234500,136.5,143.85,31.8605,31,57.1,0,67.6,68.9,65.9
20160108000000,136.5,147.0,32.5581,31,57.9,0,67.6,68.9,65.9
20160108001500,136.5,143.85,31.8605,31,57.9,0,67.5,68.9,65.9
20160108003000,136.5,143.85,31.8605,31,57.9,0,67.4,68.9,65.9
20160108004500,136.5,149.1,33.0233,31,57.9,0,67.4,68.9,65.9
20160108010000,136.5,151.2,33.4884,31,57.9,0,67.4,68.9,65.9
20160108011500,136.5,149.1,33.0233,31,57.9,0,67.4,68.9,65.9
20160108013000,136.5,149.1,33.0233,31,57.9,0,67.3,68.9,65.9
20160108014500,136.5,149.1,33.0233,31,57.9,0,67.3,68.9,65.9
20160108020000,136.5,149.1,33.0233,31,57.9,0,67.2,68.9,65.9
20160108021500,136.5,149.1,33.0233,31,57.9,0,67.2,68.9,65.9
20160108023000,136.5,149.1,33.0233,31,57.9,0,67.1,68.9,65.9
20160108024500,136.5,147.0,32.5581,31,57.9,0,67.1,68.9,65.9
20160108030000,136.5,149.1,33.0233,31,57.9,0,67.1,68.9,65.9
20160108031500,136.5,149.1,33.0233,31,57.2,0,66.9,68.9,65.9
20160108033000,136.5,147.0,32.5581,31,57.2,0,66.9,68.9,65.9
20160108034500,136.5,151.2,33.4884,31,57.2,0,66.9,68.9,65.9
20160108040000,136.5,151.2,33.4884,31,57.2,0,66.8,68.9,65.9
20160108041500,136.5,149.1,33.0233,31,57.2,0,66.8,68.9,65.9
20160108043000,136.5,154.35,34.186,31,57.2,0,66.7,68.9,65.9
20160108044500,136.5,151.2,33.4884,31,57.2,0,66.7,68.9,65.9
20160108050000,136.5,147.0,32.5581,31,57.2,0,66.7,68.9,65.9
20160108051500,136.5,149.1,33.0233,31,57.2,0,66.6,68.9,65.9
20160108053000,136.5,149.1,33.0233,31,57.2,0,66.6,68.9,65.9
20160108054500,136.5,151.2,33.4884,31,57.2,0,66.6,68.9,65.9
20160108060000,136.5,151.2,33.4884,31,58.7,0,66.5,68.9,65.9
20160108061500,136.5,149.1,33.0233,31,58.7,0,66.5,68.9,65.9
20160108063000,136.5,147.0,32.5581,31,56.8,0,66.4,68.9,65.9
20160108064500,136.5,149.1,33.0233,31,56.8,0,66.4,68.9,65.9
20160108070000,136.5,143.85,31.8605,31,56.8,0,66.4,68.9,65.9
20160108071500,136.5,149.1,33.0233,31,57.5,0,66.5,68.9,65.9
20160108073000,136.5,149.1,33.0233,31,59.1,0,66.6,68.9,65.9
20160108074500,136.5,149.1,33.0233,31,59.1,0,66.6,68.9,65.9
20160108080000,136.5,149.1,33.0233,31,56.8,0,66.7,68.9,65.9
20160108081500,136.5,147.0,32.5581,31,56.8,0,66.7,68.9,65.9
20160108083000,136.5,141.75,31.3953,31,56.8,0,66.8,68.9,65.9
20160108084500,136.5,141.75,31.3953,31,56.8,0,67.4,68.9,65.9
20160108090000,136.5,154.35,34.186,32,57.5,0,67.6,68.9,65.9
20160108091500,136.5,152.25,33.7209,32,57.5,0,67.9,68.9,65.9
20160108093000,136.5,152.25,33.7209,31,57.5,0,67.9,68.9,65.9
20160108094500,136.5,147.0,32.5581,31,57.5,0,68.0,68.9,65.9
20160108100000,136.5,141.75,31.3953,31,57.5,0,68.1,68.9,65.9
20160108101500,136.5,169.05,37.4419,34,57.5,0,68.6,68.9,65.9
20160108103000,136.5,171.15,37.907,34,56.8,0,68.7,68.9,65.9
20160108104500,136.5,151.2,33.4884,31,57.5,0,68.4,68.9,65.9
20160108110000,136.5,151.2,33.4884,31,57.5,0,68.4,68.9,65.9
20160108111500,136.5,149.1,33.0233,31,57.5,0,68.3,68.9,65.9
20160108113000,136.5,149.1,33.0233,31,57.5,0,68.4,68.9,65.9
20160108114500,136.5,151.2,33.4884,31,57.5,0,68.4,68.9,65.9
20160108120000,136.5,147.0,32.5581,31,56.8,0,68.4,68.9,65.9
20160108121500,136.5,147.0,32.5581,31,56.8,0,68.4,68.9,65.9
20160108123000,136.5,151.2,33.4884,31,56.8,0,68.4,68.8,65.8
20160108124500,136.5,147.0,32.5581,31,56.8,0,68.4,68.9,65.9
20160108130000,136.5,152.25,33.7209,31,56.8,0,68.3,68.9,65.9
20160108131500,136.5,149.1,33.0233,31,56.8,0,68.3,68.8,65.8
20160108133000,136.5,143.85,31.8605,31,56.8,0,68.3,68.9,65.9
20160108134500,136.5,149.1,33.0233,32,56.8,0,68.3,68.8,65.8
20160108140000,136.5,147.0,32.5581,32,56.8,0,68.3,68.8,65.8
20160108141500,136.5,172.2,38.1395,35,56.8,0,69.1,68.8,65.8
20160108143000,136.5,191.1,42.3256,37,56.8,0,69.2,68.9,65.9
20160108144500,136.5,258.3,57.2093,41,56.8,0,69.2,68.8,65.8
20160108150000,136.5,253.05,56.0465,41,56.8,0,68.8,68.8,65.8
20160108151500,136.5,253.05,56.0465,41,56.8,0,68.9,68.8,65.8
20160108153000,136.5,253.05,56.0465,41,56.8,0,68.9,68.7,65.7
20160108154500,136.5,249.9,55.3488,41,56.8,0,68.9,68.7,65.7
20160108160000,136.5,286.65,63.4884,45,56.8,0,69.3,68.7,65.7
20160108161500,136.5,286.65,63.4884,45,56.8,0,68.9,68.8,65.8
20160108163000,136.5,296.1,65.5814,45,56.8,0,68.9,68.8,65.8
20160108164500,136.5,285.6,63.2558,45,56.8,0,68.7,68.7,65.7
20160108170000,136.5,289.8,64.186,45,56.8,0,68.6,68.8,65.8
20160108171500,136.5,268.8,59.5349,43,56.8,0,68.4,68.7,65.7
20160108173000,136.5,258.3,57.2093,41,56.8,0,68.2,68.6,65.6
20160108174500,136.5,231.0,51.1628,38,56.8,0,68.2,68.6,65.6
20160108180000,136.5,195.3,43.2558,36,56.8,0,68.1,68.6,65.6
20160108181500,136.5,152.25,33.7209,32,56.8,0,68.0,68.6,65.6
20160108183000,136.5,149.1,33.0233,31,56.8,0,67.9,68.6,65.6
20160108184500,136.5,149.1,33.0233,31,57.5,0,67.9,68.6,65.6
20160108190000,136.5,151.2,33.4884,31,57.5,0,67.9,68.6,65.6
20160108191500,136.5,143.85,31.8605,31,57.5,0,67.8,68.6,65.6
20160108193000,136.5,143.85,31.8605,31,57.5,0,67.8,68.6,65.6
20160108194500,136.5,151.2,33.4884,31,57.5,0,67.7,68.6,65.6
20160108200000,136.5,149.1,33.0233,31,57.5,0,67.7,68.6,65.6
20160108201500,136.5,147.0,32.5581,31,57.5,0,67.7,68.6,65.6
20160108203000,136.5,149.1,33.0233,31,57.5,0,67.7,68.6,65.6
20160108204500,136.5,149.1,33.0233,31,57.5,0,67.6,68.6,65.6
20160108210000,136.5,151.2,33.4884,31,57.5,0,67.6,68.5,65.5
20160108211500,136.5,143.85,31.8605,31,57.5,0,67.6,68.5,65.5
20160108213000,136.5,149.1,33.0233,31,57.5,0,67.6,68.6,65.6
20160108214500,136.5,149.1,33.0233,31,57.5,0,67.5,68.5,65.5
20160108220000,136.5,149.1,33.0233,31,57.5,0,67.5,68.5,65.5
20160108221500,136.5,149.1,33.0233,31,57.5,0,67.5,68.5,65.5
20160108223000,136.5,151.2,33.4884,31,57.5,0,67.4,68.5,65.5
20160108224500,136.5,151.2,33.4884,31,57.5,0,67.4,68.5,65.5
20160108230000,136.5,143.85,31.8605,31,57.5,0,67.4,68.5,65.5
20160108231500,136.5,149.1,33.0233,31,57.5,0,67.4,68.5,65.5
20160108233000,136.5,151.2,33.4884,31,57.5,0,67.4,68.5,65.5
20160108234500,136.5,141.75,31.3953,31,57.5,0,67.4,68.5,65.5
20160109000000,136.5,147.0,32.5581,31,57.5,0,67.4,68.5,65.5
20160109001500,136.5,152.25,33.7209,31,57.5,0,67.4,68.5,65.5
20160109003000,136.5,143.85,31.8605,31,57.5,0,67.4,68.5,65.5
20160109004500,136.5,147.0,32.5581,31,57.5,0,67.4,68.5,65.5
20160109010000,136.5,147.0,32.5581,31,57.5,0,67.4,68.5,65.5
20160109011500,136.5,132.3,29.3023,31,57.5,0,67.4,68.5,65.5
20160109013000,136.5,136.5,30.2326,31,57.5,0,67.4,68.5,65.5
20160109014500,136.5,136.5,30.2326,31,57.5,0,67.4,68.5,65.5
20160109020000,136.5,132.3,29.3023,31,57.5,0,67.4,68.5,65.5
20160109021500,136.5,132.3,29.3023,31,57.5,0,67.3,68.5,65.5
20160109023000,136.5,132.3,29.3023,31,57.9,0,67.3,68.5,65.5
20160109024500,136.5,129.15,28.6046,31,57.9,0,67.3,68.5,65.5
20160109030000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109031500,136.5,136.5,30.2326,31,57.9,0,67.3,68.5,65.5
20160109033000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109034500,136.5,136.5,30.2326,31,57.9,0,67.3,68.5,65.5
20160109040000,136.5,136.5,30.2326,31,57.9,0,67.3,68.5,65.5
20160109041500,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109043000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109044500,136.5,136.5,30.2326,31,57.9,0,67.3,68.5,65.5
20160109050000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109051500,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109053000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109054500,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109060000,136.5,133.35,29.5349,31,57.9,0,67.3,68.5,65.5
20160109061500,136.5,124.95,27.6744,31,57.9,0,67.2,68.5,65.5
20160109063000,136.5,132.3,29.3023,31,57.9,0,67.2,68.5,65.5
20160109064500,136.5,129.15,28.6046,31,57.9,0,67.2,68.5,65.5
