PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109070000,136.5,127.05,28.1395,31,57.9,0,67.2,68.5,65.5
20160109071500,136.5,127.05,28.1395,31,57.9,0,67.2,68.5,65.5
20160109073000,136.5,132.3,29.3023,31,57.9,0,67.2,68.5,65.5
20160109074500,136.5,132.3,29.3023,31,57.9,0,67.2,68.5,65.5
20160109080000,136.5,129.15,28.6046,31,57.9,0,67.2,68.5,65.5
20160109081500,136.5,124.95,27.6744,31,57.9,0,67.2,68.5,65.5
20160109083000,136.5,124.95,27.6744,31,57.9,0,67.2,68.5,65.5
20160109084500,136.5,129.15,28.6046,31,57.9,0,67.2,68.5,65.5
20160109090000,136.5,129.15,28.6046,31,57.2,0,67.2,68.5,65.5
20160109091500,136.5,129.15,28.6046,31,57.2,0,67.2,68.5,65.5
20160109093000,136.5,132.3,29.3023,31,57.2,0,67.2,68.5,65.5
20160109094500,136.5,122.85,27.2093,31,57.2,0,67.2,68.5,65.5
20160109100000,136.5,127.05,28.1395,31,57.2,0,67.2,68.5,65.5
20160109101500,136.5,127.05,28.1395,31,57.2,0,67.2,68.5,65.5
20160109103000,136.5,122.85,27.2093,31,57.2,0,67.1,68.5,65.5
20160109104500,136.5,133.35,29.5349,31,57.2,0,67.1,68.5,65.5
20160109110000,136.5,129.15,28.6046,31,57.2,0,67.1,68.5,65.5
20160109111500,136.5,127.05,28.1395,31,57.2,0,67.1,68.5,65.5
20160109113000,136.5,127.05,28.1395,31,57.2,0,67.1,68.5,65.5
20160109114500,136.5,132.3,29.3023,31,56.3,0,67.1,68.5,65.5
20160109120000,136.5,132.3,29.3023,31,56.3,0,67.1,68.5,65.5
20160109121500,136.5,132.3,29.3023,31,57.1,0,67.1,68.5,65.5
20160109123000,136.5,132.3,29.3023,31,57.1,0,67.1,68.5,65.5
20160109124500,136.5,132.3,29.3023,31,57.1,0,67.1,68.5,65.5
20160109130000,136.5,132.3,29.3023,31,57.1,0,67.1,68.5,65.5
20160109131500,136.5,127.05,28.1395,31,57.1,0,67.1,68.5,65.5
20160109133000,136.5,132.3,29.3023,31,57.1,0,67.1,68.5,65.5
20160109134500,136.5,136.5,30.2326,31,57.1,0,67.1,68.5,65.5
20160109140000,136.5,132.3,29.3023,31,56.4,0,67.1,68.5,65.5
20160109141500,136.5,136.5,30.2326,31,56.4,0,67.1,68.5,65.5
20160109143000,136.5,133.35,29.5349,31,56.4,0,67.1,68.5,65.5
20160109144500,136.5,138.6,30.6977,31,57.5,0,67.0,68.5,65.5
20160109150000,136.5,133.35,29.5349,31,57.5,0,67.0,68.5,65.5
20160109151500,136.5,136.5,30.2326,31,56.8,0,67.0,68.5,65.5
20160109153000,136.5,133.35,29.5349,31,56.8,0,66.9,68.5,65.5
20160109154500,136.5,133.35,29.5349,31,57.5,0,66.9,68.5,65.5
20160109160000,136.5,136.5,30.2326,31,57.5,0,66.9,68.5,65.5
20160109161500,136.5,138.6,30.6977,31,57.5,0,66.9,68.5,65.5
20160109163000,136.5,136.5,30.2326,31,57.5,0,66.9,68.5,65.5
20160109164500,136.5,132.3,29.3023,31,57.5,0,66.9,68.5,65.5
20160109170000,136.5,136.5,30.2326,31,57.5,0,66.9,68.5,65.5
20160109171500,136.5,133.35,29.5349,31,57.5,0,66.9,68.5,65.5
20160109173000,136.5,136.5,30.2326,31,57.5,0,66.9,68.5,65.5
20160109174500,136.5,136.5,30.2326,31,57.5,0,66.9,68.5,65.5
20160109180000,136.5,133.35,29.5349,31,57.5,0,66.9,68.5,65.5
20160109181500,136.5,138.6,30.6977,31,57.5,0,66.9,68.5,65.5
20160109183000,136.5,133.35,29.5349,31,57.5,0,66.9,68.5,65.5
20160109184500,136.5,133.35,29.5349,31,57.5,0,66.9,68.5,65.5
20160109190000,136.5,136.5,30.2326,31,57.5,0,66.8,68.5,65.5
20160109191500,136.5,133.35,29.5349,31,57.5,0,66.8,68.5,65.5
20160109193000,136.5,140.7,31.1628,31,57.5,0,66.8,68.5,65.5
20160109194500,136.5,136.5,30.2326,31,57.5,0,66.8,68.5,65.5
20160109200000,136.5,136.5,30.2326,31,57.5,0,66.8,68.5,65.5
20160109201500,136.5,133.35,29.5349,31,57.5,0,66.7,68.5,65.5
20160109203000,136.5,133.35,29.5349,31,57.5,0,66.7,68.5,65.5
20160109204500,136.5,136.5,30.2326,31,57.5,0,66.7,68.5,65.5
20160109210000,136.5,132.3,29.3023,31,57.5,0,66.7,68.5,65.5
20160109211500,136.5,136.5,30.2326,31,57.5,0,66.7,68.5,65.5
20160109213000,136.5,136.5,30.2326,31,57.5,0,66.6,68.5,65.5
20160109214500,136.5,133.35,29.5349,31,57.5,0,66.6,68.5,65.5
20160109220000,136.5,133.35,29.5349,31,57.5,0,66.6,68.5,65.5
20160109221500,136.5,138.6,30.6977,31,57.5,0,66.6,68.5,65.5
20160109223000,136.5,133.35,29.5349,31,57.5,0,66.5,68.5,65.5
20160109224500,136.5,136.5,30.2326,31,57.5,0,66.4,68.5,65.5
20160109230000,136.5,136.5,30.2326,31,57.5,0,66.4,68.5,65.5
20160109231500,136.5,132.3,29.3023,31,58.3,0,66.4,68.5,65.5
20160109233000,136.5,136.5,30.2326,31,58.3,0,66.4,68.5,65.5
20160109234500,136.5,132.3,29.3023,31,58.3,0,66.4,68.5,65.5
20160110000000,136.5,136.5,30.2326,31,58.3,0,66.4,68.5,65.5
20160110001500,136.5,133.35,29.5349,31,57.6,0,66.4,68.5,65.5
20160110003000,136.5,133.35,29.5349,31,58.3,0,66.4,68.5,65.5
20160110004500,136.5,133.35,29.5349,31,58.3,0,66.4,68.5,65.5
20160110010000,136.5,136.5,30.2326,31,58.3,0,66.3,68.6,65.6
20160110011500,136.5,132.3,29.3023,31,58.3,0,66.3,68.6,65.6
20160110013000,136.5,138.6,30.6977,31,58.3,0,66.3,68.6,65.6
20160110014500,136.5,133.35,29.5349,31,58.3,0,66.3,68.6,65.6
20160110020000,136.5,136.5,30.2326,31,58.3,0,66.3,68.6,65.6
20160110021500,136.5,136.5,30.2326,31,58.3,0,66.2,68.7,65.7
20160110023000,136.5,141.75,31.3953,32,57.6,0,66.2,68.6,65.6
20160110024500,136.5,141.75,31.3953,32,57.6,0,66.2,68.7,65.7
20160110030000,136.5,141.75,31.3953,32,57.6,0,66.2,68.7,65.7
20160110031500,136.5,136.5,30.2326,32,57.6,0,66.2,68.7,65.7
20160110033000,136.5,133.35,29.5349,32,57.6,0,66.2,68.7,65.7
20160110034500,136.5,138.6,30.6977,32,57.6,0,66.2,68.7,65.7
20160110040000,136.5,138.6,30.6977,32,58.3,0,66.1,68.8,65.8
20160110041500,136.5,140.7,31.1628,32,58.3,0,66.1,68.8,65.8
20160110043000,136.5,140.7,31.1628,32,58.3,0,66.1,68.8,65.8
20160110044500,136.5,138.6,30.6977,32,58.3,0,66.1,68.8,65.8
20160110050000,136.5,141.75,31.3953,32,58.3,0,66.1,68.8,65.8
20160110051500,136.5,141.75,31.3953,32,58.3,0,66.1,68.9,65.9
20160110053000,136.5,141.75,31.3953,32,58.3,0,66.1,68.9,65.9
20160110054500,136.5,141.75,31.3953,32,58.3,0,66.1,68.8,65.8
20160110060000,136.5,141.75,31.3953,32,58.3,0,66.1,68.9,65.9
20160110061500,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110063000,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110064500,136.5,143.85,31.8605,32,58.3,0,66.1,68.9,65.9
20160110070000,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110071500,136.5,140.7,31.1628,32,58.3,0,66.1,68.9,65.9
20160110073000,136.5,140.7,31.1628,32,57.7,0,66.1,68.9,65.9
20160110074500,136.5,140.7,31.1628,32,57.7,0,66.1,68.9,65.9
20160110080000,136.5,138.6,30.6977,32,57.7,0,66.1,68.9,65.9
20160110081500,136.5,138.6,30.6977,32,57.7,0,66.1,68.9,65.9
20160110083000,136.5,140.7,31.1628,32,58.3,0,66.1,68.9,65.9
20160110084500,136.5,140.7,31.1628,32,58.3,0,66.1,68.9,65.9
20160110090000,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110091500,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110093000,136.5,133.35,29.5349,32,59.2,0,66.1,68.9,65.9
20160110094500,136.5,143.85,31.8605,32,56.8,0,66.1,68.9,65.9
20160110100000,136.5,141.75,31.3953,32,56.8,0,66.1,68.9,65.9
20160110101500,136.5,141.75,31.3953,32,59.1,0,66.1,68.9,65.9
20160110103000,136.5,141.75,31.3953,32,57.2,0,66.1,68.9,65.9
20160110104500,136.5,141.75,31.3953,32,56.6,0,66.1,68.9,65.9
20160110110000,136.5,136.5,30.2326,32,59.2,0,66.1,68.9,65.9
20160110111500,136.5,140.7,31.1628,32,56.0,0,66.1,68.9,65.9
20160110113000,136.5,138.6,30.6977,32,57.5,0,66.1,68.9,65.9
20160110114500,136.5,141.75,31.3953,32,58.8,0,66.1,68.9,65.9
20160110120000,136.5,138.6,30.6977,32,55.5,0,66.1,68.9,65.9
20160110121500,136.5,143.85,31.8605,32,58.8,0,66.1,68.9,65.9
20160110123000,136.5,140.7,31.1628,32,56.3,0,66.1,68.9,65.9
20160110124500,136.5,140.7,31.1628,32,57.1,0,66.0,68.9,65.9
20160110130000,136.5,138.6,30.6977,32,58.4,0,66.0,68.9,65.9
20160110131500,136.5,138.6,30.6977,32,55.5,0,66.0,68.9,65.9
20160110133000,136.5,140.7,31.1628,32,59.2,0,66.0,68.9,65.9
20160110134500,136.5,147.0,32.5581,32,55.6,0,66.0,68.9,65.9
20160110140000,136.5,138.6,30.6977,32,58.7,0,66.0,68.9,65.9
20160110141500,136.5,138.6,30.6977,32,56.4,0,66.0,68.9,65.9
20160110143000,136.5,138.6,30.6977,32,57.5,0,66.0,68.9,65.9
20160110144500,136.5,140.7,31.1628,32,57.5,0,66.0,68.9,65.9
20160110150000,136.5,140.7,31.1628,32,56.1,0,66.1,68.9,65.9
20160110151500,136.5,138.6,30.6977,32,59.3,0,66.1,68.9,65.9
20160110153000,136.5,138.6,30.6977,32,55.6,0,66.1,68.9,65.9
20160110154500,136.5,133.35,29.5349,32,59.5,0,66.1,68.9,65.9
20160110160000,136.5,141.75,31.3953,32,56.4,0,66.1,68.9,65.9
20160110161500,136.5,136.5,30.2326,32,58.3,0,66.1,68.9,65.9
20160110163000,136.5,138.6,30.6977,32,58.3,0,66.1,68.9,65.9
20160110164500,136.5,136.5,30.2326,32,56.3,0,66.1,68.9,65.9
20160110170000,136.5,141.75,31.3953,32,59.6,0,66.1,68.9,65.9
20160110171500,136.5,138.6,30.6977,32,56.2,0,66.1,68.9,65.9
20160110173000,136.5,138.6,30.6977,32,59.1,0,66.2,68.9,65.9
20160110174500,136.5,140.7,31.1628,32,58.4,0,66.2,68.9,65.9
20160110180000,136.5,140.7,31.1628,32,56.7,0,66.2,68.9,65.9
20160110181500,136.5,138.6,30.6977,32,59.1,0,66.2,68.9,65.9
20160110183000,136.5,141.75,31.3953,32,58.0,0,66.2,68.9,65.9
20160110184500,136.5,133.35,29.5349,32,56.7,0,66.2,68.9,65.9
20160110190000,136.5,138.6,30.6977,32,59.1,0,66.2,68.9,65.9
20160110191500,136.5,133.35,29.5349,32,58.4,0,66.2,68.9,65.9
20160110193000,136.5,140.7,31.1628,32,56.5,0,66.2,68.9,65.9
20160110194500,136.5,138.6,30.6977,32,58.9,0,66.2,68.9,65.9
20160110200000,136.5,133.35,29.5349,32,58.9,0,66.2,68.9,65.9
20160110201500,136.5,138.6,30.6977,32,56.8,0,66.2,68.9,65.9
20160110203000,136.5,141.75,31.3953,32,58.3,0,66.2,68.9,65.9
20160110204500,136.5,138.6,30.6977,32,59.5,0,66.2,68.9,65.9
20160110210000,136.5,140.7,31.1628,32,57.2,0,66.1,68.9,65.9
20160110211500,136.5,136.5,30.2326,32,57.2,0,66.1,68.9,65.9
20160110213000,136.5,141.75,31.3953,32,58.7,0,66.1,68.9,65.9
20160110214500,136.5,141.75,31.3953,32,58.7,0,66.1,68.9,65.9
20160110220000,136.5,143.85,31.8605,32,57.6,0,66.1,68.9,65.9
20160110221500,136.5,141.75,31.3953,32,56.8,0,66.1,68.9,65.9
20160110223000,136.5,138.6,30.6977,32,57.9,0,66.1,68.9,65.9
20160110224500,136.5,141.75,31.3953,32,59.1,0,66.1,68.9,65.9
20160110230000,136.5,141.75,31.3953,32,59.1,0,66.1,68.9,65.9
20160110231500,136.5,141.75,31.3953,32,57.6,0,66.1,68.9,65.9
20160110233000,136.5,138.6,30.6977,32,56.8,0,66.1,68.9,65.9
20160110234500,136.5,133.35,29.5349,32,57.9,0,66.0,68.9,65.9
20160111000000,136.5,133.35,29.5349,32,58.7,0,66.0,68.9,65.9
20160111001500,136.5,138.6,30.6977,32,58.7,0,66.0,68.9,65.9
20160111003000,136.5,143.85,31.8605,32,58.7,0,66.0,68.9,65.9
20160111004500,136.5,138.6,30.6977,32,58.7,0,66.0,68.9,65.9
20160111010000,136.5,138.6,30.6977,32,58.7,0,66.0,68.9,65.9
20160111011500,136.5,136.5,30.2326,32,57.6,0,66.0,68.9,65.9
20160111013000,136.5,140.7,31.1628,32,57.6,0,66.0,68.9,65.9
20160111014500,136.5,138.6,30.6977,32,57.6,0,66.1,68.9,65.9
20160111020000,136.5,136.5,30.2326,32,57.6,0,66.1,68.9,65.9
20160111021500,136.5,140.7,31.1628,32,57.6,0,66.1,68.9,65.9
20160111023000,136.5,136.5,30.2326,32,57.6,0,66.1,68.9,65.9
20160111024500,136.5,136.5,30.2326,32,58.8,0,66.0,68.9,65.9
20160111030000,136.5,138.6,30.6977,32,58.8,0,66.0,68.9,65.9
20160111031500,136.5,140.7,31.1628,32,58.8,0,66.0,68.9,65.9
20160111033000,136.5,140.7,31.1628,32,58.8,0,66.1,68.9,65.9
20160111034500,136.5,136.5,30.2326,32,58.8,0,66.1,68.9,65.9
20160111040000,136.5,140.7,31.1628,32,58.8,0,66.1,68.9,65.9
20160111041500,136.5,140.7,31.1628,32,58.8,0,66.0,68.9,65.9
20160111043000,136.5,138.6,30.6977,32,58.8,0,66.0,68.9,65.9
20160111044500,136.5,141.75,31.3953,32,58.8,0,66.0,68.9,65.9
20160111050000,136.5,141.75,31.3953,32,58.8,0,66.0,68.9,65.9
20160111051500,136.5,138.6,30.6977,32,58.8,0,66.0,68.9,65.9
20160111053000,136.5,140.7,31.1628,32,58.8,0,66.0,68.9,65.9
20160111054500,136.5,138.6,30.6977,32,58.8,0,66.0,68.9,65.9
20160111060000,136.5,136.5,30.2326,32,57.9,0,65.9,68.9,65.9
20160111061500,136.5,140.7,31.1628,32,57.9,0,65.9,68.9,65.9
20160111063000,136.5,138.6,30.6977,32,57.9,0,65.8,68.9,65.9
20160111064500,136.5,138.6,30.6977,32,58.9,0,65.8,68.9,65.9
20160111070000,136.5,138.6,30.6977,32,58.3,0,65.8,68.9,65.9
20160111071500,136.5,129.15,28.6046,32,58.3,0,65.8,68.9,65.9
20160111073000,136.5,138.6,30.6977,32,58.3,0,65.8,68.9,65.9
20160111074500,136.5,138.6,30.6977,32,57.6,0,65.8,68.9,65.9
20160111080000,136.5,136.5,30.2326,32,57.6,0,65.8,68.9,65.9
20160111081500,136.5,138.6,30.6977,32,57.6,0,65.7,68.9,65.9
20160111083000,136.5,138.6,30.6977,32,59.1,100,65.6,68.9,65.9
20160111084500,136.5,136.5,30.2326,32,57.6,100,65.6,68.9,65.9
20160111090000,136.5,138.6,30.6977,32,56.7,100,65.6,68.9,65.9
20160111091500,136.5,140.7,31.1628,32,59.1,100,65.8,68.9,65.9
20160111093000,136.5,136.5,30.2326,32,56.8,0,66.2,68.9,65.9
20160111094500,136.5,143.85,31.8605,32,56.8,0,66.4,68.9,65.9
20160111100000,136.5,141.75,31.3953,32,58.8,0,66.3,68.9,65.9
20160111101500,136.5,136.5,30.2326,32,55.6,0,66.4,68.9,65.9
20160111103000,136.5,141.75,31.3953,32,59.5,0,66.6,68.9,65.9
20160111104500,136.5,143.85,31.8605,32,55.6,0,67.1,68.9,65.9
20160111110000,136.5,141.75,31.3953,32,59.1,0,66.9,68.9,65.9
20160111111500,136.5,138.6,30.6977,32,55.2,0,66.9,68.9,65.9
20160111113000,136.5,154.35,34.186,33,59.5,0,67.2,68.9,65.9
20160111114500,136.5,151.2,33.4884,33,55.1,0,66.7,68.9,65.9
20160111120000,136.5,147.0,32.5581,32,58.9,0,66.6,68.9,65.9
20160111121500,136.5,143.85,31.8605,32,55.9,0,67.2,68.9,65.9
20160111123000,136.5,152.25,33.7209,32,57.2,0,67.3,68.9,65.9
20160111124500,136.5,143.85,31.8605,32,57.2,0,67.2,68.9,65.9
20160111130000,136.5,152.25,33.7209,32,56.0,0,67.6,68.9,65.9
20160111131500,136.5,141.75,31.3953,32,59.0,0,67.2,68.9,65.9
20160111133000,136.5,147.0,32.5581,32,55.2,0,67.8,68.9,65.9
20160111134500,136.5,141.75,31.3953,32,59.9,0,68.0,68.9,65.9
20160111140000,136.5,141.75,31.3953,32,55.1,0,68.1,68.9,65.9
20160111141500,136.5,143.85,31.8605,32,58.8,0,68.2,68.9,65.9
20160111143000,136.5,143.85,31.8605,32,57.1,0,67.9,68.9,65.9
20160111144500,136.5,147.0,32.5581,32,56.4,0,67.9,68.9,65.9
20160111150000,136.5,151.2,33.4884,33,59.1,0,68.0,68.9,65.9
20160111151500,136.5,147.0,32.5581,33,55.2,0,68.1,68.9,65.9
20160111153000,136.5,151.2,33.4884,33,59.9,0,68.1,68.9,65.9
20160111154500,136.5,149.1,33.0233,33,56.6,0,68.1,68.9,65.9
20160111160000,136.5,152.25,33.7209,33,56.6,0,66.9,68.9,65.9
20160111161500,136.5,179.55,39.7674,36,59.5,0,67.8,68.9,65.9
20160111163000,136.5,151.2,33.4884,33,55.4,0,68.0,68.9,65.9
20160111164500,136.5,147.0,32.5581,32,60.0,0,67.3,68.9,65.9
20160111170000,136.5,147.0,32.5581,32,56.3,0,67.5,68.9,65.9
20160111171500,136.5,147.0,32.5581,32,58.6,0,67.6,68.9,65.9
20160111173000,136.5,141.75,31.3953,32,57.5,0,67.8,68.9,65.9
20160111174500,136.5,147.0,32.5581,32,58.4,0,67.7,68.9,65.9
20160111180000,136.5,143.85,31.8605,32,57.1,0,67.6,68.9,65.9
20160111181500,136.5,143.85,31.8605,32,59.2,0,67.5,68.9,65.9
20160111183000,136.5,149.1,33.0233,32,56.3,0,67.4,68.9,65.9
20160111184500,136.5,149.1,33.0233,32,59.9,0,67.3,68.9,65.9
20160111190000,136.5,149.1,33.0233,32,56.0,0,67.3,68.9,65.9
20160111191500,136.5,149.1,33.0233,32,59.5,0,67.3,68.9,65.9
20160111193000,136.5,149.1,33.0233,32,56.8,0,67.3,68.9,65.9
20160111194500,136.5,149.1,33.0233,32,57.9,0,67.3,68.9,65.9
20160111200000,136.5,149.1,33.0233,32,57.9,0,67.2,68.9,65.9
20160111201500,136.5,147.0,32.5581,32,56.7,0,67.2,68.9,65.9
20160111203000,136.5,151.2,33.4884,32,59.2,0,67.2,68.9,65.9
20160111204500,136.5,147.0,32.5581,32,56.0,0,67.1,68.9,65.9
20160111210000,136.5,147.0,32.5581,32,59.9,0,67.1,68.9,65.9
20160111211500,136.5,149.1,33.0233,32,56.0,0,67.1,68.9,65.9
20160111213000,136.5,141.75,31.3953,32,59.5,0,67.1,68.9,65.9
20160111214500,136.5,143.85,31.8605,32,56.8,0,67.0,68.9,65.9
20160111220000,136.5,147.0,32.5581,32,57.9,0,67.0,68.9,65.9
20160111221500,136.5,147.0,32.5581,32,57.9,0,67.0,68.9,65.9
20160111223000,136.5,141.75,31.3953,32,57.0,0,66.9,68.9,65.9
20160111224500,136.5,147.0,32.5581,32,58.9,0,66.9,68.9,65.9
20160111230000,136.5,143.85,31.8605,32,56.3,0,66.9,68.9,65.9
20160111231500,136.5,143.85,31.8605,32,59.7,0,66.9,68.9,65.9
20160111233000,136.5,147.0,32.5581,32,56.4,0,66.9,68.9,65.9
20160111234500,136.5,143.85,31.8605,32,59.1,0,66.9,68.9,65.9
20160112000000,136.5,143.85,31.8605,32,57.2,0,66.9,68.9,65.9
20160112001500,136.5,141.75,31.3953,32,57.2,0,66.9,68.9,65.9
20160112003000,136.5,147.0,32.5581,32,58.8,0,66.9,68.9,65.9
20160112004500,136.5,138.6,30.6977,32,56.3,0,66.9,68.9,65.9
20160112010000,136.5,141.75,31.3953,32,59.5,0,66.9,68.9,65.9
20160112011500,136.5,141.75,31.3953,32,56.4,0,66.9,68.9,65.9
20160112013000,136.5,143.85,31.8605,32,59.1,0,66.9,68.9,65.9
20160112014500,136.5,147.0,32.5581,32,57.4,0,66.9,68.9,65.9
20160112020000,136.5,143.85,31.8605,32,57.4,0,66.9,68.9,65.9
20160112021500,136.5,143.85,31.8605,32,59.5,0,66.9,68.9,65.9
20160112023000,136.5,143.85,31.8605,32,56.0,0,66.9,68.9,65.9
20160112024500,136.5,136.5,30.2326,32,59.1,0,66.8,68.9,65.9
20160112030000,136.5,141.75,31.3953,32,57.6,0,66.8,68.9,65.9
20160112031500,136.5,147.0,32.5581,32,57.6,0,66.8,68.9,65.9
20160112033000,136.5,147.0,32.5581,32,59.5,0,66.8,68.9,65.9
20160112034500,136.5,141.75,31.3953,32,56.8,0,66.8,68.9,65.9
20160112040000,136.5,141.75,31.3953,32,58.3,0,66.8,68.9,65.9
20160112041500,136.5,147.0,32.5581,32,59.2,0,66.8,68.9,65.9
20160112043000,136.5,138.6,30.6977,32,56.8,0,66.8,68.9,65.9
20160112044500,136.5,141.75,31.3953,32,58.3,0,66.8,68.9,65.9
20160112050000,136.5,149.1,33.0233,32,59.2,0,66.8,68.9,65.9
20160112051500,136.5,143.85,31.8605,32,56.8,0,66.8,68.9,65.9
20160112053000,136.5,141.75,31.3953,32,57.9,0,66.8,68.9,65.9
20160112054500,136.5,141.75,31.3953,32,59.5,0,66.7,68.9,65.9
20160112060000,136.5,141.75,31.3953,32,57.6,0,66.7,68.9,65.9
20160112061500,136.5,147.0,32.5581,32,57.6,0,66.7,68.9,65.9
20160112063000,136.5,140.7,31.1628,32,58.7,0,66.7,68.9,65.9
20160112064500,136.5,140.7,31.1628,32,58.7,0,66.7,68.9,65.9
20160112070000,136.5,143.85,31.8605,32,57.2,0,66.7,68.9,65.9
20160112071500,136.5,140.7,31.1628,32,57.2,0,66.7,68.9,65.9
20160112073000,136.5,140.7,31.1628,32,59.2,0,66.7,68.9,65.9
20160112074500,136.5,147.0,32.5581,32,58.0,0,66.7,68.9,65.9
20160112080000,136.5,143.85,31.8605,32,57.1,0,66.6,68.9,65.9
20160112081500,136.5,149.1,33.0233,32,59.5,0,66.6,68.9,65.9
20160112083000,136.5,143.85,31.8605,32,56.4,0,66.6,68.9,65.9
20160112084500,136.5,143.85,31.8605,32,58.3,0,66.6,68.9,65.9
20160112090000,136.5,149.1,33.0233,32,56.3,0,66.6,68.9,65.9
20160112091500,136.5,147.0,32.5581,32,58.7,0,67.1,68.9,65.9
20160112093000,136.5,147.0,32.5581,32,54.7,0,67.7,68.9,65.9
20160112094500,136.5,143.85,31.8605,32,59.1,0,67.2,68.9,65.9
20160112100000,136.5,147.0,32.5581,32,54.7,0,67.1,68.9,65.9
20160112101500,136.5,149.1,33.0233,32,59.5,0,67.1,68.9,65.9
20160112103000,136.5,147.0,32.5581,32,55.7,0,67.1,68.9,65.9
20160112104500,136.5,149.1,33.0233,32,56.8,0,67.0,68.9,65.9
20160112110000,136.5,141.75,31.3953,32,58.3,0,66.9,68.9,65.9
20160112111500,136.5,151.2,33.4884,32,54.7,0,67.8,68.9,65.9
20160112113000,136.5,147.0,32.5581,32,59.6,0,67.4,68.9,65.9
20160112114500,136.5,149.1,33.0233,32,56.1,0,67.7,68.9,65.9
20160112120000,136.5,149.1,33.0233,32,56.1,0,67.5,68.9,65.9
20160112121500,136.5,149.1,33.0233,32,58.9,0,67.6,68.9,65.9
20160112123000,136.5,147.0,32.5581,32,54.7,0,67.6,68.9,65.9
20160112124500,136.5,149.1,33.0233,32,59.2,0,67.5,68.9,65.9
20160112130000,136.5,147.0,32.5581,32,57.1,0,67.4,68.9,65.9
20160112131500,136.5,147.0,32.5581,32,54.7,0,67.4,68.9,65.9
20160112133000,136.5,141.75,31.3953,32,59.5,0,67.7,68.9,65.9
20160112134500,136.5,141.75,31.3953,32,56.3,0,67.6,68.9,65.9
20160112140000,136.5,149.1,33.0233,32,56.3,0,67.6,68.9,65.9
20160112141500,136.5,143.85,31.8605,32,58.6,0,67.6,68.9,65.9
20160112143000,136.5,161.7,35.814,34,55.4,0,68.3,68.9,65.9
20160112144500,136.5,204.75,45.3488,38,58.4,0,68.8,68.9,65.9
20160112150000,136.5,204.75,45.3488,38,57.5,0,68.9,68.9,65.9
20160112151500,136.5,204.75,45.3488,38,56.4,0,69.0,68.9,65.9
20160112153000,136.5,229.95,50.9302,40,58.9,0,69.0,68.9,65.9
20160112154500,136.5,229.95,50.9302,40,56.8,0,69.3,68.9,65.9
20160112160000,136.5,226.8,50.2326,40,56.8,0,68.8,68.9,65.9
20160112161500,136.5,171.15,37.907,35,58.7,0,68.6,68.9,65.9
20160112163000,136.5,185.85,41.1628,36,56.4,0,68.6,68.9,65.9
20160112164500,136.5,149.1,33.0233,33,58.3,0,68.4,68.9,65.9
20160112170000,136.5,185.85,41.1628,36,57.6,0,68.5,68.9,65.9
20160112171500,136.5,177.45,39.3023,35,57.6,0,68.4,68.9,65.9
20160112173000,136.5,154.35,34.186,33,56.0,0,68.3,68.9,65.9
20160112174500,136.5,149.1,33.0233,33,60.7,0,68.2,68.9,65.9
20160112180000,136.5,147.0,32.5581,33,56.7,0,68.1,68.9,65.9
20160112181500,136.5,147.0,32.5581,32,56.7,0,68.1,68.9,65.9
20160112183000,136.5,141.75,31.3953,32,59.5,0,68.0,68.9,65.9
20160112184500,136.5,143.85,31.8605,32,55.6,0,67.9,68.9,65.9
20160112190000,136.5,141.75,31.3953,32,60.1,0,67.9,68.9,65.9
20160112191500,136.5,141.75,31.3953,32,56.6,0,67.8,68.9,65.9
20160112193000,136.5,147.0,32.5581,32,59.2,0,67.8,68.9,65.9
20160112194500,136.5,141.75,31.3953,32,57.5,0,67.7,68.9,65.9
20160112200000,136.5,143.85,31.8605,32,58.5,0,67.7,68.9,65.9
20160112201500,136.5,141.75,31.3953,32,57.5,0,67.7,68.9,65.9
20160112203000,136.5,143.85,31.8605,32,58.5,0,67.6,68.9,65.9
20160112204500,136.5,143.85,31.8605,32,57.4,0,67.6,68.9,65.9
20160112210000,136.5,143.85,31.8605,32,59.2,0,67.6,68.9,65.9
20160112211500,136.5,138.6,30.6977,32,56.7,0,67.5,68.9,65.9
20160112213000,136.5,141.75,31.3953,32,59.7,0,67.4,68.9,65.9
20160112214500,136.5,141.75,31.3953,32,56.4,0,67.4,68.9,65.9
20160112220000,136.5,141.75,31.3953,32,59.9,0,67.4,68.9,65.9
20160112221500,136.5,141.75,31.3953,32,56.4,0,67.3,68.9,65.9
20160112223000,136.5,141.75,31.3953,32,58.7,0,67.3,68.9,65.9
20160112224500,136.5,147.0,32.5581,32,58.0,0,67.2,68.9,65.9
20160112230000,136.5,141.75,31.3953,32,57.1,0,67.2,68.9,65.9
20160112231500,136.5,151.2,33.4884,32,59.9,0,67.2,68.9,65.9
20160112233000,136.5,141.75,31.3953,32,56.4,0,67.1,68.9,65.9
20160112234500,136.5,147.0,32.5581,32,58.3,0,67.1,68.9,65.9
20160113000000,136.5,147.0,32.5581,32,59.2,0,67.1,68.9,65.9
20160113001500,136.5,152.25,33.7209,32,56.4,0,67.0,68.9,65.9
20160113003000,136.5,141.75,31.3953,32,58.3,0,66.9,68.9,65.9
20160113004500,136.5,149.1,33.0233,32,59.5,0,66.8,68.9,65.9
20160113010000,136.5,147.0,32.5581,32,57.6,0,66.8,68.9,65.9
20160113011500,136.5,127.05,28.1395,30,56.8,0,66.8,69.0,66.0
20160113013000,136.5,120.75,26.7442,30,58.3,0,66.7,68.9,65.9
20160113014500,136.5,117.6,26.0465,30,59.1,0,66.7,68.9,65.9
20160113020000,136.5,120.75,26.7442,30,59.1,0,66.6,68.9,65.9
20160113021500,136.5,120.75,26.7442,30,57.6,0,66.6,68.9,65.9
20160113023000,136.5,129.15,28.6046,31,56.9,0,66.5,68.9,65.9
20160113024500,136.5,127.05,28.1395,31,57.9,0,66.5,68.9,65.9
20160113030000,136.5,122.85,27.2093,31,57.9,0,66.4,68.9,65.9
20160113031500,136.5,129.15,28.6046,31,58.7,0,66.4,68.9,65.9
20160113033000,136.5,127.05,28.1395,31,58.7,0,66.3,68.9,65.9
20160113034500,136.5,124.95,27.6744,31,58.7,0,66.2,68.9,65.9
20160113040000,136.5,127.05,28.1395,31,58.7,0,66.2,68.9,65.9
20160113041500,136.5,127.05,28.1395,31,58.1,0,66.1,68.9,65.9
20160113043000,136.5,127.05,28.1395,31,58.7,0,66.1,68.9,65.9
20160113044500,136.5,127.05,28.1395,31,58.7,0,66.0,68.9,65.9
20160113050000,136.5,127.05,28.1395,31,58.0,0,66.0,68.9,65.9
20160113051500,136.5,129.15,28.6046,31,58.0,0,65.8,68.9,65.9
20160113053000,136.5,129.15,28.6046,31,58.0,0,65.8,68.9,65.9
20160113054500,136.5,127.05,28.1395,31,58.0,0,65.7,68.9,65.9
20160113060000,136.5,124.95,27.6744,31,58.0,0,65.7,68.9,65.9
20160113061500,136.5,129.15,28.6046,31,58.0,0,65.7,68.9,65.9
20160113063000,136.5,127.05,28.1395,31,58.0,0,65.7,68.9,65.9
20160113064500,136.5,122.85,27.2093,31,58.0,0,65.7,68.9,65.9
20160113070000,136.5,124.95,27.6744,31,58.7,0,65.8,68.9,65.9
20160113071500,136.5,129.15,28.6046,31,58.7,0,65.8,68.9,65.9
20160113073000,136.5,124.95,27.6744,31,58.7,0,65.8,68.9,65.9
20160113074500,136.5,127.05,28.1395,31,58.7,0,65.8,68.9,65.9
20160113080000,136.5,127.05,28.1395,31,58.7,0,65.8,68.9,65.9
20160113081500,136.5,127.05,28.1395,31,56.8,0,65.7,68.9,65.9
20160113083000,136.5,122.85,27.2093,31,57.9,0,65.7,68.9,65.9
20160113084500,136.5,127.05,28.1395,31,57.9,0,66.0,68.9,65.9
20160113090000,136.5,122.85,27.2093,31,56.3,0,66.3,68.9,65.9
20160113091500,136.5,132.3,29.3023,31,58.8,0,66.7,68.9,65.9
20160113093000,136.5,147.0,32.5581,32,56.3,0,67.4,68.9,65.9
20160113094500,136.5,141.75,31.3953,32,57.3,0,67.4,68.9,65.9
20160113100000,136.5,143.85,31.8605,32,57.3,0,67.1,68.9,65.9
20160113101500,136.5,149.1,33.0233,32,55.2,0,67.1,68.9,65.9
20160113103000,136.5,143.85,31.8605,32,59.5,0,67.1,68.9,65.9
20160113104500,136.5,171.15,37.907,35,55.1,0,67.9,68.9,65.9
20160113110000,136.5,154.35,34.186,33,57.2,0,68.1,68.9,65.9
20160113111500,136.5,149.1,33.0233,33,57.8,0,68.3,68.9,65.9
20160113113000,136.5,154.35,34.186,32,54.3,0,68.1,68.9,65.9
20160113114500,136.5,152.25,33.7209,32,59.6,0,68.1,68.9,65.9
20160113120000,136.5,154.35,34.186,32,55.9,0,68.3,68.9,65.9
20160113121500,136.5,154.35,34.186,32,55.9,0,68.2,68.9,65.9
20160113123000,136.5,154.35,34.186,33,59.1,0,68.2,68.9,65.9
20160113124500,136.5,143.85,31.8605,32,54.4,0,68.1,68.9,65.9
20160113130000,136.5,143.85,31.8605,32,59.2,0,68.2,68.9,65.9
20160113131500,136.5,149.1,33.0233,32,56.3,0,68.1,68.9,65.9
20160113133000,136.5,149.1,33.0233,32,55.6,0,68.2,68.9,65.9
20160113134500,136.5,151.2,33.4884,32,59.1,0,68.4,68.9,65.9
20160113140000,136.5,149.1,33.0233,32,55.5,0,68.3,68.9,65.9
20160113141500,136.5,149.1,33.0233,32,72.0,100,68.6,73.9,70.9
20160113143000,136.5,143.85,31.8605,32,72.0,100,68.8,73.9,70.9
20160113144500,136.5,151.2,33.4884,32,69.2,100,69.1,73.9,70.9
20160113150000,136.5,147.0,32.5581,32,74.4,100,69.0,73.9,70.9
20160113151500,136.5,149.1,33.0233,32,71.0,100,69.1,73.9,70.9
20160113153000,136.5,147.0,32.5581,32,69.2,100,69.3,73.9,70.9
20160113154500,136.5,151.2,33.4884,32,74.4,100,69.5,73.9,70.9
20160113160000,136.5,147.0,32.5581,32,71.5,100,69.6,73.9,70.9
20160113161500,136.5,151.2,33.4884,32,68.9,100,69.2,73.9,70.9
20160113163000,136.5,151.2,33.4884,32,74.4,100,69.4,73.9,70.9
20160113164500,136.5,141.75,31.3953,32,73.4,100,69.1,73.9,70.9
20160113170000,136.5,143.85,31.8605,32,69.2,100,69.2,73.9,70.9
20160113171500,136.5,141.75,31.3953,32,75.9,100,69.3,73.9,70.9
20160113173000,136.5,143.85,31.8605,32,73.5,100,69.4,73.9,70.9
20160113174500,136.5,141.75,31.3953,32,69.7,100,69.6,73.9,70.9
20160113180000,136.5,141.75,31.3953,32,73.5,100,69.6,73.9,70.9
20160113181500,136.5,141.75,31.3953,32,74.3,100,69.6,73.9,70.9
20160113183000,136.5,141.75,31.3953,32,71.1,100,69.7,73.9,70.9
20160113184500,136.5,141.75,31.3953,32,75.4,100,69.7,73.9,70.9
20160113190000,136.5,138.6,30.6977,32,71.5,100,69.7,73.9,70.9
20160113191500,136.5,143.85,31.8605,32,72.5,100,69.7,73.9,70.9
20160113193000,136.5,141.75,31.3953,32,75.8,100,69.7,73.9,70.9
20160113194500,136.5,141.75,31.3953,32,71.1,100,69.7,73.9,70.9
20160113200000,136.5,149.1,33.0233,32,75.3,100,69.7,73.9,70.9
20160113201500,136.5,140.7,31.1628,32,72.0,100,69.7,73.9,70.9
20160113203000,136.5,140.7,31.1628,32,74.4,100,69.7,73.9,70.9
20160113204500,136.5,138.6,30.6977,32,72.4,100,69.7,73.9,70.9
20160113210000,136.5,141.75,31.3953,32,72.4,100,69.7,73.9,70.9
20160113211500,136.5,141.75,31.3953,32,73.9,100,69.7,73.9,70.9
20160113213000,136.5,141.75,31.3953,32,73.9,100,69.7,73.9,70.9
20160113214500,136.5,141.75,31.3953,32,72.9,100,69.6,73.9,70.9
20160113220000,136.5,141.75,31.3953,32,72.9,100,69.6,73.9,70.9
20160113221500,136.5,141.75,31.3953,32,72.9,100,69.6,73.9,70.9
20160113223000,136.5,141.75,31.3953,32,70.1,100,69.5,73.9,70.9
20160113224500,136.5,138.6,30.6977,32,72.4,100,69.4,73.9,70.9
20160113230000,136.5,147.0,32.5581,32,72.4,100,69.4,73.9,70.9
20160113231500,136.5,138.6,30.6977,32,72.4,100,69.4,73.9,70.9
20160113233000,136.5,140.7,31.1628,32,72.4,100,69.3,73.9,70.9
20160113234500,136.5,140.7,31.1628,32,73.3,100,69.3,73.9,70.9
20160114000000,136.5,147.0,32.5581,32,74.9,100,69.3,73.9,70.9
20160114001500,136.5,143.85,31.8605,32,70.5,100,69.3,73.9,70.9
20160114003000,136.5,143.85,31.8605,32,75.8,100,69.2,73.9,70.9
20160114004500,136.5,147.0,32.5581,32,71.5,100,69.2,73.9,70.9
20160114010000,136.5,141.75,31.3953,32,75.3,100,69.2,73.9,70.9
20160114011500,136.5,143.85,31.8605,32,71.0,100,69.2,73.9,70.9
20160114013000,136.5,143.85,31.8605,32,74.4,100,69.2,73.9,70.9
20160114014500,136.5,141.75,31.3953,32,70.5,100,69.2,73.9,70.9
20160114020000,136.5,143.85,31.8605,32,74.8,100,69.2,73.9,70.9
20160114021500,136.5,147.0,32.5581,32,71.6,100,69.2,73.9,70.9
20160114023000,136.5,140.7,31.1628,32,74.4,100,69.2,73.9,70.9
20160114024500,136.5,149.1,33.0233,32,72.6,100,69.1,73.9,70.9
20160114030000,136.5,141.75,31.3953,32,72.6,100,69.1,73.9,70.9
20160114031500,136.5,141.75,31.3953,32,73.5,100,69.1,73.9,70.9
20160114033000,136.5,143.85,31.8605,32,72.0,100,69.1,73.9,70.9
20160114034500,136.5,147.0,32.5581,32,74.9,100,69.1,73.9,70.9
20160114040000,136.5,141.75,31.3953,32,72.0,100,69.1,73.9,70.9
20160114041500,136.5,147.0,32.5581,32,75.7,100,69.1,73.9,70.9
20160114043000,136.5,141.75,31.3953,32,72.0,100,69.1,73.9,70.9
20160114044500,136.5,141.75,31.3953,32,75.3,100,69.1,73.9,70.9
20160114050000,136.5,143.85,31.8605,32,72.5,100,69.1,73.9,70.9
20160114051500,136.5,143.85,31.8605,32,73.9,100,69.1,73.9,70.9
20160114053000,136.5,147.0,32.5581,32,72.6,100,69.1,73.9,70.9
20160114054500,136.5,141.75,31.3953,32,72.6,100,69.1,73.9,70.9
20160114060000,136.5,149.1,33.0233,32,72.6,100,69.1,73.9,70.9
20160114061500,136.5,147.0,32.5581,32,72.6,100,69.1,73.9,70.9
20160114063000,136.5,147.0,32.5581,32,73.5,100,69.1,73.9,70.9
20160114064500,136.5,143.85,31.8605,32,69.6,100,69.1,73.9,70.9
20160114070000,136.5,149.1,33.0233,32,73.6,100,69.1,73.9,70.9
20160114071500,136.5,147.0,32.5581,32,71.9,100,69.1,73.9,70.9
20160114073000,136.5,147.0,32.5581,32,73.5,100,69.1,73.9,70.9
20160114074500,136.5,141.75,31.3953,32,73.5,100,69.1,73.9,70.9
20160114080000,136.5,143.85,31.8605,32,73.5,100,69.1,73.9,70.9
20160114081500,136.5,147.0,32.5581,32,72.0,100,69.1,73.9,70.9
20160114083000,136.5,143.85,31.8605,32,73.0,100,69.1,73.9,70.9
20160114084500,136.5,141.75,31.3953,32,73.0,100,69.2,73.9,70.9
20160114090000,136.5,149.1,33.0233,32,70.2,100,69.3,73.9,70.9
20160114091500,136.5,141.75,31.3953,32,76.3,100,69.3,73.9,70.9
20160114093000,136.5,141.75,31.3953,32,71.5,100,69.4,73.9,70.9
20160114094500,136.5,141.75,31.3953,32,69.7,100,69.6,73.9,70.9
20160114100000,136.5,141.75,31.3953,32,75.3,100,69.6,73.9,70.9
20160114101500,136.5,141.75,31.3953,32,71.0,100,69.7,73.9,70.9
20160114103000,136.5,143.85,31.8605,32,73.0,100,69.7,73.9,70.9
20160114104500,136.5,141.75,31.3953,32,71.5,100,69.8,73.9,70.9
20160114110000,136.5,143.85,31.8605,32,70.6,100,70.0,73.9,70.9
20160114111500,136.5,147.0,32.5581,32,75.7,100,69.8,73.9,70.9
20160114113000,136.5,151.2,33.4884,32,69.6,100,70.2,73.9,70.9
20160114114500,136.5,147.0,32.5581,32,74.0,100,69.8,73.9,70.9
20160114120000,136.5,140.7,31.1628,32,71.5,100,70.0,73.9,70.9
20160114121500,136.5,147.0,32.5581,32,74.4,100,70.0,73.9,70.9
20160114123000,136.5,147.0,32.5581,32,70.6,100,70.1,73.9,70.9
20160114124500,136.5,143.85,31.8605,32,76.3,100,70.2,73.9,70.9
20160114130000,136.5,143.85,31.8605,32,69.7,100,70.2,73.9,70.9
20160114131500,136.5,140.7,31.1628,32,75.3,100,70.2,73.9,70.9
20160114133000,136.5,140.7,31.1628,32,71.1,100,70.5,73.9,70.9
20160114134500,136.5,140.7,31.1628,32,63.9,100,70.7,73.9,70.9
20160114140000,136.5,140.7,31.1628,32,59.5,100,70.2,73.9,70.9
20160114141500,136.5,140.7,31.1628,32,57.2,100,70.3,73.9,70.9
20160114143000,136.5,140.7,31.1628,32,65.3,100,70.5,73.9,70.9
20160114144500,136.5,140.7,31.1628,32,74.4,100,70.3,73.9,70.9
20160114150000,136.5,140.7,31.1628,32,72.4,100,70.4,73.9,70.9
20160114151500,136.5,143.85,31.8605,32,71.1,100,70.3,73.9,70.9
20160114153000,136.5,140.7,31.1628,32,73.0,100,70.2,73.9,70.9
20160114154500,136.5,140.7,31.1628,32,73.9,100,70.2,73.9,70.9
20160114160000,136.5,138.6,30.6977,32,72.4,100,70.7,73.9,70.9
20160114161500,136.5,143.85,31.8605,32,72.4,100,70.0,73.8,70.8
20160114163000,136.5,151.2,33.4884,32,73.5,100,70.3,73.7,70.7
20160114164500,136.5,143.85,31.8605,32,74.4,100,70.3,73.9,70.9
20160114170000,136.5,143.85,31.8605,32,72.0,100,70.5,73.9,70.9
20160114171500,136.5,141.75,31.3953,32,73.5,100,70.5,73.9,70.9
20160114173000,136.5,147.0,32.5581,32,71.6,100,70.6,73.9,70.9
20160114174500,136.5,147.0,32.5581,32,73.0,100,70.7,73.9,70.9
20160114180000,136.5,149.1,33.0233,32,71.1,100,70.7,73.8,70.8
20160114181500,136.5,147.0,32.5581,32,72.4,100,70.7,73.7,70.7
20160114183000,136.5,143.85,31.8605,32,72.4,100,70.7,73.7,70.7
20160114184500,136.5,149.1,33.0233,32,74.0,100,70.7,73.7,70.7
20160114190000,136.5,147.0,32.5581,32,72.9,100,70.7,73.8,70.8
20160114191500,136.5,149.1,33.0233,32,71.6,100,70.7,73.7,70.7
20160114193000,136.5,143.85,31.8605,32,73.9,100,70.7,73.7,70.7
20160114194500,136.5,149.1,33.0233,32,72.9,100,70.7,73.6,70.6
20160114200000,136.5,147.0,32.5581,32,71.6,100,70.7,73.6,70.6
20160114201500,136.5,147.0,32.5581,32,74.0,100,70.7,73.6,70.6
20160114203000,136.5,147.0,32.5581,32,72.9,100,70.6,73.6,70.6
20160114204500,136.5,141.75,31.3953,32,72.0,100,70.5,73.6,70.6
20160114210000,136.5,149.1,33.0233,32,74.0,100,70.5,73.6,70.6
20160114211500,136.5,147.0,32.5581,32,74.0,100,70.4,73.6,70.6
20160114213000,136.5,143.85,31.8605,32,71.6,100,70.4,73.6,70.6
20160114214500,136.5,147.0,32.5581,32,71.6,100,70.4,73.6,70.6
20160114220000,136.5,141.75,31.3953,32,74.4,100,70.3,73.6,70.6
20160114221500,136.5,147.0,32.5581,32,72.9,100,70.3,73.6,70.6
20160114223000,136.5,147.0,32.5581,32,72.9,100,70.3,73.6,70.6
20160114224500,136.5,141.75,31.3953,32,74.8,100,70.3,73.6,70.6
20160114230000,136.5,149.1,33.0233,32,72.2,100,70.3,73.6,70.6
20160114231500,136.5,147.0,32.5581,32,73.9,100,70.3,73.6,70.6
20160114233000,136.5,147.0,32.5581,32,72.4,100,70.3,73.6,70.6
20160114234500,136.5,143.85,31.8605,32,74.4,100,70.3,73.6,70.6
20160115000000,136.5,143.85,31.8605,32,73.4,100,70.2,73.6,70.6
20160115001500,136.5,149.1,33.0233,32,71.6,100,70.2,73.6,70.6
20160115003000,136.5,149.1,33.0233,32,74.4,100,70.2,73.6,70.6
20160115004500,136.5,147.0,32.5581,32,71.4,100,70.2,73.6,70.6
20160115010000,136.5,149.1,33.0233,32,74.0,100,70.2,73.6,70.6
20160115011500,136.5,141.75,31.3953,32,72.9,100,70.2,73.6,70.6
20160115013000,136.5,141.75,31.3953,32,72.9,100,70.2,73.6,70.6
20160115014500,136.5,149.1,33.0233,32,70.5,100,70.2,73.6,70.6
20160115020000,136.5,149.1,33.0233,32,74.4,100,70.2,73.6,70.6
20160115021500,136.5,143.85,31.8605,32,74.4,100,70.2,73.6,70.6
20160115023000,136.5,147.0,32.5581,32,72.4,100,70.2,73.6,70.6
20160115024500,136.5,149.1,33.0233,32,72.4,100,70.1,73.6,70.6
20160115030000,136.5,143.85,31.8605,32,73.4,100,70.0,73.6,70.6
20160115031500,136.5,149.1,33.0233,32,74.4,100,70.0,73.6,70.6
20160115033000,136.5,147.0,32.5581,32,73.6,100,70.0,73.6,70.6
20160115034500,136.5,149.1,33.0233,32,72.0,100,70.0,73.6,70.6
20160115040000,136.5,149.1,33.0233,32,74.4,100,70.0,73.6,70.6
20160115041500,136.5,143.85,31.8605,32,74.4,100,70.0,73.6,70.6
20160115043000,136.5,143.85,31.8605,32,72.0,100,70.0,73.6,70.6
20160115044500,136.5,147.0,32.5581,32,74.8,100,70.0,73.6,70.6
20160115050000,136.5,149.1,33.0233,32,70.1,100,69.9,73.6,70.6
20160115051500,136.5,143.85,31.8605,32,74.3,100,69.9,73.6,70.6
20160115053000,136.5,143.85,31.8605,32,72.9,100,69.8,73.6,70.6
20160115054500,136.5,149.1,33.0233,32,72.9,100,69.8,73.6,70.6
20160115060000,136.5,141.75,31.3953,32,73.8,100,69.8,73.6,70.6
20160115061500,136.5,147.0,32.5581,32,74.8,100,69.8,73.6,70.6
20160115063000,136.5,151.2,33.4884,32,72.0,100,69.8,73.6,70.6
20160115064500,136.5,143.85,31.8605,32,74.5,100,69.8,73.6,70.6
20160115070000,136.5,151.2,33.4884,32,74.5,100,69.8,73.6,70.6
20160115071500,136.5,147.0,32.5581,32,72.5,100,69.8,73.6,70.6
20160115073000,136.5,149.1,33.0233,32,72.5,100,69.8,73.6,70.6
20160115074500,136.5,149.1,33.0233,32,72.5,100,69.9,73.6,70.6
20160115080000,136.5,143.85,31.8605,32,71.6,100,69.9,73.6,70.6
20160115081500,136.5,143.85,31.8605,32,73.5,100,69.8,73.6,70.6
20160115083000,136.5,149.1,33.0233,32,74.4,100,69.8,73.6,70.6
20160115084500,136.5,143.85,31.8605,32,72.9,100,69.9,73.6,70.6
20160115090000,136.5,136.5,30.2326,32,72.9,100,69.9,73.6,70.6
20160115091500,136.5,143.85,31.8605,32,74.1,100,69.9,73.6,70.6
20160115093000,136.5,147.0,32.5581,32,71.5,100,70.1,73.6,70.6
20160115094500,136.5,141.75,31.3953,32,71.5,100,70.4,73.6,70.6
20160115100000,136.5,141.75,31.3953,32,72.9,100,70.4,73.6,70.6
20160115101500,136.5,141.75,31.3953,32,71.1,100,70.2,73.6,70.6
20160115103000,136.5,143.85,31.8605,32,72.0,100,70.1,73.6,70.6
20160115104500,136.5,143.85,31.8605,32,72.0,100,70.1,73.6,70.6
20160115110000,136.5,143.85,31.8605,32,73.9,100,69.8,73.6,70.6
20160115111500,136.5,147.0,32.5581,32,71.1,100,70.0,73.6,70.6
20160115113000,136.5,143.85,31.8605,32,71.1,100,70.1,73.6,70.6
20160115114500,136.5,141.75,31.3953,32,73.0,100,70.2,73.6,70.6
20160115120000,136.5,143.85,31.8605,32,73.0,100,70.4,73.6,70.6
20160115121500,136.5,141.75,31.3953,32,57.6,100,70.4,73.6,70.6
20160115123000,136.5,141.75,31.3953,32,57.6,100,70.3,73.6,70.6
20160115124500,136.5,141.75,31.3953,32,71.0,100,69.6,73.6,70.6
20160115130000,136.5,141.75,31.3953,32,71.0,100,69.6,73.6,70.6
20160115131500,136.5,143.85,31.8605,32,72.0,100,70.3,73.6,70.6
20160115133000,136.5,151.2,33.4884,32,58.4,0,71.0,73.6,70.6
20160115134500,136.5,147.0,32.5581,32,57.2,0,70.8,73.6,70.6
20160115140000,136.5,149.1,33.0233,32,57.2,100,70.2,73.6,70.6
20160115141500,136.5,147.0,32.5581,32,57.2,100,70.7,73.6,70.6
20160115143000,136.5,141.75,31.3953,32,57.2,100,70.0,73.6,70.6
20160115144500,136.5,149.1,33.0233,32,64.0,100,69.8,73.6,70.6
20160115150000,136.5,149.1,33.0233,32,72.4,100,70.0,73.6,70.6
20160115151500,136.5,143.85,31.8605,32,72.4,100,69.9,73.6,70.6
20160115153000,136.5,143.85,31.8605,32,71.5,100,70.0,73.6,70.6
20160115154500,136.5,143.85,31.8605,32,71.5,100,69.9,73.6,70.6
20160115160000,136.5,151.2,33.4884,32,71.5,100,69.8,73.6,70.6
20160115161500,136.5,151.2,33.4884,32,72.9,100,70.0,73.6,70.6
20160115163000,136.5,149.1,33.0233,32,72.9,100,69.9,73.6,70.6
20160115164500,136.5,149.1,33.0233,32,71.8,100,69.9,73.6,70.6
20160115170000,136.5,147.0,32.5581,32,71.8,100,69.9,73.6,70.6
20160115171500,136.5,149.1,33.0233,32,73.0,100,70.1,73.6,70.6
20160115173000,136.5,151.2,33.4884,32,74.4,100,70.2,73.6,70.6
20160115174500,136.5,147.0,32.5581,32,72.9,100,70.3,73.6,70.6
20160115180000,136.5,141.75,31.3953,32,72.0,100,70.3,73.6,70.6
20160115181500,136.5,151.2,33.4884,32,73.5,100,70.3,73.6,70.6
20160115183000,136.5,147.0,32.5581,32,73.5,100,70.3,73.6,70.6
20160115184500,136.5,141.75,31.3953,32,72.4,100,70.3,73.6,70.6
20160115190000,136.5,149.1,33.0233,32,71.6,100,70.3,73.6,70.6
20160115191500,136.5,149.1,33.0233,32,73.0,100,70.3,73.6,70.6
20160115193000,136.5,152.25,33.7209,32,74.4,100,70.3,73.6,70.6
20160115194500,136.5,147.0,32.5581,32,73.0,100,70.3,73.6,70.6
20160115200000,136.5,149.1,33.0233,32,71.6,100,70.3,73.6,70.6
20160115201500,136.5,141.75,31.3953,32,74.4,100,70.3,73.6,70.6
20160115203000,136.5,149.1,33.0233,32,74.4,100,70.3,73.6,70.6
20160115204500,136.5,149.1,33.0233,32,71.5,100,70.3,73.6,70.6
20160115210000,136.5,147.0,32.5581,32,71.5,100,70.3,73.6,70.6
20160115211500,136.5,147.0,32.5581,32,74.4,100,70.2,73.6,70.6
20160115213000,136.5,143.85,31.8605,32,73.4,100,70.2,73.6,70.6
20160115214500,136.5,143.85,31.8605,32,71.6,100,70.2,73.6,70.6
20160115220000,136.5,151.2,33.4884,32,73.5,100,70.1,73.6,70.6
20160115221500,136.5,149.1,33.0233,32,74.4,100,70.0,73.6,70.6
20160115223000,136.5,149.1,33.0233,32,72.7,100,70.0,73.6,70.6
20160115224500,136.5,143.85,31.8605,32,73.5,100,70.0,73.6,70.6
20160115230000,136.5,151.2,33.4884,32,73.5,100,70.0,73.6,70.6
20160115231500,136.5,151.2,33.4884,32,71.6,100,69.9,73.6,70.6
20160115233000,136.5,147.0,32.5581,32,73.0,100,69.9,73.6,70.6
20160115234500,136.5,143.85,31.8605,32,73.0,100,69.9,73.6,70.6
20160116000000,136.5,143.85,31.8605,32,74.0,100,69.8,73.6,70.6
20160116001500,136.5,151.2,33.4884,32,74.0,100,69.8,73.6,70.6
20160116003000,136.5,149.1,33.0233,32,71.6,100,69.8,73.6,70.6
20160116004500,136.5,151.2,33.4884,32,74.4,100,69.7,73.6,70.6
20160116010000,136.5,151.2,33.4884,32,73.4,100,69.7,73.6,70.6
20160116011500,136.5,124.95,27.6744,31,60.8,100,69.6,73.6,70.6
20160116013000,136.5,124.95,27.6744,32,73.5,100,69.4,73.6,70.6
20160116014500,136.5,129.15,28.6046,32,73.5,100,69.4,73.6,70.6
20160116020000,136.5,129.15,28.6046,32,76.3,100,69.4,73.6,70.6
20160116021500,136.5,132.3,29.3023,32,74.4,100,69.4,73.6,70.6
20160116023000,136.5,127.05,28.1395,32,71.9,100,69.4,73.6,70.6
20160116024500,136.5,122.85,27.2093,32,76.8,100,69.4,73.6,70.6
20160116030000,136.5,127.05,28.1395,32,74.9,100,69.4,73.6,70.6
20160116031500,136.5,127.05,28.1395,32,70.6,100,69.4,73.6,70.6
20160116033000,136.5,124.95,27.6744,32,76.4,100,69.4,73.6,70.6
20160116034500,136.5,133.35,29.5349,32,74.9,100,69.3,73.6,70.6
20160116040000,136.5,129.15,28.6046,32,73.5,100,69.3,73.6,70.6
20160116041500,136.5,129.15,28.6046,32,74.4,100,69.3,73.6,70.6
20160116043000,136.5,132.3,29.3023,32,73.5,100,69.3,73.6,70.6
20160116044500,136.5,127.05,28.1395,32,73.5,100,69.3,73.6,70.6
20160116050000,136.5,129.15,28.6046,32,74.4,100,69.3,73.6,70.6
20160116051500,136.5,127.05,28.1395,32,72.5,100,69.3,73.6,70.6
20160116053000,136.5,124.95,27.6744,32,74.3,100,69.3,73.6,70.6
20160116054500,136.5,127.05,28.1395,32,76.3,100,69.2,73.6,70.6
20160116060000,136.5,127.05,28.1395,32,75.2,100,69.2,73.6,70.6
20160116061500,136.5,127.05,28.1395,32,74.4,100,69.2,73.6,70.6
20160116063000,136.5,129.15,28.6046,32,76.3,100,69.2,73.6,70.6
20160116064500,136.5,124.95,27.6744,32,74.9,100,69.2,73.6,70.6
20160116070000,136.5,127.05,28.1395,32,74.9,100,69.2,73.6,70.6
20160116071500,136.5,122.85,27.2093,32,76.8,100,69.2,73.6,70.6
20160116073000,136.5,129.15,28.6046,32,74.8,100,69.2,73.6,70.6
20160116074500,136.5,127.05,28.1395,32,74.8,100,69.2,73.6,70.6
20160116080000,136.5,127.05,28.1395,32,76.4,100,69.1,73.6,70.6
20160116081500,136.5,129.15,28.6046,32,72.5,100,69.1,73.6,70.6
20160116083000,136.5,129.15,28.6046,32,75.3,100,69.1,73.6,70.6
20160116084500,136.5,129.15,28.6046,32,75.3,100,69.1,73.6,70.6
20160116090000,136.5,132.3,29.3023,32,73.9,100,69.1,73.6,70.6
20160116091500,136.5,127.05,28.1395,32,76.1,100,69.1,73.6,70.6
20160116093000,136.5,127.05,28.1395,32,71.6,100,69.1,73.6,70.6
20160116094500,136.5,124.95,27.6744,32,73.5,100,69.1,73.6,70.6
20160116100000,136.5,132.3,29.3023,32,73.5,100,69.1,73.6,70.6
20160116101500,136.5,132.3,29.3023,32,73.5,100,69.1,73.6,70.6
20160116103000,136.5,129.15,28.6046,32,73.5,100,69.1,73.6,70.6
20160116104500,136.5,127.05,28.1395,32,73.5,100,69.1,73.6,70.6
20160116110000,136.5,129.15,28.6046,32,72.4,100,69.1,73.6,70.6
20160116111500,136.5,129.15,28.6046,32,74.0,100,69.1,73.6,70.6
20160116113000,136.5,120.75,26.7442,32,74.0,100,69.1,73.6,70.6
20160116114500,136.5,129.15,28.6046,32,69.7,100,69.1,73.6,70.6
20160116120000,136.5,124.95,27.6744,32,76.3,100,69.1,73.6,70.6
20160116121500,136.5,124.95,27.6744,32,70.6,100,69.1,73.6,70.6
20160116123000,136.5,127.05,28.1395,32,74.0,100,69.2,73.6,70.6
20160116124500,136.5,129.15,28.6046,32,72.0,100,69.2,73.6,70.6
20160116130000,136.5,127.05,28.1395,32,76.3,100,69.2,73.6,70.6
20160116131500,136.5,129.15,28.6046,32,69.7,100,69.3,73.6,70.6
20160116133000,136.5,129.15,28.6046,32,76.8,100,69.3,73.6,70.6
20160116134500,136.5,122.85,27.2093,32,69.6,100,69.3,73.6,70.6
20160116140000,136.5,124.95,27.6744,32,74.9,100,69.3,73.6,70.6
20160116141500,136.5,129.15,28.6046,32,73.9,100,69.3,73.6,70.6
20160116143000,136.5,129.15,28.6046,32,68.2,100,69.3,73.6,70.6
20160116144500,136.5,132.3,29.3023,32,75.4,100,69.3,73.6,70.6
20160116150000,136.5,132.3,29.3023,32,72.0,100,69.3,73.6,70.6
20160116151500,136.5,136.5,30.2326,32,72.0,100,69.4,73.6,70.6
20160116153000,136.5,136.5,30.2326,32,72.9,100,69.4,73.6,70.6
20160116154500,136.5,136.5,30.2326,32,71.1,100,69.4,73.6,70.6
20160116160000,136.5,132.3,29.3023,32,73.5,100,69.5,73.6,70.6
20160116161500,136.5,129.15,28.6046,32,72.0,100,69.5,73.6,70.6
20160116163000,136.5,136.5,30.2326,32,73.0,100,69.6,73.6,70.6
20160116164500,136.5,132.3,29.3023,32,73.0,100,69.6,73.6,70.6
20160116170000,136.5,127.05,28.1395,32,71.6,100,69.6,73.6,70.6
20160116171500,136.5,133.35,29.5349,32,75.9,100,69.6,73.6,70.6
20160116173000,136.5,133.35,29.5349,32,69.6,100,69.6,73.6,70.6
20160116174500,136.5,129.15,28.6046,32,72.5,100,69.6,73.6,70.6
20160116180000,136.5,132.3,29.3023,32,75.3,100,69.6,73.6,70.6
20160116181500,136.5,132.3,29.3023,32,70.1,100,69.6,73.6,70.6
20160116183000,136.5,132.3,29.3023,32,76.3,100,69.6,73.6,70.6
20160116184500,136.5,132.3,29.3023,32,72.4,100,69.6,73.6,70.6
20160116190000,136.5,132.3,29.3023,32,71.1,100,69.6,73.6,70.6
20160116191500,136.5,138.6,30.6977,32,72.0,100,69.6,73.6,70.6
20160116193000,136.5,138.6,30.6977,32,74.9,100,69.6,73.6,70.6
20160116194500,136.5,138.6,30.6977,32,69.1,100,69.6,73.6,70.6
20160116200000,136.5,138.6,30.6977,32,74.7,100,69.6,73.6,70.6
20160116201500,136.5,147.0,32.5581,32,71.6,100,69.6,73.6,70.6
20160116203000,136.5,141.75,31.3953,32,73.4,100,69.6,73.6,70.6
20160116204500,136.5,136.5,30.2326,32,71.6,100,69.6,73.6,70.6
20160116210000,136.5,140.7,31.1628,32,73.1,100,69.6,73.6,70.6
20160116211500,136.5,140.7,31.1628,32,73.1,100,69.6,73.6,70.6
20160116213000,136.5,140.7,31.1628,32,73.1,100,69.6,73.6,70.6
20160116214500,136.5,138.6,30.6977,32,68.7,100,69.6,73.6,70.6
20160116220000,136.5,141.75,31.3953,32,70.1,100,69.4,73.6,70.6
20160116221500,136.5,133.35,29.5349,32,74.0,100,69.4,73.6,70.6
20160116223000,136.5,138.6,30.6977,32,72.4,100,69.4,73.6,70.6
20160116224500,136.5,140.7,31.1628,32,75.9,100,69.4,73.6,70.6
20160116230000,136.5,138.6,30.6977,32,72.0,100,69.4,73.6,70.6
20160116231500,136.5,136.5,30.2326,32,73.4,100,69.4,73.6,70.6
20160116233000,136.5,138.6,30.6977,32,73.4,100,69.4,73.6,70.6
20160116234500,136.5,138.6,30.6977,32,73.4,100,69.4,73.6,70.6
20160117000000,136.5,147.0,32.5581,32,75.4,100,69.4,73.6,70.6
20160117001500,136.5,138.6,30.6977,32,71.3,100,69.4,73.6,70.6
20160117003000,136.5,138.6,30.6977,32,74.8,100,69.3,73.6,70.6
20160117004500,136.5,140.7,31.1628,32,73.5,100,69.3,73.6,70.6
20160117010000,136.5,133.35,29.5349,32,73.5,100,69.3,73.6,70.6
20160117011500,136.5,141.75,31.3953,32,75.8,100,69.3,73.6,70.6
20160117013000,136.5,138.6,30.6977,32,72.0,100,69.3,73.6,70.6
20160117014500,136.5,133.35,29.5349,32,73.0,100,69.3,73.6,70.6
20160117020000,136.5,138.6,30.6977,32,73.0,100,69.3,73.6,70.6
20160117021500,136.5,136.5,30.2326,32,70.1,100,69.3,73.6,70.6
20160117023000,136.5,138.6,30.6977,32,72.4,100,69.3,73.6,70.6
20160117024500,136.5,138.6,30.6977,32,72.4,100,69.2,73.6,70.6
20160117030000,136.5,143.85,31.8605,32,70.1,100,69.2,73.6,70.6
20160117031500,136.5,143.85,31.8605,32,73.0,100,69.2,73.6,70.6
20160117033000,136.5,136.5,30.2326,32,70.7,100,69.2,73.6,70.6
20160117034500,136.5,136.5,30.2326,32,70.7,100,69.1,73.6,70.6
20160117040000,136.5,141.75,31.3953,32,75.3,100,69.1,73.6,70.6
20160117041500,136.5,141.75,31.3953,32,73.0,100,69.1,73.6,70.6
20160117043000,136.5,141.75,31.3953,32,73.0,100,69.1,73.6,70.6
20160117044500,136.5,141.75,31.3953,32,73.9,100,69.1,73.6,70.6
20160117050000,136.5,141.75,31.3953,32,70.6,100,69.1,73.6,70.6
20160117051500,136.5,141.75,31.3953,32,73.4,100,69.1,73.6,70.6
20160117053000,136.5,138.6,30.6977,32,73.4,100,69.1,73.6,70.6
20160117054500,136.5,140.7,31.1628,32,72.5,100,69.1,73.6,70.6
20160117060000,136.5,138.6,30.6977,32,73.4,100,69.0,73.6,70.6
20160117061500,136.5,140.7,31.1628,32,75.3,100,69.0,73.6,70.6
20160117063000,136.5,140.7,31.1628,32,72.5,100,69.0,73.6,70.6
20160117064500,136.5,138.6,30.6977,32,72.5,100,68.9,73.6,70.6
20160117070000,136.5,138.6,30.6977,32,75.3,100,68.9,73.6,70.6
20160117071500,136.5,140.7,31.1628,32,73.0,100,68.9,73.6,70.6
20160117073000,136.5,136.5,30.2326,32,70.5,100,68.9,73.6,70.6
20160117074500,136.5,141.75,31.3953,32,74.8,100,68.9,73.6,70.6
20160117080000,136.5,141.75,31.3953,32,73.5,100,68.9,73.6,70.6
20160117081500,136.5,141.75,31.3953,32,71.5,100,68.8,73.6,70.6
20160117083000,136.5,141.75,31.3953,32,72.5,100,68.8,73.6,70.6
20160117084500,136.5,138.6,30.6977,32,72.5,100,68.8,73.6,70.6
20160117090000,136.5,138.6,30.6977,32,72.5,100,68.8,73.6,70.6
20160117091500,136.5,136.5,30.2326,32,75.3,100,68.8,73.6,70.6
20160117093000,136.5,143.85,31.8605,32,71.7,100,68.8,73.6,70.6
20160117094500,136.5,140.7,31.1628,32,74.4,100,68.8,73.6,70.6
20160117100000,136.5,138.6,30.6977,32,72.6,100,68.8,73.6,70.6
