PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117101500,136.5,136.5,30.2326,32,72.6,100,68.7,73.6,70.6
20160117103000,136.5,140.7,31.1628,32,74.4,100,68.7,73.6,70.6
20160117104500,136.5,138.6,30.6977,32,71.1,100,68.7,73.6,70.6
20160117110000,136.5,136.5,30.2326,32,74.8,100,68.7,73.6,70.6
20160117111500,136.5,136.5,30.2326,32,70.6,100,68.7,73.6,70.6
20160117113000,136.5,138.6,30.6977,32,74.4,100,68.7,73.6,70.6
20160117114500,136.5,140.7,31.1628,32,71.1,100,68.7,73.6,70.6
20160117120000,136.5,136.5,30.2326,32,75.2,100,68.7,73.6,70.6
20160117121500,136.5,138.6,30.6977,32,71.1,100,68.7,73.6,70.6
20160117123000,136.5,136.5,30.2326,32,74.8,100,68.7,73.6,70.6
20160117124500,136.5,136.5,30.2326,32,70.6,100,68.7,73.6,70.6
20160117130000,136.5,138.6,30.6977,32,75.3,100,68.7,73.6,70.6
20160117131500,136.5,141.75,31.3953,32,71.1,100,68.7,73.6,70.6
20160117133000,136.5,138.6,30.6977,32,75.4,100,68.7,73.6,70.6
20160117134500,136.5,140.7,31.1628,32,71.0,100,68.7,73.6,70.6
20160117140000,136.5,143.85,31.8605,32,73.1,100,68.7,73.6,70.6
20160117141500,136.5,136.5,30.2326,32,71.0,100,68.7,73.6,70.6
20160117143000,136.5,138.6,30.6977,32,74.0,100,68.8,73.6,70.6
20160117144500,136.5,136.5,30.2326,32,70.7,100,68.8,73.6,70.6
20160117150000,136.5,136.5,30.2326,32,70.7,100,68.8,73.6,70.6
20160117151500,136.5,136.5,30.2326,32,73.4,100,68.8,73.6,70.6
20160117153000,136.5,141.75,31.3953,32,71.6,100,68.8,73.6,70.6
20160117154500,136.5,133.35,29.5349,32,74.0,100,68.8,73.6,70.6
20160117160000,136.5,138.6,30.6977,32,71.6,100,68.8,73.6,70.6
20160117161500,136.5,136.5,30.2326,32,73.7,100,68.8,73.6,70.6
20160117163000,136.5,140.7,31.1628,32,69.7,100,68.9,73.6,70.6
20160117164500,136.5,133.35,29.5349,32,75.4,100,68.8,73.6,70.6
20160117170000,136.5,136.5,30.2326,32,68.8,100,68.9,73.6,70.6
20160117171500,136.5,138.6,30.6977,32,75.3,100,68.8,73.6,70.6
20160117173000,136.5,136.5,30.2326,32,71.1,100,68.9,73.6,70.6
20160117174500,136.5,133.35,29.5349,32,74.4,100,68.9,73.6,70.6
20160117180000,136.5,138.6,30.6977,32,72.1,100,68.9,73.6,70.6
20160117181500,136.5,136.5,30.2326,32,72.1,100,68.9,73.6,70.6
20160117183000,136.5,143.85,31.8605,32,74.0,100,68.9,73.6,70.6
20160117184500,136.5,132.3,29.3023,32,70.4,100,68.9,73.6,70.6
20160117190000,136.5,140.7,31.1628,32,75.8,100,68.9,73.6,70.6
20160117191500,136.5,140.7,31.1628,32,72.0,100,68.9,73.6,70.6
20160117193000,136.5,136.5,30.2326,32,74.8,100,68.9,73.6,70.6
20160117194500,136.5,141.75,31.3953,32,73.0,100,68.9,73.6,70.6
20160117200000,136.5,138.6,30.6977,32,72.0,100,68.9,73.6,70.6
20160117201500,136.5,140.7,31.1628,32,74.0,100,68.9,73.6,70.6
20160117203000,136.5,143.85,31.8605,32,70.3,100,68.9,73.6,70.6
20160117204500,136.5,132.3,29.3023,32,72.4,100,68.9,73.6,70.6
20160117210000,136.5,138.6,30.6977,32,71.6,100,69.0,73.6,70.6
20160117211500,136.5,138.6,30.6977,32,70.5,100,68.9,73.6,70.6
20160117213000,136.5,140.7,31.1628,32,72.6,100,68.9,73.6,70.6
20160117214500,136.5,140.7,31.1628,32,71.1,100,68.9,73.6,70.6
20160117220000,136.5,136.5,30.2326,32,71.1,100,68.9,73.6,70.6
20160117221500,136.5,138.6,30.6977,32,72.9,100,68.9,73.6,70.6
20160117223000,136.5,138.6,30.6977,32,70.1,100,68.9,73.6,70.6
20160117224500,136.5,140.7,31.1628,32,71.3,100,69.0,73.6,70.6
20160117230000,136.5,136.5,30.2326,32,72.9,100,69.0,73.6,70.6
20160117231500,136.5,136.5,30.2326,32,71.3,100,69.0,73.6,70.6
20160117233000,136.5,138.6,30.6977,32,71.3,100,69.0,73.6,70.6
20160117234500,136.5,138.6,30.6977,32,74.4,100,68.9,73.6,70.6
20160118000000,136.5,140.7,31.1628,32,74.4,100,68.9,73.6,70.6
20160118001500,136.5,143.85,31.8605,32,71.0,100,68.9,73.6,70.6
20160118003000,136.5,140.7,31.1628,32,71.0,100,68.9,73.6,70.6
20160118004500,136.5,140.7,31.1628,32,75.3,100,68.9,73.6,70.6
20160118010000,136.5,138.6,30.6977,32,73.5,100,69.0,73.6,70.6
20160118011500,136.5,140.7,31.1628,32,72.4,100,69.0,73.6,70.6
20160118013000,136.5,138.6,30.6977,32,73.9,100,69.0,73.6,70.6
20160118014500,136.5,138.6,30.6977,32,73.9,100,69.0,73.6,70.6
20160118020000,136.5,140.7,31.1628,32,71.6,100,69.0,73.6,70.6
20160118021500,136.5,138.6,30.6977,32,73.0,100,69.0,73.6,70.6
20160118023000,136.5,136.5,30.2326,32,73.0,100,69.0,73.6,70.6
20160118024500,136.5,132.3,29.3023,32,74.4,100,69.0,73.6,70.6
20160118030000,136.5,138.6,30.6977,32,72.5,100,69.0,73.6,70.6
20160118031500,136.5,141.75,31.3953,32,72.5,100,69.0,73.6,70.6
20160118033000,136.5,138.6,30.6977,32,72.5,100,69.0,73.6,70.6
20160118034500,136.5,136.5,30.2326,32,73.9,100,68.9,73.6,70.6
20160118040000,136.5,138.6,30.6977,32,73.9,100,68.9,73.6,70.6
20160118041500,136.5,140.7,31.1628,32,73.1,100,68.9,73.6,70.6
20160118043000,136.5,138.6,30.6977,32,71.5,100,68.8,73.6,70.6
20160118044500,136.5,136.5,30.2326,32,72.5,100,68.8,73.6,70.6
20160118050000,136.5,138.6,30.6977,32,74.4,100,68.8,73.6,70.6
20160118051500,136.5,138.6,30.6977,32,72.5,100,68.8,73.6,70.6
20160118053000,136.5,138.6,30.6977,32,70.1,100,68.7,73.6,70.6
20160118054500,136.5,140.7,31.1628,32,72.5,100,68.7,73.6,70.6
20160118060000,136.5,138.6,30.6977,32,72.5,100,68.7,73.6,70.6
20160118061500,136.5,138.6,30.6977,32,69.1,100,68.6,73.6,70.6
20160118063000,136.5,140.7,31.1628,32,72.9,100,68.6,73.6,70.6
20160118064500,136.5,138.6,30.6977,32,74.4,100,68.6,73.6,70.6
20160118070000,136.5,138.6,30.6977,32,71.5,100,68.6,73.6,70.6
20160118071500,136.5,133.35,29.5349,32,72.5,100,68.5,73.6,70.6
20160118073000,136.5,133.35,29.5349,32,70.1,100,68.5,73.6,70.6
20160118074500,136.5,136.5,30.2326,32,72.9,100,68.4,73.6,70.6
20160118080000,136.5,138.6,30.6977,32,74.8,100,68.4,73.6,70.6
20160118081500,136.5,140.7,31.1628,32,71.9,100,68.4,73.6,70.6
20160118083000,136.5,140.7,31.1628,32,73.9,100,68.3,73.6,70.6
20160118084500,136.5,140.7,31.1628,32,73.9,100,68.4,73.6,70.6
20160118090000,136.5,136.5,30.2326,32,71.5,100,68.4,73.6,70.6
20160118091500,136.5,138.6,30.6977,32,74.5,100,68.4,73.6,70.6
20160118093000,136.5,140.7,31.1628,32,70.6,100,68.6,73.6,70.6
20160118094500,136.5,138.6,30.6977,32,74.8,100,68.6,73.6,70.6
20160118100000,136.5,136.5,30.2326,32,70.6,100,68.7,73.6,70.6
20160118101500,136.5,136.5,30.2326,32,74.0,100,68.8,73.6,70.6
20160118103000,136.5,140.7,31.1628,32,69.0,100,68.8,73.6,70.6
20160118104500,136.5,136.5,30.2326,32,73.4,100,68.9,73.6,70.6
20160118110000,136.5,138.6,30.6977,32,70.5,100,68.9,73.6,70.6
20160118111500,136.5,141.75,31.3953,32,72.5,100,68.9,73.6,70.6
20160118113000,136.5,138.6,30.6977,32,72.5,100,68.9,73.6,70.6
20160118114500,136.5,140.7,31.1628,32,69.3,100,69.0,73.6,70.6
20160118120000,136.5,133.35,29.5349,32,71.5,100,69.0,73.6,70.6
20160118121500,136.5,136.5,30.2326,32,70.1,100,69.0,73.6,70.6
20160118123000,136.5,140.7,31.1628,32,72.6,100,69.1,73.6,70.6
20160118124500,136.5,136.5,30.2326,32,71.4,100,69.1,73.6,70.6
20160118130000,136.5,136.5,30.2326,32,72.6,100,69.1,73.6,70.6
20160118131500,136.5,133.35,29.5349,32,71.5,100,69.2,73.6,70.6
20160118133000,136.5,133.35,29.5349,32,67.1,100,69.2,73.6,70.6
20160118134500,136.5,138.6,30.6977,32,75.4,100,69.2,73.6,70.6
20160118140000,136.5,133.35,29.5349,32,69.2,100,69.3,73.6,70.6
20160118141500,136.5,136.5,30.2326,32,70.1,100,69.3,73.6,70.6
20160118143000,136.5,132.3,29.3023,32,75.6,100,69.4,73.6,70.6
20160118144500,136.5,136.5,30.2326,32,68.6,100,69.4,73.6,70.6
20160118150000,136.5,136.5,30.2326,32,74.1,100,69.5,73.6,70.6
20160118151500,136.5,132.3,29.3023,32,72.4,100,69.6,73.6,70.6
20160118153000,136.5,132.3,29.3023,32,72.4,100,69.6,73.6,70.6
20160118154500,136.5,132.3,29.3023,32,73.9,100,69.7,73.6,70.6
20160118160000,136.5,132.3,29.3023,32,70.1,100,69.7,73.6,70.6
20160118161500,136.5,132.3,29.3023,32,74.9,100,69.7,73.6,70.6
20160118163000,136.5,136.5,30.2326,32,73.8,100,69.7,73.6,70.6
20160118164500,136.5,136.5,30.2326,32,69.7,100,69.7,73.6,70.6
20160118170000,136.5,136.5,30.2326,32,74.4,100,69.7,73.6,70.6
20160118171500,136.5,129.15,28.6046,32,75.2,100,69.7,73.6,70.6
20160118173000,136.5,136.5,30.2326,32,71.5,100,69.7,73.6,70.6
20160118174500,136.5,140.7,31.1628,32,73.5,100,69.7,73.6,70.6
20160118180000,136.5,132.3,29.3023,32,72.4,100,69.8,73.6,70.6
20160118181500,136.5,132.3,29.3023,32,72.4,100,69.8,73.6,70.6
20160118183000,136.5,132.3,29.3023,32,74.4,100,69.8,73.6,70.6
20160118184500,136.5,138.6,30.6977,32,71.6,100,69.8,73.6,70.6
20160118190000,136.5,136.5,30.2326,32,72.9,100,69.8,73.6,70.6
20160118191500,136.5,138.6,30.6977,32,72.9,100,69.8,73.6,70.6
20160118193000,136.5,136.5,30.2326,32,74.4,100,69.9,73.6,70.6
20160118194500,136.5,140.7,31.1628,32,72.6,100,69.9,73.6,70.6
20160118200000,136.5,136.5,30.2326,32,72.6,100,69.9,73.6,70.6
20160118201500,136.5,140.7,31.1628,32,71.1,100,69.9,73.6,70.6
20160118203000,136.5,133.35,29.5349,32,72.4,100,69.9,73.6,70.6
20160118204500,136.5,138.6,30.6977,32,72.4,100,69.9,73.6,70.6
20160118210000,136.5,136.5,30.2326,32,70.6,100,69.9,73.6,70.6
20160118211500,136.5,138.6,30.6977,32,75.4,100,69.9,73.6,70.6
20160118213000,136.5,136.5,30.2326,32,71.0,100,69.9,73.6,70.6
20160118214500,136.5,132.3,29.3023,32,73.4,100,69.9,73.6,70.6
20160118220000,136.5,136.5,30.2326,32,70.6,100,69.9,73.6,70.6
20160118221500,136.5,132.3,29.3023,32,73.0,100,69.9,73.6,70.6
20160118223000,136.5,136.5,30.2326,32,74.0,100,69.9,73.6,70.6
20160118224500,136.5,140.7,31.1628,32,69.6,100,69.9,73.6,70.6
20160118230000,136.5,136.5,30.2326,32,75.3,100,69.8,73.6,70.6
20160118231500,136.5,136.5,30.2326,32,72.0,100,69.8,73.6,70.6
20160118233000,136.5,140.7,31.1628,32,72.9,100,69.8,73.6,70.6
20160118234500,136.5,136.5,30.2326,32,74.4,100,69.8,73.6,70.6
20160119000000,136.5,136.5,30.2326,32,70.6,100,69.8,73.6,70.6
20160119001500,136.5,138.6,30.6977,32,74.2,100,69.8,73.6,70.6
20160119003000,136.5,138.6,30.6977,32,74.2,100,69.8,73.6,70.6
20160119004500,136.5,138.6,30.6977,32,72.5,100,69.8,73.6,70.6
20160119010000,136.5,136.5,30.2326,32,72.5,100,69.8,73.6,70.6
20160119011500,136.5,129.15,28.6046,32,74.0,100,69.8,73.6,70.6
20160119013000,136.5,136.5,30.2326,32,69.6,100,69.7,73.6,70.6
20160119014500,136.5,138.6,30.6977,32,70.6,100,69.7,73.6,70.6
20160119020000,136.5,136.5,30.2326,32,74.8,100,69.7,73.6,70.6
20160119021500,136.5,138.6,30.6977,32,69.7,100,69.7,73.6,70.6
20160119023000,136.5,132.3,29.3023,32,72.5,100,69.7,73.6,70.6
20160119024500,136.5,132.3,29.3023,32,75.3,100,69.7,73.6,70.6
20160119030000,136.5,138.6,30.6977,32,73.5,100,69.7,73.6,70.6
20160119031500,136.5,136.5,30.2326,32,72.4,100,69.7,73.6,70.6
20160119033000,136.5,133.35,29.5349,32,74.4,100,69.7,73.6,70.6
20160119034500,136.5,136.5,30.2326,32,74.4,100,69.7,73.6,70.6
20160119040000,136.5,133.35,29.5349,32,70.1,100,69.7,73.6,70.6
20160119041500,136.5,136.5,30.2326,32,72.0,100,69.7,73.6,70.6
20160119043000,136.5,138.6,30.6977,32,74.4,100,69.7,73.6,70.6
20160119044500,136.5,138.6,30.6977,32,74.4,100,69.7,73.6,70.6
20160119050000,136.5,136.5,30.2326,32,71.1,100,69.7,73.6,70.6
20160119051500,136.5,133.35,29.5349,32,73.4,100,69.7,73.6,70.6
20160119053000,136.5,133.35,29.5349,32,74.4,100,69.7,73.6,70.6
20160119054500,136.5,136.5,30.2326,32,73.5,100,69.7,73.6,70.6
20160119060000,136.5,140.7,31.1628,32,70.6,100,69.7,73.6,70.6
20160119061500,136.5,132.3,29.3023,32,72.7,100,69.7,73.6,70.6
20160119063000,136.5,136.5,30.2326,32,74.7,100,69.7,73.6,70.6
20160119064500,136.5,140.7,31.1628,32,74.7,100,69.7,73.6,70.6
20160119070000,136.5,138.6,30.6977,32,71.1,100,69.7,73.6,70.6
20160119071500,136.5,133.35,29.5349,32,73.4,100,69.6,73.6,70.6
20160119073000,136.5,140.7,31.1628,32,73.4,100,69.6,73.6,70.6
20160119074500,136.5,136.5,30.2326,32,71.6,100,69.6,73.6,70.6
20160119080000,136.5,133.35,29.5349,32,73.4,100,69.5,73.6,70.6
20160119081500,136.5,136.5,30.2326,32,73.4,100,69.5,73.6,70.6
20160119083000,136.5,133.35,29.5349,32,69.7,100,69.4,73.6,70.6
20160119084500,136.5,138.6,30.6977,32,74.4,100,69.4,73.6,70.6
20160119090000,136.5,136.5,30.2326,32,72.9,100,69.4,73.6,70.6
20160119091500,136.5,136.5,30.2326,32,74.0,100,69.4,73.6,70.6
20160119093000,136.5,129.15,28.6046,32,74.0,100,69.5,73.6,70.6
20160119094500,136.5,138.6,30.6977,32,72.2,100,69.6,73.6,70.6
20160119100000,136.5,133.35,29.5349,32,74.8,100,69.6,73.6,70.6
20160119101500,136.5,138.6,30.6977,32,68.6,100,69.6,73.6,70.6
20160119103000,136.5,138.6,30.6977,32,74.4,100,69.6,73.6,70.6
20160119104500,136.5,136.5,30.2326,32,72.3,100,69.6,73.6,70.6
20160119110000,136.5,133.35,29.5349,32,69.2,100,69.6,73.6,70.6
20160119111500,136.5,136.5,30.2326,32,75.3,100,69.6,73.6,70.6
20160119113000,136.5,136.5,30.2326,32,71.0,100,69.3,73.6,70.6
20160119114500,136.5,136.5,30.2326,32,72.0,100,69.6,73.6,70.6
20160119120000,136.5,132.3,29.3023,32,72.0,100,69.3,73.6,70.6
20160119121500,136.5,132.3,29.3023,32,71.1,100,69.9,73.6,70.6
20160119123000,136.5,136.5,30.2326,32,75.4,100,69.5,73.6,70.6
20160119124500,136.5,132.3,29.3023,32,70.0,100,69.8,73.6,70.6
20160119130000,136.5,136.5,30.2326,32,70.0,100,70.0,73.6,70.6
20160119131500,136.5,136.5,30.2326,32,74.8,100,70.1,73.6,70.6
20160119133000,136.5,138.6,30.6977,32,71.0,100,70.7,73.6,70.6
20160119134500,136.5,136.5,30.2326,32,72.3,100,70.0,73.6,70.6
20160119140000,136.5,133.35,29.5349,32,72.3,100,70.4,73.6,70.6
20160119141500,136.5,133.35,29.5349,32,69.7,100,70.5,73.6,70.6
20160119143000,136.5,133.35,29.5349,32,76.3,100,71.0,73.6,70.6
20160119144500,136.5,127.05,28.1395,32,55.9,100,70.5,73.6,70.6
20160119150000,136.5,129.15,28.6046,32,57.1,100,70.4,73.6,70.6
20160119151500,136.5,132.3,29.3023,32,59.5,100,70.2,73.6,70.6
20160119153000,136.5,132.3,29.3023,32,55.9,100,69.9,73.6,70.6
20160119154500,136.5,132.3,29.3023,32,64.9,100,70.2,73.5,70.5
20160119160000,136.5,127.05,28.1395,32,66.2,100,70.2,73.5,70.5
20160119161500,136.5,133.35,29.5349,32,63.2,100,70.3,73.5,70.5
20160119163000,136.5,133.35,29.5349,32,73.1,100,69.9,73.5,70.5
20160119164500,136.5,133.35,29.5349,32,73.1,100,70.2,73.5,70.5
20160119170000,136.5,138.6,30.6977,32,69.1,100,69.9,73.5,70.5
20160119171500,136.5,133.35,29.5349,32,73.0,100,69.9,73.5,70.5
20160119173000,136.5,133.35,29.5349,32,72.0,100,69.8,73.5,70.5
20160119174500,136.5,133.35,29.5349,32,72.0,100,70.2,73.5,70.5
20160119180000,136.5,151.2,33.4884,33,61.6,0,70.3,73.5,70.5
20160119181500,136.5,141.75,31.3953,33,56.7,100,70.2,73.5,70.5
20160119183000,136.5,151.2,33.4884,33,56.7,100,70.0,73.5,70.5
20160119184500,136.5,147.0,32.5581,33,60.3,100,69.8,73.5,70.5
20160119190000,136.5,143.85,31.8605,33,68.1,100,69.8,73.5,70.5
20160119191500,136.5,147.0,32.5581,33,71.6,100,69.9,73.5,70.5
20160119193000,136.5,141.75,31.3953,33,71.6,100,70.1,73.5,70.5
20160119194500,136.5,149.1,33.0233,33,67.5,100,70.2,73.5,70.5
20160119200000,136.5,147.0,32.5581,33,73.5,100,70.2,73.5,70.5
20160119201500,136.5,143.85,31.8605,33,70.5,100,70.3,73.5,70.5
20160119203000,136.5,149.1,33.0233,33,69.7,100,70.3,73.5,70.5
20160119204500,136.5,147.0,32.5581,33,71.7,100,70.4,73.5,70.5
20160119210000,136.5,143.85,31.8605,33,69.2,100,70.4,73.5,70.5
20160119211500,136.5,143.85,31.8605,33,72.9,100,70.4,73.5,70.5
20160119213000,136.5,147.0,32.5581,33,69.1,100,70.5,73.5,70.5
20160119214500,136.5,149.1,33.0233,33,71.6,100,70.5,73.5,70.5
20160119220000,136.5,141.75,31.3953,33,72.9,100,70.5,73.5,70.5
20160119221500,136.5,149.1,33.0233,33,67.3,100,70.5,73.5,70.5
20160119223000,136.5,147.0,32.5581,33,73.2,100,70.4,73.5,70.5
20160119224500,136.5,141.75,31.3953,33,69.6,100,70.4,73.5,70.5
20160119230000,136.5,141.75,31.3953,33,69.6,100,70.4,73.5,70.5
20160119231500,136.5,141.75,31.3953,33,71.0,100,70.3,73.5,70.5
20160119233000,136.5,147.0,32.5581,33,68.2,100,70.3,73.5,70.5
20160119234500,136.5,141.75,31.3953,33,73.4,100,70.3,73.5,70.5
20160120000000,136.5,147.0,32.5581,33,69.6,100,70.3,73.5,70.5
20160120001500,136.5,141.75,31.3953,33,72.5,100,70.3,73.5,70.5
20160120003000,136.5,141.75,31.3953,33,70.9,100,70.3,73.5,70.5
20160120004500,136.5,147.0,32.5581,33,69.2,100,70.3,73.5,70.5
20160120010000,136.5,143.85,31.8605,33,73.9,100,70.3,73.5,70.5
20160120011500,136.5,122.85,27.2093,31,57.2,100,70.2,73.4,70.4
20160120013000,136.5,132.3,29.3023,31,58.4,100,69.9,73.4,70.4
20160120014500,136.5,127.05,28.1395,31,58.4,100,69.7,73.5,70.5
20160120020000,136.5,132.3,29.3023,31,73.4,100,69.7,73.5,70.5
20160120021500,136.5,127.05,28.1395,31,74.8,100,69.7,73.4,70.4
20160120023000,136.5,129.15,28.6046,31,73.5,100,69.8,73.5,70.5
20160120024500,136.5,124.95,27.6744,31,74.4,100,70.0,73.4,70.4
20160120030000,136.5,127.05,28.1395,31,73.5,100,70.0,73.4,70.4
20160120031500,136.5,124.95,27.6744,31,74.4,100,70.1,73.3,70.3
20160120033000,136.5,124.95,27.6744,31,73.0,100,70.1,73.4,70.4
20160120034500,136.5,127.05,28.1395,31,75.3,100,70.1,73.3,70.3
20160120040000,136.5,127.05,28.1395,31,69.7,100,70.2,73.3,70.3
20160120041500,136.5,124.95,27.6744,31,77.3,100,70.2,73.3,70.3
20160120043000,136.5,132.3,29.3023,31,71.1,100,70.2,73.3,70.3
20160120044500,136.5,129.15,28.6046,31,76.9,100,70.2,73.3,70.3
20160120050000,136.5,129.15,28.6046,31,73.0,100,70.2,73.3,70.3
20160120051500,136.5,133.35,29.5349,31,76.8,100,70.2,73.3,70.3
20160120053000,136.5,133.35,29.5349,31,71.1,100,70.2,73.3,70.3
20160120054500,136.5,129.15,28.6046,31,76.8,100,70.3,73.3,70.3
20160120060000,136.5,132.3,29.3023,31,71.1,100,70.3,73.3,70.3
20160120061500,136.5,127.05,28.1395,31,74.4,100,70.3,73.3,70.3
20160120063000,136.5,133.35,29.5349,31,73.4,100,70.3,73.2,70.2
20160120064500,136.5,127.05,28.1395,31,75.3,100,70.3,73.3,70.3
20160120070000,136.5,133.35,29.5349,31,74.4,100,70.3,73.2,70.2
20160120071500,136.5,127.05,28.1395,31,71.5,100,70.3,73.3,70.3
20160120073000,136.5,132.3,29.3023,31,74.9,100,70.2,73.2,70.2
20160120074500,136.5,129.15,28.6046,31,72.4,100,70.2,73.2,70.2
20160120080000,136.5,132.3,29.3023,31,76.4,100,70.2,73.2,70.2
20160120081500,136.5,129.15,28.6046,31,69.7,100,69.8,73.2,70.2
20160120083000,136.5,129.15,28.6046,31,77.7,100,69.9,73.2,70.2
20160120084500,136.5,124.95,27.6744,31,69.7,100,70.1,73.2,70.2
20160120090000,136.5,127.05,28.1395,31,75.9,100,70.2,73.2,70.2
20160120091500,136.5,132.3,29.3023,31,58.0,100,69.9,73.2,70.2
20160120093000,136.5,127.05,28.1395,31,56.7,100,69.8,73.2,70.2
20160120094500,136.5,132.3,29.3023,31,59.0,100,69.8,73.2,70.2
20160120100000,136.5,127.05,28.1395,31,56.8,100,69.8,73.2,70.2
20160120101500,136.5,127.05,28.1395,31,56.8,100,69.7,73.2,70.2
20160120103000,136.5,127.05,28.1395,31,58.3,100,69.8,73.2,70.2
20160120104500,136.5,127.05,28.1395,31,64.4,100,69.8,73.2,70.2
20160120110000,136.5,127.05,28.1395,31,73.0,100,70.2,73.2,70.2
20160120111500,136.5,127.05,28.1395,31,72.2,100,70.2,73.2,70.2
20160120113000,136.5,124.95,27.6744,31,59.2,0,70.4,73.2,70.2
20160120114500,136.5,124.95,27.6744,31,56.8,0,70.2,73.2,70.2
20160120120000,136.5,127.05,28.1395,31,57.4,0,70.1,73.2,70.2
20160120121500,136.5,124.95,27.6744,31,56.4,100,69.9,73.2,70.2
20160120123000,136.5,124.95,27.6744,31,57.2,100,69.8,73.2,70.2
20160120124500,136.5,127.05,28.1395,31,57.2,100,69.8,73.2,70.2
20160120130000,136.5,127.05,28.1395,31,57.2,100,69.8,73.2,70.2
20160120131500,136.5,124.95,27.6744,31,57.2,100,69.8,73.2,70.2
20160120133000,136.5,127.05,28.1395,31,57.2,100,69.8,73.2,70.2
20160120134500,136.5,129.15,28.6046,31,58.3,100,69.9,73.2,70.2
20160120140000,136.5,124.95,27.6744,31,63.2,100,69.9,73.2,70.2
20160120141500,136.5,127.05,28.1395,31,63.2,100,70.2,73.2,70.2
20160120143000,136.5,124.95,27.6744,31,63.2,100,70.3,73.2,70.2
20160120144500,136.5,147.0,32.5581,33,57.1,0,70.2,73.2,70.2
20160120150000,136.5,147.0,32.5581,33,57.1,0,70.3,73.2,70.2
20160120151500,136.5,141.75,31.3953,33,57.1,0,70.4,73.2,70.2
20160120153000,136.5,147.0,32.5581,33,57.1,0,70.8,73.2,70.2
20160120154500,136.5,147.0,32.5581,33,57.1,0,70.2,73.2,70.2
20160120160000,136.5,141.75,31.3953,33,57.1,0,70.4,73.2,70.2
20160120161500,136.5,143.85,31.8605,33,57.1,0,70.3,73.2,70.2
20160120163000,136.5,151.2,33.4884,33,57.1,0,70.2,73.2,70.2
20160120164500,136.5,141.75,31.3953,33,57.1,0,70.2,73.2,70.2
20160120170000,136.5,143.85,31.8605,33,57.1,0,70.2,73.2,70.2
20160120171500,136.5,147.0,32.5581,33,57.1,100,69.9,73.2,70.2
20160120173000,136.5,147.0,32.5581,33,57.1,100,69.7,73.2,70.2
20160120174500,136.5,147.0,32.5581,33,57.1,100,69.6,73.2,70.2
20160120180000,136.5,149.1,33.0233,33,58.8,100,69.6,73.2,70.2
20160120181500,136.5,151.2,33.4884,33,69.7,100,69.6,73.2,70.2
20160120183000,136.5,149.1,33.0233,33,69.7,100,69.8,73.2,70.2
20160120184500,136.5,147.0,32.5581,33,70.6,100,70.0,73.2,70.2
20160120190000,136.5,151.2,33.4884,33,70.6,100,70.1,73.2,70.2
20160120191500,136.5,154.35,34.186,33,70.6,100,70.2,73.2,70.2
20160120193000,136.5,151.2,33.4884,32,70.6,100,70.3,73.2,70.2
20160120194500,136.5,149.1,33.0233,32,70.6,100,70.3,73.2,70.2
20160120200000,136.5,147.0,32.5581,32,71.6,100,70.4,73.2,70.2
20160120201500,136.5,143.85,31.8605,32,71.6,100,70.4,73.2,70.2
20160120203000,136.5,141.75,31.3953,32,71.6,100,70.4,73.2,70.2
20160120204500,136.5,141.75,31.3953,32,63.7,0,70.4,73.2,70.2
20160120210000,136.5,143.85,31.8605,32,57.6,0,70.3,73.2,70.2
20160120211500,136.5,143.85,31.8605,32,57.6,0,70.0,73.2,70.2
20160120213000,136.5,149.1,33.0233,32,57.6,100,69.8,73.2,70.2
20160120214500,136.5,147.0,32.5581,32,57.6,100,69.6,73.2,70.2
20160120220000,136.5,151.2,33.4884,32,67.7,100,69.4,73.2,70.2
20160120221500,136.5,151.2,33.4884,32,72.4,100,69.6,73.2,70.2
20160120223000,136.5,141.75,31.3953,32,72.4,100,69.7,73.2,70.2
20160120224500,136.5,147.0,32.5581,32,70.6,100,69.8,73.2,70.2
20160120230000,136.5,147.0,32.5581,32,71.6,100,69.8,73.2,70.2
20160120231500,136.5,147.0,32.5581,32,69.2,100,69.9,73.2,70.2
20160120233000,136.5,143.85,31.8605,32,68.2,100,69.9,73.2,70.2
20160120234500,136.5,147.0,32.5581,32,72.0,100,69.9,73.2,70.2
20160121000000,136.5,149.1,33.0233,32,70.1,100,70.0,73.2,70.2
20160121001500,136.5,149.1,33.0233,32,71.1,100,70.0,73.2,70.2
20160121003000,136.5,149.1,33.0233,32,71.1,100,70.0,73.2,70.2
20160121004500,136.5,143.85,31.8605,32,70.1,100,70.0,73.2,70.2
20160121010000,136.5,151.2,33.4884,32,71.2,100,70.0,73.2,70.2
20160121011500,136.5,149.1,33.0233,32,72.5,100,70.0,73.2,70.2
20160121013000,136.5,141.75,31.3953,32,72.5,100,70.1,73.2,70.2
20160121014500,136.5,147.0,32.5581,32,70.7,100,70.1,73.2,70.2
20160121020000,136.5,147.0,32.5581,32,71.6,100,70.1,73.2,70.2
20160121021500,136.5,147.0,32.5581,32,69.7,100,70.2,73.2,70.2
20160121023000,136.5,141.75,31.3953,32,71.1,100,70.1,73.2,70.2
20160121024500,136.5,149.1,33.0233,32,71.1,100,70.1,73.2,70.2
20160121030000,136.5,147.0,32.5581,32,69.7,100,70.0,73.2,70.2
20160121031500,136.5,143.85,31.8605,32,70.6,100,70.0,73.2,70.2
20160121033000,136.5,149.1,33.0233,32,69.6,100,69.9,73.2,70.2
20160121034500,136.5,143.85,31.8605,32,72.0,100,69.9,73.2,70.2
20160121040000,136.5,143.85,31.8605,32,70.1,100,69.9,73.2,70.2
20160121041500,136.5,147.0,32.5581,32,73.0,100,69.9,73.2,70.2
20160121043000,136.5,152.25,33.7209,32,69.2,100,69.9,73.2,70.2
20160121044500,136.5,143.85,31.8605,32,70.1,100,69.9,73.2,70.2
20160121050000,136.5,149.1,33.0233,32,71.5,100,69.8,73.2,70.2
20160121051500,136.5,147.0,32.5581,32,69.6,100,69.8,73.2,70.2
20160121053000,136.5,147.0,32.5581,32,69.6,100,69.8,73.2,70.2
20160121054500,136.5,151.2,33.4884,32,68.7,100,69.8,73.2,70.2
20160121060000,136.5,149.1,33.0233,32,68.7,100,69.7,73.2,70.2
20160121061500,136.5,151.2,33.4884,32,69.5,100,69.7,73.2,70.2
20160121063000,136.5,151.2,33.4884,32,72.0,100,69.7,73.2,70.2
20160121064500,136.5,143.85,31.8605,32,72.0,100,69.7,73.2,70.2
20160121070000,136.5,147.0,32.5581,32,70.1,100,69.8,73.2,70.2
20160121071500,136.5,151.2,33.4884,32,70.1,100,69.8,73.2,70.2
20160121073000,136.5,147.0,32.5581,32,70.1,100,69.7,73.2,70.2
20160121074500,136.5,147.0,32.5581,32,73.5,100,69.8,73.2,70.2
20160121080000,136.5,152.25,33.7209,32,69.7,100,69.6,73.2,70.2
20160121081500,136.5,141.75,31.3953,32,69.7,100,69.8,73.2,70.2
20160121083000,136.5,147.0,32.5581,32,69.7,100,69.9,73.2,70.2
20160121084500,136.5,140.7,31.1628,32,69.7,100,70.0,73.2,70.2
20160121090000,136.5,149.1,33.0233,32,71.5,100,70.2,73.2,70.2
20160121091500,136.5,143.85,31.8605,32,60.0,100,70.0,73.2,70.2
20160121093000,136.5,143.85,31.8605,32,57.6,100,70.1,73.2,70.2
20160121094500,136.5,147.0,32.5581,32,57.6,100,70.0,73.2,70.2
20160121100000,136.5,143.85,31.8605,32,57.6,100,69.9,73.2,70.2
20160121101500,136.5,143.85,31.8605,32,57.6,100,69.8,73.2,70.2
20160121103000,136.5,133.35,29.5349,32,57.6,100,69.8,73.2,70.2
20160121104500,136.5,140.7,31.1628,32,57.6,100,69.9,73.2,70.2
20160121110000,136.5,140.7,31.1628,32,57.6,100,69.8,73.2,70.2
20160121111500,136.5,143.85,31.8605,32,56.7,100,69.9,73.2,70.2
20160121113000,136.5,143.85,31.8605,32,56.7,100,69.9,73.2,70.2
20160121114500,136.5,149.1,33.0233,32,64.4,100,70.0,73.2,70.2
20160121120000,136.5,143.85,31.8605,32,59.7,0,70.3,73.2,70.2
20160121121500,136.5,143.85,31.8605,32,56.8,100,69.9,73.2,70.2
20160121123000,136.5,141.75,31.3953,32,56.8,100,69.8,73.2,70.2
20160121124500,136.5,147.0,32.5581,32,56.8,100,69.7,73.2,70.2
20160121130000,136.5,143.85,31.8605,32,56.8,100,69.6,73.2,70.2
20160121131500,136.5,141.75,31.3953,32,71.0,100,69.7,73.2,70.2
20160121133000,136.5,138.6,30.6977,32,68.2,100,69.9,73.2,70.2
20160121134500,136.5,138.6,30.6977,32,70.6,100,70.0,73.2,70.2
20160121140000,136.5,151.2,33.4884,33,65.5,0,70.7,73.2,70.2
20160121141500,136.5,151.2,33.4884,33,56.8,0,70.5,73.2,70.2
20160121143000,136.5,154.35,34.186,33,56.8,0,70.0,73.2,70.2
20160121144500,136.5,143.85,31.8605,33,56.8,0,70.2,73.2,70.2
20160121150000,136.5,426.3,94.4186,60,56.8,0,70.3,71.4,68.4
20160121151500,136.5,285.6,63.2558,45,56.8,0,70.0,71.4,68.4
20160121153000,136.5,152.25,33.7209,32,56.8,0,70.0,71.4,68.4
20160121154500,136.5,152.25,33.7209,32,56.8,0,69.9,71.4,68.4
20160121160000,136.5,152.25,33.7209,32,56.8,0,70.0,71.4,68.4
20160121161500,136.5,138.6,30.6977,32,56.8,0,69.9,71.4,68.4
20160121163000,136.5,140.7,31.1628,32,56.8,0,69.9,71.4,68.4
20160121164500,136.5,143.85,31.8605,32,57.5,0,69.9,71.4,68.4
20160121170000,136.5,143.85,31.8605,32,57.5,0,70.0,71.4,68.4
20160121171500,136.5,149.1,33.0233,32,57.5,0,69.8,71.4,68.4
20160121173000,136.5,138.6,30.6977,32,56.8,0,69.6,71.4,68.4
20160121174500,136.5,143.85,31.8605,32,57.5,0,69.4,71.4,68.4
20160121180000,136.5,143.85,31.8605,32,57.5,0,69.3,71.4,68.4
20160121181500,136.5,147.0,32.5581,32,57.5,0,69.3,71.4,68.4
20160121183000,136.5,143.85,31.8605,32,57.5,0,69.2,71.4,68.4
20160121184500,136.5,147.0,32.5581,32,57.5,0,69.1,71.4,68.4
20160121190000,136.5,147.0,32.5581,32,57.5,0,69.1,71.4,68.4
20160121191500,136.5,151.2,33.4884,32,57.5,0,68.9,71.4,68.4
20160121193000,136.5,151.2,33.4884,32,57.5,0,68.9,71.4,68.4
20160121194500,136.5,147.0,32.5581,32,57.5,0,68.8,71.4,68.4
20160121200000,136.5,143.85,31.8605,32,57.5,0,68.8,71.4,68.4
20160121201500,136.5,141.75,31.3953,32,57.5,0,68.8,71.4,68.4
20160121203000,136.5,147.0,32.5581,32,57.5,0,68.7,71.4,68.4
20160121204500,136.5,151.2,33.4884,32,57.5,0,68.7,71.4,68.4
20160121210000,136.5,143.85,31.8605,32,57.5,0,68.6,71.4,68.4
20160121211500,136.5,147.0,32.5581,32,57.5,0,68.6,71.4,68.4
20160121213000,136.5,147.0,32.5581,32,57.5,0,68.6,71.4,68.4
20160121214500,136.5,143.85,31.8605,32,57.5,0,68.5,71.4,68.4
20160121220000,136.5,143.85,31.8605,32,57.5,0,68.4,71.4,68.4
20160121221500,136.5,151.2,33.4884,32,57.5,0,68.4,71.4,68.4
20160121223000,136.5,151.2,33.4884,32,57.5,0,68.3,71.4,68.4
20160121224500,136.5,143.85,31.8605,32,57.5,0,68.3,71.4,68.4
20160121230000,136.5,154.35,34.186,32,57.5,0,68.2,71.4,68.4
20160121231500,136.5,149.1,33.0233,32,57.5,0,68.2,71.4,68.4
20160121233000,136.5,149.1,33.0233,32,57.5,100,68.1,71.4,68.4
20160121234500,136.5,152.25,33.7209,32,58.3,100,68.1,71.4,68.4
20160122000000,136.5,147.0,32.5581,32,59.1,100,68.0,71.4,68.4
20160122001500,136.5,147.0,32.5581,32,56.0,100,67.9,71.4,68.4
20160122003000,136.5,143.85,31.8605,32,58.3,100,67.8,71.4,68.4
20160122004500,136.5,147.0,32.5581,32,72.0,100,67.8,71.4,68.4
20160122010000,136.5,141.75,31.3953,32,69.6,100,67.9,71.4,68.4
20160122011500,136.5,147.0,32.5581,32,71.0,100,68.1,71.4,68.4
20160122013000,136.5,147.0,32.5581,32,69.2,100,68.1,71.4,68.4
20160122014500,136.5,143.85,31.8605,32,74.9,100,68.2,71.3,68.3
20160122020000,136.5,151.2,33.4884,32,68.7,100,68.3,71.3,68.3
20160122021500,136.5,149.1,33.0233,32,69.6,100,68.3,71.3,68.3
20160122023000,136.5,152.25,33.7209,32,69.6,100,68.4,71.3,68.3
20160122024500,136.5,152.25,33.7209,32,68.1,100,68.3,71.3,68.3
20160122030000,136.5,149.1,33.0233,32,71.1,100,68.3,71.3,68.3
20160122031500,136.5,151.2,33.4884,32,68.2,100,68.3,71.3,68.3
20160122033000,136.5,151.2,33.4884,32,71.5,100,68.3,71.3,68.3
20160122034500,136.5,149.1,33.0233,32,70.7,100,68.3,71.3,68.3
20160122040000,136.5,141.75,31.3953,32,68.1,100,68.3,71.3,68.3
20160122041500,136.5,147.0,32.5581,32,72.0,100,68.3,71.3,68.3
20160122043000,136.5,147.0,32.5581,32,66.8,100,68.2,71.3,68.3
20160122044500,136.5,143.85,31.8605,32,70.1,100,68.2,71.3,68.3
20160122050000,136.5,149.1,33.0233,32,69.2,100,68.2,71.3,68.3
20160122051500,136.5,151.2,33.4884,32,68.2,100,68.2,71.3,68.3
20160122053000,136.5,143.85,31.8605,32,72.4,100,68.2,71.3,68.3
20160122054500,136.5,141.75,31.3953,32,69.7,100,68.2,71.3,68.3
20160122060000,136.5,147.0,32.5581,32,69.7,100,68.2,71.3,68.3
20160122061500,136.5,151.2,33.4884,32,70.7,100,68.2,71.3,68.3
20160122063000,136.5,147.0,32.5581,32,68.7,100,68.1,71.3,68.3
20160122064500,136.5,149.1,33.0233,32,69.6,100,68.1,71.3,68.3
20160122070000,136.5,147.0,32.5581,32,69.6,100,68.1,71.3,68.3
20160122071500,136.5,149.1,33.0233,32,68.6,100,68.1,71.3,68.3
20160122073000,136.5,147.0,32.5581,32,70.6,100,68.1,71.3,68.3
20160122074500,136.5,149.1,33.0233,32,72.0,100,68.1,71.3,68.3
20160122080000,136.5,147.0,32.5581,32,68.1,100,68.1,71.3,68.3
20160122081500,136.5,149.1,33.0233,32,72.0,100,68.0,71.3,68.3
20160122083000,136.5,149.1,33.0233,32,68.2,100,67.9,71.3,68.3
20160122084500,136.5,147.0,32.5581,32,68.2,100,67.9,71.3,68.3
20160122090000,136.5,149.1,33.0233,32,70.6,100,68.2,71.3,68.3
20160122091500,136.5,151.2,33.4884,33,57.6,0,69.0,71.3,68.3
20160122093000,136.5,147.0,32.5581,33,59.5,0,68.6,71.3,68.3
20160122094500,136.5,152.25,33.7209,33,56.4,0,68.4,71.3,68.3
20160122100000,136.5,143.85,31.8605,33,58.3,0,68.4,71.3,68.3
20160122101500,136.5,151.2,33.4884,33,58.3,0,68.3,71.3,68.3
20160122103000,136.5,149.1,33.0233,33,56.7,0,68.8,71.3,68.3
20160122104500,136.5,151.2,33.4884,33,59.5,100,68.2,71.3,68.3
20160122110000,136.5,156.45,34.6512,33,56.0,100,68.4,71.3,68.3
20160122111500,136.5,151.2,33.4884,33,59.1,100,68.2,71.3,68.3
20160122113000,136.5,151.2,33.4884,33,56.8,100,68.2,71.3,68.3
20160122114500,136.5,147.0,32.5581,32,57.9,100,68.1,71.3,68.3
20160122120000,136.5,147.0,32.5581,32,57.9,100,67.9,71.3,68.3
20160122121500,136.5,149.1,33.0233,32,57.1,100,68.1,71.3,68.3
20160122123000,136.5,149.1,33.0233,32,58.8,100,67.9,71.3,68.3
20160122124500,136.5,147.0,32.5581,32,56.3,100,67.9,71.3,68.3
20160122130000,136.5,152.25,33.7209,32,59.6,100,67.8,71.3,68.3
20160122131500,136.5,143.85,31.8605,32,65.3,100,67.9,71.3,68.3
20160122133000,136.5,147.0,32.5581,32,61.7,0,68.7,71.3,68.3
20160122134500,136.5,147.0,32.5581,32,56.0,0,68.4,71.3,68.3
20160122140000,136.5,141.75,31.3953,32,59.9,0,68.7,71.3,68.3
20160122141500,136.5,147.0,32.5581,32,55.6,100,68.4,71.3,68.3
20160122143000,136.5,149.1,33.0233,32,59.2,100,68.3,71.3,68.3
20160122144500,136.5,147.0,32.5581,32,56.4,100,68.3,71.3,68.3
20160122150000,136.5,149.1,33.0233,32,58.7,100,67.9,71.3,68.3
20160122151500,136.5,143.85,31.8605,32,56.3,0,68.6,71.3,68.3
20160122153000,136.5,140.7,31.1628,32,59.3,100,68.3,71.3,68.3
20160122154500,136.5,147.0,32.5581,32,56.1,100,68.2,71.3,68.3
20160122160000,136.5,149.1,33.0233,32,59.1,100,67.6,71.3,68.3
20160122161500,136.5,147.0,32.5581,32,67.7,100,67.6,71.3,68.3
20160122163000,136.5,149.1,33.0233,32,70.1,100,67.6,71.3,68.3
20160122164500,136.5,151.2,33.4884,32,68.7,100,68.1,71.3,68.3
20160122170000,136.5,149.1,33.0233,32,71.0,100,68.2,71.3,68.3
20160122171500,136.5,151.2,33.4884,32,71.0,100,68.3,71.3,68.3
20160122173000,136.5,143.85,31.8605,32,69.6,100,68.4,71.3,68.3
20160122174500,136.5,143.85,31.8605,32,72.4,100,68.4,71.3,68.3
20160122180000,136.5,149.1,33.0233,32,56.8,100,68.4,71.3,68.3
20160122181500,136.5,147.0,32.5581,32,59.1,100,68.2,71.3,68.3
20160122183000,136.5,143.85,31.8605,32,57.6,100,68.1,71.3,68.3
20160122184500,136.5,147.0,32.5581,32,57.6,100,67.9,71.3,68.3
20160122190000,136.5,149.1,33.0233,32,59.2,100,67.8,71.2,68.2
20160122191500,136.5,149.1,33.0233,32,56.0,100,67.8,71.1,68.1
20160122193000,136.5,151.2,33.4884,32,59.1,100,67.7,71.2,68.2
20160122194500,136.5,149.1,33.0233,32,63.2,100,67.7,71.2,68.2
20160122200000,136.5,149.1,33.0233,32,67.4,100,67.7,71.2,68.2
20160122201500,136.5,147.0,32.5581,32,70.5,100,67.9,71.1,68.1
20160122203000,136.5,151.2,33.4884,32,68.7,100,68.0,71.1,68.1
20160122204500,136.5,149.1,33.0233,32,72.4,100,68.1,71.2,68.2
20160122210000,136.5,151.2,33.4884,32,74.0,100,68.2,71.1,68.1
20160122211500,136.5,147.0,32.5581,32,58.8,0,68.4,71.2,68.2
20160122213000,136.5,149.1,33.0233,32,58.8,0,68.2,71.1,68.1
20160122214500,136.5,147.0,32.5581,32,58.8,0,68.1,71.1,68.1
20160122220000,136.5,151.2,33.4884,32,56.9,0,67.9,71.1,68.1
20160122221500,136.5,151.2,33.4884,32,59.1,100,67.8,71.1,68.1
20160122223000,136.5,151.2,33.4884,32,58.0,100,67.7,71.1,68.1
20160122224500,136.5,151.2,33.4884,32,56.7,100,67.7,71.0,68.0
20160122230000,136.5,151.2,33.4884,32,59.1,100,67.7,70.9,67.9
20160122231500,136.5,147.0,32.5581,32,58.3,100,67.7,71.0,68.0
20160122233000,136.5,151.2,33.4884,32,56.7,100,67.6,71.0,68.0
20160122234500,136.5,149.1,33.0233,32,59.9,100,67.6,71.0,68.0
20160123000000,136.5,151.2,33.4884,32,64.0,100,67.6,71.0,68.0
20160123001500,136.5,149.1,33.0233,32,70.1,100,67.7,71.0,68.0
20160123003000,136.5,149.1,33.0233,32,72.1,100,67.9,71.0,68.0
20160123004500,136.5,147.0,32.5581,32,68.7,100,68.1,71.0,68.0
20160123010000,136.5,149.1,33.0233,32,57.9,0,68.2,71.1,68.1
20160123011500,136.5,120.75,26.7442,30,59.1,0,68.1,71.0,68.0
20160123013000,136.5,124.95,27.6744,31,59.1,0,67.9,70.9,67.9
20160123014500,136.5,127.05,28.1395,31,58.0,0,67.8,70.9,67.9
20160123020000,136.5,129.15,28.6046,31,57.2,100,67.7,70.9,67.9
20160123021500,136.5,127.05,28.1395,31,57.8,100,67.7,71.0,68.0
20160123023000,136.5,127.05,28.1395,31,57.8,100,67.6,70.9,67.9
20160123024500,136.5,124.95,27.6744,31,58.7,100,67.6,70.9,67.9
20160123030000,136.5,124.95,27.6744,31,58.7,100,67.4,70.9,67.9
20160123031500,136.5,127.05,28.1395,31,58.7,100,67.4,70.9,67.9
20160123033000,136.5,124.95,27.6744,31,58.7,100,67.4,70.9,67.9
20160123034500,136.5,124.95,27.6744,31,74.4,100,67.4,70.9,67.9
20160123040000,136.5,124.95,27.6744,31,69.6,100,67.6,70.9,67.9
20160123041500,136.5,124.95,27.6744,31,69.6,100,67.7,70.9,67.9
20160123043000,136.5,127.05,28.1395,31,69.6,100,67.8,70.9,67.9
20160123044500,136.5,124.95,27.6744,31,70.5,100,67.9,70.9,67.9
20160123050000,136.5,127.05,28.1395,31,72.4,100,67.9,70.9,67.9
20160123051500,136.5,124.95,27.6744,31,70.6,100,68.0,70.9,67.9
20160123053000,136.5,129.15,28.6046,31,72.0,100,68.1,70.9,67.9
20160123054500,136.5,124.95,27.6744,31,72.0,100,68.1,70.9,67.9
20160123060000,136.5,124.95,27.6744,31,72.0,100,68.1,70.9,67.9
20160123061500,136.5,127.05,28.1395,31,72.0,100,68.1,70.9,67.9
20160123063000,136.5,127.05,28.1395,31,60.4,0,68.1,70.9,67.9
20160123064500,136.5,127.05,28.1395,31,58.3,0,67.9,70.9,67.9
20160123070000,136.5,129.15,28.6046,31,57.6,0,67.8,70.9,67.9
20160123071500,136.5,127.05,28.1395,31,59.1,0,67.7,70.9,67.9
20160123073000,136.5,124.95,27.6744,31,59.1,100,67.6,70.9,67.9
20160123074500,136.5,124.95,27.6744,31,59.1,100,67.4,70.9,67.9
20160123080000,136.5,127.05,28.1395,31,58.0,100,67.3,70.9,67.9
20160123081500,136.5,124.95,27.6744,31,70.4,100,67.2,70.9,67.9
20160123083000,136.5,127.05,28.1395,31,70.4,100,67.3,70.9,67.9
20160123084500,136.5,124.95,27.6744,31,72.0,100,67.4,70.9,67.9
20160123090000,136.5,122.85,27.2093,31,70.6,100,67.6,70.9,67.9
20160123091500,136.5,129.15,28.6046,31,70.6,100,67.7,70.9,67.9
20160123093000,136.5,127.05,28.1395,31,73.0,100,67.7,70.9,67.9
20160123094500,136.5,124.95,27.6744,31,71.6,100,67.8,70.9,67.9
20160123100000,136.5,124.95,27.6744,31,72.8,100,67.9,70.9,67.9
20160123101500,136.5,132.3,29.3023,31,72.8,100,67.9,70.9,67.9
20160123103000,136.5,122.85,27.2093,31,68.1,100,68.0,70.9,67.9
20160123104500,136.5,127.05,28.1395,31,72.0,100,68.0,70.9,67.9
20160123110000,136.5,129.15,28.6046,31,68.7,100,68.1,70.9,67.9
20160123111500,136.5,127.05,28.1395,31,71.7,100,68.1,70.9,67.9
20160123113000,136.5,129.15,28.6046,31,69.2,100,68.1,70.9,67.9
20160123114500,136.5,127.05,28.1395,31,73.4,100,68.2,70.9,67.9
20160123120000,136.5,124.95,27.6744,31,55.6,0,68.1,70.9,67.9
20160123121500,136.5,124.95,27.6744,31,59.1,0,67.9,70.9,67.9
20160123123000,136.5,132.3,29.3023,31,55.2,0,67.7,70.9,67.9
20160123124500,136.5,124.95,27.6744,31,59.1,100,67.6,70.9,67.9
20160123130000,136.5,124.95,27.6744,31,55.2,100,67.6,70.9,67.9
20160123131500,136.5,127.05,28.1395,31,59.1,100,67.4,70.9,67.9
20160123133000,136.5,129.15,28.6046,31,55.2,100,67.4,70.9,67.9
20160123134500,136.5,124.95,27.6744,31,61.9,100,67.3,70.9,67.9
20160123140000,136.5,124.95,27.6744,31,72.9,100,67.4,70.9,67.9
20160123141500,136.5,124.95,27.6744,31,72.9,100,67.7,70.9,67.9
20160123143000,136.5,124.95,27.6744,31,68.5,100,67.8,70.9,67.9
20160123144500,136.5,129.15,28.6046,31,71.1,100,68.0,70.9,67.9
20160123150000,136.5,124.95,27.6744,31,70.1,100,68.1,70.9,67.9
20160123151500,136.5,127.05,28.1395,31,57.6,0,68.2,70.9,67.9
20160123153000,136.5,122.85,27.2093,31,58.7,0,68.1,70.9,67.9
20160123154500,136.5,124.95,27.6744,31,55.6,0,67.9,70.9,67.9
20160123160000,136.5,127.05,28.1395,31,59.1,0,67.9,70.9,67.9
20160123161500,136.5,124.95,27.6744,31,55.2,0,67.8,70.9,67.9
20160123163000,136.5,127.05,28.1395,31,59.6,0,67.7,70.9,67.9
20160123164500,136.5,124.95,27.6744,31,55.6,0,67.7,70.9,67.9
20160123170000,136.5,122.85,27.2093,31,59.9,0,67.7,70.9,67.9
20160123171500,136.5,127.05,28.1395,31,55.9,100,67.6,70.9,67.9
20160123173000,136.5,127.05,28.1395,31,59.9,100,67.6,70.9,67.9
20160123174500,136.5,124.95,27.6744,31,56.0,100,67.6,70.9,67.9
20160123180000,136.5,124.95,27.6744,31,59.5,100,67.6,70.9,67.9
20160123181500,136.5,124.95,27.6744,31,56.8,100,67.7,70.9,67.9
20160123183000,136.5,124.95,27.6744,31,58.3,100,67.7,70.9,67.9
20160123184500,136.5,127.05,28.1395,31,58.3,100,67.7,70.9,67.9
20160123190000,136.5,124.95,27.6744,31,56.7,100,67.7,70.9,67.9
20160123191500,136.5,122.85,27.2093,31,59.8,100,67.7,70.9,67.9
20160123193000,136.5,127.05,28.1395,31,56.0,100,67.6,70.9,67.9
20160123194500,136.5,124.95,27.6744,31,59.1,100,67.6,70.9,67.9
20160123200000,136.5,124.95,27.6744,31,57.2,100,67.6,70.9,67.9
20160123201500,136.5,124.95,27.6744,31,57.2,100,67.6,70.9,67.9
20160123203000,136.5,122.85,27.2093,31,59.5,100,67.6,70.9,67.9
20160123204500,136.5,124.95,27.6744,31,56.4,100,67.6,70.9,67.9
20160123210000,136.5,124.95,27.6744,31,58.7,100,67.6,70.9,67.9
20160123211500,136.5,129.15,28.6046,31,58.7,100,67.6,70.9,67.9
20160123213000,136.5,127.05,28.1395,31,56.6,100,67.6,70.9,67.9
20160123214500,136.5,120.75,26.7442,31,59.1,100,67.6,70.9,67.9
20160123220000,136.5,124.95,27.6744,31,59.1,100,67.6,70.9,67.9
20160123221500,136.5,122.85,27.2093,31,56.8,100,67.6,70.9,67.9
20160123223000,136.5,124.95,27.6744,31,58.6,100,67.5,70.9,67.9
20160123224500,136.5,124.95,27.6744,31,61.9,100,67.5,70.9,67.9
20160123230000,136.5,124.95,27.6744,31,67.7,100,67.6,70.9,67.9
20160123231500,136.5,120.75,26.7442,31,69.2,100,67.7,70.9,67.9
20160123233000,136.5,127.05,28.1395,31,71.1,100,67.9,70.9,67.9
20160123234500,136.5,127.05,28.1395,31,70.1,100,68.0,70.9,67.9
20160124000000,136.5,124.95,27.6744,31,67.7,100,68.1,70.9,67.9
20160124001500,136.5,124.95,27.6744,31,59.9,0,68.2,70.9,67.9
20160124003000,136.5,124.95,27.6744,31,59.9,0,68.1,70.9,67.9
20160124004500,136.5,127.05,28.1395,31,58.4,0,67.9,70.9,67.9
20160124010000,136.5,122.85,27.2093,31,57.2,0,67.8,70.9,67.9
20160124011500,136.5,122.85,27.2093,31,57.9,0,67.8,70.9,67.9
20160124013000,136.5,129.15,28.6046,31,58.7,0,67.7,70.9,67.9
20160124014500,136.5,124.95,27.6744,31,58.7,100,67.6,70.9,67.9
20160124020000,136.5,122.85,27.2093,31,58.7,100,67.6,70.9,67.9
20160124021500,136.5,127.05,28.1395,31,57.2,100,67.6,70.9,67.9
20160124023000,136.5,127.05,28.1395,31,57.2,100,67.4,70.9,67.9
20160124024500,136.5,127.05,28.1395,31,58.3,100,67.4,70.9,67.9
20160124030000,136.5,127.05,28.1395,31,59.1,100,67.4,70.9,67.9
20160124031500,136.5,124.95,27.6744,31,69.7,100,67.4,70.9,67.9
20160124033000,136.5,127.05,28.1395,31,73.0,100,67.6,70.9,67.9
20160124034500,136.5,129.15,28.6046,31,71.5,100,67.7,70.9,67.9
20160124040000,136.5,127.05,28.1395,31,70.1,100,67.9,70.9,67.9
20160124041500,136.5,124.95,27.6744,31,68.7,100,68.0,70.9,67.9
20160124043000,136.5,132.3,29.3023,31,68.7,100,68.1,70.9,67.9
20160124044500,136.5,127.05,28.1395,31,68.7,100,68.1,70.9,67.9
20160124050000,136.5,127.05,28.1395,31,59.6,0,68.2,70.9,67.9
20160124051500,136.5,124.95,27.6744,31,58.4,0,68.1,70.9,67.9
20160124053000,136.5,124.95,27.6744,31,59.1,0,67.9,70.9,67.9
20160124054500,136.5,127.05,28.1395,31,59.1,0,67.7,70.9,67.9
20160124060000,136.5,127.05,28.1395,31,58.3,100,67.6,70.9,67.9
20160124061500,136.5,127.05,28.1395,31,58.3,100,67.6,70.9,67.9
20160124063000,136.5,124.95,27.6744,31,58.3,100,67.4,70.9,67.9
20160124064500,136.5,127.05,28.1395,31,58.3,100,67.4,70.9,67.9
20160124070000,136.5,129.15,28.6046,31,59.1,100,67.3,70.9,67.9
20160124071500,136.5,124.95,27.6744,31,71.1,100,67.4,70.9,67.9
20160124073000,136.5,129.15,28.6046,31,71.1,100,67.5,70.9,67.9
20160124074500,136.5,127.05,28.1395,31,74.0,100,67.7,70.9,67.9
20160124080000,136.5,129.15,28.6046,31,71.0,100,67.8,70.9,67.9
20160124081500,136.5,127.05,28.1395,31,69.6,100,67.8,70.9,67.9
20160124083000,136.5,127.05,28.1395,31,70.5,100,67.9,70.9,67.9
20160124084500,136.5,124.95,27.6744,31,72.0,100,67.9,70.9,67.9
20160124090000,136.5,127.05,28.1395,31,69.2,100,68.0,70.9,67.9
20160124091500,136.5,122.85,27.2093,31,70.6,100,68.1,70.9,67.9
20160124093000,136.5,129.15,28.6046,31,73.0,100,68.1,70.9,67.9
20160124094500,136.5,127.05,28.1395,31,70.1,100,68.1,70.9,67.9
20160124100000,136.5,124.95,27.6744,31,71.5,100,68.1,70.9,67.9
20160124101500,136.5,122.85,27.2093,31,58.4,0,68.2,70.9,67.9
20160124103000,136.5,124.95,27.6744,31,57.5,0,68.1,70.9,67.9
20160124104500,136.5,127.05,28.1395,31,56.4,0,67.8,70.9,67.9
20160124110000,136.5,124.95,27.6744,31,57.1,0,67.7,70.9,67.9
20160124111500,136.5,129.15,28.6046,31,56.0,100,67.6,70.9,67.9
20160124113000,136.5,129.15,28.6046,31,57.8,100,67.4,70.9,67.9
20160124114500,136.5,124.95,27.6744,31,55.2,100,67.4,70.9,67.9
20160124120000,136.5,124.95,27.6744,31,58.3,100,67.4,70.9,67.9
20160124121500,136.5,129.15,28.6046,31,67.5,100,67.3,70.9,67.9
20160124123000,136.5,124.95,27.6744,31,71.2,100,67.5,70.9,67.9
20160124124500,136.5,122.85,27.2093,31,67.7,100,67.7,70.9,67.9
20160124130000,136.5,129.15,28.6046,31,69.2,100,67.9,70.9,67.9
20160124131500,136.5,120.75,26.7442,31,71.5,100,68.0,70.9,67.9
20160124133000,136.5,122.85,27.2093,31,69.7,100,68.1,70.9,67.9
20160124134500,136.5,124.95,27.6744,31,59.2,0,68.2,70.9,67.9
20160124140000,136.5,122.85,27.2093,31,57.2,0,68.1,70.9,67.9
20160124141500,136.5,122.85,27.2093,31,55.2,0,67.9,70.9,67.9
20160124143000,136.5,124.95,27.6744,31,59.6,0,67.9,70.9,67.9
20160124144500,136.5,124.95,27.6744,31,56.3,0,67.9,70.9,67.9
20160124150000,136.5,129.15,28.6046,31,55.2,0,67.8,70.9,67.9
20160124151500,136.5,122.85,27.2093,31,59.6,0,67.8,70.9,67.9
20160124153000,136.5,127.05,28.1395,31,55.4,0,67.8,70.9,67.9
20160124154500,136.5,127.05,28.1395,31,56.8,0,67.8,70.9,67.9
20160124160000,136.5,124.95,27.6744,31,59.1,0,67.8,70.9,67.9
20160124161500,136.5,132.3,29.3023,31,55.2,0,67.8,70.9,67.9
20160124163000,136.5,124.95,27.6744,31,57.9,0,67.9,70.9,67.9
20160124164500,136.5,122.85,27.2093,31,57.9,0,67.9,70.9,67.9
20160124170000,136.5,124.95,27.6744,31,55.2,0,67.9,70.9,67.9
20160124171500,136.5,127.05,28.1395,31,59.6,0,67.9,70.9,67.9
20160124173000,136.5,120.75,26.7442,31,56.6,0,67.9,70.9,67.9
20160124174500,136.5,124.95,27.6744,31,57.2,0,67.9,70.9,67.9
20160124180000,136.5,124.95,27.6744,31,58.7,0,68.0,70.9,67.9
20160124181500,136.5,122.85,27.2093,31,55.6,0,68.0,70.9,67.9
20160124183000,136.5,127.05,28.1395,31,59.9,0,68.1,70.9,67.9
20160124184500,136.5,127.05,28.1395,31,55.5,0,68.1,70.9,67.9
20160124190000,136.5,127.05,28.1395,31,59.9,0,68.1,70.9,67.9
20160124191500,136.5,122.85,27.2093,31,55.9,0,68.1,70.9,67.9
20160124193000,136.5,124.95,27.6744,31,59.6,0,68.1,70.9,67.9
20160124194500,136.5,122.85,27.2093,31,56.3,0,68.1,70.9,67.9
20160124200000,136.5,127.05,28.1395,31,58.8,0,68.1,70.9,67.9
20160124201500,136.5,124.95,27.6744,31,57.1,0,68.1,70.9,67.9
20160124203000,136.5,127.05,28.1395,31,58.4,0,68.2,70.9,67.9
20160124204500,136.5,127.05,28.1395,31,57.1,0,68.2,70.9,67.9
20160124210000,136.5,124.95,27.6744,31,57.1,0,68.2,70.9,67.9
20160124211500,136.5,127.05,28.1395,31,57.1,0,68.1,70.9,67.9
20160124213000,136.5,124.95,27.6744,31,57.8,0,68.1,70.9,67.9
20160124214500,136.5,124.95,27.6744,31,57.8,0,68.1,70.9,67.9
20160124220000,136.5,129.15,28.6046,31,57.8,0,68.1,70.9,67.9
20160124221500,136.5,122.85,27.2093,31,57.1,0,68.1,70.9,67.9
20160124223000,136.5,127.05,28.1395,31,58.4,0,68.1,70.9,67.9
20160124224500,136.5,124.95,27.6744,31,56.7,0,68.1,70.9,67.9
20160124230000,136.5,129.15,28.6046,31,59.2,0,68.1,70.9,67.9
20160124231500,136.5,124.95,27.6744,31,56.1,0,68.1,70.9,67.9
20160124233000,136.5,132.3,29.3023,31,59.6,0,68.0,70.9,67.9
20160124234500,136.5,122.85,27.2093,31,55.9,0,68.0,70.9,67.9
20160125000000,136.5,127.05,28.1395,31,59.5,0,68.0,70.9,67.9
20160125001500,136.5,124.95,27.6744,31,55.9,0,68.0,70.9,67.9
20160125003000,136.5,124.95,27.6744,31,59.6,0,68.0,70.9,67.9
20160125004500,136.5,124.95,27.6744,31,55.8,0,68.0,70.9,67.9
20160125010000,136.5,124.95,27.6744,31,59.6,0,68.0,70.9,67.9
20160125011500,136.5,127.05,28.1395,31,55.6,0,68.0,70.9,67.9
20160125013000,136.5,127.05,28.1395,31,59.6,0,68.0,70.9,67.9
20160125014500,136.5,124.95,27.6744,31,55.5,0,68.0,70.9,67.9
20160125020000,136.5,122.85,27.2093,31,59.5,0,68.0,70.9,67.9
20160125021500,136.5,129.15,28.6046,31,55.9,0,68.0,70.9,67.9
20160125023000,136.5,127.05,28.1395,31,59.2,0,68.0,70.9,67.9
20160125024500,136.5,127.05,28.1395,31,55.9,0,68.0,70.9,67.9
20160125030000,136.5,127.05,28.1395,31,58.7,0,68.0,70.9,67.9
20160125031500,136.5,122.85,27.2093,31,56.3,0,68.0,70.9,67.9
20160125033000,136.5,124.95,27.6744,31,58.1,0,67.9,70.9,67.9
20160125034500,136.5,120.75,26.7442,31,56.9,0,67.9,70.9,67.9
20160125040000,136.5,129.15,28.6046,31,56.9,0,67.9,70.9,67.9
20160125041500,136.5,127.05,28.1395,31,57.9,0,67.9,70.9,67.9
20160125043000,136.5,122.85,27.2093,31,56.4,0,67.9,70.9,67.9
20160125044500,136.5,122.85,27.2093,31,58.7,0,67.9,70.9,67.9
20160125050000,136.5,124.95,27.6744,31,55.6,0,68.0,70.9,67.9
20160125051500,136.5,122.85,27.2093,31,59.1,0,68.0,70.9,67.9
20160125053000,136.5,129.15,28.6046,31,55.6,0,68.0,70.9,67.9
20160125054500,136.5,127.05,28.1395,31,59.5,0,68.0,70.9,67.9
20160125060000,136.5,127.05,28.1395,31,55.2,0,68.0,70.9,67.9
20160125061500,136.5,124.95,27.6744,31,59.9,0,68.1,70.9,67.9
20160125063000,136.5,127.05,28.1395,31,55.2,0,68.1,70.9,67.9
20160125064500,136.5,127.05,28.1395,31,59.2,0,68.1,70.9,67.9
20160125070000,136.5,132.3,29.3023,31,55.9,0,68.1,70.9,67.9
20160125071500,136.5,122.85,27.2093,31,57.8,0,68.1,70.9,67.9
20160125073000,136.5,127.05,28.1395,31,57.1,0,68.1,70.9,67.9
20160125074500,136.5,129.15,28.6046,31,56.0,0,68.1,70.9,67.9
20160125080000,136.5,127.05,28.1395,31,57.9,0,68.1,70.9,67.9
20160125081500,136.5,132.3,29.3023,31,55.6,0,68.1,70.9,67.9
20160125083000,136.5,127.05,28.1395,31,57.8,0,68.7,70.9,67.9
20160125084500,136.5,129.15,28.6046,31,55.6,0,68.7,70.9,67.9
20160125090000,136.5,129.15,28.6046,31,57.4,0,68.7,70.9,67.9
20160125091500,136.5,147.0,32.5581,33,55.2,0,69.1,70.9,67.9
20160125093000,136.5,152.25,33.7209,33,56.7,0,69.0,70.9,67.9
20160125094500,136.5,149.1,33.0233,33,56.7,0,69.3,70.9,67.9
20160125100000,136.5,140.7,31.1628,32,55.9,0,69.2,70.9,67.9
20160125101500,136.5,143.85,31.8605,32,59.1,0,69.2,70.9,67.9
20160125103000,136.5,141.75,31.3953,32,55.2,0,69.4,70.9,67.9
20160125104500,136.5,138.6,30.6977,32,57.1,0,69.3,70.9,67.9
20160125110000,136.5,141.75,31.3953,32,58.0,0,69.4,70.9,67.9
20160125111500,136.5,147.0,32.5581,32,56.0,0,69.4,70.9,67.9
