PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125113000,136.5,141.75,31.3953,32,56.0,0,69.5,70.9,67.9
20160125114500,136.5,141.75,31.3953,32,56.7,0,70.1,70.9,67.9
20160125120000,136.5,143.85,31.8605,33,57.5,0,69.7,70.9,67.9
20160125121500,136.5,149.1,33.0233,33,57.5,0,69.8,70.9,67.9
20160125123000,136.5,147.0,32.5581,33,57.5,0,69.7,70.9,67.9
20160125124500,136.5,140.7,31.1628,33,57.5,0,69.8,70.9,67.9
20160125130000,136.5,147.0,32.5581,33,56.7,0,69.8,70.9,67.9
20160125131500,136.5,140.7,31.1628,33,56.7,0,69.8,70.9,67.9
20160125133000,136.5,147.0,32.5581,33,56.7,0,70.0,70.9,67.9
20160125134500,136.5,149.1,33.0233,33,56.7,0,69.9,70.9,67.9
20160125140000,136.5,141.75,31.3953,33,56.7,0,69.9,70.9,67.9
20160125141500,136.5,143.85,31.8605,33,56.7,0,70.2,70.9,67.9
20160125143000,136.5,151.2,33.4884,33,56.7,0,70.1,70.9,67.9
20160125144500,136.5,151.2,33.4884,33,56.7,0,70.1,70.9,67.9
20160125150000,136.5,143.85,31.8605,33,56.7,0,70.3,70.9,67.9
20160125151500,136.5,147.0,32.5581,33,56.7,0,70.1,70.9,67.9
20160125153000,136.5,143.85,31.8605,33,57.5,0,70.0,70.9,67.9
20160125154500,136.5,152.25,33.7209,33,57.5,0,70.1,70.9,67.9
20160125160000,136.5,196.35,43.4884,37,57.5,0,70.8,70.9,67.9
20160125161500,136.5,149.1,33.0233,33,57.5,0,70.3,70.9,67.9
20160125163000,136.5,151.2,33.4884,33,57.5,0,70.2,70.9,67.9
20160125164500,136.5,151.2,33.4884,33,57.5,0,70.5,70.9,67.9
20160125170000,136.5,151.2,33.4884,33,57.5,0,70.2,70.9,67.9
20160125171500,136.5,151.2,33.4884,32,57.5,0,69.9,70.9,67.9
20160125173000,136.5,149.1,33.0233,32,57.5,0,70.0,70.9,67.9
20160125174500,136.5,141.75,31.3953,32,57.5,0,69.9,70.9,67.9
20160125180000,136.5,147.0,32.5581,32,57.5,0,70.0,70.9,67.9
20160125181500,136.5,141.75,31.3953,32,57.5,0,69.8,70.9,67.9
20160125183000,136.5,141.75,31.3953,32,57.5,0,69.8,70.9,67.9
20160125184500,136.5,141.75,31.3953,32,57.5,0,69.7,70.9,67.9
20160125190000,136.5,141.75,31.3953,32,57.5,0,69.7,70.9,67.9
20160125191500,136.5,141.75,31.3953,32,57.5,0,69.7,70.9,67.9
20160125193000,136.5,143.85,31.8605,32,57.5,0,69.7,70.9,67.9
20160125194500,136.5,143.85,31.8605,32,57.5,0,69.6,70.9,67.9
20160125200000,136.5,141.75,31.3953,32,57.5,0,69.6,70.9,67.9
20160125201500,136.5,141.75,31.3953,32,57.5,0,69.6,70.9,67.9
20160125203000,136.5,141.75,31.3953,32,57.5,0,69.6,70.9,67.9
20160125204500,136.5,141.75,31.3953,32,57.5,0,69.5,70.9,67.9
20160125210000,136.5,147.0,32.5581,32,57.5,0,69.4,70.9,67.9
20160125211500,136.5,149.1,33.0233,32,57.5,0,69.4,70.9,67.9
20160125213000,136.5,140.7,31.1628,32,57.5,0,69.4,70.9,67.9
20160125214500,136.5,147.0,32.5581,32,57.5,0,69.3,70.9,67.9
20160125220000,136.5,147.0,32.5581,32,57.5,0,69.3,70.9,67.9
20160125221500,136.5,140.7,31.1628,32,57.5,0,69.3,70.9,67.9
20160125223000,136.5,140.7,31.1628,32,57.5,0,69.2,70.9,67.9
20160125224500,136.5,143.85,31.8605,32,57.5,0,69.2,70.9,67.9
20160125230000,136.5,141.75,31.3953,32,57.5,0,69.1,70.9,67.9
20160125231500,136.5,141.75,31.3953,32,57.5,0,69.1,70.9,67.9
20160125233000,136.5,141.75,31.3953,32,57.5,0,69.0,70.9,67.9
20160125234500,136.5,141.75,31.3953,32,57.5,0,68.9,70.9,67.9
20160126000000,136.5,141.75,31.3953,32,57.5,0,68.9,70.9,67.9
20160126001500,136.5,141.75,31.3953,32,57.5,0,68.9,70.9,67.9
20160126003000,136.5,143.85,31.8605,32,57.5,0,68.9,70.9,67.9
20160126004500,136.5,147.0,32.5581,32,57.5,0,68.9,70.8,67.8
20160126010000,136.5,141.75,31.3953,32,57.5,0,68.9,70.8,67.8
20160126011500,136.5,141.75,31.3953,32,57.5,0,68.9,70.8,67.8
20160126013000,136.5,143.85,31.8605,32,57.5,0,68.9,70.8,67.8
20160126014500,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126020000,136.5,143.85,31.8605,32,57.5,0,68.9,70.8,67.8
20160126021500,136.5,143.85,31.8605,32,57.5,0,68.9,70.8,67.8
20160126023000,136.5,141.75,31.3953,32,57.5,0,68.8,70.8,67.8
20160126024500,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126030000,136.5,147.0,32.5581,32,57.5,0,68.8,70.8,67.8
20160126031500,136.5,141.75,31.3953,32,57.5,0,68.8,70.8,67.8
20160126033000,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126034500,136.5,149.1,33.0233,32,57.5,0,68.8,70.8,67.8
20160126040000,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126041500,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126043000,136.5,147.0,32.5581,32,57.5,0,68.8,70.8,67.8
20160126044500,136.5,141.75,31.3953,32,57.5,0,68.8,70.7,67.7
20160126050000,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126051500,136.5,143.85,31.8605,32,57.5,0,68.8,70.8,67.8
20160126053000,136.5,140.7,31.1628,32,57.5,0,68.8,70.8,67.8
20160126054500,136.5,147.0,32.5581,32,57.5,0,68.7,70.8,67.8
20160126060000,136.5,143.85,31.8605,32,57.5,0,68.7,70.7,67.7
20160126061500,136.5,141.75,31.3953,32,57.5,0,68.7,70.7,67.7
20160126063000,136.5,149.1,33.0233,32,57.5,0,68.7,70.7,67.7
20160126064500,136.5,140.7,31.1628,32,57.5,0,68.7,70.7,67.7
20160126070000,136.5,140.7,31.1628,32,57.5,0,68.7,70.6,67.6
20160126071500,136.5,143.85,31.8605,32,57.5,0,68.7,70.6,67.6
20160126073000,136.5,140.7,31.1628,32,57.5,0,68.7,70.6,67.6
20160126074500,136.5,140.7,31.1628,32,57.5,0,68.6,70.5,67.5
20160126080000,136.5,140.7,31.1628,32,57.5,0,68.6,70.5,67.5
20160126081500,136.5,149.1,33.0233,32,57.5,0,68.6,70.5,67.5
20160126083000,136.5,141.75,31.3953,32,57.5,0,68.9,70.5,67.5
20160126084500,136.5,163.8,36.2791,34,57.5,0,69.2,70.5,67.5
20160126090000,136.5,147.0,32.5581,33,57.5,0,69.1,70.5,67.5
20160126091500,136.5,149.1,33.0233,33,57.5,0,69.4,70.4,67.4
20160126093000,136.5,141.75,31.3953,33,57.5,0,69.3,70.4,67.4
20160126094500,136.5,149.1,33.0233,33,57.5,0,69.4,70.5,67.5
20160126100000,136.5,143.85,31.8605,33,56.8,0,69.3,70.4,67.4
20160126101500,136.5,138.6,30.6977,33,56.8,0,69.3,70.4,67.4
20160126103000,136.5,140.7,31.1628,33,57.9,0,69.3,70.4,67.4
20160126104500,136.5,140.7,31.1628,33,57.9,0,69.5,70.4,67.4
20160126110000,136.5,140.7,31.1628,33,57.2,0,69.5,70.4,67.4
20160126111500,136.5,143.85,31.8605,33,57.2,0,69.6,70.5,67.5
20160126113000,136.5,143.85,31.8605,33,57.2,0,69.6,70.4,67.4
20160126114500,136.5,156.45,34.6512,33,57.9,0,69.7,70.4,67.4
20160126120000,136.5,140.7,31.1628,33,57.9,0,69.8,70.4,67.4
20160126121500,136.5,143.85,31.8605,33,57.2,0,69.7,70.4,67.4
20160126123000,136.5,141.75,31.3953,33,57.2,0,69.6,70.4,67.4
20160126124500,136.5,147.0,32.5581,33,57.2,0,69.4,70.4,67.4
20160126130000,136.5,141.75,31.3953,33,57.2,0,69.4,70.4,67.4
20160126131500,136.5,143.85,31.8605,33,57.2,0,69.3,70.4,67.4
20160126133000,136.5,147.0,32.5581,33,57.2,0,69.4,70.4,67.4
20160126134500,136.5,147.0,32.5581,33,57.2,0,69.6,70.4,67.4
20160126140000,136.5,143.85,31.8605,33,57.2,0,69.6,70.4,67.4
20160126141500,136.5,143.85,31.8605,33,57.2,0,69.6,70.5,67.5
20160126143000,136.5,143.85,31.8605,33,57.2,0,69.3,70.4,67.4
20160126144500,136.5,151.2,33.4884,33,57.2,0,69.5,70.4,67.4
20160126150000,136.5,147.0,32.5581,33,57.2,0,69.3,70.4,67.4
20160126151500,136.5,154.35,34.186,33,58.0,0,69.5,70.4,67.4
20160126153000,136.5,151.2,33.4884,33,58.0,0,69.4,70.4,67.4
20160126154500,136.5,151.2,33.4884,33,57.2,0,69.4,70.4,67.4
20160126160000,136.5,147.0,32.5581,33,58.0,0,69.4,70.4,67.4
20160126161500,136.5,147.0,32.5581,33,58.0,0,69.6,70.4,67.4
20160126163000,136.5,149.1,33.0233,33,58.0,0,69.7,70.4,67.4
20160126164500,136.5,152.25,33.7209,33,58.0,0,69.8,70.4,67.4
20160126170000,136.5,152.25,33.7209,33,58.0,0,69.7,70.4,67.4
20160126171500,136.5,152.25,33.7209,33,56.8,0,69.6,70.4,67.4
20160126173000,136.5,152.25,33.7209,33,58.6,0,69.4,70.4,67.4
20160126174500,136.5,152.25,33.7209,33,58.6,0,69.3,70.4,67.4
20160126180000,136.5,143.85,31.8605,33,56.7,0,69.2,70.4,67.4
20160126181500,136.5,147.0,32.5581,33,59.1,0,69.1,70.4,67.4
20160126183000,136.5,152.25,33.7209,33,56.8,0,69.1,70.4,67.4
20160126184500,136.5,149.1,33.0233,33,56.8,0,68.9,70.4,67.4
20160126190000,136.5,152.25,33.7209,33,60.0,0,68.8,70.4,67.4
20160126191500,136.5,147.0,32.5581,33,56.0,0,68.8,70.4,67.4
20160126193000,136.5,147.0,32.5581,33,60.3,0,68.7,70.4,67.4
20160126194500,136.5,152.25,33.7209,33,55.9,0,68.6,70.4,67.4
20160126200000,136.5,149.1,33.0233,33,59.5,0,68.6,70.4,67.4
20160126201500,136.5,151.2,33.4884,33,56.4,0,68.5,70.4,67.4
20160126203000,136.5,143.85,31.8605,33,58.7,0,68.4,70.4,67.4
20160126204500,136.5,149.1,33.0233,33,57.0,0,68.4,70.4,67.4
20160126210000,136.5,147.0,32.5581,33,57.0,0,68.3,70.4,67.4
20160126211500,136.5,152.25,33.7209,33,58.4,0,68.3,70.4,67.4
20160126213000,136.5,147.0,32.5581,33,56.7,0,68.2,70.4,67.4
20160126214500,136.5,149.1,33.0233,33,58.8,0,68.2,70.4,67.4
20160126220000,136.5,149.1,33.0233,33,56.3,0,68.1,70.4,67.4
20160126221500,136.5,149.1,33.0233,33,59.6,0,68.1,70.4,67.4
20160126223000,136.5,147.0,32.5581,33,55.9,0,68.1,70.4,67.4
20160126224500,136.5,151.2,33.4884,33,59.8,0,68.0,70.4,67.4
20160126230000,136.5,143.85,31.8605,33,55.9,0,67.9,70.4,67.4
20160126231500,136.5,149.1,33.0233,33,60.0,0,67.9,70.4,67.4
20160126233000,136.5,147.0,32.5581,33,55.9,0,67.8,70.4,67.4
20160126234500,136.5,149.1,33.0233,33,60.3,0,67.8,70.4,67.4
20160127000000,136.5,151.2,33.4884,33,55.6,0,67.8,70.4,67.4
20160127001500,136.5,151.2,33.4884,33,60.3,0,67.7,70.4,67.4
20160127003000,136.5,141.75,31.3953,33,55.8,0,67.7,70.4,67.4
20160127004500,136.5,149.1,33.0233,33,59.9,0,67.7,70.4,67.4
20160127010000,136.5,151.2,33.4884,33,55.9,0,67.6,70.4,67.4
20160127011500,136.5,124.95,27.6744,31,59.9,0,67.6,70.4,67.4
20160127013000,136.5,122.85,27.2093,31,56.4,0,67.6,70.4,67.4
20160127014500,136.5,124.95,27.6744,31,58.7,0,67.6,70.4,67.4
20160127020000,136.5,124.95,27.6744,31,58.0,0,67.5,70.4,67.4
20160127021500,136.5,127.05,28.1395,31,57.1,0,67.4,70.5,67.5
20160127023000,136.5,129.15,28.6046,31,59.6,0,67.4,70.4,67.4
20160127024500,136.5,129.15,28.6046,31,56.3,0,67.4,70.4,67.4
20160127030000,136.5,127.05,28.1395,31,59.9,0,67.3,70.5,67.5
20160127031500,136.5,133.35,29.5349,31,56.4,0,67.3,70.5,67.5
20160127033000,136.5,127.05,28.1395,31,58.5,0,67.3,70.5,67.5
20160127034500,136.5,132.3,29.3023,31,58.5,0,67.3,70.5,67.5
20160127040000,136.5,129.15,28.6046,31,56.7,0,67.3,70.5,67.5
20160127041500,136.5,129.15,28.6046,31,59.6,0,67.3,70.5,67.5
20160127043000,136.5,129.15,28.6046,31,56.0,100,67.3,70.5,67.5
20160127044500,136.5,127.05,28.1395,31,58.7,0,67.3,70.5,67.5
20160127050000,136.5,133.35,29.5349,31,57.2,100,67.2,70.5,67.5
20160127051500,136.5,127.05,28.1395,31,57.2,100,67.2,70.5,67.5
20160127053000,136.5,132.3,29.3023,31,59.1,100,67.2,70.5,67.5
20160127054500,136.5,127.05,28.1395,31,56.3,100,67.2,70.5,67.5
20160127060000,136.5,132.3,29.3023,31,59.9,100,67.2,70.5,67.5
20160127061500,136.5,132.3,29.3023,31,56.4,100,67.2,70.5,67.5
20160127063000,136.5,127.05,28.1395,31,63.1,100,67.3,70.6,67.6
20160127064500,136.5,129.15,28.6046,31,73.9,100,67.4,70.6,67.6
20160127070000,136.5,132.3,29.3023,31,79.1,100,67.7,70.6,67.6
20160127071500,136.5,136.5,30.2326,31,59.3,0,67.9,70.6,67.6
20160127073000,136.5,132.3,29.3023,31,59.3,0,67.8,70.6,67.6
20160127074500,136.5,132.3,29.3023,31,57.2,0,67.7,70.7,67.7
20160127080000,136.5,132.3,29.3023,31,58.3,0,67.5,70.7,67.7
20160127081500,136.5,132.3,29.3023,31,57.2,100,67.3,70.7,67.7
20160127083000,136.5,129.15,28.6046,31,57.9,100,67.2,70.7,67.7
20160127084500,136.5,129.15,28.6046,31,57.9,100,67.2,70.7,67.7
20160127090000,136.5,129.15,28.6046,31,72.4,100,67.2,70.7,67.7
20160127091500,136.5,127.05,28.1395,31,67.3,100,67.6,70.7,67.7
20160127093000,136.5,129.15,28.6046,31,66.4,100,67.9,70.7,67.7
20160127094500,136.5,127.05,28.1395,31,56.8,0,67.9,70.6,67.6
20160127100000,136.5,127.05,28.1395,31,59.1,0,67.8,70.7,67.7
20160127101500,136.5,124.95,27.6744,31,56.0,0,67.8,70.7,67.7
20160127103000,136.5,129.15,28.6046,31,59.6,0,67.8,70.7,67.7
20160127104500,136.5,127.05,28.1395,31,55.5,0,67.9,70.8,67.8
20160127110000,136.5,127.05,28.1395,31,58.5,100,68.1,70.8,67.8
20160127111500,136.5,127.05,28.1395,31,57.9,100,67.2,70.8,67.8
20160127113000,136.5,129.15,28.6046,31,54.8,100,67.8,70.8,67.8
20160127114500,136.5,129.15,28.6046,31,74.0,100,68.1,74.6,71.6
20160127120000,136.5,132.3,29.3023,31,74.0,100,68.4,74.6,71.6
20160127121500,136.5,124.95,27.6744,31,71.6,100,68.4,74.6,71.6
20160127123000,136.5,132.3,29.3023,31,76.4,100,68.6,74.6,71.6
20160127124500,136.5,127.05,28.1395,31,76.4,100,68.8,74.6,71.6
20160127130000,136.5,129.15,28.6046,31,72.5,100,69.1,74.6,71.6
20160127131500,136.5,129.15,28.6046,31,72.5,100,69.3,74.6,71.6
20160127133000,136.5,133.35,29.5349,31,78.2,100,69.6,78.8,75.8
20160127134500,136.5,127.05,28.1395,31,74.4,100,69.6,78.6,75.6
20160127140000,136.5,136.5,30.2326,31,72.5,100,69.8,78.6,75.6
20160127141500,136.5,132.3,29.3023,31,75.4,100,69.8,78.6,75.6
20160127143000,136.5,132.3,29.3023,31,77.9,100,69.8,78.6,75.6
20160127144500,136.5,132.3,29.3023,31,72.0,100,69.9,78.6,75.6
20160127150000,136.5,136.5,30.2326,31,74.0,100,70.0,78.6,75.6
20160127151500,136.5,133.35,29.5349,31,78.3,100,70.1,78.6,75.6
20160127153000,136.5,129.15,28.6046,31,76.8,100,70.2,78.6,75.6
20160127154500,136.5,136.5,30.2326,31,72.8,100,69.7,78.6,75.6
20160127160000,136.5,136.5,30.2326,31,74.4,100,70.0,78.6,75.6
20160127161500,136.5,132.3,29.3023,31,75.5,100,69.6,78.6,75.6
20160127163000,136.5,132.3,29.3023,31,71.9,100,70.0,78.6,75.6
20160127164500,136.5,132.3,29.3023,31,75.4,100,69.5,78.6,75.6
20160127170000,136.5,132.3,29.3023,31,76.4,100,69.3,78.6,75.6
20160127171500,136.5,136.5,30.2326,31,74.4,100,69.9,78.6,75.6
20160127173000,136.5,136.5,30.2326,31,74.4,100,69.4,78.6,75.6
20160127174500,136.5,133.35,29.5349,31,77.8,100,69.5,78.6,75.6
20160127180000,136.5,138.6,30.6977,31,73.8,100,69.9,78.6,75.6
20160127181500,136.5,138.6,30.6977,31,75.5,100,70.1,78.6,75.6
20160127183000,136.5,132.3,29.3023,31,77.2,100,70.2,78.6,75.6
20160127184500,136.5,136.5,30.2326,31,73.4,100,70.2,78.6,75.6
20160127190000,136.5,136.5,30.2326,31,75.9,100,70.3,78.6,75.6
20160127191500,136.5,136.5,30.2326,31,75.9,100,69.7,78.6,75.6
20160127193000,136.5,138.6,30.6977,31,71.1,100,70.0,78.6,75.6
20160127194500,136.5,136.5,30.2326,31,75.9,100,70.1,78.6,75.6
20160127200000,136.5,136.5,30.2326,31,72.9,100,70.3,78.6,75.6
20160127201500,136.5,136.5,30.2326,31,72.9,100,70.6,78.6,75.6
20160127203000,136.5,138.6,30.6977,31,75.3,100,70.5,78.6,75.6
20160127204500,136.5,138.6,30.6977,31,71.6,100,70.4,78.6,75.6
20160127210000,136.5,138.6,30.6977,31,76.4,100,70.3,78.6,75.6
20160127211500,136.5,138.6,30.6977,31,73.5,100,70.2,78.6,75.6
20160127213000,136.5,133.35,29.5349,31,78.3,100,70.2,78.6,75.6
20160127214500,136.5,133.35,29.5349,31,75.8,100,70.1,78.6,75.6
20160127220000,136.5,133.35,29.5349,31,75.8,100,70.0,78.6,75.6
20160127221500,136.5,133.35,29.5349,31,75.8,100,70.0,78.6,75.6
20160127223000,136.5,138.6,30.6977,31,74.9,100,69.9,78.6,75.6
20160127224500,136.5,138.6,30.6977,31,76.8,100,69.9,78.6,75.6
20160127230000,136.5,133.35,29.5349,31,73.0,100,69.9,78.6,75.6
20160127231500,136.5,129.15,28.6046,31,75.3,100,69.9,78.6,75.6
20160127233000,136.5,133.35,29.5349,31,74.4,100,69.8,78.6,75.6
20160127234500,136.5,136.5,30.2326,31,76.7,100,69.8,78.6,75.6
20160128000000,136.5,129.15,28.6046,31,73.5,100,69.8,78.5,75.5
20160128001500,136.5,132.3,29.3023,31,78.2,100,69.8,78.5,75.5
20160128003000,136.5,132.3,29.3023,31,74.0,100,69.8,78.5,75.5
20160128004500,136.5,132.3,29.3023,31,76.8,100,69.8,78.5,75.5
20160128010000,136.5,136.5,30.2326,31,74.0,100,69.7,78.5,75.5
20160128011500,136.5,136.5,30.2326,31,77.7,100,69.7,78.5,75.5
20160128013000,136.5,133.35,29.5349,31,73.5,100,69.7,78.5,75.5
20160128014500,136.5,133.35,29.5349,31,74.8,100,69.7,78.4,75.4
20160128020000,136.5,136.5,30.2326,31,74.8,100,69.7,78.4,75.4
20160128021500,136.5,136.5,30.2326,31,76.3,100,69.7,78.4,75.4
20160128023000,136.5,133.35,29.5349,31,72.9,100,69.7,78.4,75.4
20160128024500,136.5,133.35,29.5349,31,76.3,100,69.7,78.4,75.4
20160128030000,136.5,136.5,30.2326,31,74.9,100,69.7,78.4,75.4
20160128031500,136.5,132.3,29.3023,31,74.9,100,69.7,78.3,75.3
20160128033000,136.5,136.5,30.2326,31,74.0,100,69.7,78.3,75.3
20160128034500,136.5,133.35,29.5349,31,76.3,100,69.7,78.3,75.3
20160128040000,136.5,136.5,30.2326,31,76.3,100,69.7,78.4,75.4
20160128041500,136.5,133.35,29.5349,31,73.9,100,69.7,78.3,75.3
20160128043000,136.5,133.35,29.5349,31,78.3,100,69.7,78.3,75.3
20160128044500,136.5,133.35,29.5349,31,73.9,100,69.7,78.3,75.3
20160128050000,136.5,136.5,30.2326,31,75.3,100,69.7,78.3,75.3
20160128051500,136.5,132.3,29.3023,31,74.4,100,69.7,78.3,75.3
20160128053000,136.5,132.3,29.3023,31,77.1,100,69.7,78.3,75.3
20160128054500,136.5,138.6,30.6977,31,73.0,100,69.7,78.3,75.3
20160128060000,136.5,132.3,29.3023,31,76.3,100,69.7,78.3,75.3
20160128061500,136.5,132.3,29.3023,31,74.9,100,69.7,78.3,75.3
20160128063000,136.5,129.15,28.6046,31,74.9,100,69.7,78.3,75.3
20160128064500,136.5,132.3,29.3023,31,77.3,100,69.7,78.3,75.3
20160128070000,136.5,136.5,30.2326,31,74.0,100,69.7,78.3,75.3
20160128071500,136.5,132.3,29.3023,31,74.0,100,69.7,78.3,75.3
20160128073000,136.5,132.3,29.3023,31,75.4,100,69.7,78.3,75.3
20160128074500,136.5,132.3,29.3023,31,73.9,100,69.7,78.3,75.3
20160128080000,136.5,136.5,30.2326,31,75.9,100,69.1,78.3,75.3
20160128081500,136.5,133.35,29.5349,31,73.4,100,69.6,78.3,75.3
20160128083000,136.5,136.5,30.2326,31,76.7,100,69.7,78.3,75.3
20160128084500,136.5,133.35,29.5349,31,74.8,100,69.9,78.3,75.3
20160128090000,136.5,133.35,29.5349,31,74.8,100,70.0,78.3,75.3
20160128091500,136.5,133.35,29.5349,31,76.3,100,69.6,78.3,75.3
20160128093000,136.5,133.35,29.5349,31,73.8,100,70.3,78.3,75.3
20160128094500,136.5,136.5,30.2326,31,76.8,100,70.2,78.3,75.3
20160128100000,136.5,132.3,29.3023,31,72.9,100,70.2,78.3,75.3
20160128101500,136.5,132.3,29.3023,31,72.9,100,70.2,78.3,75.3
20160128103000,136.5,132.3,29.3023,31,73.9,100,70.2,78.3,75.3
20160128104500,136.5,132.3,29.3023,31,72.4,100,70.2,78.3,75.3
20160128110000,136.5,132.3,29.3023,31,75.1,100,70.1,78.3,75.3
20160128111500,136.5,132.3,29.3023,31,77.7,100,68.6,78.3,75.3
20160128113000,136.5,132.3,29.3023,31,72.0,100,69.7,78.3,75.3
20160128114500,136.5,129.15,28.6046,31,72.0,100,68.8,78.3,75.3
20160128120000,136.5,136.5,30.2326,31,77.2,100,69.7,78.3,75.3
20160128121500,136.5,132.3,29.3023,31,75.7,100,69.8,78.3,75.3
20160128123000,136.5,132.3,29.3023,31,72.5,100,70.1,78.3,75.3
20160128124500,136.5,132.3,29.3023,31,70.6,100,70.2,78.3,75.3
20160128130000,136.5,129.15,28.6046,31,73.9,100,70.4,78.3,75.3
20160128131500,136.5,132.3,29.3023,31,72.4,100,70.3,78.3,75.3
20160128133000,136.5,132.3,29.3023,31,72.4,100,69.7,78.3,75.3
20160128134500,136.5,132.3,29.3023,31,73.5,100,69.4,78.3,75.3
20160128140000,136.5,129.15,28.6046,31,74.8,100,69.8,78.3,75.3
20160128141500,136.5,129.15,28.6046,31,70.5,100,70.0,78.3,75.3
20160128143000,136.5,132.3,29.3023,31,68.9,100,70.1,78.3,75.3
20160128144500,136.5,132.3,29.3023,31,70.3,100,70.1,78.3,75.3
20160128150000,136.5,132.3,29.3023,31,75.1,100,70.2,78.3,75.3
20160128151500,136.5,127.05,28.1395,31,73.7,100,70.2,78.3,75.3
20160128153000,136.5,127.05,28.1395,31,70.9,100,70.1,78.3,75.3
20160128154500,136.5,133.35,29.5349,31,68.5,100,70.0,78.3,75.3
20160128160000,136.5,133.35,29.5349,31,73.5,100,69.9,78.3,75.3
20160128161500,136.5,129.15,28.6046,31,75.8,100,69.6,78.3,75.3
20160128163000,136.5,132.3,29.3023,31,70.6,100,69.4,78.3,75.3
20160128164500,136.5,132.3,29.3023,31,70.6,100,69.2,78.3,75.3
20160128170000,136.5,132.3,29.3023,31,74.4,100,69.1,78.3,75.3
20160128171500,136.5,129.15,28.6046,31,73.3,100,69.2,78.3,75.3
20160128173000,136.5,132.3,29.3023,31,71.6,100,69.2,78.3,75.3
20160128174500,136.5,132.3,29.3023,31,73.0,100,69.5,78.3,75.3
20160128180000,136.5,132.3,29.3023,31,73.0,100,69.7,78.3,75.3
20160128181500,136.5,132.3,29.3023,31,71.1,100,69.8,78.3,75.3
20160128183000,136.5,132.3,29.3023,31,74.4,100,69.8,78.3,75.3
20160128184500,136.5,129.15,28.6046,31,73.4,100,69.8,78.3,75.3
20160128190000,136.5,132.3,29.3023,31,70.6,100,69.8,78.3,75.3
20160128191500,136.5,132.3,29.3023,31,72.0,100,69.8,78.3,75.3
20160128193000,136.5,132.3,29.3023,31,68.2,100,69.8,78.3,75.3
20160128194500,136.5,132.3,29.3023,31,73.0,100,69.8,78.3,75.3
20160128200000,136.5,129.15,28.6046,31,69.2,100,69.8,78.3,75.3
20160128201500,136.5,129.15,28.6046,31,74.0,100,69.8,78.3,75.3
20160128203000,136.5,133.35,29.5349,31,71.1,100,69.8,78.3,75.3
20160128204500,136.5,133.35,29.5349,31,73.5,100,69.7,78.3,75.3
20160128210000,136.5,127.05,28.1395,31,71.0,100,69.7,78.3,75.3
20160128211500,136.5,132.3,29.3023,31,72.0,100,69.7,78.3,75.3
20160128213000,136.5,129.15,28.6046,31,69.6,100,69.7,78.3,75.3
20160128214500,136.5,132.3,29.3023,31,71.1,100,69.7,78.3,75.3
20160128220000,136.5,132.3,29.3023,31,71.1,100,69.7,78.3,75.3
20160128221500,136.5,132.3,29.3023,31,71.1,100,69.6,78.3,75.3
20160128223000,136.5,127.05,28.1395,31,72.4,100,69.6,78.3,75.3
20160128224500,136.5,133.35,29.5349,31,72.4,100,69.6,78.3,75.3
20160128230000,136.5,133.35,29.5349,31,70.9,100,69.5,78.3,75.3
20160128231500,136.5,133.35,29.5349,31,70.9,100,69.4,78.3,75.3
20160128233000,136.5,133.35,29.5349,31,71.9,100,69.4,78.3,75.3
20160128234500,136.5,136.5,30.2326,31,71.9,100,69.4,78.3,75.3
20160129000000,136.5,129.15,28.6046,31,69.6,100,69.4,78.3,75.3
20160129001500,136.5,132.3,29.3023,31,73.5,100,69.4,78.3,75.3
20160129003000,136.5,132.3,29.3023,31,71.5,100,69.4,78.3,75.3
20160129004500,136.5,129.15,28.6046,31,74.4,100,69.4,78.3,75.3
20160129010000,136.5,129.15,28.6046,31,69.3,100,69.3,78.3,75.3
20160129011500,136.5,129.15,28.6046,31,74.4,100,69.3,78.3,75.3
20160129013000,136.5,133.35,29.5349,31,68.2,100,69.3,78.3,75.3
20160129014500,136.5,133.35,29.5349,31,72.4,100,69.3,78.3,75.3
20160129020000,136.5,129.15,28.6046,31,68.7,100,69.3,78.3,75.3
20160129021500,136.5,127.05,28.1395,31,72.0,100,69.3,78.3,75.3
20160129023000,136.5,133.35,29.5349,31,72.0,100,69.3,78.3,75.3
20160129024500,136.5,127.05,28.1395,31,72.9,100,69.3,78.3,75.3
20160129030000,136.5,129.15,28.6046,31,72.0,100,69.2,78.3,75.3
20160129031500,136.5,129.15,28.6046,31,71.0,100,69.2,78.3,75.3
20160129033000,136.5,133.35,29.5349,31,71.0,100,69.2,78.3,75.3
20160129034500,136.5,133.35,29.5349,31,68.9,100,69.2,78.3,75.3
20160129040000,136.5,129.15,28.6046,31,73.4,100,69.2,78.3,75.3
20160129041500,136.5,129.15,28.6046,31,69.7,100,69.2,78.3,75.3
20160129043000,136.5,129.15,28.6046,31,73.5,100,69.2,78.3,75.3
20160129044500,136.5,132.3,29.3023,31,72.5,100,69.2,78.3,75.3
20160129050000,136.5,132.3,29.3023,31,73.9,100,69.2,78.3,75.3
20160129051500,136.5,132.3,29.3023,31,76.8,100,69.3,78.3,75.3
20160129053000,136.5,132.3,29.3023,31,75.3,100,69.3,78.3,75.3
20160129054500,136.5,127.05,28.1395,31,74.4,100,69.4,78.3,75.3
20160129060000,136.5,133.35,29.5349,31,68.8,100,69.4,78.3,75.3
20160129061500,136.5,133.35,29.5349,31,72.4,100,69.4,78.3,75.3
20160129063000,136.5,133.35,29.5349,31,69.2,100,69.3,78.3,75.3
20160129064500,136.5,129.15,28.6046,31,72.5,100,69.3,78.3,75.3
20160129070000,136.5,136.5,30.2326,31,73.5,100,69.3,78.3,75.3
20160129071500,136.5,132.3,29.3023,31,71.5,100,69.3,78.3,75.3
20160129073000,136.5,129.15,28.6046,31,73.5,100,69.2,78.3,75.3
20160129074500,136.5,136.5,30.2326,31,69.6,100,69.2,78.3,75.3
20160129080000,136.5,129.15,28.6046,31,72.9,100,69.2,78.3,75.3
20160129081500,136.5,133.35,29.5349,31,73.8,100,69.1,78.3,75.3
20160129083000,136.5,129.15,28.6046,31,77.2,100,69.2,78.3,75.3
20160129084500,136.5,133.35,29.5349,31,73.5,100,69.2,78.3,75.3
20160129090000,136.5,133.35,29.5349,31,77.8,100,69.3,78.3,75.3
20160129091500,136.5,133.35,29.5349,31,70.5,100,69.4,78.3,75.3
20160129093000,136.5,133.35,29.5349,31,70.5,100,69.4,78.3,75.3
20160129094500,136.5,133.35,29.5349,31,73.9,100,69.4,78.3,75.3
20160129100000,136.5,129.15,28.6046,31,69.6,100,69.4,78.3,75.3
20160129101500,136.5,136.5,30.2326,31,68.2,100,69.4,78.3,75.3
20160129103000,136.5,132.3,29.3023,31,74.0,100,69.4,78.3,75.3
20160129104500,136.5,132.3,29.3023,31,74.0,100,69.4,78.3,75.3
20160129110000,136.5,132.3,29.3023,31,72.0,100,69.6,78.3,75.3
20160129111500,136.5,132.3,29.3023,31,72.0,100,69.6,78.3,75.3
20160129113000,136.5,129.15,28.6046,31,72.0,100,69.6,78.3,75.3
20160129114500,136.5,132.3,29.3023,31,68.1,100,69.7,78.3,75.3
20160129120000,136.5,132.3,29.3023,31,70.7,100,69.7,78.3,75.3
20160129121500,136.5,127.05,28.1395,31,73.5,100,69.7,78.3,75.3
20160129123000,136.5,129.15,28.6046,31,70.5,100,69.7,78.3,75.3
20160129124500,136.5,132.3,29.3023,31,69.7,100,69.7,78.3,75.3
20160129130000,136.5,127.05,28.1395,31,74.0,100,69.8,78.3,75.3
20160129131500,136.5,124.95,27.6744,31,72.9,100,69.8,78.3,75.3
20160129133000,136.5,129.15,28.6046,31,69.0,100,69.8,78.3,75.3
20160129134500,136.5,132.3,29.3023,31,72.0,100,69.8,78.3,75.3
20160129140000,136.5,129.15,28.6046,31,72.9,100,69.9,78.3,75.3
20160129141500,136.5,132.3,29.3023,31,70.1,100,70.0,78.3,75.3
20160129143000,136.5,129.15,28.6046,31,73.2,100,70.0,78.3,75.3
20160129144500,136.5,129.15,28.6046,31,71.4,100,70.1,78.3,75.3
20160129150000,136.5,132.3,29.3023,31,71.4,100,70.1,78.3,75.3
20160129151500,136.5,132.3,29.3023,31,72.9,100,70.2,78.3,75.3
20160129153000,136.5,129.15,28.6046,31,70.1,100,70.2,78.3,75.3
20160129154500,136.5,132.3,29.3023,31,71.1,100,70.2,78.3,75.3
20160129160000,136.5,132.3,29.3023,31,72.5,100,70.2,78.3,75.3
20160129161500,136.5,129.15,28.6046,31,70.9,100,70.3,78.3,75.3
20160129163000,136.5,132.3,29.3023,31,72.5,100,70.3,78.3,75.3
20160129164500,136.5,132.3,29.3023,31,72.5,100,70.3,78.3,75.3
20160129170000,136.5,129.15,28.6046,31,71.6,100,70.3,78.3,75.3
20160129171500,136.5,133.35,29.5349,31,73.0,100,70.3,78.3,75.3
20160129173000,136.5,133.35,29.5349,31,73.0,100,70.3,78.3,75.3
20160129174500,136.5,136.5,30.2326,31,68.7,100,70.3,78.3,75.3
20160129180000,136.5,132.3,29.3023,31,72.5,100,70.4,78.3,75.3
20160129181500,136.5,132.3,29.3023,31,73.5,100,70.4,78.3,75.3
20160129183000,136.5,132.3,29.3023,31,71.1,100,70.4,78.3,75.3
20160129184500,136.5,132.3,29.3023,31,73.9,100,70.4,78.3,75.3
20160129190000,136.5,132.3,29.3023,31,72.0,100,70.4,78.3,75.3
20160129191500,136.5,132.3,29.3023,31,72.0,100,70.5,78.3,75.3
20160129193000,136.5,132.3,29.3023,31,69.9,100,70.5,78.3,75.3
20160129194500,136.5,132.3,29.3023,31,71.6,100,70.5,78.3,75.3
20160129200000,136.5,132.3,29.3023,31,74.8,100,70.4,78.3,75.3
20160129201500,136.5,132.3,29.3023,31,68.7,100,70.4,78.3,75.3
20160129203000,136.5,132.3,29.3023,31,73.9,100,70.4,78.3,75.3
20160129204500,136.5,136.5,30.2326,31,71.6,100,70.4,78.3,75.3
20160129210000,136.5,132.3,29.3023,31,74.0,100,70.4,78.3,75.3
20160129211500,136.5,132.3,29.3023,31,71.5,100,70.3,78.3,75.3
20160129213000,136.5,132.3,29.3023,31,69.7,100,70.3,78.3,75.3
20160129214500,136.5,132.3,29.3023,31,76.8,100,70.3,78.3,75.3
20160129220000,136.5,129.15,28.6046,31,69.8,100,70.3,78.3,75.3
20160129221500,136.5,132.3,29.3023,31,73.0,100,70.3,78.3,75.3
20160129223000,136.5,132.3,29.3023,31,73.0,100,70.2,78.3,75.3
20160129224500,136.5,129.15,28.6046,31,70.1,100,70.2,78.3,75.3
20160129230000,136.5,133.35,29.5349,31,72.8,100,70.2,78.3,75.3
20160129231500,136.5,136.5,30.2326,31,71.0,100,70.2,78.3,75.3
20160129233000,136.5,132.3,29.3023,31,75.8,100,70.2,78.3,75.3
20160129234500,136.5,132.3,29.3023,31,71.4,100,70.0,78.3,75.3
20160130000000,136.5,132.3,29.3023,31,71.4,100,70.0,78.3,75.3
20160130001500,136.5,132.3,29.3023,31,70.5,100,70.0,78.3,75.3
20160130003000,136.5,132.3,29.3023,31,69.2,100,70.0,78.3,75.3
20160130004500,136.5,132.3,29.3023,31,72.4,100,69.9,78.3,75.3
20160130010000,136.5,132.3,29.3023,31,70.1,100,69.9,78.3,75.3
20160130011500,136.5,124.95,27.6744,30,77.7,100,69.9,78.3,75.3
20160130013000,136.5,124.95,27.6744,30,71.5,100,69.9,78.2,75.2
20160130014500,136.5,122.85,27.2093,30,74.0,100,69.9,78.3,75.3
20160130020000,136.5,120.75,26.7442,30,71.1,100,69.9,78.3,75.3
20160130021500,136.5,124.95,27.6744,30,77.8,100,69.9,78.3,75.3
20160130023000,136.5,122.85,27.2093,30,71.0,100,69.9,78.2,75.2
20160130024500,136.5,124.95,27.6744,30,74.0,100,69.8,78.2,75.2
20160130030000,136.5,124.95,27.6744,30,71.5,100,69.8,78.2,75.2
20160130031500,136.5,124.95,27.6744,30,72.9,100,69.8,78.2,75.2
20160130033000,136.5,122.85,27.2093,31,75.2,100,69.8,78.2,75.2
20160130034500,136.5,127.05,28.1395,31,72.1,100,69.8,78.1,75.1
20160130040000,136.5,127.05,28.1395,31,74.3,100,69.8,78.1,75.1
20160130041500,136.5,129.15,28.6046,31,68.6,100,69.8,78.1,75.1
20160130043000,136.5,124.95,27.6744,31,73.0,100,69.8,78.1,75.1
20160130044500,136.5,127.05,28.1395,31,69.2,100,69.8,78.1,75.1
20160130050000,136.5,132.3,29.3023,31,73.5,100,69.8,78.2,75.2
20160130051500,136.5,127.05,28.1395,31,70.7,100,69.8,78.2,75.2
20160130053000,136.5,133.35,29.5349,31,75.9,100,69.8,78.2,75.2
20160130054500,136.5,129.15,28.6046,31,73.2,100,69.8,78.2,75.2
20160130060000,136.5,129.15,28.6046,31,73.2,100,69.8,78.3,75.3
20160130061500,136.5,129.15,28.6046,31,73.2,100,69.9,78.3,75.3
20160130063000,136.5,127.05,28.1395,31,74.9,100,69.9,78.3,75.3
20160130064500,136.5,127.05,28.1395,31,72.4,100,69.9,78.3,75.3
20160130070000,136.5,132.3,29.3023,31,71.6,100,69.9,78.3,75.3
20160130071500,136.5,129.15,28.6046,31,70.5,100,69.9,78.3,75.3
20160130073000,136.5,132.3,29.3023,31,72.0,100,69.9,78.3,75.3
20160130074500,136.5,124.95,27.6744,31,70.6,100,69.9,78.2,75.2
20160130080000,136.5,136.5,30.2326,31,73.1,100,69.9,78.1,75.1
20160130081500,136.5,132.3,29.3023,31,73.1,100,70.0,78.2,75.2
20160130083000,136.5,132.3,29.3023,31,74.0,100,70.0,78.2,75.2
20160130084500,136.5,129.15,28.6046,31,71.0,100,70.0,78.1,75.1
20160130090000,136.5,129.15,28.6046,31,73.0,100,70.0,78.2,75.2
20160130091500,136.5,129.15,28.6046,31,70.1,100,70.0,78.1,75.1
20160130093000,136.5,127.05,28.1395,31,76.3,100,70.0,78.1,75.1
20160130094500,136.5,132.3,29.3023,31,72.0,100,70.0,78.1,75.1
20160130100000,136.5,132.3,29.3023,31,70.5,100,70.1,78.1,75.1
20160130101500,136.5,129.15,28.6046,31,73.7,100,70.1,78.1,75.1
20160130103000,136.5,127.05,28.1395,31,73.7,100,70.2,78.1,75.1
20160130104500,136.5,127.05,28.1395,31,71.2,100,70.2,78.1,75.1
20160130110000,136.5,132.3,29.3023,31,73.5,100,70.2,78.1,75.1
20160130111500,136.5,129.15,28.6046,31,73.5,100,70.2,78.1,75.1
20160130113000,136.5,127.05,28.1395,31,72.0,100,70.3,78.1,75.1
20160130114500,136.5,127.05,28.1395,31,71.0,100,70.3,78.1,75.1
20160130120000,136.5,129.15,28.6046,31,73.7,100,70.3,78.1,75.1
20160130121500,136.5,129.15,28.6046,31,73.7,100,70.3,78.1,75.1
20160130123000,136.5,124.95,27.6744,31,71.5,100,70.3,78.1,75.1
20160130124500,136.5,124.95,27.6744,31,72.5,100,70.4,78.1,75.1
20160130130000,136.5,127.05,28.1395,31,74.8,100,70.4,78.1,75.1
20160130131500,136.5,132.3,29.3023,31,71.5,100,70.4,78.1,75.1
20160130133000,136.5,132.3,29.3023,31,71.5,100,70.4,78.1,75.1
20160130134500,136.5,132.3,29.3023,31,71.5,100,70.5,78.1,75.1
20160130140000,136.5,132.3,29.3023,31,73.3,100,70.5,78.1,75.1
20160130141500,136.5,132.3,29.3023,31,71.5,100,70.5,78.1,75.1
20160130143000,136.5,127.05,28.1395,31,71.5,100,70.5,78.1,75.1
20160130144500,136.5,129.15,28.6046,31,71.5,100,70.6,78.1,75.1
20160130150000,136.5,122.85,27.2093,31,72.4,100,70.6,78.1,75.1
20160130151500,136.5,127.05,28.1395,31,72.4,100,70.7,78.1,75.1
20160130153000,136.5,129.15,28.6046,31,72.4,100,70.7,78.1,75.1
20160130154500,136.5,124.95,27.6744,31,72.4,100,70.7,78.1,75.1
20160130160000,136.5,127.05,28.1395,31,74.0,100,70.7,78.1,75.1
20160130161500,136.5,127.05,28.1395,31,72.4,100,70.8,78.1,75.1
20160130163000,136.5,124.95,27.6744,31,72.4,100,70.8,78.1,75.1
20160130164500,136.5,122.85,27.2093,31,72.4,100,70.8,78.1,75.1
20160130170000,136.5,124.95,27.6744,31,73.4,100,70.8,78.1,75.1
20160130171500,136.5,127.05,28.1395,31,72.0,100,70.8,78.1,75.1
20160130173000,136.5,124.95,27.6744,31,72.0,100,70.8,78.1,75.1
20160130174500,136.5,122.85,27.2093,31,73.0,100,70.8,78.1,75.1
20160130180000,136.5,129.15,28.6046,31,73.0,100,70.8,78.1,75.1
20160130181500,136.5,124.95,27.6744,31,73.0,100,70.9,78.1,75.1
20160130183000,136.5,129.15,28.6046,31,72.0,100,70.9,78.1,75.1
20160130184500,136.5,127.05,28.1395,31,72.0,100,70.9,78.1,75.1
20160130190000,136.5,129.15,28.6046,31,74.1,100,70.9,78.1,75.1
20160130191500,136.5,129.15,28.6046,31,70.8,100,70.9,78.1,75.1
20160130193000,136.5,132.3,29.3023,31,71.6,100,70.9,78.1,75.1
20160130194500,136.5,132.3,29.3023,31,72.7,100,70.9,78.1,75.1
20160130200000,136.5,132.3,29.3023,31,73.9,100,70.8,78.1,75.1
20160130201500,136.5,132.3,29.3023,31,73.9,100,70.8,78.1,75.1
20160130203000,136.5,132.3,29.3023,31,71.1,100,70.8,78.1,75.1
20160130204500,136.5,136.5,30.2326,31,74.0,100,70.8,78.1,75.1
20160130210000,136.5,127.05,28.1395,31,74.0,100,70.8,78.1,75.1
20160130211500,136.5,132.3,29.3023,31,75.8,100,70.8,78.1,75.1
20160130213000,136.5,132.3,29.3023,31,75.8,100,70.8,78.1,75.1
20160130214500,136.5,140.7,31.1628,31,75.8,100,70.8,78.1,75.1
20160130220000,136.5,138.6,30.6977,31,75.8,100,70.8,78.1,75.1
20160130221500,136.5,133.35,29.5349,31,74.4,100,70.8,78.1,75.1
20160130223000,136.5,140.7,31.1628,31,76.0,100,70.8,78.1,75.1
20160130224500,136.5,136.5,30.2326,31,73.5,100,70.8,78.1,75.1
20160130230000,136.5,138.6,30.6977,31,75.9,100,70.9,78.1,75.1
20160130231500,136.5,138.6,30.6977,31,74.4,100,70.9,78.1,75.1
20160130233000,136.5,136.5,30.2326,31,76.3,100,70.9,78.1,75.1
20160130234500,136.5,140.7,31.1628,31,73.0,100,70.9,78.1,75.1
20160131000000,136.5,140.7,31.1628,31,75.4,100,70.9,78.1,75.1
20160131001500,136.5,140.7,31.1628,31,74.4,100,70.8,78.1,75.1
20160131003000,136.5,138.6,30.6977,31,75.9,100,70.8,78.1,75.1
20160131004500,136.5,141.75,31.3953,31,70.6,100,70.8,78.1,75.1
20160131010000,136.5,141.75,31.3953,31,72.5,100,70.8,78.1,75.1
20160131011500,136.5,138.6,30.6977,31,72.5,100,70.7,78.1,75.1
20160131013000,136.5,138.6,30.6977,31,73.5,100,70.7,78.1,75.1
20160131014500,136.5,141.75,31.3953,31,71.5,100,70.7,78.1,75.1
20160131020000,136.5,138.6,30.6977,31,72.4,100,70.7,78.1,75.1
20160131021500,136.5,136.5,30.2326,31,74.0,100,70.6,78.1,75.1
20160131023000,136.5,136.5,30.2326,31,72.4,100,70.7,78.1,75.1
20160131024500,136.5,129.15,28.6046,31,71.1,100,70.6,78.1,75.1
20160131030000,136.5,138.6,30.6977,31,73.0,100,70.6,78.1,75.1
20160131031500,136.5,136.5,30.2326,31,73.9,100,70.5,78.1,75.1
20160131033000,136.5,132.3,29.3023,31,70.9,100,70.5,78.1,75.1
20160131034500,136.5,136.5,30.2326,31,74.4,100,70.5,78.1,75.1
20160131040000,136.5,132.3,29.3023,31,74.4,100,70.5,78.1,75.1
20160131041500,136.5,132.3,29.3023,31,74.4,100,70.5,78.1,75.1
20160131043000,136.5,132.3,29.3023,31,72.4,100,70.5,78.1,75.1
20160131044500,136.5,132.3,29.3023,31,71.1,100,70.5,78.1,75.1
20160131050000,136.5,132.3,29.3023,31,72.0,100,70.5,78.1,75.1
20160131051500,136.5,132.3,29.3023,31,72.0,100,70.4,78.1,75.1
20160131053000,136.5,136.5,30.2326,31,71.0,100,70.4,78.1,75.1
20160131054500,136.5,132.3,29.3023,31,72.1,100,70.4,78.1,75.1
20160131060000,136.5,132.3,29.3023,31,72.1,100,70.4,78.1,75.1
20160131061500,136.5,136.5,30.2326,31,72.1,100,70.4,78.1,75.1
20160131063000,136.5,136.5,30.2326,31,71.1,100,70.4,78.1,75.1
20160131064500,136.5,136.5,30.2326,31,76.2,100,70.3,78.1,75.1
20160131070000,136.5,132.3,29.3023,31,74.0,100,70.4,78.1,75.1
20160131071500,136.5,138.6,30.6977,31,73.0,100,70.4,78.1,75.1
20160131073000,136.5,129.15,28.6046,31,71.6,100,70.4,78.1,75.1
20160131074500,136.5,138.6,30.6977,31,72.9,100,70.4,78.1,75.1
20160131080000,136.5,132.3,29.3023,31,71.6,100,70.4,78.1,75.1
20160131081500,136.5,132.3,29.3023,31,73.8,100,70.4,78.1,75.1
20160131083000,136.5,132.3,29.3023,31,73.8,100,70.4,78.1,75.1
20160131084500,136.5,132.3,29.3023,31,70.9,100,70.3,78.1,75.1
20160131090000,136.5,132.3,29.3023,31,70.9,100,70.3,78.1,75.1
20160131091500,136.5,127.05,28.1395,31,73.4,100,70.3,78.1,75.1
20160131093000,136.5,136.5,30.2326,31,73.4,100,70.3,78.1,75.1
20160131094500,136.5,133.35,29.5349,31,75.8,100,70.3,78.1,75.1
20160131100000,136.5,133.35,29.5349,31,75.8,100,70.3,78.1,75.1
20160131101500,136.5,133.35,29.5349,31,75.8,100,70.4,78.1,75.1
20160131103000,136.5,133.35,29.5349,31,73.0,100,70.4,78.1,75.1
20160131104500,136.5,133.35,29.5349,31,75.8,100,70.5,78.1,75.1
20160131110000,136.5,133.35,29.5349,31,73.0,100,70.5,78.1,75.1
20160131111500,136.5,133.35,29.5349,31,74.0,100,70.5,78.1,75.1
20160131113000,136.5,133.35,29.5349,31,76.8,100,70.6,78.1,75.1
20160131114500,136.5,133.35,29.5349,31,74.8,100,70.7,78.1,75.1
20160131120000,136.5,136.5,30.2326,31,74.8,100,70.7,78.1,75.1
20160131121500,136.5,132.3,29.3023,31,74.8,100,70.7,78.1,75.1
20160131123000,136.5,138.6,30.6977,31,77.2,100,70.8,78.1,75.1
20160131124500,136.5,136.5,30.2326,31,74.9,100,70.8,78.1,75.1
20160131130000,136.5,138.6,30.6977,31,74.9,100,70.9,78.1,75.1
20160131131500,136.5,132.3,29.3023,31,73.0,100,71.0,78.1,75.1
20160131133000,136.5,132.3,29.3023,31,73.0,100,71.0,78.1,75.1
20160131134500,136.5,136.5,30.2326,31,73.0,100,71.0,78.1,75.1
20160131140000,136.5,132.3,29.3023,31,73.0,100,71.0,78.1,75.1
20160131141500,136.5,132.3,29.3023,31,73.0,100,71.0,78.1,75.1
20160131143000,136.5,138.6,30.6977,31,72.0,100,71.0,78.1,75.1
20160131144500,136.5,138.6,30.6977,31,72.9,100,71.0,78.1,75.1
20160131150000,136.5,136.5,30.2326,31,72.9,100,71.0,78.1,75.1
20160131151500,136.5,133.35,29.5349,31,72.9,100,71.0,78.1,75.1
20160131153000,136.5,136.5,30.2326,31,72.9,100,71.1,78.1,75.1
20160131154500,136.5,138.6,30.6977,31,72.9,100,71.1,78.1,75.1
20160131160000,136.5,136.5,30.2326,31,72.9,100,71.2,78.1,75.1
20160131161500,136.5,133.35,29.5349,31,74.4,100,71.2,78.1,75.1
20160131163000,136.5,138.6,30.6977,31,74.4,100,71.2,78.1,75.1
20160131164500,136.5,136.5,30.2326,31,74.4,100,71.2,78.1,75.1
20160131170000,136.5,138.6,30.6977,31,72.9,100,71.2,78.1,75.1
20160131171500,136.5,140.7,31.1628,31,72.9,100,71.2,78.1,75.1
20160131173000,136.5,138.6,30.6977,31,72.9,100,71.2,78.1,75.1
20160131174500,136.5,136.5,30.2326,31,72.9,100,71.2,78.1,75.1
20160131180000,136.5,136.5,30.2326,31,72.0,100,71.2,78.1,75.1
20160131181500,136.5,136.5,30.2326,31,72.0,100,71.2,78.1,75.1
20160131183000,136.5,141.75,31.3953,31,72.0,100,71.2,78.1,75.1
20160131184500,136.5,133.35,29.5349,31,71.1,100,71.2,78.1,75.1
20160131190000,136.5,136.5,30.2326,31,71.1,100,71.1,78.1,75.1
20160131191500,136.5,136.5,30.2326,31,72.0,100,71.0,78.1,75.1
20160131193000,136.5,136.5,30.2326,31,74.3,100,71.0,78.1,75.1
20160131194500,136.5,133.35,29.5349,31,72.4,100,71.0,78.1,75.1
20160131200000,136.5,133.35,29.5349,31,71.5,100,71.0,78.1,75.1
20160131201500,136.5,133.35,29.5349,31,71.5,100,70.9,78.1,75.1
20160131203000,136.5,133.35,29.5349,31,73.1,100,70.9,78.1,75.1
20160131204500,136.5,138.6,30.6977,31,72.0,100,70.9,78.1,75.1
20160131210000,136.5,138.6,30.6977,31,70.6,100,70.9,78.1,75.1
20160131211500,136.5,133.35,29.5349,31,70.6,100,70.8,78.1,75.1
20160131213000,136.5,133.35,29.5349,31,70.6,100,70.8,78.1,75.1
20160131214500,136.5,136.5,30.2326,31,74.4,100,70.8,78.1,75.1
20160131220000,136.5,133.35,29.5349,31,71.0,100,70.8,78.1,75.1
20160131221500,136.5,136.5,30.2326,31,71.0,100,70.8,78.1,75.1
20160131223000,136.5,133.35,29.5349,31,72.1,100,70.7,78.1,75.1
20160131224500,136.5,136.5,30.2326,31,72.1,100,70.7,78.1,75.1
20160131230000,136.5,133.35,29.5349,31,72.1,100,70.7,78.1,75.1
20160131231500,136.5,133.35,29.5349,31,72.1,100,70.7,78.1,75.1
20160131233000,136.5,133.35,29.5349,31,72.1,100,70.7,78.1,75.1
20160131234500,136.5,136.5,30.2326,31,72.1,100,70.7,78.1,75.1
20160201000000,136.5,133.35,29.5349,31,73.4,100,70.7,78.1,75.1
20160201001500,136.5,133.35,29.5349,31,71.0,100,70.6,78.1,75.1
20160201003000,136.5,133.35,29.5349,31,71.0,100,70.6,78.1,75.1
20160201004500,136.5,133.35,29.5349,31,72.9,100,70.5,78.1,75.1
20160201010000,136.5,138.6,30.6977,31,70.8,100,70.5,78.1,75.1
20160201011500,136.5,133.35,29.5349,31,71.7,100,70.5,78.1,75.1
20160201013000,136.5,136.5,30.2326,31,73.9,100,70.5,78.1,75.1
20160201014500,136.5,136.5,30.2326,31,70.6,100,70.5,78.1,75.1
20160201020000,136.5,138.6,30.6977,31,71.6,100,70.5,78.1,75.1
20160201021500,136.5,136.5,30.2326,31,74.4,100,70.5,78.1,75.1
20160201023000,136.5,132.3,29.3023,31,72.0,100,70.4,78.1,75.1
20160201024500,136.5,138.6,30.6977,31,71.1,100,70.4,78.1,75.1
20160201030000,136.5,133.35,29.5349,31,73.5,100,70.4,78.1,75.1
20160201031500,136.5,133.35,29.5349,31,73.5,100,70.4,78.1,75.1
20160201033000,136.5,136.5,30.2326,31,71.5,100,70.4,78.1,75.1
20160201034500,136.5,132.3,29.3023,31,76.0,100,70.4,78.1,75.1
20160201040000,136.5,136.5,30.2326,31,71.1,100,70.4,78.1,75.1
20160201041500,136.5,136.5,30.2326,31,74.0,100,70.4,78.1,75.1
20160201043000,136.5,136.5,30.2326,31,72.9,100,70.4,78.1,75.1
20160201044500,136.5,138.6,30.6977,31,70.7,100,70.4,78.1,75.1
20160201050000,136.5,132.3,29.3023,31,74.0,100,70.3,78.1,75.1
20160201051500,136.5,136.5,30.2326,31,72.8,100,70.3,78.1,75.1
20160201053000,136.5,136.5,30.2326,31,71.1,100,70.3,78.1,75.1
20160201054500,136.5,133.35,29.5349,31,75.8,100,70.3,78.1,75.1
20160201060000,136.5,133.35,29.5349,31,73.5,100,70.4,78.1,75.1
20160201061500,136.5,138.6,30.6977,31,71.5,100,70.4,78.1,75.1
20160201063000,136.5,136.5,30.2326,31,74.8,100,70.4,78.1,75.1
20160201064500,136.5,136.5,30.2326,31,71.1,100,70.3,78.1,75.1
20160201070000,136.5,129.15,28.6046,31,75.8,100,70.3,78.1,75.1
20160201071500,136.5,133.35,29.5349,31,72.1,100,70.4,78.1,75.1
20160201073000,136.5,136.5,30.2326,31,72.1,100,70.4,78.1,75.1
20160201074500,136.5,140.7,31.1628,31,72.1,100,70.4,78.1,75.1
20160201080000,136.5,136.5,30.2326,31,73.0,100,70.3,78.1,75.1
20160201081500,136.5,133.35,29.5349,31,73.0,100,70.6,78.1,75.1
20160201083000,136.5,138.6,30.6977,31,70.5,100,70.3,78.1,75.1
20160201084500,136.5,133.35,29.5349,31,72.0,100,70.4,78.1,75.1
20160201090000,136.5,138.6,30.6977,31,72.0,100,70.3,78.1,75.1
20160201091500,136.5,136.5,30.2326,31,74.4,100,70.9,78.1,75.1
20160201093000,136.5,133.35,29.5349,31,73.4,100,70.5,78.1,75.1
20160201094500,136.5,129.15,28.6046,31,71.5,100,71.0,78.1,75.1
20160201100000,136.5,132.3,29.3023,31,68.7,100,70.4,78.1,75.1
20160201101500,136.5,136.5,30.2326,31,71.0,100,70.3,78.1,75.1
20160201103000,136.5,133.35,29.5349,31,73.0,100,70.3,78.1,75.1
20160201104500,136.5,124.95,27.6744,31,73.0,100,70.5,78.1,75.1
20160201110000,136.5,132.3,29.3023,31,73.0,100,70.8,78.1,75.1
20160201111500,136.5,132.3,29.3023,31,75.3,100,70.6,78.1,75.1
20160201113000,136.5,132.3,29.3023,31,73.5,100,70.8,78.1,75.1
20160201114500,136.5,132.3,29.3023,31,73.5,100,70.4,78.1,75.1
20160201120000,136.5,132.3,29.3023,31,73.5,100,70.6,78.1,75.1
20160201121500,136.5,136.5,30.2326,31,73.5,100,70.8,78.1,75.1
20160201123000,136.5,138.6,30.6977,31,74.9,100,70.9,78.1,75.1
20160201124500,136.5,136.5,30.2326,31,72.0,100,71.0,78.1,75.1
20160201130000,136.5,138.6,30.6977,31,72.0,100,71.2,78.1,75.1
20160201131500,136.5,136.5,30.2326,31,72.0,100,71.0,78.1,75.1
20160201133000,136.5,133.35,29.5349,31,73.9,100,71.0,78.1,75.1
20160201134500,136.5,133.35,29.5349,31,74.9,100,70.8,78.1,75.1
20160201140000,136.5,133.35,29.5349,31,72.5,100,70.8,78.1,75.1
20160201141500,136.5,133.35,29.5349,31,70.6,100,70.8,78.1,75.1
20160201143000,136.5,129.15,28.6046,31,69.6,100,70.7,78.1,75.1
20160201144500,136.5,132.3,29.3023,31,68.7,100,70.8,78.1,75.1
20160201150000,136.5,132.3,29.3023,31,75.3,100,70.8,78.1,75.1
20160201151500,136.5,129.15,28.6046,31,72.0,100,70.8,78.1,75.1
20160201153000,136.5,133.35,29.5349,31,73.0,100,71.0,78.1,75.1
20160201154500,136.5,133.35,29.5349,31,75.5,100,71.2,78.1,75.1
20160201160000,136.5,133.35,29.5349,31,73.5,100,71.3,78.1,75.1
20160201161500,136.5,133.35,29.5349,31,75.3,100,70.9,78.1,75.1
20160201163000,136.5,133.35,29.5349,31,71.0,100,71.0,78.1,75.1
20160201164500,136.5,136.5,30.2326,31,74.8,100,71.2,78.1,75.1
20160201170000,136.5,136.5,30.2326,31,71.6,100,71.2,78.1,75.1
20160201171500,136.5,136.5,30.2326,31,70.1,100,71.2,78.1,75.1
20160201173000,136.5,136.5,30.2326,31,74.4,100,71.1,78.1,75.1
20160201174500,136.5,133.35,29.5349,31,74.4,100,71.1,78.1,75.1
20160201180000,136.5,141.75,31.3953,31,73.0,100,71.1,78.1,75.1
20160201181500,136.5,141.75,31.3953,31,71.5,100,71.0,78.1,75.1
20160201183000,136.5,141.75,31.3953,31,69.4,100,71.0,78.1,75.1
20160201184500,136.5,138.6,30.6977,31,70.5,100,71.0,78.1,75.1
20160201190000,136.5,140.7,31.1628,31,70.5,100,70.9,78.1,75.1
20160201191500,136.5,140.7,31.1628,31,72.5,100,70.9,78.1,75.1
20160201193000,136.5,138.6,30.6977,31,72.5,100,70.9,78.1,75.1
20160201194500,136.5,138.6,30.6977,31,69.7,100,70.9,78.1,75.1
20160201200000,136.5,136.5,30.2326,31,72.9,100,70.9,78.1,75.1
20160201201500,136.5,133.35,29.5349,31,72.0,100,70.9,78.1,75.1
20160201203000,136.5,138.6,30.6977,31,70.6,100,70.9,78.1,75.1
20160201204500,136.5,138.6,30.6977,31,70.6,100,70.8,78.1,75.1
20160201210000,136.5,138.6,30.6977,31,73.5,100,70.8,78.1,75.1
20160201211500,136.5,136.5,30.2326,31,71.1,100,70.8,78.1,75.1
20160201213000,136.5,140.7,31.1628,31,71.1,100,70.8,78.1,75.1
20160201214500,136.5,138.6,30.6977,31,71.1,100,70.8,78.1,75.1
20160201220000,136.5,138.6,30.6977,31,71.1,100,70.8,78.1,75.1
20160201221500,136.5,138.6,30.6977,31,74.4,100,70.8,78.1,75.1
20160201223000,136.5,133.35,29.5349,31,72.0,100,70.8,78.1,75.1
20160201224500,136.5,138.6,30.6977,31,73.0,100,70.8,78.1,75.1
20160201230000,136.5,133.35,29.5349,31,74.9,100,70.8,78.1,75.1
20160201231500,136.5,133.35,29.5349,31,73.4,100,70.8,78.1,75.1
20160201233000,136.5,140.7,31.1628,31,73.4,100,70.8,78.1,75.1
20160201234500,136.5,133.35,29.5349,31,70.1,100,70.8,78.1,75.1
20160202000000,136.5,136.5,30.2326,31,70.1,100,70.8,78.1,75.1
20160202001500,136.5,138.6,30.6977,31,71.1,100,70.7,78.1,75.1
20160202003000,136.5,136.5,30.2326,31,72.0,100,70.7,78.1,75.1
20160202004500,136.5,133.35,29.5349,31,74.2,100,70.7,78.1,75.1
20160202010000,136.5,140.7,31.1628,31,72.2,100,70.7,78.1,75.1
20160202011500,136.5,140.7,31.1628,31,73.0,100,70.7,78.1,75.1
20160202013000,136.5,136.5,30.2326,31,71.6,100,70.7,78.1,75.1
20160202014500,136.5,136.5,30.2326,31,71.6,100,70.7,78.1,75.1
20160202020000,136.5,136.5,30.2326,31,71.6,100,70.7,78.1,75.1
20160202021500,136.5,136.5,30.2326,31,73.5,100,70.7,78.1,75.1
20160202023000,136.5,136.5,30.2326,31,70.6,100,70.7,78.1,75.1
20160202024500,136.5,140.7,31.1628,31,70.6,100,70.7,78.1,75.1
20160202030000,136.5,140.7,31.1628,31,72.5,100,70.6,78.1,75.1
20160202031500,136.5,133.35,29.5349,31,73.5,100,70.6,78.1,75.1
20160202033000,136.5,133.35,29.5349,31,74.8,100,70.6,78.1,75.1
20160202034500,136.5,133.35,29.5349,31,71.0,100,70.6,78.1,75.1
20160202040000,136.5,136.5,30.2326,31,75.3,100,70.5,78.1,75.1
20160202041500,136.5,133.35,29.5349,31,73.9,100,70.5,78.1,75.1
20160202043000,136.5,136.5,30.2326,31,72.9,100,70.6,78.1,75.1
20160202044500,136.5,136.5,30.2326,31,72.0,100,70.6,78.1,75.1
20160202050000,136.5,138.6,30.6977,31,73.9,100,70.6,78.1,75.1
20160202051500,136.5,136.5,30.2326,31,73.0,100,70.6,78.1,75.1
20160202053000,136.5,133.35,29.5349,31,71.0,100,70.6,78.1,75.1
20160202054500,136.5,136.5,30.2326,31,71.0,100,70.5,78.1,75.1
20160202060000,136.5,133.35,29.5349,31,71.0,100,70.5,78.1,75.1
20160202061500,136.5,140.7,31.1628,31,71.0,100,70.5,78.1,75.1
20160202063000,136.5,133.35,29.5349,31,71.0,100,70.5,78.1,75.1
20160202064500,136.5,140.7,31.1628,31,71.0,100,70.4,78.1,75.1
20160202070000,136.5,138.6,30.6977,31,71.0,100,70.4,78.1,75.1
20160202071500,136.5,138.6,30.6977,31,70.1,100,70.4,78.1,75.1
20160202073000,136.5,136.5,30.2326,31,71.6,100,70.4,78.1,75.1
20160202074500,136.5,136.5,30.2326,31,73.4,100,70.4,78.1,75.1
20160202080000,136.5,133.35,29.5349,31,73.4,100,70.4,78.1,75.1
20160202081500,136.5,133.35,29.5349,31,72.4,100,70.4,78.1,75.1
20160202083000,136.5,136.5,30.2326,31,70.1,100,70.4,78.1,75.1
20160202084500,136.5,140.7,31.1628,31,71.1,100,70.5,78.1,75.1
20160202090000,136.5,140.7,31.1628,31,71.1,100,70.7,78.1,75.1
20160202091500,136.5,133.35,29.5349,31,71.1,100,70.3,78.1,75.1
20160202093000,136.5,136.5,30.2326,31,71.1,100,70.4,78.1,75.1
20160202094500,136.5,138.6,30.6977,31,72.4,100,70.5,78.1,75.1
20160202100000,136.5,136.5,30.2326,31,75.3,100,70.6,78.1,75.1
20160202101500,136.5,132.3,29.3023,31,72.5,100,70.7,78.1,75.1
20160202103000,136.5,132.3,29.3023,31,71.5,100,70.8,78.1,75.1
20160202104500,136.5,132.3,29.3023,31,71.5,100,70.8,78.1,75.1
20160202110000,136.5,132.3,29.3023,31,68.7,100,70.9,78.1,75.1
20160202111500,136.5,132.3,29.3023,31,68.7,100,70.5,78.1,75.1
20160202113000,136.5,132.3,29.3023,31,68.7,100,70.7,78.1,75.1
20160202114500,136.5,132.3,29.3023,31,71.6,100,70.7,78.1,75.1
20160202120000,136.5,132.3,29.3023,31,71.6,100,70.7,78.1,75.1
20160202121500,136.5,132.3,29.3023,31,71.6,100,70.9,78.1,75.1
20160202123000,136.5,136.5,30.2326,31,68.2,100,71.0,78.1,75.1
20160202124500,136.5,133.35,29.5349,31,67.3,100,70.8,78.1,75.1
