PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202130000,136.5,136.5,30.2326,31,70.5,100,71.1,78.1,75.1
20160202131500,136.5,138.6,30.6977,31,68.2,100,70.7,78.1,75.1
20160202133000,136.5,138.6,30.6977,31,70.6,100,70.7,78.1,75.1
20160202134500,136.5,132.3,29.3023,31,69.7,100,70.7,78.1,75.1
20160202140000,136.5,136.5,30.2326,31,69.7,100,70.7,78.1,75.1
20160202141500,136.5,133.35,29.5349,31,70.6,100,70.6,78.1,75.1
20160202143000,136.5,129.15,28.6046,31,70.6,100,70.7,78.1,75.1
20160202144500,136.5,132.3,29.3023,31,71.5,100,70.5,78.1,75.1
20160202150000,136.5,132.3,29.3023,31,71.5,100,70.7,78.1,75.1
20160202151500,136.5,132.3,29.3023,31,72.5,100,71.6,78.1,75.1
20160202153000,136.5,129.15,28.6046,31,69.8,100,71.0,78.1,75.1
20160202154500,136.5,133.35,29.5349,31,70.6,100,71.0,78.1,75.1
20160202160000,136.5,129.15,28.6046,31,70.6,100,71.0,78.1,75.1
20160202161500,136.5,132.3,29.3023,31,70.6,100,70.7,78.1,75.1
20160202163000,136.5,132.3,29.3023,31,70.6,100,70.6,78.1,75.1
20160202164500,136.5,138.6,30.6977,31,70.6,100,70.5,78.1,75.1
20160202170000,136.5,136.5,30.2326,31,72.5,100,70.5,78.1,75.1
20160202171500,136.5,138.6,30.6977,31,71.5,100,70.8,78.1,75.1
20160202173000,136.5,136.5,30.2326,31,70.5,100,70.8,78.1,75.1
20160202174500,136.5,136.5,30.2326,31,70.5,100,70.8,78.1,75.1
20160202180000,136.5,141.75,31.3953,31,71.6,100,70.8,78.1,75.1
20160202181500,136.5,138.6,30.6977,31,72.4,100,70.8,78.1,75.1
20160202183000,136.5,136.5,30.2326,31,72.4,100,70.8,78.1,75.1
20160202184500,136.5,136.5,30.2326,31,72.4,100,70.9,78.1,75.1
20160202190000,136.5,138.6,30.6977,31,70.6,100,70.9,78.1,75.1
20160202191500,136.5,136.5,30.2326,31,70.6,100,70.9,78.1,75.1
20160202193000,136.5,138.6,30.6977,31,70.6,100,70.9,78.1,75.1
20160202194500,136.5,138.6,30.6977,31,74.8,100,70.9,78.1,75.1
20160202200000,136.5,138.6,30.6977,31,70.6,100,70.9,78.1,75.1
20160202201500,136.5,138.6,30.6977,31,71.6,100,70.9,78.1,75.1
20160202203000,136.5,133.35,29.5349,31,72.9,100,70.9,78.1,75.1
20160202204500,136.5,136.5,30.2326,31,70.0,100,70.9,78.1,75.1
20160202210000,136.5,141.75,31.3953,31,71.1,100,70.8,78.1,75.1
20160202211500,136.5,141.75,31.3953,31,71.1,100,70.8,78.1,75.1
20160202213000,136.5,133.35,29.5349,31,71.1,100,70.8,78.1,75.1
20160202214500,136.5,133.35,29.5349,31,71.1,100,70.8,78.1,75.1
20160202220000,136.5,138.6,30.6977,31,71.1,100,70.7,78.1,75.1
20160202221500,136.5,138.6,30.6977,31,72.5,100,70.7,78.1,75.1
20160202223000,136.5,138.6,30.6977,31,73.4,100,70.7,78.1,75.1
20160202224500,136.5,132.3,29.3023,31,71.0,100,70.7,78.1,75.1
20160202230000,136.5,132.3,29.3023,31,71.0,100,70.6,78.1,75.1
20160202231500,136.5,138.6,30.6977,31,72.9,100,70.5,78.1,75.1
20160202233000,136.5,138.6,30.6977,31,70.0,100,70.5,78.1,75.1
20160202234500,136.5,136.5,30.2326,31,70.0,100,70.5,78.1,75.1
20160203000000,136.5,138.6,30.6977,31,71.6,100,70.4,78.1,75.1
20160203001500,136.5,136.5,30.2326,31,71.6,100,70.4,78.1,75.1
20160203003000,136.5,133.35,29.5349,31,70.1,100,70.4,78.1,75.1
20160203004500,136.5,141.75,31.3953,31,71.1,100,70.3,78.1,75.1
20160203010000,136.5,141.75,31.3953,31,72.5,100,70.3,78.1,75.1
20160203011500,136.5,133.35,29.5349,32,73.4,100,70.3,78.0,75.0
20160203013000,136.5,127.05,28.1395,32,70.0,100,70.3,78.0,75.0
20160203014500,136.5,129.15,28.6046,32,70.0,100,70.2,78.0,75.0
20160203020000,136.5,132.3,29.3023,32,73.2,100,70.2,78.0,75.0
20160203021500,136.5,132.3,29.3023,32,71.0,100,70.2,78.0,75.0
20160203023000,136.5,132.3,29.3023,32,74.0,100,70.2,78.0,75.0
20160203024500,136.5,129.15,28.6046,32,74.0,100,70.2,78.0,75.0
20160203030000,136.5,129.15,28.6046,32,71.6,100,70.2,78.0,75.0
20160203031500,136.5,138.6,30.6977,32,69.7,100,70.3,78.0,75.0
20160203033000,136.5,129.15,28.6046,32,73.9,100,70.2,78.0,75.0
20160203034500,136.5,133.35,29.5349,32,71.1,100,70.2,78.0,75.0
20160203040000,136.5,133.35,29.5349,32,73.9,100,70.2,78.0,75.0
20160203041500,136.5,133.35,29.5349,32,74.8,100,70.2,78.0,75.0
20160203043000,136.5,136.5,30.2326,32,69.7,100,70.2,78.0,75.0
20160203044500,136.5,129.15,28.6046,32,73.9,100,70.2,78.0,75.0
20160203050000,136.5,132.3,29.3023,32,73.9,100,70.2,78.0,75.0
20160203051500,136.5,132.3,29.3023,32,70.6,100,70.2,78.0,75.0
20160203053000,136.5,132.3,29.3023,32,74.4,100,70.2,78.0,75.0
20160203054500,136.5,132.3,29.3023,32,73.5,100,70.2,78.0,75.0
20160203060000,136.5,132.3,29.3023,32,72.0,100,70.2,78.0,75.0
20160203061500,136.5,132.3,29.3023,32,69.7,100,70.2,78.0,75.0
20160203063000,136.5,132.3,29.3023,32,69.7,100,70.1,78.0,75.0
20160203064500,136.5,132.3,29.3023,32,71.1,100,70.1,78.0,75.0
20160203070000,136.5,132.3,29.3023,32,71.1,100,70.0,78.0,75.0
20160203071500,136.5,136.5,30.2326,32,73.4,100,70.0,78.0,75.0
20160203073000,136.5,132.3,29.3023,32,72.0,100,70.0,78.0,75.0
20160203074500,136.5,132.3,29.3023,32,72.0,100,70.0,78.0,75.0
20160203080000,136.5,129.15,28.6046,32,70.1,100,70.0,78.0,75.0
20160203081500,136.5,132.3,29.3023,32,70.1,100,70.1,78.0,75.0
20160203083000,136.5,124.95,27.6744,32,73.7,100,69.5,78.0,75.0
20160203084500,136.5,132.3,29.3023,32,69.9,100,69.6,78.0,75.0
20160203090000,136.5,129.15,28.6046,32,69.9,100,69.6,78.0,75.0
20160203091500,136.5,129.15,28.6046,32,74.4,100,69.4,78.0,75.0
20160203093000,136.5,129.15,28.6046,32,67.7,100,69.4,78.0,75.0
20160203094500,136.5,129.15,28.6046,32,71.0,100,69.6,78.0,75.0
20160203100000,136.5,132.3,29.3023,32,71.0,100,69.6,78.0,75.0
20160203101500,136.5,127.05,28.1395,32,71.0,100,69.7,78.0,75.0
20160203103000,136.5,133.35,29.5349,32,72.5,100,69.7,78.0,75.0
20160203104500,136.5,127.05,28.1395,32,68.2,100,69.6,78.0,75.0
20160203110000,136.5,133.35,29.5349,32,73.0,100,69.8,78.0,75.0
20160203111500,136.5,129.15,28.6046,32,69.1,100,70.1,78.0,75.0
20160203113000,136.5,129.15,28.6046,32,68.2,100,69.9,78.0,75.0
20160203114500,136.5,129.15,28.6046,32,72.0,100,69.9,78.0,75.0
20160203120000,136.5,133.35,29.5349,32,70.1,100,70.0,78.0,75.0
20160203121500,136.5,133.35,29.5349,32,71.6,100,70.0,78.0,75.0
20160203123000,136.5,129.15,28.6046,32,69.2,100,70.0,78.0,75.0
20160203124500,136.5,129.15,28.6046,32,70.1,100,70.0,78.0,75.0
20160203130000,136.5,129.15,28.6046,32,72.0,100,70.0,78.0,75.0
20160203131500,136.5,127.05,28.1395,32,67.7,100,70.0,78.0,75.0
20160203133000,136.5,132.3,29.3023,32,70.1,100,69.9,78.0,75.0
20160203134500,136.5,122.85,27.2093,32,72.5,100,70.1,78.0,75.0
20160203140000,136.5,127.05,28.1395,32,67.7,100,70.2,78.0,75.0
20160203141500,136.5,129.15,28.6046,32,69.2,100,70.3,78.0,75.0
20160203143000,136.5,124.95,27.6744,32,75.8,100,70.3,78.0,75.0
20160203144500,136.5,129.15,28.6046,32,69.0,100,70.4,78.0,75.0
20160203150000,136.5,127.05,28.1395,32,67.7,100,70.5,78.0,75.0
20160203151500,136.5,127.05,28.1395,32,72.2,100,70.5,78.0,75.0
20160203153000,136.5,127.05,28.1395,32,74.8,100,70.6,78.0,75.0
20160203154500,136.5,124.95,27.6744,32,68.6,100,70.5,78.0,75.0
20160203160000,136.5,127.05,28.1395,32,68.6,100,70.8,78.0,75.0
20160203161500,136.5,127.05,28.1395,32,71.6,100,70.3,78.0,75.0
20160203163000,136.5,132.3,29.3023,32,72.9,100,70.3,78.0,75.0
20160203164500,136.5,127.05,28.1395,32,68.1,100,69.7,78.0,75.0
20160203170000,136.5,132.3,29.3023,32,66.8,100,69.7,78.0,75.0
20160203171500,136.5,132.3,29.3023,32,71.1,100,70.0,78.0,75.0
20160203173000,136.5,124.95,27.6744,32,71.1,100,70.0,78.0,75.0
20160203174500,136.5,127.05,28.1395,32,69.1,100,70.0,78.0,75.0
20160203180000,136.5,129.15,28.6046,32,70.1,100,70.0,78.0,75.0
20160203181500,136.5,124.95,27.6744,32,73.1,100,69.9,78.0,75.0
20160203183000,136.5,129.15,28.6046,32,69.0,100,69.8,78.0,75.0
20160203184500,136.5,132.3,29.3023,32,66.3,100,69.8,78.0,75.0
20160203190000,136.5,129.15,28.6046,32,71.6,100,69.8,78.0,75.0
20160203191500,136.5,129.15,28.6046,32,69.7,100,69.7,78.0,75.0
20160203193000,136.5,132.3,29.3023,32,67.3,100,69.7,78.0,75.0
20160203194500,136.5,132.3,29.3023,32,72.6,100,69.6,78.0,75.0
20160203200000,136.5,127.05,28.1395,32,72.6,100,69.6,78.0,75.0
20160203201500,136.5,124.95,27.6744,32,69.6,100,69.6,78.0,75.0
20160203203000,136.5,129.15,28.6046,32,72.9,100,69.5,78.0,75.0
20160203204500,136.5,127.05,28.1395,32,72.9,100,69.5,78.0,75.0
20160203210000,136.5,132.3,29.3023,32,72.0,100,69.5,78.0,75.0
20160203211500,136.5,127.05,28.1395,32,72.0,100,69.5,78.0,75.0
20160203213000,136.5,129.15,28.6046,32,69.1,100,69.5,78.0,75.0
20160203214500,136.5,127.05,28.1395,32,69.1,100,69.4,78.0,75.0
20160203220000,136.5,127.05,28.1395,32,72.4,100,69.4,78.0,75.0
20160203221500,136.5,129.15,28.6046,32,68.7,100,69.4,78.0,75.0
20160203223000,136.5,129.15,28.6046,32,72.9,100,69.4,78.0,75.0
20160203224500,136.5,129.15,28.6046,32,68.6,100,69.3,78.0,75.0
20160203230000,136.5,133.35,29.5349,32,70.1,100,69.3,78.0,75.0
20160203231500,136.5,129.15,28.6046,32,71.0,100,69.3,78.0,75.0
20160203233000,136.5,132.3,29.3023,32,67.2,100,69.3,78.0,75.0
20160203234500,136.5,132.3,29.3023,32,73.5,100,69.3,78.0,75.0
20160204000000,136.5,127.05,28.1395,32,70.1,100,69.2,78.0,75.0
20160204001500,136.5,127.05,28.1395,32,72.0,100,69.2,78.0,75.0
20160204003000,136.5,127.05,28.1395,32,72.9,100,69.2,78.0,75.0
20160204004500,136.5,129.15,28.6046,32,72.9,100,69.2,78.0,75.0
20160204010000,136.5,124.95,27.6744,32,72.9,100,69.2,78.0,75.0
20160204011500,136.5,129.15,28.6046,32,66.7,100,69.2,78.0,75.0
20160204013000,136.5,129.15,28.6046,32,71.5,100,69.2,78.0,75.0
20160204014500,136.5,132.3,29.3023,32,67.2,100,69.1,78.0,75.0
20160204020000,136.5,129.15,28.6046,32,71.1,100,69.1,78.0,75.0
20160204021500,136.5,127.05,28.1395,32,69.6,100,69.1,78.0,75.0
20160204023000,136.5,132.3,29.3023,32,72.5,100,69.0,78.0,75.0
20160204024500,136.5,124.95,27.6744,32,69.6,100,68.9,78.0,75.0
20160204030000,136.5,132.3,29.3023,32,72.2,100,68.9,78.0,75.0
20160204031500,136.5,132.3,29.3023,32,73.9,100,68.9,78.0,75.0
20160204033000,136.5,132.3,29.3023,32,71.6,100,69.0,78.0,75.0
20160204034500,136.5,129.15,28.6046,32,71.6,100,69.0,78.0,75.0
20160204040000,136.5,133.35,29.5349,32,70.1,100,68.9,78.0,75.0
20160204041500,136.5,129.15,28.6046,32,70.1,100,68.9,78.0,75.0
20160204043000,136.5,132.3,29.3023,32,70.1,100,68.9,78.0,75.0
20160204044500,136.5,129.15,28.6046,32,70.1,100,68.9,78.0,75.0
20160204050000,136.5,129.15,28.6046,32,70.1,100,68.8,78.0,75.0
20160204051500,136.5,127.05,28.1395,32,70.1,100,68.8,78.0,75.0
20160204053000,136.5,132.3,29.3023,32,75.4,100,68.8,78.0,75.0
20160204054500,136.5,127.05,28.1395,32,72.4,100,68.8,78.0,75.0
20160204060000,136.5,129.15,28.6046,32,72.4,100,68.9,78.0,75.0
20160204061500,136.5,129.15,28.6046,32,67.0,100,68.9,78.0,75.0
20160204063000,136.5,127.05,28.1395,32,70.6,100,68.8,78.0,75.0
20160204064500,136.5,132.3,29.3023,32,67.3,100,68.8,78.0,75.0
20160204070000,136.5,129.15,28.6046,32,70.1,100,68.8,78.0,75.0
20160204071500,136.5,132.3,29.3023,32,70.1,100,68.8,78.0,75.0
20160204073000,136.5,129.15,28.6046,32,70.1,100,68.7,78.0,75.0
20160204074500,136.5,132.3,29.3023,32,72.1,100,68.7,78.0,75.0
20160204080000,136.5,127.05,28.1395,32,69.0,100,68.7,78.0,75.0
20160204081500,136.5,129.15,28.6046,32,69.7,100,68.6,78.0,75.0
20160204083000,136.5,127.05,28.1395,32,69.7,100,68.6,78.0,75.0
20160204084500,136.5,136.5,30.2326,32,67.7,100,68.6,78.0,75.0
20160204090000,136.5,132.3,29.3023,32,71.0,100,68.7,78.0,75.0
20160204091500,136.5,132.3,29.3023,32,68.3,100,68.7,78.0,75.0
20160204093000,136.5,132.3,29.3023,32,73.9,100,69.1,78.0,75.0
20160204094500,136.5,124.95,27.6744,32,69.1,100,69.0,78.0,75.0
20160204100000,136.5,132.3,29.3023,32,71.1,100,68.9,78.0,75.0
20160204101500,136.5,129.15,28.6046,32,71.1,100,68.7,78.0,75.0
20160204103000,136.5,122.85,27.2093,32,66.8,100,69.2,78.0,75.0
20160204104500,136.5,129.15,28.6046,32,72.5,100,68.9,78.0,75.0
20160204110000,136.5,122.85,27.2093,32,72.5,100,68.9,78.0,75.0
20160204111500,136.5,122.85,27.2093,32,68.9,100,69.1,78.0,75.0
20160204113000,136.5,129.15,28.6046,32,70.2,100,69.1,78.0,75.0
20160204114500,136.5,127.05,28.1395,32,74.2,100,69.1,78.0,75.0
20160204120000,136.5,127.05,28.1395,32,69.1,100,69.2,78.0,75.0
20160204121500,136.5,129.15,28.6046,32,69.1,100,69.2,78.0,75.0
20160204123000,136.5,127.05,28.1395,32,72.9,100,69.2,78.0,75.0
20160204124500,136.5,122.85,27.2093,32,69.0,100,69.3,78.0,75.0
20160204130000,136.5,129.15,28.6046,32,68.3,100,69.3,78.0,75.0
20160204131500,136.5,124.95,27.6744,32,72.9,100,69.0,78.0,75.0
20160204133000,136.5,122.85,27.2093,32,71.5,100,69.2,78.0,75.0
20160204134500,136.5,124.95,27.6744,32,67.3,100,69.4,78.0,75.0
20160204140000,136.5,129.15,28.6046,32,72.0,100,69.2,78.0,75.0
20160204141500,136.5,122.85,27.2093,32,73.4,100,69.2,78.0,75.0
20160204143000,136.5,127.05,28.1395,32,68.4,100,68.8,78.0,75.0
20160204144500,136.5,127.05,28.1395,32,68.4,100,68.8,78.0,75.0
20160204150000,136.5,132.3,29.3023,32,74.8,100,68.7,78.0,75.0
20160204151500,136.5,127.05,28.1395,32,69.6,100,69.1,78.0,75.0
20160204153000,136.5,127.05,28.1395,32,67.3,100,68.6,78.0,75.0
20160204154500,136.5,124.95,27.6744,32,73.5,100,69.2,78.0,75.0
20160204160000,136.5,122.85,27.2093,32,73.5,100,69.3,78.0,75.0
20160204161500,136.5,120.75,26.7442,32,69.6,100,68.9,78.0,75.0
20160204163000,136.5,129.15,28.6046,32,68.7,100,68.2,78.0,75.0
20160204164500,136.5,132.3,29.3023,32,74.8,100,68.8,78.0,75.0
20160204170000,136.5,124.95,27.6744,32,71.9,100,69.0,78.0,75.0
20160204171500,136.5,129.15,28.6046,32,67.3,100,69.1,78.0,75.0
20160204173000,136.5,132.3,29.3023,32,73.4,100,69.2,78.0,75.0
20160204174500,136.5,127.05,28.1395,32,72.0,100,69.2,78.0,75.0
20160204180000,136.5,127.05,28.1395,32,70.6,100,69.2,78.0,75.0
20160204181500,136.5,127.05,28.1395,32,71.7,100,69.2,78.0,75.0
20160204183000,136.5,132.3,29.3023,32,67.8,100,69.2,78.0,75.0
20160204184500,136.5,132.3,29.3023,32,74.8,100,69.3,78.0,75.0
20160204190000,136.5,129.15,28.6046,32,68.6,100,69.3,78.0,75.0
20160204191500,136.5,129.15,28.6046,32,72.5,100,69.3,78.0,75.0
20160204193000,136.5,124.95,27.6744,32,70.1,100,69.3,78.0,75.0
20160204194500,136.5,127.05,28.1395,32,72.0,100,69.3,78.0,75.0
20160204200000,136.5,129.15,28.6046,32,67.7,100,69.3,78.0,75.0
20160204201500,136.5,129.15,28.6046,32,71.1,100,69.3,78.0,75.0
20160204203000,136.5,127.05,28.1395,32,68.6,100,69.3,78.0,75.0
20160204204500,136.5,129.15,28.6046,32,71.9,100,69.2,78.0,75.0
20160204210000,136.5,132.3,29.3023,32,69.6,100,69.2,78.0,75.0
20160204211500,136.5,132.3,29.3023,32,73.4,100,69.2,78.0,75.0
20160204213000,136.5,127.05,28.1395,32,68.6,100,69.1,78.0,75.0
20160204214500,136.5,124.95,27.6744,32,72.0,100,69.1,78.0,75.0
20160204220000,136.5,127.05,28.1395,32,67.3,100,69.1,78.0,75.0
20160204221500,136.5,127.05,28.1395,32,71.5,100,69.1,78.0,75.0
20160204223000,136.5,129.15,28.6046,32,68.2,100,69.0,78.0,75.0
20160204224500,136.5,127.05,28.1395,32,70.1,100,68.9,78.0,75.0
20160204230000,136.5,133.35,29.5349,32,71.2,100,68.9,78.0,75.0
20160204231500,136.5,124.95,27.6744,32,71.2,100,68.9,78.0,75.0
20160204233000,136.5,124.95,27.6744,32,72.4,100,68.9,78.0,75.0
20160204234500,136.5,129.15,28.6046,32,69.6,100,68.9,78.0,75.0
20160205000000,136.5,132.3,29.3023,32,70.5,100,68.9,78.0,75.0
20160205001500,136.5,129.15,28.6046,32,68.7,100,68.8,78.0,75.0
20160205003000,136.5,127.05,28.1395,32,68.7,100,68.8,78.0,75.0
20160205004500,136.5,124.95,27.6744,32,71.1,100,68.8,78.0,75.0
20160205010000,136.5,129.15,28.6046,32,69.8,100,68.8,78.0,75.0
20160205011500,136.5,136.5,30.2326,32,71.5,100,68.8,78.0,75.0
20160205013000,136.5,127.05,28.1395,32,71.5,100,68.8,78.0,75.0
20160205014500,136.5,129.15,28.6046,32,68.6,100,68.8,78.0,75.0
20160205020000,136.5,129.15,28.6046,32,68.6,100,68.8,78.0,75.0
20160205021500,136.5,127.05,28.1395,32,71.0,100,68.7,78.0,75.0
20160205023000,136.5,132.3,29.3023,32,68.7,100,68.7,78.0,75.0
20160205024500,136.5,129.15,28.6046,32,68.7,100,68.7,78.0,75.0
20160205030000,136.5,129.15,28.6046,32,72.0,100,68.7,78.0,75.0
20160205031500,136.5,127.05,28.1395,32,72.0,100,68.7,78.0,75.0
20160205033000,136.5,129.15,28.6046,32,71.2,100,68.7,78.0,75.0
20160205034500,136.5,132.3,29.3023,32,68.2,100,68.7,78.0,75.0
20160205040000,136.5,132.3,29.3023,32,70.1,100,68.7,78.0,75.0
20160205041500,136.5,129.15,28.6046,32,72.0,100,68.7,78.0,75.0
20160205043000,136.5,127.05,28.1395,32,70.6,100,68.7,78.0,75.0
20160205044500,136.5,129.15,28.6046,32,70.6,100,68.7,78.0,75.0
20160205050000,136.5,132.3,29.3023,32,70.6,100,68.6,78.0,75.0
20160205051500,136.5,129.15,28.6046,32,70.6,100,68.6,78.0,75.0
20160205053000,136.5,127.05,28.1395,32,71.5,100,68.6,78.0,75.0
20160205054500,136.5,127.05,28.1395,32,72.4,100,68.6,78.0,75.0
20160205060000,136.5,132.3,29.3023,32,70.6,100,68.6,78.0,75.0
20160205061500,136.5,127.05,28.1395,32,69.8,100,68.6,78.0,75.0
20160205063000,136.5,129.15,28.6046,32,70.6,100,68.6,78.0,75.0
20160205064500,136.5,127.05,28.1395,32,70.6,100,68.6,78.0,75.0
20160205070000,136.5,129.15,28.6046,32,70.6,100,68.6,78.0,75.0
20160205071500,136.5,129.15,28.6046,32,70.6,100,68.5,78.0,75.0
20160205073000,136.5,127.05,28.1395,32,71.5,100,68.4,78.0,75.0
20160205074500,136.5,129.15,28.6046,32,71.5,100,68.4,78.0,75.0
20160205080000,136.5,132.3,29.3023,32,67.7,100,68.2,78.0,75.0
20160205081500,136.5,127.05,28.1395,32,70.1,100,68.2,78.0,75.0
20160205083000,136.5,127.05,28.1395,32,69.2,100,68.3,78.0,75.0
20160205084500,136.5,132.3,29.3023,32,70.5,100,68.2,78.0,75.0
20160205090000,136.5,129.15,28.6046,32,70.5,100,68.2,78.0,75.0
20160205091500,136.5,132.3,29.3023,32,69.5,100,68.3,78.0,75.0
20160205093000,136.5,129.15,28.6046,32,69.5,100,68.4,78.0,75.0
20160205094500,136.5,127.05,28.1395,32,67.0,100,68.4,78.0,75.0
20160205100000,136.5,129.15,28.6046,32,69.2,100,68.6,78.0,75.0
20160205101500,136.5,132.3,29.3023,32,68.0,100,68.6,78.0,75.0
20160205103000,136.5,127.05,28.1395,32,68.7,100,68.6,78.0,75.0
20160205104500,136.5,127.05,28.1395,32,70.6,100,68.7,78.0,75.0
20160205110000,136.5,127.05,28.1395,32,69.2,100,68.0,82.0,76.0
20160205111500,136.5,122.85,27.2093,32,72.4,100,67.2,82.0,76.0
20160205113000,136.5,129.15,28.6046,32,67.7,100,68.1,82.0,76.0
20160205114500,136.5,129.15,28.6046,32,70.7,100,68.4,82.0,76.0
20160205120000,136.5,129.15,28.6046,32,68.6,100,68.6,82.0,76.0
20160205121500,136.5,129.15,28.6046,32,69.7,100,68.3,82.0,76.0
20160205123000,136.5,129.15,28.6046,32,73.9,100,68.4,82.0,76.0
20160205124500,136.5,127.05,28.1395,32,69.2,100,68.6,82.0,76.0
20160205130000,136.5,129.15,28.6046,32,69.2,100,68.7,82.0,76.0
20160205131500,136.5,124.95,27.6744,32,71.5,100,68.7,82.0,76.0
20160205133000,136.5,122.85,27.2093,32,68.7,100,68.5,82.0,76.0
20160205134500,136.5,129.15,28.6046,32,72.5,100,68.4,82.0,76.0
20160205140000,136.5,122.85,27.2093,32,72.5,100,68.5,82.0,76.0
20160205141500,136.5,127.05,28.1395,32,68.1,100,68.5,82.0,76.0
20160205143000,136.5,124.95,27.6744,32,71.1,100,68.6,82.0,76.0
20160205144500,136.5,127.05,28.1395,32,72.0,100,68.8,82.0,76.0
20160205150000,136.5,124.95,27.6744,32,70.5,100,68.8,82.0,76.0
20160205151500,136.5,127.05,28.1395,32,70.5,100,68.9,82.0,76.0
20160205153000,136.5,129.15,28.6046,32,71.5,100,69.0,82.0,76.0
20160205154500,136.5,127.05,28.1395,32,69.6,100,69.1,82.0,76.0
20160205160000,136.5,124.95,27.6744,32,71.1,100,69.1,82.0,76.0
20160205161500,136.5,122.85,27.2093,32,72.7,100,69.2,82.0,76.0
20160205163000,136.5,127.05,28.1395,32,68.2,100,69.2,82.0,76.0
20160205164500,136.5,124.95,27.6744,32,72.5,100,69.2,82.0,76.0
20160205170000,136.5,124.95,27.6744,32,71.6,100,69.2,82.0,76.0
20160205171500,136.5,124.95,27.6744,32,69.1,100,69.3,82.0,76.0
20160205173000,136.5,129.15,28.6046,32,72.5,100,69.3,82.0,76.0
20160205174500,136.5,127.05,28.1395,32,72.5,100,69.3,82.0,76.0
20160205180000,136.5,129.15,28.6046,32,68.2,100,69.3,82.0,76.0
20160205181500,136.5,124.95,27.6744,32,72.5,100,69.3,82.0,76.0
20160205183000,136.5,129.15,28.6046,32,71.1,100,69.3,82.0,76.0
20160205184500,136.5,124.95,27.6744,32,74.0,100,69.3,82.0,76.0
20160205190000,136.5,127.05,28.1395,32,68.7,100,69.3,82.0,76.0
20160205191500,136.5,122.85,27.2093,32,73.6,100,69.3,82.0,76.0
20160205193000,136.5,127.05,28.1395,32,70.9,100,69.3,82.0,76.0
20160205194500,136.5,124.95,27.6744,32,74.4,100,69.3,82.0,76.0
20160205200000,136.5,122.85,27.2093,32,69.6,100,69.3,82.0,76.0
20160205201500,136.5,124.95,27.6744,32,71.0,100,69.3,82.0,76.0
20160205203000,136.5,127.05,28.1395,32,67.7,100,69.3,82.0,76.0
20160205204500,136.5,124.95,27.6744,32,72.0,100,69.3,82.0,76.0
20160205210000,136.5,129.15,28.6046,32,68.2,100,69.3,82.0,76.0
20160205211500,136.5,124.95,27.6744,32,72.0,100,69.2,82.0,76.0
20160205213000,136.5,124.95,27.6744,32,72.0,100,69.2,82.0,76.0
20160205214500,136.5,120.75,26.7442,32,72.0,100,69.2,82.0,76.0
20160205220000,136.5,129.15,28.6046,32,72.0,100,69.2,82.0,76.0
20160205221500,136.5,124.95,27.6744,32,72.0,100,69.2,82.0,76.0
20160205223000,136.5,124.95,27.6744,32,70.6,100,69.2,82.0,76.0
20160205224500,136.5,127.05,28.1395,32,68.7,100,69.2,82.0,76.0
20160205230000,136.5,124.95,27.6744,32,69.7,100,69.2,82.0,76.0
20160205231500,136.5,124.95,27.6744,32,73.0,100,69.1,82.0,76.0
20160205233000,136.5,127.05,28.1395,32,70.1,100,69.1,82.0,76.0
20160205234500,136.5,124.95,27.6744,32,72.5,100,69.1,82.0,76.0
20160206000000,136.5,127.05,28.1395,32,74.9,100,69.1,82.0,76.0
20160206001500,136.5,127.05,28.1395,32,70.6,100,69.1,82.0,76.0
20160206003000,136.5,124.95,27.6744,32,75.1,100,69.2,82.0,76.0
20160206004500,136.5,132.3,29.3023,32,75.1,100,69.2,82.0,76.0
20160206010000,136.5,132.3,29.3023,32,69.6,100,69.2,82.0,76.0
20160206011500,136.5,117.6,26.0465,25,88.7,100,69.2,82.0,76.0
20160206013000,136.5,120.75,26.7442,26,88.7,100,69.3,82.0,76.0
20160206014500,136.5,120.75,26.7442,26,88.7,100,69.3,82.0,76.0
20160206020000,136.5,120.75,26.7442,26,92.2,100,69.3,82.0,76.0
20160206021500,136.5,122.85,27.2093,26,95.8,100,69.3,82.0,76.0
20160206023000,136.5,124.95,27.6744,26,94.8,100,69.4,82.0,76.0
20160206024500,136.5,122.85,27.2093,26,86.8,100,69.5,82.0,76.0
20160206030000,136.5,122.85,27.2093,26,83.8,100,69.5,82.0,76.0
20160206031500,136.5,122.85,27.2093,26,85.6,100,69.4,82.0,76.0
20160206033000,136.5,122.85,27.2093,26,88.2,100,69.4,82.0,76.0
20160206034500,136.5,120.75,26.7442,26,85.0,100,69.4,82.0,76.0
20160206040000,136.5,120.75,26.7442,26,88.0,100,69.4,82.0,76.0
20160206041500,136.5,120.75,26.7442,26,88.0,100,69.4,82.0,76.0
20160206043000,136.5,120.75,26.7442,26,84.9,100,69.3,82.0,76.0
20160206044500,136.5,120.75,26.7442,26,86.8,100,69.3,82.0,76.0
20160206050000,136.5,120.75,26.7442,26,84.4,100,69.3,82.0,76.0
20160206051500,136.5,120.75,26.7442,26,84.4,100,69.3,82.0,76.0
20160206053000,136.5,120.75,26.7442,26,86.7,100,69.3,82.0,76.0
20160206054500,136.5,117.6,26.0465,26,86.7,100,69.3,82.0,76.0
20160206060000,136.5,120.75,26.7442,26,87.7,100,69.3,82.0,76.0
20160206061500,136.5,117.6,26.0465,26,87.7,100,69.3,82.0,76.0
20160206063000,136.5,120.75,26.7442,26,90.4,100,69.3,82.0,76.0
20160206064500,136.5,120.75,26.7442,26,83.7,100,69.3,82.0,76.0
20160206070000,136.5,120.75,26.7442,26,83.7,100,69.2,82.0,76.0
20160206071500,136.5,117.6,26.0465,26,85.3,100,69.2,82.0,76.0
20160206073000,136.5,120.75,26.7442,26,85.3,100,69.2,82.0,76.0
20160206074500,136.5,117.6,26.0465,26,86.3,100,69.2,82.0,76.0
20160206080000,136.5,117.6,26.0465,26,88.0,100,69.2,82.0,76.0
20160206081500,136.5,120.75,26.7442,26,86.2,100,69.2,82.0,76.0
20160206083000,136.5,122.85,27.2093,26,81.6,100,69.2,82.0,76.0
20160206084500,136.5,122.85,27.2093,26,83.7,100,69.2,82.0,76.0
20160206090000,136.5,122.85,27.2093,26,80.7,100,69.2,82.0,76.0
20160206091500,136.5,124.95,27.6744,26,82.0,100,69.2,82.0,76.0
20160206093000,136.5,122.85,27.2093,26,81.1,100,69.1,82.0,76.0
20160206094500,136.5,122.85,27.2093,26,82.2,100,69.1,82.0,76.0
20160206100000,136.5,120.75,26.7442,26,83.9,100,69.0,82.0,76.0
20160206101500,136.5,122.85,27.2093,26,83.9,100,69.0,82.0,76.0
20160206103000,136.5,122.85,27.2093,26,82.4,100,69.0,82.0,76.0
20160206104500,136.5,122.85,27.2093,26,82.4,100,68.9,82.0,76.0
20160206110000,136.5,122.85,27.2093,26,79.7,100,68.9,82.0,76.0
20160206111500,136.5,124.95,27.6744,26,83.8,100,68.9,82.0,76.0
20160206113000,136.5,122.85,27.2093,26,83.8,100,68.9,82.0,76.0
20160206114500,136.5,122.85,27.2093,26,85.6,100,68.9,82.0,76.0
20160206120000,136.5,122.85,27.2093,26,80.6,100,68.9,82.0,76.0
20160206121500,136.5,122.85,27.2093,26,79.1,100,68.9,82.0,76.0
20160206123000,136.5,122.85,27.2093,26,77.7,100,68.9,82.0,76.0
20160206124500,136.5,124.95,27.6744,26,77.7,100,68.8,82.0,76.0
20160206130000,136.5,122.85,27.2093,26,77.7,100,68.8,82.0,76.0
20160206131500,136.5,122.85,27.2093,26,78.9,100,68.8,82.0,76.0
20160206133000,136.5,124.95,27.6744,26,82.5,100,68.8,82.0,76.0
20160206134500,136.5,122.85,27.2093,26,82.5,100,68.8,82.0,76.0
20160206140000,136.5,124.95,27.6744,26,80.1,100,68.8,82.0,76.0
20160206141500,136.5,122.85,27.2093,26,78.2,100,68.8,82.0,76.0
20160206143000,136.5,122.85,27.2093,26,78.2,100,68.8,82.0,76.0
20160206144500,136.5,122.85,27.2093,26,79.7,100,68.8,82.0,76.0
20160206150000,136.5,124.95,27.6744,26,80.7,100,68.8,82.0,76.0
20160206151500,136.5,122.85,27.2093,26,83.3,100,68.8,82.0,76.0
20160206153000,136.5,122.85,27.2093,26,82.0,100,68.8,82.0,76.0
20160206154500,136.5,122.85,27.2093,26,81.0,100,68.8,82.0,76.0
20160206160000,136.5,122.85,27.2093,26,81.0,100,68.8,82.0,76.0
20160206161500,136.5,122.85,27.2093,26,79.1,100,68.9,82.0,76.0
20160206163000,136.5,122.85,27.2093,26,80.6,100,68.9,82.0,76.0
20160206164500,136.5,122.85,27.2093,26,79.7,100,68.9,82.0,76.0
20160206170000,136.5,124.95,27.6744,26,83.8,100,68.9,82.0,76.0
20160206171500,136.5,122.85,27.2093,26,85.0,100,68.9,82.0,76.0
20160206173000,136.5,122.85,27.2093,26,87.4,100,69.0,82.0,76.0
20160206174500,136.5,124.95,27.6744,26,83.7,100,69.0,82.0,76.0
20160206180000,136.5,122.85,27.2093,26,83.7,100,69.1,82.0,76.0
20160206181500,136.5,120.75,26.7442,26,81.5,100,69.1,82.0,76.0
20160206183000,136.5,122.85,27.2093,26,81.5,100,69.1,82.0,76.0
20160206184500,136.5,122.85,27.2093,26,82.6,100,69.1,82.0,76.0
20160206190000,136.5,120.75,26.7442,26,85.6,100,69.2,82.0,76.0
20160206191500,136.5,122.85,27.2093,26,85.6,100,69.2,82.0,76.0
20160206193000,136.5,122.85,27.2093,26,88.0,100,69.2,82.0,76.0
20160206194500,136.5,122.85,27.2093,26,84.9,100,69.2,82.0,76.0
20160206200000,136.5,117.6,26.0465,26,84.9,100,69.3,82.0,76.0
20160206201500,136.5,122.85,27.2093,26,81.1,100,69.3,82.0,76.0
20160206203000,136.5,122.85,27.2093,26,83.2,100,69.3,82.0,76.0
20160206204500,136.5,122.85,27.2093,26,83.2,100,69.3,82.0,76.0
20160206210000,136.5,120.75,26.7442,26,83.2,100,69.3,82.0,76.0
20160206211500,136.5,122.85,27.2093,26,86.8,100,69.3,82.0,76.0
20160206213000,136.5,122.85,27.2093,26,83.7,100,69.3,82.0,76.0
20160206214500,136.5,122.85,27.2093,26,86.2,100,69.3,82.0,76.0
20160206220000,136.5,122.85,27.2093,26,82.0,100,69.3,82.0,76.0
20160206221500,136.5,120.75,26.7442,26,83.2,100,69.3,82.0,76.0
20160206223000,136.5,120.75,26.7442,26,84.4,100,69.4,82.0,76.0
20160206224500,136.5,122.85,27.2093,26,83.2,100,69.4,82.0,76.0
20160206230000,136.5,122.85,27.2093,26,86.9,100,69.4,82.0,76.0
20160206231500,136.5,122.85,27.2093,26,86.9,100,69.4,82.0,76.0
20160206233000,136.5,122.85,27.2093,26,88.0,100,69.4,82.0,76.0
20160206234500,136.5,122.85,27.2093,26,85.6,100,69.4,82.0,76.0
20160207000000,136.5,120.75,26.7442,26,82.0,100,69.4,82.0,76.0
20160207001500,136.5,122.85,27.2093,26,82.0,100,69.4,82.0,76.0
20160207003000,136.5,120.75,26.7442,26,86.3,100,69.4,82.0,76.0
20160207004500,136.5,120.75,26.7442,26,82.1,100,69.4,82.0,76.0
20160207010000,136.5,122.85,27.2093,26,84.5,100,69.4,82.0,76.0
20160207011500,136.5,122.85,27.2093,26,88.2,100,69.4,82.0,76.0
20160207013000,136.5,120.75,26.7442,26,86.8,100,69.4,82.0,76.0
20160207014500,136.5,120.75,26.7442,26,86.8,100,69.3,82.0,76.0
20160207020000,136.5,122.85,27.2093,26,83.2,100,69.3,82.0,76.0
20160207021500,136.5,122.85,27.2093,26,82.1,100,69.3,82.0,76.0
20160207023000,136.5,122.85,27.2093,26,83.1,100,69.3,82.0,76.0
20160207024500,136.5,120.75,26.7442,26,85.0,100,69.3,82.0,76.0
20160207030000,136.5,122.85,27.2093,26,85.0,100,69.3,82.0,76.0
20160207031500,136.5,122.85,27.2093,26,87.4,100,69.3,82.0,76.0
20160207033000,136.5,122.85,27.2093,26,85.4,100,69.3,82.0,76.0
20160207034500,136.5,120.75,26.7442,26,85.4,100,69.3,82.0,76.0
20160207040000,136.5,120.75,26.7442,26,82.1,100,69.3,82.0,76.0
20160207041500,136.5,120.75,26.7442,26,82.1,100,69.3,82.0,76.0
20160207043000,136.5,120.75,26.7442,26,87.5,100,69.3,82.0,76.0
20160207044500,136.5,120.75,26.7442,26,87.5,100,69.3,82.0,76.0
20160207050000,136.5,122.85,27.2093,26,85.6,100,69.3,82.0,76.0
20160207051500,136.5,120.75,26.7442,26,87.4,100,69.3,82.0,76.0
20160207053000,136.5,120.75,26.7442,26,87.4,100,69.2,82.0,76.0
20160207054500,136.5,122.85,27.2093,26,83.9,100,69.2,82.0,76.0
20160207060000,136.5,120.75,26.7442,26,83.9,100,69.2,82.0,76.0
20160207061500,136.5,120.75,26.7442,26,82.3,100,69.2,82.0,76.0
20160207063000,136.5,120.75,26.7442,26,86.8,100,69.2,82.0,76.0
20160207064500,136.5,122.85,27.2093,26,86.8,100,69.2,82.0,76.0
20160207070000,136.5,120.75,26.7442,26,86.8,100,69.2,82.0,76.0
20160207071500,136.5,120.75,26.7442,26,88.0,100,69.2,82.0,76.0
20160207073000,136.5,122.85,27.2093,26,86.8,100,69.2,82.0,76.0
20160207074500,136.5,120.75,26.7442,26,84.3,100,69.2,82.0,76.0
20160207080000,136.5,122.85,27.2093,26,84.3,100,69.2,82.0,76.0
20160207081500,136.5,120.75,26.7442,26,82.1,100,69.1,82.0,76.0
20160207083000,136.5,120.75,26.7442,26,86.2,100,69.1,82.0,76.0
20160207084500,136.5,122.85,27.2093,26,88.0,100,69.1,82.0,76.0
20160207090000,136.5,122.85,27.2093,26,85.1,100,69.1,82.0,76.0
20160207091500,136.5,120.75,26.7442,26,86.2,100,69.1,82.0,76.0
20160207093000,136.5,122.85,27.2093,26,84.3,100,69.1,82.0,76.0
20160207094500,136.5,120.75,26.7442,26,83.2,100,69.1,82.0,76.0
20160207100000,136.5,122.85,27.2093,26,80.6,100,69.0,82.0,76.0
20160207101500,136.5,122.85,27.2093,26,80.6,100,69.0,82.0,76.0
20160207103000,136.5,124.95,27.6744,26,80.6,100,68.9,82.0,76.0
20160207104500,136.5,122.85,27.2093,26,84.4,100,68.9,82.0,76.0
20160207110000,136.5,122.85,27.2093,26,80.4,100,68.9,82.0,76.0
20160207111500,136.5,122.85,27.2093,26,84.7,100,68.9,82.0,76.0
20160207113000,136.5,124.95,27.6744,26,84.7,100,68.9,82.0,76.0
20160207114500,136.5,124.95,27.6744,26,80.1,100,68.9,82.0,76.0
20160207120000,136.5,122.85,27.2093,26,80.1,100,68.9,82.0,76.0
20160207121500,136.5,124.95,27.6744,26,78.3,100,68.9,82.0,76.0
20160207123000,136.5,124.95,27.6744,26,76.8,100,68.8,82.0,76.0
20160207124500,136.5,124.95,27.6744,26,79.2,100,68.8,82.0,76.0
20160207130000,136.5,122.85,27.2093,26,81.6,100,68.7,82.0,76.0
20160207131500,136.5,122.85,27.2093,26,83.2,100,68.7,82.0,76.0
20160207133000,136.5,124.95,27.6744,26,81.1,100,68.7,82.0,76.0
20160207134500,136.5,122.85,27.2093,26,78.7,100,68.7,82.0,76.0
20160207140000,136.5,122.85,27.2093,26,78.7,100,68.7,82.0,76.0
20160207141500,136.5,122.85,27.2093,26,78.7,100,68.7,82.0,76.0
20160207143000,136.5,122.85,27.2093,26,76.4,100,68.8,82.0,76.0
20160207144500,136.5,122.85,27.2093,26,77.3,100,68.8,82.0,76.0
20160207150000,136.5,122.85,27.2093,26,79.7,100,68.8,82.0,76.0
20160207151500,136.5,124.95,27.6744,26,76.9,100,68.8,82.0,76.0
20160207153000,136.5,122.85,27.2093,26,79.7,100,68.8,82.0,76.0
20160207154500,136.5,122.85,27.2093,26,79.7,100,68.9,82.0,76.0
20160207160000,136.5,122.85,27.2093,26,78.2,100,68.9,82.0,76.0
20160207161500,136.5,124.95,27.6744,26,78.2,100,68.9,82.0,76.0
20160207163000,136.5,122.85,27.2093,26,78.2,100,68.9,82.0,76.0
20160207164500,136.5,122.85,27.2093,26,78.2,100,69.0,82.0,76.0
20160207170000,136.5,124.95,27.6744,26,80.6,100,69.1,82.0,76.0
20160207171500,136.5,120.75,26.7442,26,79.6,100,69.1,82.0,76.0
20160207173000,136.5,122.85,27.2093,26,86.2,100,69.1,82.0,76.0
20160207174500,136.5,122.85,27.2093,26,82.5,100,69.2,82.0,76.0
20160207180000,136.5,120.75,26.7442,26,82.5,100,69.2,82.0,76.0
20160207181500,136.5,120.75,26.7442,26,80.2,100,69.2,82.0,76.0
20160207183000,136.5,122.85,27.2093,26,83.3,100,69.3,82.0,76.0
20160207184500,136.5,120.75,26.7442,26,82.0,100,69.3,82.0,76.0
20160207190000,136.5,122.85,27.2093,26,83.5,100,69.3,82.0,76.0
20160207191500,136.5,120.75,26.7442,26,87.2,100,69.4,82.0,76.0
20160207193000,136.5,120.75,26.7442,26,89.2,100,69.4,82.0,76.0
20160207194500,136.5,122.85,27.2093,26,87.4,100,69.5,82.0,76.0
20160207200000,136.5,122.85,27.2093,26,84.9,100,69.6,82.0,76.0
20160207201500,136.5,122.85,27.2093,26,82.6,100,69.6,82.0,76.0
20160207203000,136.5,122.85,27.2093,26,85.6,100,69.6,82.0,76.0
20160207204500,136.5,120.75,26.7442,26,85.6,100,69.6,82.0,76.0
20160207210000,136.5,122.85,27.2093,26,89.3,100,69.6,82.0,76.0
20160207211500,136.5,120.75,26.7442,26,89.3,100,69.6,82.0,76.0
20160207213000,136.5,122.85,27.2093,26,83.7,100,69.7,82.0,76.0
20160207214500,136.5,124.95,27.6744,26,83.7,100,69.7,82.0,76.0
20160207220000,136.5,122.85,27.2093,26,83.7,100,69.7,82.0,76.0
20160207221500,136.5,124.95,27.6744,26,86.2,100,69.7,82.0,76.0
20160207223000,136.5,122.85,27.2093,26,86.2,100,69.6,82.0,76.0
20160207224500,136.5,120.75,26.7442,26,86.2,100,69.6,82.0,76.0
20160207230000,136.5,124.95,27.6744,26,88.0,100,69.6,82.0,76.0
20160207231500,136.5,122.85,27.2093,26,83.9,100,69.6,82.0,76.0
20160207233000,136.5,122.85,27.2093,26,83.9,100,69.6,82.0,76.0
20160207234500,136.5,120.75,26.7442,26,83.9,100,69.6,82.0,76.0
20160208000000,136.5,120.75,26.7442,26,83.9,100,69.6,82.0,76.0
20160208001500,136.5,122.85,27.2093,26,85.1,100,69.6,82.0,76.0
20160208003000,136.5,122.85,27.2093,26,86.4,100,69.6,82.0,76.0
20160208004500,136.5,122.85,27.2093,26,87.4,100,69.6,82.0,76.0
20160208010000,136.5,122.85,27.2093,26,86.2,100,69.6,82.0,76.0
20160208011500,136.5,122.85,27.2093,26,86.2,100,69.5,82.0,76.0
20160208013000,136.5,122.85,27.2093,26,82.6,100,69.5,82.0,76.0
20160208014500,136.5,120.75,26.7442,26,84.4,100,69.5,82.0,76.0
20160208020000,136.5,122.85,27.2093,26,82.6,100,69.4,82.0,76.0
20160208021500,136.5,120.75,26.7442,26,84.5,100,69.4,82.0,76.0
20160208023000,136.5,122.85,27.2093,26,87.4,100,69.4,82.0,76.0
20160208024500,136.5,122.85,27.2093,26,87.4,100,69.4,82.0,76.0
20160208030000,136.5,120.75,26.7442,26,85.3,100,69.4,82.0,76.0
20160208031500,136.5,120.75,26.7442,26,85.3,100,69.4,82.0,76.0
20160208033000,136.5,122.85,27.2093,26,85.3,100,69.4,82.0,76.0
20160208034500,136.5,120.75,26.7442,26,83.9,100,69.4,82.0,76.0
20160208040000,136.5,122.85,27.2093,26,83.9,100,69.4,82.0,76.0
20160208041500,136.5,120.75,26.7442,26,83.9,100,69.4,82.0,76.0
20160208043000,136.5,122.85,27.2093,26,87.5,100,69.4,82.0,76.0
20160208044500,136.5,120.75,26.7442,26,85.6,100,69.4,82.0,76.0
20160208050000,136.5,122.85,27.2093,26,87.4,100,69.4,82.0,76.0
20160208051500,136.5,120.75,26.7442,26,83.2,100,69.4,82.0,76.0
20160208053000,136.5,120.75,26.7442,26,84.8,100,69.4,82.0,76.0
20160208054500,136.5,120.75,26.7442,26,83.2,100,69.4,82.0,76.0
20160208060000,136.5,120.75,26.7442,26,82.1,100,69.4,82.0,76.0
20160208061500,136.5,122.85,27.2093,26,84.7,100,69.4,82.0,76.0
20160208063000,136.5,124.95,27.6744,26,83.5,100,69.4,82.0,76.0
20160208064500,136.5,122.85,27.2093,26,86.2,100,69.4,82.0,76.0
20160208070000,136.5,122.85,27.2093,26,84.9,100,69.4,82.0,76.0
20160208071500,136.5,120.75,26.7442,26,82.0,100,69.4,82.0,76.0
20160208073000,136.5,122.85,27.2093,26,82.0,100,69.4,82.0,76.0
20160208074500,136.5,120.75,26.7442,26,80.2,100,69.4,82.0,76.0
20160208080000,136.5,122.85,27.2093,26,82.6,100,69.4,82.0,76.0
20160208081500,136.5,120.75,26.7442,26,81.4,100,69.4,82.0,76.0
20160208083000,136.5,122.85,27.2093,26,81.4,100,69.4,82.0,76.0
20160208084500,136.5,120.75,26.7442,26,80.2,100,69.4,82.0,76.0
20160208090000,136.5,120.75,26.7442,26,83.8,100,69.6,82.0,76.0
20160208091500,136.5,120.75,26.7442,26,81.6,100,69.6,82.0,76.0
20160208093000,136.5,122.85,27.2093,26,83.3,100,69.7,82.0,76.0
20160208094500,136.5,120.75,26.7442,26,85.6,100,69.7,82.0,76.0
20160208100000,136.5,120.75,26.7442,26,79.6,100,69.7,82.0,76.0
20160208101500,136.5,122.85,27.2093,26,93.5,100,69.8,82.0,76.0
20160208103000,136.5,122.85,27.2093,26,94.9,100,69.4,82.0,76.0
20160208104500,136.5,120.75,26.7442,26,92.9,100,69.7,82.0,76.0
20160208110000,136.5,122.85,27.2093,26,94.8,100,69.9,82.0,76.0
20160208111500,136.5,122.85,27.2093,26,92.4,100,70.2,82.0,76.0
20160208113000,136.5,122.85,27.2093,26,92.4,100,70.3,82.0,76.0
20160208114500,136.5,124.95,27.6744,26,91.1,100,70.4,82.0,76.0
20160208120000,136.5,122.85,27.2093,26,92.8,100,70.7,71.8,68.8
20160208121500,136.5,183.75,40.6977,34,59.9,0,70.3,71.8,68.8
20160208123000,136.5,147.0,32.5581,29,55.5,0,70.0,71.8,68.8
20160208124500,136.5,151.2,33.4884,29,55.5,0,69.7,71.8,68.8
20160208130000,136.5,149.1,33.0233,29,59.6,0,69.3,71.8,68.8
20160208131500,136.5,149.1,33.0233,29,58.3,0,69.1,71.8,68.8
20160208133000,136.5,152.25,33.7209,29,55.1,0,69.6,71.8,68.8
20160208134500,136.5,152.25,33.7209,29,56.0,0,70.1,71.8,68.8
20160208140000,136.5,152.25,33.7209,29,60.0,0,70.1,71.8,68.8
20160208141500,136.5,152.25,33.7209,29,57.9,0,69.7,71.8,68.8
20160208143000,136.5,154.35,34.186,29,55.5,0,69.5,71.8,68.8
20160208144500,136.5,151.2,33.4884,29,55.5,0,69.7,71.8,68.8
20160208150000,136.5,151.2,33.4884,29,59.5,0,69.7,71.8,68.8
20160208151500,136.5,151.2,33.4884,29,58.1,0,69.5,71.8,68.8
20160208153000,136.5,149.1,33.0233,29,55.2,0,69.6,71.8,68.8
20160208154500,136.5,152.25,33.7209,29,55.8,0,69.4,71.8,68.8
20160208160000,136.5,152.25,33.7209,29,59.6,0,69.3,71.8,68.8
20160208161500,136.5,152.25,33.7209,29,58.3,0,69.0,71.8,68.8
20160208163000,136.5,152.25,33.7209,29,55.5,0,69.0,71.8,68.8
20160208164500,136.5,152.25,33.7209,29,56.4,0,69.3,71.8,68.8
20160208170000,136.5,152.25,33.7209,29,59.9,0,69.2,71.8,68.8
20160208171500,136.5,152.25,33.7209,29,57.8,0,69.1,71.8,68.8
20160208173000,136.5,149.1,33.0233,29,55.6,0,68.9,71.8,68.8
20160208174500,136.5,151.2,33.4884,29,58.9,0,68.8,71.8,68.8
20160208180000,136.5,151.2,33.4884,29,58.9,0,68.7,71.8,68.8
20160208181500,136.5,149.1,33.0233,29,55.6,0,68.7,71.8,68.8
20160208183000,136.5,151.2,33.4884,29,59.9,0,68.6,71.8,68.8
20160208184500,136.5,149.1,33.0233,29,56.7,0,68.6,71.8,68.8
20160208190000,136.5,149.1,33.0233,29,57.6,100,68.5,71.8,68.8
20160208191500,136.5,151.2,33.4884,29,59.0,100,68.4,71.8,68.8
20160208193000,136.5,151.2,33.4884,29,56.0,100,68.4,71.8,68.8
20160208194500,136.5,149.1,33.0233,29,59.9,100,68.4,71.8,68.8
20160208200000,136.5,147.0,32.5581,29,56.7,100,68.4,71.8,68.8
20160208201500,136.5,152.25,33.7209,29,59.2,100,68.3,71.8,68.8
20160208203000,136.5,149.1,33.0233,29,71.5,100,68.4,71.8,68.8
20160208204500,136.5,149.1,33.0233,29,70.1,100,68.6,71.8,68.8
20160208210000,136.5,149.1,33.0233,29,74.0,100,68.7,71.8,68.8
20160208211500,136.5,147.0,32.5581,29,71.6,100,68.9,71.8,68.8
20160208213000,136.5,151.2,33.4884,29,75.5,100,69.0,71.8,68.8
20160208214500,136.5,151.2,33.4884,29,57.2,0,69.1,71.8,68.8
20160208220000,136.5,151.2,33.4884,29,60.3,0,68.9,71.8,68.8
20160208221500,136.5,149.1,33.0233,29,56.4,0,68.8,71.8,68.8
20160208223000,136.5,149.1,33.0233,29,59.9,0,68.7,71.8,68.8
20160208224500,136.5,149.1,33.0233,29,56.3,0,68.6,71.8,68.8
20160208230000,136.5,149.1,33.0233,29,59.9,100,68.5,71.8,68.8
20160208231500,136.5,151.2,33.4884,29,56.3,100,68.4,71.8,68.8
20160208233000,136.5,151.2,33.4884,29,59.6,100,68.4,71.8,68.8
20160208234500,136.5,151.2,33.4884,29,56.3,100,68.3,71.8,68.8
20160209000000,136.5,151.2,33.4884,29,60.3,100,68.2,71.8,68.8
20160209001500,136.5,149.1,33.0233,29,75.8,100,68.3,71.8,68.8
20160209003000,136.5,151.2,33.4884,29,77.8,100,68.6,71.8,68.8
20160209004500,136.5,147.0,32.5581,29,74.4,100,68.7,71.8,68.8
20160209010000,136.5,149.1,33.0233,29,78.3,100,68.9,71.8,68.8
20160209011500,136.5,147.0,32.5581,29,76.5,100,69.1,71.8,68.8
20160209013000,136.5,151.2,33.4884,29,59.6,0,69.0,71.8,68.8
20160209014500,136.5,149.1,33.0233,29,57.7,0,68.8,71.8,68.8
20160209020000,136.5,147.0,32.5581,29,58.8,0,68.7,71.8,68.8
20160209021500,136.5,149.1,33.0233,29,57.5,0,68.6,71.8,68.8
20160209023000,136.5,152.25,33.7209,29,59.2,100,68.5,71.8,68.8
20160209024500,136.5,149.1,33.0233,29,56.7,100,68.4,71.8,68.8
20160209030000,136.5,151.2,33.4884,29,59.6,100,68.3,71.8,68.8
20160209031500,136.5,149.1,33.0233,29,56.8,100,68.3,71.8,68.8
20160209033000,136.5,149.1,33.0233,29,60.3,100,68.3,71.8,68.8
20160209034500,136.5,151.2,33.4884,29,75.9,100,68.4,71.8,68.8
20160209040000,136.5,143.85,31.8605,29,77.2,100,68.6,71.8,68.8
20160209041500,136.5,149.1,33.0233,29,75.8,100,68.8,71.8,68.8
20160209043000,136.5,149.1,33.0233,29,76.8,100,68.9,71.8,68.8
20160209044500,136.5,149.1,33.0233,29,66.8,0,69.1,71.8,68.8
20160209050000,136.5,149.1,33.0233,29,57.6,0,69.0,71.8,68.8
20160209051500,136.5,149.1,33.0233,29,59.5,0,68.8,71.8,68.8
20160209053000,136.5,151.2,33.4884,29,56.9,0,68.7,71.8,68.8
20160209054500,136.5,149.1,33.0233,29,58.7,0,68.6,71.8,68.8
20160209060000,136.5,152.25,33.7209,29,58.7,100,68.5,71.8,68.8
20160209061500,136.5,149.1,33.0233,29,57.4,100,68.4,71.8,68.8
20160209063000,136.5,152.25,33.7209,29,59.5,100,68.3,71.8,68.8
20160209064500,136.5,152.25,33.7209,29,56.8,100,68.3,71.8,68.8
20160209070000,136.5,152.25,33.7209,29,59.5,100,68.2,71.8,68.8
20160209071500,136.5,147.0,32.5581,29,76.4,100,68.3,71.8,68.8
20160209073000,136.5,147.0,32.5581,29,74.4,100,68.6,71.8,68.8
20160209074500,136.5,149.1,33.0233,29,78.2,100,68.7,71.8,68.8
20160209080000,136.5,149.1,33.0233,29,76.0,100,68.9,71.8,68.8
20160209081500,136.5,149.1,33.0233,29,77.8,100,69.0,71.8,68.8
20160209083000,136.5,149.1,33.0233,29,57.5,0,69.1,71.8,68.8
20160209084500,136.5,151.2,33.4884,29,59.9,0,68.9,71.8,68.8
20160209090000,136.5,147.0,32.5581,29,56.7,0,68.7,71.8,68.8
20160209091500,136.5,149.1,33.0233,29,58.8,0,68.6,71.8,68.8
20160209093000,136.5,149.1,33.0233,29,56.6,100,68.5,71.8,68.8
20160209094500,136.5,152.25,33.7209,29,57.8,100,68.4,71.8,68.8
20160209100000,136.5,147.0,32.5581,29,57.8,100,68.3,71.8,68.8
20160209101500,136.5,152.25,33.7209,29,55.9,100,68.3,71.8,68.8
20160209103000,136.5,149.1,33.0233,29,72.5,100,68.2,71.8,68.8
20160209104500,136.5,149.1,33.0233,29,73.3,100,68.4,71.8,68.8
20160209110000,136.5,149.1,33.0233,29,75.5,100,68.6,71.8,68.8
20160209111500,136.5,149.1,33.0233,29,77.7,100,68.8,71.8,68.8
20160209113000,136.5,151.2,33.4884,29,74.0,100,68.9,71.8,68.8
20160209114500,136.5,149.1,33.0233,29,61.2,0,69.1,71.8,68.8
20160209120000,136.5,151.2,33.4884,29,59.4,0,68.9,71.8,68.8
20160209121500,136.5,151.2,33.4884,29,55.6,0,68.8,71.8,68.8
20160209123000,136.5,149.1,33.0233,29,58.0,0,68.6,71.8,68.8
20160209124500,136.5,149.1,33.0233,29,58.0,0,68.6,71.8,68.8
20160209130000,136.5,151.2,33.4884,29,55.2,100,68.4,71.8,68.8
20160209131500,136.5,151.2,33.4884,29,58.1,100,68.3,71.8,68.8
20160209133000,136.5,147.0,32.5581,29,58.1,100,68.3,71.8,68.8
20160209134500,136.5,151.2,33.4884,29,55.6,100,68.3,71.8,68.8
20160209140000,136.5,151.2,33.4884,29,72.5,100,68.3,71.8,68.8
20160209141500,136.5,147.0,32.5581,29,81.0,100,68.6,71.8,68.8
20160209143000,136.5,149.1,33.0233,29,79.6,100,68.8,71.8,68.8
20160209144500,136.5,149.1,33.0233,29,78.7,100,69.0,71.8,68.8
20160209150000,136.5,149.1,33.0233,29,61.7,0,69.1,71.8,68.8
20160209151500,136.5,151.2,33.4884,29,56.7,0,68.9,71.8,68.8
20160209153000,136.5,151.2,33.4884,29,56.7,0,68.9,71.8,68.8
20160209154500,136.5,151.2,33.4884,29,60.0,0,68.8,71.8,68.8
20160209160000,136.5,147.0,32.5581,29,56.8,0,68.7,71.8,68.8
20160209161500,136.5,151.2,33.4884,29,55.6,0,68.7,71.8,68.8
20160209163000,136.5,151.2,33.4884,29,59.6,0,68.6,71.8,68.8
20160209164500,136.5,149.1,33.0233,29,57.9,0,68.6,71.8,68.8
20160209170000,136.5,149.1,33.0233,29,55.6,0,68.6,71.8,68.8
20160209171500,136.5,152.25,33.7209,29,58.4,0,68.6,71.8,68.8
20160209173000,136.5,149.1,33.0233,29,58.4,100,68.5,71.8,68.8
20160209174500,136.5,149.1,33.0233,29,55.5,100,68.4,71.8,68.8
20160209180000,136.5,149.1,33.0233,29,59.6,100,68.4,71.8,68.8
20160209181500,136.5,147.0,32.5581,29,57.7,100,68.4,71.8,68.8
20160209183000,136.5,151.2,33.4884,29,56.0,100,68.4,71.8,68.8
20160209184500,136.5,149.1,33.0233,29,60.3,100,68.4,71.8,68.8
20160209190000,136.5,151.2,33.4884,29,64.0,100,68.5,71.8,68.8
20160209191500,136.5,149.1,33.0233,29,65.9,100,68.6,71.8,68.8
20160209193000,136.5,149.1,33.0233,29,65.9,100,68.7,71.8,68.8
20160209194500,136.5,151.2,33.4884,29,64.4,100,68.9,71.8,68.8
20160209200000,136.5,149.1,33.0233,29,68.1,100,68.9,71.8,68.8
20160209201500,136.5,149.1,33.0233,29,63.8,100,69.0,71.8,68.8
20160209203000,136.5,151.2,33.4884,29,61.1,0,69.1,71.8,68.8
20160209204500,136.5,149.1,33.0233,29,57.1,0,68.9,71.8,68.8
20160209210000,136.5,152.25,33.7209,29,59.2,0,68.9,71.8,68.8
20160209211500,136.5,152.25,33.7209,29,57.5,0,68.8,71.8,68.8
20160209213000,136.5,152.25,33.7209,29,58.4,0,68.7,71.8,68.8
20160209214500,136.5,149.1,33.0233,29,58.4,0,68.7,71.8,68.8
20160209220000,136.5,152.25,33.7209,29,57.6,0,68.7,71.8,68.8
20160209221500,136.5,147.0,32.5581,29,58.3,0,68.6,71.8,68.8
20160209223000,136.5,151.2,33.4884,29,57.6,0,68.6,71.8,68.8
20160209224500,136.5,147.0,32.5581,29,58.4,0,68.6,71.8,68.8
20160209230000,136.5,152.25,33.7209,29,57.2,0,68.6,71.8,68.8
20160209231500,136.5,149.1,33.0233,29,58.3,100,68.5,71.8,68.8
20160209233000,136.5,152.25,33.7209,29,57.3,100,68.5,71.8,68.8
20160209234500,136.5,152.25,33.7209,29,58.3,100,68.4,71.8,68.8
20160210000000,136.5,152.25,33.7209,29,58.3,100,68.4,71.8,68.8
20160210001500,136.5,149.1,33.0233,29,58.3,100,68.4,71.8,68.8
20160210003000,136.5,152.25,33.7209,29,59.2,100,68.4,71.8,68.8
20160210004500,136.5,154.35,34.186,29,59.2,100,68.4,71.8,68.8
20160210010000,136.5,149.1,33.0233,29,74.2,100,68.4,71.8,68.8
20160210011500,136.5,117.6,26.0465,25,63.6,0,68.6,71.8,68.8
20160210013000,136.5,120.75,26.7442,26,60.7,0,68.6,71.8,68.8
20160210014500,136.5,122.85,27.2093,26,58.4,0,68.6,71.8,68.8
20160210020000,136.5,122.85,27.2093,26,58.4,0,68.6,71.8,68.8
20160210021500,136.5,120.75,26.7442,26,59.2,100,68.5,71.8,68.8
20160210023000,136.5,120.75,26.7442,26,57.6,100,68.4,71.8,68.8
20160210024500,136.5,122.85,27.2093,26,59.1,100,68.4,71.8,68.8
20160210030000,136.5,122.85,27.2093,26,58.4,100,68.4,71.8,68.8
20160210031500,136.5,122.85,27.2093,26,58.4,100,68.4,71.8,68.8
20160210033000,136.5,122.85,27.2093,26,61.1,100,68.3,71.8,68.8
20160210034500,136.5,120.75,26.7442,26,83.0,100,68.4,71.8,68.8
20160210040000,136.5,120.75,26.7442,26,89.2,100,68.6,71.8,68.8
20160210041500,136.5,122.85,27.2093,26,86.9,100,68.9,71.8,68.8
20160210043000,136.5,117.6,26.0465,26,88.0,100,69.0,71.8,68.8
20160210044500,136.5,120.75,26.7442,26,63.6,0,69.1,71.8,68.8
20160210050000,136.5,122.85,27.2093,26,59.2,0,69.0,71.8,68.8
20160210051500,136.5,122.85,27.2093,26,59.2,0,68.9,71.8,68.8
20160210053000,136.5,117.6,26.0465,26,59.8,0,68.8,71.8,68.8
20160210054500,136.5,120.75,26.7442,26,58.0,0,68.7,71.8,68.8
20160210060000,136.5,120.75,26.7442,26,58.7,0,68.7,71.8,68.8
20160210061500,136.5,122.85,27.2093,26,59.3,0,68.6,71.8,68.8
20160210063000,136.5,122.85,27.2093,26,57.6,0,68.6,71.8,68.8
20160210064500,136.5,120.75,26.7442,26,58.3,100,68.5,71.8,68.8
20160210070000,136.5,120.75,26.7442,26,59.3,100,68.5,71.8,68.8
20160210071500,136.5,122.85,27.2093,26,57.6,100,68.4,71.8,68.8
20160210073000,136.5,120.75,26.7442,26,58.3,100,68.4,71.8,68.8
20160210074500,136.5,124.95,27.6744,26,58.3,100,68.3,71.8,68.8
20160210080000,136.5,120.75,26.7442,26,84.7,100,67.8,71.8,68.8
20160210081500,136.5,122.85,27.2093,26,92.9,100,68.2,71.8,68.8
20160210083000,136.5,117.6,26.0465,26,83.6,100,68.6,71.8,68.8
20160210084500,136.5,122.85,27.2093,26,63.6,100,68.6,71.8,68.8
20160210090000,136.5,120.75,26.7442,26,71.6,100,68.3,71.8,68.8
20160210091500,136.5,122.85,27.2093,26,61.2,100,68.4,71.8,68.8
20160210093000,136.5,120.75,26.7442,26,73.9,100,68.7,71.8,68.8
20160210094500,136.5,120.75,26.7442,26,73.9,100,68.8,71.8,68.8
20160210100000,136.5,122.85,27.2093,26,75.3,100,68.9,71.8,68.8
20160210101500,136.5,120.75,26.7442,26,72.4,100,69.0,71.8,68.8
20160210103000,136.5,120.75,26.7442,26,68.2,0,69.1,71.8,68.8
20160210104500,136.5,122.85,27.2093,26,60.3,0,69.1,71.8,68.8
20160210110000,136.5,120.75,26.7442,26,57.1,0,68.9,71.8,68.8
20160210111500,136.5,122.85,27.2093,26,57.1,0,68.9,71.8,68.8
20160210113000,136.5,122.85,27.2093,26,59.1,0,68.9,71.8,68.8
20160210114500,136.5,120.75,26.7442,26,56.3,0,68.8,71.8,68.8
20160210120000,136.5,124.95,27.6744,26,57.2,0,68.8,71.8,68.8
20160210121500,136.5,122.85,27.2093,26,58.7,0,68.8,71.8,68.8
20160210123000,136.5,122.85,27.2093,26,57.1,100,68.2,71.8,68.8
20160210124500,136.5,122.85,27.2093,26,56.0,100,68.4,71.8,68.8
