PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210130000,136.5,122.85,27.2093,26,57.2,100,68.8,71.8,68.8
20160210131500,136.5,122.85,27.2093,26,58.7,0,68.7,71.8,68.8
20160210133000,136.5,122.85,27.2093,26,57.5,0,69.3,71.8,68.8
20160210134500,136.5,122.85,27.2093,26,56.1,0,69.3,71.8,68.8
20160210140000,136.5,122.85,27.2093,26,56.7,0,69.3,71.8,68.8
20160210141500,136.5,132.3,29.3023,27,58.1,0,69.4,71.8,68.8
20160210143000,136.5,127.05,28.1395,27,58.1,0,69.3,71.8,68.8
20160210144500,136.5,132.3,29.3023,27,55.9,0,69.3,71.8,68.8
20160210150000,136.5,132.3,29.3023,27,55.9,0,69.6,71.8,68.8
20160210151500,136.5,132.3,29.3023,27,58.0,0,69.3,71.8,68.8
20160210153000,136.5,132.3,29.3023,27,58.7,0,69.6,71.8,68.8
20160210154500,136.5,132.3,29.3023,27,56.3,0,69.6,71.8,68.8
20160210160000,136.5,136.5,30.2326,28,56.3,0,69.9,71.8,68.8
20160210161500,136.5,136.5,30.2326,28,58.4,0,69.4,71.8,68.8
20160210163000,136.5,136.5,30.2326,28,59.5,0,69.6,71.8,68.8
20160210164500,136.5,133.35,29.5349,28,56.3,0,69.5,71.8,68.8
20160210170000,136.5,136.5,30.2326,28,56.3,0,69.6,71.8,68.8
20160210171500,136.5,138.6,30.6977,28,59.6,0,69.4,71.8,68.8
20160210173000,136.5,133.35,29.5349,28,58.3,0,69.3,71.8,68.8
20160210174500,136.5,136.5,30.2326,28,56.0,0,69.6,71.7,68.7
20160210180000,136.5,136.5,30.2326,28,58.4,0,69.5,71.8,68.8
20160210181500,136.5,136.5,30.2326,28,59.1,0,69.4,71.8,68.8
20160210183000,136.5,133.35,29.5349,28,56.0,0,69.4,71.7,68.7
20160210184500,136.5,138.6,30.6977,28,59.3,0,69.3,71.8,68.8
20160210190000,136.5,132.3,29.3023,28,57.5,0,69.3,71.8,68.8
20160210191500,136.5,138.6,30.6977,28,56.8,0,69.3,71.8,68.8
20160210193000,136.5,133.35,29.5349,28,59.5,0,69.2,71.8,68.8
20160210194500,136.5,136.5,30.2326,28,56.4,0,69.2,71.8,68.8
20160210200000,136.5,136.5,30.2326,28,59.6,0,69.2,71.8,68.8
20160210201500,136.5,136.5,30.2326,28,57.1,0,69.2,71.8,68.8
20160210203000,136.5,136.5,30.2326,28,58.3,0,69.1,71.8,68.8
20160210204500,136.5,133.35,29.5349,28,58.3,0,69.1,71.7,68.7
20160210210000,136.5,136.5,30.2326,28,56.4,0,69.1,71.8,68.8
20160210211500,136.5,136.5,30.2326,28,59.5,0,69.1,71.8,68.8
20160210213000,136.5,136.5,30.2326,28,56.3,0,69.0,71.7,68.7
20160210214500,136.5,136.5,30.2326,28,59.7,0,68.9,71.7,68.7
20160210220000,136.5,138.6,30.6977,28,56.7,0,68.9,71.6,68.6
20160210221500,136.5,138.6,30.6977,28,58.8,0,68.9,71.7,68.7
20160210223000,136.5,133.35,29.5349,28,57.4,0,68.8,71.7,68.7
20160210224500,136.5,136.5,30.2326,28,58.0,0,68.8,71.7,68.7
20160210230000,136.5,133.35,29.5349,28,58.0,0,68.7,71.7,68.7
20160210231500,136.5,136.5,30.2326,28,57.0,0,68.7,71.7,68.7
20160210233000,136.5,138.6,30.6977,28,58.7,0,68.7,71.8,68.8
20160210234500,136.5,138.6,30.6977,28,56.0,0,68.7,71.8,68.8
20160211000000,136.5,136.5,30.2326,28,59.7,0,68.6,71.7,68.7
20160211001500,136.5,140.7,31.1628,28,56.0,0,68.6,71.7,68.7
20160211003000,136.5,140.7,31.1628,28,59.9,0,68.6,71.7,68.7
20160211004500,136.5,138.6,30.6977,28,56.0,0,68.6,71.7,68.7
20160211010000,136.5,138.6,30.6977,28,58.8,0,68.5,71.6,68.6
20160211011500,136.5,136.5,30.2326,28,57.5,0,68.5,71.6,68.6
20160211013000,136.5,138.6,30.6977,28,57.5,100,68.4,71.6,68.6
20160211014500,136.5,140.7,31.1628,28,58.3,100,68.4,71.6,68.6
20160211020000,136.5,140.7,31.1628,28,56.4,0,68.4,71.6,68.6
20160211021500,136.5,138.6,30.6977,28,59.5,0,68.4,71.5,68.5
20160211023000,136.5,140.7,31.1628,28,56.0,0,68.4,71.5,68.5
20160211024500,136.5,140.7,31.1628,28,59.5,0,68.4,71.5,68.5
20160211030000,136.5,138.6,30.6977,28,56.3,0,68.4,71.5,68.5
20160211031500,136.5,138.6,30.6977,28,59.5,0,68.4,71.5,68.5
20160211033000,136.5,138.6,30.6977,28,56.3,0,68.4,71.5,68.5
20160211034500,136.5,140.7,31.1628,28,58.8,0,68.4,71.5,68.5
20160211040000,136.5,140.7,31.1628,28,56.7,0,68.4,71.4,68.4
20160211041500,136.5,138.6,30.6977,28,58.0,0,68.3,71.5,68.5
20160211043000,136.5,138.6,30.6977,28,58.0,0,68.3,71.5,68.5
20160211044500,136.5,138.6,30.6977,28,58.0,0,68.3,71.4,68.4
20160211050000,136.5,140.7,31.1628,28,58.0,0,68.3,71.4,68.4
20160211051500,136.5,140.7,31.1628,28,57.2,0,68.3,71.4,68.4
20160211053000,136.5,138.6,30.6977,28,58.3,0,68.3,71.4,68.4
20160211054500,136.5,141.75,31.3953,28,56.3,0,68.3,71.4,68.4
20160211060000,136.5,138.6,30.6977,28,59.5,0,68.3,71.4,68.4
20160211061500,136.5,138.6,30.6977,28,55.6,0,68.3,71.4,68.4
20160211063000,136.5,138.6,30.6977,28,59.5,0,68.3,71.4,68.4
20160211064500,136.5,138.6,30.6977,28,56.0,0,68.3,71.4,68.4
20160211070000,136.5,140.7,31.1628,28,59.2,0,68.3,71.4,68.4
20160211071500,136.5,138.6,30.6977,28,56.5,0,68.3,71.4,68.4
20160211073000,136.5,140.7,31.1628,28,58.1,0,68.3,71.4,68.4
20160211074500,136.5,138.6,30.6977,28,57.1,0,68.3,71.4,68.4
20160211080000,136.5,141.75,31.3953,28,56.4,0,68.6,71.4,68.4
20160211081500,136.5,138.6,30.6977,28,58.8,0,68.6,71.4,68.4
20160211083000,136.5,138.6,30.6977,28,55.9,0,68.9,71.4,68.4
20160211084500,136.5,138.6,30.6977,28,59.1,0,68.9,71.4,68.4
20160211090000,136.5,136.5,30.2326,28,55.6,0,69.1,71.4,68.4
20160211091500,136.5,138.6,30.6977,28,59.1,0,69.3,71.4,68.4
20160211093000,136.5,138.6,30.6977,28,55.6,0,69.2,71.4,68.4
20160211094500,136.5,136.5,30.2326,28,57.9,0,69.5,71.4,68.4
20160211100000,136.5,138.6,30.6977,28,56.4,0,69.5,71.4,68.4
20160211101500,136.5,136.5,30.2326,28,56.4,0,69.8,71.4,68.4
20160211103000,136.5,138.6,30.6977,28,57.9,0,69.7,71.4,68.4
20160211104500,136.5,136.5,30.2326,28,56.4,0,69.8,71.4,68.4
20160211110000,136.5,136.5,30.2326,28,56.4,0,69.9,71.4,68.4
20160211111500,136.5,138.6,30.6977,29,57.2,0,70.2,71.4,68.4
20160211113000,136.5,141.75,31.3953,29,57.2,0,70.3,71.4,68.4
20160211114500,136.5,141.75,31.3953,29,57.2,0,70.2,71.4,68.4
20160211120000,136.5,143.85,31.8605,29,57.2,0,70.1,71.4,68.4
20160211121500,136.5,141.75,31.3953,29,57.2,0,70.0,71.4,68.4
20160211123000,136.5,141.75,31.3953,29,57.2,0,70.0,71.4,68.4
20160211124500,136.5,141.75,31.3953,29,57.2,0,70.1,71.4,68.4
20160211130000,136.5,141.75,31.3953,29,57.2,0,70.1,71.4,68.4
20160211131500,136.5,141.75,31.3953,29,57.2,0,70.1,71.4,68.4
20160211133000,136.5,141.75,31.3953,29,57.2,0,70.2,71.4,68.4
20160211134500,136.5,141.75,31.3953,29,57.2,0,70.3,71.4,68.4
20160211140000,136.5,141.75,31.3953,29,57.2,0,70.3,71.4,68.4
20160211141500,136.5,138.6,30.6977,29,57.9,0,70.6,71.4,68.4
20160211143000,136.5,154.35,34.186,31,57.9,0,70.8,71.4,68.4
20160211144500,136.5,152.25,33.7209,31,57.9,0,70.6,71.4,68.4
20160211150000,136.5,152.25,33.7209,30,57.9,0,70.5,71.4,68.4
20160211151500,136.5,149.1,33.0233,30,57.9,0,70.6,71.4,68.4
20160211153000,136.5,152.25,33.7209,30,57.9,0,70.7,71.4,68.4
20160211154500,136.5,149.1,33.0233,30,57.2,0,70.7,71.4,68.4
20160211160000,136.5,149.1,33.0233,30,57.2,0,70.7,71.4,68.4
20160211161500,136.5,151.2,33.4884,30,57.2,0,70.7,71.4,68.4
20160211163000,136.5,151.2,33.4884,29,57.2,0,70.5,71.4,68.4
20160211164500,136.5,149.1,33.0233,29,57.2,0,70.4,71.4,68.4
20160211170000,136.5,151.2,33.4884,29,57.2,0,70.5,71.4,68.4
20160211171500,136.5,149.1,33.0233,29,57.2,0,70.4,71.4,68.4
20160211173000,136.5,152.25,33.7209,29,57.2,0,70.3,71.4,68.4
20160211174500,136.5,152.25,33.7209,29,57.2,0,70.3,71.4,68.4
20160211180000,136.5,152.25,33.7209,29,57.2,0,70.2,71.4,68.4
20160211181500,136.5,154.35,34.186,29,57.2,0,70.2,71.4,68.4
20160211183000,136.5,151.2,33.4884,29,57.2,0,70.1,71.4,68.4
20160211184500,136.5,151.2,33.4884,29,57.2,0,70.0,71.4,68.4
20160211190000,136.5,151.2,33.4884,29,57.2,0,70.0,71.4,68.4
20160211191500,136.5,151.2,33.4884,29,57.2,0,70.0,71.4,68.4
20160211193000,136.5,151.2,33.4884,29,57.2,0,69.9,71.4,68.4
20160211194500,136.5,151.2,33.4884,29,57.2,0,69.9,71.4,68.4
20160211200000,136.5,151.2,33.4884,29,57.2,0,69.8,71.4,68.4
20160211201500,136.5,151.2,33.4884,29,57.2,0,69.8,71.4,68.4
20160211203000,136.5,151.2,33.4884,29,57.2,0,69.7,71.4,68.4
20160211204500,136.5,149.1,33.0233,29,57.2,0,69.7,71.4,68.4
20160211210000,136.5,152.25,33.7209,29,57.9,0,69.6,71.4,68.4
20160211211500,136.5,154.35,34.186,29,57.9,0,69.6,71.4,68.4
20160211213000,136.5,147.0,32.5581,29,57.9,0,69.6,71.4,68.4
20160211214500,136.5,151.2,33.4884,29,57.9,0,69.5,71.4,68.4
20160211220000,136.5,151.2,33.4884,29,57.9,0,69.4,71.4,68.4
20160211221500,136.5,151.2,33.4884,29,57.9,0,69.4,71.4,68.4
20160211223000,136.5,151.2,33.4884,29,57.9,0,69.3,71.4,68.4
20160211224500,136.5,151.2,33.4884,29,57.9,0,69.3,71.4,68.4
20160211230000,136.5,149.1,33.0233,29,57.9,0,69.2,71.4,68.4
20160211231500,136.5,152.25,33.7209,29,57.9,0,69.2,71.4,68.4
20160211233000,136.5,152.25,33.7209,29,57.9,0,69.1,71.4,68.4
20160211234500,136.5,152.25,33.7209,29,57.9,0,69.1,71.4,68.4
20160212000000,136.5,152.25,33.7209,29,57.9,0,69.1,71.4,68.4
20160212001500,136.5,152.25,33.7209,29,57.9,0,69.1,71.4,68.4
20160212003000,136.5,152.25,33.7209,29,57.9,0,69.0,71.4,68.4
20160212004500,136.5,152.25,33.7209,29,57.9,0,69.0,71.4,68.4
20160212010000,136.5,152.25,33.7209,29,57.9,0,69.0,71.4,68.4
20160212011500,136.5,152.25,33.7209,29,57.9,0,68.9,71.4,68.4
20160212013000,136.5,152.25,33.7209,29,57.9,0,68.9,71.4,68.4
20160212014500,136.5,152.25,33.7209,29,57.9,0,68.9,71.4,68.4
20160212020000,136.5,152.25,33.7209,29,57.9,0,68.9,71.4,68.4
20160212021500,136.5,152.25,33.7209,29,57.9,0,68.9,71.4,68.4
20160212023000,136.5,152.25,33.7209,29,57.9,0,68.8,71.4,68.4
20160212024500,136.5,154.35,34.186,29,57.9,0,68.8,71.4,68.4
20160212030000,136.5,152.25,33.7209,29,57.9,0,68.8,71.4,68.4
20160212031500,136.5,149.1,33.0233,29,57.9,0,68.8,71.4,68.4
20160212033000,136.5,149.1,33.0233,29,57.9,0,68.8,71.4,68.4
20160212034500,136.5,151.2,33.4884,29,57.9,0,68.7,71.4,68.4
20160212040000,136.5,151.2,33.4884,29,57.9,0,68.7,71.4,68.4
20160212041500,136.5,151.2,33.4884,29,57.9,0,68.7,71.4,68.4
20160212043000,136.5,151.2,33.4884,29,57.2,0,68.7,71.4,68.4
20160212044500,136.5,151.2,33.4884,29,57.2,0,68.7,71.4,68.4
20160212050000,136.5,151.2,33.4884,29,57.2,0,68.7,71.4,68.4
20160212051500,136.5,151.2,33.4884,29,57.2,0,68.6,71.4,68.4
20160212053000,136.5,151.2,33.4884,29,57.2,0,68.6,71.4,68.4
20160212054500,136.5,151.2,33.4884,29,57.2,0,68.6,71.4,68.4
20160212060000,136.5,149.1,33.0233,29,57.9,0,68.6,71.4,68.4
20160212061500,136.5,152.25,33.7209,29,57.9,0,68.6,71.4,68.4
20160212063000,136.5,152.25,33.7209,29,57.9,0,68.6,71.4,68.4
20160212064500,136.5,152.25,33.7209,29,57.9,0,68.6,71.4,68.4
20160212070000,136.5,152.25,33.7209,29,57.9,0,68.6,71.4,68.4
20160212071500,136.5,152.25,33.7209,29,57.2,0,68.6,71.4,68.4
20160212073000,136.5,149.1,33.0233,29,57.9,0,68.6,71.4,68.4
20160212074500,136.5,152.25,33.7209,29,57.9,0,68.5,71.4,68.4
20160212080000,136.5,152.25,33.7209,29,56.5,0,68.5,71.4,68.4
20160212081500,136.5,152.25,33.7209,29,58.3,0,68.5,71.4,68.4
20160212083000,136.5,149.1,33.0233,29,58.3,0,68.5,71.4,68.4
20160212084500,136.5,151.2,33.4884,29,57.2,0,68.5,71.4,68.4
20160212090000,136.5,147.0,32.5581,29,57.2,0,68.6,71.4,68.4
20160212091500,136.5,151.2,33.4884,29,57.2,0,68.6,71.4,68.4
20160212093000,136.5,151.2,33.4884,29,57.2,0,69.0,71.4,68.4
20160212094500,136.5,151.2,33.4884,29,57.2,0,69.4,71.4,68.4
20160212100000,136.5,147.0,32.5581,29,57.2,0,69.7,71.4,68.4
20160212101500,136.5,235.2,52.093,39,57.2,0,70.8,71.4,68.4
20160212103000,136.5,151.2,33.4884,29,57.2,0,69.9,71.4,68.4
20160212104500,136.5,149.1,33.0233,29,57.2,0,69.8,71.4,68.4
20160212110000,136.5,149.1,33.0233,29,57.2,0,69.8,71.4,68.4
20160212111500,136.5,154.35,34.186,30,56.4,0,70.2,71.4,68.4
20160212113000,136.5,152.25,33.7209,30,56.4,0,70.1,71.4,68.4
20160212114500,136.5,152.25,33.7209,30,56.4,0,69.9,71.4,68.4
20160212120000,136.5,154.35,34.186,30,56.4,0,70.0,71.4,68.4
20160212121500,136.5,149.1,33.0233,30,56.4,0,69.9,71.4,68.4
20160212123000,136.5,149.1,33.0233,30,56.4,0,69.8,71.4,68.4
20160212124500,136.5,149.1,33.0233,30,56.4,0,69.8,71.4,68.4
20160212130000,136.5,151.2,33.4884,30,56.4,0,69.7,71.4,68.4
20160212131500,136.5,147.0,32.5581,30,56.4,0,69.8,71.4,68.4
20160212133000,136.5,151.2,33.4884,30,56.4,0,69.8,71.4,68.4
20160212134500,136.5,151.2,33.4884,30,57.1,0,69.8,71.4,68.4
20160212140000,136.5,149.1,33.0233,30,57.1,0,69.8,71.4,68.4
20160212141500,136.5,149.1,33.0233,30,57.1,0,70.0,71.4,68.4
20160212143000,136.5,152.25,33.7209,30,57.1,0,70.4,71.4,68.4
20160212144500,136.5,149.1,33.0233,29,57.1,0,70.3,71.4,68.4
20160212150000,136.5,147.0,32.5581,29,57.1,0,70.2,71.4,68.4
20160212151500,136.5,149.1,33.0233,29,57.1,0,70.2,71.4,68.4
20160212153000,136.5,147.0,32.5581,29,57.1,0,70.5,71.4,68.4
20160212154500,136.5,151.2,33.4884,29,57.1,0,70.4,71.4,68.4
20160212160000,136.5,151.2,33.4884,29,57.1,0,70.3,71.4,68.4
20160212161500,136.5,151.2,33.4884,29,57.1,0,70.2,71.4,68.4
20160212163000,136.5,151.2,33.4884,29,57.1,0,70.0,71.4,68.4
20160212164500,136.5,149.1,33.0233,29,57.1,0,70.0,71.4,68.4
20160212170000,136.5,151.2,33.4884,29,57.1,0,70.1,71.4,68.4
20160212171500,136.5,151.2,33.4884,29,57.1,0,70.0,71.4,68.4
20160212173000,136.5,147.0,32.5581,29,57.1,0,69.8,71.4,68.4
20160212174500,136.5,149.1,33.0233,29,57.1,0,69.8,71.4,68.4
20160212180000,136.5,149.1,33.0233,29,57.1,0,69.7,71.4,68.4
20160212181500,136.5,151.2,33.4884,29,57.1,0,69.6,71.4,68.4
20160212183000,136.5,147.0,32.5581,29,57.1,0,69.6,71.4,68.4
20160212184500,136.5,154.35,34.186,29,57.1,0,69.5,71.4,68.4
20160212190000,136.5,147.0,32.5581,29,57.1,0,69.4,71.4,68.4
20160212191500,136.5,149.1,33.0233,29,57.1,0,69.4,71.4,68.4
20160212193000,136.5,149.1,33.0233,29,57.1,0,69.3,71.4,68.4
20160212194500,136.5,147.0,32.5581,29,57.1,0,69.3,71.4,68.4
20160212200000,136.5,149.1,33.0233,29,57.1,0,69.3,71.4,68.4
20160212201500,136.5,147.0,32.5581,29,57.9,0,69.2,71.4,68.4
20160212203000,136.5,147.0,32.5581,29,57.9,0,69.2,71.4,68.4
20160212204500,136.5,143.85,31.8605,29,57.9,0,69.2,71.4,68.4
20160212210000,136.5,149.1,33.0233,29,57.9,0,69.1,71.4,68.4
20160212211500,136.5,147.0,32.5581,29,57.9,0,69.1,71.4,68.4
20160212213000,136.5,147.0,32.5581,29,57.9,0,69.1,71.4,68.4
20160212214500,136.5,149.1,33.0233,29,57.9,0,69.1,71.4,68.4
20160212220000,136.5,143.85,31.8605,29,57.9,0,68.9,71.4,68.4
20160212221500,136.5,143.85,31.8605,29,57.9,0,68.9,71.4,68.4
20160212223000,136.5,143.85,31.8605,29,57.9,0,68.9,71.4,68.4
20160212224500,136.5,149.1,33.0233,29,57.9,0,68.8,71.4,68.4
20160212230000,136.5,147.0,32.5581,29,57.9,0,68.8,71.4,68.4
20160212231500,136.5,151.2,33.4884,29,57.9,0,68.7,71.4,68.4
20160212233000,136.5,149.1,33.0233,29,57.9,0,68.7,71.4,68.4
20160212234500,136.5,149.1,33.0233,29,57.9,0,68.7,71.4,68.4
20160213000000,136.5,149.1,33.0233,29,57.9,0,68.7,71.4,68.4
20160213001500,136.5,147.0,32.5581,29,57.9,0,68.6,71.4,68.4
20160213003000,136.5,149.1,33.0233,29,57.9,0,68.6,71.4,68.4
20160213004500,136.5,149.1,33.0233,29,57.9,0,68.6,71.4,68.4
20160213010000,136.5,151.2,33.4884,29,57.9,0,68.5,71.4,68.4
20160213011500,136.5,127.05,28.1395,30,57.2,0,68.6,71.3,68.3
20160213013000,136.5,129.15,28.6046,31,59.1,0,68.5,71.3,68.3
20160213014500,136.5,132.3,29.3023,31,56.4,0,68.4,71.3,68.3
20160213020000,136.5,127.05,28.1395,31,57.5,0,68.4,71.3,68.3
20160213021500,136.5,132.3,29.3023,31,57.5,0,68.3,71.3,68.3
20160213023000,136.5,132.3,29.3023,31,56.3,0,68.3,71.3,68.3
20160213024500,136.5,132.3,29.3023,31,59.3,0,68.2,71.3,68.3
20160213030000,136.5,132.3,29.3023,31,55.9,0,68.2,71.3,68.3
20160213031500,136.5,136.5,30.2326,31,59.2,0,68.1,71.3,68.3
20160213033000,136.5,132.3,29.3023,31,55.9,0,68.1,71.3,68.3
20160213034500,136.5,132.3,29.3023,31,58.3,0,68.1,71.3,68.3
20160213040000,136.5,129.15,28.6046,31,57.1,100,68.0,71.3,68.3
20160213041500,136.5,132.3,29.3023,31,56.4,100,67.9,71.3,68.3
20160213043000,136.5,127.05,28.1395,31,59.5,100,67.9,71.3,68.3
20160213044500,136.5,132.3,29.3023,31,55.2,100,67.9,71.3,68.3
20160213050000,136.5,132.3,29.3023,31,59.7,100,67.8,71.3,68.3
20160213051500,136.5,132.3,29.3023,31,66.2,100,67.8,71.3,68.3
20160213053000,136.5,132.3,29.3023,31,76.4,100,68.0,71.3,68.3
20160213054500,136.5,132.3,29.3023,31,73.9,100,68.2,71.3,68.3
20160213060000,136.5,132.3,29.3023,31,71.6,100,68.4,71.3,68.3
20160213061500,136.5,132.3,29.3023,31,75.3,100,68.5,71.3,68.3
20160213063000,136.5,132.3,29.3023,31,56.4,0,68.5,71.3,68.3
20160213064500,136.5,136.5,30.2326,31,60.3,0,68.3,71.3,68.3
20160213070000,136.5,132.3,29.3023,31,55.9,0,68.2,71.3,68.3
20160213071500,136.5,132.3,29.3023,31,59.2,0,68.1,71.3,68.3
20160213073000,136.5,132.3,29.3023,31,56.7,100,67.9,71.3,68.3
20160213074500,136.5,132.3,29.3023,31,57.9,100,67.8,71.3,68.3
20160213080000,136.5,132.3,29.3023,31,57.9,100,67.7,71.3,68.3
20160213081500,136.5,132.3,29.3023,31,74.4,100,67.7,71.3,68.3
20160213083000,136.5,132.3,29.3023,31,76.0,100,67.9,71.3,68.3
20160213084500,136.5,129.15,28.6046,31,74.4,100,68.0,71.3,68.3
20160213090000,136.5,132.3,29.3023,31,72.1,100,68.2,71.3,68.3
20160213091500,136.5,132.3,29.3023,31,74.9,100,68.3,71.3,68.3
20160213093000,136.5,129.15,28.6046,31,74.0,100,68.4,71.3,68.3
20160213094500,136.5,132.3,29.3023,31,71.1,100,68.4,71.3,68.3
20160213100000,136.5,132.3,29.3023,31,73.1,100,68.5,71.3,68.3
20160213101500,136.5,132.3,29.3023,31,59.9,0,68.4,71.3,68.3
20160213103000,136.5,132.3,29.3023,31,55.5,0,68.3,71.3,68.3
20160213104500,136.5,129.15,28.6046,31,55.5,0,68.1,71.3,68.3
20160213110000,136.5,133.35,29.5349,31,59.5,100,67.9,71.3,68.3
20160213111500,136.5,127.05,28.1395,31,57.2,100,67.9,71.3,68.3
20160213113000,136.5,129.15,28.6046,31,54.3,100,67.8,71.3,68.3
20160213114500,136.5,133.35,29.5349,31,57.6,100,67.7,71.3,68.3
20160213120000,136.5,129.15,28.6046,31,74.0,100,67.7,71.3,68.3
20160213121500,136.5,124.95,27.6744,31,71.6,100,67.9,71.3,68.3
20160213123000,136.5,132.3,29.3023,31,70.6,100,68.1,71.3,68.3
20160213124500,136.5,132.3,29.3023,31,74.0,100,68.3,71.3,68.3
20160213130000,136.5,132.3,29.3023,31,75.3,100,68.4,71.3,68.3
20160213131500,136.5,127.05,28.1395,31,71.5,100,68.5,71.3,68.3
20160213133000,136.5,124.95,27.6744,31,55.6,0,68.5,71.3,68.3
20160213134500,136.5,132.3,29.3023,31,57.6,0,68.3,71.3,68.3
20160213140000,136.5,132.3,29.3023,31,59.9,0,68.2,71.3,68.3
20160213141500,136.5,122.85,27.2093,31,57.5,0,68.1,71.3,68.3
20160213143000,136.5,127.05,28.1395,31,55.1,0,68.1,71.3,68.3
20160213144500,136.5,127.05,28.1395,31,55.1,100,68.0,71.3,68.3
20160213150000,136.5,132.3,29.3023,31,57.2,100,67.9,71.3,68.3
20160213151500,136.5,132.3,29.3023,31,59.9,100,67.9,71.3,68.3
20160213153000,136.5,132.3,29.3023,31,57.9,100,67.9,71.3,68.3
20160213154500,136.5,129.15,28.6046,31,55.1,100,67.9,71.3,68.3
20160213160000,136.5,132.3,29.3023,31,55.1,100,67.9,71.3,68.3
20160213161500,136.5,132.3,29.3023,31,62.0,100,67.9,71.3,68.3
20160213163000,136.5,129.15,28.6046,31,77.0,100,68.0,71.3,68.3
20160213164500,136.5,129.15,28.6046,31,72.4,100,68.2,71.3,68.3
20160213170000,136.5,129.15,28.6046,31,72.4,100,68.4,71.3,68.3
20160213171500,136.5,133.35,29.5349,31,58.4,0,68.6,71.3,68.3
20160213173000,136.5,133.35,29.5349,31,60.4,0,68.6,71.3,68.3
20160213174500,136.5,129.15,28.6046,31,57.6,0,68.4,71.3,68.3
20160213180000,136.5,132.3,29.3023,31,55.6,0,68.4,71.3,68.3
20160213181500,136.5,132.3,29.3023,31,58.4,0,68.3,71.3,68.3
20160213183000,136.5,132.3,29.3023,31,59.5,0,68.3,71.3,68.3
20160213184500,136.5,132.3,29.3023,31,55.5,0,68.3,71.3,68.3
20160213190000,136.5,129.15,28.6046,31,57.2,0,68.2,71.3,68.3
20160213191500,136.5,127.05,28.1395,31,59.9,0,68.2,71.3,68.3
20160213193000,136.5,129.15,28.6046,31,55.9,0,68.2,71.3,68.3
20160213194500,136.5,129.15,28.6046,31,57.2,0,68.2,71.3,68.3
20160213200000,136.5,129.15,28.6046,31,59.6,0,68.2,71.3,68.3
20160213201500,136.5,132.3,29.3023,31,55.6,0,68.1,71.3,68.3
20160213203000,136.5,132.3,29.3023,31,58.4,0,68.1,71.3,68.3
20160213204500,136.5,127.05,28.1395,31,58.4,0,68.1,71.3,68.3
20160213210000,136.5,127.05,28.1395,31,55.6,0,68.1,71.3,68.3
20160213211500,136.5,133.35,29.5349,31,59.8,0,68.1,71.3,68.3
20160213213000,136.5,133.35,29.5349,31,57.1,0,68.1,71.3,68.3
20160213214500,136.5,138.6,30.6977,31,56.4,0,68.1,71.3,68.3
20160213220000,136.5,129.15,28.6046,31,59.9,0,68.1,71.3,68.3
20160213221500,136.5,127.05,28.1395,31,55.5,100,68.0,71.3,68.3
20160213223000,136.5,132.3,29.3023,31,59.2,100,68.0,71.3,68.3
20160213224500,136.5,129.15,28.6046,31,56.8,100,67.9,71.3,68.3
20160213230000,136.5,133.35,29.5349,31,56.8,100,67.9,71.3,68.3
20160213231500,136.5,129.15,28.6046,31,59.0,100,67.9,71.3,68.3
20160213233000,136.5,132.3,29.3023,31,55.6,100,67.9,71.3,68.3
20160213234500,136.5,132.3,29.3023,31,60.3,100,67.9,71.3,68.3
20160214000000,136.5,127.05,28.1395,31,63.9,100,67.9,71.3,68.3
20160214001500,136.5,133.35,29.5349,31,71.1,100,68.1,71.3,68.3
20160214003000,136.5,127.05,28.1395,31,69.6,100,68.2,71.3,68.3
20160214004500,136.5,132.3,29.3023,31,68.2,100,68.4,71.3,68.3
20160214010000,136.5,129.15,28.6046,31,70.1,100,68.5,71.3,68.3
20160214011500,136.5,136.5,30.2326,31,57.0,0,68.5,71.3,68.3
20160214013000,136.5,133.35,29.5349,31,59.5,0,68.4,71.3,68.3
20160214014500,136.5,129.15,28.6046,31,56.0,0,68.3,71.3,68.3
20160214020000,136.5,129.15,28.6046,31,59.9,0,68.2,71.3,68.3
20160214021500,136.5,129.15,28.6046,31,55.6,0,68.1,71.3,68.3
20160214023000,136.5,132.3,29.3023,31,59.9,0,68.1,71.3,68.3
20160214024500,136.5,129.15,28.6046,31,55.9,100,67.9,71.3,68.3
20160214030000,136.5,132.3,29.3023,31,59.6,100,67.9,71.3,68.3
20160214031500,136.5,132.3,29.3023,31,56.3,100,67.8,71.3,68.3
20160214033000,136.5,132.3,29.3023,31,59.2,100,67.8,71.3,68.3
20160214034500,136.5,132.3,29.3023,31,62.3,100,67.8,71.3,68.3
20160214040000,136.5,132.3,29.3023,31,78.3,100,67.9,71.3,68.3
20160214041500,136.5,129.15,28.6046,31,77.2,100,68.2,71.3,68.3
20160214043000,136.5,133.35,29.5349,31,77.2,100,68.4,71.3,68.3
20160214044500,136.5,129.15,28.6046,31,77.2,100,68.5,71.3,68.3
20160214050000,136.5,133.35,29.5349,31,58.8,0,68.6,71.3,68.3
20160214051500,136.5,129.15,28.6046,31,57.7,0,68.4,71.3,68.3
20160214053000,136.5,136.5,30.2326,31,58.4,0,68.2,71.3,68.3
20160214054500,136.5,132.3,29.3023,31,57.1,0,68.1,71.3,68.3
20160214060000,136.5,129.15,28.6046,31,59.2,0,68.1,71.3,68.3
20160214061500,136.5,133.35,29.5349,31,56.0,100,67.9,71.3,68.3
20160214063000,136.5,129.15,28.6046,31,59.6,100,67.9,71.3,68.3
20160214064500,136.5,132.3,29.3023,31,56.0,100,67.8,71.3,68.3
20160214070000,136.5,132.3,29.3023,31,63.6,100,67.7,71.3,68.3
20160214071500,136.5,129.15,28.6046,31,71.1,100,67.9,71.3,68.3
20160214073000,136.5,132.3,29.3023,31,74.8,100,68.1,71.3,68.3
20160214074500,136.5,129.15,28.6046,31,70.8,100,68.2,71.3,68.3
20160214080000,136.5,136.5,30.2326,31,74.9,100,68.4,71.3,68.3
20160214081500,136.5,132.3,29.3023,31,71.5,100,68.5,71.3,68.3
20160214083000,136.5,132.3,29.3023,31,59.2,0,68.6,71.3,68.3
20160214084500,136.5,129.15,28.6046,31,59.2,0,68.4,71.3,68.3
20160214090000,136.5,133.35,29.5349,31,55.1,0,68.3,71.3,68.3
20160214091500,136.5,133.35,29.5349,31,57.2,0,68.2,71.3,68.3
20160214093000,136.5,129.15,28.6046,31,58.7,0,68.1,71.3,68.3
20160214094500,136.5,132.3,29.3023,31,54.3,0,68.1,71.3,68.3
20160214100000,136.5,129.15,28.6046,31,57.6,100,67.9,71.3,68.3
20160214101500,136.5,132.3,29.3023,31,56.7,100,67.9,71.3,68.3
20160214103000,136.5,132.3,29.3023,31,54.7,100,67.9,71.3,68.3
20160214104500,136.5,132.3,29.3023,31,59.5,100,67.8,71.3,68.3
20160214110000,136.5,132.3,29.3023,31,56.2,100,67.8,71.3,68.3
20160214111500,136.5,132.3,29.3023,31,70.8,100,67.9,71.3,68.3
20160214113000,136.5,124.95,27.6744,31,67.2,100,68.1,71.3,68.3
20160214114500,136.5,132.3,29.3023,31,68.7,100,68.3,71.3,68.3
20160214120000,136.5,132.3,29.3023,31,68.0,100,68.5,71.3,68.3
20160214121500,136.5,132.3,29.3023,31,56.4,0,68.6,71.3,68.3
20160214123000,136.5,127.05,28.1395,31,57.4,0,68.4,71.3,68.3
20160214124500,136.5,132.3,29.3023,31,55.2,0,68.4,71.3,68.3
20160214130000,136.5,122.85,27.2093,31,56.9,0,68.3,71.3,68.3
20160214131500,136.5,127.05,28.1395,31,55.6,0,68.3,71.3,68.3
20160214133000,136.5,132.3,29.3023,31,55.6,0,68.3,71.3,68.3
20160214134500,136.5,129.15,28.6046,31,57.6,0,68.2,71.3,68.3
20160214140000,136.5,129.15,28.6046,31,55.9,0,68.2,71.3,68.3
20160214141500,136.5,127.05,28.1395,31,59.2,0,68.2,71.3,68.3
20160214143000,136.5,124.95,27.6744,31,55.5,0,68.2,71.3,68.3
20160214144500,136.5,124.95,27.6744,31,57.5,0,68.2,71.3,68.3
20160214150000,136.5,124.95,27.6744,31,56.0,0,68.3,71.3,68.3
20160214151500,136.5,127.05,28.1395,31,56.0,0,68.3,71.3,68.3
20160214153000,136.5,127.05,28.1395,31,58.3,0,68.3,71.3,68.3
20160214154500,136.5,124.95,27.6744,31,56.0,0,68.4,71.3,68.3
20160214160000,136.5,127.05,28.1395,31,57.9,0,68.4,71.3,68.3
20160214161500,136.5,129.15,28.6046,31,56.4,0,68.4,71.3,68.3
20160214163000,136.5,129.15,28.6046,31,56.4,0,68.4,71.3,68.3
20160214164500,136.5,124.95,27.6744,31,58.7,0,68.4,71.3,68.3
20160214170000,136.5,124.95,27.6744,31,56.4,0,68.4,71.3,68.3
20160214171500,136.5,124.95,27.6744,31,57.9,0,68.4,71.3,68.3
20160214173000,136.5,122.85,27.2093,31,57.9,0,68.4,71.3,68.3
20160214174500,136.5,127.05,28.1395,31,56.7,0,68.4,71.3,68.3
20160214180000,136.5,124.95,27.6744,31,58.3,0,68.4,71.3,68.3
20160214181500,136.5,127.05,28.1395,31,57.2,0,68.5,71.3,68.3
20160214183000,136.5,122.85,27.2093,31,57.2,0,68.4,71.3,68.3
20160214184500,136.5,124.95,27.6744,31,58.3,0,68.5,71.3,68.3
20160214190000,136.5,129.15,28.6046,31,58.3,0,68.5,71.3,68.3
20160214191500,136.5,133.35,29.5349,31,56.7,0,68.5,71.3,68.3
20160214193000,136.5,133.35,29.5349,31,57.9,0,68.5,71.3,68.3
20160214194500,136.5,133.35,29.5349,31,57.9,0,68.4,71.3,68.3
20160214200000,136.5,127.05,28.1395,31,56.8,0,68.4,71.3,68.3
20160214201500,136.5,132.3,29.3023,31,57.9,0,68.4,71.3,68.3
20160214203000,136.5,132.3,29.3023,31,57.9,0,68.4,71.3,68.3
20160214204500,136.5,129.15,28.6046,31,57.2,0,68.4,71.3,68.3
20160214210000,136.5,132.3,29.3023,31,57.2,0,68.4,71.3,68.3
20160214211500,136.5,129.15,28.6046,31,57.2,0,68.4,71.3,68.3
20160214213000,136.5,133.35,29.5349,31,57.9,0,68.4,71.3,68.3
20160214214500,136.5,127.05,28.1395,31,57.9,0,68.4,71.3,68.3
20160214220000,136.5,133.35,29.5349,31,57.9,0,68.4,71.3,68.3
20160214221500,136.5,129.15,28.6046,31,57.9,0,68.3,71.3,68.3
20160214223000,136.5,129.15,28.6046,31,57.9,0,68.3,71.3,68.3
20160214224500,136.5,132.3,29.3023,31,57.9,0,68.3,71.3,68.3
20160214230000,136.5,132.3,29.3023,31,57.9,0,68.3,71.3,68.3
20160214231500,136.5,127.05,28.1395,31,57.9,0,68.3,71.3,68.3
20160214233000,136.5,133.35,29.5349,31,57.9,0,68.3,71.3,68.3
20160214234500,136.5,133.35,29.5349,31,57.9,0,68.3,71.3,68.3
20160215000000,136.5,129.15,28.6046,31,57.9,0,68.3,71.3,68.3
20160215001500,136.5,132.3,29.3023,31,57.9,0,68.3,71.3,68.3
20160215003000,136.5,127.05,28.1395,31,57.9,0,68.3,71.3,68.3
20160215004500,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215010000,136.5,132.3,29.3023,31,57.9,0,68.2,71.3,68.3
20160215011500,136.5,127.05,28.1395,31,57.9,0,68.2,71.3,68.3
20160215013000,136.5,133.35,29.5349,31,57.9,0,68.2,71.3,68.3
20160215014500,136.5,133.35,29.5349,31,57.9,0,68.2,71.3,68.3
20160215020000,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215021500,136.5,132.3,29.3023,31,57.9,0,68.2,71.3,68.3
20160215023000,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215024500,136.5,132.3,29.3023,31,57.9,0,68.2,71.3,68.3
20160215030000,136.5,124.95,27.6744,31,57.9,0,68.2,71.3,68.3
20160215031500,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215033000,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215034500,136.5,132.3,29.3023,31,57.9,0,68.2,71.3,68.3
20160215040000,136.5,132.3,29.3023,31,57.9,0,68.2,71.3,68.3
20160215041500,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215043000,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215044500,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215050000,136.5,129.15,28.6046,31,57.9,0,68.2,71.3,68.3
20160215051500,136.5,132.3,29.3023,31,57.9,0,68.1,71.3,68.3
20160215053000,136.5,127.05,28.1395,31,57.9,0,68.1,71.3,68.3
20160215054500,136.5,132.3,29.3023,31,57.9,0,68.1,71.3,68.3
20160215060000,136.5,124.95,27.6744,31,57.9,0,68.1,71.3,68.3
20160215061500,136.5,129.15,28.6046,31,57.9,0,68.1,71.3,68.3
20160215063000,136.5,127.05,28.1395,31,57.9,0,68.1,71.3,68.3
20160215064500,136.5,129.15,28.6046,31,57.9,0,68.1,71.3,68.3
20160215070000,136.5,124.95,27.6744,31,57.9,0,68.1,71.3,68.3
20160215071500,136.5,129.15,28.6046,31,57.9,0,68.1,71.3,68.3
20160215073000,136.5,133.35,29.5349,31,57.9,0,68.1,71.3,68.3
20160215074500,136.5,127.05,28.1395,31,57.9,0,68.1,71.3,68.3
20160215080000,136.5,132.3,29.3023,31,57.2,100,67.8,71.3,68.3
20160215081500,136.5,136.5,30.2326,31,57.2,100,68.3,71.3,68.3
20160215083000,136.5,133.35,29.5349,31,57.2,0,68.7,71.3,68.3
20160215084500,136.5,133.35,29.5349,31,57.2,0,68.7,71.3,68.3
20160215090000,136.5,143.85,31.8605,32,57.2,0,68.9,71.3,68.3
20160215091500,136.5,147.0,32.5581,32,57.2,0,69.0,71.3,68.3
20160215093000,136.5,141.75,31.3953,32,57.2,0,69.1,71.3,68.3
20160215094500,136.5,141.75,31.3953,32,56.4,0,69.4,71.3,68.3
20160215100000,136.5,151.2,33.4884,33,56.4,0,69.3,71.3,68.3
20160215101500,136.5,143.85,31.8605,33,56.4,0,69.6,71.3,68.3
20160215103000,136.5,143.85,31.8605,33,56.4,0,69.8,71.3,68.3
20160215104500,136.5,143.85,31.8605,33,56.4,0,70.1,71.3,68.3
20160215110000,136.5,143.85,31.8605,33,56.4,0,69.9,71.3,68.3
20160215111500,136.5,147.0,32.5581,33,56.4,0,69.7,71.3,68.3
20160215113000,136.5,141.75,31.3953,33,56.4,0,69.6,71.3,68.3
20160215114500,136.5,143.85,31.8605,33,57.1,0,69.7,71.3,68.3
20160215120000,136.5,140.7,31.1628,33,57.1,0,69.7,71.3,68.3
20160215121500,136.5,143.85,31.8605,33,57.1,0,69.6,71.3,68.3
20160215123000,136.5,141.75,31.3953,33,57.1,0,69.6,71.3,68.3
20160215124500,136.5,158.55,35.1163,34,57.1,0,70.0,71.3,68.3
20160215130000,136.5,154.35,34.186,33,57.1,0,69.9,71.3,68.3
20160215131500,136.5,149.1,33.0233,33,57.1,0,70.0,71.3,68.3
20160215133000,136.5,152.25,33.7209,33,57.1,0,69.8,71.3,68.3
20160215134500,136.5,147.0,32.5581,33,57.1,0,70.1,71.3,68.3
20160215140000,136.5,147.0,32.5581,33,57.1,0,70.2,71.3,68.3
20160215141500,136.5,143.85,31.8605,33,57.1,0,70.0,71.3,68.3
20160215143000,136.5,147.0,32.5581,33,57.1,0,70.0,71.3,68.3
20160215144500,136.5,143.85,31.8605,33,57.1,0,70.3,71.3,68.3
20160215150000,136.5,152.25,33.7209,33,56.4,0,70.2,71.3,68.3
20160215151500,136.5,141.75,31.3953,33,56.4,0,70.2,71.3,68.3
20160215153000,136.5,147.0,32.5581,33,56.4,0,70.3,71.3,68.3
20160215154500,136.5,147.0,32.5581,33,56.4,0,70.3,71.3,68.3
20160215160000,136.5,147.0,32.5581,33,56.4,0,70.0,71.3,68.3
20160215161500,136.5,149.1,33.0233,33,57.1,0,69.9,71.3,68.3
20160215163000,136.5,143.85,31.8605,32,57.1,0,69.8,71.3,68.3
20160215164500,136.5,147.0,32.5581,32,57.1,0,69.7,71.3,68.3
20160215170000,136.5,147.0,32.5581,32,57.1,0,69.7,71.3,68.3
20160215171500,136.5,140.7,31.1628,32,57.1,0,69.6,71.3,68.3
20160215173000,136.5,140.7,31.1628,32,57.1,0,69.6,71.3,68.3
20160215174500,136.5,140.7,31.1628,32,57.1,0,69.5,71.3,68.3
20160215180000,136.5,140.7,31.1628,32,57.1,0,69.4,71.3,68.3
20160215181500,136.5,140.7,31.1628,32,57.1,0,69.4,71.3,68.3
20160215183000,136.5,151.2,33.4884,32,57.1,0,69.3,71.3,68.3
20160215184500,136.5,147.0,32.5581,32,57.1,0,69.3,71.3,68.3
20160215190000,136.5,140.7,31.1628,32,57.1,0,69.3,71.3,68.3
20160215191500,136.5,140.7,31.1628,32,57.1,0,69.2,71.3,68.3
20160215193000,136.5,147.0,32.5581,32,57.1,0,69.2,71.3,68.3
20160215194500,136.5,147.0,32.5581,32,57.8,0,69.1,71.3,68.3
20160215200000,136.5,147.0,32.5581,32,57.8,0,69.1,71.3,68.3
20160215201500,136.5,147.0,32.5581,32,57.8,0,69.1,71.3,68.3
20160215203000,136.5,147.0,32.5581,32,57.8,0,69.1,71.3,68.3
20160215204500,136.5,141.75,31.3953,32,57.8,0,69.1,71.3,68.3
20160215210000,136.5,143.85,31.8605,32,57.8,0,68.9,71.3,68.3
20160215211500,136.5,147.0,32.5581,32,57.8,0,68.8,71.3,68.3
20160215213000,136.5,147.0,32.5581,32,57.8,0,68.6,71.3,68.3
20160215214500,136.5,149.1,33.0233,32,57.8,0,68.5,71.3,68.3
20160215220000,136.5,143.85,31.8605,32,57.8,0,68.3,71.3,68.3
20160215221500,136.5,143.85,31.8605,32,57.8,0,68.2,71.3,68.3
20160215223000,136.5,147.0,32.5581,32,57.8,0,68.2,71.3,68.3
20160215224500,136.5,149.1,33.0233,32,57.8,0,68.1,71.3,68.3
20160215230000,136.5,147.0,32.5581,32,57.8,0,68.1,71.3,68.3
20160215231500,136.5,151.2,33.4884,32,57.8,0,68.1,71.3,68.3
20160215233000,136.5,143.85,31.8605,32,57.8,0,68.1,71.3,68.3
20160215234500,136.5,151.2,33.4884,32,57.8,0,68.1,71.3,68.3
20160216000000,136.5,149.1,33.0233,32,57.8,0,68.1,71.3,68.3
20160216001500,136.5,149.1,33.0233,32,57.8,0,68.1,71.3,68.3
20160216003000,136.5,143.85,31.8605,32,57.8,0,68.1,71.3,68.3
20160216004500,136.5,147.0,32.5581,32,59.2,0,68.1,71.3,68.3
20160216010000,136.5,141.75,31.3953,32,56.3,0,68.1,71.3,68.3
20160216011500,136.5,143.85,31.8605,32,59.9,0,68.1,71.3,68.3
20160216013000,136.5,143.85,31.8605,32,56.0,0,68.1,71.3,68.3
20160216014500,136.5,147.0,32.5581,32,59.1,100,68.0,71.3,68.3
20160216020000,136.5,149.1,33.0233,32,56.4,100,68.0,71.3,68.3
20160216021500,136.5,147.0,32.5581,32,57.7,100,68.0,71.3,68.3
20160216023000,136.5,149.1,33.0233,32,57.7,100,67.9,71.3,68.3
20160216024500,136.5,141.75,31.3953,32,56.3,100,67.9,71.3,68.3
20160216030000,136.5,149.1,33.0233,32,59.2,100,67.9,71.3,68.3
20160216031500,136.5,147.0,32.5581,32,55.9,100,67.9,71.3,68.3
20160216033000,136.5,140.7,31.1628,32,64.0,100,67.9,71.3,68.3
20160216034500,136.5,147.0,32.5581,32,72.9,100,68.0,71.3,68.3
20160216040000,136.5,147.0,32.5581,32,77.2,100,68.2,71.3,68.3
20160216041500,136.5,147.0,32.5581,32,73.1,100,68.3,71.3,68.3
20160216043000,136.5,149.1,33.0233,32,76.8,100,68.5,71.3,68.3
20160216044500,136.5,152.25,33.7209,32,56.7,0,68.6,71.3,68.3
20160216050000,136.5,143.85,31.8605,32,59.4,0,68.4,71.3,68.3
20160216051500,136.5,147.0,32.5581,32,56.8,0,68.3,71.3,68.3
20160216053000,136.5,147.0,32.5581,32,58.3,0,68.2,71.3,68.3
20160216054500,136.5,147.0,32.5581,32,57.2,0,68.1,71.3,68.3
20160216060000,136.5,141.75,31.3953,32,57.2,0,68.1,71.3,68.3
20160216061500,136.5,149.1,33.0233,32,58.4,100,67.9,71.3,68.3
20160216063000,136.5,143.85,31.8605,32,56.7,100,67.9,71.3,68.3
20160216064500,136.5,147.0,32.5581,32,59.6,100,67.8,71.3,68.3
20160216070000,136.5,143.85,31.8605,32,56.1,100,67.8,71.3,68.3
20160216071500,136.5,143.85,31.8605,32,72.0,100,67.8,71.3,68.3
20160216073000,136.5,147.0,32.5581,32,68.7,100,68.0,71.3,68.3
20160216074500,136.5,149.1,33.0233,32,72.5,100,68.1,71.3,68.3
20160216080000,136.5,147.0,32.5581,32,67.7,100,68.3,71.3,68.3
20160216081500,136.5,143.85,31.8605,32,71.1,100,68.4,71.3,68.3
20160216083000,136.5,141.75,31.3953,32,63.4,0,68.6,71.3,68.3
20160216084500,136.5,147.0,32.5581,32,57.4,0,68.6,71.3,68.3
20160216090000,136.5,149.1,33.0233,32,56.3,0,68.4,71.3,68.3
20160216091500,136.5,147.0,32.5581,32,59.2,0,68.4,71.3,68.3
20160216093000,136.5,147.0,32.5581,32,55.1,0,68.4,71.3,68.3
20160216094500,136.5,143.85,31.8605,32,59.1,0,68.8,71.3,68.3
20160216100000,136.5,138.6,30.6977,32,55.2,0,68.6,71.3,68.3
20160216101500,136.5,138.6,30.6977,32,70.5,100,68.7,74.6,71.6
20160216103000,136.5,141.75,31.3953,32,70.5,100,69.0,74.6,71.6
20160216104500,136.5,141.75,31.3953,32,72.9,100,69.6,74.6,71.6
20160216110000,136.5,143.85,31.8605,32,72.9,100,69.4,74.6,71.6
20160216111500,136.5,149.1,33.0233,32,68.7,100,69.5,74.6,71.6
20160216113000,136.5,149.1,33.0233,32,74.0,100,69.7,74.6,71.6
20160216114500,136.5,151.2,33.4884,32,70.9,100,69.6,74.6,71.6
20160216120000,136.5,151.2,33.4884,32,73.5,100,69.6,74.6,71.6
20160216121500,136.5,147.0,32.5581,32,67.7,100,69.6,74.6,71.6
20160216123000,136.5,147.0,32.5581,32,73.9,100,69.8,74.6,71.6
20160216124500,136.5,143.85,31.8605,32,70.6,100,70.9,74.6,71.6
20160216130000,136.5,143.85,31.8605,32,74.3,100,70.1,74.6,71.6
20160216131500,136.5,140.7,31.1628,32,69.1,100,70.0,74.6,71.6
20160216133000,136.5,143.85,31.8605,32,69.1,100,70.1,74.6,71.6
20160216134500,136.5,141.75,31.3953,32,74.4,100,70.1,74.6,71.6
20160216140000,136.5,143.85,31.8605,32,70.5,100,70.2,74.6,71.6
20160216141500,136.5,143.85,31.8605,32,72.0,100,70.2,74.6,71.6
20160216143000,136.5,141.75,31.3953,32,69.7,100,70.3,74.6,71.6
20160216144500,136.5,147.0,32.5581,32,72.8,100,70.5,74.6,71.6
20160216150000,136.5,141.75,31.3953,32,71.9,100,70.7,74.6,71.6
20160216151500,136.5,147.0,32.5581,32,69.2,100,71.1,74.5,71.5
20160216153000,136.5,140.7,31.1628,32,70.5,100,70.7,74.6,71.6
20160216154500,136.5,147.0,32.5581,32,69.7,100,70.9,74.6,71.6
20160216160000,136.5,141.75,31.3953,32,72.9,100,70.5,74.6,71.6
20160216161500,136.5,143.85,31.8605,32,68.7,100,70.4,74.6,71.6
20160216163000,136.5,143.85,31.8605,32,71.0,100,70.7,74.5,71.5
20160216164500,136.5,151.2,33.4884,32,73.5,100,70.7,74.5,71.5
20160216170000,136.5,143.85,31.8605,32,69.6,100,70.8,74.5,71.5
20160216171500,136.5,149.1,33.0233,32,72.5,100,70.8,74.5,71.5
20160216173000,136.5,133.35,29.5349,32,70.6,100,70.8,74.5,71.5
20160216174500,136.5,147.0,32.5581,32,75.1,100,70.8,74.4,71.4
20160216180000,136.5,147.0,32.5581,32,71.5,100,70.8,74.4,71.4
20160216181500,136.5,143.85,31.8605,32,71.5,100,70.8,74.4,71.4
20160216183000,136.5,143.85,31.8605,32,70.6,100,70.8,74.4,71.4
20160216184500,136.5,143.85,31.8605,32,74.0,100,70.8,74.4,71.4
20160216190000,136.5,141.75,31.3953,32,71.0,100,70.7,74.4,71.4
20160216191500,136.5,152.25,33.7209,32,71.0,100,70.7,74.4,71.4
20160216193000,136.5,141.75,31.3953,32,72.2,100,70.7,74.4,71.4
20160216194500,136.5,147.0,32.5581,32,74.9,100,70.7,74.4,71.4
20160216200000,136.5,141.75,31.3953,32,70.1,100,70.6,74.4,71.4
20160216201500,136.5,149.1,33.0233,32,73.0,100,70.5,74.4,71.4
20160216203000,136.5,147.0,32.5581,32,71.1,100,70.5,74.3,71.3
20160216204500,136.5,143.85,31.8605,32,75.0,100,70.5,74.3,71.3
20160216210000,136.5,143.85,31.8605,32,69.6,100,70.5,74.3,71.3
20160216211500,136.5,141.75,31.3953,32,71.1,100,70.4,74.3,71.3
20160216213000,136.5,149.1,33.0233,32,72.0,100,70.4,74.3,71.3
20160216214500,136.5,140.7,31.1628,32,73.3,100,70.4,74.3,71.3
20160216220000,136.5,147.0,32.5581,32,70.6,100,70.4,74.3,71.3
20160216221500,136.5,147.0,32.5581,32,70.6,100,70.3,74.3,71.3
20160216223000,136.5,151.2,33.4884,32,75.4,100,70.3,74.3,71.3
20160216224500,136.5,149.1,33.0233,32,71.0,100,70.3,74.3,71.3
20160216230000,136.5,143.85,31.8605,32,71.0,100,70.3,74.3,71.3
20160216231500,136.5,149.1,33.0233,32,70.1,100,70.3,74.3,71.3
20160216233000,136.5,147.0,32.5581,32,72.9,100,70.2,74.3,71.3
20160216234500,136.5,149.1,33.0233,32,72.9,100,70.2,74.3,71.3
20160217000000,136.5,151.2,33.4884,32,68.7,100,70.2,74.3,71.3
20160217001500,136.5,147.0,32.5581,32,74.4,100,70.2,74.3,71.3
20160217003000,136.5,149.1,33.0233,32,71.1,100,70.2,74.3,71.3
20160217004500,136.5,149.1,33.0233,32,70.0,100,70.1,74.3,71.3
20160217010000,136.5,143.85,31.8605,32,72.6,100,70.1,74.3,71.3
20160217011500,136.5,127.05,28.1395,31,73.7,100,70.0,74.3,71.3
20160217013000,136.5,124.95,27.6744,31,76.8,100,70.0,74.3,71.3
20160217014500,136.5,124.95,27.6744,31,71.0,100,70.0,74.3,71.3
20160217020000,136.5,124.95,27.6744,31,72.5,100,70.1,74.3,71.3
20160217021500,136.5,127.05,28.1395,31,77.6,100,70.0,74.3,71.3
20160217023000,136.5,124.95,27.6744,31,72.0,100,70.0,74.3,71.3
20160217024500,136.5,124.95,27.6744,31,77.2,100,70.0,74.3,71.3
20160217030000,136.5,124.95,27.6744,31,72.0,100,70.0,74.3,71.3
20160217031500,136.5,122.85,27.2093,31,74.9,100,70.0,74.3,71.3
20160217033000,136.5,127.05,28.1395,31,74.9,100,70.0,74.3,71.3
20160217034500,136.5,127.05,28.1395,31,74.9,100,70.0,74.3,71.3
20160217040000,136.5,129.15,28.6046,31,74.9,100,70.0,74.3,71.3
20160217041500,136.5,124.95,27.6744,31,73.5,100,69.9,74.3,71.3
20160217043000,136.5,124.95,27.6744,31,77.4,100,69.9,74.3,71.3
20160217044500,136.5,138.6,30.6977,32,68.2,100,69.9,74.3,71.3
20160217050000,136.5,136.5,30.2326,32,72.9,100,69.8,74.3,71.3
20160217051500,136.5,143.85,31.8605,32,67.3,100,69.7,74.3,71.3
20160217053000,136.5,140.7,31.1628,32,68.6,100,69.6,74.3,71.3
20160217054500,136.5,143.85,31.8605,32,72.5,100,69.6,74.3,71.3
20160217060000,136.5,149.1,33.0233,32,72.5,100,69.6,74.3,71.3
20160217061500,136.5,149.1,33.0233,32,72.5,100,69.5,74.3,71.3
20160217063000,136.5,147.0,32.5581,32,73.4,100,69.5,74.3,71.3
20160217064500,136.5,147.0,32.5581,32,73.4,100,69.4,74.3,71.3
20160217070000,136.5,141.75,31.3953,32,71.6,100,69.4,74.3,71.3
20160217071500,136.5,149.1,33.0233,32,70.1,100,69.4,74.3,71.3
20160217073000,136.5,147.0,32.5581,32,72.5,100,69.4,74.3,71.3
20160217074500,136.5,147.0,32.5581,32,70.1,100,69.3,74.3,71.3
20160217080000,136.5,143.85,31.8605,32,74.4,100,69.3,74.3,71.3
20160217081500,136.5,141.75,31.3953,32,68.7,100,69.3,74.3,71.3
20160217083000,136.5,147.0,32.5581,32,74.9,100,69.3,74.3,71.3
20160217084500,136.5,140.7,31.1628,32,72.3,100,69.3,74.3,71.3
20160217090000,136.5,147.0,32.5581,32,68.2,100,69.1,74.4,71.4
20160217091500,136.5,143.85,31.8605,32,72.5,100,69.3,74.4,71.4
20160217093000,136.5,143.85,31.8605,32,71.0,100,69.7,74.4,71.4
20160217094500,136.5,147.0,32.5581,32,70.1,100,69.0,74.3,71.3
20160217100000,136.5,141.75,31.3953,32,74.2,100,69.5,74.4,71.4
20160217101500,136.5,141.75,31.3953,32,70.7,100,69.6,74.4,71.4
20160217103000,136.5,141.75,31.3953,32,67.7,100,69.5,74.4,71.4
20160217104500,136.5,143.85,31.8605,32,73.0,100,69.8,74.3,71.3
20160217110000,136.5,138.6,30.6977,32,73.0,100,70.0,74.4,71.4
20160217111500,136.5,141.75,31.3953,32,70.0,100,69.7,74.4,71.4
20160217113000,136.5,141.75,31.3953,32,71.1,100,69.6,74.5,71.5
20160217114500,136.5,138.6,30.6977,32,72.9,100,69.6,74.4,71.4
20160217120000,136.5,140.7,31.1628,32,68.6,100,69.7,74.4,71.4
20160217121500,136.5,140.7,31.1628,32,70.3,100,69.9,74.4,71.4
20160217123000,136.5,140.7,31.1628,32,74.7,100,70.0,74.4,71.4
20160217124500,136.5,136.5,30.2326,32,71.9,100,70.0,74.3,71.3
20160217130000,136.5,141.75,31.3953,32,67.2,100,70.1,74.4,71.4
20160217131500,136.5,141.75,31.3953,32,69.7,100,70.2,74.4,71.4
20160217133000,136.5,141.75,31.3953,32,75.3,100,70.3,74.5,71.5
20160217134500,136.5,138.6,30.6977,32,72.0,100,70.0,74.4,71.4
20160217140000,136.5,138.6,30.6977,32,69.1,100,70.4,74.4,71.4
20160217141500,136.5,140.7,31.1628,32,69.1,100,70.4,74.4,71.4
20160217143000,136.5,136.5,30.2326,32,73.5,100,70.0,74.5,71.5
20160217144500,136.5,138.6,30.6977,32,71.3,100,70.2,74.4,71.4
20160217150000,136.5,140.7,31.1628,32,69.6,100,70.2,74.5,71.5
20160217151500,136.5,140.7,31.1628,32,69.6,100,70.4,74.4,71.4
20160217153000,136.5,140.7,31.1628,32,72.5,100,70.5,74.4,71.4
20160217154500,136.5,140.7,31.1628,32,72.5,100,70.7,74.4,71.4
20160217160000,136.5,138.6,30.6977,32,70.5,100,70.2,74.5,71.5
20160217161500,136.5,140.7,31.1628,32,70.5,100,70.3,74.5,71.5
20160217163000,136.5,140.7,31.1628,32,70.5,100,70.2,74.6,71.6
20160217164500,136.5,140.7,31.1628,32,70.5,100,70.2,74.5,71.5
20160217170000,136.5,140.7,31.1628,32,73.0,100,70.3,74.5,71.5
20160217171500,136.5,140.7,31.1628,32,73.0,100,70.5,74.4,71.4
20160217173000,136.5,136.5,30.2326,32,71.5,100,70.5,74.4,71.4
20160217174500,136.5,140.7,31.1628,32,71.5,100,70.5,74.4,71.4
20160217180000,136.5,140.7,31.1628,32,69.6,100,70.6,74.4,71.4
20160217181500,136.5,140.7,31.1628,32,68.7,100,70.6,74.4,71.4
20160217183000,136.5,143.85,31.8605,32,71.2,100,70.6,74.4,71.4
20160217184500,136.5,143.85,31.8605,32,74.4,100,70.6,74.4,71.4
20160217190000,136.5,141.75,31.3953,32,74.4,100,70.6,74.4,71.4
20160217191500,136.5,149.1,33.0233,32,71.0,100,70.6,74.4,71.4
20160217193000,136.5,140.7,31.1628,32,69.1,100,70.7,74.4,71.4
20160217194500,136.5,143.85,31.8605,32,72.5,100,70.7,74.4,71.4
20160217200000,136.5,141.75,31.3953,32,72.5,100,70.7,74.4,71.4
20160217201500,136.5,141.75,31.3953,32,70.1,100,70.7,74.4,71.4
20160217203000,136.5,151.2,33.4884,32,73.9,100,70.7,74.4,71.4
20160217204500,136.5,143.85,31.8605,32,72.3,100,70.7,74.4,71.4
20160217210000,136.5,143.85,31.8605,32,68.2,100,70.7,74.4,71.4
20160217211500,136.5,147.0,32.5581,32,74.6,100,70.7,74.4,71.4
20160217213000,136.5,147.0,32.5581,32,72.4,100,70.6,74.4,71.4
20160217214500,136.5,141.75,31.3953,32,69.6,100,70.5,74.4,71.4
20160217220000,136.5,143.85,31.8605,32,72.9,100,70.5,74.4,71.4
20160217221500,136.5,143.85,31.8605,32,71.0,100,70.5,74.4,71.4
20160217223000,136.5,147.0,32.5581,32,72.0,100,70.5,74.4,71.4
20160217224500,136.5,141.75,31.3953,32,72.0,100,70.4,74.4,71.4
20160217230000,136.5,147.0,32.5581,32,69.2,100,70.4,74.4,71.4
20160217231500,136.5,141.75,31.3953,32,74.9,100,70.4,74.4,71.4
20160217233000,136.5,143.85,31.8605,32,70.1,100,70.3,74.4,71.4
20160217234500,136.5,143.85,31.8605,32,72.0,100,70.3,74.3,71.3
20160218000000,136.5,143.85,31.8605,32,73.0,100,70.3,74.3,71.3
20160218001500,136.5,147.0,32.5581,32,71.0,100,70.3,74.4,71.4
20160218003000,136.5,141.75,31.3953,32,73.9,100,70.3,74.4,71.4
20160218004500,136.5,141.75,31.3953,32,69.6,100,70.3,74.3,71.3
20160218010000,136.5,147.0,32.5581,32,74.0,100,70.2,74.3,71.3
20160218011500,136.5,140.7,31.1628,32,69.6,100,70.2,74.4,71.4
20160218013000,136.5,149.1,33.0233,32,73.0,100,70.2,74.4,71.4
20160218014500,136.5,143.85,31.8605,32,71.9,100,70.2,74.3,71.3
20160218020000,136.5,147.0,32.5581,32,70.6,100,70.2,74.3,71.3
20160218021500,136.5,140.7,31.1628,32,74.2,100,70.1,74.4,71.4
20160218023000,136.5,143.85,31.8605,32,69.7,100,70.0,74.4,71.4
20160218024500,136.5,143.85,31.8605,32,73.8,100,70.0,74.3,71.3
20160218030000,136.5,143.85,31.8605,32,69.5,100,70.1,74.3,71.3
20160218031500,136.5,141.75,31.3953,32,74.9,100,70.0,74.3,71.3
20160218033000,136.5,141.75,31.3953,32,70.1,100,70.0,74.3,71.3
20160218034500,136.5,143.85,31.8605,32,74.5,100,70.0,74.3,71.3
20160218040000,136.5,147.0,32.5581,32,71.1,100,69.9,74.3,71.3
20160218041500,136.5,141.75,31.3953,32,73.4,100,69.9,74.4,71.4
20160218043000,136.5,141.75,31.3953,32,71.1,100,69.9,74.4,71.4
20160218044500,136.5,147.0,32.5581,32,74.7,100,69.9,74.3,71.3
20160218050000,136.5,141.75,31.3953,32,69.2,100,69.8,74.4,71.4
20160218051500,136.5,143.85,31.8605,32,73.5,100,69.8,74.3,71.3
20160218053000,136.5,143.85,31.8605,32,71.1,100,69.8,74.3,71.3
20160218054500,136.5,149.1,33.0233,32,74.8,100,69.8,74.3,71.3
20160218060000,136.5,141.75,31.3953,32,71.1,100,69.8,74.3,71.3
20160218061500,136.5,141.75,31.3953,32,75.3,100,69.8,74.4,71.4
20160218063000,136.5,143.85,31.8605,32,71.1,100,69.7,74.3,71.3
20160218064500,136.5,143.85,31.8605,32,74.8,100,69.7,74.4,71.4
20160218070000,136.5,143.85,31.8605,32,70.6,100,69.7,74.4,71.4
20160218071500,136.5,147.0,32.5581,32,75.3,100,69.7,74.4,71.4
20160218073000,136.5,140.7,31.1628,32,70.9,100,69.7,74.4,71.4
20160218074500,136.5,143.85,31.8605,32,74.4,100,69.7,74.4,71.4
20160218080000,136.5,140.7,31.1628,32,73.3,100,69.7,74.4,71.4
20160218081500,136.5,147.0,32.5581,32,69.5,100,69.7,74.3,71.3
20160218083000,136.5,149.1,33.0233,32,73.4,100,69.7,74.3,71.3
20160218084500,136.5,141.75,31.3953,32,71.0,100,69.3,74.3,71.3
20160218090000,136.5,143.85,31.8605,32,70.1,100,69.7,74.3,71.3
20160218091500,136.5,147.0,32.5581,32,72.0,100,69.8,74.3,71.3
20160218093000,136.5,140.7,31.1628,32,71.0,100,69.6,74.3,71.3
20160218094500,136.5,147.0,32.5581,32,71.0,100,69.8,74.3,71.3
20160218100000,136.5,138.6,30.6977,32,73.3,100,69.8,74.3,71.3
20160218101500,136.5,138.6,30.6977,32,67.8,100,69.8,74.3,71.3
20160218103000,136.5,140.7,31.1628,32,69.8,100,70.2,74.3,71.3
20160218104500,136.5,138.6,30.6977,32,75.8,100,69.8,74.3,71.3
20160218110000,136.5,136.5,30.2326,32,70.1,100,69.8,74.3,71.3
20160218111500,136.5,138.6,30.6977,32,67.7,100,69.6,74.3,71.3
20160218113000,136.5,141.75,31.3953,32,74.2,100,69.7,74.3,71.3
20160218114500,136.5,138.6,30.6977,32,71.0,100,70.1,74.3,71.3
20160218120000,136.5,143.85,31.8605,32,69.7,100,70.1,74.3,71.3
20160218121500,136.5,141.75,31.3953,32,71.4,100,70.2,74.3,71.3
20160218123000,136.5,143.85,31.8605,32,67.7,100,70.3,74.3,71.3
20160218124500,136.5,143.85,31.8605,32,75.3,100,70.4,74.3,71.3
20160218130000,136.5,138.6,30.6977,32,70.5,100,70.5,74.3,71.3
20160218131500,136.5,143.85,31.8605,32,72.5,100,70.5,74.3,71.3
20160218133000,136.5,140.7,31.1628,32,69.1,100,70.9,74.3,71.3
20160218134500,136.5,143.85,31.8605,32,69.1,100,70.8,74.3,71.3
20160218140000,136.5,141.75,31.3953,32,71.5,100,70.9,74.3,71.3
20160218141500,136.5,143.85,31.8605,32,70.1,100,70.5,74.3,71.3
20160218143000,136.5,138.6,30.6977,32,73.2,100,70.7,74.3,71.3
20160218144500,136.5,141.75,31.3953,32,66.6,100,70.9,74.3,71.3
20160218150000,136.5,138.6,30.6977,32,76.2,100,70.9,74.3,71.3
20160218151500,136.5,136.5,30.2326,32,69.6,100,71.0,74.3,71.3
20160218153000,136.5,138.6,30.6977,32,73.0,100,71.0,74.3,71.3
20160218154500,136.5,136.5,30.2326,32,69.2,100,71.1,74.3,71.3
20160218160000,136.5,141.75,31.3953,32,71.7,100,71.2,74.3,71.3
20160218161500,136.5,138.6,30.6977,32,72.9,100,71.2,74.3,71.3
20160218163000,136.5,141.75,31.3953,32,69.6,100,71.3,74.3,71.3
