PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218164500,136.5,136.5,30.2326,32,73.6,100,71.3,74.3,71.3
20160218170000,136.5,141.75,31.3953,32,68.7,100,71.3,74.3,71.3
20160218171500,136.5,143.85,31.8605,32,72.2,100,71.3,74.3,71.3
20160218173000,136.5,136.5,30.2326,32,72.2,100,71.3,74.3,71.3
20160218174500,136.5,136.5,30.2326,32,71.1,100,71.2,74.3,71.3
20160218180000,136.5,140.7,31.1628,32,74.8,100,71.2,74.3,71.3
20160218181500,136.5,143.85,31.8605,32,69.6,100,71.2,74.3,71.3
20160218183000,136.5,138.6,30.6977,32,69.6,100,71.2,74.3,71.3
20160218184500,136.5,138.6,30.6977,32,73.4,100,71.2,74.3,71.3
20160218190000,136.5,141.75,31.3953,32,71.4,100,71.2,74.3,71.3
20160218191500,136.5,147.0,32.5581,32,75.2,100,71.1,74.3,71.3
20160218193000,136.5,138.6,30.6977,32,68.7,100,71.0,74.3,71.3
20160218194500,136.5,141.75,31.3953,32,70.7,100,71.0,74.3,71.3
20160218200000,136.5,138.6,30.6977,32,72.9,100,71.0,74.3,71.3
20160218201500,136.5,141.75,31.3953,32,71.1,100,71.0,74.3,71.3
20160218203000,136.5,136.5,30.2326,32,71.1,100,70.9,74.3,71.3
20160218204500,136.5,140.7,31.1628,32,69.2,100,70.9,74.3,71.3
20160218210000,136.5,138.6,30.6977,32,74.4,100,70.9,74.3,71.3
20160218211500,136.5,143.85,31.8605,32,70.5,100,70.9,74.3,71.3
20160218213000,136.5,140.7,31.1628,32,71.9,100,70.8,74.3,71.3
20160218214500,136.5,149.1,33.0233,32,69.2,100,70.8,74.3,71.3
20160218220000,136.5,143.85,31.8605,32,75.3,100,70.8,74.3,71.3
20160218221500,136.5,143.85,31.8605,32,70.5,100,70.8,74.3,71.3
20160218223000,136.5,141.75,31.3953,32,72.0,100,70.8,74.3,71.3
20160218224500,136.5,141.75,31.3953,32,69.7,100,70.7,74.3,71.3
20160218230000,136.5,141.75,31.3953,32,74.4,100,70.7,74.3,71.3
20160218231500,136.5,143.85,31.8605,32,70.1,100,70.7,74.3,71.3
20160218233000,136.5,141.75,31.3953,32,70.1,100,70.7,74.3,71.3
20160218234500,136.5,143.85,31.8605,32,71.6,100,70.6,74.3,71.3
20160219000000,136.5,147.0,32.5581,32,72.4,100,70.6,74.3,71.3
20160219001500,136.5,140.7,31.1628,32,70.6,100,70.5,74.3,71.3
20160219003000,136.5,143.85,31.8605,32,71.6,100,70.5,74.3,71.3
20160219004500,136.5,143.85,31.8605,32,74.8,100,70.5,74.3,71.3
20160219010000,136.5,141.75,31.3953,32,68.2,100,70.5,74.3,71.3
20160219011500,136.5,141.75,31.3953,32,72.9,100,70.5,74.3,71.3
20160219013000,136.5,143.85,31.8605,32,71.6,100,70.5,74.3,71.3
20160219014500,136.5,143.85,31.8605,32,70.5,100,70.5,74.3,71.3
20160219020000,136.5,147.0,32.5581,32,72.1,100,70.4,74.3,71.3
20160219021500,136.5,141.75,31.3953,32,72.1,100,70.4,74.3,71.3
20160219023000,136.5,141.75,31.3953,32,74.5,100,70.4,74.3,71.3
20160219024500,136.5,147.0,32.5581,32,68.2,100,70.4,74.3,71.3
20160219030000,136.5,141.75,31.3953,32,73.4,100,70.3,74.3,71.3
20160219031500,136.5,143.85,31.8605,32,71.6,100,70.3,74.3,71.3
20160219033000,136.5,143.85,31.8605,32,69.2,100,70.3,74.3,71.3
20160219034500,136.5,147.0,32.5581,32,74.9,100,70.3,74.3,71.3
20160219040000,136.5,140.7,31.1628,32,71.5,100,70.3,74.3,71.3
20160219041500,136.5,140.7,31.1628,32,72.9,100,70.3,74.3,71.3
20160219043000,136.5,140.7,31.1628,32,69.2,100,70.2,74.3,71.3
20160219044500,136.5,140.7,31.1628,32,72.4,100,70.2,74.3,71.3
20160219050000,136.5,147.0,32.5581,32,71.6,100,70.2,74.3,71.3
20160219051500,136.5,143.85,31.8605,32,70.3,100,70.2,74.3,71.3
20160219053000,136.5,140.7,31.1628,32,73.9,100,70.2,74.3,71.3
20160219054500,136.5,147.0,32.5581,32,69.2,100,70.2,74.3,71.3
20160219060000,136.5,141.75,31.3953,32,70.2,100,70.2,74.3,71.3
20160219061500,136.5,143.85,31.8605,32,74.8,100,70.2,74.3,71.3
20160219063000,136.5,147.0,32.5581,32,68.2,100,70.2,74.3,71.3
20160219064500,136.5,147.0,32.5581,32,73.0,100,70.2,74.3,71.3
20160219070000,136.5,147.0,32.5581,32,70.8,100,70.2,74.3,71.3
20160219071500,136.5,143.85,31.8605,32,69.7,100,70.2,74.3,71.3
20160219073000,136.5,147.0,32.5581,32,73.4,100,70.2,74.3,71.3
20160219074500,136.5,143.85,31.8605,32,70.2,100,70.2,74.3,71.3
20160219080000,136.5,143.85,31.8605,32,71.6,100,70.2,74.3,71.3
20160219081500,136.5,147.0,32.5581,32,71.6,100,70.3,74.3,71.3
20160219083000,136.5,140.7,31.1628,32,71.6,100,70.3,74.3,71.3
20160219084500,136.5,143.85,31.8605,32,72.9,100,70.3,74.3,71.3
20160219090000,136.5,143.85,31.8605,32,71.5,100,70.4,74.3,71.3
20160219091500,136.5,138.6,30.6977,32,69.7,100,70.4,74.3,71.3
20160219093000,136.5,143.85,31.8605,32,70.6,100,70.7,74.3,71.3
20160219094500,136.5,143.85,31.8605,32,72.5,100,70.5,74.3,71.3
20160219100000,136.5,140.7,31.1628,32,72.5,100,70.5,74.3,71.3
20160219101500,136.5,143.85,31.8605,32,70.1,100,70.6,74.3,71.3
20160219103000,136.5,140.7,31.1628,32,70.1,100,70.6,74.3,71.3
20160219104500,136.5,133.35,29.5349,32,72.9,100,70.7,74.3,71.3
20160219110000,136.5,140.7,31.1628,32,70.1,100,70.7,74.3,71.3
20160219111500,136.5,140.7,31.1628,32,70.1,100,70.7,74.3,71.3
20160219113000,136.5,133.35,29.5349,32,72.5,100,70.8,74.3,71.3
20160219114500,136.5,138.6,30.6977,32,72.5,100,70.8,74.3,71.3
20160219120000,136.5,136.5,30.2326,32,69.2,100,70.8,74.3,71.3
20160219121500,136.5,140.7,31.1628,32,70.6,100,70.8,74.3,71.3
20160219123000,136.5,138.6,30.6977,32,72.4,100,70.8,74.3,71.3
20160219124500,136.5,133.35,29.5349,32,69.2,100,70.9,74.3,71.3
20160219130000,136.5,140.7,31.1628,32,70.1,100,70.9,74.3,71.3
20160219131500,136.5,140.7,31.1628,32,72.0,100,70.9,74.3,71.3
20160219133000,136.5,132.3,29.3023,32,72.0,100,70.9,74.3,71.3
20160219134500,136.5,138.6,30.6977,32,70.4,100,70.9,74.3,71.3
20160219140000,136.5,133.35,29.5349,32,70.4,100,71.0,74.3,71.3
20160219141500,136.5,138.6,30.6977,32,72.0,100,71.0,74.3,71.3
20160219143000,136.5,136.5,30.2326,32,72.0,100,71.0,74.3,71.3
20160219144500,136.5,138.6,30.6977,32,70.1,100,71.0,74.3,71.3
20160219150000,136.5,136.5,30.2326,32,71.0,100,71.1,74.3,71.3
20160219151500,136.5,133.35,29.5349,32,73.2,100,71.1,74.3,71.3
20160219153000,136.5,138.6,30.6977,32,70.5,100,71.1,74.3,71.3
20160219154500,136.5,140.7,31.1628,32,70.5,100,71.1,74.3,71.3
20160219160000,136.5,133.35,29.5349,32,70.5,100,71.1,74.3,71.3
20160219161500,136.5,138.6,30.6977,32,72.5,100,71.1,74.3,71.3
20160219163000,136.5,141.75,31.3953,32,70.3,100,71.1,74.3,71.3
20160219164500,136.5,149.1,33.0233,32,70.3,100,71.1,74.3,71.3
20160219170000,136.5,141.75,31.3953,32,70.3,100,71.1,74.3,71.3
20160219171500,136.5,143.85,31.8605,32,71.6,100,71.0,74.3,71.3
20160219173000,136.5,147.0,32.5581,32,71.6,100,71.0,74.3,71.3
20160219174500,136.5,143.85,31.8605,32,69.7,100,71.0,74.3,71.3
20160219180000,136.5,143.85,31.8605,32,70.6,100,71.0,74.3,71.3
20160219181500,136.5,143.85,31.8605,32,72.0,100,71.0,74.3,71.3
20160219183000,136.5,140.7,31.1628,32,72.0,100,71.0,74.3,71.3
20160219184500,136.5,143.85,31.8605,32,71.0,100,71.0,74.3,71.3
20160219190000,136.5,141.75,31.3953,32,70.2,100,71.0,74.3,71.3
20160219191500,136.5,151.2,33.4884,32,70.2,100,71.0,74.3,71.3
20160219193000,136.5,141.75,31.3953,32,72.5,100,71.0,74.3,71.3
20160219194500,136.5,141.75,31.3953,32,71.4,100,71.0,74.3,71.3
20160219200000,136.5,143.85,31.8605,32,70.1,100,71.0,74.3,71.3
20160219201500,136.5,147.0,32.5581,32,72.0,100,71.0,74.3,71.3
20160219203000,136.5,147.0,32.5581,32,72.0,100,71.0,74.3,71.3
20160219204500,136.5,147.0,32.5581,32,70.1,100,71.0,74.3,71.3
20160219210000,136.5,143.85,31.8605,32,70.1,100,71.0,74.3,71.3
20160219211500,136.5,147.0,32.5581,32,72.5,100,71.0,74.3,71.3
20160219213000,136.5,151.2,33.4884,32,72.5,100,70.9,74.3,71.3
20160219214500,136.5,147.0,32.5581,32,70.1,100,70.9,74.3,71.3
20160219220000,136.5,141.75,31.3953,32,70.1,100,70.9,74.3,71.3
20160219221500,136.5,143.85,31.8605,32,72.2,100,70.9,74.3,71.3
20160219223000,136.5,141.75,31.3953,32,72.2,100,70.9,74.3,71.3
20160219224500,136.5,141.75,31.3953,32,70.1,100,70.8,74.3,71.3
20160219230000,136.5,147.0,32.5581,32,70.1,100,70.8,74.3,71.3
20160219231500,136.5,141.75,31.3953,32,73.0,100,70.8,74.3,71.3
20160219233000,136.5,141.75,31.3953,32,71.9,100,70.8,74.3,71.3
20160219234500,136.5,143.85,31.8605,32,69.7,100,70.8,74.3,71.3
20160220000000,136.5,147.0,32.5581,32,71.8,100,70.8,74.3,71.3
20160220001500,136.5,143.85,31.8605,32,71.8,100,70.7,74.3,71.3
20160220003000,136.5,143.85,31.8605,32,70.5,100,70.7,74.3,71.3
20160220004500,136.5,149.1,33.0233,32,70.5,100,70.7,74.3,71.3
20160220010000,136.5,147.0,32.5581,32,73.0,100,70.7,74.3,71.3
20160220011500,136.5,129.15,28.6046,32,58.8,100,70.6,74.3,71.3
20160220013000,136.5,122.85,27.2093,32,71.0,100,70.4,74.3,71.3
20160220014500,136.5,132.3,29.3023,32,71.0,100,70.4,74.3,71.3
20160220020000,136.5,129.15,28.6046,32,73.0,100,70.4,74.3,71.3
20160220021500,136.5,133.35,29.5349,32,73.0,100,70.5,74.3,71.3
20160220023000,136.5,133.35,29.5349,32,71.0,100,70.5,74.3,71.3
20160220024500,136.5,129.15,28.6046,32,74.0,100,70.5,74.3,71.3
20160220030000,136.5,127.05,28.1395,32,74.0,100,70.5,74.3,71.3
20160220031500,136.5,129.15,28.6046,32,71.2,100,70.5,74.3,71.3
20160220033000,136.5,132.3,29.3023,32,74.0,100,70.5,74.3,71.3
20160220034500,136.5,127.05,28.1395,32,74.0,100,70.5,74.3,71.3
20160220040000,136.5,124.95,27.6744,32,71.5,100,70.5,74.3,71.3
20160220041500,136.5,124.95,27.6744,32,73.5,100,70.5,74.3,71.3
20160220043000,136.5,127.05,28.1395,32,73.5,100,70.5,74.3,71.3
20160220044500,136.5,129.15,28.6046,32,71.6,100,70.5,74.3,71.3
20160220050000,136.5,132.3,29.3023,32,73.5,100,70.5,74.3,71.3
20160220051500,136.5,129.15,28.6046,32,74.4,100,70.5,74.3,71.3
20160220053000,136.5,132.3,29.3023,32,72.4,100,70.4,74.3,71.3
20160220054500,136.5,124.95,27.6744,32,72.4,100,70.4,74.3,71.3
20160220060000,136.5,132.3,29.3023,32,76.5,100,70.4,74.3,71.3
20160220061500,136.5,132.3,29.3023,32,73.4,100,70.4,74.3,71.3
20160220063000,136.5,129.15,28.6046,32,70.6,100,70.4,74.3,71.3
20160220064500,136.5,127.05,28.1395,32,75.9,100,70.4,74.3,71.3
20160220070000,136.5,132.3,29.3023,32,72.9,100,70.4,74.3,71.3
20160220071500,136.5,132.3,29.3023,32,70.6,100,70.4,74.3,71.3
20160220073000,136.5,127.05,28.1395,32,75.8,100,70.3,74.3,71.3
20160220074500,136.5,127.05,28.1395,32,73.0,100,70.3,74.3,71.3
20160220080000,136.5,127.05,28.1395,32,70.1,100,70.3,74.3,71.3
20160220081500,136.5,132.3,29.3023,32,74.0,100,70.3,74.3,71.3
20160220083000,136.5,127.05,28.1395,32,72.9,100,70.3,74.3,71.3
20160220084500,136.5,129.15,28.6046,32,71.6,100,70.3,74.3,71.3
20160220090000,136.5,127.05,28.1395,32,72.6,100,70.3,74.3,71.3
20160220091500,136.5,129.15,28.6046,32,74.4,100,70.3,74.3,71.3
20160220093000,136.5,124.95,27.6744,32,72.4,100,70.3,74.3,71.3
20160220094500,136.5,129.15,28.6046,32,70.7,100,70.3,74.3,71.3
20160220100000,136.5,129.15,28.6046,32,72.0,100,70.3,74.3,71.3
20160220101500,136.5,132.3,29.3023,32,72.0,100,70.3,74.3,71.3
20160220103000,136.5,132.3,29.3023,32,70.1,100,70.3,74.3,71.3
20160220104500,136.5,132.3,29.3023,32,70.1,100,70.3,74.3,71.3
20160220110000,136.5,138.6,30.6977,32,72.9,100,70.3,74.3,71.3
20160220111500,136.5,133.35,29.5349,32,71.4,100,70.3,74.3,71.3
20160220113000,136.5,136.5,30.2326,32,71.4,100,70.3,74.3,71.3
20160220114500,136.5,127.05,28.1395,32,71.4,100,70.3,74.3,71.3
20160220120000,136.5,129.15,28.6046,32,72.9,100,70.3,74.3,71.3
20160220121500,136.5,132.3,29.3023,32,69.7,100,70.3,74.3,71.3
20160220123000,136.5,129.15,28.6046,32,71.0,100,70.3,74.3,71.3
20160220124500,136.5,129.15,28.6046,32,72.5,100,70.3,74.3,71.3
20160220130000,136.5,133.35,29.5349,32,72.5,100,70.3,74.3,71.3
20160220131500,136.5,127.05,28.1395,32,70.5,100,70.3,74.3,71.3
20160220133000,136.5,132.3,29.3023,32,70.5,100,70.3,74.3,71.3
20160220134500,136.5,127.05,28.1395,32,73.0,100,70.3,74.3,71.3
20160220140000,136.5,127.05,28.1395,32,72.0,100,70.4,74.3,71.3
20160220141500,136.5,132.3,29.3023,32,70.1,100,70.4,74.3,71.3
20160220143000,136.5,132.3,29.3023,32,71.5,100,70.4,74.3,71.3
20160220144500,136.5,127.05,28.1395,32,73.5,100,70.4,74.3,71.3
20160220150000,136.5,127.05,28.1395,32,70.1,100,70.5,74.3,71.3
20160220151500,136.5,129.15,28.6046,32,71.1,100,70.5,74.3,71.3
20160220153000,136.5,127.05,28.1395,32,73.4,100,70.5,74.3,71.3
20160220154500,136.5,132.3,29.3023,32,71.0,100,70.5,74.3,71.3
20160220160000,136.5,132.3,29.3023,32,71.0,100,70.5,74.3,71.3
20160220161500,136.5,132.3,29.3023,32,72.5,100,70.6,74.3,71.3
20160220163000,136.5,129.15,28.6046,32,73.4,100,70.6,74.3,71.3
20160220164500,136.5,129.15,28.6046,32,70.6,100,70.6,74.3,71.3
20160220170000,136.5,127.05,28.1395,32,70.6,100,70.6,74.3,71.3
20160220171500,136.5,127.05,28.1395,32,73.5,100,70.7,74.3,71.3
20160220173000,136.5,129.15,28.6046,32,72.3,100,70.7,74.3,71.3
20160220174500,136.5,132.3,29.3023,32,70.5,100,70.7,74.3,71.3
20160220180000,136.5,127.05,28.1395,32,70.5,100,70.7,74.3,71.3
20160220181500,136.5,124.95,27.6744,32,72.5,100,70.7,74.3,71.3
20160220183000,136.5,129.15,28.6046,32,73.4,100,70.7,74.3,71.3
20160220184500,136.5,127.05,28.1395,32,70.9,100,70.7,74.3,71.3
20160220190000,136.5,129.15,28.6046,32,70.9,100,70.7,74.3,71.3
20160220191500,136.5,129.15,28.6046,32,73.1,100,70.7,74.3,71.3
20160220193000,136.5,129.15,28.6046,32,73.1,100,70.7,74.3,71.3
20160220194500,136.5,127.05,28.1395,32,71.0,100,70.7,74.3,71.3
20160220200000,136.5,129.15,28.6046,32,71.0,100,70.7,74.3,71.3
20160220201500,136.5,127.05,28.1395,32,73.9,100,70.7,74.3,71.3
20160220203000,136.5,133.35,29.5349,32,73.1,100,70.7,74.3,71.3
20160220204500,136.5,120.75,26.7442,32,70.6,100,70.7,74.3,71.3
20160220210000,136.5,129.15,28.6046,32,71.6,100,70.7,74.3,71.3
20160220211500,136.5,129.15,28.6046,32,73.6,100,70.7,74.3,71.3
20160220213000,136.5,124.95,27.6744,32,72.5,100,70.7,74.3,71.3
20160220214500,136.5,127.05,28.1395,32,70.6,100,70.6,74.3,71.3
20160220220000,136.5,129.15,28.6046,32,72.4,100,70.6,74.3,71.3
20160220221500,136.5,129.15,28.6046,32,73.9,100,70.6,74.3,71.3
20160220223000,136.5,129.15,28.6046,32,72.0,100,70.6,74.3,71.3
20160220224500,136.5,127.05,28.1395,32,71.1,100,70.5,74.3,71.3
20160220230000,136.5,132.3,29.3023,32,72.5,100,70.5,74.3,71.3
20160220231500,136.5,124.95,27.6744,32,73.9,100,70.5,74.3,71.3
20160220233000,136.5,132.3,29.3023,32,72.6,100,70.5,74.3,71.3
20160220234500,136.5,129.15,28.6046,32,70.8,100,70.5,74.3,71.3
20160221000000,136.5,129.15,28.6046,32,73.6,100,70.5,74.3,71.3
20160221001500,136.5,132.3,29.3023,32,73.6,100,70.5,74.3,71.3
20160221003000,136.5,129.15,28.6046,32,71.1,100,70.5,74.3,71.3
20160221004500,136.5,127.05,28.1395,32,73.0,100,70.5,74.3,71.3
20160221010000,136.5,133.35,29.5349,32,73.9,100,70.5,74.3,71.3
20160221011500,136.5,133.35,29.5349,32,71.4,100,70.5,74.3,71.3
20160221013000,136.5,129.15,28.6046,32,71.4,100,70.4,74.3,71.3
20160221014500,136.5,129.15,28.6046,32,74.1,100,70.4,74.3,71.3
20160221020000,136.5,132.3,29.3023,32,72.4,100,70.4,74.3,71.3
20160221021500,136.5,127.05,28.1395,32,70.7,100,70.4,74.3,71.3
20160221023000,136.5,124.95,27.6744,32,73.0,100,70.4,74.3,71.3
20160221024500,136.5,129.15,28.6046,32,73.0,100,70.4,74.3,71.3
20160221030000,136.5,132.3,29.3023,32,71.0,100,70.4,74.3,71.3
20160221031500,136.5,129.15,28.6046,32,72.5,100,70.4,74.3,71.3
20160221033000,136.5,127.05,28.1395,32,73.9,100,70.3,74.3,71.3
20160221034500,136.5,127.05,28.1395,32,71.1,100,70.3,74.3,71.3
20160221040000,136.5,129.15,28.6046,32,72.0,100,70.3,74.3,71.3
20160221041500,136.5,132.3,29.3023,32,73.9,100,70.3,74.3,71.3
20160221043000,136.5,127.05,28.1395,32,72.4,100,70.3,74.3,71.3
20160221044500,136.5,129.15,28.6046,32,71.1,100,70.3,74.3,71.3
20160221050000,136.5,132.3,29.3023,32,73.9,100,70.3,74.3,71.3
20160221051500,136.5,129.15,28.6046,32,72.9,100,70.3,74.3,71.3
20160221053000,136.5,129.15,28.6046,32,70.1,100,70.3,74.3,71.3
20160221054500,136.5,129.15,28.6046,32,73.1,100,70.3,74.3,71.3
20160221060000,136.5,129.15,28.6046,32,73.9,100,70.2,74.3,71.3
20160221061500,136.5,132.3,29.3023,32,71.1,100,70.2,74.3,71.3
20160221063000,136.5,129.15,28.6046,32,72.0,100,70.2,74.3,71.3
20160221064500,136.5,122.85,27.2093,32,73.9,100,70.2,74.3,71.3
20160221070000,136.5,132.3,29.3023,32,73.9,100,70.2,74.3,71.3
20160221071500,136.5,132.3,29.3023,32,70.6,100,70.2,74.3,71.3
20160221073000,136.5,132.3,29.3023,32,72.5,100,70.2,74.3,71.3
20160221074500,136.5,127.05,28.1395,32,74.0,100,70.2,74.3,71.3
20160221080000,136.5,127.05,28.1395,32,72.0,100,70.2,74.3,71.3
20160221081500,136.5,133.35,29.5349,32,72.0,100,70.2,74.3,71.3
20160221083000,136.5,124.95,27.6744,32,73.9,100,70.2,74.3,71.3
20160221084500,136.5,129.15,28.6046,32,72.0,100,70.2,74.3,71.3
20160221090000,136.5,138.6,30.6977,32,70.1,100,70.2,74.3,71.3
20160221091500,136.5,136.5,30.2326,32,72.0,100,70.2,74.3,71.3
20160221093000,136.5,136.5,30.2326,32,72.9,100,70.2,74.3,71.3
20160221094500,136.5,138.6,30.6977,32,70.1,100,70.2,74.3,71.3
20160221100000,136.5,136.5,30.2326,32,70.1,100,70.2,74.3,71.3
20160221101500,136.5,132.3,29.3023,32,72.0,100,70.2,74.3,71.3
20160221103000,136.5,124.95,27.6744,32,72.0,100,70.2,74.3,71.3
20160221104500,136.5,120.75,26.7442,32,70.5,100,70.2,74.3,71.3
20160221110000,136.5,133.35,29.5349,32,70.5,100,70.2,74.3,71.3
20160221111500,136.5,129.15,28.6046,32,72.0,100,70.2,74.3,71.3
20160221113000,136.5,127.05,28.1395,32,72.0,100,70.2,74.3,71.3
20160221114500,136.5,129.15,28.6046,32,71.1,100,70.2,74.3,71.3
20160221120000,136.5,127.05,28.1395,32,70.2,100,70.2,74.3,71.3
20160221121500,136.5,124.95,27.6744,32,73.0,100,70.2,74.3,71.3
20160221123000,136.5,124.95,27.6744,32,73.0,100,70.2,74.3,71.3
20160221124500,136.5,136.5,30.2326,32,71.0,100,70.2,74.3,71.3
20160221130000,136.5,124.95,27.6744,32,71.0,100,70.3,74.3,71.3
20160221131500,136.5,129.15,28.6046,32,72.5,100,70.3,74.3,71.3
20160221133000,136.5,129.15,28.6046,32,72.5,100,70.3,74.3,71.3
20160221134500,136.5,129.15,28.6046,32,70.5,100,70.3,74.3,71.3
20160221140000,136.5,127.05,28.1395,32,70.5,100,70.3,74.3,71.3
20160221141500,136.5,124.95,27.6744,32,72.5,100,70.3,74.3,71.3
20160221143000,136.5,124.95,27.6744,32,72.5,100,70.3,74.3,71.3
20160221144500,136.5,127.05,28.1395,32,70.5,100,70.4,74.3,71.3
20160221150000,136.5,129.15,28.6046,32,70.5,100,70.4,74.3,71.3
20160221151500,136.5,122.85,27.2093,32,73.9,100,70.4,74.3,71.3
20160221153000,136.5,124.95,27.6744,32,72.9,100,70.4,74.3,71.3
20160221154500,136.5,124.95,27.6744,32,71.1,100,70.4,74.3,71.3
20160221160000,136.5,129.15,28.6046,32,72.6,100,70.5,74.3,71.3
20160221161500,136.5,127.05,28.1395,32,73.4,100,70.5,74.3,71.3
20160221163000,136.5,127.05,28.1395,32,71.2,100,70.5,74.3,71.3
20160221164500,136.5,127.05,28.1395,32,71.2,100,70.5,74.3,71.3
20160221170000,136.5,127.05,28.1395,32,73.0,100,70.5,74.3,71.3
20160221171500,136.5,127.05,28.1395,32,73.9,100,70.5,74.3,71.3
20160221173000,136.5,124.95,27.6744,32,71.5,100,70.5,74.3,71.3
20160221174500,136.5,127.05,28.1395,32,70.3,100,70.5,74.3,71.3
20160221180000,136.5,127.05,28.1395,32,73.0,100,70.5,74.3,71.3
20160221181500,136.5,124.95,27.6744,32,74.3,100,70.5,74.3,71.3
20160221183000,136.5,127.05,28.1395,32,72.0,100,70.5,74.3,71.3
20160221184500,136.5,127.05,28.1395,32,72.0,100,70.6,74.3,71.3
20160221190000,136.5,127.05,28.1395,32,72.0,100,70.6,74.3,71.3
20160221191500,136.5,132.3,29.3023,32,73.9,100,70.6,74.3,71.3
20160221193000,136.5,124.95,27.6744,32,72.0,100,70.6,74.3,71.3
20160221194500,136.5,129.15,28.6046,32,72.0,100,70.6,74.3,71.3
20160221200000,136.5,132.3,29.3023,32,73.4,100,70.6,74.3,71.3
20160221201500,136.5,129.15,28.6046,32,73.4,100,70.6,74.3,71.3
20160221203000,136.5,127.05,28.1395,32,71.5,100,70.6,74.3,71.3
20160221204500,136.5,129.15,28.6046,32,71.5,100,70.6,74.3,71.3
20160221210000,136.5,129.15,28.6046,32,73.0,100,70.6,74.3,71.3
20160221211500,136.5,129.15,28.6046,32,73.0,100,70.5,74.3,71.3
20160221213000,136.5,129.15,28.6046,32,71.0,100,70.5,74.3,71.3
20160221214500,136.5,136.5,30.2326,32,72.0,100,70.5,74.3,71.3
20160221220000,136.5,129.15,28.6046,32,74.2,100,70.5,74.3,71.3
20160221221500,136.5,129.15,28.6046,32,72.4,100,70.5,74.3,71.3
20160221223000,136.5,129.15,28.6046,32,71.5,100,70.5,74.3,71.3
20160221224500,136.5,129.15,28.6046,32,73.0,100,70.5,74.3,71.3
20160221230000,136.5,127.05,28.1395,32,73.9,100,70.5,74.3,71.3
20160221231500,136.5,127.05,28.1395,32,71.5,100,70.5,74.3,71.3
20160221233000,136.5,129.15,28.6046,32,71.5,100,70.5,74.3,71.3
20160221234500,136.5,129.15,28.6046,32,73.3,100,70.5,74.3,71.3
20160222000000,136.5,132.3,29.3023,32,73.3,100,70.5,74.3,71.3
20160222001500,136.5,122.85,27.2093,32,70.6,100,70.5,74.3,71.3
20160222003000,136.5,124.95,27.6744,32,73.0,100,70.5,74.3,71.3
20160222004500,136.5,124.95,27.6744,32,73.0,100,70.5,74.3,71.3
20160222010000,136.5,129.15,28.6046,32,71.0,100,70.5,74.3,71.3
20160222011500,136.5,127.05,28.1395,32,72.0,100,70.5,74.3,71.3
20160222013000,136.5,129.15,28.6046,32,73.9,100,70.5,74.3,71.3
20160222014500,136.5,129.15,28.6046,32,72.2,100,70.5,74.3,71.3
20160222020000,136.5,127.05,28.1395,32,71.1,100,70.4,74.3,71.3
20160222021500,136.5,129.15,28.6046,32,73.5,100,70.4,74.3,71.3
20160222023000,136.5,127.05,28.1395,32,73.5,100,70.4,74.3,71.3
20160222024500,136.5,127.05,28.1395,32,71.0,100,70.4,74.3,71.3
20160222030000,136.5,124.95,27.6744,32,71.0,100,70.4,74.3,71.3
20160222031500,136.5,127.05,28.1395,32,73.5,100,70.4,74.3,71.3
20160222033000,136.5,129.15,28.6046,32,72.4,100,70.4,74.3,71.3
20160222034500,136.5,129.15,28.6046,32,72.4,100,70.4,74.3,71.3
20160222040000,136.5,136.5,30.2326,32,73.9,100,70.4,74.3,71.3
20160222041500,136.5,129.15,28.6046,32,72.4,100,70.4,74.3,71.3
20160222043000,136.5,129.15,28.6046,32,71.1,100,70.4,74.3,71.3
20160222044500,136.5,124.95,27.6744,32,74.0,100,70.4,74.3,71.3
20160222050000,136.5,132.3,29.3023,32,74.0,100,70.4,74.3,71.3
20160222051500,136.5,132.3,29.3023,32,71.1,100,70.4,74.3,71.3
20160222053000,136.5,132.3,29.3023,32,72.5,100,70.4,74.3,71.3
20160222054500,136.5,127.05,28.1395,32,73.9,100,70.4,74.3,71.3
20160222060000,136.5,133.35,29.5349,32,72.8,100,70.4,74.3,71.3
20160222061500,136.5,129.15,28.6046,32,71.1,100,70.4,74.3,71.3
20160222063000,136.5,133.35,29.5349,32,73.9,100,70.4,74.3,71.3
20160222064500,136.5,129.15,28.6046,32,72.4,100,70.4,74.3,71.3
20160222070000,136.5,127.05,28.1395,32,71.1,100,70.4,74.3,71.3
20160222071500,136.5,132.3,29.3023,32,73.0,100,70.4,74.3,71.3
20160222073000,136.5,129.15,28.6046,32,73.0,100,70.4,74.3,71.3
20160222074500,136.5,133.35,29.5349,32,70.6,100,70.4,74.3,71.3
20160222080000,136.5,133.35,29.5349,32,71.6,100,70.4,74.3,71.3
20160222081500,136.5,133.35,29.5349,32,73.5,100,69.2,74.3,71.3
20160222083000,136.5,133.35,29.5349,32,73.5,100,70.2,74.3,71.3
20160222084500,136.5,133.35,29.5349,32,70.6,100,70.4,74.3,71.3
20160222090000,136.5,133.35,29.5349,32,71.6,100,70.5,74.3,71.3
20160222091500,136.5,129.15,28.6046,32,73.0,100,70.3,74.3,71.3
20160222093000,136.5,129.15,28.6046,32,73.9,100,70.5,74.3,71.3
20160222094500,136.5,129.15,28.6046,32,72.0,100,70.6,74.3,71.3
20160222100000,136.5,129.15,28.6046,32,71.1,100,70.7,74.3,71.3
20160222101500,136.5,127.05,28.1395,32,73.0,100,71.0,74.3,71.3
20160222103000,136.5,132.3,29.3023,32,73.9,100,70.4,74.3,71.3
20160222104500,136.5,127.05,28.1395,32,72.4,100,70.5,74.3,71.3
20160222110000,136.5,124.95,27.6744,32,70.1,100,70.5,74.3,71.3
20160222111500,136.5,127.05,28.1395,32,71.1,100,70.3,74.3,71.3
20160222113000,136.5,129.15,28.6046,32,73.9,100,70.3,74.3,71.3
20160222114500,136.5,124.95,27.6744,32,73.9,100,70.3,74.3,71.3
20160222120000,136.5,124.95,27.6744,32,71.5,100,70.4,74.3,71.3
20160222121500,136.5,124.95,27.6744,32,71.5,100,70.6,74.3,71.3
20160222123000,136.5,132.3,29.3023,32,73.5,100,70.7,74.3,71.3
20160222124500,136.5,136.5,30.2326,32,73.5,100,70.8,74.3,71.3
20160222130000,136.5,124.95,27.6744,32,72.0,100,70.9,74.3,71.3
20160222131500,136.5,127.05,28.1395,32,72.0,100,71.0,74.3,71.3
20160222133000,136.5,129.15,28.6046,32,72.0,100,71.0,74.3,71.3
20160222134500,136.5,122.85,27.2093,32,73.4,100,71.1,74.3,71.3
20160222140000,136.5,124.95,27.6744,32,72.0,100,71.2,74.3,71.3
20160222141500,136.5,132.3,29.3023,32,70.6,100,71.3,74.3,71.3
20160222143000,136.5,132.3,29.3023,32,71.6,100,71.3,74.3,71.3
20160222144500,136.5,132.3,29.3023,32,58.4,100,70.9,74.3,71.3
20160222150000,136.5,127.05,28.1395,32,57.6,100,70.7,74.3,71.3
20160222151500,136.5,124.95,27.6744,32,61.9,100,70.4,74.3,71.3
20160222153000,136.5,127.05,28.1395,32,71.4,100,70.4,74.3,71.3
20160222154500,136.5,129.15,28.6046,32,73.4,100,70.4,74.3,71.3
20160222160000,136.5,132.3,29.3023,32,73.4,100,70.4,74.3,71.3
20160222161500,136.5,132.3,29.3023,32,70.6,100,70.2,74.3,71.3
20160222163000,136.5,136.5,30.2326,32,70.6,100,70.3,74.3,71.3
20160222164500,136.5,133.35,29.5349,32,73.5,100,70.2,74.3,71.3
20160222170000,136.5,136.5,30.2326,32,72.4,100,70.4,74.3,71.3
20160222171500,136.5,141.75,31.3953,32,70.1,100,70.5,74.3,71.3
20160222173000,136.5,136.5,30.2326,32,71.1,100,70.6,74.3,71.3
20160222174500,136.5,133.35,29.5349,32,73.5,100,70.7,74.3,71.3
20160222180000,136.5,129.15,28.6046,32,72.4,100,70.7,74.3,71.3
20160222181500,136.5,132.3,29.3023,32,70.9,100,70.7,74.3,71.3
20160222183000,136.5,132.3,29.3023,32,72.5,100,70.7,74.3,71.3
20160222184500,136.5,132.3,29.3023,32,72.5,100,70.8,74.3,71.3
20160222190000,136.5,136.5,30.2326,32,70.5,100,70.8,74.3,71.3
20160222191500,136.5,129.15,28.6046,32,72.0,100,70.8,74.3,71.3
20160222193000,136.5,136.5,30.2326,32,72.9,100,70.8,74.3,71.3
20160222194500,136.5,138.6,30.6977,32,70.5,100,70.8,74.3,71.3
20160222200000,136.5,138.6,30.6977,32,71.6,100,70.8,74.3,71.3
20160222201500,136.5,133.35,29.5349,32,73.7,100,70.8,74.3,71.3
20160222203000,136.5,138.6,30.6977,32,72.8,100,70.8,74.3,71.3
20160222204500,136.5,136.5,30.2326,32,70.6,100,70.7,74.3,71.3
20160222210000,136.5,133.35,29.5349,32,72.2,100,70.7,74.3,71.3
20160222211500,136.5,133.35,29.5349,32,73.0,100,70.7,74.3,71.3
20160222213000,136.5,133.35,29.5349,32,70.1,100,70.7,74.3,71.3
20160222214500,136.5,133.35,29.5349,32,72.5,100,70.7,74.3,71.3
20160222220000,136.5,136.5,30.2326,32,72.5,100,70.6,74.3,71.3
20160222221500,136.5,136.5,30.2326,32,70.1,100,70.5,74.3,71.3
20160222223000,136.5,133.35,29.5349,32,73.0,100,70.5,74.3,71.3
20160222224500,136.5,138.6,30.6977,32,73.0,100,70.5,74.3,71.3
20160222230000,136.5,136.5,30.2326,32,70.1,100,70.5,74.3,71.3
20160222231500,136.5,138.6,30.6977,32,73.5,100,70.5,74.3,71.3
20160222233000,136.5,136.5,30.2326,32,72.4,100,70.4,74.3,71.3
20160222234500,136.5,138.6,30.6977,32,70.1,100,70.4,74.3,71.3
20160223000000,136.5,129.15,28.6046,32,73.5,100,70.4,74.3,71.3
20160223001500,136.5,132.3,29.3023,32,72.4,100,70.4,74.3,71.3
20160223003000,136.5,136.5,30.2326,32,70.9,100,70.4,74.3,71.3
20160223004500,136.5,129.15,28.6046,32,73.5,100,70.3,74.3,71.3
20160223010000,136.5,136.5,30.2326,32,72.7,100,70.3,74.3,71.3
20160223011500,136.5,132.3,29.3023,32,70.1,100,70.3,74.3,71.3
20160223013000,136.5,136.5,30.2326,32,72.5,100,70.3,74.3,71.3
20160223014500,136.5,133.35,29.5349,32,73.4,100,70.3,74.3,71.3
20160223020000,136.5,133.35,29.5349,32,71.5,100,70.3,74.3,71.3
20160223021500,136.5,133.35,29.5349,32,71.5,100,70.3,74.3,71.3
20160223023000,136.5,138.6,30.6977,32,73.5,100,70.3,74.3,71.3
20160223024500,136.5,138.6,30.6977,32,72.4,100,70.2,74.3,71.3
20160223030000,136.5,133.35,29.5349,32,70.6,100,70.2,74.3,71.3
20160223031500,136.5,136.5,30.2326,32,72.6,100,70.2,74.3,71.3
20160223033000,136.5,133.35,29.5349,32,73.4,100,70.2,74.3,71.3
20160223034500,136.5,138.6,30.6977,32,70.6,100,70.2,74.3,71.3
20160223040000,136.5,133.35,29.5349,32,73.0,100,70.2,74.3,71.3
20160223041500,136.5,136.5,30.2326,32,73.0,100,70.2,74.3,71.3
20160223043000,136.5,136.5,30.2326,32,70.6,100,70.2,74.3,71.3
20160223044500,136.5,136.5,30.2326,32,73.0,100,70.2,74.3,71.3
20160223050000,136.5,129.15,28.6046,32,73.0,100,70.2,74.3,71.3
20160223051500,136.5,133.35,29.5349,32,70.2,100,70.2,74.3,71.3
20160223053000,136.5,133.35,29.5349,32,72.5,100,70.2,74.3,71.3
20160223054500,136.5,133.35,29.5349,32,72.5,100,70.2,74.3,71.3
20160223060000,136.5,133.35,29.5349,32,70.5,100,70.2,74.3,71.3
20160223061500,136.5,133.35,29.5349,32,72.0,100,70.2,74.3,71.3
20160223063000,136.5,133.35,29.5349,32,73.9,100,70.2,74.3,71.3
20160223064500,136.5,136.5,30.2326,32,72.4,100,70.2,74.3,71.3
20160223070000,136.5,133.35,29.5349,32,70.1,100,70.2,74.3,71.3
20160223071500,136.5,138.6,30.6977,32,72.0,100,70.2,74.3,71.3
20160223073000,136.5,136.5,30.2326,32,72.9,100,70.2,74.3,71.3
20160223074500,136.5,136.5,30.2326,32,71.5,100,70.2,74.3,71.3
20160223080000,136.5,133.35,29.5349,32,71.5,100,70.2,74.3,71.3
20160223081500,136.5,133.35,29.5349,32,73.0,100,70.2,74.3,71.3
20160223083000,136.5,129.15,28.6046,32,71.0,100,70.0,74.3,71.3
20160223084500,136.5,129.15,28.6046,32,71.0,100,70.0,74.3,71.3
20160223090000,136.5,132.3,29.3023,32,71.9,100,70.1,74.3,71.3
20160223091500,136.5,124.95,27.6744,32,71.9,100,70.2,74.3,71.3
20160223093000,136.5,132.3,29.3023,32,73.0,100,70.2,74.3,71.3
20160223094500,136.5,127.05,28.1395,32,74.0,100,70.3,74.3,71.3
20160223100000,136.5,129.15,28.6046,32,74.0,100,70.4,74.3,71.3
20160223101500,136.5,127.05,28.1395,32,72.0,100,70.5,74.3,71.3
20160223103000,136.5,127.05,28.1395,32,73.2,100,70.6,74.3,71.3
20160223104500,136.5,127.05,28.1395,32,73.2,100,70.6,74.3,71.3
20160223110000,136.5,133.35,29.5349,32,72.0,100,70.9,74.3,71.3
20160223111500,136.5,136.5,30.2326,32,58.4,100,70.9,74.3,71.3
20160223113000,136.5,129.15,28.6046,32,57.6,100,70.7,74.3,71.3
20160223114500,136.5,129.15,28.6046,32,71.5,100,70.7,74.3,71.3
20160223120000,136.5,127.05,28.1395,32,71.5,100,70.7,74.3,71.3
20160223121500,136.5,127.05,28.1395,32,73.4,100,70.8,74.3,71.3
20160223123000,136.5,129.15,28.6046,32,72.0,100,70.8,74.3,71.3
20160223124500,136.5,133.35,29.5349,32,73.5,100,70.9,74.3,71.3
20160223130000,136.5,127.05,28.1395,32,73.5,100,70.9,74.3,71.3
20160223131500,136.5,129.15,28.6046,32,73.5,100,71.0,74.3,71.3
20160223133000,136.5,133.35,29.5349,32,73.5,100,71.0,74.3,71.3
20160223134500,136.5,133.35,29.5349,32,73.5,100,70.7,74.3,71.3
20160223140000,136.5,133.35,29.5349,32,72.5,100,70.5,74.3,71.3
20160223141500,136.5,133.35,29.5349,32,62.0,100,70.8,74.3,71.3
20160223143000,136.5,129.15,28.6046,32,57.6,100,70.5,74.3,71.3
20160223144500,136.5,133.35,29.5349,32,70.6,100,70.7,74.3,71.3
20160223150000,136.5,133.35,29.5349,32,71.6,100,71.0,74.3,71.3
20160223151500,136.5,129.15,28.6046,32,73.0,100,71.2,74.3,71.3
20160223153000,136.5,124.95,27.6744,32,73.0,100,72.0,74.3,71.3
20160223154500,136.5,149.1,33.0233,33,57.6,100,70.6,74.3,71.3
20160223160000,136.5,149.1,33.0233,33,59.1,100,70.6,74.3,71.3
20160223161500,136.5,151.2,33.4884,33,70.6,100,70.5,74.3,71.3
20160223163000,136.5,149.1,33.0233,33,72.4,100,70.5,74.3,71.3
20160223164500,136.5,149.1,33.0233,33,71.0,100,70.6,74.3,71.3
20160223170000,136.5,147.0,32.5581,33,71.0,100,70.7,74.3,71.3
20160223171500,136.5,147.0,32.5581,33,72.9,100,70.8,74.3,71.3
20160223173000,136.5,151.2,33.4884,33,70.1,100,70.8,74.3,71.3
20160223174500,136.5,147.0,32.5581,33,71.2,100,70.9,74.3,71.3
20160223180000,136.5,149.1,33.0233,33,72.0,100,70.9,74.3,71.3
20160223181500,136.5,149.1,33.0233,33,70.0,100,71.0,74.3,71.3
20160223183000,136.5,149.1,33.0233,33,72.4,100,71.0,74.3,71.3
20160223184500,136.5,147.0,32.5581,33,70.1,100,71.0,74.3,71.3
20160223190000,136.5,141.75,31.3953,33,70.1,100,71.0,74.3,71.3
20160223191500,136.5,147.0,32.5581,33,72.4,100,71.0,74.3,71.3
20160223193000,136.5,143.85,31.8605,33,71.0,100,70.9,74.3,71.3
20160223194500,136.5,149.1,33.0233,33,70.1,100,70.9,74.3,71.3
20160223200000,136.5,147.0,32.5581,33,72.9,100,70.9,74.3,71.3
20160223201500,136.5,143.85,31.8605,33,70.1,100,70.9,74.3,71.3
20160223203000,136.5,149.1,33.0233,33,72.7,100,70.8,74.3,71.3
20160223204500,136.5,141.75,31.3953,33,72.7,100,70.8,74.3,71.3
20160223210000,136.5,141.75,31.3953,33,70.1,100,70.8,74.3,71.3
20160223211500,136.5,149.1,33.0233,33,72.9,100,70.8,74.3,71.3
20160223213000,136.5,152.25,33.7209,33,71.0,100,70.8,74.3,71.3
20160223214500,136.5,147.0,32.5581,33,73.4,100,70.7,74.3,71.3
20160223220000,136.5,147.0,32.5581,33,70.1,100,70.7,74.3,71.3
20160223221500,136.5,151.2,33.4884,33,72.4,100,70.7,74.3,71.3
20160223223000,136.5,151.2,33.4884,33,71.1,100,70.7,74.3,71.3
20160223224500,136.5,151.2,33.4884,33,72.0,100,70.7,74.3,71.3
20160223230000,136.5,151.2,33.4884,33,72.0,100,70.5,74.3,71.3
20160223231500,136.5,147.0,32.5581,33,72.0,100,70.5,74.3,71.3
20160223233000,136.5,149.1,33.0233,33,73.5,100,70.5,74.3,71.3
20160223234500,136.5,154.35,34.186,33,71.5,100,70.4,74.3,71.3
20160224000000,136.5,143.85,31.8605,33,73.9,100,70.4,74.3,71.3
20160224001500,136.5,149.1,33.0233,33,72.6,100,70.4,74.3,71.3
20160224003000,136.5,147.0,32.5581,33,72.6,100,70.3,74.3,71.3
20160224004500,136.5,149.1,33.0233,33,72.6,100,70.3,74.3,71.3
20160224010000,136.5,149.1,33.0233,33,72.6,100,70.3,74.3,71.3
20160224011500,136.5,132.3,29.3023,32,70.3,100,70.2,74.3,71.3
20160224013000,136.5,124.95,27.6744,32,72.5,100,70.1,74.3,71.3
20160224014500,136.5,122.85,27.2093,32,73.5,100,70.1,74.3,71.3
20160224020000,136.5,122.85,27.2093,32,72.7,100,70.1,74.3,71.3
20160224021500,136.5,124.95,27.6744,32,72.7,100,70.0,74.3,71.3
20160224023000,136.5,124.95,27.6744,32,75.3,100,70.0,74.3,71.3
20160224024500,136.5,122.85,27.2093,32,69.5,100,69.9,74.3,71.3
20160224030000,136.5,127.05,28.1395,32,74.0,100,69.9,74.3,71.3
20160224031500,136.5,124.95,27.6744,32,71.1,100,69.8,74.3,71.3
20160224033000,136.5,122.85,27.2093,32,73.0,100,69.8,74.3,71.3
20160224034500,136.5,127.05,28.1395,32,72.0,100,69.8,74.3,71.3
20160224040000,136.5,124.95,27.6744,32,74.8,100,69.7,74.3,71.3
20160224041500,136.5,122.85,27.2093,32,70.0,100,69.7,74.3,71.3
20160224043000,136.5,124.95,27.6744,32,75.3,100,69.7,74.3,71.3
20160224044500,136.5,132.3,29.3023,32,69.1,100,69.6,74.3,71.3
20160224050000,136.5,124.95,27.6744,32,72.0,100,69.6,74.3,71.3
20160224051500,136.5,127.05,28.1395,32,72.0,100,69.6,74.3,71.3
20160224053000,136.5,127.05,28.1395,32,70.1,100,69.5,74.3,71.3
20160224054500,136.5,127.05,28.1395,32,72.0,100,69.4,74.3,71.3
20160224060000,136.5,124.95,27.6744,32,72.0,100,69.4,74.3,71.3
20160224061500,136.5,129.15,28.6046,32,69.3,100,69.4,74.3,71.3
20160224063000,136.5,122.85,27.2093,32,72.0,100,69.4,74.3,71.3
20160224064500,136.5,124.95,27.6744,32,72.0,100,69.4,74.3,71.3
20160224070000,136.5,124.95,27.6744,32,70.6,100,69.3,74.3,71.3
20160224071500,136.5,124.95,27.6744,32,69.7,100,69.3,74.3,71.3
20160224073000,136.5,124.95,27.6744,32,71.2,100,69.3,74.3,71.3
20160224074500,136.5,124.95,27.6744,32,73.4,100,69.3,74.3,71.3
20160224080000,136.5,127.05,28.1395,32,69.0,100,69.3,74.3,71.3
20160224081500,136.5,127.05,28.1395,32,70.6,100,69.3,74.3,71.3
20160224083000,136.5,127.05,28.1395,32,70.6,100,69.2,74.3,71.3
20160224084500,136.5,127.05,28.1395,32,73.5,100,69.2,74.3,71.3
20160224090000,136.5,127.05,28.1395,32,71.0,100,69.2,74.3,71.3
20160224091500,136.5,127.05,28.1395,32,69.7,100,69.2,74.3,71.3
20160224093000,136.5,127.05,28.1395,32,71.6,100,69.2,74.3,71.3
20160224094500,136.5,129.15,28.6046,32,72.5,100,69.3,74.3,71.3
20160224100000,136.5,124.95,27.6744,32,72.5,100,69.3,74.3,71.3
20160224101500,136.5,124.95,27.6744,32,71.1,100,69.4,74.3,71.3
20160224103000,136.5,122.85,27.2093,32,74.0,100,69.5,74.3,71.3
20160224104500,136.5,122.85,27.2093,32,74.8,100,69.6,74.3,71.3
20160224110000,136.5,120.75,26.7442,32,72.5,100,69.6,74.3,71.3
20160224111500,136.5,127.05,28.1395,32,73.4,100,69.7,74.3,71.3
20160224113000,136.5,122.85,27.2093,32,74.4,100,69.8,74.3,71.3
20160224114500,136.5,122.85,27.2093,32,71.5,100,69.8,74.3,71.3
20160224120000,136.5,127.05,28.1395,32,72.6,100,69.9,74.3,71.3
20160224121500,136.5,120.75,26.7442,32,76.3,100,69.9,74.3,71.3
20160224123000,136.5,127.05,28.1395,32,72.0,100,69.4,74.3,71.3
20160224124500,136.5,127.05,28.1395,32,71.1,100,69.4,74.3,71.3
20160224130000,136.5,122.85,27.2093,32,76.4,100,69.6,74.3,71.3
20160224131500,136.5,127.05,28.1395,32,72.5,100,69.6,74.3,71.3
20160224133000,136.5,127.05,28.1395,32,68.8,100,69.3,74.3,71.3
20160224134500,136.5,127.05,28.1395,32,76.2,100,69.3,74.3,71.3
20160224140000,136.5,120.75,26.7442,32,76.2,100,69.7,74.3,71.3
20160224141500,136.5,129.15,28.6046,32,69.2,100,69.6,74.3,71.3
20160224143000,136.5,127.05,28.1395,32,73.0,100,69.6,74.3,71.3
20160224144500,136.5,124.95,27.6744,32,76.8,100,69.6,74.3,71.3
20160224150000,136.5,124.95,27.6744,32,72.0,100,69.6,74.3,71.3
20160224151500,136.5,132.3,29.3023,32,72.0,100,69.7,74.3,71.3
20160224153000,136.5,129.15,28.6046,32,72.0,100,70.0,74.3,71.3
20160224154500,136.5,129.15,28.6046,32,74.4,100,70.5,74.3,71.3
20160224160000,136.5,127.05,28.1395,32,75.3,100,70.3,74.3,71.3
20160224161500,136.5,133.35,29.5349,32,69.0,100,70.3,74.3,71.3
20160224163000,136.5,133.35,29.5349,32,72.1,100,70.4,74.3,71.3
20160224164500,136.5,133.35,29.5349,32,77.2,100,70.2,74.3,71.3
20160224170000,136.5,124.95,27.6744,32,72.4,100,70.0,74.3,71.3
20160224171500,136.5,127.05,28.1395,32,72.4,100,70.3,74.3,71.3
20160224173000,136.5,124.95,27.6744,32,74.0,100,70.5,74.3,71.3
20160224174500,136.5,122.85,27.2093,32,75.9,100,70.5,74.3,71.3
20160224180000,136.5,129.15,28.6046,32,72.0,100,70.6,74.3,71.3
20160224181500,136.5,129.15,28.6046,32,69.7,100,70.6,74.3,71.3
20160224183000,136.5,132.3,29.3023,32,76.3,100,70.7,74.3,71.3
20160224184500,136.5,127.05,28.1395,32,75.2,100,70.7,74.3,71.3
20160224190000,136.5,127.05,28.1395,32,69.1,100,70.7,74.3,71.3
20160224191500,136.5,129.15,28.6046,32,74.5,100,70.7,74.3,71.3
20160224193000,136.5,127.05,28.1395,32,74.5,100,70.7,74.3,71.3
20160224194500,136.5,127.05,28.1395,32,71.5,100,70.7,74.3,71.3
20160224200000,136.5,136.5,30.2326,32,71.5,100,70.6,74.3,71.3
20160224201500,136.5,127.05,28.1395,32,76.2,100,70.6,74.3,71.3
20160224203000,136.5,127.05,28.1395,32,68.7,100,70.6,74.3,71.3
20160224204500,136.5,127.05,28.1395,32,74.9,100,70.5,74.3,71.3
20160224210000,136.5,124.95,27.6744,32,72.1,100,70.5,74.3,71.3
20160224211500,136.5,124.95,27.6744,32,72.1,100,70.4,74.3,71.3
20160224213000,136.5,129.15,28.6046,32,75.9,100,70.4,74.3,71.3
20160224214500,136.5,127.05,28.1395,32,70.9,100,70.3,74.3,71.3
20160224220000,136.5,129.15,28.6046,32,70.9,100,70.3,74.3,71.3
20160224221500,136.5,132.3,29.3023,32,75.3,100,70.2,74.3,71.3
20160224223000,136.5,127.05,28.1395,32,70.4,100,70.2,74.3,71.3
20160224224500,136.5,132.3,29.3023,32,73.4,100,70.2,74.3,71.3
20160224230000,136.5,127.05,28.1395,32,68.4,100,70.1,74.3,71.3
20160224231500,136.5,127.05,28.1395,32,73.5,100,70.0,74.3,71.3
20160224233000,136.5,129.15,28.6046,32,73.5,100,70.0,74.3,71.3
20160224234500,136.5,129.15,28.6046,32,73.5,100,70.0,74.3,71.3
20160225000000,136.5,127.05,28.1395,32,70.1,100,70.0,74.3,71.3
20160225001500,136.5,132.3,29.3023,32,71.6,100,70.0,74.3,71.3
20160225003000,136.5,127.05,28.1395,32,72.8,100,69.9,74.3,71.3
20160225004500,136.5,127.05,28.1395,32,70.1,100,69.9,74.3,71.3
20160225010000,136.5,127.05,28.1395,32,71.1,100,69.9,74.3,71.3
20160225011500,136.5,132.3,29.3023,32,72.0,100,69.8,74.3,71.3
20160225013000,136.5,129.15,28.6046,32,72.0,100,69.8,74.3,71.3
20160225014500,136.5,132.3,29.3023,32,69.2,100,69.8,74.3,71.3
20160225020000,136.5,127.05,28.1395,32,71.7,100,69.7,74.3,71.3
20160225021500,136.5,127.05,28.1395,32,73.1,100,69.7,74.3,71.3
20160225023000,136.5,124.95,27.6744,32,70.9,100,69.7,74.3,71.3
20160225024500,136.5,129.15,28.6046,32,70.9,100,69.7,74.3,71.3
20160225030000,136.5,127.05,28.1395,32,69.3,100,69.7,74.3,71.3
20160225031500,136.5,122.85,27.2093,32,74.4,100,69.6,74.3,71.3
20160225033000,136.5,132.3,29.3023,32,69.7,100,69.6,74.3,71.3
20160225034500,136.5,127.05,28.1395,32,70.5,100,69.6,74.3,71.3
20160225040000,136.5,127.05,28.1395,32,70.5,100,69.5,74.3,71.3
20160225041500,136.5,127.05,28.1395,32,72.4,100,69.4,74.3,71.3
20160225043000,136.5,129.15,28.6046,32,71.5,100,69.4,74.3,71.3
20160225044500,136.5,129.15,28.6046,32,68.2,100,69.4,74.3,71.3
20160225050000,136.5,132.3,29.3023,32,74.4,100,69.4,74.3,71.3
20160225051500,136.5,129.15,28.6046,32,70.6,100,69.4,74.3,71.3
20160225053000,136.5,133.35,29.5349,32,71.8,100,69.4,74.3,71.3
20160225054500,136.5,127.05,28.1395,32,69.2,100,69.3,74.3,71.3
20160225060000,136.5,129.15,28.6046,32,71.0,100,69.3,74.3,71.3
20160225061500,136.5,132.3,29.3023,32,72.9,100,69.3,74.3,71.3
20160225063000,136.5,127.05,28.1395,32,67.1,100,69.3,74.3,71.3
20160225064500,136.5,127.05,28.1395,32,72.4,100,69.3,74.3,71.3
20160225070000,136.5,127.05,28.1395,32,70.1,100,69.3,74.3,71.3
20160225071500,136.5,124.95,27.6744,32,70.1,100,69.2,74.3,71.3
20160225073000,136.5,132.3,29.3023,32,68.2,100,69.2,74.3,71.3
20160225074500,136.5,132.3,29.3023,32,71.5,100,69.2,74.3,71.3
20160225080000,136.5,129.15,28.6046,32,69.6,100,69.2,74.3,71.3
20160225081500,136.5,129.15,28.6046,32,73.4,100,69.2,74.3,71.3
20160225083000,136.5,127.05,28.1395,32,69.1,100,69.3,74.3,71.3
20160225084500,136.5,129.15,28.6046,32,66.8,100,69.3,74.3,71.3
20160225090000,136.5,124.95,27.6744,32,74.0,100,69.3,74.3,71.3
20160225091500,136.5,122.85,27.2093,32,74.0,100,69.7,74.3,71.3
20160225093000,136.5,122.85,27.2093,32,68.3,100,69.6,74.3,71.3
20160225094500,136.5,127.05,28.1395,32,73.9,100,69.6,74.3,71.3
20160225100000,136.5,127.05,28.1395,32,74.8,100,69.4,74.3,71.3
20160225101500,136.5,120.75,26.7442,32,74.8,100,69.9,74.3,71.3
20160225103000,136.5,127.05,28.1395,32,71.0,100,69.7,74.3,71.3
20160225104500,136.5,122.85,27.2093,32,73.0,100,70.3,74.3,71.3
20160225110000,136.5,124.95,27.6744,32,75.9,100,70.0,74.3,71.3
20160225111500,136.5,129.15,28.6046,32,72.0,100,69.9,74.3,71.3
20160225113000,136.5,132.3,29.3023,32,71.0,100,69.9,74.3,71.3
20160225114500,136.5,136.5,30.2326,32,68.7,100,69.7,74.3,71.3
20160225120000,136.5,132.3,29.3023,32,74.4,100,69.8,74.3,71.3
20160225121500,136.5,136.5,30.2326,32,73.3,100,70.0,74.3,71.3
20160225123000,136.5,129.15,28.6046,32,70.0,100,70.2,74.3,71.3
20160225124500,136.5,132.3,29.3023,32,70.0,100,70.3,74.3,71.3
20160225130000,136.5,132.3,29.3023,32,74.9,100,70.4,74.3,71.3
20160225131500,136.5,124.95,27.6744,32,73.4,100,70.3,74.3,71.3
20160225133000,136.5,132.3,29.3023,32,70.1,100,70.2,74.3,71.3
20160225134500,136.5,132.3,29.3023,32,68.7,100,70.0,74.3,71.3
20160225140000,136.5,132.3,29.3023,32,73.0,100,70.3,74.3,71.3
20160225141500,136.5,132.3,29.3023,32,73.0,100,70.5,74.3,71.3
20160225143000,136.5,129.15,28.6046,32,67.7,100,70.6,74.3,71.3
20160225144500,136.5,136.5,30.2326,32,68.7,100,70.7,74.3,71.3
20160225150000,136.5,133.35,29.5349,32,73.5,100,70.8,74.3,71.3
20160225151500,136.5,133.35,29.5349,32,70.2,100,71.2,74.3,71.3
20160225153000,136.5,133.35,29.5349,32,70.2,100,71.2,74.3,71.3
20160225154500,136.5,133.35,29.5349,32,73.1,100,71.2,74.3,71.3
20160225160000,136.5,129.15,28.6046,32,73.1,100,71.2,74.3,71.3
20160225161500,136.5,127.05,28.1395,32,69.6,100,71.3,74.3,71.3
20160225163000,136.5,132.3,29.3023,32,74.9,100,71.3,74.3,71.3
20160225164500,136.5,127.05,28.1395,32,73.4,100,71.3,74.3,71.3
20160225170000,136.5,129.15,28.6046,32,68.7,100,71.4,74.3,71.3
20160225171500,136.5,138.6,30.6977,32,76.3,100,71.5,74.3,71.3
20160225173000,136.5,129.15,28.6046,32,62.1,0,71.6,74.3,71.3
20160225174500,136.5,129.15,28.6046,32,56.4,100,70.9,74.3,71.3
20160225180000,136.5,129.15,28.6046,32,60.4,100,71.0,74.3,71.3
20160225181500,136.5,127.05,28.1395,32,56.3,100,70.8,74.3,71.3
20160225183000,136.5,132.3,29.3023,32,57.2,100,70.5,74.3,71.3
20160225184500,136.5,132.3,29.3023,32,75.9,100,70.6,74.3,71.3
20160225190000,136.5,127.05,28.1395,32,71.1,100,70.7,74.3,71.3
20160225191500,136.5,136.5,30.2326,32,72.0,100,70.8,74.3,71.3
20160225193000,136.5,127.05,28.1395,32,76.1,100,70.9,74.3,71.3
20160225194500,136.5,132.3,29.3023,32,71.5,100,70.9,74.3,71.3
20160225200000,136.5,132.3,29.3023,32,73.0,100,70.9,74.3,71.3
20160225201500,136.5,127.05,28.1395,32,73.9,100,70.9,74.3,71.3
20160225203000,136.5,129.15,28.6046,32,70.2,100,70.9,74.3,71.3
20160225204500,136.5,133.35,29.5349,32,73.0,100,70.9,74.3,71.3
20160225210000,136.5,127.05,28.1395,32,71.0,100,70.9,74.3,71.3
20160225211500,136.5,129.15,28.6046,32,71.0,100,70.9,74.3,71.3
20160225213000,136.5,133.35,29.5349,32,73.5,100,70.9,74.3,71.3
20160225214500,136.5,133.35,29.5349,32,72.0,100,70.9,74.3,71.3
20160225220000,136.5,136.5,30.2326,32,72.0,100,70.8,74.3,71.3
20160225221500,136.5,133.35,29.5349,32,72.0,100,70.8,74.3,71.3
20160225223000,136.5,133.35,29.5349,32,75.8,100,70.7,74.3,71.3
20160225224500,136.5,133.35,29.5349,32,68.1,100,70.7,74.3,71.3
20160225230000,136.5,138.6,30.6977,32,72.7,100,70.5,74.3,71.3
20160225231500,136.5,136.5,30.2326,32,72.7,100,70.5,74.3,71.3
20160225233000,136.5,136.5,30.2326,32,72.7,100,70.4,74.3,71.3
20160225234500,136.5,133.35,29.5349,32,69.7,100,70.4,74.3,71.3
20160226000000,136.5,136.5,30.2326,32,76.3,100,70.3,74.3,71.3
20160226001500,136.5,133.35,29.5349,32,70.1,100,70.3,74.3,71.3
20160226003000,136.5,136.5,30.2326,32,72.1,100,70.2,74.3,71.3
20160226004500,136.5,136.5,30.2326,32,76.4,100,70.2,74.3,71.3
20160226010000,136.5,132.3,29.3023,32,71.0,100,70.2,74.3,71.3
20160226011500,136.5,136.5,30.2326,32,73.5,100,70.0,74.3,71.3
20160226013000,136.5,133.35,29.5349,32,75.7,100,70.0,74.3,71.3
20160226014500,136.5,138.6,30.6977,32,68.6,100,70.0,74.3,71.3
20160226020000,136.5,138.6,30.6977,32,76.4,100,70.0,74.3,71.3
20160226021500,136.5,132.3,29.3023,32,73.9,100,69.9,74.3,71.3
20160226023000,136.5,138.6,30.6977,32,73.0,100,69.9,74.3,71.3
20160226024500,136.5,133.35,29.5349,32,74.8,100,69.9,74.3,71.3
20160226030000,136.5,138.6,30.6977,32,70.4,100,69.8,74.3,71.3
20160226031500,136.5,132.3,29.3023,32,73.1,100,69.8,74.3,71.3
20160226033000,136.5,138.6,30.6977,32,71.6,100,69.8,74.3,71.3
20160226034500,136.5,133.35,29.5349,32,75.3,100,69.8,74.3,71.3
20160226040000,136.5,138.6,30.6977,32,70.5,100,69.7,74.3,71.3
20160226041500,136.5,136.5,30.2326,32,72.0,100,69.7,74.3,71.3
20160226043000,136.5,133.35,29.5349,32,70.8,100,69.7,74.3,71.3
20160226044500,136.5,136.5,30.2326,32,70.8,100,69.6,74.3,71.3
20160226050000,136.5,136.5,30.2326,32,72.0,100,69.6,74.3,71.3
20160226051500,136.5,132.3,29.3023,32,72.0,100,69.6,74.3,71.3
20160226053000,136.5,132.3,29.3023,32,73.5,100,69.6,74.3,71.3
20160226054500,136.5,132.3,29.3023,32,74.6,100,69.5,74.3,71.3
20160226060000,136.5,138.6,30.6977,32,69.8,100,69.5,74.3,71.3
20160226061500,136.5,133.35,29.5349,32,72.9,100,69.4,74.3,71.3
20160226063000,136.5,136.5,30.2326,32,70.1,100,69.4,74.3,71.3
20160226064500,136.5,133.35,29.5349,32,71.8,100,69.4,74.3,71.3
20160226070000,136.5,133.35,29.5349,32,73.9,100,69.3,74.3,71.3
20160226071500,136.5,133.35,29.5349,32,67.5,100,69.3,74.3,71.3
20160226073000,136.5,133.35,29.5349,32,73.0,100,69.3,74.3,71.3
20160226074500,136.5,133.35,29.5349,32,70.1,100,69.2,74.3,71.3
20160226080000,136.5,133.35,29.5349,32,73.0,100,69.2,74.3,71.3
20160226081500,136.5,127.05,28.1395,32,71.5,100,69.2,74.3,71.3
20160226083000,136.5,138.6,30.6977,32,68.7,100,69.2,74.3,71.3
20160226084500,136.5,133.35,29.5349,32,74.6,100,69.2,74.3,71.3
20160226090000,136.5,136.5,30.2326,32,71.0,100,69.2,74.3,71.3
20160226091500,136.5,138.6,30.6977,32,74.1,100,69.2,74.3,71.3
20160226093000,136.5,129.15,28.6046,32,74.1,100,69.2,74.3,71.3
20160226094500,136.5,133.35,29.5349,32,69.9,100,69.2,74.3,71.3
20160226100000,136.5,136.5,30.2326,32,72.8,100,69.2,74.3,71.3
20160226101500,136.5,136.5,30.2326,32,74.7,100,69.2,74.3,71.3
20160226103000,136.5,136.5,30.2326,32,68.7,100,69.3,74.3,71.3
20160226104500,136.5,132.3,29.3023,32,71.1,100,69.3,74.3,71.3
20160226110000,136.5,132.3,29.3023,32,75.5,100,69.4,74.3,71.3
20160226111500,136.5,132.3,29.3023,32,69.0,100,69.4,74.3,71.3
20160226113000,136.5,129.15,28.6046,32,71.6,100,69.4,74.3,71.3
20160226114500,136.5,136.5,30.2326,32,72.9,100,69.5,74.3,71.3
20160226120000,136.5,133.35,29.5349,32,72.9,100,69.5,74.3,71.3
20160226121500,136.5,133.35,29.5349,32,69.6,100,69.5,74.3,71.3
20160226123000,136.5,136.5,30.2326,32,71.7,100,69.5,74.3,71.3
20160226124500,136.5,132.3,29.3023,32,74.8,100,69.4,74.3,71.3
20160226130000,136.5,132.3,29.3023,32,72.0,100,69.4,74.3,71.3
20160226131500,136.5,132.3,29.3023,32,69.8,100,69.4,74.3,71.3
20160226133000,136.5,132.3,29.3023,32,69.8,100,69.5,74.3,71.3
20160226134500,136.5,132.3,29.3023,32,75.8,100,69.6,74.3,71.3
20160226140000,136.5,129.15,28.6046,32,70.9,100,69.6,74.3,71.3
20160226141500,136.5,138.6,30.6977,32,67.3,100,69.6,74.3,71.3
20160226143000,136.5,132.3,29.3023,32,72.5,100,69.7,74.3,71.3
20160226144500,136.5,132.3,29.3023,32,74.8,100,69.7,74.3,71.3
20160226150000,136.5,127.05,28.1395,32,70.1,100,69.7,74.3,71.3
20160226151500,136.5,132.3,29.3023,32,70.1,100,69.7,74.3,71.3
20160226153000,136.5,132.3,29.3023,32,71.2,100,69.8,74.3,71.3
20160226154500,136.5,132.3,29.3023,32,73.0,100,69.8,74.3,71.3
20160226160000,136.5,132.3,29.3023,32,73.9,100,69.8,74.3,71.3
