PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226161500,136.5,132.3,29.3023,32,72.0,100,69.8,74.3,71.3
20160226163000,136.5,138.6,30.6977,32,69.6,100,69.9,74.3,71.3
20160226164500,136.5,132.3,29.3023,32,72.5,100,69.9,74.3,71.3
20160226170000,136.5,132.3,29.3023,32,74.4,100,69.9,74.3,71.3
20160226171500,136.5,132.3,29.3023,32,72.0,100,70.0,74.3,71.3
20160226173000,136.5,138.6,30.6977,32,68.2,100,70.0,74.3,71.3
20160226174500,136.5,132.3,29.3023,32,75.4,100,70.0,74.3,71.3
20160226180000,136.5,127.05,28.1395,32,75.4,100,70.0,74.3,71.3
20160226181500,136.5,132.3,29.3023,32,71.5,100,70.1,74.3,71.3
20160226183000,136.5,138.6,30.6977,32,73.0,100,70.2,74.3,71.3
20160226184500,136.5,133.35,29.5349,32,75.4,100,70.2,74.3,71.3
20160226190000,136.5,133.35,29.5349,32,73.4,100,70.2,74.3,71.3
20160226191500,136.5,140.7,31.1628,32,72.0,100,70.2,74.3,71.3
20160226193000,136.5,138.6,30.6977,32,74.8,100,70.2,74.3,71.3
20160226194500,136.5,136.5,30.2326,32,73.9,100,70.2,74.3,71.3
20160226200000,136.5,136.5,30.2326,32,70.1,100,70.2,74.3,71.3
20160226201500,136.5,140.7,31.1628,32,74.4,100,70.2,74.3,71.3
20160226203000,136.5,133.35,29.5349,32,72.4,100,70.2,74.3,71.3
20160226204500,136.5,140.7,31.1628,32,73.5,100,70.2,74.3,71.3
20160226210000,136.5,132.3,29.3023,32,74.4,100,70.2,74.3,71.3
20160226211500,136.5,138.6,30.6977,32,71.6,100,70.2,74.3,71.3
20160226213000,136.5,136.5,30.2326,32,74.4,100,70.2,74.3,71.3
20160226214500,136.5,133.35,29.5349,32,71.5,100,70.2,74.3,71.3
20160226220000,136.5,133.35,29.5349,32,73.0,100,70.2,74.3,71.3
20160226221500,136.5,133.35,29.5349,32,73.9,100,70.1,74.3,71.3
20160226223000,136.5,136.5,30.2326,32,73.0,100,70.1,74.3,71.3
20160226224500,136.5,136.5,30.2326,32,74.4,100,70.0,74.3,71.3
20160226230000,136.5,140.7,31.1628,32,70.5,100,70.1,74.3,71.3
20160226231500,136.5,133.35,29.5349,32,75.8,100,70.1,74.3,71.3
20160226233000,136.5,136.5,30.2326,32,71.0,100,70.0,74.3,71.3
20160226234500,136.5,133.35,29.5349,32,73.9,100,70.0,74.3,71.3
20160227000000,136.5,143.85,31.8605,32,70.6,100,69.9,74.3,71.3
20160227001500,136.5,133.35,29.5349,32,71.6,100,69.9,74.3,71.3
20160227003000,136.5,133.35,29.5349,32,71.6,100,69.8,74.3,71.3
20160227004500,136.5,133.35,29.5349,32,71.6,100,69.8,74.3,71.3
20160227010000,136.5,133.35,29.5349,32,71.6,100,69.8,74.3,71.3
20160227011500,136.5,122.85,27.2093,31,73.9,100,69.7,74.3,71.3
20160227013000,136.5,120.75,26.7442,31,73.9,100,69.7,74.3,71.3
20160227014500,136.5,124.95,27.6744,31,74.9,100,69.7,74.3,71.3
20160227020000,136.5,124.95,27.6744,31,73.8,100,69.7,74.3,71.3
20160227021500,136.5,124.95,27.6744,31,75.4,100,69.7,74.3,71.3
20160227023000,136.5,122.85,27.2093,31,74.4,100,69.7,74.3,71.3
20160227024500,136.5,122.85,27.2093,31,74.4,100,69.7,74.3,71.3
20160227030000,136.5,120.75,26.7442,31,73.0,100,69.6,74.3,71.3
20160227031500,136.5,122.85,27.2093,31,74.8,100,69.6,74.3,71.3
20160227033000,136.5,132.3,29.3023,31,72.0,100,69.6,74.3,71.3
20160227034500,136.5,127.05,28.1395,31,70.2,100,69.5,74.3,71.3
20160227040000,136.5,127.05,28.1395,31,73.9,100,69.4,74.3,71.3
20160227041500,136.5,127.05,28.1395,31,72.4,100,69.4,74.3,71.3
20160227043000,136.5,129.15,28.6046,31,68.7,100,69.4,74.3,71.3
20160227044500,136.5,124.95,27.6744,31,74.4,100,69.3,74.3,71.3
20160227050000,136.5,127.05,28.1395,31,72.4,100,69.3,74.3,71.3
20160227051500,136.5,127.05,28.1395,31,68.6,100,69.3,74.3,71.3
20160227053000,136.5,124.95,27.6744,31,73.0,100,69.2,74.3,71.3
20160227054500,136.5,129.15,28.6046,31,73.0,100,69.2,74.3,71.3
20160227060000,136.5,124.95,27.6744,31,69.1,100,69.2,74.3,71.3
20160227061500,136.5,127.05,28.1395,31,72.5,100,69.1,74.3,71.3
20160227063000,136.5,127.05,28.1395,31,73.4,100,69.1,74.3,71.3
20160227064500,136.5,129.15,28.6046,31,69.6,100,69.1,74.3,71.3
20160227070000,136.5,127.05,28.1395,31,71.1,100,69.1,74.3,71.3
20160227071500,136.5,127.05,28.1395,31,73.4,100,69.0,74.3,71.3
20160227073000,136.5,132.3,29.3023,31,68.8,100,69.0,74.3,71.3
20160227074500,136.5,129.15,28.6046,31,71.1,100,68.9,74.3,71.3
20160227080000,136.5,132.3,29.3023,31,71.1,100,68.9,74.3,71.3
20160227081500,136.5,127.05,28.1395,31,71.1,100,68.9,74.3,71.3
20160227083000,136.5,129.15,28.6046,31,68.9,100,68.9,74.3,71.3
20160227084500,136.5,129.15,28.6046,31,73.0,100,68.9,74.3,71.3
20160227090000,136.5,132.3,29.3023,31,69.2,100,68.9,74.3,71.3
20160227091500,136.5,129.15,28.6046,31,71.0,100,68.9,74.3,71.3
20160227093000,136.5,129.15,28.6046,31,71.0,100,68.9,74.3,71.3
20160227094500,136.5,129.15,28.6046,31,71.0,100,68.9,74.3,71.3
20160227100000,136.5,127.05,28.1395,31,71.0,100,68.9,74.3,71.3
20160227101500,136.5,127.05,28.1395,31,71.0,100,68.9,74.3,71.3
20160227103000,136.5,133.35,29.5349,31,68.2,100,68.9,74.3,71.3
20160227104500,136.5,127.05,28.1395,31,75.1,100,68.9,74.3,71.3
20160227110000,136.5,127.05,28.1395,31,71.5,100,68.9,74.3,71.3
20160227111500,136.5,129.15,28.6046,31,70.2,100,68.9,74.3,71.3
20160227113000,136.5,129.15,28.6046,31,71.9,100,68.9,74.3,71.3
20160227114500,136.5,129.15,28.6046,31,73.9,100,69.0,74.3,71.3
20160227120000,136.5,127.05,28.1395,31,70.5,100,69.0,74.3,71.3
20160227121500,136.5,129.15,28.6046,31,71.5,100,69.1,74.3,71.3
20160227123000,136.5,124.95,27.6744,31,75.8,100,69.1,74.3,71.3
20160227124500,136.5,129.15,28.6046,31,70.5,100,69.1,74.3,71.3
20160227130000,136.5,132.3,29.3023,31,70.5,100,69.1,74.3,71.3
20160227131500,136.5,124.95,27.6744,31,75.3,100,69.2,74.3,71.3
20160227133000,136.5,124.95,27.6744,31,73.4,100,69.2,74.3,71.3
20160227134500,136.5,124.95,27.6744,31,72.4,100,69.2,74.3,71.3
20160227140000,136.5,127.05,28.1395,31,69.2,100,69.3,74.3,71.3
20160227141500,136.5,127.05,28.1395,31,76.8,100,69.3,74.3,71.3
20160227143000,136.5,124.95,27.6744,31,73.4,100,69.4,74.3,71.3
20160227144500,136.5,124.95,27.6744,31,73.4,100,69.5,74.3,71.3
20160227150000,136.5,129.15,28.6046,31,69.8,100,69.6,74.3,71.3
20160227151500,136.5,129.15,28.6046,31,76.8,100,69.6,74.3,71.3
20160227153000,136.5,127.05,28.1395,31,73.4,100,69.7,74.3,71.3
20160227154500,136.5,132.3,29.3023,31,72.0,100,69.7,74.3,71.3
20160227160000,136.5,129.15,28.6046,31,72.0,100,69.8,74.3,71.3
20160227161500,136.5,132.3,29.3023,31,74.0,100,69.8,74.3,71.3
20160227163000,136.5,132.3,29.3023,31,74.8,100,69.8,74.3,71.3
20160227164500,136.5,127.05,28.1395,31,74.8,100,69.9,74.3,71.3
20160227170000,136.5,129.15,28.6046,31,71.6,100,69.9,74.3,71.3
20160227171500,136.5,129.15,28.6046,31,76.8,100,70.0,74.3,71.3
20160227173000,136.5,127.05,28.1395,31,74.6,100,70.0,74.3,71.3
20160227174500,136.5,132.3,29.3023,31,73.5,100,70.0,74.3,71.3
20160227180000,136.5,132.3,29.3023,31,73.5,100,70.0,74.3,71.3
20160227181500,136.5,132.3,29.3023,31,75.9,100,70.1,74.3,71.3
20160227183000,136.5,129.15,28.6046,31,75.9,100,70.1,74.3,71.3
20160227184500,136.5,133.35,29.5349,31,71.1,100,70.1,74.3,71.3
20160227190000,136.5,133.35,29.5349,31,76.3,100,70.2,74.3,71.3
20160227191500,136.5,136.5,30.2326,31,76.3,100,70.2,74.3,71.3
20160227193000,136.5,132.3,29.3023,31,70.4,100,70.2,74.3,71.3
20160227194500,136.5,129.15,28.6046,31,74.8,100,70.2,74.3,71.3
20160227200000,136.5,133.35,29.5349,31,74.8,100,70.2,74.3,71.3
20160227201500,136.5,129.15,28.6046,31,72.4,100,70.2,74.3,71.3
20160227203000,136.5,138.6,30.6977,31,72.4,100,70.2,74.3,71.3
20160227204500,136.5,132.3,29.3023,31,75.3,100,70.1,74.3,71.3
20160227210000,136.5,129.15,28.6046,31,69.7,100,70.1,74.3,71.3
20160227211500,136.5,132.3,29.3023,31,76.8,100,70.0,74.3,71.3
20160227213000,136.5,136.5,30.2326,31,71.8,100,70.0,74.3,71.3
20160227214500,136.5,133.35,29.5349,31,74.4,100,70.0,74.3,71.3
20160227220000,136.5,129.15,28.6046,31,74.4,100,70.0,74.3,71.3
20160227221500,136.5,132.3,29.3023,31,69.7,100,70.0,74.3,71.3
20160227223000,136.5,132.3,29.3023,31,75.3,100,69.9,74.3,71.3
20160227224500,136.5,132.3,29.3023,31,71.9,100,69.9,74.3,71.3
20160227230000,136.5,124.95,27.6744,31,75.3,100,69.9,74.3,71.3
20160227231500,136.5,132.3,29.3023,31,72.4,100,69.8,74.3,71.3
20160227233000,136.5,129.15,28.6046,31,76.3,100,69.8,74.3,71.3
20160227234500,136.5,133.35,29.5349,31,71.0,100,69.8,74.3,71.3
20160228000000,136.5,129.15,28.6046,31,75.8,100,69.8,74.3,71.3
20160228001500,136.5,129.15,28.6046,31,71.5,100,69.8,74.3,71.3
20160228003000,136.5,129.15,28.6046,31,75.8,100,69.8,74.3,71.3
20160228004500,136.5,133.35,29.5349,31,71.1,100,69.7,74.3,71.3
20160228010000,136.5,133.35,29.5349,31,73.9,100,69.7,74.3,71.3
20160228011500,136.5,133.35,29.5349,31,73.0,100,69.7,74.3,71.3
20160228013000,136.5,133.35,29.5349,31,73.0,100,69.7,74.3,71.3
20160228014500,136.5,133.35,29.5349,31,72.0,100,69.7,74.3,71.3
20160228020000,136.5,127.05,28.1395,31,72.0,100,69.6,74.3,71.3
20160228021500,136.5,129.15,28.6046,31,74.2,100,69.6,74.3,71.3
20160228023000,136.5,133.35,29.5349,31,69.7,100,69.5,74.3,71.3
20160228024500,136.5,129.15,28.6046,31,74.3,100,69.4,74.3,71.3
20160228030000,136.5,132.3,29.3023,31,72.4,100,69.4,74.3,71.3
20160228031500,136.5,129.15,28.6046,31,69.4,100,69.4,74.3,71.3
20160228033000,136.5,129.15,28.6046,31,74.4,100,69.3,74.3,71.3
20160228034500,136.5,127.05,28.1395,31,71.4,100,69.3,74.3,71.3
20160228040000,136.5,129.15,28.6046,31,71.4,100,69.3,74.3,71.3
20160228041500,136.5,132.3,29.3023,31,71.4,100,69.2,74.3,71.3
20160228043000,136.5,129.15,28.6046,31,72.9,100,69.2,74.3,71.3
20160228044500,136.5,127.05,28.1395,31,71.1,100,69.2,74.3,71.3
20160228050000,136.5,127.05,28.1395,31,71.1,100,69.2,74.3,71.3
20160228051500,136.5,127.05,28.1395,31,74.4,100,69.1,74.3,71.3
20160228053000,136.5,133.35,29.5349,31,69.5,100,69.1,74.3,71.3
20160228054500,136.5,129.15,28.6046,31,71.6,100,69.1,74.3,71.3
20160228060000,136.5,132.3,29.3023,31,73.5,100,69.1,74.3,71.3
20160228061500,136.5,132.3,29.3023,31,68.6,100,69.0,74.3,71.3
20160228063000,136.5,129.15,28.6046,31,72.0,100,68.9,74.3,71.3
20160228064500,136.5,129.15,28.6046,31,72.0,100,68.9,74.3,71.3
20160228070000,136.5,129.15,28.6046,31,70.1,100,68.9,74.3,71.3
20160228071500,136.5,133.35,29.5349,31,71.1,100,68.9,74.3,71.3
20160228073000,136.5,133.35,29.5349,31,71.1,100,68.9,74.3,71.3
20160228074500,136.5,133.35,29.5349,31,71.1,100,68.9,74.3,71.3
20160228080000,136.5,129.15,28.6046,31,69.7,100,68.9,74.3,71.3
20160228081500,136.5,133.35,29.5349,31,72.0,100,68.9,74.3,71.3
20160228083000,136.5,133.35,29.5349,31,73.3,100,68.9,74.3,71.3
20160228084500,136.5,133.35,29.5349,31,67.3,100,68.9,74.3,71.3
20160228090000,136.5,136.5,30.2326,31,74.4,100,68.9,74.3,71.3
20160228091500,136.5,133.35,29.5349,31,71.5,100,69.0,74.3,71.3
20160228093000,136.5,133.35,29.5349,31,71.5,100,69.1,74.3,71.3
20160228094500,136.5,133.35,29.5349,31,72.4,100,69.1,74.3,71.3
20160228100000,136.5,133.35,29.5349,31,72.4,100,69.2,74.3,71.3
20160228101500,136.5,133.35,29.5349,31,70.1,100,69.2,74.3,71.3
20160228103000,136.5,129.15,28.6046,31,75.8,100,69.3,74.3,71.3
20160228104500,136.5,133.35,29.5349,31,69.3,100,69.3,74.3,71.3
20160228110000,136.5,133.35,29.5349,31,76.4,100,69.3,74.3,71.3
20160228111500,136.5,129.15,28.6046,31,72.9,100,69.4,74.3,71.3
20160228113000,136.5,133.35,29.5349,31,74.0,100,69.5,74.3,71.3
20160228114500,136.5,129.15,28.6046,31,73.0,100,69.6,74.3,71.3
20160228120000,136.5,136.5,30.2326,31,71.5,100,69.6,74.3,71.3
20160228121500,136.5,136.5,30.2326,31,75.4,100,69.7,74.3,71.3
20160228123000,136.5,129.15,28.6046,31,72.2,100,69.7,74.3,71.3
20160228124500,136.5,129.15,28.6046,31,76.9,100,69.7,74.3,71.3
20160228130000,136.5,127.05,28.1395,31,71.5,100,69.8,74.3,71.3
20160228131500,136.5,132.3,29.3023,31,73.5,100,69.8,74.3,71.3
20160228133000,136.5,124.95,27.6744,31,73.5,100,69.9,74.3,71.3
20160228134500,136.5,129.15,28.6046,31,74.4,100,70.0,74.3,71.3
20160228140000,136.5,129.15,28.6046,31,73.5,100,70.0,74.3,71.3
20160228141500,136.5,129.15,28.6046,31,73.5,100,70.1,74.3,71.3
20160228143000,136.5,124.95,27.6744,31,73.5,100,70.2,74.3,71.3
20160228144500,136.5,124.95,27.6744,31,74.9,100,70.2,74.3,71.3
20160228150000,136.5,124.95,27.6744,31,70.6,100,70.2,74.3,71.3
20160228151500,136.5,117.6,26.0465,31,75.0,100,70.3,74.3,71.3
20160228153000,136.5,127.05,28.1395,31,75.0,100,70.3,74.3,71.3
20160228154500,136.5,127.05,28.1395,31,71.1,100,70.4,74.3,71.3
20160228160000,136.5,124.95,27.6744,31,74.4,100,70.4,74.3,71.3
20160228161500,136.5,127.05,28.1395,31,74.4,100,70.5,74.3,71.3
20160228163000,136.5,127.05,28.1395,31,75.3,100,70.5,74.3,71.3
20160228164500,136.5,129.15,28.6046,31,75.3,100,70.5,74.3,71.3
20160228170000,136.5,132.3,29.3023,31,72.1,100,70.6,74.3,71.3
20160228171500,136.5,122.85,27.2093,31,74.4,100,70.6,74.3,71.3
20160228173000,136.5,127.05,28.1395,31,75.8,100,70.7,74.3,71.3
20160228174500,136.5,127.05,28.1395,31,73.5,100,70.7,74.3,71.3
20160228180000,136.5,129.15,28.6046,31,72.5,100,70.7,74.3,71.3
20160228181500,136.5,124.95,27.6744,31,74.8,100,70.7,74.3,71.3
20160228183000,136.5,124.95,27.6744,31,77.7,100,70.7,74.3,71.3
20160228184500,136.5,124.95,27.6744,31,75.3,100,70.8,74.3,71.3
20160228190000,136.5,127.05,28.1395,31,72.4,100,70.8,74.3,71.3
20160228191500,136.5,124.95,27.6744,31,75.4,100,70.8,74.3,71.3
20160228193000,136.5,124.95,27.6744,31,75.4,100,70.8,74.3,71.3
20160228194500,136.5,124.95,27.6744,31,73.3,100,70.8,74.3,71.3
20160228200000,136.5,127.05,28.1395,31,74.9,100,70.8,74.3,71.3
20160228201500,136.5,129.15,28.6046,31,74.9,100,70.8,74.3,71.3
20160228203000,136.5,129.15,28.6046,31,74.9,100,70.8,74.3,71.3
20160228204500,136.5,132.3,29.3023,31,74.9,100,70.8,74.3,71.3
20160228210000,136.5,129.15,28.6046,31,74.9,100,70.8,74.3,71.3
20160228211500,136.5,127.05,28.1395,31,73.7,100,70.8,74.3,71.3
20160228213000,136.5,133.35,29.5349,31,72.5,100,70.8,74.3,71.3
20160228214500,136.5,127.05,28.1395,31,76.3,100,70.8,74.3,71.3
20160228220000,136.5,132.3,29.3023,31,76.3,100,70.8,74.3,71.3
20160228221500,136.5,127.05,28.1395,31,71.6,100,70.7,74.3,71.3
20160228223000,136.5,127.05,28.1395,31,78.2,100,70.7,74.3,71.3
20160228224500,136.5,127.05,28.1395,31,73.9,100,70.7,74.3,71.3
20160228230000,136.5,132.3,29.3023,31,73.9,100,70.7,74.3,71.3
20160228231500,136.5,129.15,28.6046,31,76.8,100,70.7,74.3,71.3
20160228233000,136.5,129.15,28.6046,31,72.0,100,70.7,74.3,71.3
20160228234500,136.5,127.05,28.1395,31,77.8,100,70.7,74.3,71.3
20160229000000,136.5,127.05,28.1395,31,74.3,100,70.6,74.3,71.3
20160229001500,136.5,129.15,28.6046,31,72.5,100,70.6,74.3,71.3
20160229003000,136.5,127.05,28.1395,31,77.8,100,70.6,74.3,71.3
20160229004500,136.5,127.05,28.1395,31,73.4,100,70.5,74.3,71.3
20160229010000,136.5,127.05,28.1395,31,73.4,100,70.5,74.3,71.3
20160229011500,136.5,129.15,28.6046,31,75.4,100,70.5,74.3,71.3
20160229013000,136.5,127.05,28.1395,31,74.4,100,70.5,74.3,71.3
20160229014500,136.5,133.35,29.5349,31,76.8,100,70.5,74.3,71.3
20160229020000,136.5,133.35,29.5349,31,73.4,100,70.4,74.3,71.3
20160229021500,136.5,133.35,29.5349,31,78.1,100,70.4,74.3,71.3
20160229023000,136.5,136.5,30.2326,31,71.4,100,70.4,74.3,71.3
20160229024500,136.5,132.3,29.3023,31,75.8,100,70.4,74.3,71.3
20160229030000,136.5,132.3,29.3023,31,75.8,100,70.4,74.3,71.3
20160229031500,136.5,132.3,29.3023,31,73.3,100,70.3,74.3,71.3
20160229033000,136.5,136.5,30.2326,31,76.0,100,70.3,74.3,71.3
20160229034500,136.5,133.35,29.5349,31,71.1,100,70.3,74.3,71.3
20160229040000,136.5,133.35,29.5349,31,73.4,100,70.3,74.3,71.3
20160229041500,136.5,138.6,30.6977,31,76.2,100,70.3,74.3,71.3
20160229043000,136.5,132.3,29.3023,31,74.0,100,70.3,74.3,71.3
20160229044500,136.5,132.3,29.3023,31,74.0,100,70.2,74.3,71.3
20160229050000,136.5,132.3,29.3023,31,74.0,100,70.2,74.3,71.3
20160229051500,136.5,132.3,29.3023,31,75.3,100,70.2,74.3,71.3
20160229053000,136.5,132.3,29.3023,31,73.8,100,70.2,74.3,71.3
20160229054500,136.5,132.3,29.3023,31,73.8,100,70.2,74.3,71.3
20160229060000,136.5,132.3,29.3023,31,75.3,100,70.2,74.3,71.3
20160229061500,136.5,138.6,30.6977,31,73.0,100,70.2,74.3,71.3
20160229063000,136.5,136.5,30.2326,31,73.0,100,70.2,74.3,71.3
20160229064500,136.5,132.3,29.3023,31,76.1,100,70.2,74.3,71.3
20160229070000,136.5,132.3,29.3023,31,74.8,100,70.2,74.3,71.3
20160229071500,136.5,127.05,28.1395,31,73.9,100,70.2,74.3,71.3
20160229073000,136.5,132.3,29.3023,31,75.8,100,70.2,74.3,71.3
20160229074500,136.5,132.3,29.3023,31,71.1,100,70.2,74.3,71.3
20160229080000,136.5,132.3,29.3023,31,74.0,100,70.2,74.3,71.3
20160229081500,136.5,129.15,28.6046,31,75.3,100,70.7,74.3,71.3
20160229083000,136.5,132.3,29.3023,31,73.9,100,70.0,74.3,71.3
20160229084500,136.5,132.3,29.3023,31,73.0,100,69.9,74.3,71.3
20160229090000,136.5,132.3,29.3023,31,74.4,100,70.0,74.3,71.3
20160229091500,136.5,129.15,28.6046,31,72.0,100,70.0,74.3,71.3
20160229093000,136.5,132.3,29.3023,31,71.2,100,70.0,74.3,71.3
20160229094500,136.5,129.15,28.6046,31,74.3,100,70.3,74.3,71.3
20160229100000,136.5,133.35,29.5349,31,72.5,100,70.4,74.3,71.3
20160229101500,136.5,133.35,29.5349,31,71.1,100,70.5,74.3,71.3
20160229103000,136.5,133.35,29.5349,31,71.1,100,70.7,74.3,71.3
20160229104500,136.5,127.05,28.1395,31,71.1,100,70.7,74.3,71.3
20160229110000,136.5,129.15,28.6046,31,73.9,100,70.8,74.3,71.3
20160229111500,136.5,127.05,28.1395,31,74.8,100,70.8,74.3,71.3
20160229113000,136.5,129.15,28.6046,31,74.8,100,70.9,74.3,71.3
20160229114500,136.5,124.95,27.6744,31,74.8,100,71.0,74.3,71.3
20160229120000,136.5,124.95,27.6744,31,58.4,100,71.2,74.3,71.3
20160229121500,136.5,124.95,27.6744,31,56.8,100,70.9,74.3,71.3
20160229123000,136.5,124.95,27.6744,31,56.0,100,70.7,74.3,71.3
20160229124500,136.5,133.35,29.5349,31,71.5,100,70.5,74.3,71.3
20160229130000,136.5,127.05,28.1395,31,72.5,100,70.7,74.3,71.3
20160229131500,136.5,129.15,28.6046,31,71.1,100,70.8,74.3,71.3
20160229133000,136.5,127.05,28.1395,31,72.3,100,71.0,74.3,71.3
20160229134500,136.5,124.95,27.6744,31,73.5,100,71.2,74.3,71.3
20160229140000,136.5,124.95,27.6744,31,71.1,100,71.2,74.3,71.3
20160229141500,136.5,386.4,85.5814,57,56.8,0,71.2,70.8,67.8
20160229143000,136.5,380.1,84.186,55,56.8,0,70.9,70.8,67.8
20160229144500,136.5,380.1,84.186,55,56.8,0,70.7,70.8,67.8
20160229150000,136.5,344.4,76.2791,51,56.0,0,70.4,70.8,67.8
20160229151500,136.5,302.4,66.9767,47,56.8,0,70.3,70.8,67.8
20160229153000,136.5,245.7,54.4186,42,56.8,0,70.2,70.8,67.8
20160229154500,136.5,177.45,39.3023,36,56.8,0,70.1,70.8,67.8
20160229160000,136.5,149.1,33.0233,32,56.8,0,70.0,70.8,67.8
20160229161500,136.5,152.25,33.7209,32,56.8,0,70.0,70.8,67.8
20160229163000,136.5,152.25,33.7209,32,56.8,0,70.0,70.8,67.8
20160229164500,136.5,149.1,33.0233,32,56.8,0,70.0,70.7,67.7
20160229170000,136.5,147.0,32.5581,31,56.8,0,69.9,70.6,67.6
20160229171500,136.5,143.85,31.8605,31,56.8,0,69.9,70.6,67.6
20160229173000,136.5,147.0,32.5581,31,56.8,0,69.9,70.6,67.6
20160229174500,136.5,141.75,31.3953,31,56.8,0,69.9,70.6,67.6
20160229180000,136.5,147.0,32.5581,31,56.8,0,69.9,70.5,67.5
20160229181500,136.5,147.0,32.5581,31,57.5,0,69.9,70.5,67.5
20160229183000,136.5,141.75,31.3953,31,57.5,0,69.9,70.5,67.5
20160229184500,136.5,141.75,31.3953,31,57.5,0,69.9,70.5,67.5
20160229190000,136.5,141.75,31.3953,31,57.5,0,69.9,70.5,67.5
20160229191500,136.5,143.85,31.8605,31,57.5,0,69.9,70.4,67.4
20160229193000,136.5,143.85,31.8605,31,57.5,0,69.8,70.4,67.4
20160229194500,136.5,149.1,33.0233,31,57.5,0,69.8,70.4,67.4
20160229200000,136.5,143.85,31.8605,31,57.5,0,69.8,70.4,67.4
20160229201500,136.5,143.85,31.8605,31,57.5,0,69.8,70.4,67.4
20160229203000,136.5,147.0,32.5581,31,57.5,0,69.7,70.4,67.4
20160229204500,136.5,143.85,31.8605,31,57.5,0,69.7,70.4,67.4
20160229210000,136.5,138.6,30.6977,31,57.5,0,69.7,70.4,67.4
20160229211500,136.5,141.75,31.3953,31,57.5,0,69.6,70.4,67.4
20160229213000,136.5,149.1,33.0233,31,57.5,0,69.6,70.4,67.4
20160229214500,136.5,143.85,31.8605,31,57.5,0,69.6,70.4,67.4
20160229220000,136.5,143.85,31.8605,31,57.5,0,69.6,70.4,67.4
20160229221500,136.5,147.0,32.5581,31,57.5,0,69.5,70.4,67.4
20160229223000,136.5,143.85,31.8605,31,57.5,0,69.4,70.4,67.4
20160229224500,136.5,147.0,32.5581,31,57.5,0,69.4,70.4,67.4
20160229230000,136.5,141.75,31.3953,31,57.5,0,69.4,70.4,67.4
20160229231500,136.5,141.75,31.3953,31,57.5,0,69.3,70.4,67.4
20160229233000,136.5,143.85,31.8605,31,57.5,0,69.3,70.4,67.4
20160229234500,136.5,143.85,31.8605,31,57.5,0,69.3,70.4,67.4
20160301000000,136.5,147.0,32.5581,31,57.5,0,69.2,70.4,67.4
20160301001500,136.5,140.7,31.1628,31,57.5,0,69.2,70.4,67.4
20160301003000,136.5,149.1,33.0233,31,57.5,0,69.2,70.4,67.4
20160301004500,136.5,149.1,33.0233,31,57.5,0,69.2,70.4,67.4
20160301010000,136.5,147.0,32.5581,31,57.5,0,69.1,70.4,67.4
20160301011500,136.5,149.1,33.0233,31,57.5,0,69.1,70.4,67.4
20160301013000,136.5,143.85,31.8605,31,57.5,0,69.1,70.4,67.4
20160301014500,136.5,141.75,31.3953,31,57.5,0,69.1,70.4,67.4
20160301020000,136.5,147.0,32.5581,31,57.5,0,69.1,70.4,67.4
20160301021500,136.5,141.75,31.3953,31,57.5,0,69.1,70.4,67.4
20160301023000,136.5,141.75,31.3953,31,57.5,0,69.0,70.4,67.4
20160301024500,136.5,141.75,31.3953,31,57.5,0,68.9,70.4,67.4
20160301030000,136.5,143.85,31.8605,31,57.5,0,68.9,70.4,67.4
20160301031500,136.5,147.0,32.5581,31,57.5,0,68.9,70.4,67.4
20160301033000,136.5,141.75,31.3953,31,57.5,0,68.9,70.4,67.4
20160301034500,136.5,141.75,31.3953,31,57.5,0,68.9,70.4,67.4
20160301040000,136.5,143.85,31.8605,31,57.5,0,68.9,70.4,67.4
20160301041500,136.5,141.75,31.3953,31,57.5,0,68.9,70.4,67.4
20160301043000,136.5,141.75,31.3953,31,57.5,0,68.8,70.4,67.4
20160301044500,136.5,141.75,31.3953,31,57.5,0,68.8,70.4,67.4
20160301050000,136.5,143.85,31.8605,31,57.5,0,68.8,70.4,67.4
20160301051500,136.5,141.75,31.3953,31,57.5,0,68.8,70.4,67.4
20160301053000,136.5,143.85,31.8605,31,57.5,0,68.8,70.4,67.4
20160301054500,136.5,141.75,31.3953,31,57.5,0,68.8,70.4,67.4
20160301060000,136.5,141.75,31.3953,31,57.5,0,68.7,70.4,67.4
20160301061500,136.5,141.75,31.3953,31,57.5,0,68.7,70.4,67.4
20160301063000,136.5,138.6,30.6977,31,57.5,0,68.7,70.4,67.4
20160301064500,136.5,141.75,31.3953,31,57.5,0,68.7,70.4,67.4
20160301070000,136.5,141.75,31.3953,31,57.5,0,68.7,70.4,67.4
20160301071500,136.5,147.0,32.5581,31,57.5,0,68.7,70.4,67.4
20160301073000,136.5,149.1,33.0233,31,57.5,0,68.7,70.4,67.4
20160301074500,136.5,143.85,31.8605,31,57.5,0,68.7,70.4,67.4
20160301080000,136.5,147.0,32.5581,31,57.5,0,68.7,70.4,67.4
20160301081500,136.5,143.85,31.8605,31,57.5,0,68.9,70.4,67.4
20160301083000,136.5,143.85,31.8605,31,57.5,0,69.1,70.4,67.4
20160301084500,136.5,140.7,31.1628,31,57.5,0,69.1,70.4,67.4
20160301090000,136.5,147.0,32.5581,31,56.8,0,69.1,70.4,67.4
20160301091500,136.5,140.7,31.1628,31,66.4,100,69.1,77.8,74.8
20160301093000,136.5,143.85,31.8605,31,70.6,100,69.8,77.8,74.8
20160301094500,136.5,140.7,31.1628,31,72.4,100,69.2,77.8,74.8
20160301100000,136.5,138.6,30.6977,31,71.1,100,69.4,77.8,74.8
20160301101500,136.5,141.75,31.3953,31,71.1,100,69.6,77.8,74.8
20160301103000,136.5,141.75,31.3953,31,72.0,100,69.8,77.8,74.8
20160301104500,136.5,138.6,30.6977,31,73.4,100,69.9,77.8,74.8
20160301110000,136.5,136.5,30.2326,31,70.6,100,70.2,77.8,74.8
20160301111500,136.5,136.5,30.2326,31,72.0,100,70.3,77.8,74.8
20160301113000,136.5,136.5,30.2326,31,72.9,100,70.5,77.8,74.8
20160301114500,136.5,138.6,30.6977,31,71.1,100,70.8,77.8,74.8
20160301120000,136.5,136.5,30.2326,31,72.4,100,70.7,77.8,74.8
20160301121500,136.5,136.5,30.2326,31,71.3,100,71.1,77.8,74.8
20160301123000,136.5,140.7,31.1628,31,72.9,100,70.8,77.8,74.8
20160301124500,136.5,138.6,30.6977,31,70.5,100,70.9,77.8,74.8
20160301130000,136.5,132.3,29.3023,31,72.0,100,71.0,77.8,74.8
20160301131500,136.5,140.7,31.1628,31,72.0,100,71.1,77.8,74.8
20160301133000,136.5,140.7,31.1628,31,70.6,100,71.3,77.8,74.8
20160301134500,136.5,140.7,31.1628,31,72.4,100,71.3,77.8,74.8
20160301140000,136.5,136.5,30.2326,31,72.4,100,70.9,77.8,74.8
20160301141500,136.5,138.6,30.6977,31,70.1,100,71.2,77.8,74.8
20160301143000,136.5,140.7,31.1628,31,70.9,100,71.1,77.8,74.8
20160301144500,136.5,143.85,31.8605,31,70.9,100,71.0,77.8,74.8
20160301150000,136.5,437.85,96.9767,61,57.2,0,71.0,70.9,67.9
20160301151500,136.5,444.15,98.3721,62,57.2,0,70.7,70.9,67.9
20160301153000,136.5,400.05,88.6046,56,57.2,0,70.3,70.9,67.9
20160301154500,136.5,316.05,70.0,46,57.2,0,70.1,70.9,67.9
20160301160000,136.5,207.9,46.0465,38,57.2,0,70.0,70.9,67.9
20160301161500,136.5,143.85,31.8605,31,57.2,0,69.9,70.9,67.9
20160301163000,136.5,147.0,32.5581,31,57.2,0,69.8,70.9,67.9
20160301164500,136.5,147.0,32.5581,31,57.2,0,69.8,70.9,67.9
20160301170000,136.5,151.2,33.4884,31,57.2,0,69.7,70.9,67.9
20160301171500,136.5,149.1,33.0233,31,57.2,0,69.7,70.9,67.9
20160301173000,136.5,147.0,32.5581,31,57.2,0,69.7,70.9,67.9
20160301174500,136.5,149.1,33.0233,31,57.2,0,69.7,70.9,67.9
20160301180000,136.5,151.2,33.4884,31,57.2,0,69.7,70.9,67.9
20160301181500,136.5,154.35,34.186,31,57.2,0,69.6,70.9,67.9
20160301183000,136.5,138.6,30.6977,31,57.2,0,69.6,70.9,67.9
20160301184500,136.5,141.75,31.3953,31,57.2,0,69.6,70.9,67.9
20160301190000,136.5,141.75,31.3953,31,57.2,0,69.5,70.9,67.9
20160301191500,136.5,141.75,31.3953,31,57.2,0,69.5,70.9,67.9
20160301193000,136.5,141.75,31.3953,31,57.2,0,69.4,70.9,67.9
20160301194500,136.5,136.5,30.2326,31,57.2,0,69.4,70.9,67.9
20160301200000,136.5,141.75,31.3953,31,57.2,0,69.3,70.9,67.9
20160301201500,136.5,141.75,31.3953,31,57.2,0,69.3,70.9,67.9
20160301203000,136.5,141.75,31.3953,31,57.2,0,69.3,70.9,67.9
20160301204500,136.5,141.75,31.3953,31,57.2,0,69.3,70.9,67.9
20160301210000,136.5,141.75,31.3953,31,57.2,0,69.2,70.9,67.9
20160301211500,136.5,141.75,31.3953,31,57.2,0,69.2,70.9,67.9
20160301213000,136.5,138.6,30.6977,31,57.2,0,69.2,70.9,67.9
20160301214500,136.5,140.7,31.1628,31,57.2,0,69.2,70.9,67.9
20160301220000,136.5,140.7,31.1628,31,57.2,0,69.2,70.9,67.9
20160301221500,136.5,143.85,31.8605,31,57.2,0,69.1,70.9,67.9
20160301223000,136.5,138.6,30.6977,31,57.2,0,69.1,70.9,67.9
20160301224500,136.5,140.7,31.1628,31,57.2,0,69.1,70.9,67.9
20160301230000,136.5,140.7,31.1628,31,57.2,0,69.1,70.9,67.9
20160301231500,136.5,140.7,31.1628,31,57.2,0,69.0,70.9,67.9
20160301233000,136.5,138.6,30.6977,31,57.2,0,69.0,70.9,67.9
20160301234500,136.5,138.6,30.6977,31,57.2,0,68.9,70.9,67.9
20160302000000,136.5,140.7,31.1628,31,57.2,0,68.9,70.9,67.9
20160302001500,136.5,138.6,30.6977,31,57.2,0,68.9,70.9,67.9
20160302003000,136.5,143.85,31.8605,31,57.2,0,68.9,70.9,67.9
20160302004500,136.5,143.85,31.8605,31,57.2,0,68.8,70.9,67.9
20160302010000,136.5,138.6,30.6977,31,57.2,0,68.8,70.9,67.9
20160302011500,136.5,124.95,27.6744,31,58.0,0,68.9,70.9,67.9
20160302013000,136.5,124.95,27.6744,31,58.0,0,68.9,70.9,67.9
20160302014500,136.5,140.7,31.1628,31,58.0,0,68.8,70.9,67.9
20160302020000,136.5,138.6,30.6977,31,58.0,0,68.8,70.9,67.9
20160302021500,136.5,133.35,29.5349,31,58.0,0,68.8,70.9,67.9
20160302023000,136.5,133.35,29.5349,31,58.0,0,68.7,70.9,67.9
20160302024500,136.5,133.35,29.5349,31,58.0,0,68.7,70.9,67.9
20160302030000,136.5,133.35,29.5349,31,58.0,0,68.7,70.9,67.9
20160302031500,136.5,136.5,30.2326,31,58.0,0,68.7,70.9,67.9
20160302033000,136.5,136.5,30.2326,31,58.0,0,68.6,70.9,67.9
20160302034500,136.5,136.5,30.2326,31,58.0,0,68.6,70.9,67.9
20160302040000,136.5,140.7,31.1628,31,58.0,0,68.6,70.9,67.9
20160302041500,136.5,133.35,29.5349,31,58.0,0,68.6,70.9,67.9
20160302043000,136.5,138.6,30.6977,31,58.0,0,68.5,70.9,67.9
20160302044500,136.5,138.6,30.6977,31,58.0,0,68.4,70.9,67.9
20160302050000,136.5,138.6,30.6977,31,58.7,0,68.4,70.9,67.9
20160302051500,136.5,136.5,30.2326,31,55.6,0,68.4,70.9,67.9
20160302053000,136.5,133.35,29.5349,31,59.9,0,68.3,70.9,67.9
20160302054500,136.5,133.35,29.5349,31,55.6,0,68.3,70.9,67.9
20160302060000,136.5,136.5,30.2326,31,59.9,0,68.2,70.9,67.9
20160302061500,136.5,133.35,29.5349,31,55.5,0,68.2,70.9,67.9
20160302063000,136.5,136.5,30.2326,31,59.9,0,68.2,70.9,67.9
20160302064500,136.5,136.5,30.2326,31,55.6,0,68.2,70.9,67.9
20160302070000,136.5,133.35,29.5349,31,59.6,0,68.1,70.9,67.9
20160302071500,136.5,133.35,29.5349,31,55.6,0,68.1,70.9,67.9
20160302073000,136.5,138.6,30.6977,31,58.4,0,68.1,70.9,67.9
20160302074500,136.5,133.35,29.5349,31,56.3,0,68.1,70.9,67.9
20160302080000,136.5,133.35,29.5349,31,56.3,0,68.1,70.9,67.9
20160302081500,136.5,136.5,30.2326,31,57.9,0,68.1,70.9,67.9
20160302083000,136.5,138.6,30.6977,31,70.1,100,68.3,79.1,76.0
20160302084500,136.5,138.6,30.6977,31,75.9,100,68.6,79.1,76.0
20160302090000,136.5,136.5,30.2326,31,72.8,100,69.1,79.1,76.0
20160302091500,136.5,136.5,30.2326,31,70.1,100,69.3,79.1,76.0
20160302093000,136.5,133.35,29.5349,31,77.2,100,69.5,79.1,76.0
20160302094500,136.5,133.35,29.5349,31,71.5,100,69.6,79.1,76.0
20160302100000,136.5,133.35,29.5349,31,70.2,100,69.7,79.1,76.0
20160302101500,136.5,133.35,29.5349,31,74.8,100,69.7,79.1,76.0
20160302103000,136.5,133.35,29.5349,31,71.5,100,69.8,79.1,76.0
20160302104500,136.5,133.35,29.5349,31,71.5,100,69.8,79.1,76.0
20160302110000,136.5,127.05,28.1395,31,74.5,100,70.1,79.1,76.0
20160302111500,136.5,129.15,28.6046,31,71.5,100,70.2,79.1,76.0
20160302113000,136.5,127.05,28.1395,31,73.2,100,70.3,79.1,76.0
20160302114500,136.5,124.95,27.6744,31,74.8,100,70.2,79.1,76.0
20160302120000,136.5,127.05,28.1395,31,69.4,100,70.3,79.1,76.0
20160302121500,136.5,132.3,29.3023,31,73.6,100,70.3,79.1,76.0
20160302123000,136.5,132.3,29.3023,31,73.6,100,70.5,79.1,76.0
20160302124500,136.5,129.15,28.6046,31,70.1,100,70.5,79.1,76.0
20160302130000,136.5,132.3,29.3023,31,73.9,100,70.2,79.1,76.0
20160302131500,136.5,124.95,27.6744,31,73.9,100,71.6,79.1,76.0
20160302133000,136.5,127.05,28.1395,31,72.0,100,71.7,79.1,76.0
20160302134500,136.5,122.85,27.2093,31,70.1,100,71.8,79.1,76.0
20160302140000,136.5,127.05,28.1395,31,73.5,100,71.9,79.1,76.0
20160302141500,136.5,132.3,29.3023,31,76.3,100,72.1,79.1,76.0
20160302143000,136.5,129.15,28.6046,31,74.3,100,72.3,79.1,76.0
20160302144500,136.5,132.3,29.3023,31,74.3,100,72.5,79.1,76.0
20160302150000,136.5,132.3,29.3023,31,68.7,100,72.6,79.1,76.0
20160302151500,136.5,132.3,29.3023,31,71.5,100,72.6,79.1,76.0
20160302153000,136.5,136.5,30.2326,31,72.4,100,72.7,79.1,76.0
20160302154500,136.5,132.3,29.3023,31,74.6,100,71.6,79.1,76.0
20160302160000,136.5,129.15,28.6046,31,76.8,100,71.3,79.1,76.0
20160302161500,136.5,129.15,28.6046,31,71.3,100,71.2,79.1,76.0
20160302163000,136.5,132.3,29.3023,31,71.3,100,71.1,79.1,76.0
20160302164500,136.5,132.3,29.3023,31,71.3,100,70.9,79.1,76.0
20160302170000,136.5,132.3,29.3023,31,71.3,100,70.5,79.1,76.0
20160302171500,136.5,132.3,29.3023,31,74.0,100,70.6,79.1,76.0
20160302173000,136.5,132.3,29.3023,31,74.0,100,70.8,79.1,76.0
20160302174500,136.5,129.15,28.6046,31,70.8,100,70.8,79.1,76.0
20160302180000,136.5,132.3,29.3023,31,70.8,100,70.8,79.1,76.0
20160302181500,136.5,127.05,28.1395,31,72.6,100,70.8,79.1,76.0
20160302183000,136.5,132.3,29.3023,31,75.4,100,70.8,79.1,76.0
20160302184500,136.5,129.15,28.6046,31,75.4,100,70.9,79.1,76.0
20160302190000,136.5,124.95,27.6744,31,71.0,100,70.8,79.1,76.0
20160302191500,136.5,133.35,29.5349,31,69.7,100,70.8,79.1,76.0
20160302193000,136.5,129.15,28.6046,31,73.2,100,70.8,79.1,76.0
20160302194500,136.5,133.35,29.5349,31,75.9,100,70.8,79.1,76.0
20160302200000,136.5,127.05,28.1395,31,73.3,100,70.8,79.1,76.0
20160302201500,136.5,124.95,27.6744,31,70.5,100,70.7,79.1,76.0
20160302203000,136.5,127.05,28.1395,31,73.0,100,70.7,79.1,76.0
20160302204500,136.5,129.15,28.6046,31,74.0,100,70.7,79.1,76.0
20160302210000,136.5,129.15,28.6046,31,74.0,100,70.7,79.1,76.0
20160302211500,136.5,127.05,28.1395,31,72.9,100,70.6,79.1,76.0
20160302213000,136.5,129.15,28.6046,31,72.9,100,70.5,79.1,76.0
20160302214500,136.5,129.15,28.6046,31,72.0,100,70.5,79.1,76.0
20160302220000,136.5,129.15,28.6046,31,72.0,100,70.5,79.1,76.0
20160302221500,136.5,129.15,28.6046,31,76.8,100,70.4,79.1,76.0
20160302223000,136.5,127.05,28.1395,31,75.8,100,70.4,79.1,76.0
20160302224500,136.5,129.15,28.6046,31,70.1,100,70.4,79.1,76.0
20160302230000,136.5,133.35,29.5349,31,72.0,100,70.4,79.1,76.0
20160302231500,136.5,133.35,29.5349,31,74.0,100,70.3,79.1,76.0
20160302233000,136.5,127.05,28.1395,31,74.0,100,70.3,79.1,76.0
20160302234500,136.5,127.05,28.1395,31,74.8,100,70.3,79.1,76.0
20160303000000,136.5,132.3,29.3023,31,71.9,100,70.3,79.1,76.0
20160303001500,136.5,129.15,28.6046,31,70.6,100,70.3,79.1,76.0
20160303003000,136.5,132.3,29.3023,31,77.2,100,70.3,79.1,76.0
20160303004500,136.5,124.95,27.6744,31,74.3,100,70.3,79.1,76.0
20160303010000,136.5,132.3,29.3023,31,70.0,100,70.3,79.1,76.0
20160303011500,136.5,129.15,28.6046,31,75.5,100,70.3,79.1,76.0
20160303013000,136.5,127.05,28.1395,31,75.5,100,70.3,79.1,76.0
20160303014500,136.5,129.15,28.6046,31,70.1,100,70.3,79.1,76.0
20160303020000,136.5,132.3,29.3023,31,75.0,100,70.3,79.1,76.0
20160303021500,136.5,127.05,28.1395,31,75.0,100,70.3,79.1,76.0
20160303023000,136.5,132.3,29.3023,31,69.7,100,70.3,79.1,76.0
20160303024500,136.5,127.05,28.1395,31,73.6,100,70.3,79.1,76.0
20160303030000,136.5,124.95,27.6744,31,73.6,100,70.3,79.1,76.0
20160303031500,136.5,129.15,28.6046,31,70.2,100,70.3,79.1,76.0
20160303033000,136.5,124.95,27.6744,31,74.9,100,70.3,79.1,76.0
20160303034500,136.5,129.15,28.6046,31,73.6,100,70.4,79.1,76.0
20160303040000,136.5,127.05,28.1395,31,73.6,100,70.4,79.1,76.0
20160303041500,136.5,124.95,27.6744,31,73.6,100,70.5,79.1,76.0
20160303043000,136.5,129.15,28.6046,31,74.4,100,70.5,79.1,76.0
20160303044500,136.5,133.35,29.5349,31,72.1,100,70.5,79.1,76.0
20160303050000,136.5,129.15,28.6046,31,73.1,100,70.5,79.1,76.0
20160303051500,136.5,124.95,27.6744,31,74.8,100,70.6,79.1,76.0
20160303053000,136.5,129.15,28.6046,31,74.8,100,70.6,79.1,76.0
20160303054500,136.5,136.5,30.2326,31,71.1,100,70.6,79.1,76.0
20160303060000,136.5,136.5,30.2326,31,72.0,100,70.7,79.1,76.0
20160303061500,136.5,133.35,29.5349,31,73.9,100,70.7,79.1,76.0
20160303063000,136.5,133.35,29.5349,31,72.4,100,70.7,79.1,76.0
20160303064500,136.5,133.35,29.5349,31,71.1,100,70.7,79.1,76.0
20160303070000,136.5,133.35,29.5349,31,72.0,100,70.7,79.1,76.0
20160303071500,136.5,133.35,29.5349,31,74.4,100,70.7,79.1,76.0
20160303073000,136.5,129.15,28.6046,31,72.0,100,70.7,79.1,76.0
20160303074500,136.5,124.95,27.6744,31,73.5,100,70.7,79.1,76.0
20160303080000,136.5,124.95,27.6744,31,74.4,100,70.8,79.1,76.0
20160303081500,136.5,129.15,28.6046,31,74.4,100,70.8,79.1,76.0
20160303083000,136.5,127.05,28.1395,31,74.4,100,70.8,79.1,76.0
20160303084500,136.5,129.15,28.6046,31,71.6,100,70.8,79.1,76.0
20160303090000,136.5,129.15,28.6046,31,73.5,100,70.5,79.1,76.0
20160303091500,136.5,129.15,28.6046,31,74.4,100,70.5,79.1,76.0
20160303093000,136.5,124.95,27.6744,31,74.4,100,70.7,79.1,76.0
20160303094500,136.5,122.85,27.2093,31,74.4,100,70.6,79.1,76.0
20160303100000,136.5,127.05,28.1395,31,72.0,100,70.7,79.1,76.0
20160303101500,136.5,124.95,27.6744,31,72.0,100,70.2,79.1,76.0
20160303103000,136.5,127.05,28.1395,31,72.0,100,70.2,79.1,76.0
20160303104500,136.5,127.05,28.1395,31,73.0,100,70.7,79.1,76.0
20160303110000,136.5,127.05,28.1395,31,74.9,100,71.0,79.1,76.0
20160303111500,136.5,122.85,27.2093,31,73.6,100,71.2,79.1,76.0
20160303113000,136.5,127.05,28.1395,31,73.6,100,71.0,79.1,76.0
20160303114500,136.5,127.05,28.1395,31,71.0,100,71.4,79.1,76.0
20160303120000,136.5,127.05,28.1395,31,71.0,100,71.2,79.1,76.0
20160303121500,136.5,124.95,27.6744,31,71.0,100,71.2,79.1,76.0
20160303123000,136.5,122.85,27.2093,31,73.0,100,71.3,79.1,76.0
20160303124500,136.5,132.3,29.3023,31,73.0,100,71.3,79.1,76.0
20160303130000,136.5,129.15,28.6046,31,73.9,100,71.3,79.1,76.0
20160303131500,136.5,122.85,27.2093,31,73.9,100,71.3,79.1,76.0
20160303133000,136.5,124.95,27.6744,31,73.9,100,71.3,79.1,76.0
20160303134500,136.5,127.05,28.1395,31,73.9,100,73.0,79.1,76.0
20160303140000,136.5,124.95,27.6744,31,73.9,100,72.4,79.1,76.0
20160303141500,136.5,124.95,27.6744,31,73.9,100,71.3,79.1,76.0
20160303143000,136.5,124.95,27.6744,31,74.8,100,71.0,79.1,76.0
20160303144500,136.5,124.95,27.6744,31,73.5,100,71.0,79.1,76.0
20160303150000,136.5,129.15,28.6046,31,72.0,100,70.9,79.1,76.0
20160303151500,136.5,127.05,28.1395,31,72.0,100,70.3,79.1,76.0
20160303153000,136.5,127.05,28.1395,31,73.9,100,70.0,79.1,76.0
20160303154500,136.5,127.05,28.1395,31,74.7,100,70.1,79.1,76.0
20160303160000,136.5,129.15,28.6046,31,74.7,100,71.1,79.1,76.0
20160303161500,136.5,132.3,29.3023,31,71.7,100,71.0,79.1,76.0
20160303163000,136.5,129.15,28.6046,31,71.7,100,70.9,79.1,76.0
20160303164500,136.5,133.35,29.5349,31,71.7,100,71.0,79.1,76.0
20160303170000,136.5,129.15,28.6046,31,71.7,100,71.0,79.1,76.0
20160303171500,136.5,132.3,29.3023,31,71.7,100,71.2,79.1,76.0
20160303173000,136.5,132.3,29.3023,31,70.6,100,71.2,79.1,76.0
20160303174500,136.5,132.3,29.3023,31,71.5,100,71.3,79.1,76.0
20160303180000,136.5,132.3,29.3023,31,73.4,100,71.3,79.1,76.0
20160303181500,136.5,132.3,29.3023,31,73.4,100,71.4,79.1,76.0
20160303183000,136.5,132.3,29.3023,31,72.1,100,71.4,79.1,76.0
20160303184500,136.5,136.5,30.2326,31,72.1,100,71.4,79.1,76.0
20160303190000,136.5,133.35,29.5349,31,72.1,100,71.4,79.1,76.0
20160303191500,136.5,133.35,29.5349,31,74.0,100,71.4,79.1,76.0
20160303193000,136.5,133.35,29.5349,31,72.9,100,71.4,79.1,76.0
20160303194500,136.5,133.35,29.5349,31,71.1,100,71.4,79.1,76.0
20160303200000,136.5,133.35,29.5349,31,71.1,100,71.4,79.1,76.0
20160303201500,136.5,133.35,29.5349,31,71.1,100,71.4,79.1,76.0
20160303203000,136.5,133.35,29.5349,31,71.1,100,71.4,79.1,76.0
20160303204500,136.5,133.35,29.5349,31,71.1,100,71.4,79.1,76.0
20160303210000,136.5,127.05,28.1395,31,71.1,100,71.4,79.1,76.0
20160303211500,136.5,136.5,30.2326,31,71.1,100,71.4,79.1,76.0
20160303213000,136.5,136.5,30.2326,31,71.1,100,71.4,79.1,76.0
20160303214500,136.5,129.15,28.6046,31,71.1,100,71.4,79.1,76.0
20160303220000,136.5,129.15,28.6046,31,74.4,100,71.3,79.1,76.0
20160303221500,136.5,133.35,29.5349,31,73.4,100,71.3,79.1,76.0
20160303223000,136.5,136.5,30.2326,31,71.4,100,71.3,79.1,76.0
20160303224500,136.5,129.15,28.6046,31,71.4,100,71.3,79.1,76.0
20160303230000,136.5,133.35,29.5349,31,74.4,100,71.3,79.1,76.0
20160303231500,136.5,136.5,30.2326,31,73.4,100,71.2,79.1,76.0
20160303233000,136.5,136.5,30.2326,31,72.0,100,71.2,79.1,76.0
20160303234500,136.5,138.6,30.6977,31,74.4,100,71.2,79.1,76.0
20160304000000,136.5,129.15,28.6046,31,72.9,100,71.2,79.1,76.0
20160304001500,136.5,129.15,28.6046,31,71.1,100,71.1,79.1,76.0
20160304003000,136.5,136.5,30.2326,31,73.0,100,71.0,79.1,76.0
20160304004500,136.5,129.15,28.6046,31,74.4,100,71.0,79.1,76.0
20160304010000,136.5,133.35,29.5349,31,72.8,100,71.0,79.1,76.0
20160304011500,136.5,133.35,29.5349,31,72.0,100,71.0,79.1,76.0
20160304013000,136.5,133.35,29.5349,31,74.4,100,70.9,79.1,76.0
20160304014500,136.5,129.15,28.6046,31,73.4,100,70.9,79.1,76.0
20160304020000,136.5,132.3,29.3023,31,71.6,100,70.9,79.1,76.0
20160304021500,136.5,132.3,29.3023,31,74.4,100,70.9,79.1,76.0
20160304023000,136.5,132.3,29.3023,31,72.9,100,70.8,79.1,76.0
20160304024500,136.5,132.3,29.3023,31,72.9,100,70.8,79.1,76.0
20160304030000,136.5,132.3,29.3023,31,74.3,100,70.8,79.1,76.0
20160304031500,136.5,132.3,29.3023,31,71.5,100,70.8,79.1,76.0
20160304033000,136.5,132.3,29.3023,31,73.3,100,70.8,79.1,76.0
20160304034500,136.5,132.3,29.3023,31,73.3,100,70.7,79.1,76.0
20160304040000,136.5,132.3,29.3023,31,73.3,100,70.7,79.1,76.0
20160304041500,136.5,140.7,31.1628,31,73.3,100,70.7,79.1,76.0
20160304043000,136.5,136.5,30.2326,31,72.0,100,70.7,79.1,76.0
20160304044500,136.5,133.35,29.5349,31,75.3,100,70.7,79.1,76.0
20160304050000,136.5,133.35,29.5349,31,70.5,100,70.7,79.1,76.0
20160304051500,136.5,133.35,29.5349,31,75.1,100,70.7,79.1,76.0
20160304053000,136.5,133.35,29.5349,31,72.4,100,70.6,79.1,76.0
20160304054500,136.5,133.35,29.5349,31,73.5,100,70.6,79.1,76.0
20160304060000,136.5,133.35,29.5349,31,72.1,100,70.6,79.1,76.0
20160304061500,136.5,129.15,28.6046,31,76.0,100,70.7,79.1,76.0
20160304063000,136.5,133.35,29.5349,31,71.0,100,70.7,79.1,76.0
20160304064500,136.5,129.15,28.6046,31,73.6,100,70.6,79.1,76.0
20160304070000,136.5,132.3,29.3023,31,70.6,100,70.6,79.1,76.0
20160304071500,136.5,136.5,30.2326,31,76.1,100,70.5,79.1,76.0
20160304073000,136.5,132.3,29.3023,31,70.5,100,70.5,79.1,76.0
20160304074500,136.5,127.05,28.1395,31,74.9,100,70.5,79.1,76.0
20160304080000,136.5,127.05,28.1395,31,73.4,100,70.5,79.1,76.0
20160304081500,136.5,129.15,28.6046,31,73.4,100,70.2,79.1,76.0
20160304083000,136.5,132.3,29.3023,31,70.1,100,70.4,79.1,76.0
20160304084500,136.5,127.05,28.1395,31,76.2,100,69.8,79.1,76.0
20160304090000,136.5,132.3,29.3023,31,70.5,100,70.3,79.1,76.0
20160304091500,136.5,127.05,28.1395,31,72.0,100,70.2,79.1,76.0
20160304093000,136.5,127.05,28.1395,31,72.0,100,70.2,79.1,76.0
20160304094500,136.5,127.05,28.1395,31,73.9,100,70.5,79.1,76.0
20160304100000,136.5,132.3,29.3023,31,70.0,100,70.0,79.1,76.0
20160304101500,136.5,132.3,29.3023,31,74.4,100,70.2,79.1,76.0
20160304103000,136.5,129.15,28.6046,31,69.2,100,70.2,79.1,76.0
20160304104500,136.5,127.05,28.1395,31,72.0,100,70.2,79.1,76.0
20160304110000,136.5,129.15,28.6046,31,72.0,100,70.2,79.1,76.0
20160304111500,136.5,133.35,29.5349,31,72.0,100,69.9,79.1,76.0
20160304113000,136.5,129.15,28.6046,31,70.1,100,70.3,79.1,76.0
20160304114500,136.5,127.05,28.1395,31,73.8,100,70.2,79.1,76.0
20160304120000,136.5,127.05,28.1395,31,70.2,100,70.5,79.1,76.0
20160304121500,136.5,129.15,28.6046,31,71.6,100,70.3,79.1,76.0
20160304123000,136.5,133.35,29.5349,31,71.6,100,70.5,79.1,76.0
20160304124500,136.5,133.35,29.5349,31,71.6,100,70.7,79.1,76.0
20160304130000,136.5,127.05,28.1395,31,71.6,100,70.7,79.1,76.0
20160304131500,136.5,132.3,29.3023,31,71.6,100,70.5,79.1,76.0
20160304133000,136.5,132.3,29.3023,31,74.6,100,70.8,79.1,76.0
20160304134500,136.5,124.95,27.6744,31,72.4,100,70.4,79.1,76.0
20160304140000,136.5,124.95,27.6744,31,74.4,100,69.9,79.1,76.0
20160304141500,136.5,124.95,27.6744,31,72.0,100,70.2,79.1,76.0
20160304143000,136.5,124.95,27.6744,31,70.6,100,70.5,79.1,76.0
20160304144500,136.5,124.95,27.6744,31,74.4,100,70.6,79.1,76.0
20160304150000,136.5,129.15,28.6046,31,72.5,100,70.7,79.1,76.0
20160304151500,136.5,129.15,28.6046,31,70.7,100,70.8,79.1,76.0
20160304153000,136.5,122.85,27.2093,31,74.4,100,70.8,79.1,76.0
20160304154500,136.5,124.95,27.6744,31,74.4,100,70.9,79.1,76.0
20160304160000,136.5,127.05,28.1395,31,72.0,100,71.0,79.1,76.0
20160304161500,136.5,127.05,28.1395,31,70.6,100,71.0,79.1,76.0
20160304163000,136.5,136.5,30.2326,31,72.6,100,71.0,79.1,76.0
20160304164500,136.5,132.3,29.3023,31,72.6,100,71.0,79.1,76.0
20160304170000,136.5,132.3,29.3023,31,69.7,100,71.0,79.1,76.0
20160304171500,136.5,136.5,30.2326,31,74.0,100,71.0,79.1,76.0
20160304173000,136.5,136.5,30.2326,31,70.1,100,71.0,79.1,76.0
20160304174500,136.5,132.3,29.3023,31,75.3,100,71.0,79.1,76.0
20160304180000,136.5,129.15,28.6046,31,73.4,100,71.0,79.1,76.0
20160304181500,136.5,133.35,29.5349,31,75.8,100,71.1,79.1,76.0
20160304183000,136.5,133.35,29.5349,31,73.4,100,71.1,79.1,76.0
20160304184500,136.5,133.35,29.5349,31,73.4,100,71.1,79.1,76.0
20160304190000,136.5,133.35,29.5349,31,71.1,100,71.2,79.1,76.0
20160304191500,136.5,133.35,29.5349,31,73.6,100,71.2,79.1,76.0
20160304193000,136.5,136.5,30.2326,31,71.6,100,71.2,79.1,76.0
20160304194500,136.5,133.35,29.5349,31,74.0,100,71.2,79.1,76.0
20160304200000,136.5,133.35,29.5349,31,72.4,100,71.2,79.1,76.0
20160304201500,136.5,138.6,30.6977,31,77.2,100,71.2,79.1,76.0
20160304203000,136.5,133.35,29.5349,31,72.9,100,71.2,79.1,76.0
20160304204500,136.5,129.15,28.6046,31,74.8,100,71.2,79.1,76.0
20160304210000,136.5,132.3,29.3023,31,71.1,100,71.2,79.1,76.0
20160304211500,136.5,132.3,29.3023,31,77.2,100,71.2,79.1,76.0
20160304213000,136.5,132.3,29.3023,31,72.4,100,71.1,79.1,76.0
20160304214500,136.5,132.3,29.3023,31,73.9,100,71.1,79.1,76.0
20160304220000,136.5,132.3,29.3023,31,73.9,100,71.0,79.1,76.0
20160304221500,136.5,132.3,29.3023,31,76.3,100,71.0,79.1,76.0
20160304223000,136.5,136.5,30.2326,31,70.5,100,71.0,79.1,76.0
20160304224500,136.5,138.6,30.6977,31,74.4,100,71.0,79.1,76.0
20160304230000,136.5,133.35,29.5349,31,73.0,100,71.0,79.1,76.0
20160304231500,136.5,133.35,29.5349,31,75.8,100,71.0,79.1,76.0
20160304233000,136.5,140.7,31.1628,31,71.5,100,70.9,79.1,76.0
20160304234500,136.5,136.5,30.2326,31,73.0,100,70.9,79.1,76.0
20160305000000,136.5,133.35,29.5349,31,73.0,100,70.9,79.1,76.0
20160305001500,136.5,133.35,29.5349,31,71.0,100,70.9,79.1,76.0
20160305003000,136.5,133.35,29.5349,31,74.0,100,70.8,79.1,76.0
20160305004500,136.5,133.35,29.5349,31,74.0,100,70.8,79.1,76.0
20160305010000,136.5,140.7,31.1628,31,72.3,100,70.8,79.1,76.0
20160305011500,136.5,124.95,27.6744,30,76.3,100,70.7,79.1,76.0
20160305013000,136.5,122.85,27.2093,30,77.8,100,70.7,79.1,76.0
20160305014500,136.5,129.15,28.6046,31,74.8,100,70.7,79.1,76.0
20160305020000,136.5,132.3,29.3023,31,76.8,100,70.7,79.1,76.0
20160305021500,136.5,129.15,28.6046,31,71.1,100,70.7,79.1,76.0
20160305023000,136.5,122.85,27.2093,31,78.2,100,70.7,79.1,76.0
20160305024500,136.5,132.3,29.3023,31,71.0,100,70.7,79.1,76.0
20160305030000,136.5,124.95,27.6744,31,77.2,100,70.6,79.1,76.0
20160305031500,136.5,129.15,28.6046,31,70.6,100,70.6,79.1,76.0
20160305033000,136.5,127.05,28.1395,31,76.4,100,70.5,79.1,76.0
20160305034500,136.5,129.15,28.6046,31,71.1,100,70.5,79.1,76.0
20160305040000,136.5,132.3,29.3023,31,76.3,100,70.5,79.1,76.0
20160305041500,136.5,127.05,28.1395,31,71.7,100,70.5,79.1,76.0
20160305043000,136.5,124.95,27.6744,31,75.8,100,70.5,79.1,76.0
20160305044500,136.5,127.05,28.1395,31,71.6,100,70.5,79.1,76.0
20160305050000,136.5,127.05,28.1395,31,76.3,100,70.5,79.1,76.0
20160305051500,136.5,124.95,27.6744,31,71.6,100,70.5,79.1,76.0
20160305053000,136.5,120.75,26.7442,31,75.8,100,70.5,79.1,76.0
20160305054500,136.5,129.15,28.6046,31,74.0,100,70.5,79.1,76.0
20160305060000,136.5,127.05,28.1395,31,75.4,100,70.4,79.1,76.0
20160305061500,136.5,133.35,29.5349,31,74.0,100,70.4,79.1,76.0
20160305063000,136.5,122.85,27.2093,31,75.1,100,70.4,79.1,76.0
20160305064500,136.5,133.35,29.5349,31,75.9,100,70.4,79.1,76.0
20160305070000,136.5,129.15,28.6046,31,74.1,100,70.4,79.1,76.0
20160305071500,136.5,127.05,28.1395,31,71.1,100,70.3,79.1,76.0
20160305073000,136.5,127.05,28.1395,31,72.4,100,70.3,79.1,76.0
20160305074500,136.5,127.05,28.1395,31,73.5,100,70.3,79.1,76.0
20160305080000,136.5,124.95,27.6744,31,74.4,100,70.3,79.1,76.0
20160305081500,136.5,127.05,28.1395,31,72.6,100,70.3,79.1,76.0
20160305083000,136.5,127.05,28.1395,31,74.4,100,70.3,79.1,76.0
20160305084500,136.5,132.3,29.3023,31,74.4,100,70.3,79.1,76.0
20160305090000,136.5,127.05,28.1395,31,73.4,100,70.3,79.1,76.0
20160305091500,136.5,127.05,28.1395,31,76.8,100,70.3,79.1,76.0
20160305093000,136.5,132.3,29.3023,31,70.5,100,70.3,79.1,76.0
20160305094500,136.5,124.95,27.6744,31,72.0,100,70.3,79.1,76.0
20160305100000,136.5,127.05,28.1395,31,75.4,100,70.3,79.1,76.0
20160305101500,136.5,127.05,28.1395,31,70.5,100,70.3,79.1,76.0
20160305103000,136.5,122.85,27.2093,31,72.0,100,70.3,79.1,76.0
20160305104500,136.5,129.15,28.6046,31,72.0,100,70.3,79.1,76.0
20160305110000,136.5,120.75,26.7442,31,73.0,100,70.3,79.1,76.0
20160305111500,136.5,122.85,27.2093,31,74.9,100,70.3,79.1,76.0
20160305113000,136.5,117.6,26.0465,31,72.0,100,70.3,79.1,76.0
20160305114500,136.5,124.95,27.6744,31,72.0,100,70.3,79.1,76.0
20160305120000,136.5,122.85,27.2093,31,72.0,100,70.3,79.1,76.0
20160305121500,136.5,127.05,28.1395,31,75.3,100,70.3,79.1,76.0
20160305123000,136.5,133.35,29.5349,31,71.6,100,70.3,79.1,76.0
20160305124500,136.5,133.35,29.5349,31,71.6,100,70.3,79.1,76.0
20160305130000,136.5,129.15,28.6046,31,70.6,100,70.3,79.1,76.0
20160305131500,136.5,129.15,28.6046,31,75.8,100,70.3,79.1,76.0
20160305133000,136.5,127.05,28.1395,31,72.4,100,70.3,79.1,76.0
20160305134500,136.5,127.05,28.1395,31,72.4,100,70.3,79.1,76.0
20160305140000,136.5,127.05,28.1395,31,70.1,100,70.3,79.1,76.0
20160305141500,136.5,124.95,27.6744,31,74.0,100,70.3,79.1,76.0
20160305143000,136.5,127.05,28.1395,31,71.1,100,70.3,79.1,76.0
20160305144500,136.5,122.85,27.2093,31,74.0,100,70.4,79.1,76.0
20160305150000,136.5,124.95,27.6744,31,72.8,100,70.4,79.1,76.0
20160305151500,136.5,122.85,27.2093,31,76.3,100,70.4,79.1,76.0
20160305153000,136.5,127.05,28.1395,31,73.8,100,70.5,79.1,76.0
20160305154500,136.5,122.85,27.2093,31,74.8,100,70.5,79.1,76.0
20160305160000,136.5,133.35,29.5349,32,72.8,100,70.5,79.1,76.0
20160305161500,136.5,127.05,28.1395,32,72.8,100,70.6,79.1,76.0
20160305163000,136.5,132.3,29.3023,32,72.8,100,70.6,79.1,76.0
