PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305164500,136.5,127.05,28.1395,32,72.0,100,70.7,79.1,76.0
20160305170000,136.5,127.05,28.1395,32,74.3,100,70.7,79.1,76.0
20160305171500,136.5,127.05,28.1395,32,73.0,100,70.7,79.1,76.0
20160305173000,136.5,132.3,29.3023,32,74.4,100,70.8,79.1,76.0
20160305174500,136.5,129.15,28.6046,32,74.4,100,70.8,79.1,76.0
20160305180000,136.5,124.95,27.6744,32,71.1,100,70.8,79.1,76.0
20160305181500,136.5,129.15,28.6046,32,72.4,100,70.9,79.1,76.0
20160305183000,136.5,138.6,30.6977,32,72.4,100,70.9,79.1,76.0
20160305184500,136.5,132.3,29.3023,32,71.5,100,71.0,79.1,76.0
20160305190000,136.5,132.3,29.3023,32,73.0,100,71.0,79.1,76.0
20160305191500,136.5,129.15,28.6046,32,71.6,100,71.0,79.1,76.0
20160305193000,136.5,136.5,30.2326,32,71.6,100,71.0,79.1,76.0
20160305194500,136.5,133.35,29.5349,32,74.4,100,71.0,79.1,76.0
20160305200000,136.5,133.35,29.5349,32,74.4,100,71.0,79.1,76.0
20160305201500,136.5,129.15,28.6046,32,71.1,100,71.0,79.1,76.0
20160305203000,136.5,132.3,29.3023,32,72.0,100,71.0,79.1,76.0
20160305204500,136.5,132.3,29.3023,32,74.4,100,71.0,79.1,76.0
20160305210000,136.5,132.3,29.3023,32,74.4,100,71.0,79.1,76.0
20160305211500,136.5,132.3,29.3023,32,74.4,100,71.0,79.1,76.0
20160305213000,136.5,132.3,29.3023,32,75.3,100,71.0,79.1,76.0
20160305214500,136.5,132.3,29.3023,32,71.0,100,71.0,79.1,76.0
20160305220000,136.5,132.3,29.3023,32,73.1,100,71.0,79.1,76.0
20160305221500,136.5,132.3,29.3023,32,74.9,100,71.0,79.1,76.0
20160305223000,136.5,132.3,29.3023,32,74.0,100,71.0,79.1,76.0
20160305224500,136.5,132.3,29.3023,32,75.8,100,70.9,79.1,76.0
20160305230000,136.5,132.3,29.3023,32,74.0,100,70.9,79.1,76.0
20160305231500,136.5,132.3,29.3023,32,71.5,100,70.9,79.1,76.0
20160305233000,136.5,132.3,29.3023,32,74.9,100,70.9,79.1,76.0
20160305234500,136.5,138.6,30.6977,32,73.5,100,70.9,79.1,76.0
20160306000000,136.5,133.35,29.5349,32,76.8,100,70.8,79.1,76.0
20160306001500,136.5,133.35,29.5349,32,72.0,100,70.8,79.1,76.0
20160306003000,136.5,127.05,28.1395,32,72.0,100,70.8,79.1,76.0
20160306004500,136.5,133.35,29.5349,32,72.0,100,70.8,79.1,76.0
20160306010000,136.5,133.35,29.5349,32,74.4,100,70.8,79.1,76.0
20160306011500,136.5,133.35,29.5349,32,74.4,100,70.7,79.1,76.0
20160306013000,136.5,136.5,30.2326,32,71.1,100,70.7,79.1,76.0
20160306014500,136.5,138.6,30.6977,32,74.0,100,70.7,79.1,76.0
20160306020000,136.5,133.35,29.5349,32,72.9,100,70.6,79.1,76.0
20160306021500,136.5,138.6,30.6977,32,73.9,100,70.6,79.1,76.0
20160306023000,136.5,138.6,30.6977,32,71.1,100,70.5,79.1,76.0
20160306024500,136.5,138.6,30.6977,32,76.8,100,70.5,79.1,76.0
20160306030000,136.5,132.3,29.3023,32,70.9,100,70.5,79.1,76.0
20160306031500,136.5,132.3,29.3023,32,74.0,100,70.4,79.1,76.0
20160306033000,136.5,138.6,30.6977,32,72.5,100,70.4,79.1,76.0
20160306034500,136.5,136.5,30.2326,32,74.8,100,70.4,79.1,76.0
20160306040000,136.5,138.6,30.6977,32,70.6,100,70.4,79.1,76.0
20160306041500,136.5,133.35,29.5349,32,74.4,100,70.4,79.1,76.0
20160306043000,136.5,136.5,30.2326,32,71.5,100,70.3,79.1,76.0
20160306044500,136.5,132.3,29.3023,32,73.5,100,70.3,79.1,76.0
20160306050000,136.5,132.3,29.3023,32,73.5,100,70.3,79.1,76.0
20160306051500,136.5,132.3,29.3023,32,71.1,100,70.3,79.1,76.0
20160306053000,136.5,138.6,30.6977,32,73.5,100,70.3,79.1,76.0
20160306054500,136.5,133.35,29.5349,32,73.5,100,70.3,79.1,76.0
20160306060000,136.5,136.5,30.2326,32,73.5,100,70.3,79.1,76.0
20160306061500,136.5,133.35,29.5349,32,71.3,100,70.3,79.1,76.0
20160306063000,136.5,138.6,30.6977,32,74.4,100,70.2,79.1,76.0
20160306064500,136.5,133.35,29.5349,32,72.0,100,70.2,79.1,76.0
20160306070000,136.5,136.5,30.2326,32,73.7,100,70.2,79.1,76.0
20160306071500,136.5,136.5,30.2326,32,73.7,100,70.2,79.1,76.0
20160306073000,136.5,138.6,30.6977,32,69.7,100,70.2,79.1,76.0
20160306074500,136.5,133.35,29.5349,32,73.9,100,70.2,79.1,76.0
20160306080000,136.5,133.35,29.5349,32,69.2,100,70.2,79.1,76.0
20160306081500,136.5,133.35,29.5349,32,73.0,100,70.2,79.1,76.0
20160306083000,136.5,140.7,31.1628,32,74.0,100,70.2,79.1,76.0
20160306084500,136.5,133.35,29.5349,32,69.7,100,70.2,79.1,76.0
20160306090000,136.5,136.5,30.2326,32,71.1,100,70.2,79.1,76.0
20160306091500,136.5,136.5,30.2326,32,71.1,100,70.2,79.1,76.0
20160306093000,136.5,138.6,30.6977,32,72.9,100,70.2,79.1,76.0
20160306094500,136.5,140.7,31.1628,32,72.9,100,70.2,79.1,76.0
20160306100000,136.5,136.5,30.2326,32,70.6,100,70.2,79.1,76.0
20160306101500,136.5,138.6,30.6977,32,73.0,100,70.2,79.1,76.0
20160306103000,136.5,133.35,29.5349,32,73.0,100,70.2,79.1,76.0
20160306104500,136.5,136.5,30.2326,32,70.3,100,70.2,79.1,76.0
20160306110000,136.5,129.15,28.6046,32,71.6,100,70.2,79.1,76.0
20160306111500,136.5,132.3,29.3023,32,74.8,100,70.2,79.1,76.0
20160306113000,136.5,132.3,29.3023,32,70.0,100,70.2,79.1,76.0
20160306114500,136.5,132.3,29.3023,32,71.5,100,70.2,79.1,76.0
20160306120000,136.5,136.5,30.2326,32,71.5,100,70.2,79.1,76.0
20160306121500,136.5,132.3,29.3023,32,73.4,100,70.2,79.1,76.0
20160306123000,136.5,132.3,29.3023,32,68.7,100,70.2,79.1,76.0
20160306124500,136.5,132.3,29.3023,32,72.9,100,70.2,79.1,76.0
20160306130000,136.5,132.3,29.3023,32,71.5,100,70.2,79.1,76.0
20160306131500,136.5,132.3,29.3023,32,73.8,100,70.2,79.1,76.0
20160306133000,136.5,132.3,29.3023,32,69.7,100,70.2,79.1,76.0
20160306134500,136.5,124.95,27.6744,32,72.0,100,70.2,79.1,76.0
20160306140000,136.5,133.35,29.5349,32,74.4,100,70.2,79.1,76.0
20160306141500,136.5,133.35,29.5349,32,72.9,100,70.3,79.1,76.0
20160306143000,136.5,136.5,30.2326,32,72.9,100,70.3,79.1,76.0
20160306144500,136.5,127.05,28.1395,32,72.9,100,70.3,79.1,76.0
20160306150000,136.5,129.15,28.6046,32,71.6,100,70.3,79.1,76.0
20160306151500,136.5,129.15,28.6046,32,73.0,100,70.3,79.1,76.0
20160306153000,136.5,133.35,29.5349,32,71.1,100,70.3,79.1,76.0
20160306154500,136.5,129.15,28.6046,32,71.1,100,70.4,79.1,76.0
20160306160000,136.5,132.3,29.3023,32,72.0,100,70.4,79.1,76.0
20160306161500,136.5,129.15,28.6046,32,73.4,100,70.5,79.1,76.0
20160306163000,136.5,129.15,28.6046,32,71.6,100,70.5,79.1,76.0
20160306164500,136.5,132.3,29.3023,32,72.5,100,70.5,79.1,76.0
20160306170000,136.5,132.3,29.3023,32,69.5,100,70.5,79.1,76.0
20160306171500,136.5,132.3,29.3023,32,76.8,100,70.5,79.1,76.0
20160306173000,136.5,132.3,29.3023,32,72.0,100,70.5,79.1,76.0
20160306174500,136.5,132.3,29.3023,32,72.0,100,70.6,79.1,76.0
20160306180000,136.5,127.05,28.1395,32,72.0,100,70.6,79.1,76.0
20160306181500,136.5,127.05,28.1395,32,69.7,100,70.7,79.1,76.0
20160306183000,136.5,132.3,29.3023,32,75.1,100,70.7,79.1,76.0
20160306184500,136.5,132.3,29.3023,32,72.9,100,70.7,79.1,76.0
20160306190000,136.5,132.3,29.3023,32,73.9,100,70.7,79.1,76.0
20160306191500,136.5,127.05,28.1395,32,75.3,100,70.7,79.1,76.0
20160306193000,136.5,129.15,28.6046,32,70.1,100,70.7,79.1,76.0
20160306194500,136.5,132.3,29.3023,32,72.0,100,70.7,79.1,76.0
20160306200000,136.5,127.05,28.1395,32,72.8,100,70.7,79.1,76.0
20160306201500,136.5,129.15,28.6046,32,70.4,100,70.7,79.1,76.0
20160306203000,136.5,129.15,28.6046,32,73.0,100,70.7,79.1,76.0
20160306204500,136.5,132.3,29.3023,32,75.5,100,70.7,79.1,76.0
20160306210000,136.5,132.3,29.3023,32,72.9,100,70.7,79.1,76.0
20160306211500,136.5,132.3,29.3023,32,72.9,100,70.6,79.1,76.0
20160306213000,136.5,124.95,27.6744,32,72.9,100,70.6,79.1,76.0
20160306214500,136.5,129.15,28.6046,32,72.9,100,70.6,79.1,76.0
20160306220000,136.5,132.3,29.3023,32,74.9,100,70.6,79.1,76.0
20160306221500,136.5,129.15,28.6046,32,70.6,100,70.6,79.1,76.0
20160306223000,136.5,133.35,29.5349,32,73.1,100,70.5,79.1,76.0
20160306224500,136.5,133.35,29.5349,32,74.4,100,70.5,79.1,76.0
20160306230000,136.5,136.5,30.2326,32,69.2,100,70.5,79.1,76.0
20160306231500,136.5,133.35,29.5349,32,75.3,100,70.5,79.1,76.0
20160306233000,136.5,138.6,30.6977,32,72.6,100,70.5,79.1,76.0
20160306234500,136.5,138.6,30.6977,32,76.3,100,70.5,79.1,76.0
20160307000000,136.5,133.35,29.5349,32,70.1,100,70.5,79.1,76.0
20160307001500,136.5,133.35,29.5349,32,77.2,100,70.5,79.1,76.0
20160307003000,136.5,136.5,30.2326,32,71.0,100,70.5,79.1,76.0
20160307004500,136.5,136.5,30.2326,32,75.3,100,70.5,79.1,76.0
20160307010000,136.5,138.6,30.6977,32,72.9,100,70.5,79.1,76.0
20160307011500,136.5,133.35,29.5349,32,73.9,100,70.5,79.1,76.0
20160307013000,136.5,136.5,30.2326,32,70.9,100,70.5,79.1,76.0
20160307014500,136.5,127.05,28.1395,32,75.8,100,70.5,79.1,76.0
20160307020000,136.5,132.3,29.3023,32,70.1,100,70.4,79.1,76.0
20160307021500,136.5,132.3,29.3023,32,73.5,100,70.4,79.1,76.0
20160307023000,136.5,132.3,29.3023,32,73.5,100,70.4,79.1,76.0
20160307024500,136.5,132.3,29.3023,32,71.5,100,70.4,79.1,76.0
20160307030000,136.5,132.3,29.3023,32,74.0,100,70.4,79.1,76.0
20160307031500,136.5,132.3,29.3023,32,72.9,100,70.4,79.1,76.0
20160307033000,136.5,138.6,30.6977,32,72.9,100,70.4,79.1,76.0
20160307034500,136.5,133.35,29.5349,32,72.9,100,70.4,79.1,76.0
20160307040000,136.5,133.35,29.5349,32,74.8,100,70.4,79.1,76.0
20160307041500,136.5,136.5,30.2326,32,71.6,100,70.4,79.1,76.0
20160307043000,136.5,136.5,30.2326,32,76.3,100,70.4,79.1,76.0
20160307044500,136.5,133.35,29.5349,32,69.7,100,70.4,79.1,76.0
20160307050000,136.5,138.6,30.6977,32,74.0,100,70.4,79.1,76.0
20160307051500,136.5,138.6,30.6977,32,74.0,100,70.4,79.1,76.0
20160307053000,136.5,132.3,29.3023,32,71.5,100,70.4,79.1,76.0
20160307054500,136.5,132.3,29.3023,32,74.5,100,70.4,79.1,76.0
20160307060000,136.5,136.5,30.2326,32,72.4,100,70.4,79.1,76.0
20160307061500,136.5,132.3,29.3023,32,74.4,100,70.4,79.1,76.0
20160307063000,136.5,140.7,31.1628,32,72.4,100,70.4,79.1,76.0
20160307064500,136.5,129.15,28.6046,32,72.4,100,70.4,79.1,76.0
20160307070000,136.5,136.5,30.2326,32,74.0,100,70.4,79.1,76.0
20160307071500,136.5,132.3,29.3023,32,72.0,100,70.4,79.1,76.0
20160307073000,136.5,136.5,30.2326,32,73.5,100,70.4,79.1,76.0
20160307074500,136.5,129.15,28.6046,32,73.5,100,70.4,79.1,76.0
20160307080000,136.5,133.35,29.5349,32,71.0,100,70.4,79.1,76.0
20160307081500,136.5,140.7,31.1628,32,74.8,100,70.5,79.1,76.0
20160307083000,136.5,133.35,29.5349,32,72.9,100,70.5,79.1,76.0
20160307084500,136.5,133.35,29.5349,32,70.5,100,70.5,79.1,76.0
20160307090000,136.5,140.7,31.1628,32,71.8,100,70.6,79.1,76.0
20160307091500,136.5,136.5,30.2326,32,73.4,100,70.8,79.1,76.0
20160307093000,136.5,127.05,28.1395,32,72.0,100,70.5,79.1,76.0
20160307094500,136.5,132.3,29.3023,32,72.0,100,70.8,79.1,76.0
20160307100000,136.5,127.05,28.1395,32,74.0,100,71.0,79.1,76.0
20160307101500,136.5,129.15,28.6046,32,74.0,100,70.6,79.1,76.0
20160307103000,136.5,127.05,28.1395,32,71.6,100,70.6,79.1,76.0
20160307104500,136.5,127.05,28.1395,32,71.6,100,70.7,79.1,76.0
20160307110000,136.5,127.05,28.1395,32,72.5,100,70.8,79.1,76.0
20160307111500,136.5,132.3,29.3023,32,73.9,100,71.0,79.1,76.0
20160307113000,136.5,129.15,28.6046,32,73.9,100,71.2,79.1,76.0
20160307114500,136.5,129.15,28.6046,32,73.9,100,71.2,79.1,76.0
20160307120000,136.5,127.05,28.1395,32,70.6,100,71.0,79.1,76.0
20160307121500,136.5,132.3,29.3023,32,70.6,100,71.3,79.1,76.0
20160307123000,136.5,132.3,29.3023,32,70.6,100,71.8,79.1,76.0
20160307124500,136.5,124.95,27.6744,32,72.5,100,71.4,79.1,76.0
20160307130000,136.5,122.85,27.2093,32,72.5,100,70.9,79.1,76.0
20160307131500,136.5,127.05,28.1395,32,73.5,100,70.9,79.1,76.0
20160307133000,136.5,127.05,28.1395,32,73.5,100,70.7,79.1,76.0
20160307134500,136.5,124.95,27.6744,32,73.5,100,70.6,79.1,76.0
20160307140000,136.5,129.15,28.6046,32,71.1,100,70.8,79.1,76.0
20160307141500,136.5,127.05,28.1395,32,73.5,100,70.9,79.1,76.0
20160307143000,136.5,127.05,28.1395,32,72.5,100,71.0,79.1,76.0
20160307144500,136.5,129.15,28.6046,32,71.6,100,71.0,79.1,76.0
20160307150000,136.5,129.15,28.6046,32,72.9,100,71.1,79.0,76.0
20160307151500,136.5,133.35,29.5349,32,72.9,100,71.1,79.1,76.0
20160307153000,136.5,129.15,28.6046,32,72.0,100,71.2,79.1,76.0
20160307154500,136.5,133.35,29.5349,32,72.0,100,71.2,79.1,76.0
20160307160000,136.5,129.15,28.6046,32,72.0,100,71.2,79.1,76.0
20160307161500,136.5,132.3,29.3023,32,73.4,100,71.2,79.1,76.0
20160307163000,136.5,132.3,29.3023,32,71.8,100,71.2,79.1,76.0
20160307164500,136.5,132.3,29.3023,32,70.6,100,71.3,79.1,76.0
20160307170000,136.5,132.3,29.3023,32,70.6,100,71.3,79.0,76.0
20160307171500,136.5,138.6,30.6977,32,73.9,100,71.3,79.0,76.0
20160307173000,136.5,132.3,29.3023,32,73.9,100,71.3,79.1,76.0
20160307174500,136.5,138.6,30.6977,32,71.4,100,71.3,79.0,76.0
20160307180000,136.5,132.3,29.3023,32,70.6,100,71.3,79.0,76.0
20160307181500,136.5,129.15,28.6046,32,70.6,100,71.3,79.0,76.0
20160307183000,136.5,133.35,29.5349,32,73.5,100,71.3,79.0,76.0
20160307184500,136.5,136.5,30.2326,32,73.5,100,71.3,79.0,76.0
20160307190000,136.5,138.6,30.6977,32,71.0,100,71.3,79.0,76.0
20160307191500,136.5,133.35,29.5349,32,71.0,100,71.3,79.0,76.0
20160307193000,136.5,133.35,29.5349,32,73.0,100,71.3,79.0,76.0
20160307194500,136.5,136.5,30.2326,32,73.8,100,71.3,79.0,76.0
20160307200000,136.5,136.5,30.2326,32,72.3,100,71.3,79.0,76.0
20160307201500,136.5,136.5,30.2326,32,71.1,100,71.3,79.0,76.0
20160307203000,136.5,136.5,30.2326,32,71.1,100,71.3,79.0,76.0
20160307204500,136.5,136.5,30.2326,32,72.5,100,71.3,79.0,76.0
20160307210000,136.5,133.35,29.5349,32,72.5,100,71.3,79.0,76.0
20160307211500,136.5,133.35,29.5349,32,73.5,100,71.3,79.0,76.0
20160307213000,136.5,133.35,29.5349,32,73.5,100,71.2,79.0,76.0
20160307214500,136.5,133.35,29.5349,32,71.9,100,71.2,78.9,75.9
20160307220000,136.5,136.5,30.2326,32,71.9,100,71.2,78.9,75.9
20160307221500,136.5,136.5,30.2326,32,73.9,100,71.2,79.0,76.0
20160307223000,136.5,129.15,28.6046,32,72.9,100,71.2,79.0,76.0
20160307224500,136.5,133.35,29.5349,32,71.1,100,71.2,78.9,75.9
20160307230000,136.5,133.35,29.5349,32,74.0,100,71.2,79.0,76.0
20160307231500,136.5,136.5,30.2326,32,74.0,100,71.2,78.9,75.9
20160307233000,136.5,133.35,29.5349,32,74.0,100,71.1,79.0,76.0
20160307234500,136.5,138.6,30.6977,32,72.0,100,71.1,78.9,75.9
20160308000000,136.5,132.3,29.3023,32,72.0,100,71.1,78.9,75.9
20160308001500,136.5,132.3,29.3023,32,73.8,100,71.1,78.9,75.9
20160308003000,136.5,136.5,30.2326,32,74.8,100,71.1,78.9,75.9
20160308004500,136.5,138.6,30.6977,32,72.0,100,71.1,78.9,75.9
20160308010000,136.5,136.5,30.2326,32,73.0,100,71.0,78.9,75.9
20160308011500,136.5,136.5,30.2326,32,73.9,100,71.0,78.9,75.9
20160308013000,136.5,132.3,29.3023,32,72.0,100,71.0,78.9,75.9
20160308014500,136.5,132.3,29.3023,32,72.0,100,71.0,78.9,75.9
20160308020000,136.5,136.5,30.2326,32,72.0,100,71.0,78.9,75.9
20160308021500,136.5,132.3,29.3023,32,73.5,100,71.0,78.9,75.9
20160308023000,136.5,136.5,30.2326,32,73.5,100,71.0,78.9,75.9
20160308024500,136.5,136.5,30.2326,32,71.5,100,71.0,78.9,75.9
20160308030000,136.5,133.35,29.5349,32,72.5,100,71.0,78.9,75.9
20160308031500,136.5,136.5,30.2326,32,73.9,100,70.9,78.9,75.9
20160308033000,136.5,132.3,29.3023,32,72.9,100,70.9,78.9,75.9
20160308034500,136.5,132.3,29.3023,32,71.2,100,70.9,78.9,75.9
20160308040000,136.5,138.6,30.6977,32,72.5,100,70.9,78.9,75.9
20160308041500,136.5,136.5,30.2326,32,74.1,100,70.9,78.9,75.9
20160308043000,136.5,133.35,29.5349,32,71.0,100,70.9,78.9,75.9
20160308044500,136.5,138.6,30.6977,32,74.4,100,70.9,78.9,75.9
20160308050000,136.5,136.5,30.2326,32,74.4,100,70.9,78.9,75.9
20160308051500,136.5,136.5,30.2326,32,71.9,100,70.9,78.9,75.9
20160308053000,136.5,136.5,30.2326,32,71.9,100,70.9,78.9,75.9
20160308054500,136.5,136.5,30.2326,32,73.9,100,70.9,78.9,75.9
20160308060000,136.5,133.35,29.5349,32,73.9,100,70.9,78.9,75.9
20160308061500,136.5,140.7,31.1628,32,72.0,100,70.9,78.9,75.9
20160308063000,136.5,132.3,29.3023,32,72.0,100,70.9,78.9,75.9
20160308064500,136.5,136.5,30.2326,32,73.1,100,70.9,78.9,75.9
20160308070000,136.5,138.6,30.6977,32,73.1,100,70.9,78.9,75.9
20160308071500,136.5,138.6,30.6977,32,71.0,100,70.9,78.9,75.9
20160308073000,136.5,136.5,30.2326,32,72.5,100,70.8,78.9,75.9
20160308074500,136.5,136.5,30.2326,32,74.4,100,70.9,78.9,75.9
20160308080000,136.5,132.3,29.3023,32,72.0,100,70.9,78.9,75.9
20160308081500,136.5,136.5,30.2326,32,72.0,100,70.9,78.9,75.9
20160308083000,136.5,127.05,28.1395,32,72.0,100,71.0,78.9,75.9
20160308084500,136.5,127.05,28.1395,32,71.1,100,71.2,78.9,75.9
20160308090000,136.5,413.7,91.6279,59,57.2,0,71.2,70.0,67.0
20160308091500,136.5,386.4,85.5814,55,57.2,0,70.3,70.0,67.0
20160308093000,136.5,337.05,74.6512,51,57.2,0,69.6,70.0,67.0
20160308094500,136.5,260.4,57.6744,43,57.2,0,69.3,70.0,67.0
20160308100000,136.5,193.2,42.7907,37,57.2,0,69.3,70.0,67.0
20160308101500,136.5,149.1,33.0233,32,57.2,0,69.3,70.0,67.0
20160308103000,136.5,152.25,33.7209,33,57.2,0,69.7,70.0,67.0
20160308104500,136.5,160.65,35.5814,34,57.2,0,69.8,70.0,67.0
20160308110000,136.5,171.15,37.907,35,57.2,0,69.8,70.0,67.0
20160308111500,136.5,171.15,37.907,35,57.2,0,70.0,70.0,67.0
20160308113000,136.5,189.0,41.8605,37,57.2,0,70.2,70.0,67.0
20160308114500,136.5,189.0,41.8605,37,56.4,0,70.0,70.0,67.0
20160308120000,136.5,185.85,41.1628,37,56.4,0,70.2,70.0,67.0
20160308121500,136.5,189.0,41.8605,37,56.4,0,70.1,70.0,67.0
20160308123000,136.5,191.1,42.3256,36,56.4,0,70.1,69.9,66.9
20160308124500,136.5,191.1,42.3256,36,56.4,0,70.0,69.9,66.9
20160308130000,136.5,189.0,41.8605,36,56.4,0,70.0,69.9,66.9
20160308131500,136.5,273.0,60.4651,44,56.4,0,70.6,69.9,66.9
20160308133000,136.5,373.8,82.7907,53,57.1,0,70.8,69.9,66.9
20160308134500,136.5,437.85,96.9767,60,57.1,0,70.5,69.9,66.9
20160308140000,136.5,437.85,96.9767,61,57.1,0,70.5,69.9,66.9
20160308141500,136.5,393.75,87.2093,56,57.1,0,69.9,69.9,66.9
20160308143000,136.5,400.05,88.6046,56,57.1,0,70.1,69.9,66.9
20160308144500,136.5,400.05,88.6046,57,57.1,0,70.1,69.9,66.9
20160308150000,136.5,400.05,88.6046,57,57.1,0,69.9,69.9,66.9
20160308151500,136.5,406.35,90.0,57,57.1,0,69.8,69.9,66.9
20160308153000,136.5,406.35,90.0,57,57.1,0,69.7,69.9,66.9
20160308154500,136.5,406.35,90.0,56,57.1,0,69.6,69.9,66.9
20160308160000,136.5,400.05,88.6046,56,57.1,0,69.6,69.9,66.9
20160308161500,136.5,380.1,84.186,54,57.1,0,69.6,69.9,66.9
20160308163000,136.5,373.8,82.7907,52,57.1,0,69.5,69.9,66.9
20160308164500,136.5,344.4,76.2791,50,57.1,0,69.5,69.9,66.9
20160308170000,136.5,304.5,67.4419,46,57.1,0,69.5,69.9,66.9
20160308171500,136.5,274.05,60.6977,43,57.1,0,69.4,69.9,66.9
20160308173000,136.5,246.75,54.6512,41,57.1,0,69.4,69.9,66.9
20160308174500,136.5,210.0,46.5116,38,57.1,0,69.4,69.9,66.9
20160308180000,136.5,180.6,40.0,35,57.1,0,69.4,69.9,66.9
20160308181500,136.5,151.2,33.4884,32,57.1,0,69.4,69.9,66.9
20160308183000,136.5,140.7,31.1628,32,57.1,0,69.4,69.9,66.9
20160308184500,136.5,140.7,31.1628,32,57.1,0,69.4,69.9,66.9
20160308190000,136.5,147.0,32.5581,32,57.1,0,69.4,69.9,66.9
20160308191500,136.5,147.0,32.5581,32,57.1,0,69.4,69.9,66.9
20160308193000,136.5,147.0,32.5581,32,57.1,0,69.4,69.9,66.9
20160308194500,136.5,147.0,32.5581,32,57.1,0,69.3,69.9,66.9
20160308200000,136.5,149.1,33.0233,32,57.1,0,69.3,69.9,66.9
20160308201500,136.5,149.1,33.0233,32,57.1,0,69.3,69.9,66.9
20160308203000,136.5,147.0,32.5581,32,57.1,0,69.3,69.8,66.8
20160308204500,136.5,147.0,32.5581,32,57.1,0,69.3,69.9,66.9
20160308210000,136.5,147.0,32.5581,32,57.1,0,69.3,69.8,66.8
20160308211500,136.5,149.1,33.0233,32,57.1,0,69.3,69.9,66.9
20160308213000,136.5,143.85,31.8605,32,57.1,0,69.3,69.8,66.8
20160308214500,136.5,149.1,33.0233,32,57.1,0,69.3,69.8,66.8
20160308220000,136.5,147.0,32.5581,32,57.1,0,69.2,69.8,66.8
20160308221500,136.5,152.25,33.7209,32,57.1,0,69.2,69.8,66.8
20160308223000,136.5,147.0,32.5581,32,57.1,0,69.2,69.8,66.8
20160308224500,136.5,149.1,33.0233,32,57.1,0,69.2,69.8,66.8
20160308230000,136.5,152.25,33.7209,32,57.1,0,69.2,69.8,66.8
20160308231500,136.5,149.1,33.0233,32,57.1,0,69.2,69.8,66.8
20160308233000,136.5,149.1,33.0233,32,57.1,0,69.2,69.8,66.8
20160308234500,136.5,147.0,32.5581,32,57.1,0,69.2,69.7,66.7
20160309000000,136.5,140.7,31.1628,32,57.1,0,69.1,69.8,66.8
20160309001500,136.5,143.85,31.8605,32,57.1,0,69.1,69.8,66.8
20160309003000,136.5,143.85,31.8605,32,57.1,0,69.1,69.8,66.8
20160309004500,136.5,138.6,30.6977,31,57.1,0,69.1,69.7,66.7
20160309010000,136.5,141.75,31.3953,31,57.1,0,69.1,69.7,66.7
20160309011500,136.5,132.3,29.3023,31,57.1,0,69.1,69.7,66.7
20160309013000,136.5,138.6,30.6977,32,57.1,0,69.1,69.7,66.7
20160309014500,136.5,138.6,30.6977,32,57.1,0,69.1,69.7,66.7
20160309020000,136.5,140.7,31.1628,32,57.1,0,69.1,69.8,66.8
20160309021500,136.5,147.0,32.5581,32,57.9,0,69.1,69.7,66.7
20160309023000,136.5,141.75,31.3953,32,57.2,0,69.1,69.7,66.7
20160309024500,136.5,141.75,31.3953,32,57.2,0,69.1,69.7,66.7
20160309030000,136.5,147.0,32.5581,32,57.2,0,69.1,69.7,66.7
20160309031500,136.5,147.0,32.5581,32,56.4,0,69.1,69.7,66.7
20160309033000,136.5,143.85,31.8605,32,57.2,0,69.1,69.6,66.6
20160309034500,136.5,149.1,33.0233,32,57.2,0,69.1,69.6,66.6
20160309040000,136.5,149.1,33.0233,32,57.2,0,69.1,69.6,66.6
20160309041500,136.5,147.0,32.5581,32,57.2,0,69.1,69.6,66.6
20160309044500,136.5,147.0,32.5581,32,58.3,0,69.1,69.7,66.7
20160309050000,136.5,143.85,31.8605,32,57.5,0,69.1,69.6,66.6
20160309051500,136.5,151.2,33.4884,32,59.7,0,69.1,69.6,66.6
20160309053000,136.5,149.1,33.0233,32,57.2,0,69.1,69.6,66.6
20160309054500,136.5,151.2,33.4884,32,57.2,0,69.1,69.6,66.6
20160309060000,136.5,147.0,32.5581,32,57.2,0,69.1,69.6,66.6
20160309061500,136.5,143.85,31.8605,32,57.2,0,69.1,69.6,66.6
20160309063000,136.5,147.0,32.5581,32,57.2,0,69.1,69.6,66.6
20160309064500,136.5,143.85,31.8605,32,57.2,0,69.1,69.5,66.5
20160309070000,136.5,147.0,32.5581,32,57.2,0,69.1,69.5,66.5
20160309071500,136.5,147.0,32.5581,32,57.2,0,69.1,69.5,66.5
20160309073000,136.5,147.0,32.5581,32,57.2,0,69.1,69.5,66.5
20160309074500,136.5,140.7,31.1628,32,57.2,0,69.1,69.5,66.5
20160309080000,136.5,174.3,38.6047,35,57.2,0,69.3,69.5,66.5
20160309081500,136.5,174.3,38.6047,36,57.2,0,69.4,69.5,66.5
20160309083000,136.5,180.6,40.0,36,57.2,0,69.4,69.5,66.5
20160309084500,136.5,191.1,42.3256,36,57.2,0,69.6,69.6,66.6
20160309090000,136.5,183.75,40.6977,36,57.2,0,69.6,69.5,66.5
20160309091500,136.5,186.9,41.3953,36,57.2,0,69.5,69.5,66.5
20160309093000,136.5,180.6,40.0,36,57.2,0,69.4,69.5,66.5
20160309094500,136.5,185.85,41.1628,36,57.2,0,69.4,69.5,66.5
20160309100000,136.5,183.75,40.6977,36,57.2,0,69.4,69.5,66.5
20160309101500,136.5,183.75,40.6977,36,57.2,0,69.4,69.6,66.6
20160309103000,136.5,175.35,38.8372,36,56.4,0,69.6,69.5,66.5
20160309104500,136.5,180.6,40.0,36,56.4,0,69.7,69.5,66.5
20160309110000,136.5,191.1,42.3256,37,56.4,0,69.8,69.5,66.5
20160309111500,136.5,233.1,51.6279,40,56.4,0,70.0,69.5,66.5
20160309113000,136.5,259.35,57.4419,42,56.4,0,70.1,69.5,66.5
20160309114500,136.5,359.1,79.5349,53,56.4,0,70.4,69.5,66.5
20160309120000,136.5,340.2,75.3488,51,56.4,0,69.8,69.5,66.5
20160309121500,136.5,431.55,95.5814,60,57.1,0,70.0,69.5,66.5
20160309123000,136.5,444.15,98.3721,62,57.1,0,70.0,69.5,66.5
20160309124500,136.5,449.4,99.5349,63,57.1,0,69.9,69.5,66.5
20160309130000,136.5,141.75,31.3953,32,71.6,100,70.2,78.0,75.0
20160309131500,136.5,147.0,32.5581,32,73.4,100,70.2,78.0,75.0
20160309133000,136.5,143.85,31.8605,32,71.5,100,70.3,78.0,75.0
20160309134500,136.5,143.85,31.8605,32,70.7,100,70.4,78.0,75.0
20160309140000,136.5,141.75,31.3953,32,73.8,100,70.3,78.0,75.0
20160309141500,136.5,141.75,31.3953,32,71.6,100,70.6,78.0,75.0
20160309143000,136.5,141.75,31.3953,32,70.6,100,71.1,78.0,75.0
20160309144500,136.5,141.75,31.3953,32,72.4,100,70.8,77.9,74.9
20160309150000,136.5,147.0,32.5581,32,72.4,100,70.8,77.9,74.9
20160309151500,136.5,140.7,31.1628,32,72.4,100,71.6,77.9,74.9
20160309153000,136.5,140.7,31.1628,32,71.1,100,71.0,77.8,74.8
20160309154500,136.5,140.7,31.1628,32,71.1,100,70.7,77.8,74.8
20160309160000,136.5,143.85,31.8605,32,72.9,100,71.1,77.8,74.8
20160309161500,136.5,143.85,31.8605,32,70.6,100,71.3,77.8,74.8
20160309163000,136.5,147.0,32.5581,32,70.6,100,71.3,77.8,74.8
20160309164500,136.5,147.0,32.5581,32,72.0,100,71.2,77.8,74.8
20160309170000,136.5,151.2,33.4884,32,70.7,100,70.8,77.8,74.8
20160309171500,136.5,151.2,33.4884,32,70.7,100,70.8,77.8,74.8
20160309173000,136.5,147.0,32.5581,32,70.7,100,71.0,77.8,74.8
20160309174500,136.5,149.1,33.0233,32,71.7,100,71.1,77.8,74.8
20160309180000,136.5,151.2,33.4884,32,71.7,100,71.1,77.8,74.8
20160309181500,136.5,151.2,33.4884,32,71.7,100,71.1,77.8,74.8
20160309183000,136.5,151.2,33.4884,32,71.7,100,71.1,77.8,74.8
20160309184500,136.5,151.2,33.4884,32,71.7,100,71.1,77.8,74.8
20160309190000,136.5,149.1,33.0233,32,70.6,100,71.0,77.8,74.8
20160309191500,136.5,151.2,33.4884,32,69.7,100,71.0,77.8,74.8
20160309193000,136.5,147.0,32.5581,32,71.0,100,71.0,77.8,74.8
20160309194500,136.5,149.1,33.0233,32,71.0,100,71.0,77.8,74.8
20160309200000,136.5,151.2,33.4884,32,71.0,100,71.0,77.8,74.8
20160309201500,136.5,151.2,33.4884,32,70.1,100,71.0,77.8,74.8
20160309203000,136.5,147.0,32.5581,32,70.1,100,71.1,77.8,74.8
20160309204500,136.5,149.1,33.0233,32,72.9,100,71.1,77.8,74.8
20160309210000,136.5,151.2,33.4884,32,71.2,100,71.1,77.8,74.8
20160309211500,136.5,149.1,33.0233,32,71.2,100,71.0,77.8,74.8
20160309213000,136.5,149.1,33.0233,32,71.2,100,71.0,77.8,74.8
20160309214500,136.5,151.2,33.4884,32,72.9,100,71.0,77.8,74.8
20160309220000,136.5,151.2,33.4884,32,72.9,100,71.0,77.8,74.8
20160309221500,136.5,140.7,31.1628,31,72.9,100,71.0,77.8,74.8
20160309223000,136.5,143.85,31.8605,31,72.9,100,70.9,77.8,74.8
20160309224500,136.5,149.1,33.0233,31,70.5,100,70.9,77.8,74.8
20160309230000,136.5,149.1,33.0233,31,70.5,100,70.9,77.8,74.8
20160309231500,136.5,141.75,31.3953,31,73.9,100,70.9,77.8,74.8
20160309233000,136.5,141.75,31.3953,31,71.8,100,70.9,77.8,74.8
20160309234500,136.5,143.85,31.8605,31,70.7,100,70.9,77.8,74.8
20160310000000,136.5,143.85,31.8605,31,72.5,100,70.9,77.8,74.8
20160310001500,136.5,141.75,31.3953,31,73.4,100,70.9,77.8,74.8
20160310003000,136.5,141.75,31.3953,31,73.4,100,70.8,77.8,74.8
20160310004500,136.5,141.75,31.3953,31,71.5,100,70.8,77.8,74.8
20160310010000,136.5,147.0,32.5581,31,71.5,100,70.8,77.8,74.8
20160310011500,136.5,140.7,31.1628,31,72.5,100,70.8,77.8,74.8
20160310013000,136.5,138.6,30.6977,31,73.9,100,70.8,77.8,74.8
20160310014500,136.5,141.75,31.3953,31,72.9,100,70.8,77.8,74.8
20160310020000,136.5,143.85,31.8605,31,70.6,100,70.8,77.8,74.8
20160310021500,136.5,141.75,31.3953,31,72.5,100,70.8,77.8,74.8
20160310023000,136.5,143.85,31.8605,31,73.9,100,70.8,77.8,74.8
20160310024500,136.5,147.0,32.5581,31,72.0,100,70.8,77.8,74.8
20160310030000,136.5,138.6,30.6977,31,71.1,100,70.8,77.8,74.8
20160310031500,136.5,140.7,31.1628,31,73.0,100,70.8,77.8,74.8
20160310033000,136.5,140.7,31.1628,31,73.9,100,70.8,77.8,74.8
20160310034500,136.5,138.6,30.6977,31,72.0,100,70.8,77.8,74.8
20160310040000,136.5,141.75,31.3953,31,71.1,100,70.8,77.8,74.8
20160310041500,136.5,143.85,31.8605,31,71.1,100,70.8,77.8,74.8
20160310043000,136.5,140.7,31.1628,31,72.5,100,70.8,77.8,74.8
20160310044500,136.5,147.0,32.5581,31,73.9,100,70.8,77.8,74.8
20160310050000,136.5,143.85,31.8605,31,71.9,100,70.8,77.8,74.8
20160310051500,136.5,141.75,31.3953,31,71.9,100,70.8,77.8,74.8
20160310053000,136.5,141.75,31.3953,31,74.0,100,70.8,77.8,74.8
20160310054500,136.5,141.75,31.3953,31,74.0,100,70.8,77.8,74.8
20160310060000,136.5,143.85,31.8605,31,70.6,100,70.8,77.8,74.8
20160310061500,136.5,136.5,30.2326,31,72.0,100,70.8,77.8,74.8
20160310063000,136.5,141.75,31.3953,31,74.0,100,70.8,77.8,74.8
20160310064500,136.5,147.0,32.5581,31,71.0,100,70.8,77.8,74.8
20160310070000,136.5,140.7,31.1628,31,72.5,100,71.0,77.8,74.8
20160310071500,136.5,140.7,31.1628,31,73.8,100,71.0,77.8,74.8
20160310073000,136.5,140.7,31.1628,31,73.8,100,71.0,77.8,74.8
20160310074500,136.5,149.1,33.0233,31,71.0,100,71.0,77.8,74.8
20160310080000,136.5,140.7,31.1628,31,71.0,100,71.0,77.8,74.8
20160310081500,136.5,140.7,31.1628,31,71.0,100,71.1,77.8,74.8
20160310083000,136.5,143.85,31.8605,31,71.0,100,70.9,77.8,74.8
20160310084500,136.5,143.85,31.8605,31,72.0,100,70.7,77.8,74.8
20160310090000,136.5,140.7,31.1628,31,73.0,100,70.8,77.8,74.8
20160310091500,136.5,143.85,31.8605,31,73.0,100,70.7,77.8,74.8
20160310093000,136.5,141.75,31.3953,31,72.1,100,70.8,77.8,74.8
20160310094500,136.5,147.0,32.5581,31,73.4,100,71.0,77.8,74.8
20160310100000,136.5,140.7,31.1628,31,70.1,100,71.1,77.8,74.8
20160310101500,136.5,138.6,30.6977,31,71.1,100,71.0,77.8,74.8
20160310103000,136.5,140.7,31.1628,31,71.1,100,71.1,77.8,74.8
20160310104500,136.5,147.0,32.5581,31,71.1,100,71.1,77.8,74.8
20160310110000,136.5,143.85,31.8605,31,73.4,100,71.0,77.8,74.8
20160310111500,136.5,141.75,31.3953,31,72.2,100,71.2,77.8,74.8
20160310113000,136.5,138.6,30.6977,31,73.3,100,71.0,77.8,74.8
20160310114500,136.5,138.6,30.6977,31,71.6,100,70.8,77.8,74.8
20160310120000,136.5,138.6,30.6977,31,73.5,100,71.0,77.8,74.8
20160310121500,136.5,140.7,31.1628,32,72.2,100,71.1,77.8,74.8
20160310123000,136.5,136.5,30.2326,32,72.2,100,71.2,77.8,74.8
20160310124500,136.5,132.3,29.3023,32,74.8,100,71.2,77.8,74.8
20160310130000,136.5,136.5,30.2326,32,74.8,100,71.3,77.8,74.8
20160310131500,136.5,136.5,30.2326,32,74.8,100,71.4,77.8,74.8
20160310133000,136.5,129.15,28.6046,32,73.7,100,71.4,77.8,74.8
20160310134500,136.5,136.5,30.2326,32,73.7,100,71.2,77.8,74.8
20160310140000,136.5,136.5,30.2326,32,73.7,100,71.0,77.8,74.8
20160310141500,136.5,138.6,30.6977,32,72.5,100,71.0,77.8,74.8
20160310143000,525.0,0.0,0.0,50,74.4,100,71.3,77.8,74.8
20160310144500,136.5,444.15,98.3721,82,79.4,100,71.7,77.8,74.8
20160310150000,136.5,152.25,33.7209,25,75.4,100,71.9,77.8,74.8
20160310151500,136.5,152.25,33.7209,25,75.4,100,71.9,77.8,74.8
20160310153000,136.5,143.85,31.8605,25,75.4,100,71.5,77.8,74.8
20160310154500,136.5,141.75,31.3953,25,73.0,100,71.3,77.8,74.8
20160310160000,136.5,141.75,31.3953,25,72.0,100,71.2,77.8,74.8
20160310161500,136.5,141.75,31.3953,25,73.4,100,71.2,77.8,74.8
20160310163000,136.5,141.75,31.3953,25,73.4,100,71.2,77.8,74.8
20160310164500,136.5,141.75,31.3953,25,74.4,100,70.7,77.8,74.8
20160310170000,136.5,138.6,30.6977,25,72.9,100,70.9,77.8,74.8
20160310171500,136.5,136.5,30.2326,25,73.9,100,70.8,77.8,74.8
20160310173000,136.5,140.7,31.1628,25,72.2,100,70.9,77.8,74.8
20160310174500,136.5,140.7,31.1628,25,72.2,100,71.1,77.8,74.8
20160310180000,136.5,140.7,31.1628,25,72.2,100,71.1,77.8,74.8
20160310181500,136.5,138.6,30.6977,25,75.2,100,71.1,77.8,74.8
20160310183000,136.5,143.85,31.8605,25,73.4,100,71.1,77.8,74.8
20160310184500,136.5,140.7,31.1628,25,72.0,100,71.1,77.8,74.8
20160310190000,136.5,140.7,31.1628,25,72.0,100,71.1,77.8,74.8
20160310191500,136.5,138.6,30.6977,25,72.0,100,71.1,77.8,74.8
20160310193000,136.5,140.7,31.1628,25,72.0,100,71.1,77.8,74.8
20160310194500,136.5,138.6,30.6977,25,74.4,100,71.1,77.8,74.8
20160310200000,136.5,138.6,30.6977,25,72.0,100,71.1,77.8,74.8
20160310201500,136.5,138.6,30.6977,25,72.0,100,71.1,77.8,74.8
20160310203000,136.5,138.6,30.6977,25,74.6,100,71.1,77.8,74.8
20160310204500,136.5,140.7,31.1628,25,74.6,100,71.1,77.8,74.8
20160310210000,136.5,143.85,31.8605,25,72.4,100,71.1,77.8,74.8
20160310211500,136.5,140.7,31.1628,25,72.4,100,71.1,77.8,74.8
20160310213000,136.5,138.6,30.6977,25,75.3,100,71.0,77.8,74.8
20160310214500,136.5,141.75,31.3953,25,74.4,100,71.0,77.8,74.8
20160310220000,136.5,141.75,31.3953,25,72.0,100,71.0,77.8,74.8
20160310221500,136.5,141.75,31.3953,25,72.0,100,71.0,77.8,74.8
20160310223000,136.5,141.75,31.3953,25,74.0,100,70.9,77.8,74.8
20160310224500,136.5,141.75,31.3953,25,74.0,100,70.9,77.8,74.8
20160310230000,136.5,138.6,30.6977,25,74.0,100,70.9,77.8,74.8
20160310231500,136.5,140.7,31.1628,25,74.0,100,70.8,77.8,74.8
20160310233000,136.5,138.6,30.6977,25,71.1,100,70.8,77.8,74.8
20160310234500,136.5,136.5,30.2326,25,73.5,100,70.8,77.8,74.8
20160311000000,136.5,140.7,31.1628,25,74.8,100,70.8,77.8,74.8
20160311001500,136.5,140.7,31.1628,25,73.9,100,70.8,77.8,74.8
20160311003000,136.5,138.6,30.6977,25,73.9,100,70.8,77.8,74.8
20160311004500,136.5,140.7,31.1628,25,72.9,100,70.7,77.8,74.8
20160311010000,136.5,140.7,31.1628,25,73.9,100,70.7,77.8,74.8
20160311011500,136.5,140.7,31.1628,25,72.9,100,70.7,77.8,74.8
20160311013000,136.5,140.7,31.1628,25,73.8,100,70.7,77.8,74.8
20160311014500,136.5,140.7,31.1628,25,73.8,100,70.7,77.8,74.8
20160311020000,136.5,140.7,31.1628,25,72.4,100,70.7,77.8,74.8
20160311021500,136.5,136.5,30.2326,25,73.5,100,70.7,77.8,74.8
20160311023000,136.5,136.5,30.2326,25,74.6,100,70.7,77.8,74.8
20160311024500,136.5,136.5,30.2326,25,74.6,100,70.7,77.8,74.8
20160311030000,136.5,140.7,31.1628,25,71.0,100,70.7,77.8,74.8
20160311031500,136.5,136.5,30.2326,25,72.5,100,70.7,77.8,74.8
20160311033000,136.5,138.6,30.6977,25,73.5,100,70.7,77.8,74.8
20160311034500,136.5,138.6,30.6977,25,74.4,100,70.7,77.8,74.8
20160311040000,136.5,140.7,31.1628,25,74.4,100,70.7,77.8,74.8
20160311041500,136.5,140.7,31.1628,25,72.0,100,70.7,77.8,74.8
20160311043000,136.5,140.7,31.1628,25,72.9,100,70.7,77.8,74.8
20160311044500,136.5,136.5,30.2326,25,74.9,100,70.7,77.8,74.8
20160311050000,136.5,138.6,30.6977,25,74.9,100,70.7,77.8,74.8
20160311051500,136.5,138.6,30.6977,25,74.9,100,70.6,77.8,74.8
20160311053000,136.5,138.6,30.6977,25,72.1,100,70.6,77.8,74.8
20160311054500,136.5,141.75,31.3953,25,72.1,100,70.7,77.8,74.8
20160311060000,136.5,141.75,31.3953,25,75.3,100,70.7,77.8,74.8
20160311061500,136.5,136.5,30.2326,25,73.9,100,70.7,77.8,74.8
20160311063000,136.5,138.6,30.6977,25,71.9,100,70.7,77.8,74.8
20160311064500,136.5,140.7,31.1628,25,73.0,100,70.6,77.8,74.8
20160311070000,136.5,133.35,29.5349,25,74.4,100,70.6,77.8,74.8
20160311071500,136.5,141.75,31.3953,25,72.4,100,70.6,77.8,74.8
20160311073000,136.5,138.6,30.6977,25,72.4,100,70.6,77.8,74.8
20160311074500,136.5,136.5,30.2326,25,73.5,100,70.7,77.8,74.8
20160311080000,136.5,136.5,30.2326,25,74.4,100,70.7,77.8,74.8
20160311081500,136.5,141.75,31.3953,25,72.2,100,70.7,77.8,74.8
20160311083000,136.5,138.6,30.6977,25,72.2,100,70.7,77.8,74.8
20160311084500,136.5,140.7,31.1628,25,75.9,100,70.7,77.8,74.8
20160311090000,136.5,138.6,30.6977,25,75.9,100,70.7,77.8,74.8
20160311091500,136.5,136.5,30.2326,25,72.9,100,70.8,77.8,74.8
20160311093000,136.5,133.35,29.5349,25,72.0,100,70.8,77.8,74.8
20160311094500,136.5,138.6,30.6977,25,72.0,100,70.8,77.8,74.8
20160311100000,136.5,132.3,29.3023,25,74.9,100,70.8,77.8,74.8
20160311101500,136.5,140.7,31.1628,25,74.9,100,70.8,77.8,74.8
20160311103000,136.5,133.35,29.5349,25,74.9,100,70.9,77.8,74.8
20160311104500,136.5,133.35,29.5349,25,73.6,100,70.9,77.8,74.8
20160311110000,136.5,133.35,29.5349,25,72.6,100,70.9,77.8,74.8
20160311111500,136.5,133.35,29.5349,25,72.6,100,70.9,77.8,74.8
20160311113000,136.5,133.35,29.5349,25,72.6,100,70.9,77.8,74.8
20160311114500,136.5,133.35,29.5349,25,74.0,100,70.9,77.8,74.8
20160311120000,136.5,141.75,31.3953,25,74.8,100,70.9,77.8,74.8
20160311121500,136.5,141.75,31.3953,25,71.1,100,70.9,77.8,74.8
20160311123000,136.5,141.75,31.3953,25,72.0,100,70.9,77.8,74.8
20160311124500,136.5,143.85,31.8605,25,73.5,100,70.9,77.8,74.8
20160311130000,136.5,138.6,30.6977,25,73.5,100,70.9,77.8,74.8
20160311131500,136.5,136.5,30.2326,25,75.3,100,71.0,77.8,74.8
20160311133000,136.5,133.35,29.5349,25,75.3,100,71.0,77.8,74.8
20160311134500,136.5,138.6,30.6977,25,75.3,100,71.0,77.8,74.8
20160311140000,136.5,143.85,31.8605,25,72.9,100,71.0,77.8,74.8
20160311141500,136.5,136.5,30.2326,25,72.9,100,71.0,77.8,74.8
20160311143000,136.5,138.6,30.6977,25,76.1,100,71.0,77.8,74.8
20160311144500,136.5,140.7,31.1628,25,74.8,100,71.0,77.8,74.8
20160311150000,136.5,138.6,30.6977,25,71.6,100,71.0,77.8,74.8
20160311151500,136.5,140.7,31.1628,25,73.0,100,71.0,77.8,74.8
20160311153000,136.5,143.85,31.8605,25,74.4,100,70.9,77.8,74.8
20160311154500,136.5,136.5,30.2326,25,74.4,100,70.9,77.8,74.8
20160311160000,136.5,133.35,29.5349,25,75.3,100,70.8,77.8,74.8
20160311161500,136.5,140.7,31.1628,25,73.9,100,70.8,77.8,74.8
20160311163000,136.5,140.7,31.1628,25,72.9,100,70.8,77.8,74.8
20160311164500,136.5,140.7,31.1628,25,71.0,100,70.8,77.8,74.8
20160311170000,136.5,136.5,30.2326,25,72.0,100,70.8,77.8,74.8
20160311171500,136.5,138.6,30.6977,25,74.5,100,70.7,77.8,74.8
20160311173000,136.5,143.85,31.8605,25,74.5,100,70.7,77.8,74.8
20160311174500,136.5,140.7,31.1628,25,72.4,100,70.7,77.8,74.8
20160311180000,136.5,140.7,31.1628,25,71.6,100,70.7,77.8,74.8
20160311181500,136.5,140.7,31.1628,25,73.5,100,70.7,77.8,74.8
20160311183000,136.5,140.7,31.1628,25,75.0,100,70.7,77.8,74.8
20160311184500,136.5,140.7,31.1628,25,72.9,100,70.7,77.8,74.8
20160311190000,136.5,140.7,31.1628,25,72.9,100,70.7,77.8,74.8
20160311191500,136.5,138.6,30.6977,25,74.7,100,70.7,77.8,74.8
20160311193000,136.5,140.7,31.1628,25,74.7,100,70.7,77.8,74.8
20160311194500,136.5,136.5,30.2326,25,72.9,100,70.7,77.8,74.8
20160311200000,136.5,140.7,31.1628,25,71.6,100,70.7,77.8,74.8
20160311201500,136.5,140.7,31.1628,25,74.0,100,70.8,77.8,74.8
20160311203000,136.5,140.7,31.1628,25,75.1,100,70.7,77.8,74.8
20160311204500,136.5,143.85,31.8605,25,72.0,100,70.7,77.8,74.8
20160311210000,136.5,138.6,30.6977,25,72.0,100,70.7,77.8,74.8
20160311211500,136.5,141.75,31.3953,25,74.9,100,70.7,77.8,74.8
20160311213000,136.5,141.75,31.3953,25,74.9,100,70.7,77.8,74.8
20160311214500,136.5,141.75,31.3953,25,71.6,100,70.7,77.8,74.8
20160311220000,136.5,147.0,32.5581,25,73.5,100,70.7,77.8,74.8
20160311221500,136.5,140.7,31.1628,25,75.3,100,70.7,77.8,74.8
20160311223000,136.5,140.7,31.1628,25,72.9,100,70.6,77.8,74.8
20160311224500,136.5,140.7,31.1628,25,72.9,100,70.6,77.8,74.8
20160311230000,136.5,136.5,30.2326,25,75.8,100,70.5,77.8,74.8
20160311231500,136.5,138.6,30.6977,25,73.0,100,70.5,77.8,74.8
20160311233000,136.5,141.75,31.3953,25,73.0,100,70.5,77.8,74.8
20160311234500,136.5,143.85,31.8605,25,74.9,100,70.5,77.8,74.8
20160312000000,136.5,141.75,31.3953,25,74.9,100,70.5,77.8,74.8
20160312001500,136.5,141.75,31.3953,25,72.0,100,70.5,77.8,74.8
20160312003000,136.5,141.75,31.3953,25,73.6,100,70.5,77.8,74.8
20160312004500,136.5,141.75,31.3953,25,74.8,100,70.5,77.8,74.8
20160312010000,136.5,138.6,30.6977,25,71.6,100,70.5,77.8,74.8
20160312011500,136.5,127.05,28.1395,31,73.2,100,70.5,77.8,74.8
20160312013000,136.5,124.95,27.6744,31,76.0,100,70.5,77.8,74.8
20160312014500,136.5,124.95,27.6744,31,76.0,100,70.5,77.8,74.8
20160312020000,136.5,129.15,28.6046,31,72.0,100,70.5,77.8,74.8
20160312021500,136.5,127.05,28.1395,31,75.8,100,70.5,77.8,74.8
20160312023000,136.5,122.85,27.2093,31,73.9,100,70.5,77.8,74.8
20160312024500,136.5,127.05,28.1395,31,74.9,100,70.5,77.8,74.8
20160312030000,136.5,124.95,27.6744,31,75.9,100,70.5,77.8,74.8
20160312031500,136.5,122.85,27.2093,31,73.4,100,70.5,77.8,74.8
20160312033000,136.5,122.85,27.2093,31,76.3,100,70.6,77.8,74.8
20160312034500,136.5,124.95,27.6744,31,77.2,100,70.6,77.8,74.8
20160312040000,136.5,120.75,26.7442,31,75.3,100,70.6,77.8,74.8
20160312041500,136.5,122.85,27.2093,31,73.0,100,70.6,77.8,74.8
20160312043000,136.5,127.05,28.1395,31,75.9,100,70.6,77.8,74.8
20160312044500,136.5,120.75,26.7442,31,75.9,100,70.7,77.8,74.8
20160312050000,136.5,127.05,28.1395,31,73.4,100,70.7,77.8,74.8
20160312051500,136.5,122.85,27.2093,31,76.8,100,70.7,77.8,74.8
20160312053000,136.5,122.85,27.2093,31,76.8,100,70.7,77.8,74.8
20160312054500,136.5,122.85,27.2093,31,73.5,100,70.7,77.8,74.8
20160312060000,136.5,124.95,27.6744,31,76.2,100,70.7,77.8,74.8
20160312061500,136.5,120.75,26.7442,31,76.2,100,70.7,77.8,74.8
20160312063000,136.5,127.05,28.1395,31,73.0,100,70.7,77.8,74.8
20160312064500,136.5,120.75,26.7442,31,74.5,100,70.7,77.8,74.8
20160312070000,136.5,129.15,28.6046,31,75.6,100,70.7,77.8,74.8
20160312071500,136.5,132.3,29.3023,31,74.8,100,70.7,77.8,74.8
20160312073000,136.5,132.3,29.3023,31,72.9,100,70.7,77.8,74.8
20160312074500,136.5,129.15,28.6046,31,72.9,100,70.6,77.8,74.8
20160312080000,136.5,127.05,28.1395,31,74.4,100,70.6,77.8,74.8
20160312081500,136.5,129.15,28.6046,31,75.3,100,70.6,77.8,74.8
20160312083000,136.5,132.3,29.3023,31,72.4,100,70.6,77.8,74.8
20160312084500,136.5,127.05,28.1395,31,73.5,100,70.6,77.8,74.8
20160312090000,136.5,129.15,28.6046,31,75.3,100,70.6,77.8,74.8
20160312091500,136.5,127.05,28.1395,31,72.9,100,70.6,77.8,74.8
20160312093000,136.5,132.3,29.3023,31,72.9,100,70.6,77.8,74.8
20160312094500,136.5,129.15,28.6046,31,75.3,100,70.6,77.8,74.8
20160312100000,136.5,124.95,27.6744,31,73.9,100,70.6,77.8,74.8
20160312101500,136.5,129.15,28.6046,31,72.0,100,70.6,77.8,74.8
20160312103000,136.5,132.3,29.3023,31,73.0,100,70.6,77.8,74.8
20160312104500,136.5,132.3,29.3023,31,74.6,100,70.6,77.8,74.8
20160312110000,136.5,129.15,28.6046,31,74.6,100,70.5,77.8,74.8
20160312111500,136.5,129.15,28.6046,31,72.9,100,70.5,77.8,74.8
20160312113000,136.5,124.95,27.6744,31,72.9,100,70.5,77.8,74.8
20160312114500,136.5,129.15,28.6046,31,74.9,100,70.5,77.8,74.8
20160312120000,136.5,127.05,28.1395,31,72.9,100,70.5,77.8,74.8
20160312121500,136.5,124.95,27.6744,31,72.0,100,70.6,77.8,74.8
20160312123000,136.5,127.05,28.1395,31,72.0,100,70.6,77.8,74.8
20160312124500,136.5,129.15,28.6046,31,73.5,100,70.6,77.8,74.8
20160312130000,136.5,127.05,28.1395,31,74.8,100,70.5,77.8,74.8
20160312131500,136.5,124.95,27.6744,31,74.8,100,70.5,77.8,74.8
20160312133000,136.5,124.95,27.6744,31,73.9,100,70.6,77.8,74.8
20160312134500,136.5,129.15,28.6046,31,74.8,100,70.5,77.8,74.8
20160312140000,136.5,122.85,27.2093,31,74.8,100,70.6,77.8,74.8
20160312141500,136.5,129.15,28.6046,31,74.8,100,70.6,77.8,74.8
20160312143000,136.5,124.95,27.6744,31,73.4,100,70.6,77.8,74.8
20160312144500,136.5,129.15,28.6046,31,71.1,100,70.6,77.8,74.8
20160312150000,136.5,129.15,28.6046,31,74.8,100,70.6,77.8,74.8
20160312151500,136.5,127.05,28.1395,31,74.8,100,70.7,77.8,74.8
20160312153000,136.5,127.05,28.1395,31,71.5,100,70.7,77.8,74.8
20160312154500,136.5,129.15,28.6046,31,71.5,100,70.7,77.8,74.8
20160312160000,136.5,127.05,28.1395,31,73.0,100,70.7,77.8,74.8
20160312161500,136.5,129.15,28.6046,31,74.8,100,70.7,77.8,74.8
20160312163000,136.5,127.05,28.1395,31,73.9,100,70.7,77.8,74.8
20160312164500,136.5,127.05,28.1395,31,72.0,100,70.7,77.8,74.8
20160312170000,136.5,122.85,27.2093,31,73.0,100,70.7,77.8,74.8
20160312171500,136.5,127.05,28.1395,31,74.4,100,70.7,77.8,74.8
20160312173000,136.5,132.3,29.3023,31,75.3,100,70.8,77.8,74.8
20160312174500,136.5,129.15,28.6046,31,72.7,100,70.8,77.8,74.8
20160312180000,136.5,132.3,29.3023,31,72.7,100,70.8,77.8,74.8
20160312181500,136.5,122.85,27.2093,31,75.3,100,70.8,77.8,74.8
20160312183000,136.5,129.15,28.6046,31,75.3,100,70.8,77.8,74.8
20160312184500,136.5,129.15,28.6046,31,72.5,100,70.8,77.8,74.8
20160312190000,136.5,132.3,29.3023,31,72.5,100,70.8,77.8,74.8
20160312191500,136.5,129.15,28.6046,31,75.8,100,70.8,77.8,74.8
20160312193000,136.5,136.5,30.2326,31,74.4,100,70.8,77.8,74.8
20160312194500,136.5,129.15,28.6046,31,72.5,100,70.8,77.8,74.8
20160312200000,136.5,127.05,28.1395,31,75.3,100,70.8,77.8,74.8
20160312201500,136.5,124.95,27.6744,31,74.3,100,70.8,77.8,74.8
20160312203000,136.5,129.15,28.6046,31,72.0,100,70.7,77.8,74.8
20160312204500,136.5,129.15,28.6046,31,74.4,100,70.7,77.8,74.8
20160312210000,136.5,127.05,28.1395,31,74.4,100,70.7,77.8,74.8
20160312211500,136.5,127.05,28.1395,31,72.0,100,70.7,77.8,74.8
20160312213000,136.5,133.35,29.5349,31,75.3,100,70.7,77.8,74.8
20160312214500,136.5,129.15,28.6046,31,72.7,100,70.7,77.8,74.8
20160312220000,136.5,133.35,29.5349,31,73.5,100,70.7,77.8,74.8
20160312221500,136.5,129.15,28.6046,31,75.9,100,70.7,77.8,74.8
20160312223000,136.5,132.3,29.3023,31,74.6,100,70.7,77.8,74.8
20160312224500,136.5,132.3,29.3023,31,72.1,100,70.7,77.8,74.8
20160312230000,136.5,132.3,29.3023,31,75.2,100,70.7,77.8,74.8
20160312231500,136.5,129.15,28.6046,31,74.4,100,70.6,77.8,74.8
20160312233000,136.5,133.35,29.5349,31,72.0,100,70.6,77.8,74.8
20160312234500,136.5,129.15,28.6046,31,75.5,100,70.6,77.8,74.8
20160313000000,136.5,129.15,28.6046,31,75.5,100,70.6,77.8,74.8
20160313001500,136.5,132.3,29.3023,31,74.0,100,70.6,77.8,74.8
20160313003000,136.5,129.15,28.6046,31,75.4,100,70.5,77.8,74.8
20160313004500,136.5,127.05,28.1395,31,74.4,100,70.5,77.8,74.8
20160313011500,136.5,129.15,28.6046,31,75.8,100,70.5,77.8,74.8
20160313013000,136.5,127.05,28.1395,31,73.9,100,70.5,77.8,74.8
20160313014500,136.5,132.3,29.3023,31,72.5,100,70.5,77.8,74.8
20160313030000,136.5,127.05,28.1395,31,75.3,100,70.5,77.8,74.8
20160313031500,136.5,129.15,28.6046,31,72.8,100,70.5,77.8,74.8
20160313033000,136.5,129.15,28.6046,31,72.8,100,70.5,77.8,74.8
20160313034500,136.5,129.15,28.6046,31,75.3,100,70.4,77.8,74.8
20160313040000,136.5,129.15,28.6046,31,72.8,100,70.4,77.8,74.8
20160313041500,136.5,127.05,28.1395,31,74.9,100,70.4,77.8,74.8
20160313043000,136.5,127.05,28.1395,31,74.9,100,70.5,77.8,74.8
20160313044500,136.5,129.15,28.6046,31,72.0,100,70.4,77.8,74.8
20160313050000,136.5,127.05,28.1395,31,74.5,100,70.4,77.8,74.8
20160313051500,136.5,132.3,29.3023,31,74.5,100,70.4,77.8,74.8
20160313053000,136.5,129.15,28.6046,31,72.5,100,70.4,77.8,74.8
20160313054500,136.5,127.05,28.1395,31,74.9,100,70.4,77.8,74.8
20160313060000,136.5,127.05,28.1395,31,73.9,100,70.4,77.8,74.8
20160313061500,136.5,133.35,29.5349,31,72.0,100,70.4,77.8,74.8
20160313063000,136.5,133.35,29.5349,31,75.4,100,70.4,77.8,74.8
20160313064500,136.5,133.35,29.5349,31,73.4,100,70.4,77.8,74.8
20160313070000,136.5,129.15,28.6046,31,74.9,100,70.4,77.8,74.8
20160313071500,136.5,129.15,28.6046,31,74.9,100,70.4,77.8,74.8
20160313073000,136.5,132.3,29.3023,31,72.0,100,70.4,77.8,74.8
20160313074500,136.5,132.3,29.3023,31,73.5,100,70.4,77.8,74.8
20160313080000,136.5,132.3,29.3023,31,74.8,100,70.4,77.8,74.8
20160313081500,136.5,127.05,28.1395,31,72.4,100,70.4,77.8,74.8
20160313083000,136.5,129.15,28.6046,31,72.4,100,70.4,77.8,74.8
20160313084500,136.5,129.15,28.6046,31,74.9,100,70.4,77.8,74.8
20160313090000,136.5,127.05,28.1395,31,74.9,100,70.4,77.8,74.8
20160313091500,136.5,127.05,28.1395,31,71.1,100,70.4,77.8,74.8
20160313093000,136.5,129.15,28.6046,31,71.1,100,70.4,77.8,74.8
20160313094500,136.5,136.5,30.2326,31,73.4,100,70.3,77.8,74.8
20160313100000,136.5,136.5,30.2326,31,70.6,100,70.3,77.8,74.8
20160313101500,136.5,136.5,30.2326,31,73.5,100,70.3,77.8,74.8
20160313103000,136.5,132.3,29.3023,31,73.5,100,70.3,77.8,74.8
20160313104500,136.5,132.3,29.3023,31,70.6,100,70.3,77.8,74.8
20160313110000,136.5,132.3,29.3023,31,72.5,100,70.3,77.8,74.8
20160313111500,136.5,132.3,29.3023,31,74.4,100,70.3,77.8,74.8
20160313113000,136.5,132.3,29.3023,31,74.4,100,70.3,77.8,74.8
20160313114500,136.5,127.05,28.1395,31,71.6,100,70.3,77.8,74.8
20160313120000,136.5,127.05,28.1395,31,71.6,100,70.4,77.8,74.8
20160313121500,136.5,124.95,27.6744,31,73.0,100,70.4,77.8,74.8
20160313123000,136.5,129.15,28.6046,31,74.0,100,70.4,77.8,74.8
20160313124500,136.5,132.3,29.3023,31,72.9,100,70.4,77.8,74.8
20160313130000,136.5,129.15,28.6046,31,71.1,100,70.4,77.8,74.8
20160313131500,136.5,124.95,27.6744,31,72.0,100,70.5,77.8,74.8
20160313133000,136.5,124.95,27.6744,31,74.0,100,70.5,77.8,74.8
20160313134500,136.5,127.05,28.1395,31,74.0,100,70.5,77.8,74.8
20160313140000,136.5,132.3,29.3023,31,74.0,100,70.5,77.8,74.8
20160313141500,136.5,127.05,28.1395,31,72.9,100,70.6,77.8,74.8
20160313143000,136.5,132.3,29.3023,31,71.0,100,70.6,77.8,74.8
20160313144500,136.5,127.05,28.1395,31,71.0,100,70.7,77.8,74.8
20160313150000,136.5,124.95,27.6744,31,72.0,100,70.7,77.8,74.8
20160313151500,136.5,127.05,28.1395,31,72.0,100,70.7,77.8,74.8
20160313153000,136.5,127.05,28.1395,31,72.0,100,70.7,77.8,74.8
20160313154500,136.5,127.05,28.1395,31,74.4,100,70.8,77.8,74.8
20160313160000,136.5,129.15,28.6046,31,74.4,100,70.8,77.8,74.8
20160313161500,136.5,127.05,28.1395,31,72.3,100,70.8,77.8,74.8
20160313163000,136.5,127.05,28.1395,31,72.3,100,70.9,77.8,74.8
20160313164500,136.5,129.15,28.6046,31,72.3,100,70.9,77.8,74.8
20160313170000,136.5,132.3,29.3023,31,72.3,100,70.9,77.8,74.8
20160313171500,136.5,124.95,27.6744,31,72.3,100,71.0,77.8,74.8
20160313173000,136.5,127.05,28.1395,31,74.4,100,71.0,77.8,74.8
20160313174500,136.5,122.85,27.2093,31,74.4,100,71.0,77.8,74.8
20160313180000,136.5,129.15,28.6046,31,72.5,100,71.0,77.8,74.8
20160313181500,136.5,129.15,28.6046,31,72.5,100,71.0,77.8,74.8
20160313183000,136.5,129.15,28.6046,31,72.5,100,71.0,77.8,74.8
20160313184500,136.5,129.15,28.6046,31,75.3,100,71.0,77.8,74.8
20160313190000,136.5,124.95,27.6744,31,74.4,100,71.0,77.8,74.8
