PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313191500,136.5,127.05,28.1395,31,72.1,100,71.1,77.8,74.8
20160313193000,136.5,129.15,28.6046,31,72.1,100,71.1,77.8,74.8
20160313194500,136.5,132.3,29.3023,31,73.2,100,71.1,77.8,74.8
20160313200000,136.5,129.15,28.6046,31,75.4,100,71.1,77.8,74.8
20160313201500,136.5,132.3,29.3023,31,75.4,100,71.1,77.8,74.8
20160313203000,136.5,129.15,28.6046,31,72.5,100,71.1,77.8,74.8
20160313204500,136.5,129.15,28.6046,31,72.5,100,71.1,77.8,74.8
20160313210000,136.5,127.05,28.1395,31,74.9,100,71.1,77.8,74.8
20160313211500,136.5,127.05,28.1395,31,75.8,100,71.1,77.8,74.8
20160313213000,136.5,132.3,29.3023,31,72.8,100,71.1,77.8,74.8
20160313214500,136.5,129.15,28.6046,31,73.7,100,71.1,77.8,74.8
20160313220000,136.5,129.15,28.6046,31,75.8,100,71.0,77.8,74.8
20160313221500,136.5,129.15,28.6046,31,72.9,100,71.0,77.8,74.8
20160313223000,136.5,127.05,28.1395,31,72.9,100,71.0,77.8,74.8
20160313224500,136.5,129.15,28.6046,31,74.5,100,71.0,77.8,74.8
20160313230000,136.5,129.15,28.6046,31,75.8,100,71.0,77.8,74.8
20160313231500,136.5,129.15,28.6046,31,73.7,100,71.0,77.8,74.8
20160313233000,136.5,127.05,28.1395,31,72.5,100,71.0,77.8,74.8
20160313234500,136.5,129.15,28.6046,31,74.9,100,71.0,77.8,74.8
20160314000000,136.5,127.05,28.1395,31,75.8,100,71.0,77.8,74.8
20160314001500,136.5,132.3,29.3023,31,72.0,100,71.0,77.8,74.8
20160314003000,136.5,124.95,27.6744,31,74.4,100,71.0,77.8,74.8
20160314004500,136.5,129.15,28.6046,31,75.3,100,71.0,77.8,74.8
20160314010000,136.5,129.15,28.6046,31,72.5,100,71.0,77.8,74.8
20160314011500,136.5,132.3,29.3023,31,74.9,100,71.0,77.8,74.8
20160314013000,136.5,127.05,28.1395,31,74.9,100,71.0,77.8,74.8
20160314014500,136.5,129.15,28.6046,31,72.9,100,71.0,77.8,74.8
20160314020000,136.5,129.15,28.6046,31,72.9,100,70.9,77.8,74.8
20160314021500,136.5,129.15,28.6046,31,75.8,100,70.9,77.8,74.8
20160314023000,136.5,129.15,28.6046,31,74.8,100,70.9,77.8,74.8
20160314024500,136.5,129.15,28.6046,31,72.0,100,70.9,77.8,74.8
20160314030000,136.5,129.15,28.6046,31,74.6,100,70.9,77.8,74.8
20160314031500,136.5,132.3,29.3023,31,74.6,100,70.9,77.8,74.8
20160314033000,136.5,127.05,28.1395,31,72.0,100,70.9,77.8,74.8
20160314034500,136.5,129.15,28.6046,31,73.0,100,70.9,77.8,74.8
20160314040000,136.5,129.15,28.6046,31,75.3,100,70.8,77.8,74.8
20160314041500,136.5,129.15,28.6046,31,73.6,100,70.8,77.8,74.8
20160314043000,136.5,127.05,28.1395,31,72.0,100,70.8,77.8,74.8
20160314044500,136.5,132.3,29.3023,31,74.2,100,70.8,77.8,74.8
20160314050000,136.5,127.05,28.1395,31,75.3,100,70.8,77.8,74.8
20160314051500,136.5,127.05,28.1395,31,72.4,100,70.8,77.8,74.8
20160314053000,136.5,129.15,28.6046,31,73.7,100,70.8,77.8,74.8
20160314054500,136.5,127.05,28.1395,31,75.3,100,70.8,77.8,74.8
20160314060000,136.5,127.05,28.1395,31,71.7,100,70.8,77.8,74.8
20160314061500,136.5,127.05,28.1395,31,73.2,100,70.8,77.8,74.8
20160314063000,136.5,132.3,29.3023,31,75.3,100,70.8,77.8,74.8
20160314064500,136.5,127.05,28.1395,31,73.9,100,70.8,77.8,74.8
20160314070000,136.5,127.05,28.1395,31,72.9,100,70.8,77.8,74.8
20160314071500,136.5,120.75,26.7442,31,72.9,100,70.5,77.8,74.8
20160314073000,136.5,132.3,29.3023,31,72.9,100,70.5,77.8,74.8
20160314074500,136.5,129.15,28.6046,31,72.9,100,70.7,77.8,74.8
20160314080000,136.5,129.15,28.6046,31,72.0,100,70.8,77.8,74.8
20160314081500,136.5,132.3,29.3023,31,72.0,100,70.9,77.8,74.8
20160314083000,136.5,132.3,29.3023,31,73.0,100,71.0,77.8,74.8
20160314084500,136.5,127.05,28.1395,31,71.1,100,71.0,77.8,74.8
20160314090000,136.5,133.35,29.5349,31,71.1,100,71.2,77.8,74.8
20160314091500,136.5,133.35,29.5349,31,71.1,100,71.2,77.8,74.8
20160314093000,136.5,129.15,28.6046,31,73.9,100,71.3,77.8,74.8
20160314094500,136.5,132.3,29.3023,31,73.9,100,71.3,77.8,74.8
20160314100000,136.5,132.3,29.3023,31,71.2,100,71.5,77.8,74.8
20160314101500,136.5,129.15,28.6046,31,72.9,100,71.0,77.8,74.8
20160314103000,136.5,124.95,27.6744,31,71.6,100,70.9,77.8,74.8
20160314104500,136.5,127.05,28.1395,31,71.6,100,71.0,77.8,74.8
20160314110000,136.5,129.15,28.6046,31,71.6,100,71.1,77.8,74.8
20160314111500,136.5,129.15,28.6046,31,71.6,100,71.2,77.8,74.8
20160314113000,136.5,129.15,28.6046,31,73.8,100,71.2,77.8,74.8
20160314114500,136.5,133.35,29.5349,31,72.5,100,71.3,77.8,74.8
20160314120000,136.5,136.5,30.2326,31,71.1,100,71.3,77.8,74.8
20160314121500,136.5,133.35,29.5349,31,71.1,100,71.4,77.8,74.8
20160314123000,136.5,133.35,29.5349,31,70.1,100,71.4,77.8,74.8
20160314124500,136.5,129.15,28.6046,31,71.1,100,71.3,77.8,74.8
20160314130000,136.5,136.5,30.2326,31,71.1,100,71.3,77.8,74.8
20160314131500,136.5,132.3,29.3023,31,72.0,100,71.4,77.8,74.8
20160314133000,136.5,129.15,28.6046,31,74.4,100,71.4,77.8,74.8
20160314134500,136.5,127.05,28.1395,31,71.5,100,71.4,77.8,74.8
20160314140000,136.5,129.15,28.6046,31,71.5,100,71.1,77.8,74.8
20160314141500,136.5,127.05,28.1395,31,71.5,100,71.2,77.8,74.8
20160314143000,136.5,122.85,27.2093,31,72.5,100,71.3,77.8,74.8
20160314144500,136.5,124.95,27.6744,31,74.4,100,71.3,77.8,74.8
20160314150000,136.5,127.05,28.1395,31,74.4,100,71.6,77.8,74.8
20160314151500,136.5,129.15,28.6046,31,72.5,100,71.3,77.8,74.8
20160314153000,136.5,132.3,29.3023,31,72.5,100,71.3,77.8,74.8
20160314154500,136.5,136.5,30.2326,31,73.9,100,71.4,77.8,74.8
20160314160000,136.5,136.5,30.2326,31,73.9,100,71.3,77.8,74.8
20160314161500,136.5,129.15,28.6046,31,72.9,100,71.0,77.8,74.8
20160314163000,136.5,132.3,29.3023,31,72.0,100,71.3,77.8,74.8
20160314164500,136.5,132.3,29.3023,31,73.4,100,71.3,77.8,74.8
20160314170000,136.5,132.3,29.3023,31,73.4,100,71.4,77.8,74.8
20160314171500,136.5,136.5,30.2326,31,73.4,100,71.5,77.8,74.8
20160314173000,136.5,132.3,29.3023,31,72.0,100,71.5,77.8,74.8
20160314174500,136.5,129.15,28.6046,31,72.0,100,71.6,77.8,74.8
20160314180000,136.5,133.35,29.5349,31,72.0,100,71.6,77.8,74.8
20160314181500,136.5,133.35,29.5349,31,74.2,100,71.7,77.8,74.8
20160314183000,136.5,133.35,29.5349,31,72.1,100,71.7,77.8,74.8
20160314184500,136.5,133.35,29.5349,31,72.1,100,71.8,77.8,74.8
20160314190000,136.5,127.05,28.1395,31,74.8,100,72.0,77.8,74.8
20160314191500,136.5,132.3,29.3023,31,71.6,100,72.1,77.8,74.8
20160314193000,136.5,132.3,29.3023,31,73.9,100,72.1,77.8,74.8
20160314194500,136.5,132.3,29.3023,31,72.8,100,72.1,77.8,74.8
20160314200000,136.5,132.3,29.3023,31,72.8,100,71.9,77.8,74.8
20160314201500,136.5,132.3,29.3023,31,74.4,100,71.9,77.8,74.8
20160314203000,136.5,140.7,31.1628,31,72.5,100,71.8,77.8,74.8
20160314204500,136.5,136.5,30.2326,31,74.9,100,71.7,77.8,74.8
20160314210000,136.5,133.35,29.5349,31,74.9,100,71.7,77.8,74.8
20160314211500,136.5,133.35,29.5349,31,74.0,100,71.6,77.8,74.8
20160314213000,136.5,133.35,29.5349,31,72.1,100,71.6,77.8,74.8
20160314214500,136.5,133.35,29.5349,31,72.1,100,71.6,77.8,74.8
20160314220000,136.5,133.35,29.5349,31,72.1,100,71.4,77.8,74.8
20160314221500,136.5,133.35,29.5349,31,74.1,100,71.4,77.8,74.8
20160314223000,136.5,133.35,29.5349,31,74.1,100,71.4,77.8,74.8
20160314224500,136.5,133.35,29.5349,31,74.1,100,71.3,77.8,74.8
20160314230000,136.5,133.35,29.5349,31,71.6,100,71.3,77.8,74.8
20160314231500,136.5,133.35,29.5349,31,71.6,100,71.3,77.8,74.8
20160314233000,136.5,133.35,29.5349,31,72.5,100,71.3,77.8,74.8
20160314234500,136.5,133.35,29.5349,31,74.8,100,71.2,77.8,74.8
20160315000000,136.5,133.35,29.5349,31,73.9,100,71.2,77.8,74.8
20160315001500,136.5,133.35,29.5349,31,71.1,100,71.2,77.8,74.8
20160315003000,136.5,133.35,29.5349,31,72.0,100,71.2,77.8,74.8
20160315004500,136.5,133.35,29.5349,31,74.4,100,71.1,77.8,74.8
20160315010000,136.5,133.35,29.5349,31,74.4,100,71.0,77.8,74.8
20160315011500,136.5,140.7,31.1628,31,72.0,100,71.0,77.8,74.8
20160315013000,136.5,136.5,30.2326,31,72.0,100,71.0,77.8,74.8
20160315014500,136.5,133.35,29.5349,31,72.0,100,71.0,77.8,74.8
20160315020000,136.5,133.35,29.5349,31,73.0,100,71.0,77.8,74.8
20160315021500,136.5,133.35,29.5349,31,74.0,100,71.0,77.8,74.8
20160315023000,136.5,138.6,30.6977,31,74.0,100,70.9,77.8,74.8
20160315024500,136.5,136.5,30.2326,31,71.2,100,70.9,77.8,74.8
20160315030000,136.5,133.35,29.5349,31,73.1,100,70.9,77.8,74.8
20160315031500,136.5,133.35,29.5349,31,74.8,100,70.9,77.8,74.8
20160315033000,136.5,133.35,29.5349,31,72.9,100,70.9,77.8,74.8
20160315034500,136.5,138.6,30.6977,31,71.6,100,70.9,77.8,74.8
20160315040000,136.5,133.35,29.5349,31,72.7,100,70.9,77.8,74.8
20160315041500,136.5,133.35,29.5349,31,74.8,100,70.9,77.8,74.8
20160315043000,136.5,133.35,29.5349,31,72.4,100,70.9,77.8,74.8
20160315044500,136.5,133.35,29.5349,31,71.6,100,70.8,77.8,74.8
20160315050000,136.5,138.6,30.6977,31,73.0,100,70.8,77.8,74.8
20160315051500,136.5,136.5,30.2326,31,74.9,100,70.8,77.8,74.8
20160315053000,136.5,132.3,29.3023,31,74.9,100,70.8,77.8,74.8
20160315054500,136.5,132.3,29.3023,31,71.4,100,70.8,77.8,74.8
20160315060000,136.5,138.6,30.6977,31,73.0,100,70.8,77.8,74.8
20160315061500,136.5,132.3,29.3023,31,74.4,100,70.8,77.8,74.8
20160315063000,136.5,132.3,29.3023,31,72.4,100,70.8,77.8,74.8
20160315064500,136.5,132.3,29.3023,31,72.4,100,70.8,77.8,74.8
20160315070000,136.5,132.3,29.3023,31,75.3,100,70.8,77.8,74.8
20160315071500,136.5,132.3,29.3023,31,74.4,100,70.9,77.8,74.8
20160315073000,136.5,138.6,30.6977,31,71.6,100,70.9,77.8,74.8
20160315074500,136.5,132.3,29.3023,31,70.8,100,70.9,77.8,74.8
20160315080000,136.5,132.3,29.3023,31,70.8,100,70.9,77.8,74.8
20160315081500,136.5,132.3,29.3023,31,69.6,100,70.9,77.8,74.8
20160315083000,136.5,129.15,28.6046,31,70.6,100,70.8,77.8,74.8
20160315084500,136.5,132.3,29.3023,31,72.4,100,70.8,77.8,74.8
20160315090000,136.5,132.3,29.3023,31,67.3,100,70.8,77.8,74.8
20160315091500,136.5,132.3,29.3023,31,71.7,100,70.8,77.8,74.8
20160315093000,136.5,136.5,30.2326,31,66.8,100,70.7,77.8,74.8
20160315094500,136.5,132.3,29.3023,31,70.6,100,70.7,77.8,74.8
20160315100000,136.5,124.95,27.6744,31,70.6,100,70.7,77.8,74.8
20160315101500,136.5,127.05,28.1395,31,68.7,100,70.7,77.8,74.8
20160315103000,136.5,129.15,28.6046,31,66.2,100,70.7,77.8,74.8
20160315104500,136.5,127.05,28.1395,31,69.7,100,70.7,77.8,74.8
20160315110000,136.5,132.3,29.3023,31,66.8,100,70.8,77.8,74.8
20160315111500,136.5,132.3,29.3023,31,72.5,100,70.7,77.8,74.8
20160315113000,136.5,138.6,30.6977,31,67.7,100,70.7,77.8,74.8
20160315114500,136.5,133.35,29.5349,31,67.7,100,70.8,77.8,74.8
20160315120000,136.5,129.15,28.6046,31,70.6,100,70.8,77.8,74.8
20160315121500,136.5,127.05,28.1395,31,70.6,100,70.8,77.8,74.8
20160315123000,136.5,124.95,27.6744,31,72.3,100,70.8,77.8,74.8
20160315124500,136.5,127.05,28.1395,31,68.2,100,70.8,77.8,74.8
20160315130000,136.5,127.05,28.1395,31,68.2,100,70.9,77.8,74.8
20160315131500,136.5,129.15,28.6046,31,69.2,100,70.9,77.8,74.8
20160315133000,136.5,129.15,28.6046,31,72.2,100,70.9,77.8,74.8
20160315134500,136.5,127.05,28.1395,31,70.2,100,70.9,77.8,74.8
20160315140000,136.5,127.05,28.1395,31,72.4,100,70.9,77.8,74.8
20160315141500,136.5,124.95,27.6744,31,70.5,100,70.9,77.8,74.8
20160315143000,136.5,127.05,28.1395,31,70.5,100,70.9,77.8,74.8
20160315144500,136.5,127.05,28.1395,31,72.0,100,70.9,77.8,74.8
20160315150000,136.5,127.05,28.1395,31,71.1,100,70.9,77.8,74.8
20160315151500,136.5,124.95,27.6744,31,71.1,100,71.0,77.8,74.8
20160315153000,136.5,129.15,28.6046,31,71.1,100,71.0,77.8,74.8
20160315154500,136.5,132.3,29.3023,31,71.1,100,71.0,77.8,74.8
20160315160000,136.5,132.3,29.3023,31,71.1,100,71.0,77.8,74.8
20160315161500,136.5,132.3,29.3023,31,69.7,100,70.9,77.8,74.8
20160315163000,136.5,132.3,29.3023,31,69.7,100,70.9,77.8,74.8
20160315164500,136.5,138.6,30.6977,31,71.0,100,70.9,77.8,74.8
20160315170000,136.5,133.35,29.5349,31,71.0,100,70.9,77.8,74.8
20160315171500,136.5,133.35,29.5349,31,71.0,100,70.9,77.8,74.8
20160315173000,136.5,136.5,30.2326,31,70.1,100,70.9,77.8,74.8
20160315174500,136.5,136.5,30.2326,31,70.1,100,70.9,77.8,74.8
20160315180000,136.5,133.35,29.5349,31,70.1,100,70.9,77.8,74.8
20160315181500,136.5,129.15,28.6046,31,70.1,100,70.9,77.8,74.8
20160315183000,136.5,136.5,30.2326,31,70.1,100,70.9,77.8,74.8
20160315184500,136.5,132.3,29.3023,31,70.1,100,70.8,77.8,74.8
20160315190000,136.5,132.3,29.3023,31,71.0,100,70.8,77.8,74.8
20160315191500,136.5,136.5,30.2326,31,71.0,100,70.8,77.8,74.8
20160315193000,136.5,138.6,30.6977,31,71.0,100,70.8,77.8,74.8
20160315194500,136.5,133.35,29.5349,31,71.0,100,70.8,77.8,74.8
20160315200000,136.5,133.35,29.5349,31,71.0,100,70.8,77.8,74.8
20160315201500,136.5,136.5,30.2326,31,70.1,100,70.8,77.8,74.8
20160315203000,136.5,133.35,29.5349,31,70.1,100,70.8,77.8,74.8
20160315204500,136.5,136.5,30.2326,31,71.0,100,70.7,77.8,74.8
20160315210000,136.5,138.6,30.6977,31,71.0,100,70.7,77.8,74.8
20160315211500,136.5,132.3,29.3023,31,71.0,100,70.7,77.8,74.8
20160315213000,136.5,132.3,29.3023,31,71.0,100,70.7,77.8,74.8
20160315214500,136.5,132.3,29.3023,31,70.1,100,70.7,77.8,74.8
20160315220000,136.5,132.3,29.3023,31,70.1,100,70.7,77.8,74.8
20160315221500,136.5,129.15,28.6046,31,70.1,100,70.7,77.8,74.8
20160315223000,136.5,132.3,29.3023,31,70.1,100,70.6,77.8,74.8
20160315224500,136.5,136.5,30.2326,31,70.1,100,70.6,77.8,74.8
20160315230000,136.5,133.35,29.5349,31,71.0,100,70.5,77.8,74.8
20160315231500,136.5,129.15,28.6046,31,71.0,100,70.5,77.8,74.8
20160315233000,136.5,136.5,30.2326,31,71.0,100,70.5,77.8,74.8
20160315234500,136.5,136.5,30.2326,31,71.0,100,70.5,77.8,74.8
20160316000000,136.5,132.3,29.3023,31,71.0,100,70.5,77.8,74.8
20160316001500,136.5,122.85,27.2093,31,71.0,100,70.5,77.8,74.8
20160316003000,136.5,124.95,27.6744,32,70.1,100,70.5,77.8,74.8
20160316004500,136.5,129.15,28.6046,32,70.1,100,70.5,77.8,74.8
20160316010000,136.5,127.05,28.1395,32,71.0,100,70.5,77.8,74.8
20160316011500,136.5,129.15,28.6046,32,73.4,100,70.5,77.8,74.8
20160316013000,136.5,132.3,29.3023,32,71.0,100,70.5,77.8,74.8
20160316014500,136.5,129.15,28.6046,32,71.0,100,70.5,77.8,74.8
20160316020000,136.5,129.15,28.6046,32,71.9,100,70.5,77.8,74.8
20160316021500,136.5,127.05,28.1395,32,70.6,100,70.5,77.8,74.8
20160316023000,136.5,127.05,28.1395,32,70.6,100,70.4,77.8,74.8
20160316024500,136.5,132.3,29.3023,32,70.6,100,70.4,77.8,74.8
20160316030000,136.5,127.05,28.1395,32,71.5,100,70.4,77.8,74.8
20160316031500,136.5,127.05,28.1395,32,71.5,100,70.4,77.8,74.8
20160316033000,136.5,129.15,28.6046,32,71.5,100,70.4,77.8,74.8
20160316034500,136.5,127.05,28.1395,32,71.5,100,70.4,77.8,74.8
20160316040000,136.5,127.05,28.1395,32,71.5,100,70.3,77.8,74.8
20160316041500,136.5,124.95,27.6744,32,70.2,100,70.3,77.8,74.8
20160316043000,136.5,129.15,28.6046,32,70.2,100,70.3,77.8,74.8
20160316044500,136.5,127.05,28.1395,32,71.0,100,70.3,77.8,74.8
20160316050000,136.5,127.05,28.1395,32,70.1,100,70.3,77.8,74.8
20160316051500,136.5,127.05,28.1395,32,71.0,100,70.3,77.8,74.8
20160316053000,136.5,129.15,28.6046,32,71.0,100,70.3,77.8,74.8
20160316054500,136.5,132.3,29.3023,32,70.1,100,70.3,77.8,74.8
20160316060000,136.5,129.15,28.6046,32,71.0,100,70.3,77.8,74.8
20160316061500,136.5,127.05,28.1395,32,70.1,100,70.3,77.8,74.8
20160316063000,136.5,127.05,28.1395,32,71.0,100,70.3,77.8,74.8
20160316064500,136.5,129.15,28.6046,32,72.2,100,70.3,77.8,74.8
20160316070000,136.5,124.95,27.6744,32,72.2,100,70.3,77.8,74.8
20160316071500,136.5,129.15,28.6046,32,70.8,100,70.3,77.8,74.8
20160316073000,136.5,122.85,27.2093,32,70.8,100,70.3,77.8,74.8
20160316074500,136.5,127.05,28.1395,32,70.8,100,70.3,77.8,74.8
20160316080000,136.5,129.15,28.6046,32,69.7,100,70.3,77.8,74.8
20160316081500,136.5,129.15,28.6046,32,69.7,100,70.3,77.8,74.8
20160316083000,136.5,138.6,30.6977,32,69.7,100,70.3,77.8,74.8
20160316084500,136.5,133.35,29.5349,32,69.7,100,70.3,77.8,74.8
20160316090000,136.5,133.35,29.5349,32,69.7,100,70.3,77.8,74.8
20160316091500,136.5,133.35,29.5349,32,69.7,100,70.3,77.8,74.8
20160316093000,136.5,129.15,28.6046,32,69.7,100,70.3,77.8,74.8
20160316094500,136.5,129.15,28.6046,32,69.7,100,70.3,77.8,74.8
20160316100000,136.5,129.15,28.6046,32,69.7,100,70.3,77.8,74.8
20160316101500,136.5,136.5,30.2326,32,69.7,100,70.3,77.7,74.7
20160316103000,136.5,133.35,29.5349,32,69.7,100,70.4,77.8,74.8
20160316104500,136.5,124.95,27.6744,32,69.7,100,70.4,77.8,74.8
20160316110000,136.5,127.05,28.1395,32,70.8,100,70.4,77.8,74.8
20160316111500,136.5,127.05,28.1395,32,70.8,100,70.5,77.8,74.8
20160316113000,136.5,129.15,28.6046,32,69.2,100,70.5,77.8,74.8
20160316114500,136.5,132.3,29.3023,32,70.1,100,70.5,77.7,74.7
20160316120000,136.5,132.3,29.3023,32,69.2,100,70.5,77.8,74.8
20160316121500,136.5,129.15,28.6046,32,69.2,100,70.5,77.8,74.8
20160316123000,136.5,129.15,28.6046,32,69.2,100,70.6,77.8,74.8
20160316124500,136.5,136.5,30.2326,32,69.2,100,70.6,77.8,74.8
20160316130000,136.5,127.05,28.1395,32,69.2,100,70.6,77.8,74.8
20160316131500,136.5,124.95,27.6744,32,69.2,100,70.6,77.8,74.8
20160316133000,136.5,124.95,27.6744,32,69.2,100,70.6,77.8,74.8
20160316134500,136.5,122.85,27.2093,32,70.1,100,70.7,77.8,74.8
20160316140000,136.5,127.05,28.1395,32,70.1,100,70.7,77.8,74.8
20160316141500,136.5,124.95,27.6744,32,70.1,100,70.7,77.8,74.8
20160316143000,136.5,117.6,26.0465,32,71.0,100,70.7,77.7,74.7
20160316144500,136.5,129.15,28.6046,32,70.1,100,70.7,77.7,74.7
20160316150000,136.5,132.3,29.3023,32,70.1,100,70.8,77.7,74.7
20160316151500,136.5,132.3,29.3023,32,70.1,100,70.8,77.7,74.7
20160316153000,136.5,136.5,30.2326,32,69.2,100,70.8,77.7,74.7
20160316154500,136.5,143.85,31.8605,32,69.2,100,70.8,77.7,74.7
20160316160000,136.5,140.7,31.1628,32,69.2,100,70.8,77.7,74.7
20160316161500,136.5,140.7,31.1628,32,68.2,100,70.8,77.7,74.7
20160316163000,136.5,133.35,29.5349,32,68.2,100,70.8,77.7,74.7
20160316164500,136.5,140.7,31.1628,32,68.2,100,70.8,77.7,74.7
20160316170000,136.5,140.7,31.1628,32,68.2,100,70.8,77.7,74.7
20160316171500,136.5,138.6,30.6977,32,68.2,100,70.8,77.7,74.7
20160316173000,136.5,138.6,30.6977,32,69.1,100,70.8,77.7,74.7
20160316174500,136.5,141.75,31.3953,32,69.1,100,70.8,77.7,74.7
20160316180000,136.5,138.6,30.6977,32,69.1,100,70.7,77.7,74.7
20160316181500,136.5,133.35,29.5349,32,69.1,100,70.7,77.7,74.7
20160316183000,136.5,140.7,31.1628,32,69.1,100,70.7,77.7,74.7
20160316184500,136.5,136.5,30.2326,32,69.1,100,70.7,77.7,74.7
20160316190000,136.5,138.6,30.6977,32,69.1,100,70.7,77.7,74.7
20160316191500,136.5,136.5,30.2326,32,69.1,100,70.7,77.8,74.8
20160316193000,136.5,140.7,31.1628,32,69.1,100,70.7,77.7,74.7
20160316194500,136.5,140.7,31.1628,32,69.1,100,70.7,77.7,74.7
20160316200000,136.5,136.5,30.2326,32,69.1,100,70.7,77.7,74.7
20160316201500,136.5,141.75,31.3953,32,69.1,100,70.6,77.8,74.8
20160316203000,136.5,141.75,31.3953,32,69.1,100,70.6,77.7,74.7
20160316204500,136.5,138.6,30.6977,32,69.1,100,70.6,77.7,74.7
20160316210000,136.5,138.6,30.6977,32,69.1,100,70.6,77.7,74.7
20160316211500,136.5,141.75,31.3953,32,69.1,100,70.6,77.7,74.7
20160316213000,136.5,141.75,31.3953,32,69.1,100,70.6,77.7,74.7
20160316214500,136.5,141.75,31.3953,32,69.1,100,70.5,77.7,74.7
20160316220000,136.5,141.75,31.3953,32,69.1,100,70.5,77.7,74.7
20160316221500,136.5,141.75,31.3953,32,69.1,100,70.5,77.7,74.7
20160316223000,136.5,141.75,31.3953,32,69.1,100,70.5,77.7,74.7
20160316224500,136.5,136.5,30.2326,32,69.1,100,70.5,77.7,74.7
20160316230000,136.5,138.6,30.6977,32,69.1,100,70.5,77.7,74.7
20160316231500,136.5,140.7,31.1628,32,69.1,100,70.5,77.7,74.7
20160316233000,136.5,140.7,31.1628,32,69.1,100,70.5,77.7,74.7
20160316234500,136.5,140.7,31.1628,32,69.1,100,70.4,77.7,74.7
20160317000000,136.5,138.6,30.6977,32,69.1,100,70.4,77.7,74.7
20160317001500,136.5,138.6,30.6977,32,69.1,100,70.4,77.7,74.7
20160317003000,136.5,143.85,31.8605,32,69.1,100,70.4,77.6,74.6
20160317004500,136.5,133.35,29.5349,32,69.1,100,70.3,77.7,74.7
20160317010000,136.5,138.6,30.6977,32,69.1,100,70.3,77.7,74.7
20160317011500,136.5,138.6,30.6977,32,69.1,100,70.3,77.7,74.7
20160317013000,136.5,136.5,30.2326,32,69.1,100,70.3,77.7,74.7
20160317014500,136.5,141.75,31.3953,32,69.1,100,70.3,77.6,74.6
20160317020000,136.5,138.6,30.6977,32,69.1,100,70.3,77.6,74.6
20160317021500,136.5,140.7,31.1628,32,69.1,100,70.3,77.7,74.7
20160317023000,136.5,138.6,30.6977,32,69.1,100,70.3,77.6,74.6
20160317024500,136.5,136.5,30.2326,32,69.1,100,70.3,77.6,74.6
20160317030000,136.5,138.6,30.6977,32,69.1,100,70.2,77.6,74.6
20160317031500,136.5,138.6,30.6977,32,69.1,100,70.2,77.6,74.6
20160317033000,136.5,136.5,30.2326,32,69.1,100,70.2,77.6,74.6
20160317034500,136.5,136.5,30.2326,32,69.1,100,70.2,77.7,74.7
20160317040000,136.5,141.75,31.3953,32,69.1,100,70.2,77.6,74.6
20160317041500,136.5,133.35,29.5349,32,69.1,100,70.2,77.6,74.6
20160317043000,136.5,133.35,29.5349,32,69.1,100,70.2,77.6,74.6
20160317044500,136.5,133.35,29.5349,32,69.1,100,70.2,77.6,74.6
20160317050000,136.5,138.6,30.6977,32,69.1,100,70.2,77.6,74.6
20160317051500,136.5,136.5,30.2326,32,69.1,100,70.2,77.6,74.6
20160317053000,136.5,133.35,29.5349,32,69.1,100,70.2,77.6,74.6
20160317054500,136.5,141.75,31.3953,32,67.7,100,70.1,77.6,74.6
20160317060000,136.5,141.75,31.3953,32,71.5,100,70.1,77.6,74.6
20160317061500,136.5,133.35,29.5349,32,69.7,100,70.1,77.6,74.6
20160317063000,136.5,141.75,31.3953,32,69.7,100,70.1,77.6,74.6
20160317064500,136.5,141.75,31.3953,32,69.7,100,70.2,77.6,74.6
20160317070000,136.5,136.5,30.2326,32,68.6,100,70.2,77.6,74.6
20160317071500,136.5,141.75,31.3953,32,68.6,100,70.3,77.6,74.6
20160317073000,136.5,136.5,30.2326,32,69.6,100,70.3,77.6,74.6
20160317074500,136.5,132.3,29.3023,32,69.6,100,70.8,77.6,74.6
20160317080000,136.5,132.3,29.3023,32,69.6,100,70.7,77.5,74.5
20160317081500,136.5,132.3,29.3023,32,69.6,100,70.7,77.5,74.5
20160317083000,136.5,132.3,29.3023,32,69.6,100,70.7,77.6,74.6
20160317084500,136.5,129.15,28.6046,32,69.6,100,70.8,77.5,74.5
20160317090000,136.5,136.5,30.2326,32,69.6,100,71.0,77.5,74.5
20160317091500,136.5,136.5,30.2326,32,68.9,100,70.9,77.5,74.5
20160317093000,136.5,133.35,29.5349,32,68.9,100,70.9,77.5,74.5
20160317094500,136.5,136.5,30.2326,32,68.9,100,70.9,77.5,74.5
20160317100000,136.5,136.5,30.2326,32,69.6,100,70.7,77.5,74.5
20160317101500,136.5,127.05,28.1395,32,69.6,100,70.9,77.5,74.5
20160317103000,136.5,129.15,28.6046,32,69.6,100,71.5,77.5,74.5
20160317104500,136.5,127.05,28.1395,32,68.7,100,71.0,77.5,74.5
20160317110000,136.5,129.15,28.6046,32,68.7,100,71.2,77.5,74.5
20160317111500,136.5,136.5,30.2326,32,68.7,100,71.1,77.5,74.5
20160317113000,136.5,136.5,30.2326,32,65.8,100,71.0,77.5,74.5
20160317114500,136.5,140.7,31.1628,32,71.5,100,71.0,77.5,74.5
20160317120000,136.5,140.7,31.1628,32,69.1,100,71.0,77.5,74.5
20160317121500,136.5,133.35,29.5349,32,68.3,100,71.4,77.5,74.5
20160317123000,136.5,138.6,30.6977,32,67.0,100,71.4,77.5,74.5
20160317124500,136.5,138.6,30.6977,32,68.2,100,71.2,77.6,74.6
20160317130000,136.5,138.6,30.6977,32,66.3,100,71.2,77.6,74.6
20160317131500,136.5,133.35,29.5349,32,68.6,100,71.2,77.6,74.6
20160317133000,136.5,133.35,29.5349,32,65.8,100,71.2,77.6,74.6
20160317134500,136.5,133.35,29.5349,32,68.2,100,71.3,77.6,74.6
20160317140000,136.5,133.35,29.5349,32,70.6,100,70.8,77.6,74.6
20160317141500,136.5,133.35,29.5349,32,67.7,100,71.2,77.6,74.6
20160317143000,136.5,133.35,29.5349,32,67.7,100,71.3,77.5,74.5
20160317144500,136.5,133.35,29.5349,32,69.7,100,71.2,77.5,74.5
20160317150000,136.5,133.35,29.5349,32,69.7,100,70.9,77.6,74.6
20160317151500,136.5,133.35,29.5349,32,69.7,100,71.2,77.5,74.5
20160317153000,136.5,136.5,30.2326,32,69.7,100,71.0,77.5,74.5
20160317154500,136.5,138.6,30.6977,32,68.5,100,71.0,77.6,74.6
20160317160000,136.5,140.7,31.1628,32,68.5,100,71.2,77.5,74.5
20160317161500,136.5,138.6,30.6977,32,68.5,100,71.3,77.5,74.5
20160317163000,136.5,141.75,31.3953,32,68.5,100,71.3,77.5,74.5
20160317164500,136.5,136.5,30.2326,32,68.5,100,71.2,77.5,74.5
20160317170000,136.5,140.7,31.1628,32,68.5,100,71.2,77.5,74.5
20160317171500,136.5,140.7,31.1628,32,68.5,100,71.2,77.5,74.5
20160317173000,136.5,138.6,30.6977,32,68.5,100,71.2,77.5,74.5
20160317174500,136.5,140.7,31.1628,32,69.2,100,71.2,77.5,74.5
20160317180000,136.5,138.6,30.6977,32,69.2,100,71.2,77.5,74.5
20160317181500,136.5,140.7,31.1628,32,69.2,100,71.2,77.5,74.5
20160317183000,136.5,140.7,31.1628,32,69.2,100,71.1,77.5,74.5
20160317184500,136.5,140.7,31.1628,32,69.2,100,71.0,77.5,74.5
20160317190000,136.5,140.7,31.1628,32,69.2,100,71.0,77.5,74.5
20160317191500,136.5,140.7,31.1628,32,69.2,100,71.0,77.5,74.5
20160317193000,136.5,140.7,31.1628,32,69.2,100,71.0,77.5,74.5
20160317194500,136.5,138.6,30.6977,32,70.1,100,70.9,77.5,74.5
20160317200000,136.5,133.35,29.5349,32,68.9,100,70.9,77.5,74.5
20160317201500,136.5,140.7,31.1628,32,69.6,100,70.9,77.5,74.5
20160317203000,136.5,140.7,31.1628,32,69.6,100,70.8,77.5,74.5
20160317204500,136.5,140.7,31.1628,32,69.6,100,70.8,77.5,74.5
20160317210000,136.5,140.7,31.1628,32,69.6,100,70.8,77.5,74.5
20160317211500,136.5,138.6,30.6977,32,69.6,100,70.7,77.5,74.5
20160317213000,136.5,140.7,31.1628,32,69.6,100,70.7,77.5,74.5
20160317214500,136.5,138.6,30.6977,32,69.6,100,70.7,77.5,74.5
20160317220000,136.5,140.7,31.1628,32,69.6,100,70.7,77.5,74.5
20160317221500,136.5,136.5,30.2326,32,69.6,100,70.6,77.5,74.5
20160317223000,136.5,136.5,30.2326,32,69.6,100,70.5,77.5,74.5
20160317224500,136.5,140.7,31.1628,32,69.6,100,70.5,77.5,74.5
20160317230000,136.5,138.6,30.6977,32,69.6,100,70.5,77.5,74.5
20160317231500,136.5,138.6,30.6977,32,69.6,100,70.5,77.5,74.5
20160317233000,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160317234500,136.5,136.5,30.2326,32,69.6,100,70.4,77.5,74.5
20160318000000,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160318001500,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160318003000,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160318004500,136.5,138.6,30.6977,32,68.9,100,70.3,77.5,74.5
20160318010000,136.5,138.6,30.6977,32,69.6,100,70.3,77.5,74.5
20160318011500,136.5,140.7,31.1628,32,71.0,100,70.3,77.5,74.5
20160318013000,136.5,136.5,30.2326,32,71.0,100,70.3,77.5,74.5
20160318014500,136.5,140.7,31.1628,32,70.1,100,70.3,77.5,74.5
20160318020000,136.5,138.6,30.6977,32,69.1,100,70.3,77.5,74.5
20160318021500,136.5,141.75,31.3953,32,71.0,100,70.2,77.5,74.5
20160318023000,136.5,141.75,31.3953,32,69.6,100,70.2,77.5,74.5
20160318024500,136.5,138.6,30.6977,32,69.6,100,70.2,77.5,74.5
20160318030000,136.5,138.6,30.6977,32,71.5,100,70.2,77.5,74.5
20160318031500,136.5,133.35,29.5349,32,71.5,100,70.2,77.5,74.5
20160318033000,136.5,141.75,31.3953,32,70.6,100,70.2,77.5,74.5
20160318034500,136.5,141.75,31.3953,32,69.7,100,70.2,77.5,74.5
20160318040000,136.5,136.5,30.2326,32,69.7,100,70.2,77.5,74.5
20160318041500,136.5,136.5,30.2326,32,69.7,100,70.2,77.5,74.5
20160318043000,136.5,140.7,31.1628,32,69.7,100,70.2,77.5,74.5
20160318044500,136.5,140.7,31.1628,32,69.7,100,70.1,77.5,74.5
20160318050000,136.5,136.5,30.2326,32,69.7,100,70.1,77.5,74.5
20160318051500,136.5,140.7,31.1628,32,69.7,100,70.1,77.5,74.5
20160318053000,136.5,138.6,30.6977,32,69.7,100,70.1,77.5,74.5
20160318054500,136.5,141.75,31.3953,32,69.7,100,70.1,77.5,74.5
20160318060000,136.5,141.75,31.3953,32,69.7,100,70.2,77.5,74.5
20160318061500,136.5,141.75,31.3953,32,69.7,100,70.2,77.5,74.5
20160318063000,136.5,136.5,30.2326,32,69.7,100,70.2,77.5,74.5
20160318064500,136.5,140.7,31.1628,32,69.7,100,70.2,77.5,74.5
20160318070000,136.5,138.6,30.6977,32,69.7,100,70.2,77.5,74.5
20160318071500,136.5,136.5,30.2326,32,69.7,100,70.2,77.5,74.5
20160318073000,136.5,133.35,29.5349,32,69.7,100,70.2,77.5,74.5
20160318074500,136.5,136.5,30.2326,32,69.7,100,70.2,77.5,74.5
20160318080000,136.5,133.35,29.5349,32,69.7,100,70.3,77.5,74.5
20160318081500,136.5,129.15,28.6046,32,69.7,100,70.3,77.5,74.5
20160318083000,136.5,136.5,30.2326,32,68.7,100,70.5,77.5,74.5
20160318084500,136.5,132.3,29.3023,32,69.6,100,70.4,77.5,74.5
20160318090000,136.5,132.3,29.3023,32,69.6,100,70.5,77.5,74.5
20160318091500,136.5,132.3,29.3023,32,69.6,100,70.5,77.5,74.5
20160318093000,136.5,132.3,29.3023,32,69.6,100,70.6,77.5,74.5
20160318094500,136.5,140.7,31.1628,32,69.6,100,70.4,77.5,74.5
20160318100000,136.5,136.5,30.2326,32,67.9,100,70.5,77.5,74.5
20160318101500,136.5,133.35,29.5349,32,69.5,100,70.4,77.5,74.5
20160318103000,136.5,133.35,29.5349,32,68.6,100,70.5,77.5,74.5
20160318104500,136.5,136.5,30.2326,32,68.6,100,70.7,77.5,74.5
20160318110000,136.5,133.35,29.5349,32,68.6,100,70.9,77.5,74.5
20160318111500,136.5,136.5,30.2326,32,68.6,100,71.0,77.5,74.5
20160318113000,136.5,138.6,30.6977,32,68.6,100,70.8,77.5,74.5
20160318114500,136.5,140.7,31.1628,32,68.6,100,70.9,77.5,74.5
20160318120000,136.5,138.6,30.6977,32,68.6,100,71.0,77.5,74.5
20160318121500,136.5,140.7,31.1628,32,68.6,100,71.0,77.5,74.5
20160318123000,136.5,140.7,31.1628,32,68.6,100,71.3,77.5,74.5
20160318124500,136.5,136.5,30.2326,32,68.6,100,71.2,77.5,74.5
20160318130000,136.5,138.6,30.6977,32,68.6,100,71.2,77.5,74.5
20160318131500,136.5,136.5,30.2326,32,68.6,100,71.3,77.5,74.5
20160318133000,136.5,132.3,29.3023,32,68.6,100,71.0,77.5,74.5
20160318134500,136.5,132.3,29.3023,32,68.6,100,70.9,77.5,74.5
20160318140000,136.5,132.3,29.3023,32,68.6,100,70.7,77.5,74.5
20160318141500,136.5,132.3,29.3023,32,69.7,100,70.7,77.5,74.5
20160318143000,136.5,132.3,29.3023,32,69.7,100,70.7,77.5,74.5
20160318144500,136.5,136.5,30.2326,32,69.7,100,70.7,77.5,74.5
20160318150000,136.5,132.3,29.3023,32,69.7,100,71.2,77.5,74.5
20160318151500,136.5,132.3,29.3023,32,69.7,100,70.5,77.5,74.5
20160318153000,136.5,138.6,30.6977,32,69.7,100,70.5,77.5,74.5
20160318154500,136.5,140.7,31.1628,32,68.7,100,70.5,77.5,74.5
20160318160000,136.5,133.35,29.5349,32,68.7,100,70.4,77.5,74.5
20160318161500,136.5,140.7,31.1628,32,68.7,100,70.7,77.5,74.5
20160318163000,136.5,133.35,29.5349,32,68.7,100,70.7,77.5,74.5
20160318164500,136.5,138.6,30.6977,32,68.7,100,70.7,77.5,74.5
20160318170000,136.5,133.35,29.5349,32,69.6,100,70.7,77.5,74.5
20160318171500,136.5,133.35,29.5349,32,69.6,100,70.7,77.5,74.5
20160318173000,136.5,136.5,30.2326,32,69.6,100,70.7,77.5,74.5
20160318174500,136.5,132.3,29.3023,32,69.6,100,70.7,77.5,74.5
20160318180000,136.5,132.3,29.3023,32,69.6,100,70.7,77.5,74.5
20160318181500,136.5,140.7,31.1628,32,69.6,100,70.7,77.5,74.5
20160318183000,136.5,140.7,31.1628,32,69.6,100,70.7,77.5,74.5
20160318184500,136.5,138.6,30.6977,32,69.6,100,70.7,77.5,74.5
20160318190000,136.5,136.5,30.2326,32,69.6,100,70.7,77.5,74.5
20160318191500,136.5,136.5,30.2326,32,69.6,100,70.7,77.5,74.5
20160318193000,136.5,140.7,31.1628,32,69.6,100,70.7,77.5,74.5
20160318194500,136.5,136.5,30.2326,32,69.6,100,70.7,77.5,74.5
20160318200000,136.5,138.6,30.6977,32,69.6,100,70.7,77.5,74.5
20160318201500,136.5,138.6,30.6977,32,69.6,100,70.6,77.5,74.5
20160318203000,136.5,136.5,30.2326,32,69.6,100,70.5,77.5,74.5
20160318204500,136.5,140.7,31.1628,32,69.6,100,70.5,77.5,74.5
20160318210000,136.5,140.7,31.1628,32,69.6,100,70.5,77.5,74.5
20160318211500,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160318213000,136.5,140.7,31.1628,32,69.6,100,70.4,77.5,74.5
20160318214500,136.5,138.6,30.6977,32,69.6,100,70.4,77.5,74.5
20160318220000,136.5,140.7,31.1628,32,69.6,100,70.4,77.5,74.5
20160318221500,136.5,138.6,30.6977,32,69.6,100,70.3,77.5,74.5
20160318223000,136.5,140.7,31.1628,32,69.6,100,70.3,77.5,74.5
20160318224500,136.5,140.7,31.1628,32,69.6,100,70.3,77.5,74.5
20160318230000,136.5,136.5,30.2326,32,69.6,100,70.3,77.5,74.5
20160318231500,136.5,140.7,31.1628,32,69.6,100,70.3,77.5,74.5
20160318233000,136.5,140.7,31.1628,32,69.6,100,70.2,77.5,74.5
20160318234500,136.5,140.7,31.1628,32,69.6,100,70.2,77.5,74.5
20160319000000,136.5,140.7,31.1628,32,69.6,100,70.2,77.5,74.5
20160319001500,136.5,124.95,27.6744,32,71.0,100,70.2,77.4,74.4
20160319003000,136.5,129.15,28.6046,32,71.0,100,70.2,77.5,74.5
20160319004500,136.5,124.95,27.6744,32,71.0,100,70.2,77.5,74.5
20160319010000,136.5,129.15,28.6046,32,70.1,100,70.2,77.5,74.5
20160319011500,136.5,127.05,28.1395,32,70.1,100,70.2,77.5,74.5
20160319013000,136.5,132.3,29.3023,32,70.1,100,70.2,77.5,74.5
20160319014500,136.5,129.15,28.6046,32,70.1,100,70.2,77.5,74.5
20160319020000,136.5,127.05,28.1395,32,70.1,100,70.2,77.5,74.5
20160319021500,136.5,127.05,28.1395,32,70.1,100,70.2,77.5,74.5
20160319023000,136.5,124.95,27.6744,32,70.1,100,70.1,77.5,74.5
20160319024500,136.5,132.3,29.3023,32,70.1,100,70.1,77.5,74.5
20160319030000,136.5,124.95,27.6744,32,70.1,100,70.0,77.5,74.5
20160319031500,136.5,127.05,28.1395,32,70.1,100,70.0,77.5,74.5
20160319033000,136.5,124.95,27.6744,32,71.1,100,70.1,77.5,74.5
20160319034500,136.5,127.05,28.1395,32,71.1,100,70.0,77.5,74.5
20160319040000,136.5,129.15,28.6046,32,70.2,100,70.0,77.5,74.5
20160319041500,136.5,124.95,27.6744,32,70.2,100,70.0,77.5,74.5
20160319043000,136.5,122.85,27.2093,32,70.2,100,70.0,77.5,74.5
20160319044500,136.5,122.85,27.2093,32,72.9,100,70.0,77.5,74.5
20160319050000,136.5,127.05,28.1395,32,72.0,100,70.0,77.5,74.5
20160319051500,136.5,127.05,28.1395,32,71.1,100,70.0,77.5,74.5
20160319053000,136.5,129.15,28.6046,32,71.1,100,70.0,77.5,74.5
20160319054500,136.5,124.95,27.6744,32,71.1,100,70.0,77.5,74.5
20160319060000,136.5,120.75,26.7442,32,71.1,100,70.0,77.5,74.5
20160319061500,136.5,129.15,28.6046,32,71.1,100,70.0,77.5,74.5
20160319063000,136.5,127.05,28.1395,32,71.1,100,69.9,77.5,74.5
20160319064500,136.5,124.95,27.6744,32,70.1,100,69.9,77.5,74.5
20160319070000,136.5,127.05,28.1395,32,70.1,100,69.9,77.5,74.5
20160319071500,136.5,124.95,27.6744,32,70.1,100,69.9,77.5,74.5
20160319073000,136.5,127.05,28.1395,32,70.1,100,69.9,77.5,74.5
20160319074500,136.5,124.95,27.6744,32,70.1,100,69.9,77.5,74.5
20160319080000,136.5,124.95,27.6744,32,72.9,100,69.9,77.5,74.5
20160319081500,136.5,124.95,27.6744,32,71.6,100,69.9,77.5,74.5
20160319083000,136.5,129.15,28.6046,32,72.5,100,69.9,77.5,74.5
20160319084500,136.5,124.95,27.6744,32,72.5,100,69.9,77.5,74.5
20160319090000,136.5,129.15,28.6046,32,72.5,100,69.9,77.5,74.5
20160319091500,136.5,129.15,28.6046,32,72.5,100,69.9,77.5,74.5
20160319093000,136.5,132.3,29.3023,32,72.5,100,69.9,77.5,74.5
20160319094500,136.5,132.3,29.3023,32,72.5,100,69.9,77.5,74.5
20160319100000,136.5,132.3,29.3023,32,72.5,100,69.8,77.5,74.5
20160319101500,136.5,127.05,28.1395,32,72.5,100,69.8,77.5,74.5
20160319103000,136.5,132.3,29.3023,32,70.1,100,69.8,77.5,74.5
20160319104500,136.5,132.3,29.3023,32,70.1,100,69.8,77.5,74.5
20160319110000,136.5,124.95,27.6744,32,70.1,100,69.8,77.5,74.5
20160319111500,136.5,124.95,27.6744,32,70.1,100,69.8,77.5,74.5
20160319113000,136.5,129.15,28.6046,32,71.0,100,69.8,77.5,74.5
20160319114500,136.5,132.3,29.3023,32,71.0,100,69.8,77.5,74.5
20160319120000,136.5,124.95,27.6744,32,69.7,100,69.8,77.5,74.5
20160319121500,136.5,124.95,27.6744,32,71.1,100,69.7,77.5,74.5
20160319123000,136.5,136.5,30.2326,32,69.2,100,69.7,77.5,74.5
20160319124500,136.5,133.35,29.5349,32,70.1,100,69.7,77.5,74.5
20160319130000,136.5,138.6,30.6977,32,71.6,100,69.7,77.5,74.5
20160319131500,136.5,133.35,29.5349,32,70.6,100,69.7,77.5,74.5
20160319133000,136.5,133.35,29.5349,32,70.6,100,69.6,77.5,74.5
20160319134500,136.5,129.15,28.6046,32,70.6,100,69.6,77.5,74.5
20160319140000,136.5,132.3,29.3023,32,69.7,100,69.6,77.5,74.5
20160319141500,136.5,138.6,30.6977,32,69.7,100,69.6,77.5,74.5
20160319143000,136.5,136.5,30.2326,32,69.7,100,69.6,77.5,74.5
20160319144500,136.5,136.5,30.2326,32,69.7,100,69.6,77.5,74.5
20160319150000,136.5,132.3,29.3023,32,69.7,100,69.5,77.5,74.5
20160319151500,136.5,127.05,28.1395,32,69.7,100,69.5,77.5,74.5
20160319153000,136.5,136.5,30.2326,32,69.7,100,69.4,77.5,74.5
20160319154500,136.5,138.6,30.6977,32,69.7,100,69.4,77.5,74.5
20160319160000,136.5,133.35,29.5349,32,69.7,100,69.4,77.5,74.5
20160319161500,136.5,133.35,29.5349,32,69.7,100,69.4,77.5,74.5
20160319163000,136.5,136.5,30.2326,32,71.6,100,69.4,77.5,74.5
20160319164500,136.5,138.6,30.6977,32,70.6,100,69.3,77.5,74.5
20160319170000,136.5,138.6,30.6977,32,70.6,100,69.3,77.5,74.5
20160319171500,136.5,133.35,29.5349,32,69.7,100,69.3,77.5,74.5
20160319173000,136.5,140.7,31.1628,32,70.5,100,69.3,77.5,74.5
20160319174500,136.5,140.7,31.1628,32,70.5,100,69.3,77.5,74.5
20160319180000,136.5,140.7,31.1628,32,69.7,100,69.3,77.5,74.5
20160319181500,136.5,140.7,31.1628,32,69.7,100,69.3,77.5,74.5
20160319183000,136.5,140.7,31.1628,32,69.7,100,69.3,77.5,74.5
20160319184500,136.5,140.7,31.1628,32,69.7,100,69.3,77.5,74.5
20160319190000,136.5,138.6,30.6977,32,69.7,100,69.3,77.5,74.5
20160319191500,136.5,133.35,29.5349,32,71.0,100,69.3,77.5,74.5
20160319193000,136.5,138.6,30.6977,32,71.0,100,69.2,77.5,74.5
20160319194500,136.5,140.7,31.1628,32,71.0,100,69.2,77.5,74.5
20160319200000,136.5,133.35,29.5349,32,72.0,100,69.2,77.5,74.5
20160319201500,136.5,138.6,30.6977,32,72.0,100,69.2,77.5,74.5
20160319203000,136.5,141.75,31.3953,32,72.0,100,69.2,77.5,74.5
20160319204500,136.5,141.75,31.3953,32,72.0,100,69.2,77.5,74.5
20160319210000,136.5,136.5,30.2326,32,70.4,100,69.2,77.5,74.5
20160319211500,136.5,138.6,30.6977,32,69.6,100,69.1,77.5,74.5
20160319213000,136.5,140.7,31.1628,32,69.6,100,69.1,77.5,74.5
20160319214500,136.5,138.6,30.6977,32,71.1,100,69.1,77.5,74.5
20160319220000,136.5,141.75,31.3953,32,72.5,100,69.1,77.5,74.5
20160319221500,136.5,138.6,30.6977,32,70.1,100,69.1,77.5,74.5
20160319223000,136.5,140.7,31.1628,32,68.2,100,69.0,77.5,74.5
20160319224500,136.5,140.7,31.1628,32,71.5,100,68.9,77.5,74.5
20160319230000,136.5,138.6,30.6977,32,67.3,100,68.9,77.5,74.5
20160319231500,136.5,136.5,30.2326,32,72.9,100,68.9,77.5,74.5
20160319233000,136.5,138.6,30.6977,32,70.1,100,68.9,77.5,74.5
20160319234500,136.5,141.75,31.3953,32,73.0,100,68.9,77.5,74.5
20160320000000,136.5,138.6,30.6977,32,71.5,100,68.9,77.5,74.5
20160320001500,136.5,138.6,30.6977,32,68.7,100,68.9,77.5,74.5
20160320003000,136.5,136.5,30.2326,32,71.3,100,68.9,77.5,74.5
20160320004500,136.5,140.7,31.1628,32,68.1,100,68.9,77.5,74.5
20160320010000,136.5,138.6,30.6977,32,72.9,100,68.9,77.5,74.5
20160320011500,136.5,141.75,31.3953,32,70.5,100,68.9,77.5,74.5
20160320013000,136.5,136.5,30.2326,32,70.5,100,68.9,77.5,74.5
20160320014500,136.5,133.35,29.5349,32,69.6,100,68.8,77.5,74.5
20160320020000,136.5,133.35,29.5349,32,68.1,100,68.8,77.5,74.5
20160320021500,136.5,140.7,31.1628,32,72.5,100,68.8,77.5,74.5
20160320023000,136.5,140.7,31.1628,32,69.7,100,68.8,77.5,74.5
20160320024500,136.5,136.5,30.2326,32,73.9,100,68.8,77.5,74.5
20160320030000,136.5,140.7,31.1628,32,67.7,100,68.8,77.5,74.5
20160320031500,136.5,133.35,29.5349,32,72.0,100,68.8,77.5,74.5
20160320033000,136.5,133.35,29.5349,32,67.7,100,68.8,77.6,74.6
20160320034500,136.5,138.6,30.6977,32,72.0,100,68.8,77.6,74.6
20160320040000,136.5,136.5,30.2326,32,70.5,100,68.8,77.6,74.6
20160320041500,136.5,140.7,31.1628,32,73.5,100,68.8,77.6,74.6
20160320043000,136.5,133.35,29.5349,32,70.5,100,68.8,77.6,74.6
20160320044500,136.5,138.6,30.6977,32,70.5,100,68.8,77.7,74.7
20160320050000,136.5,133.35,29.5349,32,68.6,100,68.8,77.6,74.6
20160320051500,136.5,136.5,30.2326,32,71.6,100,68.8,77.7,74.7
20160320053000,136.5,138.6,30.6977,32,71.6,100,68.8,77.7,74.7
20160320054500,136.5,133.35,29.5349,32,71.6,100,68.7,77.6,74.6
20160320060000,136.5,136.5,30.2326,32,71.6,100,68.7,77.7,74.7
20160320061500,136.5,138.6,30.6977,32,69.9,100,68.7,77.7,74.7
20160320063000,136.5,138.6,30.6977,32,69.9,100,68.7,77.7,74.7
20160320064500,136.5,138.6,30.6977,32,71.6,100,68.7,77.7,74.7
20160320070000,136.5,138.6,30.6977,32,69.6,100,68.7,77.7,74.7
20160320071500,136.5,133.35,29.5349,32,69.6,100,68.7,77.7,74.7
20160320073000,136.5,136.5,30.2326,32,71.5,100,68.7,77.8,74.8
20160320074500,136.5,141.75,31.3953,32,69.2,100,68.7,77.8,74.8
20160320080000,136.5,136.5,30.2326,32,73.5,100,68.7,77.7,74.7
20160320081500,136.5,133.35,29.5349,32,68.1,100,68.7,77.7,74.7
20160320083000,136.5,140.7,31.1628,32,68.1,100,68.7,77.8,74.8
20160320084500,136.5,136.5,30.2326,32,71.5,100,68.7,77.8,74.8
20160320090000,136.5,140.7,31.1628,32,68.3,100,68.6,77.8,74.8
20160320091500,136.5,143.85,31.8605,32,72.5,100,68.6,77.7,74.7
20160320093000,136.5,136.5,30.2326,32,72.5,100,68.6,77.8,74.8
20160320094500,136.5,138.6,30.6977,32,66.7,100,68.6,77.8,74.8
20160320100000,136.5,136.5,30.2326,32,70.6,100,68.6,77.8,74.8
20160320101500,136.5,136.5,30.2326,32,72.0,100,68.6,77.7,74.7
20160320103000,136.5,133.35,29.5349,32,68.4,100,68.6,77.8,74.8
20160320104500,136.5,140.7,31.1628,32,72.5,100,68.6,77.8,74.8
20160320110000,136.5,132.3,29.3023,32,72.5,100,68.6,77.8,74.8
20160320111500,136.5,138.6,30.6977,32,69.1,100,68.6,77.8,74.8
20160320113000,136.5,138.6,30.6977,32,71.1,100,68.6,77.8,74.8
20160320114500,136.5,138.6,30.6977,32,73.4,100,68.6,77.8,74.8
20160320120000,136.5,138.6,30.6977,32,67.7,100,68.6,77.8,74.8
20160320121500,136.5,138.6,30.6977,32,67.7,100,68.6,77.8,74.8
20160320123000,136.5,138.6,30.6977,32,72.5,100,68.6,77.8,74.8
20160320124500,136.5,136.5,30.2326,32,67.7,100,68.7,77.8,74.8
20160320130000,136.5,136.5,30.2326,32,67.7,100,68.7,77.8,74.8
20160320131500,136.5,136.5,30.2326,32,71.5,100,68.7,77.8,74.8
20160320133000,136.5,136.5,30.2326,32,70.1,100,68.7,77.8,74.8
20160320134500,136.5,133.35,29.5349,32,66.3,100,68.7,77.8,74.8
20160320140000,136.5,136.5,30.2326,32,70.6,100,68.7,77.8,74.8
20160320141500,136.5,133.35,29.5349,32,70.6,100,68.7,77.8,74.8
20160320143000,136.5,133.35,29.5349,32,66.8,100,68.7,77.8,74.8
20160320144500,136.5,140.7,31.1628,32,69.5,100,68.7,77.8,74.8
20160320150000,136.5,136.5,30.2326,32,72.1,100,68.7,77.8,74.8
20160320151500,136.5,136.5,30.2326,32,68.1,100,68.7,77.8,74.8
20160320153000,136.5,133.35,29.5349,32,68.1,100,68.7,77.8,74.8
20160320154500,136.5,133.35,29.5349,32,72.9,100,68.7,77.8,74.8
20160320160000,136.5,136.5,30.2326,32,71.0,100,68.7,77.8,74.8
20160320161500,136.5,129.15,28.6046,32,68.5,100,68.7,77.8,74.8
20160320163000,136.5,132.3,29.3023,32,67.3,100,68.7,77.8,74.8
20160320164500,136.5,132.3,29.3023,32,69.2,100,68.8,77.8,74.8
20160320170000,136.5,132.3,29.3023,32,72.4,100,68.8,77.8,74.8
20160320171500,136.5,129.15,28.6046,32,71.5,100,68.8,77.8,74.8
20160320173000,136.5,136.5,30.2326,32,70.0,100,68.8,77.8,74.8
20160320174500,136.5,132.3,29.3023,32,70.0,100,68.8,77.8,74.8
20160320180000,136.5,140.7,31.1628,32,74.0,100,68.8,77.8,74.8
20160320181500,136.5,140.7,31.1628,32,74.0,100,68.8,77.8,74.8
20160320183000,136.5,138.6,30.6977,32,69.2,100,68.8,77.8,74.8
20160320184500,136.5,136.5,30.2326,32,70.1,100,68.9,77.8,74.8
20160320190000,136.5,136.5,30.2326,32,74.8,100,68.9,77.8,74.8
20160320191500,136.5,136.5,30.2326,32,70.1,100,68.9,77.8,74.8
20160320193000,136.5,136.5,30.2326,32,71.6,100,68.9,77.8,74.8
20160320194500,136.5,140.7,31.1628,32,73.4,100,68.9,77.8,74.8
20160320200000,136.5,136.5,30.2326,32,68.7,100,68.9,77.8,74.8
20160320201500,136.5,136.5,30.2326,32,74.6,100,68.9,77.8,74.8
20160320203000,136.5,136.5,30.2326,32,68.4,100,68.9,77.8,74.8
20160320204500,136.5,133.35,29.5349,32,71.6,100,68.9,77.8,74.8
20160320210000,136.5,138.6,30.6977,32,70.1,100,68.9,77.8,74.8
20160320211500,136.5,138.6,30.6977,32,68.2,100,68.9,77.8,74.8
20160320213000,136.5,140.7,31.1628,32,72.0,100,68.9,77.8,74.8
20160320214500,136.5,136.5,30.2326,32,67.9,100,68.9,77.8,74.8
20160320220000,136.5,140.7,31.1628,32,73.4,100,68.9,77.8,74.8
20160320221500,136.5,138.6,30.6977,32,69.6,100,68.9,77.8,74.8
20160320223000,136.5,132.3,29.3023,32,73.0,100,68.9,77.8,74.8
20160320224500,136.5,136.5,30.2326,32,69.7,100,68.9,77.8,74.8
20160320230000,136.5,138.6,30.6977,32,69.7,100,68.9,77.8,74.8
20160320231500,136.5,133.35,29.5349,32,72.4,100,68.8,77.8,74.8
20160320233000,136.5,138.6,30.6977,32,70.7,100,68.8,77.8,74.8
20160320234500,136.5,133.35,29.5349,32,70.7,100,68.8,77.8,74.8
20160321000000,136.5,138.6,30.6977,32,68.7,100,68.8,77.8,74.8
20160321001500,136.5,136.5,30.2326,32,70.8,100,68.8,77.8,74.8
20160321003000,136.5,140.7,31.1628,32,69.2,100,68.8,77.8,74.8
20160321004500,136.5,133.35,29.5349,32,72.9,100,68.8,77.8,74.8
20160321010000,136.5,133.35,29.5349,32,70.1,100,68.8,77.8,74.8
20160321011500,136.5,133.35,29.5349,32,72.9,100,68.8,77.8,74.8
20160321013000,136.5,133.35,29.5349,32,70.6,100,68.7,77.8,74.8
20160321014500,136.5,133.35,29.5349,32,72.9,100,68.7,77.8,74.8
20160321020000,136.5,136.5,30.2326,32,69.2,100,68.7,77.8,74.8
20160321021500,136.5,136.5,30.2326,32,72.8,100,68.7,77.8,74.8
20160321023000,136.5,133.35,29.5349,32,69.4,100,68.7,77.8,74.8
20160321024500,136.5,138.6,30.6977,32,69.4,100,68.7,77.8,74.8
20160321030000,136.5,140.7,31.1628,32,73.0,100,68.7,77.8,74.8
20160321031500,136.5,133.35,29.5349,32,69.7,100,68.7,77.8,74.8
20160321033000,136.5,138.6,30.6977,32,72.5,100,68.6,77.8,74.8
20160321034500,136.5,136.5,30.2326,32,67.8,100,68.6,77.8,74.8
20160321040000,136.5,136.5,30.2326,32,72.9,100,68.6,77.8,74.8
20160321041500,136.5,138.6,30.6977,32,70.6,100,68.6,77.8,74.8
20160321043000,136.5,138.6,30.6977,32,70.6,100,68.6,77.8,74.8
20160321044500,136.5,138.6,30.6977,32,72.0,100,68.6,77.8,74.8
20160321050000,136.5,136.5,30.2326,32,70.5,100,68.6,77.8,74.8
20160321051500,136.5,138.6,30.6977,32,72.4,100,68.6,77.8,74.8
20160321053000,136.5,136.5,30.2326,32,70.6,100,68.6,77.8,74.8
20160321054500,136.5,133.35,29.5349,32,71.7,100,68.6,77.8,74.8
20160321060000,136.5,133.35,29.5349,32,72.5,100,68.6,77.8,74.8
20160321061500,136.5,136.5,30.2326,32,70.1,100,68.6,77.8,74.8
20160321063000,136.5,132.3,29.3023,32,72.9,100,68.6,77.8,74.8
20160321064500,136.5,138.6,30.6977,32,68.2,100,68.6,77.8,74.8
20160321070000,136.5,136.5,30.2326,32,72.0,100,68.6,77.8,74.8
20160321071500,136.5,138.6,30.6977,32,69.7,100,68.6,77.8,74.8
20160321073000,136.5,138.6,30.6977,32,71.0,100,68.6,77.8,74.8
20160321074500,136.5,136.5,30.2326,32,67.7,100,68.6,77.8,74.8
20160321080000,136.5,138.6,30.6977,32,73.4,100,68.6,77.8,74.8
20160321081500,136.5,136.5,30.2326,32,69.6,100,68.7,77.8,74.8
20160321083000,136.5,138.6,30.6977,32,71.0,100,69.1,77.8,74.8
20160321084500,136.5,132.3,29.3023,32,69.6,100,68.9,77.8,74.8
20160321090000,136.5,136.5,30.2326,32,66.8,100,69.0,77.8,74.8
20160321091500,136.5,129.15,28.6046,32,72.9,100,69.2,77.8,74.8
20160321093000,136.5,138.6,30.6977,32,69.0,100,69.1,77.8,74.8
20160321094500,136.5,138.6,30.6977,32,67.3,100,69.2,77.8,74.8
20160321100000,136.5,136.5,30.2326,32,71.3,100,69.2,77.8,74.8
20160321101500,136.5,133.35,29.5349,32,66.7,100,69.3,77.8,74.8
20160321103000,136.5,141.75,31.3953,32,68.8,100,69.3,77.8,74.8
20160321104500,136.5,138.6,30.6977,32,73.7,100,69.4,77.8,74.8
20160321110000,136.5,136.5,30.2326,32,67.3,100,69.6,77.8,74.8
20160321111500,136.5,138.6,30.6977,32,67.3,100,69.5,77.8,74.8
20160321113000,136.5,133.35,29.5349,32,71.9,100,69.6,77.8,74.8
20160321114500,136.5,140.7,31.1628,32,66.7,100,69.6,77.8,74.8
20160321120000,136.5,138.6,30.6977,32,69.7,100,69.7,77.8,74.8
20160321121500,136.5,136.5,30.2326,32,72.5,100,70.0,77.8,74.8
20160321123000,136.5,129.15,28.6046,32,71.4,100,69.6,77.8,74.8
20160321124500,136.5,133.35,29.5349,32,66.3,100,69.4,77.8,74.8
20160321130000,136.5,133.35,29.5349,32,73.1,100,69.9,77.8,74.8
20160321131500,136.5,127.05,28.1395,32,73.1,100,70.2,77.8,74.8
20160321133000,136.5,132.3,29.3023,32,66.6,100,70.2,77.8,74.8
20160321134500,136.5,138.6,30.6977,32,69.7,100,70.6,77.8,74.8
20160321140000,136.5,136.5,30.2326,32,74.8,100,70.4,77.8,74.8
20160321141500,136.5,132.3,29.3023,32,69.4,100,70.5,77.8,74.8
20160321143000,136.5,132.3,29.3023,32,68.3,100,70.6,77.8,74.8
20160321144500,136.5,132.3,29.3023,32,72.5,100,70.6,77.8,74.8
20160321150000,136.5,132.3,29.3023,32,73.4,100,70.7,77.8,74.8
20160321151500,136.5,132.3,29.3023,32,71.0,100,70.7,77.8,74.8
20160321153000,136.5,138.6,30.6977,32,67.3,100,70.8,77.8,74.8
20160321154500,136.5,132.3,29.3023,32,71.5,100,70.8,77.8,74.8
20160321160000,136.5,132.3,29.3023,32,75.9,100,70.8,77.8,74.8
20160321161500,136.5,132.3,29.3023,32,72.6,100,70.9,77.8,74.8
20160321163000,136.5,132.3,29.3023,32,72.6,100,70.9,77.8,74.8
20160321164500,136.5,132.3,29.3023,32,70.9,100,70.9,77.8,74.8
20160321170000,136.5,136.5,30.2326,32,67.7,100,71.0,77.8,74.8
20160321171500,136.5,140.7,31.1628,32,69.8,100,71.0,77.8,74.8
20160321173000,136.5,140.7,31.1628,32,74.0,100,71.0,77.8,74.8
20160321174500,136.5,136.5,30.2326,32,74.0,100,71.0,77.8,74.8
20160321180000,136.5,133.35,29.5349,32,74.0,100,71.0,77.8,74.8
20160321181500,136.5,133.35,29.5349,32,68.6,100,71.0,77.8,74.8
20160321183000,136.5,133.35,29.5349,32,69.4,100,71.0,77.8,74.8
20160321184500,136.5,138.6,30.6977,32,74.0,100,71.0,77.8,74.8
20160321190000,136.5,138.6,30.6977,32,72.9,100,71.0,77.8,74.8
