PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321191500,136.5,140.7,31.1628,32,70.1,100,71.0,77.8,74.8
20160321193000,136.5,143.85,31.8605,32,70.1,100,71.0,77.8,74.8
20160321194500,136.5,141.75,31.3953,32,73.9,100,70.9,77.8,74.8
20160321200000,136.5,138.6,30.6977,32,70.1,100,70.9,77.8,74.8
20160321201500,136.5,141.75,31.3953,32,71.6,100,70.9,77.8,74.8
20160321203000,136.5,141.75,31.3953,32,74.8,100,70.9,77.8,74.8
20160321204500,136.5,141.75,31.3953,32,68.2,100,70.9,77.8,74.8
20160321210000,136.5,138.6,30.6977,32,75.8,100,70.8,77.8,74.8
20160321211500,136.5,140.7,31.1628,32,71.5,100,70.8,77.8,74.8
20160321213000,136.5,140.7,31.1628,32,70.1,100,70.8,77.8,74.8
20160321214500,136.5,138.6,30.6977,32,74.8,100,70.8,77.8,74.8
20160321220000,136.5,141.75,31.3953,32,70.8,100,70.8,77.8,74.8
20160321221500,136.5,141.75,31.3953,32,72.0,100,70.7,77.8,74.8
20160321223000,136.5,141.75,31.3953,32,72.0,100,70.7,77.8,74.8
20160321224500,136.5,141.75,31.3953,32,74.4,100,70.7,77.8,74.8
20160321230000,136.5,141.75,31.3953,32,69.2,100,70.7,77.8,74.8
20160321231500,136.5,141.75,31.3953,32,74.8,100,70.7,77.8,74.8
20160321233000,136.5,143.85,31.8605,32,68.8,100,70.7,77.8,74.8
20160321234500,136.5,136.5,30.2326,32,73.9,100,70.7,77.8,74.8
20160322000000,136.5,140.7,31.1628,32,71.0,100,70.7,77.8,74.8
20160322001500,136.5,143.85,31.8605,32,73.5,100,70.6,77.8,74.8
20160322003000,136.5,141.75,31.3953,32,70.5,100,70.6,77.8,74.8
20160322004500,136.5,141.75,31.3953,32,74.8,100,70.5,77.8,74.8
20160322010000,136.5,143.85,31.8605,32,69.2,100,70.5,77.8,74.8
20160322011500,136.5,138.6,30.6977,32,72.4,100,70.5,77.8,74.8
20160322013000,136.5,141.75,31.3953,32,72.4,100,70.5,77.8,74.8
20160322014500,136.5,138.6,30.6977,32,72.4,100,70.5,77.8,74.8
20160322020000,136.5,138.6,30.6977,32,71.1,100,70.5,77.8,74.8
20160322021500,136.5,138.6,30.6977,32,73.1,100,70.5,77.8,74.8
20160322023000,136.5,141.75,31.3953,32,73.1,100,70.5,77.8,74.8
20160322024500,136.5,138.6,30.6977,32,73.1,100,70.4,77.8,74.8
20160322030000,136.5,141.75,31.3953,32,74.0,100,70.4,77.8,74.8
20160322031500,136.5,138.6,30.6977,32,71.5,100,70.4,77.8,74.8
20160322033000,136.5,141.75,31.3953,32,74.9,100,70.4,77.8,74.8
20160322034500,136.5,138.6,30.6977,32,71.6,100,70.4,77.8,74.8
20160322040000,136.5,143.85,31.8605,32,74.8,100,70.3,77.8,74.8
20160322041500,136.5,141.75,31.3953,32,71.9,100,70.3,77.8,74.8
20160322043000,136.5,141.75,31.3953,32,71.9,100,70.3,77.8,74.8
20160322044500,136.5,141.75,31.3953,32,71.1,100,70.3,77.8,74.8
20160322050000,136.5,133.35,29.5349,32,71.1,100,70.3,77.8,74.8
20160322051500,136.5,140.7,31.1628,32,72.6,100,70.2,77.8,74.8
20160322053000,136.5,140.7,31.1628,32,70.6,100,70.2,77.8,74.8
20160322054500,136.5,136.5,30.2326,32,74.1,100,70.2,77.8,74.8
20160322060000,136.5,138.6,30.6977,32,71.1,100,70.2,77.8,74.8
20160322061500,136.5,138.6,30.6977,32,73.9,100,70.2,77.8,74.8
20160322063000,136.5,141.75,31.3953,32,71.1,100,70.1,77.8,74.8
20160322064500,136.5,136.5,30.2326,32,72.9,100,70.1,77.8,74.8
20160322070000,136.5,138.6,30.6977,32,71.1,100,70.1,77.8,74.8
20160322071500,136.5,133.35,29.5349,32,74.4,100,70.1,77.8,74.8
20160322073000,136.5,136.5,30.2326,32,68.2,100,70.1,77.8,74.8
20160322074500,136.5,136.5,30.2326,32,74.8,100,70.0,77.8,74.8
20160322080000,136.5,132.3,29.3023,32,69.1,100,70.2,77.8,74.8
20160322081500,136.5,138.6,30.6977,32,70.1,100,70.1,77.8,74.8
20160322083000,136.5,136.5,30.2326,32,73.4,100,70.1,77.8,74.8
20160322084500,136.5,138.6,30.6977,32,67.3,100,70.0,77.8,74.8
20160322090000,136.5,138.6,30.6977,32,71.1,100,70.2,77.8,74.8
20160322091500,136.5,136.5,30.2326,32,72.4,100,70.3,77.8,74.8
20160322093000,136.5,132.3,29.3023,32,69.1,100,70.4,77.8,74.8
20160322094500,136.5,138.6,30.6977,32,70.6,100,70.5,77.8,74.8
20160322100000,136.5,132.3,29.3023,32,72.7,100,70.6,77.8,74.8
20160322101500,136.5,132.3,29.3023,32,70.1,100,70.7,77.8,74.8
20160322103000,136.5,138.6,30.6977,32,69.2,100,70.8,77.8,74.8
20160322104500,136.5,140.7,31.1628,32,73.9,100,70.9,77.8,74.8
20160322110000,136.5,133.35,29.5349,32,69.6,100,71.0,77.8,74.8
20160322111500,136.5,136.5,30.2326,32,69.6,100,71.1,77.8,74.8
20160322113000,136.5,127.05,28.1395,32,72.4,100,71.2,77.8,74.8
20160322114500,136.5,136.5,30.2326,32,67.3,100,71.2,77.8,74.8
20160322120000,136.5,136.5,30.2326,32,71.6,100,71.2,77.8,74.8
20160322121500,136.5,129.15,28.6046,32,70.1,100,71.3,77.8,74.8
20160322123000,136.5,133.35,29.5349,32,68.8,100,71.4,77.8,74.8
20160322124500,136.5,133.35,29.5349,32,74.0,100,71.4,77.7,74.7
20160322130000,136.5,400.05,88.6046,57,55.5,0,70.9,70.9,67.9
20160322131500,136.5,406.35,90.0,56,53.1,0,71.0,70.9,67.9
20160322133000,136.5,413.7,91.6279,56,60.1,0,70.7,70.9,67.9
20160322134500,136.5,373.8,82.7907,54,55.8,0,70.5,70.9,67.9
20160322140000,136.5,302.4,66.9767,47,53.9,0,70.5,70.9,67.9
20160322141500,136.5,406.35,90.0,57,60.8,0,71.3,70.9,67.9
20160322143000,136.5,328.65,72.7907,51,55.8,0,70.4,70.9,67.9
20160322144500,136.5,266.7,59.0698,44,54.3,0,70.3,70.9,67.9
20160322150000,136.5,195.3,43.2558,38,57.2,0,70.2,70.9,67.9
20160322151500,136.5,151.2,33.4884,34,59.1,0,70.4,70.9,67.9
20160322153000,136.5,154.35,34.186,34,55.1,0,70.7,70.9,67.9
20160322154500,136.5,154.35,34.186,33,56.8,0,70.4,70.9,67.9
20160322160000,136.5,141.75,31.3953,33,58.3,0,70.2,70.9,67.9
20160322161500,136.5,147.0,32.5581,33,54.7,0,70.2,70.9,67.9
20160322163000,136.5,147.0,32.5581,33,60.0,0,70.0,70.9,67.9
20160322164500,136.5,154.35,34.186,33,55.5,0,69.9,70.9,67.9
20160322170000,136.5,152.25,33.7209,33,58.4,0,69.8,70.9,67.9
20160322171500,136.5,149.1,33.0233,33,56.3,0,69.8,70.9,67.9
20160322173000,136.5,143.85,31.8605,33,56.3,0,69.7,70.9,67.9
20160322174500,136.5,140.7,31.1628,33,57.9,0,69.7,70.9,67.9
20160322180000,136.5,140.7,31.1628,33,55.6,0,69.6,70.9,67.9
20160322181500,136.5,140.7,31.1628,33,59.5,0,69.6,70.9,67.9
20160322183000,136.5,140.7,31.1628,33,55.5,0,69.6,70.9,67.9
20160322184500,136.5,143.85,31.8605,33,60.3,0,69.5,70.9,67.9
20160322190000,136.5,140.7,31.1628,33,55.9,0,69.5,70.9,67.9
20160322191500,136.5,147.0,32.5581,33,58.8,0,69.4,70.9,67.9
20160322193000,136.5,147.0,32.5581,33,56.7,0,69.4,70.9,67.9
20160322194500,136.5,147.0,32.5581,33,56.7,0,69.4,70.9,67.9
20160322200000,136.5,143.85,31.8605,33,57.9,0,69.3,70.9,67.9
20160322201500,136.5,147.0,32.5581,33,55.6,0,69.3,70.9,67.9
20160322203000,136.5,147.0,32.5581,33,59.9,0,69.3,70.9,67.9
20160322204500,136.5,151.2,33.4884,33,55.6,0,69.3,70.9,67.9
20160322210000,136.5,143.85,31.8605,33,60.3,0,69.2,70.9,67.9
20160322211500,136.5,143.85,31.8605,33,55.9,0,69.2,70.9,67.9
20160322213000,136.5,141.75,31.3953,33,59.6,0,69.2,70.9,67.9
20160322214500,136.5,147.0,32.5581,33,56.3,0,69.2,70.9,67.9
20160322220000,136.5,149.1,33.0233,33,58.1,0,69.1,70.9,67.9
20160322221500,136.5,140.7,31.1628,33,56.7,0,69.1,70.9,67.9
20160322223000,136.5,149.1,33.0233,33,57.6,0,69.1,70.9,67.9
20160322224500,136.5,141.75,31.3953,33,56.9,0,69.1,70.9,67.9
20160322230000,136.5,143.85,31.8605,33,57.6,0,69.0,70.9,67.9
20160322231500,136.5,143.85,31.8605,33,57.6,0,69.0,70.9,67.9
20160322233000,136.5,147.0,32.5581,33,56.8,0,69.0,70.9,67.9
20160322234500,136.5,141.75,31.3953,33,56.8,0,68.9,70.9,67.9
20160323000000,136.5,143.85,31.8605,33,56.1,0,68.9,70.9,67.9
20160323001500,136.5,124.95,27.6744,31,59.5,0,68.9,70.9,67.9
20160323003000,136.5,127.05,28.1395,31,56.0,0,68.9,70.9,67.9
20160323004500,136.5,129.15,28.6046,31,59.7,0,68.8,70.9,67.9
20160323010000,136.5,132.3,29.3023,31,55.9,0,68.8,70.9,67.9
20160323011500,136.5,132.3,29.3023,31,60.1,0,68.8,70.9,67.9
20160323013000,136.5,127.05,28.1395,31,55.9,0,68.7,70.9,67.9
20160323014500,136.5,127.05,28.1395,31,59.9,0,68.7,70.9,67.9
20160323020000,136.5,129.15,28.6046,31,56.0,0,68.7,70.9,67.9
20160323021500,136.5,127.05,28.1395,31,57.9,0,68.7,70.9,67.9
20160323023000,136.5,127.05,28.1395,31,57.2,0,68.7,70.9,67.9
20160323024500,136.5,124.95,27.6744,31,56.5,0,68.7,70.9,67.9
20160323030000,136.5,132.3,29.3023,31,60.1,0,68.6,70.9,67.9
20160323031500,136.5,124.95,27.6744,31,56.0,0,68.6,70.9,67.9
20160323033000,136.5,124.95,27.6744,31,57.9,0,68.6,70.9,67.9
20160323034500,136.5,127.05,28.1395,31,57.9,0,68.6,70.9,67.9
20160323040000,136.5,124.95,27.6744,31,56.3,0,68.6,70.9,67.9
20160323041500,136.5,127.05,28.1395,31,59.9,0,68.6,70.9,67.9
20160323043000,136.5,127.05,28.1395,31,56.0,0,68.6,70.9,67.9
20160323044500,136.5,129.15,28.6046,31,57.5,0,68.6,70.9,67.9
20160323050000,136.5,127.05,28.1395,31,59.2,0,68.6,70.9,67.9
20160323051500,136.5,127.05,28.1395,31,56.0,0,68.6,70.9,67.9
20160323053000,136.5,127.05,28.1395,31,58.9,0,68.5,70.9,67.9
20160323054500,136.5,127.05,28.1395,31,56.4,0,68.5,70.9,67.9
20160323060000,136.5,124.95,27.6744,31,57.1,0,68.5,70.9,67.9
20160323061500,136.5,127.05,28.1395,31,59.2,0,68.5,70.9,67.9
20160323063000,136.5,124.95,27.6744,31,56.3,0,68.5,70.9,67.9
20160323064500,136.5,122.85,27.2093,31,58.3,0,68.5,70.9,67.9
20160323070000,136.5,120.75,26.7442,31,57.0,0,68.6,70.9,67.9
20160323071500,136.5,127.05,28.1395,31,57.0,0,68.6,70.9,67.9
20160323073000,136.5,120.75,26.7442,31,57.9,0,68.6,70.9,67.9
20160323074500,136.5,122.85,27.2093,31,57.2,0,68.6,70.9,67.9
20160323080000,136.5,120.75,26.7442,31,57.2,0,68.6,70.9,67.9
20160323081500,136.5,122.85,27.2093,31,57.2,0,68.6,70.9,67.9
20160323083000,136.5,138.6,30.6977,32,56.4,0,69.1,70.9,67.9
20160323084500,136.5,136.5,30.2326,32,56.4,0,69.0,70.9,67.9
20160323090000,136.5,133.35,29.5349,32,56.4,0,69.3,70.9,67.9
20160323091500,136.5,136.5,30.2326,32,56.4,0,69.3,70.9,67.9
20160323093000,136.5,132.3,29.3023,32,56.4,0,69.2,70.9,67.9
20160323094500,136.5,136.5,30.2326,32,57.1,0,69.2,70.9,67.9
20160323100000,136.5,138.6,30.6977,32,57.1,0,69.2,70.9,67.9
20160323101500,136.5,133.35,29.5349,32,57.1,0,69.3,70.9,67.9
20160323103000,136.5,138.6,30.6977,32,57.1,0,69.3,70.9,67.9
20160323104500,136.5,136.5,30.2326,32,56.4,0,69.3,70.9,67.9
20160323110000,136.5,133.35,29.5349,32,56.4,0,69.3,70.9,67.9
20160323111500,136.5,136.5,30.2326,32,56.4,0,69.4,70.9,67.9
20160323113000,136.5,196.35,43.4884,37,56.4,0,70.1,70.9,67.9
20160323114500,136.5,149.1,33.0233,33,56.4,0,69.8,70.9,67.9
20160323120000,136.5,151.2,33.4884,33,56.4,0,70.0,70.9,67.9
20160323121500,136.5,154.35,34.186,33,56.4,0,70.1,70.9,67.9
20160323123000,136.5,154.35,34.186,33,56.4,0,70.3,70.9,67.9
20160323124500,136.5,147.0,32.5581,33,57.1,0,70.0,70.9,67.9
20160323130000,136.5,147.0,32.5581,33,57.1,0,69.9,70.9,67.9
20160323131500,136.5,149.1,33.0233,33,56.4,0,69.9,70.9,67.9
20160323133000,136.5,149.1,33.0233,33,56.4,0,69.6,70.9,67.9
20160323134500,136.5,152.25,33.7209,34,57.5,0,70.4,70.9,67.9
20160323140000,136.5,169.05,37.4419,35,57.5,0,70.2,70.8,67.8
20160323141500,136.5,151.2,33.4884,33,57.5,0,70.0,70.8,67.8
20160323143000,136.5,151.2,33.4884,33,57.5,0,70.1,70.8,67.8
20160323144500,136.5,149.1,33.0233,33,57.5,0,70.2,70.8,67.8
20160323150000,136.5,156.45,34.6512,34,57.5,0,70.3,70.8,67.8
20160323151500,136.5,141.75,31.3953,33,56.8,0,70.2,70.8,67.8
20160323153000,136.5,151.2,33.4884,33,69.7,100,70.3,79.1,76.0
20160323154500,136.5,147.0,32.5581,33,72.0,100,70.9,79.1,76.0
20160323160000,136.5,149.1,33.0233,33,71.1,100,70.5,79.1,76.0
20160323161500,136.5,151.2,33.4884,33,69.2,100,70.4,79.1,76.0
20160323163000,136.5,149.1,33.0233,33,71.5,100,70.4,79.1,76.0
20160323164500,136.5,154.35,34.186,33,71.5,100,71.0,79.1,76.0
20160323170000,136.5,154.35,34.186,33,69.7,100,70.8,79.1,76.0
20160323171500,136.5,151.2,33.4884,33,69.7,100,70.8,79.1,76.0
20160323173000,136.5,141.75,31.3953,32,72.7,100,70.8,79.1,76.0
20160323174500,136.5,147.0,32.5581,32,72.7,100,70.9,79.1,76.0
20160323180000,136.5,147.0,32.5581,32,71.5,100,70.9,79.1,76.0
20160323181500,136.5,141.75,31.3953,32,70.1,100,71.0,79.1,76.0
20160323183000,136.5,141.75,31.3953,32,72.4,100,71.0,79.1,76.0
20160323184500,136.5,147.0,32.5581,32,72.4,100,71.0,79.1,76.0
20160323190000,136.5,140.7,31.1628,32,70.1,100,71.0,79.1,76.0
20160323191500,136.5,140.7,31.1628,32,72.5,100,71.1,79.1,76.0
20160323193000,136.5,140.7,31.1628,32,72.5,100,71.1,79.1,76.0
20160323194500,136.5,143.85,31.8605,32,71.1,100,71.1,79.1,76.0
20160323200000,136.5,141.75,31.3953,32,71.1,100,71.1,79.1,76.0
20160323201500,136.5,143.85,31.8605,32,73.0,100,71.1,79.1,76.0
20160323203000,136.5,141.75,31.3953,32,71.6,100,71.2,79.1,76.0
20160323204500,136.5,141.75,31.3953,32,70.2,100,71.2,79.1,76.0
20160323210000,136.5,141.75,31.3953,32,72.6,100,71.1,79.1,76.0
20160323211500,136.5,141.75,31.3953,32,73.4,100,71.1,79.1,76.0
20160323213000,136.5,141.75,31.3953,32,73.4,100,71.1,79.1,76.0
20160323214500,136.5,138.6,30.6977,32,73.4,100,71.0,79.1,76.0
20160323220000,136.5,147.0,32.5581,32,72.4,100,71.0,79.1,76.0
20160323221500,136.5,141.75,31.3953,32,72.4,100,71.0,79.1,76.0
20160323223000,136.5,143.85,31.8605,32,73.4,100,71.0,79.1,76.0
20160323224500,136.5,140.7,31.1628,32,72.0,100,71.0,79.1,76.0
20160323230000,136.5,140.7,31.1628,32,72.0,100,70.9,79.1,76.0
20160323231500,136.5,138.6,30.6977,32,71.1,100,70.9,79.1,76.0
20160323233000,136.5,140.7,31.1628,32,71.1,100,70.9,79.1,76.0
20160323234500,136.5,140.7,31.1628,32,73.4,100,70.9,79.1,76.0
20160324000000,136.5,140.7,31.1628,32,70.6,100,70.8,79.1,76.0
20160324001500,136.5,140.7,31.1628,32,70.6,100,70.8,79.1,76.0
20160324003000,136.5,140.7,31.1628,32,70.6,100,70.8,79.1,76.0
20160324004500,136.5,140.7,31.1628,32,71.5,100,70.8,79.1,76.0
20160324010000,136.5,140.7,31.1628,32,71.5,100,70.8,79.1,76.0
20160324011500,136.5,143.85,31.8605,32,73.9,100,70.8,79.1,76.0
20160324013000,136.5,138.6,30.6977,32,73.9,100,70.8,79.1,76.0
20160324014500,136.5,143.85,31.8605,32,73.9,100,70.8,79.1,76.0
20160324020000,136.5,141.75,31.3953,32,73.9,100,70.7,79.1,76.0
20160324021500,136.5,138.6,30.6977,32,73.9,100,70.7,79.1,76.0
20160324023000,136.5,141.75,31.3953,32,72.9,100,70.7,79.1,76.0
20160324024500,136.5,141.75,31.3953,32,72.9,100,70.7,79.1,76.0
20160324030000,136.5,138.6,30.6977,32,72.9,100,70.7,79.1,76.0
20160324031500,136.5,138.6,30.6977,32,72.9,100,70.7,79.1,76.0
20160324033000,136.5,140.7,31.1628,32,72.0,100,70.7,79.1,76.0
20160324034500,136.5,138.6,30.6977,32,71.0,100,70.7,79.1,76.0
20160324040000,136.5,143.85,31.8605,32,71.0,100,70.7,79.1,76.0
20160324041500,136.5,141.75,31.3953,32,71.0,100,70.7,79.1,76.0
20160324043000,136.5,141.75,31.3953,32,73.9,100,70.7,79.1,76.0
20160324044500,136.5,141.75,31.3953,32,72.9,100,70.7,79.1,76.0
20160324050000,136.5,141.75,31.3953,32,70.8,100,70.7,79.1,76.0
20160324051500,136.5,141.75,31.3953,32,74.0,100,70.7,79.1,76.0
20160324053000,136.5,136.5,30.2326,32,72.0,100,70.7,79.1,76.0
20160324054500,136.5,141.75,31.3953,32,72.0,100,70.7,79.1,76.0
20160324060000,136.5,141.75,31.3953,32,73.4,100,70.7,79.1,76.0
20160324061500,136.5,141.75,31.3953,32,70.7,100,70.7,79.1,76.0
20160324063000,136.5,141.75,31.3953,32,73.5,100,70.7,79.1,76.0
20160324064500,136.5,143.85,31.8605,32,70.9,100,70.7,79.1,76.0
20160324070000,136.5,147.0,32.5581,32,70.9,100,70.7,79.1,76.0
20160324071500,136.5,133.35,29.5349,32,70.9,100,70.7,79.1,76.0
20160324073000,136.5,141.75,31.3953,32,73.9,100,70.8,79.1,76.0
20160324074500,136.5,133.35,29.5349,32,72.1,100,70.8,79.1,76.0
20160324080000,136.5,141.75,31.3953,32,72.1,100,70.8,79.1,76.0
20160324081500,136.5,138.6,30.6977,32,72.9,100,70.8,79.1,76.0
20160324083000,136.5,140.7,31.1628,32,72.9,100,70.8,79.1,76.0
20160324084500,136.5,140.7,31.1628,32,72.0,100,70.9,79.1,76.0
20160324090000,136.5,140.7,31.1628,32,70.5,100,70.8,79.1,76.0
20160324091500,136.5,133.35,29.5349,32,72.4,100,70.8,79.1,76.0
20160324093000,136.5,133.35,29.5349,32,72.4,100,70.9,79.1,76.0
20160324094500,136.5,133.35,29.5349,32,71.1,100,70.7,79.1,76.0
20160324100000,136.5,140.7,31.1628,32,71.1,100,70.6,79.1,76.0
20160324101500,136.5,140.7,31.1628,32,72.4,100,70.8,79.1,76.0
20160324103000,136.5,140.7,31.1628,32,73.9,100,71.2,79.1,76.0
20160324104500,136.5,143.85,31.8605,32,73.9,100,71.2,79.1,76.0
20160324110000,136.5,138.6,30.6977,32,73.9,100,71.2,79.1,76.0
20160324111500,136.5,141.75,31.3953,32,71.6,100,71.2,79.0,76.0
20160324113000,136.5,138.6,30.6977,32,71.6,100,71.3,79.1,76.0
20160324114500,136.5,138.6,30.6977,32,73.4,100,71.3,79.1,76.0
20160324120000,136.5,140.7,31.1628,32,72.4,100,71.2,79.1,76.0
20160324121500,136.5,140.7,31.1628,32,70.6,100,71.0,79.0,76.0
20160324123000,136.5,140.7,31.1628,32,71.5,100,71.1,79.1,76.0
20160324124500,136.5,133.35,29.5349,32,73.0,100,70.8,79.1,76.0
20160324130000,136.5,138.6,30.6977,32,73.0,100,70.7,79.1,76.0
20160324131500,136.5,138.6,30.6977,32,70.5,100,70.6,79.1,76.0
20160324133000,136.5,138.6,30.6977,32,70.5,100,70.9,79.0,76.0
20160324134500,136.5,138.6,30.6977,32,71.8,100,70.7,79.1,76.0
20160324140000,136.5,133.35,29.5349,32,72.9,100,71.0,79.0,76.0
20160324141500,136.5,133.35,29.5349,32,72.9,100,70.7,79.0,76.0
20160324143000,136.5,133.35,29.5349,32,72.9,100,71.1,79.0,76.0
20160324144500,136.5,129.15,28.6046,32,72.9,100,70.9,79.0,76.0
20160324150000,136.5,136.5,30.2326,32,72.9,100,71.6,79.0,76.0
20160324151500,136.5,138.6,30.6977,32,73.9,100,71.3,79.0,76.0
20160324153000,136.5,136.5,30.2326,32,72.6,100,72.6,79.0,76.0
20160324154500,136.5,140.7,31.1628,32,72.6,100,71.9,79.0,76.0
20160324160000,136.5,140.7,31.1628,32,71.6,100,71.6,79.0,76.0
20160324161500,136.5,138.6,30.6977,32,71.6,100,71.3,79.0,76.0
20160324163000,136.5,140.7,31.1628,32,70.6,100,71.7,79.0,76.0
20160324164500,136.5,147.0,32.5581,32,70.6,100,71.0,79.0,76.0
20160324170000,136.5,141.75,31.3953,32,70.6,100,71.3,78.9,75.9
20160324171500,136.5,143.85,31.8605,32,70.6,100,71.3,78.9,75.9
20160324173000,136.5,141.75,31.3953,32,72.9,100,71.3,78.9,75.9
20160324174500,136.5,141.75,31.3953,32,71.6,100,71.4,78.9,75.9
20160324180000,136.5,141.75,31.3953,32,70.1,100,71.4,78.9,75.9
20160324181500,136.5,147.0,32.5581,32,72.9,100,71.4,78.9,75.9
20160324183000,136.5,143.85,31.8605,32,70.6,100,71.4,78.9,75.9
20160324184500,136.5,138.6,30.6977,32,70.6,100,71.4,78.9,75.9
20160324190000,136.5,141.75,31.3953,32,72.9,100,71.5,78.9,75.9
20160324191500,136.5,141.75,31.3953,32,70.7,100,71.3,78.9,75.9
20160324193000,136.5,143.85,31.8605,32,71.9,100,71.3,78.9,75.9
20160324194500,136.5,138.6,30.6977,32,71.9,100,71.3,78.9,75.9
20160324200000,136.5,141.75,31.3953,32,70.6,100,71.2,78.9,75.9
20160324201500,136.5,141.75,31.3953,32,72.9,100,71.2,78.9,75.9
20160324203000,136.5,143.85,31.8605,32,73.9,100,71.1,78.9,75.9
20160324204500,136.5,141.75,31.3953,32,73.9,100,71.0,78.9,75.9
20160324210000,136.5,143.85,31.8605,32,72.5,100,71.0,78.9,75.9
20160324211500,136.5,143.85,31.8605,32,71.5,100,71.0,78.9,75.9
20160324213000,136.5,141.75,31.3953,32,70.5,100,71.0,78.9,75.9
20160324214500,136.5,141.75,31.3953,32,73.9,100,70.9,78.9,75.9
20160324220000,136.5,141.75,31.3953,32,72.0,100,70.8,78.9,75.9
20160324221500,136.5,138.6,30.6977,32,73.0,100,70.8,78.9,75.9
20160324223000,136.5,141.75,31.3953,32,73.9,100,70.8,78.9,75.9
20160324224500,136.5,143.85,31.8605,32,72.4,100,70.7,78.9,75.9
20160324230000,136.5,141.75,31.3953,32,70.6,100,70.7,78.9,75.9
20160324231500,136.5,138.6,30.6977,32,73.9,100,70.7,78.9,75.9
20160324233000,136.5,143.85,31.8605,32,73.9,100,70.5,78.9,75.9
20160324234500,136.5,140.7,31.1628,32,70.7,100,70.5,78.9,75.9
20160325000000,136.5,140.7,31.1628,32,73.5,100,70.5,78.9,75.9
20160325001500,136.5,143.85,31.8605,32,73.5,100,70.5,78.9,75.9
20160325003000,136.5,138.6,30.6977,32,73.5,100,70.4,78.9,75.9
20160325004500,136.5,138.6,30.6977,32,70.4,100,70.4,78.9,75.9
20160325010000,136.5,136.5,30.2326,32,73.5,100,70.3,78.9,75.9
20160325011500,136.5,140.7,31.1628,32,73.5,100,70.3,78.9,75.9
20160325013000,136.5,140.7,31.1628,32,70.9,100,70.3,78.9,75.9
20160325014500,136.5,140.7,31.1628,32,73.5,100,70.2,78.9,75.9
20160325020000,136.5,138.6,30.6977,32,74.4,100,70.2,78.9,75.9
20160325021500,136.5,141.75,31.3953,32,71.1,100,70.1,78.9,75.9
20160325023000,136.5,141.75,31.3953,32,72.5,100,70.0,78.9,75.9
20160325024500,136.5,138.6,30.6977,32,75.7,100,70.0,78.9,75.9
20160325030000,136.5,141.75,31.3953,32,71.8,100,70.0,78.9,75.9
20160325031500,136.5,141.75,31.3953,32,71.8,100,70.0,78.9,75.9
20160325033000,136.5,141.75,31.3953,32,74.0,100,69.9,78.9,75.9
20160325034500,136.5,141.75,31.3953,32,72.0,100,69.9,78.9,75.9
20160325040000,136.5,143.85,31.8605,32,73.0,100,69.9,78.9,75.9
20160325041500,136.5,138.6,30.6977,32,74.4,100,69.9,78.9,75.9
20160325043000,136.5,141.75,31.3953,32,70.5,100,69.9,78.9,75.9
20160325044500,136.5,141.75,31.3953,32,75.8,100,69.8,78.9,75.9
20160325050000,136.5,143.85,31.8605,32,69.1,100,69.8,78.9,75.9
20160325051500,136.5,141.75,31.3953,32,76.3,100,69.8,78.9,75.9
20160325053000,136.5,141.75,31.3953,32,68.6,100,69.8,78.9,75.9
20160325054500,136.5,141.75,31.3953,32,75.8,100,69.8,78.9,75.9
20160325060000,136.5,141.75,31.3953,32,69.2,100,69.8,78.9,75.9
20160325061500,136.5,143.85,31.8605,32,74.9,100,69.8,78.9,75.9
20160325063000,136.5,147.0,32.5581,32,69.1,100,69.8,78.9,75.9
20160325064500,136.5,143.85,31.8605,32,71.2,100,69.8,78.9,75.9
20160325070000,136.5,140.7,31.1628,32,73.4,100,69.7,78.9,75.9
20160325071500,136.5,143.85,31.8605,32,68.7,100,69.7,78.9,75.9
20160325073000,136.5,140.7,31.1628,32,75.8,100,69.7,78.9,75.9
20160325074500,136.5,138.6,30.6977,32,70.5,100,69.7,78.9,75.9
20160325080000,136.5,140.7,31.1628,32,73.5,100,69.7,78.9,75.9
20160325081500,136.5,143.85,31.8605,32,71.5,100,69.7,78.9,75.9
20160325083000,136.5,143.85,31.8605,32,72.3,100,69.7,78.9,75.9
20160325084500,136.5,138.6,30.6977,32,70.1,100,69.7,78.9,75.9
20160325090000,136.5,141.75,31.3953,32,70.1,100,69.7,78.9,75.9
20160325091500,136.5,141.75,31.3953,32,76.3,100,69.7,78.9,75.9
20160325093000,136.5,141.75,31.3953,32,69.1,100,69.7,78.9,75.9
20160325094500,136.5,141.75,31.3953,32,70.6,100,69.7,78.9,75.9
20160325100000,136.5,138.6,30.6977,32,74.9,100,69.7,78.9,75.9
20160325101500,136.5,141.75,31.3953,32,69.6,100,69.7,78.9,75.9
20160325103000,136.5,141.75,31.3953,32,73.0,100,69.7,78.9,75.9
20160325104500,136.5,141.75,31.3953,32,70.0,100,69.8,78.9,75.9
20160325110000,136.5,141.75,31.3953,32,71.1,100,69.8,78.9,75.9
20160325111500,136.5,141.75,31.3953,32,74.8,100,69.8,78.9,75.9
20160325113000,136.5,136.5,30.2326,32,69.1,100,69.8,78.9,75.9
20160325114500,136.5,138.6,30.6977,32,73.0,100,69.8,78.9,75.9
20160325120000,136.5,141.75,31.3953,32,73.9,100,69.8,78.9,75.9
20160325121500,136.5,136.5,30.2326,32,70.5,100,69.8,78.9,75.9
20160325123000,136.5,143.85,31.8605,32,70.5,100,69.8,78.9,75.9
20160325124500,136.5,136.5,30.2326,32,72.0,100,69.8,78.9,75.9
20160325130000,136.5,141.75,31.3953,32,67.7,100,69.9,78.9,75.9
20160325131500,136.5,141.75,31.3953,32,72.2,100,69.9,78.9,75.9
20160325133000,136.5,136.5,30.2326,32,73.6,100,69.9,78.9,75.9
20160325134500,136.5,140.7,31.1628,32,70.1,100,69.9,78.9,75.9
20160325140000,136.5,140.7,31.1628,32,74.0,100,69.9,78.9,75.9
20160325141500,136.5,140.7,31.1628,32,68.1,100,69.9,78.9,75.9
20160325143000,136.5,140.7,31.1628,32,72.5,100,69.9,78.9,75.9
20160325144500,136.5,138.6,30.6977,32,70.6,100,70.0,78.9,75.9
20160325150000,136.5,138.6,30.6977,32,68.2,100,70.0,78.9,75.9
20160325151500,136.5,136.5,30.2326,32,76.3,100,70.0,78.9,75.9
20160325153000,136.5,133.35,29.5349,32,71.1,100,70.1,78.9,75.9
20160325154500,136.5,133.35,29.5349,32,71.1,100,70.1,78.9,75.9
20160325160000,136.5,133.35,29.5349,32,73.4,100,70.1,78.9,75.9
20160325161500,136.5,133.35,29.5349,32,71.3,100,70.2,78.9,75.9
20160325163000,136.5,138.6,30.6977,32,71.3,100,70.2,78.9,75.9
20160325164500,136.5,133.35,29.5349,32,74.7,100,70.2,78.9,75.9
20160325170000,136.5,140.7,31.1628,32,70.6,100,70.2,78.9,75.9
20160325171500,136.5,138.6,30.6977,32,71.6,100,70.3,78.9,75.9
20160325173000,136.5,141.75,31.3953,32,72.8,100,70.3,78.9,75.9
20160325174500,136.5,133.35,29.5349,32,70.1,100,70.3,78.9,75.9
20160325180000,136.5,133.35,29.5349,32,73.9,100,70.4,78.9,75.9
20160325181500,136.5,136.5,30.2326,32,72.0,100,70.4,78.9,75.9
20160325183000,136.5,138.6,30.6977,32,74.4,100,70.5,78.9,75.9
20160325184500,136.5,132.3,29.3023,32,70.5,100,70.5,78.9,75.9
20160325190000,136.5,136.5,30.2326,32,76.0,100,70.5,78.9,75.9
20160325191500,136.5,136.5,30.2326,32,69.7,100,70.5,78.9,75.9
20160325193000,136.5,140.7,31.1628,32,74.3,100,70.5,78.9,75.9
20160325194500,136.5,138.6,30.6977,32,70.6,100,70.6,78.9,75.9
20160325200000,136.5,140.7,31.1628,32,73.0,100,70.6,78.9,75.9
20160325201500,136.5,133.35,29.5349,32,71.6,100,70.6,78.9,75.9
20160325203000,136.5,138.6,30.6977,32,71.6,100,70.6,78.9,75.9
20160325204500,136.5,136.5,30.2326,32,73.4,100,70.7,78.9,75.9
20160325210000,136.5,140.7,31.1628,32,71.0,100,70.6,78.9,75.9
20160325211500,136.5,136.5,30.2326,32,73.4,100,70.6,78.9,75.9
20160325213000,136.5,136.5,30.2326,32,71.6,100,70.6,78.9,75.9
20160325214500,136.5,138.6,30.6977,32,71.6,100,70.6,78.9,75.9
20160325220000,136.5,140.7,31.1628,32,73.0,100,70.5,78.9,75.9
20160325221500,136.5,132.3,29.3023,32,73.0,100,70.5,78.9,75.9
20160325223000,136.5,140.7,31.1628,32,73.0,100,70.5,78.9,75.9
20160325224500,136.5,133.35,29.5349,32,73.0,100,70.5,78.9,75.9
20160325230000,136.5,138.6,30.6977,32,69.7,100,70.5,78.9,75.9
20160325231500,136.5,138.6,30.6977,32,73.4,100,70.5,78.9,75.9
20160325233000,136.5,140.7,31.1628,32,71.9,100,70.4,78.9,75.9
20160325234500,136.5,140.7,31.1628,32,76.3,100,70.4,78.9,75.9
20160326000000,136.5,136.5,30.2326,32,71.5,100,70.4,78.9,75.9
20160326001500,136.5,117.6,26.0465,31,78.3,100,70.3,78.8,75.8
20160326003000,136.5,129.15,28.6046,31,70.6,100,70.3,78.8,75.8
20160326004500,136.5,122.85,27.2093,31,76.9,100,70.3,78.8,75.8
20160326010000,136.5,132.3,29.3023,31,73.0,100,70.3,78.8,75.8
20160326011500,136.5,129.15,28.6046,31,76.3,100,70.3,78.8,75.8
20160326013000,136.5,127.05,28.1395,31,71.1,100,70.3,78.8,75.8
20160326014500,136.5,124.95,27.6744,31,73.5,100,70.3,78.8,75.8
20160326020000,136.5,129.15,28.6046,31,75.5,100,70.2,78.8,75.8
20160326021500,136.5,127.05,28.1395,31,73.4,100,70.2,78.8,75.8
20160326023000,136.5,129.15,28.6046,31,74.4,100,70.2,78.8,75.8
20160326024500,136.5,127.05,28.1395,31,73.0,100,70.2,78.8,75.8
20160326030000,136.5,127.05,28.1395,31,77.2,100,70.2,78.8,75.8
20160326031500,136.5,127.05,28.1395,31,70.6,100,70.2,78.8,75.8
20160326033000,136.5,129.15,28.6046,31,77.7,100,70.1,78.8,75.8
20160326034500,136.5,124.95,27.6744,31,71.0,100,70.1,78.8,75.8
20160326040000,136.5,127.05,28.1395,31,75.3,100,70.1,78.8,75.8
20160326041500,136.5,133.35,29.5349,31,74.0,100,70.1,78.8,75.8
20160326043000,136.5,124.95,27.6744,31,71.6,100,70.1,78.8,75.8
20160326044500,136.5,129.15,28.6046,31,77.3,100,70.1,78.8,75.8
20160326050000,136.5,124.95,27.6744,31,71.5,100,70.1,78.8,75.8
20160326051500,136.5,127.05,28.1395,31,74.8,100,70.1,78.8,75.8
20160326053000,136.5,124.95,27.6744,31,73.9,100,70.1,78.8,75.8
20160326054500,136.5,129.15,28.6046,31,73.9,100,70.1,78.8,75.8
20160326060000,136.5,127.05,28.1395,31,74.9,100,70.1,78.8,75.8
20160326061500,136.5,127.05,28.1395,31,74.9,100,70.1,78.8,75.8
20160326063000,136.5,127.05,28.1395,31,74.0,100,70.1,78.8,75.8
20160326064500,136.5,124.95,27.6744,31,74.0,100,70.0,78.8,75.8
20160326070000,136.5,122.85,27.2093,31,76.0,100,70.0,78.8,75.8
20160326071500,136.5,129.15,28.6046,31,71.1,100,70.0,78.8,75.8
20160326073000,136.5,129.15,28.6046,31,73.7,100,70.0,78.8,75.8
20160326074500,136.5,132.3,29.3023,31,76.3,100,70.1,78.8,75.8
20160326080000,136.5,132.3,29.3023,31,70.3,100,70.1,78.8,75.8
20160326081500,136.5,124.95,27.6744,31,74.1,100,70.1,78.8,75.8
20160326083000,136.5,124.95,27.6744,31,75.7,100,70.1,78.8,75.8
20160326084500,136.5,127.05,28.1395,31,72.1,100,70.2,78.8,75.8
20160326090000,136.5,127.05,28.1395,31,72.1,100,70.2,78.8,75.8
20160326091500,136.5,124.95,27.6744,31,75.8,100,70.2,78.8,75.8
20160326093000,136.5,124.95,27.6744,31,71.1,100,70.2,78.8,75.8
20160326094500,136.5,132.3,29.3023,31,71.1,100,70.2,78.8,75.8
20160326100000,136.5,124.95,27.6744,31,72.4,100,70.2,78.8,75.8
20160326101500,136.5,129.15,28.6046,31,71.1,100,70.2,78.8,75.8
20160326103000,136.5,120.75,26.7442,31,73.4,100,70.2,78.8,75.8
20160326104500,136.5,120.75,26.7442,31,73.4,100,70.2,78.8,75.8
20160326110000,136.5,120.75,26.7442,31,71.6,100,70.2,78.8,75.8
20160326111500,136.5,129.15,28.6046,32,72.9,100,70.2,78.8,75.8
20160326113000,136.5,129.15,28.6046,32,70.6,100,70.2,78.8,75.8
20160326114500,136.5,129.15,28.6046,32,71.6,100,70.2,78.8,75.8
20160326120000,136.5,129.15,28.6046,32,72.5,100,70.2,78.8,75.8
20160326121500,136.5,129.15,28.6046,32,70.1,100,70.2,78.8,75.8
20160326123000,136.5,129.15,28.6046,32,72.9,100,70.2,78.8,75.8
20160326124500,136.5,124.95,27.6744,32,72.9,100,70.3,78.8,75.8
20160326130000,136.5,122.85,27.2093,32,70.6,100,70.3,78.8,75.8
20160326131500,136.5,124.95,27.6744,32,73.3,100,70.3,78.8,75.8
20160326133000,136.5,132.3,29.3023,32,71.1,100,70.3,78.8,75.8
20160326134500,136.5,124.95,27.6744,32,71.1,100,70.4,78.8,75.8
20160326140000,136.5,127.05,28.1395,32,73.4,100,70.4,78.8,75.8
20160326141500,136.5,127.05,28.1395,32,71.6,100,70.4,78.8,75.8
20160326143000,136.5,129.15,28.6046,32,72.9,100,70.4,78.8,75.8
20160326144500,136.5,124.95,27.6744,32,72.9,100,70.5,78.8,75.8
20160326150000,136.5,129.15,28.6046,32,70.6,100,70.5,78.8,75.8
20160326151500,136.5,124.95,27.6744,32,72.4,100,70.5,78.8,75.8
20160326153000,136.5,129.15,28.6046,32,72.4,100,70.5,78.8,75.8
20160326154500,136.5,127.05,28.1395,32,71.1,100,70.5,78.8,75.8
20160326160000,136.5,127.05,28.1395,32,72.0,100,70.5,78.8,75.8
20160326161500,136.5,129.15,28.6046,32,73.4,100,70.5,78.8,75.8
20160326163000,136.5,122.85,27.2093,32,71.6,100,70.6,78.8,75.8
20160326164500,136.5,127.05,28.1395,32,70.6,100,70.6,78.8,75.8
20160326170000,136.5,132.3,29.3023,32,72.3,100,70.6,78.8,75.8
20160326171500,136.5,129.15,28.6046,32,73.5,100,70.7,78.8,75.8
20160326173000,136.5,122.85,27.2093,32,72.3,100,70.7,78.8,75.8
20160326174500,136.5,129.15,28.6046,32,71.2,100,70.7,78.8,75.8
20160326180000,136.5,127.05,28.1395,32,73.3,100,70.7,78.8,75.8
20160326181500,136.5,129.15,28.6046,32,73.3,100,70.8,78.8,75.8
20160326183000,136.5,129.15,28.6046,32,73.3,100,70.8,78.8,75.8
20160326184500,136.5,127.05,28.1395,32,71.6,100,70.8,78.8,75.8
20160326190000,136.5,132.3,29.3023,32,71.6,100,70.8,78.8,75.8
20160326191500,136.5,127.05,28.1395,32,73.9,100,70.8,78.8,75.8
20160326193000,136.5,124.95,27.6744,32,73.9,100,70.8,78.8,75.8
20160326194500,136.5,129.15,28.6046,32,71.1,100,70.8,78.8,75.8
20160326200000,136.5,132.3,29.3023,32,72.4,100,70.8,78.8,75.8
20160326201500,136.5,127.05,28.1395,32,73.9,100,70.8,78.8,75.8
20160326203000,136.5,127.05,28.1395,32,71.1,100,70.8,78.8,75.8
20160326204500,136.5,127.05,28.1395,32,72.9,100,70.8,78.8,75.8
20160326210000,136.5,122.85,27.2093,32,72.9,100,70.8,78.8,75.8
20160326211500,136.5,124.95,27.6744,32,71.1,100,70.8,78.8,75.8
20160326213000,136.5,127.05,28.1395,32,72.0,100,70.8,78.8,75.8
20160326214500,136.5,129.15,28.6046,32,74.4,100,70.8,78.8,75.8
20160326220000,136.5,124.95,27.6744,32,72.1,100,70.8,78.8,75.8
20160326221500,136.5,124.95,27.6744,32,72.1,100,70.8,78.8,75.8
20160326223000,136.5,129.15,28.6046,32,74.4,100,70.8,78.8,75.8
20160326224500,136.5,127.05,28.1395,32,71.6,100,70.8,78.8,75.8
20160326230000,136.5,133.35,29.5349,32,73.9,100,70.8,78.8,75.8
20160326231500,136.5,129.15,28.6046,32,73.0,100,70.8,78.8,75.8
20160326233000,136.5,124.95,27.6744,32,71.6,100,70.8,78.8,75.8
20160326234500,136.5,124.95,27.6744,32,73.8,100,70.8,78.8,75.8
20160327000000,136.5,127.05,28.1395,32,72.4,100,70.8,78.8,75.8
20160327001500,136.5,129.15,28.6046,32,71.5,100,70.8,78.8,75.8
20160327003000,136.5,132.3,29.3023,32,74.4,100,70.8,78.8,75.8
20160327004500,136.5,127.05,28.1395,32,71.6,100,70.8,78.8,75.8
20160327010000,136.5,129.15,28.6046,32,73.4,100,70.8,78.8,75.8
20160327011500,136.5,124.95,27.6744,32,72.5,100,70.8,78.8,75.8
20160327013000,136.5,124.95,27.6744,32,71.6,100,70.7,78.8,75.8
20160327014500,136.5,120.75,26.7442,32,74.4,100,70.7,78.8,75.8
20160327020000,136.5,132.3,29.3023,32,72.0,100,70.7,78.8,75.8
20160327021500,136.5,129.15,28.6046,32,73.4,100,70.7,78.8,75.8
20160327023000,136.5,127.05,28.1395,32,73.4,100,70.7,78.8,75.8
20160327024500,136.5,132.3,29.3023,32,71.6,100,70.7,78.8,75.8
20160327030000,136.5,129.15,28.6046,32,74.8,100,70.7,78.8,75.8
20160327031500,136.5,127.05,28.1395,32,72.0,100,70.7,78.8,75.8
20160327033000,136.5,129.15,28.6046,32,72.0,100,70.7,78.8,75.8
20160327034500,136.5,124.95,27.6744,32,73.6,100,70.7,78.8,75.8
20160327040000,136.5,129.15,28.6046,32,71.1,100,70.7,78.8,75.8
20160327041500,136.5,124.95,27.6744,32,73.4,100,70.7,78.8,75.8
20160327043000,136.5,122.85,27.2093,32,72.5,100,70.7,78.8,75.8
20160327044500,136.5,127.05,28.1395,32,71.1,100,70.7,78.8,75.8
20160327050000,136.5,127.05,28.1395,32,73.5,100,70.6,78.8,75.8
20160327051500,136.5,129.15,28.6046,32,71.1,100,70.6,78.8,75.8
20160327053000,136.5,127.05,28.1395,32,72.4,100,70.5,78.8,75.8
20160327054500,136.5,132.3,29.3023,32,73.9,100,70.5,78.8,75.8
20160327060000,136.5,124.95,27.6744,32,72.9,100,70.5,78.8,75.8
20160327061500,136.5,122.85,27.2093,32,72.9,100,70.5,78.8,75.8
20160327063000,136.5,120.75,26.7442,32,71.1,100,70.5,78.8,75.8
20160327064500,136.5,124.95,27.6744,32,73.0,100,70.5,78.8,75.8
20160327070000,136.5,124.95,27.6744,32,71.6,100,70.5,78.8,75.8
20160327071500,136.5,124.95,27.6744,32,73.9,100,70.5,78.8,75.8
20160327073000,136.5,127.05,28.1395,32,72.5,100,70.5,78.8,75.8
20160327074500,136.5,129.15,28.6046,32,72.5,100,70.5,78.8,75.8
20160327080000,136.5,127.05,28.1395,32,72.5,100,70.5,78.8,75.8
20160327081500,136.5,127.05,28.1395,32,73.4,100,70.5,78.8,75.8
20160327083000,136.5,129.15,28.6046,32,74.4,100,70.5,78.8,75.8
20160327084500,136.5,122.85,27.2093,32,74.4,100,70.5,78.8,75.8
20160327090000,136.5,122.85,27.2093,32,72.9,100,70.5,78.8,75.8
20160327091500,136.5,127.05,28.1395,32,71.1,100,70.5,78.8,75.8
20160327093000,136.5,129.15,28.6046,32,71.1,100,70.5,78.8,75.8
20160327094500,136.5,132.3,29.3023,32,71.1,100,70.4,78.8,75.8
20160327100000,136.5,127.05,28.1395,32,72.5,100,70.4,78.8,75.8
20160327101500,136.5,129.15,28.6046,32,73.5,100,70.4,78.8,75.8
20160327103000,136.5,124.95,27.6744,32,72.6,100,70.4,78.8,75.8
20160327104500,136.5,129.15,28.6046,32,71.0,100,70.4,78.8,75.8
20160327110000,136.5,129.15,28.6046,32,73.9,100,70.4,78.8,75.8
20160327111500,136.5,132.3,29.3023,32,70.6,100,70.4,78.8,75.8
20160327113000,136.5,122.85,27.2093,32,70.6,100,70.4,78.8,75.8
20160327114500,136.5,124.95,27.6744,32,71.6,100,70.4,78.8,75.8
20160327120000,136.5,127.05,28.1395,32,71.6,100,70.4,78.8,75.8
20160327121500,136.5,124.95,27.6744,32,71.6,100,70.4,78.8,75.8
20160327123000,136.5,127.05,28.1395,32,71.6,100,70.4,78.8,75.8
20160327124500,136.5,127.05,28.1395,32,72.4,100,70.4,78.8,75.8
20160327130000,136.5,132.3,29.3023,32,72.4,100,70.4,78.8,75.8
20160327131500,136.5,124.95,27.6744,32,71.5,100,70.4,78.8,75.8
20160327133000,136.5,124.95,27.6744,32,73.0,100,70.4,78.8,75.8
20160327134500,136.5,124.95,27.6744,32,70.6,100,70.4,78.8,75.8
20160327140000,136.5,122.85,27.2093,32,72.9,100,70.4,78.8,75.8
20160327141500,136.5,127.05,28.1395,32,72.9,100,70.4,78.8,75.8
20160327143000,136.5,127.05,28.1395,32,71.0,100,70.4,78.8,75.8
20160327144500,136.5,129.15,28.6046,32,73.4,100,70.4,78.8,75.8
20160327150000,136.5,127.05,28.1395,32,71.1,100,70.4,78.8,75.8
20160327151500,136.5,124.95,27.6744,32,72.3,100,70.4,78.8,75.8
20160327153000,136.5,124.95,27.6744,32,72.3,100,70.4,78.8,75.8
20160327154500,136.5,124.95,27.6744,32,71.0,100,70.4,78.8,75.8
20160327160000,136.5,127.05,28.1395,32,74.0,100,70.4,78.8,75.8
20160327161500,136.5,124.95,27.6744,32,73.0,100,70.4,78.8,75.8
20160327163000,136.5,122.85,27.2093,32,73.0,100,70.4,78.8,75.8
20160327164500,136.5,124.95,27.6744,32,73.0,100,70.4,78.8,75.8
20160327170000,136.5,127.05,28.1395,32,71.1,100,70.4,78.8,75.8
20160327171500,136.5,127.05,28.1395,32,73.9,100,70.4,78.8,75.8
20160327173000,136.5,124.95,27.6744,32,73.9,100,70.4,78.8,75.8
20160327174500,136.5,127.05,28.1395,32,73.9,100,70.4,78.8,75.8
20160327180000,136.5,129.15,28.6046,32,73.9,100,70.5,78.8,75.8
20160327181500,136.5,129.15,28.6046,32,71.1,100,70.5,78.8,75.8
20160327183000,136.5,124.95,27.6744,32,72.9,100,70.5,78.8,75.8
20160327184500,136.5,127.05,28.1395,32,72.9,100,70.5,78.8,75.8
20160327190000,136.5,127.05,28.1395,32,72.0,100,70.5,78.8,75.8
20160327191500,136.5,124.95,27.6744,32,74.0,100,70.5,78.8,75.8
20160327193000,136.5,129.15,28.6046,32,71.1,100,70.5,78.8,75.8
20160327194500,136.5,127.05,28.1395,32,73.0,100,70.5,78.8,75.8
20160327200000,136.5,132.3,29.3023,32,73.0,100,70.5,78.8,75.8
20160327201500,136.5,127.05,28.1395,32,73.9,100,70.5,78.8,75.8
20160327203000,136.5,124.95,27.6744,32,72.9,100,70.5,78.8,75.8
20160327204500,136.5,127.05,28.1395,32,72.9,100,70.5,78.8,75.8
20160327210000,136.5,124.95,27.6744,32,71.6,100,70.5,78.8,75.8
20160327211500,136.5,127.05,28.1395,32,71.6,100,70.5,78.8,75.8
20160327213000,136.5,129.15,28.6046,32,74.0,100,70.5,78.8,75.8
20160327214500,136.5,129.15,28.6046,32,71.1,100,70.4,78.8,75.8
20160327220000,136.5,127.05,28.1395,32,73.5,100,70.4,78.8,75.8
20160327221500,136.5,127.05,28.1395,32,72.0,100,70.4,78.8,75.8
20160327223000,136.5,132.3,29.3023,32,72.0,100,70.4,78.8,75.8
20160327224500,136.5,124.95,27.6744,32,72.0,100,70.4,78.8,75.8
20160327230000,136.5,129.15,28.6046,32,72.0,100,70.4,78.8,75.8
20160327231500,136.5,124.95,27.6744,32,72.0,100,70.4,78.8,75.8
20160327233000,136.5,124.95,27.6744,32,72.0,100,70.3,78.8,75.8
20160327234500,136.5,129.15,28.6046,32,74.2,100,70.3,78.8,75.8
20160328000000,136.5,129.15,28.6046,32,74.2,100,70.3,78.8,75.8
20160328001500,136.5,133.35,29.5349,32,74.2,100,70.3,78.8,75.8
20160328003000,136.5,127.05,28.1395,32,71.1,100,70.3,78.8,75.8
20160328004500,136.5,127.05,28.1395,32,73.5,100,70.3,78.8,75.8
20160328010000,136.5,129.15,28.6046,32,74.3,100,70.3,78.8,75.8
20160328011500,136.5,133.35,29.5349,32,74.3,100,70.3,78.8,75.8
20160328013000,136.5,124.95,27.6744,32,73.4,100,70.3,78.8,75.8
20160328014500,136.5,127.05,28.1395,32,73.4,100,70.3,78.8,75.8
20160328020000,136.5,124.95,27.6744,32,74.4,100,70.3,78.8,75.8
20160328021500,136.5,127.05,28.1395,32,72.9,100,70.3,78.8,75.8
20160328023000,136.5,132.3,29.3023,32,72.9,100,70.3,78.8,75.8
20160328024500,136.5,124.95,27.6744,32,74.4,100,70.3,78.8,75.8
20160328030000,136.5,129.15,28.6046,32,71.5,100,70.3,78.8,75.8
20160328031500,136.5,129.15,28.6046,32,71.5,100,70.3,78.8,75.8
20160328033000,136.5,129.15,28.6046,32,72.4,100,70.3,78.8,75.8
20160328034500,136.5,133.35,29.5349,32,72.4,100,70.3,78.8,75.8
20160328040000,136.5,129.15,28.6046,32,70.6,100,70.3,78.8,75.8
20160328041500,136.5,129.15,28.6046,32,72.5,100,70.3,78.8,75.8
20160328043000,136.5,127.05,28.1395,32,74.4,100,70.3,78.8,75.8
20160328044500,136.5,136.5,30.2326,32,72.9,100,70.3,78.8,75.8
20160328050000,136.5,129.15,28.6046,32,71.3,100,70.3,78.8,75.8
20160328051500,136.5,124.95,27.6744,32,74.6,100,70.2,78.8,75.8
20160328053000,136.5,124.95,27.6744,32,72.8,100,70.2,78.8,75.8
20160328054500,136.5,132.3,29.3023,32,72.0,100,70.2,78.8,75.8
20160328060000,136.5,129.15,28.6046,32,73.9,100,70.2,78.8,75.8
20160328061500,136.5,133.35,29.5349,32,71.1,100,70.2,78.8,75.8
20160328063000,136.5,136.5,30.2326,32,72.5,100,70.2,78.8,75.8
20160328064500,136.5,132.3,29.3023,32,73.7,100,70.6,78.8,75.8
20160328070000,136.5,132.3,29.3023,32,71.6,100,69.9,78.8,75.8
20160328071500,136.5,124.95,27.6744,32,74.4,100,70.6,78.8,75.8
20160328073000,136.5,122.85,27.2093,32,72.4,100,70.2,78.8,75.8
20160328074500,136.5,127.05,28.1395,32,72.4,100,70.1,78.8,75.8
20160328080000,136.5,122.85,27.2093,32,75.3,100,70.4,78.8,75.8
20160328081500,136.5,127.05,28.1395,32,71.1,100,70.4,78.8,75.8
20160328083000,136.5,129.15,28.6046,32,72.5,100,70.7,78.8,75.8
20160328084500,136.5,129.15,28.6046,32,74.3,100,70.6,78.8,75.8
20160328090000,136.5,129.15,28.6046,32,73.4,100,70.5,78.8,75.8
20160328091500,136.5,132.3,29.3023,32,73.4,100,70.6,78.8,75.8
20160328093000,136.5,136.5,30.2326,32,70.6,100,70.6,78.8,75.8
20160328094500,136.5,129.15,28.6046,32,72.0,100,70.6,78.8,75.8
20160328100000,136.5,136.5,30.2326,32,72.0,100,71.1,78.8,75.8
20160328101500,136.5,127.05,28.1395,32,72.9,100,71.3,78.8,75.8
20160328103000,136.5,129.15,28.6046,32,72.9,100,70.9,78.8,75.8
20160328104500,136.5,133.35,29.5349,32,72.0,100,71.0,78.8,75.8
20160328110000,136.5,133.35,29.5349,32,73.5,100,71.0,78.8,75.8
20160328111500,136.5,129.15,28.6046,32,72.4,100,71.0,78.8,75.8
20160328113000,136.5,132.3,29.3023,32,71.0,100,71.0,78.8,75.8
20160328114500,136.5,124.95,27.6744,32,71.0,100,71.0,78.8,75.8
20160328120000,136.5,124.95,27.6744,32,73.4,100,71.1,78.8,75.8
20160328121500,136.5,122.85,27.2093,32,73.4,100,71.6,78.8,75.8
20160328123000,136.5,124.95,27.6744,32,72.0,100,70.9,78.8,75.8
20160328124500,136.5,129.15,28.6046,32,72.0,100,70.8,78.8,75.8
20160328130000,136.5,127.05,28.1395,32,72.0,100,70.8,78.8,75.8
20160328131500,136.5,127.05,28.1395,32,72.0,100,71.0,78.8,75.8
20160328133000,136.5,127.05,28.1395,32,73.0,100,71.4,78.8,75.8
20160328134500,136.5,122.85,27.2093,32,73.0,100,71.4,78.8,75.8
20160328140000,136.5,127.05,28.1395,32,73.0,100,71.2,78.8,75.8
20160328141500,136.5,127.05,28.1395,32,73.0,100,70.8,78.8,75.8
20160328143000,136.5,127.05,28.1395,32,73.0,100,70.7,78.8,75.8
20160328144500,136.5,127.05,28.1395,32,74.4,100,70.9,78.8,75.8
20160328150000,136.5,124.95,27.6744,32,74.4,100,71.3,78.8,75.8
20160328151500,136.5,129.15,28.6046,32,72.5,100,71.2,78.8,75.8
20160328153000,136.5,124.95,27.6744,32,71.6,100,71.0,78.8,75.8
20160328154500,136.5,127.05,28.1395,32,71.6,100,70.9,78.8,75.8
20160328160000,136.5,133.35,29.5349,32,70.6,100,71.2,78.8,75.8
20160328161500,136.5,133.35,29.5349,32,70.6,100,71.2,78.8,75.8
20160328163000,136.5,138.6,30.6977,32,70.6,100,71.2,78.8,75.8
20160328164500,136.5,132.3,29.3023,32,72.6,100,71.2,78.8,75.8
20160328170000,136.5,132.3,29.3023,32,70.1,100,71.3,78.8,75.8
20160328171500,136.5,132.3,29.3023,32,72.4,100,71.3,78.8,75.8
20160328173000,136.5,132.3,29.3023,32,72.4,100,71.3,78.8,75.8
20160328174500,136.5,132.3,29.3023,32,71.1,100,71.3,78.8,75.8
20160328180000,136.5,129.15,28.6046,32,71.1,100,71.3,78.8,75.8
20160328181500,136.5,133.35,29.5349,32,71.1,100,71.3,78.8,75.8
20160328183000,136.5,129.15,28.6046,32,73.4,100,71.3,78.8,75.8
20160328184500,136.5,136.5,30.2326,32,73.4,100,71.3,78.8,75.8
20160328190000,136.5,132.3,29.3023,32,72.6,100,71.3,78.8,75.8
20160328191500,136.5,132.3,29.3023,32,71.6,100,71.3,78.8,75.8
20160328193000,136.5,136.5,30.2326,32,71.6,100,71.3,78.8,75.8
20160328194500,136.5,136.5,30.2326,32,73.4,100,71.3,78.8,75.8
20160328200000,136.5,133.35,29.5349,32,72.2,100,71.3,78.8,75.8
20160328201500,136.5,133.35,29.5349,32,71.1,100,71.3,78.8,75.8
20160328203000,136.5,136.5,30.2326,32,72.9,100,71.3,78.8,75.8
20160328204500,136.5,132.3,29.3023,32,71.3,100,71.3,78.8,75.8
20160328210000,136.5,136.5,30.2326,32,71.3,100,71.3,78.8,75.8
20160328211500,136.5,136.5,30.2326,32,73.0,100,71.3,78.8,75.8
20160328213000,136.5,129.15,28.6046,32,70.6,100,71.3,78.8,75.8
20160328214500,136.5,136.5,30.2326,32,73.4,100,71.2,78.8,75.8
20160328220000,136.5,138.6,30.6977,32,71.6,100,71.2,78.8,75.8
20160328221500,136.5,136.5,30.2326,32,71.6,100,71.2,78.8,75.8
20160328223000,136.5,132.3,29.3023,32,73.4,100,71.2,78.8,75.8
20160328224500,136.5,136.5,30.2326,32,70.7,100,71.1,78.8,75.8
20160328230000,136.5,132.3,29.3023,32,72.9,100,71.0,78.8,75.8
20160328231500,136.5,136.5,30.2326,32,72.0,100,71.0,78.8,75.8
20160328233000,136.5,133.35,29.5349,32,70.5,100,71.0,78.8,75.8
20160328234500,136.5,133.35,29.5349,32,73.4,100,71.0,78.8,75.8
20160329000000,136.5,133.35,29.5349,32,71.6,100,70.9,78.8,75.8
20160329001500,136.5,133.35,29.5349,32,70.6,100,70.9,78.8,75.8
20160329003000,136.5,129.15,28.6046,32,70.6,100,70.9,78.8,75.8
20160329004500,136.5,133.35,29.5349,32,71.5,100,70.9,78.8,75.8
20160329010000,136.5,133.35,29.5349,32,73.4,100,70.9,78.8,75.8
20160329011500,136.5,133.35,29.5349,32,72.0,100,70.8,78.8,75.8
20160329013000,136.5,138.6,30.6977,32,70.6,100,70.8,78.8,75.8
20160329014500,136.5,138.6,30.6977,32,73.4,100,70.8,78.8,75.8
20160329020000,136.5,133.35,29.5349,32,71.6,100,70.8,78.8,75.8
20160329021500,136.5,136.5,30.2326,32,71.6,100,70.8,78.8,75.8
20160329023000,136.5,138.6,30.6977,32,73.5,100,70.7,78.8,75.8
20160329024500,136.5,132.3,29.3023,32,70.6,100,70.7,78.8,75.8
20160329030000,136.5,136.5,30.2326,32,70.6,100,70.7,78.8,75.8
20160329031500,136.5,132.3,29.3023,32,73.5,100,70.7,78.8,75.8
20160329033000,136.5,132.3,29.3023,32,72.0,100,70.7,78.8,75.8
20160329034500,136.5,136.5,30.2326,32,71.1,100,70.7,78.8,75.8
20160329040000,136.5,136.5,30.2326,32,71.1,100,70.7,78.8,75.8
20160329041500,136.5,133.35,29.5349,32,73.6,100,70.7,78.8,75.8
20160329043000,136.5,136.5,30.2326,32,73.6,100,70.7,78.8,75.8
20160329044500,136.5,136.5,30.2326,32,73.6,100,70.6,78.8,75.8
20160329050000,136.5,129.15,28.6046,32,73.6,100,70.6,78.8,75.8
20160329051500,136.5,136.5,30.2326,32,71.1,100,70.5,78.8,75.8
20160329053000,136.5,133.35,29.5349,32,74.4,100,70.5,78.8,75.8
20160329054500,136.5,133.35,29.5349,32,72.0,100,70.5,78.8,75.8
20160329060000,136.5,133.35,29.5349,32,72.0,100,70.5,78.8,75.8
20160329061500,136.5,136.5,30.2326,32,73.9,100,70.5,78.8,75.8
20160329063000,136.5,133.35,29.5349,32,72.9,100,70.5,78.8,75.8
20160329064500,136.5,133.35,29.5349,32,73.9,100,70.5,78.8,75.8
20160329070000,136.5,136.5,30.2326,32,73.0,100,70.5,78.8,75.8
20160329071500,136.5,132.3,29.3023,32,71.6,100,70.5,78.8,75.8
20160329073000,136.5,132.3,29.3023,32,72.9,100,70.6,78.8,75.8
20160329074500,136.5,129.15,28.6046,32,71.5,100,71.1,78.8,75.8
20160329080000,136.5,133.35,29.5349,32,71.5,100,70.9,78.8,75.8
20160329081500,136.5,140.7,31.1628,32,73.0,100,70.2,78.8,75.8
20160329083000,136.5,132.3,29.3023,32,71.1,100,70.6,78.8,75.8
20160329084500,136.5,129.15,28.6046,32,73.0,100,70.7,78.8,75.8
20160329090000,136.5,129.15,28.6046,32,72.0,100,70.8,78.8,75.8
20160329091500,136.5,132.3,29.3023,32,72.0,100,70.8,78.8,75.8
20160329093000,136.5,129.15,28.6046,32,72.0,100,70.9,78.8,75.8
20160329094500,136.5,124.95,27.6744,32,72.9,100,70.8,78.8,75.8
20160329100000,136.5,132.3,29.3023,32,69.8,100,70.8,78.8,75.8
20160329101500,136.5,132.3,29.3023,32,71.5,100,70.9,78.8,75.8
20160329103000,136.5,129.15,28.6046,32,72.9,100,71.2,78.8,75.8
20160329104500,136.5,136.5,30.2326,32,70.5,100,71.0,78.8,75.8
20160329110000,136.5,129.15,28.6046,32,70.5,100,71.1,78.8,75.8
20160329111500,136.5,129.15,28.6046,32,72.0,100,71.1,78.8,75.8
20160329113000,136.5,129.15,28.6046,32,69.7,100,71.1,78.8,75.8
20160329114500,136.5,132.3,29.3023,32,71.6,100,71.1,78.8,75.8
20160329120000,136.5,129.15,28.6046,32,70.5,100,71.2,78.8,75.8
20160329121500,136.5,132.3,29.3023,32,70.5,100,71.3,78.8,75.8
20160329123000,136.5,132.3,29.3023,32,72.9,100,71.0,78.8,75.8
20160329124500,136.5,127.05,28.1395,32,70.1,100,71.0,78.8,75.8
20160329130000,136.5,132.3,29.3023,32,70.1,100,71.1,78.8,75.8
20160329131500,136.5,132.3,29.3023,32,70.1,100,71.4,78.8,75.8
20160329133000,136.5,127.05,28.1395,32,70.1,100,71.2,78.8,75.8
20160329134500,136.5,129.15,28.6046,32,72.0,100,71.3,78.8,75.8
20160329140000,136.5,132.3,29.3023,32,71.1,100,71.3,78.8,75.8
20160329141500,136.5,136.5,30.2326,32,72.9,100,71.3,78.8,75.8
20160329143000,136.5,133.35,29.5349,32,70.0,100,71.4,78.8,75.8
20160329144500,136.5,138.6,30.6977,32,70.0,100,71.4,78.8,75.8
20160329150000,136.5,138.6,30.6977,32,72.0,100,71.4,78.8,75.8
20160329151500,136.5,140.7,31.1628,32,69.7,100,71.5,78.8,75.8
20160329153000,136.5,140.7,31.1628,32,71.1,100,71.6,78.8,75.8
20160329154500,136.5,140.7,31.1628,32,69.6,100,71.6,78.8,75.8
20160329160000,136.5,133.35,29.5349,32,69.6,100,71.6,78.8,75.8
20160329161500,136.5,141.75,31.3953,32,71.6,100,71.6,78.8,75.8
20160329163000,136.5,141.75,31.3953,32,71.6,100,71.6,78.8,75.8
20160329164500,136.5,141.75,31.3953,32,70.1,100,71.6,78.8,75.8
20160329170000,136.5,141.75,31.3953,32,70.1,100,71.6,78.8,75.8
20160329171500,136.5,138.6,30.6977,32,72.4,100,71.6,78.8,75.8
20160329173000,136.5,143.85,31.8605,32,69.7,100,71.6,78.8,75.8
20160329174500,136.5,140.7,31.1628,32,71.1,100,71.6,78.8,75.8
20160329180000,136.5,143.85,31.8605,32,72.4,100,71.6,78.8,75.8
20160329181500,136.5,141.75,31.3953,32,70.1,100,71.6,78.8,75.8
20160329183000,136.5,141.75,31.3953,32,70.1,100,71.6,78.8,75.8
20160329184500,136.5,141.75,31.3953,32,72.0,100,71.5,78.8,75.8
20160329190000,136.5,133.35,29.5349,32,70.5,100,71.5,78.8,75.8
20160329191500,136.5,136.5,30.2326,32,69.7,100,71.5,78.8,75.8
20160329193000,136.5,143.85,31.8605,32,71.6,100,71.4,78.8,75.8
