PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329194500,136.5,136.5,30.2326,32,71.6,100,71.4,78.8,75.8
20160329200000,136.5,140.7,31.1628,32,69.7,100,71.4,78.8,75.8
20160329201500,136.5,140.7,31.1628,32,70.6,100,71.4,78.8,75.8
20160329203000,136.5,133.35,29.5349,32,72.4,100,71.4,78.8,75.8
20160329204500,136.5,141.75,31.3953,32,69.7,100,71.4,78.8,75.8
20160329210000,136.5,138.6,30.6977,32,69.7,100,71.3,78.8,75.8
20160329211500,136.5,136.5,30.2326,32,72.0,100,71.3,78.8,75.8
20160329213000,136.5,141.75,31.3953,32,69.6,100,71.3,78.8,75.8
20160329214500,136.5,141.75,31.3953,32,69.6,100,71.3,78.8,75.8
20160329220000,136.5,141.75,31.3953,32,72.1,100,71.3,78.8,75.8
20160329221500,136.5,141.75,31.3953,32,72.1,100,71.3,78.8,75.8
20160329223000,136.5,138.6,30.6977,32,70.1,100,71.3,78.8,75.8
20160329224500,136.5,140.7,31.1628,32,70.1,100,71.3,78.8,75.8
20160329230000,136.5,138.6,30.6977,32,72.5,100,71.3,78.8,75.8
20160329231500,136.5,141.75,31.3953,32,71.0,100,71.3,78.8,75.8
20160329233000,136.5,136.5,30.2326,32,69.7,100,71.2,78.8,75.8
20160329234500,136.5,138.6,30.6977,32,70.6,100,71.2,78.8,75.8
20160330000000,136.5,133.35,29.5349,32,72.4,100,71.2,78.8,75.8
20160330001500,136.5,124.95,27.6744,31,74.4,100,71.2,78.8,75.8
20160330003000,136.5,122.85,27.2093,31,73.5,100,71.2,78.8,75.8
20160330004500,136.5,124.95,27.6744,31,74.8,100,71.2,78.8,75.8
20160330010000,136.5,129.15,28.6046,31,76.3,100,71.2,78.8,75.8
20160330011500,136.5,127.05,28.1395,31,73.4,100,71.2,78.8,75.8
20160330013000,136.5,124.95,27.6744,31,73.4,100,71.2,78.8,75.8
20160330014500,136.5,132.3,29.3023,31,76.3,100,71.2,78.8,75.8
20160330020000,136.5,129.15,28.6046,31,74.8,100,71.2,78.8,75.8
20160330021500,136.5,124.95,27.6744,31,73.0,100,71.2,78.8,75.8
20160330023000,136.5,127.05,28.1395,31,74.7,100,71.2,78.8,75.8
20160330024500,136.5,124.95,27.6744,31,76.2,100,71.2,78.8,75.8
20160330030000,136.5,129.15,28.6046,31,74.3,100,71.2,78.8,75.8
20160330031500,136.5,127.05,28.1395,31,73.5,100,71.2,78.8,75.8
20160330033000,136.5,127.05,28.1395,31,75.9,100,71.2,78.8,75.8
20160330034500,136.5,122.85,27.2093,31,75.9,100,71.2,78.8,75.8
20160330040000,136.5,127.05,28.1395,31,72.9,100,71.2,78.8,75.8
20160330041500,136.5,124.95,27.6744,31,74.0,100,71.2,78.8,75.8
20160330043000,136.5,124.95,27.6744,31,76.6,100,71.2,78.8,75.8
20160330044500,136.5,127.05,28.1395,31,74.4,100,71.2,78.8,75.8
20160330050000,136.5,127.05,28.1395,31,73.5,100,71.2,78.8,75.8
20160330051500,136.5,124.95,27.6744,31,75.0,100,71.2,78.8,75.8
20160330053000,136.5,127.05,28.1395,31,76.8,100,71.2,78.8,75.8
20160330054500,136.5,127.05,28.1395,31,73.4,100,71.2,78.8,75.8
20160330060000,136.5,124.95,27.6744,31,73.4,100,71.2,78.8,75.8
20160330061500,136.5,122.85,27.2093,31,76.4,100,71.2,78.8,75.8
20160330063000,136.5,124.95,27.6744,31,73.9,100,71.2,78.8,75.8
20160330064500,136.5,129.15,28.6046,31,72.1,100,71.2,78.8,75.8
20160330070000,136.5,132.3,29.3023,31,73.6,100,71.2,78.8,75.8
20160330071500,136.5,129.15,28.6046,31,73.6,100,71.3,78.8,75.8
20160330073000,136.5,127.05,28.1395,31,72.5,100,71.0,78.8,75.8
20160330074500,136.5,129.15,28.6046,31,75.3,100,71.2,78.8,75.8
20160330080000,136.5,129.15,28.6046,31,72.9,100,71.1,78.8,75.8
20160330081500,136.5,132.3,29.3023,31,71.6,100,71.0,78.8,75.8
20160330083000,136.5,132.3,29.3023,31,71.6,100,71.5,78.8,75.8
20160330084500,136.5,127.05,28.1395,31,71.6,100,71.4,78.8,75.8
20160330090000,136.5,129.15,28.6046,31,74.4,100,71.5,78.8,75.8
20160330091500,136.5,127.05,28.1395,31,72.0,100,71.6,78.8,75.8
20160330093000,136.5,141.75,31.3953,31,72.0,100,71.6,78.8,75.8
20160330094500,136.5,141.75,31.3953,31,71.0,100,71.6,78.8,75.8
20160330100000,136.5,138.6,30.6977,31,73.1,100,71.9,78.8,75.8
20160330101500,136.5,140.7,31.1628,31,73.1,100,71.5,78.8,75.8
20160330103000,136.5,140.7,31.1628,31,73.1,100,71.3,78.8,75.8
20160330104500,136.5,136.5,30.2326,31,72.0,100,71.6,78.8,75.8
20160330110000,136.5,138.6,30.6977,31,72.0,100,71.7,78.8,75.8
20160330111500,136.5,132.3,29.3023,31,74.6,100,71.9,78.8,75.8
20160330113000,136.5,138.6,30.6977,31,72.0,100,71.3,78.8,75.8
20160330114500,136.5,136.5,30.2326,31,72.0,100,71.6,78.8,75.8
20160330120000,136.5,133.35,29.5349,31,74.0,100,71.6,78.8,75.8
20160330121500,136.5,140.7,31.1628,31,72.0,100,71.7,78.8,75.8
20160330123000,136.5,136.5,30.2326,31,74.4,100,71.8,78.8,75.8
20160330124500,136.5,133.35,29.5349,31,72.0,100,71.8,78.8,75.8
20160330130000,136.5,136.5,30.2326,31,74.0,100,71.9,78.8,75.8
20160330131500,136.5,136.5,30.2326,31,72.3,100,71.9,78.8,75.8
20160330133000,136.5,140.7,31.1628,31,74.7,100,71.7,78.8,75.8
20160330134500,136.5,136.5,30.2326,31,72.1,100,71.7,78.8,75.8
20160330140000,136.5,138.6,30.6977,31,73.4,100,71.5,78.8,75.8
20160330141500,136.5,149.1,33.0233,31,74.9,100,72.2,78.7,75.7
20160330143000,136.5,143.85,31.8605,30,71.1,100,71.8,78.8,75.8
20160330144500,136.5,140.7,31.1628,30,73.0,100,71.7,78.8,75.8
20160330150000,136.5,138.6,30.6977,30,75.3,100,71.9,78.8,75.8
20160330151500,136.5,140.7,31.1628,30,73.4,100,71.7,78.8,75.8
20160330153000,136.5,136.5,30.2326,30,72.5,100,71.6,78.8,75.8
20160330154500,136.5,140.7,31.1628,30,73.5,100,72.0,78.8,75.8
20160330160000,136.5,138.6,30.6977,30,72.5,100,72.1,78.8,75.8
20160330161500,136.5,138.6,30.6977,30,74.8,100,72.0,78.8,75.8
20160330163000,136.5,138.6,30.6977,30,72.5,100,71.9,78.8,75.8
20160330164500,136.5,141.75,31.3953,30,73.6,100,71.8,78.8,75.8
20160330170000,136.5,138.6,30.6977,30,73.6,100,71.7,78.8,75.8
20160330171500,136.5,138.6,30.6977,30,72.5,100,71.7,78.7,75.7
20160330173000,136.5,138.6,30.6977,30,73.9,100,71.7,78.8,75.8
20160330174500,136.5,140.7,31.1628,30,73.0,100,71.6,78.8,75.8
20160330180000,136.5,140.7,31.1628,30,71.6,100,71.6,78.7,75.7
20160330181500,136.5,138.6,30.6977,30,73.5,100,71.6,78.7,75.7
20160330183000,136.5,136.5,30.2326,30,72.4,100,71.5,78.8,75.8
20160330184500,136.5,138.6,30.6977,30,75.2,100,71.4,78.7,75.7
20160330190000,136.5,138.6,30.6977,30,72.0,100,71.4,78.7,75.7
20160330191500,136.5,140.7,31.1628,30,73.9,100,71.4,78.8,75.8
20160330193000,136.5,140.7,31.1628,30,71.6,100,71.4,78.7,75.7
20160330194500,136.5,138.6,30.6977,30,73.9,100,71.3,78.7,75.7
20160330200000,136.5,140.7,31.1628,30,72.0,100,71.3,78.7,75.7
20160330201500,136.5,133.35,29.5349,30,73.4,100,71.3,78.7,75.7
20160330203000,136.5,138.6,30.6977,30,71.6,100,71.3,78.7,75.7
20160330204500,136.5,141.75,31.3953,30,75.3,100,71.3,78.7,75.7
20160330210000,136.5,138.6,30.6977,30,72.5,100,71.3,78.7,75.7
20160330211500,136.5,138.6,30.6977,30,74.9,100,71.3,78.7,75.7
20160330213000,136.5,140.7,31.1628,30,72.0,100,71.3,78.7,75.7
20160330214500,136.5,140.7,31.1628,30,74.4,100,71.2,78.7,75.7
20160330220000,136.5,136.5,30.2326,30,72.6,100,71.2,78.7,75.7
20160330221500,136.5,138.6,30.6977,30,73.4,100,71.2,78.7,75.7
20160330223000,136.5,140.7,31.1628,31,72.4,100,71.2,78.6,75.6
20160330224500,136.5,136.5,30.2326,31,73.5,100,71.2,78.6,75.6
20160330230000,136.5,133.35,29.5349,31,72.7,100,71.2,78.7,75.7
20160330231500,136.5,136.5,30.2326,31,72.7,100,71.2,78.7,75.7
20160330233000,136.5,138.6,30.6977,31,72.7,100,71.2,78.6,75.6
20160330234500,136.5,138.6,30.6977,31,72.7,100,71.2,78.6,75.6
20160331000000,136.5,138.6,30.6977,31,74.8,100,71.1,78.6,75.6
20160331001500,136.5,138.6,30.6977,31,72.0,100,71.1,78.6,75.6
20160331003000,136.5,141.75,31.3953,31,74.0,100,71.1,78.6,75.6
20160331004500,136.5,141.75,31.3953,31,72.0,100,71.0,78.6,75.6
20160331010000,136.5,141.75,31.3953,31,72.0,100,71.0,78.6,75.6
20160331011500,136.5,141.75,31.3953,31,73.4,100,71.0,78.6,75.6
20160331013000,136.5,141.75,31.3953,31,72.5,100,71.0,78.6,75.6
20160331014500,136.5,138.6,30.6977,31,74.8,100,71.0,78.6,75.6
20160331020000,136.5,141.75,31.3953,31,72.0,100,71.0,78.6,75.6
20160331021500,136.5,141.75,31.3953,31,74.4,100,71.0,78.6,75.6
20160331023000,136.5,138.6,30.6977,31,72.4,100,71.0,78.6,75.6
20160331024500,136.5,140.7,31.1628,31,74.0,100,71.0,78.6,75.6
20160331030000,136.5,140.7,31.1628,31,73.2,100,71.0,78.6,75.6
20160331031500,136.5,143.85,31.8605,31,73.2,100,71.0,78.6,75.6
20160331033000,136.5,143.85,31.8605,31,74.9,100,71.0,78.6,75.6
20160331034500,136.5,140.7,31.1628,31,72.0,100,71.0,78.6,75.6
20160331040000,136.5,140.7,31.1628,31,75.1,100,70.9,78.6,75.6
20160331041500,136.5,147.0,32.5581,31,72.0,100,70.9,78.6,75.6
20160331043000,136.5,140.7,31.1628,31,73.5,100,70.9,78.6,75.6
20160331044500,136.5,140.7,31.1628,31,73.5,100,70.9,78.6,75.6
20160331050000,136.5,143.85,31.8605,31,72.5,100,71.0,78.6,75.6
20160331051500,136.5,140.7,31.1628,31,74.8,100,70.9,78.6,75.6
20160331053000,136.5,140.7,31.1628,31,72.3,100,70.9,78.6,75.6
20160331054500,136.5,140.7,31.1628,31,74.9,100,70.9,78.6,75.6
20160331060000,136.5,140.7,31.1628,31,72.4,100,70.9,78.6,75.6
20160331061500,136.5,140.7,31.1628,31,75.4,100,70.9,78.6,75.6
20160331063000,136.5,143.85,31.8605,31,73.0,100,70.9,78.6,75.6
20160331064500,136.5,140.7,31.1628,31,74.4,100,70.9,78.6,75.6
20160331070000,136.5,138.6,30.6977,31,73.3,100,71.0,78.6,75.6
20160331071500,136.5,141.75,31.3953,31,72.4,100,71.0,78.6,75.6
20160331073000,136.5,133.35,29.5349,31,74.4,100,71.0,78.6,75.6
20160331074500,136.5,138.6,30.6977,31,72.0,100,71.0,78.6,75.6
20160331080000,136.5,138.6,30.6977,31,74.8,100,71.1,78.6,75.6
20160331081500,136.5,138.6,30.6977,31,73.3,100,71.1,78.6,75.6
20160331083000,136.5,136.5,30.2326,31,72.0,100,71.1,78.6,75.6
20160331084500,136.5,138.6,30.6977,31,75.0,100,70.9,78.6,75.6
20160331090000,136.5,138.6,30.6977,31,73.5,100,71.6,78.6,75.6
20160331091500,136.5,136.5,30.2326,31,73.5,100,71.4,78.6,75.6
20160331093000,136.5,133.35,29.5349,31,73.5,100,71.2,78.6,75.6
20160331094500,136.5,138.6,30.6977,31,74.9,100,71.5,78.6,75.6
20160331100000,136.5,136.5,30.2326,31,72.9,100,71.4,78.6,75.6
20160331101500,136.5,138.6,30.6977,31,72.0,100,71.4,78.6,75.6
20160331103000,136.5,136.5,30.2326,31,74.9,100,71.6,78.6,75.6
20160331104500,136.5,133.35,29.5349,31,73.0,100,71.3,78.6,75.6
20160331110000,136.5,136.5,30.2326,31,73.0,100,71.7,78.6,75.6
20160331111500,136.5,133.35,29.5349,31,73.0,100,71.5,78.6,75.6
20160331113000,136.5,129.15,28.6046,31,75.8,100,71.6,78.6,75.6
20160331114500,136.5,136.5,30.2326,31,73.5,100,71.6,78.6,75.6
20160331120000,136.5,136.5,30.2326,31,75.2,100,71.5,78.6,75.6
20160331121500,136.5,136.5,30.2326,31,72.3,100,71.4,78.6,75.6
20160331123000,136.5,138.6,30.6977,31,75.8,100,71.6,78.6,75.6
20160331124500,136.5,127.05,28.1395,31,74.4,100,71.2,78.6,75.6
20160331130000,136.5,133.35,29.5349,31,74.4,100,71.0,78.6,75.6
20160331131500,136.5,133.35,29.5349,31,73.0,100,71.0,78.6,75.6
20160331133000,136.5,129.15,28.6046,31,73.8,100,71.2,78.6,75.6
20160331134500,136.5,133.35,29.5349,31,73.8,100,71.2,78.6,75.6
20160331140000,136.5,138.6,30.6977,31,73.8,100,71.3,78.6,75.6
20160331141500,136.5,140.7,31.1628,31,72.0,100,71.3,78.6,75.6
20160331143000,136.5,140.7,31.1628,31,74.8,100,71.4,78.6,75.6
20160331144500,136.5,140.7,31.1628,31,72.7,100,71.4,78.6,75.6
20160331150000,136.5,140.7,31.1628,31,72.7,100,71.5,78.6,75.6
20160331151500,136.5,140.7,31.1628,31,72.7,100,71.5,78.6,75.6
20160331153000,136.5,143.85,31.8605,31,72.7,100,71.6,78.6,75.6
20160331154500,136.5,143.85,31.8605,31,72.7,100,71.6,78.6,75.6
20160331160000,136.5,138.6,30.6977,31,71.6,100,71.6,78.6,75.6
20160331161500,136.5,138.6,30.6977,31,74.9,100,71.6,78.6,75.6
20160331163000,136.5,141.75,31.3953,31,72.0,100,71.6,78.6,75.6
20160331164500,136.5,143.85,31.8605,31,73.4,100,71.6,78.6,75.6
20160331170000,136.5,143.85,31.8605,31,74.8,100,71.6,78.6,75.6
20160331171500,136.5,140.7,31.1628,31,72.1,100,71.5,78.6,75.6
20160331173000,136.5,140.7,31.1628,31,72.1,100,71.5,78.6,75.6
20160331174500,136.5,140.7,31.1628,31,72.1,100,71.5,78.6,75.6
20160331180000,136.5,143.85,31.8605,31,72.1,100,71.4,78.6,75.6
20160331181500,136.5,141.75,31.3953,31,73.4,100,71.4,78.6,75.6
20160331183000,136.5,141.75,31.3953,31,72.0,100,71.4,78.6,75.6
20160331184500,136.5,143.85,31.8605,31,71.1,100,71.4,78.6,75.6
20160331190000,136.5,141.75,31.3953,31,73.0,100,71.3,78.6,75.6
20160331191500,136.5,141.75,31.3953,31,71.6,100,71.3,78.6,75.6
20160331193000,136.5,138.6,30.6977,31,73.9,100,71.3,78.6,75.6
20160331194500,136.5,140.7,31.1628,31,72.5,100,71.3,78.6,75.6
20160331200000,136.5,143.85,31.8605,31,72.5,100,71.3,78.6,75.6
20160331201500,136.5,143.85,31.8605,31,73.5,100,71.3,78.6,75.6
20160331203000,136.5,136.5,30.2326,31,72.0,100,71.2,78.6,75.6
20160331204500,136.5,141.75,31.3953,31,72.0,100,71.2,78.6,75.6
20160331210000,136.5,138.6,30.6977,31,74.0,100,71.2,78.6,75.6
20160331211500,136.5,143.85,31.8605,31,71.6,100,71.2,78.6,75.6
20160331213000,136.5,140.7,31.1628,31,74.4,100,71.2,78.6,75.6
20160331214500,136.5,140.7,31.1628,31,71.6,100,71.2,78.6,75.6
20160331220000,136.5,140.7,31.1628,31,73.9,100,71.2,78.6,75.6
20160331221500,136.5,140.7,31.1628,31,72.5,100,71.1,78.6,75.6
20160331223000,136.5,140.7,31.1628,31,72.5,100,71.1,78.6,75.6
20160331224500,136.5,140.7,31.1628,31,72.5,100,71.1,78.6,75.6
20160331230000,136.5,140.7,31.1628,31,72.5,100,71.1,78.6,75.6
20160331231500,136.5,140.7,31.1628,31,73.5,100,71.1,78.6,75.6
20160331233000,136.5,140.7,31.1628,31,71.6,100,71.1,78.6,75.6
20160331234500,136.5,140.7,31.1628,31,73.0,100,71.0,78.6,75.6
20160401000000,136.5,138.6,30.6977,31,73.0,100,71.0,78.6,75.6
20160401001500,136.5,143.85,31.8605,31,73.0,100,71.0,78.6,75.6
20160401003000,136.5,147.0,32.5581,31,74.4,100,71.0,78.6,75.6
20160401004500,136.5,140.7,31.1628,31,72.9,100,71.0,78.6,75.6
20160401010000,136.5,140.7,31.1628,31,72.0,100,71.0,78.6,75.6
20160401011500,136.5,140.7,31.1628,31,73.0,100,71.0,78.6,75.6
20160401013000,136.5,140.7,31.1628,31,71.5,100,71.0,78.6,75.6
20160401014500,136.5,143.85,31.8605,31,73.0,100,71.0,78.6,75.6
20160401020000,136.5,140.7,31.1628,31,72.0,100,70.9,78.6,75.6
20160401021500,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401023000,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401024500,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401030000,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401031500,136.5,143.85,31.8605,31,72.9,100,70.9,78.6,75.6
20160401033000,136.5,143.85,31.8605,31,72.9,100,70.9,78.6,75.6
20160401034500,136.5,141.75,31.3953,31,71.6,100,70.8,78.6,75.6
20160401040000,136.5,138.6,30.6977,31,74.4,100,70.8,78.6,75.6
20160401041500,136.5,143.85,31.8605,31,72.0,100,70.8,78.6,75.6
20160401043000,136.5,141.75,31.3953,31,74.4,100,70.8,78.6,75.6
20160401044500,136.5,141.75,31.3953,31,72.5,100,70.8,78.6,75.6
20160401050000,136.5,143.85,31.8605,31,75.0,100,70.8,78.6,75.6
20160401051500,136.5,140.7,31.1628,31,72.0,100,70.8,78.6,75.6
20160401053000,136.5,143.85,31.8605,31,74.4,100,70.8,78.6,75.6
20160401054500,136.5,140.7,31.1628,31,72.0,100,70.8,78.6,75.6
20160401060000,136.5,138.6,30.6977,31,74.8,100,70.8,78.6,75.6
20160401061500,136.5,141.75,31.3953,31,72.5,100,70.8,78.6,75.6
20160401063000,136.5,141.75,31.3953,31,73.8,100,70.9,78.6,75.6
20160401064500,136.5,141.75,31.3953,31,73.0,100,70.9,78.6,75.6
20160401070000,136.5,138.6,30.6977,31,72.0,100,70.9,78.6,75.6
20160401071500,136.5,140.7,31.1628,31,75.0,100,70.9,78.6,75.6
20160401073000,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401074500,136.5,140.7,31.1628,31,72.1,100,70.9,78.6,75.6
20160401080000,136.5,138.6,30.6977,31,74.4,100,70.9,78.6,75.6
20160401081500,136.5,140.7,31.1628,31,72.0,100,71.0,78.6,75.6
20160401083000,136.5,136.5,30.2326,31,74.1,100,71.0,78.6,75.6
20160401084500,136.5,140.7,31.1628,31,71.6,100,71.0,78.6,75.6
20160401090000,136.5,140.7,31.1628,31,74.4,100,71.0,78.6,75.6
20160401091500,136.5,138.6,30.6977,31,72.5,100,71.0,78.6,75.6
20160401093000,136.5,140.7,31.1628,31,72.5,100,71.0,78.6,75.6
20160401094500,136.5,138.6,30.6977,31,73.9,100,71.0,78.6,75.6
20160401100000,136.5,140.7,31.1628,31,72.5,100,70.9,78.6,75.6
20160401101500,136.5,133.35,29.5349,31,74.4,100,70.9,78.6,75.6
20160401103000,136.5,133.35,29.5349,31,72.9,100,70.9,78.6,75.6
20160401104500,136.5,143.85,31.8605,31,72.9,100,70.9,78.6,75.6
20160401110000,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401111500,136.5,140.7,31.1628,31,72.0,100,70.9,78.6,75.6
20160401113000,136.5,138.6,30.6977,31,73.9,100,70.9,78.6,75.6
20160401114500,136.5,143.85,31.8605,31,72.0,100,70.9,78.6,75.6
20160401120000,136.5,136.5,30.2326,31,74.9,100,70.9,78.6,75.6
20160401121500,136.5,136.5,30.2326,31,72.0,100,70.9,78.6,75.6
20160401123000,136.5,138.6,30.6977,31,73.9,100,70.9,78.6,75.6
20160401124500,136.5,143.85,31.8605,31,72.0,100,70.9,78.6,75.6
20160401130000,136.5,136.5,30.2326,31,74.9,100,70.9,78.6,75.6
20160401131500,136.5,138.6,30.6977,31,72.0,100,70.9,78.6,75.6
20160401133000,136.5,140.7,31.1628,31,74.4,100,70.9,78.6,75.6
20160401134500,136.5,138.6,30.6977,31,73.4,100,70.9,78.6,75.6
20160401140000,136.5,136.5,30.2326,31,72.0,100,70.9,78.6,75.6
20160401141500,136.5,141.75,31.3953,31,74.0,100,70.9,78.6,75.6
20160401143000,136.5,147.0,32.5581,31,74.0,100,70.9,78.6,75.6
20160401144500,136.5,140.7,31.1628,31,72.9,100,70.9,78.6,75.6
20160401150000,136.5,138.6,30.6977,31,74.9,100,70.9,78.6,75.6
20160401151500,136.5,136.5,30.2326,31,72.0,100,70.9,78.6,75.6
20160401153000,136.5,136.5,30.2326,31,74.9,100,70.9,78.6,75.6
20160401154500,136.5,143.85,31.8605,31,72.9,100,70.9,78.6,75.6
20160401160000,136.5,138.6,30.6977,31,72.9,100,70.9,78.6,75.6
20160401161500,136.5,136.5,30.2326,31,74.4,100,70.9,78.6,75.6
20160401163000,136.5,141.75,31.3953,31,72.5,100,70.8,78.6,75.6
20160401164500,136.5,147.0,32.5581,31,74.4,100,70.8,78.6,75.6
20160401170000,136.5,140.7,31.1628,31,71.6,100,70.8,78.6,75.6
20160401171500,136.5,136.5,30.2326,31,72.5,100,70.8,78.6,75.6
20160401173000,136.5,140.7,31.1628,31,74.4,100,70.7,78.6,75.6
20160401174500,136.5,140.7,31.1628,31,71.6,100,70.7,78.6,75.6
20160401180000,136.5,140.7,31.1628,31,74.4,100,70.7,78.6,75.6
20160401181500,136.5,140.7,31.1628,31,71.6,100,70.7,78.6,75.6
20160401183000,136.5,143.85,31.8605,31,74.0,100,70.6,78.6,75.6
20160401184500,136.5,140.7,31.1628,31,72.9,100,70.6,78.6,75.6
20160401190000,136.5,140.7,31.1628,31,72.9,100,70.5,78.6,75.6
20160401191500,136.5,140.7,31.1628,31,74.8,100,70.5,78.6,75.6
20160401193000,136.5,136.5,30.2326,31,72.0,100,70.5,78.6,75.6
20160401194500,136.5,140.7,31.1628,31,72.0,100,70.5,78.6,75.6
20160401200000,136.5,143.85,31.8605,31,74.8,100,70.4,78.6,75.6
20160401201500,136.5,141.75,31.3953,31,72.3,100,70.4,78.6,75.6
20160401203000,136.5,143.85,31.8605,31,72.3,100,70.4,78.6,75.6
20160401204500,136.5,140.7,31.1628,31,74.4,100,70.4,78.6,75.6
20160401210000,136.5,143.85,31.8605,31,72.0,100,70.3,78.6,75.6
20160401211500,136.5,143.85,31.8605,31,73.0,100,70.3,78.6,75.6
20160401213000,136.5,140.7,31.1628,31,74.1,100,70.3,78.6,75.6
20160401214500,136.5,140.7,31.1628,31,71.6,100,70.2,78.6,75.6
20160401220000,136.5,138.6,30.6977,31,73.3,100,70.2,78.6,75.6
20160401221500,136.5,140.7,31.1628,31,74.4,100,70.2,78.6,75.6
20160401223000,136.5,140.7,31.1628,31,71.6,100,70.2,78.6,75.6
20160401224500,136.5,138.6,30.6977,31,74.0,100,70.1,78.6,75.6
20160401230000,136.5,140.7,31.1628,31,73.0,100,70.0,78.6,75.6
20160401231500,136.5,143.85,31.8605,31,72.0,100,70.0,78.6,75.6
20160401233000,136.5,143.85,31.8605,31,74.0,100,70.0,78.6,75.6
20160401234500,136.5,141.75,31.3953,31,74.0,100,70.0,78.6,75.6
20160402000000,136.5,141.75,31.3953,31,72.0,100,70.0,78.6,75.6
20160402001500,136.5,141.75,31.3953,31,74.4,100,70.0,78.6,75.6
20160402003000,136.5,138.6,30.6977,31,72.0,100,69.9,78.6,75.6
20160402004500,136.5,143.85,31.8605,31,73.0,100,69.9,78.6,75.6
20160402010000,136.5,143.85,31.8605,31,73.0,100,69.9,78.6,75.6
20160402011500,136.5,124.95,27.6744,31,74.0,100,69.9,78.6,75.6
20160402013000,136.5,124.95,27.6744,31,75.8,100,69.9,78.6,75.6
20160402014500,136.5,124.95,27.6744,31,73.0,100,69.9,78.6,75.6
20160402020000,136.5,124.95,27.6744,31,75.8,100,69.9,78.6,75.6
20160402021500,136.5,129.15,28.6046,31,72.5,100,69.8,78.6,75.6
20160402023000,136.5,129.15,28.6046,31,74.9,100,69.8,78.6,75.6
20160402024500,136.5,127.05,28.1395,31,73.4,100,69.8,78.6,75.6
20160402030000,136.5,129.15,28.6046,31,74.4,100,69.8,78.6,75.6
20160402031500,136.5,124.95,27.6744,31,74.4,100,69.8,78.6,75.6
20160402033000,136.5,127.05,28.1395,31,73.0,100,69.8,78.6,75.6
20160402034500,136.5,129.15,28.6046,31,76.8,100,69.7,78.6,75.6
20160402040000,136.5,129.15,28.6046,31,70.1,100,69.7,78.6,75.6
20160402041500,136.5,132.3,29.3023,31,77.3,100,69.7,78.6,75.6
20160402043000,136.5,129.15,28.6046,31,72.5,100,69.7,78.6,75.6
20160402044500,136.5,132.3,29.3023,31,74.4,100,69.7,78.6,75.6
20160402050000,136.5,129.15,28.6046,31,74.4,100,69.7,78.6,75.6
20160402051500,136.5,127.05,28.1395,31,71.7,100,69.7,78.6,75.6
20160402053000,136.5,132.3,29.3023,31,76.3,100,69.7,78.6,75.6
20160402054500,136.5,129.15,28.6046,31,72.9,100,69.7,78.6,75.6
20160402060000,136.5,127.05,28.1395,31,74.4,100,69.7,78.6,75.6
20160402061500,136.5,132.3,29.3023,31,73.4,100,69.7,78.6,75.6
20160402063000,136.5,124.95,27.6744,31,73.4,100,69.7,78.6,75.6
20160402064500,136.5,127.05,28.1395,31,76.3,100,69.7,78.6,75.6
20160402070000,136.5,129.15,28.6046,31,73.5,100,69.7,78.6,75.6
20160402071500,136.5,127.05,28.1395,31,76.3,100,69.7,78.6,75.6
20160402073000,136.5,129.15,28.6046,31,71.6,100,69.7,78.6,75.6
20160402074500,136.5,129.15,28.6046,31,76.3,100,69.7,78.6,75.6
20160402080000,136.5,127.05,28.1395,31,73.9,100,69.7,78.6,75.6
20160402081500,136.5,127.05,28.1395,31,71.1,100,69.7,78.6,75.6
20160402083000,136.5,132.3,29.3023,31,77.7,100,69.7,78.6,75.6
20160402084500,136.5,127.05,28.1395,31,70.1,100,69.7,78.6,75.6
20160402090000,136.5,129.15,28.6046,31,74.7,100,69.7,78.6,75.6
20160402091500,136.5,127.05,28.1395,31,76.8,100,69.7,78.6,75.6
20160402093000,136.5,127.05,28.1395,31,70.0,100,69.7,78.6,75.6
20160402094500,136.5,132.3,29.3023,31,74.4,100,69.7,78.6,75.6
20160402100000,136.5,129.15,28.6046,31,75.3,100,69.7,78.6,75.6
20160402101500,136.5,132.3,29.3023,31,70.1,100,69.7,78.6,75.6
20160402103000,136.5,132.3,29.3023,31,75.4,100,69.7,78.6,75.6
20160402104500,136.5,132.3,29.3023,31,72.9,100,69.7,78.6,75.6
20160402110000,136.5,132.3,29.3023,31,71.1,100,69.7,78.6,75.6
20160402111500,136.5,129.15,28.6046,31,71.1,100,69.7,78.6,75.6
20160402113000,136.5,129.15,28.6046,31,75.2,100,69.7,78.6,75.6
20160402114500,136.5,129.15,28.6046,31,70.5,100,69.7,78.6,75.6
20160402120000,136.5,132.3,29.3023,31,72.1,100,69.7,78.6,75.6
20160402121500,136.5,124.95,27.6744,31,76.6,100,69.7,78.6,75.6
20160402123000,136.5,124.95,27.6744,31,69.6,100,69.7,78.6,75.6
20160402124500,136.5,132.3,29.3023,31,73.5,100,69.7,78.6,75.6
20160402130000,136.5,129.15,28.6046,31,73.5,100,69.7,78.6,75.6
20160402131500,136.5,122.85,27.2093,31,74.4,100,69.7,78.6,75.6
20160402133000,136.5,127.05,28.1395,31,72.3,100,69.7,78.6,75.6
20160402134500,136.5,124.95,27.6744,31,70.1,100,69.7,78.6,75.6
20160402140000,136.5,129.15,28.6046,31,74.0,100,69.7,78.6,75.6
20160402141500,136.5,127.05,28.1395,31,74.9,100,69.7,78.6,75.6
20160402143000,136.5,127.05,28.1395,31,74.9,100,69.7,78.6,75.6
20160402144500,136.5,129.15,28.6046,31,69.2,100,69.8,78.6,75.6
20160402150000,136.5,133.35,29.5349,31,71.5,100,69.8,78.6,75.6
20160402151500,136.5,133.35,29.5349,31,73.9,100,69.8,78.6,75.6
20160402153000,136.5,129.15,28.6046,31,73.9,100,69.8,78.6,75.6
20160402154500,136.5,132.3,29.3023,31,70.1,100,69.8,78.6,75.6
20160402160000,136.5,124.95,27.6744,31,71.0,100,69.8,78.6,75.6
20160402161500,136.5,132.3,29.3023,31,73.6,100,69.8,78.6,75.6
20160402163000,136.5,132.3,29.3023,32,74.8,100,69.9,78.6,75.6
20160402164500,136.5,136.5,30.2326,32,74.0,100,69.9,78.6,75.6
20160402170000,136.5,138.6,30.6977,32,69.2,100,69.9,78.6,75.6
20160402171500,136.5,132.3,29.3023,32,72.0,100,70.0,78.6,75.6
20160402173000,136.5,132.3,29.3023,32,70.2,100,70.0,78.6,75.6
20160402174500,136.5,129.15,28.6046,32,75.1,100,70.0,78.6,75.6
20160402180000,136.5,132.3,29.3023,32,75.1,100,70.1,78.6,75.6
20160402181500,136.5,129.15,28.6046,32,71.0,100,70.0,78.6,75.6
20160402183000,136.5,132.3,29.3023,32,72.0,100,70.1,78.6,75.6
20160402184500,136.5,132.3,29.3023,32,69.2,100,70.1,78.6,75.6
20160402190000,136.5,136.5,30.2326,32,72.3,100,70.2,78.6,75.6
20160402191500,136.5,136.5,30.2326,32,74.0,100,70.2,78.6,75.6
20160402193000,136.5,132.3,29.3023,32,74.8,100,70.2,78.6,75.6
20160402194500,136.5,132.3,29.3023,32,72.7,100,70.2,78.6,75.6
20160402200000,136.5,136.5,30.2326,32,69.2,100,70.2,78.6,75.6
20160402201500,136.5,132.3,29.3023,32,72.5,100,70.2,78.6,75.6
20160402203000,136.5,136.5,30.2326,32,71.6,100,70.2,78.6,75.6
20160402204500,136.5,132.3,29.3023,32,76.6,100,70.3,78.6,75.6
20160402210000,136.5,132.3,29.3023,32,72.9,100,70.3,78.6,75.6
20160402211500,136.5,132.3,29.3023,32,70.1,100,70.3,78.6,75.6
20160402213000,136.5,136.5,30.2326,32,72.5,100,70.3,78.6,75.6
20160402214500,136.5,133.35,29.5349,32,72.5,100,70.3,78.6,75.6
20160402220000,136.5,136.5,30.2326,32,76.4,100,70.3,78.6,75.6
20160402221500,136.5,132.3,29.3023,32,72.9,100,70.3,78.6,75.6
20160402223000,136.5,136.5,30.2326,32,70.3,100,70.3,78.6,75.6
20160402224500,136.5,140.7,31.1628,32,72.0,100,70.3,78.6,75.6
20160402230000,136.5,138.6,30.6977,32,73.5,100,70.3,78.6,75.6
20160402231500,136.5,136.5,30.2326,32,75.2,100,70.2,78.6,75.6
20160402233000,136.5,136.5,30.2326,32,70.5,100,70.2,78.6,75.6
20160402234500,136.5,140.7,31.1628,32,70.5,100,70.2,78.6,75.6
20160403000000,136.5,136.5,30.2326,32,75.4,100,70.2,78.6,75.6
20160403001500,136.5,138.6,30.6977,32,72.4,100,70.2,78.6,75.6
20160403003000,136.5,143.85,31.8605,32,70.6,100,70.2,78.6,75.6
20160403004500,136.5,136.5,30.2326,32,76.7,100,70.2,78.6,75.6
20160403010000,136.5,136.5,30.2326,32,72.3,100,70.2,78.6,75.6
20160403011500,136.5,140.7,31.1628,32,70.7,100,70.2,78.6,75.6
20160403013000,136.5,140.7,31.1628,32,76.3,100,70.2,78.6,75.6
20160403014500,136.5,138.6,30.6977,32,71.0,100,70.2,78.6,75.6
20160403020000,136.5,140.7,31.1628,32,71.0,100,70.2,78.6,75.6
20160403021500,136.5,138.6,30.6977,32,76.3,100,70.2,78.6,75.6
20160403023000,136.5,138.6,30.6977,32,70.1,100,70.1,78.6,75.6
20160403024500,136.5,138.6,30.6977,32,73.1,100,70.1,78.6,75.6
20160403030000,136.5,140.7,31.1628,32,74.4,100,70.1,78.6,75.6
20160403031500,136.5,140.7,31.1628,32,69.7,100,70.0,78.6,75.6
20160403033000,136.5,138.6,30.6977,32,75.3,100,70.0,78.6,75.6
20160403034500,136.5,138.6,30.6977,32,70.1,100,70.0,78.6,75.6
20160403040000,136.5,138.6,30.6977,32,76.3,100,70.0,78.6,75.6
20160403041500,136.5,138.6,30.6977,32,69.7,100,70.0,78.6,75.6
20160403043000,136.5,138.6,30.6977,32,75.8,100,70.0,78.6,75.6
20160403044500,136.5,140.7,31.1628,32,72.1,100,70.0,78.6,75.6
20160403050000,136.5,140.7,31.1628,32,74.3,100,70.0,78.6,75.6
20160403051500,136.5,138.6,30.6977,32,72.9,100,70.0,78.6,75.6
20160403053000,136.5,141.75,31.3953,32,75.9,100,70.0,78.6,75.6
20160403054500,136.5,133.35,29.5349,32,70.9,100,70.0,78.6,75.6
20160403060000,136.5,138.6,30.6977,32,74.4,100,70.0,78.6,75.6
20160403061500,136.5,136.5,30.2326,32,72.0,100,69.9,78.6,75.6
20160403063000,136.5,141.75,31.3953,32,74.4,100,69.9,78.6,75.6
20160403064500,136.5,136.5,30.2326,32,72.8,100,69.9,78.6,75.6
20160403070000,136.5,140.7,31.1628,32,73.9,100,69.9,78.6,75.6
20160403071500,136.5,136.5,30.2326,32,72.5,100,69.9,78.6,75.6
20160403073000,136.5,143.85,31.8605,32,73.5,100,69.9,78.6,75.6
20160403074500,136.5,140.7,31.1628,32,72.0,100,69.9,78.6,75.6
20160403080000,136.5,140.7,31.1628,32,71.1,100,69.8,78.6,75.6
20160403081500,136.5,129.15,28.6046,32,72.9,100,69.8,78.6,75.6
20160403083000,136.5,140.7,31.1628,32,71.0,100,69.8,78.6,75.6
20160403084500,136.5,138.6,30.6977,32,73.0,100,69.8,78.6,75.6
20160403090000,136.5,138.6,30.6977,32,71.0,100,69.8,78.6,75.6
20160403091500,136.5,138.6,30.6977,32,71.0,100,69.8,78.6,75.6
20160403093000,136.5,136.5,30.2326,32,71.8,100,69.8,78.6,75.6
20160403094500,136.5,141.75,31.3953,32,71.8,100,69.8,78.6,75.6
20160403100000,136.5,141.75,31.3953,32,73.0,100,69.8,78.6,75.6
20160403101500,136.5,141.75,31.3953,32,69.6,100,69.8,78.6,75.6
20160403103000,136.5,138.6,30.6977,32,70.9,100,69.8,78.6,75.6
20160403104500,136.5,138.6,30.6977,32,72.9,100,69.8,78.6,75.6
20160403110000,136.5,138.6,30.6977,32,68.7,100,69.7,78.6,75.6
20160403111500,136.5,140.7,31.1628,32,70.8,100,69.7,78.6,75.6
20160403113000,136.5,133.35,29.5349,32,72.9,100,69.7,78.6,75.6
20160403114500,136.5,133.35,29.5349,32,71.0,100,69.7,78.6,75.6
20160403120000,136.5,133.35,29.5349,32,71.0,100,69.7,78.6,75.6
20160403121500,136.5,136.5,30.2326,32,74.4,100,69.7,78.6,75.6
20160403123000,136.5,136.5,30.2326,32,70.5,100,69.7,78.6,75.6
20160403124500,136.5,141.75,31.3953,32,68.8,100,69.7,78.6,75.6
20160403130000,136.5,141.75,31.3953,32,75.3,100,69.7,78.6,75.6
20160403131500,136.5,136.5,30.2326,32,69.6,100,69.8,78.6,75.6
20160403133000,136.5,140.7,31.1628,32,69.6,100,69.8,78.6,75.6
20160403134500,136.5,140.7,31.1628,32,72.5,100,69.8,78.6,75.6
20160403140000,136.5,132.3,29.3023,32,72.5,100,69.8,78.6,75.6
20160403141500,136.5,132.3,29.3023,32,68.1,100,69.8,78.6,75.6
20160403143000,136.5,136.5,30.2326,32,74.9,100,69.9,78.6,75.6
20160403144500,136.5,129.15,28.6046,32,71.0,100,69.9,78.6,75.6
20160403150000,136.5,133.35,29.5349,32,68.8,100,69.9,78.6,75.6
20160403151500,136.5,136.5,30.2326,32,72.0,100,69.9,78.6,75.6
20160403153000,136.5,133.35,29.5349,32,73.5,100,70.0,78.6,75.6
20160403154500,136.5,129.15,28.6046,32,72.4,100,70.0,78.6,75.6
20160403160000,136.5,133.35,29.5349,32,68.2,100,70.1,78.6,75.6
20160403161500,136.5,133.35,29.5349,32,73.6,100,70.2,78.6,75.6
20160403163000,136.5,133.35,29.5349,32,73.6,100,70.2,78.6,75.6
20160403164500,136.5,133.35,29.5349,32,71.1,100,70.2,78.6,75.6
20160403170000,136.5,129.15,28.6046,32,69.2,100,70.3,78.6,75.6
20160403171500,136.5,127.05,28.1395,32,74.0,100,70.3,78.6,75.6
20160403173000,136.5,136.5,30.2326,32,74.0,100,70.3,78.6,75.6
20160403174500,136.5,132.3,29.3023,32,70.6,100,70.4,78.6,75.6
20160403180000,136.5,138.6,30.6977,32,70.6,100,70.4,78.6,75.6
20160403181500,136.5,132.3,29.3023,32,70.6,100,70.5,78.6,75.6
20160403183000,136.5,132.3,29.3023,32,74.9,100,70.5,78.6,75.6
20160403184500,136.5,138.6,30.6977,32,74.9,100,70.5,78.6,75.6
20160403190000,136.5,129.15,28.6046,32,74.9,100,70.5,78.6,75.6
20160403191500,136.5,133.35,29.5349,32,71.0,100,70.6,78.6,75.6
20160403193000,136.5,133.35,29.5349,32,71.0,100,70.7,78.6,75.6
20160403194500,136.5,133.35,29.5349,32,71.0,100,70.7,78.6,75.6
20160403200000,136.5,136.5,30.2326,32,73.0,100,70.7,78.6,75.6
20160403201500,136.5,138.6,30.6977,32,77.2,100,70.7,78.6,75.6
20160403203000,136.5,136.5,30.2326,32,71.6,100,70.8,78.6,75.6
20160403204500,136.5,136.5,30.2326,32,71.6,100,70.8,78.6,75.6
20160403210000,136.5,136.5,30.2326,32,71.6,100,70.8,78.6,75.6
20160403211500,136.5,133.35,29.5349,32,73.6,100,70.8,78.6,75.6
20160403213000,136.5,133.35,29.5349,32,76.3,100,70.8,78.6,75.6
20160403214500,136.5,138.6,30.6977,32,70.5,100,70.8,78.6,75.6
20160403220000,136.5,133.35,29.5349,32,72.0,100,70.8,78.6,75.6
20160403221500,136.5,133.35,29.5349,32,72.0,100,70.8,78.6,75.6
20160403223000,136.5,133.35,29.5349,32,75.3,100,70.8,78.6,75.6
20160403224500,136.5,133.35,29.5349,32,73.4,100,70.8,78.6,75.6
20160403230000,136.5,136.5,30.2326,32,70.1,100,70.8,78.6,75.6
20160403231500,136.5,136.5,30.2326,32,74.8,100,70.8,78.6,75.6
20160403233000,136.5,132.3,29.3023,32,74.8,100,70.7,78.6,75.6
20160403234500,136.5,132.3,29.3023,32,70.5,100,70.7,78.6,75.6
20160404000000,136.5,132.3,29.3023,32,73.5,100,70.7,78.6,75.6
20160404001500,136.5,132.3,29.3023,32,74.4,100,70.7,78.6,75.6
20160404003000,136.5,132.3,29.3023,32,73.3,100,70.7,78.6,75.6
20160404004500,136.5,132.3,29.3023,32,72.4,100,70.7,78.6,75.6
20160404010000,136.5,132.3,29.3023,32,72.4,100,70.7,78.6,75.6
20160404011500,136.5,138.6,30.6977,32,76.1,100,70.6,78.6,75.6
20160404013000,136.5,133.35,29.5349,32,72.1,100,70.6,78.6,75.6
20160404014500,136.5,133.35,29.5349,32,70.6,100,70.6,78.6,75.6
20160404020000,136.5,138.6,30.6977,32,74.8,100,70.5,78.6,75.6
20160404021500,136.5,138.6,30.6977,32,73.4,100,70.5,78.6,75.6
20160404023000,136.5,138.6,30.6977,32,69.7,100,70.5,78.6,75.6
20160404024500,136.5,140.7,31.1628,32,73.9,100,70.5,78.6,75.6
20160404030000,136.5,138.6,30.6977,32,71.1,100,70.4,78.6,75.6
20160404031500,136.5,136.5,30.2326,32,75.8,100,70.4,78.6,75.6
20160404033000,136.5,141.75,31.3953,32,70.1,100,70.4,78.6,75.6
20160404034500,136.5,141.75,31.3953,32,75.1,100,70.3,78.6,75.6
20160404040000,136.5,138.6,30.6977,32,73.4,100,70.3,78.6,75.6
20160404041500,136.5,138.6,30.6977,32,70.6,100,70.3,78.6,75.6
20160404043000,136.5,136.5,30.2326,32,73.4,100,70.3,78.6,75.6
20160404044500,136.5,138.6,30.6977,32,72.5,100,70.2,78.6,75.6
20160404050000,136.5,140.7,31.1628,32,72.5,100,70.2,78.6,75.6
20160404051500,136.5,140.7,31.1628,32,70.1,100,70.2,78.6,75.6
20160404053000,136.5,138.6,30.6977,32,76.8,100,70.2,78.6,75.6
20160404054500,136.5,141.75,31.3953,32,69.7,100,70.2,78.6,75.6
20160404060000,136.5,141.75,31.3953,32,74.6,100,70.2,78.6,75.6
20160404061500,136.5,138.6,30.6977,32,70.1,100,70.1,78.6,75.6
20160404063000,136.5,138.6,30.6977,32,75.4,100,70.1,78.6,75.6
20160404064500,136.5,136.5,30.2326,32,70.5,100,70.1,78.6,75.6
20160404070000,136.5,140.7,31.1628,32,74.5,100,70.1,78.6,75.6
20160404071500,136.5,138.6,30.6977,32,71.5,100,70.0,78.6,75.6
20160404073000,136.5,138.6,30.6977,32,73.5,100,70.0,78.6,75.6
20160404074500,136.5,129.15,28.6046,32,73.5,100,70.1,78.6,75.6
20160404080000,136.5,133.35,29.5349,32,72.0,100,70.5,78.6,75.6
20160404081500,136.5,136.5,30.2326,32,73.5,100,69.8,78.6,75.6
20160404083000,136.5,136.5,30.2326,32,71.5,100,69.7,78.6,75.6
20160404084500,136.5,138.6,30.6977,32,73.2,100,69.7,78.6,75.6
20160404090000,136.5,133.35,29.5349,32,71.6,100,69.8,78.6,75.6
20160404091500,136.5,140.7,31.1628,32,73.1,100,69.9,78.6,75.6
20160404093000,136.5,138.6,30.6977,32,71.5,100,70.6,78.6,75.6
20160404094500,136.5,138.6,30.6977,32,73.4,100,70.1,78.6,75.6
20160404100000,136.5,138.6,30.6977,32,69.7,100,70.3,78.6,75.6
20160404101500,136.5,133.35,29.5349,32,73.4,100,70.3,78.6,75.6
20160404103000,136.5,136.5,30.2326,32,69.7,100,70.3,78.6,75.6
20160404104500,136.5,138.6,30.6977,32,73.3,100,70.2,78.6,75.6
20160404110000,136.5,138.6,30.6977,32,68.7,100,70.1,78.6,75.6
20160404111500,136.5,138.6,30.6977,32,74.8,100,70.1,78.6,75.6
20160404113000,136.5,136.5,30.2326,32,67.9,100,70.3,78.6,75.6
20160404114500,136.5,138.6,30.6977,32,74.4,100,70.2,78.6,75.6
20160404120000,136.5,138.6,30.6977,32,67.7,100,69.9,78.6,75.6
20160404121500,136.5,138.6,30.6977,32,74.8,100,70.4,78.6,75.6
20160404123000,136.5,133.35,29.5349,32,69.1,100,70.5,78.6,75.6
20160404124500,136.5,133.35,29.5349,32,73.5,100,70.7,78.6,75.6
20160404130000,136.5,133.35,29.5349,32,70.5,100,70.9,78.6,75.6
20160404131500,136.5,140.7,31.1628,32,72.3,100,70.5,78.6,75.6
20160404133000,136.5,133.35,29.5349,32,70.4,100,70.9,78.6,75.6
20160404134500,136.5,133.35,29.5349,32,72.5,100,71.1,78.6,75.6
20160404140000,136.5,133.35,29.5349,32,72.5,100,71.6,78.6,75.6
20160404141500,136.5,133.35,29.5349,32,70.6,100,71.0,78.6,75.6
20160404143000,136.5,127.05,28.1395,32,73.0,100,71.2,78.6,75.6
20160404144500,136.5,136.5,30.2326,32,70.6,100,71.1,78.6,75.6
20160404150000,136.5,132.3,29.3023,32,73.5,100,71.1,78.6,75.6
20160404151500,136.5,132.3,29.3023,32,71.1,100,71.2,78.6,75.6
20160404153000,136.5,132.3,29.3023,32,72.9,100,71.2,78.6,75.6
20160404154500,136.5,138.6,30.6977,32,70.6,100,71.3,78.6,75.6
20160404160000,136.5,136.5,30.2326,32,69.7,100,71.3,78.6,75.6
20160404161500,136.5,136.5,30.2326,32,72.5,100,71.4,78.6,75.6
20160404163000,136.5,138.6,30.6977,32,69.7,100,71.5,78.6,75.6
20160404164500,136.5,141.75,31.3953,32,69.7,100,71.5,78.6,75.6
20160404170000,136.5,132.3,29.3023,32,74.0,100,71.5,78.6,75.6
20160404171500,136.5,138.6,30.6977,32,72.4,100,71.5,78.6,75.6
20160404173000,136.5,133.35,29.5349,32,72.4,100,71.5,78.6,75.6
20160404174500,136.5,138.6,30.6977,32,69.2,100,71.5,78.6,75.6
20160404180000,136.5,136.5,30.2326,32,70.6,100,71.5,78.6,75.6
20160404181500,136.5,138.6,30.6977,32,73.9,100,71.5,78.6,75.6
20160404183000,136.5,138.6,30.6977,32,70.1,100,71.6,78.6,75.6
20160404184500,136.5,138.6,30.6977,32,75.3,100,71.6,78.6,75.6
20160404190000,136.5,138.6,30.6977,32,72.0,100,71.6,78.6,75.6
20160404191500,136.5,138.6,30.6977,32,73.4,100,71.7,78.6,75.6
20160404193000,136.5,138.6,30.6977,32,71.3,100,71.7,78.6,75.6
20160404194500,136.5,136.5,30.2326,32,73.5,100,71.7,78.6,75.6
20160404200000,136.5,133.35,29.5349,32,70.6,100,71.8,78.6,75.6
20160404201500,136.5,140.7,31.1628,32,73.9,100,71.8,78.6,75.6
20160404203000,136.5,140.7,31.1628,32,72.5,100,71.8,78.6,75.6
20160404204500,136.5,136.5,30.2326,32,72.5,100,71.8,78.6,75.6
20160404210000,136.5,136.5,30.2326,32,72.5,100,71.9,78.6,75.6
20160404211500,136.5,140.7,31.1628,32,74.8,100,71.9,78.6,75.6
20160404213000,136.5,138.6,30.6977,32,71.1,100,71.9,78.6,75.6
20160404214500,136.5,138.6,30.6977,32,74.8,100,71.9,78.6,75.6
20160404220000,136.5,138.6,30.6977,32,71.7,100,71.8,78.6,75.6
20160404221500,136.5,141.75,31.3953,32,72.5,100,71.8,78.6,75.6
20160404223000,136.5,141.75,31.3953,32,72.5,100,71.8,78.6,75.6
20160404224500,136.5,136.5,30.2326,32,72.5,100,71.8,78.6,75.6
20160404230000,136.5,141.75,31.3953,32,74.1,100,71.8,78.6,75.6
20160404231500,136.5,143.85,31.8605,32,70.6,100,71.8,78.6,75.6
20160404233000,136.5,138.6,30.6977,32,73.0,100,71.8,78.6,75.6
20160404234500,136.5,138.6,30.6977,32,72.0,100,71.7,78.6,75.6
20160405000000,136.5,133.35,29.5349,32,73.5,100,71.7,78.6,75.6
20160405001500,136.5,138.6,30.6977,32,73.5,100,71.7,78.6,75.6
20160405003000,136.5,138.6,30.6977,32,71.6,100,71.7,78.6,75.6
20160405004500,136.5,138.6,30.6977,32,73.9,100,71.7,78.6,75.6
20160405010000,136.5,138.6,30.6977,32,71.6,100,71.6,78.6,75.6
20160405011500,136.5,140.7,31.1628,32,73.5,100,71.6,78.6,75.6
20160405013000,136.5,129.15,28.6046,32,73.5,100,71.6,78.6,75.6
20160405014500,136.5,136.5,30.2326,32,71.6,100,71.6,78.6,75.6
20160405020000,136.5,138.6,30.6977,32,73.4,100,71.5,78.6,75.6
20160405021500,136.5,140.7,31.1628,32,72.4,100,71.4,78.6,75.6
20160405023000,136.5,140.7,31.1628,32,72.4,100,71.4,78.6,75.6
20160405024500,136.5,133.35,29.5349,32,72.4,100,71.4,78.6,75.6
20160405030000,136.5,136.5,30.2326,32,72.4,100,71.3,78.6,75.6
20160405031500,136.5,136.5,30.2326,32,72.4,100,71.3,78.6,75.6
20160405033000,136.5,140.7,31.1628,32,71.5,100,71.3,78.6,75.6
20160405034500,136.5,136.5,30.2326,32,73.5,100,71.3,78.6,75.6
20160405040000,136.5,138.6,30.6977,32,73.5,100,71.2,78.6,75.6
20160405041500,136.5,136.5,30.2326,32,73.5,100,71.2,78.6,75.6
20160405043000,136.5,136.5,30.2326,32,71.6,100,71.2,78.6,75.6
20160405044500,136.5,132.3,29.3023,32,73.4,100,71.1,78.6,75.6
20160405050000,136.5,132.3,29.3023,32,75.4,100,71.1,78.6,75.6
20160405051500,136.5,141.75,31.3953,32,70.5,100,71.0,78.6,75.6
20160405053000,136.5,138.6,30.6977,32,75.6,100,71.0,78.6,75.6
20160405054500,136.5,141.75,31.3953,32,70.6,100,71.0,78.6,75.6
20160405060000,136.5,136.5,30.2326,32,70.6,100,70.9,78.6,75.6
20160405061500,136.5,138.6,30.6977,32,75.4,100,70.9,78.6,75.6
20160405063000,136.5,136.5,30.2326,32,70.3,100,70.9,78.6,75.6
20160405064500,136.5,138.6,30.6977,32,76.3,100,70.9,78.6,75.6
20160405070000,136.5,138.6,30.6977,32,69.7,100,70.8,78.6,75.6
20160405071500,136.5,138.6,30.6977,32,73.0,100,70.8,78.6,75.6
20160405073000,136.5,140.7,31.1628,32,72.0,100,70.8,78.6,75.6
20160405074500,136.5,138.6,30.6977,32,72.0,100,70.7,78.6,75.6
20160405080000,136.5,136.5,30.2326,32,72.0,100,70.7,78.6,75.6
20160405081500,136.5,141.75,31.3953,32,73.5,100,70.8,78.6,75.6
20160405083000,136.5,136.5,30.2326,32,70.5,100,70.3,78.6,75.6
20160405084500,136.5,138.6,30.6977,32,72.1,100,70.8,78.6,75.6
20160405090000,136.5,133.35,29.5349,32,74.0,100,70.7,78.6,75.6
20160405091500,136.5,133.35,29.5349,32,74.0,100,70.9,78.6,75.6
20160405093000,136.5,127.05,28.1395,32,74.0,100,71.2,78.6,75.6
20160405094500,136.5,129.15,28.6046,32,72.9,100,71.3,78.6,75.6
20160405100000,136.5,132.3,29.3023,32,72.0,100,71.3,78.6,75.6
20160405101500,136.5,132.3,29.3023,32,73.4,100,71.3,78.6,75.6
20160405103000,136.5,132.3,29.3023,32,70.6,100,71.3,78.6,75.6
20160405104500,136.5,129.15,28.6046,32,73.9,100,71.4,78.6,75.6
20160405110000,136.5,132.3,29.3023,32,70.6,100,71.3,78.6,75.6
20160405111500,136.5,129.15,28.6046,32,70.6,100,71.2,78.6,75.6
20160405113000,136.5,124.95,27.6744,32,70.6,100,71.3,78.6,75.6
20160405114500,136.5,129.15,28.6046,32,73.2,100,71.3,78.6,75.6
20160405120000,136.5,129.15,28.6046,32,73.2,100,71.4,78.6,75.6
20160405121500,136.5,132.3,29.3023,32,73.2,100,71.7,78.6,75.6
20160405123000,136.5,129.15,28.6046,32,73.2,100,71.4,78.6,75.6
20160405124500,136.5,132.3,29.3023,32,73.2,100,71.7,78.6,75.6
20160405130000,136.5,129.15,28.6046,32,73.2,100,72.6,78.6,75.6
20160405131500,136.5,132.3,29.3023,32,71.9,100,72.6,78.6,75.6
20160405133000,136.5,129.15,28.6046,32,73.9,100,72.3,78.6,75.6
20160405134500,136.5,127.05,28.1395,32,73.9,100,72.2,78.6,75.6
20160405140000,136.5,129.15,28.6046,32,73.9,100,72.1,78.6,75.6
20160405141500,136.5,133.35,29.5349,32,73.9,100,72.1,78.6,75.6
20160405143000,136.5,138.6,30.6977,32,72.4,100,72.1,78.6,75.6
20160405144500,136.5,140.7,31.1628,32,70.1,100,72.1,78.6,75.6
20160405150000,136.5,138.6,30.6977,32,72.9,100,71.7,78.6,75.6
20160405151500,136.5,136.5,30.2326,32,70.5,100,71.8,78.6,75.6
20160405153000,136.5,133.35,29.5349,32,70.5,100,72.0,78.6,75.6
20160405154500,136.5,127.05,28.1395,32,70.5,100,72.0,78.6,75.6
20160405160000,136.5,129.15,28.6046,32,71.5,100,72.1,78.6,75.6
20160405161500,136.5,133.35,29.5349,32,72.4,100,72.1,78.6,75.6
20160405163000,136.5,133.35,29.5349,32,72.4,100,72.1,78.6,75.6
20160405164500,136.5,136.5,30.2326,32,72.4,100,72.2,78.6,75.6
20160405170000,136.5,138.6,30.6977,32,71.6,100,72.2,78.6,75.6
20160405171500,136.5,138.6,30.6977,32,71.6,100,72.2,78.6,75.6
20160405173000,136.5,138.6,30.6977,32,71.6,100,72.2,78.6,75.6
20160405174500,136.5,136.5,30.2326,32,72.9,100,72.2,78.6,75.6
20160405180000,136.5,136.5,30.2326,32,72.0,100,72.2,78.6,75.6
20160405181500,136.5,136.5,30.2326,32,72.0,100,72.2,78.6,75.6
20160405183000,136.5,136.5,30.2326,32,72.0,100,72.2,78.6,75.6
20160405184500,136.5,138.6,30.6977,32,72.0,100,72.2,78.6,75.6
20160405190000,136.5,141.75,31.3953,32,72.0,100,72.2,78.6,75.6
20160405191500,136.5,136.5,30.2326,32,71.1,100,72.2,78.6,75.6
20160405193000,136.5,140.7,31.1628,32,71.1,100,72.2,78.6,75.6
20160405194500,136.5,138.6,30.6977,32,71.1,100,72.2,78.6,75.6
20160405200000,136.5,141.75,31.3953,32,72.0,100,72.2,78.6,75.6
20160405201500,136.5,147.0,32.5581,32,72.0,100,72.2,78.6,75.6
20160405203000,136.5,143.85,31.8605,32,72.0,100,72.2,78.6,75.6
20160405204500,136.5,140.7,31.1628,32,72.0,100,72.2,78.6,75.6
20160405210000,136.5,136.5,30.2326,32,72.0,100,72.2,78.6,75.6
20160405211500,136.5,140.7,31.1628,32,72.0,100,72.2,78.6,75.6
20160405213000,136.5,140.7,31.1628,32,74.4,100,72.2,78.6,75.6
20160405214500,136.5,140.7,31.1628,32,72.9,100,72.2,78.6,75.6
20160405220000,136.5,140.7,31.1628,32,73.9,100,72.2,78.6,75.6
20160405221500,136.5,140.7,31.1628,32,73.9,100,72.2,78.6,75.6
20160405223000,136.5,140.7,31.1628,32,71.6,100,72.2,78.6,75.6
20160405224500,136.5,138.6,30.6977,32,71.6,100,72.1,78.6,75.6
20160405230000,136.5,136.5,30.2326,32,73.4,100,72.1,78.6,75.6
20160405231500,136.5,140.7,31.1628,32,72.0,100,72.1,78.6,75.6
20160405233000,136.5,133.35,29.5349,32,72.0,100,72.1,78.6,75.6
20160405234500,136.5,136.5,30.2326,32,74.0,100,72.0,78.6,75.6
20160406000000,136.5,138.6,30.6977,32,71.6,100,71.9,78.6,75.6
20160406001500,136.5,136.5,30.2326,32,72.4,100,71.9,78.6,75.6
20160406003000,136.5,138.6,30.6977,32,72.4,100,71.9,78.6,75.6
20160406004500,136.5,140.7,31.1628,32,71.4,100,71.9,78.6,75.6
20160406010000,136.5,140.7,31.1628,32,74.4,100,71.8,78.6,75.6
20160406011500,136.5,120.75,26.7442,31,74.4,100,71.8,78.6,75.6
20160406013000,136.5,120.75,26.7442,31,72.0,100,71.8,78.6,75.6
20160406014500,136.5,129.15,28.6046,31,74.8,100,71.8,78.6,75.6
20160406020000,136.5,129.15,28.6046,31,72.5,100,71.8,78.6,75.6
20160406021500,136.5,132.3,29.3023,31,72.5,100,71.7,78.6,75.6
20160406023000,136.5,129.15,28.6046,31,74.9,100,71.7,78.6,75.6
20160406024500,136.5,132.3,29.3023,31,74.9,100,71.7,78.6,75.6
20160406030000,136.5,132.3,29.3023,31,74.9,100,71.7,78.6,75.6
20160406031500,136.5,132.3,29.3023,31,73.3,100,71.6,78.6,75.6
20160406033000,136.5,132.3,29.3023,31,72.4,100,71.6,78.6,75.6
20160406034500,136.5,132.3,29.3023,31,73.5,100,71.6,78.6,75.6
20160406040000,136.5,132.3,29.3023,31,74.4,100,71.6,78.6,75.6
20160406041500,136.5,132.3,29.3023,31,75.8,100,71.6,78.6,75.6
20160406043000,136.5,127.05,28.1395,31,80.3,100,71.6,78.6,75.6
20160406044500,136.5,147.0,32.5581,33,70.1,100,71.6,78.6,75.6
20160406050000,136.5,151.2,33.4884,33,71.5,100,71.5,78.6,75.6
20160406051500,136.5,147.0,32.5581,33,71.5,100,71.4,78.6,75.6
20160406053000,136.5,149.1,33.0233,33,71.5,100,71.4,78.6,75.6
20160406054500,136.5,140.7,31.1628,33,71.5,100,71.4,78.6,75.6
20160406060000,136.5,143.85,31.8605,33,71.5,100,71.3,78.6,75.6
20160406061500,136.5,141.75,31.3953,33,72.6,100,71.3,78.6,75.6
20160406063000,136.5,149.1,33.0233,33,70.6,100,71.3,78.6,75.6
20160406064500,136.5,143.85,31.8605,33,71.5,100,71.2,78.6,75.6
20160406070000,136.5,138.6,30.6977,33,71.5,100,71.2,78.6,75.6
20160406071500,136.5,141.75,31.3953,33,73.5,100,71.2,78.6,75.6
20160406073000,136.5,141.75,31.3953,33,71.4,100,71.2,78.6,75.6
20160406074500,136.5,141.75,31.3953,33,71.4,100,71.2,78.6,75.6
20160406080000,136.5,136.5,30.2326,33,74.8,100,71.2,78.6,75.6
20160406081500,136.5,132.3,29.3023,33,71.9,100,71.2,78.6,75.6
20160406083000,136.5,136.5,30.2326,33,71.9,100,71.0,78.6,75.6
20160406084500,136.5,133.35,29.5349,33,71.1,100,70.8,78.6,75.6
20160406090000,136.5,136.5,30.2326,33,73.2,100,71.1,78.6,75.6
20160406091500,136.5,138.6,30.6977,33,71.1,100,71.2,78.6,75.6
20160406093000,136.5,133.35,29.5349,33,71.1,100,71.0,78.6,75.6
20160406094500,136.5,136.5,30.2326,33,72.0,100,71.0,78.6,75.6
20160406100000,136.5,132.3,29.3023,33,72.0,100,71.2,78.6,75.6
20160406101500,136.5,136.5,30.2326,33,70.6,100,71.3,78.6,75.6
20160406103000,136.5,136.5,30.2326,33,72.0,100,71.4,78.6,75.6
20160406104500,136.5,136.5,30.2326,33,71.1,100,71.3,78.6,75.6
20160406110000,136.5,132.3,29.3023,33,69.7,100,71.4,78.6,75.6
20160406111500,136.5,136.5,30.2326,33,71.8,100,71.2,78.6,75.6
20160406113000,136.5,132.3,29.3023,33,72.9,100,71.3,78.6,75.6
20160406114500,136.5,132.3,29.3023,33,70.1,100,71.4,78.6,75.6
20160406120000,136.5,132.3,29.3023,33,70.1,100,71.6,78.6,75.6
20160406121500,136.5,132.3,29.3023,33,71.0,100,71.6,78.6,75.6
20160406123000,136.5,129.15,28.6046,33,72.0,100,71.6,78.6,75.6
20160406124500,136.5,141.75,31.3953,33,72.0,100,71.6,78.6,75.6
20160406130000,136.5,133.35,29.5349,33,72.0,100,71.7,78.6,75.6
20160406131500,136.5,133.35,29.5349,33,70.6,100,71.7,78.6,75.6
20160406133000,136.5,133.35,29.5349,33,70.6,100,71.8,78.6,75.6
20160406134500,136.5,133.35,29.5349,33,71.5,100,71.6,78.6,75.6
20160406140000,136.5,136.5,30.2326,33,73.1,100,71.9,78.6,75.6
20160406141500,136.5,133.35,29.5349,33,70.1,100,71.8,78.6,75.6
20160406143000,136.5,136.5,30.2326,33,70.1,100,71.8,78.6,75.6
20160406144500,136.5,132.3,29.3023,33,70.1,100,71.8,78.6,75.6
20160406150000,136.5,138.6,30.6977,33,70.1,100,71.9,78.6,75.6
20160406151500,136.5,136.5,30.2326,33,72.9,100,71.9,78.6,75.6
20160406153000,136.5,129.15,28.6046,33,72.0,100,71.9,78.6,75.6
20160406154500,136.5,133.35,29.5349,33,70.1,100,71.7,78.6,75.6
20160406160000,136.5,136.5,30.2326,33,73.4,100,71.6,78.6,75.6
20160406161500,136.5,136.5,30.2326,33,71.1,100,71.6,78.6,75.6
20160406163000,136.5,136.5,30.2326,33,71.1,100,71.6,78.6,75.6
20160406164500,136.5,138.6,30.6977,33,73.3,100,71.8,78.6,75.6
20160406170000,136.5,138.6,30.6977,33,71.0,100,71.6,78.6,75.6
20160406171500,136.5,140.7,31.1628,33,69.7,100,71.3,78.6,75.6
20160406173000,136.5,140.7,31.1628,33,72.0,100,71.6,78.6,75.6
20160406174500,136.5,140.7,31.1628,33,71.1,100,71.7,78.6,75.6
20160406180000,136.5,138.6,30.6977,33,69.7,100,71.7,78.6,75.6
20160406181500,136.5,138.6,30.6977,33,71.5,100,71.7,78.6,75.6
20160406183000,136.5,140.7,31.1628,33,71.5,100,71.7,78.6,75.6
20160406184500,136.5,140.7,31.1628,33,70.1,100,71.7,78.6,75.6
20160406190000,136.5,143.85,31.8605,33,72.9,100,71.7,78.6,75.6
20160406191500,136.5,143.85,31.8605,33,69.7,100,71.8,78.6,75.6
20160406193000,136.5,141.75,31.3953,33,72.0,100,71.8,78.6,75.6
20160406194500,136.5,141.75,31.3953,33,70.6,100,71.8,78.6,75.6
