PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406200000,136.5,138.6,30.6977,33,70.6,100,71.8,78.6,75.6
20160406201500,136.5,147.0,32.5581,33,73.4,100,71.8,78.6,75.6
20160406203000,136.5,143.85,31.8605,33,70.1,100,71.8,78.6,75.6
20160406204500,136.5,141.75,31.3953,33,72.0,100,71.7,78.6,75.6
20160406210000,136.5,143.85,31.8605,33,71.1,100,71.7,78.6,75.6
20160406211500,136.5,140.7,31.1628,33,70.3,100,71.7,78.6,75.6
20160406213000,136.5,140.7,31.1628,33,72.0,100,71.7,78.6,75.6
20160406214500,136.5,143.85,31.8605,33,69.7,100,71.6,78.6,75.6
20160406220000,136.5,141.75,31.3953,33,72.9,100,71.6,78.6,75.6
20160406221500,136.5,141.75,31.3953,33,70.6,100,71.6,78.6,75.6
20160406223000,136.5,143.85,31.8605,33,70.6,100,71.6,78.6,75.6
20160406224500,136.5,141.75,31.3953,33,71.6,100,71.6,78.6,75.6
20160406230000,136.5,141.75,31.3953,33,70.1,100,71.5,78.6,75.6
20160406231500,136.5,141.75,31.3953,33,72.4,100,71.4,78.6,75.6
20160406233000,136.5,141.75,31.3953,33,70.1,100,71.4,78.6,75.6
20160406234500,136.5,138.6,30.6977,33,72.4,100,71.4,78.6,75.6
20160407000000,136.5,143.85,31.8605,33,70.1,100,71.4,78.6,75.6
20160407001500,136.5,141.75,31.3953,33,72.4,100,71.3,78.6,75.6
20160407003000,136.5,141.75,31.3953,33,70.1,100,71.3,78.6,75.6
20160407004500,136.5,141.75,31.3953,33,72.2,100,71.3,78.6,75.6
20160407010000,136.5,141.75,31.3953,33,70.2,100,71.3,78.6,75.6
20160407011500,136.5,141.75,31.3953,33,71.5,100,71.3,78.6,75.6
20160407013000,136.5,141.75,31.3953,33,71.5,100,71.2,78.6,75.6
20160407014500,136.5,141.75,31.3953,33,70.1,100,71.2,78.6,75.6
20160407020000,136.5,141.75,31.3953,33,72.4,100,71.2,78.6,75.6
20160407021500,136.5,141.75,31.3953,33,70.1,100,71.2,78.6,75.6
20160407023000,136.5,133.35,29.5349,33,70.9,100,71.2,78.6,75.6
20160407024500,136.5,140.7,31.1628,33,72.4,100,71.2,78.6,75.6
20160407030000,136.5,140.7,31.1628,33,70.6,100,71.1,78.6,75.6
20160407031500,136.5,138.6,30.6977,33,72.9,100,71.1,78.6,75.6
20160407033000,136.5,141.75,31.3953,33,71.1,100,71.1,78.6,75.6
20160407034500,136.5,143.85,31.8605,33,71.1,100,71.0,78.6,75.6
20160407040000,136.5,141.75,31.3953,33,71.1,100,71.0,78.6,75.6
20160407041500,136.5,147.0,32.5581,33,71.1,100,71.0,78.6,75.6
20160407043000,136.5,141.75,31.3953,33,71.1,100,71.0,78.6,75.6
20160407044500,136.5,141.75,31.3953,33,71.1,100,71.0,78.6,75.6
20160407050000,136.5,143.85,31.8605,33,73.4,100,71.0,78.6,75.6
20160407051500,136.5,147.0,32.5581,33,71.5,100,71.0,78.6,75.6
20160407053000,136.5,141.75,31.3953,33,71.5,100,70.9,78.6,75.6
20160407054500,136.5,141.75,31.3953,33,72.9,100,70.9,78.6,75.6
20160407060000,136.5,143.85,31.8605,33,71.0,100,70.9,78.6,75.6
20160407061500,136.5,141.75,31.3953,33,71.0,100,70.9,78.6,75.6
20160407063000,136.5,143.85,31.8605,33,73.5,100,70.9,78.6,75.6
20160407064500,136.5,138.6,30.6977,33,72.4,100,70.9,78.6,75.6
20160407070000,136.5,143.85,31.8605,33,71.5,100,70.8,78.6,75.6
20160407071500,136.5,138.6,30.6977,33,70.6,100,70.8,78.6,75.6
20160407073000,136.5,141.75,31.3953,33,70.6,100,70.8,78.6,75.6
20160407074500,136.5,141.75,31.3953,33,72.9,100,70.8,78.6,75.6
20160407080000,136.5,138.6,30.6977,33,72.9,100,70.8,78.6,75.6
20160407081500,136.5,136.5,30.2326,33,72.0,100,70.5,78.6,75.6
20160407083000,136.5,140.7,31.1628,33,72.0,100,70.4,78.6,75.6
20160407084500,136.5,140.7,31.1628,33,72.0,100,70.7,78.6,75.6
20160407090000,136.5,136.5,30.2326,33,70.4,100,70.8,78.6,75.6
20160407091500,136.5,140.7,31.1628,33,70.4,100,70.9,78.6,75.6
20160407093000,136.5,138.6,30.6977,33,72.4,100,71.0,78.6,75.6
20160407094500,136.5,140.7,31.1628,33,71.6,100,70.9,78.6,75.6
20160407100000,136.5,140.7,31.1628,33,70.6,100,70.7,78.6,75.6
20160407101500,136.5,143.85,31.8605,33,70.6,100,71.0,78.6,75.6
20160407103000,136.5,147.0,32.5581,33,71.6,100,71.0,78.6,75.6
20160407104500,136.5,141.75,31.3953,33,68.7,100,71.0,78.6,75.6
20160407110000,136.5,143.85,31.8605,33,68.7,100,70.8,78.6,75.6
20160407111500,136.5,143.85,31.8605,33,71.5,100,70.8,78.6,75.6
20160407113000,136.5,138.6,30.6977,33,69.7,100,71.0,78.6,75.6
20160407114500,136.5,133.35,29.5349,33,68.6,100,71.0,78.6,75.6
20160407120000,136.5,141.75,31.3953,33,72.5,100,71.1,78.6,75.6
20160407121500,136.5,147.0,32.5581,33,69.2,100,71.2,78.6,75.6
20160407123000,136.5,141.75,31.3953,33,70.1,100,71.2,78.6,75.6
20160407124500,136.5,141.75,31.3953,33,70.1,100,71.2,78.6,75.6
20160407130000,136.5,141.75,31.3953,33,71.6,100,71.2,78.6,75.6
20160407131500,136.5,133.35,29.5349,33,70.6,100,71.2,78.6,75.6
20160407133000,136.5,136.5,30.2326,33,69.2,100,71.2,78.6,75.6
20160407134500,136.5,141.75,31.3953,33,73.0,100,71.5,78.6,75.6
20160407140000,136.5,141.75,31.3953,33,70.6,100,71.2,78.6,75.6
20160407141500,136.5,141.75,31.3953,33,69.7,100,71.3,78.6,75.6
20160407143000,136.5,138.6,30.6977,33,72.0,100,71.3,78.6,75.6
20160407144500,136.5,129.15,28.6046,33,69.7,100,71.3,78.6,75.6
20160407150000,136.5,132.3,29.3023,33,71.1,100,71.4,78.6,75.6
20160407151500,136.5,132.3,29.3023,33,72.4,100,71.5,78.6,75.6
20160407153000,136.5,132.3,29.3023,33,72.4,100,71.5,78.6,75.6
20160407154500,136.5,136.5,30.2326,33,70.9,100,71.6,78.6,75.6
20160407160000,136.5,133.35,29.5349,33,71.8,100,71.6,78.6,75.6
20160407161500,136.5,136.5,30.2326,33,71.8,100,71.6,78.6,75.6
20160407163000,136.5,138.6,30.6977,33,70.1,100,71.7,78.6,75.6
20160407164500,136.5,140.7,31.1628,33,68.6,100,71.7,78.6,75.6
20160407170000,136.5,140.7,31.1628,33,68.6,100,71.7,78.6,75.6
20160407171500,136.5,143.85,31.8605,33,72.4,100,71.7,78.6,75.6
20160407173000,136.5,138.6,30.6977,33,72.4,100,71.7,78.6,75.6
20160407174500,136.5,141.75,31.3953,33,69.2,100,71.7,78.6,75.6
20160407180000,136.5,141.75,31.3953,33,72.0,100,71.7,78.6,75.6
20160407181500,136.5,138.6,30.6977,33,69.1,100,71.7,78.6,75.6
20160407183000,136.5,138.6,30.6977,33,70.1,100,71.7,78.6,75.6
20160407184500,136.5,138.6,30.6977,33,71.9,100,71.8,78.6,75.6
20160407190000,136.5,140.7,31.1628,33,70.5,100,71.8,78.6,75.6
20160407191500,136.5,140.7,31.1628,33,74.3,100,71.9,78.6,75.6
20160407193000,136.5,140.7,31.1628,33,69.1,100,71.9,78.6,75.6
20160407194500,136.5,140.7,31.1628,33,74.0,100,71.9,78.6,75.6
20160407200000,136.5,140.7,31.1628,33,71.5,100,71.9,78.6,75.6
20160407201500,136.5,147.0,32.5581,33,71.5,100,72.0,78.6,75.6
20160407203000,136.5,140.7,31.1628,33,71.5,100,72.1,78.6,75.6
20160407204500,136.5,143.85,31.8605,33,73.6,100,72.1,78.6,75.6
20160407210000,136.5,147.0,32.5581,33,69.2,100,72.1,78.6,75.6
20160407211500,136.5,147.0,32.5581,33,74.4,100,72.1,78.6,75.6
20160407213000,136.5,141.75,31.3953,33,71.6,100,72.1,78.6,75.6
20160407214500,136.5,147.0,32.5581,33,74.0,100,72.1,78.6,75.6
20160407220000,136.5,141.75,31.3953,33,69.2,100,72.1,78.6,75.6
20160407221500,136.5,143.85,31.8605,33,72.9,100,72.1,78.6,75.6
20160407223000,136.5,138.6,30.6977,33,71.5,100,72.1,78.6,75.6
20160407224500,136.5,141.75,31.3953,33,73.2,100,72.1,78.6,75.6
20160407230000,136.5,141.75,31.3953,33,69.6,100,72.1,78.6,75.6
20160407231500,136.5,143.85,31.8605,33,74.3,100,72.0,78.6,75.6
20160407233000,136.5,140.7,31.1628,33,70.2,100,72.0,78.6,75.6
20160407234500,136.5,149.1,33.0233,33,71.6,100,71.9,78.6,75.6
20160408000000,136.5,141.75,31.3953,33,71.6,100,71.9,78.6,75.6
20160408001500,136.5,141.75,31.3953,33,73.5,100,71.9,78.6,75.6
20160408003000,136.5,141.75,31.3953,33,70.1,100,71.9,78.6,75.6
20160408004500,136.5,141.75,31.3953,33,71.6,100,71.9,78.6,75.6
20160408010000,136.5,141.75,31.3953,33,71.6,100,71.9,78.6,75.6
20160408011500,136.5,141.75,31.3953,33,71.6,100,71.9,78.6,75.6
20160408013000,136.5,143.85,31.8605,33,71.6,100,71.8,78.6,75.6
20160408014500,136.5,141.75,31.3953,33,70.6,100,71.8,78.6,75.6
20160408020000,136.5,141.75,31.3953,33,70.6,100,71.8,78.6,75.6
20160408021500,136.5,141.75,31.3953,33,70.6,100,71.8,78.6,75.6
20160408023000,136.5,141.75,31.3953,33,72.0,100,71.8,78.6,75.6
20160408024500,136.5,138.6,30.6977,33,73.0,100,71.7,78.6,75.6
20160408030000,136.5,140.7,31.1628,33,70.5,100,71.7,78.6,75.6
20160408031500,136.5,140.7,31.1628,33,70.5,100,71.7,78.6,75.6
20160408033000,136.5,140.7,31.1628,33,73.0,100,71.7,78.6,75.6
20160408034500,136.5,140.7,31.1628,33,73.0,100,71.7,78.6,75.6
20160408040000,136.5,140.7,31.1628,33,71.8,100,71.7,78.6,75.6
20160408041500,136.5,143.85,31.8605,33,71.8,100,71.6,78.6,75.6
20160408043000,136.5,140.7,31.1628,33,72.9,100,71.6,78.6,75.6
20160408044500,136.5,136.5,30.2326,33,72.9,100,71.6,78.6,75.6
20160408050000,136.5,138.6,30.6977,33,69.7,100,71.6,78.6,75.6
20160408051500,136.5,141.75,31.3953,33,72.2,100,71.6,78.6,75.6
20160408053000,136.5,141.75,31.3953,33,72.2,100,71.6,78.6,75.6
20160408054500,136.5,141.75,31.3953,33,75.4,100,71.6,78.6,75.6
20160408060000,136.5,141.75,31.3953,33,71.0,100,71.5,78.6,75.6
20160408061500,136.5,141.75,31.3953,33,74.0,100,71.4,78.6,75.6
20160408063000,136.5,141.75,31.3953,33,71.5,100,71.4,78.6,75.6
20160408064500,136.5,141.75,31.3953,33,73.0,100,71.4,78.6,75.6
20160408070000,136.5,141.75,31.3953,33,72.0,100,71.4,78.6,75.6
20160408071500,136.5,141.75,31.3953,33,74.0,100,71.3,78.6,75.6
20160408073000,136.5,132.3,29.3023,33,69.7,100,71.3,78.6,75.6
20160408074500,136.5,138.6,30.6977,33,70.8,100,71.3,78.6,75.6
20160408080000,136.5,136.5,30.2326,33,70.8,100,71.3,78.6,75.6
20160408081500,136.5,141.75,31.3953,33,70.8,100,71.3,78.6,75.6
20160408083000,136.5,136.5,30.2326,33,72.4,100,71.3,78.6,75.6
20160408084500,136.5,141.75,31.3953,33,67.7,100,71.3,78.6,75.6
20160408090000,136.5,138.6,30.6977,33,72.9,100,70.9,78.6,75.6
20160408091500,136.5,138.6,30.6977,33,70.1,100,71.2,78.6,75.6
20160408093000,136.5,140.7,31.1628,33,74.5,100,71.2,78.6,75.6
20160408094500,136.5,147.0,32.5581,33,69.1,100,71.2,78.6,75.6
20160408100000,136.5,141.75,31.3953,33,70.3,100,71.3,78.6,75.6
20160408101500,136.5,141.75,31.3953,33,70.3,100,71.4,78.6,75.6
20160408103000,136.5,141.75,31.3953,33,67.1,100,71.5,78.6,75.6
20160408104500,136.5,147.0,32.5581,33,72.9,100,71.9,78.6,75.6
20160408110000,136.5,138.6,30.6977,33,67.7,100,72.1,78.6,75.6
20160408111500,136.5,140.7,31.1628,33,69.6,100,71.8,78.6,75.6
20160408113000,136.5,136.5,30.2326,33,74.8,100,71.3,78.6,75.6
20160408114500,136.5,136.5,30.2326,33,69.6,100,70.7,78.6,75.6
20160408120000,136.5,141.75,31.3953,33,71.1,100,71.3,78.6,75.6
20160408121500,136.5,133.35,29.5349,33,74.6,100,71.4,78.6,75.6
20160408123000,136.5,138.6,30.6977,33,69.6,100,71.5,78.6,75.6
20160408124500,136.5,133.35,29.5349,33,69.6,100,71.2,78.6,75.6
20160408130000,136.5,136.5,30.2326,33,72.7,100,71.0,78.6,75.6
20160408131500,136.5,140.7,31.1628,33,72.7,100,71.2,78.6,75.6
20160408133000,136.5,136.5,30.2326,33,69.1,100,71.0,78.6,75.6
20160408134500,136.5,136.5,30.2326,33,67.1,100,71.0,78.6,75.6
20160408140000,136.5,133.35,29.5349,33,67.1,100,71.0,78.6,75.6
20160408141500,136.5,133.35,29.5349,33,67.1,100,71.0,78.6,75.6
20160408143000,136.5,136.5,30.2326,33,68.7,100,71.1,78.6,75.6
20160408144500,136.5,141.75,31.3953,33,67.8,100,71.0,78.6,75.6
20160408150000,136.5,133.35,29.5349,33,69.1,100,71.2,78.6,75.6
20160408151500,136.5,136.5,30.2326,33,72.0,100,71.2,78.6,75.6
20160408153000,136.5,141.75,31.3953,33,74.4,100,71.2,78.6,75.6
20160408154500,136.5,141.75,31.3953,33,72.8,100,71.1,78.6,75.6
20160408160000,136.5,138.6,30.6977,33,71.1,100,71.1,78.6,75.6
20160408161500,136.5,138.6,30.6977,33,71.1,100,71.0,78.6,75.6
20160408163000,136.5,138.6,30.6977,33,71.1,100,71.0,78.6,75.6
20160408164500,136.5,138.6,30.6977,33,71.1,100,71.0,78.6,75.6
20160408170000,136.5,140.7,31.1628,33,71.1,100,71.0,78.6,75.6
20160408171500,136.5,140.7,31.1628,33,71.1,100,71.0,78.6,75.6
20160408173000,136.5,140.7,31.1628,33,71.1,100,71.0,78.6,75.6
20160408174500,136.5,140.7,31.1628,33,71.1,100,71.0,78.6,75.6
20160408180000,136.5,133.35,29.5349,33,69.1,100,71.0,78.6,75.6
20160408181500,136.5,141.75,31.3953,33,70.0,100,71.0,78.6,75.6
20160408183000,136.5,141.75,31.3953,33,70.0,100,71.0,78.6,75.6
20160408184500,136.5,141.75,31.3953,33,68.1,100,71.0,78.6,75.6
20160408190000,136.5,141.75,31.3953,33,70.9,100,71.0,78.6,75.6
20160408191500,136.5,133.35,29.5349,33,67.8,100,71.0,78.6,75.6
20160408193000,136.5,138.6,30.6977,33,67.8,100,71.0,78.6,75.6
20160408194500,136.5,140.7,31.1628,33,67.8,100,71.0,78.6,75.6
20160408200000,136.5,140.7,31.1628,33,67.8,100,71.0,78.6,75.6
20160408201500,136.5,140.7,31.1628,33,70.2,100,71.0,78.6,75.6
20160408203000,136.5,140.7,31.1628,33,71.1,100,71.0,78.6,75.6
20160408204500,136.5,140.7,31.1628,33,72.1,100,71.0,78.6,75.6
20160408210000,136.5,143.85,31.8605,33,74.0,100,71.0,78.6,75.6
20160408211500,136.5,140.7,31.1628,33,75.3,100,71.0,78.6,75.6
20160408213000,136.5,138.6,30.6977,33,75.3,100,71.0,78.6,75.6
20160408214500,136.5,141.75,31.3953,33,75.3,100,71.0,78.6,75.6
20160408220000,136.5,136.5,30.2326,33,72.0,100,71.0,78.6,75.6
20160408221500,136.5,138.6,30.6977,33,70.5,100,71.0,78.6,75.6
20160408223000,136.5,141.75,31.3953,33,68.7,100,71.0,78.6,75.6
20160408224500,136.5,138.6,30.6977,33,67.7,100,71.0,78.6,75.6
20160408230000,136.5,140.7,31.1628,33,67.7,100,71.0,78.6,75.6
20160408231500,136.5,140.7,31.1628,33,70.2,100,70.9,78.6,75.6
20160408233000,136.5,143.85,31.8605,33,73.5,100,70.9,78.6,75.6
20160408234500,136.5,140.7,31.1628,33,75.3,100,70.9,78.6,75.6
20160409000000,136.5,140.7,31.1628,33,75.3,100,70.9,78.6,75.6
20160409001500,136.5,136.5,30.2326,33,70.5,100,70.9,78.6,75.6
20160409003000,136.5,138.6,30.6977,33,70.5,100,70.9,78.6,75.6
20160409004500,136.5,140.7,31.1628,33,70.5,100,70.9,78.6,75.6
20160409010000,136.5,140.7,31.1628,33,72.6,100,70.9,78.6,75.6
20160409011500,136.5,124.95,27.6744,31,77.2,100,70.9,78.6,75.6
20160409013000,136.5,132.3,29.3023,31,78.7,100,70.9,78.6,75.6
20160409014500,136.5,132.3,29.3023,31,74.8,100,70.9,78.6,75.6
20160409020000,136.5,127.05,28.1395,31,72.5,100,70.9,78.6,75.6
20160409021500,136.5,124.95,27.6744,31,74.9,100,70.9,78.6,75.6
20160409023000,136.5,132.3,29.3023,31,78.2,100,70.9,78.6,75.6
20160409024500,136.5,132.3,29.3023,31,71.9,100,70.9,78.6,75.6
20160409030000,136.5,132.3,29.3023,31,74.5,100,70.8,78.6,75.6
20160409031500,136.5,129.15,28.6046,31,77.2,100,70.8,78.6,75.6
20160409033000,136.5,124.95,27.6744,31,72.3,100,70.8,78.6,75.6
20160409034500,136.5,129.15,28.6046,31,74.4,100,70.8,78.6,75.6
20160409040000,136.5,127.05,28.1395,31,76.8,100,70.8,78.6,75.6
20160409041500,136.5,127.05,28.1395,31,74.0,100,70.8,78.6,75.6
20160409043000,136.5,133.35,29.5349,31,74.0,100,70.8,78.6,75.6
20160409044500,136.5,133.35,29.5349,31,74.9,100,70.8,78.6,75.6
20160409050000,136.5,127.05,28.1395,31,76.3,100,70.8,78.6,75.6
20160409051500,136.5,127.05,28.1395,31,72.0,100,70.8,78.6,75.6
20160409053000,136.5,129.15,28.6046,31,78.3,100,70.7,78.6,75.6
20160409054500,136.5,129.15,28.6046,31,74.1,100,70.7,78.6,75.6
20160409060000,136.5,133.35,29.5349,31,74.1,100,70.7,78.6,75.6
20160409061500,136.5,127.05,28.1395,31,76.8,100,70.7,78.6,75.6
20160409063000,136.5,132.3,29.3023,31,70.6,100,70.7,78.6,75.6
20160409064500,136.5,127.05,28.1395,31,78.3,100,70.7,78.6,75.6
20160409070000,136.5,132.3,29.3023,31,73.2,100,70.6,78.6,75.6
20160409071500,136.5,129.15,28.6046,31,75.0,100,70.6,78.6,75.6
20160409073000,136.5,129.15,28.6046,31,75.0,100,70.5,78.6,75.6
20160409074500,136.5,132.3,29.3023,31,70.6,100,70.5,78.6,75.6
20160409080000,136.5,132.3,29.3023,31,78.7,100,70.5,78.6,75.6
20160409081500,136.5,127.05,28.1395,31,71.4,100,70.5,78.6,75.6
20160409083000,136.5,132.3,29.3023,31,75.5,100,70.5,78.6,75.6
20160409084500,136.5,129.15,28.6046,31,74.3,100,70.5,78.6,75.6
20160409090000,136.5,127.05,28.1395,31,70.1,100,70.5,78.6,75.6
20160409091500,136.5,127.05,28.1395,31,73.9,100,70.5,78.6,75.6
20160409093000,136.5,129.15,28.6046,31,72.5,100,70.5,78.6,75.6
20160409094500,136.5,132.3,29.3023,31,75.9,100,70.5,78.6,75.6
20160409100000,136.5,132.3,29.3023,31,70.4,100,70.5,78.6,75.6
20160409101500,136.5,132.3,29.3023,31,73.0,100,70.5,78.6,75.6
20160409103000,136.5,132.3,29.3023,31,74.8,100,70.5,78.6,75.6
20160409104500,136.5,132.3,29.3023,31,69.2,100,70.5,78.6,75.6
20160409110000,136.5,132.3,29.3023,31,74.5,100,70.5,78.6,75.6
20160409111500,136.5,132.3,29.3023,31,74.5,100,70.5,78.6,75.6
20160409113000,136.5,124.95,27.6744,31,70.1,100,70.5,78.6,75.6
20160409114500,136.5,124.95,27.6744,31,74.4,100,70.5,78.6,75.6
20160409120000,136.5,127.05,28.1395,31,74.4,100,70.5,78.6,75.6
20160409121500,136.5,124.95,27.6744,31,74.4,100,70.5,78.6,75.6
20160409123000,136.5,124.95,27.6744,31,71.6,100,70.5,78.6,75.6
20160409124500,136.5,132.3,29.3023,31,70.2,100,70.5,78.6,75.6
20160409130000,136.5,129.15,28.6046,31,73.5,100,70.5,78.6,75.6
20160409131500,136.5,127.05,28.1395,31,76.4,100,70.5,78.6,75.6
20160409133000,136.5,127.05,28.1395,31,77.7,100,70.5,78.6,75.6
20160409134500,136.5,124.95,27.6744,31,75.3,100,70.5,78.6,75.6
20160409140000,136.5,127.05,28.1395,31,72.5,100,70.5,78.6,75.6
20160409141500,136.5,127.05,28.1395,31,73.5,100,70.5,78.6,75.6
20160409143000,136.5,127.05,28.1395,31,76.8,100,70.6,78.6,75.6
20160409144500,136.5,122.85,27.2093,31,74.3,100,70.6,78.6,75.6
20160409150000,136.5,127.05,28.1395,31,71.4,100,70.7,78.6,75.6
20160409151500,136.5,129.15,28.6046,31,69.2,100,70.7,78.6,75.6
20160409153000,136.5,132.3,29.3023,31,72.4,100,70.7,78.6,75.6
20160409154500,136.5,124.95,27.6744,31,75.3,100,70.7,78.6,75.6
20160409160000,136.5,122.85,27.2093,31,71.0,100,70.7,78.6,75.6
20160409161500,136.5,124.95,27.6744,31,69.7,100,70.7,78.6,75.6
20160409163000,136.5,124.95,27.6744,31,72.2,100,70.7,78.6,75.6
20160409164500,136.5,124.95,27.6744,31,74.8,100,70.8,78.6,75.6
20160409170000,136.5,124.95,27.6744,31,73.4,100,70.8,78.6,75.6
20160409171500,136.5,122.85,27.2093,31,73.4,100,70.8,78.6,75.6
20160409173000,136.5,132.3,29.3023,31,73.4,100,70.8,78.6,75.6
20160409174500,136.5,129.15,28.6046,31,77.0,100,70.9,78.6,75.6
20160409180000,136.5,127.05,28.1395,31,74.8,100,70.9,78.6,75.6
20160409181500,136.5,127.05,28.1395,31,71.8,100,71.0,78.6,75.6
20160409183000,136.5,129.15,28.6046,31,71.8,100,71.0,78.6,75.6
20160409184500,136.5,124.95,27.6744,31,77.1,100,71.0,78.6,75.6
20160409190000,136.5,127.05,28.1395,31,73.9,100,71.0,78.6,75.6
20160409191500,136.5,124.95,27.6744,31,72.0,100,71.1,78.6,75.6
20160409193000,136.5,132.3,29.3023,31,75.4,100,71.1,78.6,75.6
20160409194500,136.5,124.95,27.6744,31,72.7,100,71.2,78.6,75.6
20160409200000,136.5,132.3,29.3023,31,73.5,100,71.2,78.6,75.6
20160409201500,136.5,124.95,27.6744,31,77.2,100,71.2,78.6,75.6
20160409203000,136.5,127.05,28.1395,31,71.5,100,71.2,78.6,75.6
20160409204500,136.5,129.15,28.6046,31,71.5,100,71.2,78.6,75.6
20160409210000,136.5,127.05,28.1395,31,77.3,100,71.2,78.6,75.6
20160409211500,136.5,129.15,28.6046,31,73.7,100,71.3,78.6,75.6
20160409213000,136.5,124.95,27.6744,31,73.7,100,71.3,78.6,75.6
20160409214500,136.5,124.95,27.6744,31,76.7,100,71.3,78.6,75.6
20160409220000,136.5,124.95,27.6744,31,73.8,100,71.3,78.6,75.6
20160409221500,136.5,129.15,28.6046,31,77.3,100,71.3,78.6,75.6
20160409223000,136.5,127.05,28.1395,31,75.8,100,71.3,78.6,75.6
20160409224500,136.5,129.15,28.6046,31,72.0,100,71.3,78.6,75.6
20160409230000,136.5,127.05,28.1395,31,75.2,100,71.3,78.6,75.6
20160409231500,136.5,127.05,28.1395,31,74.0,100,71.3,78.6,75.6
20160409233000,136.5,129.15,28.6046,31,74.9,100,71.3,78.6,75.6
20160409234500,136.5,124.95,27.6744,31,77.2,100,71.2,78.6,75.6
20160410000000,136.5,124.95,27.6744,31,72.0,100,71.2,78.6,75.6
20160410001500,136.5,132.3,29.3023,31,75.8,100,71.2,78.6,75.6
20160410003000,136.5,127.05,28.1395,31,71.6,100,71.2,78.6,75.6
20160410004500,136.5,132.3,29.3023,31,71.6,100,71.2,78.6,75.6
20160410010000,136.5,124.95,27.6744,31,74.8,100,71.2,78.6,75.6
20160410011500,136.5,129.15,28.6046,31,71.6,100,71.2,78.6,75.6
20160410013000,136.5,129.15,28.6046,31,77.8,100,71.2,78.6,75.6
20160410014500,136.5,127.05,28.1395,31,75.1,100,71.2,78.6,75.6
20160410020000,136.5,124.95,27.6744,31,72.0,100,71.1,78.6,75.6
20160410021500,136.5,127.05,28.1395,31,74.9,100,71.1,78.6,75.6
20160410023000,136.5,132.3,29.3023,31,74.9,100,71.1,78.6,75.6
20160410024500,136.5,127.05,28.1395,31,76.3,100,71.1,78.6,75.6
20160410030000,136.5,127.05,28.1395,31,72.5,100,71.0,78.6,75.6
20160410031500,136.5,127.05,28.1395,31,76.5,100,71.0,78.6,75.6
20160410033000,136.5,124.95,27.6744,31,76.5,100,71.0,78.6,75.6
20160410034500,136.5,127.05,28.1395,31,71.8,100,71.0,78.6,75.6
20160410040000,136.5,127.05,28.1395,31,75.9,100,71.0,78.6,75.6
20160410041500,136.5,129.15,28.6046,31,73.9,100,71.0,78.6,75.6
20160410043000,136.5,127.05,28.1395,31,77.6,100,71.0,78.6,75.6
20160410044500,136.5,129.15,28.6046,31,71.5,100,71.0,78.6,75.6
20160410050000,136.5,122.85,27.2093,31,76.4,100,70.9,78.6,75.6
20160410051500,136.5,127.05,28.1395,31,73.9,100,70.9,78.6,75.6
20160410053000,136.5,132.3,29.3023,31,72.5,100,70.9,78.6,75.6
20160410054500,136.5,124.95,27.6744,31,77.2,100,70.9,78.6,75.6
20160410060000,136.5,129.15,28.6046,31,72.4,100,70.9,78.6,75.6
20160410061500,136.5,132.3,29.3023,31,75.9,100,70.8,78.6,75.6
20160410063000,136.5,129.15,28.6046,31,74.9,100,70.8,78.6,75.6
20160410064500,136.5,124.95,27.6744,31,76.6,100,70.8,78.6,75.6
20160410070000,136.5,129.15,28.6046,31,71.1,100,70.8,78.6,75.6
20160410071500,136.5,127.05,28.1395,31,78.3,100,70.8,78.6,75.6
20160410073000,136.5,127.05,28.1395,31,73.4,100,70.8,78.6,75.6
20160410074500,136.5,127.05,28.1395,31,74.4,100,70.8,78.6,75.6
20160410080000,136.5,129.15,28.6046,31,74.4,100,70.8,78.6,75.6
20160410081500,136.5,124.95,27.6744,31,74.4,100,70.8,78.6,75.6
20160410083000,136.5,127.05,28.1395,31,73.5,100,70.8,78.6,75.6
20160410084500,136.5,127.05,28.1395,31,73.5,100,70.8,78.6,75.6
20160410090000,136.5,124.95,27.6744,31,73.5,100,70.8,78.6,75.6
20160410091500,136.5,127.05,28.1395,31,72.0,100,70.8,78.6,75.6
20160410093000,136.5,124.95,27.6744,31,74.8,100,70.8,78.6,75.6
20160410094500,136.5,127.05,28.1395,31,74.8,100,70.8,78.6,75.6
20160410100000,136.5,127.05,28.1395,31,74.8,100,70.8,78.6,75.6
20160410101500,136.5,124.95,27.6744,31,74.8,100,70.8,78.6,75.6
20160410103000,136.5,129.15,28.6046,31,72.5,100,70.8,78.6,75.6
20160410104500,136.5,133.35,29.5349,31,70.6,100,70.8,78.6,75.6
20160410110000,136.5,129.15,28.6046,31,71.8,100,70.8,78.6,75.6
20160410111500,136.5,133.35,29.5349,31,71.8,100,70.8,78.6,75.6
20160410113000,136.5,133.35,29.5349,31,73.5,100,70.8,78.6,75.6
20160410114500,136.5,129.15,28.6046,31,71.8,100,70.8,78.6,75.6
20160410120000,136.5,127.05,28.1395,31,74.4,100,70.8,78.6,75.6
20160410121500,136.5,127.05,28.1395,31,71.7,100,70.8,78.6,75.6
20160410123000,136.5,124.95,27.6744,31,72.9,100,70.8,78.6,75.6
20160410124500,136.5,127.05,28.1395,31,74.8,100,70.8,78.6,75.6
20160410130000,136.5,124.95,27.6744,31,71.6,100,70.8,78.6,75.6
20160410131500,136.5,120.75,26.7442,31,71.6,100,70.8,78.6,75.6
20160410133000,136.5,124.95,27.6744,31,71.6,100,70.9,78.6,75.6
20160410134500,136.5,124.95,27.6744,31,74.8,100,70.9,78.6,75.6
20160410140000,136.5,120.75,26.7442,31,73.0,100,70.9,78.6,75.6
20160410141500,136.5,120.75,26.7442,31,73.0,100,71.0,78.6,75.6
20160410143000,136.5,124.95,27.6744,31,73.0,100,71.0,78.6,75.6
20160410144500,136.5,127.05,28.1395,31,73.0,100,71.0,78.6,75.6
20160410150000,136.5,129.15,28.6046,31,73.0,100,71.0,78.6,75.6
20160410151500,136.5,127.05,28.1395,31,72.0,100,71.0,78.6,75.6
20160410153000,136.5,124.95,27.6744,31,72.0,100,71.1,78.6,75.6
20160410154500,136.5,120.75,26.7442,31,73.4,100,71.2,78.6,75.6
20160410160000,136.5,133.35,29.5349,32,73.4,100,71.2,78.6,75.6
20160410161500,136.5,129.15,28.6046,32,73.4,100,71.2,78.6,75.6
20160410163000,136.5,138.6,30.6977,32,72.6,100,71.2,78.6,75.6
20160410164500,136.5,136.5,30.2326,32,70.6,100,71.2,78.6,75.6
20160410170000,136.5,136.5,30.2326,32,70.6,100,71.2,78.6,75.6
20160410171500,136.5,133.35,29.5349,32,73.4,100,71.2,78.6,75.6
20160410173000,136.5,136.5,30.2326,32,72.0,100,71.3,78.6,75.6
20160410174500,136.5,136.5,30.2326,32,72.0,100,71.3,78.6,75.6
20160410180000,136.5,136.5,30.2326,32,71.1,100,71.3,78.6,75.6
20160410181500,136.5,133.35,29.5349,32,73.4,100,71.3,78.6,75.6
20160410183000,136.5,136.5,30.2326,32,73.4,100,71.3,78.6,75.6
20160410184500,136.5,136.5,30.2326,32,71.6,100,71.3,78.6,75.6
20160410190000,136.5,136.5,30.2326,32,73.8,100,71.3,78.6,75.6
20160410191500,136.5,138.6,30.6977,32,73.8,100,71.4,78.6,75.6
20160410193000,136.5,136.5,30.2326,32,71.1,100,71.4,78.6,75.6
20160410194500,136.5,138.6,30.6977,32,73.4,100,71.4,78.6,75.6
20160410200000,136.5,140.7,31.1628,32,73.4,100,71.4,78.6,75.6
20160410201500,136.5,138.6,30.6977,32,72.0,100,71.4,78.6,75.6
20160410203000,136.5,136.5,30.2326,32,71.1,100,71.4,78.6,75.6
20160410204500,136.5,133.35,29.5349,32,72.0,100,71.4,78.6,75.6
20160410210000,136.5,133.35,29.5349,32,72.9,100,71.4,78.6,75.6
20160410211500,136.5,136.5,30.2326,32,74.0,100,71.4,78.6,75.6
20160410213000,136.5,132.3,29.3023,32,71.1,100,71.4,78.6,75.6
20160410214500,136.5,132.3,29.3023,32,72.9,100,71.4,78.6,75.6
20160410220000,136.5,138.6,30.6977,32,73.9,100,71.3,78.6,75.6
20160410221500,136.5,136.5,30.2326,32,72.4,100,71.3,78.6,75.6
20160410223000,136.5,140.7,31.1628,32,72.4,100,71.3,78.6,75.6
20160410224500,136.5,138.6,30.6977,32,72.4,100,71.3,78.6,75.6
20160410230000,136.5,138.6,30.6977,32,71.1,100,71.3,78.6,75.6
20160410231500,136.5,136.5,30.2326,32,73.6,100,71.3,78.6,75.6
20160410233000,136.5,133.35,29.5349,32,73.6,100,71.3,78.6,75.6
20160410234500,136.5,138.6,30.6977,32,71.6,100,71.3,78.6,75.6
20160411000000,136.5,136.5,30.2326,32,74.4,100,71.3,78.6,75.6
20160411001500,136.5,138.6,30.6977,32,72.7,100,71.2,78.6,75.6
20160411003000,136.5,132.3,29.3023,32,74.0,100,71.2,78.6,75.6
20160411004500,136.5,136.5,30.2326,32,72.5,100,71.2,78.6,75.6
20160411010000,136.5,136.5,30.2326,32,72.5,100,71.2,78.6,75.6
20160411011500,136.5,132.3,29.3023,32,73.9,100,71.2,78.6,75.6
20160411013000,136.5,132.3,29.3023,32,73.9,100,71.2,78.6,75.6
20160411014500,136.5,136.5,30.2326,32,74.9,100,71.2,78.6,75.6
20160411020000,136.5,138.6,30.6977,32,74.9,100,71.2,78.6,75.6
20160411021500,136.5,136.5,30.2326,32,72.0,100,71.2,78.6,75.6
20160411023000,136.5,133.35,29.5349,32,72.0,100,71.2,78.6,75.6
20160411024500,136.5,136.5,30.2326,32,73.5,100,71.2,78.6,75.6
20160411030000,136.5,136.5,30.2326,32,75.3,100,71.2,78.6,75.6
20160411031500,136.5,136.5,30.2326,32,74.4,100,71.2,78.6,75.6
20160411033000,136.5,133.35,29.5349,32,74.4,100,71.2,78.6,75.6
20160411034500,136.5,129.15,28.6046,32,74.4,100,71.2,78.6,75.6
20160411040000,136.5,140.7,31.1628,32,72.4,100,71.1,78.6,75.6
20160411041500,136.5,136.5,30.2326,32,71.5,100,71.1,78.6,75.6
20160411043000,136.5,136.5,30.2326,32,71.5,100,71.0,78.6,75.6
20160411044500,136.5,138.6,30.6977,32,72.4,100,71.0,78.6,75.6
20160411050000,136.5,133.35,29.5349,32,71.3,100,71.0,78.6,75.6
20160411051500,136.5,136.5,30.2326,32,72.4,100,71.0,78.6,75.6
20160411053000,136.5,133.35,29.5349,32,71.6,100,71.0,78.6,75.6
20160411054500,136.5,133.35,29.5349,32,72.5,100,71.0,78.6,75.6
20160411060000,136.5,136.5,30.2326,32,74.4,100,71.0,78.6,75.6
20160411061500,136.5,133.35,29.5349,32,74.4,100,71.0,78.6,75.6
20160411063000,136.5,140.7,31.1628,32,71.5,100,70.9,78.6,75.6
20160411064500,136.5,132.3,29.3023,32,71.5,100,70.9,78.6,75.6
20160411070000,136.5,136.5,30.2326,32,71.5,100,70.9,78.6,75.6
20160411071500,136.5,132.3,29.3023,32,71.5,100,70.9,78.6,75.6
20160411073000,136.5,136.5,30.2326,32,74.4,100,70.9,78.6,75.6
20160411074500,136.5,133.35,29.5349,32,74.4,100,70.9,78.6,75.6
20160411080000,136.5,133.35,29.5349,32,72.5,100,70.9,78.6,75.6
20160411081500,136.5,133.35,29.5349,32,71.6,100,70.7,78.6,75.6
20160411083000,136.5,133.35,29.5349,32,73.9,100,70.2,78.6,75.6
20160411084500,136.5,136.5,30.2326,32,73.9,100,70.8,78.6,75.6
20160411090000,136.5,132.3,29.3023,32,72.7,100,70.7,78.6,75.6
20160411091500,136.5,138.6,30.6977,32,72.7,100,70.7,78.6,75.6
20160411093000,136.5,136.5,30.2326,32,74.0,100,70.6,78.6,75.6
20160411094500,136.5,136.5,30.2326,32,74.8,100,70.8,78.6,75.6
20160411100000,136.5,138.6,30.6977,32,72.5,100,70.8,78.6,75.6
20160411101500,136.5,0.0,0.0,51,72.5,100,70.9,78.6,75.6
20160411103000,136.5,141.75,31.3953,24,74.8,100,71.0,78.6,75.6
20160411104500,136.5,141.75,31.3953,24,71.8,100,70.8,78.6,75.6
20160411110000,136.5,141.75,31.3953,24,71.8,100,70.7,78.6,75.6
20160411111500,136.5,138.6,30.6977,24,73.7,100,70.8,78.6,75.6
20160411113000,136.5,136.5,30.2326,24,73.7,100,71.0,78.6,75.6
20160411114500,136.5,141.75,31.3953,24,71.1,100,71.1,78.6,75.6
20160411120000,136.5,141.75,31.3953,24,71.1,100,71.3,78.6,75.6
20160411121500,136.5,136.5,30.2326,24,71.1,100,71.3,78.6,75.6
20160411123000,136.5,133.35,29.5349,24,71.1,100,71.5,78.6,75.6
20160411124500,136.5,140.7,31.1628,24,73.9,100,71.7,78.6,75.6
20160411130000,136.5,140.7,31.1628,24,70.9,100,71.9,78.6,75.6
20160411131500,136.5,140.7,31.1628,24,74.4,100,71.8,78.6,75.6
20160411133000,136.5,138.6,30.6977,24,71.9,100,71.7,78.6,75.6
20160411134500,136.5,133.35,29.5349,24,71.9,100,71.7,78.6,75.6
20160411140000,136.5,136.5,30.2326,24,71.9,100,71.7,78.6,75.6
20160411141500,136.5,133.35,29.5349,24,71.9,100,71.8,78.6,75.6
20160411143000,136.5,133.35,29.5349,24,71.9,100,71.9,78.6,75.6
20160411144500,136.5,133.35,29.5349,24,73.5,100,71.9,78.6,75.6
20160411150000,136.5,133.35,29.5349,24,72.0,100,72.2,78.6,75.6
20160411151500,136.5,133.35,29.5349,24,72.0,100,72.3,78.6,75.6
20160411153000,136.5,140.7,31.1628,24,72.0,100,72.2,78.6,75.6
20160411154500,136.5,132.3,29.3023,24,72.0,100,72.2,78.6,75.6
20160411160000,136.5,132.3,29.3023,24,72.0,100,72.2,78.6,75.6
20160411161500,136.5,132.3,29.3023,24,72.0,100,72.3,78.6,75.6
20160411163000,136.5,138.6,30.6977,24,72.0,100,72.2,78.6,75.6
20160411164500,136.5,140.7,31.1628,24,71.0,100,72.2,78.6,75.6
20160411170000,136.5,140.7,31.1628,24,71.0,100,72.1,78.6,75.6
20160411171500,136.5,136.5,30.2326,24,71.0,100,72.1,78.6,75.6
20160411173000,136.5,143.85,31.8605,24,73.4,100,72.0,78.6,75.6
20160411174500,136.5,141.75,31.3953,24,73.4,100,71.9,78.6,75.6
20160411180000,136.5,141.75,31.3953,24,71.0,100,71.9,78.6,75.6
20160411181500,136.5,141.75,31.3953,24,71.0,100,71.9,78.6,75.6
20160411183000,136.5,141.75,31.3953,24,72.0,100,71.9,78.6,75.6
20160411184500,136.5,154.35,34.186,25,74.8,100,71.9,78.6,75.6
20160411190000,136.5,154.35,34.186,25,73.5,100,71.9,78.6,75.6
20160411191500,136.5,151.2,33.4884,25,71.1,100,71.9,78.6,75.6
20160411193000,136.5,143.85,31.8605,25,71.1,100,71.9,78.6,75.6
20160411194500,136.5,147.0,32.5581,25,73.9,100,71.8,78.6,75.6
20160411200000,136.5,143.85,31.8605,25,71.1,100,71.8,78.6,75.6
20160411201500,136.5,143.85,31.8605,25,71.1,100,71.8,78.6,75.6
20160411203000,136.5,141.75,31.3953,25,73.4,100,71.7,78.6,75.6
20160411204500,136.5,141.75,31.3953,25,71.6,100,71.7,78.6,75.6
20160411210000,136.5,147.0,32.5581,25,72.4,100,71.7,78.6,75.6
20160411211500,136.5,143.85,31.8605,25,72.4,100,71.6,78.6,75.6
20160411213000,136.5,147.0,32.5581,25,71.1,100,71.6,78.6,75.6
20160411214500,136.5,138.6,30.6977,25,73.5,100,71.6,78.6,75.6
20160411220000,136.5,141.75,31.3953,25,71.6,100,71.6,78.6,75.6
20160411221500,136.5,147.0,32.5581,25,71.6,100,71.6,78.6,75.6
20160411223000,136.5,143.85,31.8605,25,73.9,100,71.6,78.6,75.6
20160411224500,136.5,143.85,31.8605,25,71.1,100,71.6,78.6,75.6
20160411230000,136.5,141.75,31.3953,25,72.9,100,71.5,78.6,75.6
20160411231500,136.5,143.85,31.8605,25,72.9,100,71.5,78.6,75.6
20160411233000,136.5,141.75,31.3953,25,70.6,100,71.4,78.6,75.6
20160411234500,136.5,143.85,31.8605,25,73.4,100,71.4,78.6,75.6
20160412000000,136.5,147.0,32.5581,25,72.0,100,71.4,78.6,75.6
20160412001500,136.5,147.0,32.5581,25,72.0,100,71.4,78.6,75.6
20160412003000,136.5,147.0,32.5581,25,73.0,100,71.4,78.6,75.6
20160412004500,136.5,143.85,31.8605,25,70.6,100,71.4,78.6,75.6
20160412010000,136.5,140.7,31.1628,25,73.4,100,71.4,78.6,75.6
20160412011500,136.5,147.0,32.5581,25,73.4,100,71.3,78.6,75.6
20160412013000,136.5,141.75,31.3953,25,71.1,100,71.3,78.6,75.6
20160412014500,136.5,147.0,32.5581,25,72.4,100,71.3,78.6,75.6
20160412020000,136.5,143.85,31.8605,25,72.4,100,71.3,78.6,75.6
20160412021500,136.5,141.75,31.3953,25,71.1,100,71.3,78.6,75.6
20160412023000,136.5,141.75,31.3953,25,72.4,100,71.3,78.6,75.6
20160412024500,136.5,141.75,31.3953,25,73.5,100,71.3,78.6,75.6
20160412030000,136.5,141.75,31.3953,25,71.1,100,71.2,78.6,75.6
20160412031500,136.5,141.75,31.3953,25,71.1,100,71.2,78.6,75.6
20160412033000,136.5,141.75,31.3953,25,73.9,100,71.2,78.6,75.6
20160412034500,136.5,141.75,31.3953,25,71.1,100,71.2,78.6,75.6
20160412040000,136.5,141.75,31.3953,25,71.1,100,71.2,78.6,75.6
20160412041500,136.5,141.75,31.3953,25,73.9,100,71.2,78.6,75.6
20160412043000,136.5,143.85,31.8605,25,70.7,100,71.2,78.6,75.6
20160412044500,136.5,141.75,31.3953,25,72.9,100,71.2,78.6,75.6
20160412050000,136.5,141.75,31.3953,25,72.9,100,71.2,78.6,75.6
20160412051500,136.5,143.85,31.8605,25,72.9,100,71.2,78.6,75.6
20160412053000,136.5,141.75,31.3953,25,72.9,100,71.1,78.6,75.6
20160412054500,136.5,136.5,30.2326,25,71.1,100,71.1,78.6,75.6
20160412060000,136.5,141.75,31.3953,25,73.9,100,71.1,78.6,75.6
20160412061500,136.5,141.75,31.3953,25,72.5,100,71.1,78.6,75.6
20160412063000,136.5,143.85,31.8605,25,71.0,100,71.0,78.6,75.6
20160412064500,136.5,141.75,31.3953,25,73.3,100,71.0,78.6,75.6
20160412070000,136.5,143.85,31.8605,25,73.3,100,71.0,78.6,75.6
20160412071500,136.5,136.5,30.2326,25,73.3,100,71.0,78.6,75.6
20160412073000,136.5,143.85,31.8605,25,71.1,100,71.0,78.6,75.6
20160412074500,136.5,141.75,31.3953,25,71.1,100,71.0,78.6,75.6
20160412080000,136.5,141.75,31.3953,25,71.1,100,71.0,78.6,75.6
20160412081500,136.5,141.75,31.3953,25,72.0,100,71.1,78.6,75.6
20160412083000,136.5,141.75,31.3953,25,72.0,100,71.1,78.6,75.6
20160412084500,136.5,143.85,31.8605,25,71.0,100,71.1,78.6,75.6
20160412090000,136.5,141.75,31.3953,25,70.1,100,71.1,78.6,75.6
20160412091500,136.5,141.75,31.3953,25,70.1,100,71.0,78.6,75.6
20160412093000,136.5,141.75,31.3953,25,70.1,100,71.0,78.6,75.6
20160412094500,136.5,141.75,31.3953,25,68.7,100,71.0,78.6,75.6
20160412100000,136.5,141.75,31.3953,25,72.9,100,70.9,78.6,75.6
20160412101500,136.5,141.75,31.3953,25,72.0,100,71.0,78.6,75.6
20160412103000,136.5,143.85,31.8605,25,70.6,100,71.0,78.6,75.6
20160412104500,136.5,140.7,31.1628,25,72.5,100,71.0,78.6,75.6
20160412110000,136.5,143.85,31.8605,25,72.5,100,71.0,78.6,75.6
20160412111500,136.5,138.6,30.6977,25,72.5,100,71.1,78.6,75.6
20160412113000,136.5,136.5,30.2326,25,72.5,100,71.1,78.6,75.6
20160412114500,136.5,141.75,31.3953,25,71.1,100,71.1,78.6,75.6
20160412120000,136.5,143.85,31.8605,25,71.1,100,71.1,78.6,75.6
20160412121500,136.5,133.35,29.5349,25,72.0,100,71.1,78.6,75.6
20160412123000,136.5,141.75,31.3953,25,71.0,100,71.1,78.6,75.6
20160412124500,136.5,147.0,32.5581,25,71.0,100,71.1,78.6,75.6
20160412130000,136.5,147.0,32.5581,25,71.0,100,71.0,78.6,75.6
20160412131500,136.5,147.0,32.5581,25,71.0,100,71.1,78.6,75.6
20160412133000,136.5,147.0,32.5581,25,70.1,100,71.1,78.6,75.6
20160412134500,136.5,147.0,32.5581,25,70.1,100,71.2,78.6,75.6
20160412140000,136.5,141.75,31.3953,25,72.4,100,71.2,78.6,75.6
20160412141500,136.5,138.6,30.6977,25,72.4,100,71.2,78.6,75.6
20160412143000,136.5,138.6,30.6977,25,74.2,100,71.2,78.6,75.6
20160412144500,136.5,138.6,30.6977,25,71.1,100,71.2,78.6,75.6
20160412150000,136.5,138.6,30.6977,25,73.4,100,71.3,78.6,75.6
20160412151500,136.5,141.75,31.3953,25,70.6,100,71.3,78.6,75.6
20160412153000,136.5,141.75,31.3953,25,72.0,100,71.3,78.6,75.6
20160412154500,136.5,143.85,31.8605,25,70.5,100,71.3,78.6,75.6
20160412160000,136.5,143.85,31.8605,25,72.5,100,71.3,78.6,75.6
20160412161500,136.5,147.0,32.5581,25,71.1,100,71.3,78.6,75.6
20160412163000,136.5,141.75,31.3953,25,73.4,100,71.4,78.6,75.6
20160412164500,136.5,149.1,33.0233,25,70.6,100,71.4,78.6,75.6
20160412170000,136.5,143.85,31.8605,25,71.8,100,71.4,78.6,75.6
20160412171500,136.5,143.85,31.8605,25,71.8,100,71.4,78.6,75.6
20160412173000,136.5,143.85,31.8605,25,70.6,100,71.4,78.6,75.6
20160412174500,136.5,141.75,31.3953,25,73.0,100,71.4,78.6,75.6
20160412180000,136.5,149.1,33.0233,25,70.6,100,71.4,78.6,75.6
20160412181500,136.5,143.85,31.8605,25,72.0,100,71.4,78.6,75.6
20160412183000,136.5,138.6,30.6977,25,72.0,100,71.4,78.6,75.6
20160412184500,136.5,141.75,31.3953,25,71.1,100,71.4,78.6,75.6
20160412190000,136.5,147.0,32.5581,25,73.4,100,71.3,78.6,75.6
20160412191500,136.5,140.7,31.1628,25,72.0,100,71.3,78.6,75.6
20160412193000,136.5,140.7,31.1628,25,72.0,100,71.3,78.6,75.6
20160412194500,136.5,143.85,31.8605,25,72.0,100,71.3,78.6,75.6
20160412200000,136.5,147.0,32.5581,25,72.9,100,71.3,78.6,75.6
20160412201500,136.5,143.85,31.8605,25,71.1,100,71.3,78.6,75.6
20160412203000,136.5,147.0,32.5581,25,73.9,100,71.3,78.6,75.6
20160412204500,136.5,143.85,31.8605,25,70.6,100,71.3,78.6,75.6
20160412210000,136.5,143.85,31.8605,25,72.5,100,71.3,78.6,75.6
20160412211500,136.5,140.7,31.1628,25,70.8,100,71.2,78.6,75.6
20160412213000,136.5,149.1,33.0233,25,72.0,100,71.2,78.6,75.6
20160412214500,136.5,143.85,31.8605,25,72.0,100,71.2,78.6,75.6
20160412220000,136.5,143.85,31.8605,25,71.1,100,71.2,78.6,75.6
20160412221500,136.5,143.85,31.8605,25,72.9,100,71.2,78.6,75.6
20160412223000,136.5,143.85,31.8605,25,70.6,100,71.2,78.6,75.6
20160412224500,136.5,147.0,32.5581,25,72.5,100,71.1,78.6,75.6
20160412230000,136.5,147.0,32.5581,25,71.0,100,71.0,78.6,75.6
20160412231500,136.5,143.85,31.8605,25,71.0,100,71.0,78.6,75.6
20160412233000,136.5,143.85,31.8605,25,73.4,100,71.0,78.6,75.6
20160412234500,136.5,147.0,32.5581,25,71.1,100,71.0,78.6,75.6
20160413000000,136.5,143.85,31.8605,25,73.9,100,71.0,78.6,75.6
20160413001500,136.5,141.75,31.3953,25,70.6,100,71.0,78.6,75.6
20160413003000,136.5,141.75,31.3953,25,72.5,100,71.0,78.6,75.6
20160413004500,136.5,151.2,33.4884,25,71.5,100,71.0,78.6,75.6
20160413010000,136.5,138.6,30.6977,25,71.5,100,71.0,78.6,75.6
20160413011500,136.5,152.25,33.7209,35,69.6,100,71.0,78.6,75.6
20160413013000,136.5,136.5,30.2326,35,68.2,100,71.0,78.6,75.6
20160413014500,136.5,140.7,31.1628,35,69.7,100,70.9,78.6,75.6
20160413020000,136.5,140.7,31.1628,35,67.7,100,70.9,78.6,75.6
20160413021500,136.5,140.7,31.1628,35,68.7,100,70.9,78.6,75.6
20160413023000,136.5,143.85,31.8605,35,68.7,100,70.9,78.6,75.6
20160413024500,136.5,140.7,31.1628,35,68.7,100,70.9,78.6,75.6
20160413030000,136.5,140.7,31.1628,35,69.6,100,70.9,78.6,75.6
20160413031500,136.5,143.85,31.8605,35,68.2,100,70.9,78.6,75.6
20160413033000,136.5,138.6,30.6977,35,70.1,100,70.8,78.6,75.6
20160413034500,136.5,136.5,30.2326,35,68.1,100,70.8,78.6,75.6
20160413040000,136.5,141.75,31.3953,35,68.1,100,70.8,78.6,75.6
20160413041500,136.5,138.6,30.6977,35,69.1,100,70.8,78.6,75.6
20160413043000,136.5,143.85,31.8605,35,68.2,100,70.8,78.6,75.6
20160413044500,136.5,141.75,31.3953,35,70.1,100,70.8,78.6,75.6
20160413050000,136.5,141.75,31.3953,35,68.2,100,70.8,78.6,75.6
20160413051500,136.5,138.6,30.6977,35,69.2,100,70.8,78.6,75.6
20160413053000,136.5,138.6,30.6977,35,69.2,100,70.8,78.6,75.6
20160413054500,136.5,136.5,30.2326,35,69.2,100,70.8,78.6,75.6
20160413060000,136.5,129.15,28.6046,35,69.2,100,70.8,78.6,75.6
20160413061500,136.5,141.75,31.3953,35,69.2,100,70.8,78.6,75.6
20160413063000,136.5,133.35,29.5349,35,69.2,100,70.8,78.6,75.6
20160413064500,136.5,141.75,31.3953,35,67.7,100,70.8,78.6,75.6
20160413070000,136.5,141.75,31.3953,35,70.1,100,70.8,78.6,75.6
20160413071500,136.5,136.5,30.2326,35,68.2,100,70.8,78.6,75.6
20160413073000,136.5,138.6,30.6977,35,69.7,100,70.7,78.6,75.6
20160413074500,136.5,140.7,31.1628,35,67.7,100,70.7,78.6,75.6
20160413080000,136.5,140.7,31.1628,35,68.7,100,70.7,78.6,75.6
20160413081500,136.5,140.7,31.1628,35,68.7,100,70.7,78.6,75.6
20160413083000,136.5,140.7,31.1628,35,68.7,100,70.7,78.6,75.6
20160413084500,136.5,140.7,31.1628,35,70.1,100,70.7,78.6,75.6
20160413090000,136.5,136.5,30.2326,35,68.7,100,70.7,78.6,75.6
20160413091500,136.5,138.6,30.6977,35,70.2,100,70.7,78.6,75.6
20160413093000,136.5,133.35,29.5349,35,68.2,100,70.8,78.6,75.6
20160413094500,136.5,136.5,30.2326,35,69.7,100,70.8,78.6,75.6
20160413100000,136.5,140.7,31.1628,35,68.6,100,70.8,78.6,75.6
20160413101500,136.5,136.5,30.2326,35,68.6,100,70.8,78.6,75.6
20160413103000,136.5,152.25,33.7209,35,68.6,100,70.8,78.6,75.6
20160413104500,136.5,133.35,29.5349,35,67.7,100,70.8,78.6,75.6
20160413110000,136.5,133.35,29.5349,35,69.2,100,70.8,78.6,75.6
20160413111500,136.5,140.7,31.1628,35,67.7,100,70.8,78.6,75.6
20160413113000,136.5,136.5,30.2326,35,68.7,100,70.8,78.6,75.6
20160413114500,136.5,133.35,29.5349,35,68.7,100,70.8,78.6,75.6
20160413120000,136.5,133.35,29.5349,35,68.7,100,70.9,78.6,75.6
20160413121500,136.5,136.5,30.2326,35,68.7,100,70.9,78.6,75.6
20160413123000,136.5,129.15,28.6046,35,67.7,100,70.9,78.6,75.6
20160413124500,136.5,143.85,31.8605,35,69.2,100,70.9,78.6,75.6
20160413130000,136.5,140.7,31.1628,35,67.7,100,70.9,78.6,75.6
20160413131500,136.5,138.6,30.6977,35,69.2,100,70.9,78.6,75.6
20160413133000,136.5,133.35,29.5349,35,67.7,100,70.9,78.6,75.6
20160413134500,136.5,136.5,30.2326,35,69.7,100,70.9,78.6,75.6
20160413140000,136.5,136.5,30.2326,35,67.7,100,70.9,78.6,75.6
20160413141500,136.5,133.35,29.5349,35,68.6,100,70.9,78.6,75.6
20160413143000,136.5,133.35,29.5349,35,67.8,100,70.9,78.6,75.6
20160413144500,136.5,133.35,29.5349,35,67.8,100,70.9,78.6,75.6
20160413150000,136.5,133.35,29.5349,35,67.8,100,70.9,78.6,75.6
20160413151500,136.5,133.35,29.5349,35,69.1,100,70.9,78.6,75.6
20160413153000,136.5,133.35,29.5349,35,68.2,100,70.9,78.6,75.6
20160413154500,136.5,129.15,28.6046,35,68.2,100,70.9,78.6,75.6
20160413160000,136.5,138.6,30.6977,35,68.2,100,70.9,78.6,75.6
20160413161500,136.5,138.6,30.6977,35,69.6,100,70.9,78.6,75.6
20160413163000,136.5,138.6,30.6977,35,67.7,100,70.9,78.6,75.6
20160413164500,136.5,136.5,30.2326,35,69.2,100,70.9,78.6,75.6
20160413170000,136.5,133.35,29.5349,35,67.3,100,70.9,78.6,75.6
20160413171500,136.5,140.7,31.1628,35,68.2,100,70.9,78.6,75.6
20160413173000,136.5,140.7,31.1628,35,68.2,100,70.9,78.6,75.6
20160413174500,136.5,136.5,30.2326,35,68.2,100,70.9,78.6,75.6
20160413180000,136.5,147.0,32.5581,35,69.1,100,70.8,78.6,75.6
20160413181500,136.5,147.0,32.5581,35,67.7,100,70.8,78.6,75.6
20160413183000,136.5,140.7,31.1628,35,69.7,100,70.8,78.6,75.6
20160413184500,136.5,140.7,31.1628,35,67.7,100,70.8,78.6,75.6
20160413190000,136.5,140.7,31.1628,35,68.6,100,70.8,78.6,75.6
20160413191500,136.5,138.6,30.6977,35,67.7,100,70.8,78.6,75.6
20160413193000,136.5,149.1,33.0233,35,69.5,100,70.8,78.6,75.6
20160413194500,136.5,140.7,31.1628,35,68.1,100,70.8,78.6,75.6
20160413200000,136.5,133.35,29.5349,35,69.7,100,70.8,78.6,75.6
20160413201500,136.5,143.85,31.8605,35,67.7,100,70.8,78.6,75.6
20160413203000,136.5,140.7,31.1628,35,68.7,100,70.8,78.6,75.6
20160413204500,136.5,140.7,31.1628,35,67.7,100,70.8,78.6,75.6
20160413210000,136.5,140.7,31.1628,35,67.7,100,70.8,78.6,75.6
20160413211500,136.5,147.0,32.5581,35,69.1,100,70.8,78.6,75.6
20160413213000,136.5,141.75,31.3953,35,67.7,100,70.8,78.6,75.6
20160413214500,136.5,138.6,30.6977,35,69.6,100,70.8,78.6,75.6
20160413220000,136.5,138.6,30.6977,35,67.3,100,70.8,78.6,75.6
20160413221500,136.5,133.35,29.5349,35,69.2,100,70.8,78.6,75.6
20160413223000,136.5,140.7,31.1628,35,67.8,100,70.7,78.6,75.6
20160413224500,136.5,140.7,31.1628,35,68.7,100,70.7,78.6,75.6
20160413230000,136.5,147.0,32.5581,35,68.7,100,70.7,78.6,75.6
20160413231500,136.5,138.6,30.6977,35,68.7,100,70.7,78.6,75.6
20160413233000,136.5,140.7,31.1628,35,69.6,100,70.7,78.6,75.6
20160413234500,136.5,143.85,31.8605,35,67.9,100,70.7,78.6,75.6
20160414000000,136.5,147.0,32.5581,35,70.1,100,70.7,78.6,75.6
20160414001500,136.5,143.85,31.8605,35,67.7,100,70.7,78.6,75.6
20160414003000,136.5,138.6,30.6977,35,68.7,100,70.7,78.6,75.6
20160414004500,136.5,141.75,31.3953,35,68.7,100,70.6,78.6,75.6
20160414010000,136.5,141.75,31.3953,35,68.7,100,70.6,78.6,75.6
20160414011500,136.5,138.6,30.6977,35,69.5,100,70.6,78.6,75.6
20160414013000,136.5,140.7,31.1628,35,68.2,100,70.6,78.6,75.6
20160414014500,136.5,152.25,33.7209,35,69.9,100,70.6,78.6,75.6
20160414020000,136.5,143.85,31.8605,35,67.7,100,70.5,78.6,75.6
20160414021500,136.5,136.5,30.2326,35,69.7,100,70.5,78.6,75.6
20160414023000,136.5,141.75,31.3953,35,67.7,100,70.5,78.6,75.6
20160414024500,136.5,143.85,31.8605,35,67.7,100,70.5,78.6,75.6
20160414030000,136.5,147.0,32.5581,35,68.7,100,70.5,78.6,75.6
20160414031500,136.5,141.75,31.3953,35,68.7,100,70.5,78.6,75.6
20160414033000,136.5,141.75,31.3953,35,67.8,100,70.5,78.6,75.6
20160414034500,136.5,138.6,30.6977,35,69.7,100,70.5,78.6,75.6
20160414040000,136.5,141.75,31.3953,35,68.1,100,70.5,78.6,75.6
20160414041500,136.5,141.75,31.3953,35,69.6,100,70.4,78.6,75.6
20160414043000,136.5,149.1,33.0233,35,67.3,100,70.4,78.6,75.6
20160414044500,136.5,147.0,32.5581,35,69.2,100,70.4,78.6,75.6
20160414050000,136.5,138.6,30.6977,35,67.3,100,70.4,78.6,75.6
20160414051500,136.5,141.75,31.3953,35,68.7,100,70.4,78.6,75.6
20160414053000,136.5,143.85,31.8605,35,68.7,100,70.4,78.6,75.6
20160414054500,136.5,143.85,31.8605,35,68.0,100,70.4,78.6,75.6
20160414060000,136.5,136.5,30.2326,35,70.0,100,70.3,78.6,75.6
20160414061500,136.5,141.75,31.3953,35,68.2,100,70.3,78.6,75.6
20160414063000,136.5,138.6,30.6977,35,70.1,100,70.3,78.6,75.6
20160414064500,136.5,140.7,31.1628,35,68.2,100,70.4,78.6,75.6
20160414070000,136.5,140.7,31.1628,35,69.6,100,70.4,78.6,75.6
20160414071500,136.5,140.7,31.1628,35,68.2,100,70.3,78.6,75.6
20160414073000,136.5,140.7,31.1628,35,70.1,100,70.3,78.6,75.6
20160414074500,136.5,140.7,31.1628,35,67.7,100,70.4,78.6,75.6
20160414080000,136.5,140.7,31.1628,35,69.7,100,70.4,78.6,75.6
20160414081500,136.5,138.6,30.6977,35,68.6,100,70.4,78.6,75.6
20160414083000,136.5,138.6,30.6977,35,68.6,100,70.4,78.6,75.6
20160414084500,136.5,132.3,29.3023,35,67.7,100,70.4,78.6,75.6
20160414090000,136.5,136.5,30.2326,35,68.7,100,70.5,78.6,75.6
20160414091500,136.5,138.6,30.6977,35,67.7,100,70.6,78.6,75.6
20160414093000,136.5,140.7,31.1628,35,69.1,100,71.0,78.6,75.6
20160414094500,136.5,133.35,29.5349,35,67.7,100,71.0,78.6,75.6
20160414100000,136.5,136.5,30.2326,35,67.7,100,71.0,78.6,75.6
20160414101500,136.5,133.35,29.5349,35,67.7,100,70.8,78.6,75.6
20160414103000,136.5,136.5,30.2326,35,69.7,100,71.0,78.6,75.6
20160414104500,136.5,132.3,29.3023,35,68.7,100,70.9,78.6,75.6
20160414110000,136.5,132.3,29.3023,35,67.3,100,70.9,78.6,75.6
20160414111500,136.5,143.85,31.8605,35,69.1,100,70.9,78.6,75.6
20160414113000,136.5,140.7,31.1628,35,68.2,100,71.0,78.6,75.6
20160414114500,136.5,143.85,31.8605,35,68.2,100,70.8,78.6,75.6
20160414120000,136.5,141.75,31.3953,35,68.2,100,71.0,78.6,75.6
20160414121500,136.5,151.2,33.4884,35,66.8,100,71.0,78.6,75.6
20160414123000,136.5,143.85,31.8605,35,68.6,100,71.1,78.6,75.6
20160414124500,136.5,141.75,31.3953,35,68.6,100,71.2,78.6,75.6
20160414130000,136.5,143.85,31.8605,35,66.8,100,71.2,78.6,75.6
20160414131500,136.5,138.6,30.6977,35,66.8,100,71.2,78.6,75.6
20160414133000,136.5,133.35,29.5349,35,67.5,100,71.3,78.6,75.6
20160414134500,136.5,152.25,33.7209,35,68.2,100,71.3,78.6,75.6
20160414140000,136.5,152.25,33.7209,35,68.2,100,71.4,78.6,75.6
20160414141500,136.5,140.7,31.1628,35,68.9,100,71.6,78.6,75.6
20160414143000,136.5,152.25,33.7209,35,67.5,100,72.0,78.6,75.6
20160414144500,136.5,147.0,32.5581,35,67.5,100,71.6,78.6,75.6
20160414150000,136.5,140.7,31.1628,35,67.5,100,71.5,78.6,75.6
20160414151500,136.5,143.85,31.8605,35,68.2,100,71.5,78.6,75.6
20160414153000,136.5,138.6,30.6977,35,69.1,100,71.4,78.6,75.6
20160414154500,136.5,141.75,31.3953,35,68.2,100,71.5,78.6,75.6
20160414160000,136.5,141.75,31.3953,35,66.8,100,71.6,78.6,75.6
20160414161500,136.5,138.6,30.6977,35,68.1,100,71.7,78.6,75.6
20160414163000,136.5,151.2,33.4884,35,68.1,100,71.7,78.6,75.6
20160414164500,136.5,149.1,33.0233,35,68.1,100,71.7,78.6,75.6
20160414170000,136.5,138.6,30.6977,35,68.1,100,71.9,78.6,75.6
20160414171500,136.5,138.6,30.6977,35,68.1,100,71.4,78.6,75.6
20160414173000,136.5,133.35,29.5349,35,67.3,100,71.4,78.6,75.6
20160414174500,136.5,136.5,30.2326,35,69.2,100,71.6,78.6,75.6
20160414180000,136.5,140.7,31.1628,35,68.4,100,71.6,78.6,75.6
20160414181500,136.5,140.7,31.1628,35,68.4,100,71.6,78.6,75.6
20160414183000,136.5,132.3,29.3023,35,69.5,100,71.6,78.6,75.6
20160414184500,136.5,141.75,31.3953,35,68.8,100,71.6,78.6,75.6
20160414190000,136.5,141.75,31.3953,35,68.1,100,71.6,78.6,75.6
20160414191500,136.5,138.6,30.6977,35,69.2,100,71.6,78.6,75.6
20160414193000,136.5,133.35,29.5349,35,69.2,100,71.6,78.6,75.6
