PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414194500,136.5,133.35,29.5349,35,68.2,100,71.6,78.6,75.6
20160414200000,136.5,141.75,31.3953,35,68.9,100,71.6,78.6,75.6
20160414201500,136.5,138.6,30.6977,35,68.2,100,71.6,78.6,75.6
20160414203000,136.5,133.35,29.5349,35,70.1,100,71.5,78.6,75.6
20160414204500,136.5,143.85,31.8605,35,67.8,100,71.5,78.6,75.6
20160414210000,136.5,143.85,31.8605,35,68.9,100,71.4,78.6,75.6
20160414211500,136.5,138.6,30.6977,35,68.1,100,71.4,78.6,75.6
20160414213000,136.5,138.6,30.6977,35,68.1,100,71.4,78.6,75.6
20160414214500,136.5,143.85,31.8605,35,69.8,100,71.3,78.6,75.6
20160414220000,136.5,138.6,30.6977,35,67.7,100,71.3,78.6,75.6
20160414221500,136.5,132.3,29.3023,35,69.4,100,71.3,78.6,75.6
20160414223000,136.5,132.3,29.3023,35,68.2,100,71.2,78.6,75.6
20160414224500,136.5,136.5,30.2326,35,68.2,100,71.2,78.6,75.6
20160414230000,136.5,141.75,31.3953,35,69.7,100,71.2,78.6,75.6
20160414231500,136.5,138.6,30.6977,35,68.7,100,71.2,78.6,75.6
20160414233000,136.5,138.6,30.6977,35,70.1,100,71.2,78.6,75.6
20160414234500,136.5,143.85,31.8605,35,67.7,100,71.1,78.6,75.6
20160415000000,136.5,147.0,32.5581,35,69.2,100,71.0,78.6,75.6
20160415001500,136.5,138.6,30.6977,35,69.2,100,71.0,78.6,75.6
20160415003000,136.5,133.35,29.5349,35,69.2,100,71.0,78.6,75.6
20160415004500,136.5,140.7,31.1628,35,69.2,100,71.0,78.6,75.6
20160415010000,136.5,140.7,31.1628,35,68.2,100,71.0,78.6,75.6
20160415011500,136.5,138.6,30.6977,35,70.1,100,70.9,78.6,75.6
20160415013000,136.5,141.75,31.3953,35,67.8,100,70.9,78.6,75.6
20160415014500,136.5,136.5,30.2326,35,69.2,100,70.9,78.6,75.6
20160415020000,136.5,140.7,31.1628,35,68.1,100,70.9,78.6,75.6
20160415021500,136.5,138.6,30.6977,35,68.1,100,70.9,78.6,75.6
20160415023000,136.5,143.85,31.8605,35,69.6,100,70.8,78.6,75.6
20160415024500,136.5,141.75,31.3953,35,68.2,100,70.8,78.6,75.6
20160415030000,136.5,141.75,31.3953,35,70.1,100,70.8,78.6,75.6
20160415031500,136.5,136.5,30.2326,35,67.7,100,70.8,78.6,75.6
20160415033000,136.5,140.7,31.1628,35,68.7,100,70.7,78.6,75.6
20160415034500,136.5,132.3,29.3023,35,68.7,100,70.7,78.6,75.6
20160415040000,136.5,138.6,30.6977,35,67.9,100,70.7,78.6,75.6
20160415041500,136.5,140.7,31.1628,35,69.6,100,70.7,78.6,75.6
20160415043000,136.5,140.7,31.1628,35,67.7,100,70.7,78.6,75.6
20160415044500,136.5,140.7,31.1628,35,69.7,100,70.6,78.6,75.6
20160415050000,136.5,140.7,31.1628,35,67.7,100,70.6,78.6,75.6
20160415051500,136.5,138.6,30.6977,35,68.7,100,70.5,78.6,75.6
20160415053000,136.5,136.5,30.2326,35,68.7,100,70.5,78.6,75.6
20160415054500,136.5,138.6,30.6977,35,68.7,100,70.5,78.6,75.6
20160415060000,136.5,143.85,31.8605,35,69.6,100,70.5,78.6,75.6
20160415061500,136.5,136.5,30.2326,35,68.2,100,70.5,78.6,75.6
20160415063000,136.5,140.7,31.1628,35,70.1,100,70.5,78.6,75.6
20160415064500,136.5,140.7,31.1628,35,67.7,100,70.5,78.6,75.6
20160415070000,136.5,136.5,30.2326,35,69.2,100,70.5,78.6,75.6
20160415071500,136.5,136.5,30.2326,35,68.2,100,70.5,78.6,75.6
20160415073000,136.5,141.75,31.3953,35,69.2,100,70.5,78.6,75.6
20160415074500,136.5,138.6,30.6977,35,69.2,100,70.5,78.6,75.6
20160415080000,136.5,141.75,31.3953,35,69.2,100,70.5,78.6,75.6
20160415081500,136.5,143.85,31.8605,35,68.2,100,70.5,78.6,75.6
20160415083000,136.5,138.6,30.6977,35,69.6,100,70.5,78.6,75.6
20160415084500,136.5,141.75,31.3953,35,67.7,100,70.5,78.6,75.6
20160415090000,136.5,138.6,30.6977,35,69.6,100,70.5,78.6,75.6
20160415091500,136.5,138.6,30.6977,35,68.2,100,70.9,78.6,75.6
20160415093000,136.5,138.6,30.6977,35,68.2,100,70.9,78.6,75.6
20160415094500,136.5,141.75,31.3953,35,68.2,100,71.0,78.6,75.6
20160415100000,136.5,129.15,28.6046,35,65.3,100,71.0,78.6,75.6
20160415101500,136.5,138.6,30.6977,35,67.3,100,70.9,78.6,75.6
20160415103000,136.5,138.6,30.6977,35,67.3,100,70.9,78.6,75.6
20160415104500,136.5,136.5,30.2326,35,67.3,100,70.7,78.6,75.6
20160415110000,136.5,136.5,30.2326,35,67.3,100,70.5,78.6,75.6
20160415111500,136.5,136.5,30.2326,35,64.9,100,70.4,78.6,75.6
20160415113000,136.5,132.3,29.3023,35,63.2,100,71.4,78.6,75.6
20160415114500,136.5,141.75,31.3953,35,67.7,100,71.0,78.6,75.6
20160415120000,136.5,136.5,30.2326,35,65.3,100,71.0,78.6,75.6
20160415121500,136.5,133.35,29.5349,35,69.6,100,71.0,78.6,75.6
20160415123000,136.5,136.5,30.2326,35,65.8,100,71.0,78.6,75.6
20160415124500,136.5,140.7,31.1628,35,63.6,100,71.0,78.6,75.6
20160415130000,136.5,138.6,30.6977,35,65.2,100,70.9,78.6,75.6
20160415131500,136.5,141.75,31.3953,35,66.8,100,70.9,78.6,75.6
20160415133000,136.5,138.6,30.6977,35,68.4,100,71.0,78.6,75.6
20160415134500,136.5,132.3,29.3023,35,67.7,100,70.9,78.6,75.6
20160415140000,136.5,138.6,30.6977,35,67.7,100,71.2,82.0,76.0
20160415141500,136.5,133.35,29.5349,35,67.7,100,71.0,82.0,76.0
20160415143000,136.5,133.35,29.5349,35,67.7,100,71.0,82.0,76.0
20160415144500,136.5,124.95,27.6744,35,67.7,100,71.3,82.0,76.0
20160415150000,136.5,129.15,28.6046,35,70.1,100,71.0,82.0,76.0
20160415151500,136.5,129.15,28.6046,35,68.7,100,70.9,82.0,76.0
20160415153000,136.5,132.3,29.3023,35,67.7,100,70.9,82.0,76.0
20160415154500,136.5,129.15,28.6046,35,68.6,100,70.7,82.0,76.0
20160415160000,136.5,132.3,29.3023,35,68.6,100,71.6,82.0,76.0
20160415161500,136.5,124.95,27.6744,35,68.6,100,71.1,82.0,76.0
20160415163000,136.5,138.6,30.6977,35,68.6,100,71.3,82.0,76.0
20160415164500,136.5,136.5,30.2326,35,67.3,100,71.0,82.0,76.0
20160415170000,136.5,136.5,30.2326,35,69.1,100,71.2,82.0,76.0
20160415171500,136.5,136.5,30.2326,35,67.7,100,71.2,82.0,76.0
20160415173000,136.5,129.15,28.6046,35,67.7,100,71.3,82.0,76.0
20160415174500,136.5,141.75,31.3953,35,69.6,100,71.3,82.0,76.0
20160415180000,136.5,147.0,32.5581,35,68.2,100,71.3,82.0,76.0
20160415181500,136.5,140.7,31.1628,35,68.2,100,71.4,82.0,76.0
20160415183000,136.5,136.5,30.2326,35,68.2,100,71.4,82.0,76.0
20160415184500,136.5,136.5,30.2326,35,68.2,100,71.4,82.0,76.0
20160415190000,136.5,147.0,32.5581,35,68.2,100,71.4,82.0,76.0
20160415191500,136.5,138.6,30.6977,35,68.2,100,71.5,82.0,76.0
20160415193000,136.5,136.5,30.2326,35,68.2,100,71.5,82.0,76.0
20160415194500,136.5,138.6,30.6977,35,69.2,100,71.5,82.0,76.0
20160415200000,136.5,132.3,29.3023,35,68.2,100,71.5,82.0,76.0
20160415201500,136.5,140.7,31.1628,35,69.5,100,71.5,82.0,76.0
20160415203000,136.5,140.7,31.1628,35,68.2,100,71.5,82.0,76.0
20160415204500,136.5,140.7,31.1628,35,69.6,100,71.5,82.0,76.0
20160415210000,136.5,136.5,30.2326,35,67.7,100,71.5,82.0,76.0
20160415211500,136.5,136.5,30.2326,35,69.2,100,71.4,82.0,76.0
20160415213000,136.5,141.75,31.3953,35,67.3,100,71.4,82.0,76.0
20160415214500,136.5,133.35,29.5349,35,68.7,100,71.4,82.0,76.0
20160415220000,136.5,133.35,29.5349,35,68.7,100,71.3,82.0,76.0
20160415221500,136.5,140.7,31.1628,35,68.7,100,71.3,82.0,76.0
20160415223000,136.5,140.7,31.1628,35,69.6,100,71.3,82.0,76.0
20160415224500,136.5,147.0,32.5581,35,68.2,100,71.3,82.0,76.0
20160415230000,136.5,138.6,30.6977,35,69.6,100,71.3,82.0,76.0
20160415231500,136.5,147.0,32.5581,35,67.7,100,71.2,82.0,76.0
20160415233000,136.5,138.6,30.6977,35,68.7,100,71.2,82.0,76.0
20160415234500,136.5,136.5,30.2326,35,68.7,100,71.2,82.0,76.0
20160416000000,136.5,140.7,31.1628,35,68.0,100,71.2,82.0,76.0
20160416001500,136.5,140.7,31.1628,35,69.6,100,71.2,82.0,76.0
20160416003000,136.5,138.6,30.6977,35,67.8,100,71.2,82.0,76.0
20160416004500,136.5,138.6,30.6977,35,69.7,100,71.1,82.0,76.0
20160416010000,136.5,140.7,31.1628,35,67.3,100,71.1,82.0,76.0
20160416011500,136.5,122.85,27.2093,31,74.9,100,71.0,82.0,76.0
20160416013000,136.5,122.85,27.2093,31,72.7,100,71.1,82.0,76.0
20160416014500,136.5,122.85,27.2093,31,73.5,100,71.2,82.0,76.0
20160416020000,136.5,124.95,27.6744,31,73.5,100,71.2,82.0,76.0
20160416021500,136.5,133.35,29.5349,32,72.5,100,71.2,82.0,76.0
20160416023000,136.5,129.15,28.6046,32,74.4,100,71.2,82.0,76.0
20160416024500,136.5,133.35,29.5349,32,71.7,100,71.2,82.0,76.0
20160416030000,136.5,133.35,29.5349,32,74.1,100,71.2,82.0,76.0
20160416031500,136.5,133.35,29.5349,32,71.6,100,71.2,82.0,76.0
20160416033000,136.5,133.35,29.5349,32,73.0,100,71.2,82.0,76.0
20160416034500,136.5,129.15,28.6046,32,73.0,100,71.2,82.0,76.0
20160416040000,136.5,127.05,28.1395,32,72.0,100,71.2,82.0,76.0
20160416041500,136.5,133.35,29.5349,32,74.1,100,71.1,82.0,76.0
20160416043000,136.5,133.35,29.5349,32,71.6,100,71.1,82.0,76.0
20160416044500,136.5,133.35,29.5349,32,74.4,100,71.1,82.0,76.0
20160416050000,136.5,133.35,29.5349,32,71.1,100,71.1,82.0,76.0
20160416051500,136.5,129.15,28.6046,32,73.1,100,71.0,82.0,76.0
20160416053000,136.5,129.15,28.6046,32,72.0,100,71.0,82.0,76.0
20160416054500,136.5,127.05,28.1395,32,72.0,100,71.0,82.0,76.0
20160416060000,136.5,129.15,28.6046,32,74.2,100,71.0,82.0,76.0
20160416061500,136.5,129.15,28.6046,32,72.0,100,71.0,82.0,76.0
20160416063000,136.5,132.3,29.3023,32,74.4,100,71.0,82.0,76.0
20160416064500,136.5,129.15,28.6046,32,72.0,100,71.0,82.0,76.0
20160416070000,136.5,132.3,29.3023,32,73.5,100,71.0,82.0,76.0
20160416071500,136.5,132.3,29.3023,32,72.1,100,71.0,82.0,76.0
20160416073000,136.5,127.05,28.1395,32,72.1,100,71.0,82.0,76.0
20160416074500,136.5,129.15,28.6046,32,73.4,100,71.0,82.0,76.0
20160416080000,136.5,132.3,29.3023,32,72.0,100,71.0,82.0,76.0
20160416081500,136.5,129.15,28.6046,32,74.4,100,71.0,82.0,76.0
20160416083000,136.5,133.35,29.5349,32,72.0,100,71.0,82.0,76.0
20160416084500,136.5,133.35,29.5349,32,74.0,100,71.0,82.0,76.0
20160416090000,136.5,138.6,30.6977,32,72.4,100,71.0,82.0,76.0
20160416091500,136.5,127.05,28.1395,32,72.4,100,71.0,82.0,76.0
20160416093000,136.5,132.3,29.3023,32,72.4,100,70.9,82.0,76.0
20160416094500,136.5,132.3,29.3023,32,72.4,100,70.9,82.0,76.0
20160416100000,136.5,129.15,28.6046,32,73.9,100,70.9,82.0,76.0
20160416101500,136.5,127.05,28.1395,32,71.6,100,70.9,82.0,76.0
20160416103000,136.5,132.3,29.3023,32,73.5,100,70.9,82.0,76.0
20160416104500,136.5,132.3,29.3023,32,71.6,100,70.9,82.0,76.0
20160416110000,136.5,127.05,28.1395,32,72.9,100,70.9,82.0,76.0
20160416111500,136.5,132.3,29.3023,32,72.9,100,70.9,82.0,76.0
20160416113000,136.5,129.15,28.6046,32,71.6,100,70.9,82.0,76.0
20160416114500,136.5,129.15,28.6046,32,71.6,100,70.9,82.0,76.0
20160416120000,136.5,132.3,29.3023,32,72.7,100,70.9,82.0,76.0
20160416121500,136.5,122.85,27.2093,32,71.0,100,70.9,82.0,76.0
20160416123000,136.5,129.15,28.6046,32,72.6,100,70.9,82.0,76.0
20160416124500,136.5,129.15,28.6046,32,71.4,100,71.0,82.0,76.0
20160416130000,136.5,129.15,28.6046,32,71.4,100,71.0,82.0,76.0
20160416131500,136.5,132.3,29.3023,32,74.4,100,71.0,82.0,76.0
20160416133000,136.5,129.15,28.6046,32,71.6,100,71.0,82.0,76.0
20160416134500,136.5,127.05,28.1395,32,74.1,100,71.0,82.0,76.0
20160416140000,136.5,127.05,28.1395,32,71.1,100,71.0,82.0,76.0
20160416141500,136.5,129.15,28.6046,32,73.0,100,71.0,82.0,76.0
20160416143000,136.5,132.3,29.3023,32,73.0,100,71.0,82.0,76.0
20160416144500,136.5,124.95,27.6744,32,72.0,100,71.0,82.0,76.0
20160416150000,136.5,129.15,28.6046,32,74.4,100,71.0,82.0,76.0
20160416151500,136.5,127.05,28.1395,32,72.0,100,71.0,82.0,76.0
20160416153000,136.5,132.3,29.3023,32,74.4,100,71.1,82.0,76.0
20160416154500,136.5,132.3,29.3023,32,72.0,100,71.1,82.0,76.0
20160416160000,136.5,129.15,28.6046,32,73.4,100,71.2,82.0,76.0
20160416161500,136.5,132.3,29.3023,32,72.4,100,71.2,82.0,76.0
20160416163000,136.5,132.3,29.3023,32,72.4,100,71.2,82.0,76.0
20160416164500,136.5,132.3,29.3023,32,74.4,100,71.2,82.0,76.0
20160416170000,136.5,129.15,28.6046,32,72.1,100,71.2,82.0,76.0
20160416171500,136.5,129.15,28.6046,32,74.4,100,71.2,82.0,76.0
20160416173000,136.5,129.15,28.6046,32,71.9,100,71.2,82.0,76.0
20160416174500,136.5,127.05,28.1395,32,73.5,100,71.2,82.0,76.0
20160416180000,136.5,129.15,28.6046,32,72.4,100,71.2,82.0,76.0
20160416181500,136.5,127.05,28.1395,32,72.4,100,71.2,82.0,76.0
20160416183000,136.5,129.15,28.6046,32,71.6,100,71.2,82.0,76.0
20160416184500,136.5,133.35,29.5349,32,71.6,100,71.2,82.0,76.0
20160416190000,136.5,127.05,28.1395,32,73.4,100,71.2,82.0,76.0
20160416191500,136.5,127.05,28.1395,32,71.6,100,71.1,82.0,76.0
20160416193000,136.5,127.05,28.1395,32,74.4,100,71.1,82.0,76.0
20160416194500,136.5,129.15,28.6046,32,71.6,100,71.1,82.0,76.0
20160416200000,136.5,129.15,28.6046,32,73.0,100,71.1,82.0,76.0
20160416201500,136.5,133.35,29.5349,32,73.0,100,71.0,82.0,76.0
20160416203000,136.5,129.15,28.6046,32,72.0,100,71.0,82.0,76.0
20160416204500,136.5,127.05,28.1395,32,74.8,100,71.0,82.0,76.0
20160416210000,136.5,129.15,28.6046,32,71.6,100,71.0,82.0,76.0
20160416211500,136.5,129.15,28.6046,32,73.5,100,71.0,82.0,76.0
20160416213000,136.5,124.95,27.6744,32,71.8,100,71.0,82.0,76.0
20160416214500,136.5,129.15,28.6046,32,71.8,100,71.0,82.0,76.0
20160416220000,136.5,127.05,28.1395,32,73.9,100,71.0,82.0,76.0
20160416221500,136.5,127.05,28.1395,32,71.6,100,71.0,82.0,76.0
20160416223000,136.5,132.3,29.3023,32,74.4,100,71.0,82.0,76.0
20160416224500,136.5,129.15,28.6046,32,71.6,100,71.0,82.0,76.0
20160416230000,136.5,132.3,29.3023,32,73.5,100,71.0,82.0,76.0
20160416231500,136.5,129.15,28.6046,32,72.4,100,70.9,82.0,76.0
20160416233000,136.5,132.3,29.3023,32,72.4,100,70.9,82.0,76.0
20160416234500,136.5,127.05,28.1395,32,74.0,100,70.9,82.0,76.0
20160417000000,136.5,132.3,29.3023,32,72.0,100,70.9,82.0,76.0
20160417001500,136.5,129.15,28.6046,32,74.0,100,70.9,82.0,76.0
20160417003000,136.5,132.3,29.3023,32,71.5,100,70.9,82.0,76.0
20160417004500,136.5,129.15,28.6046,32,73.0,100,70.9,82.0,76.0
20160417010000,136.5,129.15,28.6046,32,73.0,100,70.9,82.0,76.0
20160417011500,136.5,132.3,29.3023,32,71.9,100,70.9,82.0,76.0
20160417013000,136.5,129.15,28.6046,32,74.4,100,70.9,82.0,76.0
20160417014500,136.5,127.05,28.1395,32,71.6,100,70.8,82.0,76.0
20160417020000,136.5,127.05,28.1395,32,73.0,100,70.8,82.0,76.0
20160417021500,136.5,132.3,29.3023,32,74.8,100,70.8,82.0,76.0
20160417023000,136.5,127.05,28.1395,32,71.6,100,70.8,82.0,76.0
20160417024500,136.5,129.15,28.6046,32,74.0,100,70.8,82.0,76.0
20160417030000,136.5,129.15,28.6046,32,72.0,100,70.8,82.0,76.0
20160417031500,136.5,127.05,28.1395,32,72.0,100,70.8,82.0,76.0
20160417033000,136.5,122.85,27.2093,32,74.4,100,70.8,82.0,76.0
20160417034500,136.5,124.95,27.6744,32,71.6,100,70.7,82.0,76.0
20160417040000,136.5,132.3,29.3023,32,74.0,100,70.7,82.0,76.0
20160417041500,136.5,129.15,28.6046,32,72.0,100,70.7,82.0,76.0
20160417043000,136.5,127.05,28.1395,32,72.0,100,70.7,82.0,76.0
20160417044500,136.5,129.15,28.6046,32,73.4,100,70.7,82.0,76.0
20160417050000,136.5,132.3,29.3023,32,72.0,100,70.7,82.0,76.0
20160417051500,136.5,129.15,28.6046,32,73.9,100,70.7,82.0,76.0
20160417053000,136.5,129.15,28.6046,32,71.5,100,70.7,82.0,76.0
20160417054500,136.5,132.3,29.3023,32,72.5,100,70.7,82.0,76.0
20160417060000,136.5,132.3,29.3023,32,74.4,100,70.7,82.0,76.0
20160417061500,136.5,132.3,29.3023,32,72.0,100,70.7,82.0,76.0
20160417063000,136.5,124.95,27.6744,32,74.4,100,70.7,82.0,76.0
20160417064500,136.5,132.3,29.3023,32,71.6,100,70.7,82.0,76.0
20160417070000,136.5,132.3,29.3023,32,74.0,100,70.7,82.0,76.0
20160417071500,136.5,127.05,28.1395,32,73.2,100,70.7,82.0,76.0
20160417073000,136.5,136.5,30.2326,32,73.2,100,70.7,82.0,76.0
20160417074500,136.5,132.3,29.3023,32,73.2,100,70.7,82.0,76.0
20160417080000,136.5,127.05,28.1395,32,72.0,100,70.7,82.0,76.0
20160417081500,136.5,127.05,28.1395,32,74.4,100,70.7,82.0,76.0
20160417083000,136.5,129.15,28.6046,32,71.6,100,70.7,82.0,76.0
20160417084500,136.5,129.15,28.6046,32,73.2,100,70.7,82.0,76.0
20160417090000,136.5,129.15,28.6046,32,73.2,100,70.7,82.0,76.0
20160417091500,136.5,127.05,28.1395,32,73.2,100,70.7,82.0,76.0
20160417093000,136.5,129.15,28.6046,32,73.2,100,70.7,82.0,76.0
20160417094500,136.5,132.3,29.3023,32,72.0,100,70.7,82.0,76.0
20160417100000,136.5,129.15,28.6046,32,74.4,100,70.7,82.0,76.0
20160417101500,136.5,129.15,28.6046,32,71.1,100,70.7,82.0,76.0
20160417103000,136.5,129.15,28.6046,32,73.2,100,70.7,82.0,76.0
20160417104500,136.5,132.3,29.3023,32,72.0,100,70.7,82.0,76.0
20160417110000,136.5,129.15,28.6046,32,72.0,100,70.7,82.0,76.0
20160417111500,136.5,132.3,29.3023,32,72.9,100,70.7,82.0,76.0
20160417113000,136.5,127.05,28.1395,32,71.6,100,70.7,82.0,76.0
20160417114500,136.5,127.05,28.1395,32,74.4,100,70.7,82.0,76.0
20160417120000,136.5,129.15,28.6046,32,71.5,100,70.8,82.0,76.0
20160417121500,136.5,122.85,27.2093,32,73.5,100,70.9,82.0,76.0
20160417123000,136.5,129.15,28.6046,32,71.5,100,70.9,82.0,76.0
20160417124500,136.5,132.3,29.3023,32,71.5,100,70.9,82.0,76.0
20160417130000,136.5,127.05,28.1395,32,72.9,100,70.9,82.0,76.0
20160417131500,136.5,127.05,28.1395,32,71.5,100,70.9,82.0,76.0
20160417133000,136.5,129.15,28.6046,32,73.8,100,70.9,82.0,76.0
20160417134500,136.5,129.15,28.6046,32,71.5,100,70.9,82.0,76.0
20160417140000,136.5,127.05,28.1395,32,73.5,100,70.9,82.0,76.0
20160417141500,136.5,127.05,28.1395,32,71.5,100,70.9,82.0,76.0
20160417143000,136.5,129.15,28.6046,32,73.0,100,71.0,82.0,76.0
20160417144500,136.5,124.95,27.6744,32,71.1,100,71.0,82.0,76.0
20160417150000,136.5,132.3,29.3023,32,73.4,100,71.0,82.0,76.0
20160417151500,136.5,122.85,27.2093,32,71.6,100,71.0,82.0,76.0
20160417153000,136.5,127.05,28.1395,32,71.6,100,71.0,82.0,76.0
20160417154500,136.5,127.05,28.1395,32,73.0,100,71.0,82.0,76.0
20160417160000,136.5,124.95,27.6744,32,71.5,100,71.0,82.0,76.0
20160417161500,136.5,133.35,29.5349,32,72.9,100,71.0,82.0,76.0
20160417163000,136.5,129.15,28.6046,32,71.3,100,71.0,82.0,76.0
20160417164500,136.5,127.05,28.1395,32,71.3,100,71.0,82.0,76.0
20160417170000,136.5,124.95,27.6744,32,73.3,100,71.0,82.0,76.0
20160417171500,136.5,127.05,28.1395,32,71.6,100,71.0,82.0,76.0
20160417173000,136.5,129.15,28.6046,32,74.4,100,71.0,82.0,76.0
20160417174500,136.5,124.95,27.6744,32,71.6,100,71.0,82.0,76.0
20160417180000,136.5,129.15,28.6046,32,73.1,100,71.0,82.0,76.0
20160417181500,136.5,132.3,29.3023,32,72.0,100,71.1,82.0,76.0
20160417183000,136.5,129.15,28.6046,32,73.5,100,71.0,82.0,76.0
20160417184500,136.5,124.95,27.6744,32,72.0,100,71.1,82.0,76.0
20160417190000,136.5,132.3,29.3023,32,72.0,100,71.1,82.0,76.0
20160417191500,136.5,129.15,28.6046,32,72.9,100,71.1,82.0,76.0
20160417193000,136.5,129.15,28.6046,32,72.0,100,71.1,82.0,76.0
20160417194500,136.5,132.3,29.3023,32,73.9,100,71.1,82.0,76.0
20160417200000,136.5,129.15,28.6046,32,71.1,100,71.1,82.0,76.0
20160417201500,136.5,129.15,28.6046,32,73.5,100,71.0,82.0,76.0
20160417203000,136.5,129.15,28.6046,32,71.7,100,71.0,82.0,76.0
20160417204500,136.5,132.3,29.3023,32,73.0,100,71.0,82.0,76.0
20160417210000,136.5,132.3,29.3023,32,73.0,100,71.0,82.0,76.0
20160417211500,136.5,127.05,28.1395,32,73.0,100,71.0,82.0,76.0
20160417213000,136.5,127.05,28.1395,32,73.9,100,71.0,82.0,76.0
20160417214500,136.5,133.35,29.5349,32,72.0,100,71.0,82.0,76.0
20160417220000,136.5,133.35,29.5349,32,74.1,100,71.0,82.0,76.0
20160417221500,136.5,133.35,29.5349,32,71.1,100,71.0,82.0,76.0
20160417223000,136.5,127.05,28.1395,32,73.0,100,71.0,82.0,76.0
20160417224500,136.5,132.3,29.3023,32,73.0,100,71.0,82.0,76.0
20160417230000,136.5,132.3,29.3023,32,72.1,100,71.0,82.0,76.0
20160417231500,136.5,132.3,29.3023,32,73.5,100,71.0,82.0,76.0
20160417233000,136.5,129.15,28.6046,32,71.6,100,71.0,82.0,76.0
20160417234500,136.5,127.05,28.1395,32,74.8,100,70.9,82.0,76.0
20160418000000,136.5,132.3,29.3023,32,71.5,100,71.0,82.0,76.0
20160418001500,136.5,132.3,29.3023,32,73.5,100,71.0,82.0,76.0
20160418003000,136.5,132.3,29.3023,32,72.7,100,71.0,82.0,76.0
20160418004500,136.5,136.5,30.2326,32,72.7,100,71.0,82.0,76.0
20160418010000,136.5,133.35,29.5349,32,74.4,100,71.0,82.0,76.0
20160418011500,136.5,129.15,28.6046,32,72.4,100,71.0,82.0,76.0
20160418013000,136.5,133.35,29.5349,32,74.4,100,71.0,82.0,76.0
20160418014500,136.5,133.35,29.5349,32,72.0,100,71.0,82.0,76.0
20160418020000,136.5,133.35,29.5349,32,73.0,100,71.0,82.0,76.0
20160418021500,136.5,136.5,30.2326,32,73.0,100,71.0,82.0,76.0
20160418023000,136.5,133.35,29.5349,32,73.0,100,71.0,82.0,76.0
20160418024500,136.5,133.35,29.5349,32,74.8,100,70.9,82.0,76.0
20160418030000,136.5,129.15,28.6046,32,72.0,100,70.9,82.0,76.0
20160418031500,136.5,129.15,28.6046,32,74.4,100,70.9,82.0,76.0
20160418033000,136.5,129.15,28.6046,32,72.0,100,70.9,82.0,76.0
20160418034500,136.5,129.15,28.6046,32,73.0,100,70.9,82.0,76.0
20160418040000,136.5,132.3,29.3023,32,74.4,100,70.9,82.0,76.0
20160418041500,136.5,136.5,30.2326,32,72.1,100,70.9,82.0,76.0
20160418043000,136.5,132.3,29.3023,32,73.6,100,70.9,82.0,76.0
20160418044500,136.5,127.05,28.1395,32,72.4,100,70.9,82.0,76.0
20160418050000,136.5,132.3,29.3023,32,72.4,100,70.9,82.0,76.0
20160418051500,136.5,129.15,28.6046,32,73.9,100,70.9,82.0,76.0
20160418053000,136.5,132.3,29.3023,32,72.0,100,70.9,82.0,76.0
20160418054500,136.5,127.05,28.1395,32,74.4,100,70.9,82.0,76.0
20160418060000,136.5,129.15,28.6046,32,72.0,100,70.8,82.0,76.0
20160418061500,136.5,129.15,28.6046,32,72.0,100,70.8,82.0,76.0
20160418063000,136.5,132.3,29.3023,32,74.8,100,70.8,82.0,76.0
20160418064500,136.5,129.15,28.6046,32,71.6,100,70.8,82.0,76.0
20160418070000,136.5,129.15,28.6046,32,74.4,100,70.8,82.0,76.0
20160418071500,136.5,127.05,28.1395,32,71.6,100,70.8,82.0,76.0
20160418073000,136.5,132.3,29.3023,32,74.0,100,70.8,82.0,76.0
20160418074500,136.5,129.15,28.6046,32,72.0,100,70.8,82.0,76.0
20160418080000,136.5,127.05,28.1395,32,73.5,100,70.8,82.0,76.0
20160418081500,136.5,127.05,28.1395,32,73.5,100,70.9,82.0,76.0
20160418083000,136.5,132.3,29.3023,32,71.6,100,70.9,82.0,76.0
20160418084500,136.5,132.3,29.3023,32,74.1,100,70.8,82.0,76.0
20160418090000,136.5,127.05,28.1395,32,71.6,100,70.8,82.0,76.0
20160418091500,136.5,127.05,28.1395,32,73.0,100,70.8,82.0,76.0
20160418093000,136.5,129.15,28.6046,32,71.9,100,71.0,82.0,76.0
20160418094500,136.5,129.15,28.6046,32,71.9,100,71.0,82.0,76.0
20160418100000,136.5,129.15,28.6046,32,73.4,100,71.1,82.0,76.0
20160418101500,136.5,127.05,28.1395,32,72.0,100,71.2,82.0,76.0
20160418103000,136.5,124.95,27.6744,32,75.3,100,71.3,82.0,76.0
20160418104500,136.5,127.05,28.1395,32,71.6,100,71.2,82.0,76.0
20160418110000,136.5,122.85,27.2093,32,74.0,100,71.8,82.0,76.0
20160418111500,136.5,132.3,29.3023,32,72.0,100,71.9,82.0,76.0
20160418113000,136.5,132.3,29.3023,32,72.0,100,71.9,82.0,76.0
20160418114500,136.5,122.85,27.2093,32,72.9,100,71.4,82.0,76.0
20160418120000,136.5,129.15,28.6046,32,71.6,100,71.7,82.0,76.0
20160418121500,136.5,133.35,29.5349,32,71.6,100,71.7,82.0,76.0
20160418123000,136.5,133.35,29.5349,32,73.5,100,71.7,82.0,76.0
20160418124500,136.5,127.05,28.1395,32,71.1,100,71.7,82.0,76.0
20160418130000,136.5,133.35,29.5349,32,71.1,100,71.7,82.0,76.0
20160418131500,136.5,129.15,28.6046,32,73.5,100,71.8,82.0,76.0
20160418133000,136.5,129.15,28.6046,32,71.5,100,71.9,82.0,76.0
20160418134500,136.5,127.05,28.1395,32,73.5,100,71.9,82.0,76.0
20160418140000,136.5,132.3,29.3023,32,72.0,100,72.0,82.0,76.0
20160418141500,136.5,124.95,27.6744,32,72.0,100,72.0,82.0,76.0
20160418143000,136.5,129.15,28.6046,32,74.6,100,72.1,82.0,76.0
20160418144500,136.5,124.95,27.6744,32,72.5,100,72.2,82.0,76.0
20160418150000,136.5,132.3,29.3023,32,72.5,100,72.2,82.0,76.0
20160418151500,136.5,136.5,30.2326,32,73.9,100,72.2,82.0,76.0
20160418153000,136.5,133.35,29.5349,32,72.3,100,72.3,82.0,76.0
20160418154500,136.5,138.6,30.6977,32,71.5,100,72.3,82.0,76.0
20160418160000,136.5,133.35,29.5349,32,72.9,100,72.3,82.0,76.0
20160418161500,136.5,133.35,29.5349,32,72.9,100,72.3,82.0,76.0
20160418163000,136.5,133.35,29.5349,32,71.1,100,72.2,82.0,76.0
20160418164500,136.5,136.5,30.2326,32,71.9,100,72.2,82.0,76.0
20160418170000,136.5,133.35,29.5349,32,71.1,100,72.2,82.0,76.0
20160418171500,136.5,133.35,29.5349,32,71.1,100,72.1,82.0,76.0
20160418173000,136.5,133.35,29.5349,32,72.7,100,72.1,82.0,76.0
20160418174500,136.5,133.35,29.5349,32,71.5,100,71.9,82.0,76.0
20160418180000,136.5,133.35,29.5349,32,71.5,100,71.9,82.0,76.0
20160418181500,136.5,133.35,29.5349,32,72.9,100,71.8,82.0,76.0
20160418183000,136.5,129.15,28.6046,32,71.1,100,71.8,82.0,76.0
20160418184500,136.5,132.3,29.3023,32,73.0,100,71.8,82.0,76.0
20160418190000,136.5,136.5,30.2326,32,71.1,100,71.7,82.0,76.0
20160418191500,136.5,132.3,29.3023,32,71.1,100,71.7,82.0,76.0
20160418193000,136.5,132.3,29.3023,32,72.9,100,71.7,82.0,76.0
20160418194500,136.5,138.6,30.6977,32,71.6,100,71.7,82.0,76.0
20160418200000,136.5,136.5,30.2326,32,74.0,100,71.7,82.0,76.0
20160418201500,136.5,138.6,30.6977,32,70.6,100,71.6,82.0,76.0
20160418203000,136.5,129.15,28.6046,32,72.5,100,71.6,82.0,76.0
20160418204500,136.5,133.35,29.5349,32,72.5,100,71.6,82.0,76.0
20160418210000,136.5,133.35,29.5349,32,72.5,100,71.6,82.0,76.0
20160418211500,136.5,133.35,29.5349,32,73.4,100,71.6,82.0,76.0
20160418213000,136.5,133.35,29.5349,32,71.1,100,71.6,82.0,76.0
20160418214500,136.5,140.7,31.1628,32,73.0,100,71.4,82.0,76.0
20160418220000,136.5,136.5,30.2326,32,71.1,100,71.4,82.0,76.0
20160418221500,136.5,136.5,30.2326,32,72.1,100,71.4,82.0,76.0
20160418223000,136.5,133.35,29.5349,32,72.9,100,71.4,82.0,76.0
20160418224500,136.5,136.5,30.2326,32,71.1,100,71.4,82.0,76.0
20160418230000,136.5,133.35,29.5349,32,73.9,100,71.3,82.0,76.0
20160418231500,136.5,136.5,30.2326,32,71.1,100,71.3,82.0,76.0
20160418233000,136.5,136.5,30.2326,32,72.5,100,71.3,82.0,76.0
20160418234500,136.5,136.5,30.2326,32,72.5,100,71.3,82.0,76.0
20160419000000,136.5,133.35,29.5349,32,71.6,100,71.3,82.0,76.0
20160419001500,136.5,133.35,29.5349,32,73.9,100,71.3,82.0,76.0
20160419003000,136.5,129.15,28.6046,32,70.7,100,71.3,82.0,76.0
20160419004500,136.5,138.6,30.6977,32,73.0,100,71.3,82.0,76.0
20160419010000,136.5,133.35,29.5349,32,71.7,100,71.3,82.0,76.0
20160419011500,136.5,133.35,29.5349,32,71.7,100,71.3,82.0,76.0
20160419013000,136.5,133.35,29.5349,32,73.9,100,71.3,82.0,76.0
20160419014500,136.5,133.35,29.5349,32,71.6,100,71.3,82.0,76.0
20160419020000,136.5,133.35,29.5349,32,73.5,100,71.2,82.0,76.0
20160419021500,136.5,140.7,31.1628,32,71.1,100,71.2,82.0,76.0
20160419023000,136.5,132.3,29.3023,32,72.5,100,71.2,82.0,76.0
20160419024500,136.5,136.5,30.2326,32,72.5,100,71.2,82.0,76.0
20160419030000,136.5,140.7,31.1628,32,72.5,100,71.2,82.0,76.0
20160419031500,136.5,136.5,30.2326,32,73.9,100,71.2,82.0,76.0
20160419033000,136.5,132.3,29.3023,32,71.1,100,71.2,82.0,76.0
20160419034500,136.5,132.3,29.3023,32,73.0,100,71.2,82.0,76.0
20160419040000,136.5,136.5,30.2326,32,71.8,100,71.2,82.0,76.0
20160419041500,136.5,132.3,29.3023,32,71.8,100,71.2,82.0,76.0
20160419043000,136.5,132.3,29.3023,32,72.9,100,71.2,82.0,76.0
20160419044500,136.5,132.3,29.3023,32,71.6,100,71.2,82.0,76.0
20160419050000,136.5,132.3,29.3023,32,74.4,100,71.2,82.0,76.0
20160419051500,136.5,136.5,30.2326,32,71.1,100,71.2,82.0,76.0
20160419053000,136.5,136.5,30.2326,32,73.2,100,71.2,82.0,76.0
20160419054500,136.5,132.3,29.3023,32,71.0,100,71.2,82.0,76.0
20160419060000,136.5,132.3,29.3023,32,72.0,100,71.2,82.0,76.0
20160419061500,136.5,136.5,30.2326,32,72.0,100,71.2,82.0,76.0
20160419063000,136.5,136.5,30.2326,32,73.3,100,71.2,82.0,76.0
20160419064500,136.5,132.3,29.3023,32,71.1,100,71.2,82.0,76.0
20160419070000,136.5,132.3,29.3023,32,73.5,100,71.2,82.0,76.0
20160419071500,136.5,138.6,30.6977,32,71.5,100,71.2,82.0,76.0
20160419073000,136.5,132.3,29.3023,32,73.5,100,71.2,82.0,76.0
20160419074500,136.5,129.15,28.6046,32,72.0,100,71.2,82.0,76.0
20160419080000,136.5,136.5,30.2326,32,72.0,100,71.2,82.0,76.0
20160419081500,136.5,136.5,30.2326,32,73.8,100,71.4,82.0,76.0
20160419083000,136.5,133.35,29.5349,32,72.0,100,71.3,82.0,76.0
20160419084500,136.5,136.5,30.2326,32,74.4,100,71.2,82.0,76.0
20160419090000,136.5,127.05,28.1395,32,75.2,100,71.2,82.0,76.0
20160419091500,136.5,129.15,28.6046,32,71.6,100,71.3,82.0,76.0
20160419093000,136.5,136.5,30.2326,32,71.6,100,71.3,82.0,76.0
20160419094500,136.5,132.3,29.3023,32,71.6,100,71.3,82.0,76.0
20160419100000,136.5,127.05,28.1395,32,72.9,100,71.3,82.0,76.0
20160419101500,136.5,124.95,27.6744,32,73.9,100,71.3,82.0,76.0
20160419103000,136.5,127.05,28.1395,32,72.0,100,71.4,82.0,76.0
20160419104500,136.5,124.95,27.6744,32,72.9,100,71.4,82.0,76.0
20160419110000,136.5,133.35,29.5349,32,73.9,100,71.5,82.0,76.0
20160419111500,136.5,127.05,28.1395,32,71.2,100,71.6,82.0,76.0
20160419113000,136.5,127.05,28.1395,32,70.1,100,71.9,82.0,76.0
20160419114500,136.5,138.6,30.6977,32,73.4,100,71.7,82.0,76.0
20160419120000,136.5,138.6,30.6977,32,72.0,100,71.4,82.0,76.0
20160419121500,136.5,138.6,30.6977,32,72.0,100,71.2,82.0,76.0
20160419123000,136.5,133.35,29.5349,32,72.9,100,71.4,82.0,76.0
20160419124500,136.5,129.15,28.6046,32,72.9,100,71.4,82.0,76.0
20160419130000,136.5,133.35,29.5349,32,72.1,100,71.6,82.0,76.0
20160419131500,136.5,129.15,28.6046,32,71.0,100,71.7,82.0,76.0
20160419133000,136.5,127.05,28.1395,32,72.0,100,71.8,82.0,76.0
20160419134500,136.5,124.95,27.6744,32,74.8,100,71.6,82.0,76.0
20160419140000,136.5,122.85,27.2093,32,72.0,100,71.6,82.0,76.0
20160419141500,136.5,133.35,29.5349,32,72.0,100,71.8,82.0,76.0
20160419143000,136.5,133.35,29.5349,32,72.0,100,71.9,82.0,76.0
20160419144500,136.5,133.35,29.5349,32,72.0,100,71.9,82.0,76.0
20160419150000,136.5,133.35,29.5349,32,72.9,100,72.3,82.0,76.0
20160419151500,136.5,136.5,30.2326,32,72.9,100,72.2,82.0,76.0
20160419153000,136.5,136.5,30.2326,32,72.9,100,72.4,82.0,76.0
20160419154500,136.5,129.15,28.6046,32,72.9,100,72.3,82.0,76.0
20160419160000,136.5,132.3,29.3023,32,72.9,100,71.6,82.0,76.0
20160419161500,136.5,132.3,29.3023,32,71.8,100,71.6,82.0,76.0
20160419163000,136.5,129.15,28.6046,32,70.9,100,71.5,82.0,76.0
20160419164500,136.5,136.5,30.2326,32,73.5,100,71.5,82.0,76.0
20160419170000,136.5,133.35,29.5349,32,73.5,100,71.7,82.0,76.0
20160419171500,136.5,133.35,29.5349,32,71.1,100,71.7,82.0,76.0
20160419173000,136.5,136.5,30.2326,32,70.1,100,71.7,82.0,76.0
20160419174500,136.5,133.35,29.5349,32,71.5,100,71.7,82.0,76.0
20160419180000,136.5,133.35,29.5349,32,73.4,100,71.7,82.0,76.0
20160419181500,136.5,133.35,29.5349,32,72.2,100,71.7,82.0,76.0
20160419183000,136.5,133.35,29.5349,32,71.1,100,71.7,82.0,76.0
20160419184500,136.5,133.35,29.5349,32,71.1,100,71.7,82.0,76.0
20160419190000,136.5,133.35,29.5349,32,73.1,100,71.7,82.0,76.0
20160419191500,136.5,138.6,30.6977,32,73.1,100,71.7,82.0,76.0
20160419193000,136.5,132.3,29.3023,32,71.5,100,71.7,82.0,76.0
20160419194500,136.5,132.3,29.3023,32,71.5,100,71.7,82.0,76.0
20160419200000,136.5,132.3,29.3023,32,73.5,100,71.7,82.0,76.0
20160419201500,136.5,132.3,29.3023,32,71.6,100,71.6,82.0,76.0
20160419203000,136.5,132.3,29.3023,32,71.6,100,71.6,82.0,76.0
20160419204500,136.5,136.5,30.2326,32,73.5,100,71.6,82.0,76.0
20160419210000,136.5,138.6,30.6977,32,71.1,100,71.5,82.0,76.0
20160419211500,136.5,132.3,29.3023,32,71.1,100,71.4,82.0,76.0
20160419213000,136.5,132.3,29.3023,32,73.1,100,71.4,82.0,76.0
20160419214500,136.5,132.3,29.3023,32,70.6,100,71.4,82.0,76.0
20160419220000,136.5,132.3,29.3023,32,72.9,100,71.3,82.0,76.0
20160419221500,136.5,136.5,30.2326,32,72.0,100,71.3,82.0,76.0
20160419223000,136.5,136.5,30.2326,32,72.0,100,71.3,82.0,76.0
20160419224500,136.5,136.5,30.2326,32,73.0,100,71.3,82.0,76.0
20160419230000,136.5,133.35,29.5349,32,70.6,100,71.3,82.0,76.0
20160419231500,136.5,136.5,30.2326,32,73.4,100,71.3,82.0,76.0
20160419233000,136.5,129.15,28.6046,32,71.1,100,71.2,82.0,76.0
20160419234500,136.5,136.5,30.2326,32,73.3,100,71.2,82.0,76.0
20160420000000,136.5,133.35,29.5349,32,71.6,100,71.2,82.0,76.0
20160420001500,136.5,133.35,29.5349,32,71.6,100,71.2,82.0,76.0
20160420003000,136.5,133.35,29.5349,32,73.0,100,71.2,82.0,76.0
20160420004500,136.5,136.5,30.2326,32,70.6,100,71.2,82.0,76.0
20160420010000,136.5,133.35,29.5349,32,73.5,100,71.2,82.0,76.0
20160420011500,136.5,120.75,26.7442,30,74.4,100,71.1,82.0,76.0
20160420013000,136.5,122.85,27.2093,30,76.8,100,71.1,82.0,76.0
20160420014500,136.5,124.95,27.6744,30,75.3,100,71.2,82.0,76.0
20160420020000,136.5,122.85,27.2093,30,73.7,100,71.2,82.0,76.0
20160420021500,136.5,122.85,27.2093,30,76.8,100,71.2,82.0,76.0
20160420023000,136.5,124.95,27.6744,30,73.3,100,71.2,82.0,76.0
20160420024500,136.5,129.15,28.6046,30,76.8,100,71.2,82.0,76.0
20160420030000,136.5,124.95,27.6744,30,74.0,100,71.2,82.0,76.0
20160420031500,136.5,124.95,27.6744,30,75.3,100,71.2,82.0,76.0
20160420033000,136.5,122.85,27.2093,30,75.3,100,71.2,82.0,76.0
20160420034500,136.5,124.95,27.6744,30,73.6,100,71.2,82.0,76.0
20160420040000,136.5,122.85,27.2093,30,76.8,100,71.1,82.0,76.0
20160420041500,136.5,127.05,28.1395,30,74.9,100,71.1,82.0,76.0
20160420043000,136.5,117.6,26.0465,30,73.9,100,71.0,82.0,76.0
20160420044500,136.5,124.95,27.6744,30,77.1,100,71.0,82.0,76.0
20160420050000,136.5,127.05,28.1395,30,74.0,100,71.0,82.0,76.0
20160420051500,136.5,129.15,28.6046,30,76.3,100,71.0,82.0,76.0
20160420053000,136.5,122.85,27.2093,30,75.4,100,71.0,82.0,76.0
20160420054500,136.5,122.85,27.2093,30,73.9,100,71.0,82.0,76.0
20160420060000,136.5,124.95,27.6744,30,76.8,100,71.0,82.0,76.0
20160420061500,136.5,117.6,26.0465,30,74.0,100,71.0,82.0,76.0
20160420063000,136.5,124.95,27.6744,30,74.0,100,71.0,82.0,76.0
20160420064500,136.5,129.15,28.6046,31,74.0,100,71.0,82.0,76.0
20160420070000,136.5,132.3,29.3023,31,74.9,100,70.9,82.0,76.0
20160420071500,136.5,127.05,28.1395,31,72.6,100,70.9,82.0,76.0
20160420073000,136.5,132.3,29.3023,31,75.8,100,70.9,82.0,76.0
20160420074500,136.5,132.3,29.3023,31,74.4,100,70.9,82.0,76.0
20160420080000,136.5,127.05,28.1395,31,74.4,100,70.9,82.0,76.0
20160420081500,136.5,127.05,28.1395,31,76.4,100,71.0,82.0,76.0
20160420083000,136.5,127.05,28.1395,31,74.9,100,71.0,82.0,76.0
20160420084500,136.5,129.15,28.6046,31,73.2,100,70.9,82.0,76.0
20160420090000,136.5,132.3,29.3023,31,73.2,100,70.8,82.0,76.0
20160420091500,136.5,124.95,27.6744,31,75.3,100,71.5,82.0,76.0
20160420093000,136.5,132.3,29.3023,31,72.7,100,71.6,82.0,76.0
20160420094500,136.5,124.95,27.6744,31,72.7,100,71.3,82.0,76.0
20160420100000,136.5,124.95,27.6744,31,72.7,100,71.3,82.0,76.0
20160420101500,136.5,124.95,27.6744,31,72.7,100,71.5,82.0,76.0
20160420103000,136.5,127.05,28.1395,31,73.5,100,71.3,82.0,76.0
20160420104500,136.5,122.85,27.2093,31,73.5,100,71.4,82.0,76.0
20160420110000,136.5,124.95,27.6744,31,73.5,100,71.4,82.0,76.0
20160420111500,136.5,122.85,27.2093,31,73.5,100,71.2,82.0,76.0
20160420113000,136.5,120.75,26.7442,31,73.5,100,71.3,82.0,76.0
20160420114500,136.5,122.85,27.2093,31,73.5,100,71.2,82.0,76.0
20160420120000,136.5,124.95,27.6744,31,73.5,100,70.9,82.0,76.0
20160420121500,136.5,124.95,27.6744,31,73.5,100,70.7,82.0,76.0
20160420123000,136.5,127.05,28.1395,31,74.4,100,70.4,82.0,76.0
20160420124500,136.5,127.05,28.1395,31,73.6,100,70.7,82.0,76.0
20160420130000,136.5,124.95,27.6744,31,72.4,100,70.3,82.0,76.0
20160420131500,136.5,122.85,27.2093,31,72.4,100,70.9,82.0,76.0
20160420133000,136.5,129.15,28.6046,31,73.5,100,71.3,82.0,76.0
20160420134500,136.5,122.85,27.2093,31,75.7,100,71.6,82.0,76.0
20160420140000,136.5,122.85,27.2093,31,72.5,100,71.5,82.0,76.0
20160420141500,136.5,120.75,26.7442,31,73.7,100,71.0,82.0,76.0
20160420143000,136.5,122.85,27.2093,31,74.9,100,71.2,82.0,76.0
20160420144500,136.5,124.95,27.6744,31,73.4,100,71.2,82.0,76.0
20160420150000,136.5,124.95,27.6744,31,73.4,100,71.4,82.0,76.0
20160420151500,136.5,127.05,28.1395,31,73.4,100,71.6,82.0,76.0
20160420153000,136.5,129.15,28.6046,31,75.4,100,71.4,82.0,76.0
20160420154500,136.5,127.05,28.1395,31,72.4,100,71.7,82.0,76.0
20160420160000,136.5,132.3,29.3023,31,72.4,100,72.2,82.0,76.0
20160420161500,136.5,127.05,28.1395,31,72.4,100,71.7,82.0,76.0
20160420163000,136.5,133.35,29.5349,31,74.9,100,71.8,82.0,76.0
20160420164500,136.5,133.35,29.5349,31,72.2,100,71.5,82.0,76.0
20160420170000,136.5,133.35,29.5349,31,73.4,100,71.4,82.0,76.0
20160420171500,136.5,133.35,29.5349,31,74.8,100,71.3,82.0,76.0
20160420173000,136.5,129.15,28.6046,31,72.2,100,71.3,82.0,76.0
20160420174500,136.5,129.15,28.6046,31,72.2,100,71.3,82.0,76.0
20160420180000,136.5,129.15,28.6046,31,72.2,100,71.6,82.0,76.0
20160420181500,136.5,132.3,29.3023,31,73.0,100,71.7,82.0,76.0
20160420183000,136.5,132.3,29.3023,31,73.0,100,71.8,82.0,76.0
20160420184500,136.5,132.3,29.3023,31,75.3,100,71.8,82.0,76.0
20160420190000,136.5,129.15,28.6046,31,75.3,100,71.9,82.0,76.0
20160420191500,136.5,132.3,29.3023,31,75.3,100,71.9,82.0,76.0
20160420193000,136.5,132.3,29.3023,31,76.3,100,71.9,82.0,76.0
20160420194500,136.5,132.3,29.3023,31,75.4,100,71.9,82.0,76.0
20160420200000,136.5,132.3,29.3023,31,75.4,100,71.9,82.0,76.0
20160420201500,136.5,132.3,29.3023,31,75.4,100,71.9,82.0,76.0
20160420203000,136.5,132.3,29.3023,31,75.4,100,71.9,82.0,76.0
20160420204500,136.5,136.5,30.2326,31,74.0,100,71.9,82.0,76.0
20160420210000,136.5,133.35,29.5349,31,72.5,100,71.9,82.0,76.0
20160420211500,136.5,133.35,29.5349,31,75.8,100,71.9,82.0,76.0
20160420213000,136.5,133.35,29.5349,31,73.6,100,71.9,82.0,76.0
20160420214500,136.5,129.15,28.6046,31,73.6,100,71.9,82.0,76.0
20160420220000,136.5,132.3,29.3023,31,76.3,100,71.8,82.0,76.0
20160420221500,136.5,132.3,29.3023,31,73.5,100,71.8,82.0,76.0
20160420223000,136.5,132.3,29.3023,31,73.5,100,71.8,82.0,76.0
20160420224500,136.5,132.3,29.3023,31,74.4,100,71.8,82.0,76.0
20160420230000,136.5,127.05,28.1395,31,75.9,100,71.7,82.0,76.0
20160420231500,136.5,133.35,29.5349,31,75.9,100,71.7,82.0,76.0
20160420233000,136.5,133.35,29.5349,31,73.0,100,71.7,82.0,76.0
20160420234500,136.5,133.35,29.5349,31,75.3,100,71.7,82.0,76.0
20160421000000,136.5,133.35,29.5349,31,75.3,100,71.6,82.0,76.0
20160421001500,136.5,133.35,29.5349,31,73.0,100,71.6,82.0,76.0
20160421003000,136.5,133.35,29.5349,31,74.4,100,71.6,82.0,76.0
20160421004500,136.5,133.35,29.5349,31,74.4,100,71.6,82.0,76.0
20160421010000,136.5,133.35,29.5349,31,72.5,100,71.5,82.0,76.0
20160421011500,136.5,133.35,29.5349,31,75.8,100,71.4,82.0,76.0
20160421013000,136.5,133.35,29.5349,31,73.6,100,71.4,82.0,76.0
20160421014500,136.5,133.35,29.5349,31,73.6,100,71.4,82.0,76.0
20160421020000,136.5,129.15,28.6046,31,75.9,100,71.4,82.0,76.0
20160421021500,136.5,133.35,29.5349,31,73.5,100,71.4,82.0,76.0
20160421023000,136.5,133.35,29.5349,31,74.8,100,71.3,82.0,76.0
20160421024500,136.5,129.15,28.6046,31,74.0,100,71.3,82.0,76.0
20160421030000,136.5,129.15,28.6046,31,72.5,100,71.3,82.0,76.0
20160421031500,136.5,133.35,29.5349,31,75.8,100,71.3,82.0,76.0
20160421033000,136.5,127.05,28.1395,31,72.6,100,71.2,82.0,76.0
20160421034500,136.5,132.3,29.3023,31,74.8,100,71.2,82.0,76.0
20160421040000,136.5,129.15,28.6046,31,73.5,100,71.2,82.0,76.0
20160421041500,136.5,129.15,28.6046,31,72.4,100,71.2,82.0,76.0
20160421043000,136.5,129.15,28.6046,31,75.4,100,71.2,82.0,76.0
20160421044500,136.5,132.3,29.3023,31,72.0,100,71.1,82.0,76.0
20160421050000,136.5,132.3,29.3023,31,75.8,100,71.0,82.0,76.0
20160421051500,136.5,132.3,29.3023,31,72.5,100,71.0,82.0,76.0
20160421053000,136.5,124.95,27.6744,31,74.8,100,71.0,82.0,76.0
20160421054500,136.5,132.3,29.3023,31,74.8,100,71.0,82.0,76.0
20160421060000,136.5,132.3,29.3023,31,72.5,100,71.0,82.0,76.0
20160421061500,136.5,132.3,29.3023,31,76.8,100,71.0,82.0,76.0
20160421063000,136.5,132.3,29.3023,31,73.5,100,71.0,82.0,76.0
20160421064500,136.5,136.5,30.2326,31,74.4,100,71.0,82.0,76.0
20160421070000,136.5,133.35,29.5349,31,76.8,100,71.0,82.0,76.0
20160421071500,136.5,133.35,29.5349,31,76.8,100,71.0,82.0,76.0
20160421073000,136.5,133.35,29.5349,31,74.4,100,71.0,82.0,76.0
20160421074500,136.5,133.35,29.5349,31,72.5,100,71.0,82.0,76.0
20160421080000,136.5,133.35,29.5349,31,75.6,100,71.0,82.0,76.0
20160421081500,136.5,124.95,27.6744,31,74.0,100,71.0,82.0,76.0
20160421083000,136.5,127.05,28.1395,31,74.0,100,70.9,82.0,76.0
20160421084500,136.5,127.05,28.1395,31,75.7,100,70.8,82.0,76.0
20160421090000,136.5,127.05,28.1395,31,74.0,100,70.6,82.0,76.0
20160421091500,136.5,127.05,28.1395,31,76.8,100,70.9,82.0,76.0
20160421093000,136.5,129.15,28.6046,31,73.2,100,70.9,82.0,76.0
20160421094500,136.5,129.15,28.6046,31,73.2,100,71.0,82.0,76.0
20160421100000,136.5,129.15,28.6046,31,72.4,100,71.3,82.0,76.0
20160421101500,136.5,133.35,29.5349,31,72.4,100,71.3,82.0,76.0
20160421103000,136.5,127.05,28.1395,31,74.4,100,71.7,82.0,76.0
20160421104500,136.5,124.95,27.6744,31,75.8,100,71.3,82.0,76.0
20160421110000,136.5,129.15,28.6046,31,72.9,100,71.4,82.0,76.0
20160421111500,136.5,127.05,28.1395,31,72.0,100,71.5,82.0,76.0
20160421113000,136.5,138.6,30.6977,31,73.0,100,71.6,82.0,76.0
20160421114500,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160421120000,136.5,132.3,29.3023,31,74.4,100,71.4,82.0,76.0
20160421121500,136.5,127.05,28.1395,31,73.4,100,71.4,82.0,76.0
20160421123000,136.5,133.35,29.5349,31,73.4,100,71.4,82.0,76.0
20160421124500,136.5,133.35,29.5349,31,74.3,100,71.5,82.0,76.0
20160421130000,136.5,127.05,28.1395,31,74.3,100,71.5,82.0,76.0
20160421131500,136.5,127.05,28.1395,31,74.3,100,71.6,82.0,76.0
20160421133000,136.5,129.15,28.6046,31,74.3,100,71.4,82.0,76.0
20160421134500,136.5,127.05,28.1395,31,72.0,100,71.5,82.0,76.0
20160421140000,136.5,129.15,28.6046,31,72.0,100,72.0,82.0,76.0
20160421141500,136.5,120.75,26.7442,31,73.0,100,71.9,82.0,76.0
20160421143000,136.5,124.95,27.6744,31,75.8,100,71.7,82.0,76.0
20160421144500,136.5,124.95,27.6744,31,72.5,100,71.6,82.0,76.0
20160421150000,136.5,124.95,27.6744,31,72.5,100,71.9,82.0,76.0
20160421151500,136.5,124.95,27.6744,31,73.3,100,71.4,82.0,76.0
20160421153000,136.5,127.05,28.1395,31,73.3,100,71.3,82.0,76.0
20160421154500,136.5,127.05,28.1395,31,73.3,100,71.4,82.0,76.0
20160421160000,136.5,129.15,28.6046,31,73.3,100,71.9,82.0,76.0
20160421161500,136.5,127.05,28.1395,31,74.4,100,71.6,82.0,76.0
20160421163000,136.5,129.15,28.6046,31,74.4,100,71.3,82.0,76.0
20160421164500,136.5,132.3,29.3023,31,73.1,100,71.4,82.0,76.0
20160421170000,136.5,132.3,29.3023,31,75.1,100,71.2,82.0,76.0
20160421171500,136.5,129.15,28.6046,31,75.1,100,71.5,82.0,76.0
20160421173000,136.5,129.15,28.6046,31,75.1,100,71.6,82.0,76.0
20160421174500,136.5,129.15,28.6046,31,73.7,100,71.6,82.0,76.0
20160421180000,136.5,133.35,29.5349,31,73.7,100,71.7,82.0,76.0
20160421181500,136.5,133.35,29.5349,31,73.7,100,71.7,82.0,76.0
20160421183000,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160421184500,136.5,129.15,28.6046,31,73.4,100,71.7,82.0,76.0
20160421190000,136.5,132.3,29.3023,31,75.7,100,71.7,82.0,76.0
20160421191500,136.5,136.5,30.2326,31,73.6,100,71.7,82.0,76.0
20160421193000,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160421194500,136.5,136.5,30.2326,31,75.3,100,71.7,82.0,76.0
20160421200000,136.5,129.15,28.6046,31,73.0,100,71.7,82.0,76.0
20160421201500,136.5,132.3,29.3023,31,73.0,100,71.7,82.0,76.0
20160421203000,136.5,132.3,29.3023,31,75.8,100,71.7,82.0,76.0
20160421204500,136.5,132.3,29.3023,31,73.5,100,71.7,82.0,76.0
20160421210000,136.5,132.3,29.3023,31,73.5,100,71.7,82.0,76.0
20160421211500,136.5,127.05,28.1395,31,75.4,100,71.7,82.0,76.0
20160421213000,136.5,129.15,28.6046,31,72.5,100,71.6,82.0,76.0
20160421214500,136.5,129.15,28.6046,31,75.2,100,71.6,82.0,76.0
20160421220000,136.5,127.05,28.1395,31,73.5,100,71.6,82.0,76.0
20160421221500,136.5,132.3,29.3023,31,73.5,100,71.5,82.0,76.0
20160421223000,136.5,138.6,30.6977,31,73.5,100,71.4,82.0,76.0
20160421224500,136.5,132.3,29.3023,31,72.4,100,71.4,82.0,76.0
20160421230000,136.5,132.3,29.3023,31,75.4,100,71.4,82.0,76.0
20160421231500,136.5,129.15,28.6046,31,72.4,100,71.3,82.0,76.0
20160421233000,136.5,132.3,29.3023,31,75.8,100,71.3,82.0,76.0
20160421234500,136.5,132.3,29.3023,31,72.5,100,71.3,82.0,76.0
20160422000000,136.5,132.3,29.3023,31,75.3,100,71.3,82.0,76.0
20160422001500,136.5,132.3,29.3023,31,73.0,100,71.3,82.0,76.0
20160422003000,136.5,132.3,29.3023,31,73.9,100,71.2,82.0,76.0
20160422004500,136.5,132.3,29.3023,31,73.9,100,71.2,82.0,76.0
20160422010000,136.5,136.5,30.2326,31,72.6,100,71.2,82.0,76.0
20160422011500,136.5,132.3,29.3023,31,75.7,100,71.2,82.0,76.0
20160422013000,136.5,129.15,28.6046,31,73.0,100,71.1,82.0,76.0
20160422014500,136.5,132.3,29.3023,31,74.4,100,71.0,82.0,76.0
20160422020000,136.5,132.3,29.3023,31,73.5,100,71.0,82.0,76.0
20160422021500,136.5,129.15,28.6046,31,74.8,100,71.0,82.0,76.0
20160422023000,136.5,133.35,29.5349,31,73.0,100,71.0,82.0,76.0
20160422024500,136.5,133.35,29.5349,31,74.8,100,70.9,82.0,76.0
20160422030000,136.5,133.35,29.5349,31,74.0,100,70.9,82.0,76.0
20160422031500,136.5,133.35,29.5349,31,74.0,100,70.9,82.0,76.0
20160422033000,136.5,133.35,29.5349,31,75.4,100,70.9,82.0,76.0
20160422034500,136.5,129.15,28.6046,31,72.9,100,70.9,82.0,76.0
20160422040000,136.5,133.35,29.5349,31,76.3,100,70.9,82.0,76.0
20160422041500,136.5,133.35,29.5349,31,73.0,100,70.8,82.0,76.0
20160422043000,136.5,133.35,29.5349,31,74.7,100,70.8,82.0,76.0
20160422044500,136.5,136.5,30.2326,31,74.7,100,70.8,82.0,76.0
20160422050000,136.5,136.5,30.2326,31,73.4,100,70.8,82.0,76.0
20160422051500,136.5,129.15,28.6046,31,75.9,100,70.8,82.0,76.0
20160422053000,136.5,129.15,28.6046,31,73.0,100,70.8,82.0,76.0
20160422054500,136.5,133.35,29.5349,31,74.4,100,70.8,82.0,76.0
20160422060000,136.5,133.35,29.5349,31,75.9,100,70.8,82.0,76.0
20160422061500,136.5,133.35,29.5349,31,74.0,100,70.8,82.0,76.0
20160422063000,136.5,129.15,28.6046,31,72.8,100,70.7,82.0,76.0
20160422064500,136.5,129.15,28.6046,31,75.1,100,70.7,82.0,76.0
20160422070000,136.5,129.15,28.6046,31,73.6,100,70.7,82.0,76.0
20160422071500,136.5,132.3,29.3023,31,73.6,100,70.7,82.0,76.0
20160422073000,136.5,132.3,29.3023,31,75.9,100,70.7,82.0,76.0
20160422074500,136.5,132.3,29.3023,31,72.8,100,70.7,82.0,76.0
20160422080000,136.5,129.15,28.6046,31,75.3,100,70.7,82.0,76.0
20160422081500,136.5,133.35,29.5349,31,72.5,100,70.7,82.0,76.0
20160422083000,136.5,129.15,28.6046,31,74.4,100,70.7,82.0,76.0
20160422084500,136.5,127.05,28.1395,31,74.4,100,70.7,82.0,76.0
20160422090000,136.5,129.15,28.6046,31,72.2,100,70.7,82.0,76.0
20160422091500,136.5,124.95,27.6744,31,76.3,100,71.5,82.0,76.0
20160422093000,136.5,127.05,28.1395,31,76.3,100,71.8,82.0,76.0
20160422094500,136.5,127.05,28.1395,31,74.4,100,70.0,82.0,76.0
20160422100000,136.5,127.05,28.1395,31,72.5,100,70.7,82.0,76.0
20160422101500,136.5,124.95,27.6744,31,72.5,100,70.8,82.0,76.0
20160422103000,136.5,129.15,28.6046,31,73.3,100,70.5,82.0,76.0
20160422104500,136.5,127.05,28.1395,31,75.8,100,70.5,82.0,76.0
20160422110000,136.5,127.05,28.1395,31,75.8,100,70.3,82.0,76.0
20160422111500,136.5,124.95,27.6744,31,73.5,100,70.7,82.0,76.0
20160422113000,136.5,124.95,27.6744,31,73.5,100,70.9,82.0,76.0
20160422114500,136.5,122.85,27.2093,31,75.4,100,71.1,82.0,76.0
20160422120000,136.5,124.95,27.6744,31,75.4,100,71.2,82.0,76.0
20160422121500,136.5,124.95,27.6744,31,75.4,100,71.3,82.0,76.0
20160422123000,136.5,127.05,28.1395,31,74.4,100,71.4,82.0,76.0
20160422124500,136.5,132.3,29.3023,31,72.5,100,71.5,82.0,76.0
20160422130000,136.5,132.3,29.3023,31,72.5,100,71.6,82.0,76.0
20160422131500,136.5,127.05,28.1395,31,71.6,100,71.6,82.0,76.0
20160422133000,136.5,133.35,29.5349,31,72.9,100,71.7,82.0,76.0
20160422134500,136.5,129.15,28.6046,31,72.9,100,71.9,82.0,76.0
20160422140000,136.5,129.15,28.6046,31,74.8,100,71.3,82.0,76.0
20160422141500,136.5,127.05,28.1395,31,74.8,100,71.8,82.0,76.0
20160422143000,136.5,124.95,27.6744,31,74.8,100,71.8,82.0,76.0
20160422144500,136.5,129.15,28.6046,31,74.8,100,71.9,82.0,76.0
20160422150000,136.5,124.95,27.6744,31,72.9,100,72.0,82.0,76.0
20160422151500,136.5,122.85,27.2093,31,75.3,100,72.1,82.0,76.0
20160422153000,136.5,120.75,26.7442,31,75.3,100,71.3,82.0,76.0
20160422154500,136.5,122.85,27.2093,31,75.3,100,71.2,82.0,76.0
20160422160000,136.5,127.05,28.1395,31,73.9,100,71.4,82.0,76.0
20160422161500,136.5,120.75,26.7442,31,73.9,100,71.3,82.0,76.0
20160422163000,136.5,127.05,28.1395,31,74.8,100,71.1,82.0,76.0
20160422164500,136.5,132.3,29.3023,31,74.8,100,71.0,82.0,76.0
20160422170000,136.5,132.3,29.3023,31,74.8,100,71.0,82.0,76.0
20160422171500,136.5,132.3,29.3023,31,74.8,100,71.0,82.0,76.0
20160422173000,136.5,129.15,28.6046,31,74.8,100,71.2,82.0,76.0
20160422174500,136.5,132.3,29.3023,31,74.8,100,71.3,82.0,76.0
20160422180000,136.5,127.05,28.1395,31,74.8,100,71.4,82.0,76.0
20160422181500,136.5,127.05,28.1395,31,73.0,100,71.4,82.0,76.0
20160422183000,136.5,136.5,30.2326,31,73.0,100,71.5,82.0,76.0
20160422184500,136.5,127.05,28.1395,31,73.0,100,71.6,82.0,76.0
20160422190000,136.5,132.3,29.3023,31,73.0,100,71.6,82.0,76.0
