PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422191500,136.5,127.05,28.1395,31,75.3,100,71.6,82.0,76.0
20160422193000,136.5,133.35,29.5349,31,75.3,100,71.7,82.0,76.0
20160422194500,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160422200000,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160422201500,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160422203000,136.5,133.35,29.5349,31,75.3,100,71.7,82.0,76.0
20160422204500,136.5,133.35,29.5349,31,74.0,100,71.7,82.0,76.0
20160422210000,136.5,133.35,29.5349,31,72.5,100,71.7,82.0,76.0
20160422211500,136.5,129.15,28.6046,31,75.8,100,71.7,82.0,76.0
20160422213000,136.5,132.3,29.3023,31,73.1,100,71.7,82.0,76.0
20160422214500,136.5,129.15,28.6046,31,74.4,100,71.6,82.0,76.0
20160422220000,136.5,133.35,29.5349,31,74.4,100,71.6,82.0,76.0
20160422221500,136.5,133.35,29.5349,31,72.5,100,71.6,82.0,76.0
20160422223000,136.5,133.35,29.5349,31,75.8,100,71.6,82.0,76.0
20160422224500,136.5,133.35,29.5349,31,73.0,100,71.6,82.0,76.0
20160422230000,136.5,133.35,29.5349,31,73.9,100,71.6,82.0,76.0
20160422231500,136.5,133.35,29.5349,31,74.9,100,71.5,82.0,76.0
20160422233000,136.5,136.5,30.2326,31,72.4,100,71.4,82.0,76.0
20160422234500,136.5,132.3,29.3023,31,75.9,100,71.4,82.0,76.0
20160423000000,136.5,136.5,30.2326,31,73.0,100,71.4,82.0,76.0
20160423001500,136.5,136.5,30.2326,31,75.3,100,71.4,82.0,76.0
20160423003000,136.5,133.35,29.5349,31,75.3,100,71.4,82.0,76.0
20160423004500,136.5,136.5,30.2326,31,72.9,100,71.4,82.0,76.0
20160423010000,136.5,133.35,29.5349,31,76.3,100,71.3,82.0,76.0
20160423011500,136.5,124.95,27.6744,31,74.0,100,71.3,82.0,76.0
20160423013000,136.5,133.35,29.5349,31,75.3,100,71.3,82.0,76.0
20160423014500,136.5,133.35,29.5349,31,75.3,100,71.3,82.0,76.0
20160423020000,136.5,127.05,28.1395,31,72.0,100,71.3,82.0,76.0
20160423021500,136.5,129.15,28.6046,31,74.8,100,71.2,82.0,76.0
20160423023000,136.5,129.15,28.6046,31,74.8,100,71.2,82.0,76.0
20160423024500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160423030000,136.5,127.05,28.1395,31,75.3,100,71.1,82.0,76.0
20160423031500,136.5,127.05,28.1395,31,73.5,100,71.0,82.0,76.0
20160423033000,136.5,129.15,28.6046,31,72.4,100,71.0,82.0,76.0
20160423034500,136.5,124.95,27.6744,31,75.8,100,71.0,82.0,76.0
20160423040000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160423041500,136.5,129.15,28.6046,31,74.8,100,70.9,82.0,76.0
20160423043000,136.5,133.35,29.5349,31,74.8,100,70.9,82.0,76.0
20160423044500,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160423050000,136.5,127.05,28.1395,31,75.7,100,70.9,82.0,76.0
20160423051500,136.5,129.15,28.6046,31,73.0,100,70.8,82.0,76.0
20160423053000,136.5,124.95,27.6744,31,73.0,100,70.8,82.0,76.0
20160423054500,136.5,127.05,28.1395,31,75.9,100,70.8,82.0,76.0
20160423060000,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160423061500,136.5,124.95,27.6744,31,75.3,100,70.8,82.0,76.0
20160423063000,136.5,124.95,27.6744,31,74.0,100,70.7,82.0,76.0
20160423064500,136.5,127.05,28.1395,31,74.0,100,70.7,82.0,76.0
20160423070000,136.5,129.15,28.6046,31,76.3,100,70.7,82.0,76.0
20160423071500,136.5,127.05,28.1395,31,73.0,100,70.7,82.0,76.0
20160423073000,136.5,127.05,28.1395,31,73.0,100,70.7,82.0,76.0
20160423074500,136.5,127.05,28.1395,31,74.4,100,70.6,82.0,76.0
20160423080000,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160423081500,136.5,129.15,28.6046,31,75.3,100,70.5,82.0,76.0
20160423083000,136.5,127.05,28.1395,31,72.9,100,70.5,82.0,76.0
20160423084500,136.5,127.05,28.1395,31,72.9,100,70.5,82.0,76.0
20160423090000,136.5,127.05,28.1395,31,74.0,100,70.5,82.0,76.0
20160423091500,136.5,124.95,27.6744,31,71.5,100,70.4,82.0,76.0
20160423093000,136.5,129.15,28.6046,31,74.4,100,70.4,82.0,76.0
20160423094500,136.5,122.85,27.2093,31,72.0,100,70.4,82.0,76.0
20160423100000,136.5,129.15,28.6046,31,72.0,100,70.4,82.0,76.0
20160423101500,136.5,129.15,28.6046,31,74.4,100,70.4,82.0,76.0
20160423103000,136.5,127.05,28.1395,31,71.1,100,70.4,82.0,76.0
20160423104500,136.5,133.35,29.5349,31,73.0,100,70.4,82.0,76.0
20160423110000,136.5,129.15,28.6046,31,74.4,100,70.4,82.0,76.0
20160423111500,136.5,129.15,28.6046,31,72.0,100,70.4,82.0,76.0
20160423113000,136.5,129.15,28.6046,31,72.0,100,70.4,82.0,76.0
20160423114500,136.5,124.95,27.6744,31,74.8,100,70.4,82.0,76.0
20160423120000,136.5,127.05,28.1395,31,73.0,100,70.4,82.0,76.0
20160423121500,136.5,129.15,28.6046,31,71.7,100,70.4,82.0,76.0
20160423123000,136.5,124.95,27.6744,31,74.4,100,70.5,82.0,76.0
20160423124500,136.5,127.05,28.1395,31,72.5,100,70.4,82.0,76.0
20160423130000,136.5,127.05,28.1395,31,71.1,100,70.4,82.0,76.0
20160423131500,136.5,127.05,28.1395,31,72.9,100,70.4,82.0,76.0
20160423133000,136.5,127.05,28.1395,31,73.8,100,70.4,82.0,76.0
20160423134500,136.5,127.05,28.1395,31,71.0,100,70.5,82.0,76.0
20160423140000,136.5,124.95,27.6744,31,72.9,100,70.5,82.0,76.0
20160423141500,136.5,124.95,27.6744,31,73.7,100,70.5,82.0,76.0
20160423143000,136.5,127.05,28.1395,31,71.1,100,70.5,82.0,76.0
20160423144500,136.5,124.95,27.6744,31,71.1,100,70.5,82.0,76.0
20160423150000,136.5,122.85,27.2093,31,72.5,100,70.6,82.0,76.0
20160423151500,136.5,127.05,28.1395,31,72.5,100,70.7,82.0,76.0
20160423153000,136.5,122.85,27.2093,31,72.5,100,70.7,82.0,76.0
20160423154500,136.5,122.85,27.2093,31,71.6,100,70.7,82.0,76.0
20160423160000,136.5,124.95,27.6744,31,74.4,100,70.7,82.0,76.0
20160423161500,136.5,120.75,26.7442,31,72.1,100,70.7,82.0,76.0
20160423163000,136.5,124.95,27.6744,31,72.1,100,70.8,82.0,76.0
20160423164500,136.5,129.15,28.6046,31,72.1,100,70.8,82.0,76.0
20160423170000,136.5,129.15,28.6046,31,73.0,100,70.8,82.0,76.0
20160423171500,136.5,122.85,27.2093,31,74.9,100,70.8,82.0,76.0
20160423173000,136.5,122.85,27.2093,31,74.9,100,70.9,82.0,76.0
20160423174500,136.5,124.95,27.6744,31,72.5,100,71.0,82.0,76.0
20160423180000,136.5,122.85,27.2093,31,73.4,100,71.0,82.0,76.0
20160423181500,136.5,124.95,27.6744,31,75.3,100,71.0,82.0,76.0
20160423183000,136.5,124.95,27.6744,31,75.3,100,71.1,82.0,76.0
20160423184500,136.5,124.95,27.6744,31,74.3,100,71.2,82.0,76.0
20160423190000,136.5,124.95,27.6744,31,75.2,100,71.2,82.0,76.0
20160423191500,136.5,124.95,27.6744,31,75.2,100,71.2,82.0,76.0
20160423193000,136.5,124.95,27.6744,31,74.4,100,71.2,82.0,76.0
20160423194500,136.5,127.05,28.1395,31,73.5,100,71.3,82.0,76.0
20160423200000,136.5,127.05,28.1395,31,72.5,100,71.3,82.0,76.0
20160423201500,136.5,129.15,28.6046,31,73.4,100,71.3,82.0,76.0
20160423203000,136.5,129.15,28.6046,31,75.4,100,71.3,82.0,76.0
20160423204500,136.5,129.15,28.6046,31,75.4,100,71.3,82.0,76.0
20160423210000,136.5,129.15,28.6046,31,73.0,100,71.4,82.0,76.0
20160423211500,136.5,129.15,28.6046,31,74.8,100,71.4,82.0,76.0
20160423213000,136.5,129.15,28.6046,31,74.0,100,71.4,82.0,76.0
20160423214500,136.5,127.05,28.1395,31,73.0,100,71.4,82.0,76.0
20160423220000,136.5,132.3,29.3023,31,75.3,100,71.4,82.0,76.0
20160423221500,136.5,124.95,27.6744,31,74.0,100,71.4,82.0,76.0
20160423223000,136.5,129.15,28.6046,31,74.0,100,71.4,82.0,76.0
20160423224500,136.5,127.05,28.1395,31,76.3,100,71.4,82.0,76.0
20160423230000,136.5,132.3,29.3023,31,74.0,100,71.4,82.0,76.0
20160423231500,136.5,129.15,28.6046,31,73.0,100,71.4,82.0,76.0
20160423233000,136.5,124.95,27.6744,31,75.8,100,71.4,82.0,76.0
20160423234500,136.5,129.15,28.6046,31,72.5,100,71.4,82.0,76.0
20160424000000,136.5,124.95,27.6744,31,74.4,100,71.4,82.0,76.0
20160424001500,136.5,127.05,28.1395,31,74.4,100,71.3,82.0,76.0
20160424003000,136.5,124.95,27.6744,31,73.4,100,71.3,82.0,76.0
20160424004500,136.5,124.95,27.6744,31,75.9,100,71.3,82.0,76.0
20160424010000,136.5,122.85,27.2093,31,73.0,100,71.3,82.0,76.0
20160424011500,136.5,127.05,28.1395,31,74.4,100,71.3,82.0,76.0
20160424013000,136.5,124.95,27.6744,31,75.4,100,71.2,82.0,76.0
20160424014500,136.5,127.05,28.1395,31,72.5,100,71.2,82.0,76.0
20160424020000,136.5,122.85,27.2093,31,75.5,100,71.2,82.0,76.0
20160424021500,136.5,129.15,28.6046,31,73.5,100,71.2,82.0,76.0
20160424023000,136.5,122.85,27.2093,31,73.5,100,71.2,82.0,76.0
20160424024500,136.5,124.95,27.6744,31,75.4,100,71.1,82.0,76.0
20160424030000,136.5,136.5,30.2326,32,73.9,100,71.0,82.0,76.0
20160424031500,136.5,127.05,28.1395,32,74.9,100,71.0,82.0,76.0
20160424033000,136.5,136.5,30.2326,32,72.0,100,71.0,82.0,76.0
20160424034500,136.5,133.35,29.5349,32,73.9,100,71.0,82.0,76.0
20160424040000,136.5,129.15,28.6046,32,74.8,100,70.9,82.0,76.0
20160424041500,136.5,132.3,29.3023,32,71.6,100,70.9,82.0,76.0
20160424043000,136.5,138.6,30.6977,32,73.8,100,70.9,82.0,76.0
20160424044500,136.5,132.3,29.3023,32,72.0,100,70.9,82.0,76.0
20160424050000,136.5,132.3,29.3023,32,72.0,100,70.9,82.0,76.0
20160424051500,136.5,129.15,28.6046,32,74.8,100,70.8,82.0,76.0
20160424053000,136.5,133.35,29.5349,32,73.5,100,70.8,82.0,76.0
20160424054500,136.5,136.5,30.2326,32,72.0,100,70.8,82.0,76.0
20160424060000,136.5,133.35,29.5349,32,74.2,100,70.8,82.0,76.0
20160424061500,136.5,133.35,29.5349,32,72.0,100,70.8,82.0,76.0
20160424063000,136.5,133.35,29.5349,32,72.0,100,70.7,82.0,76.0
20160424064500,136.5,133.35,29.5349,32,74.4,100,70.7,82.0,76.0
20160424070000,136.5,133.35,29.5349,32,74.4,100,70.7,82.0,76.0
20160424071500,136.5,129.15,28.6046,32,74.4,100,70.7,82.0,76.0
20160424073000,136.5,138.6,30.6977,32,74.4,100,70.7,82.0,76.0
20160424074500,136.5,127.05,28.1395,32,73.3,100,70.6,82.0,76.0
20160424080000,136.5,136.5,30.2326,32,74.4,100,70.6,82.0,76.0
20160424081500,136.5,127.05,28.1395,32,73.6,100,70.5,82.0,76.0
20160424083000,136.5,129.15,28.6046,32,73.6,100,70.5,82.0,76.0
20160424084500,136.5,132.3,29.3023,32,71.1,100,70.5,82.0,76.0
20160424090000,136.5,132.3,29.3023,32,73.9,100,70.5,82.0,76.0
20160424091500,136.5,132.3,29.3023,32,71.6,100,70.5,82.0,76.0
20160424093000,136.5,132.3,29.3023,32,71.6,100,70.5,82.0,76.0
20160424094500,136.5,124.95,27.6744,32,73.5,100,70.5,82.0,76.0
20160424100000,136.5,136.5,30.2326,32,71.1,100,70.5,82.0,76.0
20160424101500,136.5,132.3,29.3023,32,72.0,100,70.4,82.0,76.0
20160424103000,136.5,129.15,28.6046,32,73.5,100,70.4,82.0,76.0
20160424104500,136.5,129.15,28.6046,32,71.1,100,70.4,82.0,76.0
20160424110000,136.5,129.15,28.6046,32,73.4,100,70.4,82.0,76.0
20160424111500,136.5,132.3,29.3023,32,71.6,100,70.4,82.0,76.0
20160424113000,136.5,136.5,30.2326,32,71.6,100,70.4,82.0,76.0
20160424114500,136.5,133.35,29.5349,32,73.9,100,70.4,82.0,76.0
20160424120000,136.5,133.35,29.5349,32,70.6,100,70.5,82.0,76.0
20160424121500,136.5,127.05,28.1395,32,72.9,100,70.5,82.0,76.0
20160424123000,136.5,132.3,29.3023,32,72.9,100,70.5,82.0,76.0
20160424124500,136.5,129.15,28.6046,32,71.1,100,70.5,82.0,76.0
20160424130000,136.5,133.35,29.5349,32,71.1,100,70.5,82.0,76.0
20160424131500,136.5,133.35,29.5349,32,71.1,100,70.5,82.0,76.0
20160424133000,136.5,129.15,28.6046,32,72.9,100,70.6,82.0,76.0
20160424134500,136.5,129.15,28.6046,32,72.9,100,70.7,82.0,76.0
20160424140000,136.5,129.15,28.6046,32,71.1,100,70.7,82.0,76.0
20160424141500,136.5,132.3,29.3023,32,72.9,100,70.7,82.0,76.0
20160424143000,136.5,132.3,29.3023,32,73.9,100,70.7,82.0,76.0
20160424144500,136.5,132.3,29.3023,32,71.6,100,70.8,82.0,76.0
20160424150000,136.5,129.15,28.6046,32,71.6,100,70.8,82.0,76.0
20160424151500,136.5,129.15,28.6046,32,71.6,100,70.8,82.0,76.0
20160424153000,136.5,129.15,28.6046,32,73.3,100,70.8,82.0,76.0
20160424154500,136.5,127.05,28.1395,32,74.3,100,70.9,82.0,76.0
20160424160000,136.5,127.05,28.1395,32,71.7,100,70.9,82.0,76.0
20160424161500,136.5,132.3,29.3023,32,70.8,100,70.9,82.0,76.0
20160424163000,136.5,132.3,29.3023,32,73.0,100,71.0,82.0,76.0
20160424164500,136.5,132.3,29.3023,32,71.7,100,71.0,82.0,76.0
20160424170000,136.5,132.3,29.3023,32,71.7,100,71.0,82.0,76.0
20160424171500,136.5,129.15,28.6046,32,74.4,100,71.0,82.0,76.0
20160424173000,136.5,124.95,27.6744,32,73.0,100,71.1,82.0,76.0
20160424174500,136.5,129.15,28.6046,32,73.0,100,71.1,82.0,76.0
20160424180000,136.5,129.15,28.6046,32,74.0,100,71.2,82.0,76.0
20160424181500,136.5,133.35,29.5349,32,72.0,100,71.2,82.0,76.0
20160424183000,136.5,133.35,29.5349,32,72.0,100,71.2,82.0,76.0
20160424184500,136.5,133.35,29.5349,32,72.0,100,71.2,82.0,76.0
20160424190000,136.5,133.35,29.5349,32,73.9,100,71.2,82.0,76.0
20160424191500,136.5,133.35,29.5349,32,73.9,100,71.3,82.0,76.0
20160424193000,136.5,133.35,29.5349,32,72.0,100,71.3,82.0,76.0
20160424194500,136.5,127.05,28.1395,32,72.0,100,71.3,82.0,76.0
20160424200000,136.5,129.15,28.6046,32,74.2,100,71.3,82.0,76.0
20160424201500,136.5,136.5,30.2326,32,74.2,100,71.3,82.0,76.0
20160424203000,136.5,133.35,29.5349,32,74.2,100,71.3,82.0,76.0
20160424204500,136.5,133.35,29.5349,32,74.2,100,71.3,82.0,76.0
20160424210000,136.5,133.35,29.5349,32,72.5,100,71.3,82.0,76.0
20160424211500,136.5,133.35,29.5349,32,71.6,100,71.3,82.0,76.0
20160424213000,136.5,129.15,28.6046,32,73.4,100,71.3,82.0,76.0
20160424214500,136.5,136.5,30.2326,32,74.4,100,71.3,82.0,76.0
20160424220000,136.5,133.35,29.5349,32,72.0,100,71.3,82.0,76.0
20160424221500,136.5,127.05,28.1395,32,72.0,100,71.3,82.0,76.0
20160424223000,136.5,132.3,29.3023,32,75.1,100,71.3,82.0,76.0
20160424224500,136.5,132.3,29.3023,32,72.5,100,71.3,82.0,76.0
20160424230000,136.5,132.3,29.3023,32,72.5,100,71.3,82.0,76.0
20160424231500,136.5,132.3,29.3023,32,74.4,100,71.3,82.0,76.0
20160424233000,136.5,132.3,29.3023,32,72.5,100,71.3,82.0,76.0
20160424234500,136.5,132.3,29.3023,32,72.5,100,71.3,82.0,76.0
20160425000000,136.5,129.15,28.6046,32,74.8,100,71.2,82.0,76.0
20160425001500,136.5,132.3,29.3023,32,72.8,100,71.2,82.0,76.0
20160425003000,136.5,129.15,28.6046,32,72.8,100,71.2,82.0,76.0
20160425004500,136.5,132.3,29.3023,32,75.3,100,71.2,82.0,76.0
20160425010000,136.5,129.15,28.6046,32,72.7,100,71.2,82.0,76.0
20160425011500,136.5,132.3,29.3023,32,72.7,100,71.2,82.0,76.0
20160425013000,136.5,129.15,28.6046,32,75.3,100,71.2,82.0,76.0
20160425014500,136.5,129.15,28.6046,32,71.7,100,71.2,82.0,76.0
20160425020000,136.5,132.3,29.3023,32,74.8,100,71.2,82.0,76.0
20160425021500,136.5,136.5,30.2326,32,72.5,100,71.1,82.0,76.0
20160425023000,136.5,127.05,28.1395,32,72.5,100,71.1,82.0,76.0
20160425024500,136.5,132.3,29.3023,32,74.9,100,71.0,82.0,76.0
20160425030000,136.5,132.3,29.3023,32,72.0,100,71.0,82.0,76.0
20160425031500,136.5,132.3,29.3023,32,73.9,100,71.0,82.0,76.0
20160425033000,136.5,129.15,28.6046,32,73.9,100,71.0,82.0,76.0
20160425034500,136.5,132.3,29.3023,32,72.0,100,71.0,82.0,76.0
20160425040000,136.5,132.3,29.3023,32,74.4,100,71.0,82.0,76.0
20160425041500,136.5,132.3,29.3023,32,74.4,100,70.9,82.0,76.0
20160425043000,136.5,132.3,29.3023,32,72.0,100,70.9,82.0,76.0
20160425044500,136.5,132.3,29.3023,32,74.2,100,70.9,82.0,76.0
20160425050000,136.5,132.3,29.3023,32,73.0,100,70.9,82.0,76.0
20160425051500,136.5,127.05,28.1395,32,72.0,100,70.9,82.0,76.0
20160425053000,136.5,133.35,29.5349,32,75.3,100,70.9,82.0,76.0
20160425054500,136.5,127.05,28.1395,32,71.6,100,70.8,82.0,76.0
20160425060000,136.5,124.95,27.6744,32,74.4,100,70.8,82.0,76.0
20160425061500,136.5,129.15,28.6046,32,75.3,100,70.8,82.0,76.0
20160425063000,136.5,127.05,28.1395,32,74.4,100,70.8,82.0,76.0
20160425064500,136.5,132.3,29.3023,32,72.1,100,70.8,82.0,76.0
20160425070000,136.5,132.3,29.3023,32,72.9,100,70.8,82.0,76.0
20160425071500,136.5,127.05,28.1395,32,75.1,100,70.8,82.0,76.0
20160425073000,136.5,127.05,28.1395,32,71.1,100,70.8,82.0,76.0
20160425074500,136.5,129.15,28.6046,32,72.9,100,70.8,82.0,76.0
20160425080000,136.5,133.35,29.5349,32,74.0,100,70.8,82.0,76.0
20160425081500,136.5,133.35,29.5349,32,72.5,100,70.8,82.0,76.0
20160425083000,136.5,127.05,28.1395,32,71.1,100,70.7,82.0,76.0
20160425084500,136.5,127.05,28.1395,32,71.1,100,70.8,82.0,76.0
20160425090000,136.5,132.3,29.3023,32,71.1,100,70.9,82.0,76.0
20160425091500,136.5,129.15,28.6046,32,71.1,100,71.2,82.0,76.0
20160425093000,136.5,136.5,30.2326,32,71.1,100,71.0,82.0,76.0
20160425094500,136.5,132.3,29.3023,32,71.1,100,71.0,82.0,76.0
20160425100000,136.5,132.3,29.3023,32,71.1,100,71.2,82.0,76.0
20160425101500,136.5,129.15,28.6046,32,72.0,100,71.1,82.0,76.0
20160425103000,136.5,129.15,28.6046,32,72.0,100,70.9,82.0,76.0
20160425104500,136.5,136.5,30.2326,32,72.0,100,70.8,82.0,76.0
20160425110000,136.5,132.3,29.3023,32,70.3,100,71.1,82.0,76.0
20160425111500,136.5,129.15,28.6046,32,71.1,100,71.2,82.0,76.0
20160425113000,136.5,129.15,28.6046,32,73.9,100,71.2,82.0,76.0
20160425114500,136.5,127.05,28.1395,32,71.1,100,71.0,82.0,76.0
20160425120000,136.5,132.3,29.3023,32,71.1,100,71.2,82.0,76.0
20160425121500,136.5,129.15,28.6046,32,71.1,100,71.2,82.0,76.0
20160425123000,136.5,138.6,30.6977,32,72.6,100,71.3,82.0,76.0
20160425124500,136.5,138.6,30.6977,32,69.7,100,71.3,82.0,76.0
20160425130000,136.5,136.5,30.2326,32,70.6,100,71.4,82.0,76.0
20160425131500,136.5,133.35,29.5349,32,72.0,100,71.5,82.0,76.0
20160425133000,136.5,133.35,29.5349,32,70.5,100,71.7,82.0,76.0
20160425134500,136.5,129.15,28.6046,32,71.6,100,71.4,82.0,76.0
20160425140000,136.5,132.3,29.3023,32,70.5,100,71.5,82.0,76.0
20160425141500,136.5,132.3,29.3023,32,70.5,100,71.3,82.0,76.0
20160425143000,136.5,132.3,29.3023,32,72.9,100,71.3,82.0,76.0
20160425144500,136.5,132.3,29.3023,32,71.1,100,71.6,82.0,76.0
20160425150000,136.5,129.15,28.6046,32,72.9,100,71.8,82.0,76.0
20160425151500,136.5,129.15,28.6046,32,70.9,100,71.6,82.0,76.0
20160425153000,136.5,132.3,29.3023,32,70.9,100,71.6,82.0,76.0
20160425154500,136.5,132.3,29.3023,32,70.9,100,71.4,82.0,76.0
20160425160000,136.5,132.3,29.3023,32,74.0,100,72.1,82.0,76.0
20160425161500,136.5,136.5,30.2326,32,71.1,100,72.1,82.0,76.0
20160425163000,136.5,140.7,31.1628,32,71.1,100,71.9,82.0,76.0
20160425164500,136.5,140.7,31.1628,32,71.1,100,71.9,82.0,76.0
20160425170000,136.5,132.3,29.3023,32,71.1,100,71.9,82.0,76.0
20160425171500,136.5,141.75,31.3953,32,71.1,100,71.6,82.0,76.0
20160425173000,136.5,138.6,30.6977,32,72.4,100,71.6,82.0,76.0
20160425174500,136.5,138.6,30.6977,32,71.0,100,71.6,82.0,76.0
20160425180000,136.5,140.7,31.1628,32,71.0,100,71.9,82.0,76.0
20160425181500,136.5,136.5,30.2326,32,72.9,100,71.9,82.0,76.0
20160425183000,136.5,138.6,30.6977,32,72.1,100,71.9,82.0,76.0
20160425184500,136.5,138.6,30.6977,32,70.5,100,71.9,82.0,76.0
20160425190000,136.5,138.6,30.6977,32,71.5,100,72.0,82.0,76.0
20160425191500,136.5,133.35,29.5349,32,72.4,100,72.1,82.0,76.0
20160425193000,136.5,138.6,30.6977,32,71.5,100,72.1,82.0,76.0
20160425194500,136.5,140.7,31.1628,32,71.5,100,72.1,82.0,76.0
20160425200000,136.5,143.85,31.8605,32,70.6,100,72.1,82.0,76.0
20160425201500,136.5,138.6,30.6977,32,70.6,100,72.1,82.0,76.0
20160425203000,136.5,138.6,30.6977,32,72.4,100,72.1,82.0,76.0
20160425204500,136.5,141.75,31.3953,32,70.6,100,72.1,82.0,76.0
20160425210000,136.5,141.75,31.3953,32,70.6,100,72.1,82.0,76.0
20160425211500,136.5,136.5,30.2326,32,72.9,100,72.1,82.0,76.0
20160425213000,136.5,138.6,30.6977,32,73.9,100,72.1,82.0,76.0
20160425214500,136.5,140.7,31.1628,32,72.9,100,72.1,82.0,76.0
20160425220000,136.5,140.7,31.1628,32,71.1,100,72.1,82.0,76.0
20160425221500,136.5,140.7,31.1628,32,71.1,100,72.1,82.0,76.0
20160425223000,136.5,140.7,31.1628,32,73.4,100,72.0,82.0,76.0
20160425224500,136.5,136.5,30.2326,32,72.5,100,71.9,82.0,76.0
20160425230000,136.5,140.7,31.1628,32,71.1,100,71.9,82.0,76.0
20160425231500,136.5,138.6,30.6977,32,72.4,100,71.9,82.0,76.0
20160425233000,136.5,138.6,30.6977,32,73.9,100,71.9,82.0,76.0
20160425234500,136.5,140.7,31.1628,32,72.1,100,71.8,82.0,76.0
20160426000000,136.5,138.6,30.6977,32,71.1,100,71.8,82.0,76.0
20160426001500,136.5,136.5,30.2326,32,71.1,100,71.8,82.0,76.0
20160426003000,136.5,138.6,30.6977,32,71.1,100,71.7,82.0,76.0
20160426004500,136.5,133.35,29.5349,32,72.9,100,71.7,82.0,76.0
20160426010000,136.5,140.7,31.1628,32,71.6,100,71.7,82.0,76.0
20160426011500,136.5,140.7,31.1628,32,70.6,100,71.7,82.0,76.0
20160426013000,136.5,140.7,31.1628,32,71.9,100,71.6,82.0,76.0
20160426014500,136.5,136.5,30.2326,32,73.5,100,71.6,82.0,76.0
20160426020000,136.5,138.6,30.6977,32,71.1,100,71.6,82.0,76.0
20160426021500,136.5,136.5,30.2326,32,72.4,100,71.6,82.0,76.0
20160426023000,136.5,133.35,29.5349,32,73.5,100,71.6,82.0,76.0
20160426024500,136.5,133.35,29.5349,32,70.6,100,71.5,82.0,76.0
20160426030000,136.5,136.5,30.2326,32,73.1,100,71.5,82.0,76.0
20160426031500,136.5,138.6,30.6977,32,73.1,100,71.4,82.0,76.0
20160426033000,136.5,140.7,31.1628,32,71.0,100,71.4,82.0,76.0
20160426034500,136.5,138.6,30.6977,32,71.0,100,71.4,82.0,76.0
20160426040000,136.5,140.7,31.1628,32,73.9,100,71.4,82.0,76.0
20160426041500,136.5,133.35,29.5349,32,71.1,100,71.3,82.0,76.0
20160426043000,136.5,136.5,30.2326,32,71.1,100,71.3,82.0,76.0
20160426044500,136.5,136.5,30.2326,32,73.7,100,71.3,82.0,76.0
20160426050000,136.5,138.6,30.6977,32,71.6,100,71.3,82.0,76.0
20160426051500,136.5,138.6,30.6977,32,71.6,100,71.2,82.0,76.0
20160426053000,136.5,138.6,30.6977,32,73.9,100,71.2,82.0,76.0
20160426054500,136.5,133.35,29.5349,32,71.1,100,71.2,82.0,76.0
20160426060000,136.5,136.5,30.2326,32,71.1,100,71.2,82.0,76.0
20160426061500,136.5,138.6,30.6977,32,73.4,100,71.2,82.0,76.0
20160426063000,136.5,136.5,30.2326,32,71.1,100,71.2,82.0,76.0
20160426064500,136.5,133.35,29.5349,32,71.1,100,71.2,82.0,76.0
20160426070000,136.5,136.5,30.2326,32,73.7,100,71.1,82.0,76.0
20160426071500,136.5,140.7,31.1628,32,71.6,100,71.1,82.0,76.0
20160426073000,136.5,133.35,29.5349,32,70.6,100,71.1,82.0,76.0
20160426074500,136.5,133.35,29.5349,32,71.5,100,71.2,82.0,76.0
20160426080000,136.5,133.35,29.5349,32,73.9,100,71.2,82.0,76.0
20160426081500,136.5,138.6,30.6977,32,72.7,100,71.2,82.0,76.0
20160426083000,136.5,136.5,30.2326,32,70.1,100,71.2,82.0,76.0
20160426084500,136.5,133.35,29.5349,32,70.1,100,71.3,82.0,76.0
20160426090000,136.5,133.35,29.5349,32,70.1,100,71.3,82.0,76.0
20160426091500,136.5,136.5,30.2326,32,68.1,100,71.6,82.0,76.0
20160426093000,136.5,132.3,29.3023,32,68.1,100,70.6,82.0,76.0
20160426094500,136.5,132.3,29.3023,32,67.3,100,71.1,82.0,76.0
20160426100000,136.5,140.7,31.1628,32,69.7,100,71.0,82.0,76.0
20160426101500,136.5,133.35,29.5349,32,70.5,100,71.1,82.0,76.0
20160426103000,136.5,129.15,28.6046,32,69.6,100,71.2,82.0,76.0
20160426104500,136.5,138.6,30.6977,32,66.3,100,71.2,82.0,76.0
20160426110000,136.5,132.3,29.3023,32,69.7,100,71.3,82.0,76.0
20160426111500,136.5,132.3,29.3023,32,67.2,100,71.3,82.0,76.0
20160426113000,136.5,132.3,29.3023,32,64.9,100,71.3,82.0,76.0
20160426114500,136.5,132.3,29.3023,32,67.7,100,71.3,82.0,76.0
20160426120000,136.5,132.3,29.3023,32,65.8,100,71.3,82.0,76.0
20160426121500,136.5,132.3,29.3023,32,68.1,100,71.3,82.0,76.0
20160426123000,136.5,138.6,30.6977,32,65.8,100,71.4,82.0,76.0
20160426124500,136.5,136.5,30.2326,32,64.0,100,72.9,82.0,76.0
20160426130000,136.5,136.5,30.2326,32,72.0,100,71.7,82.0,76.0
20160426131500,136.5,136.5,30.2326,32,68.4,100,71.7,82.0,76.0
20160426133000,136.5,136.5,30.2326,32,65.8,100,71.6,82.0,76.0
20160426134500,136.5,140.7,31.1628,32,64.4,100,71.4,82.0,76.0
20160426140000,136.5,138.6,30.6977,32,66.8,100,71.4,82.0,76.0
20160426141500,136.5,141.75,31.3953,32,65.3,100,71.3,82.0,76.0
20160426143000,136.5,141.75,31.3953,32,63.2,100,71.3,82.0,76.0
20160426144500,136.5,141.75,31.3953,32,67.5,100,71.2,82.0,76.0
20160426150000,136.5,138.6,30.6977,32,68.2,100,71.4,82.0,76.0
20160426151500,136.5,141.75,31.3953,32,65.7,100,71.5,82.0,76.0
20160426153000,136.5,141.75,31.3953,32,64.4,100,71.6,82.0,76.0
20160426154500,136.5,141.75,31.3953,32,69.6,100,71.7,82.0,76.0
20160426160000,136.5,138.6,30.6977,32,66.8,100,71.9,82.0,76.0
20160426161500,136.5,138.6,30.6977,32,64.0,100,72.1,82.0,76.0
20160426163000,136.5,136.5,30.2326,32,62.0,100,71.8,82.0,76.0
20160426164500,136.5,141.75,31.3953,32,61.1,100,71.6,82.0,76.0
20160426170000,136.5,141.75,31.3953,32,60.0,100,71.4,82.0,76.0
20160426171500,136.5,141.75,31.3953,32,59.2,100,71.6,82.0,76.0
20160426173000,136.5,141.75,31.3953,32,58.4,100,71.6,82.0,76.0
20160426174500,136.5,141.75,31.3953,32,58.4,100,71.3,82.0,76.0
20160426180000,136.5,141.75,31.3953,32,57.6,100,71.2,82.0,76.0
20160426181500,136.5,143.85,31.8605,32,57.6,100,70.9,82.0,76.0
20160426183000,136.5,143.85,31.8605,32,57.6,100,70.8,82.0,76.0
20160426184500,136.5,140.7,31.1628,32,57.6,100,70.7,82.0,76.0
20160426190000,136.5,143.85,31.8605,32,57.6,100,70.5,82.0,76.0
20160426191500,136.5,143.85,31.8605,32,57.6,100,70.4,82.0,76.0
20160426193000,136.5,149.1,33.0233,32,57.6,100,70.4,82.0,76.0
20160426194500,136.5,141.75,31.3953,32,57.6,100,70.3,82.0,76.0
20160426200000,136.5,141.75,31.3953,32,57.6,100,70.2,82.0,76.0
20160426201500,136.5,141.75,31.3953,32,57.6,100,70.2,82.0,76.0
20160426203000,136.5,138.6,30.6977,32,57.6,100,70.0,82.0,76.0
20160426204500,136.5,149.1,33.0233,32,57.6,100,70.0,82.0,76.0
20160426210000,136.5,143.85,31.8605,32,57.6,100,70.0,82.0,76.0
20160426211500,136.5,141.75,31.3953,32,67.7,100,70.0,82.0,76.0
20160426213000,136.5,141.75,31.3953,32,71.6,100,70.1,82.0,76.0
20160426214500,136.5,141.75,31.3953,32,68.1,100,70.3,82.0,76.0
20160426220000,136.5,141.75,31.3953,32,73.0,100,70.4,82.0,76.0
20160426221500,136.5,141.75,31.3953,32,71.1,100,70.5,82.0,76.0
20160426223000,136.5,141.75,31.3953,32,71.1,100,70.7,82.0,76.0
20160426224500,136.5,143.85,31.8605,32,70.0,100,70.8,82.0,76.0
20160426230000,136.5,136.5,30.2326,32,70.0,100,70.8,82.0,76.0
20160426231500,136.5,138.6,30.6977,32,70.0,100,70.9,82.0,76.0
20160426233000,136.5,138.6,30.6977,32,70.0,100,70.9,82.0,76.0
20160426234500,136.5,138.6,30.6977,32,70.0,100,71.0,82.0,76.0
20160427000000,136.5,140.7,31.1628,32,70.0,100,71.0,82.0,76.0
20160427001500,136.5,132.3,29.3023,32,69.2,100,71.0,82.0,76.0
20160427003000,136.5,138.6,30.6977,32,70.4,100,71.0,82.0,76.0
20160427004500,136.5,138.6,30.6977,32,70.4,100,71.1,82.0,76.0
20160427010000,136.5,140.7,31.1628,32,70.4,100,71.1,82.0,76.0
20160427011500,136.5,122.85,27.2093,30,72.7,100,71.1,82.0,76.0
20160427013000,136.5,124.95,27.6744,31,72.7,100,71.2,82.0,76.0
20160427014500,136.5,129.15,28.6046,31,72.7,100,71.2,82.0,76.0
20160427020000,136.5,132.3,29.3023,31,72.7,100,71.2,82.0,76.0
20160427021500,136.5,132.3,29.3023,31,72.7,100,71.3,82.0,76.0
20160427023000,136.5,129.15,28.6046,31,72.7,100,71.3,82.0,76.0
20160427024500,136.5,127.05,28.1395,31,71.6,100,71.3,82.0,76.0
20160427030000,136.5,129.15,28.6046,31,71.6,100,71.3,82.0,76.0
20160427031500,136.5,132.3,29.3023,31,72.4,100,71.3,82.0,76.0
20160427033000,136.5,132.3,29.3023,31,72.4,100,71.3,82.0,76.0
20160427034500,136.5,127.05,28.1395,31,71.6,100,71.3,82.0,76.0
20160427040000,136.5,129.15,28.6046,31,71.6,100,71.3,82.0,76.0
20160427041500,136.5,132.3,29.3023,31,71.6,100,71.3,82.0,76.0
20160427043000,136.5,129.15,28.6046,31,71.6,100,71.3,82.0,76.0
20160427044500,136.5,132.3,29.3023,31,72.4,100,71.3,82.0,76.0
20160427050000,136.5,129.15,28.6046,31,72.4,100,71.3,82.0,76.0
20160427051500,136.5,132.3,29.3023,31,68.6,100,71.2,82.0,76.0
20160427053000,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160427054500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427060000,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427061500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427063000,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160427064500,136.5,136.5,30.2326,31,72.0,100,71.2,82.0,76.0
20160427070000,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427071500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427073000,136.5,127.05,28.1395,31,70.1,100,71.2,82.0,76.0
20160427074500,136.5,132.3,29.3023,31,71.6,100,71.2,82.0,76.0
20160427080000,136.5,127.05,28.1395,31,72.9,100,71.6,82.0,76.0
20160427081500,136.5,122.85,27.2093,31,71.5,100,71.0,82.0,76.0
20160427083000,136.5,124.95,27.6744,31,72.4,100,71.4,82.0,76.0
20160427084500,136.5,122.85,27.2093,31,72.4,100,71.0,82.0,76.0
20160427090000,136.5,127.05,28.1395,31,72.4,100,70.3,82.0,76.0
20160427091500,136.5,122.85,27.2093,31,72.4,100,70.7,82.0,76.0
20160427093000,136.5,120.75,26.7442,31,72.4,100,70.8,82.0,76.0
20160427094500,136.5,132.3,29.3023,31,71.6,100,71.0,82.0,76.0
20160427100000,136.5,120.75,26.7442,31,72.6,100,71.1,82.0,76.0
20160427101500,136.5,127.05,28.1395,31,71.1,100,71.1,82.0,76.0
20160427103000,136.5,129.15,28.6046,31,72.5,100,70.9,82.0,76.0
20160427104500,136.5,124.95,27.6744,31,72.5,100,70.8,82.0,76.0
20160427110000,136.5,124.95,27.6744,31,72.5,100,71.7,82.0,76.0
20160427111500,136.5,127.05,28.1395,31,71.6,100,71.0,82.0,76.0
20160427113000,136.5,132.3,29.3023,31,71.6,100,71.3,82.0,76.0
20160427114500,136.5,132.3,29.3023,31,71.6,100,71.2,82.0,76.0
20160427120000,136.5,127.05,28.1395,31,72.4,100,70.3,82.0,76.0
20160427121500,136.5,133.35,29.5349,31,72.4,100,70.3,82.0,76.0
20160427123000,136.5,124.95,27.6744,31,72.4,100,70.6,82.0,76.0
20160427124500,136.5,124.95,27.6744,31,72.4,100,70.7,82.0,76.0
20160427130000,136.5,124.95,27.6744,31,72.4,100,70.5,82.0,76.0
20160427131500,136.5,127.05,28.1395,31,72.4,100,70.5,82.0,76.0
20160427133000,136.5,132.3,29.3023,31,71.6,100,70.6,82.0,76.0
20160427134500,136.5,129.15,28.6046,31,72.9,100,70.8,82.0,76.0
20160427140000,136.5,124.95,27.6744,31,72.9,100,71.0,82.0,76.0
20160427141500,136.5,127.05,28.1395,31,72.9,100,71.0,82.0,76.0
20160427143000,136.5,129.15,28.6046,31,71.1,100,71.1,82.0,76.0
20160427144500,136.5,124.95,27.6744,31,71.1,100,71.2,82.0,76.0
20160427150000,136.5,127.05,28.1395,31,71.1,100,71.2,82.0,76.0
20160427151500,136.5,129.15,28.6046,31,71.1,100,71.2,82.0,76.0
20160427153000,136.5,122.85,27.2093,31,71.1,100,71.2,82.0,76.0
20160427154500,136.5,124.95,27.6744,31,72.0,100,71.2,82.0,76.0
20160427160000,136.5,122.85,27.2093,31,72.0,100,71.2,82.0,76.0
20160427161500,136.5,120.75,26.7442,31,72.0,100,71.2,82.0,76.0
20160427163000,136.5,122.85,27.2093,31,72.0,100,71.3,82.0,76.0
20160427164500,136.5,124.95,27.6744,31,72.0,100,71.3,82.0,76.0
20160427170000,136.5,132.3,29.3023,31,72.0,100,71.3,82.0,76.0
20160427171500,136.5,129.15,28.6046,31,71.0,100,71.3,82.0,76.0
20160427173000,136.5,132.3,29.3023,31,71.0,100,71.3,82.0,76.0
20160427174500,136.5,129.15,28.6046,31,71.0,100,71.2,82.0,76.0
20160427180000,136.5,133.35,29.5349,31,71.0,100,71.2,82.0,76.0
20160427181500,136.5,136.5,30.2326,31,71.0,100,71.2,82.0,76.0
20160427183000,136.5,129.15,28.6046,31,71.0,100,71.2,82.0,76.0
20160427184500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427190000,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160427191500,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160427193000,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160427194500,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160427200000,136.5,129.15,28.6046,31,72.0,100,71.1,82.0,76.0
20160427201500,136.5,129.15,28.6046,31,72.0,100,71.1,82.0,76.0
20160427203000,136.5,129.15,28.6046,31,72.0,100,71.1,82.0,76.0
20160427204500,136.5,133.35,29.5349,31,72.0,100,71.1,82.0,76.0
20160427210000,136.5,129.15,28.6046,31,72.0,100,71.1,82.0,76.0
20160427211500,136.5,132.3,29.3023,31,72.0,100,71.0,82.0,76.0
20160427213000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160427214500,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160427220000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160427221500,136.5,132.3,29.3023,31,72.0,100,71.0,82.0,76.0
20160427223000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160427224500,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160427230000,136.5,133.35,29.5349,31,71.1,100,70.9,82.0,76.0
20160427231500,136.5,133.35,29.5349,31,72.1,100,70.9,82.0,76.0
20160427233000,136.5,133.35,29.5349,31,72.1,100,70.9,82.0,76.0
20160427234500,136.5,129.15,28.6046,31,72.1,100,70.8,82.0,76.0
20160428000000,136.5,133.35,29.5349,31,72.1,100,70.8,82.0,76.0
20160428001500,136.5,129.15,28.6046,31,72.1,100,70.8,82.0,76.0
20160428003000,136.5,129.15,28.6046,31,71.1,100,70.8,82.0,76.0
20160428004500,136.5,132.3,29.3023,31,71.1,100,70.8,82.0,76.0
20160428010000,136.5,132.3,29.3023,31,72.0,100,70.8,82.0,76.0
20160428011500,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160428013000,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160428014500,136.5,127.05,28.1395,31,72.9,100,70.7,82.0,76.0
20160428020000,136.5,132.3,29.3023,31,72.0,100,70.7,82.0,76.0
20160428021500,136.5,127.05,28.1395,31,71.1,100,70.7,82.0,76.0
20160428023000,136.5,132.3,29.3023,31,71.1,100,70.7,82.0,76.0
20160428024500,136.5,132.3,29.3023,31,71.1,100,70.7,82.0,76.0
20160428030000,136.5,132.3,29.3023,31,71.1,100,70.7,82.0,76.0
20160428031500,136.5,132.3,29.3023,31,71.1,100,70.7,82.0,76.0
20160428033000,136.5,132.3,29.3023,31,71.1,100,70.7,82.0,76.0
20160428034500,136.5,129.15,28.6046,31,72.4,100,70.7,82.0,76.0
20160428040000,136.5,129.15,28.6046,31,71.6,100,70.7,82.0,76.0
20160428041500,136.5,129.15,28.6046,31,71.6,100,70.7,82.0,76.0
20160428043000,136.5,129.15,28.6046,31,71.6,100,70.7,82.0,76.0
20160428044500,136.5,129.15,28.6046,31,71.6,100,70.7,82.0,76.0
20160428050000,136.5,124.95,27.6744,31,71.6,100,70.6,82.0,76.0
20160428051500,136.5,132.3,29.3023,31,71.6,100,70.6,82.0,76.0
20160428053000,136.5,129.15,28.6046,31,71.6,100,70.6,82.0,76.0
20160428054500,136.5,129.15,28.6046,31,71.6,100,70.6,82.0,76.0
20160428060000,136.5,129.15,28.6046,31,71.6,100,70.6,82.0,76.0
20160428061500,136.5,129.15,28.6046,31,71.6,100,70.6,82.0,76.0
20160428063000,136.5,132.3,29.3023,31,71.6,100,70.6,82.0,76.0
20160428064500,136.5,132.3,29.3023,31,72.4,100,70.6,82.0,76.0
20160428070000,136.5,129.15,28.6046,31,72.4,100,70.6,82.0,76.0
20160428071500,136.5,132.3,29.3023,31,72.4,100,70.6,82.0,76.0
20160428073000,136.5,132.3,29.3023,31,72.4,100,70.7,82.0,76.0
20160428074500,136.5,127.05,28.1395,31,72.4,100,70.7,82.0,76.0
20160428080000,136.5,129.15,28.6046,31,72.4,100,70.7,82.0,76.0
20160428081500,136.5,127.05,28.1395,31,72.4,100,70.7,82.0,76.0
20160428083000,136.5,132.3,29.3023,31,71.6,100,70.7,82.0,76.0
20160428084500,136.5,132.3,29.3023,31,71.6,100,70.7,82.0,76.0
20160428090000,136.5,124.95,27.6744,31,71.6,100,71.0,82.0,76.0
20160428091500,136.5,129.15,28.6046,31,71.6,100,71.0,82.0,76.0
20160428093000,136.5,124.95,27.6744,31,71.6,100,71.0,82.0,76.0
20160428094500,136.5,129.15,28.6046,31,71.6,100,71.0,82.0,76.0
20160428100000,136.5,132.3,29.3023,31,71.6,100,71.0,82.0,76.0
20160428101500,136.5,129.15,28.6046,31,71.6,100,70.7,82.0,76.0
20160428103000,136.5,127.05,28.1395,31,71.6,100,70.8,82.0,76.0
20160428104500,136.5,122.85,27.2093,31,71.6,100,70.6,82.0,76.0
20160428110000,136.5,129.15,28.6046,31,71.6,100,71.3,82.0,76.0
20160428111500,136.5,127.05,28.1395,31,71.6,100,70.9,82.0,76.0
20160428113000,136.5,124.95,27.6744,31,70.1,100,70.7,82.0,76.0
20160428114500,136.5,124.95,27.6744,31,70.1,100,71.0,82.0,76.0
20160428120000,136.5,127.05,28.1395,31,71.5,100,70.9,82.0,76.0
20160428121500,136.5,124.95,27.6744,31,70.6,100,71.5,82.0,76.0
20160428123000,136.5,132.3,29.3023,31,71.5,100,71.2,82.0,76.0
20160428124500,136.5,127.05,28.1395,31,71.5,100,70.8,82.0,76.0
20160428130000,136.5,129.15,28.6046,31,70.5,100,71.0,82.0,76.0
20160428131500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160428133000,136.5,124.95,27.6744,31,69.9,100,71.9,82.0,76.0
20160428134500,136.5,124.95,27.6744,31,73.9,100,72.6,82.0,76.0
20160428140000,136.5,124.95,27.6744,31,69.1,100,71.6,82.0,76.0
20160428141500,136.5,124.95,27.6744,31,71.2,100,71.3,82.0,76.0
20160428143000,136.5,132.3,29.3023,31,70.2,100,71.7,82.0,76.0
20160428144500,136.5,127.05,28.1395,31,70.2,100,71.4,82.0,76.0
20160428150000,136.5,127.05,28.1395,31,67.3,100,71.4,82.0,76.0
20160428151500,136.5,122.85,27.2093,31,68.7,100,71.4,82.0,76.0
20160428153000,136.5,124.95,27.6744,31,73.5,100,71.3,82.0,76.0
20160428154500,136.5,127.05,28.1395,31,67.7,100,71.8,82.0,76.0
20160428160000,136.5,127.05,28.1395,31,70.0,100,71.9,82.0,76.0
20160428161500,136.5,127.05,28.1395,31,68.7,100,72.0,82.0,76.0
20160428163000,136.5,124.95,27.6744,31,69.6,100,71.6,82.0,76.0
20160428164500,136.5,122.85,27.2093,31,69.6,100,71.6,82.0,76.0
20160428170000,136.5,129.15,28.6046,31,69.6,100,71.3,82.0,76.0
20160428171500,136.5,124.95,27.6744,31,72.0,100,71.9,82.0,76.0
20160428173000,136.5,124.95,27.6744,31,71.0,100,72.2,82.0,76.0
20160428174500,136.5,120.75,26.7442,31,72.4,100,71.9,82.0,76.0
20160428180000,136.5,124.95,27.6744,31,72.4,100,72.0,82.0,76.0
20160428181500,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160428183000,136.5,132.3,29.3023,31,71.1,100,71.9,82.0,76.0
20160428184500,136.5,132.3,29.3023,31,72.0,100,71.9,82.0,76.0
20160428190000,136.5,129.15,28.6046,31,72.0,100,71.9,82.0,76.0
20160428191500,136.5,124.95,27.6744,31,72.0,100,71.9,82.0,76.0
20160428193000,136.5,132.3,29.3023,31,70.1,100,71.9,82.0,76.0
20160428194500,136.5,129.15,28.6046,31,72.0,100,71.9,82.0,76.0
20160428200000,136.5,133.35,29.5349,31,72.0,100,71.9,82.0,76.0
20160428201500,136.5,127.05,28.1395,31,72.0,100,71.9,82.0,76.0
20160428203000,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160428204500,136.5,124.95,27.6744,31,71.1,100,71.9,82.0,76.0
20160428210000,136.5,132.3,29.3023,31,71.1,100,71.9,82.0,76.0
20160428211500,136.5,132.3,29.3023,31,71.1,100,71.8,82.0,76.0
20160428213000,136.5,129.15,28.6046,31,71.1,100,71.8,82.0,76.0
20160428214500,136.5,129.15,28.6046,31,72.0,100,71.8,82.0,76.0
20160428220000,136.5,133.35,29.5349,31,72.0,100,71.7,82.0,76.0
20160428221500,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160428223000,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160428224500,136.5,129.15,28.6046,31,71.1,100,71.7,82.0,76.0
20160428230000,136.5,133.35,29.5349,31,71.1,100,71.6,82.0,76.0
20160428231500,136.5,122.85,27.2093,31,71.1,100,71.6,82.0,76.0
20160428233000,136.5,132.3,29.3023,31,71.1,100,71.6,82.0,76.0
20160428234500,136.5,129.15,28.6046,31,72.0,100,71.6,82.0,76.0
20160429000000,136.5,127.05,28.1395,31,71.1,100,71.5,82.0,76.0
20160429001500,136.5,132.3,29.3023,31,72.0,100,71.5,82.0,76.0
20160429003000,136.5,129.15,28.6046,31,71.1,100,71.4,82.0,76.0
20160429004500,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160429010000,136.5,127.05,28.1395,31,72.0,100,71.4,82.0,76.0
20160429011500,136.5,129.15,28.6046,31,71.1,100,71.4,82.0,76.0
20160429013000,136.5,124.95,27.6744,31,72.0,100,71.4,82.0,76.0
20160429014500,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160429020000,136.5,133.35,29.5349,31,72.0,100,71.4,82.0,76.0
20160429021500,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160429023000,136.5,133.35,29.5349,31,71.1,100,71.3,82.0,76.0
20160429024500,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160429030000,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160429031500,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160429033000,136.5,132.3,29.3023,31,72.0,100,71.3,82.0,76.0
20160429034500,136.5,127.05,28.1395,31,72.0,100,71.3,82.0,76.0
20160429040000,136.5,124.95,27.6744,31,72.0,100,71.3,82.0,76.0
20160429041500,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160429043000,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160429044500,136.5,127.05,28.1395,31,72.0,100,71.3,82.0,76.0
20160429050000,136.5,132.3,29.3023,31,72.0,100,71.3,82.0,76.0
20160429051500,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160429053000,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160429054500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160429060000,136.5,133.35,29.5349,31,72.0,100,71.2,82.0,76.0
20160429061500,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160429063000,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160429064500,136.5,133.35,29.5349,31,72.0,100,71.2,82.0,76.0
20160429070000,136.5,124.95,27.6744,31,72.0,100,71.2,82.0,76.0
20160429071500,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160429073000,136.5,127.05,28.1395,31,72.0,100,71.2,82.0,76.0
20160429074500,136.5,132.3,29.3023,31,72.0,100,71.2,82.0,76.0
20160429080000,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160429081500,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160429083000,136.5,132.3,29.3023,31,70.1,100,71.2,82.0,76.0
20160429084500,136.5,129.15,28.6046,31,70.1,100,71.2,82.0,76.0
20160429090000,136.5,136.5,30.2326,31,70.1,100,71.2,82.0,76.0
20160429091500,136.5,129.15,28.6046,31,71.5,100,71.2,82.0,76.0
20160429093000,136.5,133.35,29.5349,31,68.7,100,71.2,82.0,76.0
20160429094500,136.5,133.35,29.5349,31,73.9,100,71.1,82.0,76.0
20160429100000,136.5,133.35,29.5349,31,68.7,100,71.2,82.0,76.0
20160429101500,136.5,133.35,29.5349,31,72.9,100,71.1,82.0,76.0
20160429103000,136.5,133.35,29.5349,31,69.3,100,71.2,82.0,76.0
20160429104500,136.5,129.15,28.6046,31,67.3,100,71.0,82.0,76.0
20160429110000,136.5,133.35,29.5349,31,71.5,100,71.0,82.0,76.0
20160429111500,136.5,133.35,29.5349,31,69.8,100,71.0,82.0,76.0
20160429113000,136.5,133.35,29.5349,31,66.3,100,71.0,82.0,76.0
20160429114500,136.5,133.35,29.5349,31,71.0,100,71.0,82.0,76.0
20160429120000,136.5,133.35,29.5349,31,71.0,100,71.0,82.0,76.0
20160429121500,136.5,129.15,28.6046,31,70.1,100,71.1,82.0,76.0
20160429123000,136.5,129.15,28.6046,31,70.1,100,71.2,82.0,76.0
20160429124500,136.5,124.95,27.6744,31,68.2,100,71.2,82.0,76.0
20160429130000,136.5,127.05,28.1395,31,71.0,100,71.2,82.0,76.0
20160429131500,136.5,129.15,28.6046,31,71.0,100,71.2,82.0,76.0
20160429133000,136.5,127.05,28.1395,31,68.7,100,71.3,82.0,76.0
20160429134500,136.5,122.85,27.2093,31,66.7,100,71.3,82.0,76.0
20160429140000,136.5,122.85,27.2093,31,70.5,100,71.3,82.0,76.0
20160429141500,136.5,122.85,27.2093,31,67.7,100,71.3,82.0,76.0
20160429143000,136.5,127.05,28.1395,31,70.1,100,71.3,82.0,76.0
20160429144500,136.5,124.95,27.6744,31,66.9,100,71.4,82.0,76.0
20160429150000,136.5,127.05,28.1395,31,72.5,100,71.4,82.0,76.0
20160429151500,136.5,127.05,28.1395,31,68.7,100,71.5,82.0,76.0
20160429153000,136.5,132.3,29.3023,31,73.4,100,71.6,82.0,76.0
20160429154500,136.5,129.15,28.6046,31,69.2,100,71.6,82.0,76.0
20160429160000,136.5,129.15,28.6046,31,69.2,100,71.6,82.0,76.0
20160429161500,136.5,124.95,27.6744,31,71.1,100,71.7,82.0,76.0
20160429163000,136.5,124.95,27.6744,31,71.1,100,71.8,82.0,76.0
20160429164500,136.5,124.95,27.6744,31,71.1,100,71.9,82.0,76.0
20160429170000,136.5,127.05,28.1395,31,71.1,100,71.9,82.0,76.0
20160429171500,136.5,127.05,28.1395,31,71.1,100,71.9,82.0,76.0
20160429173000,136.5,124.95,27.6744,31,71.1,100,71.9,82.0,76.0
20160429174500,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429180000,136.5,127.05,28.1395,31,71.1,100,71.9,82.0,76.0
20160429181500,136.5,124.95,27.6744,31,71.1,100,71.9,82.0,76.0
20160429183000,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429184500,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429190000,136.5,124.95,27.6744,31,71.1,100,71.9,82.0,76.0
20160429191500,136.5,133.35,29.5349,31,71.1,100,71.9,82.0,76.0
20160429193000,136.5,127.05,28.1395,31,71.1,100,71.9,82.0,76.0
20160429194500,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429200000,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429201500,136.5,129.15,28.6046,31,71.1,100,71.9,82.0,76.0
20160429203000,136.5,133.35,29.5349,31,71.1,100,71.9,82.0,76.0
20160429204500,136.5,127.05,28.1395,31,71.1,100,71.8,82.0,76.0
20160429210000,136.5,132.3,29.3023,31,71.1,100,71.8,82.0,76.0
20160429211500,136.5,129.15,28.6046,31,71.1,100,71.8,82.0,76.0
20160429213000,136.5,127.05,28.1395,31,71.1,100,71.8,82.0,76.0
20160429214500,136.5,129.15,28.6046,31,71.1,100,71.8,82.0,76.0
20160429220000,136.5,132.3,29.3023,31,71.1,100,71.8,82.0,76.0
20160429221500,136.5,127.05,28.1395,31,71.1,100,71.8,82.0,76.0
20160429223000,136.5,132.3,29.3023,31,71.1,100,71.8,82.0,76.0
20160429224500,136.5,127.05,28.1395,31,71.1,100,71.8,82.0,76.0
20160429230000,136.5,133.35,29.5349,31,71.1,100,71.7,82.0,76.0
20160429231500,136.5,133.35,29.5349,31,71.1,100,71.7,82.0,76.0
20160429233000,136.5,127.05,28.1395,31,72.0,100,71.7,82.0,76.0
20160429234500,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160430000000,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160430001500,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160430003000,136.5,129.15,28.6046,31,72.0,100,71.7,82.0,76.0
20160430004500,136.5,132.3,29.3023,31,72.0,100,71.7,82.0,76.0
20160430010000,136.5,132.3,29.3023,31,72.0,100,71.7,82.0,76.0
20160430011500,136.5,124.95,27.6744,31,72.0,100,71.6,82.0,76.0
20160430013000,136.5,124.95,27.6744,31,72.0,100,71.6,82.0,76.0
20160430014500,136.5,129.15,28.6046,31,71.1,100,71.6,82.0,76.0
20160430020000,136.5,129.15,28.6046,31,72.0,100,71.6,82.0,76.0
20160430021500,136.5,129.15,28.6046,31,72.0,100,71.6,82.0,76.0
20160430023000,136.5,129.15,28.6046,31,72.0,100,71.6,82.0,76.0
20160430024500,136.5,127.05,28.1395,31,72.9,100,71.6,82.0,76.0
20160430030000,136.5,127.05,28.1395,31,72.1,100,71.6,82.0,76.0
20160430031500,136.5,129.15,28.6046,31,72.1,100,71.6,82.0,76.0
20160430033000,136.5,129.15,28.6046,31,72.1,100,71.6,82.0,76.0
20160430034500,136.5,132.3,29.3023,31,72.1,100,71.6,82.0,76.0
20160430040000,136.5,129.15,28.6046,31,70.6,100,71.5,82.0,76.0
20160430041500,136.5,127.05,28.1395,31,72.0,100,71.5,82.0,76.0
20160430043000,136.5,124.95,27.6744,31,72.0,100,71.5,82.0,76.0
20160430044500,136.5,132.3,29.3023,31,72.0,100,71.4,82.0,76.0
20160430050000,136.5,124.95,27.6744,31,72.0,100,71.4,82.0,76.0
20160430051500,136.5,127.05,28.1395,31,72.0,100,71.4,82.0,76.0
20160430053000,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160430054500,136.5,122.85,27.2093,31,72.0,100,71.4,82.0,76.0
20160430060000,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160430061500,136.5,127.05,28.1395,31,72.0,100,71.4,82.0,76.0
20160430063000,136.5,127.05,28.1395,31,72.0,100,71.4,82.0,76.0
20160430064500,136.5,129.15,28.6046,31,72.0,100,71.4,82.0,76.0
20160430070000,136.5,127.05,28.1395,31,72.0,100,71.4,82.0,76.0
20160430071500,136.5,124.95,27.6744,31,72.0,100,71.4,82.0,76.0
20160430073000,136.5,124.95,27.6744,31,72.0,100,71.3,82.0,76.0
20160430074500,136.5,124.95,27.6744,31,72.0,100,71.3,82.0,76.0
20160430080000,136.5,127.05,28.1395,31,72.0,100,71.3,82.0,76.0
20160430081500,136.5,132.3,29.3023,31,72.0,100,71.3,82.0,76.0
20160430083000,136.5,124.95,27.6744,31,72.0,100,71.3,82.0,76.0
20160430084500,136.5,129.15,28.6046,31,72.0,100,71.3,82.0,76.0
20160430090000,136.5,129.15,28.6046,31,71.0,100,71.2,82.0,76.0
20160430091500,136.5,129.15,28.6046,31,71.0,100,71.2,82.0,76.0
20160430093000,136.5,127.05,28.1395,31,71.0,100,71.2,82.0,76.0
20160430094500,136.5,124.95,27.6744,31,71.0,100,71.2,82.0,76.0
20160430100000,136.5,129.15,28.6046,31,72.0,100,71.2,82.0,76.0
20160430101500,136.5,129.15,28.6046,31,71.1,100,71.2,82.0,76.0
20160430103000,136.5,127.05,28.1395,31,71.1,100,71.2,82.0,76.0
20160430104500,136.5,127.05,28.1395,31,71.1,100,71.2,82.0,76.0
20160430110000,136.5,132.3,29.3023,31,71.1,100,71.2,82.0,76.0
20160430111500,136.5,124.95,27.6744,31,71.1,100,71.2,82.0,76.0
20160430113000,136.5,132.3,29.3023,31,71.1,100,71.1,82.0,76.0
20160430114500,136.5,122.85,27.2093,31,71.1,100,71.1,82.0,76.0
20160430120000,136.5,129.15,28.6046,31,71.1,100,71.1,82.0,76.0
20160430121500,136.5,124.95,27.6744,31,71.1,100,71.1,82.0,76.0
20160430123000,136.5,127.05,28.1395,31,71.1,100,71.1,82.0,76.0
20160430124500,136.5,124.95,27.6744,31,72.0,100,71.1,82.0,76.0
20160430130000,136.5,129.15,28.6046,31,71.1,100,71.1,82.0,76.0
20160430131500,136.5,127.05,28.1395,31,72.0,100,71.1,82.0,76.0
20160430133000,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430134500,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430140000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160430141500,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430143000,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430144500,136.5,127.05,28.1395,31,72.9,100,71.0,82.0,76.0
20160430150000,136.5,122.85,27.2093,31,72.9,100,71.0,82.0,76.0
20160430151500,136.5,129.15,28.6046,31,72.9,100,71.0,82.0,76.0
20160430153000,136.5,127.05,28.1395,31,72.9,100,71.0,82.0,76.0
20160430154500,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430160000,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430161500,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430163000,136.5,127.05,28.1395,31,72.0,100,71.0,82.0,76.0
20160430164500,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160430170000,136.5,129.15,28.6046,31,72.0,100,71.0,82.0,76.0
20160430171500,136.5,127.05,28.1395,31,71.1,100,71.0,82.0,76.0
20160430173000,136.5,127.05,28.1395,31,71.1,100,70.9,82.0,76.0
20160430174500,136.5,127.05,28.1395,31,71.9,100,70.9,82.0,76.0
20160430180000,136.5,129.15,28.6046,31,71.9,100,70.9,82.0,76.0
20160430181500,136.5,129.15,28.6046,31,71.9,100,70.9,82.0,76.0
