PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430183000,136.5,129.15,28.6046,31,71.1,100,70.9,82.0,76.0
20160430184500,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430190000,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430191500,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160430193000,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160430194500,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430200000,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160430201500,136.5,122.85,27.2093,31,72.0,100,70.9,82.0,76.0
20160430203000,136.5,129.15,28.6046,31,72.9,100,70.9,82.0,76.0
20160430204500,136.5,120.75,26.7442,31,72.0,100,70.9,82.0,76.0
20160430210000,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430211500,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430213000,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160430214500,136.5,132.3,29.3023,31,72.0,100,70.9,82.0,76.0
20160430220000,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430221500,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160430223000,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160430224500,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160430230000,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160430231500,136.5,122.85,27.2093,31,72.0,100,70.9,82.0,76.0
20160430233000,136.5,120.75,26.7442,31,72.0,100,70.9,82.0,76.0
20160430234500,136.5,129.15,28.6046,31,72.0,100,70.9,82.0,76.0
20160501000000,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160501001500,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160501003000,136.5,122.85,27.2093,31,72.0,100,70.9,82.0,76.0
20160501004500,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160501010000,136.5,127.05,28.1395,31,72.0,100,70.9,82.0,76.0
20160501011500,136.5,127.05,28.1395,31,72.9,100,70.9,82.0,76.0
20160501013000,136.5,124.95,27.6744,31,72.0,100,70.9,82.0,76.0
20160501014500,136.5,127.05,28.1395,31,73.0,100,70.9,82.0,76.0
20160501020000,136.5,127.05,28.1395,31,72.1,100,70.9,82.0,76.0
20160501021500,136.5,124.95,27.6744,31,72.1,100,70.9,82.0,76.0
20160501023000,136.5,127.05,28.1395,31,72.1,100,70.8,82.0,76.0
20160501024500,136.5,124.95,27.6744,31,72.1,100,70.8,82.0,76.0
20160501030000,136.5,127.05,28.1395,31,72.1,100,70.8,82.0,76.0
20160501031500,136.5,124.95,27.6744,31,72.1,100,70.8,82.0,76.0
20160501033000,136.5,127.05,28.1395,31,72.1,100,70.8,82.0,76.0
20160501034500,136.5,127.05,28.1395,31,72.1,100,70.8,82.0,76.0
20160501040000,136.5,127.05,28.1395,31,72.1,100,70.8,82.0,76.0
20160501041500,136.5,124.95,27.6744,31,72.1,100,70.8,82.0,76.0
20160501043000,136.5,129.15,28.6046,31,72.1,100,70.8,82.0,76.0
20160501044500,136.5,127.05,28.1395,31,71.1,100,70.8,82.0,76.0
20160501050000,136.5,133.35,29.5349,31,72.0,100,70.8,82.0,76.0
20160501051500,136.5,133.35,29.5349,31,72.0,100,70.7,82.0,76.0
20160501053000,136.5,127.05,28.1395,31,72.0,100,70.7,82.0,76.0
20160501054500,136.5,129.15,28.6046,31,72.0,100,70.7,82.0,76.0
20160501060000,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160501061500,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160501063000,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160501064500,136.5,124.95,27.6744,31,72.0,100,70.8,82.0,76.0
20160501070000,136.5,124.95,27.6744,31,72.0,100,70.8,82.0,76.0
20160501071500,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160501073000,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160501074500,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160501080000,136.5,124.95,27.6744,31,72.0,100,70.8,82.0,76.0
20160501081500,136.5,124.95,27.6744,31,72.0,100,70.8,82.0,76.0
20160501083000,136.5,129.15,28.6046,31,71.1,100,70.8,82.0,76.0
20160501084500,136.5,127.05,28.1395,31,71.1,100,70.8,82.0,76.0
20160501090000,136.5,122.85,27.2093,31,71.1,100,70.8,82.0,76.0
20160501091500,136.5,127.05,28.1395,31,71.1,100,70.8,82.0,76.0
20160501093000,136.5,124.95,27.6744,31,72.9,100,70.7,82.0,76.0
20160501094500,136.5,124.95,27.6744,31,71.8,100,70.8,82.0,76.0
20160501100000,136.5,124.95,27.6744,31,71.8,100,70.8,82.0,76.0
20160501101500,136.5,129.15,28.6046,31,71.8,100,70.7,82.0,76.0
20160501103000,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501104500,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501110000,136.5,124.95,27.6744,31,71.8,100,70.7,82.0,76.0
20160501111500,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501113000,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501114500,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501120000,136.5,132.3,29.3023,31,71.8,100,70.7,82.0,76.0
20160501121500,136.5,129.15,28.6046,31,71.8,100,70.7,82.0,76.0
20160501123000,136.5,127.05,28.1395,31,71.8,100,70.7,82.0,76.0
20160501124500,136.5,127.05,28.1395,31,71.8,100,70.6,82.0,76.0
20160501130000,136.5,129.15,28.6046,31,71.8,100,70.6,82.0,76.0
20160501131500,136.5,129.15,28.6046,31,71.8,100,70.6,82.0,76.0
20160501133000,136.5,132.3,29.3023,31,71.8,100,70.6,82.0,76.0
20160501134500,136.5,122.85,27.2093,31,71.8,100,70.6,82.0,76.0
20160501140000,136.5,124.95,27.6744,31,72.9,100,70.6,82.0,76.0
20160501141500,136.5,127.05,28.1395,31,72.9,100,70.6,82.0,76.0
20160501143000,136.5,124.95,27.6744,31,72.0,100,70.5,82.0,76.0
20160501144500,136.5,129.15,28.6046,31,72.0,100,70.6,82.0,76.0
20160501150000,136.5,127.05,28.1395,31,72.0,100,70.6,82.0,76.0
20160501151500,136.5,129.15,28.6046,31,72.0,100,70.6,82.0,76.0
20160501153000,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160501154500,136.5,124.95,27.6744,31,72.0,100,70.5,82.0,76.0
20160501160000,136.5,129.15,28.6046,31,72.0,100,70.5,82.0,76.0
20160501161500,136.5,124.95,27.6744,31,72.0,100,70.5,82.0,76.0
20160501163000,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160501164500,136.5,124.95,27.6744,31,72.0,100,70.5,82.0,76.0
20160501170000,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160501171500,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160501173000,136.5,129.15,28.6046,31,72.0,100,70.5,82.0,76.0
20160501174500,136.5,129.15,28.6046,31,72.0,100,70.5,82.0,76.0
20160501180000,136.5,129.15,28.6046,31,72.0,100,70.4,82.0,76.0
20160501181500,136.5,127.05,28.1395,31,72.0,100,70.4,82.0,76.0
20160501183000,136.5,132.3,29.3023,31,72.0,100,70.4,82.0,76.0
20160501184500,136.5,127.05,28.1395,31,71.1,100,70.4,82.0,76.0
20160501190000,136.5,129.15,28.6046,31,71.1,100,70.4,82.0,76.0
20160501191500,136.5,132.3,29.3023,31,72.0,100,70.4,82.0,76.0
20160501193000,136.5,124.95,27.6744,31,72.0,100,70.4,82.0,76.0
20160501194500,136.5,132.3,29.3023,31,72.0,100,70.4,82.0,76.0
20160501200000,136.5,124.95,27.6744,31,72.0,100,70.3,82.0,76.0
20160501201500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160501203000,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160501204500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160501210000,136.5,132.3,29.3023,31,72.0,100,70.3,82.0,76.0
20160501211500,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160501213000,136.5,129.15,28.6046,31,73.1,100,70.3,82.0,76.0
20160501214500,136.5,132.3,29.3023,31,74.9,100,70.3,82.0,76.0
20160501220000,136.5,127.05,28.1395,31,72.9,100,70.3,82.0,76.0
20160501221500,136.5,124.95,27.6744,31,72.9,100,70.3,82.0,76.0
20160501223000,136.5,124.95,27.6744,31,72.9,100,70.4,82.0,76.0
20160501224500,136.5,127.05,28.1395,31,72.9,100,70.4,82.0,76.0
20160501230000,136.5,127.05,28.1395,31,72.0,100,70.4,82.0,76.0
20160501231500,136.5,133.35,29.5349,31,72.0,100,70.3,82.0,76.0
20160501233000,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160501234500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502000000,136.5,129.15,28.6046,31,72.9,100,70.3,82.0,76.0
20160502001500,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160502003000,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502004500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502010000,136.5,122.85,27.2093,31,72.0,100,70.3,82.0,76.0
20160502011500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502013000,136.5,127.05,28.1395,31,73.3,100,70.3,82.0,76.0
20160502014500,136.5,132.3,29.3023,31,72.0,100,70.3,82.0,76.0
20160502020000,136.5,124.95,27.6744,31,72.0,100,70.3,82.0,76.0
20160502021500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502023000,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502024500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502030000,136.5,124.95,27.6744,31,72.0,100,70.3,82.0,76.0
20160502031500,136.5,127.05,28.1395,31,72.0,100,70.3,82.0,76.0
20160502033000,136.5,132.3,29.3023,31,72.8,100,70.3,82.0,76.0
20160502034500,136.5,124.95,27.6744,31,72.8,100,70.3,82.0,76.0
20160502040000,136.5,129.15,28.6046,31,71.6,100,70.3,82.0,76.0
20160502041500,136.5,127.05,28.1395,31,72.4,100,70.2,82.0,76.0
20160502043000,136.5,127.05,28.1395,31,72.4,100,70.2,82.0,76.0
20160502044500,136.5,127.05,28.1395,31,73.7,100,70.2,82.0,76.0
20160502050000,136.5,127.05,28.1395,31,72.4,100,70.2,82.0,76.0
20160502051500,136.5,132.3,29.3023,31,72.4,100,70.2,82.0,76.0
20160502053000,136.5,129.15,28.6046,31,72.4,100,70.2,82.0,76.0
20160502054500,136.5,124.95,27.6744,31,72.4,100,70.2,82.0,76.0
20160502060000,136.5,127.05,28.1395,31,72.4,100,70.2,82.0,76.0
20160502061500,136.5,124.95,27.6744,31,72.4,100,70.2,82.0,76.0
20160502063000,136.5,127.05,28.1395,31,73.9,100,70.2,82.0,76.0
20160502064500,136.5,129.15,28.6046,31,72.9,100,70.3,82.0,76.0
20160502070000,136.5,124.95,27.6744,31,74.4,100,70.3,82.0,76.0
20160502071500,136.5,129.15,28.6046,31,73.2,100,70.3,82.0,76.0
20160502073000,136.5,124.95,27.6744,31,73.2,100,70.3,82.0,76.0
20160502074500,136.5,124.95,27.6744,31,72.0,100,70.3,82.0,76.0
20160502080000,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160502081500,136.5,129.15,28.6046,31,72.0,100,70.3,82.0,76.0
20160502083000,136.5,129.15,28.6046,31,72.0,100,70.4,82.0,76.0
20160502084500,136.5,124.95,27.6744,31,72.0,100,70.4,82.0,76.0
20160502090000,136.5,124.95,27.6744,31,72.0,100,70.4,82.0,76.0
20160502091500,136.5,127.05,28.1395,31,72.0,100,70.5,82.0,76.0
20160502093000,136.5,127.05,28.1395,31,72.9,100,70.5,82.0,76.0
20160502094500,136.5,124.95,27.6744,31,72.9,100,70.5,82.0,76.0
20160502100000,136.5,122.85,27.2093,31,72.9,100,70.5,82.0,76.0
20160502101500,136.5,124.95,27.6744,31,72.0,100,70.5,82.0,76.0
20160502103000,136.5,122.85,27.2093,31,72.0,100,70.5,82.0,76.0
20160502104500,136.5,129.15,28.6046,31,72.0,100,70.6,82.0,76.0
20160502110000,136.5,127.05,28.1395,31,72.0,100,70.6,82.0,76.0
20160502111500,136.5,127.05,28.1395,31,72.0,100,70.7,82.0,76.0
20160502113000,136.5,124.95,27.6744,31,72.0,100,70.7,82.0,76.0
20160502114500,136.5,127.05,28.1395,31,72.0,100,70.7,82.0,76.0
20160502120000,136.5,127.05,28.1395,31,72.0,100,70.7,82.0,76.0
20160502121500,136.5,132.3,29.3023,31,72.0,100,70.7,82.0,76.0
20160502123000,136.5,124.95,27.6744,31,72.0,100,70.7,82.0,76.0
20160502124500,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160502130000,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160502131500,136.5,129.15,28.6046,31,72.0,100,70.8,82.0,76.0
20160502133000,136.5,129.15,28.6046,31,72.0,100,70.7,82.0,76.0
20160502134500,136.5,127.05,28.1395,31,72.0,100,70.7,82.0,76.0
20160502140000,136.5,129.15,28.6046,31,71.1,100,70.7,82.0,76.0
20160502141500,136.5,124.95,27.6744,31,71.1,100,70.7,82.0,76.0
20160502143000,136.5,127.05,28.1395,31,72.2,100,70.7,82.0,76.0
20160502144500,136.5,127.05,28.1395,31,71.0,100,70.7,82.0,76.0
20160502150000,136.5,124.95,27.6744,31,72.0,100,70.7,82.0,76.0
20160502151500,136.5,132.3,29.3023,31,72.0,100,70.6,82.0,76.0
20160502153000,136.5,127.05,28.1395,31,71.1,100,70.6,82.0,76.0
20160502154500,136.5,129.15,28.6046,31,72.0,100,70.5,82.0,76.0
20160502160000,136.5,127.05,28.1395,31,72.0,100,70.6,82.0,76.0
20160502161500,136.5,127.05,28.1395,31,72.0,100,70.6,82.0,76.0
20160502163000,136.5,132.3,29.3023,31,71.1,100,70.6,82.0,76.0
20160502164500,136.5,132.3,29.3023,31,71.1,100,70.6,82.0,76.0
20160502170000,136.5,132.3,29.3023,31,71.1,100,70.6,82.0,76.0
20160502171500,136.5,132.3,29.3023,31,71.1,100,70.5,82.0,76.0
20160502173000,136.5,138.6,30.6977,31,71.1,100,70.5,82.0,76.0
20160502174500,136.5,138.6,30.6977,31,71.1,100,70.5,82.0,76.0
20160502180000,136.5,136.5,30.2326,31,71.1,100,70.5,82.0,76.0
20160502181500,136.5,133.35,29.5349,31,71.1,100,70.4,82.0,76.0
20160502183000,136.5,129.15,28.6046,31,70.1,100,70.4,82.0,76.0
20160502184500,136.5,138.6,30.6977,31,70.1,100,70.4,82.0,76.0
20160502190000,136.5,138.6,30.6977,31,70.1,100,70.4,82.0,76.0
20160502191500,136.5,138.6,30.6977,31,70.1,100,70.4,82.0,76.0
20160502193000,136.5,136.5,30.2326,31,71.0,100,70.4,82.0,76.0
20160502194500,136.5,138.6,30.6977,31,71.0,100,70.4,82.0,76.0
20160502200000,136.5,136.5,30.2326,31,71.0,100,70.4,82.0,76.0
20160502201500,136.5,132.3,29.3023,31,71.0,100,70.4,82.0,76.0
20160502203000,136.5,132.3,29.3023,31,71.0,100,70.4,82.0,76.0
20160502204500,136.5,132.3,29.3023,31,71.0,100,70.4,82.0,76.0
20160502210000,136.5,132.3,29.3023,31,71.0,100,70.4,82.0,76.0
20160502211500,136.5,136.5,30.2326,31,71.0,100,70.4,82.0,76.0
20160502213000,136.5,132.3,29.3023,31,71.0,100,70.3,82.0,76.0
20160502214500,136.5,132.3,29.3023,31,71.0,100,70.3,82.0,76.0
20160502220000,136.5,129.15,28.6046,31,71.0,100,70.3,82.0,76.0
20160502221500,136.5,136.5,30.2326,31,72.4,100,70.3,82.0,76.0
20160502223000,136.5,133.35,29.5349,31,72.4,100,70.3,82.0,76.0
20160502224500,136.5,133.35,29.5349,31,71.1,100,70.3,82.0,76.0
20160502230000,136.5,136.5,30.2326,31,71.1,100,70.3,82.0,76.0
20160502231500,136.5,136.5,30.2326,31,71.1,100,70.3,82.0,76.0
20160502233000,136.5,132.3,29.3023,31,71.1,100,70.3,82.0,76.0
20160502234500,136.5,136.5,30.2326,31,71.1,100,70.3,82.0,76.0
20160503000000,136.5,138.6,30.6977,31,71.1,100,70.3,82.0,76.0
20160503001500,136.5,133.35,29.5349,31,72.4,100,70.3,82.0,76.0
20160503003000,136.5,133.35,29.5349,31,71.6,100,70.3,82.0,76.0
20160503004500,136.5,133.35,29.5349,31,71.6,100,70.3,82.0,76.0
20160503010000,136.5,133.35,29.5349,31,71.6,100,70.3,82.0,76.0
20160503011500,136.5,133.35,29.5349,31,71.6,100,70.3,82.0,76.0
20160503013000,136.5,129.15,28.6046,31,71.6,100,70.2,82.0,76.0
20160503014500,136.5,132.3,29.3023,31,71.6,100,70.2,82.0,76.0
20160503020000,136.5,132.3,29.3023,31,71.6,100,70.2,82.0,76.0
20160503021500,136.5,136.5,30.2326,31,71.6,100,70.2,82.0,76.0
20160503023000,136.5,136.5,30.2326,31,71.6,100,70.2,82.0,76.0
20160503024500,136.5,132.3,29.3023,31,71.6,100,70.2,82.0,76.0
20160503030000,136.5,136.5,30.2326,31,71.6,100,70.2,82.0,76.0
20160503031500,136.5,133.35,29.5349,31,71.6,100,70.1,82.0,76.0
20160503033000,136.5,136.5,30.2326,31,71.6,100,70.1,82.0,76.0
20160503034500,136.5,129.15,28.6046,31,71.6,100,70.1,82.0,76.0
20160503040000,136.5,133.35,29.5349,31,71.6,100,70.0,82.0,76.0
20160503041500,136.5,133.35,29.5349,31,71.6,100,70.0,82.0,76.0
20160503043000,136.5,133.35,29.5349,31,71.6,100,70.0,82.0,76.0
20160503044500,136.5,133.35,29.5349,31,73.4,100,70.1,82.0,76.0
20160503050000,136.5,133.35,29.5349,31,71.1,100,70.0,82.0,76.0
20160503051500,136.5,138.6,30.6977,31,71.1,100,70.0,82.0,76.0
20160503053000,136.5,133.35,29.5349,31,71.1,100,70.0,82.0,76.0
20160503054500,136.5,133.35,29.5349,31,72.4,100,70.0,82.0,76.0
20160503060000,136.5,133.35,29.5349,31,71.0,100,70.0,82.0,76.0
20160503061500,136.5,133.35,29.5349,31,73.4,100,70.0,82.0,76.0
20160503063000,136.5,129.15,28.6046,31,73.4,100,70.0,82.0,76.0
20160503064500,136.5,136.5,30.2326,31,71.6,100,70.0,82.0,76.0
20160503070000,136.5,133.35,29.5349,31,70.8,100,70.0,82.0,76.0
20160503071500,136.5,129.15,28.6046,31,70.8,100,70.0,82.0,76.0
20160503073000,136.5,133.35,29.5349,31,71.8,100,70.0,82.0,76.0
20160503074500,136.5,133.35,29.5349,31,71.8,100,70.0,82.0,76.0
20160503080000,136.5,133.35,29.5349,31,71.8,100,70.0,82.0,76.0
20160503081500,136.5,133.35,29.5349,31,71.8,100,70.0,82.0,76.0
20160503083000,136.5,133.35,29.5349,31,75.3,100,70.0,82.0,76.0
20160503084500,136.5,129.15,28.6046,31,75.3,100,70.2,82.0,76.0
20160503090000,136.5,136.5,30.2326,31,75.3,100,70.3,82.0,76.0
20160503091500,136.5,132.3,29.3023,31,72.5,100,70.4,82.0,76.0
20160503093000,136.5,132.3,29.3023,31,72.5,100,70.5,82.0,76.0
20160503094500,136.5,132.3,29.3023,31,75.8,100,70.5,82.0,76.0
20160503100000,136.5,127.05,28.1395,31,75.8,100,70.6,82.0,76.0
20160503101500,136.5,127.05,28.1395,31,75.8,100,70.7,82.0,76.0
20160503103000,136.5,127.05,28.1395,31,73.0,100,70.8,82.0,76.0
20160503104500,136.5,127.05,28.1395,31,72.0,100,70.8,82.0,76.0
20160503110000,136.5,129.15,28.6046,31,73.4,100,71.1,82.0,76.0
20160503111500,136.5,132.3,29.3023,31,75.1,100,71.0,82.0,76.0
20160503113000,136.5,132.3,29.3023,31,75.1,100,70.8,82.0,76.0
20160503114500,136.5,129.15,28.6046,31,72.5,100,70.8,82.0,76.0
20160503120000,136.5,124.95,27.6744,31,72.5,100,71.1,82.0,76.0
20160503121500,136.5,124.95,27.6744,31,72.5,100,71.0,82.0,76.0
20160503123000,136.5,129.15,28.6046,31,72.5,100,71.0,82.0,76.0
20160503124500,136.5,132.3,29.3023,31,71.6,100,71.1,82.0,76.0
20160503130000,136.5,132.3,29.3023,31,71.6,100,71.2,82.0,76.0
20160503131500,136.5,127.05,28.1395,31,73.9,100,71.3,82.0,76.0
20160503133000,136.5,122.85,27.2093,31,73.9,100,71.1,82.0,76.0
20160503134500,136.5,129.15,28.6046,31,73.9,100,71.1,82.0,76.0
20160503140000,136.5,127.05,28.1395,31,74.8,100,71.2,82.0,76.0
20160503141500,136.5,129.15,28.6046,31,74.8,100,71.2,82.0,76.0
20160503143000,136.5,133.35,29.5349,31,73.0,100,71.3,82.0,76.0
20160503144500,136.5,133.35,29.5349,31,73.0,100,71.4,82.0,76.0
20160503150000,136.5,133.35,29.5349,31,73.0,100,71.6,82.0,76.0
20160503151500,136.5,133.35,29.5349,31,74.0,100,71.6,82.0,76.0
20160503153000,136.5,136.5,30.2326,31,74.8,100,71.6,82.0,76.0
20160503154500,136.5,133.35,29.5349,31,74.8,100,71.7,82.0,76.0
20160503160000,136.5,129.15,28.6046,31,72.0,100,71.6,82.0,76.0
20160503161500,136.5,127.05,28.1395,31,72.0,100,71.6,82.0,76.0
20160503163000,136.5,133.35,29.5349,31,72.0,100,71.6,82.0,76.0
20160503164500,136.5,136.5,30.2326,31,72.0,100,71.8,82.0,76.0
20160503170000,136.5,133.35,29.5349,31,72.0,100,71.4,82.0,76.0
20160503171500,136.5,133.35,29.5349,31,73.3,100,71.3,82.0,76.0
20160503173000,136.5,133.35,29.5349,31,73.3,100,71.5,82.0,76.0
20160503174500,136.5,133.35,29.5349,31,71.8,100,71.5,82.0,76.0
20160503180000,136.5,133.35,29.5349,31,71.8,100,71.5,82.0,76.0
20160503181500,136.5,129.15,28.6046,31,71.8,100,71.5,82.0,76.0
20160503183000,136.5,138.6,30.6977,31,72.9,100,71.4,82.0,76.0
20160503184500,136.5,133.35,29.5349,31,74.9,100,71.4,82.0,76.0
20160503190000,136.5,140.7,31.1628,31,72.5,100,71.5,82.0,76.0
20160503191500,136.5,132.3,29.3023,31,72.5,100,71.5,82.0,76.0
20160503193000,136.5,132.3,29.3023,31,75.4,100,71.5,82.0,76.0
20160503194500,136.5,136.5,30.2326,31,72.0,100,71.6,82.0,76.0
20160503200000,136.5,133.35,29.5349,31,72.0,100,71.6,82.0,76.0
20160503201500,136.5,133.35,29.5349,31,75.3,100,71.6,82.0,76.0
20160503203000,136.5,136.5,30.2326,31,72.0,100,71.6,82.0,76.0
20160503204500,136.5,132.3,29.3023,31,74.4,100,71.5,82.0,76.0
20160503210000,136.5,138.6,30.6977,31,73.1,100,71.5,82.0,76.0
20160503211500,136.5,136.5,30.2326,31,72.0,100,71.5,82.0,76.0
20160503213000,136.5,138.6,30.6977,31,74.6,100,71.4,82.0,76.0
20160503214500,136.5,138.6,30.6977,31,71.6,100,71.4,82.0,76.0
20160503220000,136.5,133.35,29.5349,31,74.8,100,71.4,82.0,76.0
20160503221500,136.5,133.35,29.5349,31,73.0,100,71.3,82.0,76.0
20160503223000,136.5,136.5,30.2326,31,73.0,100,71.3,82.0,76.0
20160503224500,136.5,136.5,30.2326,31,75.3,100,71.3,82.0,76.0
20160503230000,136.5,140.7,31.1628,31,72.0,100,71.3,82.0,76.0
20160503231500,136.5,133.35,29.5349,31,75.3,100,71.2,82.0,76.0
20160503233000,136.5,133.35,29.5349,31,72.6,100,71.2,82.0,76.0
20160503234500,136.5,136.5,30.2326,31,72.6,100,71.2,82.0,76.0
20160504000000,136.5,132.3,29.3023,31,74.4,100,71.2,82.0,76.0
20160504001500,136.5,132.3,29.3023,31,74.4,100,71.1,82.0,76.0
20160504003000,136.5,136.5,30.2326,31,71.6,100,71.1,82.0,76.0
20160504004500,136.5,133.35,29.5349,31,74.8,100,71.0,82.0,76.0
20160504010000,136.5,138.6,30.6977,31,72.5,100,71.0,82.0,76.0
20160504011500,136.5,120.75,26.7442,25,94.1,100,71.0,82.0,76.0
20160504013000,136.5,122.85,27.2093,25,93.0,100,71.0,82.0,76.0
20160504014500,136.5,124.95,27.6744,25,88.7,100,71.0,82.0,76.0
20160504020000,136.5,122.85,27.2093,25,92.9,100,71.0,82.0,76.0
20160504021500,136.5,122.85,27.2093,25,94.7,100,71.0,82.0,76.0
20160504023000,136.5,124.95,27.6744,25,93.0,100,71.0,82.0,76.0
20160504024500,136.5,122.85,27.2093,25,90.5,100,71.0,82.0,76.0
20160504030000,136.5,122.85,27.2093,25,90.5,100,71.0,82.0,76.0
20160504031500,136.5,122.85,27.2093,25,88.7,100,71.0,82.0,76.0
20160504033000,136.5,122.85,27.2093,25,92.3,100,71.0,82.0,76.0
20160504034500,136.5,122.85,27.2093,25,92.3,100,71.0,82.0,76.0
20160504040000,136.5,122.85,27.2093,25,89.2,100,71.0,82.0,76.0
20160504041500,136.5,122.85,27.2093,25,94.1,100,71.0,82.0,76.0
20160504043000,136.5,120.75,26.7442,25,91.2,100,71.0,82.0,76.0
20160504044500,136.5,122.85,27.2093,25,88.7,100,71.0,82.0,76.0
20160504050000,136.5,122.85,27.2093,25,89.8,100,71.0,82.0,76.0
20160504051500,136.5,122.85,27.2093,25,88.7,100,70.9,82.0,76.0
20160504053000,136.5,120.75,26.7442,25,90.1,100,70.9,82.0,76.0
20160504054500,136.5,122.85,27.2093,25,93.0,100,70.9,82.0,76.0
20160504060000,136.5,122.85,27.2093,25,89.2,100,70.9,82.0,76.0
20160504061500,136.5,122.85,27.2093,25,90.5,100,70.9,82.0,76.0
20160504063000,136.5,122.85,27.2093,25,94.8,100,70.8,82.0,76.0
20160504064500,136.5,122.85,27.2093,25,88.7,100,70.8,82.0,76.0
20160504070000,136.5,124.95,27.6744,25,93.8,100,70.8,82.0,76.0
20160504071500,136.5,124.95,27.6744,25,92.3,100,70.8,82.0,76.0
20160504073000,136.5,122.85,27.2093,25,89.3,100,70.8,82.0,76.0
20160504074500,136.5,122.85,27.2093,25,95.9,100,70.8,82.0,76.0
20160504080000,136.5,120.75,26.7442,25,88.0,100,70.8,82.0,76.0
20160504081500,136.5,120.75,26.7442,25,93.5,100,70.8,82.0,76.0
20160504083000,136.5,122.85,27.2093,25,88.1,100,70.8,82.0,76.0
20160504084500,136.5,120.75,26.7442,25,92.3,100,70.8,82.0,76.0
20160504090000,136.5,120.75,26.7442,25,90.5,100,70.7,82.0,76.0
20160504091500,136.5,120.75,26.7442,25,89.0,100,71.4,82.0,76.0
20160504093000,136.5,120.75,26.7442,25,92.4,100,70.4,82.0,76.0
20160504094500,136.5,120.75,26.7442,25,88.1,100,70.7,82.0,76.0
20160504100000,136.5,120.75,26.7442,25,92.9,100,70.8,82.0,76.0
20160504101500,136.5,124.95,27.6744,26,89.0,100,70.7,82.0,76.0
20160504103000,136.5,122.85,27.2093,26,87.4,100,70.8,82.0,76.0
20160504104500,136.5,120.75,26.7442,26,91.7,100,71.1,82.0,76.0
20160504110000,136.5,122.85,27.2093,26,87.5,100,71.7,82.0,76.0
20160504111500,136.5,120.75,26.7442,26,87.5,100,70.8,82.0,76.0
20160504113000,136.5,120.75,26.7442,26,92.3,100,70.7,82.0,76.0
20160504114500,136.5,122.85,27.2093,26,92.3,100,70.8,82.0,76.0
20160504120000,136.5,120.75,26.7442,26,88.1,100,70.9,82.0,76.0
20160504121500,136.5,120.75,26.7442,26,86.9,100,71.0,82.0,76.0
20160504123000,136.5,122.85,27.2093,26,91.7,100,71.1,82.0,76.0
20160504124500,136.5,120.75,26.7442,26,88.7,100,71.2,82.0,76.0
20160504130000,136.5,122.85,27.2093,26,86.7,100,71.3,82.0,76.0
20160504131500,136.5,120.75,26.7442,26,91.7,100,71.5,82.0,76.0
20160504133000,136.5,120.75,26.7442,26,88.1,100,71.6,82.0,76.0
20160504134500,136.5,120.75,26.7442,26,89.8,100,71.6,82.0,76.0
20160504140000,136.5,120.75,26.7442,26,91.1,100,71.6,82.0,76.0
20160504141500,136.5,122.85,27.2093,26,86.9,100,71.7,82.0,76.0
20160504143000,136.5,120.75,26.7442,26,91.6,100,71.7,82.0,76.0
20160504144500,136.5,120.75,26.7442,26,89.9,100,71.8,82.0,76.0
20160504150000,136.5,122.85,27.2093,26,87.9,100,71.8,82.0,76.0
20160504151500,136.5,124.95,27.6744,26,93.5,100,71.2,82.0,76.0
20160504153000,136.5,127.05,28.1395,26,89.9,100,70.9,82.0,76.0
20160504154500,136.5,127.05,28.1395,26,88.1,100,71.0,82.0,76.0
20160504160000,136.5,127.05,28.1395,26,88.1,100,71.2,82.0,76.0
20160504161500,136.5,129.15,28.6046,26,86.9,100,71.3,82.0,76.0
20160504163000,136.5,124.95,27.6744,26,91.0,100,71.1,82.0,76.0
20160504164500,136.5,127.05,28.1395,26,91.0,100,71.2,82.0,76.0
20160504170000,136.5,122.85,27.2093,26,87.0,100,71.4,82.0,76.0
20160504171500,136.5,124.95,27.6744,26,88.0,100,71.6,82.0,76.0
20160504173000,136.5,124.95,27.6744,26,91.7,100,71.8,82.0,76.0
20160504174500,136.5,127.05,28.1395,26,87.5,100,71.9,82.0,76.0
20160504180000,136.5,122.85,27.2093,26,87.5,100,72.0,82.0,76.0
20160504181500,136.5,124.95,27.6744,26,91.1,100,72.1,82.0,76.0
20160504183000,136.5,124.95,27.6744,26,90.1,100,72.2,82.0,76.0
20160504184500,136.5,127.05,28.1395,26,86.9,100,72.2,82.0,76.0
20160504190000,136.5,124.95,27.6744,26,88.0,100,72.3,82.0,76.0
20160504191500,136.5,124.95,27.6744,26,92.3,100,72.4,82.0,76.0
20160504193000,136.5,127.05,28.1395,26,87.5,100,72.4,82.0,76.0
20160504194500,136.5,127.05,28.1395,26,90.4,100,72.4,82.0,76.0
20160504200000,136.5,127.05,28.1395,26,90.4,100,72.5,82.0,76.0
20160504201500,136.5,127.05,28.1395,26,87.4,100,72.5,82.0,76.0
20160504203000,136.5,129.15,28.6046,26,92.3,100,72.5,82.0,76.0
20160504204500,136.5,127.05,28.1395,26,88.7,100,72.4,82.0,76.0
20160504210000,136.5,127.05,28.1395,26,88.7,100,72.4,82.0,76.0
20160504211500,136.5,127.05,28.1395,26,91.7,100,72.4,82.0,76.0
20160504213000,136.5,127.05,28.1395,26,86.9,100,72.4,82.0,76.0
20160504214500,136.5,127.05,28.1395,26,92.9,100,72.4,82.0,76.0
20160504220000,136.5,127.05,28.1395,26,87.5,100,72.4,82.0,76.0
20160504221500,136.5,127.05,28.1395,26,91.6,100,72.4,82.0,76.0
20160504223000,136.5,124.95,27.6744,26,89.3,100,72.3,82.0,76.0
20160504224500,136.5,127.05,28.1395,26,89.3,100,72.3,82.0,76.0
20160504230000,136.5,127.05,28.1395,26,91.7,100,72.3,82.0,76.0
20160504231500,136.5,127.05,28.1395,26,87.5,100,72.3,82.0,76.0
20160504233000,136.5,124.95,27.6744,26,92.9,100,72.2,82.0,76.0
20160504234500,136.5,127.05,28.1395,26,88.1,100,72.2,82.0,76.0
20160505000000,136.5,127.05,28.1395,26,89.2,100,72.2,82.0,76.0
20160505001500,136.5,127.05,28.1395,26,91.2,100,72.2,82.0,76.0
20160505003000,136.5,127.05,28.1395,26,88.0,100,72.2,82.0,76.0
20160505004500,136.5,127.05,28.1395,26,92.9,100,72.2,82.0,76.0
20160505010000,136.5,127.05,28.1395,26,88.1,100,72.2,82.0,76.0
20160505011500,136.5,127.05,28.1395,26,91.1,100,72.1,82.0,76.0
20160505013000,136.5,127.05,28.1395,26,89.3,100,72.1,82.0,76.0
20160505014500,136.5,127.05,28.1395,26,89.3,100,72.1,82.0,76.0
20160505020000,136.5,127.05,28.1395,26,92.2,100,72.1,82.0,76.0
20160505021500,136.5,127.05,28.1395,26,86.9,100,72.1,82.0,76.0
20160505023000,136.5,127.05,28.1395,26,92.5,100,72.0,82.0,76.0
20160505024500,136.5,127.05,28.1395,26,86.4,100,72.0,82.0,76.0
20160505030000,136.5,124.95,27.6744,26,91.7,100,71.9,82.0,76.0
20160505031500,136.5,127.05,28.1395,26,88.3,100,71.9,82.0,76.0
20160505033000,136.5,124.95,27.6744,26,89.3,100,71.9,82.0,76.0
20160505034500,136.5,127.05,28.1395,26,91.7,100,71.9,82.0,76.0
20160505040000,136.5,124.95,27.6744,26,87.5,100,71.9,82.0,76.0
20160505041500,136.5,124.95,27.6744,26,92.5,100,71.9,82.0,76.0
20160505043000,136.5,124.95,27.6744,26,88.7,100,71.8,82.0,76.0
20160505044500,136.5,124.95,27.6744,26,87.5,100,71.8,82.0,76.0
20160505050000,136.5,124.95,27.6744,26,92.2,100,71.8,82.0,76.0
20160505051500,136.5,124.95,27.6744,26,94.7,100,71.8,82.0,76.0
20160505053000,136.5,124.95,27.6744,26,92.6,100,71.8,82.0,76.0
20160505054500,136.5,124.95,27.6744,26,87.9,100,71.7,82.0,76.0
20160505060000,136.5,124.95,27.6744,26,87.9,100,71.7,82.0,76.0
20160505061500,136.5,124.95,27.6744,26,94.8,100,71.7,82.0,76.0
20160505063000,136.5,124.95,27.6744,26,92.9,100,71.7,82.0,76.0
20160505064500,136.5,122.85,27.2093,26,86.9,100,71.7,82.0,76.0
20160505070000,136.5,124.95,27.6744,26,88.7,100,71.7,82.0,76.0
20160505071500,136.5,122.85,27.2093,26,92.4,100,71.7,82.0,76.0
20160505073000,136.5,124.95,27.6744,26,87.5,100,71.7,82.0,76.0
20160505074500,136.5,124.95,27.6744,26,90.5,100,71.7,82.0,76.0
20160505080000,136.5,124.95,27.6744,26,89.0,100,71.6,82.0,76.0
20160505081500,136.5,122.85,27.2093,26,87.2,100,71.6,82.0,76.0
20160505083000,136.5,124.95,27.6744,26,91.7,100,71.6,82.0,76.0
20160505084500,136.5,124.95,27.6744,26,86.9,100,71.2,78.1,75.1
20160505090000,136.5,122.85,27.2093,26,91.7,100,71.3,78.1,75.1
20160505091500,136.5,122.85,27.2093,26,88.7,100,71.5,78.1,75.1
20160505093000,136.5,120.75,26.7442,26,87.8,100,71.6,78.1,75.1
20160505094500,136.5,120.75,26.7442,26,90.6,100,71.7,78.1,75.1
20160505100000,136.5,122.85,27.2093,26,90.6,100,72.5,78.1,75.1
20160505101500,136.5,122.85,27.2093,26,87.5,100,71.6,78.1,75.1
20160505103000,136.5,120.75,26.7442,26,92.9,100,71.0,78.1,75.1
20160505104500,136.5,122.85,27.2093,26,89.3,100,70.9,78.1,75.1
20160505110000,136.5,122.85,27.2093,26,87.3,100,71.1,78.1,75.1
20160505111500,136.5,124.95,27.6744,26,87.3,100,71.3,78.1,75.1
20160505113000,136.5,122.85,27.2093,26,87.3,100,71.0,78.1,75.1
20160505114500,136.5,122.85,27.2093,26,92.1,100,71.0,78.1,75.1
20160505120000,136.5,122.85,27.2093,26,90.0,100,71.2,78.1,75.1
20160505121500,136.5,124.95,27.6744,26,86.2,100,71.3,78.1,75.1
20160505123000,136.5,124.95,27.6744,26,89.2,100,71.4,78.1,75.1
20160505124500,136.5,122.85,27.2093,26,91.7,100,71.6,78.1,75.1
20160505130000,136.5,120.75,26.7442,26,88.1,100,71.8,78.1,75.1
20160505131500,136.5,120.75,26.7442,26,86.9,100,71.9,78.1,75.1
20160505133000,136.5,120.75,26.7442,26,89.1,100,72.0,78.1,75.1
20160505134500,136.5,122.85,27.2093,26,91.1,100,72.1,78.1,75.1
20160505140000,136.5,122.85,27.2093,26,92.9,100,71.6,78.1,75.1
20160505141500,136.5,122.85,27.2093,26,90.5,100,71.3,78.1,75.1
20160505143000,136.5,122.85,27.2093,26,87.3,100,71.9,78.1,75.1
20160505144500,136.5,120.75,26.7442,26,93.5,100,71.8,78.1,75.1
20160505150000,136.5,122.85,27.2093,26,88.8,100,71.9,78.1,75.1
20160505151500,136.5,122.85,27.2093,26,86.9,100,71.8,78.1,75.1
20160505153000,136.5,124.95,27.6744,26,92.9,100,71.9,78.1,75.1
20160505154500,136.5,122.85,27.2093,26,92.9,100,72.0,78.1,75.1
20160505160000,136.5,122.85,27.2093,26,90.9,100,71.6,78.1,75.1
20160505161500,136.5,124.95,27.6744,26,88.1,100,71.7,78.1,75.1
20160505163000,136.5,124.95,27.6744,26,90.9,100,71.7,78.1,75.1
20160505164500,136.5,127.05,28.1395,26,90.9,100,71.7,78.1,75.1
20160505170000,136.5,129.15,28.6046,26,87.5,100,71.8,78.1,75.1
20160505171500,136.5,127.05,28.1395,26,90.4,100,71.9,78.1,75.1
20160505173000,136.5,127.05,28.1395,26,91.7,100,71.9,78.1,75.1
20160505174500,136.5,127.05,28.1395,26,91.7,100,71.9,78.1,75.1
20160505180000,136.5,124.95,27.6744,26,87.5,100,72.0,78.1,75.1
20160505181500,136.5,122.85,27.2093,26,87.5,100,72.1,78.1,75.1
20160505183000,136.5,127.05,28.1395,26,92.3,100,72.1,78.1,75.1
20160505184500,136.5,127.05,28.1395,26,86.8,100,72.1,78.1,75.1
20160505190000,136.5,124.95,27.6744,26,91.7,100,72.1,78.1,75.1
20160505191500,136.5,124.95,27.6744,26,89.3,100,72.1,78.1,75.1
20160505193000,136.5,124.95,27.6744,26,86.8,100,72.2,78.1,75.1
20160505194500,136.5,122.85,27.2093,26,93.6,100,72.2,78.1,75.1
20160505200000,136.5,124.95,27.6744,26,88.7,100,72.2,78.1,75.1
20160505201500,136.5,124.95,27.6744,26,88.7,100,72.2,78.1,75.1
20160505203000,136.5,122.85,27.2093,26,92.3,100,72.2,78.1,75.1
20160505204500,136.5,127.05,28.1395,26,88.9,100,72.2,78.1,75.1
20160505210000,136.5,127.05,28.1395,26,88.9,100,72.2,78.1,75.1
20160505211500,136.5,129.15,28.6046,26,92.4,100,72.1,78.1,75.1
20160505213000,136.5,127.05,28.1395,26,87.5,100,72.1,78.1,75.1
20160505214500,136.5,124.95,27.6744,26,90.3,100,72.1,78.1,75.1
20160505220000,136.5,127.05,28.1395,26,90.3,100,72.1,78.1,75.1
20160505221500,136.5,127.05,28.1395,26,87.3,100,72.1,78.1,75.1
20160505223000,136.5,127.05,28.1395,26,92.9,100,72.1,78.1,75.1
20160505224500,136.5,127.05,28.1395,26,86.9,100,72.0,78.1,75.1
20160505230000,136.5,127.05,28.1395,26,92.8,100,71.9,78.1,75.1
20160505231500,136.5,127.05,28.1395,26,90.2,100,71.9,78.1,75.1
20160505233000,136.5,127.05,28.1395,26,88.7,100,71.9,78.1,75.1
20160505234500,136.5,127.05,28.1395,26,92.3,100,71.9,78.1,75.1
20160506000000,136.5,124.95,27.6744,26,89.4,100,71.8,78.1,75.1
20160506001500,136.5,124.95,27.6744,26,89.4,100,71.8,78.1,75.1
20160506003000,136.5,127.05,28.1395,26,92.4,100,71.8,78.1,75.1
20160506004500,136.5,124.95,27.6744,26,86.9,100,71.7,78.1,75.1
20160506010000,136.5,124.95,27.6744,26,92.3,100,71.7,78.1,75.1
20160506011500,136.5,122.85,27.2093,26,88.1,100,71.7,78.1,75.1
20160506013000,136.5,124.95,27.6744,26,89.9,100,71.7,78.1,75.1
20160506014500,136.5,124.95,27.6744,26,93.1,100,71.6,78.1,75.1
20160506020000,136.5,127.05,28.1395,26,86.2,100,71.6,78.1,75.1
20160506021500,136.5,124.95,27.6744,26,92.9,100,71.6,78.1,75.1
20160506023000,136.5,124.95,27.6744,26,92.9,100,71.6,78.1,75.1
20160506024500,136.5,127.05,28.1395,26,92.9,100,71.6,78.1,75.1
20160506030000,136.5,124.95,27.6744,26,91.1,100,71.5,78.1,75.1
20160506031500,136.5,124.95,27.6744,26,91.1,100,71.4,78.1,75.1
20160506033000,136.5,124.95,27.6744,26,88.8,100,71.4,78.1,75.1
20160506034500,136.5,127.05,28.1395,26,88.8,100,71.4,78.1,75.1
20160506040000,136.5,124.95,27.6744,26,87.4,100,71.3,78.1,75.1
20160506041500,136.5,124.95,27.6744,26,92.3,100,71.3,78.1,75.1
20160506043000,136.5,124.95,27.6744,26,87.4,100,71.3,78.1,75.1
20160506044500,136.5,127.05,28.1395,26,89.3,100,71.3,78.1,75.1
20160506050000,136.5,124.95,27.6744,26,93.4,100,71.3,78.1,75.1
20160506051500,136.5,127.05,28.1395,26,93.4,100,71.2,78.1,75.1
20160506053000,136.5,127.05,28.1395,26,90.1,100,71.2,78.1,75.1
20160506054500,136.5,127.05,28.1395,26,88.6,100,71.2,78.1,75.1
20160506060000,136.5,124.95,27.6744,26,87.4,100,71.2,78.1,75.1
20160506061500,136.5,122.85,27.2093,26,90.5,100,71.1,78.1,75.1
20160506063000,136.5,124.95,27.6744,26,94.8,100,71.1,78.1,75.1
20160506064500,136.5,124.95,27.6744,26,91.1,100,71.0,78.1,75.1
20160506070000,136.5,124.95,27.6744,26,89.9,100,71.0,78.1,75.1
20160506071500,136.5,122.85,27.2093,26,93.6,100,71.0,78.1,75.1
20160506073000,136.5,122.85,27.2093,26,92.2,100,71.0,78.1,75.1
20160506074500,136.5,124.95,27.6744,26,91.1,100,70.9,78.1,75.1
20160506080000,136.5,124.95,27.6744,26,91.1,100,70.9,78.1,75.1
20160506081500,136.5,122.85,27.2093,26,93.0,100,70.9,78.1,75.1
20160506083000,136.5,122.85,27.2093,26,93.0,100,70.7,78.1,75.1
20160506084500,136.5,124.95,27.6744,26,93.0,100,70.3,78.1,75.1
20160506090000,136.5,124.95,27.6744,26,91.7,100,70.5,78.1,75.1
20160506091500,136.5,122.85,27.2093,26,91.7,100,70.3,78.1,75.1
20160506093000,136.5,124.95,27.6744,26,88.1,100,70.8,78.1,75.1
20160506094500,136.5,124.95,27.6744,26,86.3,100,70.2,78.1,75.1
20160506100000,136.5,122.85,27.2093,26,90.9,100,70.2,78.1,75.1
20160506101500,136.5,122.85,27.2093,26,90.9,100,69.5,78.1,75.1
20160506103000,136.5,122.85,27.2093,26,87.5,100,70.3,78.1,75.1
20160506104500,136.5,124.95,27.6744,26,92.3,100,70.3,78.1,75.1
20160506110000,136.5,122.85,27.2093,26,88.7,100,70.3,78.1,75.1
20160506111500,136.5,120.75,26.7442,26,88.7,100,70.3,78.1,75.1
20160506113000,136.5,120.75,26.7442,26,92.9,100,70.5,78.1,75.1
20160506114500,136.5,120.75,26.7442,26,87.5,100,70.3,78.1,75.1
20160506120000,136.5,122.85,27.2093,26,89.1,100,70.5,78.1,75.1
20160506121500,136.5,120.75,26.7442,26,92.9,100,70.7,78.1,75.1
20160506123000,136.5,122.85,27.2093,26,88.2,100,70.9,78.1,75.1
20160506124500,136.5,120.75,26.7442,26,88.2,100,71.0,78.1,75.1
20160506130000,136.5,120.75,26.7442,26,88.2,100,71.2,78.1,75.1
20160506131500,136.5,120.75,26.7442,26,88.2,100,71.3,78.1,75.1
20160506133000,136.5,120.75,26.7442,26,92.3,100,71.3,78.1,75.1
20160506134500,136.5,122.85,27.2093,26,89.3,100,71.4,78.1,75.1
20160506140000,136.5,122.85,27.2093,26,89.3,100,71.4,78.1,75.1
20160506141500,136.5,120.75,26.7442,26,89.3,100,71.3,78.1,75.1
20160506143000,136.5,122.85,27.2093,26,91.7,100,71.1,78.1,75.1
20160506144500,136.5,122.85,27.2093,26,88.1,100,71.2,78.1,75.1
20160506150000,136.5,122.85,27.2093,26,90.3,100,71.0,78.1,75.1
20160506151500,136.5,122.85,27.2093,26,93.0,100,71.0,78.1,75.1
20160506153000,136.5,122.85,27.2093,26,86.9,100,71.0,78.1,75.1
20160506154500,136.5,122.85,27.2093,26,92.9,100,71.5,78.1,75.1
20160506160000,136.5,122.85,27.2093,26,88.9,100,71.7,78.1,75.1
20160506161500,136.5,122.85,27.2093,26,91.0,100,71.3,78.1,75.1
20160506163000,136.5,122.85,27.2093,26,92.0,100,71.2,78.1,75.1
20160506164500,136.5,122.85,27.2093,26,88.1,100,71.0,78.1,75.1
20160506170000,136.5,124.95,27.6744,26,91.7,100,71.0,78.1,75.1
20160506171500,136.5,124.95,27.6744,26,90.5,100,71.3,78.1,75.1
20160506173000,136.5,124.95,27.6744,26,87.5,100,71.4,78.1,75.1
20160506174500,136.5,124.95,27.6744,26,89.7,100,71.5,78.1,75.1
20160506180000,136.5,122.85,27.2093,26,93.5,100,71.6,78.1,75.1
20160506181500,136.5,124.95,27.6744,26,89.3,100,71.6,78.1,75.1
20160506183000,136.5,124.95,27.6744,26,87.0,100,71.7,78.1,75.1
20160506184500,136.5,124.95,27.6744,26,89.2,100,71.7,78.1,75.1
20160506190000,136.5,124.95,27.6744,26,92.3,100,71.7,78.1,75.1
20160506191500,136.5,124.95,27.6744,26,90.5,100,71.8,78.1,75.1
20160506193000,136.5,124.95,27.6744,26,88.7,100,71.8,78.1,75.1
20160506194500,136.5,124.95,27.6744,26,88.7,100,71.8,78.1,75.1
20160506200000,136.5,127.05,28.1395,26,92.4,100,71.8,78.1,75.1
20160506201500,136.5,124.95,27.6744,26,88.7,100,71.9,78.1,75.1
20160506203000,136.5,127.05,28.1395,26,91.2,100,71.9,78.1,75.1
20160506204500,136.5,129.15,28.6046,26,91.2,100,71.9,78.1,75.1
20160506210000,136.5,127.05,28.1395,26,88.0,100,71.9,78.1,75.1
20160506211500,136.5,127.05,28.1395,26,93.6,100,71.9,78.1,75.1
20160506213000,136.5,127.05,28.1395,26,87.5,100,71.9,78.1,75.1
20160506214500,136.5,129.15,28.6046,26,92.3,100,71.9,78.1,75.1
20160506220000,136.5,127.05,28.1395,26,89.3,100,71.9,78.1,75.1
20160506221500,136.5,127.05,28.1395,26,89.3,100,71.9,78.1,75.1
20160506223000,136.5,127.05,28.1395,26,92.4,100,71.9,78.1,75.1
20160506224500,136.5,127.05,28.1395,26,87.4,100,71.9,78.1,75.1
20160506230000,136.5,127.05,28.1395,26,92.9,100,71.9,78.1,75.1
20160506231500,136.5,127.05,28.1395,26,90.6,100,71.9,78.1,75.1
20160506233000,136.5,124.95,27.6744,26,88.1,100,71.9,78.1,75.1
20160506234500,136.5,127.05,28.1395,26,89.2,100,71.9,78.1,75.1
20160507000000,136.5,127.05,28.1395,26,90.4,100,71.9,78.1,75.1
20160507001500,136.5,127.05,28.1395,26,90.4,100,71.8,78.1,75.1
20160507003000,136.5,127.05,28.1395,26,92.4,100,71.8,78.1,75.1
20160507004500,136.5,129.15,28.6046,26,87.7,100,71.8,78.1,75.1
20160507010000,136.5,124.95,27.6744,26,89.7,100,71.8,78.1,75.1
20160507011500,136.5,122.85,27.2093,30,74.4,100,71.7,78.0,75.0
20160507013000,136.5,124.95,27.6744,31,77.7,100,71.7,78.0,75.0
20160507014500,136.5,124.95,27.6744,31,72.0,100,71.6,78.0,75.0
20160507020000,136.5,127.05,28.1395,31,74.9,100,71.5,78.0,75.0
20160507021500,136.5,129.15,28.6046,31,74.9,100,71.4,78.0,75.0
20160507023000,136.5,127.05,28.1395,31,77.3,100,71.4,78.0,75.0
20160507024500,136.5,127.05,28.1395,31,73.9,100,71.3,78.0,75.0
20160507030000,136.5,127.05,28.1395,31,73.9,100,71.3,78.0,75.0
20160507031500,136.5,127.05,28.1395,31,75.8,100,71.2,78.0,75.0
20160507033000,136.5,129.15,28.6046,31,75.8,100,71.2,78.0,75.0
20160507034500,136.5,127.05,28.1395,31,72.4,100,71.2,78.0,75.0
20160507040000,136.5,127.05,28.1395,31,75.6,100,71.0,78.0,75.0
20160507041500,136.5,124.95,27.6744,31,75.6,100,71.0,78.0,75.0
20160507043000,136.5,127.05,28.1395,31,73.4,100,71.0,78.0,75.0
20160507044500,136.5,122.85,27.2093,31,72.5,100,71.0,78.0,75.0
20160507050000,136.5,132.3,29.3023,31,72.5,100,70.9,78.0,75.0
20160507051500,136.5,129.15,28.6046,31,76.8,100,70.9,78.0,75.0
20160507053000,136.5,127.05,28.1395,31,74.4,100,70.8,78.0,75.0
20160507054500,136.5,127.05,28.1395,31,73.5,100,70.8,78.0,75.0
20160507060000,136.5,124.95,27.6744,31,74.9,100,70.8,78.0,75.0
20160507061500,136.5,124.95,27.6744,31,74.9,100,70.8,78.0,75.0
20160507063000,136.5,129.15,28.6046,31,72.5,100,70.7,78.0,75.0
20160507064500,136.5,122.85,27.2093,31,77.8,100,70.7,78.0,75.0
20160507070000,136.5,127.05,28.1395,31,72.0,100,70.7,78.0,75.0
20160507071500,136.5,122.85,27.2093,31,74.0,100,70.7,78.0,75.0
20160507073000,136.5,124.95,27.6744,31,74.9,100,70.6,78.0,75.0
20160507074500,136.5,124.95,27.6744,31,73.4,100,70.6,78.0,75.0
20160507080000,136.5,122.85,27.2093,31,72.0,100,70.5,78.0,75.0
20160507081500,136.5,127.05,28.1395,31,72.0,100,70.5,78.0,75.0
20160507083000,136.5,127.05,28.1395,31,73.4,100,70.5,78.0,75.0
20160507084500,136.5,122.85,27.2093,31,71.6,100,70.5,78.0,75.0
20160507090000,136.5,127.05,28.1395,31,73.0,100,70.5,78.0,75.0
20160507091500,136.5,122.85,27.2093,31,74.8,100,70.5,78.0,75.0
20160507093000,136.5,127.05,28.1395,31,72.9,100,70.5,78.0,75.0
20160507094500,136.5,127.05,28.1395,31,71.6,100,70.5,78.0,75.0
20160507100000,136.5,124.95,27.6744,31,71.6,100,70.5,78.0,75.0
20160507101500,136.5,127.05,28.1395,31,73.4,100,70.5,78.0,75.0
20160507103000,136.5,127.05,28.1395,31,73.4,100,70.5,78.0,75.0
20160507104500,136.5,122.85,27.2093,31,73.4,100,70.5,78.0,75.0
20160507110000,136.5,127.05,28.1395,31,71.5,100,70.5,78.0,75.0
20160507111500,136.5,124.95,27.6744,31,72.9,100,70.5,78.0,75.0
20160507113000,136.5,124.95,27.6744,31,71.6,100,70.5,78.0,75.0
20160507114500,136.5,122.85,27.2093,31,70.6,100,70.5,78.0,75.0
20160507120000,136.5,122.85,27.2093,31,70.6,100,70.5,78.0,75.0
20160507121500,136.5,122.85,27.2093,31,72.9,100,70.5,78.0,75.0
20160507123000,136.5,132.3,29.3023,31,72.9,100,70.5,78.0,75.0
20160507124500,136.5,127.05,28.1395,31,73.8,100,70.5,78.0,75.0
20160507130000,136.5,127.05,28.1395,31,73.8,100,70.5,78.0,75.0
20160507131500,136.5,124.95,27.6744,31,70.1,100,70.5,78.0,75.0
20160507133000,136.5,129.15,28.6046,31,70.1,100,70.5,78.0,75.0
20160507134500,136.5,129.15,28.6046,31,71.1,100,70.5,78.0,75.0
20160507140000,136.5,129.15,28.6046,31,71.1,100,70.6,78.0,75.0
20160507141500,136.5,129.15,28.6046,31,73.4,100,70.6,78.0,75.0
20160507143000,136.5,122.85,27.2093,31,71.5,100,70.6,78.0,75.0
20160507144500,136.5,129.15,28.6046,31,71.5,100,70.7,78.0,75.0
20160507150000,136.5,124.95,27.6744,31,73.4,100,70.7,78.0,75.0
20160507151500,136.5,129.15,28.6046,31,71.8,100,70.7,78.0,75.0
20160507153000,136.5,129.15,28.6046,31,71.8,100,70.7,78.0,75.0
20160507154500,136.5,127.05,28.1395,31,71.8,100,70.8,78.0,75.0
20160507160000,136.5,122.85,27.2093,31,74.8,100,70.8,78.0,75.0
20160507161500,136.5,122.85,27.2093,31,73.1,100,70.8,78.0,75.0
20160507163000,136.5,124.95,27.6744,31,70.6,100,70.9,78.0,75.0
20160507164500,136.5,124.95,27.6744,31,73.9,100,70.9,78.0,75.0
20160507170000,136.5,127.05,28.1395,31,72.6,100,71.0,78.0,75.0
20160507171500,136.5,127.05,28.1395,31,71.1,100,71.0,78.0,75.0
20160507173000,136.5,129.15,28.6046,31,72.0,100,71.0,78.0,75.0
20160507174500,136.5,122.85,27.2093,31,73.9,100,71.1,78.0,75.0
20160507180000,136.5,124.95,27.6744,31,73.9,100,71.2,78.0,75.0
20160507181500,136.5,127.05,28.1395,31,71.3,100,71.2,78.0,75.0
20160507183000,136.5,124.95,27.6744,31,72.9,100,71.2,78.0,75.0
20160507184500,136.5,127.05,28.1395,31,74.7,100,71.3,78.0,75.0
20160507190000,136.5,122.85,27.2093,31,72.5,100,71.3,78.0,75.0
20160507191500,136.5,127.05,28.1395,31,72.5,100,71.3,78.0,75.0
20160507193000,136.5,129.15,28.6046,31,74.4,100,71.4,78.0,75.0
20160507194500,136.5,129.15,28.6046,31,74.4,100,71.4,78.0,75.0
20160507200000,136.5,124.95,27.6744,31,72.1,100,71.4,78.0,75.0
20160507201500,136.5,124.95,27.6744,31,73.7,100,71.5,78.0,75.0
20160507203000,136.5,124.95,27.6744,31,74.9,100,71.5,78.0,75.0
20160507204500,136.5,124.95,27.6744,31,72.2,100,71.5,78.0,75.0
20160507210000,136.5,127.05,28.1395,31,73.9,100,71.6,78.0,75.0
20160507211500,136.5,132.3,29.3023,31,73.9,100,71.6,78.0,75.0
20160507213000,136.5,129.15,28.6046,31,72.5,100,71.6,78.0,75.0
20160507214500,136.5,129.15,28.6046,31,74.4,100,71.6,78.0,75.0
20160507220000,136.5,132.3,29.3023,31,74.4,100,71.6,78.0,75.0
20160507221500,136.5,132.3,29.3023,31,72.3,100,71.6,78.0,75.0
20160507223000,136.5,127.05,28.1395,31,74.4,100,71.6,78.0,75.0
20160507224500,136.5,127.05,28.1395,31,74.4,100,71.6,78.0,75.0
20160507230000,136.5,129.15,28.6046,31,72.5,100,71.5,78.0,75.0
20160507231500,136.5,129.15,28.6046,31,73.4,100,71.5,78.0,75.0
20160507233000,136.5,133.35,29.5349,31,73.4,100,71.4,78.0,75.0
20160507234500,136.5,127.05,28.1395,31,74.4,100,71.4,78.0,75.0
20160508000000,136.5,132.3,29.3023,31,75.4,100,71.4,78.0,75.0
20160508001500,136.5,132.3,29.3023,31,72.5,100,71.4,78.0,75.0
20160508003000,136.5,132.3,29.3023,31,72.5,100,71.3,78.0,75.0
20160508004500,136.5,127.05,28.1395,31,75.2,100,71.3,78.0,75.0
20160508010000,136.5,129.15,28.6046,31,76.3,100,71.3,78.0,75.0
20160508011500,136.5,129.15,28.6046,31,74.3,100,71.3,78.0,75.0
20160508013000,136.5,129.15,28.6046,31,75.4,100,71.3,78.0,75.0
20160508014500,136.5,122.85,27.2093,31,76.3,100,71.3,78.0,75.0
20160508020000,136.5,129.15,28.6046,31,76.3,100,71.2,78.0,75.0
20160508021500,136.5,129.15,28.6046,31,76.3,100,71.2,78.0,75.0
20160508023000,136.5,124.95,27.6744,31,76.3,100,71.2,78.0,75.0
20160508024500,136.5,127.05,28.1395,31,76.3,100,71.2,78.0,75.0
20160508030000,136.5,129.15,28.6046,31,76.3,100,71.1,78.0,75.0
20160508031500,136.5,127.05,28.1395,31,76.3,100,71.1,78.0,75.0
20160508033000,136.5,127.05,28.1395,31,72.6,100,71.0,78.0,75.0
20160508034500,136.5,127.05,28.1395,31,72.6,100,71.0,78.0,75.0
20160508040000,136.5,124.95,27.6744,31,75.9,100,71.0,78.0,75.0
20160508041500,136.5,133.35,29.5349,31,75.9,100,71.0,78.0,75.0
20160508043000,136.5,129.15,28.6046,31,74.8,100,71.0,78.0,75.0
20160508044500,136.5,132.3,29.3023,31,72.4,100,70.9,78.0,75.0
20160508050000,136.5,132.3,29.3023,31,72.4,100,70.9,78.0,75.0
20160508051500,136.5,129.15,28.6046,31,74.3,100,70.9,78.0,75.0
20160508053000,136.5,127.05,28.1395,31,75.8,100,70.9,78.0,75.0
20160508054500,136.5,122.85,27.2093,31,73.3,100,70.8,78.0,75.0
20160508060000,136.5,129.15,28.6046,31,73.3,100,70.8,78.0,75.0
20160508061500,136.5,127.05,28.1395,31,76.3,100,70.8,78.0,75.0
20160508063000,136.5,127.05,28.1395,31,74.8,100,70.8,78.0,75.0
20160508064500,136.5,129.15,28.6046,31,72.0,100,70.8,78.0,75.0
20160508070000,136.5,124.95,27.6744,31,73.0,100,70.8,78.0,75.0
20160508071500,136.5,129.15,28.6046,31,75.8,100,70.7,78.0,75.0
20160508073000,136.5,127.05,28.1395,31,73.4,100,70.7,78.0,75.0
20160508074500,136.5,127.05,28.1395,31,73.4,100,70.7,78.0,75.0
20160508080000,136.5,127.05,28.1395,31,73.4,100,70.7,78.0,75.0
20160508081500,136.5,129.15,28.6046,31,71.1,100,70.7,78.0,75.0
20160508083000,136.5,132.3,29.3023,31,72.9,100,70.7,78.0,75.0
20160508084500,136.5,132.3,29.3023,31,73.9,100,70.6,78.0,75.0
20160508090000,136.5,138.6,30.6977,31,71.5,100,70.6,78.0,75.0
20160508091500,136.5,124.95,27.6744,31,71.5,100,70.5,78.0,75.0
20160508093000,136.5,129.15,28.6046,31,71.5,100,70.5,78.0,75.0
20160508094500,136.5,132.3,29.3023,31,71.5,100,70.5,78.0,75.0
20160508100000,136.5,132.3,29.3023,31,70.1,100,70.5,78.0,75.0
20160508101500,136.5,127.05,28.1395,31,74.4,100,70.5,78.0,75.0
20160508103000,136.5,127.05,28.1395,31,71.6,100,70.5,78.0,75.0
20160508104500,136.5,127.05,28.1395,31,71.6,100,70.5,78.0,75.0
20160508110000,136.5,129.15,28.6046,31,74.5,100,70.5,78.0,75.0
20160508111500,136.5,127.05,28.1395,31,71.6,100,70.5,78.0,75.0
20160508113000,136.5,129.15,28.6046,31,71.6,100,70.5,78.0,75.0
20160508114500,136.5,122.85,27.2093,31,71.6,100,70.5,78.0,75.0
20160508120000,136.5,122.85,27.2093,31,74.0,100,70.5,78.0,75.0
20160508121500,136.5,129.15,28.6046,31,72.5,100,70.5,78.0,75.0
20160508123000,136.5,120.75,26.7442,31,71.1,100,70.6,78.0,75.0
20160508124500,136.5,127.05,28.1395,31,73.3,100,70.6,78.0,75.0
20160508130000,136.5,124.95,27.6744,31,73.3,100,70.6,78.0,75.0
20160508131500,136.5,127.05,28.1395,31,71.1,100,70.7,78.0,75.0
20160508133000,136.5,124.95,27.6744,31,71.1,100,70.7,78.0,75.0
20160508134500,136.5,127.05,28.1395,31,73.4,100,70.7,78.0,75.0
20160508140000,136.5,122.85,27.2093,31,71.9,100,70.7,78.0,75.0
20160508141500,136.5,122.85,27.2093,31,71.9,100,70.7,78.0,75.0
20160508143000,136.5,127.05,28.1395,31,74.0,100,70.7,78.0,75.0
20160508144500,136.5,127.05,28.1395,31,71.5,100,70.7,78.0,75.0
20160508150000,136.5,122.85,27.2093,31,72.4,100,70.8,78.0,75.0
20160508151500,136.5,124.95,27.6744,31,74.4,100,70.8,78.0,75.0
20160508153000,136.5,122.85,27.2093,31,72.0,100,70.8,78.0,75.0
20160508154500,136.5,124.95,27.6744,31,71.1,100,70.8,78.0,75.0
20160508160000,136.5,122.85,27.2093,31,72.0,100,70.9,78.0,75.0
20160508161500,136.5,124.95,27.6744,31,73.4,100,70.9,78.0,75.0
20160508163000,136.5,127.05,28.1395,31,71.6,100,70.9,78.0,75.0
20160508164500,136.5,124.95,27.6744,31,73.1,100,71.0,78.0,75.0
20160508170000,136.5,122.85,27.2093,31,74.0,100,71.0,78.0,75.0
