PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508171500,136.5,129.15,28.6046,32,71.6,100,71.1,78.0,75.0
20160508173000,136.5,133.35,29.5349,32,73.9,100,71.1,78.0,75.0
20160508174500,136.5,133.35,29.5349,32,72.3,100,71.2,78.0,75.0
20160508180000,136.5,136.5,30.2326,32,71.1,100,71.2,78.0,75.0
20160508181500,136.5,127.05,28.1395,32,72.0,100,71.2,78.0,75.0
20160508183000,136.5,132.3,29.3023,32,73.4,100,71.2,78.0,75.0
20160508184500,136.5,136.5,30.2326,32,71.1,100,71.3,78.0,75.0
20160508190000,136.5,136.5,30.2326,32,71.1,100,71.3,78.0,75.0
20160508191500,136.5,132.3,29.3023,32,71.1,100,71.3,78.0,75.0
20160508193000,136.5,132.3,29.3023,32,72.4,100,71.3,78.0,75.0
20160508194500,136.5,132.3,29.3023,32,74.0,100,71.3,78.0,75.0
20160508200000,136.5,132.3,29.3023,32,71.8,100,71.4,78.0,75.0
20160508201500,136.5,129.15,28.6046,32,71.8,100,71.4,78.0,75.0
20160508203000,136.5,129.15,28.6046,32,74.0,100,71.4,78.0,75.0
20160508204500,136.5,132.3,29.3023,32,71.2,100,71.4,78.0,75.0
20160508210000,136.5,132.3,29.3023,32,72.9,100,71.4,78.0,75.0
20160508211500,136.5,129.15,28.6046,32,74.4,100,71.4,78.0,75.0
20160508213000,136.5,133.35,29.5349,32,72.0,100,71.4,78.0,75.0
20160508214500,136.5,129.15,28.6046,32,72.0,100,71.4,78.0,75.0
20160508220000,136.5,132.3,29.3023,32,74.0,100,71.4,78.0,75.0
20160508221500,136.5,132.3,29.3023,32,71.1,100,71.3,78.0,75.0
20160508223000,136.5,132.3,29.3023,32,74.4,100,71.3,78.0,75.0
20160508224500,136.5,129.15,28.6046,32,71.1,100,71.3,78.0,75.0
20160508230000,136.5,136.5,30.2326,32,73.2,100,71.3,78.0,75.0
20160508231500,136.5,129.15,28.6046,32,73.2,100,71.3,78.0,75.0
20160508233000,136.5,136.5,30.2326,32,71.1,100,71.3,78.0,75.0
20160508234500,136.5,136.5,30.2326,32,73.9,100,71.3,78.0,75.0
20160509000000,136.5,129.15,28.6046,32,72.5,100,71.3,78.0,75.0
20160509001500,136.5,129.15,28.6046,32,71.1,100,71.3,78.0,75.0
20160509003000,136.5,133.35,29.5349,32,73.4,100,71.3,78.0,75.0
20160509004500,136.5,133.35,29.5349,32,73.4,100,71.2,78.0,75.0
20160509010000,136.5,133.35,29.5349,32,71.2,100,71.2,78.0,75.0
20160509011500,136.5,133.35,29.5349,32,74.3,100,71.2,78.0,75.0
20160509013000,136.5,133.35,29.5349,32,71.6,100,71.2,78.0,75.0
20160509014500,136.5,133.35,29.5349,32,72.6,100,71.2,78.0,75.0
20160509020000,136.5,136.5,30.2326,32,72.6,100,71.2,78.0,75.0
20160509021500,136.5,133.35,29.5349,32,71.1,100,71.1,78.0,75.0
20160509023000,136.5,138.6,30.6977,32,73.9,100,71.1,78.0,75.0
20160509024500,136.5,132.3,29.3023,32,73.9,100,71.0,78.0,75.0
20160509030000,136.5,132.3,29.3023,32,73.9,100,71.0,78.0,75.0
20160509031500,136.5,132.3,29.3023,32,73.9,100,71.0,78.0,75.0
20160509033000,136.5,132.3,29.3023,32,73.0,100,71.0,78.0,75.0
20160509034500,136.5,138.6,30.6977,32,71.6,100,71.0,78.0,75.0
20160509040000,136.5,133.35,29.5349,32,72.9,100,71.0,78.0,75.0
20160509041500,136.5,136.5,30.2326,32,72.9,100,71.0,78.0,75.0
20160509043000,136.5,132.3,29.3023,32,71.1,100,71.0,78.0,75.0
20160509044500,136.5,132.3,29.3023,32,73.9,100,71.0,78.0,75.0
20160509050000,136.5,129.15,28.6046,32,73.0,100,71.0,78.0,75.0
20160509051500,136.5,133.35,29.5349,32,71.1,100,70.9,78.0,75.0
20160509053000,136.5,133.35,29.5349,32,71.1,100,70.9,78.0,75.0
20160509054500,136.5,133.35,29.5349,32,71.1,100,70.9,78.0,75.0
20160509060000,136.5,136.5,30.2326,32,72.0,100,70.9,78.0,75.0
20160509061500,136.5,136.5,30.2326,32,74.8,100,70.9,78.0,75.0
20160509063000,136.5,133.35,29.5349,32,72.9,100,70.9,78.0,75.0
20160509064500,136.5,133.35,29.5349,32,72.9,100,70.9,78.0,75.0
20160509070000,136.5,133.35,29.5349,32,74.0,100,70.9,78.0,75.0
20160509071500,136.5,138.6,30.6977,32,72.3,100,70.9,78.0,75.0
20160509073000,136.5,133.35,29.5349,32,71.1,100,70.9,78.0,75.0
20160509074500,136.5,138.6,30.6977,32,72.7,100,70.9,78.0,75.0
20160509080000,136.5,136.5,30.2326,32,73.9,100,70.9,78.0,75.0
20160509081500,136.5,129.15,28.6046,32,71.1,100,70.9,78.0,75.0
20160509083000,136.5,245.7,54.4186,41,58.0,0,70.9,72.8,69.8
20160509084500,136.5,152.25,33.7209,33,58.0,0,70.5,72.8,69.8
20160509090000,136.5,147.0,32.5581,33,58.0,0,69.6,72.8,69.8
20160509091500,136.5,147.0,32.5581,33,58.0,100,70.0,72.8,69.8
20160509093000,136.5,149.1,33.0233,32,56.4,0,70.1,72.8,69.8
20160509094500,136.5,149.1,33.0233,32,56.4,0,70.2,72.8,69.8
20160509100000,136.5,141.75,31.3953,32,56.4,0,70.3,72.8,69.8
20160509101500,136.5,141.75,31.3953,32,57.1,0,70.2,72.8,69.8
20160509103000,136.5,141.75,31.3953,32,57.1,0,70.5,72.8,69.8
20160509104500,136.5,141.75,31.3953,32,57.1,0,70.4,72.8,69.8
20160509110000,136.5,141.75,31.3953,32,57.1,0,70.0,72.8,69.8
20160509111500,136.5,143.85,31.8605,32,57.1,0,70.2,72.8,69.8
20160509113000,136.5,138.6,30.6977,32,57.1,0,70.3,72.7,69.7
20160509114500,136.5,141.75,31.3953,32,57.1,0,70.2,72.7,69.7
20160509120000,136.5,141.75,31.3953,32,57.1,0,69.9,72.7,69.7
20160509121500,136.5,141.75,31.3953,32,57.1,0,70.4,72.7,69.7
20160509123000,136.5,147.0,32.5581,32,57.1,0,70.5,72.7,69.7
20160509124500,136.5,147.0,32.5581,32,56.4,0,69.9,72.7,69.7
20160509130000,136.5,147.0,32.5581,32,56.4,0,70.5,72.7,69.7
20160509131500,136.5,147.0,32.5581,32,56.4,0,70.7,72.7,69.7
20160509133000,136.5,147.0,32.5581,32,56.4,0,70.6,72.7,69.7
20160509134500,136.5,143.85,31.8605,32,56.4,0,70.3,72.7,69.7
20160509140000,136.5,141.75,31.3953,32,56.4,0,70.3,72.7,69.7
20160509141500,136.5,141.75,31.3953,32,56.4,0,70.4,72.7,69.7
20160509143000,136.5,141.75,31.3953,32,56.4,0,70.1,72.7,69.7
20160509144500,136.5,149.1,33.0233,32,57.1,0,70.1,72.7,69.7
20160509150000,136.5,138.6,30.6977,32,56.4,0,70.4,72.7,69.7
20160509151500,136.5,143.85,31.8605,32,56.4,0,70.6,72.7,69.7
20160509153000,136.5,141.75,31.3953,32,56.4,0,70.6,72.7,69.7
20160509154500,136.5,143.85,31.8605,32,56.4,0,70.5,72.7,69.7
20160509160000,136.5,143.85,31.8605,32,56.4,0,70.6,72.7,69.7
20160509161500,136.5,141.75,31.3953,32,56.4,0,71.0,72.7,69.7
20160509163000,136.5,149.1,33.0233,32,56.4,0,70.7,72.7,69.7
20160509164500,136.5,151.2,33.4884,32,56.4,0,70.5,72.7,69.7
20160509170000,136.5,149.1,33.0233,32,56.4,0,70.5,72.6,69.6
20160509171500,136.5,149.1,33.0233,32,56.4,0,70.5,72.6,69.6
20160509173000,136.5,147.0,32.5581,32,56.4,0,70.3,72.7,69.7
20160509174500,136.5,149.1,33.0233,32,56.4,0,70.4,72.7,69.7
20160509180000,136.5,147.0,32.5581,32,57.1,0,70.5,72.6,69.6
20160509181500,136.5,149.1,33.0233,32,57.1,0,70.3,72.7,69.7
20160509183000,136.5,147.0,32.5581,32,57.1,0,70.5,72.5,69.5
20160509184500,136.5,151.2,33.4884,32,57.1,0,70.4,72.4,69.4
20160509190000,136.5,147.0,32.5581,32,57.1,0,70.4,72.4,69.4
20160509191500,136.5,147.0,32.5581,32,57.1,0,70.3,72.6,69.6
20160509193000,136.5,151.2,33.4884,32,57.1,0,70.3,72.4,69.4
20160509194500,136.5,143.85,31.8605,32,57.1,0,70.3,72.4,69.4
20160509200000,136.5,147.0,32.5581,32,57.1,0,70.3,72.5,69.5
20160509201500,136.5,143.85,31.8605,32,57.1,0,70.2,72.4,69.4
20160509203000,136.5,147.0,32.5581,32,57.1,0,70.2,72.5,69.5
20160509204500,136.5,151.2,33.4884,32,57.1,0,70.2,72.4,69.4
20160509210000,136.5,151.2,33.4884,32,57.1,0,70.2,72.4,69.4
20160509211500,136.5,147.0,32.5581,32,57.1,0,70.1,72.3,69.3
20160509213000,136.5,140.7,31.1628,32,57.1,0,70.1,72.3,69.3
20160509214500,136.5,143.85,31.8605,32,57.1,0,70.1,72.3,69.3
20160509220000,136.5,147.0,32.5581,32,57.1,0,70.0,72.3,69.3
20160509221500,136.5,149.1,33.0233,32,57.1,0,70.0,72.3,69.3
20160509223000,136.5,149.1,33.0233,32,57.1,0,70.0,72.4,69.4
20160509224500,136.5,152.25,33.7209,32,57.1,0,70.0,72.3,69.3
20160509230000,136.5,147.0,32.5581,32,57.1,0,69.9,72.3,69.3
20160509231500,136.5,152.25,33.7209,32,57.1,0,69.9,72.3,69.3
20160509233000,136.5,143.85,31.8605,32,57.1,0,69.9,72.3,69.3
20160509234500,136.5,151.2,33.4884,32,57.1,0,69.8,72.3,69.3
20160510000000,136.5,149.1,33.0233,32,57.1,0,69.8,72.3,69.3
20160510001500,136.5,147.0,32.5581,32,57.1,0,69.8,72.3,69.3
20160510003000,136.5,149.1,33.0233,32,57.1,0,69.7,72.3,69.3
20160510004500,136.5,149.1,33.0233,32,57.1,0,69.7,72.3,69.3
20160510010000,136.5,141.75,31.3953,32,57.1,0,69.7,72.3,69.3
20160510011500,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160510013000,136.5,152.25,33.7209,32,57.1,0,69.6,72.3,69.3
20160510014500,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510020000,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510021500,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510023000,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510024500,136.5,147.0,32.5581,32,57.1,0,69.5,72.3,69.3
20160510030000,136.5,141.75,31.3953,32,57.1,0,69.5,72.3,69.3
20160510031500,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160510033000,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160510034500,136.5,151.2,33.4884,32,57.1,0,69.4,72.3,69.3
20160510040000,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160510041500,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160510043000,136.5,147.0,32.5581,32,57.1,0,69.3,72.3,69.3
20160510044500,136.5,147.0,32.5581,32,57.1,0,69.3,72.3,69.3
20160510050000,136.5,152.25,33.7209,32,57.1,0,69.3,72.3,69.3
20160510051500,136.5,152.25,33.7209,32,57.1,0,69.3,72.3,69.3
20160510053000,136.5,147.0,32.5581,32,57.1,0,69.3,72.3,69.3
20160510054500,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160510060000,136.5,149.1,33.0233,32,57.1,0,69.2,72.3,69.3
20160510061500,136.5,143.85,31.8605,32,57.1,0,69.2,72.3,69.3
20160510063000,136.5,143.85,31.8605,32,57.1,0,69.2,72.3,69.3
20160510064500,136.5,149.1,33.0233,32,57.1,0,69.2,72.3,69.3
20160510070000,136.5,141.75,31.3953,32,57.1,0,69.2,72.3,69.3
20160510071500,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160510073000,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160510074500,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160510080000,136.5,143.85,31.8605,32,57.1,0,69.2,72.3,69.3
20160510081500,136.5,149.1,33.0233,32,57.1,0,69.2,72.3,69.3
20160510083000,136.5,143.85,31.8605,32,56.4,0,69.1,72.3,69.3
20160510084500,136.5,147.0,32.5581,32,56.4,0,69.8,72.3,69.3
20160510090000,136.5,147.0,32.5581,32,56.4,0,69.9,72.3,69.3
20160510091500,136.5,149.1,33.0233,32,57.1,0,69.8,72.3,69.3
20160510093000,136.5,147.0,32.5581,32,57.1,0,70.0,72.3,69.3
20160510094500,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160510100000,136.5,147.0,32.5581,32,56.4,0,69.6,72.3,69.3
20160510101500,136.5,141.75,31.3953,32,56.4,0,69.7,72.3,69.3
20160510103000,136.5,138.6,30.6977,32,56.4,0,69.7,72.3,69.3
20160510104500,136.5,141.75,31.3953,32,56.4,0,69.7,72.3,69.3
20160510110000,136.5,141.75,31.3953,32,56.4,0,69.6,72.3,69.3
20160510111500,136.5,143.85,31.8605,32,56.4,0,69.8,72.3,69.3
20160510113000,136.5,140.7,31.1628,32,56.4,0,69.9,72.3,69.3
20160510114500,136.5,140.7,31.1628,32,56.4,0,70.0,72.3,69.3
20160510120000,136.5,143.85,31.8605,32,56.4,0,70.0,72.3,69.3
20160510121500,136.5,140.7,31.1628,32,56.4,0,69.9,72.3,69.3
20160510123000,136.5,147.0,32.5581,32,56.4,0,69.8,72.3,69.3
20160510124500,136.5,151.2,33.4884,32,56.4,0,69.8,72.3,69.3
20160510130000,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160510131500,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160510133000,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160510134500,136.5,143.85,31.8605,32,56.4,0,70.0,72.3,69.3
20160510140000,136.5,136.5,30.2326,32,56.4,0,70.0,72.3,69.3
20160510141500,136.5,149.1,33.0233,33,56.4,0,70.2,72.3,69.3
20160510143000,136.5,147.0,32.5581,33,56.4,0,70.2,72.3,69.3
20160510144500,136.5,149.1,33.0233,33,56.4,0,70.1,72.3,69.3
20160510150000,136.5,143.85,31.8605,33,56.4,0,70.0,72.3,69.3
20160510151500,136.5,143.85,31.8605,33,56.4,0,70.0,72.3,69.3
20160510153000,136.5,143.85,31.8605,33,56.4,0,70.1,72.3,69.3
20160510154500,136.5,151.2,33.4884,33,56.4,0,70.0,72.3,69.3
20160510160000,136.5,147.0,32.5581,33,56.4,0,69.9,72.3,69.3
20160510161500,136.5,147.0,32.5581,33,56.4,0,69.8,72.3,69.3
20160510163000,136.5,149.1,33.0233,33,56.4,0,69.8,72.3,69.3
20160510164500,136.5,147.0,32.5581,32,56.4,0,69.7,72.3,69.3
20160510170000,136.5,147.0,32.5581,32,56.4,0,69.7,72.3,69.3
20160510171500,136.5,147.0,32.5581,32,56.4,0,69.7,72.3,69.3
20160510173000,136.5,149.1,33.0233,32,56.4,0,69.7,72.3,69.3
20160510174500,136.5,152.25,33.7209,32,56.4,0,69.7,72.3,69.3
20160510180000,136.5,152.25,33.7209,32,57.1,0,69.7,72.3,69.3
20160510181500,136.5,152.25,33.7209,32,57.1,0,69.7,72.3,69.3
20160510183000,136.5,152.25,33.7209,32,57.1,0,69.7,72.3,69.3
20160510184500,136.5,152.25,33.7209,32,57.1,0,69.7,72.3,69.3
20160510190000,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160510191500,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160510193000,136.5,151.2,33.4884,32,57.1,0,69.7,72.3,69.3
20160510194500,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160510200000,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160510201500,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160510203000,136.5,149.1,33.0233,32,57.1,0,69.7,72.3,69.3
20160510204500,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160510210000,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160510211500,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160510213000,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510214500,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160510220000,136.5,151.2,33.4884,32,57.1,0,69.6,72.3,69.3
20160510221500,136.5,149.1,33.0233,32,57.1,0,69.6,72.3,69.3
20160510223000,136.5,149.1,33.0233,32,57.1,0,69.6,72.3,69.3
20160510224500,136.5,152.25,33.7209,32,57.1,0,69.5,72.3,69.3
20160510230000,136.5,149.1,33.0233,32,57.1,0,69.5,72.3,69.3
20160510231500,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160510233000,136.5,152.25,33.7209,32,57.1,0,69.4,72.3,69.3
20160510234500,136.5,141.75,31.3953,32,57.1,0,69.4,72.3,69.3
20160511000000,136.5,151.2,33.4884,32,57.1,0,69.3,72.3,69.3
20160511001500,136.5,149.1,33.0233,32,57.1,0,69.3,72.3,69.3
20160511003000,136.5,151.2,33.4884,32,57.1,0,69.3,72.3,69.3
20160511004500,136.5,151.2,33.4884,32,57.1,0,69.2,72.3,69.3
20160511010000,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160511011500,136.5,129.15,28.6046,31,57.1,0,69.3,72.3,69.3
20160511013000,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160511014500,136.5,122.85,27.2093,31,57.1,0,69.2,72.3,69.3
20160511020000,136.5,122.85,27.2093,31,57.1,0,69.2,72.3,69.3
20160511021500,136.5,127.05,28.1395,31,57.1,0,69.2,72.3,69.3
20160511023000,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160511024500,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160511030000,136.5,122.85,27.2093,31,57.1,0,69.1,72.3,69.3
20160511031500,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160511033000,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160511034500,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160511040000,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160511041500,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160511043000,136.5,122.85,27.2093,31,57.1,100,69.0,72.3,69.3
20160511044500,136.5,133.35,29.5349,32,57.1,100,69.0,72.3,69.3
20160511050000,136.5,133.35,29.5349,32,57.9,100,68.9,72.3,69.3
20160511051500,136.5,133.35,29.5349,31,57.9,100,68.9,72.3,69.3
20160511053000,136.5,138.6,30.6977,31,57.9,100,68.9,72.3,69.3
20160511054500,136.5,133.35,29.5349,31,57.9,100,68.9,72.3,69.3
20160511060000,136.5,136.5,30.2326,31,57.9,100,68.9,72.3,69.3
20160511061500,136.5,138.6,30.6977,31,65.3,100,68.9,72.3,69.3
20160511063000,136.5,136.5,30.2326,31,68.1,100,69.1,72.3,69.3
20160511064500,136.5,136.5,30.2326,31,68.1,100,69.2,72.3,69.3
20160511070000,136.5,132.3,29.3023,31,68.1,100,69.3,72.3,69.3
20160511071500,136.5,136.5,30.2326,31,68.1,100,69.4,72.3,69.3
20160511073000,136.5,133.35,29.5349,31,68.1,100,69.5,72.3,69.3
20160511074500,136.5,136.5,30.2326,31,58.0,0,69.6,72.3,69.3
20160511080000,136.5,133.35,29.5349,31,57.2,0,69.4,72.3,69.3
20160511081500,136.5,129.15,28.6046,31,56.4,0,69.3,72.3,69.3
20160511083000,136.5,129.15,28.6046,31,56.4,0,69.3,72.3,69.3
20160511084500,136.5,129.15,28.6046,31,57.1,0,69.2,72.3,69.3
20160511090000,136.5,129.15,28.6046,31,57.1,0,69.2,72.3,69.3
20160511091500,136.5,133.35,29.5349,31,57.1,0,69.1,72.3,69.3
20160511093000,136.5,133.35,29.5349,31,56.4,0,69.1,72.3,69.3
20160511094500,136.5,133.35,29.5349,31,56.4,0,69.1,72.3,69.3
20160511100000,136.5,129.15,28.6046,31,56.4,0,69.1,72.3,69.3
20160511101500,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160511103000,136.5,132.3,29.3023,31,56.4,100,69.0,72.3,69.3
20160511104500,136.5,132.3,29.3023,31,56.4,100,69.0,72.3,69.3
20160511110000,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160511111500,136.5,136.5,30.2326,31,56.4,100,68.9,72.3,69.3
20160511113000,136.5,136.5,30.2326,31,56.4,100,68.9,72.3,69.3
20160511114500,136.5,132.3,29.3023,31,56.4,100,69.0,72.3,69.3
20160511120000,136.5,132.3,29.3023,31,57.1,100,69.0,72.3,69.3
20160511121500,136.5,132.3,29.3023,31,57.1,100,69.1,72.3,69.3
20160511123000,136.5,132.3,29.3023,31,57.1,100,69.1,72.3,69.3
20160511124500,136.5,132.3,29.3023,31,57.1,100,69.1,72.3,69.3
20160511130000,136.5,129.15,28.6046,31,57.1,100,69.1,72.3,69.3
20160511131500,136.5,129.15,28.6046,31,57.1,100,69.1,72.3,69.3
20160511133000,136.5,129.15,28.6046,31,57.1,100,69.2,72.3,69.3
20160511134500,136.5,127.05,28.1395,31,57.9,100,69.2,72.3,69.3
20160511140000,136.5,129.15,28.6046,31,57.9,100,69.1,72.3,69.3
20160511141500,136.5,132.3,29.3023,31,57.9,100,69.1,72.3,69.3
20160511143000,136.5,129.15,28.6046,31,57.2,100,69.1,72.3,69.3
20160511144500,136.5,132.3,29.3023,31,57.2,100,69.1,72.3,69.3
20160511150000,136.5,132.3,29.3023,31,57.2,100,69.2,72.3,69.3
20160511151500,136.5,132.3,29.3023,31,57.2,100,69.2,72.3,69.3
20160511153000,136.5,129.15,28.6046,31,57.2,100,69.2,72.3,69.3
20160511154500,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511160000,136.5,136.5,30.2326,31,57.2,100,69.2,72.3,69.3
20160511161500,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511163000,136.5,136.5,30.2326,31,57.2,100,69.3,72.3,69.3
20160511164500,136.5,136.5,30.2326,31,57.2,100,69.2,72.3,69.3
20160511170000,136.5,138.6,30.6977,31,57.2,100,69.2,72.3,69.3
20160511171500,136.5,138.6,30.6977,31,57.2,100,69.2,72.3,69.3
20160511173000,136.5,136.5,30.2326,31,57.2,100,69.2,72.3,69.3
20160511174500,136.5,138.6,30.6977,31,57.2,100,69.2,72.3,69.3
20160511180000,136.5,136.5,30.2326,31,57.2,100,69.2,72.3,69.3
20160511181500,136.5,138.6,30.6977,31,57.2,100,69.2,72.3,69.3
20160511183000,136.5,136.5,30.2326,31,57.2,100,69.2,72.3,69.3
20160511184500,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511190000,136.5,129.15,28.6046,31,57.2,100,69.2,72.3,69.3
20160511191500,136.5,127.05,28.1395,31,57.2,100,69.2,72.3,69.3
20160511193000,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511194500,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511200000,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511201500,136.5,133.35,29.5349,31,57.2,100,69.2,72.3,69.3
20160511203000,136.5,140.7,31.1628,31,57.2,100,69.2,72.3,69.3
20160511204500,136.5,140.7,31.1628,31,58.1,100,69.2,72.3,69.3
20160511210000,136.5,140.7,31.1628,31,58.1,100,69.2,72.3,69.3
20160511211500,136.5,140.7,31.1628,31,58.1,100,69.2,72.3,69.3
20160511213000,136.5,133.35,29.5349,31,58.1,100,69.2,72.3,69.3
20160511214500,136.5,138.6,30.6977,31,58.1,100,69.2,72.3,69.3
20160511220000,136.5,141.75,31.3953,31,57.2,100,69.2,72.3,69.3
20160511221500,136.5,138.6,30.6977,31,57.2,100,69.2,72.3,69.3
20160511223000,136.5,138.6,30.6977,31,57.2,100,69.1,72.3,69.3
20160511224500,136.5,136.5,30.2326,31,57.9,100,69.1,72.3,69.3
20160511230000,136.5,133.35,29.5349,31,57.9,100,69.1,72.3,69.3
20160511231500,136.5,129.15,28.6046,31,57.9,100,69.1,72.3,69.3
20160511233000,136.5,138.6,30.6977,31,57.9,100,69.0,72.3,69.3
20160511234500,136.5,138.6,30.6977,31,57.9,100,69.0,72.3,69.3
20160512000000,136.5,138.6,30.6977,31,62.0,100,69.0,72.3,69.3
20160512001500,136.5,136.5,30.2326,31,62.0,100,69.1,72.3,69.3
20160512003000,136.5,133.35,29.5349,31,62.0,100,69.1,72.3,69.3
20160512004500,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512010000,136.5,136.5,30.2326,31,62.0,100,69.2,72.3,69.3
20160512011500,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512013000,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512014500,136.5,136.5,30.2326,31,62.0,100,69.2,72.3,69.3
20160512020000,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512021500,136.5,136.5,30.2326,31,62.8,100,69.2,72.3,69.3
20160512023000,136.5,138.6,30.6977,31,62.8,100,69.2,72.3,69.3
20160512024500,136.5,141.75,31.3953,31,62.8,100,69.2,72.3,69.3
20160512030000,136.5,136.5,30.2326,31,62.8,100,69.2,72.3,69.3
20160512031500,136.5,138.6,30.6977,31,62.8,100,69.2,72.3,69.3
20160512033000,136.5,140.7,31.1628,31,62.8,100,69.2,72.3,69.3
20160512034500,136.5,136.5,30.2326,31,62.8,100,69.2,72.3,69.3
20160512040000,136.5,132.3,29.3023,31,62.8,100,69.2,72.3,69.3
20160512041500,136.5,140.7,31.1628,31,62.8,100,69.2,72.3,69.3
20160512043000,136.5,136.5,30.2326,31,62.8,100,69.2,72.3,69.3
20160512044500,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512050000,136.5,140.7,31.1628,31,62.0,100,69.2,72.3,69.3
20160512051500,136.5,138.6,30.6977,31,62.0,100,69.2,72.3,69.3
20160512053000,136.5,133.35,29.5349,31,62.0,100,69.2,72.3,69.3
20160512054500,136.5,136.5,30.2326,31,62.0,100,69.1,72.3,69.3
20160512060000,136.5,133.35,29.5349,31,62.0,100,69.1,72.3,69.3
20160512061500,136.5,138.6,30.6977,31,62.0,100,69.1,72.3,69.3
20160512063000,136.5,136.5,30.2326,31,62.0,100,69.1,72.3,69.3
20160512064500,136.5,140.7,31.1628,31,62.0,100,69.1,72.3,69.3
20160512070000,136.5,138.6,30.6977,31,62.0,100,69.1,72.3,69.3
20160512071500,136.5,136.5,30.2326,31,62.0,100,69.1,72.3,69.3
20160512073000,136.5,133.35,29.5349,31,62.0,100,69.1,72.3,69.3
20160512074500,136.5,133.35,29.5349,31,62.0,100,69.1,72.3,69.3
20160512080000,136.5,133.35,29.5349,31,62.0,100,69.1,72.3,69.3
20160512081500,136.5,133.35,29.5349,31,60.8,100,69.1,72.3,69.3
20160512083000,136.5,133.35,29.5349,31,60.8,100,69.1,72.3,69.3
20160512084500,136.5,133.35,29.5349,31,60.8,100,69.1,72.3,69.3
20160512090000,136.5,133.35,29.5349,31,61.5,100,69.1,72.3,69.3
20160512091500,136.5,151.2,33.4884,33,56.8,0,70.1,72.3,69.3
20160512093000,136.5,151.2,33.4884,33,56.8,0,69.7,72.3,69.3
20160512094500,136.5,151.2,33.4884,33,56.8,0,69.7,72.3,69.3
20160512100000,136.5,151.2,33.4884,33,56.8,0,69.9,72.3,69.3
20160512101500,136.5,149.1,33.0233,33,56.1,0,69.8,72.3,69.3
20160512103000,136.5,149.1,33.0233,33,56.1,0,69.8,72.3,69.3
20160512104500,136.5,149.1,33.0233,33,56.7,0,69.9,72.3,69.3
20160512110000,136.5,147.0,32.5581,33,56.7,0,70.4,72.3,69.3
20160512111500,136.5,140.7,31.1628,33,56.7,0,70.1,72.3,69.3
20160512113000,136.5,140.7,31.1628,33,56.7,0,70.1,72.3,69.3
20160512114500,136.5,156.45,34.6512,33,56.7,0,70.4,72.3,69.3
20160512120000,136.5,149.1,33.0233,32,56.7,0,70.3,72.3,69.3
20160512121500,136.5,149.1,33.0233,32,56.7,0,70.2,72.3,69.3
20160512123000,136.5,143.85,31.8605,32,56.0,0,69.9,72.3,69.3
20160512124500,136.5,147.0,32.5581,32,56.0,0,69.8,72.3,69.3
20160512130000,136.5,147.0,32.5581,32,56.0,0,69.5,72.3,69.3
20160512131500,136.5,161.7,35.814,34,56.0,0,70.7,72.3,69.3
20160512133000,136.5,180.6,40.0,35,56.0,0,71.2,72.3,69.3
20160512134500,136.5,149.1,33.0233,32,55.2,0,70.4,72.3,69.3
20160512140000,136.5,149.1,33.0233,32,56.4,0,70.2,72.3,69.3
20160512141500,136.5,151.2,33.4884,32,56.4,0,70.0,72.3,69.3
20160512143000,136.5,141.75,31.3953,32,56.4,0,70.3,72.3,69.3
20160512144500,136.5,143.85,31.8605,32,56.4,0,70.2,72.3,69.3
20160512150000,136.5,149.1,33.0233,32,56.4,0,70.3,72.3,69.3
20160512151500,136.5,151.2,33.4884,32,55.5,0,70.7,72.3,69.3
20160512153000,136.5,151.2,33.4884,33,55.5,0,70.9,72.3,69.3
20160512154500,136.5,147.0,32.5581,32,55.5,0,70.6,72.3,69.3
20160512160000,136.5,149.1,33.0233,32,55.5,0,70.8,72.3,69.3
20160512161500,136.5,200.55,44.4186,37,55.5,0,71.7,72.3,69.3
20160512163000,136.5,147.0,32.5581,32,55.5,0,71.2,72.3,69.3
20160512164500,136.5,143.85,31.8605,32,55.5,0,70.9,72.3,69.3
20160512170000,136.5,147.0,32.5581,32,56.3,0,71.0,72.3,69.3
20160512171500,136.5,147.0,32.5581,32,56.3,0,70.8,72.3,69.3
20160512173000,136.5,143.85,31.8605,32,56.3,0,70.5,72.3,69.3
20160512174500,136.5,143.85,31.8605,32,56.3,0,70.4,72.3,69.3
20160512180000,136.5,147.0,32.5581,32,56.3,0,70.2,72.3,69.3
20160512181500,136.5,151.2,33.4884,32,56.3,0,70.0,72.3,69.3
20160512183000,136.5,149.1,33.0233,32,56.3,0,70.0,72.3,69.3
20160512184500,136.5,147.0,32.5581,32,56.3,0,69.9,72.3,69.3
20160512190000,136.5,147.0,32.5581,32,56.3,0,69.9,72.3,69.3
20160512191500,136.5,149.1,33.0233,32,56.3,0,69.8,72.3,69.3
20160512193000,136.5,143.85,31.8605,32,56.3,0,69.8,72.3,69.3
20160512194500,136.5,149.1,33.0233,32,56.3,0,69.7,72.3,69.3
20160512200000,136.5,149.1,33.0233,32,56.3,0,69.7,72.3,69.3
20160512201500,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160512203000,136.5,151.2,33.4884,32,57.1,0,69.7,72.3,69.3
20160512204500,136.5,143.85,31.8605,32,57.1,0,69.6,72.3,69.3
20160512210000,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160512211500,136.5,149.1,33.0233,32,57.1,0,69.6,72.3,69.3
20160512213000,136.5,141.75,31.3953,32,57.1,0,69.5,72.3,69.3
20160512214500,136.5,143.85,31.8605,32,57.1,0,69.4,72.3,69.3
20160512220000,136.5,147.0,32.5581,32,57.1,0,69.4,72.3,69.3
20160512221500,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160512223000,136.5,143.85,31.8605,32,57.1,0,69.3,72.3,69.3
20160512224500,136.5,149.1,33.0233,32,57.1,0,69.3,72.3,69.3
20160512230000,136.5,141.75,31.3953,32,57.7,0,69.3,72.3,69.3
20160512231500,136.5,147.0,32.5581,32,57.7,0,69.3,72.3,69.3
20160512233000,136.5,147.0,32.5581,32,57.7,0,69.3,72.3,69.3
20160512234500,136.5,143.85,31.8605,32,57.7,0,69.2,72.3,69.3
20160513000000,136.5,141.75,31.3953,32,57.7,0,69.2,72.3,69.3
20160513001500,136.5,141.75,31.3953,32,57.7,0,69.2,72.3,69.3
20160513003000,136.5,143.85,31.8605,32,57.7,0,69.2,72.3,69.3
20160513004500,136.5,149.1,33.0233,32,57.7,0,69.2,72.3,69.3
20160513010000,136.5,140.7,31.1628,32,57.7,0,69.1,72.3,69.3
20160513011500,136.5,143.85,31.8605,32,57.7,0,69.1,72.3,69.3
20160513013000,136.5,143.85,31.8605,32,57.7,0,69.1,72.3,69.3
20160513014500,136.5,141.75,31.3953,32,57.7,0,69.1,72.3,69.3
20160513020000,136.5,147.0,32.5581,32,57.7,0,69.1,72.3,69.3
20160513021500,136.5,147.0,32.5581,32,57.7,100,69.0,72.3,69.3
20160513023000,136.5,147.0,32.5581,32,57.7,100,68.9,72.3,69.3
20160513024500,136.5,147.0,32.5581,32,57.7,100,68.9,72.3,69.3
20160513030000,136.5,143.85,31.8605,32,57.7,100,68.9,72.3,69.3
20160513031500,136.5,143.85,31.8605,32,57.7,100,68.9,72.3,69.3
20160513033000,136.5,147.0,32.5581,32,57.0,100,68.9,72.3,69.3
20160513034500,136.5,141.75,31.3953,32,65.8,100,68.9,72.3,69.3
20160513040000,136.5,141.75,31.3953,32,65.8,100,69.0,72.3,69.3
20160513041500,136.5,141.75,31.3953,32,65.8,100,69.1,72.3,69.3
20160513043000,136.5,147.0,32.5581,32,65.8,100,69.2,72.3,69.3
20160513044500,136.5,143.85,31.8605,32,65.8,100,69.3,72.3,69.3
20160513050000,136.5,143.85,31.8605,32,65.8,100,69.3,72.3,69.3
20160513051500,136.5,143.85,31.8605,32,65.8,100,69.4,72.3,69.3
20160513053000,136.5,143.85,31.8605,32,65.8,100,69.4,72.3,69.3
20160513054500,136.5,147.0,32.5581,32,65.8,100,69.5,72.3,69.3
20160513060000,136.5,147.0,32.5581,32,65.8,100,69.6,72.3,69.3
20160513061500,136.5,147.0,32.5581,32,58.0,0,69.4,72.3,69.3
20160513063000,136.5,147.0,32.5581,32,58.0,0,69.3,72.3,69.3
20160513064500,136.5,143.85,31.8605,32,58.0,0,69.2,72.3,69.3
20160513070000,136.5,140.7,31.1628,32,58.0,0,69.2,72.3,69.3
20160513071500,136.5,149.1,33.0233,32,57.2,0,69.1,72.3,69.3
20160513073000,136.5,147.0,32.5581,32,56.4,100,69.0,72.3,69.3
20160513074500,136.5,149.1,33.0233,32,57.1,100,68.9,72.3,69.3
20160513080000,136.5,147.0,32.5581,32,56.4,100,68.9,72.3,69.3
20160513081500,136.5,140.7,31.1628,32,56.4,100,68.9,72.3,69.3
20160513083000,136.5,147.0,32.5581,32,56.4,100,68.9,72.3,69.3
20160513084500,136.5,143.85,31.8605,32,56.4,100,68.9,72.3,69.3
20160513090000,136.5,138.6,30.6977,32,60.3,100,68.9,72.3,69.3
20160513091500,136.5,151.2,33.4884,33,56.8,0,70.1,72.3,69.3
20160513093000,136.5,143.85,31.8605,33,56.8,0,70.0,72.3,69.3
20160513094500,136.5,143.85,31.8605,32,56.8,0,69.6,72.3,69.3
20160513100000,136.5,143.85,31.8605,32,56.8,0,69.2,72.3,69.3
20160513101500,136.5,141.75,31.3953,32,56.8,0,70.2,72.3,69.3
20160513103000,136.5,143.85,31.8605,32,56.8,0,70.3,72.3,69.3
20160513104500,136.5,141.75,31.3953,32,56.8,0,70.5,72.3,69.3
20160513110000,136.5,141.75,31.3953,32,55.6,0,70.1,72.3,69.3
20160513111500,136.5,141.75,31.3953,32,56.3,0,70.2,72.3,69.3
20160513113000,136.5,152.25,33.7209,33,56.3,0,70.3,72.3,69.3
20160513114500,136.5,147.0,32.5581,33,56.3,0,70.4,72.3,69.3
20160513120000,136.5,141.75,31.3953,33,56.3,0,70.4,72.3,69.3
20160513121500,136.5,147.0,32.5581,33,56.3,0,70.3,72.3,69.3
20160513123000,136.5,152.25,33.7209,33,56.3,0,70.4,72.3,69.3
20160513124500,136.5,147.0,32.5581,33,56.3,0,70.5,72.3,69.3
20160513130000,136.5,149.1,33.0233,33,56.3,0,70.8,72.3,69.3
20160513131500,136.5,147.0,32.5581,33,56.3,0,70.9,72.3,69.3
20160513133000,136.5,147.0,32.5581,33,56.3,0,70.5,72.3,69.3
20160513134500,136.5,151.2,33.4884,33,56.3,0,70.3,72.3,69.3
20160513140000,136.5,151.2,33.4884,33,56.3,0,70.1,72.3,69.3
20160513141500,136.5,141.75,31.3953,32,56.3,0,70.0,72.3,69.3
20160513143000,136.5,141.75,31.3953,32,56.3,0,69.9,72.3,69.3
20160513144500,136.5,141.75,31.3953,32,56.3,0,69.8,72.3,69.3
20160513150000,136.5,141.75,31.3953,32,56.3,0,69.8,72.3,69.3
20160513151500,136.5,141.75,31.3953,32,56.3,0,69.7,72.3,69.3
20160513153000,136.5,138.6,30.6977,32,56.3,0,69.7,72.3,69.3
20160513154500,136.5,138.6,30.6977,32,56.3,0,69.7,72.3,69.3
20160513160000,136.5,141.75,31.3953,32,56.3,0,69.7,72.3,69.3
20160513161500,136.5,141.75,31.3953,32,56.3,0,69.7,72.3,69.3
20160513163000,136.5,141.75,31.3953,32,56.3,0,69.7,72.3,69.3
20160513164500,136.5,143.85,31.8605,32,56.3,0,69.7,72.3,69.3
20160513170000,136.5,149.1,33.0233,32,56.3,0,69.7,72.3,69.3
20160513171500,136.5,143.85,31.8605,32,56.3,0,69.7,72.3,69.3
20160513173000,136.5,141.75,31.3953,32,56.3,0,69.7,72.3,69.3
20160513174500,136.5,143.85,31.8605,32,56.3,0,69.6,72.3,69.3
20160513180000,136.5,140.7,31.1628,32,56.3,0,69.6,72.3,69.3
20160513181500,136.5,143.85,31.8605,32,56.3,0,69.6,72.3,69.3
20160513183000,136.5,149.1,33.0233,32,56.3,0,69.6,72.3,69.3
20160513184500,136.5,141.75,31.3953,32,56.3,0,69.6,72.3,69.3
20160513190000,136.5,143.85,31.8605,32,56.3,0,69.6,72.3,69.3
20160513191500,136.5,143.85,31.8605,32,56.3,0,69.6,72.3,69.3
20160513193000,136.5,149.1,33.0233,32,56.3,0,69.6,72.3,69.3
20160513194500,136.5,140.7,31.1628,32,56.9,0,69.6,72.3,69.3
20160513200000,136.5,143.85,31.8605,32,56.9,0,69.6,72.3,69.3
20160513201500,136.5,147.0,32.5581,32,56.9,0,69.5,72.3,69.3
20160513203000,136.5,149.1,33.0233,32,56.9,0,69.5,72.3,69.3
20160513204500,136.5,141.75,31.3953,32,57.5,0,69.5,72.3,69.3
20160513210000,136.5,147.0,32.5581,32,57.5,0,69.5,72.3,69.3
20160513211500,136.5,147.0,32.5581,32,57.5,0,69.5,72.3,69.3
20160513213000,136.5,149.1,33.0233,32,57.5,0,69.5,72.3,69.3
20160513214500,136.5,143.85,31.8605,32,57.5,0,69.5,72.3,69.3
20160513220000,136.5,140.7,31.1628,32,57.5,0,69.5,72.3,69.3
20160513221500,136.5,147.0,32.5581,32,57.5,0,69.5,72.3,69.3
20160513223000,136.5,147.0,32.5581,32,57.5,0,69.4,72.3,69.3
20160513224500,136.5,147.0,32.5581,32,57.5,0,69.4,72.3,69.3
20160513230000,136.5,143.85,31.8605,32,57.5,0,69.4,72.3,69.3
20160513231500,136.5,143.85,31.8605,32,57.5,0,69.4,72.3,69.3
20160513233000,136.5,140.7,31.1628,32,57.5,0,69.4,72.3,69.3
20160513234500,136.5,140.7,31.1628,32,57.5,0,69.3,72.3,69.3
20160514000000,136.5,143.85,31.8605,32,57.5,0,69.3,72.3,69.3
20160514001500,136.5,143.85,31.8605,32,57.5,0,69.3,72.3,69.3
20160514003000,136.5,149.1,33.0233,32,57.5,0,69.3,72.3,69.3
20160514004500,136.5,143.85,31.8605,32,57.5,0,69.2,72.3,69.3
20160514010000,136.5,147.0,32.5581,32,57.5,0,69.2,72.3,69.3
20160514011500,136.5,122.85,27.2093,31,57.5,0,69.3,72.3,69.3
20160514013000,136.5,122.85,27.2093,31,57.5,0,69.2,72.3,69.3
20160514014500,136.5,127.05,28.1395,31,57.5,0,69.2,72.3,69.3
20160514020000,136.5,124.95,27.6744,31,57.5,0,69.2,72.3,69.3
20160514021500,136.5,127.05,28.1395,31,57.5,0,69.1,72.3,69.3
20160514023000,136.5,127.05,28.1395,31,57.5,0,69.1,72.3,69.3
20160514024500,136.5,122.85,27.2093,31,57.5,0,69.1,72.3,69.3
20160514030000,136.5,124.95,27.6744,31,57.5,0,69.1,72.3,69.3
20160514031500,136.5,127.05,28.1395,31,57.5,0,69.1,72.3,69.3
20160514033000,136.5,127.05,28.1395,31,57.5,0,69.1,72.3,69.3
20160514034500,136.5,122.85,27.2093,31,57.5,0,69.1,72.3,69.3
20160514040000,136.5,124.95,27.6744,31,57.5,100,69.0,72.3,69.3
20160514041500,136.5,127.05,28.1395,31,57.5,100,68.9,72.3,69.3
20160514043000,136.5,129.15,28.6046,31,57.5,100,68.9,72.3,69.3
20160514044500,136.5,129.15,28.6046,31,57.5,100,68.9,72.3,69.3
20160514050000,136.5,129.15,28.6046,31,57.5,100,68.8,72.3,69.3
20160514051500,136.5,127.05,28.1395,31,62.4,100,68.8,72.3,69.3
20160514053000,136.5,127.05,28.1395,31,73.9,100,69.0,72.3,69.3
20160514054500,136.5,122.85,27.2093,31,73.0,100,69.2,72.3,69.3
20160514060000,136.5,127.05,28.1395,31,73.0,100,69.3,72.3,69.3
20160514061500,136.5,124.95,27.6744,31,73.0,100,69.5,72.3,69.3
20160514063000,136.5,127.05,28.1395,31,58.0,0,69.5,72.3,69.3
20160514064500,136.5,124.95,27.6744,31,58.0,0,69.3,72.3,69.3
20160514070000,136.5,124.95,27.6744,31,58.0,0,69.2,72.3,69.3
20160514071500,136.5,124.95,27.6744,31,58.0,0,69.1,72.3,69.3
20160514073000,136.5,122.85,27.2093,31,57.2,0,69.1,72.3,69.3
20160514074500,136.5,127.05,28.1395,31,57.2,100,68.9,72.3,69.3
20160514080000,136.5,129.15,28.6046,31,56.3,100,68.8,72.3,69.3
20160514081500,136.5,129.15,28.6046,31,56.3,100,68.8,72.3,69.3
20160514083000,136.5,127.05,28.1395,31,63.6,100,68.7,72.3,69.3
20160514084500,136.5,132.3,29.3023,31,69.2,100,68.8,72.3,69.3
20160514090000,136.5,124.95,27.6744,31,69.2,100,68.9,72.3,69.3
20160514091500,136.5,122.85,27.2093,31,67.7,100,69.1,72.3,69.3
20160514093000,136.5,127.05,28.1395,31,68.6,100,69.1,72.3,69.3
20160514094500,136.5,127.05,28.1395,31,68.6,100,69.2,72.3,69.3
20160514100000,136.5,127.05,28.1395,31,67.7,100,69.2,72.3,69.3
20160514101500,136.5,124.95,27.6744,31,67.7,100,69.3,72.3,69.3
20160514103000,136.5,129.15,28.6046,31,67.7,100,69.3,72.3,69.3
20160514104500,136.5,127.05,28.1395,31,67.7,100,69.3,72.3,69.3
20160514110000,136.5,127.05,28.1395,31,68.6,100,69.3,72.3,69.3
20160514111500,136.5,129.15,28.6046,31,68.6,100,69.4,72.3,69.3
20160514113000,136.5,124.95,27.6744,31,68.6,100,69.4,72.3,69.3
20160514114500,136.5,127.05,28.1395,31,68.6,100,69.5,72.3,69.3
20160514120000,136.5,129.15,28.6046,31,57.2,0,69.6,72.3,69.3
20160514121500,136.5,132.3,29.3023,31,55.9,0,69.3,72.3,69.3
20160514123000,136.5,124.95,27.6744,31,55.9,0,69.2,72.3,69.3
20160514124500,136.5,127.05,28.1395,31,55.9,0,69.1,72.3,69.3
20160514130000,136.5,127.05,28.1395,31,55.9,0,69.0,72.3,69.3
20160514131500,136.5,127.05,28.1395,31,55.9,100,68.9,72.3,69.3
20160514133000,136.5,129.15,28.6046,31,55.9,100,68.9,72.3,69.3
20160514134500,136.5,124.95,27.6744,31,55.9,100,68.8,72.3,69.3
20160514140000,136.5,129.15,28.6046,31,55.9,100,68.8,72.3,69.3
20160514141500,136.5,132.3,29.3023,31,65.3,100,68.8,72.3,69.3
20160514143000,136.5,122.85,27.2093,31,67.4,100,68.9,72.3,69.3
20160514144500,136.5,124.95,27.6744,31,68.2,100,69.1,72.3,69.3
20160514150000,136.5,122.85,27.2093,31,69.7,100,69.3,72.3,69.3
20160514151500,136.5,127.05,28.1395,31,68.2,100,69.4,72.3,69.3
20160514153000,136.5,129.15,28.6046,31,67.3,100,69.5,72.3,69.3
20160514154500,136.5,124.95,27.6744,31,56.4,0,69.5,72.3,69.3
20160514160000,136.5,127.05,28.1395,31,56.4,0,69.4,72.3,69.3
20160514161500,136.5,122.85,27.2093,31,56.4,0,69.3,72.3,69.3
20160514163000,136.5,122.85,27.2093,31,56.4,0,69.2,72.3,69.3
20160514164500,136.5,124.95,27.6744,31,56.4,0,69.2,72.3,69.3
20160514170000,136.5,127.05,28.1395,31,56.4,0,69.2,72.3,69.3
20160514171500,136.5,124.95,27.6744,31,56.4,0,69.2,72.3,69.3
20160514173000,136.5,124.95,27.6744,31,56.4,0,69.1,72.3,69.3
20160514174500,136.5,122.85,27.2093,31,56.4,0,69.1,72.3,69.3
20160514180000,136.5,127.05,28.1395,31,56.4,0,69.1,72.3,69.3
20160514181500,136.5,122.85,27.2093,31,56.4,0,69.1,72.3,69.3
20160514183000,136.5,129.15,28.6046,31,56.4,0,69.1,72.3,69.3
20160514184500,136.5,124.95,27.6744,31,56.4,0,69.1,72.3,69.3
20160514190000,136.5,122.85,27.2093,31,56.4,0,69.2,72.3,69.3
20160514191500,136.5,127.05,28.1395,31,56.4,0,69.2,72.3,69.3
20160514193000,136.5,127.05,28.1395,31,56.4,0,69.2,72.3,69.3
20160514194500,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160514200000,136.5,122.85,27.2093,31,57.1,0,69.2,72.3,69.3
20160514201500,136.5,127.05,28.1395,31,57.1,0,69.2,72.3,69.3
20160514203000,136.5,127.05,28.1395,31,57.1,0,69.3,72.3,69.3
20160514204500,136.5,127.05,28.1395,31,57.9,0,69.3,72.3,69.3
20160514210000,136.5,124.95,27.6744,31,57.9,0,69.3,72.3,69.3
20160514211500,136.5,122.85,27.2093,31,57.9,0,69.3,72.3,69.3
20160514213000,136.5,122.85,27.2093,31,57.9,0,69.4,72.3,69.3
20160514214500,136.5,124.95,27.6744,31,57.9,0,69.4,72.3,69.3
20160514220000,136.5,127.05,28.1395,31,57.9,0,69.4,72.3,69.3
20160514221500,136.5,132.3,29.3023,31,57.9,0,69.4,72.3,69.3
20160514223000,136.5,132.3,29.3023,31,57.9,0,69.4,72.3,69.3
20160514224500,136.5,127.05,28.1395,31,57.9,0,69.4,72.3,69.3
20160514230000,136.5,129.15,28.6046,31,57.9,0,69.4,72.3,69.3
20160514231500,136.5,132.3,29.3023,31,57.9,0,69.4,72.3,69.3
20160514233000,136.5,129.15,28.6046,31,57.9,0,69.4,72.3,69.3
20160514234500,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515000000,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515001500,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515003000,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515004500,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515010000,136.5,129.15,28.6046,31,57.9,0,69.3,72.3,69.3
20160515011500,136.5,129.15,28.6046,31,57.9,0,69.3,72.3,69.3
20160515013000,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515014500,136.5,132.3,29.3023,31,57.9,0,69.3,72.3,69.3
20160515020000,136.5,129.15,28.6046,31,57.9,0,69.2,72.3,69.3
20160515021500,136.5,132.3,29.3023,31,57.9,0,69.2,72.3,69.3
20160515023000,136.5,127.05,28.1395,31,57.9,0,69.2,72.3,69.3
20160515024500,136.5,129.15,28.6046,31,57.9,0,69.2,72.3,69.3
20160515030000,136.5,127.05,28.1395,31,57.9,0,69.2,72.3,69.3
20160515031500,136.5,133.35,29.5349,31,57.9,0,69.2,72.3,69.3
20160515033000,136.5,133.35,29.5349,31,57.9,0,69.1,72.3,69.3
20160515034500,136.5,129.15,28.6046,31,57.9,0,69.1,72.3,69.3
20160515040000,136.5,124.95,27.6744,31,57.9,0,69.1,72.3,69.3
20160515041500,136.5,129.15,28.6046,31,57.9,0,69.1,72.3,69.3
20160515043000,136.5,129.15,28.6046,31,57.9,100,69.0,72.3,69.3
20160515044500,136.5,132.3,29.3023,31,57.2,100,69.0,72.3,69.3
20160515050000,136.5,132.3,29.3023,31,57.2,100,68.9,72.3,69.3
20160515051500,136.5,127.05,28.1395,31,57.2,100,68.9,72.3,69.3
20160515053000,136.5,133.35,29.5349,31,57.2,100,68.9,72.3,69.3
20160515054500,136.5,133.35,29.5349,31,57.2,100,68.9,72.3,69.3
20160515060000,136.5,127.05,28.1395,31,62.8,100,68.9,72.3,69.3
20160515061500,136.5,127.05,28.1395,31,68.2,100,69.0,72.3,69.3
20160515063000,136.5,132.3,29.3023,31,68.2,100,69.2,72.3,69.3
20160515064500,136.5,132.3,29.3023,31,68.2,100,69.3,72.3,69.3
20160515070000,136.5,127.05,28.1395,31,68.2,100,69.4,72.3,69.3
20160515071500,136.5,129.15,28.6046,31,68.2,100,69.4,72.3,69.3
20160515073000,136.5,133.35,29.5349,31,61.6,0,69.6,72.3,69.3
20160515074500,136.5,133.35,29.5349,31,57.6,0,69.4,72.3,69.3
20160515080000,136.5,133.35,29.5349,31,57.6,0,69.3,72.3,69.3
20160515081500,136.5,127.05,28.1395,31,57.6,0,69.2,72.3,69.3
20160515083000,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160515084500,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515090000,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515091500,136.5,136.5,30.2326,31,56.4,100,68.8,72.3,69.3
20160515093000,136.5,124.95,27.6744,31,56.4,100,68.8,72.3,69.3
20160515094500,136.5,129.15,28.6046,31,69.2,100,68.7,72.3,69.3
20160515100000,136.5,132.3,29.3023,31,68.2,100,68.9,72.3,69.3
20160515101500,136.5,129.15,28.6046,31,69.6,100,69.1,72.3,69.3
20160515103000,136.5,124.95,27.6744,31,68.7,100,69.2,72.3,69.3
20160515104500,136.5,129.15,28.6046,31,69.6,100,69.3,72.3,69.3
20160515110000,136.5,129.15,28.6046,31,69.6,100,69.4,72.3,69.3
20160515111500,136.5,129.15,28.6046,31,69.6,100,69.6,72.3,69.3
20160515113000,136.5,132.3,29.3023,31,57.1,0,69.4,72.3,69.3
20160515114500,136.5,129.15,28.6046,31,56.4,0,69.3,72.3,69.3
20160515120000,136.5,132.3,29.3023,31,56.4,0,69.2,72.3,69.3
20160515121500,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160515123000,136.5,129.15,28.6046,31,56.4,100,68.9,72.3,69.3
20160515124500,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515130000,136.5,132.3,29.3023,31,56.4,100,68.8,72.3,69.3
20160515131500,136.5,132.3,29.3023,31,56.4,100,68.8,72.3,69.3
20160515133000,136.5,129.15,28.6046,31,57.9,100,68.8,72.3,69.3
20160515134500,136.5,132.3,29.3023,31,69.2,100,68.9,72.3,69.3
20160515140000,136.5,136.5,30.2326,31,68.2,100,69.1,72.3,69.3
20160515141500,136.5,133.35,29.5349,31,68.2,100,69.2,72.3,69.3
20160515143000,136.5,133.35,29.5349,31,68.2,100,69.3,72.3,69.3
20160515144500,136.5,129.15,28.6046,31,68.2,100,69.5,72.3,69.3
20160515150000,136.5,132.3,29.3023,31,57.2,0,69.6,72.3,69.3
20160515151500,136.5,132.3,29.3023,31,57.2,0,69.4,72.3,69.3
20160515153000,136.5,129.15,28.6046,31,57.2,0,69.3,72.3,69.3
20160515154500,136.5,132.3,29.3023,31,56.4,0,69.2,72.3,69.3
20160515160000,136.5,132.3,29.3023,31,56.4,0,69.2,72.3,69.3
20160515161500,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160515163000,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160515164500,136.5,132.3,29.3023,31,56.4,0,69.1,72.3,69.3
20160515170000,136.5,132.3,29.3023,31,56.4,100,69.0,72.3,69.3
20160515171500,136.5,132.3,29.3023,31,56.4,100,69.0,72.3,69.3
20160515173000,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515174500,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515180000,136.5,132.3,29.3023,31,56.4,100,68.9,72.3,69.3
20160515181500,136.5,127.05,28.1395,31,56.4,100,68.9,72.3,69.3
20160515183000,136.5,132.3,29.3023,31,57.1,100,68.9,72.3,69.3
20160515184500,136.5,127.05,28.1395,31,64.8,100,69.0,72.3,69.3
20160515190000,136.5,132.3,29.3023,31,67.3,100,69.1,72.3,69.3
20160515191500,136.5,129.15,28.6046,31,67.3,100,69.3,72.3,69.3
20160515193000,136.5,133.35,29.5349,31,67.3,100,69.5,72.3,69.3
20160515194500,136.5,133.35,29.5349,31,58.0,0,69.6,72.3,69.3
20160515200000,136.5,129.15,28.6046,31,57.2,0,69.4,72.3,69.3
20160515201500,136.5,133.35,29.5349,31,57.2,0,69.4,72.3,69.3
20160515203000,136.5,133.35,29.5349,31,57.2,0,69.3,72.3,69.3
20160515204500,136.5,127.05,28.1395,31,57.2,0,69.3,72.3,69.3
20160515210000,136.5,129.15,28.6046,31,57.2,0,69.2,72.3,69.3
20160515211500,136.5,129.15,28.6046,31,57.2,0,69.2,72.3,69.3
20160515213000,136.5,127.05,28.1395,31,57.2,0,69.2,72.3,69.3
20160515214500,136.5,132.3,29.3023,31,57.2,0,69.1,72.3,69.3
20160515220000,136.5,129.15,28.6046,31,57.2,0,69.1,72.3,69.3
20160515221500,136.5,129.15,28.6046,31,57.2,0,69.1,72.3,69.3
20160515223000,136.5,132.3,29.3023,31,57.2,0,69.1,72.3,69.3
20160515224500,136.5,132.3,29.3023,31,57.2,0,69.1,72.3,69.3
20160515230000,136.5,132.3,29.3023,31,57.2,100,69.0,72.3,69.3
20160515231500,136.5,132.3,29.3023,31,57.2,100,69.0,72.3,69.3
20160515233000,136.5,129.15,28.6046,31,57.2,100,68.9,72.3,69.3
20160515234500,136.5,132.3,29.3023,31,57.2,100,68.9,72.3,69.3
20160516000000,136.5,132.3,29.3023,31,57.2,100,68.9,72.3,69.3
20160516001500,136.5,132.3,29.3023,31,57.2,100,68.9,72.3,69.3
20160516003000,136.5,129.15,28.6046,31,61.9,100,68.9,72.3,69.3
20160516004500,136.5,132.3,29.3023,31,67.7,100,69.0,72.3,69.3
20160516010000,136.5,129.15,28.6046,31,67.7,100,69.1,72.3,69.3
20160516011500,136.5,132.3,29.3023,31,67.7,100,69.3,72.3,69.3
20160516013000,136.5,129.15,28.6046,31,67.7,100,69.4,72.3,69.3
20160516014500,136.5,132.3,29.3023,31,67.7,100,69.5,72.3,69.3
20160516020000,136.5,127.05,28.1395,31,59.2,0,69.6,72.3,69.3
20160516021500,136.5,133.35,29.5349,31,57.7,0,69.4,72.3,69.3
20160516023000,136.5,133.35,29.5349,31,57.7,0,69.3,72.3,69.3
20160516024500,136.5,133.35,29.5349,31,57.7,0,69.2,72.3,69.3
20160516030000,136.5,133.35,29.5349,31,57.7,0,69.2,72.3,69.3
20160516031500,136.5,133.35,29.5349,31,57.7,0,69.1,72.3,69.3
20160516033000,136.5,127.05,28.1395,31,57.7,0,69.1,72.3,69.3
20160516034500,136.5,132.3,29.3023,31,57.7,100,68.9,72.3,69.3
20160516040000,136.5,129.15,28.6046,31,57.7,100,68.9,72.3,69.3
20160516041500,136.5,133.35,29.5349,31,57.7,100,68.9,72.3,69.3
20160516043000,136.5,133.35,29.5349,31,57.7,100,68.8,72.3,69.3
20160516044500,136.5,133.35,29.5349,31,58.7,100,68.8,72.3,69.3
20160516050000,136.5,129.15,28.6046,31,72.0,100,68.9,72.3,69.3
20160516051500,136.5,129.15,28.6046,31,73.9,100,69.1,72.3,69.3
20160516053000,136.5,127.05,28.1395,31,73.9,100,69.3,72.3,69.3
20160516054500,136.5,127.05,28.1395,31,73.0,100,69.4,72.3,69.3
20160516060000,136.5,129.15,28.6046,31,59.2,0,69.6,72.3,69.3
20160516061500,136.5,133.35,29.5349,31,58.0,0,69.4,72.3,69.3
20160516063000,136.5,129.15,28.6046,31,58.0,0,69.3,72.3,69.3
20160516064500,136.5,127.05,28.1395,31,58.0,0,69.2,72.3,69.3
20160516070000,136.5,132.3,29.3023,31,58.0,0,69.1,72.3,69.3
20160516071500,136.5,127.05,28.1395,31,56.8,100,68.9,72.3,69.3
20160516073000,136.5,129.15,28.6046,31,56.8,100,68.9,72.3,69.3
20160516074500,136.5,124.95,27.6744,31,56.8,100,68.8,72.3,69.3
20160516080000,136.5,132.3,29.3023,31,56.8,100,68.8,72.3,69.3
20160516081500,136.5,129.15,28.6046,31,68.6,100,68.8,72.3,69.3
20160516083000,136.5,120.75,26.7442,31,68.6,100,69.4,72.3,69.3
20160516084500,136.5,132.3,29.3023,31,58.0,0,69.3,72.3,69.3
20160516090000,136.5,129.15,28.6046,31,57.4,0,69.2,72.3,69.3
20160516091500,136.5,136.5,30.2326,32,57.4,0,69.6,72.3,69.3
20160516093000,136.5,129.15,28.6046,32,57.4,0,69.6,72.3,69.3
20160516094500,136.5,132.3,29.3023,32,56.8,0,69.6,72.3,69.3
20160516100000,136.5,132.3,29.3023,32,56.8,0,69.6,72.3,69.3
20160516101500,136.5,132.3,29.3023,32,56.8,0,70.0,72.3,69.3
20160516103000,136.5,143.85,31.8605,33,56.8,0,70.0,72.3,69.3
20160516104500,136.5,138.6,30.6977,33,56.8,0,70.0,72.3,69.3
20160516110000,136.5,143.85,31.8605,33,56.8,0,70.2,72.3,69.3
20160516111500,136.5,140.7,31.1628,33,56.8,0,70.0,72.3,69.3
20160516113000,136.5,138.6,30.6977,33,56.8,0,70.0,72.3,69.3
20160516114500,136.5,138.6,30.6977,33,56.8,0,70.2,72.3,69.3
20160516120000,136.5,143.85,31.8605,33,56.8,0,70.3,72.3,69.3
20160516121500,136.5,143.85,31.8605,33,56.8,0,70.3,72.3,69.3
20160516123000,136.5,149.1,33.0233,33,56.8,0,70.2,72.3,69.3
20160516124500,136.5,147.0,32.5581,33,56.8,0,70.2,72.3,69.3
20160516130000,136.5,140.7,31.1628,33,56.8,0,70.1,72.3,69.3
20160516131500,136.5,138.6,30.6977,33,56.8,0,70.2,72.3,69.3
20160516133000,136.5,141.75,31.3953,33,56.8,0,70.0,72.3,69.3
20160516134500,136.5,141.75,31.3953,33,56.8,0,70.4,72.3,69.3
20160516140000,136.5,138.6,30.6977,33,57.5,0,70.4,72.3,69.3
20160516141500,136.5,143.85,31.8605,33,56.8,0,70.4,72.3,69.3
20160516143000,136.5,143.85,31.8605,33,57.5,0,70.8,72.3,69.3
20160516144500,136.5,160.65,35.5814,34,57.5,0,70.9,72.3,69.3
20160516150000,136.5,143.85,31.8605,33,56.8,0,70.5,72.3,69.3
20160516151500,136.5,140.7,31.1628,33,56.8,0,70.4,72.3,69.3
20160516153000,136.5,140.7,31.1628,33,56.8,0,70.8,72.3,69.3
20160516154500,136.5,156.45,34.6512,34,56.8,0,71.1,72.3,69.3
20160516160000,136.5,156.45,34.6512,34,56.8,0,71.0,72.3,69.3
20160516161500,136.5,149.1,33.0233,33,56.8,0,70.8,72.3,69.3
20160516163000,136.5,143.85,31.8605,33,56.8,0,70.8,72.3,69.3
20160516164500,136.5,151.2,33.4884,33,56.8,0,70.5,72.3,69.3
20160516170000,136.5,154.35,34.186,33,56.8,0,70.3,72.3,69.3
20160516171500,136.5,151.2,33.4884,33,56.8,0,70.2,72.3,69.3
20160516173000,136.5,141.75,31.3953,33,56.8,0,70.0,72.3,69.3
20160516174500,136.5,143.85,31.8605,33,56.8,0,69.9,72.3,69.3
20160516180000,136.5,143.85,31.8605,33,56.8,0,69.8,72.3,69.3
20160516181500,136.5,143.85,31.8605,33,56.8,0,69.7,72.3,69.3
20160516183000,136.5,147.0,32.5581,33,56.8,0,69.6,72.3,69.3
20160516184500,136.5,143.85,31.8605,33,56.8,0,69.4,72.3,69.3
20160516190000,136.5,141.75,31.3953,33,56.8,0,69.4,72.3,69.3
20160516191500,136.5,149.1,33.0233,33,56.8,0,69.3,72.3,69.3
20160516193000,136.5,143.85,31.8605,33,56.8,0,69.2,72.3,69.3
20160516194500,136.5,147.0,32.5581,33,56.8,0,69.2,72.3,69.3
20160516200000,136.5,143.85,31.8605,33,56.8,0,69.1,72.3,69.3
20160516201500,136.5,143.85,31.8605,33,56.8,0,69.1,72.3,69.3
20160516203000,136.5,140.7,31.1628,33,56.8,100,69.0,72.3,69.3
20160516204500,136.5,140.7,31.1628,33,56.8,100,68.9,72.3,69.3
