PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516210000,136.5,147.0,32.5581,33,56.8,100,68.9,72.3,69.3
20160516211500,136.5,141.75,31.3953,33,56.8,100,68.8,72.3,69.3
20160516213000,136.5,147.0,32.5581,33,56.8,100,68.8,72.3,69.3
20160516214500,136.5,147.0,32.5581,33,66.7,100,68.8,72.3,69.3
20160516220000,136.5,141.75,31.3953,33,68.6,100,68.9,72.3,69.3
20160516221500,136.5,141.75,31.3953,33,68.6,100,69.1,72.3,69.3
20160516223000,136.5,149.1,33.0233,33,68.6,100,69.2,72.3,69.3
20160516224500,136.5,147.0,32.5581,33,68.6,100,69.3,72.3,69.3
20160516230000,136.5,143.85,31.8605,33,68.6,100,69.3,72.3,69.3
20160516231500,136.5,149.1,33.0233,33,68.6,100,69.4,72.3,69.3
20160516233000,136.5,149.1,33.0233,33,68.6,100,69.5,72.3,69.3
20160516234500,136.5,149.1,33.0233,33,68.6,100,69.5,72.3,69.3
20160517000000,136.5,149.1,33.0233,33,58.0,0,69.5,72.3,69.3
20160517001500,136.5,149.1,33.0233,33,58.0,0,69.3,72.3,69.3
20160517003000,136.5,147.0,32.5581,33,57.2,0,69.2,72.3,69.3
20160517004500,136.5,143.85,31.8605,33,57.2,100,69.0,72.3,69.3
20160517010000,136.5,147.0,32.5581,33,57.2,100,68.9,72.3,69.3
20160517011500,136.5,149.1,33.0233,33,57.2,100,68.8,72.3,69.3
20160517013000,136.5,143.85,31.8605,33,57.2,100,68.7,72.3,69.3
20160517014500,136.5,152.25,33.7209,33,69.8,100,68.7,72.3,69.3
20160517020000,136.5,147.0,32.5581,33,69.8,100,68.9,72.3,69.3
20160517021500,136.5,147.0,32.5581,33,69.8,100,69.0,72.3,69.3
20160517023000,136.5,141.75,31.3953,33,69.8,100,69.1,72.3,69.3
20160517024500,136.5,143.85,31.8605,33,69.1,100,69.2,72.3,69.3
20160517030000,136.5,149.1,33.0233,33,69.1,100,69.3,72.3,69.3
20160517031500,136.5,147.0,32.5581,33,69.1,100,69.3,72.3,69.3
20160517033000,136.5,141.75,31.3953,33,69.1,100,69.4,72.3,69.3
20160517034500,136.5,143.85,31.8605,33,69.1,100,69.4,72.3,69.3
20160517040000,136.5,143.85,31.8605,33,69.1,100,69.5,72.3,69.3
20160517041500,136.5,149.1,33.0233,33,62.2,0,69.6,72.3,69.3
20160517043000,136.5,151.2,33.4884,33,58.0,0,69.4,72.3,69.3
20160517044500,136.5,147.0,32.5581,33,57.2,0,69.2,72.3,69.3
20160517050000,136.5,147.0,32.5581,33,57.2,0,69.1,72.3,69.3
20160517051500,136.5,149.1,33.0233,33,57.2,100,68.9,72.3,69.3
20160517053000,136.5,143.85,31.8605,33,57.2,100,68.8,72.3,69.3
20160517054500,136.5,151.2,33.4884,33,57.2,100,68.7,72.3,69.3
20160517060000,136.5,147.0,32.5581,33,69.2,100,68.7,72.3,69.3
20160517061500,136.5,147.0,32.5581,33,69.2,100,68.8,72.3,69.3
20160517063000,136.5,149.1,33.0233,33,69.2,100,69.0,72.3,69.3
20160517064500,136.5,149.1,33.0233,33,69.2,100,69.1,72.3,69.3
20160517070000,136.5,149.1,33.0233,33,69.2,100,69.2,72.3,69.3
20160517071500,136.5,147.0,32.5581,33,69.2,100,69.2,72.3,69.3
20160517073000,136.5,141.75,31.3953,33,69.2,100,69.3,72.3,69.3
20160517074500,136.5,141.75,31.3953,33,69.2,100,69.4,72.3,69.3
20160517080000,136.5,141.75,31.3953,33,69.2,100,69.4,72.3,69.3
20160517081500,136.5,136.5,30.2326,33,68.2,100,69.5,72.3,69.3
20160517083000,136.5,143.85,31.8605,33,60.0,0,69.6,72.3,69.3
20160517084500,136.5,141.75,31.3953,33,57.2,0,69.4,72.3,69.3
20160517090000,136.5,141.75,31.3953,33,56.4,0,69.2,72.3,69.3
20160517091500,136.5,141.75,31.3953,33,57.1,100,69.3,72.3,69.3
20160517093000,136.5,138.6,30.6977,33,56.4,100,69.3,72.3,69.3
20160517094500,136.5,140.7,31.1628,33,56.4,100,69.3,72.3,69.3
20160517100000,136.5,140.7,31.1628,33,56.4,100,69.2,72.3,69.3
20160517101500,136.5,140.7,31.1628,33,56.4,100,69.2,72.3,69.3
20160517103000,136.5,140.7,31.1628,33,56.4,100,69.1,72.3,69.3
20160517104500,136.5,140.7,31.1628,33,56.4,0,69.6,72.3,69.3
20160517110000,136.5,140.7,31.1628,33,56.4,0,69.9,72.3,69.3
20160517111500,136.5,147.0,32.5581,33,56.4,0,69.6,72.3,69.3
20160517113000,136.5,143.85,31.8605,33,56.4,0,69.6,72.3,69.3
20160517114500,136.5,141.75,31.3953,33,55.6,0,69.9,72.3,69.3
20160517120000,136.5,141.75,31.3953,33,56.3,0,70.0,72.3,69.3
20160517121500,136.5,138.6,30.6977,33,56.3,0,69.8,72.3,69.3
20160517123000,136.5,147.0,32.5581,33,56.3,0,69.8,72.3,69.3
20160517124500,136.5,151.2,33.4884,33,56.3,0,69.7,72.3,69.3
20160517130000,136.5,141.75,31.3953,33,56.3,0,69.8,72.3,69.3
20160517131500,136.5,141.75,31.3953,32,56.3,0,70.6,72.3,69.3
20160517133000,136.5,143.85,31.8605,32,57.1,0,70.2,72.3,69.3
20160517134500,136.5,140.7,31.1628,32,57.1,0,70.2,72.3,69.3
20160517140000,136.5,138.6,30.6977,32,57.1,0,70.2,72.3,69.3
20160517141500,136.5,138.6,30.6977,32,57.1,0,70.3,72.3,69.3
20160517143000,136.5,141.75,31.3953,32,57.1,0,70.2,72.3,69.3
20160517144500,136.5,138.6,30.6977,32,56.4,0,70.0,72.3,69.3
20160517150000,136.5,138.6,30.6977,32,56.4,0,70.3,72.3,69.3
20160517151500,136.5,152.25,33.7209,33,56.4,0,70.3,72.3,69.3
20160517153000,136.5,149.1,33.0233,33,56.4,0,70.3,72.3,69.3
20160517154500,136.5,151.2,33.4884,33,56.4,0,70.3,72.3,69.3
20160517160000,136.5,147.0,32.5581,33,56.4,0,70.2,72.3,69.3
20160517161500,136.5,151.2,33.4884,33,56.4,0,70.2,72.3,69.3
20160517163000,136.5,151.2,33.4884,33,57.1,0,70.2,72.3,69.3
20160517164500,136.5,149.1,33.0233,32,56.4,0,70.0,72.3,69.3
20160517170000,136.5,141.75,31.3953,32,56.4,0,69.9,72.3,69.3
20160517171500,136.5,147.0,32.5581,32,56.4,0,69.9,72.3,69.3
20160517173000,136.5,147.0,32.5581,32,56.4,0,69.8,72.3,69.3
20160517174500,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160517180000,136.5,149.1,33.0233,32,56.4,0,69.7,72.3,69.3
20160517181500,136.5,147.0,32.5581,32,56.4,0,69.7,72.3,69.3
20160517183000,136.5,140.7,31.1628,32,56.4,0,69.7,72.3,69.3
20160517184500,136.5,143.85,31.8605,32,56.4,0,69.7,72.3,69.3
20160517190000,136.5,143.85,31.8605,32,56.4,0,69.7,72.3,69.3
20160517191500,136.5,143.85,31.8605,32,56.4,0,69.6,72.3,69.3
20160517193000,136.5,140.7,31.1628,32,56.4,0,69.6,72.3,69.3
20160517194500,136.5,140.7,31.1628,32,56.4,0,69.6,72.3,69.3
20160517200000,136.5,149.1,33.0233,32,56.4,0,69.6,72.3,69.3
20160517201500,136.5,143.85,31.8605,32,57.1,0,69.6,72.3,69.3
20160517203000,136.5,143.85,31.8605,32,57.1,0,69.6,72.3,69.3
20160517204500,136.5,143.85,31.8605,32,57.1,0,69.6,72.3,69.3
20160517210000,136.5,149.1,33.0233,32,57.1,0,69.6,72.3,69.3
20160517211500,136.5,143.85,31.8605,32,57.1,0,69.5,72.3,69.3
20160517213000,136.5,143.85,31.8605,32,57.1,0,69.5,72.3,69.3
20160517214500,136.5,147.0,32.5581,32,57.1,0,69.4,72.3,69.3
20160517220000,136.5,143.85,31.8605,32,57.1,0,69.4,72.3,69.3
20160517221500,136.5,147.0,32.5581,32,57.1,0,69.4,72.3,69.3
20160517223000,136.5,147.0,32.5581,32,57.1,0,69.3,72.3,69.3
20160517224500,136.5,147.0,32.5581,32,57.1,0,69.3,72.3,69.3
20160517230000,136.5,149.1,33.0233,32,57.1,0,69.3,72.3,69.3
20160517231500,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160517233000,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160517234500,136.5,151.2,33.4884,32,57.1,0,69.2,72.3,69.3
20160518000000,136.5,147.0,32.5581,32,57.1,0,69.1,72.3,69.3
20160518001500,136.5,141.75,31.3953,32,57.1,0,69.1,72.3,69.3
20160518003000,136.5,143.85,31.8605,32,57.1,0,69.1,72.3,69.3
20160518004500,136.5,149.1,33.0233,32,57.1,0,69.1,72.3,69.3
20160518010000,136.5,149.1,33.0233,32,57.1,0,69.1,72.3,69.3
20160518011500,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160518013000,136.5,122.85,27.2093,31,57.1,0,69.1,72.3,69.3
20160518014500,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160518020000,136.5,127.05,28.1395,31,57.1,100,69.0,72.3,69.3
20160518021500,136.5,127.05,28.1395,31,57.1,100,68.9,72.3,69.3
20160518023000,136.5,129.15,28.6046,31,57.1,100,68.9,72.3,69.3
20160518024500,136.5,132.3,29.3023,31,57.1,100,68.9,72.3,69.3
20160518030000,136.5,124.95,27.6744,31,57.1,100,68.9,72.3,69.3
20160518031500,136.5,129.15,28.6046,31,58.3,100,68.8,72.3,69.3
20160518033000,136.5,132.3,29.3023,31,62.0,100,68.9,72.3,69.3
20160518034500,136.5,129.15,28.6046,31,69.2,100,69.0,72.3,69.3
20160518040000,136.5,132.3,29.3023,31,68.2,100,69.2,72.3,69.3
20160518041500,136.5,129.15,28.6046,31,68.2,100,69.3,72.3,69.3
20160518043000,136.5,132.3,29.3023,31,68.2,100,69.4,72.3,69.3
20160518044500,136.5,129.15,28.6046,31,68.2,100,69.6,72.3,69.3
20160518050000,136.5,129.15,28.6046,31,58.0,0,69.4,72.3,69.3
20160518051500,136.5,129.15,28.6046,31,58.0,0,69.3,72.3,69.3
20160518053000,136.5,132.3,29.3023,31,58.0,0,69.2,72.3,69.3
20160518054500,136.5,132.3,29.3023,31,57.3,0,69.1,72.3,69.3
20160518060000,136.5,129.15,28.6046,31,57.3,0,69.1,72.3,69.3
20160518061500,136.5,129.15,28.6046,31,57.3,100,68.9,72.3,69.3
20160518063000,136.5,129.15,28.6046,31,57.3,100,68.9,72.3,69.3
20160518064500,136.5,127.05,28.1395,31,57.3,100,68.8,72.3,69.3
20160518070000,136.5,127.05,28.1395,31,57.3,100,68.8,72.3,69.3
20160518071500,136.5,132.3,29.3023,31,62.0,100,68.8,72.3,69.3
20160518073000,136.5,129.15,28.6046,31,73.9,100,68.9,72.3,69.3
20160518074500,136.5,132.3,29.3023,31,74.7,100,69.2,72.3,69.3
20160518080000,136.5,129.15,28.6046,31,76.3,100,69.4,72.3,69.3
20160518081500,136.5,129.15,28.6046,31,58.8,0,69.6,72.3,69.3
20160518083000,136.5,129.15,28.6046,31,57.2,0,69.4,72.3,69.3
20160518084500,136.5,129.15,28.6046,31,57.2,0,69.3,72.3,69.3
20160518090000,136.5,124.95,27.6744,31,57.2,0,69.2,72.3,69.3
20160518091500,136.5,117.6,26.0465,31,57.2,100,69.4,72.3,69.3
20160518093000,136.5,120.75,26.7442,31,57.2,0,69.3,72.3,69.3
20160518094500,136.5,127.05,28.1395,32,57.2,0,69.5,72.3,69.3
20160518100000,136.5,132.3,29.3023,32,57.2,0,69.4,72.3,69.3
20160518101500,136.5,132.3,29.3023,32,57.2,0,69.6,72.3,69.3
20160518103000,136.5,132.3,29.3023,32,57.2,0,70.0,72.3,69.3
20160518104500,136.5,132.3,29.3023,32,57.2,0,70.0,72.3,69.3
20160518110000,136.5,143.85,31.8605,33,57.2,0,70.1,72.3,69.3
20160518111500,136.5,143.85,31.8605,33,57.2,0,69.8,72.3,69.3
20160518113000,136.5,140.7,31.1628,33,57.2,0,69.7,72.3,69.3
20160518114500,136.5,147.0,32.5581,33,57.2,0,70.0,72.3,69.3
20160518120000,136.5,152.25,33.7209,33,57.2,0,70.2,72.3,69.3
20160518121500,136.5,147.0,32.5581,32,56.4,0,70.0,72.3,69.3
20160518123000,136.5,141.75,31.3953,32,56.4,0,69.8,72.3,69.3
20160518124500,136.5,149.1,33.0233,32,56.4,0,69.8,72.3,69.3
20160518130000,136.5,147.0,32.5581,32,56.4,0,69.8,72.3,69.3
20160518131500,136.5,147.0,32.5581,32,56.4,0,69.6,72.3,69.3
20160518133000,136.5,147.0,32.5581,32,56.4,0,69.9,72.3,69.3
20160518134500,136.5,143.85,31.8605,32,56.4,0,70.0,72.3,69.3
20160518140000,136.5,136.5,30.2326,32,56.4,0,70.2,72.3,69.3
20160518141500,136.5,133.35,29.5349,32,56.4,0,70.4,72.3,69.3
20160518143000,136.5,140.7,31.1628,32,56.4,0,70.4,72.3,69.3
20160518144500,136.5,140.7,31.1628,33,56.4,0,70.5,72.3,69.3
20160518150000,136.5,151.2,33.4884,34,57.1,0,70.8,72.3,69.3
20160518151500,136.5,143.85,31.8605,34,57.1,0,70.5,72.3,69.3
20160518153000,136.5,152.25,33.7209,34,57.1,0,70.7,72.3,69.3
20160518154500,136.5,149.1,33.0233,34,57.1,0,70.4,72.3,69.3
20160518160000,136.5,143.85,31.8605,34,57.1,0,70.3,72.3,69.3
20160518161500,136.5,152.25,33.7209,33,57.1,0,70.2,72.3,69.3
20160518163000,136.5,143.85,31.8605,33,57.1,0,70.0,72.3,69.3
20160518164500,136.5,141.75,31.3953,32,57.1,0,70.0,72.3,69.3
20160518170000,136.5,149.1,33.0233,32,57.1,0,69.9,72.3,69.3
20160518171500,136.5,147.0,32.5581,32,57.1,0,69.9,72.3,69.3
20160518173000,136.5,143.85,31.8605,32,56.4,0,69.8,72.3,69.3
20160518174500,136.5,147.0,32.5581,32,56.4,0,69.8,72.3,69.3
20160518180000,136.5,149.1,33.0233,32,56.4,0,69.7,72.3,69.3
20160518181500,136.5,151.2,33.4884,32,56.4,0,69.7,72.3,69.3
20160518183000,136.5,143.85,31.8605,32,57.1,0,69.7,72.3,69.3
20160518184500,136.5,149.1,33.0233,32,57.1,0,69.7,72.3,69.3
20160518190000,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160518191500,136.5,147.0,32.5581,32,57.1,0,69.7,72.3,69.3
20160518193000,136.5,147.0,32.5581,32,57.1,0,69.6,72.3,69.3
20160518194500,136.5,149.1,33.0233,32,57.1,0,69.6,72.3,69.3
20160518200000,136.5,143.85,31.8605,32,57.1,0,69.6,72.3,69.3
20160518201500,136.5,149.1,33.0233,32,57.1,0,69.5,72.3,69.3
20160518203000,136.5,143.85,31.8605,32,57.1,0,69.4,72.3,69.3
20160518204500,136.5,149.1,33.0233,32,57.1,0,69.4,72.3,69.3
20160518210000,136.5,151.2,33.4884,32,57.1,0,69.4,72.3,69.3
20160518211500,136.5,151.2,33.4884,32,57.1,0,69.3,72.3,69.3
20160518213000,136.5,143.85,31.8605,32,57.1,0,69.3,72.3,69.3
20160518214500,136.5,152.25,33.7209,32,57.1,0,69.3,72.3,69.3
20160518220000,136.5,140.7,31.1628,32,57.1,0,69.2,72.3,69.3
20160518221500,136.5,147.0,32.5581,32,57.1,0,69.2,72.3,69.3
20160518223000,136.5,143.85,31.8605,32,57.1,0,69.2,72.3,69.3
20160518224500,136.5,151.2,33.4884,32,57.1,0,69.2,72.3,69.3
20160518230000,136.5,143.85,31.8605,32,57.1,0,69.1,72.3,69.3
20160518231500,136.5,149.1,33.0233,32,57.1,0,69.1,72.3,69.3
20160518233000,136.5,147.0,32.5581,32,57.1,0,69.1,72.3,69.3
20160518234500,136.5,149.1,33.0233,32,57.1,0,69.1,72.3,69.3
20160519000000,136.5,149.1,33.0233,32,57.1,100,69.0,72.3,69.3
20160519001500,136.5,147.0,32.5581,32,57.1,100,68.9,72.3,69.3
20160519003000,136.5,147.0,32.5581,32,57.1,100,68.9,72.3,69.3
20160519004500,136.5,149.1,33.0233,32,57.1,100,68.9,72.3,69.3
20160519010000,136.5,143.85,31.8605,32,57.1,100,68.9,72.3,69.3
20160519011500,136.5,147.0,32.5581,32,57.1,100,68.9,72.3,69.3
20160519013000,136.5,147.0,32.5581,32,61.9,100,68.9,72.3,69.3
20160519014500,136.5,151.2,33.4884,32,67.3,100,69.0,72.3,69.3
20160519020000,136.5,151.2,33.4884,32,66.5,100,69.1,72.3,69.3
20160519021500,136.5,151.2,33.4884,32,67.7,100,69.3,72.3,69.3
20160519023000,136.5,149.1,33.0233,32,66.8,100,69.3,72.3,69.3
20160519024500,136.5,147.0,32.5581,32,66.8,100,69.4,72.3,69.3
20160519030000,136.5,151.2,33.4884,32,67.7,100,69.5,72.3,69.3
20160519031500,136.5,149.1,33.0233,32,58.0,0,69.5,72.3,69.3
20160519033000,136.5,151.2,33.4884,32,58.0,0,69.3,72.3,69.3
20160519034500,136.5,147.0,32.5581,32,57.2,0,69.2,72.3,69.3
20160519040000,136.5,147.0,32.5581,32,57.2,0,69.1,72.3,69.3
20160519041500,136.5,147.0,32.5581,32,57.2,100,68.9,72.3,69.3
20160519043000,136.5,147.0,32.5581,32,57.2,100,68.9,72.3,69.3
20160519044500,136.5,149.1,33.0233,32,57.2,100,68.8,72.3,69.3
20160519050000,136.5,147.0,32.5581,32,57.2,100,68.7,72.3,69.3
20160519051500,136.5,143.85,31.8605,32,69.2,100,68.8,72.3,69.3
20160519053000,136.5,151.2,33.4884,32,70.5,100,69.0,72.3,69.3
20160519054500,136.5,147.0,32.5581,32,69.2,100,69.1,72.3,69.3
20160519060000,136.5,143.85,31.8605,32,69.2,100,69.2,72.3,69.3
20160519061500,136.5,151.2,33.4884,32,70.2,100,69.3,72.3,69.3
20160519063000,136.5,147.0,32.5581,32,69.1,100,69.4,72.3,69.3
20160519064500,136.5,147.0,32.5581,32,71.0,100,69.6,72.3,69.3
20160519070000,136.5,141.75,31.3953,32,58.0,0,69.4,72.3,69.3
20160519071500,136.5,141.75,31.3953,32,58.0,0,69.3,72.3,69.3
20160519073000,136.5,149.1,33.0233,32,58.0,0,69.1,72.3,69.3
20160519074500,136.5,149.1,33.0233,32,58.0,100,69.0,72.3,69.3
20160519080000,136.5,152.25,33.7209,32,58.0,100,68.9,72.3,69.3
20160519081500,136.5,147.0,32.5581,32,57.2,100,68.9,72.3,69.3
20160519083000,136.5,141.75,31.3953,32,57.2,100,68.8,72.3,69.3
20160519084500,136.5,147.0,32.5581,32,57.2,100,68.8,72.3,69.3
20160519090000,136.5,149.1,33.0233,32,69.6,100,68.8,72.3,69.3
20160519091500,136.5,147.0,32.5581,32,69.6,100,69.0,72.3,69.3
20160519093000,136.5,138.6,30.6977,32,70.6,100,69.2,72.3,69.3
20160519094500,136.5,141.75,31.3953,32,69.7,100,69.3,72.3,69.3
20160519100000,136.5,141.75,31.3953,32,57.6,0,69.7,72.3,69.3
20160519101500,136.5,151.2,33.4884,33,56.7,0,69.8,72.3,69.3
20160519103000,136.5,141.75,31.3953,33,56.7,0,69.8,72.3,69.3
20160519104500,136.5,147.0,32.5581,33,56.7,0,69.6,72.3,69.3
20160519110000,136.5,140.7,31.1628,33,56.7,0,69.8,72.3,69.3
20160519111500,136.5,143.85,31.8605,33,56.7,0,69.7,72.3,69.3
20160519113000,136.5,154.35,34.186,34,56.7,0,70.5,72.3,69.3
20160519114500,136.5,147.0,32.5581,33,56.7,0,70.3,72.3,69.3
20160519120000,136.5,147.0,32.5581,33,56.7,0,70.6,72.3,69.3
20160519121500,136.5,151.2,33.4884,33,56.7,0,70.3,72.3,69.3
20160519123000,136.5,151.2,33.4884,33,56.7,0,70.1,72.3,69.3
20160519124500,136.5,149.1,33.0233,33,56.0,0,69.9,72.3,69.3
20160519130000,136.5,151.2,33.4884,33,56.0,0,69.9,72.3,69.3
20160519131500,136.5,151.2,33.4884,33,56.0,0,69.8,72.3,69.3
20160519133000,136.5,140.7,31.1628,32,56.0,0,69.8,72.3,69.3
20160519134500,136.5,140.7,31.1628,32,56.7,0,69.8,72.3,69.3
20160519140000,136.5,138.6,30.6977,32,56.7,0,70.0,72.3,69.3
20160519141500,136.5,141.75,31.3953,32,56.7,0,69.9,72.3,69.3
20160519143000,136.5,143.85,31.8605,32,56.7,0,70.2,72.3,69.3
20160519144500,136.5,138.6,30.6977,32,56.7,0,70.1,72.3,69.3
20160519150000,136.5,138.6,30.6977,32,56.7,0,70.0,72.3,69.3
20160519151500,136.5,138.6,30.6977,32,56.7,0,69.9,72.3,69.3
20160519153000,136.5,138.6,30.6977,32,56.7,0,69.9,72.3,69.3
20160519154500,136.5,138.6,30.6977,32,56.7,0,69.9,72.3,69.3
20160519160000,136.5,138.6,30.6977,32,56.7,0,69.8,72.3,69.3
20160519161500,136.5,138.6,30.6977,32,56.7,0,69.8,72.3,69.3
20160519163000,136.5,138.6,30.6977,32,56.7,0,70.0,72.3,69.3
20160519164500,136.5,143.85,31.8605,32,56.7,0,70.1,72.3,69.3
20160519170000,136.5,141.75,31.3953,32,56.7,0,70.2,72.3,69.3
20160519171500,136.5,143.85,31.8605,32,56.7,0,70.2,72.3,69.3
20160519173000,136.5,143.85,31.8605,32,56.7,0,70.0,72.3,69.3
20160519174500,136.5,141.75,31.3953,32,56.7,0,70.0,72.3,69.3
20160519180000,136.5,143.85,31.8605,32,56.7,0,70.0,72.3,69.3
20160519181500,136.5,140.7,31.1628,32,56.7,0,69.9,72.3,69.3
20160519183000,136.5,143.85,31.8605,32,56.7,0,69.9,72.3,69.3
20160519184500,136.5,140.7,31.1628,32,56.7,0,69.8,72.3,69.3
20160519190000,136.5,147.0,32.5581,32,56.7,0,69.9,72.3,69.3
20160519191500,136.5,143.85,31.8605,32,56.7,0,69.8,72.3,69.3
20160519193000,136.5,143.85,31.8605,32,56.7,0,69.8,72.3,69.3
20160519194500,136.5,141.75,31.3953,32,56.7,0,69.7,72.3,69.3
20160519200000,136.5,143.85,31.8605,32,56.7,0,69.7,72.3,69.3
20160519201500,136.5,143.85,31.8605,32,56.7,0,69.6,72.3,69.3
20160519203000,136.5,143.85,31.8605,32,56.7,0,69.6,72.3,69.3
20160519204500,136.5,141.75,31.3953,32,56.7,0,69.5,72.3,69.3
20160519210000,136.5,147.0,32.5581,32,56.7,0,69.4,72.3,69.3
20160519211500,136.5,143.85,31.8605,32,56.7,0,69.4,72.3,69.3
20160519213000,136.5,151.2,33.4884,33,57.5,0,69.4,72.3,69.3
20160519214500,136.5,149.1,33.0233,32,57.5,0,69.4,72.3,69.3
20160519220000,136.5,147.0,32.5581,32,57.5,0,69.3,72.3,69.3
20160519221500,136.5,143.85,31.8605,32,57.5,0,69.3,72.3,69.3
20160519223000,136.5,147.0,32.5581,32,57.5,0,69.2,72.3,69.3
20160519224500,136.5,147.0,32.5581,32,56.8,0,69.2,72.3,69.3
20160519230000,136.5,143.85,31.8605,32,56.8,0,69.2,72.3,69.3
20160519231500,136.5,147.0,32.5581,32,56.8,0,69.1,72.3,69.3
20160519233000,136.5,147.0,32.5581,32,56.8,0,69.1,72.3,69.3
20160519234500,136.5,147.0,32.5581,32,56.8,0,69.1,72.3,69.3
20160520000000,136.5,147.0,32.5581,32,56.8,100,69.0,72.3,69.3
20160520001500,136.5,149.1,33.0233,32,56.8,100,69.0,72.3,69.3
20160520003000,136.5,141.75,31.3953,32,56.8,100,68.9,72.3,69.3
20160520004500,136.5,147.0,32.5581,32,57.5,100,68.9,72.3,69.3
20160520010000,136.5,147.0,32.5581,32,56.8,100,68.9,72.3,69.3
20160520011500,136.5,147.0,32.5581,32,56.8,100,68.9,72.3,69.3
20160520013000,136.5,147.0,32.5581,32,60.7,100,68.9,72.3,69.3
20160520014500,136.5,149.1,33.0233,32,66.2,100,68.9,72.3,69.3
20160520020000,136.5,151.2,33.4884,32,74.8,100,69.1,72.3,69.3
20160520021500,136.5,147.0,32.5581,32,72.0,100,69.3,72.3,69.3
20160520023000,136.5,147.0,32.5581,32,72.0,100,69.5,72.3,69.3
20160520024500,136.5,149.1,33.0233,32,58.4,0,69.6,72.3,69.3
20160520030000,136.5,149.1,33.0233,32,58.4,0,69.4,72.3,69.3
20160520031500,136.5,151.2,33.4884,32,58.4,0,69.3,72.3,69.3
20160520033000,136.5,147.0,32.5581,32,58.4,0,69.2,72.3,69.3
20160520034500,136.5,143.85,31.8605,32,57.6,0,69.1,72.3,69.3
20160520040000,136.5,140.7,31.1628,32,57.6,0,69.1,72.3,69.3
20160520041500,136.5,147.0,32.5581,32,57.6,100,68.9,72.3,69.3
20160520043000,136.5,143.85,31.8605,32,57.6,100,68.9,72.3,69.3
20160520044500,136.5,149.1,33.0233,32,57.6,100,68.8,72.3,69.3
20160520050000,136.5,141.75,31.3953,32,57.6,100,68.8,72.3,69.3
20160520051500,136.5,141.75,31.3953,32,61.9,100,68.8,72.3,69.3
20160520053000,136.5,143.85,31.8605,32,70.1,100,68.9,72.3,69.3
20160520054500,136.5,147.0,32.5581,32,69.1,100,69.1,72.3,69.3
20160520060000,136.5,143.85,31.8605,32,70.5,100,69.2,72.3,69.3
20160520061500,136.5,141.75,31.3953,32,69.2,100,69.3,72.3,69.3
20160520063000,136.5,147.0,32.5581,32,69.2,100,69.4,72.3,69.3
20160520064500,136.5,143.85,31.8605,32,70.6,100,69.5,72.3,69.3
20160520070000,136.5,151.2,33.4884,32,58.4,0,69.5,72.3,69.3
20160520071500,136.5,151.2,33.4884,32,57.6,0,69.3,72.3,69.3
20160520073000,136.5,147.0,32.5581,32,57.6,0,69.2,72.3,69.3
20160520074500,136.5,141.75,31.3953,32,57.6,0,69.1,72.3,69.3
20160520080000,136.5,136.5,30.2326,32,56.8,100,68.9,72.3,69.3
20160520081500,136.5,138.6,30.6977,32,56.8,100,68.9,72.3,69.3
20160520083000,136.5,140.7,31.1628,32,56.8,100,68.8,72.3,69.3
20160520084500,136.5,140.7,31.1628,32,59.6,0,69.7,72.3,69.3
20160520090000,136.5,140.7,31.1628,32,57.2,0,69.4,72.3,69.3
20160520091500,136.5,140.7,31.1628,32,56.4,0,69.7,72.3,69.3
20160520093000,136.5,140.7,31.1628,32,56.4,0,69.7,72.3,69.3
20160520094500,136.5,136.5,30.2326,32,56.4,0,69.4,72.3,69.3
20160520100000,136.5,140.7,31.1628,32,56.4,0,69.4,72.3,69.3
20160520101500,136.5,147.0,32.5581,33,56.4,0,69.8,72.3,69.3
20160520103000,136.5,149.1,33.0233,33,56.4,0,69.6,72.3,69.3
20160520104500,136.5,149.1,33.0233,33,56.4,0,69.8,72.3,69.3
20160520110000,136.5,151.2,33.4884,33,56.4,0,70.2,72.3,69.3
20160520111500,136.5,141.75,31.3953,33,56.4,0,70.2,72.3,69.3
20160520113000,136.5,151.2,33.4884,33,56.4,0,69.9,72.3,69.3
20160520114500,136.5,147.0,32.5581,33,56.4,0,69.9,72.3,69.3
20160520120000,136.5,147.0,32.5581,33,56.4,0,70.2,72.3,69.3
20160520121500,136.5,151.2,33.4884,33,56.4,0,70.1,72.3,69.3
20160520123000,136.5,143.85,31.8605,33,56.4,0,69.9,72.3,69.3
20160520124500,136.5,154.35,34.186,33,56.4,0,69.8,72.3,69.3
20160520130000,136.5,143.85,31.8605,33,56.4,0,69.8,72.3,69.3
20160520131500,136.5,152.25,33.7209,33,56.4,0,69.7,72.3,69.3
20160520133000,136.5,143.85,31.8605,32,56.4,0,70.5,72.3,69.3
20160520134500,136.5,138.6,30.6977,32,56.4,0,70.3,72.3,69.3
20160520140000,136.5,149.1,33.0233,33,56.4,0,70.2,72.3,69.3
20160520141500,136.5,141.75,31.3953,33,56.4,0,70.1,72.3,69.3
20160520143000,136.5,158.55,35.1163,34,56.4,0,70.8,72.3,69.3
20160520144500,136.5,166.95,36.9767,35,56.4,0,71.2,72.3,69.3
20160520150000,136.5,143.85,31.8605,33,56.4,0,70.4,72.3,69.3
20160520151500,136.5,149.1,33.0233,33,56.4,0,70.2,72.3,69.3
20160520153000,136.5,154.35,34.186,33,56.4,0,70.1,72.3,69.3
20160520154500,136.5,161.7,35.814,35,56.4,0,70.6,72.3,69.3
20160520160000,136.5,147.0,32.5581,33,56.4,0,70.3,72.3,69.3
20160520161500,136.5,147.0,32.5581,33,56.4,0,70.6,72.3,69.3
20160520163000,136.5,143.85,31.8605,33,56.4,0,70.4,72.3,69.3
20160520164500,136.5,151.2,33.4884,33,56.4,0,70.3,72.3,69.3
20160520170000,136.5,149.1,33.0233,33,56.4,0,70.2,72.3,69.3
20160520171500,136.5,147.0,32.5581,33,56.4,0,70.0,72.3,69.3
20160520173000,136.5,141.75,31.3953,33,56.4,0,70.0,72.3,69.3
20160520174500,136.5,147.0,32.5581,33,56.4,0,69.9,72.3,69.3
20160520180000,136.5,143.85,31.8605,33,56.4,0,69.8,72.3,69.3
20160520181500,136.5,149.1,33.0233,33,56.4,0,69.8,72.3,69.3
20160520183000,136.5,147.0,32.5581,33,56.4,0,69.8,72.3,69.3
20160520184500,136.5,149.1,33.0233,33,56.4,0,69.8,72.3,69.3
20160520190000,136.5,141.75,31.3953,33,56.4,0,69.8,72.3,69.3
20160520191500,136.5,143.85,31.8605,33,56.4,0,69.8,72.3,69.3
20160520193000,136.5,143.85,31.8605,33,57.1,0,69.8,72.3,69.3
20160520194500,136.5,149.1,33.0233,33,57.1,0,69.8,72.3,69.3
20160520200000,136.5,151.2,33.4884,33,57.1,0,69.8,72.3,69.3
20160520201500,136.5,141.75,31.3953,33,57.1,0,69.8,72.3,69.3
20160520203000,136.5,147.0,32.5581,33,57.1,0,69.8,72.3,69.3
20160520204500,136.5,149.1,33.0233,33,57.1,0,69.7,72.3,69.3
20160520210000,136.5,143.85,31.8605,33,57.1,0,69.7,72.3,69.3
20160520211500,136.5,147.0,32.5581,33,57.1,0,69.7,72.3,69.3
20160520213000,136.5,143.85,31.8605,33,57.1,0,69.7,72.3,69.3
20160520214500,136.5,147.0,32.5581,33,57.1,0,69.7,72.3,69.3
20160520220000,136.5,147.0,32.5581,33,57.1,0,69.7,72.3,69.3
20160520221500,136.5,141.75,31.3953,33,57.1,0,69.6,72.3,69.3
20160520223000,136.5,147.0,32.5581,33,57.1,0,69.6,72.3,69.3
20160520224500,136.5,149.1,33.0233,33,57.1,0,69.6,72.3,69.3
20160520230000,136.5,149.1,33.0233,33,57.1,0,69.6,72.3,69.3
20160520231500,136.5,149.1,33.0233,33,57.1,0,69.5,72.3,69.3
20160520233000,136.5,143.85,31.8605,33,57.1,0,69.5,72.3,69.3
20160520234500,136.5,149.1,33.0233,33,57.1,0,69.5,72.3,69.3
20160521000000,136.5,149.1,33.0233,33,57.1,0,69.4,72.3,69.3
20160521001500,136.5,143.85,31.8605,33,57.1,0,69.4,72.3,69.3
20160521003000,136.5,147.0,32.5581,33,57.1,0,69.4,72.3,69.3
20160521004500,136.5,152.25,33.7209,33,57.1,0,69.4,72.3,69.3
20160521010000,136.5,141.75,31.3953,33,57.1,0,69.4,72.3,69.3
20160521011500,136.5,122.85,27.2093,31,57.1,0,69.4,72.3,69.3
20160521013000,136.5,124.95,27.6744,31,57.1,0,69.4,72.3,69.3
20160521014500,136.5,127.05,28.1395,31,57.1,0,69.3,72.3,69.3
20160521020000,136.5,120.75,26.7442,31,57.1,0,69.3,72.3,69.3
20160521021500,136.5,124.95,27.6744,31,57.1,0,69.3,72.3,69.3
20160521023000,136.5,122.85,27.2093,31,57.1,0,69.3,72.3,69.3
20160521024500,136.5,127.05,28.1395,31,57.1,0,69.2,72.3,69.3
20160521030000,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160521031500,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160521033000,136.5,124.95,27.6744,31,57.1,0,69.2,72.3,69.3
20160521034500,136.5,127.05,28.1395,31,57.1,0,69.2,72.3,69.3
20160521040000,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160521041500,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160521043000,136.5,127.05,28.1395,31,57.1,0,69.1,72.3,69.3
20160521044500,136.5,124.95,27.6744,31,57.1,0,69.1,72.3,69.3
20160521050000,136.5,127.05,28.1395,31,57.1,100,69.0,72.3,69.3
20160521051500,136.5,129.15,28.6046,31,57.1,100,69.0,72.3,69.3
20160521053000,136.5,127.05,28.1395,31,57.1,100,69.0,72.3,69.3
20160521054500,136.5,124.95,27.6744,31,57.1,100,68.9,72.3,69.3
20160521060000,136.5,122.85,27.2093,31,57.1,100,68.9,72.3,69.3
20160521061500,136.5,127.05,28.1395,31,57.1,100,68.9,72.3,69.3
20160521063000,136.5,127.05,28.1395,31,57.1,100,68.9,72.3,69.3
20160521064500,136.5,122.85,27.2093,31,60.1,100,68.9,72.3,69.3
20160521070000,136.5,127.05,28.1395,31,69.2,100,69.1,72.3,69.3
20160521071500,136.5,129.15,28.6046,31,68.2,100,69.2,72.3,69.3
20160521073000,136.5,124.95,27.6744,31,70.1,100,69.4,72.3,69.3
20160521074500,136.5,132.3,29.3023,31,62.9,0,69.6,72.3,69.3
20160521080000,136.5,127.05,28.1395,31,57.6,0,69.5,72.3,69.3
20160521081500,136.5,127.05,28.1395,31,56.4,0,69.3,72.3,69.3
20160521083000,136.5,129.15,28.6046,31,56.4,0,69.2,72.3,69.3
20160521084500,136.5,124.95,27.6744,31,56.4,0,69.2,72.3,69.3
20160521090000,136.5,124.95,27.6744,31,56.4,0,69.1,72.3,69.3
20160521091500,136.5,127.05,28.1395,31,56.4,100,69.0,72.3,69.3
20160521093000,136.5,127.05,28.1395,31,56.4,100,68.9,72.3,69.3
20160521094500,136.5,129.15,28.6046,31,56.4,100,68.9,72.3,69.3
20160521100000,136.5,127.05,28.1395,31,56.4,100,68.8,72.3,69.3
20160521101500,136.5,129.15,28.6046,31,56.4,100,68.8,72.3,69.3
20160521103000,136.5,127.05,28.1395,31,66.1,100,68.8,72.3,69.3
20160521104500,136.5,127.05,28.1395,31,68.7,100,69.1,72.3,69.3
20160521110000,136.5,127.05,28.1395,31,68.7,100,69.2,72.3,69.3
20160521111500,136.5,127.05,28.1395,31,67.7,100,69.4,72.3,69.3
20160521113000,136.5,127.05,28.1395,31,69.1,100,69.5,72.3,69.3
20160521114500,136.5,122.85,27.2093,31,57.2,0,69.6,72.3,69.3
20160521120000,136.5,117.6,26.0465,31,55.5,0,69.4,72.3,69.3
20160521121500,136.5,127.05,28.1395,31,55.5,0,69.3,72.3,69.3
20160521123000,136.5,127.05,28.1395,31,55.5,0,69.2,72.3,69.3
20160521124500,136.5,127.05,28.1395,31,55.5,0,69.1,72.3,69.3
20160521130000,136.5,127.05,28.1395,31,55.5,0,69.1,72.3,69.3
20160521131500,136.5,129.15,28.6046,31,55.5,0,69.1,72.3,69.3
20160521133000,136.5,127.05,28.1395,31,55.5,100,69.0,72.3,69.3
20160521134500,136.5,129.15,28.6046,31,55.5,100,69.0,72.3,69.3
20160521140000,136.5,124.95,27.6744,31,56.3,100,69.0,72.3,69.3
20160521141500,136.5,127.05,28.1395,31,56.3,100,69.0,72.3,69.3
20160521143000,136.5,127.05,28.1395,31,56.3,100,69.0,72.3,69.3
20160521144500,136.5,127.05,28.1395,31,56.3,100,69.0,72.3,69.3
20160521150000,136.5,127.05,28.1395,31,55.5,100,69.1,72.3,69.3
20160521151500,136.5,124.95,27.6744,31,56.3,100,69.1,72.3,69.3
20160521153000,136.5,127.05,28.1395,31,56.3,100,69.1,72.3,69.3
20160521154500,136.5,124.95,27.6744,31,56.3,100,69.1,72.3,69.3
20160521160000,136.5,124.95,27.6744,31,56.3,100,69.1,72.3,69.3
20160521161500,136.5,127.05,28.1395,31,56.3,100,69.2,72.3,69.3
20160521163000,136.5,127.05,28.1395,31,56.3,100,69.2,72.3,69.3
20160521164500,136.5,122.85,27.2093,31,56.3,100,69.2,72.3,69.3
20160521170000,136.5,129.15,28.6046,31,56.3,100,69.2,72.3,69.3
20160521171500,136.5,124.95,27.6744,31,56.3,100,69.3,72.3,69.3
20160521173000,136.5,124.95,27.6744,31,56.3,100,69.3,72.3,69.3
20160521174500,136.5,127.05,28.1395,31,56.3,100,69.3,72.3,69.3
20160521180000,136.5,120.75,26.7442,31,56.3,100,69.3,72.3,69.3
20160521181500,136.5,122.85,27.2093,31,56.3,100,69.4,72.3,69.3
20160521183000,136.5,127.05,28.1395,31,56.3,100,69.4,72.3,69.3
20160521184500,136.5,124.95,27.6744,31,56.3,100,69.4,72.2,69.2
20160521190000,136.5,132.3,29.3023,31,56.3,100,69.4,72.2,69.2
20160521191500,136.5,122.85,27.2093,31,56.3,100,69.4,72.2,69.2
20160521193000,136.5,122.85,27.2093,31,56.3,0,69.4,72.2,69.2
20160521194500,136.5,124.95,27.6744,31,56.3,0,69.5,72.2,69.2
20160521200000,136.5,124.95,27.6744,31,56.3,0,69.5,72.2,69.2
20160521201500,136.5,129.15,28.6046,31,57.1,0,69.5,72.2,69.2
20160521203000,136.5,122.85,27.2093,31,57.1,0,69.6,72.2,69.2
20160521204500,136.5,124.95,27.6744,31,57.1,0,69.6,72.2,69.2
20160521210000,136.5,122.85,27.2093,31,57.1,0,69.6,72.2,69.2
20160521211500,136.5,124.95,27.6744,31,57.1,0,69.6,72.2,69.2
20160521213000,136.5,124.95,27.6744,31,57.1,0,69.6,72.2,69.2
20160521214500,136.5,132.3,29.3023,31,57.1,0,69.6,72.2,69.2
20160521220000,136.5,136.5,30.2326,31,57.1,0,69.6,72.2,69.2
20160521221500,136.5,133.35,29.5349,31,57.1,0,69.6,72.2,69.2
20160521223000,136.5,133.35,29.5349,31,57.1,0,69.6,72.2,69.2
20160521224500,136.5,133.35,29.5349,31,57.1,0,69.6,72.2,69.2
20160521230000,136.5,133.35,29.5349,31,57.1,0,69.5,72.2,69.2
20160521231500,136.5,133.35,29.5349,31,57.1,0,69.4,72.2,69.2
20160521233000,136.5,133.35,29.5349,31,57.1,0,69.4,72.2,69.2
20160521234500,136.5,133.35,29.5349,31,57.1,0,69.4,72.2,69.2
20160522000000,136.5,129.15,28.6046,31,57.1,0,69.4,72.2,69.2
20160522001500,136.5,132.3,29.3023,31,57.1,0,69.4,72.2,69.2
20160522003000,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522004500,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522010000,136.5,129.15,28.6046,31,57.1,0,69.3,72.2,69.2
20160522011500,136.5,129.15,28.6046,31,57.1,0,69.3,72.2,69.2
20160522013000,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522014500,136.5,129.15,28.6046,31,57.1,0,69.3,72.2,69.2
20160522020000,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522021500,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522023000,136.5,132.3,29.3023,31,57.1,0,69.3,72.2,69.2
20160522024500,136.5,132.3,29.3023,31,57.1,0,69.2,72.2,69.2
20160522030000,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522031500,136.5,127.05,28.1395,31,57.1,0,69.2,72.2,69.2
20160522033000,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522034500,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522040000,136.5,133.35,29.5349,31,57.1,0,69.2,72.2,69.2
20160522041500,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522043000,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522044500,136.5,129.15,28.6046,31,57.1,0,69.2,72.2,69.2
20160522050000,136.5,127.05,28.1395,31,57.1,0,69.1,72.2,69.2
20160522051500,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522053000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522054500,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522060000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522061500,136.5,136.5,30.2326,31,57.1,0,69.1,72.2,69.2
20160522063000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522064500,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522070000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522071500,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522073000,136.5,132.3,29.3023,31,57.1,0,69.0,72.2,69.2
20160522074500,136.5,136.5,30.2326,31,57.1,0,69.0,72.2,69.2
20160522080000,136.5,132.3,29.3023,31,56.4,100,68.9,72.2,69.2
20160522081500,136.5,129.15,28.6046,31,56.4,100,68.9,72.2,69.2
20160522083000,136.5,129.15,28.6046,31,56.4,100,68.9,72.2,69.2
20160522084500,136.5,136.5,30.2326,31,56.4,100,68.8,72.2,69.2
20160522090000,136.5,136.5,30.2326,31,56.4,100,68.8,72.2,69.2
20160522091500,136.5,129.15,28.6046,31,56.4,100,68.8,72.2,69.2
20160522093000,136.5,136.5,30.2326,31,58.7,100,68.7,72.2,69.2
20160522094500,136.5,136.5,30.2326,31,71.1,100,68.9,72.2,69.2
20160522100000,136.5,129.15,28.6046,31,71.1,100,69.1,72.2,69.2
20160522101500,136.5,133.35,29.5349,31,73.9,100,69.3,72.2,69.2
20160522103000,136.5,133.35,29.5349,31,61.8,0,69.5,72.2,69.2
20160522104500,136.5,138.6,30.6977,31,57.6,0,69.4,72.2,69.2
20160522110000,136.5,133.35,29.5349,31,57.6,0,69.3,72.2,69.2
20160522111500,136.5,133.35,29.5349,31,56.8,0,69.2,72.2,69.2
20160522113000,136.5,136.5,30.2326,31,56.8,0,69.1,72.2,69.2
20160522114500,136.5,133.35,29.5349,31,56.8,0,69.1,72.2,69.2
20160522120000,136.5,133.35,29.5349,31,56.8,0,69.0,72.2,69.2
20160522121500,136.5,133.35,29.5349,31,56.8,100,68.9,72.2,69.2
20160522123000,136.5,133.35,29.5349,31,56.8,100,68.9,72.2,69.2
20160522124500,136.5,136.5,30.2326,31,56.8,100,68.9,72.2,69.2
20160522130000,136.5,133.35,29.5349,31,56.8,100,68.8,72.2,69.2
20160522131500,136.5,136.5,30.2326,31,56.8,100,68.8,72.2,69.2
20160522133000,136.5,136.5,30.2326,31,56.8,100,68.8,72.2,69.2
20160522134500,136.5,133.35,29.5349,31,56.8,100,68.8,72.2,69.2
20160522140000,136.5,133.35,29.5349,31,60.3,100,68.8,72.2,69.2
20160522141500,136.5,129.15,28.6046,31,72.0,100,68.9,72.2,69.2
20160522143000,136.5,133.35,29.5349,31,72.9,100,69.2,72.2,69.2
20160522144500,136.5,129.15,28.6046,31,73.9,100,69.4,72.2,69.2
20160522150000,136.5,136.5,30.2326,31,58.0,0,69.5,72.2,69.2
20160522151500,136.5,129.15,28.6046,31,57.2,0,69.4,72.2,69.2
20160522153000,136.5,133.35,29.5349,31,56.4,0,69.3,72.2,69.2
20160522154500,136.5,136.5,30.2326,31,56.4,0,69.2,72.2,69.2
20160522160000,136.5,127.05,28.1395,31,56.4,0,69.2,72.2,69.2
20160522161500,136.5,132.3,29.3023,31,56.4,0,69.1,72.2,69.2
20160522163000,136.5,132.3,29.3023,31,56.4,0,69.1,72.2,69.2
20160522164500,136.5,132.3,29.3023,31,56.4,0,69.1,72.2,69.2
20160522170000,136.5,132.3,29.3023,31,56.4,0,69.1,72.2,69.2
20160522171500,136.5,132.3,29.3023,31,56.4,0,69.0,72.2,69.2
20160522173000,136.5,129.15,28.6046,31,56.4,0,69.0,72.2,69.2
20160522174500,136.5,127.05,28.1395,31,57.1,0,69.0,72.2,69.2
20160522180000,136.5,133.35,29.5349,31,57.1,0,69.0,72.2,69.2
20160522181500,136.5,136.5,30.2326,31,57.1,0,69.0,72.2,69.2
20160522183000,136.5,133.35,29.5349,31,57.1,0,69.0,72.2,69.2
20160522184500,136.5,133.35,29.5349,31,57.1,0,69.0,72.2,69.2
20160522190000,136.5,133.35,29.5349,31,57.1,0,69.1,72.2,69.2
20160522191500,136.5,133.35,29.5349,31,57.1,0,69.1,72.2,69.2
20160522193000,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522194500,136.5,133.35,29.5349,31,57.1,0,69.1,72.2,69.2
20160522200000,136.5,133.35,29.5349,31,57.1,0,69.1,72.2,69.2
20160522201500,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522203000,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522204500,136.5,127.05,28.1395,31,57.1,0,69.1,72.2,69.2
20160522210000,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522211500,136.5,129.15,28.6046,31,57.1,0,69.1,72.2,69.2
20160522213000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522214500,136.5,138.6,30.6977,31,57.1,0,69.1,72.2,69.2
20160522220000,136.5,132.3,29.3023,31,57.1,0,69.1,72.2,69.2
20160522221500,136.5,129.15,28.6046,31,57.1,0,69.0,72.2,69.2
20160522223000,136.5,127.05,28.1395,31,57.1,0,69.0,72.2,69.2
20160522224500,136.5,136.5,30.2326,31,57.1,0,69.0,72.2,69.2
20160522230000,136.5,132.3,29.3023,31,57.1,0,69.0,72.2,69.2
20160522231500,136.5,132.3,29.3023,31,57.1,100,68.9,72.2,69.2
20160522233000,136.5,132.3,29.3023,31,57.1,100,68.9,72.2,69.2
20160522234500,136.5,132.3,29.3023,31,58.3,100,68.9,72.2,69.2
20160523000000,136.5,129.15,28.6046,31,56.8,100,68.9,72.2,69.2
20160523001500,136.5,132.3,29.3023,31,57.8,100,68.9,72.2,69.2
20160523003000,136.5,132.3,29.3023,31,57.8,100,68.9,72.2,69.2
20160523004500,136.5,132.3,29.3023,31,57.8,100,68.9,72.2,69.2
20160523010000,136.5,129.15,28.6046,31,57.8,100,68.9,72.2,69.2
20160523011500,136.5,129.15,28.6046,31,57.8,100,68.9,72.2,69.2
20160523013000,136.5,129.15,28.6046,31,57.8,100,68.9,72.2,69.2
20160523014500,136.5,129.15,28.6046,31,57.8,100,68.9,72.2,69.2
20160523020000,136.5,129.15,28.6046,31,58.7,100,68.8,72.2,69.2
20160523021500,136.5,132.3,29.3023,31,62.0,100,68.9,72.2,69.2
20160523023000,136.5,132.3,29.3023,31,62.0,100,68.9,72.2,69.2
20160523024500,136.5,129.15,28.6046,31,62.0,100,69.0,72.2,69.2
20160523030000,136.5,129.15,28.6046,31,62.0,100,69.1,72.2,69.2
20160523031500,136.5,132.3,29.3023,31,62.0,100,69.1,72.2,69.2
20160523033000,136.5,136.5,30.2326,31,62.0,100,69.1,72.2,69.2
20160523034500,136.5,129.15,28.6046,31,62.0,100,69.2,72.2,69.2
20160523040000,136.5,129.15,28.6046,31,62.0,100,69.2,72.2,69.2
20160523041500,136.5,132.3,29.3023,31,62.0,100,69.2,72.2,69.2
20160523043000,136.5,132.3,29.3023,31,62.0,100,69.2,72.2,69.2
20160523044500,136.5,136.5,30.2326,31,62.0,100,69.2,72.2,69.2
20160523050000,136.5,138.6,30.6977,31,62.0,100,69.2,72.2,69.2
20160523051500,136.5,132.3,29.3023,31,62.0,100,69.2,72.2,69.2
20160523053000,136.5,132.3,29.3023,31,62.0,100,69.2,72.2,69.2
20160523054500,136.5,136.5,30.2326,31,62.0,100,69.2,72.2,69.2
20160523060000,136.5,129.15,28.6046,31,62.0,100,69.2,72.2,69.2
20160523061500,136.5,132.3,29.3023,31,62.0,100,69.2,72.2,69.2
20160523063000,136.5,132.3,29.3023,31,62.0,100,69.1,72.2,69.2
20160523064500,136.5,132.3,29.3023,31,62.0,100,69.1,72.2,69.2
20160523070000,136.5,129.15,28.6046,31,62.0,100,69.1,72.2,69.2
20160523071500,136.5,133.35,29.5349,31,62.0,100,69.1,72.2,69.2
20160523073000,136.5,133.35,29.5349,31,61.3,100,69.1,72.2,69.2
20160523074500,136.5,133.35,29.5349,31,61.3,100,69.1,72.2,69.2
20160523080000,136.5,133.35,29.5349,31,61.3,100,69.1,72.2,69.2
20160523081500,136.5,136.5,30.2326,31,61.3,100,69.1,72.2,69.2
20160523083000,136.5,132.3,29.3023,31,57.6,100,69.2,72.2,69.2
20160523084500,136.5,129.15,28.6046,31,56.8,100,69.3,72.2,69.2
20160523090000,136.5,127.05,28.1395,31,56.8,0,69.4,72.2,69.2
20160523091500,136.5,129.15,28.6046,32,56.8,0,69.7,72.2,69.2
20160523093000,136.5,136.5,30.2326,32,56.8,0,69.7,72.2,69.2
20160523094500,136.5,129.15,28.6046,32,56.8,0,69.6,72.2,69.2
20160523100000,136.5,141.75,31.3953,33,56.8,0,69.8,72.2,69.2
20160523101500,136.5,141.75,31.3953,33,56.8,0,69.9,72.2,69.2
20160523103000,136.5,141.75,31.3953,33,56.8,0,69.8,72.2,69.2
20160523104500,136.5,138.6,30.6977,33,56.8,0,69.8,72.2,69.2
20160523110000,136.5,141.75,31.3953,33,56.8,0,70.2,72.2,69.2
20160523111500,136.5,138.6,30.6977,33,56.8,0,70.2,72.2,69.2
20160523113000,136.5,141.75,31.3953,33,56.8,0,70.3,72.2,69.2
20160523114500,136.5,147.0,32.5581,33,56.0,0,70.5,72.2,69.2
20160523120000,136.5,151.2,33.4884,33,56.0,0,70.4,72.2,69.2
20160523121500,136.5,147.0,32.5581,33,56.7,0,70.2,72.2,69.2
20160523123000,136.5,147.0,32.5581,33,56.7,0,70.1,72.2,69.2
20160523124500,136.5,151.2,33.4884,33,56.7,0,70.0,72.2,69.2
20160523130000,136.5,151.2,33.4884,33,56.7,0,70.0,72.2,69.2
20160523131500,136.5,141.75,31.3953,33,56.7,0,70.2,72.2,69.2
20160523133000,136.5,141.75,31.3953,33,56.7,0,70.2,72.2,69.2
20160523134500,136.5,143.85,31.8605,33,56.7,0,70.0,72.2,69.2
20160523140000,136.5,143.85,31.8605,33,56.7,0,70.0,72.2,69.2
20160523141500,136.5,147.0,32.5581,33,56.7,0,70.0,72.2,69.2
20160523143000,136.5,143.85,31.8605,33,56.7,0,69.9,72.2,69.2
20160523144500,136.5,147.0,32.5581,33,56.7,0,69.9,72.2,69.2
20160523150000,136.5,140.7,31.1628,33,56.7,0,70.0,72.2,69.2
20160523151500,136.5,140.7,31.1628,33,56.7,0,70.4,72.2,69.2
20160523153000,136.5,200.55,44.4186,39,56.7,0,71.2,72.2,69.2
20160523154500,136.5,151.2,33.4884,33,56.7,0,70.5,72.2,69.2
20160523160000,136.5,147.0,32.5581,33,56.7,0,70.7,72.2,69.2
20160523161500,136.5,147.0,32.5581,33,56.7,0,70.8,72.2,69.2
20160523163000,136.5,149.1,33.0233,33,56.7,0,70.5,72.2,69.2
20160523164500,136.5,152.25,33.7209,33,56.7,0,70.7,72.2,69.2
20160523170000,136.5,154.35,34.186,33,56.7,0,70.7,72.2,69.2
20160523171500,136.5,141.75,31.3953,32,56.7,0,70.7,72.2,69.2
20160523173000,136.5,147.0,32.5581,32,56.7,0,70.6,72.2,69.2
20160523174500,136.5,147.0,32.5581,32,56.7,0,70.5,72.2,69.2
20160523180000,136.5,147.0,32.5581,32,56.7,0,70.4,72.2,69.2
20160523181500,136.5,141.75,31.3953,32,56.7,0,70.3,72.2,69.2
20160523183000,136.5,147.0,32.5581,32,56.7,0,70.3,72.2,69.2
20160523184500,136.5,147.0,32.5581,32,56.7,0,70.3,72.2,69.2
20160523190000,136.5,147.0,32.5581,32,56.7,0,70.2,72.2,69.2
20160523191500,136.5,149.1,33.0233,32,56.7,0,70.2,72.2,69.2
20160523193000,136.5,147.0,32.5581,32,56.7,0,70.2,72.2,69.2
20160523194500,136.5,149.1,33.0233,32,56.7,0,70.2,72.2,69.2
20160523200000,136.5,141.75,31.3953,32,56.7,0,70.2,72.2,69.2
20160523201500,136.5,141.75,31.3953,32,56.7,0,70.1,72.2,69.2
20160523203000,136.5,143.85,31.8605,32,56.7,0,70.1,72.2,69.2
20160523204500,136.5,143.85,31.8605,32,56.7,0,70.1,72.2,69.2
20160523210000,136.5,141.75,31.3953,32,57.5,0,70.0,72.2,69.2
20160523211500,136.5,151.2,33.4884,32,57.5,0,70.0,72.2,69.2
20160523213000,136.5,149.1,33.0233,32,57.5,0,70.0,72.2,69.2
20160523214500,136.5,147.0,32.5581,32,57.5,0,69.9,72.2,69.2
20160523220000,136.5,149.1,33.0233,32,57.5,0,69.9,72.2,69.2
20160523221500,136.5,149.1,33.0233,32,57.5,0,69.9,72.2,69.2
20160523223000,136.5,143.85,31.8605,32,57.5,0,69.8,72.2,69.2
20160523224500,136.5,147.0,32.5581,32,57.5,0,69.8,72.2,69.2
20160523230000,136.5,141.75,31.3953,32,57.5,0,69.8,72.2,69.2
20160523231500,136.5,149.1,33.0233,32,57.5,0,69.7,72.2,69.2
20160523233000,136.5,147.0,32.5581,32,57.5,0,69.7,72.2,69.2
20160523234500,136.5,143.85,31.8605,32,57.5,0,69.7,72.2,69.2
20160524000000,136.5,152.25,33.7209,32,57.5,0,69.7,72.2,69.2
20160524001500,136.5,149.1,33.0233,32,57.5,0,69.6,72.2,69.2
20160524003000,136.5,147.0,32.5581,32,57.5,0,69.6,72.2,69.2
20160524004500,136.5,149.1,33.0233,32,57.5,0,69.6,72.2,69.2
20160524010000,136.5,141.75,31.3953,32,57.5,0,69.5,72.2,69.2
20160524011500,136.5,149.1,33.0233,32,57.5,0,69.5,72.2,69.2
20160524013000,136.5,147.0,32.5581,32,57.5,0,69.4,72.2,69.2
20160524014500,136.5,149.1,33.0233,32,57.5,0,69.4,72.2,69.2
20160524020000,136.5,149.1,33.0233,32,57.5,0,69.4,72.2,69.2
20160524021500,136.5,147.0,32.5581,32,57.5,0,69.4,72.2,69.2
20160524023000,136.5,141.75,31.3953,32,57.5,0,69.3,72.2,69.2
20160524024500,136.5,147.0,32.5581,32,57.5,0,69.3,72.2,69.2
20160524030000,136.5,143.85,31.8605,32,57.5,0,69.3,72.2,69.2
20160524031500,136.5,141.75,31.3953,32,57.5,0,69.2,72.2,69.2
20160524033000,136.5,149.1,33.0233,32,57.5,0,69.2,72.2,69.2
20160524034500,136.5,143.85,31.8605,32,57.5,0,69.2,72.2,69.2
20160524040000,136.5,143.85,31.8605,32,57.5,0,69.2,72.2,69.2
20160524041500,136.5,140.7,31.1628,32,57.5,0,69.1,72.2,69.2
20160524043000,136.5,140.7,31.1628,32,57.5,0,69.1,72.2,69.2
20160524044500,136.5,149.1,33.0233,32,57.5,0,69.1,72.2,69.2
20160524050000,136.5,149.1,33.0233,32,57.5,0,69.1,72.2,69.2
20160524051500,136.5,141.75,31.3953,32,57.5,0,69.1,72.2,69.2
20160524053000,136.5,147.0,32.5581,32,57.5,0,69.0,72.2,69.2
20160524054500,136.5,143.85,31.8605,32,57.5,100,68.9,72.2,69.2
20160524060000,136.5,143.85,31.8605,32,57.5,100,68.9,72.2,69.2
20160524061500,136.5,147.0,32.5581,32,57.5,100,68.9,72.2,69.2
20160524063000,136.5,147.0,32.5581,32,57.5,100,68.9,72.2,69.2
20160524064500,136.5,143.85,31.8605,32,57.5,100,68.9,72.2,69.2
20160524070000,136.5,149.1,33.0233,32,56.8,100,68.8,72.2,69.2
20160524071500,136.5,149.1,33.0233,32,56.8,100,68.8,72.2,69.2
20160524073000,136.5,143.85,31.8605,32,56.8,100,68.8,72.2,69.2
20160524074500,136.5,143.85,31.8605,32,57.5,100,68.8,72.2,69.2
20160524080000,136.5,151.2,33.4884,32,64.0,100,68.8,72.2,69.2
20160524081500,136.5,143.85,31.8605,32,70.2,100,69.1,72.2,69.2
20160524083000,136.5,140.7,31.1628,32,69.2,100,69.3,72.2,69.2
20160524084500,136.5,140.7,31.1628,32,62.8,0,69.5,72.2,69.2
20160524090000,136.5,138.6,30.6977,32,57.1,0,69.4,72.2,69.2
20160524091500,136.5,138.6,30.6977,32,57.1,0,69.3,72.2,69.2
20160524093000,136.5,138.6,30.6977,32,57.1,0,69.2,72.2,69.2
20160524094500,136.5,136.5,30.2326,32,56.0,0,69.2,72.2,69.2
20160524100000,136.5,140.7,31.1628,32,56.7,0,69.1,72.2,69.2
20160524101500,136.5,140.7,31.1628,32,56.1,0,69.0,72.2,69.2
20160524103000,136.5,140.7,31.1628,32,56.1,100,68.9,72.2,69.2
20160524104500,136.5,140.7,31.1628,32,56.1,100,68.9,72.2,69.2
20160524110000,136.5,140.7,31.1628,32,56.1,100,68.8,72.2,69.2
20160524111500,136.5,147.0,32.5581,32,56.1,100,68.8,72.2,69.2
20160524113000,136.5,141.75,31.3953,32,56.1,100,68.8,72.2,69.2
20160524114500,136.5,143.85,31.8605,32,56.1,100,68.8,72.2,69.2
20160524120000,136.5,143.85,31.8605,32,57.5,100,68.8,72.2,69.2
20160524121500,136.5,141.75,31.3953,32,57.5,100,68.8,72.2,69.2
20160524123000,136.5,149.1,33.0233,32,59.5,100,68.9,72.2,69.2
20160524124500,136.5,147.0,32.5581,32,58.4,100,68.9,72.2,69.2
20160524130000,136.5,140.7,31.1628,32,58.4,100,69.0,72.2,69.2
20160524131500,136.5,143.85,31.8605,32,59.5,100,69.0,72.2,69.2
20160524133000,136.5,140.7,31.1628,32,63.2,100,69.1,72.1,69.1
20160524134500,136.5,133.35,29.5349,32,63.2,100,69.2,72.2,69.2
20160524140000,136.5,133.35,29.5349,32,61.2,100,69.2,72.1,69.1
20160524141500,136.5,136.5,30.2326,32,60.4,100,69.2,72.1,69.1
20160524143000,136.5,133.35,29.5349,32,59.2,100,69.3,72.1,69.1
20160524144500,136.5,136.5,30.2326,32,56.4,100,69.3,72.1,69.1
20160524150000,136.5,138.6,30.6977,32,56.4,100,69.2,72.2,69.2
20160524151500,136.5,140.7,31.1628,32,56.4,100,69.1,72.2,69.2
20160524153000,136.5,138.6,30.6977,32,56.4,100,69.1,72.2,69.2
20160524154500,136.5,136.5,30.2326,32,56.4,100,69.1,72.2,69.2
20160524160000,136.5,133.35,29.5349,32,56.4,100,69.0,72.2,69.2
20160524161500,136.5,136.5,30.2326,32,56.4,100,69.0,72.2,69.2
20160524163000,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524164500,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524170000,136.5,143.85,31.8605,32,56.4,100,69.1,72.2,69.2
20160524171500,136.5,147.0,32.5581,32,56.4,100,69.1,72.2,69.2
20160524173000,136.5,147.0,32.5581,32,56.4,100,69.1,72.2,69.2
20160524174500,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524180000,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524181500,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524183000,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524184500,136.5,143.85,31.8605,32,56.4,100,69.1,72.2,69.2
20160524190000,136.5,149.1,33.0233,32,56.4,100,69.1,72.2,69.2
20160524191500,136.5,143.85,31.8605,32,56.4,100,69.1,72.2,69.2
20160524193000,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524194500,136.5,141.75,31.3953,32,56.4,100,69.1,72.2,69.2
20160524200000,136.5,143.85,31.8605,32,56.4,100,69.1,72.2,69.2
20160524201500,136.5,140.7,31.1628,32,57.0,100,69.2,72.2,69.2
20160524203000,136.5,140.7,31.1628,32,57.0,100,69.2,72.2,69.2
20160524204500,136.5,140.7,31.1628,32,57.0,100,69.2,72.2,69.2
20160524210000,136.5,140.7,31.1628,32,57.0,100,69.2,72.2,69.2
20160524211500,136.5,140.7,31.1628,32,57.0,100,69.1,72.2,69.2
20160524213000,136.5,143.85,31.8605,32,57.0,100,69.1,72.2,69.2
20160524214500,136.5,141.75,31.3953,32,57.0,100,69.1,72.2,69.2
20160524220000,136.5,141.75,31.3953,32,57.0,100,69.1,72.2,69.2
20160524221500,136.5,138.6,30.6977,32,57.0,100,69.1,72.2,69.2
20160524223000,136.5,143.85,31.8605,32,57.0,100,69.1,72.2,69.2
20160524224500,136.5,143.85,31.8605,32,57.0,100,69.1,72.2,69.2
20160524230000,136.5,147.0,32.5581,32,57.0,100,69.0,72.2,69.2
20160524231500,136.5,138.6,30.6977,32,57.0,100,68.9,72.2,69.2
20160524233000,136.5,140.7,31.1628,32,57.0,100,68.9,72.2,69.2
20160524234500,136.5,140.7,31.1628,32,57.0,100,68.9,72.2,69.2
20160525000000,136.5,140.7,31.1628,32,57.0,100,68.9,72.2,69.2
20160525001500,136.5,143.85,31.8605,32,57.0,100,68.8,72.2,69.2
20160525003000,136.5,140.7,31.1628,32,57.0,100,68.8,72.2,69.2
